20160819,1130,91.4,53.6,40.65727304,81.73855,262,49.2,45.1,5.6,79.2,75.2,-0.1,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,75.3,57.8,71.5,15,43.2,56.8,71.5,0,76.6,1.8,57.8,1.8125,61.8,0,0,34.7,10.9,0,0,0,73.8,74.8,61.2,73.8,15,53.4,59.4,60.2,0,74.8,1.01,57.8,1.8125,64.7,0,0,96.8,79.7,15.9,3.6,1.1,15,15,96.3,61.9,80.8,100,41.4,0,82.5,1.3,64.344826,63.844826,0,12.4,0,0,1,100,1,72,215,62.3,0,30.140675,200,72,68,0,75.2,61,0,9000,273,72.6,58.8,0,35.96794,260,128,69.1,59.6,0,48.49268,125,1029,70.4,59.3,0,26.5527,1000,360,73.9,60,0,29.011425,358.50806,617,70.5,59.8,0,43.50442,600,207,69.3,59.9,0,35.064297,200,130,70.2,59.9,0,50.554596,125,340,70.3,60.3,0,34.46045,330,333,70.4,60.6,0,100,650,845,68.9,60.8,0,100,950,512,0,59.7,0,34.45141,500,508,71.2,59.6,0,32.76455,500,183,72.3,62.2,0,47.58604,175,255,70.1,62.6,0,40.215813,245,231,71,62.4,0,41.08613,220,358,73.5,62.2,0,32.390278,350,162,73.6,62.6,0,32.502735,160,340,73.2,62.4,0,31.154448,335,355,73,62.2,0,30.483541,335,204,70.5,63,0,36.186676,195,708,73.8,62.2,0,41.667645,718.1378,256,68.6,62,0,43.057556,245,180,73.1,62,0,42.899155,175,263,72.7,62.2,0,45.02567,245,429,71.7,61.8,0,41.279068,420,163,72.6,62.6,0,27.770329,160,932,74.4,62,0,60.969418,930,307,73,62.8,0,33.97544,300,419,71.5,62,0,29.586231,400,201,69.8,62.7,0,36.808693,195,388,73.1,62,0,31.80699,380,346,69.6,62.4,0,30.118444,335,181,73.2,61.6,0,61.368336,175,256,72.6,62.3,0,44.20875,245,363,72.4,61.8,0,40.48857,350,163,73.1,62.2,0,38.00783,160,706,74.1,61.9,0,62.90481,698.59985,235,73.7,63.2,0,43.072254,230,296,72.6,62.1,0,39.030052,285,199,69.3,62.6,0,44.140102,195,904,73.7,61.8,0,60.92437,904.7996,377,71.3,61.6,0,43.248817,335,177,73.1,61.9,0,53.435303,175,255,72.5,61.8,0,44.760406,245,428,72.3,62,0,46.31527,420,164,73.7,62,0,30.576996,160,602,73.9,61.8,0,45.300884,607.65076,96,72.7,62.8,0,33.161827,100,349,72.5,62.5,0,39.72383,335,199,70.7,283.9,0,33.167233,195,534,73.8,61.9,0,42.975803,534.66626,344,71.2,62,0,42.97281,335,326,73.7,61.7,0,37.57798,325.18732,256,73.1,62.2,0,40.59189,245,443,73.8,61.7,0,41.221188,452.08307,162,73.5,62.4,0,31.6917,160,524,73.6,61.7,0,51.944912,520.16675,303,73.9,62.8,0,42.533257,302.06647,169,72.6,62.3,0,34.739544,150,198,70.4,63.2,0,35.872356,195,428,75.6,62,0,34.561764,404.32086,587,69.9,61.5,0,61.037235,575,806,74,62.2,0,54.078663,815.69836,256,73.2,62.5,0,40.385788,250,184,72.9,62.7,0,52.670605,175,216,73.9,62.4,0,30.124033,213.33308,189,70.9,62.3,0,34.990902,185,309,69.4,62,0,32.536057,300,464,73.8,61.6,0,40.523277,470.49966,215,70.2,61.8,0,53.63115,210,884,66.6,61.5,0,83.20165,880,81.1,79.3,81.3,0,90.2,89.5,-1.6,0.9,29.96
20160819,1135,90,56.7,40.55138662,81.73855,261,49.1,45,5.6,79,74.9,-0.1,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,75.3,57.8,71.5,15,43.2,56.8,71.5,0,76.6,1.8,57.8,1.8125,61.9,0,0,34.7,10.9,0,0,0,73.8,74.8,60.9,73.9,15,53.1,59.4,60.2,0,74.7,1,57.8,1.8125,64.5,0,0,96.9,80.3,16,4.2,1.4,15,15,96.5,61.9,80.8,100,40.3,0,82.5,1.3,64.344826,63.844826,0,12.4,0,0,1,100,1,72,214,62.2,0,30.140675,200,72,68,0,75.1,61,0,9000,274,72.5,58.8,0,35.96794,260,128,69.1,59.5,0,48.49268,125,1031,70.4,59.3,0,26.5527,1000,360,73.9,60,0,28.725782,358.50806,617,70.5,59.8,0,43.50442,600,206,69.2,59.9,0,35.064297,200,130,70.1,59.9,0,50.554596,125,341,70.3,60.3,0,34.46045,330,331,70.4,60.6,0,100,650,845,69,60.8,0,100,950,512,0,59.6,0,34.45141,500,508,71.2,59.6,0,32.76455,500,182,72.3,62,0,47.58604,175,254,70.1,62.5,0,40.215813,245,231,71,62.3,0,41.08613,220,356,73.5,62.1,0,32.390278,350,162,73.6,62.5,0,32.502735,160,339,73.3,62.3,0,31.154448,335,355,73,62.2,0,30.483541,335,204,70.5,62.9,0,36.186676,195,711,73.8,62.1,0,42.114548,718.1378,254,68.7,61.9,0,43.057556,245,179,73.1,61.9,0,42.899155,175,262,72.7,62,0,45.02567,245,428,71.6,61.7,0,41.279068,420,162,72.6,62.5,0,27.770329,160,929,74.3,61.9,0,61.029858,930,306,73,62.6,0,33.97544,300,419,71.4,61.9,0,29.586231,400,200,69.7,62.6,0,36.808693,195,393,73.1,61.9,0,32.090103,380,333,69.6,62.3,0,31.036982,335,180,73.1,61.5,0,61.368336,175,257,72.6,62.1,0,44.20875,245,362,72.4,61.7,0,40.48857,350,162,73.1,62.1,0,38.00783,160,761,74,61.7,0,66.18008,759.1998,234,73.7,63,0,43.072254,230,296,72.6,61.9,0,39.030052,285,197,69.3,62.5,0,44.140102,195,851,73.7,61.6,0,55.738293,827.99963,375,71.3,61.5,0,43.248817,335,177,73.2,61.8,0,53.435303,175,252,72.5,61.7,0,44.760406,245,428,72.3,61.8,0,46.31527,420,163,73.7,61.9,0,30.576996,160,609,73.9,61.7,0,45.3848,607.65076,96,72.7,62.7,0,33.161827,100,346,72.5,62.4,0,39.72383,335,199,70.6,283.8,0,33.167233,195,533,73.8,61.8,0,42.975803,534.66626,343,71.3,61.9,0,42.97281,335,284,73.7,61.6,0,35.44954,289.18732,256,73.1,62.1,0,40.59189,245,443,73.8,61.6,0,41.66258,452.08307,162,73.5,62.2,0,31.6917,160,480,73.7,61.6,0,50,459.56677,304,73.9,62.8,0,42.533257,302.06647,164,72.6,62.2,0,34.739544,150,199,70.4,63.1,0,35.872356,195,401,75.6,62,0,33.50709,404.32086,589,69.9,61.4,0,61.037235,575,812,74,62.1,0,54.078663,815.69836,255,73.2,62.4,0,40.385788,250,184,72.7,62.5,0,52.670605,175,216,73.9,62.3,0,30.124033,213.33308,188,70.8,62.2,0,34.990902,185,307,69.4,61.8,0,32.536057,300,464,73.8,61.5,0,40.523277,470.49966,215,70,61.7,0,53.63115,210,888,66.6,61.3,0,84.00389,880,81.1,79.3,81.3,0,90.2,89.5,0.2,0.6,29.96
20160819,1140,90.7,53.2,39.92826886,81.73855,265,49.2,45.2,5.6,78.7,74.8,-0.1,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.7,75.3,57.8,71,15,43.2,56.8,71,0,76.6,1.8,57.8,1.8125,61.7,0,0,34.5,10.9,0,0,0,73.8,74.8,60.7,72.9,15,52.7,59.4,64.1,0,74.7,0.99,57.8,1.8125,64.4,0,0,96.9,78.5,17.3,3.8,1.1,15,15,95.9,61.9,80.8,100,40.6,0,82.5,1.3,64.344826,63.844826,0,12.3,0,0,1,100,1,72,214,62.3,0,30.140675,200,72,68,0,75.1,61,0,9000,274,72.5,58.8,0,35.96794,260,128,69.1,59.5,0,48.49268,125,1024,70.4,59.3,0,26.5527,1000,360,73.9,60.1,0,28.725782,358.50806,615,70.5,59.8,0,43.50442,600,207,69.2,59.8,0,35.064297,200,130,70.2,59.9,0,50.554596,125,341,70.3,60.3,0,34.46045,330,332,70.4,60.6,0,100,650,845,68.9,60.8,0,100,950,512,0,59.6,0,34.45141,500,508,71.2,59.6,0,32.76455,500,183,72.3,61.9,0,47.58604,175,255,70.2,62.4,0,40.215813,245,232,71.1,62.1,0,41.08613,220,358,73.5,62,0,32.390278,350,162,73.6,62.4,0,32.502735,160,339,73.2,62.2,0,31.154448,335,356,72.9,62,0,30.483541,335,204,70.5,62.8,0,36.186676,195,685,73.7,62,0,40.962013,679.7378,257,68.6,61.8,0,43.057556,245,180,73.1,61.8,0,42.899155,175,263,72.7,61.9,0,45.02567,245,429,71.6,61.6,0,41.279068,420,163,72.6,62.4,0,27.770329,160,936,74.3,61.8,0,61.01777,930,307,73,62.5,0,33.97544,300,419,71.5,61.7,0,29.586231,400,201,69.7,62.4,0,36.808693,195,400,73,61.7,0,31.203838,380,348,69.6,62.2,0,31.036982,335,183,73.2,61.4,0,61.368336,175,258,72.6,62,0,44.20875,245,365,72.4,61.5,0,40.48857,350,163,73.1,61.9,0,38.00783,160,764,74.1,61.6,0,66.18008,759.1998,235,73.9,62.9,0,43.072254,230,297,72.6,61.8,0,39.030052,285,200,69.3,62.4,0,44.140102,195,791,73.7,61.5,0,53.745495,789.5996,381,71.3,61.4,0,43.248817,335,177,73.1,61.6,0,53.435303,175,255,72.5,61.6,0,44.760406,245,428,72.3,61.7,0,46.31527,420,164,73.7,61.7,0,30.576996,160,607,73.9,61.5,0,45.3848,607.65076,97,72.7,62.6,0,33.161827,100,348,72.5,62.3,0,39.72383,335,199,70.6,284.1,0,33.167233,195,536,73.8,61.7,0,42.975803,534.66626,343,71.3,61.8,0,42.97281,335,270,73.8,61.5,0,34.507645,271.18732,257,73,61.9,0,40.59189,245,445,73.9,61.5,0,41.66258,452.08307,163,73.6,62.1,0,31.6917,160,416,73.6,61.5,0,48.550373,398.96692,306,73.9,62.7,0,42.533257,302.06647,169,72.6,62.1,0,34.739544,150,199,70.3,63,0,35.872356,195,384,75.6,61.9,0,33.022182,380,596,69.9,61.3,0,61.037235,575,818,74,61.9,0,54.078663,815.69836,257,73.2,62.3,0,40.385788,250,184,72.7,62.4,0,52.670605,175,216,73.9,62.2,0,30.124033,213.33308,188,70.8,62.1,0,34.990902,185,312,69.4,61.7,0,32.536057,300,467,73.8,61.3,0,40.977768,470.49966,215,70,61.6,0,53.63115,210,890,66.6,61.2,0,84.00389,880,81.1,79.3,81.2,0,90.2,89.5,0,1.6,29.96
20160819,1145,92.2,50.8,40.3105696,81.73855,263,49.2,45.2,5.6,78.5,74.7,-0.2,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,75.3,57.8,71.5,15,43.2,56.8,71.5,0,76.6,1.85,57.8,1.8125,61.5,0,0,34.8,11,0,0,0,73.8,74.9,60.7,72.9,15,52.4,59.4,60.7,0,74.8,1.01,57.8,1.8125,64.1,0,0,97.1,79.1,16.2,4.1,1,15,15,96.2,61.9,80.8,100,40.3,0,82.5,1.3,64.344826,63.844826,0,12.3,0,0,1,100,1,72,219,62.3,0,30.140675,200,72,68,0,75.1,60.9,0,9000,276,72.5,58.8,0,35.96794,260,129,69.1,59.5,0,48.49268,125,1035,70.4,59.3,0,26.5527,1000,351,73.9,60.1,0,28.725782,358.50806,623,70.4,59.8,0,43.50442,600,207,69.2,59.9,0,35.064297,200,132,70.2,59.9,0,50.554596,125,342,70.4,60.3,0,34.46045,330,335,70.4,60.6,0,100,650,848,69,60.8,0,100,950,513,0,59.7,0,34.45141,500,508,71.3,59.6,0,32.76455,500,182,72.4,61.8,0,47.58604,175,255,70.2,62.3,0,40.215813,245,231,71.1,62.1,0,41.08613,220,357,73.5,61.9,0,32.390278,350,162,73.6,62.3,0,32.502735,160,339,73.3,62.1,0,31.154448,335,355,72.9,61.9,0,30.483541,335,204,70.5,62.7,0,36.186676,195,638,73.8,61.9,0,39.63307,641.3378,254,68.6,61.7,0,43.057556,245,179,73.1,61.7,0,42.899155,175,263,72.7,61.8,0,45.02567,245,427,71.6,61.5,0,41.279068,420,163,72.6,62.3,0,27.770329,160,933,74.3,61.7,0,61.00568,930,307,73,62.4,0,33.97544,300,418,71.4,61.7,0,29.586231,400,201,69.7,62.4,0,36.808693,195,380,73,61.7,0,32.11472,380,344,69.6,62.1,0,31.036982,335,182,73.1,61.3,0,60.481228,175,257,72.6,62,0,44.20875,245,362,72.3,61.4,0,40.48857,350,162,73.1,61.8,0,38.00783,160,812,74.1,61.5,0,69.01374,819.7998,250,74.1,62.8,0,45.27019,257.59985,296,72.5,61.7,0,39.030052,285,198,69.3,62.3,0,44.140102,195,705,73.7,61.5,0,50.38415,712.7996,381,71.3,61.3,0,43.248817,335,176,73.1,61.6,0,53.714497,175,255,72.5,61.5,0,44.760406,245,429,72.3,61.6,0,46.31527,420,162,73.7,61.6,0,30.576996,160,607,73.9,61.5,0,45.3848,607.65076,94,72.7,62.5,0,33.161827,100,346,72.5,62.2,0,39.72383,335,198,70.6,283.8,0,33.167233,195,537,73.8,61.6,0,42.975803,534.66626,342,71.3,61.7,0,42.97281,335,272,73.8,61.4,0,34.507645,271.18732,257,73,61.9,0,40.59189,245,446,73.9,61.4,0,41.66258,452.08307,163,73.7,62,0,31.6917,160,369,73.7,61.4,0,46.7625,368.66678,304,73.9,62.6,0,42.533257,302.06647,164,72.6,62,0,34.739544,150,199,70.3,62.9,0,35.872356,195,387,75.6,61.8,0,34.064735,380,593,69.9,61.2,0,61.037235,575,816,74,61.8,0,54.078663,815.69836,257,73.1,62.2,0,40.385788,250,184,72.7,62.3,0,52.670605,175,216,74,62,0,30.124033,213.33308,189,70.8,62,0,34.990902,185,308,69.3,61.6,0,32.536057,300,398,73.8,61.3,0,37.734924,404.49966,215,69.9,61.5,0,53.63115,210,889,66.5,61.1,0,84.00389,880,81.1,79.4,81.2,0,90.2,89.5,0.2,1.6,29.96
20160819,1150,92.9,50.7,40.85641298,81.73855,261,49.2,45.3,5.65,78.8,74.9,-0.2,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.6,75.3,57.8,71,15,43.2,56.8,71,0,76.6,1.8,57.8,1.8125,61.3,0,0,34.6,10.9,0,0,0,73.8,74.8,60.7,72.5,15,52,59.4,60.3,0,74.8,0.99,57.8,1.8125,64.1,0,0,97.1,77.8,16,4,0.8,15,15,96.3,61.9,80.8,100,39.5,0,84.5,1.3,64.344826,63.844826,0,12.3,0,0,1,100,1,72,214,62.3,0,30.140675,200,72,68,0,75.2,60.9,0,9000,274,72.5,58.8,0,35.96794,260,128,69.1,59.6,0,48.49268,125,1034,70.3,59.2,0,26.5527,1000,360,73.9,60,0,28.725782,358.50806,617,70.5,59.8,0,43.50442,600,207,69.1,59.9,0,35.064297,200,130,70.3,59.9,0,50.554596,125,340,70.4,60.3,0,34.46045,330,332,70.4,60.6,0,100,650,846,69,60.8,0,100,950,512,0,59.7,0,34.45141,500,508,71.2,59.6,0,32.76455,500,182,72.4,61.7,0,47.58604,175,254,70.1,62.2,0,40.215813,245,231,71.1,62,0,41.08613,220,357,73.5,61.8,0,32.390278,350,162,73.6,62.2,0,32.502735,160,339,73.3,62,0,31.154448,335,355,72.9,61.8,0,30.483541,335,205,70.5,62.7,0,36.186676,195,644,73.8,61.9,0,39.63307,641.3378,255,68.6,61.7,0,43.057556,245,179,73,61.7,0,42.899155,175,263,72.7,61.8,0,45.02567,245,429,71.6,61.5,0,41.279068,420,163,72.6,62.2,0,27.770329,160,934,74.4,61.7,0,61.00568,930,307,73,62.4,0,33.97544,300,419,71.4,61.6,0,29.586231,400,201,69.6,62.3,0,36.808693,195,394,73,61.6,0,32.065483,380,341,69.6,62,0,31.036982,335,182,73,61.3,0,60.481228,175,260,72.6,61.9,0,44.20875,245,365,72.3,61.4,0,40.48857,350,163,73.1,61.8,0,38.00783,160,841,74.1,61.4,0,70.69431,840,261,74,62.7,0,45.27019,257.59985,298,72.5,61.6,0,39.030052,285,200,69.2,62.2,0,44.140102,195,640,73.7,61.5,0,46.602642,635.99963,383,71.3,61.3,0,43.248817,335,177,73.1,61.5,0,53.714497,175,254,72.5,61.5,0,44.760406,245,429,72.3,61.6,0,46.31527,420,163,73.7,61.6,0,30.576996,160,603,73.9,61.4,0,45.37281,607.65076,94,72.7,62.5,0,33.161827,100,349,72.5,62.2,0,39.72383,335,199,70.6,283.7,0,33.167233,195,533,73.8,61.6,0,42.975803,534.66626,344,71.3,61.7,0,42.97281,335,269,73.8,61.4,0,34.507645,271.18732,258,72.9,61.8,0,40.59189,245,447,74,61.4,0,42.116234,452.08307,163,73.7,62,0,31.6917,160,346,73.8,61.4,0,46.871223,335,304,73.9,62.5,0,42.533257,302.06647,169,72.5,62,0,34.739544,150,200,70.3,62.9,0,35.872356,195,389,75.6,61.8,0,34.258698,380,594,69.9,61.2,0,61.037235,575,813,74,61.8,0,54.078663,815.69836,257,73.1,62.2,0,40.385788,250,184,72.6,62.3,0,52.670605,175,212,74,62.1,0,30.627533,213.3333,189,70.7,61.9,0,34.990902,185,309,69.3,61.6,0,32.536057,300,400,73.8,61.2,0,37.734924,404.49966,215,69.9,61.5,0,53.63115,210,889,66.5,61.1,0,84.00389,880,81.1,79.3,81.2,0,90.2,89.5,0.2,0.4,29.96
20160819,1155,93.7,49.7,41.15318517,81.73855,265,49.3,45.4,5.7,79.1,75.3,-0.2,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.3,57.8,71.5,15,43.2,56.8,71.5,0,76.6,1.8,57.8,1.8125,61.4,0,0,34.7,10.9,0,0,0,73.8,74.9,60.7,72.8,15,51.7,59.4,59.5,0,74.9,1,57.8,1.8125,63.9,0,0,97,78.3,15.8,3.9,1.4,15,15,96.1,61.9,80.8,100,42.1,0,84.5,1.3,64.344826,63.844826,0,12.3,0,0,1,100,1,72,214,62.3,0,30.140675,200,72,68,0,75.2,61,0,9000,273,72.4,58.8,0,35.96794,260,128,69.1,59.6,0,48.49268,125,1040,70.3,59.3,0,26.5527,1000,360,73.9,60,0,28.725782,358.50806,616,70.6,59.8,0,43.50442,600,207,69.1,59.9,0,35.064297,200,131,70.3,59.9,0,50.554596,125,341,70.3,60.3,0,34.46045,330,331,70.4,60.7,0,100,650,845,69,60.8,0,100,950,512,0,59.7,0,34.45141,500,508,71.2,59.6,0,32.76455,500,182,72.4,61.7,0,47.58604,175,254,70.1,62.2,0,40.215813,245,231,71.1,62,0,41.08613,220,356,73.5,61.8,0,32.390278,350,162,73.6,62.2,0,32.502735,160,339,73.3,62,0,31.154448,335,355,72.9,61.8,0,30.483541,335,203,70.5,62.6,0,36.186676,195,639,73.8,61.8,0,39.63307,641.3378,254,68.5,61.7,0,43.057556,245,179,73,61.7,0,42.899155,175,260,72.7,61.8,0,45.02567,245,427,71.6,61.5,0,41.279068,420,162,72.6,62.2,0,27.770329,160,930,74.4,61.6,0,60.993595,930,307,73,62.4,0,33.97544,300,418,71.4,61.6,0,29.586231,400,200,69.6,62.3,0,36.808693,195,381,72.9,61.5,0,30.90842,380,334,69.6,62,0,31.484165,335,180,73,61.3,0,59.873615,175,260,72.6,61.9,0,44.20875,245,365,72.3,61.4,0,40.04112,350,163,73.2,61.8,0,38.00783,160,844,74.1,61.4,0,70.448975,840,262,73.9,62.6,0,45.27019,257.59985,300,72.5,61.6,0,39.030052,285,200,69.2,62.2,0,44.140102,195,595,73.7,61.5,0,45.090034,597.5996,383,71.3,61.2,0,43.248817,335,177,73.1,61.5,0,53.714497,175,249,72.5,61.5,0,44.760406,245,427,72.3,61.6,0,46.31527,420,162,73.7,61.6,0,30.576996,160,600,73.9,61.4,0,45.37281,607.65076,95,72.7,62.5,0,33.161827,100,347,72.5,62.1,0,39.72383,335,199,70.5,283.8,0,33.167233,195,535,73.8,61.5,0,42.975803,534.66626,343,71.3,61.6,0,42.97281,335,268,73.8,61.4,0,34.507645,271.18732,256,72.9,61.8,0,40.59189,245,482,74.1,61.3,0,44.249634,481.48322,162,73.7,61.9,0,31.6917,160,337,74,61.4,0,46.871223,335,303,74,62.5,0,42.533257,302.06647,169,72.5,61.9,0,34.739544,150,199,70.2,62.8,0,35.872356,195,389,75.5,61.7,0,34.792095,380,589,69.8,61.1,0,61.037235,575,856,74.1,61.8,0,56.081573,859.19836,255,73,62.2,0,40.385788,250,183,72.6,62.2,0,52.670605,175,237,74.1,61.9,0,33.07135,234.33319,188,70.7,61.9,0,34.990902,185,310,69.2,61.6,0,32.536057,300,398,73.8,61.2,0,37.734924,404.49966,214,69.9,61.5,0,53.63115,210,884,66.4,61.1,0,84.00389,880,81,79.3,81.2,0,90.2,89.5,-1.5,0.2,29.95
20160819,1200,94.5,48.7,41.43475331,81.73855,256,48.8,45,5.9,79.2,75.3,-0.2,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.9,7.5,200,74.7,75.3,57.5,71.5,15,43,56.8,71.5,0,76.6,1.8,57.8,1.8125,61,0,0,34.8,11,0,0,0,73.9,75,61.4,72.6,15,51.7,59.4,58.6,0,74.8,1,57.8,1.8125,63.8,0,0,98,78.5,15.5,3.8,1.5,15,15,96.1,61.9,80.8,100,42.4,0,84.5,1.3,64.344826,63.844826,0,12.3,0,0,1,100,1,72,214,62.2,0,30.140675,200,72,68,0,75.2,60.9,0,9000,275,72.5,58.7,0,35.96794,260,128,69.1,59.5,0,48.49268,125,1021,70.3,59.2,0,26.5527,1000,357,73.9,60,0,28.725782,358.50806,617,70.6,59.7,0,43.50442,600,207,69.1,59.8,0,35.064297,200,131,70.4,59.8,0,50.554596,125,341,70.4,60.2,0,34.46045,330,332,70.4,60.5,0,100,650,845,68.8,60.7,0,100,950,513,0,59.6,0,34.45141,500,508,71.2,59.5,0,32.76455,500,182,72.4,62.1,0,47.58604,175,254,70.1,62.5,0,40.215813,245,231,71.1,62.4,0,41.08613,220,355,73.5,62.2,0,32.390278,350,162,73.6,62.4,0,32.502735,160,337,73.3,62.3,0,31.154448,335,354,72.8,62.1,0,30.483541,335,203,70.4,62.9,0,36.186676,195,637,73.8,62.3,0,39.63307,641.3378,255,68.5,62,0,43.057556,245,179,73,62.2,0,42.899155,175,261,72.7,62.2,0,45.02567,245,426,71.6,61.9,0,41.279068,420,163,72.5,62.5,0,27.770329,160,941,74.5,62.1,0,60.244167,930,306,73.2,62.6,0,33.97544,300,419,71.4,61.9,0,29.586231,400,200,69.6,62.6,0,36.808693,195,372,72.9,61.9,0,31.85623,380,342,69.5,62.4,0,30.855692,335,180,73.1,61.9,0,60.165268,175,265,72.6,62.3,0,44.20875,245,360,72.3,61.8,0,38.39642,350,164,73.2,62.1,0,38.00783,160,851,74.2,61.9,0,68.9156,840,259,73.9,62.9,0,43.084396,257.59985,307,72.4,61.9,0,39.030052,285,203,69.2,62.5,0,43.703796,195,516,73.8,62,0,42.47299,520.7996,361,71.3,61.7,0,43.248817,335,176,73.1,62,0,53.714497,175,253,72.4,62,0,44.760406,245,426,72.3,62,0,46.31527,420,163,73.7,61.9,0,30.576996,160,608,73.9,61.8,0,45.52865,607.65076,96,72.7,62.7,0,33.161827,100,344,72.5,62.4,0,39.72383,335,198,70.5,283.9,0,33.167233,195,537,73.8,61.9,0,42.975803,534.66626,342,71.3,62,0,42.97281,335,269,73.8,61.9,0,34.507645,271.18732,255,72.8,62.3,0,40.59189,245,482,74,61.8,0,44.249634,481.48322,162,73.7,62.3,0,31.6917,160,336,74,61.8,0,46.339695,335,303,74,62.7,0,42.533257,302.06647,168,72.5,62.2,0,34.739544,150,199,70.2,63.1,0,35.872356,195,387,75.5,62.1,0,34.343555,380,584,69.8,61.7,0,60.58994,575,901,74.1,62,0,58.072346,902.69836,252,73,62.4,0,40.385788,250,182,72.6,62.5,0,52.670605,175,252,74,62.2,0,34.262554,255.33319,187,70.7,62.2,0,34.990902,185,305,69.2,62,0,32.536057,300,368,73.7,61.7,0,36.113503,371.49966,214,69.8,61.9,0,53.63115,210,882,66.4,61.7,0,84.00389,880,81,79.3,81.2,0,90.2,89.5,1,-0.7,29.95
20160819,1205,95.3,47.4,41.58533948,87.00575833,263,48.8,45.1,5.6,79.4,75.7,-0.2,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.7,75.4,57.5,71.5,15,42.5,56.8,71.5,0,76.7,1.8,57.8,1.8125,60.9,0,0,34.8,10.9,0,0,0,73.9,75,61.7,72.8,15,51.9,59.4,61.5,0,74.9,0.99,57.8,1.8125,63.8,0,0,97.3,78.9,16.4,3.7,1.2,15,15,96.2,61.9,80.8,100,42.1,0,84.5,1.3,64.344826,63.844826,0,12.4,0,0,1,100,1,72,216,62.1,0,30.140675,200,72,68,0,75.2,60.8,0,9000,274,72.7,58.5,0,35.96794,260,128,69.1,59.3,0,48.49268,125,1026,70.3,59,0,26.5527,1000,360,73.9,59.9,0,28.725782,358.50806,617,70.6,59.6,0,43.50442,600,206,69.1,59.7,0,35.064297,200,130,70.3,59.7,0,50.554596,125,340,70.5,60.1,0,34.46045,330,331,70.4,60.4,0,100,650,846,68.9,60.6,0,100,950,512,0,59.4,0,34.45141,500,508,71.2,59.4,0,32.76455,500,182,72.4,62.5,0,47.58604,175,254,70.2,62.9,0,40.215813,245,230,71.1,62.7,0,41.08613,220,355,73.5,62.5,0,32.390278,350,162,73.6,62.7,0,32.502735,160,339,73.4,62.6,0,31.154448,335,353,72.8,62.4,0,30.483541,335,203,70.4,63.2,0,36.186676,195,638,73.8,62.6,0,39.63307,641.3378,254,68.5,62.4,0,43.057556,245,179,73,62.6,0,42.899155,175,260,72.7,62.6,0,45.02567,245,428,71.6,62.3,0,41.279068,420,163,72.5,62.8,0,27.770329,160,931,74.5,62.4,0,60.993595,930,306,73.4,62.9,0,33.97544,300,418,71.4,62.2,0,29.586231,400,200,69.6,62.9,0,36.808693,195,385,72.9,62.3,0,31.117674,380,347,69.5,62.7,0,31.157845,335,180,73.1,62.2,0,60.165268,175,267,72.5,62.7,0,44.20875,245,360,72.3,62.2,0,38.39642,350,164,73.2,62.4,0,38.00783,160,835,74.4,62.3,0,68.30225,840,260,73.9,63.2,0,43.084396,257.59985,306,72.4,62.2,0,39.030052,285,203,69.2,62.9,0,43.703796,195,517,73.8,62.4,0,42.30492,520.7996,362,71.3,62.1,0,43.248817,335,176,73.1,62.3,0,54.85555,175,252,72.4,62.4,0,44.760406,245,425,72.3,62.4,0,46.31527,420,162,73.6,62.3,0,30.576996,160,607,73.8,62.1,0,45.52865,607.65076,97,72.7,62.9,0,33.161827,100,345,72.5,62.7,0,39.72383,335,197,70.5,283.5,0,33.167233,195,534,73.8,62.3,0,42.975803,534.66626,342,71.3,62.4,0,42.97281,335,272,73.9,62.2,0,34.507645,271.18732,255,72.8,62.6,0,40.59189,245,482,74,62.2,0,44.249634,481.48322,162,73.8,62.6,0,31.6917,160,383,74.1,62.2,0,47.716843,368.66693,302,74,63,0,42.533257,302.06647,163,72.5,62.5,0,34.739544,150,198,70.2,63.4,0,35.872356,195,389,75.5,62.5,0,34.343555,380,586,69.9,62.1,0,60.58994,575,987,74.1,62.3,0,62.00534,989.69836,257,73,62.8,0,40.996216,250,181,72.5,62.8,0,52.670605,175,256,73.9,62.5,0,34.704655,255.33319,187,70.7,62.6,0,34.990902,185,309,69.2,62.4,0,32.536057,300,335,73.7,62.1,0,34.651764,338.49966,214,69.8,62.3,0,53.63115,210,885,66.4,62,0,84.61164,880,81,79.4,81.2,0,90.2,89.5,0.1,0.1,29.95
20160819,1210,95.7,46.8,41.67524997,87.00575833,262,48.9,45.1,5.6,79.2,75.5,-0.2,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.7,75.4,57.5,71.5,15,42.1,56.8,71.5,0,76.7,1.8,57.8,1.8125,60.6,0,0,34.8,10.9,0,0,0,73.9,75.1,61.7,72.9,15,52,59.4,58.4,0,74.9,1.01,57.8,1.8125,63.9,0,0,97.1,79.1,15.4,3.6,1.7,15,15,96.2,61.9,80.8,100,42.3,0,84.5,1.3,64.344826,63.844826,0,12.3,0,0,1,100,1,72,215,62.1,0,30.140675,200,72,68,0,75.1,60.8,0,9000,273,72.6,58.6,0,35.96794,260,128,69.1,59.3,0,48.49268,125,1045,70.3,59,0,26.5527,1000,360,73.9,59.9,0,28.887234,358.50842,616,70.6,59.6,0,43.50442,600,207,69,59.7,0,35.064297,200,131,70.4,59.7,0,50.554596,125,342,70.5,60.1,0,34.46045,330,332,70.4,60.4,0,100,650,845,69.1,60.6,0,100,950,512,0,59.4,0,34.45141,500,508,71.2,59.4,0,32.76455,500,183,72.3,62.7,0,47.58604,175,255,70.2,63.1,0,40.215813,245,231,71.2,62.9,0,41.08613,220,357,73.6,62.7,0,32.390278,350,162,73.6,62.9,0,32.502735,160,339,73.4,62.8,0,31.154448,335,354,72.9,62.6,0,30.483541,335,204,70.4,63.3,0,36.186676,195,635,73.9,62.8,0,39.63307,641.3378,255,68.5,62.5,0,43.057556,245,179,73,62.7,0,42.899155,175,261,72.7,62.7,0,45.02567,245,428,71.6,62.5,0,41.279068,420,163,72.5,63,0,27.770329,160,934,74.6,62.6,0,60.993595,930,307,73.5,63.1,0,33.97544,300,420,71.4,62.4,0,29.586231,400,200,69.6,63,0,36.808693,195,396,72.8,62.4,0,31.85623,380,343,69.5,62.8,0,31.145758,335,181,73.1,62.3,0,60.165268,175,268,72.5,62.8,0,44.20875,245,363,72.3,62.4,0,38.39642,350,164,73.2,62.6,0,38.00783,160,848,74.4,62.4,0,69.07507,840,260,73.9,63.3,0,43.084396,257.59985,309,72.4,62.4,0,39.030052,285,204,69.2,63,0,43.703796,195,502,73.8,62.5,0,41.884754,520.7996,359,71.3,62.2,0,43.248817,335,177,73.1,62.5,0,54.85555,175,254,72.4,62.5,0,44.760406,245,428,72.3,62.5,0,46.31527,420,163,73.6,62.4,0,30.576996,160,561,73.7,62.3,0,43.155117,567.7499,96,72.7,63.1,0,33.161827,100,350,72.5,62.9,0,39.72383,335,198,70.5,283.7,0,33.167233,195,536,73.8,62.5,0,42.975803,534.66626,343,71.3,62.5,0,42.97281,335,270,73.9,62.4,0,34.507645,271.18732,256,72.8,62.8,0,40.59189,245,484,74,62.3,0,44.249634,481.48322,162,73.9,62.8,0,31.6917,160,417,74.1,62.3,0,49.770477,429.2669,329,74.1,63.1,0,43.932907,329.66647,169,72.5,62.6,0,34.739544,150,199,70.2,63.6,0,35.872356,195,386,75.5,62.6,0,34.343555,380,581,69.9,62.2,0,60.58994,575,987,74,62.5,0,62.00534,989.69836,258,73,62.9,0,40.996216,250,181,72.6,63,0,52.670605,175,257,73.9,62.7,0,34.704655,255.33319,186,70.7,62.8,0,34.990902,185,303,69.3,62.5,0,32.536057,300,303,73.8,62.3,0,33.361996,300,215,69.8,62.4,0,53.63115,210,890,66.4,62.1,0,84.61164,880,81,79.3,81.2,0,90.2,89.5,-0.3,1.5,29.95
20160819,1215,95.6,46.7,41.55077813,87.00575833,261,48.9,45.1,5.6,79.2,75.5,-0.1,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.8,75.4,57.6,71,15,41.7,56.8,71,0,76.7,1.8,57.8,1.8125,60.7,0,0,34.6,10.9,0,0,0,73.9,75.2,61.8,72.8,15,52.3,59.4,59.9,0,75,0.99,57.8,1.8125,64.1,0,0,97.1,78.2,15.9,3.7,1.5,15,15,96,61.9,80.8,100,42.6,0,82.5,1.3,64.344826,63.844826,0,12.4,0,0,1,100,1,72,215,62.1,0,30.140675,200,72,68,0,75.1,60.8,0,9000,275,72.6,58.6,0,35.96794,260,128,69.2,59.4,0,48.49268,125,1025,70.4,59.1,0,26.5527,1000,359,73.9,59.9,0,28.551912,358.50842,618,70.7,59.6,0,43.50442,600,207,69,59.7,0,35.064297,200,130,70.4,59.8,0,50.554596,125,340,70.5,60.1,0,34.46045,330,332,70.3,60.5,0,100,650,847,69.1,60.6,0,100,950,512,0,59.5,0,34.45141,500,508,71.2,59.4,0,32.76455,500,183,72.3,62.7,0,47.58604,175,256,70.2,63.2,0,40.215813,245,232,71.2,63,0,41.08613,220,357,73.6,62.8,0,32.390278,350,162,73.6,63,0,32.502735,160,341,73.5,62.9,0,31.154448,335,358,72.8,62.7,0,30.483541,335,204,70.4,63.5,0,36.186676,195,638,74,62.9,0,39.63307,641.3378,256,68.6,62.6,0,43.057556,245,179,73,62.7,0,42.899155,175,263,72.7,62.8,0,45.02567,245,427,71.7,62.5,0,41.279068,420,164,72.5,63.1,0,27.770329,160,940,74.6,62.7,0,60.29252,930,307,73.6,63.2,0,33.97544,300,420,71.4,62.5,0,29.586231,400,201,69.6,63.1,0,36.808693,195,386,72.8,62.6,0,31.671589,380,343,69.5,63,0,31.145758,335,182,73.1,62.4,0,59.71564,175,268,72.6,62.9,0,44.20875,245,363,72.3,62.4,0,38.39642,350,165,73.1,62.7,0,38.00783,160,851,74.5,62.5,0,69.07507,840,262,73.9,63.5,0,43.084396,257.59985,309,72.4,62.5,0,39.030052,285,200,69.2,63.1,0,43.255363,195,502,73.8,62.6,0,41.27251,520.7996,361,71.3,62.3,0,43.248817,335,178,73.1,62.5,0,54.85555,175,254,72.4,62.5,0,44.760406,245,430,72.3,62.6,0,46.31527,420,164,73.6,62.6,0,30.576996,160,570,73.8,62.4,0,43.742508,567.7499,96,72.7,63.3,0,33.161827,100,350,72.6,63.1,0,39.72383,335,199,70.5,284.1,0,33.167233,195,540,73.8,62.5,0,42.975803,534.66626,344,71.3,62.6,0,42.97281,335,265,74,62.5,0,34.960247,271.18732,255,72.8,62.8,0,40.59189,245,485,74,62.4,0,44.249634,481.48322,163,73.9,62.9,0,31.6917,160,490,74.1,62.4,0,51.389225,489.86694,364,74,63.2,0,45.494507,357.26648,164,72.5,62.8,0,34.739544,150,199,70.2,63.7,0,35.872356,195,389,75.4,62.7,0,34.343555,380,587,69.9,62.3,0,60.58994,575,988,74,62.6,0,62.00534,989.69836,259,72.9,63,0,40.996216,250,182,72.7,63,0,52.670605,175,258,73.9,62.8,0,34.704655,255.33319,187,70.7,62.9,0,34.990902,185,308,69.3,62.6,0,32.536057,300,303,73.8,62.4,0,33.361996,300,215,69.8,62.4,0,53.63115,210,893,66.5,62.2,0,84.61164,880,81,79.3,81.2,0,90.2,89.5,0.2,0.7,29.95
20160819,1220,96.4,46.5,42.13886581,87.00575833,259,48.9,45.1,5.6,79.1,75.4,-0.1,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.7,75.3,57.5,71,15,41.2,56.8,71,0,76.6,1.8,57.8,1.8125,60.3,0,0,34.6,10.9,0,0,0,74,75.1,61.8,73.1,15,52.5,59.4,61.6,0,74.9,0.99,57.8,1.8125,64.2,0,0,96.9,79.1,16.5,3.7,1.5,15,15,96.5,61.9,80.1,100,43.7,0,82.5,1.3,64.344826,63.844826,0,12.2,0,0,1,100,1,72,215,62.1,0,30.140675,200,72,68,0,75.1,60.8,0,9000,275,72.6,58.5,0,35.96794,260,128,69.2,59.3,0,48.49268,125,1027,70.3,59.1,0,26.5527,1000,360,73.9,59.9,0,28.539494,358.50842,619,70.8,59.6,0,43.50442,600,206,69,59.6,0,35.064297,200,130,70.4,59.7,0,50.554596,125,341,70.5,60.1,0,34.46045,330,333,70.3,60.4,0,100,650,846,69.1,60.6,0,100,950,512,0,59.5,0,34.45141,500,508,71.2,59.4,0,32.76455,500,183,72.3,62.8,0,47.58604,175,254,70.2,63.2,0,40.215813,245,231,71.2,63.1,0,41.08613,220,356,73.6,62.8,0,32.390278,350,162,73.6,63.1,0,32.502735,160,338,73.5,63,0,31.154448,335,356,72.9,62.8,0,30.483541,335,204,70.4,63.5,0,36.186676,195,640,73.9,62.9,0,39.63307,641.3378,249,68.6,62.7,0,42.541965,245,179,73,62.8,0,42.899155,175,262,72.7,62.8,0,45.02567,245,427,71.7,62.6,0,41.279068,420,163,72.5,63.2,0,27.770329,160,937,74.7,62.7,0,60.510094,930,307,73.6,63.3,0,33.97544,300,420,71.3,62.6,0,29.586231,400,200,69.6,63.2,0,36.808693,195,417,72.8,62.7,0,31.560808,380,343,69.5,63,0,30.68649,335,178,73.1,62.4,0,59.27816,175,265,72.6,62.9,0,44.20875,245,358,72.3,62.5,0,38.39642,350,164,73.1,62.8,0,38.00783,160,828,74.6,62.5,0,69.07507,840,257,74,63.6,0,43.084396,257.59985,304,72.4,62.6,0,39.030052,285,199,69.1,63.2,0,43.667435,195,536,73.8,62.7,0,41.27251,520.7996,389,71.3,62.4,0,43.248817,335,178,73.1,62.6,0,54.85555,175,254,72.5,62.6,0,44.760406,245,430,72.3,62.7,0,46.31527,420,164,73.6,62.6,0,30.576996,160,527,73.7,62.5,0,41.75258,527.8499,97,72.8,63.3,0,33.161827,100,350,72.6,63.1,0,39.72383,335,199,70.5,283.8,0,33.167233,195,540,73.8,62.6,0,42.975803,534.66626,343,71.3,62.7,0,42.97281,335,269,74,62.5,0,34.960247,271.18732,254,72.8,62.9,0,40.59189,245,513,74.1,62.4,0,45.426678,510.88324,162,73.9,63,0,31.6917,160,543,74.2,62.4,0,53.24958,550.4668,361,74,63.2,0,45.991905,357.26648,162,72.5,62.9,0,34.739544,150,198,70.2,63.8,0,35.872356,195,388,75.4,62.8,0,34.343555,380,586,70,62.3,0,60.58994,575,989,74,62.7,0,62.00534,989.69836,258,73,63.1,0,40.996216,250,182,72.8,63.1,0,52.670605,175,259,73.9,62.8,0,34.704655,255.33319,188,70.7,62.9,0,34.990902,185,308,69.3,62.7,0,32.536057,300,305,73.9,62.4,0,33.361996,300,215,69.8,62.5,0,53.63115,210,890,66.5,62.2,0,84.61164,880,81,79.2,81.2,0,90.2,89.5,0.2,-0.1,29.95
20160819,1225,97.1,45.5,42.30469809,87.00575833,264,48.9,45.1,5.65,79.3,75.7,-0.1,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.6,75.3,57.5,71.5,15,40.8,55.6,71.5,0,76.6,1.8,56.6,1.8125,60,0,0,34.7,10.9,0,0,0,74,75.2,62,73.3,15,52.8,58.8,61.7,0,75.1,1,56.6,1.8125,64,0,0,96.8,79,16.5,3.7,1.4,15,15,96.2,61.9,80.6,100,42.7,0,84.5,1.3,63.982758,63.482758,0,12.3,0,0,1,100,1,72,213,62.1,0,30.140675,200,72,68,0,74.9,60.7,0,9000,274,72.2,58.5,0,35.96794,260,128,69.2,59.3,0,48.49268,125,1030,70.3,59,0,26.5527,1000,359,73.9,59.8,0,28.539494,358.50842,618,70.8,59.6,0,43.50442,600,206,68.9,59.6,0,35.064297,200,130,70.5,59.7,0,50.554596,125,340,70.4,60.1,0,34.46045,330,333,70.3,60.4,0,100,650,845,69.1,60.6,0,100,950,512,0,59.4,0,34.45141,500,508,71.1,59.3,0,32.76455,500,182,72.3,62.9,0,47.58604,175,256,70.2,63.3,0,40.215813,245,232,71.2,63.1,0,41.08613,220,359,73.7,62.9,0,32.390278,350,163,73.7,63.2,0,32.502735,160,342,73.5,63.1,0,31.154448,335,355,72.9,62.9,0,30.483541,335,205,70.4,63.6,0,36.186676,195,640,73.9,63,0,39.63307,641.3378,249,68.6,62.8,0,42.541965,245,181,73.1,62.9,0,42.899155,175,263,72.7,63,0,45.02567,245,431,71.7,62.7,0,41.279068,420,164,72.6,63.3,0,27.770329,160,936,74.6,62.8,0,61.01777,930,307,73.7,63.4,0,33.97544,300,419,71.4,62.7,0,29.586231,400,201,69.6,63.3,0,36.808693,195,393,72.8,62.7,0,31.339243,380,352,69.5,63.1,0,30.98864,335,177,73.1,62.5,0,58.670555,175,269,72.6,63.1,0,44.20875,245,362,72.3,62.6,0,38.39642,350,165,73.1,62.9,0,38.00783,160,845,74.6,62.6,0,68.62119,840,263,74,63.6,0,43.084396,257.59985,310,72.4,62.7,0,39.030052,285,204,69.1,63.3,0,43.667435,195,509,73.9,62.8,0,41.27251,520.7996,368,71.4,62.5,0,43.248817,335,178,73.1,62.7,0,54.85555,175,255,72.5,62.7,0,44.760406,245,429,72.3,62.8,0,46.31527,420,165,73.7,62.7,0,30.576996,160,487,73.7,62.6,0,40.901463,487.9499,97,72.8,63.5,0,33.161827,100,350,72.6,63.2,0,39.72383,335,201,70.5,283.6,0,33.167233,195,537,73.8,62.7,0,42.975803,534.66626,345,71.3,62.8,0,42.97281,335,269,74,62.6,0,34.960247,271.18732,253,72.8,63,0,40.59189,245,569,74.1,62.5,0,47.633644,569.6832,162,73.9,63,0,31.6917,160,581,74.2,62.5,0,54.179752,580.7668,361,74,63.3,0,45.991905,357.26648,165,72.5,63,0,34.739544,150,198,70.3,63.9,0,35.872356,195,395,75.4,62.9,0,34.343555,380,586,70,62.4,0,60.58994,575,1026,74,62.8,0,63.680504,1033.1984,258,73,63.2,0,40.996216,250,182,72.8,63.2,0,52.670605,175,258,73.9,62.9,0,34.704655,255.33319,187,70.7,63,0,34.990902,185,312,69.3,62.7,0,32.536057,300,303,73.8,62.5,0,33.361996,300,215,69.8,62.6,0,53.63115,210,890,66.5,62.3,0,84.61164,880,81,79.2,81.2,0,90.2,89.5,0.7,-1.2,29.95
20160819,1230,95.1,48.4,41.82132794,87.00575833,260,48.9,45.1,5.65,79.1,75.3,-0.1,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.5,75.2,57.4,71.5,15,42.7,55.6,71.5,0,76.5,1.8,56.6,1.8125,59.7,0,0,34.7,10.9,0,0,0,73.9,74.9,61.8,73.2,15,53.6,58.8,60.5,0,74.9,0.99,56.6,1.8125,64.2,0,0,96.8,78.7,16,4.1,1.4,15,15,95.9,61.9,80.6,100,42.1,0,84.5,1.3,63.982758,63.482758,0,12.3,0,0,1,100,1,72,214,62,0,30.140675,200,72,68,0,74.9,60.6,0,9000,274,71.9,58.5,0,35.96794,260,128,69.1,59.2,0,48.49268,125,1028,70.3,58.9,0,26.5527,1000,358,73.9,59.7,0,28.005466,358.50842,618,70.8,59.5,0,43.50442,600,207,68.9,59.5,0,35.064297,200,131,70.5,59.6,0,50.554596,125,341,70.1,60,0,34.46045,330,333,70.2,60.3,0,100,650,845,69.3,60.5,0,100,950,512,0,59.3,0,34.45141,500,508,70.9,59.2,0,32.76455,500,183,72.3,62.9,0,47.58604,175,255,70.2,63.3,0,40.215813,245,233,71.2,63.1,0,41.08613,220,359,73.7,62.9,0,32.390278,350,163,73.7,63.2,0,32.502735,160,342,73.6,63.1,0,31.154448,335,358,72.9,62.9,0,30.483541,335,205,70.4,63.7,0,36.186676,195,643,73.9,63,0,39.63307,641.3378,250,68.6,62.8,0,42.541965,245,181,73.1,62.8,0,42.899155,175,264,72.7,62.9,0,45.02567,245,432,71.7,62.6,0,41.279068,420,163,72.6,63.3,0,27.770329,160,936,74.6,62.8,0,60.534267,930,307,73.8,63.4,0,33.97544,300,420,71.4,62.7,0,29.586231,400,201,69.6,63.3,0,36.808693,195,394,72.7,62.7,0,31.253078,380,343,69.5,63.1,0,29.985497,335,180,73.2,62.5,0,59.120186,175,270,72.6,63,0,44.20875,245,364,72.3,62.6,0,38.39642,350,165,73.1,62.9,0,38.00783,160,844,74.6,62.6,0,68.00785,840,262,73.9,63.7,0,43.084396,257.59985,309,72.4,62.7,0,39.030052,285,201,69.1,63.3,0,44.479458,195,500,73.8,62.8,0,41.27251,520.7996,364,71.4,62.4,0,43.248817,335,179,73.1,62.7,0,54.85555,175,258,72.4,62.6,0,44.760406,245,432,72.3,62.8,0,46.31527,420,165,73.7,62.7,0,30.576996,160,397,73.7,62.6,0,37.808678,408.1499,97,72.8,63.5,0,33.161827,100,351,72.7,63.2,0,39.72383,335,201,70.5,283.7,0,33.167233,195,524,73.8,62.7,0,43.336945,534.66626,346,71.4,62.8,0,42.97281,335,268,73.9,62.6,0,34.960247,271.18732,254,72.8,62.9,0,40.59189,245,598,74.1,62.3,0,48.822952,599.08325,162,73.8,63.1,0,31.6917,160,641,74.2,62.5,0,55.7985,641.36694,362,74,63.3,0,45.991905,357.26648,167,72.5,63,0,34.739544,150,198,70.2,63.8,0,35.872356,195,383,75.4,62.9,0,34.343555,380,587,70,62.3,0,60.58994,575,1035,74,62.7,0,63.680504,1033.1984,258,72.9,63.2,0,40.996216,250,182,72.8,63.2,0,52.670605,175,258,73.9,62.9,0,34.704655,255.33319,187,70.7,63,0,34.990902,185,310,69.3,62.7,0,32.536057,300,304,73.9,62.5,0,33.361996,300,216,69.8,62.6,0,53.63115,210,894,66.5,62.3,0,84.61164,880,81,79.2,81.2,0,90.2,89.5,0.2,-0.1,29.95
20160819,1235,94,49.3,41.25009699,87.00575833,265,49.1,45.3,5.7,78.8,75.1,-0.2,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.5,75.2,57.4,71.5,15,43.9,55.6,71.5,0,76.5,1.8,56.6,1.8125,59.5,0,0,34.8,10.9,0,0,0,73.9,75.1,61.5,73.4,15,54,58.8,62.5,0,74.9,1.01,56.6,1.8125,64.2,0,0,95.5,78.9,16.9,3.6,1.2,15,15,96.3,61.9,80.6,100,42.1,0,84.5,1.3,63.982758,63.482758,0,12.3,0,0,1,100,1,72,214,62,0,30.140675,200,72,68,0,74.9,60.6,0,9000,273,71.7,58.4,0,35.96794,260,128,69.1,59.2,0,48.49268,125,1026,70.3,58.9,0,26.5527,1000,356,73.9,59.7,0,27.471436,358.50842,617,70.8,59.4,0,43.50442,600,207,68.9,59.5,0,35.064297,200,130,70.4,59.6,0,50.554596,125,341,70,60,0,34.46045,330,331,70.2,60.2,0,100,650,845,69.3,60.4,0,100,950,512,0,59.3,0,34.45141,500,508,70.8,59.2,0,32.76455,500,183,72.3,62.7,0,47.58604,175,257,70.2,63.2,0,40.215813,245,232,71.2,62.9,0,41.08613,220,357,73.6,62.8,0,32.390278,350,162,73.7,63.2,0,32.502735,160,342,73.6,62.9,0,31.154448,335,355,72.9,62.8,0,30.483541,335,205,70.4,63.5,0,36.186676,195,645,73.9,62.8,0,39.63307,641.3378,249,68.6,62.6,0,42.541965,245,180,73,62.6,0,42.899155,175,263,72.7,62.7,0,45.02567,245,430,71.7,62.4,0,41.279068,420,163,72.6,63.2,0,27.770329,160,933,74.5,62.6,0,60.95733,930,307,73.8,63.3,0,33.97544,300,421,71.4,62.6,0,29.586231,400,202,69.6,63.2,0,36.808693,195,378,72.7,62.6,0,31.99163,380,341,69.5,62.9,0,30.601887,335,181,73.2,62.2,0,59.120186,175,268,72.6,62.8,0,44.20875,245,365,72.3,62.4,0,38.39642,350,165,73.2,62.7,0,38.00783,160,846,74.7,62.3,0,68.00785,840,264,73.9,63.6,0,43.084396,257.59985,310,72.4,62.6,0,39.030052,285,201,69.2,63.1,0,44.479458,195,499,73.8,62.6,0,41.27251,520.7996,361,71.4,62.3,0,43.248817,335,180,73.2,62.5,0,54.85555,175,257,72.5,62.4,0,44.760406,245,433,72.3,62.6,0,46.31527,420,162,73.7,62.6,0,30.13598,160,366,73.8,62.5,0,34.907696,368.2499,95,72.8,63.4,0,33.161827,100,352,72.6,63.1,0,39.72383,335,202,70.5,284,0,33.167233,195,524,73.7,62.5,0,43.409172,534.66626,347,71.5,62.6,0,42.97281,335,269,74,62.4,0,34.960247,271.18732,249,72.8,62.7,0,40.59189,245,658,74.1,62,0,51.128006,657.88324,161,73.8,62.9,0,31.6917,160,702,74.2,62.2,0,57.574295,701.9668,361,73.9,63.3,0,45.991905,357.26648,161,72.5,62.9,0,34.739544,150,197,70.2,63.7,0,35.872356,195,392,75.3,62.7,0,34.343555,380,585,70,62,0,60.58994,575,1033,73.9,62.7,0,63.680504,1033.1984,258,72.9,63.1,0,40.996216,250,182,72.8,63.2,0,52.670605,175,258,73.9,62.8,0,34.704655,255.33319,188,70.7,62.9,0,34.990902,185,309,69.3,62.5,0,32.536057,300,303,73.8,62.3,0,33.361996,300,215,69.8,62.4,0,53.63115,210,891,66.5,61.9,0,84.16191,880,81,79.2,81.2,0,90.2,89.5,0.1,0.1,29.95
20160819,1240,93.5,49.1,40.75570091,87.00575833,264,49.4,45.4,5.8,78.8,74.9,-0.2,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,74.5,75.2,57.5,71,15,45.3,55.6,71,0,76.5,1.8,56.6,1.8125,59.3,0,0,34.5,10.9,0,0,0,73.9,75.2,61,73.8,15,54.1,58.8,60.2,0,75.1,1,56.6,1.8125,64,0,0,96.4,79.7,16,3.8,1.5,15,15,96,61.9,80.6,100,42.8,0,84.5,1.3,63.982758,63.482758,0,12.3,0,0,1,100,1,72,215,62,0,30.140675,200,72,68,0,74.9,60.7,0,9000,274,71.7,58.5,0,35.96794,260,128,69.2,59.3,0,48.49268,125,1032,70.3,59,0,26.5527,1000,354,73.9,59.8,0,27.806755,358.50842,618,70.8,59.5,0,43.50442,600,207,68.8,59.6,0,35.064297,200,130,70.4,59.7,0,50.554596,125,341,70,60.1,0,34.46045,330,333,70.2,60.4,0,100,650,843,69.3,60.6,0,100,950,512,0,59.4,0,34.45141,500,508,70.7,59.3,0,32.76455,500,184,72.3,62.2,0,47.58604,175,258,70.2,62.7,0,40.215813,245,233,71.2,62.5,0,41.08613,220,360,73.7,62.4,0,32.390278,350,163,73.7,62.8,0,32.502735,160,344,73.6,62.6,0,31.154448,335,360,72.9,62.4,0,30.483541,335,206,70.4,63.2,0,36.186676,195,647,73.9,62.4,0,39.63307,641.3378,251,68.6,62.2,0,42.541965,245,180,73,62.1,0,42.899155,175,264,72.7,62.2,0,45.02567,245,432,71.7,61.9,0,41.279068,420,163,72.6,62.7,0,27.770329,160,938,74.6,62.1,0,60.510094,930,307,73.9,63,0,33.97544,300,419,71.4,62.2,0,29.586231,400,201,69.6,62.8,0,36.808693,195,404,72.7,62.1,0,31.893154,380,343,69.5,62.5,0,30.070099,335,180,73.2,61.7,0,59.120186,175,270,72.6,62.4,0,44.20875,245,365,72.3,61.8,0,38.39642,350,165,73.2,62.3,0,38.00783,160,846,74.7,61.9,0,68.00785,840,263,73.9,63.2,0,43.084396,257.59985,310,72.4,62.2,0,39.030052,285,202,69.1,62.7,0,44.479458,195,514,73.8,62.2,0,41.27251,520.7996,369,71.4,61.7,0,43.248817,335,180,73.3,62,0,54.85555,175,259,72.4,61.9,0,44.760406,245,435,72.3,62.1,0,46.31527,420,163,73.7,62.2,0,30.13598,160,368,73.9,62.1,0,34.907696,368.2499,96,72.8,63.1,0,33.161827,100,353,72.7,62.7,0,39.72383,335,203,70.5,283.7,0,33.167233,195,452,73.7,62.1,0,39.845913,457.86627,347,71.5,62.1,0,42.97281,335,268,74,61.9,0,35.40061,271.18732,249,72.7,62.3,0,40.59189,245,723,74,61.5,0,53.420795,716.6832,161,73.8,62.5,0,31.6917,160,737,74.2,61.8,0,58.504467,732.2668,360,73.9,62.9,0,45.991905,357.26648,161,72.5,62.5,0,34.739544,150,197,70.3,63.4,0,35.872356,195,395,75.3,62.3,0,34.343555,380,590,70,61.6,0,60.58994,575,1036,73.8,62.3,0,63.680504,1033.1984,258,72.9,62.7,0,40.996216,250,183,72.8,62.8,0,52.670605,175,257,73.9,62.4,0,34.704655,255.33319,187,70.7,62.5,0,34.990902,185,313,69.3,62,0,32.536057,300,304,73.8,61.9,0,33.361996,300,216,69.7,61.9,0,53.63115,210,893,66.5,61.5,0,84.16191,880,81,79.1,81.2,0,90.2,89.5,2.2,-0.2,29.95
20160819,1245,94.7,48,41.32459706,87.00575833,263,49.4,45.5,5.6,79.5,75.7,-0.1,4.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,75.2,57.4,71.5,15,46.6,55.6,71.5,0,76.4,1.8,56.6,1.8125,59.1,0,0,34.7,10.9,0,0,0,73.9,75,61.1,73.8,15,54.2,58.8,60.1,0,75,0.99,56.6,1.8125,63.9,0,0,96.8,80,15.9,3.9,1,15,15,96.6,61.9,80.6,100,43.5,0,84.5,1.3,63.982758,63.482758,0,12.3,0,0,1,100,1,72,215,62,0,30.140675,200,72,68,0,74.9,60.7,0,9000,274,71.5,58.4,0,35.96794,260,128,69.1,59.3,0,48.49268,125,1028,70.3,59,0,26.5527,1000,355,73.9,59.7,0,27.806755,358.50842,619,70.8,59.5,0,43.50442,600,207,68.8,59.6,0,35.064297,200,130,70.6,59.6,0,50.554596,125,341,70,60.1,0,34.46045,330,332,70.2,60.3,0,100,650,844,69.2,60.6,0,100,950,511,0,59.4,0,34.45141,500,508,70.7,59.3,0,32.76455,500,183,72.3,62.1,0,47.58604,175,257,70.2,62.6,0,40.215813,245,232,71.2,62.4,0,41.08613,220,361,73.7,62.2,0,32.390278,350,162,73.7,62.6,0,32.502735,160,342,73.6,62.4,0,31.154448,335,360,72.9,62.3,0,30.483541,335,206,70.4,63.1,0,36.186676,195,639,73.9,62.3,0,39.63307,641.3378,251,68.6,62,0,42.541965,245,181,73,62.1,0,42.899155,175,264,72.6,62.1,0,45.02567,245,431,71.7,61.8,0,41.279068,420,164,72.6,62.6,0,27.770329,160,937,74.6,62,0,60.546356,930,307,74,62.8,0,33.97544,300,420,71.4,62,0,29.586231,400,203,69.6,62.7,0,36.808693,195,395,72.6,62,0,31.08075,380,348,69.5,62.4,0,30.070099,335,182,73.1,61.6,0,59.120186,175,270,72.6,62.2,0,44.20875,245,366,72.3,61.7,0,38.39642,350,165,73.2,62.1,0,38.00783,160,848,74.8,61.8,0,68.00785,840,263,73.9,63.1,0,43.084396,257.59985,310,72.4,62,0,39.030052,285,203,69.2,62.6,0,44.479458,195,497,73.8,62,0,40.840336,520.7996,366,71.4,61.6,0,43.248817,335,181,73.3,61.9,0,54.85555,175,260,72.4,61.8,0,44.760406,245,434,72.3,62,0,46.31527,420,162,73.7,62.1,0,30.13598,160,412,74,61.9,0,38.216255,408.1503,96,72.8,62.9,0,33.161827,100,351,72.7,62.6,0,39.72383,335,202,70.5,283.7,0,33.167233,195,416,73.8,62.1,0,37.70314,419.46625,348,71.5,62,0,42.97281,335,270,74,61.7,0,35.40061,271.18732,251,72.7,62.2,0,40.59189,245,691,73.9,61.4,0,51.88818,687.2837,161,73.8,62.4,0,31.6917,160,772,74.1,61.6,0,60.1957,792.86694,362,74,62.7,0,45.991905,357.26648,161,72.5,62.3,0,34.739544,150,197,70.2,63.2,0,35.872356,195,390,75.2,62.1,0,34.343555,380,583,70,61.5,0,60.58994,575,1033,73.8,62,0,63.595535,1033.1984,259,72.9,62.5,0,40.996216,250,182,72.8,62.6,0,52.670605,175,259,73.9,62.2,0,34.704655,255.33319,188,70.7,62.3,0,34.990902,185,309,69.3,61.9,0,32.536057,300,304,73.8,61.7,0,33.361996,300,216,69.7,61.8,0,53.63115,210,891,66.4,61.4,0,83.99174,880,81,79.1,81.2,0,90.2,89.5,0.1,-0.1,29.95
20160819,1250,95.4,45.6,40.93752651,87.00575833,260,49.2,44.9,5.6,79.8,75.5,-0.2,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,75.1,57.1,71.5,15,47.4,55.6,71.5,0,76.4,1.8,56.6,1.8125,58.8,0,0,34.8,10.9,0,0,0,73.9,75,61,73.8,15,54.4,58.8,63.2,0,74.9,1,56.6,1.8125,63.7,0,0,96.9,79.5,16.8,4.1,0.8,15,15,95.7,61.9,80.6,100,44.4,0,84.5,1.3,63.982758,63.482758,0,12.3,0,0,1,100,1,72,214,61.8,0,30.140675,200,72,68,0,74.9,60.5,0,9000,274,71.5,58.2,0,35.96794,260,128,69.1,59,0,48.49268,125,1025,70.3,58.8,0,26.5527,1000,356,73.9,59.5,0,27.806755,358.50842,619,70.8,59.3,0,43.50442,600,207,68.8,59.4,0,35.064297,200,130,70.7,59.4,0,50.554596,125,339,70,59.8,0,34.46045,330,333,70.2,60.1,0,100,650,844,69.2,60.3,0,100,950,512,0,59.1,0,34.45141,500,508,70.6,59,0,32.76455,500,184,72.4,62,0,47.58604,175,257,70.2,62.5,0,40.215813,245,232,71.2,62.3,0,41.08613,220,359,73.7,62.1,0,32.390278,350,163,73.7,62.5,0,32.502735,160,342,73.6,62.3,0,31.154448,335,359,72.9,62.2,0,30.483541,335,206,70.4,63,0,36.186676,195,644,73.9,62.2,0,39.63307,641.3378,252,68.5,62,0,42.541965,245,181,73,62,0,42.899155,175,265,72.6,62.1,0,45.02567,245,433,71.7,61.8,0,41.279068,420,164,72.6,62.5,0,27.770329,160,941,74.6,62,0,60.26834,930,307,74,62.7,0,33.97544,300,421,71.4,61.9,0,29.586231,400,203,69.6,62.6,0,36.808693,195,408,72.6,61.9,0,31.228458,380,347,69.5,62.3,0,30.070099,335,182,73.1,61.6,0,59.120186,175,271,72.6,62.2,0,44.20875,245,365,72.3,61.7,0,38.39642,350,165,73.2,62.1,0,38.00783,160,850,74.8,61.7,0,68.00785,840,265,73.9,63,0,43.084396,257.59985,310,72.4,61.9,0,39.030052,285,202,69.1,62.5,0,44.479458,195,500,73.8,61.9,0,40.840336,520.7996,367,71.3,61.6,0,43.248817,335,182,73.2,61.8,0,54.85555,175,259,72.4,61.8,0,44.760406,245,436,72.3,61.9,0,46.31527,420,162,73.7,62,0,30.13598,160,413,74,61.8,0,38.216255,408.1503,97,72.8,62.8,0,33.161827,100,355,72.7,62.5,0,39.72383,335,204,70.5,283.7,0,33.167233,195,414,73.8,62,0,37.70314,419.46625,348,71.5,62,0,42.97281,335,267,74,61.7,0,35.40061,271.18732,250,72.7,62.1,0,40.59189,245,691,73.9,61.4,0,51.88818,687.2837,162,73.8,62.3,0,31.6917,160,832,74,61.6,0,61.295,840,362,74,62.6,0,45.991905,357.26648,163,72.5,62.2,0,34.739544,150,197,70.2,63.1,0,35.872356,195,390,75.2,62.1,0,34.343555,380,587,70,61.5,0,60.58994,575,1036,73.9,61.9,0,63.595535,1033.1984,259,72.9,62.4,0,40.996216,250,183,72.8,62.5,0,52.670605,175,260,73.9,62.2,0,34.704655,255.33319,189,70.6,62.2,0,34.990902,185,309,69.2,61.9,0,32.536057,300,306,73.8,61.6,0,33.361996,300,217,69.6,61.7,0,53.63115,210,892,66.3,61.4,0,83.99174,880,81,79,81.2,0,90.2,89.5,1.8,-0.2,29.95
20160819,1255,94.4,47.9,41.0417349,87.00575833,264,48.9,44.6,5.6,79.4,75.3,-0.1,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75.1,56.2,71.5,15,46.5,55.6,71.5,0,76.4,1.8,56.6,1.8125,58.5,0,0,34.8,11,0,0,0,73.9,75.1,61.1,73.9,15,54.5,58.8,64.3,0,75.1,0.99,56.6,1.8125,63.6,0,0,96.8,79.7,18.1,3.9,0.6,15,15,95.6,61.9,80.6,100,45.7,0,84.5,1.3,63.982758,63.482758,0,12.3,0,0,1,100,1,72,213,61.1,0,30.140675,200,72,68,0,74.9,59.8,0,9000,273,71.5,57.4,0,35.96794,260,128,69.1,58.3,0,48.49268,125,1024,70.2,58.1,0,26.5527,1000,355,73.8,58.8,0,27.806755,358.50842,617,70.8,58.7,0,43.50442,600,207,68.7,58.6,0,35.064297,200,130,70.6,58.7,0,50.554596,125,341,69.9,59.1,0,34.46045,330,335,70.1,59.4,0,100,650,845,69.1,59.5,0,100,950,511,0,58.4,0,34.45141,500,508,70.6,58.3,0,32.76455,500,183,72.4,62,0,47.58604,175,255,70.1,62.5,0,40.215813,245,232,71.2,62.3,0,41.08613,220,358,73.7,62.1,0,32.390278,350,162,73.7,62.5,0,32.502735,160,340,73.6,62.3,0,31.154448,335,358,72.8,62.2,0,30.483541,335,205,70.4,62.9,0,36.186676,195,644,73.8,62.2,0,39.63307,641.3378,250,68.5,62,0,42.541965,245,181,73,62,0,42.899155,175,264,72.7,62.1,0,45.02567,245,432,71.7,61.8,0,41.279068,420,163,72.6,62.5,0,27.770329,160,937,74.6,62,0,60.546356,930,307,74,62.7,0,33.97544,300,420,71.3,61.9,0,29.586231,400,203,69.5,62.6,0,36.808693,195,391,72.5,61.9,0,31.228458,380,347,69.4,62.3,0,30.916122,335,180,73.2,61.6,0,58.670555,175,270,72.6,62.2,0,44.20875,245,364,72.3,61.7,0,38.39642,350,165,73.2,62,0,38.00783,160,847,74.8,61.7,0,68.00785,840,257,74,63,0,42.647236,257.59985,310,72.3,61.9,0,39.030052,285,201,69.1,62.5,0,44.479458,195,505,73.8,62,0,41.27251,520.7996,368,71.3,61.6,0,43.248817,335,181,73.2,61.8,0,54.85555,175,260,72.4,61.8,0,44.760406,245,430,72.3,61.9,0,45.87088,420,163,73.7,62,0,30.13598,160,412,74,61.8,0,38.216255,408.1503,97,72.8,62.8,0,33.161827,100,351,72.7,62.5,0,39.72383,335,203,70.4,283.7,0,33.167233,195,413,73.9,62,0,37.70314,419.46625,348,71.5,62,0,42.97281,335,268,73.9,61.7,0,35.40061,271.18732,250,72.7,62.1,0,40.59189,245,689,73.8,61.4,0,51.88818,687.2837,162,73.7,62.2,0,31.6917,160,823,73.9,61.6,0,61.729885,840,360,74,62.6,0,45.991905,357.26648,161,72.5,62.2,0,34.739544,150,196,70.2,63.1,0,35.872356,195,386,75.1,62,0,34.343555,380,582,70,61.5,0,60.58994,575,1031,73.8,61.9,0,63.595535,1033.1984,259,72.8,62.4,0,40.996216,250,183,72.8,62.5,0,52.670605,175,259,73.9,62.1,0,34.704655,255.33319,188,70.6,62.2,0,34.990902,185,310,69.2,61.9,0,32.536057,300,306,73.8,61.7,0,33.361996,300,217,69.5,61.8,0,53.63115,210,893,66.3,61.4,0,83.99174,880,81,79,81.1,0,90.2,89.5,0.1,0.1,29.94
