20160819,1300,94,48.6,40.98391107,87.00575833,264,49,44.9,5.6,79.3,75.3,-0.1,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,74.9,56.1,71.5,15,45.7,55.6,71.5,0,76.3,1.8,56.6,1.8125,58.2,0,0,34.8,10.9,0,0,0,73.8,75,60.7,73.9,15,54.4,58.8,63.4,0,74.9,0.99,56.6,1.8125,63.5,0,0,96.6,80,16.9,3.5,0.8,15,15,95.7,61.9,80.6,100,46.9,0,84.5,1.3,63.982758,63.482758,0,12.3,0,0,1,100,1,72,214,60.9,0,30.140675,200,72,68,0,74.9,59.6,0,9000,276,71.3,57.2,0,35.96794,260,128,69,58.1,0,48.49268,125,1028,70.2,57.8,0,26.5527,1000,353,73.8,58.5,0,27.806755,358.50842,617,70.8,58.4,0,43.50442,600,207,68.7,58.4,0,35.064297,200,130,70.6,58.5,0,50.554596,125,341,69.8,58.8,0,34.46045,330,333,70.2,59.1,0,100,650,845,69,59.3,0,100,950,512,0,58.1,0,34.45141,500,508,70.5,58,0,32.76455,500,184,72.4,61.9,0,47.58604,175,256,70.2,62.4,0,40.215813,245,233,71.1,62.2,0,41.08613,220,360,73.6,62,0,32.390278,350,163,73.7,62.4,0,32.052998,160,341,73.6,62.2,0,31.154448,335,359,72.8,62,0,30.483541,335,206,70.4,62.8,0,36.186676,195,644,73.8,62.1,0,39.63307,641.3378,250,68.5,61.8,0,42.541965,245,181,73,61.9,0,42.899155,175,265,72.7,62,0,45.02567,245,433,71.7,61.6,0,41.279068,420,164,72.6,62.4,0,27.770329,160,945,74.7,61.8,0,59.929893,930,308,74,62.6,0,33.97544,300,420,71.3,61.8,0,29.586231,400,203,69.5,62.5,0,36.808693,195,399,72.5,61.8,0,31.548496,380,351,69.4,62.2,0,30.916122,335,181,73.1,61.5,0,58.670555,175,269,72.6,62.1,0,43.762806,245,366,72.3,61.6,0,38.39642,350,165,73.1,61.9,0,38.00783,160,852,74.9,61.6,0,68.00785,840,311,74.1,62.8,0,47.917427,312.79987,308,72.3,61.8,0,39.030052,285,201,69.1,62.4,0,44.479458,195,486,73.7,61.9,0,40.39616,482.3996,363,71.3,61.5,0,43.248817,335,182,73.1,61.7,0,53.88444,175,261,72.4,61.7,0,44.760406,245,431,72.3,61.8,0,45.87088,420,163,73.7,61.9,0,30.13598,160,414,74,61.7,0,38.216255,408.1503,97,72.8,62.7,0,33.161827,100,357,72.7,62.4,0,39.72383,335,202,70.4,283.8,0,33.167233,195,418,73.9,61.9,0,37.70314,419.46625,348,71.6,61.8,0,42.97281,335,266,73.9,61.6,0,35.40061,271.18732,251,72.6,62,0,40.59189,245,693,73.8,61.3,0,51.88818,687.2837,162,73.7,62.1,0,31.6917,160,832,74,61.4,0,61.27084,840,362,74,62.5,0,45.980335,357.26648,160,72.5,62.1,0,34.739544,150,198,70.2,63,0,35.872356,195,395,75.1,61.9,0,34.343555,380,590,70,61.3,0,60.58994,575,1035,73.8,61.9,0,63.595535,1033.1984,260,72.8,62.3,0,40.996216,250,182,72.8,62.4,0,52.670605,175,261,73.9,62,0,34.704655,255.33319,189,70.6,62.1,0,34.990902,185,308,69.2,61.8,0,32.536057,300,306,73.8,61.5,0,33.361996,300,217,69.6,61.6,0,53.63115,210,894,66.3,61.2,0,83.99174,880,81,79,81.1,0,90.2,89.5,-0.1,-0.1,29.94
20160819,1305,93.2,50.1,40.89361373,87.928,263,49.1,45,5.6,79,75,-0.2,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,74.9,56.1,71.5,15,44.9,55.6,71.5,0,76.2,1.8,56.6,1.8125,58.1,0,0,34.8,11,0,0,0,73.9,75.1,60.7,73.9,15,54.4,58.8,60.5,0,74.9,1.01,56.6,1.8125,63.4,0,0,96.7,79.7,16,3.6,1.9,15,15,95.9,61.9,80.6,100,45.6,0,84.5,1.3,63.982758,63.482758,0,12.3,0,0,1,100,1,72,213,60.9,0,30.140675,200,72,68,0,74.9,59.5,0,9000,275,71.3,57.2,0,35.96794,260,128,69,58,0,48.49268,125,1027,70.2,57.7,0,26.5527,1000,354,73.8,58.5,0,27.806755,358.50842,617,70.7,58.3,0,43.50442,600,208,68.6,58.4,0,35.064297,200,130,70.5,58.4,0,50.554596,125,341,69.7,58.9,0,34.46045,330,333,70.1,59.2,0,100,650,844,68.8,59.3,0,100,950,512,0,58.1,0,34.45141,500,508,70.4,58,0,32.76455,500,184,72.4,61.8,0,47.58604,175,256,70.1,62.3,0,39.69447,245,234,71.1,62.1,0,41.08613,220,360,73.6,61.9,0,32.390278,350,163,73.7,62.3,0,32.052998,160,344,73.6,62.1,0,31.154448,335,361,72.8,61.9,0,30.483541,335,206,70.4,62.8,0,36.186676,195,594,73.6,62,0,36.375397,564.538,252,68.5,61.8,0,42.541965,245,181,73,61.8,0,42.899155,175,266,72.7,61.9,0,45.02567,245,434,71.7,61.6,0,41.279068,420,164,72.6,62.3,0,27.770329,160,935,74.6,61.8,0,61.06612,930,308,74,62.5,0,33.97544,300,424,71.3,61.7,0,29.586231,400,204,69.5,62.4,0,36.808693,195,403,72.5,61.7,0,31.117674,380,341,69.4,62.1,0,30.456852,335,180,73.1,61.4,0,58.233078,175,272,72.5,62,0,42.726288,245,363,72.3,61.5,0,37.948967,350,165,73.1,61.8,0,38.00783,160,854,74.9,61.5,0,67.55397,840,344,74,62.6,0,49.763206,340.39987,313,72.3,61.7,0,39.030052,285,205,69.1,62.3,0,44.03103,195,403,73.7,61.9,0,34.129654,405.5996,369,71.2,61.4,0,43.248817,335,181,73.1,61.7,0,53.362465,175,260,72.4,61.6,0,44.760406,245,431,72.2,61.7,0,45.87088,420,163,73.7,61.8,0,30.13598,160,412,73.9,61.6,0,38.216255,408.1503,96,72.8,62.6,0,33.161827,100,354,72.7,62.3,0,39.72383,335,203,70.4,283.9,0,33.167233,195,417,73.9,61.9,0,37.70314,419.46625,350,71.5,61.8,0,42.97281,335,269,73.9,61.5,0,35.40061,271.18732,253,72.6,61.9,0,40.59189,245,655,73.7,61.2,0,50.282,657.88306,162,73.7,62,0,31.6917,160,820,73.8,61.4,0,60.703068,813.0674,361,73.9,62.4,0,45.401966,357.26648,163,72.5,62,0,34.739544,150,198,70.2,63,0,35.872356,195,390,75,61.9,0,34.343555,380,589,70,61.2,0,60.58994,575,1032,73.8,61.7,0,63.595535,1033.1984,261,72.7,62.2,0,40.996216,250,183,72.8,62.3,0,52.670605,175,259,73.9,62,0,34.262554,255.33319,189,70.6,62,0,34.990902,185,311,69.2,61.7,0,32.536057,300,306,73.8,61.5,0,33.361996,300,218,69.6,61.6,0,53.63115,210,888,66.2,61.2,0,83.54199,880,81,78.9,81.1,0,90.1,89.5,0.1,1.8,29.94
20160819,1310,92.9,50.2,40.68106816,87.928,262,49,44.9,5.7,79.1,75.2,-0.2,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.3,74.9,56.2,71.5,15,44.4,55.6,71.5,0,76.2,1.8,56.6,1.8125,57.7,0,0,34.8,10.9,0,0,0,73.9,74.9,60.7,73.3,15,54.4,58.8,63.2,0,74.9,1.01,56.6,1.8125,63.3,0,0,96.8,79.2,17.3,4.1,0.9,15,15,96.3,63.1,80.6,100,45.7,0,84.5,1.3,63.982758,63.482758,0,12.3,0,0,1,100,1,72,217,60.9,0,30.140675,200,72,68,0,74.8,59.6,0,9000,274,71.2,57.3,0,35.96794,260,128,69,58.1,0,48.49268,125,1024,70.1,57.8,0,26.5527,1000,356,73.8,58.6,0,28.25385,358.50842,617,70.6,58.4,0,43.50442,600,206,68.6,58.5,0,35.064297,200,130,70.5,58.5,0,50.554596,125,341,69.7,59,0,34.46045,330,333,70.1,59.2,0,100,650,843,68.8,59.4,0,100,950,512,0,58.2,0,34.45141,500,508,70.4,58.1,0,32.76455,500,184,72.3,61.8,0,47.58604,175,254,70.1,62.3,0,39.69447,245,233,71,62.1,0,41.08613,220,360,73.6,61.9,0,32.390278,350,162,73.7,62.2,0,32.06515,160,341,73.6,62,0,31.154448,335,358,72.8,61.9,0,30.483541,335,206,70.4,62.7,0,36.186676,195,519,73.6,62,0,35.058216,526.13806,251,68.5,61.7,0,42.541965,245,181,73,61.8,0,42.899155,175,265,72.6,61.8,0,45.02567,245,433,71.6,61.6,0,41.279068,420,163,72.6,62.3,0,27.770329,160,937,74.6,61.7,0,60.485916,930,307,74.1,62.5,0,33.97544,300,421,71.3,61.7,0,29.586231,400,203,69.5,62.4,0,36.808693,195,377,72.4,61.6,0,31.880846,380,342,69.4,62.1,0,30.916122,335,180,73.1,61.4,0,58.233078,175,266,72.5,61.9,0,42.726288,245,363,72.3,61.4,0,37.948967,350,165,73,61.8,0,38.00783,160,849,74.9,61.4,0,67.55397,840,343,73.9,62.5,0,49.763206,340.39987,315,72.3,61.6,0,39.030052,285,202,69.1,62.2,0,43.061447,195,384,73.8,61.9,0,33.925568,380,368,71.2,61.3,0,43.248817,335,180,73.1,61.6,0,53.362465,175,259,72.4,61.5,0,44.760406,245,431,72.2,61.7,0,45.87088,420,163,73.7,61.7,0,30.13598,160,407,74,61.6,0,37.772717,408.1503,94,72.8,62.6,0,33.161827,100,353,72.7,62.3,0,39.72383,335,203,70.4,283.8,0,33.167233,195,416,74,61.8,0,37.70314,419.46625,348,71.5,61.7,0,42.97281,335,267,73.9,61.5,0,35.40061,271.18732,252,72.6,61.9,0,40.59189,245,605,73.7,61.2,0,47.57234,599.0831,162,73.8,62,0,31.6917,160,815,73.8,61.3,0,60.703068,813.0674,360,73.9,62.4,0,45.401966,357.26648,160,72.4,61.9,0,34.739544,150,198,70.2,62.9,0,35.872356,195,391,75,61.8,0,34.343555,380,590,70,61.2,0,60.58994,575,1035,73.8,61.7,0,63.595535,1033.1984,259,72.7,62.2,0,40.996216,250,183,72.8,62.2,0,52.670605,175,258,73.9,61.9,0,34.262554,255.33319,188,70.5,62,0,34.990902,185,310,69.1,61.6,0,32.536057,300,306,73.8,61.4,0,33.361996,300,217,69.5,61.5,0,53.63115,210,891,66.2,61.1,0,83.54199,880,81,78.9,81.1,0,90.1,89.5,-1.1,0.1,29.94
20160819,1315,93.3,47.6,40.02607867,87.928,264,49,45,5.7,79.4,75.5,-0.2,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.3,74.9,56.2,71,15,43.8,55.6,71,0,76.2,1.85,56.6,1.8125,57.7,0,0,34.6,10.9,0,0,0,73.9,75.1,60.7,73.2,15,54.3,58.8,62.7,0,75,0.98,56.6,1.8125,63.2,0,0,96.7,79.4,18.2,3.7,1.1,15,15,95.7,63.1,80.6,100,45.5,0,84.5,1.3,63.982758,63.482758,0,12.3,0,0,1,100,1,72,214,60.9,0,30.140675,200,72,68,0,74.8,59.6,0,9000,275,71.1,57.3,0,35.96794,260,128,68.9,58.1,0,48.49268,125,1050,70.1,57.8,0,26.5527,1000,340,73.8,58.7,0,24.465971,336.90808,619,70.6,58.4,0,43.50442,600,207,68.5,58.5,0,35.064297,200,131,70.6,58.5,0,50.554596,125,342,69.7,58.9,0,34.46045,330,334,70,59.3,0,100,650,847,68.7,59.4,0,100,950,513,0,58.2,0,34.45141,500,508,70.3,58.1,0,32.76455,500,184,72.3,61.8,0,47.58604,175,253,70,62.2,0,39.69447,245,232,71,62,0,41.08613,220,359,73.6,61.8,0,32.390278,350,161,73.7,62.2,0,32.06515,160,343,73.7,62,0,31.154448,335,358,72.8,61.8,0,30.483541,335,205,70.4,62.6,0,36.186676,195,472,73.8,62,0,34.058567,487.73804,254,68.4,61.7,0,42.541965,245,180,73,61.7,0,42.899155,175,265,72.7,61.8,0,45.02567,245,431,71.6,61.5,0,41.279068,420,164,72.6,62.2,0,27.770329,160,938,74.5,61.6,0,60.401302,930,327,74,62.4,0,34.541294,323.39987,421,71.3,61.6,0,29.586231,400,202,69.5,62.3,0,36.808693,195,399,72.4,61.6,0,32.090103,380,345,69.4,62,0,31.363306,335,179,73.1,61.3,0,58.233078,175,264,72.5,61.9,0,42.726288,245,362,72.2,61.4,0,37.948967,350,165,73,61.7,0,38.00783,160,848,75,61.4,0,67.55397,840,343,74.1,62.4,0,49.763206,340.39987,312,72.3,61.6,0,39.030052,285,201,69.1,62.2,0,43.061447,195,382,73.8,61.9,0,33.925568,380,369,71.1,61.3,0,43.248817,335,179,73.1,61.5,0,53.362465,175,258,72.4,61.5,0,44.760406,245,430,72.3,61.6,0,45.87088,420,162,73.7,61.6,0,30.13598,160,405,74,61.5,0,37.772717,408.1503,96,72.8,62.5,0,33.161827,100,350,72.7,62.2,0,39.72383,335,203,70.4,283.7,0,33.167233,195,416,74,61.8,0,37.70314,419.46625,349,71.5,61.7,0,42.97281,335,268,73.9,61.4,0,35.40061,271.18732,249,72.6,61.8,0,40.59189,245,604,73.8,61.2,0,47.57234,599.0831,162,73.8,61.9,0,31.6917,160,811,73.8,61.3,0,60.703068,813.0674,359,73.9,62.3,0,45.401966,357.26648,159,72.4,61.9,0,34.739544,150,197,70.1,62.9,0,35.872356,195,388,75,61.8,0,34.343555,380,588,70,61.2,0,60.58994,575,953,73.8,61.7,0,59.89318,946.1982,261,72.7,62.1,0,40.996216,250,184,72.8,62.2,0,52.670605,175,259,73.9,61.8,0,34.262554,255.33319,189,70.5,61.9,0,34.990902,185,308,69.1,61.6,0,32.536057,300,306,73.7,61.4,0,33.361996,300,217,69.5,61.5,0,53.63115,210,888,66.2,61,0,83.54199,880,80.9,79,81.1,0,90.1,89.5,0.1,-0.1,29.94
20160819,1320,94.5,43.7,39.46785175,87.928,265,49,44.9,5.7,79.2,75.3,-0.2,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.3,74.9,56.2,71.5,15,43.2,55.6,71.5,0,76.2,1.85,56.6,1.8125,57.5,0,0,34.7,11,0,0,0,73.9,75.1,60.6,73,15,54.2,58.8,60.9,0,75,0.99,56.6,1.8125,63.1,0,0,96.8,78.8,16.3,3.7,1.5,15,15,95.2,63.1,80.6,100,44,0,84.5,1.3,63.982758,63.482758,0,12.3,0,0,1,100,1,72,214,61,0,30.140675,200,72,68,0,74.8,59.6,0,9000,275,71.1,57.3,0,35.96794,260,128,68.9,58.2,0,48.49268,125,1051,70.1,57.8,0,26.5527,1000,336,73.9,58.8,0,24.391457,336.90808,619,70.6,58.4,0,43.50442,600,208,68.5,58.5,0,35.064297,200,131,70.7,58.5,0,50.554596,125,342,69.7,59,0,34.46045,330,334,70,59.2,0,100,650,847,68.7,59.4,0,100,950,513,0,58.2,0,34.45141,500,508,70.3,58.1,0,32.76455,500,184,72.3,61.7,0,47.58604,175,254,70,62.1,0,39.69447,245,232,71,62,0,41.08613,220,359,73.6,61.7,0,32.390278,350,161,73.7,62.2,0,32.06515,160,340,73.7,61.9,0,31.154448,335,358,72.8,61.8,0,30.483541,335,205,70.4,62.6,0,36.186676,195,475,73.9,61.9,0,34.058567,487.73804,254,68.4,61.7,0,42.541965,245,180,73,61.6,0,42.899155,175,263,72.7,61.7,0,45.02567,245,430,71.6,61.4,0,41.279068,420,163,72.7,62.2,0,27.770329,160,933,74.6,61.6,0,60.969418,930,326,74,62.3,0,34.541294,323.39987,419,71.3,61.5,0,29.586231,400,202,69.5,62.2,0,36.808693,195,385,72.3,61.5,0,31.486952,380,333,69.4,62,0,30.203045,335,178,73,61.2,0,58.233078,175,264,72.5,61.8,0,42.726288,245,359,72.2,61.3,0,37.948967,350,165,72.9,61.6,0,38.00783,160,839,75.2,61.4,0,67.55397,840,393,74.1,62.3,0,53.44262,395.59985,312,72.3,61.5,0,39.030052,285,198,69.1,62.1,0,43.061447,195,384,73.8,61.8,0,34.357746,380,367,71.1,61.2,0,43.248817,335,179,73.1,61.5,0,53.362465,175,259,72.3,61.4,0,44.760406,245,429,72.2,61.5,0,45.87088,420,162,73.7,61.6,0,30.13598,160,496,74.1,61.4,0,41.11724,487.9501,96,72.8,62.5,0,33.161827,100,350,72.7,62.1,0,39.72383,335,201,70.4,283.9,0,33.167233,195,414,74,61.7,0,37.70314,419.46625,346,71.4,61.6,0,42.97281,335,270,73.9,61.3,0,35.40061,271.18732,251,72.6,61.8,0,40.59189,245,603,73.8,61.1,0,47.57234,599.0831,162,73.8,61.9,0,31.6917,160,784,73.7,61.2,0,59.76081,782.7668,358,74,62.2,0,45.401966,357.26648,164,72.4,61.8,0,34.739544,150,197,70.1,62.8,0,35.872356,195,387,74.9,61.7,0,34.343555,380,587,70,61.1,0,60.58994,575,952,73.9,61.6,0,59.89318,946.1982,261,72.6,62,0,40.996216,250,184,72.7,62.2,0,52.670605,175,259,73.9,61.8,0,34.262554,255.33319,189,70.5,61.8,0,34.990902,185,313,69,61.5,0,32.536057,300,306,73.7,61.3,0,33.361996,300,216,69.4,61.3,0,53.63115,210,888,66.2,61,0,83.54199,880,80.9,79,81.1,0,90.1,89.5,-0.5,0.1,29.94
20160819,1325,95.4,42.6,39.72724077,87.928,261,48.9,44.8,5.65,79.3,75.3,-0.1,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.3,74.9,56.2,71.5,15,42.6,54.4,71.5,0,76.2,1.85,55.4,1.8125,57.3,0,0,34.7,11,0,0,0,73.9,75.2,60.5,73.2,15,54.1,58.2,63.1,0,75.1,1.01,55.4,1.8125,62.9,0,0,96.8,79.2,17,3.7,1.4,15,15,95.8,63.1,80.8,100,40.9,0,84.5,1.3,63.62069,63.12069,0,12.3,0,0,1,100,1,72,214,60.9,0,30.140675,200,72,68,0,74.8,59.6,0,9000,275,71.1,57.3,0,35.96794,260,128,68.9,58.1,0,48.49268,125,1038,70.1,57.8,0,26.5527,1000,336,74,58.8,0,24.391457,336.90808,618,70.7,58.4,0,43.50442,600,208,68.5,58.4,0,35.064297,200,131,70.8,58.5,0,50.554596,125,342,69.7,58.9,0,34.46045,330,335,70,59.2,0,100,650,847,68.7,59.4,0,100,950,513,0,58.2,0,34.45141,500,508,70.3,58.1,0,32.76455,500,184,72.3,61.6,0,47.58604,175,254,70,62.1,0,39.69447,245,233,71,61.9,0,41.08613,220,359,73.6,61.7,0,32.390278,350,162,73.7,62.1,0,32.06515,160,342,73.8,61.9,0,31.154448,335,358,72.7,61.7,0,30.483541,335,205,70.4,62.6,0,36.186676,195,482,73.9,61.9,0,34.058567,487.73804,250,68.4,61.6,0,42.541965,245,181,73,61.6,0,42.899155,175,264,72.7,61.7,0,45.02567,245,430,71.6,61.3,0,41.279068,420,164,72.7,62.1,0,27.770329,160,937,74.6,61.5,0,60.498005,930,328,74,62.2,0,34.541294,323.39987,418,71.3,61.5,0,29.586231,400,202,69.5,62.2,0,36.808693,195,385,72.3,61.5,0,30.72378,380,351,69.4,61.9,0,30.807348,335,179,73,61.2,0,58.233078,175,264,72.5,61.7,0,42.726288,245,362,72.2,61.3,0,37.948967,350,165,72.9,61.6,0,38.00783,160,839,75.3,61.3,0,67.55397,840,396,74,62.3,0,53.44262,395.59985,310,72.3,61.5,0,39.030052,285,198,69.1,62,0,43.061447,195,387,73.8,61.8,0,33.925568,380,365,71.1,61.2,0,43.248817,335,179,73.1,61.4,0,53.362465,175,258,72.3,61.4,0,44.760406,245,430,72.2,61.5,0,45.87088,420,162,73.7,61.5,0,30.13598,160,530,74.1,61.3,0,42.339966,527.8501,97,72.8,62.4,0,33.161827,100,351,72.7,62.1,0,39.72383,335,203,70.4,283.9,0,33.167233,195,415,74,61.6,0,37.70314,419.46625,348,71.4,61.5,0,42.97281,335,269,73.9,61.3,0,35.40061,271.18732,251,72.6,61.7,0,40.59189,245,605,73.8,61,0,47.57234,599.0831,162,73.8,61.8,0,31.6917,160,752,73.7,61.1,0,58.589027,752.4669,359,73.9,62.2,0,45.401966,357.26648,166,72.4,61.8,0,34.739544,150,197,70.1,62.7,0,35.872356,195,393,74.9,61.6,0,34.343555,380,590,70,61,0,60.58994,575,952,73.9,61.5,0,59.89318,946.1982,262,72.5,62,0,40.996216,250,184,72.8,62,0,52.670605,175,260,73.9,61.7,0,34.262554,255.33319,188,70.5,61.8,0,34.990902,185,309,69.1,61.4,0,32.536057,300,306,73.7,61.2,0,33.361996,300,217,69.3,61.3,0,53.63115,210,888,66.1,61,0,83.54199,880,80.9,79,81.1,0,90.1,89.5,0.1,0.1,29.94
20160819,1330,96.1,43.5,40.64694243,87.928,265,48.9,44.8,5.6,79.1,75.2,-0.1,4.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,74.9,56.2,71,15,44.5,54.4,71,0,76.2,1.8,55.4,1.8125,57.1,0,0,34.5,10.9,0,0,0,73.9,75.1,60.5,73,15,54.5,58.2,60.1,0,75.1,1,55.4,1.8125,62.7,0,0,96.6,78.9,16,4.1,1.1,15,15,96.2,63.1,80.8,100,40.4,0,84.5,1.3,63.62069,63.12069,0,12.3,0,0,1,100,1,72,215,60.9,0,30.140675,200,72,68,0,74.8,59.5,0,9000,275,71.1,57.2,0,35.96794,260,128,68.9,58.1,0,48.49268,125,1062,70.1,57.8,0,26.269833,1000,339,74,58.7,0,24.379036,336.90808,619,70.7,58.3,0,43.50442,600,208,68.4,58.4,0,35.064297,200,131,70.9,58.4,0,50.554596,125,342,69.7,58.9,0,34.46045,330,333,70,59.2,0,100,650,845,68.7,59.4,0,100,950,513,0,58.2,0,34.45141,500,508,70.2,58,0,32.76455,500,183,72.3,61.6,0,47.58604,175,254,70,62,0,39.69447,245,233,71,61.9,0,41.08613,220,357,73.6,61.6,0,32.390278,350,161,73.7,62,0,32.06515,160,341,73.8,61.8,0,31.154448,335,357,72.7,61.7,0,30.483541,335,205,70.4,62.5,0,36.186676,195,480,73.9,61.8,0,34.058567,487.73804,253,68.4,61.5,0,42.541965,245,181,73,61.5,0,42.899155,175,264,72.6,61.6,0,45.02567,245,430,71.6,61.3,0,41.279068,420,164,72.6,62.1,0,27.770329,160,937,74.6,61.5,0,60.546356,930,327,74,62.2,0,34.541294,323.39987,420,71.3,61.5,0,29.586231,400,201,69.4,62.2,0,36.808693,195,397,72.3,61.4,0,31.96701,380,348,69.3,61.9,0,31.133673,335,178,73,61.1,0,58.233078,175,262,72.5,61.7,0,42.726288,245,359,72.2,61.2,0,37.948967,350,165,72.9,61.6,0,38.00783,160,844,75.2,61.2,0,67.55397,840,394,74,62.2,0,53.44262,395.59985,311,72.3,61.4,0,39.030052,285,197,69.1,62,0,43.061447,195,385,73.8,61.7,0,33.925568,380,363,71.1,61.1,0,43.248817,335,178,73.1,61.4,0,53.362465,175,257,72.3,61.3,0,44.760406,245,428,72.2,61.4,0,45.87088,420,162,73.7,61.4,0,30.13598,160,571,74,61.3,0,44.16207,567.7501,96,72.8,62.4,0,33.161827,100,352,72.7,62,0,39.72383,335,201,70.4,283.6,0,33.167233,195,411,74,61.6,0,37.70314,419.46625,346,71.4,61.5,0,42.97281,335,271,73.8,61.2,0,35.40061,271.18732,252,72.5,61.7,0,40.59189,245,571,73.7,61,0,46.125553,569.6831,163,73.8,61.8,0,31.6917,160,684,73.8,61.1,0,56.80116,691.8668,360,74,62.2,0,45.401966,357.26648,167,72.4,61.8,0,34.739544,150,198,70.1,62.7,0,35.872356,195,387,74.8,61.6,0,34.343555,380,586,70,61,0,60.58994,575,950,73.9,61.5,0,59.89318,946.1982,262,72.6,61.9,0,40.996216,250,184,72.7,62.1,0,52.670605,175,260,73.9,61.7,0,34.262554,255.33319,189,70.4,61.7,0,34.990902,185,310,69.1,61.4,0,32.536057,300,305,73.7,61.2,0,33.361996,300,216,69.3,61.3,0,53.63115,210,887,66.1,60.9,0,83.54199,880,80.9,78.9,81.1,0,90.1,89.5,0.2,0.1,29.94
20160819,1335,96.8,41.4,40.32044625,87.928,260,49,44.9,5.6,79.3,75.4,-0.1,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,74.9,56.2,71.5,15,45.6,54.4,71.5,0,76.2,1.8,55.4,1.8125,56.9,0,0,34.7,10.9,0,0,0,73.9,75.2,60.4,72.9,15,54.7,58.2,61.4,0,75.1,1,55.4,1.8125,62.6,0,0,96.7,78.8,16.5,4.1,1,15,15,95.2,63.1,80.8,100,40.3,0,84.5,1.3,63.62069,63.12069,0,12.3,0,0,1,100,1,72,213,60.9,0,30.140675,200,72,68,0,74.7,59.5,0,9000,275,71,57.3,0,35.96794,260,128,68.8,58.1,0,48.49268,125,1028,70.1,57.8,0,26.269833,1000,359,74,58.6,0,29.135618,358.50818,617,70.8,58.3,0,43.50442,600,208,68.4,58.4,0,35.064297,200,131,70.9,58.5,0,50.554596,125,341,69.7,58.9,0,34.46045,330,334,70,59.2,0,100,650,845,68.6,59.4,0,100,950,512,0,58.2,0,34.45141,500,508,70.3,58.1,0,32.76455,500,183,72.3,61.5,0,47.58604,175,253,70,62,0,39.69447,245,233,71,61.8,0,41.08613,220,359,73.7,61.6,0,32.390278,350,161,73.8,62,0,32.06515,160,341,73.9,61.8,0,31.154448,335,357,72.7,61.6,0,30.483541,335,204,70.4,62.4,0,36.186676,195,474,73.8,61.8,0,34.058567,487.73804,253,68.3,61.5,0,42.541965,245,180,73,61.5,0,42.899155,175,263,72.6,61.5,0,45.02567,245,431,71.6,61.3,0,41.279068,420,163,72.7,62,0,27.770329,160,935,74.6,61.4,0,60.969418,930,328,74,62.1,0,34.541294,323.39987,421,71.2,61.4,0,29.586231,400,202,69.4,62.1,0,36.808693,195,389,72.2,61.3,0,31.80699,380,345,69.3,61.8,0,30.68649,335,178,73,61.1,0,58.233078,175,262,72.5,61.6,0,42.726288,245,359,72.2,61.2,0,37.948967,350,165,72.9,61.5,0,38.00783,160,837,75.3,61.1,0,67.55397,840,393,74,62.1,0,53.44262,395.59985,312,72.3,61.4,0,39.030052,285,196,69.1,62,0,43.061447,195,383,73.8,61.6,0,33.925568,380,364,71,61.1,0,43.248817,335,177,73.1,61.3,0,53.362465,175,255,72.3,61.3,0,44.760406,245,428,72.2,61.4,0,45.87088,420,161,73.7,61.4,0,30.13598,160,568,73.9,61.2,0,44.16207,567.7501,96,72.8,62.3,0,33.161827,100,350,72.7,62,0,39.72383,335,201,70.4,283.8,0,33.167233,195,411,74,61.5,0,37.70314,419.46625,347,71.4,61.5,0,42.97281,335,273,73.9,61.2,0,35.40061,271.18732,253,72.5,61.6,0,40.59189,245,509,73.6,61,0,43.57528,510.88324,162,73.9,61.7,0,31.6917,160,673,73.6,61.1,0,56.281708,661.5669,360,74,62.1,0,45.401966,357.26648,166,72.4,61.7,0,34.739544,150,198,70.1,62.6,0,35.872356,195,384,74.8,61.5,0,34.343555,380,582,70,60.9,0,60.58994,575,981,74,61.5,0,61.73829,989.6986,260,72.7,61.9,0,40.996216,250,183,72.7,62,0,52.670605,175,258,74,61.6,0,34.262554,255.33319,188,70.4,61.7,0,34.990902,185,306,69.1,61.3,0,32.536057,300,304,73.6,61.1,0,33.361996,300,216,69.2,61.2,0,53.63115,210,885,66.1,60.8,0,83.54199,880,80.9,78.9,81.1,0,90.1,89.5,0.4,0,29.94
20160819,1340,97.7,39.7,40.2900081,87.928,264,49,44.9,5.55,79,75,-0.1,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.3,74.9,56.2,71.5,15,46.8,54.4,71.5,0,76.2,1.8,55.4,1.8125,56.7,0,0,34.8,10.9,0,0,0,73.9,75.2,60.3,72.6,15,54.8,58.2,60.2,0,75.1,1.02,55.4,1.8125,62.5,0,0,96.7,79,16,4.1,1,15,15,95.1,63.1,80.6,100,40.5,0,84.5,1.3,63.62069,63.12069,0,12.3,0,0,1,100,1,72,217,60.9,0,30.140675,200,72,68,0,74.7,59.5,0,9000,274,71,57.3,0,35.96794,260,128,68.8,58.1,0,48.49268,125,1027,70.1,57.8,0,26.269833,1000,357,73.8,58.6,0,28.340784,358.50818,618,70.8,58.3,0,43.50442,600,207,68.4,58.4,0,35.064297,200,131,71,58.4,0,50.554596,125,341,69.7,58.9,0,34.46045,330,333,70,59.2,0,100,650,845,68.6,59.4,0,100,950,512,0,58.2,0,34.45141,500,507,70.2,58.1,0,32.76455,500,183,72.2,61.5,0,47.58604,175,252,70,62,0,39.69447,245,232,71,61.8,0,41.08613,220,359,73.7,61.5,0,32.390278,350,161,73.7,62,0,32.06515,160,341,73.9,61.7,0,31.154448,335,357,72.7,61.5,0,30.483541,335,204,70.4,62.4,0,36.186676,195,480,73.8,61.7,0,34.94061,487.73804,253,68.3,61.4,0,42.541965,245,180,72.9,61.5,0,42.899155,175,262,72.6,61.5,0,45.02567,245,429,71.6,61.2,0,41.279068,420,162,72.7,62,0,27.770329,160,929,74.5,61.4,0,61.10238,930,374,74.1,62,0,37.00939,370.1999,419,71.2,61.4,0,29.586231,400,201,69.4,62,0,36.808693,195,401,72.2,61.3,0,31.782373,380,340,69.3,61.8,0,30.517282,335,177,73.1,61,0,58.233078,175,262,72.5,61.6,0,42.726288,245,360,72.2,61.1,0,37.948967,350,165,72.8,61.4,0,38.00783,160,838,75.4,61.1,0,67.55397,840,394,74,62.1,0,53.44262,395.59985,311,72.2,61.3,0,39.030052,285,197,69,61.9,0,43.061447,195,385,73.8,61.6,0,34.561825,380,362,71,61.1,0,43.248817,335,178,73.1,61.3,0,53.362465,175,256,72.3,61.2,0,44.760406,245,426,72.2,61.3,0,45.87088,420,161,73.7,61.4,0,30.576996,160,537,73.7,61.2,0,41.668667,527.8499,96,72.8,62.3,0,33.161827,100,349,72.7,61.9,0,39.72383,335,201,70.4,283.7,0,33.167233,195,409,74,61.5,0,37.70314,419.46625,345,71.4,61.4,0,42.97281,335,271,73.9,61.1,0,35.40061,271.18732,256,72.5,61.6,0,40.59189,245,442,73.6,61.1,0,41.196667,452.08325,162,73.9,61.7,0,31.6917,160,597,73.5,61,0,54.046867,600.9669,359,74,62.1,0,45.401966,357.26648,165,72.4,61.6,0,34.739544,150,198,70,62.6,0,35.872356,195,392,74.8,61.5,0,34.343555,380,589,70,60.9,0,60.58994,575,985,73.9,61.4,0,61.73829,989.6986,260,72.7,61.8,0,40.996216,250,182,72.7,62,0,52.670605,175,257,74,61.6,0,34.262554,255.33319,187,70.4,61.7,0,34.990902,185,309,69,61.3,0,32.536057,300,303,73.6,61.1,0,33.361996,300,216,69.2,61.2,0,53.63115,210,886,66,60.8,0,83.54199,880,80.9,78.8,81.1,0,90.1,89.5,0.2,-0.1,29.94
20160819,1345,98.2,39.4,40.54497003,87.928,266,49,44.9,5.6,78.8,74.8,-0.2,4.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,74.9,55.8,71.5,15,47.6,54.4,71.5,0,76.2,1.8,55.4,1.8125,56.5,0,0,34.7,11,0,0,0,73.9,75.3,60.4,72.6,15,54.9,58.2,60.2,0,75.1,1.01,55.4,1.8125,62.3,0,0,96.9,78.6,16,3.7,1,15,15,95.7,63.1,80.6,100,40,0,88.5,1.3,63.62069,63.12069,0,12.3,0,0,1,100,1,72,215,60.8,0,30.140675,200,72,68,0,74.7,59.4,0,9000,274,71,57.1,0,35.96794,260,128,68.8,58,0,48.49268,125,1020,70,57.7,0,26.269833,1000,355,73.8,58.4,0,28.787878,358.50818,618,70.8,58.2,0,43.50442,600,207,68.4,58.3,0,35.064297,200,131,71.2,58.3,0,50.554596,125,341,69.7,58.7,0,34.46045,330,333,69.9,59.1,0,100,650,844,68.6,59.2,0,100,950,512,0,58,0,34.45141,500,508,70.2,57.9,0,32.76455,500,183,72.2,61.4,0,47.58604,175,252,70,61.9,0,39.69447,245,230,71,61.7,0,41.08613,220,356,73.7,61.5,0,32.390278,350,161,73.8,61.9,0,32.06515,160,339,74,61.7,0,31.154448,335,357,72.7,61.5,0,30.483541,335,204,70.4,62.4,0,36.186676,195,491,73.9,61.7,0,35.540398,487.73804,251,68.3,61.4,0,42.541965,245,179,72.9,61.4,0,42.899155,175,262,72.6,61.5,0,45.02567,245,428,71.6,61.2,0,41.279068,420,162,72.7,61.9,0,27.770329,160,931,74.6,61.3,0,61.00568,930,433,74.1,61.9,0,38.899593,416.99988,416,71.2,61.3,0,29.586231,400,200,69.4,62,0,36.808693,195,394,72.2,61.2,0,31.240767,380,347,69.3,61.7,0,31.133673,335,177,73.1,61,0,58.233078,175,261,72.5,61.5,0,42.726288,245,359,72.2,61.1,0,37.948967,350,165,72.8,61.4,0,38.00783,160,837,75.5,61.1,0,67.55397,840,393,74,62,0,53.44262,395.59985,309,72.2,61.3,0,39.030052,285,197,69,61.9,0,43.061447,195,382,73.8,61.6,0,34.561825,380,361,71,61,0,43.248817,335,178,73.1,61.2,0,53.362465,175,255,72.3,61.2,0,44.760406,245,427,72.2,61.3,0,45.87088,420,161,73.7,61.3,0,30.576996,160,483,73.8,61.1,0,39.966434,487.9499,96,72.9,62.2,0,33.161827,100,353,72.7,61.9,0,39.72383,335,200,70.4,283.8,0,33.167233,195,415,74,61.4,0,37.70314,419.46625,345,71.3,61.3,0,42.97281,335,273,73.9,61.1,0,35.40061,271.18732,256,72.5,61.5,0,40.59189,245,389,73.7,61.1,0,39.051006,393.28323,162,73.9,61.6,0,31.6917,160,576,73.6,61,0,53.636147,570.66693,383,74,62,0,47.299015,384.86646,165,72.4,61.6,0,34.739544,150,199,70,62.6,0,35.872356,195,387,74.8,61.5,0,34.343555,380,588,70,60.8,0,60.58994,575,985,73.9,61.3,0,61.73829,989.6986,259,72.6,61.8,0,40.996216,250,183,72.7,61.9,0,52.670605,175,256,74,61.5,0,34.262554,255.33319,187,70.4,61.6,0,34.990902,185,307,69,61.3,0,32.536057,300,304,73.7,61,0,33.361996,300,215,69.2,61.1,0,53.63115,210,884,66,60.8,0,83.54199,880,80.9,79,81,0,90.1,89.5,0.2,0,29.94
20160819,1350,98.3,40.4,41.06572476,87.928,265,49,44.9,5.6,78.7,74.8,-0.1,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,74.9,55.7,71,15,48.1,54.4,71,0,76.2,1.85,55.4,1.8125,56.5,0,0,34.5,10.9,0,0,0,74,75.2,60.4,72.6,15,54.9,58.2,60.9,0,75.2,1.01,55.4,1.8125,62.3,0,0,96.8,78.9,16.3,4,0.8,15,15,95.3,63.1,80.6,100,41.8,0,88.5,1.3,63.62069,63.12069,0,12.3,0,0,1,100,1,72,214,60.6,0,30.140675,200,72,68,0,74.7,59.2,0,9000,275,71,56.9,0,35.96794,260,128,68.7,57.8,0,48.49268,125,1052,70,57.5,0,26.269833,1000,335,73.8,58.4,0,24.043716,336.90808,618,70.8,58,0,43.50442,600,209,68.3,58.1,0,35.064297,200,131,71.2,58.1,0,50.554596,125,342,69.7,58.6,0,34.46045,330,334,69.9,58.9,0,100,650,848,68.6,59,0,100,950,512,0,57.9,0,34.45141,500,509,70.2,57.7,0,32.76455,500,183,72.2,61.4,0,47.58604,175,252,70,61.9,0,39.69447,245,231,71,61.7,0,41.08613,220,357,73.7,61.5,0,32.390278,350,161,73.8,61.9,0,32.06515,160,338,74,61.6,0,31.154448,335,354,72.7,61.5,0,30.483541,335,204,70.4,62.4,0,36.186676,195,492,74,61.7,0,35.540398,487.73804,251,68.3,61.4,0,42.541965,245,179,72.9,61.4,0,42.899155,175,261,72.6,61.5,0,45.02567,245,427,71.6,61.2,0,41.279068,420,163,72.7,61.9,0,27.770329,160,933,74.5,61.3,0,61.00568,930,444,74,61.8,0,40.06742,440.39987,415,71.2,61.3,0,29.586231,400,200,69.4,62,0,36.808693,195,392,72.1,61.2,0,31.339243,380,350,69.3,61.7,0,31.121584,335,177,73,61,0,58.233078,175,263,72.5,61.6,0,42.726288,245,359,72.2,61.1,0,37.948967,350,165,72.8,61.4,0,38.00783,160,838,75.6,61.1,0,67.55397,840,392,74,62,0,53.44262,395.59985,309,72.2,61.2,0,39.030052,285,198,69,61.8,0,43.87347,195,386,73.8,61.5,0,34.561825,380,365,71,61,0,43.248817,335,178,73.1,61.2,0,53.362465,175,256,72.3,61.2,0,44.760406,245,427,72.2,61.3,0,45.87088,420,164,73.7,61.3,0,31.018007,160,481,73.9,61.1,0,39.966434,487.9499,98,72.9,62.2,0,33.161827,100,353,72.8,61.9,0,39.72383,335,200,70.3,283.9,0,33.167233,195,417,74,61.4,0,38.666187,419.46625,347,71.4,61.4,0,42.97281,335,275,73.8,61.1,0,35.40061,271.18732,256,72.5,61.6,0,40.59189,245,365,73.7,61.2,0,37.861694,363.8831,162,73.9,61.6,0,31.6917,160,521,73.5,61.1,0,51.606667,510.06708,385,74,62,0,47.299015,384.86646,167,72.4,61.6,0,34.739544,150,199,70,62.6,0,35.872356,195,390,74.8,61.4,0,34.343555,380,591,70,60.9,0,60.58994,575,988,73.9,61.3,0,61.89609,989.6986,259,72.6,61.8,0,40.996216,250,183,72.7,61.9,0,52.670605,175,256,74,61.5,0,34.262554,255.33319,188,70.4,61.6,0,34.990902,185,309,69,61.3,0,32.536057,300,304,73.6,61,0,33.361996,300,216,69.1,61.1,0,53.63115,210,888,66,60.8,0,83.979576,880,80.9,79,81,0,90.1,89.5,-0.8,0.6,29.94
20160819,1355,98.6,38.8,40.58768682,87.928,266,49,45,5.6,78.9,74.9,-0.1,4.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,74.8,55.6,71.5,15,48.6,54.4,71.5,0,76.1,1.8,55.4,1.8125,56.2,0,0,34.8,11,0,0,0,74,75.3,60.4,72.3,15,55,58.2,61.2,0,75.1,1,55.4,1.8125,62.2,0,0,96.7,78.5,16.4,3.8,1.1,15,15,94.9,63.1,80.6,100,43.8,0,88.5,1.3,63.62069,63.12069,0,12.3,0,0,1,100,1,72,218,60.6,0,30.140675,200,72,68,0,74.6,59.2,0,9000,274,71,56.8,0,35.96794,260,128,68.7,57.7,0,48.49268,125,1033,70,57.4,0,26.269833,1000,344,74,58.4,0,28.191753,358.50827,618,70.8,58,0,43.50442,600,207,68.3,58,0,35.064297,200,131,71.3,58.1,0,50.554596,125,342,69.7,58.5,0,34.46045,330,334,69.9,58.8,0,100,650,848,68.6,59,0,100,950,512,0,57.8,0,34.45141,500,508,70.2,57.7,0,32.76455,500,183,72.2,61.4,0,47.58604,175,251,70,61.9,0,39.69447,245,231,71,61.7,0,41.08613,220,357,73.7,61.5,0,32.390278,350,161,73.8,61.9,0,32.06515,160,338,74.1,61.6,0,31.154448,335,356,72.7,61.6,0,30.483541,335,203,70.4,62.3,0,36.186676,195,495,74,61.7,0,35.540398,487.73804,249,68.3,61.4,0,42.541965,245,179,72.9,61.4,0,42.899155,175,261,72.5,61.5,0,45.02567,245,426,71.6,61.2,0,41.279068,420,162,72.7,61.9,0,27.770329,160,927,74.4,61.3,0,60.95733,930,441,74.1,61.8,0,40.06742,440.39987,416,71.2,61.3,0,29.586231,400,200,69.3,62,0,36.808693,195,393,72.1,61.2,0,31.65928,380,336,69.3,61.7,0,30.505198,335,177,73,61,0,58.68271,175,262,72.5,61.6,0,42.726288,245,357,72.2,61.1,0,37.948967,350,165,72.8,61.4,0,38.00783,160,831,75.7,61.1,0,67.55397,840,392,74,62,0,53.44262,395.59985,311,72.2,61.2,0,39.030052,285,197,69,61.8,0,43.87347,195,386,73.8,61.6,0,34.561825,380,368,71,61,0,43.248817,335,177,73.1,61.2,0,53.362465,175,257,72.3,61.2,0,44.760406,245,427,72.2,61.3,0,45.87088,420,162,73.7,61.3,0,31.018007,160,481,73.9,61.1,0,39.966434,487.9499,96,72.9,62.2,0,33.161827,100,352,72.7,61.9,0,39.72383,335,200,70.3,283.7,0,33.167233,195,417,74,61.4,0,38.666187,419.46625,345,71.4,61.3,0,42.97281,335,272,73.7,61.1,0,35.40061,271.18732,258,72.5,61.5,0,40.59189,245,355,73.8,61.2,0,38.756744,350,163,73.9,61.6,0,31.6917,160,429,73.6,61,0,49.770477,449.46692,385,74.1,62,0,47.299015,384.86646,165,72.4,61.6,0,34.739544,150,199,70,62.6,0,35.872356,195,388,74.7,61.4,0,34.343555,380,588,70,60.8,0,60.58994,575,990,74,61.3,0,61.89609,989.6986,259,72.7,61.8,0,40.996216,250,182,72.7,61.9,0,52.670605,175,256,74,61.5,0,34.262554,255.33319,187,70.4,61.6,0,34.990902,185,308,69,61.3,0,32.536057,300,304,73.7,61,0,33.361996,300,215,69.1,61.1,0,53.63115,210,887,66,60.8,0,83.979576,880,80.9,79,81,0,90.1,89.4,0.1,0.3,29.94
20160819,1400,97.9,40.2,40.6633265,87.928,266,49.1,45,5.65,78.6,74.6,-0.1,4.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.2,74.9,55.2,71.5,15,48.1,54.4,71.5,0,76,1.8,55.4,1.8125,56.1,0,0,34.8,11,0,0,0,74,75.4,60.4,72.3,15,55.1,58.2,59.8,0,75.3,1,55.4,1.8125,62.1,0,0,96.8,78.5,16,4.1,1.8,15,15,94.9,63.1,80.6,100,45,0,88.5,1.3,63.62069,63.12069,0,12.3,0,0,1,100,1,72,216,60.3,0,30.140675,200,72,68,0,74.6,58.8,0,9000,274,71,56.4,0,35.96794,260,128,68.7,57.4,0,48.49268,125,1021,70,57.1,0,26.269833,1000,357,73.8,57.8,0,28.353205,358.50827,619,70.8,57.7,0,43.50442,600,207,68.2,57.7,0,35.064297,200,131,71.3,57.7,0,50.554596,125,341,69.7,58.2,0,34.46045,330,333,69.8,58.5,0,100,650,845,68.5,58.7,0,100,950,512,0,57.4,0,34.45141,500,508,70.1,57.3,0,32.76455,500,182,72.2,61.4,0,47.58604,175,249,70,61.9,0,39.69447,245,230,71,61.7,0,41.08613,220,353,73.7,61.5,0,32.390278,350,160,73.8,61.9,0,32.06515,160,418,74.1,61.6,0,36.210423,395.59985,352,72.7,61.5,0,30.483541,335,201,70.4,62.4,0,36.186676,195,488,74,61.7,0,35.540398,487.73804,247,68.3,61.4,0,42.541965,245,178,72.9,61.4,0,42.899155,175,258,72.5,61.5,0,45.02567,245,423,71.6,61.2,0,41.279068,420,161,72.7,61.9,0,27.770329,160,931,74.6,61.3,0,61.19908,930,492,74.1,61.7,0,42.138214,487.1999,414,71.2,61.3,0,29.586231,400,197,69.3,62,0,36.808693,195,387,72.2,61.2,0,31.179222,380,348,69.3,61.7,0,31.411652,335,175,73,61,0,59.120186,175,259,72.5,61.6,0,42.726288,245,355,72.2,61.1,0,37.948967,350,164,72.8,61.4,0,38.00783,160,827,75.6,61.1,0,67.55397,840,394,73.9,62,0,53.600483,395.59985,305,72.2,61.2,0,39.030052,285,197,68.9,61.9,0,44.479458,195,393,73.8,61.6,0,34.717888,380,361,71,61,0,43.248817,335,176,73.1,61.3,0,53.362465,175,254,72.2,61.2,0,44.760406,245,425,72.2,61.3,0,45.87088,420,162,73.7,61.3,0,31.018007,160,485,74,61.1,0,41.00935,487.9499,97,72.9,62.2,0,33.161827,100,348,72.7,61.9,0,39.72383,335,199,70.3,283.5,0,33.167233,195,414,74,61.4,0,38.666187,419.46625,344,71.4,61.4,0,42.97281,335,234,73.7,61.1,0,32.4159,235.18732,255,72.4,61.5,0,40.59189,245,353,73.8,61.2,0,38.756744,350,162,73.8,61.6,0,31.6917,160,456,73.9,61.1,0,50.459045,449.46692,383,74,61.9,0,47.299015,384.86646,162,72.4,61.6,0,34.739544,150,199,70,62.6,0,35.872356,195,387,74.7,61.4,0,34.343555,380,588,70,60.9,0,60.58994,575,980,73.9,61.4,0,61.89609,989.6986,257,72.7,61.8,0,40.996216,250,181,72.7,61.9,0,52.670605,175,270,74.1,61.5,0,35.699375,276.3332,186,70.4,61.6,0,34.990902,185,306,68.9,61.3,0,32.536057,300,302,73.7,61,0,33.361996,300,214,69.1,61.1,0,53.63115,210,884,65.9,60.8,0,84.42932,880,80.9,79.1,81,0,90.1,89.4,1.9,-0.3,29.94
20160819,1405,98.5,39.3,40.73339154,89.31213333,265,49.3,45.3,5.7,78.7,74.7,-0.1,4.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.2,74.8,55.2,71,15,47.8,54.4,71,0,76,1.85,55.4,1.8125,56,0,0,34.6,10.9,0,0,0,74,75.4,60.2,72.4,15,55.2,58.2,59.8,0,75.4,0.99,55.4,1.8125,62.1,0,0,96.4,78.4,15.9,4.1,1.2,15,15,94.1,63.1,80.6,100,47.3,0,88.5,1.3,63.62069,63.12069,0,12.3,0,0,1,100,1,72,215,60.2,0,30.140675,200,72,68,0,74.6,58.7,0,9000,276,71,56.4,0,35.96794,260,129,68.7,57.3,0,48.49268,125,1036,70,57,0,26.269833,1000,336,73.8,57.9,0,23.94436,336.90808,619,70.8,57.6,0,43.50442,600,208,68.2,57.6,0,35.064297,200,131,71.4,57.6,0,50.554596,125,342,69.7,58.1,0,34.46045,330,334,69.8,58.4,0,100,650,847,68.4,58.6,0,100,950,513,0,57.4,0,34.45141,500,508,70.1,57.2,0,32.76455,500,182,72.2,61.4,0,47.58604,175,250,70,61.8,0,39.69447,245,229,71.1,61.6,0,41.08613,220,353,73.7,61.4,0,32.390278,350,161,73.8,61.8,0,32.06515,160,422,74.1,61.5,0,35.283497,425.89984,353,72.7,61.4,0,30.483541,335,202,70.4,62.3,0,36.186676,195,483,74,61.6,0,35.540398,487.73804,247,68.2,61.3,0,42.541965,245,178,72.9,61.3,0,42.899155,175,257,72.5,61.4,0,45.02567,245,433,71.6,61.1,0,41.799904,420,161,72.7,61.9,0,27.770329,160,928,74.7,61.2,0,61.15073,930,494,74,61.6,0,42.12617,487.1999,413,71.2,61.2,0,29.586231,400,199,69.3,61.9,0,36.808693,195,402,72.2,61.2,0,32.053177,380,342,69.2,61.6,0,31.56877,335,178,73,60.9,0,60.007294,175,260,72.5,61.5,0,42.726288,245,354,72.2,61,0,37.948967,350,164,72.8,61.3,0,38.00783,160,827,75.5,61,0,68.00785,840,394,74,62,0,53.600483,395.59985,308,72.2,61.2,0,39.030052,285,201,68.9,61.8,0,44.915768,195,390,73.8,61.5,0,34.717888,380,359,71,60.9,0,43.248817,335,177,73.1,61.2,0,54.685604,175,254,72.2,61.1,0,44.760406,245,427,72.2,61.2,0,45.87088,420,162,73.7,61.3,0,31.018007,160,485,74,61.1,0,41.00935,487.9499,95,72.9,62.2,0,33.161827,100,351,72.8,61.8,0,39.72383,335,199,70.3,283.7,0,33.167233,195,417,74,61.4,0,38.666187,419.46625,343,71.4,61.3,0,42.97281,335,222,73.8,61.1,0,31.88991,217.18732,256,72.5,61.5,0,40.59189,245,354,73.8,61.1,0,38.756744,350,162,73.8,61.6,0,31.6917,160,486,74.1,60.9,0,51.026814,479.7671,383,74,61.9,0,47.299015,384.86646,165,72.4,61.6,0,34.739544,150,199,70,62.5,0,35.872356,195,390,74.7,61.4,0,34.343555,380,586,70,60.7,0,60.58994,575,982,74,61.3,0,61.7747,989.6986,257,72.6,61.7,0,40.996216,250,181,72.7,61.8,0,52.670605,175,278,74.1,61.5,0,36.227436,276.3332,191,70.4,61.5,0,35.439663,185,306,69,61.2,0,32.536057,300,302,73.6,61,0,33.361996,300,214,69.1,61.1,0,53.63115,210,886,65.9,60.6,0,84.42932,880,80.9,79,81,0,90.1,89.4,0.4,0,29.94
20160819,1410,99,36.1,39.67743153,89.31213333,264,49.3,45,5.65,78.9,74.7,-0.1,4.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.2,74.8,55.2,71,15,47.5,54.4,71,0,76,1.8,55.4,1.8125,55.5,0,0,34.6,10.9,0,0,0,74,75.3,60.2,72.7,15,55.1,58.2,61.9,0,75.2,0.99,55.4,1.8125,61.7,0,0,96.6,78.9,16.5,3.7,1.3,15,15,94.1,63.1,80.6,100,45.4,0,88.5,1.3,63.62069,63.12069,0,12.3,0,0,1,100,1,72,219,60.2,0,30.140675,200,72,68,0,74.6,58.8,0,9000,273,71,56.4,0,35.96794,260,128,68.6,57.3,0,48.49268,125,1056,70,57,0,26.269833,1000,338,73.9,58,0,22.416792,336.90808,616,70.7,57.6,0,43.50442,600,208,68.2,57.6,0,35.064297,200,130,71.6,57.7,0,50.554596,125,339,69.7,58.2,0,34.46045,330,332,69.7,58.5,0,100,650,842,68.4,58.7,0,100,950,512,0,57.4,0,34.45141,500,508,70.1,57.3,0,32.76455,500,181,72.2,61.2,0,47.58604,175,249,70,61.7,0,39.69447,245,229,71.1,61.5,0,41.08613,220,352,73.8,61.3,0,32.390278,350,161,73.8,61.7,0,32.502735,160,480,74.1,61.3,0,38.20874,486.49985,352,72.6,61.3,0,30.483541,335,201,70.4,62.1,0,36.186676,195,484,73.9,61.5,0,35.540398,487.73804,250,68.3,61.2,0,42.541965,245,178,72.9,61.1,0,42.899155,175,258,72.5,61.2,0,45.02567,245,432,71.6,60.9,0,41.799904,420,165,72.7,61.7,0,28.221384,160,929,74.7,61.1,0,61.15073,930,493,73.9,61.5,0,42.162292,487.1999,412,71.2,61.1,0,29.586231,400,198,69.3,61.8,0,36.808693,195,390,72.2,61,0,32.385525,380,345,69.3,61.5,0,31.399567,335,178,73,60.7,0,60.007294,175,259,72.5,61.4,0,42.726288,245,355,72.2,60.8,0,37.948967,350,165,72.8,61.2,0,38.00783,160,830,75.5,60.8,0,68.00785,840,395,74,61.8,0,53.600483,395.59985,308,72.2,61.1,0,39.030052,285,202,68.9,61.6,0,44.915768,195,387,73.8,61.4,0,34.717888,380,358,71.1,60.7,0,43.248817,335,176,73.1,61,0,54.685604,175,254,72.2,60.9,0,44.760406,245,426,72.2,61.1,0,45.87088,420,162,73.7,61.1,0,31.018007,160,487,74,60.9,0,41.00935,487.9499,97,72.9,62.1,0,33.161827,100,351,72.7,61.7,0,39.72383,335,199,70.3,283.7,0,33.167233,195,415,74,61.2,0,38.666187,419.46625,344,71.3,61.1,0,42.97281,335,221,73.8,60.9,0,31.88991,217.18732,255,72.4,61.3,0,40.59189,245,354,73.9,61,0,38.756744,350,162,73.9,61.4,0,31.6917,160,543,74.1,60.8,0,53.128773,540.36694,382,74.1,61.8,0,47.299015,384.86646,163,72.3,61.5,0,34.739544,150,198,70,62.4,0,35.872356,195,384,74.7,61.2,0,34.343555,380,582,70,60.6,0,60.58994,575,987,74,61.1,0,62.102455,989.6986,256,72.6,61.6,0,40.996216,250,180,72.7,61.7,0,52.670605,175,318,74.1,61.3,0,38.499325,318.3332,191,70.4,61.4,0,35.439663,185,306,68.9,61,0,32.536057,300,302,73.6,60.8,0,33.361996,300,214,69,60.9,0,53.63115,210,884,65.9,60.5,0,84.42932,880,80.8,78.9,81,0,90.1,89.4,0.2,0,29.94
20160819,1415,99.1,39.6,41.33899548,89.31213333,265,49.1,45,5.6,78.9,74.9,-0.1,4.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.2,74.8,55,71,15,46.9,54.4,71,0,76,1.8,55.4,1.8125,55.6,0,0,34.6,10.9,0,0,0,74,75.4,60.2,72.7,15,55.1,58.2,60.1,0,75.3,1,55.4,1.8125,61.6,0,0,96.7,78.5,15.9,3.6,0.7,15,15,95.5,63.1,80.8,100,45.1,0,88.5,1.3,63.62069,63.12069,0,12.3,0,0,1,100,1,72,217,60.1,0,30.140675,200,72,68,0,74.6,58.6,0,9000,275,70.9,56.2,0,35.96794,260,128,68.6,57.1,0,48.49268,125,1027,70,56.8,0,26.269833,1000,337,74,57.9,0,22.454048,336.90808,617,70.8,57.4,0,43.50442,600,208,68.1,57.5,0,35.064297,200,130,71.6,57.5,0,50.554596,125,340,69.7,58,0,34.46045,330,333,69.7,58.3,0,100,650,843,68.4,58.5,0,100,950,512,0,57.2,0,34.45141,500,508,70,57.1,0,32.76455,500,182,72.2,61.2,0,47.58604,175,250,70,61.7,0,39.69447,245,230,71.1,61.5,0,41.08613,220,353,73.8,61.2,0,32.390278,350,162,73.8,61.6,0,32.94032,160,547,74.1,61.3,0,40.59227,547.09985,354,72.7,61.3,0,30.483541,335,202,70.3,62.1,0,36.186676,195,487,73.9,61.5,0,35.540398,487.73804,249,68.2,61.1,0,42.541965,245,178,72.9,61.1,0,42.899155,175,260,72.5,61.2,0,45.02567,245,435,71.6,60.9,0,41.521317,420,166,72.7,61.7,0,27.770329,160,937,74.8,61.1,0,60.618885,930,495,73.9,61.5,0,41.873344,487.1999,413,71.2,61.1,0,29.586231,400,199,69.3,61.8,0,36.808693,195,372,72.2,61,0,31.782373,380,340,69.2,61.5,0,30.940294,335,179,72.9,60.7,0,60.007294,175,260,72.5,61.3,0,42.726288,245,357,72.2,60.8,0,37.948967,350,165,72.8,61.2,0,38.00783,160,833,75.5,60.9,0,68.00785,840,397,73.9,61.8,0,53.600483,395.59985,308,72.2,61,0,39.030052,285,203,68.9,61.6,0,44.915768,195,392,73.8,61.3,0,34.717888,380,361,71.1,60.7,0,43.248817,335,178,73.1,61,0,54.685604,175,257,72.2,60.9,0,44.760406,245,425,72.2,61.1,0,45.87088,420,162,73.7,61.1,0,31.018007,160,520,74.1,60.9,0,42.987293,527.8501,98,72.9,62.1,0,33.161827,100,350,72.8,61.7,0,39.72383,335,199,70.3,283.9,0,33.167233,195,418,74,61.2,0,38.666187,419.46625,344,71.3,61.1,0,42.97281,335,223,73.9,60.9,0,31.88991,217.18732,256,72.4,61.3,0,40.59189,245,355,74,61,0,38.756744,350,163,73.8,61.4,0,31.6917,160,548,74,60.8,0,53.128773,540.36694,419,74,61.7,0,48.43262,412.4665,166,72.3,61.4,0,34.739544,150,200,69.9,62.4,0,35.872356,195,389,74.6,61.2,0,34.343555,380,590,69.9,60.6,0,60.58994,575,990,74.1,61.1,0,62.102455,989.6986,258,72.6,61.5,0,40.996216,250,181,72.6,61.7,0,52.670605,175,318,74,61.2,0,38.499325,318.3332,191,70.3,61.4,0,35.439663,185,313,68.9,61,0,32.96875,300,307,73.6,60.8,0,33.82877,300,215,69,60.9,0,53.63115,210,888,65.9,60.5,0,84.42932,880,80.8,78.8,81,0,90.1,89.4,0.1,0.1,29.94
20160819,1420,98.8,40.7,41.59801808,89.31213333,260,49.3,45.2,5.6,79.3,75.3,-0.1,4.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.2,74.8,55.2,71,15,46.5,54.4,71,0,76,1.8,55.4,1.8125,55.3,0,0,34.7,10.9,0,0,0,74,75.3,60.2,73.2,15,55,58.2,63,0,75.3,1.01,55.4,1.8125,61.8,0,0,96.7,79.4,16.8,4,0.7,15,15,95.1,63.1,80.8,100,45.1,0,88.5,1.3,63.62069,63.12069,0,12.3,0,0,1,100,1,72,216,60.1,0,30.140675,200,72,68,0,74.6,58.6,0,9000,273,71,56.3,0,35.96794,260,127,68.6,57.2,0,48.49268,125,1042,69.9,56.9,0,26.269833,1000,363,74,57.7,0,28.415302,358.50818,616,70.7,57.4,0,43.50442,600,206,68.1,57.5,0,35.064297,200,129,71.6,57.6,0,50.554596,125,338,69.7,58,0,34.46045,330,332,69.7,58.3,0,100,650,839,68.5,58.5,0,100,950,512,0,57.3,0,34.45141,500,508,70,57.1,0,32.76455,500,181,72.2,61.2,0,47.58604,175,249,70,61.7,0,39.69447,245,229,71.1,61.5,0,41.08613,220,354,73.8,61.2,0,32.390278,350,162,73.8,61.6,0,32.94032,160,583,74,61.3,0,41.314552,577.39984,352,72.7,61.2,0,30.483541,335,202,70.3,62.1,0,36.186676,195,485,73.8,61.4,0,35.540398,487.73804,251,68.2,61.1,0,42.541965,245,178,72.9,61.2,0,42.899155,175,259,72.5,61.2,0,45.02567,245,434,71.6,60.9,0,41.521317,420,164,72.6,61.6,0,27.770329,160,931,74.5,61.1,0,61.186993,930,482,73.7,61.5,0,40.32025,463.79987,414,71.2,61.1,0,29.586231,400,199,69.3,61.8,0,36.808693,195,378,72.2,61,0,31.511572,380,353,69.2,61.5,0,31.399567,335,179,73,60.7,0,60.007294,175,260,72.5,61.3,0,42.726288,245,356,72.2,60.9,0,37.948967,350,165,72.8,61.2,0,38.00783,160,830,75.5,60.9,0,68.00785,840,394,73.9,61.8,0,53.600483,395.59985,309,72.2,61,0,39.030052,285,202,68.9,61.6,0,44.915768,195,390,73.8,61.3,0,34.717888,380,359,71.1,60.7,0,43.248817,335,177,73.1,61,0,55.134743,175,255,72.2,61,0,44.760406,245,426,72.2,61.1,0,45.87088,420,161,73.7,61.1,0,31.018007,160,527,74,60.9,0,42.543755,527.8501,96,73,62,0,33.161827,100,349,72.7,61.7,0,39.72383,335,200,70.3,283.9,0,33.167233,195,415,74,61.2,0,38.666187,419.46625,346,71.3,61.1,0,42.97281,335,223,73.9,60.9,0,31.88991,217.18732,257,72.4,61.3,0,40.59189,245,381,74.1,61,0,40.48553,383.48322,162,73.8,61.4,0,31.6917,160,543,74,60.8,0,53.128773,540.36694,415,74,61.6,0,48.86061,412.4665,162,72.3,61.4,0,34.739544,150,198,70,62.4,0,35.872356,195,387,74.6,61.2,0,34.343555,380,589,69.9,60.6,0,60.58994,575,1060,74,61.1,0,65.52561,1060,255,72.5,61.5,0,40.996216,250,180,72.6,61.6,0,52.670605,175,317,73.9,61.2,0,38.499325,318.3332,190,70.3,61.3,0,35.439663,185,312,68.9,61,0,32.96875,300,304,73.6,60.8,0,33.82877,300,214,68.9,60.9,0,53.63115,210,885,65.9,60.6,0,84.42932,880,80.8,78.8,81,0,90.1,89.4,0.2,-0.1,29.94
20160819,1425,97.4,42.8,41.39625175,89.31213333,266,49.4,45.2,5.6,79.4,75.4,-0.1,4.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.2,74.7,55.1,71,15,46.3,55.6,71,0,76,1.8,56.6,1.8125,55.1,0,0,34.6,10.9,0,0,0,74,75.5,60.3,73.5,15,55.1,58.8,63.5,0,75.4,0.98,56.6,1.8125,61.7,0,0,96.8,79.4,17.9,3.8,1.5,15,15,95.5,63.1,80.8,100,44.3,0,88.5,1.3,63.982758,63.482758,0,12.3,0,0,1,100,1,72,216,60.1,0,30.140675,200,72,68,0,74.6,58.7,0,9000,273,70.9,56.3,0,35.96794,260,128,68.6,57.2,0,48.49268,125,1013,69.9,56.9,0,26.269833,1000,365,73.8,57.7,0,27.881271,358.50818,612,70.6,57.5,0,43.50442,600,206,68.1,57.5,0,35.064297,200,130,71.5,57.6,0,50.554596,125,340,69.6,58.1,0,34.46045,330,332,69.6,58.4,0,100,650,841,68.5,58.6,0,100,950,511,0,57.3,0,34.45141,500,507,69.9,57.2,0,32.76455,500,181,72.2,61.3,0,47.58604,175,249,69.9,61.7,0,39.69447,245,229,71.1,61.6,0,41.08613,220,351,73.7,61.3,0,32.390278,350,161,73.7,61.6,0,32.94032,160,579,73.9,61.3,0,41.735886,577.39984,351,72.7,61.3,0,30.483541,335,202,70.3,62.2,0,36.186676,195,482,73.7,61.5,0,35.540398,487.73804,250,68.2,61.2,0,42.541965,245,178,72.9,61.3,0,42.899155,175,257,72.5,61.3,0,45.02567,245,433,71.5,61,0,41.521317,420,164,72.6,61.7,0,27.770329,160,926,74.4,61.1,0,61.05403,930,485,73.9,61.5,0,41.897423,487.20013,412,71.2,61.1,0,29.586231,400,199,69.3,61.8,0,36.808693,195,381,72.2,61,0,31.290003,380,343,69.2,61.5,0,31.145758,335,178,72.9,60.8,0,60.007294,175,260,72.5,61.4,0,42.726288,245,357,72.1,60.9,0,37.948967,350,165,72.9,61.2,0,38.00783,160,830,75.4,60.9,0,68.00785,840,394,73.7,61.9,0,53.600483,395.59985,307,72.2,61.1,0,39.030052,285,202,68.9,61.7,0,44.915768,195,387,73.8,61.4,0,34.717888,380,359,71.1,60.8,0,43.248817,335,177,73.1,61.1,0,55.134743,175,253,72.2,61,0,44.760406,245,426,72.2,61.2,0,45.87088,420,162,73.8,61.1,0,31.018007,160,528,73.8,61,0,42.543755,527.8501,96,73,62.1,0,33.161827,100,347,72.7,61.7,0,39.72383,335,200,70.2,283.9,0,33.167233,195,416,74,61.3,0,38.666187,419.46625,344,71.3,61.2,0,42.97281,335,221,73.9,61,0,31.88991,217.18732,252,72.4,61.4,0,40.59189,245,438,74.2,61,0,42.86415,442.28308,162,73.8,61.4,0,31.6917,160,542,73.9,60.8,0,53.128773,540.36694,412,73.9,61.7,0,48.86061,412.4665,160,72.3,61.5,0,34.739544,150,197,69.9,62.4,0,35.872356,195,388,74.6,61.2,0,34.343555,380,586,69.9,60.6,0,60.58994,575,1022,73.8,61.1,0,63.85045,1018.69904,255,72.5,61.6,0,40.996216,250,180,72.6,61.7,0,52.670605,175,317,73.8,61.2,0,38.499325,318.3332,190,70.3,61.4,0,35.439663,185,311,68.9,61.1,0,32.96875,300,305,73.6,60.8,0,33.82877,300,214,68.9,61,0,53.63115,210,885,65.8,60.6,0,84.42932,880,80.8,78.8,81,0,90,89.4,0.1,0,29.94
