20160819,1430,95.6,43.8,40.37196112,89.31213333,262,49.4,45.2,5.65,79.2,75.1,-0.1,4.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.1,74.8,55.3,71.5,15,43.6,55.6,71.5,0,76,1.85,56.6,1.8125,55.1,0,0,34.7,11,0,0,0,73.8,75.1,60.2,73.3,15,54.7,58.8,62,0,75,0.98,56.6,1.8125,61.9,0,0,96.4,79.5,16.5,3.8,1.1,15,15,94.8,63.1,80.8,100,44.2,0,88.5,1.3,63.982758,63.482758,0,12.3,0,0,1,100,1,72,218,60.2,0,30.140675,200,72,68,0,74.6,58.7,0,9000,275,70.9,56.4,0,35.96794,260,128,68.6,57.3,0,48.49268,125,1031,69.9,56.9,0,26.269833,1000,339,73.8,57.8,0,25.360159,336.90808,619,70.5,57.6,0,43.50442,600,209,68,57.6,0,35.064297,200,131,71.4,57.7,0,50.554596,125,342,69.5,58.2,0,34.46045,330,335,69.6,58.5,0,100,650,847,68.5,58.7,0,100,950,513,0,57.4,0,34.45141,500,509,70,57.3,0,32.76455,500,182,72.1,61.2,0,47.58604,175,250,69.9,61.7,0,39.69447,245,230,71,61.5,0,41.08613,220,354,73.8,61.3,0,32.390278,350,162,73.7,61.6,0,32.94032,160,582,73.9,61.3,0,41.254364,577.39984,353,72.7,61.3,0,30.483541,335,203,70.2,62.1,0,36.186676,195,417,73.8,61.5,0,30.894978,410.93784,253,68.2,61.2,0,42.541965,245,179,72.9,61.2,0,42.899155,175,259,72.5,61.3,0,45.02567,245,435,71.5,61,0,41.521317,420,164,72.6,61.7,0,27.770329,160,926,74.3,61.1,0,60.969418,930,465,73.6,61.5,0,40.06742,463.79974,412,71.1,61.1,0,29.586231,400,200,69.3,61.8,0,36.808693,195,395,72.1,61,0,31.326931,380,345,69.2,61.5,0,31.145758,335,181,72.9,60.8,0,60.007294,175,263,72.4,61.4,0,42.726288,245,357,72.1,60.9,0,37.948967,350,165,72.9,61.2,0,38.00783,160,841,75.3,60.9,0,68.00785,840,341,73.7,61.9,0,48.403156,340.39972,314,72.2,61.1,0,39.030052,285,204,68.8,61.6,0,44.467335,195,393,73.8,61.4,0,34.717888,380,362,71.1,60.8,0,43.248817,335,179,73.1,61,0,55.134743,175,254,72.2,61,0,44.760406,245,428,72.2,61.1,0,45.87088,420,162,73.7,61.1,0,31.018007,160,530,73.8,61,0,42.543755,527.8501,95,72.9,62,0,33.161827,100,349,72.7,61.7,0,39.72383,335,201,70.2,283.9,0,33.167233,195,414,73.9,61.3,0,38.666187,419.46625,347,71.3,61.2,0,42.97281,335,221,73.9,60.9,0,31.88991,217.18732,254,72.4,61.4,0,40.59189,245,504,74.3,60.8,0,45.14468,501.08368,161,73.8,61.4,0,31.6917,160,545,73.8,60.8,0,53.128773,540.36694,396,73.7,61.6,0,46.327354,384.86633,165,72.3,61.4,0,34.739544,150,198,69.9,62.4,0,35.872356,195,390,74.5,61.2,0,34.343555,380,582,69.9,60.6,0,60.58994,575,1004,73.7,61.1,0,61.66545,975.1981,256,72.5,61.6,0,40.996216,250,183,72.6,61.7,0,52.670605,175,271,73.7,61.2,0,34.520447,276.33307,191,70.2,61.4,0,35.439663,185,312,68.8,61.1,0,32.96875,300,306,73.5,60.8,0,33.82877,300,215,68.9,60.9,0,53.63115,210,889,65.8,60.5,0,84.42932,880,80.8,78.8,80.9,0,90,89.4,0.2,-0.1,29.94
20160819,1435,94.6,45.4,40.21744762,89.31213333,265,49.3,45.1,5.65,78.9,74.9,-0.2,4.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.2,74.8,55.3,71,15,41.6,55.6,71,0,76,1.85,56.6,1.8125,55.1,0,0,34.6,10.9,0,0,0,73.9,75.2,60.2,72.8,15,54.4,58.8,61.4,0,75.1,1,56.6,1.8125,61.7,0,0,96.6,78.8,16.4,4.2,1,15,15,94.9,63.1,80.8,100,44.2,0,88.5,1.3,63.982758,63.482758,0,12.3,0,0,1,100,1,72,218,60.3,0,30.140675,200,72,68,0,74.6,58.8,0,9000,276,70.9,56.4,0,35.96794,260,128,68.6,57.3,0,48.49268,125,1047,69.9,57,0,26.269833,1000,339,73.9,58,0,24.577744,336.90808,619,70.5,57.6,0,43.50442,600,209,68,57.7,0,35.064297,200,131,71.4,57.7,0,50.554596,125,342,69.5,58.2,0,34.46045,330,335,69.6,58.5,0,100,650,848,68.4,58.7,0,100,950,513,0,57.4,0,34.45141,500,509,70,57.3,0,32.76455,500,182,72.1,61.1,0,47.58604,175,249,69.9,61.6,0,39.69447,245,231,71,61.5,0,41.08613,220,356,73.8,61.2,0,32.390278,350,162,73.7,61.6,0,32.94032,160,580,73.8,61.2,0,41.820152,577.39984,354,72.7,61.2,0,30.483541,335,203,70.2,62.1,0,36.186676,195,418,73.8,61.5,0,30.894978,410.93784,253,68.1,61.1,0,42.541965,245,179,72.9,61.1,0,42.899155,175,261,72.5,61.2,0,45.02567,245,438,71.6,60.9,0,41.521317,420,165,72.6,61.6,0,27.770329,160,932,74.1,61,0,60.969418,930,388,73.3,61.5,0,36.744522,393.60022,417,71.1,61,0,29.586231,400,200,69.3,61.7,0,36.808693,195,384,72.1,61,0,31.474644,380,338,69.2,61.5,0,30.976551,335,181,72.9,60.7,0,60.007294,175,262,72.4,61.3,0,42.726288,245,359,72.1,60.8,0,37.948967,350,165,72.9,61.2,0,38.00783,160,839,75.2,60.8,0,68.00785,840,343,73.8,61.9,0,48.403156,340.39972,311,72.1,61,0,39.030052,285,203,68.8,61.6,0,43.425037,195,393,73.7,61.3,0,34.201683,380,366,71.1,60.7,0,43.248817,335,179,73.1,61,0,55.134743,175,255,72.2,60.9,0,44.760406,245,428,72.1,61.1,0,45.87088,420,163,73.7,61.1,0,31.018007,160,493,73.7,60.9,0,40.24215,487.9499,95,72.9,62,0,33.161827,100,349,72.7,61.6,0,39.72383,335,201,70.2,283.8,0,33.167233,195,414,73.9,61.2,0,38.666187,419.46625,346,71.3,61,0,42.97281,335,223,73.9,60.9,0,31.88991,217.18732,254,72.4,61.3,0,40.59189,245,530,74.3,60.7,0,46.08877,530.4837,162,73.9,61.4,0,31.6917,160,548,73.8,60.7,0,53.128773,540.36694,381,73.8,61.7,0,46.327354,384.86633,165,72.3,61.4,0,34.739544,150,198,69.9,62.3,0,35.872356,195,387,74.5,61.2,0,34.343555,380,583,69.9,60.5,0,60.58994,575,941,73.7,61.1,0,59.492596,931.6981,260,72.5,61.5,0,40.996216,250,183,72.6,61.6,0,52.670605,175,256,73.8,61.2,0,33.230995,255.33308,192,70.2,61.4,0,35.439663,185,315,68.8,61,0,32.96875,300,307,73.5,60.7,0,33.82877,300,216,68.8,60.8,0,53.63115,210,892,65.8,60.5,0,84.42932,880,80.8,78.9,80.9,0,90,89.4,0.2,1.3,29.94
20160819,1440,94.6,45,40.05924062,89.31213333,263,49.2,45,5.85,78.9,74.8,-0.1,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,74.2,74.8,55.5,71.5,15,39.8,55.6,71.5,0,76,1.8,56.6,1.8125,54.8,0,0,34.7,11,0,0,0,73.9,75,60,72.6,15,53.9,58.8,62.4,0,75.1,1,56.6,1.8125,61.7,0,0,96.6,78.8,16.7,4.1,1.1,15,15,95,63.1,80.8,100,43.9,0,86.5,1.3,63.982758,63.482758,0,12.3,0,0,1,100,1,72,218,60.3,0,30.140675,200,72,68,0,74.3,58.8,0,9000,276,71.2,56.6,0,35.96794,260,129,68.5,57.4,0,48.49268,125,1028,69.9,57.1,0,26.269833,1000,336,73.9,58.1,0,23.335817,336.90808,619,70.6,57.6,0,43.50442,600,209,68,57.8,0,35.064297,200,130,71.4,57.8,0,50.554596,125,342,69.7,58.2,0,34.46045,330,334,69.6,58.5,0,100,650,847,68.7,58.7,0,100,950,513,0,57.5,0,34.45141,500,508,70,57.4,0,32.76455,500,183,72.1,61.1,0,47.58604,175,253,69.9,61.6,0,39.69447,245,232,71,61.4,0,41.08613,220,356,73.7,61.2,0,32.390278,350,162,73.7,61.6,0,32.94032,160,550,73.7,61.2,0,40.59227,547.0997,355,72.7,61.2,0,30.483541,335,204,70.2,62,0,36.186676,195,419,73.8,61.5,0,30.894978,410.93784,254,68.1,61.1,0,42.541965,245,180,72.8,61,0,42.899155,175,263,72.5,61.1,0,45.02567,245,438,71.5,60.8,0,41.521317,420,166,72.6,61.6,0,27.770329,160,935,73.9,61,0,60.95733,930,367,73.4,61.5,0,37.05755,370.20023,416,71.1,61,0,29.586231,400,200,69.2,61.7,0,36.808693,195,363,72.2,60.9,0,31.63466,380,341,69.1,61.4,0,30.964466,335,182,72.9,60.6,0,60.007294,175,263,72.4,61.2,0,42.726288,245,361,72.1,60.7,0,37.948967,350,165,72.8,61.1,0,38.00783,160,846,75.2,60.7,0,68.00785,840,343,73.8,61.8,0,48.403156,340.39972,311,72.1,60.9,0,39.030052,285,204,68.8,61.5,0,43.425037,195,391,73.7,61.2,0,34.201683,380,368,71.1,60.7,0,43.248817,335,180,73.1,60.9,0,55.134743,175,259,72.2,60.8,0,44.760406,245,427,72.1,61,0,45.87088,420,164,73.7,61,0,31.018007,160,423,73.7,60.8,0,36.47806,408.1499,97,72.9,62,0,33.161827,100,351,72.7,61.6,0,39.72383,335,202,70.2,283.7,0,33.167233,195,417,73.8,61.1,0,38.666187,419.46625,347,71.3,61,0,42.97281,335,223,73.9,60.8,0,31.88991,217.18732,251,72.4,61.2,0,40.59189,245,591,74.3,60.5,0,48.467384,589.2837,162,73.9,61.3,0,31.6917,160,518,73.7,60.7,0,51.944912,510.06677,382,73.8,61.6,0,46.327354,384.86633,172,72.2,61.3,0,34.739544,150,199,69.9,62.3,0,35.872356,195,390,74.5,61.1,0,34.343555,380,590,69.8,60.5,0,60.58994,575,892,73.8,61,0,57.161934,888.1981,263,72.5,61.5,0,40.996216,250,184,72.6,61.6,0,52.670605,175,258,73.9,61.2,0,33.230995,255.33308,194,70.2,61.3,0,35.439663,185,318,68.8,60.9,0,32.96875,300,310,73.4,60.7,0,33.82877,300,217,68.7,60.8,0,53.63115,210,896,65.8,60.4,0,83.979576,880,80.8,78.8,80.9,0,90,89.4,0.2,-0.2,29.94
20160819,1445,93.7,45.6,39.58088599,89.31213333,265,49.1,44.9,5.65,79.1,75.1,-0.2,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.2,74.8,56.1,71.5,15,39,55.6,71.5,0,76,1.85,56.6,1.8125,54.9,0,0,34.7,11,0,0,0,73.9,75.1,59.9,72.2,15,53.4,58.8,60.7,0,75,0.98,56.6,1.8125,61.6,0,0,96.5,78.1,16.1,3.7,1.6,15,15,95.3,63.1,80.8,100,42.5,0,86.5,1.3,63.982758,63.482758,0,12.3,0,0,1,100,1,72,218,60.6,0,30.140675,200,72,68,0,74.1,59.1,0,9000,275,71.3,57,0,35.96794,260,128,68.5,57.7,0,48.49268,125,1031,69.9,57.4,0,26.269833,1000,333,74,58.5,0,23.261301,336.90808,620,70.5,57.9,0,43.50442,600,208,68,58.1,0,35.064297,200,131,71.3,58.1,0,50.554596,125,343,69.8,58.6,0,34.46045,330,334,69.6,58.9,0,100,650,846,68.9,59.1,0,100,950,513,0,57.8,0,34.45141,500,509,70.1,57.7,0,32.76455,500,182,72.1,61,0,47.58604,175,252,69.9,61.5,0,39.69447,245,231,71,61.3,0,41.08613,220,357,73.7,61.1,0,32.390278,350,162,73.7,61.4,0,32.94032,160,513,73.7,61.1,0,38.69026,516.7997,355,72.7,61.1,0,30.483541,335,203,70.2,61.9,0,36.186676,195,421,73.8,61.4,0,30.894978,410.93784,253,68.1,60.9,0,42.541965,245,180,72.8,60.9,0,42.899155,175,262,72.5,61,0,45.02567,245,433,71.5,60.7,0,41.000484,420,166,72.7,61.5,0,27.770329,160,934,74,60.8,0,61.10238,930,327,73.4,61.5,0,33.95136,323.40012,419,71.1,60.9,0,29.586231,400,200,69.2,61.6,0,36.808693,195,408,72.1,60.8,0,30.920729,380,341,69.1,61.3,0,30.517282,335,181,72.9,60.5,0,60.007294,175,262,72.4,61.1,0,42.726288,245,359,72.1,60.6,0,37.948967,350,165,72.8,61,0,38.00783,160,844,75.1,60.6,0,68.00785,840,343,73.8,61.7,0,48.403156,340.39972,312,72.1,60.8,0,39.030052,285,204,68.8,61.4,0,43.425037,195,394,73.7,61.1,0,34.201683,380,364,71.1,60.5,0,43.248817,335,180,73.1,60.8,0,55.134743,175,257,72.2,60.7,0,44.760406,245,428,72.1,60.9,0,45.87088,420,162,73.7,60.9,0,31.018007,160,366,73.7,60.8,0,34.871735,368.2499,95,72.9,61.9,0,33.161827,100,351,72.7,61.5,0,39.72383,335,202,70.2,283.7,0,33.167233,195,417,73.8,61,0,38.666187,419.46625,347,71.3,60.9,0,42.97281,335,222,73.9,60.7,0,31.88991,217.18732,251,72.3,61.1,0,40.59189,245,649,74.3,60.3,0,50.846004,648.0837,161,73.9,61.2,0,31.6917,160,478,73.8,60.6,0,50.942253,479.76678,381,73.8,61.5,0,46.327354,384.86633,165,72.2,61.2,0,34.739544,150,197,69.9,62.2,0,35.872356,195,388,74.5,61,0,34.343555,380,587,69.8,60.3,0,60.58994,575,891,73.7,60.9,0,57.161934,888.1981,261,72.4,61.4,0,40.996216,250,184,72.6,61.5,0,52.670605,175,257,73.8,61.1,0,33.230995,255.33308,192,70.2,61.1,0,35.439663,185,315,68.8,60.8,0,32.96875,300,307,73.4,60.6,0,33.82877,300,215,68.7,60.6,0,53.63115,210,890,65.7,60.2,0,83.979576,880,80.8,78.6,80.9,0,90,89.4,0.1,0,29.94
20160819,1450,93.4,44.4,38.88896697,89.31213333,264,49,45,5.6,78.7,74.8,-0.2,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,74.9,56.2,71.5,15,38.4,55.6,71.5,0,76,1.8,56.6,1.8125,54.9,0,0,34.8,11,0,0,0,73.9,75.1,59.8,72.1,15,52.9,58.8,62.4,0,75.1,1,56.6,1.8125,61.4,0,0,96.6,78.1,17,4,1.2,15,15,95.3,63.1,80.8,100,40.6,0,86.5,1.3,63.982758,63.482758,0,12.3,0,0,1,100,1,72,217,60.9,0,30.140675,200,72,68,0,73.9,59.4,0,9000,274,71.4,57.3,0,35.96794,260,128,68.5,58,0,48.49268,125,1023,69.9,57.7,0,26.269833,1000,358,73.9,58.6,0,28.713364,358.50818,616,70.5,58.2,0,43.50442,600,208,68,58.4,0,35.064297,200,130,71.3,58.4,0,50.554596,125,343,69.9,58.9,0,34.46045,330,333,69.6,59.2,0,100,650,846,69,59.4,0,100,950,512,0,58.2,0,34.45141,500,508,70.1,58.1,0,32.76455,500,184,72.1,60.8,0,47.58604,175,253,69.9,61.4,0,39.69447,245,232,71,61.2,0,41.08613,220,359,73.7,60.9,0,32.390278,350,163,73.7,61.3,0,32.94032,160,450,73.7,61,0,36.824368,456.1997,357,72.7,60.9,0,30.483541,335,205,70.2,61.8,0,36.186676,195,422,73.8,61.3,0,30.894978,410.93784,254,68.1,60.8,0,42.541965,245,181,72.8,60.8,0,42.899155,175,264,72.5,60.9,0,45.02567,245,436,71.5,60.6,0,41.000484,420,166,72.7,61.4,0,27.770329,160,938,74,60.7,0,60.546356,930,302,73.5,61.5,0,32.121357,300,421,71.1,60.7,0,29.586231,400,202,69.2,61.5,0,36.808693,195,403,72.1,60.7,0,31.49926,380,352,69.1,61.2,0,30.517282,335,182,72.9,60.4,0,60.007294,175,265,72.4,61,0,42.726288,245,361,72.1,60.5,0,37.948967,350,165,72.8,60.8,0,38.00783,160,841,75.1,60.5,0,68.00785,840,344,73.8,61.6,0,48.403156,340.39972,314,72.1,60.7,0,39.030052,285,204,68.8,61.3,0,43.425037,195,396,73.7,61.1,0,34.201683,380,368,71.1,60.4,0,43.248817,335,181,73,60.6,0,55.134743,175,260,72.1,60.6,0,44.760406,245,432,72.1,60.7,0,45.87088,420,165,73.7,60.8,0,31.018007,160,340,73.8,60.7,0,34.619995,335,96,72.8,61.8,0,33.161827,100,352,72.7,61.4,0,39.72383,335,203,70.2,283.5,0,33.167233,195,419,73.8,60.9,0,38.666187,419.46625,347,71.3,60.8,0,42.97281,335,221,73.9,60.6,0,31.88991,217.18732,254,72.3,61,0,40.59189,245,683,74.2,60.2,0,51.86366,677.4831,162,73.9,61.1,0,31.6917,160,470,73.7,60.4,0,50.326168,479.76678,353,73.8,61.5,0,45.147484,357.26636,169,72.2,61.1,0,34.739544,150,199,69.9,62.1,0,35.872356,195,392,74.4,60.9,0,34.343555,380,578,69.8,60.2,0,60.420696,575,797,73.8,60.8,0,52.986164,801.1981,265,72.4,61.2,0,40.996216,250,186,72.6,61.4,0,52.670605,175,260,73.8,61,0,33.230995,255.33308,194,70.2,61,0,35.439663,185,318,68.8,60.7,0,32.96875,300,308,73.4,60.5,0,33.533962,300,217,68.7,60.5,0,53.63115,210,894,65.7,60.1,0,83.371826,880,80.8,78.8,80.9,0,90,89.4,0.1,0.1,29.94
20160819,1455,94.3,42.6,38.89418543,89.31213333,265,48.5,44.6,5.6,78.2,74.4,-0.1,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,74.9,56.9,71.5,15,38.5,55.6,71.5,0,76.1,1.8,56.6,1.8125,55.6,0,0,34.7,10.9,0,0,0,73.9,75.1,60.2,71.9,15,52.6,58.8,58.8,0,75.2,0.99,56.6,1.8125,61.4,0,0,97,77.6,15.6,3.9,1.9,15,15,95.2,63.1,80.8,100,39.7,0,88.5,1.3,63.982758,63.482758,0,12.3,0,0,1,100,1,72,216,61.2,0,30.140675,200,72,68,0,73.9,59.7,0,9000,275,71.5,57.7,0,35.96794,260,128,68.5,58.4,0,48.49268,125,1027,69.9,58,0,26.269833,1000,355,73.8,59,0,28.0924,358.50818,618,70.5,58.5,0,43.50442,600,207,68,58.7,0,35.064297,200,130,71.5,58.7,0,50.554596,125,342,70,59.3,0,34.46045,330,334,69.6,59.5,0,100,650,846,69.1,59.8,0,100,950,513,0,58.5,0,34.45141,500,508,70.2,58.4,0,32.76455,500,183,72.1,61.1,0,47.58604,175,253,69.9,61.5,0,39.69447,245,231,70.9,61.4,0,41.08613,220,358,73.8,61.1,0,32.390278,350,163,73.7,61.4,0,32.94032,160,394,73.7,61.1,0,33.682434,395.5997,356,72.6,61.1,0,30.483541,335,204,70.2,61.9,0,36.186676,195,422,73.8,61.4,0,30.894978,410.93784,253,68.1,61,0,42.541965,245,180,72.8,61,0,42.899155,175,262,72.5,61.1,0,45.02567,245,434,71.5,60.8,0,41.000484,420,164,72.7,61.5,0,26.880411,160,937,73.9,61,0,60.510094,930,301,73.6,61.6,0,32.121357,300,420,71,60.9,0,29.586231,400,202,69.2,61.6,0,36.808693,195,395,72.1,60.8,0,31.314623,380,342,69.1,61.3,0,30.807348,335,181,72.9,60.6,0,59.120186,175,262,72.4,61.2,0,42.726288,245,360,72.1,60.7,0,37.948967,350,165,72.8,61,0,38.00783,160,841,75.1,60.7,0,68.00785,840,335,73.8,61.7,0,48.245296,340.39972,313,72.1,60.8,0,39.030052,285,204,68.8,61.5,0,43.425037,195,396,73.7,61.1,0,34.201683,380,364,71.1,60.6,0,43.248817,335,180,73.1,60.8,0,55.134743,175,257,72.1,60.8,0,44.760406,245,428,72.1,60.9,0,45.87088,420,162,73.7,60.9,0,31.018007,160,368,74,60.9,0,36.274277,368.2503,94,72.8,61.8,0,33.161827,100,350,72.7,61.5,0,39.72383,335,202,70.2,283.7,0,33.167233,195,417,73.8,61,0,38.666187,419.46625,346,71.3,61,0,42.97281,335,219,73.9,60.8,0,31.88991,217.18732,252,72.3,61.2,0,40.59189,245,711,74.1,60.5,0,53.052967,706.88324,162,73.9,61.2,0,31.6917,160,437,73.8,60.6,0,50.08456,449.46677,353,73.8,61.6,0,45.147484,357.26636,160,72.2,61.2,0,34.739544,150,198,69.9,62.2,0,35.872356,195,391,74.4,61.1,0,34.343555,380,586,69.8,60.5,0,60.86799,575,794,73.9,61,0,53.058994,801.1981,263,72.4,61.3,0,40.996216,250,185,72.6,61.5,0,52.670605,175,259,73.9,61.1,0,33.230995,255.33308,193,70.1,61.1,0,35.439663,185,320,68.8,60.9,0,32.96875,300,307,73.4,60.6,0,33.533962,300,216,68.6,60.7,0,53.63115,210,888,65.7,60.4,0,83.371826,880,80.7,78.7,80.9,0,90,89.4,2.2,-0.1,29.92
20160819,1500,94.5,43.6,39.43996675,89.31213333,262,48.6,44.7,5.6,78,74.3,-0.1,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,75,57.1,71,15,39.3,55.6,71,0,76.2,1.8,56.6,1.8125,55.4,0,0,34.6,10.9,0,0,0,73.9,75.3,60.2,71.9,15,52.2,58.8,62.4,0,75.2,0.99,56.6,1.8125,61.3,0,0,96.7,77.9,16.8,3.7,1.6,15,15,95.2,63.1,80.8,100,40.1,0,88.5,1.3,63.982758,63.482758,0,12.3,0,0,1,100,1,72,218,61.6,0,30.140675,200,72,68,0,73.9,60.1,0,9000,275,71.7,58.1,0,35.96794,260,128,68.5,58.8,0,48.49268,125,1030,70,58.4,0,26.269833,1000,357,73.8,59.4,0,28.551912,358.50818,618,70.6,59,0,43.50442,600,208,68,59.1,0,35.064297,200,131,71.6,59.2,0,50.554596,125,340,70.1,59.7,0,34.46045,330,333,69.7,59.9,0,100,650,845,69.3,60.2,0,100,950,512,0,58.9,0,34.45141,500,508,70.2,58.8,0,32.76455,500,183,72.2,61.1,0,47.58604,175,254,69.8,61.6,0,39.69447,245,232,70.9,61.5,0,41.08613,220,359,73.9,61.2,0,32.390278,350,163,73.8,61.6,0,32.94032,160,369,73.8,61.3,0,32.815697,365.29968,359,72.6,61.2,0,30.483541,335,205,70.2,62,0,36.186676,195,419,73.8,61.5,0,30.894978,410.93784,255,68.1,61.1,0,42.541965,245,181,72.8,61.2,0,42.899155,175,264,72.5,61.2,0,45.02567,245,435,71.6,60.9,0,41.000484,420,165,72.7,61.7,0,26.880411,160,941,73.9,61.1,0,60.29252,930,302,73.6,61.8,0,32.121357,300,422,71.1,61,0,29.586231,400,202,69.2,61.7,0,36.808693,195,394,72,60.9,0,31.351551,380,344,69.1,61.5,0,30.517282,335,182,72.9,60.8,0,59.120186,175,265,72.4,61.3,0,42.726288,245,361,72.1,60.8,0,37.948967,350,165,72.7,61.1,0,38.00783,160,846,75.1,60.8,0,68.00785,840,337,73.8,61.8,0,48.245296,340.39972,312,72.1,61,0,39.030052,285,204,68.8,61.5,0,43.425037,195,393,73.7,61.2,0,34.201683,380,365,71.1,60.7,0,43.248817,335,180,73.1,61,0,55.134743,175,258,72.1,60.9,0,44.760406,245,430,72.1,61.1,0,45.87088,420,164,73.7,61.1,0,31.018007,160,369,74,61,0,36.274277,368.2503,95,72.8,61.9,0,33.161827,100,353,72.7,61.6,0,39.72383,335,203,70.2,283.6,0,33.167233,195,417,73.8,61.1,0,38.666187,419.46625,349,71.3,61.1,0,42.97281,335,218,73.9,60.9,0,31.88991,217.18732,253,72.3,61.3,0,40.59189,245,740,73.9,60.6,0,53.99706,736.2832,162,73.9,61.4,0,31.6917,160,443,73.8,60.8,0,50.08456,449.46677,355,73.9,61.7,0,45.147484,357.26636,168,72.2,61.3,0,34.739544,150,198,69.9,62.3,0,35.872356,195,392,74.4,61.1,0,34.343555,380,590,69.8,60.6,0,60.86799,575,795,73.9,61.1,0,53.058994,801.1981,265,72.4,61.5,0,40.996216,250,185,72.6,61.5,0,52.670605,175,260,73.9,61.3,0,33.230995,255.33308,194,70.1,61.3,0,35.439663,185,318,68.7,61,0,32.96875,300,308,73.4,60.7,0,33.533962,300,217,68.7,60.9,0,53.63115,210,891,65.6,60.5,0,83.371826,880,80.7,78.6,80.9,0,90,89.4,0.2,-0.1,29.92
20160819,1505,94.1,44.3,39.40320977,87.90625833,260,48.7,44.8,5.6,78.1,74.4,-0.2,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,75.1,57.2,71,15,40.2,55.6,71,0,76.2,1.8,56.6,1.8125,56.2,0,0,34.4,10.9,0,0,0,73.8,75.1,60.2,72.3,15,51.9,58.8,61.2,0,75.1,1,56.6,1.8125,61.5,0,0,96.8,78.9,16.5,4.1,1.4,15,15,94.2,63.1,80.8,100,39.6,0,88.5,1.3,63.982758,63.482758,0,12.3,0,0,1,100,1,72,215,61.7,0,30.140675,200,72,68,0,74,60.2,0,9000,274,71.6,58.2,0,35.96794,260,128,68.6,58.9,0,48.49268,125,1027,70,58.6,0,26.269833,1000,341,73.8,59.5,0,22.851465,336.90808,614,70.6,59.1,0,43.50442,600,206,68,59.3,0,35.064297,200,130,71.6,59.3,0,50.554596,125,341,70,59.8,0,34.46045,330,331,69.7,60.1,0,100,650,845,69.3,60.3,0,100,950,512,0,59,0,34.45141,500,508,70.2,59,0,32.76455,500,183,72.2,61.2,0,47.58604,175,252,69.8,61.7,0,39.69447,245,231,70.9,61.5,0,41.08613,220,356,73.9,61.2,0,32.390278,350,162,73.8,61.6,0,32.94032,160,366,73.8,61.4,0,32.815697,365.29968,357,72.7,61.2,0,30.483541,335,204,70.2,62.1,0,36.186676,195,422,73.8,61.5,0,30.894978,410.93784,253,68.1,61.1,0,42.541965,245,180,72.8,61.2,0,42.899155,175,261,72.4,61.3,0,45.02567,245,435,71.6,61,0,41.000484,420,165,72.7,61.7,0,26.880411,160,931,74.1,61.1,0,61.01777,930,301,73.6,61.8,0,32.121357,300,420,71.1,61,0,29.586231,400,202,69.2,61.7,0,36.808693,195,411,72,61,0,31.462332,380,345,69.1,61.5,0,30.517282,335,181,72.9,60.7,0,59.120186,175,264,72.4,61.3,0,42.726288,245,361,72.1,60.8,0,37.948967,350,165,72.8,61.2,0,38.00783,160,839,75,60.8,0,68.00785,840,335,73.8,61.9,0,48.245296,340.39972,313,72,61,0,39.030052,285,199,68.8,61.6,0,42.97661,195,391,73.6,61.3,0,34.201683,380,363,71.1,60.7,0,43.248817,335,179,73.1,61,0,55.134743,175,257,72.1,61,0,44.760406,245,430,72.1,61.1,0,45.87088,420,163,73.7,61.1,0,31.018007,160,368,74,61,0,36.274277,368.2503,95,72.8,62,0,33.161827,100,351,72.7,61.6,0,39.72383,335,202,70.2,283.8,0,33.167233,195,414,73.9,61.2,0,38.666187,419.46625,347,71.3,61.1,0,42.97281,335,222,73.8,60.9,0,31.88991,217.18732,249,72.3,61.3,0,40.59189,245,736,73.9,60.6,0,53.99706,736.2832,162,73.9,61.4,0,31.6917,160,436,73.8,60.8,0,50.08456,449.46677,352,73.9,61.7,0,45.147484,357.26636,161,72.2,61.4,0,34.739544,150,198,69.9,62.3,0,35.872356,195,389,74.4,61.2,0,34.343555,380,586,69.8,60.6,0,60.86799,575,839,73.9,61.1,0,55.04977,844.6986,262,72.4,61.5,0,40.996216,250,184,72.5,61.6,0,52.670605,175,259,73.8,61.3,0,33.230995,255.33308,193,70.1,61.3,0,35.439663,185,316,68.7,61,0,32.96875,300,305,73.4,60.7,0,33.533962,300,215,68.6,60.9,0,53.63115,210,886,65.6,60.5,0,83.371826,880,80.7,78.6,80.9,0,90,89.4,0.2,-0.2,29.92
20160819,1510,93.5,43.7,38.7102859,87.90625833,262,48.5,44.9,5.65,77.8,74.2,-0.2,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.6,75.2,57.1,71,15,40.9,55.6,71,0,76.3,1.8,56.6,1.8125,56,0,0,34.5,10.9,0,0,0,73.9,75.1,60.4,71.6,15,51.8,58.8,62,0,75.1,1.01,56.6,1.8125,61.5,0,0,96.8,77.5,16.7,3.6,1.3,15,15,94,63.1,80.8,100,39.6,0,88.5,1.3,63.982758,63.482758,0,12.3,0,0,1,100,1,72,215,61.7,0,30.140675,200,72,68,0,73.9,60.2,0,9000,273,72,58.1,0,35.96794,260,128,68.6,58.9,0,48.49268,125,1024,70,58.7,0,26.269833,1000,339,74,59.7,0,22.143566,336.90808,614,70.6,59.2,0,43.50442,600,207,68.1,59.2,0,35.064297,200,130,71.5,59.3,0,50.554596,125,340,70.3,59.7,0,34.46045,330,331,69.7,60,0,100,650,843,69.4,60.2,0,100,950,512,0,59,0,34.45141,500,508,70.3,58.9,0,32.76455,500,183,72.2,61.4,0,47.58604,175,255,69.8,61.9,0,39.69447,245,233,70.9,61.8,0,41.08613,220,360,73.9,61.5,0,32.390278,350,163,73.8,61.8,0,32.94032,160,367,73.8,61.6,0,32.827736,365.29968,358,72.6,61.5,0,30.483541,335,205,70.2,62.3,0,36.186676,195,422,73.7,61.7,0,30.894978,410.93784,255,68.1,61.4,0,42.541965,245,181,72.8,61.5,0,42.899155,175,264,72.4,61.5,0,45.02567,245,437,71.6,61.2,0,41.000484,420,165,72.7,61.9,0,26.880411,160,942,74.2,61.4,0,60.159557,930,302,73.6,62,0,32.121357,300,421,71.1,61.3,0,29.586231,400,202,69.2,61.9,0,36.808693,195,389,71.9,61.2,0,31.450024,380,348,69.1,61.7,0,29.973412,335,182,72.9,61.1,0,58.68271,175,264,72.4,61.6,0,42.726288,245,362,72.1,61.1,0,37.948967,350,165,72.7,61.4,0,38.00783,160,848,75,61.1,0,68.00785,840,337,73.8,62.1,0,48.245296,340.39972,314,72,61.2,0,39.030052,285,199,68.8,61.8,0,42.97661,195,389,73.6,61.5,0,33.589436,380,365,71.1,61,0,43.248817,335,181,73,61.3,0,55.134743,175,260,72.1,61.3,0,44.760406,245,429,72.2,61.4,0,45.87088,420,164,73.7,61.3,0,31.018007,160,371,74,61.2,0,36.274277,368.2503,96,72.8,62.1,0,33.161827,100,350,72.7,61.9,0,39.72383,335,202,70.2,283.5,0,33.167233,195,419,73.9,61.4,0,38.666187,419.46625,348,71.3,61.4,0,42.97281,335,221,73.8,61.2,0,31.88991,217.18732,252,72.3,61.6,0,40.59189,245,706,73.8,60.9,0,52.023052,706.88367,162,73.9,61.6,0,31.6917,160,444,73.8,61.1,0,50.08456,449.46677,355,73.9,61.9,0,45.147484,357.26636,170,72.1,61.5,0,34.739544,150,198,69.8,62.5,0,35.872356,195,388,74.3,61.4,0,34.343555,380,590,69.7,60.9,0,60.86799,575,843,73.9,61.4,0,55.04977,844.6986,264,72.4,61.7,0,40.996216,250,185,72.5,61.8,0,52.670605,175,260,73.8,61.5,0,33.230995,255.33308,194,70.1,61.6,0,35.439663,185,317,68.7,61.3,0,32.96875,300,308,73.4,61,0,33.533962,300,217,68.6,61.2,0,53.63115,210,890,65.7,60.9,0,83.371826,880,80.7,78.8,80.9,0,90,89.4,0.1,1.6,29.92
20160819,1515,92.6,44.7,38.40119401,87.90625833,261,48.7,45,5.95,77.5,73.8,-0.1,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.95,7.5,200,74.6,75.1,57.2,71.5,15,41.8,55.6,71.5,0,76.3,1.8,56.6,1.8125,55.7,0,0,34.7,10.9,0,0,0,73.9,75.2,60.5,71.8,15,51.7,58.8,63,0,75.1,0.99,56.6,1.8125,61.4,0,0,96.6,77.9,18.4,4,0.9,15,15,94.8,63.1,80.6,100,37.9,0,88.5,1.3,63.982758,63.482758,0,12.2,0,0,1,100,1,72,217,61.8,0,30.140675,200,72,68,0,73.7,60.3,0,9000,274,71.9,58.2,0,35.96794,260,128,68.6,59,0,48.49268,125,1021,70,58.7,0,26.269833,1000,359,74,59.6,0,29.1232,358.50818,617,70.6,59.2,0,43.50442,600,208,68.1,59.3,0,35.064297,200,131,71.5,59.4,0,50.554596,125,342,70.3,59.8,0,34.46045,330,331,69.9,60.1,0,100,650,844,69.5,60.3,0,100,950,512,0,59.1,0,34.45141,500,508,70.4,59,0,32.76455,500,183,72.2,61.5,0,47.58604,175,252,69.8,62,0,39.69447,245,231,70.9,61.8,0,41.08613,220,356,73.9,61.6,0,32.390278,350,163,73.8,61.9,0,32.94032,160,366,73.8,61.7,0,32.827736,365.29968,357,72.6,61.5,0,30.483541,335,204,70.2,62.4,0,36.186676,195,385,73.8,61.9,0,30.989063,380,254,68.1,61.5,0,42.541965,245,179,72.8,61.5,0,42.899155,175,262,72.4,61.6,0,45.02567,245,436,71.6,61.3,0,41.000484,420,164,72.7,62,0,26.880411,160,938,74.1,61.4,0,60.522182,930,302,73.6,62.1,0,32.121357,300,418,71.1,61.4,0,29.586231,400,201,69.2,62,0,36.808693,195,362,71.9,61.3,0,31.093058,380,347,69.1,61.8,0,30.92821,335,181,72.9,61.1,0,58.68271,175,264,72.4,61.7,0,42.726288,245,362,72.1,61.2,0,37.948967,350,165,72.8,61.5,0,38.00783,160,844,74.9,61.2,0,68.00785,840,310,73.8,62.2,0,46.205223,312.7997,312,72.1,61.3,0,39.030052,285,200,68.8,61.9,0,42.97661,195,389,73.6,61.6,0,33.589436,380,367,71.2,61.1,0,43.248817,335,179,73.1,61.4,0,55.134743,175,257,72.1,61.4,0,44.760406,245,429,72.2,61.4,0,45.87088,420,163,73.7,61.4,0,31.018007,160,369,74,61.3,0,36.274277,368.2503,97,72.8,62.3,0,33.161827,100,352,72.7,62,0,39.72383,335,200,70.2,283.9,0,33.167233,195,419,73.9,61.5,0,38.666187,419.46625,347,71.3,61.5,0,42.97281,335,222,73.8,61.3,0,31.88991,217.18732,252,72.3,61.7,0,40.59189,245,702,73.7,61,0,52.023052,706.88367,162,73.9,61.7,0,31.6917,160,439,73.8,61.2,0,50.08456,449.46677,353,73.9,62.1,0,45.147484,357.26636,162,72.1,61.7,0,34.739544,150,197,69.9,62.6,0,35.872356,195,391,74.3,61.5,0,34.343555,380,587,69.7,61,0,60.86799,575,841,73.9,61.5,0,55.04977,844.6986,263,72.4,61.9,0,40.996216,250,184,72.6,61.9,0,52.670605,175,258,73.7,61.6,0,33.230995,255.33308,193,70.1,61.7,0,35.439663,185,315,68.7,61.4,0,32.96875,300,306,73.3,61.1,0,33.533962,300,215,68.6,61.2,0,53.63115,210,884,65.7,60.9,0,83.371826,880,80.7,78.6,80.8,0,90,89.4,0.2,0,29.92
20160819,1520,91.9,47.6,38.92397839,87.90625833,262,48.5,44.8,5.8,77.8,74.2,-0.1,4.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,74.5,75.1,57.1,71.5,15,42.5,55.6,71.5,0,76.3,1.8,56.6,1.8125,55.6,0,0,34.8,10.9,0,0,0,73.9,75.2,60.6,71.5,15,51.6,58.8,61.1,0,75.1,1.02,56.6,1.8125,61.5,0,0,96.7,77.6,16.4,3.7,1.5,15,15,95.1,63.1,80.6,100,39.2,0,88.5,1.3,63.982758,63.482758,0,12.2,0,0,1,100,1,72,219,61.7,0,30.140675,200,72,68,0,73.6,60.2,0,9000,274,71.9,58.1,0,35.96794,260,128,68.6,58.9,0,48.49268,125,1026,70.1,58.6,0,26.269833,1000,358,73.9,59.4,0,28.787878,358.50818,619,70.6,59.1,0,43.50442,600,207,68.2,59.2,0,35.064297,200,130,71.4,59.3,0,50.554596,125,341,70.2,59.7,0,34.46045,330,333,69.9,60.1,0,100,650,846,69.5,60.2,0,100,950,512,0,59,0,34.45141,500,508,70.4,58.9,0,32.76455,500,184,72.2,61.6,0,47.58604,175,253,69.9,62.1,0,39.69447,245,233,70.9,61.9,0,41.08613,220,359,73.9,61.7,0,32.390278,350,163,73.8,62,0,32.94032,160,367,73.8,61.8,0,32.827736,365.29968,358,72.7,61.6,0,30.483541,335,205,70.2,62.5,0,36.186676,195,386,73.8,62,0,30.989063,380,254,68.1,61.6,0,42.541965,245,180,72.8,61.6,0,42.899155,175,263,72.4,61.7,0,45.02567,245,438,71.6,61.4,0,41.000484,420,165,72.6,62.1,0,26.880411,160,939,74,61.6,0,60.32878,930,302,73.6,62.2,0,32.121357,300,420,71.1,61.5,0,29.586231,400,202,69.2,62.1,0,36.808693,195,382,71.9,61.4,0,31.253078,380,343,69.1,61.9,0,30.68649,335,178,72.9,61.2,0,58.0751,175,266,72.4,61.7,0,42.726288,245,362,72.1,61.3,0,37.948967,350,165,72.8,61.6,0,38.00783,160,853,74.9,61.3,0,68.00785,840,287,73.7,62.3,0,44.371586,285.1997,315,72.1,61.4,0,39.030052,285,202,68.8,62,0,42.97661,195,390,73.6,61.7,0,33.589436,380,369,71.2,61.2,0,43.248817,335,180,73.1,61.4,0,55.134743,175,259,72.1,61.4,0,44.760406,245,429,72.1,61.5,0,45.87088,420,164,73.7,61.5,0,31.018007,160,369,74,61.4,0,36.274277,368.2503,96,72.8,62.3,0,33.161827,100,351,72.6,62,0,39.72383,335,202,70.2,283.9,0,33.167233,195,419,73.9,61.6,0,38.666187,419.46625,348,71.3,61.5,0,42.97281,335,222,73.9,61.4,0,31.88991,217.18732,257,72.3,61.8,0,40.59189,245,647,73.6,61.1,0,49.558605,648.08325,162,74,61.8,0,31.6917,160,448,73.8,61.2,0,50.08456,449.46677,356,73.8,62.1,0,45.147484,357.26636,165,72.1,61.8,0,34.739544,150,199,69.8,62.7,0,35.872356,195,386,74.3,61.7,0,34.343555,380,586,69.7,61.1,0,60.86799,575,843,73.8,61.6,0,55.04977,844.6986,265,72.4,62,0,40.996216,250,185,72.6,62,0,52.670605,175,232,73.8,61.7,0,32.764336,234.33308,193,70.1,61.8,0,35.439663,185,319,68.8,61.5,0,32.96875,300,308,73.3,61.2,0,33.533962,300,217,68.6,61.3,0,53.63115,210,888,65.7,61,0,83.371826,880,80.7,78.6,80.8,0,90,89.4,0.1,0,29.92
20160819,1525,91.8,45.4,38.05032675,87.90625833,257,48.6,44.8,5.7,78.1,74.4,-0.2,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.5,75,57,71.5,15,43.1,54.8,71.5,0,76.3,1.8,55.8,1.8125,55.6,0,0,34.7,10.9,0,0,0,73.9,75.1,60.6,71.2,15,51.6,58.4,61.4,0,75.1,1.01,55.8,1.8125,61.6,0,0,96.6,77.3,16.5,4.1,1.5,15,15,93.6,63.1,80.6,100,38.4,0,86.5,1.3,63.74138,63.24138,0,12.2,0,0,1,100,1,72,216,61.7,0,30.140675,200,72,68,0,73.6,60.2,0,9000,273,71.9,58.1,0,35.96794,260,128,68.6,58.9,0,48.49268,125,1030,70.1,58.6,0,26.269833,1000,358,73.8,59.4,0,28.166914,358.50818,618,70.6,59.1,0,43.50442,600,208,68.2,59.2,0,35.064297,200,130,71.3,59.3,0,50.554596,125,341,70.1,59.7,0,34.46045,330,332,69.9,60,0,100,650,845,69.5,60.2,0,100,950,512,0,59,0,34.45141,500,508,70.3,58.9,0,32.76455,500,184,72.1,61.6,0,47.58604,175,252,69.9,62.1,0,39.69447,245,232,70.9,61.9,0,41.08613,220,358,73.9,61.7,0,32.390278,350,163,73.8,62,0,32.94032,160,366,73.8,61.8,0,32.827736,365.29968,358,72.7,61.7,0,30.483541,335,205,70.2,62.5,0,36.186676,195,391,73.8,62,0,30.977303,380,254,68.1,61.6,0,42.541965,245,180,72.8,61.6,0,42.899155,175,263,72.4,61.7,0,45.02567,245,436,71.6,61.4,0,41.000484,420,165,72.6,62.1,0,26.880411,160,939,73.9,61.5,0,60.365044,930,302,73.5,62.2,0,32.121357,300,421,71.2,61.4,0,29.586231,400,202,69.2,62.1,0,36.808693,195,387,71.9,61.4,0,31.49926,380,339,69.1,61.9,0,30.68649,335,179,72.9,61.2,0,58.0751,175,263,72.4,61.7,0,42.726288,245,363,72.1,61.3,0,37.948967,350,165,72.9,61.6,0,38.00783,160,858,74.9,61.3,0,68.00785,840,259,73.8,62.4,0,42.367943,257.59973,315,72,61.4,0,39.030052,285,202,68.8,62,0,42.97661,195,389,73.6,61.7,0,33.589436,380,372,71.2,61.2,0,43.248817,335,179,73.1,61.4,0,55.134743,175,260,72.1,61.4,0,44.760406,245,428,72.2,61.5,0,45.87088,420,163,73.7,61.5,0,31.018007,160,370,74,61.4,0,36.274277,368.2503,97,72.8,62.4,0,33.161827,100,354,72.6,62.1,0,39.72383,335,201,70.2,283.7,0,33.167233,195,416,73.9,61.6,0,38.666187,419.46625,346,71.4,61.5,0,42.97281,335,221,73.9,61.4,0,31.88991,217.18732,255,72.3,61.7,0,40.59189,245,595,73.6,61,0,47.094162,589.2832,162,74,61.8,0,31.6917,160,446,73.8,61.2,0,50.08456,449.46677,354,73.8,62.2,0,45.147484,357.26636,168,72.1,61.7,0,34.739544,150,199,69.8,62.7,0,35.872356,195,389,74.3,61.6,0,34.343555,380,587,69.7,61.1,0,60.86799,575,844,73.8,61.6,0,55.04977,844.6986,264,72.4,62,0,40.996216,250,184,72.6,62.1,0,52.670605,175,231,73.8,61.7,0,32.764336,234.33308,193,70.1,61.8,0,35.439663,185,321,68.7,61.4,0,32.96875,300,307,73.3,61.2,0,33.533962,300,216,68.6,61.3,0,53.63115,210,888,65.7,61,0,83.371826,880,80.7,78.6,80.8,0,90,89.4,0.2,0.1,29.92
20160819,1530,92.7,41.6,37.32702589,87.90625833,262,48.6,44.8,5.65,77.8,74.1,-0.1,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.5,75.1,56.7,71.5,15,45.3,54.8,71.5,0,76.2,1.8,55.8,1.8125,55.4,0,0,34.8,10.9,0,0,0,73.9,75.3,60.6,71.2,15,51.7,58.4,58.1,0,75.2,1,55.8,1.8125,61.5,0,0,96.8,77.2,15.4,3.7,1.4,15,15,93.1,63.1,80.6,100,39.9,0,88.5,1.3,63.74138,63.24138,0,12.2,0,0,1,100,1,72,214,61.5,0,30.140675,200,72,68,0,73.5,60.1,0,9000,274,71.9,57.9,0,35.96794,260,128,68.6,58.8,0,48.49268,125,1029,70.1,58.5,0,26.269833,1000,356,73.8,59.2,0,28.166914,358.50818,620,70.7,59,0,43.50442,600,207,68.2,59.1,0,35.064297,200,131,71.5,59.1,0,50.554596,125,342,70.1,59.6,0,34.46045,330,334,70,59.9,0,100,650,845,69.5,60.1,0,100,950,513,0,58.9,0,34.45141,500,508,70.4,58.8,0,32.76455,500,183,72.2,61.6,0,47.58604,175,252,69.9,62,0,39.69447,245,232,71,61.9,0,41.08613,220,360,74,61.6,0,32.390278,350,162,73.8,62,0,32.94032,160,368,73.8,61.8,0,32.827736,365.29968,356,72.7,61.6,0,30.483541,335,205,70.2,62.5,0,36.186676,195,388,73.9,62,0,30.977303,380,254,68.1,61.6,0,42.541965,245,179,72.8,61.5,0,42.899155,175,263,72.5,61.6,0,45.02567,245,433,71.7,61.3,0,41.000484,420,164,72.6,62,0,26.880411,160,936,73.9,61.5,0,61.00568,930,302,73.6,62.2,0,32.121357,300,419,71.2,61.4,0,29.586231,400,201,69.2,62.1,0,36.808693,195,396,71.9,61.4,0,31.277695,380,345,69.1,61.8,0,31.145758,335,178,72.9,61.1,0,58.0751,175,264,72.4,61.7,0,42.726288,245,364,72.1,61.2,0,37.948967,350,165,72.9,61.6,0,38.00783,160,854,74.9,61.2,0,68.00785,840,258,73.8,62.5,0,42.367943,257.59973,315,72,61.4,0,39.030052,285,202,68.8,62,0,42.97661,195,389,73.6,61.7,0,33.589436,380,367,71.2,61.1,0,43.248817,335,179,73.1,61.4,0,55.134743,175,257,72.1,61.4,0,44.760406,245,427,72.2,61.4,0,45.87088,420,163,73.7,61.5,0,31.018007,160,368,74,61.4,0,36.274277,368.2503,96,72.8,62.4,0,33.161827,100,349,72.7,62,0,39.72383,335,201,70.2,283.6,0,33.167233,195,419,73.9,61.6,0,38.666187,419.46625,346,71.4,61.5,0,42.97281,335,223,73.9,61.3,0,31.88991,217.18732,254,72.3,61.7,0,40.59189,245,559,73.7,61.1,0,45.647377,559.88306,162,74.1,61.8,0,31.6917,160,421,73.8,61.2,0,49.39599,419.16675,354,73.8,62.1,0,45.147484,357.26636,166,72.2,61.8,0,34.739544,150,198,69.8,62.6,0,35.872356,195,390,74.3,61.6,0,34.343555,380,583,69.7,61,0,60.86799,575,842,73.8,61.5,0,55.04977,844.6986,262,72.4,62,0,40.996216,250,184,72.6,62,0,52.670605,175,231,73.8,61.7,0,32.764336,234.33308,192,70.1,61.7,0,35.439663,185,315,68.8,61.4,0,32.96875,300,306,73.3,61.2,0,33.533962,300,215,68.6,61.3,0,53.63115,210,887,65.7,60.9,0,83.371826,880,80.7,78.6,80.8,0,90,89.4,2.1,-0.1,29.92
20160819,1535,93.8,40.7,37.7865578,87.90625833,264,48.7,44.9,5.6,77.9,74.2,-0.2,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,75.1,56.4,71,15,46.3,54.8,71,0,76.3,1.8,55.8,1.8125,55.3,0,0,34.5,10.9,0,0,0,74,75.3,60.7,71.1,15,51.8,58.4,61.3,0,75.2,1,55.8,1.8125,61.4,0,0,96.6,76.9,16.8,4.1,0.9,15,15,93.5,63.1,80.6,100,39.9,0,88.5,1.3,63.74138,63.24138,0,12.2,0,0,1,100,1,72,215,61.3,0,30.140675,200,72,68,0,73.4,59.9,0,9000,274,71.8,57.6,0,35.96794,260,128,68.6,58.5,0,48.49268,125,1028,70.1,58.2,0,26.269833,1000,362,73.8,59,0,28.166914,358.50818,619,70.7,58.8,0,43.50442,600,207,68.2,58.8,0,35.064297,200,130,71.6,58.8,0,50.554596,125,341,70.1,59.3,0,34.46045,330,331,69.9,59.7,0,100,650,845,69.5,59.8,0,100,950,512,0,58.6,0,34.45141,500,508,70.3,58.5,0,32.76455,500,183,72.3,61.6,0,47.58604,175,253,69.8,62.1,0,39.69447,245,231,71,61.9,0,41.08613,220,357,74.2,61.7,0,32.390278,350,163,73.9,62.1,0,32.94032,160,366,73.9,61.8,0,32.827736,365.29968,358,72.7,61.7,0,30.483541,335,204,70.2,62.5,0,36.186676,195,390,73.9,62,0,30.977303,380,253,68.1,61.6,0,42.541965,245,180,72.8,61.6,0,42.899155,175,262,72.5,61.7,0,45.02567,245,435,71.8,61.3,0,41.000484,420,164,72.6,62.1,0,26.880411,160,930,73.9,61.5,0,60.981506,930,302,73.6,62.2,0,32.121357,300,421,71.2,61.5,0,29.586231,400,201,69.2,62.1,0,36.808693,195,387,71.9,61.4,0,31.745445,380,336,69.1,61.9,0,31.145758,335,179,73,61.2,0,58.0751,175,263,72.4,61.7,0,42.726288,245,363,72.2,61.3,0,37.948967,350,165,72.9,61.6,0,38.00783,160,852,74.9,61.3,0,68.00785,840,259,73.9,62.5,0,42.367943,257.59973,316,72.1,61.4,0,39.030052,285,202,68.8,62,0,42.97661,195,389,73.6,61.7,0,33.589436,380,368,71.3,61.1,0,43.248817,335,179,73.1,61.4,0,55.134743,175,258,72.1,61.4,0,44.760406,245,429,72.3,61.5,0,45.87088,420,163,73.7,61.5,0,31.018007,160,371,74.1,61.4,0,36.274277,368.2503,97,72.8,62.4,0,33.161827,100,351,72.7,62,0,39.72383,335,201,70.2,283.9,0,33.167233,195,415,74,61.6,0,38.666187,419.46625,346,71.4,61.5,0,42.97281,335,220,74,61.4,0,31.88991,217.18732,254,72.3,61.8,0,40.59189,245,562,73.8,61.1,0,45.647377,559.88306,180,74.1,61.7,0,33.858658,182.79988,419,73.9,61.2,0,49.39599,419.16675,355,73.9,62.2,0,45.147484,357.26636,161,72.2,61.8,0,34.739544,150,198,69.9,62.7,0,35.872356,195,391,74.3,61.6,0,34.343555,380,587,69.7,61,0,60.86799,575,841,73.9,61.6,0,55.04977,844.6986,263,72.4,61.9,0,40.996216,250,184,72.6,62,0,52.670605,175,231,73.9,61.8,0,32.764336,234.33308,193,70.1,61.8,0,35.439663,185,318,68.8,61.4,0,32.96875,300,307,73.3,61.2,0,33.533962,300,216,68.6,61.3,0,53.63115,210,888,65.7,61,0,83.371826,880,80.7,78.7,80.8,0,90,89.4,-0.5,0.1,29.92
20160819,1540,94.3,41.2,38.34750335,87.90625833,263,48.7,44.9,5.6,78,74.3,-0.2,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75,56.1,71,15,46.6,54.8,71,0,76.2,1.8,55.8,1.8125,55.2,0,0,34.5,10.9,0,0,0,74,75.3,60.6,71.7,15,52,58.4,57.7,0,75.2,0.98,55.8,1.8125,61.5,0,0,96.6,78.1,15.2,3.8,1.6,15,15,93.4,63.1,80.6,100,40.7,0,88.5,1.3,63.74138,63.24138,0,12.2,0,0,1,100,1,72,215,61,0,30.140675,200,72,68,0,73.4,59.5,0,9000,273,71.8,57.3,0,35.96794,260,127,68.6,58.1,0,48.49268,125,1021,70.1,57.9,0,26.269833,1000,348,73.8,58.6,0,23.29856,336.90808,613,70.7,58.4,0,43.50442,600,207,68.2,58.4,0,35.064297,200,129,71.7,58.5,0,50.554596,125,340,70.1,58.9,0,34.46045,330,331,69.9,59.3,0,100,650,843,69.5,59.4,0,100,950,511,0,58.2,0,34.45141,500,508,70.3,58.1,0,32.76455,500,182,72.3,61.6,0,47.58604,175,252,69.8,62.1,0,39.69447,245,230,71,62,0,41.08613,220,417,74.3,61.7,0,35.823963,413.70044,162,73.9,62.1,0,32.94032,160,366,73.9,61.9,0,32.827736,365.29968,356,72.7,61.7,0,30.483541,335,204,70.2,62.5,0,36.186676,195,387,73.9,62.1,0,30.977303,380,253,68.1,61.6,0,42.541965,245,179,72.8,61.6,0,42.899155,175,262,72.4,61.7,0,45.02567,245,433,72,61.4,0,41.000484,420,165,72.6,62.1,0,26.880411,160,934,73.9,61.5,0,61.029858,930,302,73.6,62.2,0,32.121357,300,419,71.2,61.5,0,29.586231,400,201,69.2,62.1,0,36.808693,195,397,71.9,61.5,0,32.496307,380,345,69.1,61.9,0,31.133673,335,178,73,61.2,0,58.0751,175,263,72.4,61.8,0,42.726288,245,363,72.2,61.3,0,37.948967,350,165,73,61.7,0,38.00783,160,845,74.9,61.3,0,68.00785,840,258,73.9,62.5,0,42.367943,257.59973,312,72.1,61.5,0,39.030052,285,201,68.8,62.1,0,42.97661,195,388,73.6,61.8,0,33.589436,380,368,71.3,61.2,0,43.248817,335,177,73.1,61.5,0,55.134743,175,256,72.1,61.5,0,44.760406,245,427,72.4,61.5,0,45.87088,420,162,73.8,61.6,0,31.018007,160,450,74.1,61.4,0,39.54687,448.0501,96,72.8,62.4,0,33.161827,100,349,72.7,62.1,0,39.72383,335,200,70.2,283.7,0,33.167233,195,413,74,61.7,0,38.666187,419.46625,345,71.4,61.6,0,42.97281,335,219,74,61.4,0,31.88991,217.18732,253,72.3,61.8,0,40.59189,245,559,73.9,61.2,0,45.647377,559.88306,232,74.1,61.6,0,38.032505,228.39989,418,73.9,61.3,0,49.39599,419.16675,354,73.9,62.2,0,45.135914,357.26636,167,72.2,61.8,0,34.739544,150,198,69.8,62.7,0,35.872356,195,387,74.3,61.6,0,34.343555,380,584,69.7,61.1,0,60.86799,575,841,73.7,61.6,0,55.04977,801.1981,263,72.3,62,0,40.996216,250,184,72.6,62.1,0,52.670605,175,235,73.9,61.8,0,33.206436,234.33308,194,70.2,61.8,0,35.439663,185,317,68.8,61.5,0,32.96875,300,307,73.3,61.2,0,33.533962,300,215,68.6,61.4,0,53.63115,210,884,65.7,61,0,83.371826,880,80.7,78.6,80.8,0,90,89.4,0.1,0,29.92
20160819,1545,94,40.4,37.81666855,87.90625833,262,48.7,44.9,5.55,77.8,74,-0.2,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.4,74.9,56,71,15,46.9,54.8,71,0,76.1,1.85,55.8,1.8125,55,0,0,34.5,10.9,0,0,0,74,75.3,60.7,71.8,15,52.1,58.4,60.8,0,75.3,1.01,55.8,1.8125,61.4,0,0,96.4,77.6,16.3,3.6,0.4,15,15,92.6,63.1,80.6,100,40.7,0,88.5,1.3,63.74138,63.24138,0,12.2,0,0,1,100,1,72,215,60.8,0,30.140675,200,72,68,0,73.3,59.4,0,9000,276,71.7,57.1,0,35.96794,260,129,68.5,58,0,48.49268,125,1054,70,57.7,0,26.269833,1000,341,74,58.7,0,24.354197,358.50827,619,70.6,58.3,0,43.50442,600,208,68.2,58.3,0,35.064297,200,131,71.5,58.4,0,50.554596,125,342,70,58.8,0,34.46045,330,333,69.8,59.2,0,100,650,846,69.5,59.3,0,100,950,513,0,58.1,0,34.45141,500,508,70.2,57.9,0,32.76455,500,183,72.3,61.7,0,47.58604,175,252,69.8,62.2,0,39.69447,245,231,70.9,62,0,41.08613,220,473,74.2,61.7,0,37.9277,472.50046,163,73.9,62.2,0,32.94032,160,366,73.9,61.9,0,32.827736,365.29968,357,72.8,61.8,0,30.483541,335,204,70.3,62.6,0,36.186676,195,398,73.9,62.1,0,30.977303,380,250,68.1,61.7,0,42.541965,245,180,72.8,61.7,0,42.899155,175,263,72.5,61.8,0,45.02567,245,434,72,61.5,0,41.000484,420,165,72.7,62.1,0,26.880411,160,931,73.8,61.6,0,60.981506,930,302,73.6,62.3,0,32.121357,300,419,71.2,61.5,0,29.586231,400,202,69.2,62.2,0,36.808693,195,364,71.9,61.5,0,31.80699,380,334,69.1,62,0,31.133673,335,178,73,61.3,0,58.0751,175,264,72.4,61.8,0,42.726288,245,361,72.2,61.4,0,37.948967,350,165,73,61.7,0,38.00783,160,851,74.9,61.4,0,68.00785,840,285,73.9,62.5,0,45.634487,285.2,314,72,61.5,0,39.030052,285,201,68.8,62.1,0,42.97661,195,392,73.6,61.8,0,33.589436,380,369,71.3,61.3,0,43.248817,335,179,73.1,61.5,0,55.134743,175,257,72.1,61.5,0,44.760406,245,428,72.4,61.6,0,45.87088,420,163,73.8,61.6,0,31.018007,160,490,74,61.4,0,41.35699,487.9501,96,72.8,62.5,0,33.161827,100,350,72.7,62.2,0,39.72383,335,201,70.2,283.7,0,33.167233,195,420,74,61.7,0,38.666187,419.46625,346,71.4,61.6,0,42.97281,335,222,73.9,61.5,0,31.88991,217.18732,251,72.3,61.8,0,40.59189,245,560,74,61.2,0,45.647377,559.88306,272,74.1,61.6,0,41.59074,273.99988,442,74,61.4,0,50.326168,449.46707,354,73.9,62.3,0,45.135914,357.26636,169,72.2,61.9,0,34.739544,150,198,69.8,62.8,0,35.872356,195,391,74.2,61.7,0,34.343555,380,584,69.7,61.2,0,60.86799,575,701,73.3,61.7,0,47.96067,670.69904,262,72.5,62,0,40.544502,250,185,72.6,62.1,0,52.670605,175,258,74,61.8,0,34.409924,255.3333,194,70.1,61.8,0,35.439663,185,319,68.8,61.6,0,32.96875,300,307,73.3,61.3,0,33.533962,300,216,68.6,61.4,0,53.63115,210,893,65.7,61.1,0,83.371826,880,80.6,78.8,80.8,0,90,89.4,-1.3,0,29.92
20160819,1550,93.1,44.6,38.74560317,87.90625833,263,48.7,44.9,5.55,77.5,73.7,-0.2,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.4,74.9,55.6,71.5,15,46.6,54.8,71.5,0,76.1,1.8,55.8,1.8125,54.9,0,0,34.8,10.9,0,0,0,74,75.4,60.7,71.7,15,52.2,58.4,59.8,0,75.3,1,55.8,1.8125,61.4,0,0,96.6,77.5,15.9,3.7,1.5,15,15,94.4,63.1,80.6,100,40.5,0,88.5,1.3,63.74138,63.24138,0,12.2,0,0,1,100,1,72,217,60.6,0,30.140675,200,72,68,0,73.3,59.1,0,9000,274,71.7,56.8,0,35.96794,260,128,68.5,57.7,0,48.49268,125,1023,70,57.5,0,26.269833,1000,357,73.9,58.2,0,28.390461,358.50827,617,70.6,58,0,43.50442,600,207,68.2,58,0,35.064297,200,131,71.4,58.1,0,50.554596,125,341,70,58.5,0,34.46045,330,333,69.8,59,0,100,650,846,69.5,59,0,100,950,512,0,57.8,0,34.45141,500,509,70.2,57.7,0,32.76455,500,183,72.3,61.7,0,47.58604,175,252,69.8,62.2,0,39.69447,245,231,71,62.1,0,41.08613,220,477,74,61.7,0,37.9277,472.50046,163,73.9,62.2,0,32.94032,160,366,73.9,61.9,0,32.827736,365.29968,355,72.8,61.8,0,30.483541,335,204,70.3,62.6,0,36.186676,195,382,73.9,62.2,0,29.777727,380,255,68.1,61.7,0,42.541965,245,180,72.8,61.7,0,42.899155,175,264,72.5,61.8,0,45.02567,245,437,72,61.5,0,41.000484,420,165,72.7,62.2,0,26.880411,160,867,73.7,61.7,0,56.980537,864.5496,302,73.5,62.4,0,32.121357,300,419,71.2,61.6,0,29.586231,400,203,69.2,62.3,0,36.808693,195,397,71.8,61.5,0,31.240767,380,347,69.1,62,0,30.68649,335,179,73,61.4,0,58.0751,175,264,72.4,61.9,0,42.726288,245,364,72.2,61.4,0,37.948967,350,165,73,61.8,0,38.00783,160,853,74.9,61.4,0,68.00785,840,285,73.9,62.5,0,45.634487,285.2,316,72.1,61.6,0,39.030052,285,202,68.8,62.2,0,42.97661,195,390,73.6,61.9,0,33.589436,380,372,71.3,61.3,0,43.248817,335,179,73.1,61.6,0,55.134743,175,257,72.1,61.6,0,44.760406,245,428,72.4,61.7,0,45.87088,420,163,73.8,61.6,0,31.018007,160,495,73.9,61.5,0,41.35699,487.9501,97,72.8,62.5,0,33.161827,100,349,72.7,62.2,0,39.72383,335,201,70.2,283.9,0,33.167233,195,416,74,61.8,0,38.666187,419.46625,346,71.4,61.7,0,42.97281,335,222,73.9,61.5,0,31.88991,217.18732,252,72.3,61.9,0,40.59189,245,562,74,61.3,0,45.647377,559.88306,300,74,61.6,0,42.58803,296.79987,443,74.1,61.4,0,50.326168,449.46707,358,73.9,62.3,0,45.135914,357.26636,161,72.2,61.9,0,34.739544,150,198,69.9,62.8,0,35.872356,195,392,74.2,61.8,0,34.343555,380,588,69.7,61.2,0,60.86799,575,621,73.3,61.8,0,45.265842,627.19904,266,72.5,62.2,0,40.544502,250,186,72.6,62.2,0,52.670605,175,260,74,61.9,0,33.955544,255.3333,196,70.1,61.9,0,35.439663,185,313,68.8,61.6,0,32.536057,300,310,73.3,61.4,0,33.533962,300,218,68.6,61.5,0,53.63115,210,893,65.7,61.1,0,82.92208,880,80.6,78.7,80.8,0,90,89.4,2.1,-0.2,29.92
20160819,1555,92.6,43.9,38.11583079,87.90625833,260,48.7,44.9,5.6,77.4,73.6,-0.1,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,74.9,55.5,71,15,46.2,54.8,71,0,76,1.8,55.8,1.8125,54.7,0,0,34.6,10.9,0,0,0,74,75.3,60.7,71.8,15,52.4,58.4,60.1,0,75.3,1,55.8,1.8125,61.4,0,0,96.3,77.9,16.1,4,0.7,15,15,93.6,63.1,80.6,100,40.3,0,88.5,1.3,63.74138,63.24138,0,12.2,0,0,1,100,1,72,218,60.5,0,30.140675,200,72,68,0,73.2,59,0,9000,273,71.6,56.7,0,35.96794,260,128,68.5,57.5,0,48.49268,125,1023,70,57.3,0,26.269833,1000,362,73.8,58,0,29.160458,358.50827,619,70.5,57.9,0,43.50442,600,207,68.1,57.9,0,35.064297,200,131,71.3,57.9,0,50.554596,125,341,69.9,58.4,0,34.46045,330,333,69.8,58.8,0,100,650,847,69.4,58.9,0,100,950,512,0,57.6,0,34.45141,500,508,70.1,57.5,0,32.76455,500,183,72.3,61.8,0,47.58604,175,252,69.8,62.2,0,39.69447,245,232,71,62.1,0,41.08613,220,476,73.9,61.8,0,37.9277,472.50046,163,73.9,62.2,0,32.94032,160,368,73.9,62,0,32.827736,365.29968,356,72.8,61.8,0,30.483541,335,204,70.3,62.7,0,36.186676,195,378,73.9,62.2,0,31.259554,380,254,68.2,61.7,0,42.541965,245,181,72.8,61.7,0,42.899155,175,266,72.5,61.8,0,45.02567,245,437,72,61.5,0,41.000484,420,165,72.7,62.3,0,26.880411,160,794,73.6,61.7,0,53.801525,793.1498,302,73.5,62.4,0,32.121357,300,418,71.2,61.6,0,29.586231,400,202,69.2,62.3,0,36.808693,195,398,71.8,61.6,0,32.02856,380,347,69.1,62.1,0,30.227217,335,178,73,61.4,0,58.0751,175,266,72.4,61.9,0,42.726288,245,362,72.3,61.5,0,37.948967,350,165,72.9,61.8,0,38.00783,160,852,74.8,61.4,0,68.00785,840,284,73.9,62.6,0,45.634487,285.2,314,72.1,61.6,0,39.030052,285,202,68.8,62.2,0,42.97661,195,392,73.6,61.9,0,33.589436,380,373,71.3,61.4,0,43.248817,335,179,73.1,61.6,0,55.134743,175,259,72.1,61.6,0,44.760406,245,427,72.4,61.7,0,45.87088,420,163,73.8,61.7,0,31.018007,160,494,73.8,61.5,0,41.35699,487.9501,97,72.8,62.6,0,33.161827,100,349,72.7,62.2,0,39.72383,335,201,70.2,283.8,0,33.167233,195,417,73.9,61.8,0,38.666187,419.46625,347,71.4,61.7,0,42.97281,335,221,73.9,61.5,0,31.88991,217.18732,252,72.3,61.9,0,40.59189,245,559,74,61.3,0,45.647377,559.88306,298,74,61.6,0,42.58803,296.79987,509,74.2,61.4,0,52.06572,510.06677,355,73.9,62.3,0,45.135914,357.26636,165,72.2,61.9,0,34.739544,150,198,69.9,62.9,0,35.872356,195,388,74.2,61.8,0,34.343555,380,584,69.7,61.2,0,60.86799,575,550,73.4,61.9,0,42.15829,540.1988,260,72.6,62.2,0,39.934074,250,187,72.6,62.2,0,52.670605,175,261,73.9,61.9,0,33.341522,255.3333,194,70.1,61.9,0,35.1607,185,320,68.8,61.6,0,32.536057,300,309,73.3,61.4,0,33.533962,300,218,68.6,61.5,0,53.63115,210,894,65.7,61.2,0,82.92208,880,80.6,78.7,80.8,0,90,89.4,2.2,-1,29.9
