20160819,1600,93,43,38.07980351,87.90625833,265,48.7,44.8,5.6,77.5,73.7,-0.1,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,74.8,55.4,71,15,45.5,54.8,71,0,76,1.8,55.8,1.8125,54.7,0,0,34.5,10.9,0,0,0,74,75.3,60.7,71.5,15,52.6,58.4,61.9,0,75.2,1.01,55.8,1.8125,61.4,0,0,96.5,77.3,16.7,3.6,1,15,15,94,63.1,80.6,100,42.4,0,90.5,1.3,63.74138,63.24138,0,12.2,0,0,1,100,1,72,217,60.3,0,30.140675,200,72,68,0,73.2,58.9,0,9000,274,71.6,56.6,0,35.96794,260,128,68.4,57.5,0,48.49268,125,1033,69.9,57.1,0,26.269833,1000,338,73.8,58.1,0,24.16791,336.90808,618,70.5,57.7,0,43.50442,600,207,68.1,57.8,0,35.064297,200,130,71.4,57.8,0,50.554596,125,342,69.8,58.3,0,34.46045,330,332,69.7,58.7,0,100,650,847,69.4,58.8,0,100,950,512,0,57.6,0,34.45141,500,508,70.1,57.4,0,32.76455,500,184,72.2,61.8,0,47.58604,175,253,69.8,62.3,0,39.69447,245,232,71,62.1,0,41.08613,220,506,74.1,61.8,0,38.931206,501.9,163,73.9,62.2,0,32.94032,160,366,73.9,62,0,32.827736,365.29968,357,72.8,61.9,0,30.483541,335,204,70.3,62.7,0,36.186676,195,387,73.9,62.2,0,31.259554,380,255,68.2,61.8,0,42.541965,245,181,72.8,61.8,0,42.899155,175,266,72.5,61.8,0,45.02567,245,435,72.2,61.6,0,40.394863,420,166,72.7,62.3,0,26.880411,160,761,73.7,61.7,0,52.544422,757.4498,303,73.6,62.4,0,32.121357,300,421,71.2,61.6,0,29.586231,400,204,69.2,62.3,0,36.808693,195,386,71.8,61.6,0,31.05613,380,349,69.1,62.1,0,30.227217,335,179,73,61.4,0,58.0751,175,266,72.4,61.9,0,42.726288,245,364,72.3,61.5,0,37.948967,350,165,73,61.8,0,38.00783,160,856,74.9,61.4,0,68.00785,840,287,74,62.6,0,45.634487,285.2,316,72.1,61.6,0,39.030052,285,203,68.8,62.2,0,42.97661,195,396,73.6,61.9,0,33.589436,380,372,71.4,61.3,0,43.248817,335,180,73.1,61.6,0,55.134743,175,260,72.1,61.6,0,44.760406,245,429,72.5,61.7,0,45.87088,420,164,73.8,61.7,0,31.018007,160,493,73.8,61.5,0,40.913452,487.9501,96,72.8,62.5,0,33.161827,100,353,72.7,62.2,0,39.72383,335,202,70.2,283.8,0,33.167233,195,420,74,61.8,0,38.666187,419.46625,348,71.4,61.7,0,42.97281,335,221,73.9,61.5,0,31.88991,217.18732,253,72.3,61.9,0,40.59189,245,584,74.1,61.3,0,47.952427,589.2832,298,74,61.6,0,42.57572,296.79987,565,74.3,61.4,0,53.841507,570.66675,356,73.9,62.3,0,45.135914,357.26636,161,72.2,62,0,34.739544,150,198,69.8,62.9,0,35.872356,195,390,74.2,61.8,0,34.343555,380,585,69.7,61.2,0,60.86799,575,492,73.6,62,0,40.155376,496.69836,264,72.6,62.2,0,39.934074,250,188,72.6,62.3,0,52.670605,175,260,74,61.9,0,32.89942,255.3333,194,70.1,61.9,0,34.542145,185,318,68.8,61.6,0,32.536057,300,310,73.3,61.4,0,33.533962,300,220,68.6,61.5,0,53.63115,210,890,65.7,61.2,0,81.864586,880,80.6,78.7,80.8,0,90,89.3,-0.1,1.6,29.9
20160819,1605,93.6,42.2,38.22415232,90.84408333,263,48.7,44.9,5.6,77.6,73.9,-0.1,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,74.8,55.3,71,15,44.7,54.8,71,0,76,1.8,55.8,1.8125,54.6,0,0,34.5,10.9,0,0,0,74,75.5,60.9,71.8,15,52.8,58.4,58.2,0,75.4,1.01,55.8,1.8125,61.4,0,0,96.4,77.3,15.5,3.8,1.5,15,15,93.1,63.1,80.6,100,43.6,0,90.5,1.3,63.74138,63.24138,0,12.2,0,0,1,100,1,72,214,60.3,0,30.140675,200,72,68,0,73.2,58.8,0,9000,274,71.6,56.5,0,35.96794,260,128,68.4,57.4,0,48.49268,125,1034,69.9,57,0,26.269833,1000,339,73.9,58.1,0,22.59066,336.90808,616,70.4,57.6,0,43.50442,600,207,68.1,57.7,0,35.064297,200,130,71.5,57.8,0,50.554596,125,340,69.8,58.2,0,34.46045,330,332,69.7,58.6,0,100,650,840,69.4,58.8,0,100,950,512,0,57.5,0,34.45141,500,508,70.1,57.4,0,32.76455,500,183,72.2,61.8,0,47.58604,175,253,69.8,62.3,0,39.69447,245,232,71,62.1,0,41.08613,220,539,74.1,61.8,0,40.103977,531.3,163,73.9,62.2,0,32.94032,160,391,74,62,0,34.681595,395.6,357,72.8,61.9,0,30.483541,335,205,70.3,62.7,0,36.186676,195,385,74,62.3,0,31.259554,380,254,68.1,61.8,0,42.541965,245,182,72.8,61.8,0,42.899155,175,268,72.5,61.9,0,45.02567,245,438,72.4,61.6,0,40.394863,420,162,72.8,62.3,0,26.35621,160,679,73.7,61.8,0,49.98187,686.0496,303,73.6,62.4,0,32.121357,300,419,71.2,61.7,0,29.586231,400,204,69.2,62.3,0,36.808693,195,389,71.8,61.7,0,31.671589,380,342,69.1,62.1,0,29.598743,335,180,73,61.4,0,58.0751,175,267,72.4,62,0,42.726288,245,366,72.4,61.5,0,37.948967,350,165,73,61.8,0,38.00783,160,856,74.9,61.5,0,67.55397,840,287,74,62.6,0,45.634487,285.2,316,72.1,61.6,0,39.030052,285,203,68.8,62.2,0,42.97661,195,393,73.6,61.9,0,33.589436,380,373,71.4,61.4,0,43.248817,335,180,73.1,61.6,0,55.134743,175,258,72.1,61.6,0,44.760406,245,430,72.6,61.7,0,45.87088,420,164,73.8,61.7,0,31.018007,160,491,73.8,61.6,0,40.913452,487.9501,96,72.8,62.5,0,33.161827,100,354,72.7,62.2,0,39.72383,335,202,70.2,284.1,0,33.167233,195,417,74,61.8,0,38.666187,419.46625,347,71.5,61.8,0,42.97281,335,221,74,61.6,0,31.88991,217.18732,252,72.3,62,0,40.59189,245,655,74.2,61.3,0,50.821484,648.08325,298,74,61.7,0,42.57572,296.79987,637,74.4,61.4,0,55.70186,631.2672,353,74,62.4,0,45.135914,357.26636,165,72.2,62,0,34.739544,150,197,69.9,62.9,0,35.872356,195,389,74.2,61.8,0,34.343555,380,585,69.7,61.3,0,60.86799,575,456,73.8,62.1,0,38.722992,453.19815,264,72.5,62.3,0,39.934074,250,189,72.6,62.3,0,52.670605,175,260,74,62,0,32.89942,255.3333,195,70.2,62,0,34.542145,185,320,68.8,61.7,0,32.536057,300,311,73.3,61.4,0,33.533962,300,220,68.6,61.5,0,53.63115,210,891,65.7,61.2,0,81.864586,880,80.6,78.6,80.7,0,90,89.3,1.1,-1.4,29.9
20160819,1610,93.7,42.7,38.49038538,90.84408333,263,48.8,45,5.65,77.7,73.9,-0.2,4.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.3,74.8,55.4,71.5,15,44,54.8,71.5,0,76,1.8,55.8,1.8125,54.4,0,0,34.8,11,0,0,0,74.1,75.6,60.9,72.4,15,53,58.4,61,0,75.5,0.99,55.8,1.8125,61.5,0,0,96.3,78.6,16.7,3.7,0.8,15,15,93.4,63.1,80.6,100,44.9,0,90.5,1.3,63.74138,63.24138,0,12.2,0,0,1,100,1,72,218,60.3,0,30.140675,200,72,68,0,73.2,58.8,0,9000,275,71.6,56.5,0,35.96794,260,128,68.4,57.4,0,48.49268,125,1036,69.9,57.1,0,26.269833,1000,359,74,58,0,28.974167,358.50818,618,70.4,57.6,0,43.50442,600,207,68,57.7,0,35.064297,200,130,71.5,57.8,0,50.554596,125,342,69.8,58.3,0,34.46045,330,333,69.7,58.6,0,100,650,845,69.3,58.8,0,100,950,512,0,57.5,0,34.45141,500,508,70.1,57.4,0,32.76455,500,183,72.4,61.9,0,47.58604,175,252,69.8,62.4,0,39.69447,245,230,71.1,62.2,0,41.08613,220,584,74.2,61.8,0,42.207714,590.09985,163,74,62.3,0,32.94032,160,390,74,62.1,0,34.741783,395.6,357,72.8,62,0,30.483541,335,203,70.3,62.8,0,36.186676,195,395,73.9,62.3,0,31.259554,380,249,68.1,61.9,0,42.541965,245,177,72.9,61.9,0,42.37226,175,266,72.5,62,0,45.02567,245,437,72.5,61.7,0,40.394863,420,161,72.8,62.4,0,26.35621,160,679,73.8,61.9,0,50.16318,686.0496,303,73.6,62.5,0,32.121357,300,420,71.3,61.7,0,29.586231,400,203,69.2,62.4,0,36.808693,195,400,71.8,61.7,0,31.720825,380,335,69.1,62.2,0,29.441626,335,179,73,61.5,0,58.0751,175,264,72.4,62.1,0,42.726288,245,363,72.4,61.6,0,37.948967,350,165,73,61.9,0,38.00783,160,851,74.9,61.6,0,67.55397,840,285,74,62.7,0,45.634487,285.2,315,72.1,61.7,0,39.030052,285,202,68.8,62.3,0,42.97661,195,388,73.6,62,0,33.589436,380,369,71.4,61.5,0,43.248817,335,180,73.2,61.7,0,55.134743,175,257,72.2,61.7,0,44.760406,245,428,72.7,61.8,0,45.87088,420,163,73.8,61.8,0,31.018007,160,487,73.8,61.6,0,40.913452,487.9501,95,72.8,62.6,0,33.161827,100,353,72.7,62.3,0,39.72383,335,201,70.2,283.9,0,33.167233,195,446,74.1,61.9,0,41.182137,457.86646,345,71.5,61.8,0,42.97281,335,220,74,61.7,0,31.88991,217.18732,249,72.3,62,0,40.59189,245,674,74.1,61.4,0,51.76557,677.4831,296,74,61.7,0,42.57572,296.79987,663,74.2,61.5,0,56.632034,661.5668,353,74,62.4,0,45.205322,357.26636,157,72.2,62,0,34.739544,150,196,69.9,63,0,35.872356,195,383,74.2,61.9,0,34.343555,380,583,69.7,61.4,0,60.86799,575,498,74,62.2,0,41.575626,496.6986,258,72.5,62.3,0,39.494568,250,187,72.6,62.3,0,52.670605,175,272,74.1,62.1,0,34.83974,276.3332,194,70.2,62.1,0,34.542145,185,312,68.8,61.8,0,32.091347,300,310,73.3,61.5,0,33.533962,300,218,68.6,61.6,0,53.63115,210,887,65.7,61.3,0,81.864586,880,80.6,78.6,80.7,0,90,89.3,0.2,0,29.9
20160819,1615,94.2,42.2,38.67352312,90.84408333,260,48.9,45.1,5.9,77.9,74.2,-0.2,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.9,7.5,200,74.2,74.8,55.4,71.5,15,43.5,54.8,71.5,0,76,1.8,55.8,1.8125,54.4,0,0,34.8,11,0,0,0,74.1,75.7,61.1,73.3,15,53.4,58.4,60.8,0,75.6,1,55.8,1.8125,61.5,0,0,96.4,79.4,16.6,3.7,1.2,15,15,93.7,63.1,80.6,100,44.6,0,90.5,1.3,63.74138,63.24138,0,12.2,0,0,1,100,1,72,213,60.4,0,30.140675,200,72,68,0,73.1,58.9,0,9000,276,71.5,56.6,0,35.96794,260,129,68.4,57.5,0,48.49268,125,1028,69.9,57.1,0,26.269833,1000,355,73.8,58,0,28.017885,358.50818,618,70.4,57.7,0,43.50442,600,208,68,57.8,0,35.064297,200,130,71.5,57.8,0,50.554596,125,341,69.7,58.3,0,34.46045,330,332,69.7,58.7,0,100,650,847,69.3,58.9,0,100,950,512,0,57.6,0,34.45141,500,508,70,57.5,0,32.76455,500,183,72.3,62,0,47.58604,175,250,69.8,62.5,0,39.69447,245,231,71,62.3,0,41.08613,220,652,74.2,61.9,0,44.54117,648.8999,163,74,62.4,0,32.94032,160,393,74,62.2,0,34.2723,395.6,355,72.8,62.1,0,30.483541,335,204,70.3,62.9,0,36.186676,195,398,74,62.4,0,31.259554,380,249,68.2,62,0,42.541965,245,178,73,62,0,42.37226,175,267,72.6,62.1,0,45.02567,245,437,72.7,61.8,0,40.394863,420,162,72.9,62.5,0,26.35621,160,678,73.9,62,0,50.07857,686.0496,303,73.6,62.6,0,32.121357,300,420,71.2,61.9,0,29.586231,400,204,69.2,62.5,0,36.808693,195,380,71.9,61.8,0,31.65928,380,339,69.1,62.3,0,29.88881,335,180,73,61.6,0,58.0751,175,266,72.4,62.2,0,42.726288,245,364,72.5,61.7,0,37.948967,350,165,73,62,0,38.00783,160,854,74.9,61.7,0,67.55397,840,285,74,62.8,0,45.634487,285.2,316,72.1,61.8,0,39.030052,285,202,68.8,62.4,0,42.97661,195,393,73.6,62.1,0,33.589436,380,372,71.4,61.6,0,43.248817,335,180,73.2,61.8,0,55.134743,175,259,72.1,61.9,0,44.760406,245,427,72.8,61.9,0,45.87088,420,163,73.9,61.9,0,31.018007,160,489,73.8,61.8,0,40.913452,487.9501,95,72.8,62.7,0,33.161827,100,351,72.7,62.4,0,39.72383,335,201,70.2,283.7,0,33.167233,195,544,74.3,61.9,0,44.131454,534.66705,346,71.5,62,0,42.97281,335,218,74,61.8,0,31.88991,217.18732,247,72.3,62.2,0,40.59189,245,707,74,61.5,0,52.954884,706.88324,296,73.9,61.8,0,42.57572,296.79987,700,74.1,61.6,0,57.562214,691.8668,355,74,62.5,0,45.714287,357.26636,157,72.2,62.2,0,34.739544,150,196,69.8,63.1,0,35.872356,195,386,74.2,62,0,34.779976,380,583,69.7,61.5,0,60.86799,575,497,74,62.2,0,41.575626,496.6986,257,72.5,62.4,0,39.494568,250,188,72.6,62.5,0,52.670605,175,323,74.1,62.1,0,37.8239,318.3332,193,70.2,62.2,0,34.542145,185,312,68.8,61.9,0,32.091347,300,312,73.3,61.6,0,33.533962,300,219,68.6,61.8,0,53.63115,210,890,65.8,61.5,0,81.864586,880,80.6,78.8,80.7,0,90,89.3,0,1.2,29.9
20160819,1620,94.3,41.1,38.31921295,90.84408333,261,48.9,45.2,5.65,78.1,74.4,-0.2,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.3,74.8,55.5,71.5,15,43.1,54.8,71.5,0,76,1.85,55.8,1.8125,54.2,0,0,34.7,10.9,0,0,0,74.1,75.6,61.2,73.3,15,53.8,58.4,60.3,0,75.6,0.99,55.8,1.8125,61.4,0,0,96,79,16,4.2,1,15,15,92.8,63.1,80.6,100,44.8,0,90.5,1.3,63.74138,63.24138,0,12.2,0,0,1,100,1,72,219,60.4,0,30.140675,200,72,68,0,73.1,58.9,0,9000,275,71.6,56.6,0,35.96794,260,128,68.4,57.5,0,48.49268,125,1038,69.8,57.2,0,26.269833,1000,356,73.8,58,0,28.46498,358.50818,619,70.4,57.8,0,43.50442,600,208,68,57.8,0,35.064297,200,131,71.5,57.9,0,50.554596,125,342,69.8,58.3,0,34.46045,330,333,69.7,58.7,0,100,650,846,69.3,58.9,0,100,950,513,0,57.6,0,34.45141,500,508,70,57.5,0,32.76455,500,183,72.3,62.1,0,47.58604,175,251,69.9,62.6,0,39.69447,245,231,71.1,62.4,0,41.08613,220,708,74.2,62,0,46.729538,707.6998,163,74,62.5,0,32.94032,160,392,74,62.3,0,34.26026,395.6,358,72.9,62.1,0,30.483541,335,203,70.4,62.9,0,36.186676,195,427,74.1,62.5,0,32.564976,423.73804,253,68.1,62.1,0,42.541965,245,178,73,62.1,0,42.37226,175,267,72.6,62.2,0,45.02567,245,435,72.9,61.9,0,40.394863,420,162,72.9,62.6,0,26.35621,160,681,73.9,62.2,0,49.474194,686.0496,303,73.6,62.7,0,32.121357,300,421,71.3,62,0,29.586231,400,204,69.3,62.6,0,36.808693,195,387,71.9,61.9,0,30.982273,380,340,69.1,62.4,0,30.505198,335,180,73,61.7,0,58.0751,175,268,72.4,62.2,0,42.726288,245,364,72.5,61.8,0,37.948967,350,165,73,62.1,0,38.00783,160,856,74.9,61.8,0,67.55397,840,286,74.1,62.8,0,45.634487,285.2,313,72.1,61.9,0,38.749084,285,202,68.8,62.5,0,42.97661,195,396,73.6,62.2,0,33.589436,380,375,71.4,61.7,0,43.248817,335,179,73.2,62,0,55.134743,175,258,72.2,61.9,0,44.760406,245,429,72.9,62,0,45.87088,420,163,73.9,62,0,31.018007,160,488,73.8,61.8,0,40.913452,487.9501,94,72.8,62.8,0,33.161827,100,352,72.7,62.5,0,39.72383,335,201,70.3,283.8,0,33.167233,195,615,74.3,61.9,0,47.080776,611.46704,346,71.5,62,0,42.97281,335,219,74,61.9,0,31.88991,217.18732,251,72.3,62.3,0,40.59189,245,708,73.9,61.6,0,52.954884,706.88324,296,73.9,61.9,0,42.57572,296.79987,754,74.1,61.7,0,59.0964,752.4668,355,74,62.6,0,45.714287,357.26636,156,72.2,62.2,0,34.739544,150,196,69.9,63.2,0,35.872356,195,391,74.2,62.1,0,34.779976,380,585,69.8,61.6,0,60.86799,575,498,74.1,62.3,0,41.575626,496.6986,257,72.5,62.5,0,39.494568,250,187,72.6,62.5,0,52.670605,175,323,74,62.2,0,37.3818,318.3332,194,70.2,62.3,0,34.542145,185,312,68.8,62,0,32.091347,300,311,73.3,61.7,0,33.533962,300,219,68.6,61.8,0,53.63115,210,890,65.8,61.5,0,81.864586,880,80.6,78.6,80.7,0,89.9,89.3,0.1,0.1,29.9
20160819,1625,94.8,40.4,38.41372476,90.84408333,263,49,45.1,5.6,78.3,74.5,-0.2,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,74.9,55.4,71,15,42.7,54.4,71,0,76,1.8,55.4,1.8125,54.2,0,0,34.6,10.9,0,0,0,74.1,75.5,61.3,73.8,15,54.2,58.2,63.9,0,75.6,0.99,55.4,1.8125,61.5,0,0,96,79.7,17,4.1,1.2,15,15,93.5,63.1,80.6,100,44.6,0,90.5,1.3,63.62069,63.12069,0,12.2,0,0,1,100,1,72,218,60.4,0,30.140675,200,72,68,0,73.1,58.9,0,9000,274,71.6,56.6,0,35.96794,260,128,68.3,57.5,0,48.49268,125,1038,69.9,57.2,0,26.269833,1000,339,73.9,58.2,0,22.118729,336.90808,614,70.4,57.7,0,43.50442,600,207,68,57.8,0,35.064297,200,130,71.6,57.9,0,50.554596,125,340,69.8,58.3,0,34.46045,330,331,69.7,58.7,0,100,650,843,69.3,58.9,0,100,950,511,0,57.6,0,34.45141,500,508,70,57.5,0,32.76455,500,183,72.3,62.2,0,47.58604,175,249,69.9,62.7,0,39.69447,245,231,71.1,62.5,0,41.08613,220,736,74.2,62.1,0,47.90231,737.09985,162,74,62.6,0,32.94032,160,392,74,62.4,0,34.236187,395.6,357,72.9,62.3,0,30.483541,335,203,70.4,63,0,36.186676,195,475,74.1,62.5,0,36.104904,500.53802,249,68.2,62.2,0,42.541965,245,178,73,62.2,0,42.37226,175,268,72.6,62.3,0,45.02567,245,438,73.1,62,0,40.394863,420,161,72.9,62.7,0,26.35621,160,681,73.9,62.2,0,49.474194,686.0496,303,73.6,62.8,0,32.121357,300,419,71.3,62.1,0,29.586231,400,204,69.3,62.7,0,36.808693,195,402,72,62,0,30.711472,380,344,69.1,62.5,0,30.505198,335,179,73,61.8,0,58.0751,175,266,72.4,62.3,0,42.726288,245,364,72.6,61.9,0,37.948967,350,165,73.1,62.2,0,38.00783,160,855,74.9,61.9,0,67.55397,840,312,74,62.9,0,47.63813,312.79987,315,72.1,62,0,38.749084,285,202,68.8,62.6,0,42.97661,195,393,73.6,62.3,0,33.589436,380,372,71.4,61.8,0,43.248817,335,179,73.2,62,0,55.134743,175,258,72.2,62,0,44.760406,245,430,73,62.1,0,45.87088,420,164,73.9,62.1,0,31.018007,160,487,73.8,61.9,0,40.913452,487.9501,96,72.8,62.9,0,33.161827,100,352,72.7,62.6,0,39.72383,335,201,70.3,283.8,0,33.167233,195,654,74.3,61.9,0,47.694717,649.8668,347,71.6,62.1,0,42.97281,335,219,74,62,0,31.88991,217.18732,251,72.3,62.3,0,40.59189,245,708,73.9,61.7,0,52.954884,706.88324,296,73.9,62,0,42.57572,296.79987,784,74.1,61.8,0,60.026573,782.76697,355,74,62.7,0,45.714287,357.26636,160,72.1,62.3,0,34.739544,150,197,69.9,63.3,0,35.872356,195,395,74.2,62.2,0,34.779976,380,584,69.8,61.7,0,60.86799,575,541,74.1,62.4,0,43.42073,540.19836,257,72.5,62.6,0,39.494568,250,188,72.6,62.6,0,52.670605,175,322,74,62.2,0,37.3818,318.3332,194,70.2,62.4,0,34.542145,185,312,68.8,62.1,0,32.091347,300,312,73.3,61.8,0,33.533962,300,219,68.6,61.9,0,53.63115,210,891,65.8,61.6,0,81.864586,880,80.6,78.6,80.7,0,89.9,89.3,0.2,-0.2,29.9
20160819,1630,94.8,40.4,38.41372476,90.84408333,262,49.4,45.3,5.6,78.2,74.1,-0.1,4.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,74.8,55.7,71.5,15,43.3,54.4,71.5,0,76,1.8,55.4,1.8125,54.1,0,0,34.7,11,0,0,0,74.1,75.7,60.6,74.2,15,54.5,58.2,63.9,0,75.6,0.99,55.4,1.8125,61.4,0,0,95.4,80.1,17,3.7,1.8,15,15,93.5,63.1,80.6,100,45.8,0,90.5,1.3,63.62069,63.12069,0,12.3,0,0,1,100,1,72,216,60.5,0,30.140675,200,72,68,0,73.1,59,0,9000,275,71.6,56.7,0,35.96794,260,128,68.3,57.6,0,48.49268,125,1026,69.9,57.2,0,26.269833,1000,354,73.9,58.2,0,27.943367,358.50827,620,70.3,57.8,0,43.50442,600,208,68,57.9,0,35.064297,200,131,71.6,57.9,0,50.554596,125,341,69.7,58.4,0,34.46045,330,333,69.6,58.8,0,100,650,844,69.3,59,0,100,950,512,0,57.7,0,34.45141,500,508,70,57.6,0,32.76455,500,183,72.3,61.9,0,47.58604,175,248,69.9,62.4,0,39.69447,245,230,71.1,62.1,0,41.08613,220,792,74.1,61.6,0,50.646835,795.89984,162,74,62.4,0,32.94032,160,391,74.1,62.1,0,34.729748,395.6,355,72.9,62,0,30.483541,335,203,70.4,62.8,0,36.186676,195,504,74,62.1,0,36.104904,500.53802,251,68.2,61.8,0,42.541965,245,178,73,61.8,0,42.37226,175,267,72.6,61.9,0,45.02567,245,437,73.3,61.6,0,40.394863,420,162,73,62.5,0,26.35621,160,679,73.9,61.9,0,50.03022,686.0496,303,73.7,62.7,0,32.121357,300,420,71.4,61.8,0,29.586231,400,204,69.3,62.5,0,36.808693,195,390,72,61.7,0,30.871492,380,341,69.1,62.2,0,30.505198,335,180,73,61.3,0,58.0751,175,265,72.4,62,0,42.726288,245,364,72.7,61.5,0,37.948967,350,165,73.2,61.9,0,38.00783,160,852,74.9,61.5,0,67.55397,840,313,73.9,62.7,0,47.63813,312.79987,315,72.1,61.8,0,38.749084,285,202,68.9,62.3,0,42.97661,195,393,73.6,62.1,0,33.589436,380,370,71.5,61.4,0,43.248817,335,180,73.3,61.7,0,55.134743,175,259,72.2,61.6,0,44.760406,245,426,73.1,61.8,0,45.87088,420,164,73.9,61.8,0,31.018007,160,488,73.8,61.7,0,40.913452,487.9501,96,72.8,62.7,0,33.161827,100,352,72.7,62.4,0,39.72383,335,202,70.3,283.9,0,33.167233,195,718,74.2,61.5,0,50.31901,726.66626,346,71.6,61.8,0,42.97281,335,218,74,61.6,0,31.88991,217.18732,251,72.3,62,0,40.59189,245,665,73.8,61.2,0,50.576263,667.6832,296,73.8,61.6,0,42.57572,296.79987,782,74,61.4,0,60.026573,782.76697,389,74,62.4,0,47.842686,384.86646,160,72.2,62.1,0,34.739544,150,197,69.9,63,0,35.872356,195,395,74.2,61.9,0,34.779976,380,587,69.8,61.2,0,60.86799,575,543,74,62.2,0,43.42073,540.19836,258,72.6,62.4,0,39.494568,250,188,72.6,62.5,0,52.670605,175,321,73.9,62,0,37.3818,318.3332,193,70.3,62.1,0,34.542145,185,315,68.8,61.7,0,32.091347,300,311,73.4,61.5,0,33.533962,300,220,68.6,61.6,0,53.63115,210,889,65.9,61.1,0,81.864586,880,80.6,78.7,80.7,0,89.9,89.3,0.1,0.1,29.9
20160819,1635,94.7,41.6,38.81449588,90.84408333,259,49.2,45.2,5.6,78.4,74.4,-0.2,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.2,74.9,55.6,71,15,43.6,54.4,71,0,76,1.8,55.4,1.8125,54.1,0,0,34.6,10.9,0,0,0,74.1,75.5,60.6,74.6,15,54.7,58.2,63.9,0,75.5,0.98,55.4,1.8125,61.4,0,0,96,81,17,4,1.3,15,15,93.7,63.1,80.6,100,44.3,0,90.5,1.3,63.62069,63.12069,0,12.3,0,0,1,100,1,72,216,60.5,0,30.140675,200,72,68,0,73,59,0,9000,272,71.5,56.7,0,35.96794,260,127,68.3,57.6,0,48.49268,125,1028,70,57.3,0,26.269833,1000,366,73.8,58.1,0,28.030304,358.50827,615,70.2,57.8,0,43.50442,600,206,67.9,57.9,0,35.064297,200,130,71.6,58,0,50.554596,125,339,69.7,58.4,0,34.46045,330,330,69.7,58.8,0,100,650,842,69.3,59,0,100,950,511,0,57.7,0,34.45141,500,508,70,57.6,0,32.76455,500,182,72.3,61.7,0,47.58604,175,246,69.9,62.2,0,39.69447,245,229,71.1,62,0,41.08613,220,822,74.1,61.5,0,52.907745,840,162,74,62.2,0,32.94032,160,462,74.1,61.9,0,37.05309,456.19983,353,72.9,61.8,0,30.483541,335,202,70.4,62.7,0,36.186676,195,503,73.8,61.9,0,36.104904,500.53802,251,68.2,61.7,0,42.541965,245,177,73,61.6,0,42.37226,175,267,72.6,61.8,0,45.02567,245,436,73.4,61.5,0,40.394863,420,161,73,62.3,0,26.35621,160,676,73.9,61.7,0,50.368668,686.0496,303,73.7,62.5,0,32.121357,300,419,71.4,61.7,0,29.586231,400,204,69.3,62.3,0,36.808693,195,389,72,61.5,0,31.19153,380,343,69.1,62,0,30.505198,335,179,73,61.2,0,58.0751,175,264,72.4,61.8,0,42.726288,245,363,72.7,61.3,0,37.948967,350,165,73.3,61.7,0,38.00783,160,849,74.9,61.4,0,67.55397,840,310,73.9,62.5,0,47.63813,312.79987,313,72.1,61.6,0,38.749084,285,201,68.8,62.2,0,42.97661,195,389,73.6,61.9,0,33.589436,380,372,71.5,61.3,0,43.248817,335,179,73.3,61.5,0,55.134743,175,257,72.2,61.4,0,44.760406,245,428,73.2,61.6,0,45.87088,420,163,74,61.6,0,31.018007,160,487,73.8,61.5,0,40.913452,487.9501,97,72.8,62.6,0,33.161827,100,353,72.7,62.2,0,39.72383,335,200,70.3,283.9,0,33.167233,195,771,74,61.3,0,51.799686,765.06647,344,71.6,61.6,0,42.97281,335,216,74,61.4,0,31.88991,217.18732,251,72.3,61.8,0,40.59189,245,667,73.9,61.1,0,50.576263,667.6832,295,73.8,61.5,0,42.57572,296.79987,780,74,61.2,0,60.026573,782.76697,388,73.9,62.2,0,47.831116,384.86646,155,72.2,61.9,0,34.739544,150,197,69.9,62.9,0,35.872356,195,390,74.2,61.7,0,34.779976,380,583,69.8,61.1,0,60.86799,575,542,74,62,0,43.42073,540.19836,257,72.6,62.2,0,39.494568,250,187,72.7,62.3,0,52.670605,175,320,73.8,61.8,0,37.3818,318.3332,194,70.2,61.9,0,34.542145,185,310,68.8,61.6,0,32.091347,300,309,73.4,61.3,0,32.907505,300,219,68.6,61.4,0,53.63115,210,891,65.8,61,0,81.864586,880,80.6,78.6,80.7,0,89.9,89.3,0.2,-0.1,29.9
20160819,1640,94.5,42.2,38.9001856,90.84408333,263,49.2,45.1,5.65,78.4,74.4,-0.2,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.2,74.9,55.6,71,15,43.9,54.4,71,0,76,1.8,55.4,1.8125,53.9,0,0,34.5,10.9,0,0,0,74.1,75.7,60.6,74.8,15,54.9,58.2,63.4,0,75.6,0.99,55.4,1.8125,61.3,0,0,96,80.8,16.9,3.7,1,15,15,93.3,63.1,80.6,100,46.1,0,90.5,1.3,63.62069,63.12069,0,12.3,0,0,1,100,1,72,219,60.5,0,30.140675,200,72,68,0,73,58.9,0,9000,275,71.5,56.7,0,35.96794,260,128,68.3,57.6,0,48.49268,125,1026,70.1,57.3,0,26.269833,1000,348,73.7,58.1,0,25.335321,336.90808,618,70.2,57.8,0,43.50442,600,208,67.9,57.9,0,35.064297,200,130,71.6,58,0,50.554596,125,342,69.7,58.4,0,34.46045,330,334,69.7,58.8,0,100,650,847,69.2,58.9,0,100,950,513,0,57.7,0,34.45141,500,509,70,57.6,0,32.76455,500,183,72.3,61.7,0,47.58604,175,248,69.9,62.1,0,40.021824,245,230,71.1,61.9,0,41.08613,220,844,74,61.5,0,52.907745,840,162,74,62.1,0,32.94032,160,455,74,61.8,0,36.716022,456.19983,353,72.9,61.7,0,30.483541,335,203,70.4,62.6,0,36.186676,195,506,73.8,61.9,0,36.104904,500.53802,249,68.2,61.6,0,42.541965,245,179,73,61.7,0,42.37226,175,267,72.5,61.7,0,45.02567,245,437,73.5,61.5,0,40.394863,420,161,73.1,62.3,0,26.35621,160,676,73.9,61.7,0,50.235706,686.0496,303,73.7,62.4,0,32.121357,300,419,71.4,61.6,0,29.586231,400,205,69.3,62.2,0,36.808693,195,399,72,61.5,0,31.228458,380,350,69.1,62,0,30.045927,335,178,73,61.2,0,58.0751,175,266,72.4,61.8,0,42.726288,245,365,72.8,61.3,0,37.948967,350,165,73.3,61.7,0,38.00783,160,856,74.9,61.3,0,67.55397,840,312,73.9,62.4,0,47.63813,312.79987,314,72.1,61.5,0,38.749084,285,202,68.8,62.1,0,42.97661,195,394,73.6,61.8,0,33.589436,380,371,71.6,61.2,0,43.248817,335,181,73.3,61.4,0,55.134743,175,259,72.2,61.4,0,44.760406,245,429,73.3,61.6,0,45.87088,420,164,74,61.6,0,31.018007,160,408,73.7,61.4,0,38.19228,408.1499,96,72.8,62.5,0,33.161827,100,352,72.6,62.1,0,39.72383,335,203,70.3,283.7,0,33.167233,195,772,73.9,61.3,0,51.679306,765.06647,346,71.5,61.6,0,42.97281,335,219,74,61.4,0,31.88991,217.18732,252,72.3,61.7,0,40.59189,245,667,73.9,61,0,50.576263,667.6832,298,73.8,61.4,0,42.57572,296.79987,726,73.6,61.2,0,57.91254,722.16693,386,73.9,62.1,0,47.16021,384.86646,164,72.2,61.8,0,34.739544,150,198,70,62.8,0,35.872356,195,392,74.2,61.7,0,34.779976,380,588,69.8,61.1,0,60.86799,575,543,74,61.9,0,43.42073,540.19836,258,72.6,62.1,0,39.494568,250,188,72.7,62.2,0,52.670605,175,322,73.7,61.7,0,37.3818,318.3332,194,70.2,61.8,0,34.542145,185,312,68.8,61.5,0,32.091347,300,311,73.4,61.2,0,32.907505,300,221,68.6,61.3,0,53.63115,210,892,65.9,61,0,81.864586,880,80.5,78.6,80.7,0,89.9,89.3,0.2,-1.5,29.9
20160819,1645,94.4,41.6,38.58926089,90.84408333,263,49.3,45.2,5.7,78.6,74.7,-0.1,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.2,74.9,55.6,71.5,15,44.2,54.4,71.5,0,76.1,1.85,55.4,1.8125,54,0,0,34.7,11,0,0,0,74.1,75.7,60.7,73.8,15,55.1,58.2,61.2,0,75.6,1,55.4,1.8125,61.2,0,0,96,80.1,16.2,3.6,1.6,15,15,93.2,63.1,80.6,100,46,0,90.5,1.3,63.62069,63.12069,0,12.2,0,0,1,100,1,72,217,60.5,0,30.140675,200,72,68,0,73,58.9,0,9000,276,71.5,56.7,0,35.96794,260,129,68.3,57.5,0,48.49268,125,1042,70.2,57.2,0,26.269833,1000,331,73.9,58.3,0,22.739693,336.90808,620,70.3,57.8,0,43.50442,600,209,67.9,57.9,0,35.064297,200,131,71.6,57.9,0,50.554596,125,342,69.7,58.4,0,34.46045,330,334,69.7,58.8,0,100,650,848,69.2,58.9,0,100,950,512,0,57.7,0,34.45141,500,508,70.1,57.5,0,32.76455,500,183,72.3,61.6,0,47.58604,175,249,69.8,62.1,0,40.470417,245,230,71.1,61.9,0,41.08613,220,845,74,61.4,0,52.907745,840,162,73.9,62,0,32.94032,160,455,73.9,61.7,0,36.716022,456.19983,353,72.9,61.7,0,30.483541,335,202,70.3,62.5,0,36.186676,195,422,73.7,61.9,0,30.94202,423.73785,253,68.2,61.5,0,42.541965,245,178,73,61.6,0,42.37226,175,268,72.6,61.7,0,45.02567,245,438,73.7,61.4,0,40.394863,420,161,73.1,62.2,0,26.35621,160,678,73.9,61.6,0,50.04231,686.0496,303,73.6,62.4,0,32.121357,300,421,71.4,61.5,0,29.586231,400,204,69.3,62.2,0,36.808693,195,375,71.9,61.4,0,31.413095,380,347,69.1,61.9,0,30.045927,335,179,73,61.1,0,58.0751,175,266,72.4,61.7,0,42.726288,245,364,72.9,61.3,0,37.948967,350,165,73.4,61.6,0,38.00783,160,853,74.9,61.3,0,67.55397,840,313,73.8,62.4,0,47.63813,312.79987,314,72.1,61.5,0,38.749084,285,202,68.9,62.1,0,42.97661,195,392,73.6,61.8,0,33.589436,380,367,71.6,61.2,0,43.248817,335,180,73.2,61.4,0,55.134743,175,260,72.2,61.4,0,44.760406,245,430,73.4,61.5,0,45.87088,420,164,74,61.5,0,31.018007,160,363,73.8,61.5,0,34.79981,368.2499,95,72.8,62.5,0,33.161827,100,352,72.7,62.1,0,39.72383,335,202,70.3,284,0,33.167233,195,771,73.8,61.2,0,51.70338,765.06647,346,71.5,61.5,0,42.97281,335,221,74,61.3,0,31.88991,217.18732,252,72.3,61.7,0,40.59189,245,670,73.9,61,0,50.576263,667.6832,249,73.7,61.4,0,39.16523,251.19977,659,73.3,61.1,0,56.040108,661.5674,385,73.9,62.1,0,47.16021,384.86646,162,72.2,61.8,0,34.739544,150,198,70,62.8,0,35.872356,195,393,74.2,61.6,0,34.779976,380,589,69.8,61,0,60.86799,575,542,74,61.9,0,43.42073,540.19836,258,72.6,62.1,0,39.494568,250,188,72.7,62.2,0,52.670605,175,280,73.7,61.7,0,34.25028,276.33307,193,70.2,61.8,0,34.542145,185,310,68.8,61.5,0,32.091347,300,310,73.4,61.2,0,32.907505,300,220,68.6,61.3,0,53.63115,210,891,65.9,61,0,81.85243,880,80.5,78.6,80.7,0,89.9,89.3,2.2,-0.2,29.9
20160819,1650,94.3,41.5,38.4754128,90.84408333,263,49.2,45.2,5.85,78.4,74.4,-0.2,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,74.2,74.9,55.6,71,15,44.5,54.4,71,0,76.1,1.85,55.4,1.8125,53.9,0,0,34.5,10.9,0,0,0,74.2,75.8,60.3,73.3,15,55.1,58.2,60.6,0,75.7,1,55.4,1.8125,61.1,0,0,96.1,79,16.2,3.5,1.3,15,15,92.9,63.1,80.6,100,47,0,92.5,1.3,63.62069,63.12069,0,12.2,0,0,1,100,1,72,217,60.5,0,30.140675,200,72,68,0,72.9,58.9,0,9000,276,71.5,56.7,0,35.96794,260,128,68.3,57.6,0,48.49268,125,1055,70.3,57.3,0,26.269833,1000,337,74.1,58.3,0,26.962244,358.50818,618,70.2,57.8,0,43.50442,600,207,67.9,57.9,0,35.064297,200,131,71.6,58,0,50.554596,125,342,69.7,58.4,0,34.46045,330,334,69.6,58.8,0,100,650,847,69.2,59,0,100,950,512,0,57.7,0,34.45141,500,509,70,57.6,0,32.76455,500,182,72.3,61.5,0,47.58604,175,249,69.8,62,0,40.470417,245,230,71.1,61.8,0,41.08613,220,843,74,61.3,0,52.907745,840,162,73.9,61.9,0,32.94032,160,457,73.9,61.6,0,36.716022,456.19983,354,72.9,61.6,0,30.483541,335,203,70.4,62.5,0,36.186676,195,387,73.8,61.9,0,29.789486,380,253,68.2,61.5,0,42.541965,245,178,73,61.5,0,42.37226,175,268,72.6,61.6,0,45.02567,245,436,73.8,61.3,0,40.394863,420,162,73.1,62.1,0,26.35621,160,678,73.9,61.5,0,50.16318,686.0496,303,73.6,62.3,0,32.121357,300,421,71.4,61.5,0,29.586231,400,204,69.3,62.1,0,36.808693,195,392,71.9,61.3,0,31.302315,380,348,69.1,61.8,0,29.429537,335,179,73,61,0,58.0751,175,267,72.4,61.6,0,42.726288,245,364,72.9,61.2,0,37.948967,350,165,73.4,61.5,0,38.00783,160,848,74.8,61.2,0,67.55397,840,312,73.8,62.3,0,47.63813,312.79987,312,72,61.4,0,38.749084,285,202,68.8,62,0,42.97661,195,390,73.6,61.7,0,33.589436,380,372,71.6,61.1,0,43.248817,335,181,73.3,61.3,0,55.134743,175,258,72.2,61.3,0,44.760406,245,429,73.4,61.4,0,45.87088,420,164,74.1,61.4,0,31.018007,160,363,73.9,61.4,0,34.79981,368.2499,97,72.8,62.4,0,33.161827,100,351,72.7,62,0,39.72383,335,203,70.3,283.8,0,33.167233,195,690,73.6,61.2,0,48.116047,688.2665,348,71.6,61.4,0,42.97281,335,220,74,61.2,0,31.88991,217.18732,249,72.3,61.6,0,40.59189,245,696,74,60.9,0,52.29279,697.0834,202,73.7,61.4,0,35.3115,205.59976,599,73.2,61.1,0,54.54216,600.9668,387,73.9,62,0,47.16021,384.86646,166,72.2,61.7,0,34.739544,150,198,69.9,62.7,0,35.872356,195,389,74.2,61.5,0,34.779976,380,591,69.8,60.9,0,60.86799,575,543,74,61.8,0,43.42073,540.19836,258,72.6,62,0,39.494568,250,188,72.7,62.1,0,52.670605,175,281,73.8,61.7,0,34.25028,276.33307,194,70.2,61.7,0,34.542145,185,316,68.8,61.4,0,32.091347,300,311,73.4,61.1,0,32.907505,300,220,68.6,61.2,0,53.63115,210,888,65.8,60.8,0,81.85243,880,80.5,78.6,80.6,0,89.9,89.3,0,-0.1,29.9
20160819,1655,94.2,41.1,38.25055779,90.84408333,266,49.4,45.3,5.6,78.7,74.7,-0.1,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.2,74.9,55.7,71,15,44.9,54.4,71,0,76.1,1.8,55.4,1.8125,53.9,0,0,34.6,10.9,0,0,0,74.2,75.6,60.2,73.1,15,55.2,58.2,61.6,0,75.6,1,55.4,1.8125,60.9,0,0,95.9,79.4,16.4,4.1,1,15,15,93.7,63.1,80.6,100,45.7,0,92.5,1.3,63.62069,63.12069,0,12.2,0,0,1,100,1,72,218,60.5,0,30.140675,200,72,68,0,72.9,59,0,9000,275,71.5,56.8,0,35.96794,260,128,68.4,57.6,0,48.49268,125,1023,70.3,57.3,0,26.269833,1000,360,73.9,58.1,0,28.700945,358.50818,617,70.2,57.8,0,43.50442,600,207,67.9,57.9,0,35.064297,200,130,71.6,58,0,50.554596,125,341,69.6,58.4,0,34.46045,330,333,69.6,58.8,0,100,650,845,69.2,59,0,100,950,512,0,57.7,0,34.45141,500,508,70,57.6,0,32.76455,500,183,72.3,61.3,0,47.58604,175,246,69.8,61.8,0,40.470417,245,229,71.1,61.6,0,41.08613,220,844,74,61,0,52.907745,840,162,73.9,61.8,0,32.94032,160,456,73.9,61.5,0,36.716022,456.19983,353,72.9,61.4,0,30.483541,335,203,70.4,62.3,0,36.186676,195,387,73.8,61.8,0,29.789486,380,252,68.1,61.3,0,42.541965,245,177,73,61.2,0,42.37226,175,266,72.6,61.3,0,45.02567,245,436,73.9,61.1,0,40.394863,420,162,73.1,61.9,0,26.35621,160,678,73.8,61.3,0,50.102745,686.0496,303,73.7,62.1,0,32.121357,300,419,71.4,61.3,0,29.586231,400,203,69.3,62,0,36.808693,195,382,71.9,61.1,0,31.425407,380,342,69.1,61.6,0,29.429537,335,179,73,60.8,0,58.0751,175,264,72.4,61.4,0,42.726288,245,364,72.9,60.9,0,37.948967,350,165,73.4,61.3,0,38.00783,160,854,74.9,61,0,67.55397,840,311,73.8,62.1,0,47.63813,312.79987,315,72,61.2,0,38.749084,285,201,68.8,61.8,0,42.97661,195,392,73.6,61.6,0,33.589436,380,370,71.5,60.8,0,43.248817,335,180,73.2,61.1,0,55.134743,175,259,72.2,61,0,44.760406,245,428,73.5,61.2,0,45.87088,420,206,74.1,61.2,0,34.16636,205.59988,363,73.9,61.2,0,34.79981,368.2499,96,72.8,62.3,0,33.161827,100,350,72.6,61.8,0,39.72383,335,201,70.3,283.7,0,33.167233,195,593,73.6,61,0,45.720474,611.46643,347,71.6,61.2,0,42.97281,335,220,74,61,0,31.88991,217.18732,248,72.3,61.4,0,40.59189,245,730,74.1,60.6,0,53.64149,726.4833,206,73.8,61.3,0,36.53041,205.59976,551,73.1,60.9,0,53.080452,540.36694,386,73.8,61.8,0,47.16021,384.86646,164,72.2,61.6,0,34.739544,150,198,70,62.5,0,35.872356,195,396,74.2,61.3,0,34.779976,380,588,69.7,60.7,0,60.86799,575,542,74,61.7,0,43.42073,540.19836,258,72.5,61.9,0,39.494568,250,187,72.7,62,0,52.670605,175,280,73.8,61.5,0,34.25028,276.33307,194,70.2,61.5,0,34.542145,185,313,68.8,61.2,0,32.091347,300,309,73.4,60.9,0,32.907505,300,220,68.5,61,0,53.63115,210,890,65.8,60.6,0,81.85243,880,80.5,78.6,80.6,0,89.9,89.3,0.1,-0.1,29.89
20160819,1700,93.8,41.7,38.18649788,90.84408333,267,49.4,45.3,5.6,78.4,74.4,-0.1,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,74.9,55.7,71.5,15,45.4,54.4,71.5,0,76.1,1.8,55.4,1.8125,53.8,0,0,34.9,11,0,0,0,74.1,75.7,59.9,72.7,15,55,58.2,62.1,0,75.6,0.99,55.4,1.8125,60.8,0,0,96.1,78.9,16.7,3.6,0.7,15,15,93.5,63.1,80.6,100,46,0,92.5,1.3,63.62069,63.12069,0,12.2,0,0,1,100,1,72,217,60.6,0,30.140675,200,72,68,0,72.9,59,0,9000,275,71.5,56.9,0,35.96794,260,128,68.3,57.7,0,48.49268,125,1040,70.4,57.3,0,26.269833,1000,352,73.8,58.2,0,28.452557,358.50818,618,70.2,57.9,0,43.50442,600,208,67.9,58,0,35.064297,200,130,71.6,58.1,0,50.554596,125,341,69.6,58.5,0,34.46045,330,332,69.6,58.9,0,100,650,847,69.2,59,0,100,950,512,0,57.8,0,34.45141,500,508,70,57.7,0,32.76455,500,182,72.3,61.1,0,47.58604,175,249,69.8,61.6,0,40.470417,245,229,71.1,61.4,0,41.08613,220,844,74,60.9,0,52.907745,840,162,73.9,61.6,0,32.94032,160,429,73.8,61.3,0,36.30673,425.9003,352,72.9,61.2,0,30.483541,335,203,70.4,62.2,0,36.186676,195,389,73.8,61.6,0,30.224627,380,253,68.1,61.1,0,42.541965,245,178,73,61.1,0,42.37226,175,267,72.5,61.2,0,45.02567,245,437,74.1,60.9,0,40.394863,420,161,73.1,61.8,0,26.35621,160,680,73.8,61.2,0,49.98187,686.0496,303,73.7,62,0,32.121357,300,419,71.4,61.1,0,29.586231,400,202,69.3,61.8,0,36.808693,195,397,71.8,61,0,31.585424,380,346,69.1,61.5,0,29.88881,335,180,73,60.6,0,58.0751,175,266,72.4,61.3,0,42.726288,245,364,73,60.8,0,37.948967,350,165,73.5,61.2,0,38.00783,160,852,74.9,60.8,0,67.55397,840,255,73.7,62.1,0,42.125076,257.6,313,71.9,61.1,0,38.749084,285,203,68.8,61.6,0,42.97661,195,395,73.6,61.3,0,33.589436,380,371,71.5,60.7,0,43.248817,335,179,73.2,60.9,0,55.134743,175,258,72.2,60.9,0,44.760406,245,429,73.5,61.1,0,45.87088,420,229,74,60.9,0,35.856915,228.39989,363,73.9,61,0,34.79981,368.2499,94,72.8,62.1,0,33.161827,100,352,72.6,61.7,0,39.72383,335,202,70.3,283.9,0,33.167233,195,565,73.6,60.9,0,43.84254,573.06647,346,71.6,61.1,0,42.97281,335,221,74,60.9,0,31.88991,217.18732,252,72.3,61.2,0,40.59189,245,784,74.1,60.4,0,55.603237,785.2832,186,73.7,61.2,0,33.501602,182.79977,344,73,60.8,0,46.702103,335,387,73.8,61.7,0,47.16021,384.86646,158,72.2,61.4,0,34.739544,150,198,69.9,62.4,0,35.872356,195,397,74.2,61.1,0,34.779976,380,587,69.7,60.5,0,60.86799,575,543,74,61.5,0,43.42073,540.19836,256,72.5,61.7,0,39.494568,250,187,72.7,61.8,0,52.670605,175,279,73.8,61.4,0,34.25028,276.33307,194,70.2,61.4,0,34.542145,185,313,68.8,61,0,32.091347,300,308,73.3,60.8,0,32.907505,300,218,68.5,60.8,0,53.63115,210,885,65.8,60.4,0,81.85243,880,80.5,78.6,80.6,0,89.9,89.3,0.2,0,29.89
20160819,1705,93.5,41.1,37.73636781,88.39735833,262,49.4,45.3,5.6,78.2,74.1,-0.1,4.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,74.9,55.7,71,15,45.9,54.4,71,0,76.1,1.8,55.4,1.8125,53.7,0,0,34.5,10.9,0,0,0,74.2,75.6,59.9,72.4,15,55,58.2,59.7,0,75.6,1.02,55.4,1.8125,60.6,0,0,96.1,78.5,15.9,3.9,1.4,15,15,92.9,63.1,80.6,100,44.7,0,90.5,1.3,63.62069,63.12069,0,12.2,0,0,1,100,1,72,214,60.6,0,29.847094,200,72,68,0,72.9,59,0,9000,273,71.5,56.9,0,35.96794,260,128,68.3,57.7,0,48.49268,125,1024,70.4,57.3,0,26.269833,1000,348,73.8,58.3,0,23.82017,336.90808,613,70.2,57.9,0,43.50442,600,207,67.9,58,0,35.064297,200,130,71.5,58,0,50.554596,125,341,69.6,58.5,0,34.46045,330,331,69.6,58.9,0,100,650,842,69.2,59.1,0,100,950,511,0,57.8,0,34.45141,500,508,70,57.7,0,32.76455,500,182,72.3,61.1,0,47.58604,175,247,69.8,61.5,0,40.470417,245,230,71,61.3,0,41.08613,220,843,73.7,60.8,0,52.907745,810.59973,162,73.8,61.5,0,32.94032,160,428,73.8,61.2,0,36.282654,425.9003,355,72.8,61.1,0,30.483541,335,203,70.4,62.1,0,36.186676,195,389,73.8,61.5,0,30.224627,380,253,68.1,61.1,0,42.541965,245,178,73,61,0,42.37226,175,267,72.5,61.1,0,45.02567,245,435,73.9,60.8,0,40.394863,420,162,73,61.6,0,26.35621,160,663,73.7,61.1,0,49.48628,650.3496,303,73.7,61.8,0,32.121357,300,419,71.4,61,0,29.586231,400,203,69.3,61.7,0,36.808693,195,375,71.8,60.9,0,31.6839,380,343,69.1,61.4,0,30.348078,335,181,73,60.5,0,58.0751,175,267,72.4,61.2,0,42.726288,245,366,73,60.7,0,37.948967,350,165,73.4,61.1,0,38.00783,160,858,74.9,60.7,0,67.55397,840,232,73.7,62.1,0,41.092896,230,315,71.9,60.9,0,38.749084,285,204,68.8,61.5,0,42.97661,195,386,73.6,61.2,0,34.033615,380,374,71.5,60.6,0,43.248817,335,180,73.2,60.8,0,55.134743,175,259,72.2,60.8,0,44.760406,245,428,73.5,61,0,45.87088,420,230,74,60.8,0,35.856915,228.39989,363,73.9,60.9,0,34.79981,368.2499,96,72.7,62,0,33.161827,100,353,72.6,61.6,0,39.72383,335,202,70.3,283.5,0,33.167233,195,490,73.5,60.8,0,42.55447,496.26645,347,71.6,60.9,0,42.97281,335,219,74,60.8,0,31.88991,217.18732,253,72.3,61.1,0,40.59189,245,812,74,60.3,0,56.633152,814.6832,163,73.7,61.2,0,32.221127,160,352,73,60.7,0,47.064507,335,387,73.8,61.6,0,47.16021,384.86646,167,72.2,61.3,0,34.739544,150,199,69.9,62.3,0,35.872356,195,387,74.2,61.1,0,34.779976,380,585,69.7,60.4,0,60.86799,575,542,74,61.4,0,43.42073,540.19836,257,72.5,61.6,0,39.494568,250,188,72.6,61.6,0,52.670605,175,280,73.8,61.3,0,34.25028,276.33307,193,70.1,61.3,0,34.542145,185,314,68.8,60.9,0,32.091347,300,308,73.3,60.6,0,32.907505,300,220,68.4,60.8,0,53.63115,210,888,65.7,60.3,0,81.85243,880,80.5,78.7,80.6,0,89.9,89.3,0.1,0,29.89
20160819,1710,93.2,41.8,37.7819418,88.39735833,264,49.3,45.2,5.6,77.9,73.9,-0.2,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.2,74.9,55.6,71,15,46.2,54.4,71,0,76.1,1.85,55.4,1.8125,53.7,0,0,34.6,10.9,0,0,0,74.1,75.5,59.8,71.5,15,54.7,58.2,60.2,0,75.6,1.01,55.4,1.8125,60.5,0,0,96.1,77.2,16.2,4.1,1.1,15,15,93.3,63.1,80.6,100,42.5,0,90.5,1.3,63.62069,63.12069,0,12.2,0,0,1,100,1,72,214,60.5,0,29.847094,200,72,68,0,72.9,59,0,9000,276,71.4,56.7,0,35.96794,260,128,68.3,57.6,0,48.49268,125,1043,70.4,57.3,0,26.269833,1000,336,73.9,58.3,0,23.658718,336.90808,618,70.2,57.9,0,43.50442,600,208,67.9,57.9,0,35.064297,200,131,71.5,58,0,50.554596,125,342,69.6,58.4,0,34.46045,330,334,69.6,58.8,0,100,650,846,69.2,59,0,100,950,513,0,57.7,0,34.45141,500,508,70,57.6,0,32.76455,500,182,72.2,60.9,0,47.58604,175,249,69.8,61.4,0,40.470417,245,229,71,61.2,0,41.08613,220,816,73.8,60.7,0,51.565712,810.59973,162,73.8,61.4,0,32.94032,160,397,73.7,61.1,0,33.959312,395.5997,353,72.8,61,0,30.483541,335,201,70.3,61.9,0,36.186676,195,389,73.8,61.4,0,30.224627,380,253,68.1,60.9,0,42.541965,245,178,73,60.9,0,42.37226,175,268,72.6,61,0,45.02567,245,435,74.1,60.7,0,40.394863,420,162,73,61.5,0,26.35621,160,571,73.6,61,0,45.89629,578.9498,303,73.6,61.7,0,32.121357,300,419,71.4,60.9,0,29.586231,400,203,69.2,61.6,0,36.808693,195,381,71.8,60.7,0,30.674543,380,348,69,61.3,0,30.348078,335,180,73,60.5,0,58.0751,175,267,72.4,61,0,42.726288,245,364,73,60.6,0,37.948967,350,165,73.3,60.9,0,38.00783,160,859,74.8,60.5,0,67.55397,840,231,73.8,62,0,41.092896,230,315,71.9,60.8,0,38.749084,285,204,68.8,61.4,0,42.97661,195,389,73.6,61.1,0,34.033615,380,374,71.5,60.5,0,43.248817,335,179,73.2,60.7,0,55.134743,175,258,72.2,60.6,0,44.760406,245,425,73.5,60.9,0,45.87088,420,256,74.1,60.7,0,37.682224,251.19989,361,73.8,60.8,0,34.79981,368.2499,97,72.7,61.8,0,33.161827,100,349,72.6,61.5,0,39.72383,335,201,70.3,284,0,33.167233,195,413,73.6,60.9,0,37.29385,419.46664,348,71.5,60.8,0,42.97281,335,223,73.9,60.7,0,31.88991,217.18732,253,72.2,61,0,40.59189,245,811,73.9,60.2,0,56.633152,814.6832,163,73.6,61.2,0,32.221127,160,350,72.9,60.6,0,47.064507,335,355,73.8,61.5,0,44.8583,357.26636,168,72.2,61.2,0,34.739544,150,198,69.9,62.1,0,35.872356,195,390,74.1,60.9,0,34.779976,380,586,69.7,60.3,0,60.86799,575,541,73.9,61.3,0,43.42073,540.19836,257,72.5,61.5,0,39.494568,250,187,72.7,61.5,0,52.670605,175,253,73.7,61.2,0,32.38364,255.33308,193,70.1,61.2,0,34.542145,185,312,68.8,60.8,0,32.091347,300,308,73.3,60.5,0,32.907505,300,219,68.4,60.6,0,53.63115,210,885,65.7,60.2,0,81.85243,880,80.5,78.6,80.6,0,89.9,89.3,-0.7,0.1,29.89
20160819,1715,92.7,43.1,37.8991926,88.39735833,263,49.2,45.1,5.7,78,74,-0.1,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.2,74.9,55.6,71,15,46.5,54.4,71,0,76.1,1.8,55.4,1.8125,53.6,0,0,34.6,10.9,0,0,0,74.1,75.6,59.8,71.4,15,54.5,58.2,57.3,0,75.4,1.01,55.4,1.8125,60.5,0,0,96.5,77.5,15.1,3.8,1.5,15,15,93.6,63.1,80.6,100,43.1,0,90.5,1.3,63.62069,63.12069,0,12.2,0,0,1,100,1,72,214,60.5,0,29.847094,200,72,68,0,72.8,58.9,0,9000,274,71.4,56.7,0,35.96794,260,128,68.3,57.6,0,48.49268,125,1042,70.5,57.3,0,26.269833,1000,339,74,58.3,0,22.08147,336.90808,615,70.2,57.8,0,43.50442,600,207,67.9,57.9,0,35.064297,200,130,71.5,57.9,0,50.554596,125,340,69.6,58.4,0,34.46045,330,331,69.6,58.8,0,100,650,842,69.2,58.9,0,100,950,512,0,57.7,0,34.45141,500,508,70,57.5,0,32.76455,500,182,72.3,60.8,0,47.58604,175,249,69.7,61.3,0,40.470417,245,230,71,61.1,0,41.08613,220,817,73.8,60.6,0,51.565712,810.59973,162,73.8,61.3,0,32.94032,160,365,73.7,61,0,33.754665,365.29968,354,72.8,60.9,0,30.483541,335,203,70.4,61.8,0,36.186676,195,390,73.8,61.3,0,30.671528,380,252,68.1,60.8,0,42.541965,245,178,73,60.8,0,42.37226,175,268,72.6,60.9,0,45.02567,245,438,74.2,60.6,0,40.394863,441.23093,161,73,61.4,0,26.35621,160,490,73.6,60.9,0,42.7898,507.5498,303,73.6,61.6,0,32.121357,300,419,71.4,60.8,0,29.586231,400,205,69.2,61.5,0,36.808693,195,412,71.7,60.6,0,31.376167,380,346,69,61.2,0,30.348078,335,180,73,60.3,0,58.0751,175,266,72.4,60.9,0,42.726288,245,366,73.1,60.5,0,37.948967,350,165,73.3,60.8,0,38.00783,160,853,74.8,60.5,0,67.55397,840,231,73.8,61.9,0,41.092896,230,315,72,60.7,0,38.749084,285,202,68.8,61.3,0,42.97661,195,394,73.5,61,0,34.47779,380,375,71.4,60.4,0,43.248817,335,180,73.2,60.6,0,55.134743,175,258,72.1,60.5,0,44.760406,245,426,73.6,60.8,0,45.87088,420,279,74.1,60.5,0,38.907265,273.99988,363,73.8,60.7,0,34.79981,368.2499,94,72.7,61.7,0,33.161827,100,349,72.6,61.3,0,39.72383,335,202,70.2,283.9,0,33.167233,195,392,73.6,60.8,0,36.992897,380,347,71.5,60.7,0,42.97281,335,221,73.9,60.5,0,31.88991,217.18732,252,72.2,60.9,0,40.59189,245,807,73.9,60.1,0,56.633152,814.6832,163,73.5,61.1,0,32.221127,160,351,72.8,60.5,0,47.064507,335,354,73.8,61.4,0,44.8583,357.26636,163,72.2,61.1,0,34.739544,150,198,69.9,62,0,35.872356,195,386,74.1,60.8,0,34.779976,380,584,69.6,60.1,0,60.86799,575,542,73.9,61.2,0,43.42073,540.19836,256,72.5,61.4,0,39.494568,250,188,72.7,61.4,0,52.670605,175,217,73.7,61.1,0,29.964388,213.33308,194,70.1,61,0,34.542145,185,313,68.8,60.6,0,32.091347,300,310,73.3,60.4,0,32.907505,300,219,68.4,60.5,0,53.63115,210,884,65.7,60.1,0,81.85243,880,80.5,78.5,80.6,0,89.9,89.3,0.2,0.1,29.89
20160819,1720,92.5,42.7,37.60334042,88.39735833,264,49.2,45.1,5.75,78.4,74.4,-0.1,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,74.2,74.9,55.6,71.5,15,46.7,54.4,71.5,0,76.1,1.8,55.4,1.8125,53.6,0,0,34.8,11,0,0,0,74.1,75.7,59.5,71.8,15,54.1,58.2,57.2,0,75.6,1,55.4,1.8125,60.4,0,0,96.5,78.1,15.1,3.7,1.1,15,15,93.5,63.1,80.6,100,41.7,0,92.5,1.3,63.62069,63.12069,0,12.2,0,0,1,100,1,72,216,60.5,0,29.847094,200,72,68,0,72.8,58.9,0,9000,277,71.4,56.7,0,35.96794,260,128,68.3,57.6,0,48.49268,125,1024,70.5,57.2,0,26.269833,1000,354,73.9,58.1,0,28.94933,358.50818,617,70.2,57.8,0,43.50442,600,209,67.9,57.9,0,35.064297,200,131,71.5,58,0,50.554596,125,342,69.6,58.4,0,34.46045,330,334,69.6,58.8,0,100,650,846,69.1,59,0,100,950,513,0,57.7,0,34.45141,500,509,69.9,57.5,0,32.76455,500,182,72.3,60.7,0,47.58604,175,250,69.7,61.3,0,40.470417,245,229,71,61.1,0,41.08613,220,814,73.9,60.5,0,51.565712,810.59973,162,73.8,61.2,0,32.94032,160,337,73.7,61,0,32.04526,335,353,72.8,60.8,0,30.483541,335,202,70.4,61.7,0,36.186676,195,389,73.8,61.2,0,30.671528,380,252,68,60.7,0,42.541965,245,178,73,60.7,0,42.37226,175,269,72.6,60.8,0,45.02567,245,455,74.4,60.5,0,42.0906,463.07135,161,73,61.3,0,26.35621,160,472,73.6,60.9,0,43.37,471.84982,303,73.6,61.5,0,32.121357,300,420,71.4,60.7,0,29.586231,400,203,69.2,61.4,0,36.808693,195,385,71.7,60.5,0,31.486952,380,335,69,61.1,0,30.348078,335,179,73,60.3,0,58.0751,175,265,72.3,60.9,0,42.726288,245,363,73.2,60.4,0,37.948967,350,165,73.3,60.7,0,37.555065,160,856,74.7,60.4,0,67.55397,840,231,73.8,61.8,0,41.092896,230,314,71.9,60.6,0,38.749084,285,202,68.8,61.2,0,42.97661,195,394,73.5,60.9,0,34.47779,380,374,71.4,60.3,0,43.248817,335,178,73.2,60.5,0,55.134743,175,256,72.1,60.5,0,44.760406,245,426,73.7,60.7,0,45.87088,420,320,74.1,60.4,0,42.74164,319.59988,363,73.8,60.6,0,34.79981,368.2499,95,72.7,61.6,0,33.161827,100,349,72.6,61.3,0,39.72383,335,201,70.2,283.8,0,33.167233,195,390,73.7,60.8,0,37.438305,380,347,71.4,60.7,0,42.97281,335,222,73.9,60.5,0,31.88991,217.18732,253,72.2,60.8,0,40.59189,245,806,73.9,60,0,56.633152,814.6832,163,73.5,61,0,32.221127,160,345,72.7,60.4,0,47.064507,335,354,73.8,61.4,0,44.8583,357.26636,163,72.2,61,0,34.739544,150,198,69.9,62,0,35.872356,195,392,74.1,60.8,0,34.779976,380,584,69.5,60.1,0,60.86799,575,541,73.9,61,0,43.42073,540.19836,256,72.5,61.3,0,39.494568,250,187,72.6,61.3,0,52.670605,175,217,73.8,61.1,0,29.964388,213.33308,193,70.1,61,0,34.542145,185,311,68.7,60.6,0,32.091347,300,307,73.3,60.3,0,32.907505,300,218,68.4,60.4,0,53.63115,210,885,65.7,60.1,0,81.85243,880,80.5,78.5,80.6,0,89.9,89.3,0.2,0.4,29.89
20160819,1725,92.7,41.6,37.34249365,88.39735833,262,49.2,45.2,5.7,78.4,74.4,-0.2,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.2,75,55.5,71.5,15,47,54,71.5,0,76.1,1.8,55,1.8125,53.6,0,0,34.8,11,0,0,0,74.1,75.7,59.6,71.6,15,53.8,58,57.1,0,75.7,1,55,1.8125,60.2,0,0,96.4,77.9,15.1,4,1.7,15,15,93,63.1,80.6,100,40.4,0,92.5,1.3,63.5,63,0,12.2,0,0,1,100,1,72,217,60.5,0,29.847094,200,72,68,0,72.7,58.9,0,9000,274,71.4,56.7,0,35.96794,260,128,68.3,57.6,0,48.49268,125,1025,70.5,57.3,0,26.269833,1000,357,73.8,58.1,0,28.489817,358.50818,619,70.2,57.8,0,43.50442,600,207,67.9,57.9,0,35.064297,200,130,71.4,57.9,0,50.554596,125,341,69.6,58.4,0,34.46045,330,333,69.6,58.8,0,100,650,846,69.1,58.9,0,100,950,512,0,57.7,0,34.45141,500,508,70,57.6,0,32.76455,500,182,72.3,60.7,0,47.58604,175,250,69.7,61.2,0,40.470417,245,230,70.9,61,0,41.08613,220,816,74,60.4,0,51.565712,810.59973,162,73.7,61.1,0,32.94032,160,339,73.7,60.9,0,32.478634,335,356,72.8,60.8,0,30.483541,335,203,70.4,61.7,0,36.186676,195,391,73.7,61.2,0,31.271315,380,252,68,60.7,0,42.541965,245,178,73,60.7,0,42.37226,175,269,72.5,60.7,0,45.02567,245,498,74.5,60.5,0,43.519863,489.9511,162,73,61.3,0,26.35621,160,388,73.7,60.9,0,39.32068,400.44965,303,73.5,61.5,0,32.121357,300,420,71.4,60.7,0,29.586231,400,204,69.2,61.4,0,36.808693,195,389,71.7,60.5,0,31.733137,380,340,69,61,0,30.335993,335,180,73,60.2,0,58.0751,175,267,72.3,60.8,0,42.726288,245,366,73.2,60.3,0,37.948967,350,165,73.3,60.7,0,37.555065,160,845,74.6,60.3,0,66.94063,840,232,73.7,61.7,0,41.092896,230,315,71.9,60.6,0,38.749084,285,204,68.7,61.1,0,42.97661,195,391,73.5,60.8,0,34.47779,380,373,71.4,60.2,0,43.248817,335,179,73.2,60.5,0,55.134743,175,257,72.1,60.4,0,44.760406,245,428,73.7,60.6,0,45.87088,420,345,74,60.3,0,44.150436,342.3999,344,73.7,60.6,0,33.313354,335,95,72.7,61.6,0,33.161827,100,350,72.6,61.2,0,39.72383,335,201,70.2,284,0,33.167233,195,386,73.7,60.8,0,37.71518,380,347,71.4,60.6,0,42.97281,335,221,74,60.4,0,31.88991,217.18732,252,72.2,60.8,0,40.59189,245,809,73.9,60,0,56.633152,814.6832,163,73.5,60.9,0,32.221127,160,347,72.6,60.4,0,47.064507,335,354,73.8,61.3,0,44.8583,357.26636,167,72.2,61,0,34.739544,150,199,69.9,61.9,0,35.872356,195,394,74.1,60.7,0,34.779976,380,586,69.4,60.1,0,60.86799,575,541,73.8,61,0,43.42073,540.19836,258,72.5,61.3,0,39.494568,250,187,72.6,61.3,0,52.670605,175,217,73.9,61.1,0,29.964388,213.33308,194,70,60.9,0,34.542145,185,313,68.7,60.6,0,32.091347,300,309,73.3,60.3,0,32.907505,300,219,68.3,60.4,0,53.63115,210,884,65.7,60,0,81.85243,880,80.4,78.6,80.6,0,89.9,89.3,-0.9,0.8,29.89
