20160819,1730,92.5,43.3,37.82471441,88.39735833,264,49.2,45.1,5.65,78.4,74.4,-0.2,4.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.3,75,55.3,71,15,47.9,54,71,0,76.2,1.8,55,1.8125,53.6,0,0,34.6,10.9,0,0,0,74.1,75.6,59.6,71.3,15,53.6,58,58.9,0,75.6,0.99,55,1.8125,60.2,0,0,96.3,77.4,15.8,4.1,1.5,15,15,93.3,63.1,80.6,100,40.8,0,92.5,1.3,63.5,63,0,12.2,0,0,1,100,1,72,214,60.4,0,29.847094,200,72,68,0,72.3,58.9,0,9000,273,71.6,56.6,0,35.96794,260,128,68.4,57.5,0,48.49268,125,1046,70.5,57.2,0,26.269833,1000,363,73.8,58,0,28.241432,358.50818,614,70.1,57.8,0,43.50442,600,207,67.9,57.8,0,35.064297,200,130,71.4,57.9,0,50.554596,125,341,69.6,58.3,0,34.46045,330,330,69.7,58.7,0,100,650,841,69.2,58.9,0,100,950,512,0,57.7,0,34.45141,500,507,70,57.5,0,32.76455,500,182,72.3,60.6,0,47.58604,175,250,69.7,61.2,0,40.470417,245,229,70.9,60.9,0,41.08613,220,816,74,60.4,0,51.565712,810.59973,162,73.7,61.1,0,32.94032,160,336,73.7,60.9,0,32.04526,335,354,72.7,60.7,0,30.483541,335,203,70.4,61.6,0,36.186676,195,388,73.7,61.1,0,30.824413,380,253,68,60.6,0,42.541965,245,178,73,60.6,0,42.37226,175,268,72.5,60.7,0,45.02567,245,517,74.7,60.4,0,44.19816,516.83093,161,73,61.3,0,26.35621,160,361,73.8,60.8,0,38.667957,364.74963,303,73.5,61.4,0,32.121357,300,420,71.4,60.6,0,29.586231,400,204,69.2,61.3,0,36.808693,195,394,71.6,60.5,0,31.302315,380,339,69,61,0,29.87672,335,180,73,60.2,0,58.0751,175,265,72.3,60.8,0,42.726288,245,365,73.3,60.3,0,37.948967,350,165,73.3,60.7,0,37.555065,160,843,74.6,60.3,0,66.94063,840,232,73.7,61.7,0,41.092896,230,316,72,60.5,0,38.223797,285,203,68.7,61.1,0,42.97661,195,397,73.5,60.8,0,34.47779,380,376,71.3,60.2,0,43.248817,335,179,73.2,60.4,0,55.134743,175,256,72.1,60.4,0,44.760406,245,426,73.8,60.6,0,45.87088,420,343,73.9,60.3,0,44.432194,342.3999,341,73.7,60.6,0,34.787823,335,93,72.7,61.5,0,33.161827,100,347,72.6,61.2,0,39.72383,335,200,70.2,284.1,0,33.167233,195,388,73.7,60.7,0,37.71518,380,346,71.4,60.6,0,42.97281,335,224,74,60.4,0,31.88991,217.18732,250,72.2,60.7,0,40.59189,245,808,74,59.9,0,56.633152,814.6832,163,73.4,60.9,0,32.221127,160,345,72.5,60.3,0,47.064507,335,354,73.8,61.3,0,44.8583,357.26636,163,72.1,60.9,0,34.739544,150,198,69.8,61.8,0,35.872356,195,391,74.1,60.6,0,34.779976,380,584,69.3,60,0,60.86799,575,542,73.8,61,0,43.42073,540.19836,256,72.5,61.2,0,39.494568,250,187,72.6,61.3,0,52.670605,175,217,73.9,61,0,29.964388,213.33308,193,70,60.9,0,34.542145,185,310,68.7,60.5,0,32.091347,300,309,73.3,60.3,0,32.907505,300,219,68.3,60.4,0,53.63115,210,882,65.6,60,0,81.85243,880,80.4,78.6,80.6,0,89.9,89.3,1.7,0,29.89
20160819,1735,92,43.7,37.60056113,88.39735833,266,49.2,45.2,5.6,78.5,74.5,-0.1,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,75,55.3,71,15,48.3,54,71,0,76.2,1.85,55,1.8125,53.9,0,0,34.6,10.9,0,0,0,74,75.4,59.5,71.4,15,53.4,58,58.4,0,75.4,0.99,55,1.8125,60.3,0,0,96.4,77.5,15.5,3.9,1.1,15,15,92.8,63.1,80.6,100,41.3,0,92.5,1.3,63.5,63,0,12.2,0,0,1,100,1,72,219,60.3,0,29.847094,200,72,68,0,71.3,58.8,0,9000,276,71.6,56.4,0,35.96794,260,128,68.3,57.4,0,48.49268,125,1037,70.6,57,0,26.269833,1000,336,73.8,57.9,0,23.695976,336.90808,619,70,57.6,0,43.50442,600,207,67.9,57.7,0,35.064297,200,131,71.4,57.7,0,50.554596,125,342,69.6,58.2,0,34.46045,330,334,69.7,58.6,0,100,650,848,69.2,58.7,0,100,950,513,0,57.4,0,34.45141,500,508,70,57.3,0,32.76455,500,183,72.3,60.6,0,47.58604,175,252,69.6,61.1,0,40.470417,245,230,70.8,60.9,0,41.08613,220,817,74,60.4,0,51.55362,810.59973,162,73.7,61.1,0,32.94032,160,338,73.7,60.8,0,32.04526,335,354,72.7,60.7,0,30.483541,335,203,70.3,61.6,0,36.186676,195,388,73.7,61.1,0,30.824413,380,251,68,60.6,0,42.541965,245,178,73,60.6,0,42.37226,175,270,72.4,60.6,0,45.02567,245,535,74.9,60.3,0,44.731106,540.35126,162,73,61.2,0,26.35621,160,361,73.8,60.8,0,38.667957,364.74963,303,73.5,61.4,0,32.121357,300,421,71.5,60.6,0,29.586231,400,205,69.2,61.3,0,36.808693,195,404,71.6,60.4,0,31.339243,380,340,68.9,61,0,29.87672,335,181,73,60.1,0,58.0751,175,268,72.3,60.7,0,42.726288,245,366,73.3,60.3,0,37.948967,350,165,73.3,60.6,0,37.555065,160,844,74.5,60.3,0,66.94063,840,232,73.7,61.6,0,41.092896,230,311,71.9,60.4,0,37.625214,285,204,68.7,61.1,0,42.97661,195,391,73.5,60.8,0,34.47779,380,374,71.3,60.1,0,43.248817,335,180,73.2,60.4,0,55.134743,175,258,72.1,60.4,0,44.760406,245,429,73.8,60.5,0,45.87088,420,344,73.9,60.2,0,44.432194,342.3999,338,73.7,60.5,0,34.787823,335,95,72.6,61.4,0,33.161827,100,349,72.6,61.1,0,39.72383,335,201,70.2,283.9,0,33.167233,195,388,73.7,60.7,0,37.71518,380,346,71.4,60.5,0,42.97281,335,221,74,60.3,0,31.88991,217.18732,251,72.2,60.7,0,40.59189,245,808,74,59.9,0,56.633152,814.6832,163,73.4,60.8,0,32.221127,160,347,72.4,60.3,0,47.064507,335,355,73.7,61.2,0,44.8583,357.26636,162,72.1,60.8,0,34.739544,150,198,69.8,61.8,0,35.872356,195,392,74,60.6,0,34.779976,380,584,69.2,60,0,60.86799,575,544,73.8,60.9,0,43.42073,540.19836,257,72.5,61.1,0,39.494568,250,187,72.6,61.2,0,52.670605,175,217,73.9,61,0,29.964388,213.33308,194,70,60.8,0,34.542145,185,307,68.7,60.5,0,32.091347,300,309,73.3,60.2,0,32.907505,300,219,68.3,60.3,0,53.63115,210,887,65.6,59.9,0,81.85243,880,80.4,78.6,80.6,0,89.9,89.2,0.4,-1.5,29.89
20160819,1740,91.7,44.4,37.63104034,88.39735833,264,49.2,45.2,5.6,78.4,74.5,-0.1,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,75,55.2,71,15,48.7,54,71,0,76.2,1.8,55,1.8125,53.9,0,0,34.6,10.9,0,0,0,74,75.3,59.6,71.8,15,53.1,58,61,0,75.4,0.99,55,1.8125,60.2,0,0,96.6,78.1,16.4,3.9,1.4,15,15,93,63.1,80.6,100,42.1,0,92.5,1.3,63.5,63,0,12.2,0,0,1,100,1,72,214,60.2,0,29.847094,200,72,68,0,71.4,58.7,0,9000,273,71.6,56.4,0,35.96794,260,128,68.3,57.3,0,48.49268,125,1036,70.6,57,0,26.269833,1000,339,73.9,58.1,0,22.91356,336.90808,615,70,57.6,0,43.50442,600,206,67.8,57.6,0,35.064297,200,130,71.3,57.7,0,50.554596,125,341,69.6,58.1,0,34.46045,330,331,69.7,58.5,0,100,650,843,69.2,58.7,0,100,950,512,0,57.4,0,34.45141,500,508,70,57.3,0,32.76455,500,182,72.3,60.6,0,47.58604,175,251,69.6,61.1,0,40.470417,245,229,70.8,60.9,0,41.08613,220,817,74,60.4,0,51.55362,810.59973,162,73.7,61,0,32.94032,160,339,73.7,60.9,0,32.478634,335,355,72.6,60.7,0,30.483541,335,203,70.3,61.6,0,36.186676,195,387,73.6,61.1,0,30.824413,380,253,67.9,60.6,0,42.541965,245,177,73,60.6,0,42.37226,175,264,72.4,60.7,0,45.02567,245,850,74.9,60.3,0,56.128876,840,161,73.1,61.2,0,26.636597,160,365,73.9,60.8,0,39.356945,364.74963,302,73.4,61.4,0,32.121357,300,419,71.5,60.6,0,29.586231,400,203,69.1,61.3,0,36.808693,195,385,71.6,60.4,0,30.871492,380,348,68.9,60.9,0,30.710659,335,180,73,60.1,0,58.0751,175,267,72.3,60.7,0,42.726288,245,365,73.3,60.3,0,37.948967,350,165,73.3,60.6,0,37.555065,160,846,74.4,60.3,0,66.94063,840,234,73.7,61.6,0,41.6272,230,310,71.9,60.5,0,37.625214,285,204,68.7,61.1,0,42.97661,195,394,73.5,60.8,0,34.47779,380,374,71.2,60.1,0,43.248817,335,179,73.2,60.5,0,55.134743,175,256,72.1,60.4,0,44.760406,245,427,73.9,60.6,0,45.87088,420,346,73.9,60.2,0,43.880928,342.3999,342,73.7,60.5,0,34.787823,335,94,72.6,61.4,0,33.161827,100,349,72.6,61.1,0,39.72383,335,201,70.2,283.7,0,33.167233,195,389,73.7,60.7,0,38.232815,380,346,71.3,60.6,0,42.97281,335,221,74,60.3,0,31.88991,217.18732,253,72.1,60.7,0,40.59189,245,809,74,59.9,0,56.633152,814.6832,163,73.3,60.8,0,32.221127,160,350,72.2,60.3,0,47.064507,335,331,73.8,61.3,0,44.268364,329.66632,166,72.1,60.8,0,34.739544,150,198,69.8,61.8,0,35.872356,195,390,74,60.6,0,34.779976,380,585,69.2,60,0,60.86799,575,528,73.7,60.9,0,41.575626,496.69815,258,72.5,61.1,0,39.494568,250,188,72.6,61.2,0,52.670605,175,217,73.9,61,0,29.964388,213.33308,193,70,60.8,0,34.542145,185,312,68.6,60.5,0,32.091347,300,308,73.3,60.2,0,32.907505,300,218,68.3,60.3,0,53.63115,210,888,65.5,59.9,0,82.29002,880,80.4,78.5,80.5,0,89.9,89.2,0.2,1.5,29.89
20160819,1745,91.5,43.5,37.16090482,88.39735833,260,49.2,45.2,5.6,78.4,74.4,-0.2,4.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75.2,55.2,71,15,49,54,71,0,76.3,1.85,55,1.8125,54.1,0,0,34.6,10.9,0,0,0,74.1,75.5,59.5,71.5,15,52.9,58,59.2,0,75.5,0.99,55,1.8125,60.1,0,0,96.4,77.4,15.9,4.1,1,15,15,92.2,63.1,80.6,100,42.2,0,90.5,1.3,63.5,63,0,12.2,0,0,1,100,1,72,218,60.2,0,29.847094,200,72,68,0,71.9,58.7,0,9000,276,71.8,56.4,0,35.96794,260,129,68.3,57.3,0,48.49268,125,1049,70.6,57,0,26.269833,1000,332,74,58.2,0,22.91356,336.90808,619,70,57.5,0,43.50442,600,208,67.8,57.6,0,35.064297,200,131,71.3,57.7,0,50.554596,125,343,69.6,58.1,0,34.46045,330,334,69.7,58.5,0,100,650,849,69.2,58.7,0,100,950,513,0,57.4,0,34.45141,500,509,70,57.3,0,32.76455,500,183,72.4,60.6,0,47.58604,175,250,69.6,61.1,0,40.470417,245,230,70.8,60.9,0,41.08613,220,832,74.1,60.4,0,51.710796,840,162,73.7,61,0,32.94032,160,341,73.6,60.8,0,32.478634,335,357,72.5,60.7,0,30.483541,335,203,70.1,61.6,0,36.186676,195,389,73.6,61.1,0,30.824413,380,252,67.9,60.6,0,42.541965,245,177,73,60.6,0,42.37226,175,266,72.4,60.6,0,45.02567,245,852,74.8,60.3,0,56.128876,840,161,73.1,61.2,0,26.636597,160,366,73.9,60.8,0,39.356945,364.74963,303,73.4,61.4,0,32.121357,300,420,71.5,60.6,0,29.586231,400,203,69.1,61.3,0,36.808693,195,390,71.5,60.4,0,30.994585,380,351,68.9,60.9,0,31.157845,335,180,73,60.2,0,58.0751,175,266,72.3,60.7,0,42.726288,245,364,73.4,60.3,0,37.948967,350,165,73.3,60.6,0,37.555065,160,847,74.3,60.3,0,66.94063,840,234,73.6,61.6,0,41.6272,230,312,71.9,60.4,0,37.625214,285,203,68.7,61.1,0,42.97661,195,396,73.5,60.8,0,34.47779,380,377,71.2,60.1,0,43.248817,335,179,73.2,60.4,0,55.134743,175,258,72.1,60.3,0,44.760406,245,428,73.9,60.5,0,45.87088,420,321,73.8,60.2,0,42.055614,319.60022,344,73.7,60.5,0,34.787823,335,95,72.5,61.4,0,33.161827,100,349,72.6,61.1,0,39.72383,335,201,70.2,284.2,0,33.167233,195,391,73.6,60.7,0,38.232815,380,347,71.3,60.5,0,42.97281,335,223,73.9,60.3,0,31.88991,217.18732,255,72.1,60.7,0,40.59189,245,812,74,59.9,0,56.633152,814.6832,163,73.3,60.8,0,32.221127,160,354,72.1,60.3,0,47.064507,335,332,73.8,61.3,0,44.268364,329.66632,165,72.1,60.8,0,34.739544,150,199,69.8,61.8,0,35.872356,195,394,74,60.6,0,34.779976,380,591,69.1,60,0,60.86799,575,496,73.8,60.9,0,40.398155,496.69815,259,72.5,61.1,0,39.494568,250,188,72.6,61.2,0,52.670605,175,217,73.9,61,0,29.964388,213.33308,195,70,60.8,0,34.542145,185,311,68.6,60.5,0,32.091347,300,310,73.2,60.2,0,32.907505,300,219,68.2,60.3,0,53.63115,210,893,65.5,60,0,82.29002,880,80.4,78.6,80.5,0,89.9,89.2,-0.2,0.1,29.89
20160819,1750,91.5,43.5,37.16090482,88.39735833,264,49.1,45,5.55,78,73.9,-0.2,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75.2,55,71.5,15,48.9,54,71.5,0,76.3,1.85,55,1.8125,54.1,0,0,34.9,11,0,0,0,74.1,75.5,60,71.8,15,52.8,58,60.7,0,75.5,1.02,55,1.8125,59.8,0,0,97,78,16.3,3.9,0.8,15,15,92.8,63.1,80.6,100,42.1,0,90.5,1.3,63.5,63,0,12.2,0,0,1,100,1,72,217,60.1,0,29.847094,200,72,68,0,72.2,58.6,0,9000,275,71.8,56.2,0,35.96794,260,128,68.3,57.1,0,48.49268,125,1031,70.6,56.8,0,26.269833,1000,356,73.9,57.8,0,28.862396,358.50818,618,69.9,57.4,0,43.50442,600,207,67.9,57.5,0,35.064297,200,131,71.2,57.6,0,50.554596,125,342,69.7,58,0,34.46045,330,334,69.7,58.3,0,100,650,848,69.3,58.5,0,100,950,512,0,57.2,0,34.45141,500,508,70,57.1,0,32.76455,500,183,72.4,60.7,0,47.58604,175,251,69.6,61.2,0,40.470417,245,230,70.8,61.1,0,41.08613,220,831,74.1,60.6,0,51.674526,840,163,73.7,61.1,0,32.94032,160,343,73.4,60.9,0,32.478634,335,356,72.5,60.8,0,30.483541,335,204,69.9,61.6,0,36.186676,195,387,73.6,61.2,0,30.824413,380,253,67.9,60.7,0,42.541965,245,177,73,60.7,0,42.37226,175,266,72.4,60.8,0,45.02567,245,855,74.6,60.4,0,55.52326,840,162,73.1,61.3,0,26.636597,160,367,73.9,61,0,39.356945,364.74963,303,73.4,61.4,0,32.121357,300,421,71.5,60.7,0,29.586231,400,203,69.1,61.3,0,36.808693,195,383,71.5,60.5,0,31.450024,380,349,68.9,61,0,30.698574,335,181,73,60.4,0,58.0751,175,268,72.3,60.9,0,42.726288,245,365,73.4,60.4,0,37.948967,350,165,73.4,60.7,0,37.555065,160,852,74.2,60.4,0,66.94063,840,235,73.6,61.6,0,41.6272,230,311,71.9,60.5,0,37.625214,285,204,68.7,61.1,0,42.97661,195,394,73.5,60.8,0,34.47779,380,378,71.2,60.3,0,43.248817,335,180,73.2,60.5,0,55.134743,175,260,72.1,60.5,0,44.760406,245,429,73.9,60.7,0,45.87088,420,320,73.8,60.4,0,42.055614,319.60022,344,73.7,60.6,0,34.787823,335,95,72.5,61.5,0,33.161827,100,350,72.6,61.2,0,39.72383,335,202,70.2,283.7,0,33.167233,195,394,73.6,60.8,0,38.232815,380,347,71.3,60.7,0,42.97281,335,223,74,60.4,0,31.88991,217.18732,253,72.1,60.9,0,40.59189,245,813,74,60.1,0,56.633152,814.6832,164,73.3,60.9,0,32.221127,160,357,72,60.4,0,47.064507,335,333,73.8,61.3,0,44.268364,329.66632,172,72.1,60.9,0,34.739544,150,199,69.8,61.9,0,35.872356,195,391,74,60.7,0,34.779976,380,591,69,60.2,0,60.86799,575,498,73.8,61,0,40.398155,496.69815,258,72.5,61.2,0,39.494568,250,189,72.6,61.2,0,52.670605,175,217,73.9,61,0,29.964388,213.33308,195,70,60.9,0,34.542145,185,315,68.6,60.6,0,32.091347,300,310,73.2,60.3,0,32.907505,300,220,68.2,60.4,0,53.63115,210,895,65.5,60.2,0,82.29002,880,80.4,78.6,80.5,0,89.9,89.2,2.1,0,29.89
20160819,1755,91.5,44.5,37.51828562,88.39735833,265,48.9,44.9,5.55,77.7,73.7,-0.2,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75.2,54.8,71.5,15,48.6,54,71.5,0,76.2,1.8,55,1.8125,54,0,0,34.8,11,0,0,0,74.2,75.7,60.2,71.9,15,53,58,59.4,0,75.7,1,55,1.8125,59.8,0,0,96.6,78,15.9,3.9,1.3,15,15,93.4,63.1,80.6,100,42.2,0,90.5,1.3,63.5,63,0,12.2,0,0,1,100,1,72,220,60.1,0,29.847094,200,72,68,0,72.5,58.4,0,9000,274,71.9,56.1,0,35.96794,260,128,68.3,57,0,48.49268,125,1022,70.6,56.6,0,26.269833,1000,360,73.8,57.6,0,28.154495,358.50818,617,69.8,57.3,0,43.50442,600,208,67.9,57.4,0,35.064297,200,130,71.2,57.4,0,50.554596,125,342,69.8,57.8,0,34.46045,330,333,69.7,58.2,0,100,650,846,69.3,58.4,0,100,950,512,0,57.1,0,34.45141,500,508,70.1,56.9,0,32.76455,500,181,72.4,61.1,0,47.58604,175,250,69.6,61.5,0,40.470417,245,229,70.8,61.4,0,41.08613,220,836,74,60.9,0,52.3395,840,162,73.7,61.3,0,32.94032,160,337,73.3,61.2,0,32.04526,335,354,72.5,61.1,0,30.483541,335,202,69.9,61.9,0,36.186676,195,388,73.8,61.4,0,30.824413,380,252,67.9,61,0,42.541965,245,177,73,61.1,0,42.37226,175,264,72.4,61.1,0,45.02567,245,847,74.4,60.8,0,56.116764,840,160,73.1,61.6,0,26.636597,160,364,74,61.2,0,39.356945,364.74963,302,73.4,61.7,0,32.121357,300,419,71.5,60.9,0,29.586231,400,202,69.1,61.6,0,36.808693,195,394,71.5,60.9,0,31.179222,380,343,68.9,61.3,0,30.698574,335,179,73,60.7,0,58.0751,175,265,72.3,61.2,0,42.726288,245,363,73.5,60.8,0,37.948967,350,165,73.4,61.1,0,37.555065,160,845,74.1,60.8,0,66.94063,840,233,73.6,61.9,0,41.6272,230,311,71.8,60.8,0,37.625214,285,202,68.8,61.4,0,42.97661,195,389,73.5,61.1,0,34.47779,380,372,71.1,60.6,0,43.248817,335,178,73.2,60.9,0,55.134743,175,255,72.1,60.9,0,44.760406,245,427,74,61,0,45.87088,420,318,73.8,60.7,0,42.055614,319.60022,341,73.7,60.9,0,34.787823,335,95,72.5,61.7,0,33.161827,100,348,72.5,61.5,0,39.72383,335,200,70.2,284,0,33.167233,195,390,73.6,61.1,0,37.787407,380,346,71.3,61,0,42.97281,335,223,73.9,60.8,0,31.88991,217.18732,251,72.1,61.2,0,40.59189,245,809,74,60.5,0,56.633152,814.6832,163,73.2,61.2,0,32.221127,160,348,72,60.7,0,47.064507,335,331,73.8,61.5,0,44.268364,329.66632,164,72.1,61.2,0,34.739544,150,198,69.8,62.1,0,35.872356,195,387,74,61,0,34.779976,380,583,69,60.5,0,60.86799,575,494,73.8,61.3,0,40.398155,496.69815,257,72.5,61.5,0,39.494568,250,188,72.6,61.5,0,52.670605,175,217,73.9,61.3,0,29.964388,213.33308,194,70,61.2,0,34.542145,185,314,68.6,60.9,0,32.091347,300,310,73.2,60.7,0,32.907505,300,218,68.2,60.8,0,53.63115,210,888,65.4,60.5,0,82.29002,880,80.4,78.7,80.5,0,89.8,89.2,0.2,-0.6,29.89
20160819,1800,91.3,44.5,37.37012045,88.39735833,265,49,45,5.6,77.6,73.6,-0.1,4.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75.1,54.8,71.5,15,48.3,54,71.5,0,76.2,1.85,55,1.8125,53.9,0,0,34.9,10.9,0,0,0,74.1,75.6,60.3,71.8,15,53,58,61.7,0,75.6,1.01,55,1.8125,59.9,0,0,96.4,77.8,16.6,3.6,1.2,15,15,93.1,63.1,80.6,100,41.1,0,90.5,1.3,63.5,63,0,12.2,0,0,1,100,1,72,217,60,0,29.847094,200,72,68,0,72.5,58.4,0,9000,274,71.7,56,0,35.96794,260,128,68.3,57,0,48.49268,125,1025,70.6,56.6,0,26.269833,1000,354,73.8,57.6,0,27.819174,358.50818,619,69.9,57.2,0,43.50442,600,207,67.8,57.3,0,35.064297,200,131,71.1,57.4,0,50.554596,125,341,69.7,57.8,0,34.46045,330,334,69.7,58.1,0,100,650,845,69.3,58.3,0,100,950,512,0,57.1,0,34.45141,500,508,70.1,56.9,0,32.76455,500,183,72.5,61.2,0,47.58604,175,251,69.6,61.7,0,40.470417,245,230,70.8,61.5,0,41.08613,220,840,74,61,0,52.3395,840,163,73.6,61.5,0,32.94032,160,341,73.3,61.3,0,32.04526,335,356,72.5,61.2,0,30.483541,335,203,69.8,62,0,36.186676,195,394,74.1,61.6,0,30.824413,380,254,67.9,61.1,0,42.541965,245,177,73,61.2,0,42.37226,175,266,72.4,61.2,0,45.02567,245,855,74.2,60.9,0,55.49903,840,162,73.1,61.7,0,26.636597,160,367,74,61.4,0,39.356945,364.74963,303,73.4,61.8,0,32.121357,300,420,71.6,61.1,0,29.586231,400,203,69.2,61.7,0,36.808693,195,383,71.5,61,0,31.302315,380,347,68.9,61.5,0,30.98864,335,181,73,60.8,0,58.0751,175,266,72.3,61.3,0,42.726288,245,366,73.5,60.9,0,37.948967,350,165,73.3,61.2,0,37.555065,160,847,74.1,60.9,0,66.94063,840,235,73.6,62,0,41.6272,230,314,71.8,61,0,37.625214,285,203,68.8,61.6,0,42.97661,195,393,73.5,61.3,0,34.47779,380,377,71,60.7,0,43.248817,335,180,73.3,61,0,55.134743,175,259,72.1,60.9,0,44.760406,245,456,74.1,61.1,0,47.512653,449.39987,320,73.9,60.8,0,42.055614,319.60022,341,73.7,61,0,34.787823,335,96,72.5,61.9,0,33.161827,100,349,72.6,61.6,0,39.72383,335,201,70.2,283.7,0,33.167233,195,387,73.6,61.2,0,37.787407,380,347,71.3,61.1,0,42.97281,335,223,73.9,60.9,0,31.88991,217.18732,252,72.1,61.4,0,40.59189,245,812,74,60.6,0,56.633152,814.6832,163,73.2,61.3,0,32.221127,160,357,71.9,60.8,0,47.064507,335,332,73.8,61.7,0,44.268364,329.66632,171,72.1,61.3,0,34.739544,150,200,69.8,62.2,0,35.872356,195,396,73.9,61.2,0,34.779976,380,591,68.9,60.6,0,60.86799,575,496,73.8,61.4,0,40.398155,496.69815,259,72.5,61.6,0,39.494568,250,188,72.6,61.7,0,52.670605,175,217,73.9,61.5,0,29.964388,213.33308,195,70,61.3,0,34.542145,185,315,68.7,61.1,0,32.091347,300,311,73.2,60.8,0,32.907505,300,219,68.2,60.9,0,53.63115,210,896,65.5,60.6,0,82.29002,880,80.4,78.7,80.5,0,89.8,89.2,0.1,1.7,29.89
20160819,1805,91.2,44.1,37.15466719,86.80571667,268,49,45,5.6,77.6,73.6,-0.1,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.2,74.9,54.7,71,15,48,54,71,0,76.1,1.85,55,1.8125,53.7,0,0,34.6,11,0,0,0,74.1,75.5,60.2,71.7,15,53.2,58,60.4,0,75.5,1,55,1.8125,60.1,0,0,96.3,77.6,16.2,3.8,0.9,15,15,92.9,63.1,80.6,100,41.8,0,90.5,1.3,63.5,63,0,12.2,0,0,1,100,1,72,217,59.9,0,29.847094,200,72,68,0,72.7,58.3,0,9000,275,71.2,56,0,35.96794,260,128,68.3,56.9,0,48.49268,125,1063,70.6,56.6,0,26.269833,1000,334,73.9,57.7,0,23.323397,336.90808,619,69.8,57.2,0,43.50442,600,209,67.8,57.2,0,35.064297,200,131,71,57.3,0,50.554596,125,342,69.3,57.7,0,34.46045,330,335,69.7,58.1,0,100,650,847,68.9,58.3,0,100,950,512,0,57,0,34.45141,500,509,69.9,56.9,0,32.76455,500,182,72.5,61.2,0,47.58604,175,251,69.6,61.7,0,40.470417,245,230,70.8,61.5,0,41.08613,220,839,74,61.1,0,52.3395,840,162,73.6,61.5,0,32.94032,160,338,73.2,61.4,0,32.04526,335,354,72.5,61.3,0,30.483541,335,203,69.8,62.1,0,36.186676,195,449,74.3,61.6,0,33.67047,462.13785,252,67.9,61.2,0,42.541965,245,177,73,61.2,0,42.37226,175,264,72.4,61.3,0,45.02567,245,825,74,61,0,54.844963,815.8307,161,73.2,61.8,0,26.636597,160,366,74,61.4,0,39.356945,364.74963,302,73.4,61.9,0,32.121357,300,420,71.6,61.1,0,29.586231,400,203,69.2,61.8,0,36.808693,195,384,71.5,61,0,31.63466,380,351,68.9,61.5,0,30.553541,335,180,73,60.8,0,58.0751,175,267,72.3,61.4,0,42.726288,245,363,73.5,61,0,37.948967,350,165,73.4,61.3,0,37.555065,160,850,74,60.9,0,66.94063,840,235,73.5,62.1,0,41.6272,230,312,71.8,61,0,37.625214,285,203,68.9,61.7,0,42.97661,195,392,73.5,61.3,0,34.47779,380,372,71,60.8,0,43.248817,335,179,73.3,61.1,0,55.134743,175,256,72,61.1,0,44.760406,245,500,74.1,61.2,0,49.41365,499.79987,318,73.8,60.9,0,42.055614,319.60022,341,73.6,61.1,0,34.787823,335,95,72.5,62,0,33.161827,100,352,72.6,61.7,0,39.72383,335,200,70.2,283.5,0,33.167233,195,385,73.6,61.3,0,37.787407,380,346,71.3,61.2,0,42.97281,335,221,73.9,61,0,31.88991,217.18732,253,72.1,61.4,0,40.59189,245,811,74,60.6,0,56.633152,814.6832,163,73.1,61.4,0,32.221127,160,355,71.8,60.9,0,47.064507,335,332,73.8,61.8,0,44.268364,329.66632,165,72.1,61.4,0,34.739544,150,199,69.9,62.3,0,35.872356,195,391,73.9,61.2,0,34.779976,380,587,68.9,60.7,0,60.86799,575,494,73.8,61.6,0,40.398155,496.69815,258,72.5,61.7,0,39.494568,250,189,72.6,61.7,0,52.670605,175,217,73.9,61.5,0,29.964388,213.33308,194,70,61.4,0,34.542145,185,312,68.7,61.1,0,32.091347,300,310,73.2,60.9,0,32.907505,300,219,68.3,61,0,53.63115,210,894,65.5,60.6,0,82.29002,880,80.4,78.6,80.5,0,89.8,89.2,1.4,0,29.89
20160819,1810,90.8,45,37.17696801,86.80571667,265,49,45,5.6,77.5,73.6,-0.1,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,74.8,54.6,71,15,47.3,54,71,0,76,1.8,55,1.8125,53.6,0,0,34.6,10.9,0,0,0,74,75.5,60.3,72,15,53.2,58,60.6,0,75.5,1.01,55,1.8125,60.3,0,0,96.2,78.1,16.2,4.1,1.5,15,15,92.9,63.1,80.6,100,42.1,0,90.5,1.3,63.5,63,0,12.2,0,0,1,100,1,72,215,59.8,0,29.847094,200,72,68,0,72.9,58.2,0,9000,274,71,55.8,0,35.96794,260,128,68.3,56.8,0,48.49268,125,1049,70.6,56.5,0,26.269833,1000,343,73.9,57.6,0,26.37854,358.50827,614,69.8,57.1,0,43.50442,600,206,67.8,57.1,0,35.064297,200,130,70.9,57.2,0,50.554596,125,340,69.1,57.6,0,34.46045,330,332,69.7,58,0,100,650,842,68.6,58.2,0,100,950,511,0,56.9,0,34.45141,500,508,69.8,56.7,0,32.76455,500,182,72.5,61.3,0,47.58604,175,249,69.6,61.8,0,40.470417,245,229,70.8,61.5,0,41.08613,220,837,73.9,61.1,0,52.3395,840,162,73.6,61.6,0,32.94032,160,341,73.2,61.5,0,32.478634,335,354,72.5,61.3,0,30.483541,335,202,69.9,62.2,0,36.186676,195,543,74.2,61.6,0,37.30448,538.9386,250,67.9,61.2,0,42.541965,245,177,73,61.3,0,42.37226,175,266,72.3,61.4,0,45.02567,245,803,73.7,61,0,53.2219,788.9506,161,73.1,61.8,0,26.636597,160,365,74,61.5,0,39.356945,364.74963,303,72.8,61.9,0,32.121357,300,421,71.6,61.2,0,29.586231,400,201,69.2,61.8,0,36.808693,195,407,71.5,61.1,0,31.228458,380,348,68.9,61.6,0,30.541456,335,181,73,60.9,0,58.0751,175,265,72.3,61.5,0,42.726288,245,364,73.5,61,0,37.948967,350,165,73.4,61.3,0,37.555065,160,844,73.9,61,0,66.94063,840,235,73.5,62.1,0,41.6272,230,313,71.8,61.1,0,37.625214,285,204,68.9,61.7,0,42.97661,195,389,73.5,61.4,0,33.865547,380,374,70.9,60.9,0,43.248817,335,179,73.3,61.1,0,55.134743,175,258,72,61,0,44.760406,245,528,74,61.1,0,50.11727,524.9999,318,73.8,60.9,0,41.969864,319.60022,340,73.6,61.2,0,34.787823,335,95,72.5,62,0,33.161827,100,352,72.6,61.7,0,39.72383,335,200,70.2,283.9,0,33.167233,195,387,73.5,61.3,0,37.787407,380,346,71.2,61.2,0,42.97281,335,221,73.9,61,0,31.88991,217.18732,254,72.1,61.4,0,40.59189,245,812,74,60.7,0,56.633152,814.6832,163,73.1,61.5,0,32.221127,160,352,71.8,60.9,0,47.064507,335,332,73.8,61.8,0,44.268364,329.66632,166,72.1,61.4,0,34.739544,150,199,69.9,62.4,0,35.872356,195,394,73.9,61.3,0,34.779976,380,586,68.9,60.7,0,60.86799,575,496,73.8,61.6,0,40.398155,496.69815,259,72.5,61.8,0,39.494568,250,188,72.6,61.8,0,52.670605,175,217,73.9,61.6,0,29.964388,213.33308,195,70,61.5,0,34.542145,185,314,68.7,61.2,0,32.091347,300,310,73.2,60.9,0,32.907505,300,219,68.3,61,0,53.63115,210,895,65.5,60.7,0,82.29002,880,80.4,78.5,80.5,0,89.8,89.2,-1,0.5,29.89
20160819,1815,90.6,45,37.02965952,86.80571667,260,49,45,5.7,77.6,73.8,-0.1,4.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.1,74.8,54.6,71.5,15,46.7,54,71.5,0,76,1.8,55,1.8125,53.6,0,0,34.8,11,0,0,0,74,75.6,60.2,72.5,15,53.4,58,56.9,0,75.6,1.01,55,1.8125,60.3,0,0,96.1,79.1,15,4.1,1,15,15,93.3,63.1,80.6,100,42.1,0,90.5,1.3,63.5,63,0,12.2,0,0,1,100,1,72,217,59.8,0,29.847094,200,72,68,0,73.1,58.2,0,9000,274,70.7,55.8,0,35.96794,260,128,68.2,56.7,0,48.49268,125,1028,70.6,56.4,0,26.269833,1000,358,73.8,57.3,0,28.986588,358.50827,618,69.8,57,0,43.50442,600,209,67.7,57.1,0,35.064297,200,131,70.8,57.2,0,50.554596,125,341,69,57.6,0,34.46045,330,334,69.6,58,0,100,650,845,68.4,58.1,0,100,950,512,0,56.9,0,34.45141,500,509,69.6,56.7,0,32.76455,500,182,72.5,61.3,0,47.58604,175,248,69.6,61.8,0,40.470417,245,228,70.8,61.6,0,41.08613,220,834,73.9,61.1,0,52.3395,840,162,73.6,61.7,0,32.94032,160,339,73.1,61.5,0,32.478634,335,354,72.5,61.4,0,30.483541,335,202,69.9,62.2,0,36.186676,195,574,74.1,61.6,0,38.233562,577.338,247,67.9,61.3,0,42.541965,245,176,73,61.3,0,42.37226,175,265,72.4,61.4,0,45.02567,245,789,73.7,61,0,53.500484,788.9506,162,73.1,61.9,0,27.160793,160,364,74,61.5,0,39.356945,364.74963,302,73.3,62,0,32.121357,300,419,71.6,61.2,0,29.586231,400,201,69.2,61.9,0,36.808693,195,385,71.5,61.1,0,31.437716,380,346,68.9,61.6,0,30.843607,335,179,73,60.9,0,58.0751,175,265,72.3,61.5,0,42.726288,245,364,73.5,61,0,37.948967,350,165,73.4,61.3,0,37.555065,160,839,73.9,61,0,66.94063,840,233,73.5,62.2,0,41.6272,230,312,71.8,61.2,0,37.625214,285,202,69,61.8,0,42.97661,195,388,73.4,61.4,0,33.865547,380,373,70.8,60.9,0,43.248817,335,177,73.3,61.1,0,55.134743,175,256,72.1,61.1,0,44.760406,245,523,74,61.2,0,50.11727,524.9999,317,73.8,61,0,41.969864,319.60022,339,73.6,61.2,0,34.787823,335,95,72.5,62,0,33.161827,100,347,72.6,61.8,0,39.72383,335,199,70.2,283.5,0,33.167233,195,386,73.5,61.4,0,37.787407,380,343,71.2,61.3,0,42.97281,335,221,74,61.1,0,31.88991,217.18732,252,72.1,61.5,0,40.59189,245,809,73.9,60.7,0,56.633152,814.6832,163,73.1,61.5,0,32.221127,160,361,71.7,61,0,47.22155,335,331,73.8,61.9,0,44.268364,329.66632,164,72.1,61.5,0,34.739544,150,198,69.9,62.4,0,35.872356,195,389,73.9,61.3,0,34.779976,380,582,68.9,60.8,0,60.86799,575,491,73.8,61.6,0,40.398155,496.69815,258,72.5,61.8,0,39.494568,250,186,72.6,61.8,0,52.670605,175,217,73.9,61.6,0,29.964388,213.33308,194,70,61.5,0,34.542145,185,313,68.7,61.2,0,32.091347,300,308,73.2,61,0,32.907505,300,218,68.3,61.1,0,53.63115,210,892,65.5,60.7,0,82.29002,880,80.3,78.6,80.5,0,89.8,89.2,0.1,1.5,29.89
20160819,1820,90.3,45.8,37.08494492,86.80571667,263,49,45,5.6,78,74.1,-0.2,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,74.8,54.7,71,15,46.3,54,71,0,76,1.85,55,1.8125,53.5,0,0,34.7,11,0,0,0,73.9,75.4,60.4,71.9,15,53.6,58,62.5,0,75.3,1,55,1.8125,60.4,0,0,96.1,77.5,16.8,3.8,1.5,15,15,93,63.1,80.6,100,41.6,0,90.5,1.3,63.5,63,0,12.2,0,0,1,100,1,72,221,59.8,0,29.847094,200,72,68,0,73.2,58.3,0,9000,276,70.6,55.9,0,35.96794,260,128,68.2,56.8,0,48.49268,125,1042,70.6,56.4,0,26.269833,1000,336,73.8,57.4,0,23.99404,336.90808,619,69.7,57.1,0,43.50442,600,208,67.7,57.2,0,35.064297,200,131,70.7,57.2,0,50.554596,125,342,68.9,57.7,0,34.46045,330,334,69.6,58,0,100,650,847,68.2,58.2,0,100,950,513,0,56.9,0,34.45141,500,509,69.6,56.8,0,32.76455,500,182,72.5,61.3,0,47.58604,175,251,69.6,61.8,0,40.470417,245,229,70.8,61.6,0,41.08613,220,837,73.9,61.1,0,52.3395,840,162,73.6,61.7,0,32.94032,160,340,73.1,61.5,0,32.478634,335,352,72.6,61.4,0,30.483541,335,203,69.9,62.2,0,36.186676,195,574,74,61.5,0,38.233562,577.338,247,68,61.3,0,42.541965,245,177,73.1,61.3,0,42.37226,175,265,72.4,61.4,0,45.02567,245,793,73.7,61,0,53.500484,788.9506,162,73.2,61.9,0,27.160793,160,366,74,61.5,0,39.356945,364.74963,302,73.3,62,0,32.121357,300,419,71.6,61.2,0,29.586231,400,203,69.3,61.9,0,36.808693,195,400,71.5,61.1,0,30.711472,380,346,68.9,61.6,0,30.541456,335,180,73,60.9,0,58.0751,175,266,72.3,61.5,0,42.726288,245,367,73.6,61,0,37.948967,350,165,73.4,61.4,0,37.555065,160,844,73.8,61,0,66.94063,840,234,73.5,62.2,0,41.6272,230,314,71.9,61.2,0,37.625214,285,204,69,61.7,0,42.97661,195,387,73.4,61.5,0,33.865547,380,375,70.8,60.9,0,43.248817,335,180,73.2,61.1,0,55.134743,175,256,72.1,61.1,0,44.760406,245,527,74,61.2,0,50.11727,524.9999,319,73.8,61,0,42.043365,319.60022,340,73.6,61.2,0,34.787823,335,94,72.5,62.1,0,33.161827,100,348,72.6,61.8,0,39.72383,335,201,70.2,283.7,0,33.167233,195,387,73.5,61.4,0,37.787407,380,345,71.1,61.3,0,42.97281,335,222,73.9,61.1,0,31.88991,217.18732,254,72.1,61.4,0,40.59189,245,809,73.9,60.7,0,56.633152,814.6832,164,73.2,61.5,0,32.221127,160,368,71.7,61,0,47.22155,335,313,73.7,61.9,0,41.81608,302.06635,170,72.1,61.5,0,34.739544,150,199,69.9,62.4,0,35.872356,195,396,73.8,61.3,0,34.779976,380,590,68.9,60.8,0,60.86799,575,451,73.8,61.7,0,38.553047,453.19815,259,72.5,61.9,0,39.494568,250,189,72.6,61.9,0,52.670605,175,217,73.9,61.7,0,29.964388,213.33308,195,70.1,61.5,0,34.542145,185,313,68.7,61.2,0,32.091347,300,311,73.2,61,0,32.907505,300,220,68.3,61,0,53.63115,210,894,65.5,60.7,0,81.84029,880,80.3,78.7,80.4,0,89.8,89.2,0.1,0.1,29.89
20160819,1825,90.2,46,37.07962351,86.80571667,264,49,45,5.6,77.8,73.8,-0.1,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,74.8,54.7,71,15,45.9,54,71,0,76,1.85,55,1.8125,53.3,0,0,34.6,11,0,0,0,74,75.3,60.4,71.9,15,53.7,58,60.9,0,75.3,1.01,55,1.8125,60.4,0,0,96.1,77.5,16.3,4.1,0.8,15,15,93.2,63.1,80.6,100,40.8,0,90.5,1.3,63.5,63,0,12.2,0,0,1,100,1,72,219,59.8,0,29.847094,200,72,68,0,73.3,58.3,0,9000,276,70.6,55.9,0,35.96794,260,128,68.2,56.8,0,48.49268,125,1051,70.6,56.4,0,26.269833,1000,334,73.9,57.6,0,22.242922,336.90808,620,69.7,57.1,0,43.50442,600,208,67.7,57.2,0,35.064297,200,131,70.7,57.2,0,50.554596,125,343,68.9,57.7,0,34.46045,330,335,69.6,58,0,100,650,846,68.1,58.2,0,100,950,513,0,56.9,0,34.45141,500,509,69.6,56.7,0,32.76455,500,182,72.5,61.3,0,47.58604,175,251,69.6,61.8,0,40.470417,245,230,70.8,61.6,0,41.08613,220,838,73.9,61.1,0,52.3395,840,162,73.6,61.7,0,32.94032,160,339,73,61.5,0,32.478634,335,355,72.6,61.4,0,30.483541,335,202,69.9,62.2,0,36.186676,195,572,74,61.5,0,38.233562,577.338,247,68,61.2,0,42.541965,245,178,73.1,61.3,0,42.37226,175,266,72.4,61.4,0,45.02567,245,771,73.6,61,0,52.737404,767.11053,162,73.2,61.9,0,27.160793,160,366,74,61.5,0,39.356945,364.74963,302,73.3,62,0,32.121357,300,420,71.6,61.2,0,29.586231,400,203,69.2,61.9,0,36.808693,195,388,71.4,61.1,0,31.622353,380,339,68.9,61.6,0,30.541456,335,179,73,60.9,0,58.0751,175,267,72.3,61.4,0,42.726288,245,364,73.6,61,0,37.948967,350,165,73.5,61.3,0,37.555065,160,830,73.7,61,0,65.23553,809.6997,235,73.5,62.2,0,41.6272,230,310,71.9,61.2,0,37.625214,285,204,69,61.7,0,42.97661,195,393,73.4,61.4,0,33.865547,380,376,70.7,60.9,0,43.248817,335,179,73.2,61.1,0,55.134743,175,257,72.1,61.1,0,44.760406,245,528,73.9,61.1,0,50.11727,524.9999,319,73.8,61,0,42.043365,319.60022,341,73.5,61.2,0,34.787823,335,94,72.5,62.1,0,33.161827,100,349,72.6,61.8,0,39.72383,335,201,70.2,283.8,0,33.167233,195,388,73.5,61.4,0,37.787407,380,347,71.1,61.2,0,42.97281,335,223,74,61.1,0,31.88991,217.18732,255,72.1,61.4,0,40.59189,245,812,73.8,60.7,0,56.633152,814.6832,164,73.2,61.5,0,32.221127,160,370,71.6,60.9,0,47.22155,335,300,73.8,61.9,0,41.81608,302.06635,168,72.1,61.5,0,34.739544,150,199,69.9,62.4,0,35.872356,195,388,73.8,61.3,0,34.779976,380,586,68.8,60.7,0,60.86799,575,449,73.8,61.8,0,38.553047,453.19815,260,72.5,61.8,0,39.494568,250,188,72.6,61.9,0,52.670605,175,217,73.9,61.7,0,29.964388,213.33308,195,70.1,61.5,0,34.542145,185,313,68.7,61.2,0,32.091347,300,310,73.2,60.9,0,32.907505,300,220,68.3,61,0,53.63115,210,894,65.5,60.7,0,81.84029,880,80.3,78.7,80.4,0,89.8,89.2,0.2,-0.2,29.89
20160819,1830,89.9,45.3,36.62038771,86.80571667,264,48.9,44.9,5.6,77.4,73.5,-0.1,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,74.8,54.7,71,15,45.3,54,71,0,76,1.85,55,1.8125,53.3,0,0,34.6,10.9,0,0,0,74,75.7,60.2,71.8,15,53.8,58,61.8,0,75.5,1.01,55,1.8125,60.3,0,0,96,77.6,17,3.7,1.5,15,15,92.8,63.1,80.6,100,41.2,0,90.5,1.3,63.5,63,0,12.2,0,0,1,100,1,72,215,59.8,0,29.847094,200,72,68,0,73.4,58.2,0,9000,276,70.7,55.8,0,35.96794,260,129,68.2,56.8,0,48.49268,125,1062,70.6,56.5,0,26.269833,1000,334,74,57.6,0,22.242922,336.90808,618,69.7,57.1,0,43.50442,600,208,67.6,57.1,0,35.064297,200,131,70.6,57.2,0,50.554596,125,342,68.8,57.6,0,34.46045,330,335,69.6,58,0,100,650,845,67.9,58.1,0,100,950,513,0,56.9,0,34.45141,500,508,69.6,56.7,0,32.76455,500,182,72.6,61.3,0,47.58604,175,250,69.6,61.8,0,40.470417,245,229,70.8,61.6,0,41.08613,220,820,73.7,61.1,0,51.408535,810.59973,162,73.6,61.7,0,32.94032,160,340,73,61.5,0,32.478634,335,353,72.6,61.4,0,30.483541,335,202,69.9,62.2,0,36.186676,195,570,73.9,61.5,0,38.233562,577.338,247,68,61.2,0,42.541965,245,177,73.1,61.3,0,42.37226,175,265,72.4,61.3,0,45.02567,245,750,73.6,61,0,51.792633,741.91077,161,73.2,61.9,0,27.160793,160,365,74,61.5,0,39.356945,364.74963,302,73.3,61.9,0,32.121357,300,419,71.6,61.2,0,29.586231,400,203,69.3,61.9,0,36.808693,195,397,71.4,61.1,0,31.228458,380,347,68.9,61.6,0,30.541456,335,181,73,60.8,0,58.0751,175,268,72.3,61.4,0,42.726288,245,364,73.6,61,0,37.948967,350,165,73.4,61.3,0,37.555065,160,785,73.7,61,0,63.236015,779.39966,235,73.5,62.2,0,41.6272,230,314,71.9,61.1,0,37.625214,285,204,69,61.7,0,42.97661,195,391,73.4,61.4,0,33.865547,380,379,70.7,60.8,0,43.248817,335,178,73.2,61.1,0,55.134743,175,256,72.1,61,0,44.760406,245,525,73.9,61.1,0,50.11727,524.9999,318,73.8,60.9,0,42.031116,319.60022,341,73.5,61.2,0,34.787823,335,96,72.4,62.1,0,33.161827,100,348,72.5,61.8,0,39.72383,335,200,70.2,283.9,0,33.167233,195,388,73.5,61.3,0,37.787407,380,346,71.1,61.2,0,42.97281,335,223,73.9,61,0,31.88991,217.18732,254,72.1,61.4,0,40.59189,245,789,73.7,60.7,0,55.443848,785.2831,163,73.2,61.5,0,32.221127,160,363,71.5,61,0,47.22155,335,300,73.8,61.9,0,41.81608,302.06635,165,72.1,61.5,0,34.739544,150,199,69.9,62.4,0,35.872356,195,397,73.8,61.3,0,34.779976,380,589,68.8,60.7,0,60.86799,575,448,73.8,61.7,0,38.553047,453.19815,259,72.5,61.8,0,39.494568,250,188,72.7,61.9,0,52.670605,175,217,73.9,61.7,0,29.964388,213.33308,195,70.1,61.5,0,34.542145,185,309,68.7,61.1,0,32.091347,300,310,73.1,60.9,0,32.907505,300,218,68.3,61,0,53.63115,210,889,65.5,60.6,0,81.84029,880,80.3,78.6,80.4,0,89.8,89.2,0.2,-0.1,29.89
20160819,1835,89.8,45.5,36.61526854,86.80571667,265,49.1,45.3,5.6,77,73.2,-0.2,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,74.8,54.8,71.5,15,45.1,54,71.5,0,76,1.8,55,1.8125,53.2,0,0,34.9,11,0,0,0,74,75.3,60.2,71.2,15,53.9,58,61.6,0,75.4,1,55,1.8125,60.2,0,0,96.1,76.8,16.9,3.9,1.1,15,15,93,63.1,80.6,100,40.3,0,90.5,1.3,63.5,63,0,12.2,0,0,1,100,1,72,215,59.9,0,29.847094,200,72,68,0,73.4,58.3,0,9000,274,70.5,56,0,35.96794,260,128,68.2,56.9,0,48.49268,125,1033,70.6,56.5,0,26.269833,1000,356,74,57.7,0,28.328365,358.50818,618,69.7,57.1,0,43.50442,600,208,67.6,57.2,0,35.064297,200,131,70.5,57.3,0,50.554596,125,341,68.8,57.7,0,34.46045,330,334,69.6,58,0,100,650,845,67.9,58.2,0,100,950,512,0,57,0,34.45141,500,508,69.5,56.8,0,32.76455,500,181,72.6,61.2,0,47.58604,175,250,69.6,61.7,0,40.470417,245,229,70.8,61.5,0,41.08613,220,816,73.7,61,0,51.408535,810.59973,162,73.6,61.6,0,32.94032,160,340,73,61.5,0,32.478634,335,353,72.7,61.3,0,30.483541,335,202,69.9,62.2,0,36.186676,195,573,73.9,61.4,0,38.233562,577.338,247,68,61.1,0,42.541965,245,176,73.1,61.2,0,42.37226,175,265,72.3,61.3,0,45.02567,245,749,73.5,60.9,0,51.792633,741.91077,161,73.2,61.8,0,27.160793,160,366,73.9,61.4,0,39.356945,364.74963,302,73.3,61.9,0,32.121357,300,418,71.6,61.2,0,29.586231,400,201,69.3,61.8,0,36.808693,195,398,71.4,61,0,31.38848,380,345,68.9,61.5,0,29.925066,335,178,73,60.8,0,57.637627,175,269,72.3,61.3,0,42.726288,245,367,73.6,60.9,0,37.948967,350,166,73.5,61.2,0,37.555065,160,717,73.6,60.9,0,59.936214,718.7998,236,73.4,62.1,0,41.6272,230,315,71.9,61.1,0,37.625214,285,197,69.1,61.7,0,42.37062,195,398,73.4,61.3,0,33.865547,380,383,70.6,60.7,0,43.248817,335,178,73.2,61,0,55.134743,175,255,72.1,60.9,0,44.760406,245,521,73.9,61,0,50.11727,524.9999,317,73.8,60.9,0,42.47213,319.60022,342,73.5,61.1,0,34.787823,335,95,72.4,62.1,0,33.161827,100,348,72.5,61.7,0,39.72383,335,199,70.2,284,0,33.167233,195,389,73.5,61.3,0,37.787407,380,346,71,61.2,0,42.97281,335,220,73.9,61,0,31.88991,217.18732,254,72.1,61.3,0,40.59189,245,728,73.7,60.6,0,52.893574,726.4831,163,73.2,61.4,0,32.221127,160,364,71.4,60.9,0,47.22155,335,300,73.8,61.9,0,41.81608,302.06635,163,72.1,61.4,0,34.739544,150,198,69.9,62.4,0,35.872356,195,387,73.8,61.2,0,34.779976,380,585,68.8,60.6,0,60.86799,575,447,73.8,61.7,0,38.553047,453.19815,259,72.5,61.8,0,39.494568,250,187,72.7,61.8,0,52.670605,175,217,73.9,61.6,0,29.964388,213.33308,195,70.2,61.4,0,34.542145,185,312,68.5,61.1,0,32.091347,300,308,73.1,60.9,0,32.907505,300,218,68.2,60.9,0,53.63115,210,887,65.5,60.6,0,81.84029,880,80.3,78.7,80.4,0,89.8,89.2,-1.5,0.3,29.89
20160819,1840,89.7,45.3,36.47496649,86.80571667,261,49.1,45.2,5.6,77.1,73.3,-0.2,4.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74,74.8,54.9,71.5,15,44.9,54,71.5,0,75.9,1.85,55,1.8125,53,0,0,34.9,11,0,0,0,74,75.4,60,70.6,15,54,58,60.2,0,75.4,1.02,55,1.8125,60.3,0,0,96.3,75.9,16.1,4,0.8,15,15,92.3,63.1,80.6,100,39.1,0,90.5,1.3,63.5,63,0,12.2,0,0,1,100,1,72,216,60,0,29.847094,200,72,68,0,73.5,58.4,0,9000,274,70.4,56.1,0,35.96794,260,128,68.2,56.9,0,48.49268,125,1026,70.6,56.6,0,26.269833,1000,353,73.9,57.5,0,28.874815,358.50818,620,69.6,57.2,0,43.50442,600,209,67.6,57.3,0,35.064297,200,131,70.4,57.4,0,50.554596,125,342,68.8,57.8,0,34.46045,330,335,69.6,58.2,0,100,650,845,67.9,58.3,0,100,950,513,0,57.1,0,34.45141,500,508,69.5,56.9,0,32.76455,500,183,72.6,61.2,0,47.58604,175,251,69.6,61.7,0,40.470417,245,230,70.7,61.5,0,41.08613,220,778,73.7,61,0,49.57079,776.29987,162,73.6,61.6,0,32.94032,160,341,72.9,61.4,0,32.478634,335,356,72.7,61.3,0,30.483541,335,203,69.9,62.1,0,36.186676,195,499,73.7,61.5,0,36.05786,494.13843,249,67.9,61.1,0,42.541965,245,178,73.1,61.2,0,42.37226,175,265,72.3,61.2,0,45.02567,245,741,73.5,60.9,0,51.35659,741.91077,162,73.2,61.8,0,27.160793,160,367,73.9,61.4,0,39.356945,364.74963,303,73.2,61.9,0,32.121357,300,421,71.6,61.1,0,29.586231,400,204,69.3,61.8,0,36.808693,195,393,71.4,61,0,31.585424,380,350,68.9,61.5,0,30.384338,335,177,73,60.7,0,57.030018,175,268,72.3,61.3,0,42.292397,245,364,73.6,60.9,0,37.50151,350,165,73.5,61.2,0,36.490456,160,672,73.6,60.9,0,56.3052,658.1998,239,73.4,62.1,0,41.1779,230,311,71.9,61.1,0,36.733448,285,202,69.1,61.6,0,42.819054,195,388,73.4,61.3,0,33.69748,380,388,70.6,60.8,0,43.248817,335,180,73.2,61,0,55.134743,175,257,72.1,60.9,0,44.760406,245,526,73.9,61,0,50.11727,524.9999,318,73.7,60.8,0,42.018867,319.60022,344,73.5,61.1,0,34.787823,335,96,72.4,62,0,33.161827,100,349,72.5,61.7,0,39.72383,335,201,70.2,283.9,0,33.167233,195,391,73.5,61.2,0,37.787407,380,347,71,61.1,0,42.97281,335,222,73.9,60.9,0,31.88991,217.18732,256,72,61.3,0,40.59189,245,669,73.7,60.6,0,49.889652,667.6831,164,73.2,61.4,0,32.221127,160,362,71.4,60.9,0,46.702103,335,302,73.8,61.9,0,41.81608,302.06635,170,72.1,61.4,0,34.739544,150,200,69.9,62.4,0,35.872356,195,398,73.7,61.2,0,34.779976,380,589,68.7,60.6,0,60.86799,575,449,73.8,61.7,0,38.553047,453.19815,259,72.5,61.8,0,39.494568,250,188,72.7,61.8,0,52.670605,175,217,73.8,61.6,0,29.964388,213.33308,195,70.1,61.4,0,34.542145,185,313,68.7,61.1,0,32.091347,300,310,73.2,60.8,0,32.907505,300,219,68.2,60.9,0,53.63115,210,893,65.5,60.6,0,81.84029,880,80.3,78.5,80.4,0,89.8,89.2,0.9,-0.1,29.89
20160819,1845,89.5,45.3,36.33011018,86.80571667,262,49,45.1,5.75,77.1,73.2,-0.1,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,74,74.8,54.8,71,15,44.6,54,71,0,75.9,1.8,55,1.8125,53,0,0,34.7,10.9,0,0,0,74,75.3,60.2,70.9,15,54,58,56.6,0,75.3,1,55,1.8125,60.3,0,0,96.3,76.9,15,4,1.1,15,15,91.9,63.1,80.6,100,40.3,0,90.5,1.15,63.5,63,0,12.2,0,0,1,100,1,72,217,59.9,0,29.847094,200,72,68,0,73.5,58.3,0,9000,272,70.4,56,0,35.96794,260,128,68.2,56.9,0,48.49268,125,1019,70.6,56.6,0,26.269833,1000,363,73.8,57.5,0,28.527075,358.50818,613,69.6,57.2,0,43.50442,600,207,67.5,57.3,0,35.064297,200,129,70.4,57.3,0,50.554596,125,339,68.7,57.7,0,34.46045,330,331,69.6,58.1,0,100,650,841,67.9,58.3,0,100,950,512,0,57,0,34.45141,500,508,69.4,56.9,0,32.76455,500,181,72.6,61.1,0,47.58604,175,251,69.5,61.6,0,40.470417,245,229,70.7,61.4,0,41.08613,220,775,73.8,61,0,49.57079,776.29987,162,73.6,61.5,0,32.94032,160,338,72.9,61.3,0,32.478634,335,352,72.7,61.2,0,30.483541,335,202,69.9,62.1,0,36.186676,195,538,73.8,61.4,0,36.845818,532.53864,248,68,61.1,0,42.541965,245,177,73.1,61.1,0,42.37226,175,265,72.3,61.2,0,45.02567,245,710,73.5,60.8,0,50.42393,713.3508,161,73.2,61.8,0,27.160793,160,367,73.9,61.4,0,39.356945,364.74963,302,73.2,61.9,0,32.121357,300,419,71.7,61.1,0,29.586231,400,202,69.3,61.8,0,36.808693,195,395,71.4,61,0,31.08075,380,345,68.9,61.5,0,30.831522,335,179,73,60.7,0,58.524727,175,267,72.3,61.3,0,42.292397,245,362,73.6,60.9,0,37.50151,350,165,73.4,61.2,0,36.490456,160,625,73.6,60.9,0,54.219826,627.89984,238,73.4,62.1,0,40.7286,230,311,71.9,61,0,36.733448,285,201,69.2,61.6,0,42.819054,195,388,73.4,61.3,0,32.12485,380,402,70.6,60.6,0,43.248817,335,177,73.2,61,0,55.134743,175,254,72.1,60.9,0,44.760406,245,526,73.9,61,0,50.11727,524.9999,295,73.8,60.8,0,40.487568,296.79977,339,73.4,61.1,0,34.787823,335,95,72.4,61.9,0,33.161827,100,347,72.5,61.7,0,39.72383,335,199,70.2,283.8,0,33.167233,195,387,73.4,61.2,0,37.787407,380,345,70.9,61.1,0,42.97281,335,221,74,60.9,0,31.88991,217.18732,253,72,61.3,0,40.59189,245,632,73.7,60.6,0,48.700344,638.2831,163,73.1,61.4,0,32.221127,160,353,71.3,60.8,0,46.702103,335,299,73.8,61.8,0,41.81608,302.06635,167,72,61.4,0,34.739544,150,199,69.9,62.3,0,35.872356,195,389,73.7,61.1,0,34.779976,380,582,68.7,60.6,0,60.86799,575,447,73.8,61.6,0,38.553047,453.19815,258,72.5,61.7,0,39.494568,250,188,72.7,61.8,0,52.670605,175,217,73.8,61.6,0,29.964388,213.33308,194,70.2,61.4,0,34.542145,185,310,68.7,61,0,32.091347,300,309,73.1,60.8,0,32.907505,300,217,68.2,60.9,0,53.63115,210,887,65.5,60.5,0,81.84029,880,80.3,78.5,80.4,0,89.8,89.2,2.2,-0.2,29.89
20160819,1850,89.3,45.6,36.28564323,86.80571667,262,49,45.1,5.7,77.3,73.5,-0.1,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74,74.8,54.8,71,15,44.3,54,71,0,75.9,1.8,55,1.8125,53,0,0,34.7,11,0,0,0,74,75.5,59.9,70.3,15,54.1,58,57.3,0,75.4,1.01,55,1.8125,60.2,0,0,96.3,76.3,15.3,4,1.4,15,15,91.5,63.1,83.8,100,41.6,0,90.5,1.2,63.5,63,0,12.7,0,0,1,100,1,72,213,59.9,0,29.847094,200,72,68,0,73.5,58.3,0,9000,274,70.4,55.9,0,35.96794,260,128,68.1,56.9,0,48.49268,125,1023,70.6,56.5,0,26.269833,1000,342,73.8,57.6,0,23.000496,336.90808,617,69.6,57.1,0,43.50442,600,207,67.5,57.2,0,35.064297,200,130,70.4,57.3,0,50.554596,125,340,68.6,57.7,0,34.46045,330,332,69.6,58.1,0,100,650,843,67.9,58.2,0,100,950,512,0,57,0,34.45141,500,508,69.4,56.8,0,32.76455,500,182,72.6,61.1,0,47.58604,175,252,69.6,61.6,0,40.470417,245,230,70.7,61.4,0,41.08613,220,700,73.5,60.9,0,45.39959,688.10016,163,73.6,61.5,0,32.94032,160,341,72.8,61.3,0,32.478634,335,355,72.8,61.2,0,30.483541,335,203,69.9,62,0,36.186676,195,511,73.7,61.3,0,34.387863,494.13785,249,68,61,0,42.541965,245,177,73.1,61.1,0,42.37226,175,266,72.3,61.1,0,45.02567,245,694,73.2,60.8,0,49.890987,691.51086,162,73.2,61.7,0,27.160793,160,367,73.9,61.3,0,39.356945,364.74963,303,73.2,61.8,0,32.121357,300,420,71.7,61,0,29.586231,400,203,69.3,61.7,0,36.808693,195,388,71.4,60.9,0,31.745445,380,350,68.9,61.4,0,31.000725,335,181,73,60.6,0,58.524727,175,268,72.3,61.2,0,42.292397,245,368,73.6,60.7,0,37.50151,350,166,73.5,61.1,0,36.490456,160,570,73.6,60.8,0,50.748283,567.2998,237,73.3,62,0,39.769276,230,313,71.9,61,0,36.733448,285,204,69.2,61.5,0,42.37062,195,393,73.4,61.2,0,33.60144,380,397,70.5,60.7,0,43.248817,335,178,73.2,60.9,0,55.134743,175,256,72.1,60.8,0,44.760406,245,525,73.9,60.9,0,50.11727,524.9999,271,73.7,60.8,0,38.588753,273.99976,344,73.4,61,0,34.787823,335,96,72.4,61.9,0,33.161827,100,350,72.4,61.6,0,39.72383,335,200,70.2,284.2,0,33.167233,195,392,73.4,61.1,0,37.787407,380,345,70.9,61.1,0,42.97281,335,224,73.9,60.8,0,31.88991,217.18732,257,72,61.2,0,40.59189,245,584,73.7,60.6,0,46.481117,579.4831,164,73.1,61.3,0,32.221127,160,357,71.2,60.7,0,46.702103,335,301,73.8,61.8,0,41.81608,302.06635,168,72.1,61.3,0,34.739544,150,200,69.9,62.2,0,35.872356,195,393,73.7,61.1,0,34.779976,380,585,68.7,60.5,0,60.86799,575,446,73.8,61.6,0,38.553047,453.19815,258,72.4,61.7,0,39.494568,250,187,72.7,61.7,0,52.670605,175,217,73.8,61.5,0,29.964388,213.33308,195,70.2,61.3,0,34.542145,185,312,68.7,61,0,32.091347,300,309,73.1,60.7,0,32.907505,300,219,68.2,60.8,0,53.63115,210,888,65.5,60.5,0,81.84029,880,80.3,78.5,80.4,0,89.8,89.2,0.2,-0.1,29.89
20160819,1855,89.2,46.3,36.45078609,86.80571667,263,49,45.1,5.7,77.5,73.7,-0.1,4.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74,74.8,54.7,71,15,43.8,54,71,0,75.9,1.85,55,1.8125,52.9,0,0,34.7,11,0,0,0,74,75.3,59.7,69,15,53.9,58,55.6,0,75.2,1.02,55,1.8125,60.2,0,0,96.3,74.6,14.9,3.9,0.7,15,15,91.6,63.1,85.1,100,43.8,0,90.5,1.25,63.5,63,0,12.9,0,0,1,100,1,72,217,59.8,0,29.847094,200,72,68,0,73.5,58.2,0,9000,276,70.4,55.9,0,35.96794,260,129,68.1,56.8,0,48.49268,125,1034,70.6,56.5,0,26.269833,1000,333,73.9,57.7,0,22.305017,336.90808,622,69.5,57.1,0,43.50442,600,208,67.5,57.2,0,35.064297,200,131,70.2,57.2,0,50.554596,125,343,68.6,57.7,0,34.46045,330,335,69.6,58,0,100,650,848,67.8,58.2,0,100,950,512,0,56.9,0,34.45141,500,508,69.4,56.8,0,32.76455,500,183,72.5,61,0,47.58604,175,254,69.5,61.5,0,40.470417,245,231,70.7,61.2,0,41.08613,220,629,73.3,60.8,0,42.473705,629.3003,163,73.5,61.4,0,32.94032,160,344,72.8,61.2,0,32.478634,335,358,72.8,61.1,0,30.483541,335,205,69.9,61.9,0,36.186676,195,440,73.6,61.2,0,30.530401,417.33804,251,67.9,60.9,0,42.541965,245,179,73.1,60.9,0,42.37226,175,271,72.3,61,0,45.02567,245,428,73,60.7,0,39.849808,420,163,73.1,61.6,0,27.160793,160,371,73.8,61.2,0,38.909706,364.74963,304,73.2,61.7,0,32.121357,300,423,71.6,61,0,29.586231,400,206,69.3,61.6,0,36.808693,195,389,71.3,60.8,0,30.686852,380,352,68.9,61.3,0,29.925066,335,182,73,60.5,0,57.115078,175,270,72.3,61.1,0,42.292397,245,363,73.5,60.6,0,36.981495,350,165,73.4,61,0,35.964268,160,508,73.6,60.8,0,46.859665,506.69983,234,73.3,62,0,39.599274,230,315,71.9,60.9,0,36.733448,285,202,69.2,61.5,0,41.93431,195,397,73.4,61.1,0,33.15726,380,403,70.4,60.4,0,43.248817,335,180,73.2,60.8,0,55.134743,175,259,72,60.7,0,44.760406,245,499,73.8,60.8,0,48.463154,499.80026,226,73.7,60.7,0,35.036137,228.39978,344,73.3,60.9,0,34.787823,335,96,72.4,61.8,0,33.161827,100,348,72.4,61.5,0,39.72383,335,202,70.2,284,0,33.167233,195,388,73.4,61.1,0,37.787407,380,347,70.9,60.9,0,42.97281,335,215,73.9,60.7,0,31.363913,217.18732,259,72,61.1,0,40.59189,245,522,73.7,60.4,0,43.84502,520.6831,164,73,61.2,0,32.221127,160,364,71.2,60.6,0,46.702103,335,304,73.8,61.7,0,41.81608,302.06635,176,72.1,61.3,0,34.739544,150,201,69.9,62.1,0,35.872356,195,395,73.7,61,0,34.779976,380,590,68.7,60.4,0,60.86799,575,414,73.7,61.5,0,36.877884,409.69815,260,72.4,61.6,0,39.494568,250,188,72.7,61.7,0,52.670605,175,217,73.8,61.4,0,29.964388,213.33308,195,70.2,61.2,0,34.542145,185,312,68.7,60.9,0,32.091347,300,310,73.1,60.6,0,32.907505,300,219,68.2,60.7,0,53.63115,210,893,65.5,60.3,0,81.84029,880,80.3,78.6,80.4,0,89.8,89.2,0,0,29.88
