20160819,1900,89,46.4,36.33808131,86.80571667,262,49,45.1,5.65,77.5,73.7,-0.1,4.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74,74.8,54.7,71,15,43.5,54,71,0,75.9,1.85,55,1.8125,52.9,0,0,34.7,11,0,0,0,74,75.4,59.7,68.2,15,53.8,58,56.8,0,75.3,1.01,55,1.8125,60.1,0,0,96.6,73.8,15.4,3.9,1.1,15,15,91.6,63.1,85.2,100,45,0,90.5,1.3,63.5,63,0,12.9,0,0,1,100,1,72,216,59.9,0,29.847094,200,72,68,0,73.5,58.2,0,9000,276,70.3,55.9,0,35.96794,260,129,68.1,56.9,0,48.49268,125,1036,70.6,56.5,0,26.269833,1000,340,74,57.8,0,26.949825,358.50818,621,69.5,57.1,0,43.50442,600,209,67.5,57.2,0,35.064297,200,131,70.2,57.2,0,50.554596,125,343,68.5,57.7,0,34.46045,330,335,69.5,58,0,100,650,848,67.8,58.2,0,100,950,513,0,56.9,0,34.45141,500,509,69.3,56.8,0,32.76455,500,183,72.5,60.8,0,47.58604,175,255,69.5,61.4,0,40.470417,245,231,70.6,61.1,0,41.08613,220,574,73.3,60.7,0,40.539234,570.5004,163,73.5,61.3,0,32.94032,160,346,72.8,61.1,0,32.478634,335,356,72.8,61,0,30.483541,335,204,69.8,61.8,0,36.186676,195,390,73.7,61.2,0,31.3654,380,252,67.9,60.8,0,42.541965,245,179,73.1,60.8,0,42.37226,175,270,72.3,60.9,0,45.02567,245,425,73,60.6,0,39.849808,420,163,73.1,61.4,0,27.160793,160,370,73.8,61,0,38.909706,364.74963,304,73.1,61.6,0,32.121357,300,422,71.5,60.8,0,29.586231,400,205,69.3,61.5,0,36.808693,195,372,71.3,60.6,0,31.548496,380,343,68.9,61.2,0,28.934011,335,177,73,60.4,0,56.87204,175,265,72.2,60.9,0,41.84645,245,359,73.5,60.5,0,36.981495,350,165,73.4,60.9,0,35.964268,160,471,73.6,60.6,0,45.16683,476.39984,233,73.3,61.9,0,39.599274,230,313,71.9,60.7,0,36.733448,285,201,69.1,61.4,0,41.93431,195,393,73.4,61,0,31.428572,380,428,70.4,60.3,0,43.248817,335,179,73.2,60.6,0,55.134743,175,259,72,60.5,0,44.760406,245,452,73.7,60.7,0,46.179485,449.39975,176,73.7,60.6,0,32.218544,182.79977,343,73.3,60.8,0,34.787823,335,95,72.4,61.7,0,33.161827,100,350,72.4,61.4,0,39.72383,335,202,70.2,283.7,0,33.167233,195,391,73.4,60.9,0,37.787407,380,347,70.9,60.8,0,42.97281,335,216,73.9,60.6,0,31.363913,217.18732,257,72,60.9,0,40.59189,245,488,73.7,60.4,0,42.655712,491.28308,164,73,61.1,0,31.765574,160,359,71.2,60.5,0,46.702103,335,280,73.7,61.6,0,39.907463,274.46634,166,72.1,61.1,0,34.739544,150,200,69.9,62,0,35.872356,195,399,73.6,60.9,0,34.779976,380,591,68.6,60.2,0,60.86799,575,410,73.8,61.5,0,36.877884,409.69815,259,72.4,61.5,0,39.494568,250,187,72.7,61.6,0,52.670605,175,217,73.7,61.3,0,29.964388,213.33308,195,70.1,61,0,34.542145,185,310,68.7,60.7,0,32.091347,300,309,73.1,60.5,0,32.907505,300,219,68.2,60.5,0,53.63115,210,889,65.5,60.1,0,81.84029,880,80.3,78.5,80.4,0,89.8,89.2,0.2,-0.2,29.88
20160819,1905,88.9,46.3,36.23246447,81.6610975,262,49,45.1,5.6,77.5,73.6,-0.1,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74,74.8,54.8,71.5,15,43.1,54,71.5,0,75.9,1.8,55,1.8125,52.9,0,0,34.9,11,0,0,0,74,75.3,59.6,67.7,15,53.5,58,57.8,0,75.3,1.01,55,1.8125,60.1,0,0,96.7,73,17.5,4,0.9,15,15,92.1,63.1,81.5,100,45,0,88.5,1.35,63.5,63,0,12.3,0,0,1,100,1,72,217,59.9,0,29.847094,200,72,68,0,73.6,58.3,0,9000,275,70.3,56,0,35.96794,260,128,68.1,56.9,0,48.49268,125,1034,70.7,56.5,0,26.269833,1000,355,73.9,57.5,0,28.21659,358.50818,618,69.5,57.1,0,43.50442,600,207,67.5,57.2,0,35.064297,200,131,70.1,57.3,0,50.554596,125,342,68.5,57.7,0,34.46045,330,333,69.5,58,0,100,650,844,67.7,58.2,0,100,950,512,0,57,0,34.45141,500,509,69.3,56.9,0,32.76455,500,182,72.5,60.7,0,47.58604,175,255,69.5,61.2,0,40.470417,245,231,70.6,60.9,0,41.08613,220,539,73.3,60.6,0,39.124653,541.10046,162,73.5,61.2,0,32.94032,160,341,72.7,61,0,32.478634,335,354,72.8,60.8,0,30.483541,335,203,69.8,61.7,0,36.186676,195,397,73.8,61.2,0,31.353642,380,253,67.9,60.7,0,42.541965,245,178,73.1,60.7,0,42.37226,175,269,72.3,60.7,0,45.02567,245,423,72.9,60.5,0,39.849808,420,162,73,61.3,0,27.160793,160,369,73.8,60.9,0,38.909706,364.74963,303,73.1,61.5,0,32.121357,300,421,71.5,60.7,0,29.586231,400,205,69.2,61.4,0,36.808693,195,393,71.3,60.5,0,31.6839,380,339,68.9,61,0,29.707518,335,177,73,60.2,0,56.87204,175,265,72.2,60.8,0,41.84645,245,360,73.4,60.3,0,36.981495,350,165,73.4,60.8,0,35.964268,160,413,73.6,60.6,0,42.210503,415.79987,233,73.3,61.8,0,39.599274,230,312,71.9,60.6,0,36.733448,285,200,69.2,61.2,0,41.93431,195,407,73.4,60.8,0,32.905163,380,425,70.4,60.2,0,43.248817,335,179,73.2,60.5,0,55.134743,175,257,72,60.4,0,44.760406,245,410,73.7,60.6,0,45.525246,420,162,73.7,60.6,0,30.123728,160,340,73.3,60.6,0,34.787823,335,95,72.4,61.6,0,33.161827,100,350,72.4,61.2,0,39.72383,335,201,70.2,283.8,0,33.167233,195,387,73.4,60.8,0,37.787407,380,346,70.8,60.6,0,42.97281,335,215,73.9,60.5,0,31.363913,217.18732,257,71.9,60.8,0,40.59189,245,430,73.7,60.3,0,40.632664,432.4831,164,73,60.9,0,31.765574,160,362,71.1,60.4,0,46.702103,335,272,73.8,61.5,0,40.75188,274.46634,168,72,61,0,34.739544,150,199,69.9,61.9,0,35.872356,195,400,73.6,60.7,0,34.779976,380,592,68.6,60.1,0,60.86799,575,410,73.8,61.4,0,36.877884,409.69815,259,72.4,61.4,0,39.494568,250,188,72.7,61.4,0,52.670605,175,193,73.8,61.3,0,28.662655,190,195,70.1,60.9,0,34.542145,185,310,68.7,60.6,0,32.091347,300,309,73,60.3,0,32.907505,300,217,68.1,60.4,0,53.63115,210,886,65.5,60,0,81.84029,880,80.2,78.5,80.4,0,89.8,89.2,0.2,0.1,29.88
20160819,1910,88.8,46.4,36.19274076,81.6610975,262,48.9,45.1,5.6,77.3,73.5,-0.1,4.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74,74.7,54.7,71.5,15,42.7,54,71.5,0,75.9,1.8,55,1.8125,52.8,0,0,34.9,11,0,0,0,73.9,75.4,59.4,67.2,15,53.2,58,58.6,0,75.3,1.01,55,1.8125,60,0,0,96.8,72.8,16.5,3.6,1.2,15,15,92.5,63.1,81.6,100,44.4,0,88.5,1.35,63.5,63,0,12.3,0,0,1,100,1,72,216,59.9,0,29.847094,200,72,68,0,73.6,58.3,0,9000,276,70.3,55.9,0,35.96794,260,128,68.1,56.9,0,48.49268,125,1038,70.7,56.5,0,26.269833,1000,351,73.8,57.4,0,28.142076,358.50818,616,69.5,57.1,0,43.50442,600,208,67.5,57.2,0,35.064297,200,131,70,57.2,0,50.554596,125,342,68.5,57.7,0,34.46045,330,334,69.5,58,0,100,650,844,67.7,58.2,0,100,950,512,0,56.9,0,34.45141,500,508,69.3,56.8,0,32.76455,500,182,72.5,60.6,0,47.58604,175,253,69.4,61.1,0,40.470417,245,230,70.6,60.9,0,41.08613,220,481,73.4,60.5,0,36.936283,482.30045,162,73.4,61.1,0,32.94032,160,343,72.7,60.8,0,32.478634,335,354,72.7,60.7,0,30.483541,335,204,69.8,61.6,0,36.186676,195,395,73.8,61,0,31.353642,380,252,67.9,60.6,0,42.541965,245,178,73,60.6,0,42.37226,175,270,72.2,60.6,0,45.02567,245,424,72.9,60.4,0,39.849808,420,161,73,61.2,0,27.160793,160,369,73.8,60.8,0,38.909706,364.74963,303,73.1,61.4,0,32.121357,300,420,71.4,60.6,0,29.586231,400,204,69.2,61.3,0,36.808693,195,388,71.3,60.4,0,31.08075,380,349,68.9,60.9,0,30.783176,335,179,73,60.1,0,56.87204,175,264,72.2,60.7,0,41.84645,245,361,73.3,60.2,0,36.981495,350,165,73.4,60.7,0,35.964268,160,361,73.6,60.5,0,38.910694,355.19983,234,73.3,61.7,0,39.599274,230,313,71.9,60.5,0,36.733448,285,203,69.2,61.1,0,41.93431,195,404,73.3,60.7,0,32.905163,380,428,70.4,60.1,0,43.248817,335,178,73.2,60.4,0,55.134743,175,257,72,60.3,0,44.760406,245,430,73.6,60.6,0,46.58684,420,162,73.8,60.6,0,31.018007,160,340,73.3,60.5,0,34.787823,335,97,72.4,61.5,0,33.161827,100,349,72.3,61.1,0,39.72383,335,201,70.2,283.7,0,33.167233,195,389,73.3,60.7,0,37.787407,380,346,70.8,60.6,0,42.97281,335,214,73.9,60.4,0,31.363913,217.18732,256,71.9,60.6,0,40.59189,245,370,73.6,60.3,0,38.16822,373.68323,163,72.9,60.8,0,31.765574,160,358,71,60.3,0,46.702103,335,271,73.8,61.4,0,40.75188,274.46634,166,72,60.9,0,34.739544,150,199,69.9,61.8,0,35.872356,195,391,73.6,60.6,0,34.779976,380,585,68.5,60,0,60.86799,575,409,73.8,61.2,0,36.877884,409.69815,258,72.3,61.3,0,39.494568,250,186,72.6,61.4,0,52.670605,175,195,73.8,61.2,0,28.662655,190,195,70,60.8,0,34.542145,185,312,68.7,60.5,0,32.091347,300,308,72.9,60.2,0,32.907505,300,217,68,60.3,0,53.63115,210,884,65.4,59.9,0,81.84029,880,80.2,78.6,80.3,0,89.7,89.2,0.2,0,29.88
20160819,1915,88.6,46.8,36.17819214,81.6610975,262,48.9,45.1,5.55,77.3,73.5,-0.1,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74,74.8,54.7,71,15,42.2,54,71,0,75.9,1.85,55,1.8125,52.8,0,0,34.7,11,0,0,0,73.9,75.4,59.4,67,15,52.9,58,54.7,0,75.3,1,55,1.8125,60,0,0,96.8,72.1,14.9,4.1,1,15,15,93.3,63.1,81,100,42.3,0,88.5,1.3,63.5,63,0,12.2,0,0,1,100,1,72,219,59.8,0,29.847094,200,72,68,0,73.6,58.3,0,9000,275,70.2,55.9,0,35.96794,260,129,68.1,56.8,0,48.49268,125,1055,70.7,56.5,0,26.269833,1000,334,73.8,57.5,0,23.174366,336.90808,621,69.5,57.1,0,43.50442,600,209,67.5,57.2,0,35.064297,200,131,69.9,57.2,0,50.554596,125,342,68.5,57.7,0,34.46045,330,334,69.5,58,0,100,650,848,67.6,58.2,0,100,950,513,0,56.9,0,34.45141,500,509,69.3,56.8,0,32.76455,500,182,72.5,60.5,0,47.58604,175,255,69.4,61,0,40.470417,245,231,70.5,60.8,0,41.08613,220,450,73.4,60.5,0,35.76351,452.9003,163,73.4,61,0,32.94032,160,343,72.6,60.8,0,32.478634,335,356,72.7,60.7,0,30.483541,335,204,69.8,61.5,0,36.186676,195,396,73.8,61,0,31.353642,380,254,67.9,60.6,0,42.541965,245,179,73,60.5,0,42.37226,175,269,72.2,60.6,0,45.02567,245,424,72.8,60.3,0,39.849808,420,162,73,61.1,0,27.160793,160,339,73.7,60.8,0,37.314156,335,303,73.1,61.3,0,32.121357,300,420,71.4,60.5,0,29.586231,400,204,69.2,61.2,0,36.808693,195,410,71.2,60.4,0,31.105366,380,348,68.8,60.9,0,30.783176,335,178,73,60.1,0,56.87204,175,266,72.2,60.6,0,41.84645,245,362,73.3,60.2,0,36.981495,350,165,73.3,60.6,0,35.964268,160,336,73.6,60.4,0,38.358685,335,235,73.3,61.6,0,39.599274,230,313,71.9,60.4,0,36.733448,285,202,69.2,61.1,0,41.93431,195,406,73.3,60.6,0,32.905163,380,435,70.4,60,0,43.248817,335,179,73.2,60.4,0,55.134743,175,256,72,60.3,0,44.760406,245,430,73.5,60.5,0,46.58684,420,162,73.9,60.5,0,31.018007,160,342,73.2,60.5,0,34.787823,335,94,72.3,61.4,0,33.161827,100,350,72.3,61.1,0,39.72383,335,201,70.2,283.7,0,33.167233,195,385,73.3,60.6,0,37.787407,380,346,70.8,60.5,0,42.97281,335,214,73.9,60.3,0,31.363913,217.18732,257,71.9,60.6,0,40.59189,245,358,73.6,60.3,0,37.46935,350,163,72.9,60.8,0,31.765574,160,360,71,60.2,0,46.702103,335,271,73.8,61.3,0,40.75188,274.46634,168,72,60.9,0,34.739544,150,200,69.9,61.7,0,35.872356,195,392,73.6,60.5,0,34.779976,380,587,68.5,59.9,0,60.86799,575,411,73.8,61.2,0,36.877884,409.69815,258,72.3,61.2,0,39.494568,250,188,72.6,61.3,0,52.670605,175,193,73.8,61.1,0,28.662655,190,195,70,60.8,0,34.542145,185,311,68.6,60.4,0,32.091347,300,307,72.9,60.2,0,32.907505,300,217,68,60.2,0,53.63115,210,886,65.4,59.8,0,82.29002,880,80.2,78.6,80.3,0,89.7,89.2,0.2,0,29.88
20160819,1920,88.5,47.3,36.26789131,81.6610975,262,48.8,45,5.55,76.9,73.1,-0.1,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74,74.7,54.7,71,15,41.7,54,71,0,75.9,1.85,55,1.8125,52.7,0,0,34.7,11,0,0,0,73.9,75.1,59.2,66.8,15,52.6,58,53.2,0,75.1,1.01,55,1.8125,60,0,0,97,71.6,14.3,4,0.6,15,15,93.2,63.1,80.8,100,40.9,0,88.5,1.3,63.5,63,0,12.1,0,0,1,100,1,72,216,59.8,0,29.847094,200,72,68,0,73.6,58.2,0,9000,277,70.2,55.9,0,35.96794,260,129,68.1,56.8,0,48.49268,125,1035,70.7,56.4,0,26.269833,1000,334,73.9,57.6,0,22.553402,336.90808,619,69.5,57.1,0,43.50442,600,209,67.4,57.1,0,35.064297,200,131,69.8,57.2,0,50.554596,125,342,68.4,57.6,0,34.46045,330,336,69.5,57.9,0,100,650,847,67.6,58.1,0,100,950,513,0,56.9,0,34.45141,500,509,69.2,56.7,0,32.76455,500,182,72.4,60.5,0,47.58604,175,254,69.4,60.9,0,40.470417,245,231,70.5,60.7,0,41.08613,220,394,73.5,60.5,0,33.671864,394.10028,163,73.4,60.9,0,32.94032,160,340,72.6,60.7,0,32.04526,335,354,72.7,60.6,0,30.483541,335,203,69.7,61.5,0,36.186676,195,394,73.7,60.9,0,31.353642,380,252,67.9,60.4,0,42.541965,245,178,73,60.4,0,42.37226,175,270,72.2,60.5,0,45.02567,245,422,72.7,60.2,0,39.849808,420,162,72.9,61.1,0,27.160793,160,339,73.7,60.7,0,37.314156,335,303,73,61.3,0,32.121357,300,420,71.3,60.4,0,29.586231,400,203,69.2,61.1,0,36.808693,195,388,71.2,60.3,0,30.933037,380,349,68.8,60.8,0,30.348078,335,177,73,60,0,56.87204,175,264,72.2,60.6,0,41.84645,245,361,73.2,60.1,0,36.981495,350,165,73.3,60.5,0,35.964268,160,338,73.7,60.3,0,38.358685,335,235,73.3,61.5,0,39.599274,230,314,71.9,60.4,0,36.733448,285,202,69.2,61,0,41.93431,195,404,73.3,60.5,0,32.47299,380,431,70.3,60,0,43.248817,335,178,73.2,60.2,0,55.134743,175,256,72,60.2,0,44.760406,245,430,73.5,60.4,0,46.58684,420,161,73.9,60.4,0,31.018007,160,342,73.1,60.4,0,34.787823,335,95,72.3,61.3,0,33.161827,100,348,72.3,61,0,39.72383,335,200,70.2,283.6,0,33.167233,195,391,73.3,60.6,0,37.787407,380,346,70.8,60.4,0,42.97281,335,213,73.9,60.2,0,31.363913,217.18732,256,71.9,60.5,0,40.59189,245,356,73.6,60.3,0,37.46935,350,163,72.8,60.7,0,31.765574,160,359,70.9,60.1,0,46.702103,335,272,73.8,61.2,0,40.75188,274.46634,163,72,60.8,0,34.739544,150,199,69.8,61.7,0,35.872356,195,391,73.5,60.5,0,34.779976,380,589,68.4,59.8,0,60.86799,575,384,73.7,61.1,0,34.87497,366.19815,259,72.3,61.1,0,39.494568,250,187,72.6,61.2,0,52.670605,175,194,73.8,61.1,0,28.662655,190,194,70,60.7,0,34.542145,185,309,68.6,60.3,0,32.091347,300,307,72.9,60.1,0,32.907505,300,217,67.9,60.2,0,53.63115,210,887,65.3,59.8,0,82.29002,880,80.2,78.5,80.3,0,89.7,89.2,0.1,0.1,29.88
20160819,1925,88.4,47.7,36.32435201,81.6610975,261,48.9,45.1,5.55,76.7,73,-0.1,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74,74.8,54.8,71,15,41.4,54.4,71,0,75.9,1.85,55.4,1.8125,52.7,0,0,34.7,11,0,0,0,73.9,75.3,59.2,66.8,15,52.2,58.2,52,0,75.2,1.01,55.4,1.8125,59.9,0,0,97,72.6,14,3.8,1.5,15,15,93.9,63.1,80.6,100,40.2,0,88.5,1.3,63.62069,63.12069,0,12.1,0,0,1,100,1,72,215,59.8,0,29.847094,200,72,68,0,73.6,58.3,0,9000,276,70.2,56,0,35.96794,260,129,68.1,56.9,0,48.49268,125,1050,70.7,56.5,0,26.269833,1000,333,74,57.7,0,22.305017,336.90808,620,69.4,57.1,0,43.50442,600,208,67.4,57.2,0,35.064297,200,131,69.8,57.3,0,50.554596,125,342,68.4,57.7,0,34.46045,330,335,69.5,58,0,100,650,846,67.6,58.2,0,100,950,513,0,57,0,34.45141,500,509,69.2,56.8,0,32.76455,500,183,72.4,60.4,0,47.58604,175,254,69.4,60.9,0,40.470417,245,231,70.4,60.6,0,41.08613,220,350,73.5,60.4,0,32.257286,350,163,73.3,60.9,0,32.94032,160,343,72.5,60.7,0,32.04526,335,358,72.7,60.5,0,30.483541,335,204,69.7,61.4,0,36.186676,195,392,73.7,60.9,0,31.353642,380,252,67.9,60.4,0,42.541965,245,177,73,60.4,0,42.37226,175,271,72.2,60.4,0,45.02567,245,426,72.6,60.2,0,39.849808,420,163,72.9,61,0,27.160793,160,341,73.7,60.6,0,37.314156,335,303,73,61.2,0,32.121357,300,420,71.3,60.4,0,29.586231,400,203,69.2,61.1,0,36.808693,195,371,71.2,60.2,0,31.339243,380,337,68.8,60.7,0,30.19096,335,179,73,59.9,0,56.87204,175,265,72.2,60.5,0,41.84645,245,362,73.2,60.1,0,36.981495,350,165,73.3,60.5,0,35.964268,160,339,73.7,60.3,0,38.358685,335,233,73.2,61.5,0,39.599274,230,315,71.9,60.3,0,36.733448,285,204,69.2,60.9,0,41.93431,195,405,73.3,60.5,0,32.47299,380,433,70.3,59.9,0,43.248817,335,178,73.2,60.2,0,55.134743,175,258,72,60.1,0,44.760406,245,429,73.4,60.3,0,46.58684,420,162,73.9,60.4,0,31.018007,160,340,73.1,60.3,0,34.787823,335,95,72.3,61.3,0,33.161827,100,349,72.3,60.9,0,39.72383,335,199,70.1,283.8,0,33.167233,195,387,73.2,60.5,0,37.787407,380,344,70.7,60.3,0,42.97281,335,217,73.8,60.2,0,31.363913,217.18732,257,71.9,60.4,0,40.59189,245,356,73.6,60.2,0,37.46935,350,164,72.8,60.6,0,31.765574,160,357,70.8,60.1,0,46.702103,335,270,73.8,61.1,0,40.75188,274.46634,167,72,60.7,0,34.739544,150,200,69.8,61.6,0,35.872356,195,390,73.5,60.4,0,34.779976,380,585,68.4,59.8,0,60.86799,575,361,73.8,61.1,0,34.87497,366.19815,259,72.3,61.1,0,39.494568,250,186,72.7,61.2,0,52.670605,175,195,73.9,61,0,28.662655,190,195,70,60.6,0,34.542145,185,311,68.6,60.3,0,32.091347,300,308,72.9,60,0,32.907505,300,217,67.9,60.1,0,53.63115,210,889,65.3,59.7,0,82.29002,880,80.2,78.5,80.3,0,89.7,89.1,1.6,-0.3,29.88
20160819,1930,88.2,46.9,35.92073943,81.6610975,262,48.6,44.9,5.6,76.6,72.9,-0.2,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74,74.8,54.8,71.5,15,40.3,54.4,71.5,0,75.9,1.8,55.4,1.8125,52.4,0,0,34.9,11,0,0,0,73.9,75.2,59.5,66.6,15,51.9,58.2,58,0,75.1,1.01,55.4,1.8125,59.9,0,0,97.5,71.9,16.7,3.7,0.4,15,15,92.3,63.1,80.6,100,38.9,0,88.5,1.3,63.62069,63.12069,0,12.1,0,0,1,100,1,72,219,59.9,0,29.847094,200,72,68,0,73.6,58.3,0,9000,275,70.2,55.9,0,35.96794,260,129,68.1,56.9,0,48.49268,125,1025,70.7,56.6,0,26.269833,1000,358,73.9,57.5,0,29.08594,358.50818,619,69.4,57.1,0,43.50442,600,208,67.4,57.2,0,35.064297,200,131,69.7,57.3,0,50.554596,125,342,68.4,57.7,0,34.46045,330,334,69.5,58,0,100,650,847,67.6,58.2,0,100,950,512,0,57,0,34.45141,500,509,69.1,56.9,0,32.76455,500,182,72.4,60.5,0,47.58604,175,254,69.3,61,0,40.470417,245,231,70.4,60.8,0,41.08613,220,353,73.6,60.6,0,33.297062,350,163,73.3,60.9,0,32.94032,160,339,72.5,60.7,0,32.04526,335,356,72.6,60.6,0,30.483541,335,204,69.7,61.5,0,36.186676,195,391,73.7,60.9,0,30.836178,380,253,67.8,60.5,0,42.541965,245,178,72.9,60.5,0,42.37226,175,270,72.2,60.6,0,45.02567,245,423,72.5,60.3,0,39.849808,420,162,72.9,61.1,0,27.160793,160,339,73.6,60.7,0,37.314156,335,303,72.9,61.2,0,32.121357,300,421,71.2,60.5,0,29.586231,400,204,69.2,61.2,0,36.808693,195,392,71.2,60.3,0,31.05613,380,343,68.8,60.8,0,30.19096,335,178,73,60.1,0,56.87204,175,266,72.2,60.6,0,41.84645,245,361,73.1,60.2,0,36.981495,350,165,73.3,60.6,0,35.964268,160,336,73.7,60.4,0,38.358685,335,233,73.2,61.5,0,39.599274,230,313,71.9,60.4,0,36.733448,285,203,69.2,61,0,41.93431,195,404,73.2,60.5,0,32.47299,380,432,70.2,60,0,43.248817,335,178,73.2,60.4,0,55.134743,175,256,72,60.3,0,44.760406,245,429,73.3,60.4,0,46.58684,420,161,74,60.5,0,31.018007,160,340,73,60.4,0,34.787823,335,95,72.3,61.3,0,33.161827,100,349,72.2,61,0,39.72383,335,200,70.1,283.9,0,33.167233,195,392,73.2,60.5,0,37.787407,380,345,70.7,60.5,0,42.97281,335,213,73.8,60.3,0,31.363913,217.18732,257,71.9,60.6,0,40.59189,245,356,73.6,60.3,0,37.46935,350,163,72.8,60.7,0,31.765574,160,358,70.7,60.2,0,46.702103,335,261,73.7,61.2,0,38.993637,246.86633,166,72,60.8,0,34.739544,150,199,69.8,61.6,0,35.872356,195,393,73.4,60.5,0,34.779976,380,585,68.4,60,0,60.86799,575,360,73.8,61.1,0,34.87497,366.19815,259,72.2,61.1,0,39.494568,250,187,72.7,61.2,0,52.670605,175,194,73.8,61,0,28.662655,190,195,70,60.7,0,34.542145,185,312,68.6,60.4,0,32.091347,300,308,72.8,60.1,0,32.907505,300,217,67.9,60.2,0,53.63115,210,885,65.3,59.9,0,82.29002,880,80.2,78.6,80.3,0,89.7,89.1,0.1,0.1,29.88
20160819,1935,88.1,46.5,35.72050497,81.6610975,263,48.7,45.1,5.6,76,72.4,-0.2,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74,74.8,55,71,15,39.7,54.4,71,0,75.9,1.85,55.4,1.8125,52.4,0,0,34.7,11,0,0,0,73.8,75.3,59.4,66.7,15,51.5,58.2,56.3,0,75.2,0.99,55.4,1.8125,59.9,0,0,97,72.5,16.8,3.9,1.3,15,15,92.1,63.1,80.6,100,38.1,0,88.5,1.3,63.62069,63.12069,0,12.1,0,0,1,100,1,72,215,60,0,29.847094,200,72,68,0,73.6,58.4,0,9000,276,70.2,56.1,0,35.96794,260,129,68,57,0,48.49268,125,1034,70.7,56.6,0,26.269833,1000,338,73.9,57.7,0,23.695976,336.9085,621,69.4,57.3,0,43.50442,600,209,67.4,57.4,0,35.064297,200,131,69.7,57.4,0,50.554596,125,342,68.3,57.8,0,34.46045,330,334,69.5,58.1,0,100,650,847,67.6,58.4,0,100,950,513,0,57.1,0,34.45141,500,509,69.1,57,0,32.76455,500,182,72.4,60.6,0,47.58604,175,253,69.3,61,0,40.470417,245,230,70.4,60.8,0,41.08613,220,353,73.6,60.6,0,33.297062,350,163,73.3,60.9,0,32.94032,160,341,72.4,60.8,0,32.04526,335,355,72.5,60.6,0,30.483541,335,203,69.7,61.5,0,36.186676,195,394,73.7,61,0,30.836178,380,252,67.8,60.5,0,42.541965,245,177,72.9,60.6,0,42.37226,175,269,72.1,60.6,0,45.02567,245,423,72.4,60.3,0,39.849808,420,162,72.9,61.1,0,27.160793,160,338,73.6,60.8,0,37.314156,335,303,72.9,61.3,0,32.121357,300,420,71.2,60.5,0,29.586231,400,203,69.1,61.2,0,36.808693,195,385,71.1,60.4,0,31.339243,380,348,68.8,60.9,0,30.178875,335,179,73,60.1,0,56.87204,175,264,72.2,60.7,0,41.84645,245,360,73.1,60.2,0,36.981495,350,165,73.2,60.6,0,35.964268,160,337,73.7,60.5,0,38.358685,335,233,73.2,61.6,0,39.599274,230,313,71.9,60.4,0,36.733448,285,203,69.1,61.1,0,41.93431,195,404,73.2,60.6,0,32.47299,380,434,70.2,60.1,0,43.248817,335,177,73.2,60.4,0,55.134743,175,256,72,60.3,0,44.760406,245,427,73.2,60.5,0,46.58684,420,162,73.9,60.5,0,31.018007,160,339,73,60.5,0,34.787823,335,95,72.3,61.3,0,33.161827,100,348,72.2,61,0,39.72383,335,199,70.1,283.8,0,33.167233,195,392,73.2,60.6,0,37.787407,380,344,70.6,60.5,0,42.97281,335,215,73.8,60.3,0,31.363913,217.18732,256,71.8,60.7,0,40.59189,245,356,73.5,60.4,0,37.46935,350,163,72.8,60.7,0,31.765574,160,353,70.7,60.2,0,46.702103,335,243,73.8,61.2,0,38.334297,246.86633,164,72,60.8,0,34.739544,150,200,69.8,61.7,0,35.872356,195,388,73.4,60.6,0,34.779976,380,582,68.4,60,0,60.86799,575,360,73.8,61.2,0,34.87497,366.19815,259,72.2,61.2,0,39.494568,250,187,72.7,61.2,0,52.670605,175,195,73.8,61.1,0,28.662655,190,191,69.9,60.7,0,34.10552,185,310,68.6,60.4,0,32.091347,300,308,72.7,60.2,0,32.907505,300,217,67.9,60.3,0,53.63115,210,885,65.3,59.9,0,82.29002,880,80.2,78.5,80.3,0,89.7,89.1,-0.3,1.7,29.88
20160819,1940,88,47,35.80850062,81.6610975,260,48.5,44.9,5.65,76.1,72.6,-0.1,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74,74.7,55.3,71,15,39.3,54.4,71,0,75.9,1.85,55.4,1.8125,52.4,0,0,34.6,11,0,0,0,73.8,74.8,59.5,66.4,15,51.1,58.2,57,0,74.9,0.98,55.4,1.8125,59.9,0,0,96.8,71.8,15.5,4.1,0.8,15,15,91.8,63.1,80.6,100,37.3,0,88.5,1.3,63.62069,63.12069,0,12.1,0,0,1,100,1,72,219,60.1,0,29.847094,200,72,68,0,73.6,58.5,0,9000,275,70.2,56.3,0,35.96794,260,129,68,57.1,0,48.49268,125,1058,70.7,56.8,0,26.269833,1000,333,74,58,0,22.193245,336.9085,621,69.4,57.3,0,43.50442,600,208,67.4,57.5,0,35.064297,200,131,69.6,57.5,0,50.554596,125,343,68.3,57.9,0,34.46045,330,334,69.5,58.2,0,100,650,847,67.5,58.4,0,100,950,513,0,57.2,0,34.45141,500,509,69.1,57.1,0,32.76455,500,182,72.4,60.5,0,47.58604,175,254,69.3,61,0,40.470417,245,230,70.4,60.8,0,41.08613,220,353,73.5,60.6,0,33.297062,350,163,73.3,60.9,0,32.94032,160,340,72.4,60.8,0,32.04526,335,354,72.4,60.6,0,30.483541,335,204,69.7,61.5,0,36.186676,195,387,73.6,60.9,0,30.836178,380,252,67.8,60.5,0,42.541965,245,178,72.9,60.5,0,42.37226,175,269,72.1,60.6,0,45.02567,245,423,72.3,60.3,0,39.849808,420,162,72.9,61.1,0,27.160793,160,341,73.6,60.8,0,37.314156,335,303,72.9,61.2,0,32.121357,300,421,71.2,60.5,0,29.586231,400,204,69.1,61.2,0,36.808693,195,390,71.1,60.3,0,30.90842,380,348,68.8,60.9,0,30.626059,335,178,72.9,60.1,0,56.87204,175,265,72.1,60.6,0,41.84645,245,361,73,60.2,0,36.981495,350,165,73.2,60.6,0,35.964268,160,343,73.7,60.4,0,38.97203,335,234,73.1,61.6,0,39.599274,230,314,71.9,60.4,0,36.733448,285,202,69.1,61.1,0,41.93431,195,398,73.2,60.6,0,31.584633,380,430,70.1,60,0,43.248817,335,177,73.2,60.4,0,55.134743,175,256,72,60.3,0,44.760406,245,427,73.2,60.5,0,46.58684,420,161,73.9,60.5,0,31.018007,160,338,72.9,60.4,0,34.787823,335,94,72.3,61.3,0,33.161827,100,350,72.2,61.1,0,39.72383,335,200,70.1,283.9,0,33.167233,195,389,73.1,60.6,0,37.787407,380,345,70.6,60.5,0,42.97281,335,216,73.8,60.3,0,31.363913,217.18732,256,71.8,60.6,0,40.59189,245,356,73.5,60.3,0,37.46935,350,163,72.7,60.7,0,31.765574,160,355,70.7,60.2,0,46.702103,335,243,73.8,61.2,0,38.334297,246.86633,166,72,60.8,0,34.739544,150,199,69.7,61.7,0,35.872356,195,393,73.4,60.5,0,34.779976,380,584,68.4,60,0,60.86799,575,361,73.8,61.2,0,34.87497,366.19815,258,72.2,61.2,0,39.494568,250,187,72.7,61.2,0,52.670605,175,193,73.8,61.1,0,28.662655,190,191,70,60.7,0,34.10552,185,306,68.6,60.4,0,32.091347,300,307,72.8,60.2,0,32.907505,300,216,67.9,60.3,0,53.63115,210,887,65.3,59.8,0,82.29002,880,80.2,78.5,80.3,0,89.7,89.1,0.2,-0.1,29.88
20160819,1945,88,46.5,35.6489219,81.6610975,261,48.3,44.7,5.6,76.3,72.8,-0.1,4.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74,74.8,55.4,71.5,15,39.4,54.4,71.5,0,75.9,1.8,55.4,1.8125,52.4,0,0,34.8,11,0,0,0,73.8,75.4,59.6,66.8,15,50.8,58.2,55.3,0,75.2,0.99,55.4,1.8125,59.9,0,0,97.7,72.8,16.6,3.8,1.4,15,15,91,63.1,80.6,100,38.6,0,88.5,1.3,63.62069,63.12069,0,12.1,0,0,1,100,1,72,217,60.3,0,29.847094,200,72,68,0,73.6,58.7,0,9000,274,70.2,56.5,0,35.96794,260,128,68,57.4,0,48.49268,125,1022,70.7,57,0,26.269833,1000,355,74,58.1,0,28.378042,358.50818,619,69.4,57.6,0,43.50442,600,208,67.4,57.7,0,35.064297,200,131,69.6,57.8,0,50.554596,125,341,68.3,58.2,0,34.46045,330,332,69.5,58.5,0,100,650,845,67.6,58.7,0,100,950,512,0,57.5,0,34.45141,500,508,69.1,57.4,0,32.76455,500,181,72.3,60.6,0,47.58604,175,251,69.3,61.1,0,40.470417,245,229,70.4,60.9,0,41.08613,220,351,73.5,60.6,0,33.297062,350,162,73.2,61,0,32.94032,160,338,72.4,60.8,0,32.04526,335,352,72.4,60.6,0,30.483541,335,202,69.7,61.5,0,36.186676,195,392,73.6,61,0,30.836178,380,251,67.8,60.6,0,42.541965,245,177,72.9,60.6,0,42.37226,175,268,72.1,60.7,0,45.02567,245,420,72.2,60.4,0,40.734013,420,162,72.8,61.1,0,27.160793,160,337,73.5,60.8,0,36.866917,335,302,72.9,61.3,0,32.121357,300,418,71.2,60.5,0,29.586231,400,202,69.1,61.2,0,36.808693,195,390,71.1,60.4,0,31.52388,380,342,68.8,60.9,0,30.468937,335,176,72.9,60.2,0,56.87204,175,263,72.1,60.7,0,41.84645,245,359,72.9,60.3,0,36.981495,350,165,73.2,60.6,0,35.964268,160,342,73.7,60.4,0,38.530422,335,232,73.1,61.6,0,39.599274,230,310,71.8,60.5,0,36.733448,285,200,69.1,61.1,0,41.93431,195,396,73.2,60.6,0,31.584633,380,429,70.1,60.1,0,43.248817,335,176,73.2,60.4,0,55.134743,175,254,71.9,60.4,0,44.760406,245,426,73.1,60.5,0,46.58684,420,161,73.9,60.5,0,31.018007,160,339,72.9,60.5,0,34.787823,335,95,72.3,61.3,0,33.161827,100,345,72.1,61.1,0,39.72383,335,198,70.1,283.7,0,33.167233,195,387,73.1,60.6,0,37.787407,380,342,70.6,60.5,0,42.97281,335,215,73.8,60.4,0,31.363913,217.18732,253,71.8,60.7,0,40.59189,245,354,73.5,60.4,0,37.46935,350,163,72.7,60.8,0,31.765574,160,344,70.6,60.3,0,46.702103,335,242,73.8,61.2,0,38.334297,246.86633,160,72,60.9,0,34.739544,150,197,69.7,61.7,0,35.872356,195,389,73.3,60.6,0,34.779976,380,580,68.4,60.1,0,60.86799,575,358,73.8,61.2,0,34.87497,366.19815,257,72.2,61.2,0,39.494568,250,185,72.7,61.2,0,52.670605,175,192,73.8,61.1,0,28.662655,190,190,70,60.8,0,34.10552,185,309,68.6,60.5,0,32.091347,300,306,72.8,60.2,0,32.907505,300,215,67.9,60.3,0,53.63115,210,882,65.3,60.1,0,82.29002,880,80.2,78.5,80.3,0,89.7,89.1,0.5,-0.1,29.88
20160819,1950,87.9,46.4,35.54567718,81.6610975,261,48.2,44.7,5.6,75.8,72.3,-0.1,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74,74.8,55.4,71,15,39.4,54.4,71,0,75.9,1.8,55.4,1.8125,52.6,0,0,34.7,11,0,0,0,73.8,75.1,59.8,66.3,15,50.7,58.2,52.7,0,75.1,1,55.4,1.8125,59.9,0,0,97,71.6,14.2,4.1,1.5,15,15,91.8,63.1,80.6,100,38.3,0,86.5,1.3,63.62069,63.12069,0,12.1,0,0,1,100,1,72,216,60.3,0,29.847094,200,72,68,0,73.6,58.7,0,9000,272,70.2,56.5,0,35.96794,260,127,68.1,57.4,0,48.49268,125,1020,70.7,57.1,0,26.269833,1000,366,73.9,58,0,27.757078,358.50818,615,69.4,57.6,0,43.50442,600,207,67.4,57.7,0,35.064297,200,129,69.5,57.8,0,50.554596,125,340,68.3,58.2,0,34.46045,330,331,69.5,58.5,0,100,650,840,67.6,58.7,0,100,950,511,0,57.5,0,34.45141,500,508,69.1,57.4,0,32.76455,500,182,72.3,60.9,0,47.58604,175,253,69.2,61.3,0,40.470417,245,230,70.4,61.1,0,41.08613,220,353,73.5,60.9,0,33.297062,350,163,73.2,61.2,0,32.94032,160,340,72.3,61.1,0,32.04526,335,356,72.3,60.9,0,30.483541,335,203,69.7,61.7,0,36.186676,195,395,73.6,61.2,0,30.836178,380,253,67.8,60.8,0,42.541965,245,177,72.9,60.9,0,42.37226,175,270,72.1,61,0,45.02567,245,427,72.2,60.7,0,40.734013,420,162,72.8,61.4,0,27.160793,160,336,73.5,61.1,0,37.22954,335,303,72.9,61.4,0,32.121357,300,420,71.1,60.8,0,29.586231,400,204,69.1,61.4,0,36.808693,195,405,71.1,60.7,0,31.425407,380,351,68.8,61.2,0,30.009668,335,178,72.9,60.5,0,56.87204,175,264,72.1,61,0,41.84645,245,362,72.9,60.5,0,36.981495,350,165,73.1,60.9,0,35.964268,160,342,73.7,60.7,0,38.530422,335,233,73.1,61.8,0,39.599274,230,312,71.9,60.7,0,36.733448,285,203,69.1,61.4,0,41.93431,195,401,73.2,60.9,0,31.584633,380,433,70.1,60.4,0,43.248817,335,178,73.1,60.7,0,55.134743,175,256,71.9,60.7,0,44.760406,245,430,73,60.8,0,46.58684,420,162,73.8,60.8,0,31.018007,160,337,72.9,60.7,0,34.787823,335,95,72.2,61.5,0,33.161827,100,349,72.1,61.3,0,39.72383,335,200,70.1,283.7,0,33.167233,195,390,73.1,60.9,0,37.787407,380,344,70.5,60.8,0,42.97281,335,193,73.7,60.6,0,30.629969,200,256,71.8,61,0,40.59189,245,355,73.4,60.6,0,37.46935,350,163,72.7,61,0,31.765574,160,357,70.6,60.6,0,46.702103,335,244,73.8,61.4,0,38.334297,246.86633,166,72,61.1,0,34.739544,150,200,69.7,61.9,0,35.872356,195,388,73.3,60.9,0,34.779976,380,587,68.4,60.4,0,60.86799,575,359,73.8,61.4,0,34.87497,366.19815,259,72.2,61.4,0,39.494568,250,186,72.6,61.4,0,52.670605,175,194,73.7,61.3,0,28.662655,190,191,70,61,0,34.10552,185,312,68.6,60.8,0,32.091347,300,307,72.8,60.5,0,32.907505,300,216,67.9,60.6,0,53.63115,210,887,65.3,60.3,0,82.29002,880,80.2,78.5,80.3,0,89.7,89.1,0.2,0,29.88
20160819,1955,87.7,49.8,36.47376903,81.6610975,261,48.3,44.8,5.6,75.6,72.1,-0.1,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74,74.8,55.5,71.5,15,39.4,54.4,71.5,0,75.9,1.8,55.4,1.8125,52.4,0,0,34.8,11,0,0,0,73.8,75,59.9,66.4,15,50.5,58.2,55.1,0,74.9,1.01,55.4,1.8125,60,0,0,96.9,71.1,14.9,4,1.1,15,15,93.3,63.1,80.6,100,38.7,0,86.5,1.3,63.62069,63.12069,0,12.1,0,0,1,100,1,72,219,60.3,0,29.847094,200,72,68,0,73.6,58.8,0,9000,274,70.2,56.6,0,35.96794,260,128,68,57.4,0,48.49268,125,1030,70.7,57.1,0,26.269833,1000,355,73.8,58,0,27.757078,358.50818,620,69.4,57.7,0,43.50442,600,208,67.4,57.8,0,35.064297,200,131,69.4,57.8,0,50.554596,125,342,68.3,58.2,0,34.46045,330,333,69.5,58.5,0,100,650,844,67.6,58.7,0,100,950,512,0,57.5,0,34.45141,500,509,69.1,57.4,0,32.76455,500,183,72.3,61,0,47.58604,175,253,69.2,61.4,0,40.470417,245,231,70.3,61.2,0,41.08613,220,353,73.4,61,0,33.297062,350,163,73.2,61.2,0,32.94032,160,342,72.3,61.1,0,32.04526,335,357,72.3,61,0,30.483541,335,204,69.6,61.8,0,36.186676,195,396,73.5,61.3,0,30.836178,380,252,67.8,60.9,0,42.541965,245,178,72.9,61,0,42.37226,175,270,72,61,0,45.02567,245,428,72.1,60.8,0,40.734013,420,162,72.8,61.5,0,27.160793,160,339,73.5,61.1,0,37.22954,335,303,72.8,61.5,0,32.121357,300,421,71.1,60.8,0,29.586231,400,204,69.1,61.5,0,36.808693,195,381,71,60.7,0,31.536188,380,337,68.8,61.3,0,30.009668,335,179,72.9,60.5,0,56.87204,175,267,72.1,61.1,0,41.84645,245,364,72.8,60.6,0,36.981495,350,165,73.1,61,0,35.964268,160,340,73.8,60.8,0,38.530422,335,234,73.1,61.9,0,39.599274,230,315,71.8,60.8,0,36.733448,285,204,69.1,61.4,0,41.93431,195,400,73.2,61,0,31.584633,380,430,70.1,60.4,0,43.248817,335,179,73.1,60.8,0,55.134743,175,257,71.9,60.7,0,44.760406,245,430,73,60.9,0,46.58684,420,162,73.8,60.9,0,31.018007,160,342,72.9,60.8,0,34.787823,335,98,72.1,61.6,0,33.161827,100,349,72.1,61.4,0,39.72383,335,201,70.1,283.9,0,33.167233,195,388,73.1,61,0,37.787407,380,347,70.6,60.9,0,42.97281,335,209,73.8,60.8,0,31.229359,200,258,71.8,61.1,0,40.59189,245,356,73.4,60.8,0,37.46935,350,163,72.6,61.1,0,31.765574,160,363,70.6,60.6,0,46.702103,335,244,73.8,61.5,0,38.334297,246.86633,168,72,61.2,0,34.739544,150,200,69.7,62,0,35.872356,195,392,73.3,60.9,0,34.779976,380,589,68.4,60.4,0,60.86799,575,361,73.8,61.5,0,34.87497,366.19815,259,72.2,61.5,0,39.494568,250,187,72.6,61.6,0,52.670605,175,194,73.7,61.4,0,28.662655,190,192,70,61.1,0,34.10552,185,314,68.6,60.8,0,32.091347,300,307,72.8,60.6,0,32.907505,300,218,67.9,60.7,0,53.63115,210,888,65.3,60.4,0,82.29002,880,80.2,78.5,80.3,0,89.7,89.1,1.4,-0.5,29.89
20160819,2000,87.6,59.1,39.34746129,81.6610975,261,48.3,44.8,5.6,76.4,73.1,-0.2,4.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74,74.8,55.4,71,15,39.4,54.4,71,0,76,1.8,55.4,1.8125,52.4,0,0,34.7,11,0,0,0,73.7,74.9,60.2,66.1,15,50.4,58.2,55,0,74.9,0.99,55.4,1.8125,60.4,0,0,97,70.9,14.9,4.1,1,15,15,96.6,65.1,80.6,100,42.5,0,86.5,1.3,63.62069,63.12069,0,12.1,0,0,1,100,1,72,215,60.3,0,29.847094,200,72,68,0,73.6,58.8,0,9000,275,70.2,56.6,0,35.96794,260,128,68,57.4,0,48.49268,125,1055,70.8,57.1,0,26.269833,1000,339,73.8,58,0,24.130651,336.90808,619,69.4,57.7,0,43.50442,600,208,67.4,57.8,0,35.064297,200,131,69.4,57.8,0,50.554596,125,342,68.2,58.2,0,34.46045,330,334,69.5,58.5,0,100,650,847,67.6,58.7,0,100,950,512,0,57.5,0,34.45141,500,509,69.1,57.4,0,32.76455,500,182,72.3,61.1,0,47.58604,175,253,69.2,61.5,0,40.470417,245,231,70.4,61.3,0,41.08613,220,352,73.4,61.1,0,33.297062,350,163,73.1,61.4,0,32.94032,160,339,72.3,61.2,0,32.04526,335,354,72.3,61.1,0,30.483541,335,204,69.6,61.9,0,36.186676,195,391,73.5,61.5,0,30.836178,380,253,67.8,61,0,42.541965,245,177,72.9,61.1,0,42.37226,175,269,72,61.1,0,45.02567,245,426,72.1,60.9,0,40.734013,420,162,72.8,61.6,0,27.160793,160,340,73.5,61.2,0,37.676777,335,303,72.8,61.6,0,32.121357,300,419,71.1,61,0,29.586231,400,204,69.1,61.6,0,36.808693,195,397,71,60.9,0,31.610044,380,337,68.8,61.4,0,30.009668,335,178,72.9,60.7,0,56.87204,175,263,72.1,61.2,0,41.84645,245,361,72.7,60.8,0,36.981495,350,165,73.1,61.1,0,35.964268,160,342,73.8,61,0,38.530422,335,233,73,62,0,39.599274,230,313,71.8,60.9,0,36.733448,285,202,69.1,61.5,0,41.93431,195,402,73.1,61.1,0,31.584633,380,432,70.1,60.6,0,43.248817,335,178,73.1,60.9,0,55.134743,175,256,71.9,60.9,0,44.760406,245,428,72.9,61,0,46.58684,420,162,73.7,61,0,31.018007,160,340,72.8,61,0,34.787823,335,96,72.2,61.8,0,33.161827,100,347,72.1,61.5,0,39.72383,335,200,70,284,0,33.167233,195,388,73.1,61.1,0,37.787407,380,345,70.6,61,0,42.97281,335,208,73.8,60.9,0,31.229359,200,257,71.8,61.2,0,40.59189,245,356,73.3,60.9,0,37.46935,350,163,72.6,61.2,0,31.765574,160,355,70.5,60.7,0,46.702103,335,244,73.8,61.6,0,38.334297,246.86633,168,72,61.3,0,34.739544,150,199,69.7,62.1,0,35.872356,195,386,73.3,61.1,0,34.779976,380,584,68.4,60.6,0,60.86799,575,337,73.8,61.7,0,33.697502,335,260,72.2,61.6,0,39.494568,250,185,72.6,61.7,0,52.670605,175,194,73.7,61.5,0,28.662655,190,192,69.9,61.3,0,34.10552,185,312,68.6,61,0,32.091347,300,307,72.9,60.7,0,32.907505,300,217,67.9,60.8,0,53.63115,210,887,65.3,60.5,0,82.29002,880,80.1,78.5,80.3,0,89.7,89.1,0,1.7,29.89
20160819,2005,87.2,63.9,40.52230006,82.849325,258,48.5,45.1,5.6,77.8,74.6,-0.2,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74,74.8,55.6,71,15,39.5,54.4,71,0,76,1.8,55.4,1.8125,52.7,0,0,34.6,11,0,0,0,73.7,75.1,60.3,66.4,15,50.5,58.2,55.2,0,74.9,1,55.4,1.8125,60.9,0,0,97.5,71.6,15,3.7,1.5,15,15,95.7,65.1,80.6,100,46.9,0,86.5,1.3,63.62069,63.12069,0,12.1,0,0,1,100,1,72,215,60.4,0,29.847094,200,72,68,0,73.6,58.9,0,9000,273,70.2,56.6,0,35.96794,260,128,68.1,57.5,0,48.49268,125,1022,70.8,57.1,0,26.269833,1000,343,73.9,58.2,0,23.509687,336.90808,616,69.4,57.7,0,43.50442,600,206,67.4,57.8,0,35.064297,200,130,69.4,57.8,0,50.554596,125,341,68.2,58.3,0,34.46045,330,333,69.5,58.6,0,100,650,843,67.6,58.8,0,100,950,512,0,57.5,0,34.45141,500,508,69.1,57.4,0,32.76455,500,182,72.3,61.2,0,47.58604,175,253,69.3,61.7,0,40.470417,245,231,70.4,61.5,0,41.08613,220,360,73.3,61.3,0,33.454235,350,162,73.1,61.5,0,32.94032,160,339,72.3,61.4,0,32.04526,335,354,72.3,61.2,0,30.483541,335,203,69.6,62.1,0,36.186676,195,392,73.5,61.6,0,30.836178,380,251,67.8,61.2,0,42.541965,245,177,72.9,61.3,0,42.37226,175,269,72,61.3,0,45.02567,245,427,72,61,0,40.734013,420,162,72.8,61.7,0,27.160793,160,338,73.5,61.4,0,37.676777,335,302,72.8,61.8,0,32.121357,300,421,71.1,61.1,0,29.586231,400,203,69.1,61.8,0,36.808693,195,401,71,61,0,31.166914,380,349,68.8,61.5,0,30.92821,335,177,72.9,60.9,0,56.87204,175,265,72.1,61.4,0,41.84645,245,360,72.7,60.9,0,36.981495,350,165,73,61.3,0,35.964268,160,340,73.8,61.1,0,38.530422,335,233,73,62.2,0,39.599274,230,312,71.9,61.1,0,36.733448,285,202,69,61.7,0,41.93431,195,399,73.1,61.2,0,31.584633,380,431,70,60.8,0,43.248817,335,176,73.1,61.1,0,55.134743,175,253,71.9,61.1,0,44.760406,245,426,72.8,61.1,0,46.58684,420,164,73.7,61.1,0,31.018007,160,339,72.8,61.1,0,34.787823,335,95,72.2,61.9,0,33.161827,100,348,72.1,61.7,0,39.72383,335,199,70.1,283.9,0,33.167233,195,390,73.1,61.2,0,37.787407,380,345,70.6,61.2,0,42.97281,335,207,73.7,61,0,31.229359,200,254,71.7,61.4,0,40.59189,245,354,73.3,61.1,0,37.46935,350,162,72.6,61.4,0,31.765574,160,352,70.5,60.9,0,46.702103,335,243,73.8,61.8,0,38.334297,246.86633,170,72,61.4,0,34.739544,150,199,69.7,62.3,0,35.872356,195,391,73.3,61.3,0,34.779976,380,581,68.4,60.8,0,60.86799,575,337,73.8,61.9,0,33.697502,335,259,72.2,61.8,0,39.494568,250,186,72.6,61.8,0,52.670605,175,195,73.7,61.7,0,28.662655,190,192,69.9,61.4,0,34.10552,185,307,68.6,61.2,0,32.091347,300,307,73.1,60.9,0,32.907505,300,216,67.9,61,0,53.63115,210,887,65.4,60.7,0,82.29002,880,80.1,78.5,80.3,0,89.7,89.1,-1.3,0,29.89
20160819,2010,86.4,68.3,41.17167282,82.849325,264,48.6,45,5.65,79.1,75.6,-0.1,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74,74.8,55.6,71.5,15,39.9,54.4,71.5,0,76,1.8,55.4,1.8125,52.4,0,0,34.8,11,0,0,0,73.7,75,60.7,66.6,15,50.6,58.2,53.5,0,74.8,1,55.4,1.8125,61.3,0,0,97.6,72.1,14.4,3.8,1.4,15,15,95.9,65.1,80.6,100,47.8,0,86.5,1.25,63.62069,63.12069,0,12.2,0,0,1,100,1,72,212,60.4,0,29.847094,200,72,68,0,73.6,58.9,0,9000,274,70.2,56.7,0,35.96794,260,128,68.1,57.6,0,48.49268,125,1028,70.8,57.3,0,26.269833,1000,357,73.9,58.1,0,28.688522,358.50827,617,69.4,57.8,0,43.50442,600,208,67.4,57.9,0,35.064297,200,130,69.4,58,0,50.554596,125,342,68.2,58.4,0,34.46045,330,333,69.5,58.7,0,100,650,845,67.6,58.9,0,100,950,512,0,57.7,0,34.45141,500,508,69.1,57.6,0,32.76455,500,181,72.3,61.5,0,47.58604,175,253,69.3,61.9,0,40.470417,245,230,70.4,61.7,0,41.08613,220,359,73.3,61.5,0,33.454235,350,162,73.1,61.7,0,32.94032,160,339,72.2,61.6,0,32.04526,335,353,72.3,61.4,0,30.483541,335,203,69.6,62.3,0,36.186676,195,392,73.5,61.8,0,30.836178,380,252,67.8,61.5,0,42.541965,245,177,72.9,61.6,0,42.37226,175,268,72,61.6,0,45.02567,245,425,72,61.3,0,40.734013,420,162,72.7,61.9,0,27.160793,160,339,73.4,61.6,0,37.676777,335,302,72.8,62,0,32.121357,300,418,71.1,61.3,0,29.586231,400,203,69.2,62,0,36.808693,195,382,71,61.3,0,31.708517,380,341,68.8,61.8,0,30.92821,335,177,72.9,61.2,0,56.87204,175,264,72.1,61.6,0,41.84645,245,360,72.7,61.2,0,36.981495,350,165,73,61.5,0,35.964268,160,341,73.8,61.4,0,38.530422,335,233,73,62.3,0,39.599274,230,312,71.9,61.3,0,36.733448,285,202,69,61.9,0,41.93431,195,397,73.1,61.5,0,31.584633,380,430,70,61.1,0,43.248817,335,176,73,61.4,0,55.134743,175,254,72,61.3,0,44.760406,245,426,72.8,61.4,0,46.58684,420,162,73.6,61.4,0,31.018007,160,341,72.8,61.3,0,34.787823,335,95,72.1,62.1,0,33.161827,100,346,72.1,61.9,0,39.72383,335,199,70.1,283.7,0,33.167233,195,387,73.1,61.5,0,37.787407,380,345,70.6,61.4,0,42.97281,335,206,73.8,61.3,0,31.229359,200,256,71.7,61.6,0,40.59189,245,354,73.3,61.3,0,37.46935,350,163,72.6,61.6,0,31.765574,160,351,70.5,61.2,0,46.702103,335,243,73.8,62,0,38.76229,246.86633,166,72,61.6,0,34.739544,150,199,69.7,62.5,0,35.872356,195,386,73.2,61.5,0,34.779976,380,581,68.4,61.1,0,60.86799,575,337,73.8,62,0,33.697502,335,259,72.2,62,0,39.494568,250,185,72.6,62,0,52.670605,175,193,73.7,61.9,0,28.662655,190,191,70,61.7,0,34.10552,185,310,68.6,61.4,0,32.091347,300,307,73,61.1,0,32.907505,300,215,67.9,61.3,0,53.63115,210,887,65.4,61,0,82.72761,880,80.1,78.5,80.2,0,89.7,89.1,0.4,0.1,29.89
20160819,2015,85.6,70.1,40.98358652,82.849325,257,48.6,45.1,5.65,79.6,76.1,-0.1,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74,74.8,55.7,71.5,15,40.4,54.4,71.5,0,76,1.8,55.4,1.8125,52.9,0,0,34.9,11,0,0,0,73.7,75,60.8,66.9,15,50.9,58.2,53.3,0,74.8,0.99,55.4,1.8125,61.6,0,0,97.5,72.9,14.5,3.8,0.9,15,15,96.3,65.1,80.6,100,49.4,0,84.5,1.3,63.62069,63.12069,0,12.3,0,0,1,100,1,72,213,60.5,0,29.847094,200,72,68,0,73.6,59,0,9000,274,70.2,56.8,0,35.96794,260,128,68.1,57.6,0,48.49268,125,1030,70.8,57.3,0,26.269833,1000,355,73.8,58.1,0,28.60159,358.50827,619,69.4,57.8,0,43.50442,600,208,67.4,58,0,35.064297,200,131,69.3,58,0,50.554596,125,342,68.2,58.4,0,34.46045,330,335,69.5,58.7,0,100,650,846,67.6,59,0,100,950,512,0,57.7,0,34.45141,500,508,69.1,57.6,0,32.76455,500,182,72.2,61.7,0,47.58604,175,252,69.3,62.2,0,40.470417,245,231,70.4,61.9,0,41.08613,220,359,73.3,61.7,0,33.454235,350,163,73.1,61.9,0,32.94032,160,338,72.2,61.8,0,32.04526,335,354,72.2,61.7,0,30.483541,335,204,69.7,62.4,0,36.186676,195,388,73.5,62,0,30.836178,380,252,67.9,61.6,0,42.541965,245,177,72.9,61.7,0,42.37226,175,269,72,61.8,0,45.02567,245,426,72,61.5,0,40.734013,420,163,72.7,62.1,0,27.160793,160,340,73.4,61.9,0,37.676777,335,303,72.8,62.2,0,32.121357,300,420,71.1,61.5,0,29.586231,400,203,69.2,62.2,0,36.808693,195,391,71,61.5,0,30.896109,380,348,68.8,62,0,30.916122,335,178,72.9,61.4,0,56.87204,175,263,72.1,61.8,0,41.84645,245,361,72.6,61.4,0,36.981495,350,165,73,61.7,0,35.964268,160,340,73.8,61.6,0,38.530422,335,233,73,62.5,0,39.599274,230,313,71.8,61.5,0,36.733448,285,202,69,62.1,0,41.93431,195,396,73.1,61.7,0,31.584633,380,432,70,61.3,0,43.248817,335,177,73.1,61.6,0,55.134743,175,257,72,61.6,0,44.760406,245,428,72.7,61.6,0,46.58684,420,163,73.6,61.6,0,31.018007,160,338,72.8,61.5,0,34.787823,335,96,72.2,62.3,0,33.161827,100,349,72.1,62.1,0,39.72383,335,199,70.1,283.7,0,33.167233,195,388,73.1,61.7,0,37.787407,380,344,70.6,61.6,0,42.97281,335,206,73.8,61.5,0,31.229359,200,257,71.7,61.8,0,40.59189,245,354,73.3,61.5,0,37.46935,350,163,72.6,61.8,0,31.765574,160,354,70.5,61.4,0,46.702103,335,243,73.9,62.2,0,38.76229,246.86633,165,72,61.8,0,34.739544,150,199,69.7,62.6,0,35.872356,195,393,73.2,61.7,0,34.779976,380,585,68.4,61.3,0,60.86799,575,337,73.8,62.2,0,33.697502,335,259,72.3,62.2,0,39.494568,250,185,72.6,62.2,0,52.670605,175,194,73.7,62.1,0,28.662655,190,191,70,61.9,0,34.10552,185,311,68.6,61.6,0,32.091347,300,307,73,61.3,0,32.907505,300,216,67.9,61.5,0,53.63115,210,890,65.4,61.2,0,82.72761,880,80.1,78.5,80.2,0,89.7,89.1,0.1,0.2,29.89
20160819,2020,85.4,71.4,41.18778423,82.849325,262,48.7,45.2,5.75,79.8,76.4,-0.1,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,74,74.8,55.8,71,15,41,54.4,71,0,76,1.8,55.4,1.8125,53.2,0,0,34.6,11,0,0,0,73.7,74.8,60.9,66.7,15,51.2,58.2,52.6,0,74.7,1.01,55.4,1.8125,62,0,0,97.4,72.2,14.2,3.8,1.6,15,15,96.7,65.1,80.8,100,50.6,0,84.5,1.3,63.62069,63.12069,0,12.4,0,0,1,100,1,72,214,60.6,0,29.847094,200,72,68,0,73.6,59,0,9000,276,70.2,56.9,0,35.96794,260,128,68.1,57.7,0,48.49268,125,1045,70.9,57.4,0,26.269833,1000,335,73.8,58.3,0,23.770493,336.90808,618,69.4,57.9,0,43.50442,600,208,67.4,58,0,35.064297,200,131,69.3,58.1,0,50.554596,125,342,68.1,58.5,0,34.46045,330,334,69.5,58.8,0,100,650,847,67.6,59,0,100,950,513,0,57.8,0,34.45141,500,508,69.1,57.7,0,32.76455,500,183,72.2,61.8,0,47.58604,175,254,69.3,62.3,0,40.470417,245,231,70.4,62,0,41.08613,220,362,73.2,61.8,0,33.454235,350,162,73.1,62.1,0,32.94032,160,341,72.2,62,0,32.04526,335,354,72.2,61.8,0,30.483541,335,204,69.7,62.6,0,36.186676,195,391,73.5,62.2,0,29.718924,380,249,67.9,61.8,0,42.541965,245,177,72.9,61.9,0,42.37226,175,270,72,61.9,0,45.02567,245,429,71.9,61.6,0,40.734013,420,162,72.7,62.3,0,27.160793,160,342,73.4,62,0,37.676777,335,303,72.8,62.3,0,32.121357,300,421,71.1,61.7,0,29.586231,400,204,69.2,62.3,0,36.808693,195,408,71,61.6,0,30.846872,380,346,68.8,62.1,0,30.783176,335,179,72.9,61.5,0,56.87204,175,266,72.1,62,0,41.84645,245,361,72.6,61.5,0,36.981495,350,165,73,61.9,0,35.964268,160,340,73.8,61.7,0,38.530422,335,234,73,62.7,0,39.599274,230,314,71.8,61.6,0,36.733448,285,204,69,62.3,0,41.93431,195,400,73.1,61.8,0,31.584633,380,435,70,61.4,0,43.248817,335,178,73,61.7,0,55.134743,175,257,72,61.7,0,44.760406,245,430,72.7,61.7,0,46.58684,420,163,73.5,61.7,0,31.018007,160,342,72.8,61.6,0,34.787823,335,93,72.2,62.4,0,33.161827,100,347,72.1,62.2,0,39.72383,335,200,70.1,284,0,33.167233,195,392,73.1,61.8,0,37.787407,380,345,70.6,61.8,0,42.97281,335,206,73.7,61.7,0,31.229359,200,258,71.8,61.9,0,40.59189,245,356,73.2,61.7,0,37.46935,350,163,72.6,61.9,0,31.765574,160,361,70.5,61.5,0,46.702103,335,244,73.9,62.4,0,38.76229,246.86633,165,72,61.9,0,34.739544,150,200,69.7,62.8,0,35.872356,195,389,73.2,61.8,0,34.779976,380,586,68.5,61.4,0,60.86799,575,337,73.8,62.4,0,33.697502,335,260,72.3,62.4,0,39.494568,250,187,72.6,62.4,0,52.670605,175,194,73.7,62.3,0,28.662655,190,193,70,62,0,34.10552,185,314,68.7,61.8,0,32.091347,300,309,72.9,61.5,0,32.907505,300,217,67.9,61.6,0,53.63115,210,894,65.5,61.3,0,82.72761,880,80.1,78.4,80.2,0,89.7,89.1,0.2,-0.1,29.89
20160819,2025,85.4,70.8,41.00868535,82.849325,263,48.8,45.3,5.7,80.4,77,-0.1,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74,74.8,55.9,71,15,41.6,55.2,71,0,76,1.8,56.2,1.8125,53.2,0,0,34.7,11,0,0,0,73.7,74.8,61.1,66.2,15,51.7,58.6,56.8,0,74.7,0.99,56.2,1.8125,62.3,0,0,97.6,71.2,16.3,3.6,1.3,15,15,96.6,65.1,80.8,100,51.5,0,84.5,1.3,63.86207,63.36207,0,12.4,0,0,1,100,1,72,214,60.6,0,29.847094,200,72,68,0,73.6,59.1,0,9000,273,70.2,56.9,0,35.96794,260,128,68.1,57.8,0,48.49268,125,1047,70.8,57.4,0,26.269833,1000,338,73.9,58.5,0,22.988077,336.90808,616,69.3,57.9,0,43.50442,600,207,67.4,58.1,0,35.064297,200,130,69.2,58.1,0,50.554596,125,340,68.1,58.5,0,34.46045,330,332,69.5,58.8,0,100,650,841,67.6,59,0,100,950,511,0,57.8,0,34.45141,500,508,69,57.7,0,32.76455,500,181,72.2,61.9,0,47.58604,175,251,69.3,62.4,0,40.470417,245,229,70.4,62.2,0,41.08613,220,358,73.2,62,0,33.454235,350,162,73,62.2,0,32.94032,160,338,72.2,62.1,0,32.04526,335,352,72.3,61.9,0,30.483541,335,202,69.7,62.7,0,36.186676,195,382,73.5,62.3,0,30.600965,380,251,67.9,61.9,0,42.541965,245,176,72.9,62,0,42.37226,175,267,72,62,0,45.02567,245,424,71.9,61.7,0,40.734013,420,162,72.7,62.4,0,27.160793,160,336,73.4,62.1,0,37.676777,335,302,72.8,62.5,0,32.121357,300,417,71.1,61.8,0,29.586231,400,203,69.2,62.4,0,36.808693,195,374,71,61.7,0,31.474644,380,338,68.8,62.2,0,30.49311,335,176,72.9,61.6,0,56.87204,175,264,72.1,62.1,0,41.84645,245,359,72.6,61.6,0,36.981495,350,165,73,62,0,35.964268,160,339,73.9,61.8,0,38.530422,335,232,73,62.8,0,39.599274,230,310,71.8,61.7,0,36.733448,285,199,69,62.4,0,41.93431,195,396,73.1,62,0,31.584633,380,429,70,61.5,0,43.248817,335,176,73.1,61.8,0,55.134743,175,254,72,61.8,0,44.760406,245,427,72.7,61.8,0,46.58684,420,161,73.5,61.8,0,31.018007,160,336,72.7,61.8,0,34.787823,335,94,72.2,62.5,0,33.161827,100,345,72.1,62.3,0,39.72383,335,199,70.1,284,0,33.167233,195,388,73.1,61.9,0,37.787407,380,344,70.6,61.9,0,42.97281,335,204,73.8,61.8,0,31.229359,200,254,71.8,62,0,40.59189,245,354,73.2,61.7,0,37.46935,350,162,72.6,62.1,0,31.765574,160,347,70.5,61.6,0,46.702103,335,242,73.9,62.4,0,38.76229,246.86633,162,72,62.1,0,34.739544,150,198,69.7,62.9,0,35.872356,195,394,73.2,61.9,0,34.779976,380,583,68.5,61.5,0,60.86799,575,337,73.9,62.5,0,33.697502,335,258,72.3,62.5,0,39.494568,250,185,72.6,62.5,0,52.670605,175,191,73.7,62.4,0,28.662655,190,190,70,62.1,0,34.10552,185,309,68.7,61.8,0,32.091347,300,306,72.9,61.5,0,32.907505,300,215,68,61.7,0,53.63115,210,885,65.5,61.4,0,82.72761,880,80.1,78.5,80.2,0,89.7,89.1,0.2,-0.1,29.89
