20160819,2030,85.2,71.9,41.15051013,82.849325,263,48.9,45.2,5.7,80.6,77,-0.2,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74,74.8,55.9,71,15,40.7,55.2,71,0,76,1.85,56.2,1.8125,53.3,0,0,34.7,11,0,0,0,73.7,75,61.2,66.7,15,51.8,58.6,52.2,0,75,0.99,56.2,1.8125,62.4,0,0,97.8,71.9,14.1,4.1,1.6,15,15,96.8,65.1,80.8,100,50.4,0,84.5,1.3,63.86207,63.36207,0,12.4,0,0,1,100,1,72,213,60.6,0,29.847094,200,72,68,0,73.6,59.1,0,9000,275,70.2,57,0,35.96794,260,129,68.1,57.8,0,48.49268,125,1055,70.9,57.5,0,26.269833,1000,330,74.1,58.5,0,23.522106,358.50818,619,69.3,58,0,43.50442,600,209,67.4,58.1,0,35.064297,200,131,69.2,58.2,0,50.554596,125,343,68.1,58.6,0,34.46045,330,334,69.5,58.9,0,100,650,846,67.6,59.1,0,100,950,513,0,57.9,0,34.45141,500,509,69.1,57.8,0,32.76455,500,182,72.3,62.1,0,47.58604,175,253,69.3,62.5,0,40.470417,245,230,70.4,62.3,0,41.08613,220,360,73.2,62.1,0,33.454235,350,163,73,62.3,0,32.94032,160,339,72.2,62.2,0,32.04526,335,354,72.3,62,0,30.483541,335,203,69.7,62.8,0,36.186676,195,392,73.5,62.4,0,31.483006,380,252,67.2,62,0,42.541965,245,176,72.9,62.1,0,42.37226,175,269,72,62.1,0,45.02567,245,426,71.8,61.8,0,40.734013,420,162,72.6,62.5,0,27.160793,160,339,73.4,62.2,0,37.676777,335,302,72.8,62.5,0,32.121357,300,420,71.1,61.9,0,29.586231,400,203,69.2,62.5,0,36.808693,195,365,71,61.8,0,31.622353,380,340,68.9,62.3,0,30.49311,335,178,72.9,61.7,0,56.87204,175,265,72.1,62.2,0,41.84645,245,361,72.5,61.7,0,36.981495,350,165,73,62.1,0,35.964268,160,340,73.9,61.9,0,38.530422,335,233,73,62.9,0,39.599274,230,313,71.8,61.8,0,36.733448,285,202,68.9,62.5,0,41.93431,195,398,73.1,62.1,0,31.584633,380,431,70,61.6,0,43.248817,335,177,73.1,61.9,0,55.134743,175,256,72,61.9,0,44.760406,245,427,72.6,61.9,0,46.58684,420,161,73.5,61.9,0,31.018007,160,337,72.7,61.9,0,34.787823,335,96,72.2,62.6,0,33.161827,100,348,72,62.4,0,39.72383,335,199,70.1,283.8,0,33.167233,195,391,73.2,62,0,37.787407,380,343,70.5,62,0,42.97281,335,206,73.7,61.9,0,31.229359,200,256,71.8,62.1,0,40.59189,245,354,73.2,61.8,0,37.46935,350,163,72.6,62.2,0,31.765574,160,352,70.5,61.7,0,46.702103,335,242,73.9,62.5,0,38.76229,246.86633,168,72,62.2,0,34.739544,150,199,69.7,63,0,35.872356,195,391,73.2,62,0,34.779976,380,583,68.5,61.6,0,60.86799,575,337,73.8,62.6,0,33.697502,335,259,72.3,62.6,0,39.494568,250,186,72.6,62.6,0,52.670605,175,195,73.7,62.5,0,28.662655,190,191,70,62.2,0,34.10552,185,309,68.7,61.9,0,32.091347,300,306,73,61.7,0,32.907505,300,215,68,61.8,0,53.63115,210,891,65.6,61.5,0,82.72761,880,80.1,78.5,80.2,0,89.7,89.1,0.2,0,29.89
20160819,2035,85,72,40.99421585,82.849325,259,48.7,45,5.6,80.6,77.1,-0.1,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74,74.9,55.8,71,15,40.2,55.2,71,0,76,1.8,56.2,1.8125,53.6,0,0,34.7,11,0,0,0,73.6,74.9,61.4,67,15,52.2,58.6,52.6,0,74.9,1,56.2,1.8125,62.7,0,0,97.6,73.1,14.2,4.1,1,15,15,96.6,63.1,81,100,50.5,0,84.5,1.3,63.86207,63.36207,0,12.4,0,0,1,100,1,72,214,60.6,0,29.847094,200,72,68,0,73.6,59.1,0,9000,273,70.2,56.9,0,35.96794,260,127,68.1,57.8,0,48.49268,125,1019,70.9,57.5,0,26.269833,1000,363,73.9,58.3,0,28.241432,358.50818,615,69.3,58,0,43.50442,600,207,67.4,58.1,0,35.064297,200,130,69.2,58.2,0,50.554596,125,340,68.1,58.5,0,34.46045,330,331,69.5,58.9,0,100,650,842,67.6,59.1,0,100,950,511,0,57.8,0,34.45141,500,508,69.1,57.7,0,32.76455,500,181,72.3,62.2,0,47.58604,175,252,69.4,62.6,0,40.470417,245,230,70.4,62.4,0,41.08613,220,360,73.2,62.2,0,33.454235,350,162,73,62.4,0,32.94032,160,340,72.2,62.3,0,32.04526,335,355,72.3,62.2,0,30.483541,335,203,69.7,62.9,0,36.186676,195,391,73.5,62.5,0,31.483006,380,251,67.9,62.1,0,42.541965,245,177,72.9,62.2,0,42.37226,175,267,72.1,62.3,0,45.02567,245,426,71.8,62,0,40.734013,420,162,72.6,62.6,0,27.160793,160,338,73.4,62.3,0,37.676777,335,302,72.8,62.7,0,32.121357,300,418,71.1,62,0,29.586231,400,203,69.2,62.6,0,36.808693,195,391,71,62,0,31.646973,380,343,68.9,62.5,0,30.49311,335,177,72.9,61.8,0,56.87204,175,263,72.1,62.3,0,41.84645,245,362,72.5,61.9,0,36.981495,350,165,73,62.2,0,35.964268,160,341,73.9,62.1,0,38.530422,335,234,73,63,0,39.599274,230,311,71.8,62,0,36.733448,285,202,68.9,62.6,0,41.93431,195,401,73.1,62.2,0,31.584633,380,427,70.1,61.7,0,43.248817,335,177,73.1,62,0,55.134743,175,255,72,62,0,44.760406,245,427,72.6,62.1,0,46.58684,420,162,73.4,62,0,31.018007,160,339,72.7,62,0,34.787823,335,94,72.2,62.7,0,33.161827,100,350,72.1,62.6,0,39.72383,335,199,70.1,284,0,33.167233,195,383,73.2,62.2,0,37.787407,380,344,70.4,62.1,0,42.97281,335,205,73.8,62,0,31.229359,200,255,71.8,62.3,0,40.59189,245,355,73.2,62,0,37.46935,350,162,72.5,62.3,0,31.765574,160,353,70.5,61.9,0,46.702103,335,243,73.9,62.6,0,38.76229,246.86633,167,72,62.3,0,34.739544,150,199,69.7,63.1,0,35.872356,195,391,73.2,62.2,0,34.779976,380,584,68.6,61.7,0,60.86799,575,337,73.9,62.8,0,33.697502,335,258,72.3,62.7,0,39.494568,250,186,72.6,62.7,0,52.670605,175,195,73.7,62.6,0,28.662655,190,191,70,62.4,0,34.10552,185,311,68.7,62.1,0,32.091347,300,307,73,61.8,0,32.907505,300,215,68.1,61.9,0,53.63115,210,889,65.6,61.6,0,82.72761,880,80.1,78.5,80.2,0,89.7,89.1,-1.5,0.1,29.89
20160819,2040,84.8,71.6,40.69205264,82.849325,257,48.6,44.9,5.6,80.5,76.9,-0.1,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74,74.8,55.8,71.5,15,39.6,55.2,71.5,0,76,1.85,56.2,1.8125,53.6,0,0,34.9,11,0,0,0,73.6,74.8,61.1,66.6,15,52.4,58.6,52.9,0,74.8,1,56.2,1.8125,62.7,0,0,97.5,71.6,14.3,3.8,1,15,15,96.3,63.1,81,100,50.7,0,84.5,1.3,63.86207,63.36207,0,12.4,0,0,1,100,1,72,216,60.6,0,29.847094,200,72,68,0,73.6,59.1,0,9000,275,70.2,56.9,0,35.96794,260,128,68.1,57.7,0,48.49268,125,1029,70.9,57.4,0,26.269833,1000,353,73.8,58.2,0,27.844015,358.50818,619,69.3,58,0,43.50442,600,208,67.4,58.1,0,35.064297,200,130,69.2,58.1,0,50.554596,125,342,68,58.5,0,34.46045,330,335,69.6,58.9,0,100,650,845,67.6,59.1,0,100,950,512,0,57.8,0,34.45141,500,509,69,57.7,0,32.76455,500,182,72.3,62.2,0,47.58604,175,253,69.4,62.6,0,40.470417,245,231,70.4,62.4,0,41.08613,220,362,73.2,62.2,0,33.454235,350,162,73,62.5,0,32.94032,160,339,72.2,62.3,0,32.04526,335,356,72.3,62.2,0,30.483541,335,203,69.7,62.9,0,36.186676,195,391,73.5,62.5,0,31.483006,380,252,68,62.1,0,42.541965,245,178,72.9,62.2,0,42.37226,175,271,72.1,62.2,0,45.02567,245,427,71.8,61.9,0,40.734013,420,162,72.6,62.6,0,27.160793,160,340,73.3,62.4,0,37.676777,335,303,72.8,62.7,0,32.121357,300,420,71.1,62,0,29.586231,400,205,69.3,62.7,0,36.808693,195,381,71,62,0,30.625307,380,349,68.9,62.4,0,30.49311,335,179,72.9,61.7,0,56.87204,175,264,72.1,62.2,0,41.84645,245,362,72.5,61.8,0,36.981495,350,165,73,62.2,0,35.964268,160,339,73.9,62,0,38.530422,335,234,73,63.1,0,39.599274,230,313,71.8,62,0,36.733448,285,203,69,62.6,0,41.93431,195,397,73.1,62.2,0,31.584633,380,431,70.1,61.7,0,43.248817,335,179,73.2,62,0,55.134743,175,256,72.1,61.9,0,44.760406,245,430,72.6,62,0,46.58684,420,163,73.4,62,0,31.018007,160,340,72.7,62,0,34.787823,335,95,72.2,62.8,0,33.161827,100,348,72.1,62.6,0,39.72383,335,200,70.1,284.1,0,33.167233,195,389,73.2,62.2,0,37.787407,380,345,70.4,62.1,0,42.97281,335,207,73.8,62,0,31.229359,200,255,71.7,62.2,0,40.59189,245,355,73.2,62,0,37.46935,350,163,72.5,62.3,0,31.765574,160,360,70.5,61.8,0,46.702103,335,244,73.9,62.7,0,38.76229,246.86633,173,72.1,62.3,0,34.739544,150,200,69.7,63.1,0,35.872356,195,396,73.2,62.2,0,34.779976,380,585,68.6,61.7,0,60.86799,575,337,73.9,62.8,0,33.697502,335,260,72.3,62.7,0,39.494568,250,186,72.6,62.8,0,52.670605,175,194,73.7,62.6,0,28.662655,190,192,70,62.4,0,34.10552,185,310,68.8,62.1,0,32.091347,300,309,73.1,61.8,0,32.907505,300,217,68.1,61.9,0,53.63115,210,895,65.6,61.6,0,82.72761,880,80.1,78.5,80.2,0,89.7,89.1,-0.7,0,29.89
20160819,2045,84.6,73,40.91552965,82.849325,259,48.7,45.1,5.6,80.2,76.7,-0.2,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74,74.8,55.9,71.5,15,39.1,55.2,71.5,0,76,1.8,56.2,1.8125,53.6,0,0,34.9,11,0,0,0,73.6,74.7,61.1,66.4,15,52.7,58.6,54.4,0,74.7,1,56.2,1.8125,62.9,0,0,97.5,71.2,14.7,4.1,0.8,15,15,96.6,63.1,81.2,100,49.3,0,84.5,1.3,63.86207,63.36207,0,12.5,0,0,1,100,1,72,216,60.7,0,29.847094,200,72,68,0,73.7,59.1,0,9000,275,70.1,57,0,35.96794,260,128,68.1,57.8,0,48.49268,125,1020,70.9,57.5,0,26.269833,1000,354,73.8,58.3,0,28.924492,358.50818,619,69.3,58,0,43.50442,600,207,67.4,58.1,0,35.064297,200,131,69.1,58.2,0,50.554596,125,342,68,58.6,0,34.46045,330,333,69.6,58.9,0,100,650,846,67.6,59.1,0,100,950,513,0,57.9,0,34.45141,500,508,69,57.8,0,32.76455,500,181,72.3,62.1,0,47.58604,175,253,69.4,62.6,0,40.470417,245,231,70.4,62.3,0,41.08613,220,359,73.2,62.2,0,33.454235,350,162,73,62.5,0,32.94032,160,338,72.2,62.3,0,32.04526,335,355,72.3,62.1,0,30.483541,335,203,69.7,62.9,0,36.186676,195,400,73.4,62.5,0,31.200752,380,248,68,62.1,0,42.541965,245,177,72.9,62.1,0,42.37226,175,268,72.1,62.2,0,45.02567,245,423,71.8,61.9,0,40.734013,420,162,72.6,62.6,0,27.160793,160,338,73.3,62.3,0,37.676777,335,302,72.8,62.7,0,32.121357,300,418,71.1,62,0,29.586231,400,203,69.3,62.7,0,36.808693,195,392,71.1,61.9,0,31.942394,380,341,68.9,62.4,0,30.49311,335,177,72.9,61.7,0,56.87204,175,265,72.1,62.2,0,41.84645,245,360,72.5,61.8,0,36.981495,350,165,73,62.2,0,35.964268,160,341,73.9,62,0,38.530422,335,233,73,63.1,0,39.599274,230,312,71.8,62,0,36.733448,285,201,69,62.6,0,41.93431,195,398,73.1,62.2,0,31.584633,380,427,70,61.6,0,43.248817,335,177,73.2,61.9,0,55.134743,175,255,72,61.9,0,44.760406,245,429,72.6,62,0,46.58684,420,162,73.4,62,0,31.018007,160,341,72.6,62,0,34.787823,335,95,72.2,62.8,0,33.161827,100,348,72.1,62.5,0,39.72383,335,200,70.1,283.7,0,33.167233,195,382,73.2,62.1,0,37.787407,380,345,70.4,62.1,0,42.97281,335,204,73.8,61.9,0,31.229359,200,255,71.8,62.2,0,40.59189,245,354,73.1,61.9,0,37.46935,350,162,72.5,62.3,0,31.765574,160,352,70.5,61.8,0,46.702103,335,243,73.9,62.7,0,38.76229,246.86633,163,72.1,62.3,0,34.739544,150,199,69.8,63.1,0,35.872356,195,395,73.2,62.2,0,34.779976,380,582,68.6,61.6,0,60.86799,575,337,73.9,62.8,0,33.697502,335,258,72.4,62.7,0,39.494568,250,187,72.6,62.8,0,52.670605,175,192,73.7,62.7,0,28.662655,190,191,70.1,62.4,0,34.10552,185,308,68.8,62,0,32.091347,300,305,73.1,61.7,0,32.907505,300,216,68.1,61.9,0,53.63115,210,888,65.6,61.5,0,82.29002,880,80.1,78.4,80.2,0,89.7,89.1,0.2,-0.1,29.89
20160819,2050,84.3,74,40.92562447,82.849325,263,48.7,45.1,5.6,80.1,76.5,-0.2,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74,74.8,55.9,71.5,15,38.7,55.2,71.5,0,76,1.85,56.2,1.8125,53.7,0,0,34.9,11,0,0,0,73.6,74.7,61.1,66.7,15,53,58.6,54.7,0,74.6,1.02,56.2,1.8125,63,0,0,97.6,71.9,14.8,4,1.1,15,15,96.6,63.1,81.2,100,48.5,0,84.5,1.3,63.86207,63.36207,0,12.5,0,0,1,100,1,72,215,60.7,0,29.847094,200,72,68,0,73.7,59.2,0,9000,276,70.2,57,0,35.96794,260,129,68.1,57.8,0,48.49268,125,1054,70.9,57.5,0,26.269833,1000,337,73.8,58.4,0,24.006458,336.90808,620,69.3,58.1,0,43.50442,600,207,67.4,58.2,0,35.064297,200,131,69.1,58.2,0,50.554596,125,342,68,58.6,0,34.46045,330,334,69.5,58.9,0,100,650,847,67.6,59.1,0,100,950,513,0,57.9,0,34.45141,500,509,69,57.8,0,32.76455,500,183,72.3,62.1,0,47.58604,175,254,69.4,62.6,0,40.470417,245,231,70.4,62.3,0,41.08613,220,362,73.1,62.2,0,33.454235,350,163,73,62.5,0,32.94032,160,341,72.2,62.3,0,32.04526,335,356,72.3,62.2,0,30.483541,335,204,69.7,62.9,0,36.186676,195,393,73.4,62.5,0,31.200752,380,252,68,62.1,0,42.541965,245,178,72.9,62.1,0,42.37226,175,270,72.1,62.2,0,45.02567,245,428,71.7,61.9,0,40.734013,420,163,72.6,62.6,0,27.160793,160,342,73.3,62.3,0,37.676777,335,302,72.8,62.7,0,32.121357,300,421,71.1,62,0,29.586231,400,203,69.3,62.6,0,36.808693,195,377,71.1,62,0,31.96701,380,347,68.9,62.4,0,30.49311,335,179,72.9,61.7,0,56.87204,175,263,72.1,62.2,0,41.84645,245,363,72.5,61.8,0,36.981495,350,165,73,62.2,0,35.964268,160,344,73.9,62,0,38.530422,335,234,73,63.1,0,39.599274,230,314,71.8,62,0,36.733448,285,203,69,62.6,0,41.93431,195,399,73.1,62.2,0,31.584633,380,430,70,61.7,0,43.248817,335,179,73.1,62,0,55.134743,175,256,72.1,61.9,0,44.760406,245,429,72.5,62,0,46.58684,420,163,73.4,62,0,31.018007,160,343,72.7,62,0,34.787823,335,98,72.2,62.8,0,33.161827,100,347,72.1,62.6,0,39.72383,335,200,70.2,283.7,0,33.167233,195,391,73.2,62.1,0,37.787407,380,345,70.4,62.1,0,42.97281,335,207,73.8,62,0,31.229359,200,256,71.8,62.2,0,40.59189,245,356,73.1,61.9,0,37.46935,350,163,72.5,62.3,0,31.765574,160,360,70.6,61.8,0,46.702103,335,243,73.9,62.7,0,38.76229,246.86633,173,72.1,62.3,0,34.739544,150,200,69.8,63.1,0,35.872356,195,396,73.2,62.1,0,34.779976,380,589,68.6,61.6,0,60.86799,575,337,73.9,62.8,0,33.697502,335,261,72.4,62.7,0,39.494568,250,187,72.6,62.8,0,52.670605,175,195,73.8,62.7,0,28.662655,190,192,70.1,62.4,0,34.10552,185,309,68.8,62,0,32.091347,300,308,73.1,61.8,0,32.907505,300,217,68.1,61.9,0,53.63115,210,889,65.7,61.6,0,82.29002,880,80.1,78.5,80.2,0,89.7,89.1,0.6,-0.1,29.89
20160819,2055,84.1,74.7,40.92546551,82.849325,263,49,45.4,5.6,80.1,76.5,-0.1,4.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,74.9,56.1,71,15,38.4,55.2,71,0,76.1,1.85,56.2,1.8125,53.9,0,0,34.7,11,0,0,0,73.5,74.7,60.6,66.7,15,53,58.6,50.5,0,74.7,1,56.2,1.8125,63,0,0,96.9,71.9,13.5,3.8,1.7,15,15,96.9,63.1,81.2,100,47.3,0,84.5,1.3,63.86207,63.36207,0,12.5,0,0,1,100,1,72,216,60.7,0,29.847094,200,72,68,0,73.7,59.3,0,9000,275,70.1,57.1,0,35.96794,260,128,68.1,57.9,0,48.49268,125,1029,70.9,57.6,0,26.269833,1000,356,73.9,58.5,0,28.688522,358.50827,621,69.3,58.1,0,43.50442,600,208,67.5,58.2,0,35.064297,200,131,69.1,58.3,0,50.554596,125,342,68,58.7,0,34.46045,330,334,69.6,59,0,100,650,845,67.6,59.2,0,100,950,512,0,58,0,34.45141,500,508,69.1,57.9,0,32.76455,500,182,72.3,61.8,0,47.58604,175,254,69.4,62.3,0,40.470417,245,230,70.4,62,0,41.08613,220,361,73.1,61.8,0,33.454235,350,162,73,62.2,0,32.94032,160,342,72.2,62.1,0,32.04526,335,356,72.3,61.9,0,30.483541,335,203,69.8,62.7,0,36.186676,195,390,73.4,62.3,0,31.200752,380,253,68,61.8,0,42.541965,245,177,72.9,61.7,0,42.37226,175,269,72.1,61.8,0,45.02567,245,427,71.7,61.5,0,40.734013,420,162,72.6,62.4,0,27.160793,160,341,73.3,62.1,0,37.676777,335,303,72.8,62.6,0,32.121357,300,422,71.1,61.8,0,29.586231,400,204,69.3,62.4,0,36.808693,195,363,71.1,61.6,0,31.19153,380,346,68.9,62.1,0,30.49311,335,178,72.9,61.3,0,56.87204,175,264,72.1,61.9,0,41.84645,245,362,72.4,61.4,0,36.981495,350,165,73,61.9,0,35.964268,160,342,73.9,61.7,0,38.530422,335,233,73,62.9,0,39.599274,230,314,71.8,61.8,0,36.733448,285,202,69,62.3,0,41.93431,195,396,73.1,61.9,0,31.584633,380,431,70,61.3,0,43.248817,335,178,73.1,61.6,0,55.134743,175,257,72,61.5,0,44.760406,245,429,72.5,61.7,0,46.58684,420,163,73.3,61.7,0,31.018007,160,340,72.7,61.7,0,34.787823,335,95,72.2,62.6,0,33.161827,100,348,72.1,62.3,0,39.72383,335,200,70.2,284.1,0,33.167233,195,389,73.2,61.9,0,37.787407,380,344,70.4,61.7,0,42.97281,335,206,73.8,61.6,0,31.229359,200,257,71.8,61.8,0,40.59189,245,355,73.1,61.6,0,37.46935,350,163,72.5,62,0,31.765574,160,356,70.5,61.5,0,46.702103,335,243,73.9,62.5,0,38.76229,246.86633,164,72.1,62.1,0,34.739544,150,200,69.8,62.9,0,35.872356,195,392,73.2,61.9,0,34.779976,380,584,68.6,61.2,0,60.86799,575,337,73.9,62.7,0,33.697502,335,260,72.4,62.6,0,39.494568,250,186,72.6,62.6,0,52.670605,175,195,73.7,62.5,0,28.662655,190,192,70.1,62.1,0,34.10552,185,309,68.8,61.7,0,32.091347,300,308,73.1,61.5,0,32.907505,300,217,68.1,61.5,0,53.63115,210,887,65.7,61.1,0,82.29002,880,80.1,78.5,80.2,0,89.7,89.1,0.2,0,29.91
20160819,2100,83.9,75.1,40.85248148,82.849325,265,49.1,45.3,5.6,80.2,76.5,-0.1,4.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,74.9,56.2,71.5,15,38.5,55.2,71.5,0,76.1,1.8,56.2,1.8125,53.9,0,0,34.9,11,0,0,0,73.5,74.6,60.2,66.6,15,52.8,58.6,54.2,0,74.6,1,56.2,1.8125,63.1,0,0,97.6,71.9,14.8,4.1,1,15,15,96.8,63.1,81.2,100,47.9,0,84.5,1.3,63.86207,63.36207,0,12.5,0,0,1,100,1,72,215,60.9,0,29.847094,200,72,68,0,73.7,59.4,0,9000,275,70.1,57.2,0,35.96794,260,128,68.1,58,0,48.49268,125,1025,70.9,57.7,0,26.269833,1000,356,73.8,58.5,0,29.148039,358.50827,618,69.3,58.2,0,43.50442,600,207,67.5,58.3,0,35.064297,200,131,69.1,58.4,0,50.554596,125,343,68,58.8,0,34.46045,330,333,69.6,59.1,0,100,650,845,67.6,59.3,0,100,950,512,0,58.1,0,34.45141,500,508,69,58,0,32.76455,500,181,72.3,61.5,0,47.58604,175,252,69.3,62,0,40.470417,245,230,70.3,61.7,0,41.08613,220,360,73.1,61.5,0,33.454235,350,162,73,62,0,32.94032,160,339,72.2,61.8,0,32.04526,335,353,72.3,61.7,0,30.483541,335,203,69.8,62.5,0,36.186676,195,386,73.4,62,0,31.200752,380,252,68,61.5,0,42.541965,245,177,72.9,61.4,0,42.37226,175,269,72.1,61.5,0,45.02567,245,425,71.7,61.2,0,40.734013,420,162,72.5,62.1,0,27.160793,160,339,73.3,61.8,0,37.676777,335,302,72.8,62.3,0,32.121357,300,420,71.1,61.5,0,29.586231,400,202,69.3,62.2,0,36.808693,195,395,71,61.3,0,31.893154,380,336,68.9,61.8,0,29.87672,335,177,72.9,61,0,56.87204,175,263,72.1,61.5,0,41.84645,245,361,72.4,61.1,0,36.981495,350,165,72.9,61.6,0,35.964268,160,339,73.9,61.4,0,38.530422,335,233,73,62.6,0,39.599274,230,311,71.8,61.5,0,36.733448,285,201,69,62,0,41.93431,195,395,73.1,61.6,0,31.584633,380,432,70,61,0,43.248817,335,177,73.1,61.3,0,55.134743,175,254,72,61.2,0,44.760406,245,425,72.5,61.4,0,46.58684,420,163,73.3,61.4,0,31.018007,160,339,72.6,61.4,0,34.787823,335,96,72.2,62.4,0,33.161827,100,349,72.1,62,0,39.72383,335,199,70.2,283.7,0,33.167233,195,386,73.2,61.6,0,37.787407,380,345,70.4,61.4,0,42.97281,335,207,73.8,61.3,0,31.229359,200,255,71.7,61.5,0,40.59189,245,354,73.1,61.3,0,37.46935,350,162,72.5,61.7,0,31.765574,160,350,70.5,61.1,0,46.702103,335,242,73.9,62.2,0,38.76229,246.86633,160,72.1,61.8,0,34.739544,150,198,69.7,62.6,0,35.872356,195,391,73.2,61.5,0,34.779976,380,585,68.6,60.9,0,60.86799,575,337,73.9,62.5,0,33.697502,335,259,72.4,62.3,0,39.494568,250,186,72.6,62.4,0,52.670605,175,193,73.7,62.2,0,28.662655,190,191,70.1,61.8,0,34.10552,185,308,68.8,61.4,0,32.091347,300,305,73,61.1,0,32.907505,300,216,68,61.2,0,53.63115,210,884,65.7,60.8,0,82.29002,880,80.1,78.4,80.2,0,89.7,89.1,0.6,0,29.91
20160819,2105,83.8,75.7,40.92906237,78.495925,261,49,45.2,5.6,80.3,76.6,-0.2,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,74.9,56.2,71.5,15,38.5,55.2,71.5,0,76.1,1.8,56.2,1.8125,54.2,0,0,34.9,11,0,0,0,73.5,74.7,60.2,66.7,15,52.6,58.6,56.3,0,74.5,1,56.2,1.8125,63.3,0,0,97.8,72.2,15.8,3.7,1.5,15,15,96.7,63.1,81.2,100,47.4,0,84.5,1.3,63.86207,63.36207,0,12.4,0,0,1,100,1,72,213,60.9,0,29.847094,200,72,68,0,73.7,59.4,0,9000,275,70.2,57.2,0,35.96794,260,128,68.1,58.1,0,48.49268,125,1034,71,57.7,0,26.269833,1000,356,73.8,58.5,0,29.148039,358.50827,618,69.3,58.3,0,43.50442,600,208,67.5,58.4,0,35.064297,200,131,69,58.4,0,50.554596,125,342,68,58.8,0,34.46045,330,333,69.6,59.1,0,100,650,845,67.6,59.4,0,100,950,512,0,58.1,0,34.45141,500,508,69,58,0,32.76455,500,182,72.3,61.4,0,47.58604,175,252,69.3,61.8,0,40.470417,245,230,70.3,61.6,0,41.08613,220,359,73.1,61.4,0,33.454235,350,162,73,61.8,0,32.94032,160,340,72.1,61.7,0,32.04526,335,355,72.3,61.5,0,30.483541,335,204,69.7,62.3,0,36.186676,195,389,73.4,61.8,0,31.200752,380,252,67.9,61.4,0,42.541965,245,177,72.9,61.4,0,42.37226,175,268,72,61.4,0,45.02567,245,425,71.6,61.1,0,40.734013,420,162,72.5,62,0,27.160793,160,338,73.3,61.6,0,37.676777,335,303,72.8,62.1,0,32.121357,300,419,71.1,61.4,0,29.586231,400,203,69.3,62.1,0,36.808693,195,395,71,61.2,0,31.560808,380,341,68.9,61.7,0,29.87672,335,179,72.9,60.9,0,56.87204,175,263,72.1,61.5,0,41.84645,245,361,72.4,61,0,36.981495,350,165,72.9,61.5,0,35.964268,160,340,74,61.3,0,38.530422,335,233,73,62.5,0,39.599274,230,314,71.8,61.3,0,36.733448,285,202,68.9,61.9,0,41.93431,195,395,73.1,61.5,0,31.584633,380,430,70,60.9,0,43.248817,335,177,73,61.2,0,55.134743,175,255,72,61.1,0,44.760406,245,428,72.4,61.3,0,46.58684,420,162,73.3,61.3,0,31.018007,160,339,72.6,61.3,0,34.787823,335,96,72.2,62.2,0,33.161827,100,347,72,61.9,0,39.72383,335,200,70.1,284.3,0,33.167233,195,388,73.2,61.4,0,37.787407,380,345,70.4,61.3,0,42.97281,335,208,73.8,61.2,0,31.229359,200,255,71.7,61.4,0,40.59189,245,355,73,61.2,0,37.46935,350,163,72.5,61.6,0,31.765574,160,354,70.5,61.1,0,46.702103,335,243,73.9,62.1,0,38.76229,246.86633,171,72.1,61.7,0,34.739544,150,199,69.7,62.5,0,35.872356,195,392,73.1,61.4,0,34.779976,380,585,68.6,60.8,0,60.86799,575,337,73.9,62.3,0,33.697502,335,259,72.4,62.2,0,39.494568,250,186,72.6,62.2,0,52.670605,175,193,73.7,62,0,28.662655,190,191,70.1,61.6,0,34.10552,185,311,68.8,61.3,0,32.091347,300,307,73,61,0,32.907505,300,216,68.1,61.1,0,53.63115,210,885,65.7,60.8,0,82.29002,880,80.1,78.4,80.2,0,89.7,89.1,2.2,0.1,29.91
20160819,2110,83.7,76.3,41.00476295,78.495925,262,49,45.2,5.65,80.3,76.6,-0.1,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74,74.9,56.2,71,15,38.5,55.2,71,0,76.1,1.8,56.2,1.8125,54,0,0,34.6,11,0,0,0,73.5,74.6,60.4,66.6,15,52.5,58.6,52.7,0,74.5,1,56.2,1.8125,63,0,0,97.8,71.7,14.2,4.1,0.6,15,15,96.6,63.1,81.2,100,46.7,0,84.5,1.3,63.86207,63.36207,0,12.4,0,0,1,100,1,72,215,60.9,0,29.847094,200,72,68,0,73.7,59.4,0,9000,273,70.2,57.2,0,35.96794,260,128,68.1,58,0,48.49268,125,1024,71,57.7,0,26.269833,1000,341,73.9,58.7,0,23.882265,336.90808,616,69.3,58.3,0,43.50442,600,207,67.5,58.4,0,35.064297,200,130,69,58.4,0,50.554596,125,340,68,58.8,0,34.46045,330,333,69.6,59.1,0,100,650,843,67.6,59.3,0,100,950,512,0,58.2,0,34.45141,500,508,69,58,0,32.76455,500,182,72.2,61.4,0,47.58604,175,253,69.3,61.8,0,40.470417,245,230,70.3,61.6,0,41.08613,220,360,73,61.4,0,33.454235,350,162,73,61.8,0,32.94032,160,340,72.1,61.6,0,32.04526,335,354,72.2,61.5,0,30.483541,335,203,69.7,62.3,0,36.186676,195,391,73.4,61.8,0,31.200752,380,252,67.9,61.4,0,42.541965,245,177,72.9,61.4,0,42.37226,175,269,72,61.4,0,45.02567,245,426,71.6,61.1,0,40.734013,420,162,72.5,61.9,0,27.160793,160,340,73.3,61.6,0,37.676777,335,303,72.8,62.1,0,32.121357,300,419,71.1,61.3,0,29.586231,400,202,69.3,62,0,36.808693,195,417,71,61.2,0,31.474644,380,346,68.9,61.7,0,30.783176,335,179,72.9,60.9,0,56.87204,175,262,72.1,61.4,0,41.84645,245,362,72.3,61,0,36.981495,350,165,72.9,61.4,0,35.964268,160,342,73.9,61.3,0,38.530422,335,233,73,62.4,0,39.599274,230,312,71.8,61.3,0,36.733448,285,203,68.9,61.9,0,41.93431,195,393,73.1,61.4,0,31.584633,380,431,70,60.9,0,43.248817,335,177,73,61.1,0,55.134743,175,257,72,61.1,0,44.760406,245,426,72.4,61.2,0,46.58684,420,162,73.3,61.3,0,31.018007,160,338,72.6,61.2,0,34.787823,335,95,72.2,62.2,0,33.161827,100,348,72,61.9,0,39.72383,335,199,70.1,284,0,33.167233,195,388,73.2,61.4,0,37.787407,380,344,70.4,61.3,0,42.97281,335,206,73.8,61.1,0,31.229359,200,257,71.7,61.4,0,40.59189,245,355,73,61.2,0,37.46935,350,163,72.5,61.5,0,31.765574,160,354,70.4,61,0,46.702103,335,243,73.9,62.1,0,38.76229,246.86633,166,72.1,61.6,0,34.739544,150,199,69.7,62.5,0,35.872356,195,390,73.1,61.4,0,34.779976,380,587,68.5,60.8,0,60.86799,575,337,73.8,62.2,0,33.697502,335,260,72.3,62.1,0,39.494568,250,186,72.6,62.1,0,52.670605,175,194,73.7,62,0,28.662655,190,191,70,61.6,0,34.10552,185,309,68.8,61.2,0,32.091347,300,307,73,61,0,32.907505,300,217,68,61.1,0,53.63115,210,887,65.6,60.7,0,82.29002,880,80.1,78.5,80.2,0,89.7,89.1,0.2,0,29.91
20160819,2115,83.6,75.9,40.79800602,78.495925,263,49,45.2,5.65,80.3,76.6,-0.2,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.1,74.9,56.2,71,15,38.5,55.2,71,0,76.2,1.8,56.2,1.8125,54.2,0,0,34.6,11,0,0,0,73.5,74.8,60.2,66.7,15,52.3,58.6,54.1,0,74.6,1.01,56.2,1.8125,63.1,0,0,98,71.9,14.7,3.8,1.6,15,15,96.6,63.1,81.2,100,48.8,0,84.5,1.3,63.86207,63.36207,0,12.5,0,0,1,100,1,72,213,60.9,0,29.847094,200,72,68,0,73.7,59.4,0,9000,273,70.1,57.3,0,35.96794,260,128,68.1,58.1,0,48.49268,125,1027,71,57.7,0,26.269833,1000,364,73.9,58.6,0,28.166914,358.50827,614,69.3,58.3,0,43.50442,600,207,67.5,58.4,0,35.064297,200,130,69,58.5,0,50.554596,125,340,68,58.9,0,34.46045,330,332,69.6,59.1,0,100,650,841,67.6,59.4,0,100,950,511,0,58.1,0,34.45141,500,508,69,58,0,32.76455,500,182,72.2,61.4,0,47.58604,175,253,69.3,61.8,0,40.470417,245,230,70.3,61.5,0,41.08613,220,359,73,61.4,0,33.454235,350,162,72.9,61.7,0,32.94032,160,340,72.1,61.6,0,32.04526,335,356,72.2,61.4,0,30.483541,335,203,69.7,62.2,0,36.186676,195,390,73.4,61.7,0,31.200752,380,252,67.9,61.4,0,42.541965,245,177,72.9,61.4,0,42.37226,175,269,72,61.4,0,45.02567,245,425,71.6,61.1,0,40.734013,420,162,72.5,61.9,0,27.160793,160,340,73.3,61.5,0,37.676777,335,302,72.7,62,0,32.121357,300,420,71.1,61.3,0,29.586231,400,203,69.3,62,0,36.808693,195,393,71,61.2,0,31.52388,380,348,68.9,61.6,0,30.783176,335,178,72.9,60.9,0,56.87204,175,265,72.1,61.4,0,41.84645,245,361,72.3,61,0,36.981495,350,165,72.9,61.4,0,35.964268,160,339,73.9,61.2,0,38.530422,335,234,73,62.4,0,39.599274,230,313,71.8,61.2,0,36.733448,285,203,68.9,61.8,0,41.93431,195,398,73,61.4,0,31.584633,380,427,70,60.9,0,43.248817,335,178,73.1,61.2,0,55.134743,175,256,72,61.1,0,44.760406,245,429,72.3,61.2,0,46.58684,420,162,73.2,61.2,0,30.576996,160,341,72.5,61.2,0,34.787823,335,95,72.1,62.1,0,33.161827,100,348,72,61.8,0,39.72383,335,200,70.1,283.6,0,33.167233,195,386,73.2,61.4,0,37.787407,380,345,70.4,61.3,0,42.97281,335,205,73.8,61.1,0,31.229359,200,256,71.7,61.4,0,40.59189,245,354,73,61.2,0,37.46935,350,163,72.5,61.5,0,31.765574,160,355,70.4,61,0,46.702103,335,243,73.9,62,0,38.76229,246.86633,166,72.1,61.6,0,34.739544,150,199,69.7,62.4,0,35.872356,195,397,73.1,61.3,0,34.779976,380,590,68.5,60.8,0,60.86799,575,337,73.8,62.2,0,33.697502,335,260,72.3,62,0,39.494568,250,187,72.6,62.1,0,52.670605,175,193,73.7,61.9,0,28.662655,190,192,70,61.6,0,34.10552,185,310,68.8,61.2,0,32.091347,300,307,73,61,0,32.907505,300,216,68,61.1,0,53.63115,210,886,65.6,60.7,0,82.29002,880,80.1,78.6,80.2,0,89.6,89.1,0,-0.1,29.91
20160819,2120,83.4,75.2,40.41550254,78.495925,260,49,45.2,5.7,80.2,76.5,-0.1,4.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.1,74.9,56.2,71.5,15,38.5,55.2,71.5,0,76.1,1.8,56.2,1.8125,54.3,0,0,34.9,11,0,0,0,73.5,74.5,60.2,66.6,15,52.2,58.6,53.2,0,74.5,1,56.2,1.8125,63.2,0,0,97.7,72.4,14.4,4.1,1.3,15,15,96.6,63.1,81.2,100,47.3,0,82.5,1.3,63.86207,63.36207,0,12.5,0,0,1,100,1,72,215,60.9,0,29.847094,200,72,68,0,73.7,59.5,0,9000,275,70.1,57.3,0,35.96794,260,128,68.1,58.1,0,48.49268,125,1024,71,57.8,0,26.269833,1000,357,73.8,58.6,0,28.787878,358.50827,620,69.2,58.3,0,43.50442,600,208,67.5,58.4,0,35.064297,200,131,69,58.5,0,50.554596,125,341,68,58.8,0,34.46045,330,335,69.6,59.2,0,100,650,845,67.6,59.4,0,100,950,512,0,58.2,0,34.45141,500,508,69,58.1,0,32.76455,500,182,72.2,61.3,0,47.58604,175,252,69.3,61.7,0,40.470417,245,230,70.2,61.5,0,41.08613,220,359,72.9,61.3,0,33.454235,350,162,72.9,61.7,0,32.94032,160,340,72.1,61.5,0,32.04526,335,355,72.2,61.4,0,30.483541,335,203,69.7,62.2,0,36.186676,195,388,73.3,61.7,0,31.200752,380,251,67.9,61.3,0,42.541965,245,177,72.9,61.3,0,42.37226,175,269,72,61.4,0,45.02567,245,425,71.5,61.1,0,40.734013,420,162,72.5,61.8,0,27.160793,160,339,73.3,61.5,0,37.676777,335,302,72.7,62,0,32.121357,300,419,71.1,61.2,0,29.586231,400,203,69.2,61.9,0,36.808693,195,394,71,61.1,0,31.21615,380,346,68.9,61.6,0,30.783176,335,178,72.9,60.9,0,56.87204,175,263,72.1,61.4,0,41.84645,245,362,72.3,60.9,0,36.981495,350,165,72.9,61.4,0,35.964268,160,341,74,61.2,0,38.530422,335,232,72.9,62.4,0,39.599274,230,313,71.8,61.2,0,36.733448,285,202,68.9,61.8,0,41.93431,195,396,73,61.3,0,31.584633,380,432,70,60.8,0,43.248817,335,176,73,61.1,0,55.134743,175,256,72,61,0,44.760406,245,427,72.3,61.2,0,46.58684,420,162,73.2,61.2,0,30.576996,160,339,72.5,61.2,0,34.787823,335,95,72.1,62.1,0,33.161827,100,347,71.9,61.8,0,39.72383,335,199,70.1,283.9,0,33.167233,195,388,73.2,61.3,0,37.787407,380,344,70.4,61.2,0,42.97281,335,207,73.8,61.1,0,31.229359,200,254,71.7,61.4,0,40.59189,245,354,72.9,61.1,0,37.46935,350,163,72.4,61.5,0,31.765574,160,353,70.4,61,0,46.702103,335,242,73.9,62,0,38.76229,246.86633,162,72.1,61.5,0,34.739544,150,199,69.7,62.4,0,35.872356,195,396,73.1,61.3,0,34.779976,380,586,68.5,60.7,0,60.86799,575,337,73.8,62.1,0,33.697502,335,259,72.3,62,0,39.494568,250,186,72.6,62,0,52.670605,175,194,73.7,61.9,0,28.662655,190,191,70.1,61.5,0,34.10552,185,309,68.8,61.2,0,32.091347,300,307,72.9,60.9,0,32.907505,300,216,68,61,0,53.63115,210,885,65.7,60.7,0,82.29002,880,80,78.5,80.2,0,89.6,89.1,0.2,-0.1,29.91
20160819,2125,83.4,76.3,40.72294684,78.495925,264,49,45.2,5.7,80.5,76.8,-0.1,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.1,74.9,56.2,71.5,15,38.5,57.6,71.5,0,76.2,1.8,58.6,1.8125,54.4,0,0,34.9,11,0,0,0,73.5,74.7,60.2,66.8,15,52,59.8,52.2,0,74.6,1.01,58.6,1.8125,63.3,0,0,98.1,72.1,14.1,3.6,1.3,15,15,96.6,63.1,81.2,100,45.7,0,82.5,1.3,64.586205,64.086205,0,12.5,0,0,1,100,1,72,215,60.9,0,29.847094,200,72,68,0,73.7,59.5,0,9000,275,70.1,57.3,0,35.96794,260,128,68.1,58.1,0,48.49268,125,1044,71,57.8,0,26.269833,1000,356,73.8,58.6,0,28.0924,358.50827,619,69.3,58.4,0,43.50442,600,208,67.5,58.4,0,35.064297,200,131,69,58.5,0,50.554596,125,341,68,58.9,0,34.46045,330,334,69.6,59.2,0,100,650,846,67.6,59.4,0,100,950,512,0,58.2,0,34.45141,500,509,69,58.1,0,32.76455,500,182,72.2,61.3,0,47.58604,175,254,69.3,61.7,0,40.470417,245,231,70.2,61.5,0,41.08613,220,362,72.9,61.3,0,33.454235,350,163,72.9,61.6,0,32.94032,160,341,72,61.5,0,32.04526,335,355,72.2,61.4,0,30.483541,335,204,69.7,62.2,0,36.186676,195,383,73.3,61.7,0,31.200752,380,252,67.9,61.3,0,42.541965,245,178,72.9,61.3,0,42.37226,175,270,71.9,61.3,0,45.02567,245,429,71.5,61,0,40.734013,420,163,72.5,61.8,0,27.160793,160,341,73.3,61.5,0,37.676777,335,303,72.7,62,0,32.121357,300,421,71.1,61.2,0,29.586231,400,203,69.2,61.9,0,36.808693,195,384,71,61.1,0,31.253078,380,348,68.9,61.6,0,30.771091,335,179,72.9,60.8,0,56.87204,175,267,72,61.4,0,41.84645,245,363,72.3,60.9,0,36.981495,350,165,72.9,61.3,0,35.964268,160,345,73.9,61.1,0,38.530422,335,234,73,62.3,0,39.599274,230,312,71.8,61.1,0,36.733448,285,203,68.9,61.8,0,41.93431,195,400,73,61.3,0,31.584633,380,432,70,60.8,0,43.248817,335,178,73,61.1,0,55.134743,175,256,72,61,0,44.760406,245,432,72.3,61.1,0,46.58684,420,163,73.2,61.1,0,30.576996,160,339,72.5,61.1,0,34.787823,335,95,72.1,62,0,33.161827,100,351,71.9,61.7,0,39.72383,335,200,70.1,283.9,0,33.167233,195,394,73.2,61.3,0,37.787407,380,345,70.3,61.2,0,42.97281,335,207,73.7,61.1,0,31.229359,200,257,71.7,61.3,0,40.59189,245,356,72.9,61.1,0,37.46935,350,162,72.4,61.4,0,31.765574,160,360,70.4,60.9,0,46.702103,335,244,73.8,61.9,0,38.76229,246.86633,173,72.1,61.5,0,34.739544,150,200,69.7,62.3,0,35.872356,195,394,73.1,61.3,0,34.779976,380,588,68.4,60.7,0,60.86799,575,337,73.8,62.1,0,33.697502,335,260,72.3,61.9,0,39.494568,250,186,72.5,62,0,52.670605,175,195,73.6,61.8,0,28.662655,190,192,70,61.5,0,34.10552,185,314,68.7,61.1,0,32.091347,300,308,72.8,60.9,0,32.907505,300,217,67.9,61,0,53.63115,210,889,65.7,60.7,0,82.29002,880,80,78.4,80.2,0,89.6,89.1,0.1,0.1,29.91
20160819,2130,83.3,77.2,40.88030833,78.495925,261,48.7,44.9,5.6,80.4,76.7,-0.1,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,74.9,57.9,71.5,15,36,57.6,71.5,0,76.2,1.8,58.6,1.8125,54.4,0,0,34.8,11,0,0,0,73.5,74.6,60.1,66.6,15,50.8,59.8,56.1,0,74.5,1,58.6,1.8125,63.1,0,0,97.9,72,15.7,3.7,1.4,15,15,96.9,63.1,81.2,100,44.5,0,82.5,1.3,64.586205,64.086205,0,12.5,0,0,1,100,1,72,215,61.9,0,29.847094,200,72,68,0,73.7,60.4,0,9000,273,70.2,58.6,0,35.96794,260,128,68.1,59.2,0,48.49268,125,1029,71,58.7,0,26.269833,1000,355,73.8,59.7,0,29.160458,358.50827,620,69.3,59.2,0,43.50442,600,207,67.5,59.5,0,35.064297,200,131,69,59.6,0,50.554596,125,341,67.9,60.1,0,34.46045,330,334,69.6,60.2,0,100,650,846,67.6,60.6,0,100,950,512,0,59.3,0,34.45141,500,509,69,59.3,0,32.76455,500,182,72.3,61.2,0,47.58604,175,254,69.2,61.7,0,40.470417,245,230,70.2,61.4,0,41.08613,220,360,72.9,61.2,0,33.454235,350,162,72.9,61.6,0,32.94032,160,339,72,61.5,0,32.04526,335,354,72.2,61.3,0,30.483541,335,202,69.7,62.1,0,36.186676,195,386,73.3,61.6,0,31.200752,380,251,67.9,61.2,0,42.541965,245,177,72.8,61.2,0,42.37226,175,269,72,61.3,0,45.02567,245,425,71.4,61,0,40.734013,420,162,72.5,61.7,0,27.160793,160,339,73.2,61.4,0,37.676777,335,302,72.7,61.9,0,32.121357,300,419,71.1,61.2,0,29.586231,400,202,69.2,61.8,0,36.808693,195,398,71,61,0,31.99163,380,346,68.9,61.5,0,30.31182,335,178,72.9,60.8,0,56.87204,175,263,72,61.3,0,41.84645,245,360,72.2,60.9,0,36.981495,350,165,72.9,61.3,0,35.964268,160,342,73.9,61.1,0,38.530422,335,233,72.9,62.3,0,39.599274,230,312,71.8,61.1,0,36.733448,285,202,68.9,61.7,0,41.93431,195,396,73,61.3,0,31.584633,380,429,70,60.7,0,43.248817,335,176,73,61,0,55.134743,175,255,72,60.9,0,44.760406,245,428,72.3,61.1,0,46.58684,420,162,73.2,61.1,0,30.576996,160,340,72.5,61.1,0,34.787823,335,96,72.1,62,0,33.161827,100,347,71.9,61.7,0,39.72383,335,199,70.1,284.1,0,33.167233,195,387,73.1,61.2,0,37.787407,380,344,70.3,61.1,0,42.97281,335,206,73.8,61,0,31.229359,200,256,71.7,61.3,0,40.59189,245,356,72.9,61,0,37.46935,350,162,72.4,61.4,0,31.765574,160,353,70.4,60.9,0,46.702103,335,243,73.8,61.8,0,38.76229,246.86633,163,72.1,61.4,0,34.739544,150,200,69.7,62.3,0,35.872356,195,388,73,61.2,0,34.779976,380,583,68.4,60.6,0,60.86799,575,337,73.8,62,0,33.697502,335,259,72.3,61.9,0,39.494568,250,186,72.5,62,0,52.670605,175,195,73.6,61.8,0,28.662655,190,192,70,61.5,0,34.10552,185,312,68.7,61.1,0,32.091347,300,307,72.9,60.8,0,32.907505,300,216,67.9,60.9,0,53.63115,210,886,65.7,60.6,0,82.29002,880,80,78.5,80.2,0,89.6,89.1,0.1,0,29.91
20160819,2135,83.2,78,41.00851756,78.495925,258,48.1,44.6,5.6,80.1,76.7,-0.1,5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,75,58,71.5,15,35,57.6,71.5,0,76.2,1.8,58.6,1.8125,54.6,0,0,34.9,11,0,0,0,73.5,74.5,60.7,66.5,15,50.4,59.8,53.8,0,74.5,1,58.6,1.8125,63.2,0,0,98.7,71.5,14.5,4.1,1.3,15,15,96.9,63.1,81.2,100,43.1,0,82.5,1.3,64.586205,64.086205,0,12.5,0,0,1,100,1,72,215,62.2,0,29.847094,200,72,68,0,73.7,60.8,0,9000,273,70.2,58.9,0,35.96794,260,128,68.1,59.5,0,48.49268,125,1020,71.1,59.2,0,26.269833,1000,354,73.8,60,0,28.700945,358.50827,618,69.3,59.7,0,43.50442,600,209,67.5,59.9,0,35.064297,200,130,69.1,59.9,0,50.554596,125,342,68,60.3,0,34.46045,330,334,69.7,60.6,0,100,650,843,67.7,60.9,0,100,950,512,0,59.6,0,34.45141,500,508,69,59.6,0,32.76455,500,182,72.2,61.7,0,47.58604,175,252,69.2,62.1,0,40.470417,245,230,70.2,61.9,0,41.08613,220,360,72.9,61.6,0,33.454235,350,162,72.9,61.9,0,32.94032,160,339,72,61.8,0,32.04526,335,355,72.1,61.6,0,30.483541,335,203,69.6,62.4,0,36.186676,195,389,73.3,62,0,31.200752,380,252,67.9,61.6,0,42.541965,245,177,72.8,61.7,0,42.37226,175,268,72,61.8,0,45.02567,245,425,71.4,61.5,0,40.734013,420,162,72.4,62.1,0,27.160793,160,339,73.2,61.8,0,37.22954,335,303,72.7,62.2,0,32.121357,300,419,71,61.5,0,29.586231,400,204,69.2,62.2,0,36.808693,195,398,71,61.4,0,31.302315,380,345,68.9,61.9,0,30.31182,335,177,72.9,61.4,0,56.87204,175,263,72,61.8,0,41.84645,245,363,72.2,61.4,0,36.981495,350,165,72.9,61.7,0,35.964268,160,338,73.9,61.5,0,38.530422,335,232,72.9,62.5,0,39.599274,230,313,71.8,61.4,0,36.733448,285,201,68.9,62.1,0,41.93431,195,396,73,61.6,0,31.584633,380,431,70,61.2,0,43.248817,335,177,73,61.5,0,55.134743,175,255,72,61.5,0,44.760406,245,429,72.2,61.5,0,46.58684,420,163,73.1,61.5,0,30.576996,160,340,72.4,61.4,0,34.787823,335,92,72.1,62.2,0,33.161827,100,349,71.9,62,0,39.72383,335,200,70.1,283.7,0,33.167233,195,386,73.1,61.6,0,37.787407,380,346,70.3,61.6,0,42.97281,335,208,73.8,61.5,0,31.229359,200,257,71.7,61.8,0,40.59189,245,355,72.9,61.4,0,37.46935,350,163,72.4,61.7,0,31.765574,160,355,70.4,61.4,0,46.702103,335,243,73.8,62.1,0,38.76229,246.86633,168,72.1,61.7,0,34.739544,150,199,69.7,62.6,0,35.872356,195,387,73,61.6,0,34.779976,380,582,68.4,61.3,0,60.86799,575,337,73.8,62.2,0,33.697502,335,259,72.3,62.2,0,39.494568,250,185,72.5,62.2,0,52.670605,175,193,73.6,62,0,28.662655,190,191,70,61.8,0,34.10552,185,309,68.7,61.6,0,32.091347,300,306,72.9,61.3,0,32.907505,300,216,67.9,61.4,0,53.63115,210,890,65.7,61.2,0,82.29002,880,80,78.4,80.2,0,89.6,89.1,0.2,-0.4,29.91
20160819,2140,83,78.2,40.87451484,78.495925,260,48.2,44.7,5.6,79.8,76.5,-0.1,5.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.2,75.1,58.6,71,15,35.2,57.6,71,0,76.3,1.85,58.6,1.8125,54.8,0,0,34.7,11,0,0,0,73.4,74.6,60.7,66.7,15,49.9,59.8,53.8,0,74.5,0.97,58.6,1.8125,63.1,0,0,98,72.1,14.9,4,1,15,15,96.7,63.1,81.2,100,42.3,0,82.5,1.3,64.586205,64.086205,0,12.5,0,0,1,100,1,72,213,62.7,0,29.847094,200,72,68,0,73.7,61.3,0,9000,273,70.3,59.5,0,35.96794,260,128,68.2,60.1,0,48.49268,125,1060,71.2,59.8,0,26.269833,1000,358,73.8,60.6,0,29.160458,358.50827,618,69.4,60.2,0,43.50442,600,207,67.6,60.4,0,35.064297,200,130,69.1,60.5,0,50.554596,125,340,68.1,60.9,0,34.46045,330,333,69.7,61.1,0,100,650,845,67.7,61.4,0,100,950,512,0,60.2,0,34.45141,500,508,69.1,60.2,0,32.76455,500,181,72.2,61.8,0,47.58604,175,251,69.2,62.2,0,40.470417,245,230,70.2,62,0,41.08613,220,359,72.8,61.8,0,33.454235,350,162,72.9,62,0,32.94032,160,337,72,61.9,0,32.04526,335,352,72.1,61.8,0,30.483541,335,203,69.6,62.5,0,36.186676,195,389,73.3,62.1,0,31.200752,380,251,67.9,61.8,0,42.541965,245,177,72.8,61.9,0,42.37226,175,267,72,61.9,0,45.02567,245,425,71.4,61.6,0,40.734013,420,162,72.4,62.2,0,27.160793,160,338,73.2,62,0,37.22954,335,302,72.7,62.3,0,32.121357,300,419,71.1,61.7,0,29.586231,400,203,69.2,62.3,0,36.808693,195,394,71,61.6,0,32.16396,380,336,68.9,62.1,0,30.771091,335,178,72.9,61.5,0,56.87204,175,263,72,61.9,0,41.84645,245,361,72.2,61.5,0,36.981495,350,165,72.9,61.8,0,35.964268,160,341,74,61.7,0,38.530422,335,232,72.9,62.7,0,39.599274,230,312,71.8,61.6,0,36.733448,285,201,68.9,62.2,0,41.93431,195,394,73,61.8,0,31.584633,380,426,70,61.4,0,43.248817,335,176,73,61.7,0,55.134743,175,254,72,61.7,0,44.760406,245,426,72.2,61.7,0,46.58684,420,162,73.1,61.6,0,30.576996,160,339,72.5,61.6,0,34.787823,335,94,72.1,62.4,0,33.161827,100,347,71.9,62.2,0,39.72383,335,198,70.1,283.8,0,33.167233,195,388,73.1,61.8,0,37.787407,380,344,70.3,61.8,0,42.97281,335,206,73.8,61.6,0,31.229359,200,255,71.7,61.9,0,40.59189,245,354,72.8,61.6,0,37.46935,350,163,72.4,61.9,0,31.765574,160,351,70.4,61.5,0,46.702103,335,242,73.8,62.3,0,38.76229,246.86633,165,72.1,61.9,0,34.739544,150,199,69.7,62.8,0,35.872356,195,394,73,61.8,0,34.779976,380,584,68.4,61.4,0,60.86799,575,337,73.8,62.4,0,33.697502,335,258,72.3,62.4,0,39.494568,250,186,72.5,62.4,0,52.670605,175,193,73.6,62.3,0,28.662655,190,190,70,62,0,34.10552,185,309,68.7,61.7,0,32.091347,300,307,73,61.5,0,32.907505,300,216,67.9,61.6,0,53.63115,210,885,65.7,61.3,0,82.29002,880,80,78.6,80.2,0,89.6,89.1,0.2,-0.1,29.91
20160819,2145,82.8,77,40.35678244,78.495925,259,48.2,44.7,5.6,79.7,76.3,-0.1,5.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.2,75.2,58.8,71,15,35.4,57.6,71,0,76.4,1.8,58.6,1.8125,55.1,0,0,34.7,11,0,0,0,73.4,74.5,60.8,66.4,15,49.3,59.8,53.4,0,74.5,1,58.6,1.8125,63.5,0,0,98,71,14.4,4.1,1,15,15,96.8,63.1,81.2,100,42.5,0,82.5,1.3,64.586205,64.086205,0,12.5,0,0,1,100,1,72,216,62.9,0,29.847094,200,72,68,0,73.7,61.5,0,9000,274,70.4,59.7,0,35.96794,260,128,68.2,60.3,0,48.49268,125,1026,71.2,60.1,0,26.269833,1000,360,73.8,60.8,0,29.160458,358.50827,618,69.5,60.5,0,43.50442,600,207,67.7,60.7,0,35.064297,200,130,69.2,60.7,0,50.554596,125,341,68.2,61.1,0,34.46045,330,332,69.8,61.3,0,100,650,843,67.8,61.6,0,100,950,512,0,60.4,0,34.45141,500,508,69.2,60.4,0,32.76455,500,182,72.2,61.9,0,47.58604,175,254,69.2,62.3,0,40.470417,245,230,70.2,62.1,0,41.08613,220,363,72.8,61.9,0,33.454235,350,162,72.9,62.2,0,32.94032,160,341,72,62,0,32.04526,335,356,72.1,61.9,0,30.483541,335,204,69.7,62.6,0,36.186676,195,391,73.3,62.2,0,31.200752,380,253,67.9,61.8,0,42.541965,245,177,72.8,62,0,42.37226,175,269,72,61.9,0,45.02567,245,427,71.4,61.7,0,40.734013,420,162,72.4,62.3,0,27.160793,160,340,73.2,62.1,0,37.22954,335,303,72.7,62.4,0,32.121357,300,420,71.1,61.7,0,29.586231,400,204,69.2,62.4,0,36.808693,195,398,71,61.7,0,31.930082,380,352,68.9,62.2,0,30.771091,335,178,72.9,61.5,0,56.87204,175,264,72,62,0,41.84645,245,361,72.2,61.5,0,36.981495,350,165,72.8,61.9,0,35.964268,160,343,74,61.7,0,38.530422,335,233,72.9,62.8,0,39.599274,230,313,71.8,61.7,0,36.733448,285,203,68.9,62.3,0,41.93431,195,395,73,61.9,0,31.584633,380,431,70,61.4,0,43.248817,335,178,73.1,61.7,0,55.134743,175,256,72,61.7,0,44.760406,245,431,72.2,61.8,0,46.58684,420,163,73.1,61.7,0,30.576996,160,342,72.5,61.7,0,34.787823,335,94,72.1,62.4,0,33.161827,100,351,71.9,62.3,0,39.72383,335,200,70.1,284.1,0,33.167233,195,389,73.1,61.8,0,37.787407,380,346,70.3,61.8,0,42.97281,335,207,73.8,61.7,0,31.229359,200,257,71.6,61.9,0,40.59189,245,355,72.8,61.7,0,37.46935,350,163,72.4,62,0,31.765574,160,360,70.4,61.5,0,46.702103,335,243,73.8,62.4,0,38.76229,246.86633,169,72.1,62,0,34.739544,150,200,69.7,62.8,0,35.872356,195,389,73,61.9,0,34.779976,380,585,68.5,61.4,0,60.86799,575,337,73.8,62.5,0,33.697502,335,261,72.3,62.4,0,39.494568,250,187,72.5,62.5,0,52.670605,175,194,73.6,62.4,0,28.662655,190,192,70,62.1,0,34.10552,185,313,68.8,61.8,0,32.091347,300,309,72.9,61.5,0,32.907505,300,217,68,61.6,0,53.63115,210,889,65.8,61.3,0,82.29002,880,80,78.4,80.2,0,89.6,89.1,0.3,0.1,29.91
20160819,2150,82.8,79,40.9052452,78.495925,256,48,44.6,5.65,79.5,76.2,-0.2,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.2,75.2,58.8,71.5,15,35.6,57.6,71.5,0,76.4,1.8,58.6,1.8125,55.3,0,0,34.8,11,0,0,0,73.4,74.6,61.4,66.7,15,49.3,59.8,53.2,0,74.6,1.01,58.6,1.8125,63.5,0,0,98.1,71.7,14.4,4,2,15,15,96.8,63.1,81.2,100,41.7,0,82.5,1.3,64.586205,64.086205,0,12.5,0,0,1,100,1,72,214,63,0,29.847094,200,72,68,0,73.7,61.6,0,9000,274,70.4,59.7,0,35.96794,260,128,68.3,60.4,0,48.49268,125,1024,71.2,60.1,0,26.269833,1000,356,73.8,60.9,0,29.160458,358.50827,617,69.6,60.6,0,43.50442,600,208,67.7,60.8,0,35.064297,200,130,69.2,60.8,0,50.554596,125,342,68.2,61.1,0,34.46045,330,333,69.9,61.4,0,100,650,843,67.9,61.6,0,100,950,512,0,60.5,0,34.45141,500,508,69.2,60.4,0,32.76455,500,182,72.2,62.2,0,47.58604,175,253,69.3,62.6,0,40.470417,245,231,70.2,62.3,0,41.08613,220,361,72.8,62.2,0,33.454235,350,162,72.8,62.4,0,32.94032,160,340,72,62.3,0,32.04526,335,355,72.1,62.1,0,30.483541,335,203,69.7,62.8,0,36.186676,195,392,73.3,62.5,0,31.200752,380,254,68,62.1,0,42.541965,245,177,72.8,62.2,0,42.37226,175,269,72,62.3,0,45.02567,245,427,71.4,62,0,40.734013,420,162,72.4,62.6,0,27.160793,160,339,73.2,62.3,0,37.22954,335,303,72.7,62.6,0,32.121357,300,420,71.1,62,0,29.586231,400,204,69.2,62.6,0,36.808693,195,376,71,61.9,0,31.745445,380,350,68.9,62.4,0,30.31182,335,178,72.9,61.8,0,56.87204,175,264,72,62.3,0,41.84645,245,362,72.2,61.8,0,36.981495,350,165,72.8,62.2,0,35.964268,160,341,74,62,0,38.530422,335,234,72.9,63,0,39.599274,230,313,71.8,61.9,0,36.733448,285,202,68.9,62.5,0,41.93431,195,397,73,62.2,0,31.584633,380,430,70,61.7,0,43.248817,335,178,73.1,62,0,55.134743,175,255,72,62,0,44.760406,245,428,72.1,62,0,46.58684,420,163,73,62,0,30.576996,160,340,72.5,61.9,0,34.787823,335,95,72.2,62.6,0,33.161827,100,349,71.9,62.5,0,39.72383,335,200,70.1,283.8,0,33.167233,195,387,73.1,62.1,0,37.787407,380,345,70.3,62,0,42.97281,335,205,73.8,62,0,31.229359,200,257,71.7,62.3,0,40.59189,245,355,72.8,62,0,37.46935,350,163,72.4,62.2,0,31.765574,160,357,70.4,61.8,0,46.702103,335,242,73.8,62.6,0,38.76229,246.86633,174,72.1,62.2,0,34.739544,150,199,69.7,63.1,0,35.872356,195,392,73,62.1,0,34.779976,380,586,68.5,61.7,0,60.86799,575,337,73.8,62.7,0,33.697502,335,260,72.4,62.6,0,39.494568,250,187,72.5,62.7,0,52.670605,175,193,73.6,62.6,0,28.662655,190,192,70.1,62.3,0,34.10552,185,309,68.8,62.1,0,32.091347,300,308,72.9,61.8,0,32.907505,300,217,68,61.9,0,53.63115,210,890,65.8,61.6,0,82.29002,880,80,78.5,80.2,0,89.6,89.1,2.1,-1.5,29.91
20160819,2155,82.6,79.1,40.73587625,78.495925,257,48.1,44.7,5.65,79.5,76.2,-0.2,5.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.3,75.2,58.9,71.5,15,36.1,57.6,71.5,0,76.4,1.8,58.6,1.8125,55.5,0,0,34.9,11,0,0,0,73.4,74.5,61.3,66.8,15,49,59.8,53.3,0,74.4,1,58.6,1.8125,63.7,0,0,97.8,72.5,14.5,3.8,1.8,15,15,96.8,63.1,81.2,100,43.4,0,82.5,1.3,64.586205,64.086205,0,12.5,0,0,1,100,1,72,213,63.1,0,29.847094,200,72,68,0,73.8,61.7,0,9000,274,70.4,59.8,0,35.96794,260,128,68.3,60.5,0,48.49268,125,1029,71.3,60.3,0,26.269833,1000,357,73.8,60.9,0,29.160458,358.50827,619,69.6,60.7,0,43.50442,600,207,67.8,60.9,0,35.064297,200,131,69.3,60.9,0,50.554596,125,341,68.2,61.2,0,34.46045,330,333,69.9,61.5,0,100,650,845,68,61.7,0,100,950,512,0,60.6,0,34.45141,500,508,69.2,60.6,0,32.76455,500,182,72.2,62.3,0,47.58604,175,252,69.3,62.7,0,40.470417,245,231,70.2,62.4,0,41.08613,220,360,72.8,62.3,0,33.454235,350,163,72.8,62.5,0,32.94032,160,341,72,62.4,0,32.04526,335,355,72.1,62.2,0,30.483541,335,203,69.7,63,0,36.186676,195,392,73.3,62.6,0,31.200752,380,252,67.9,62.2,0,42.541965,245,177,72.8,62.3,0,42.37226,175,269,72,62.4,0,45.02567,245,426,71.3,62.1,0,40.734013,420,162,72.4,62.7,0,27.160793,160,340,73.2,62.4,0,37.22954,335,303,72.7,62.7,0,32.121357,300,419,71.1,62.1,0,29.586231,400,203,69.3,62.7,0,36.808693,195,396,71,62,0,31.52388,380,345,68.9,62.5,0,30.178875,335,178,72.9,61.9,0,56.87204,175,263,72,62.4,0,41.84645,245,361,72.1,61.9,0,36.981495,350,165,72.8,62.3,0,35.964268,160,338,74,62.2,0,38.530422,335,233,72.9,63.1,0,39.599274,230,312,71.8,62.1,0,36.733448,285,202,68.9,62.7,0,41.93431,195,397,73,62.3,0,31.584633,380,431,70,61.8,0,43.248817,335,177,73,62.1,0,55.134743,175,255,72,62.1,0,44.760406,245,430,72.2,62.1,0,46.58684,420,163,73.1,62.1,0,30.576996,160,342,72.4,62.1,0,34.787823,335,94,72.1,62.8,0,33.161827,100,348,71.9,62.6,0,39.72383,335,199,70.1,283.6,0,33.167233,195,389,73.1,62.2,0,37.787407,380,344,70.3,62.2,0,42.97281,335,209,73.8,62.1,0,31.229359,200,256,71.7,62.3,0,40.59189,245,354,72.8,62,0,37.46935,350,163,72.4,62.3,0,31.765574,160,356,70.4,61.9,0,46.702103,335,242,73.8,62.7,0,38.76229,246.86633,169,72.1,62.4,0,34.739544,150,199,69.7,63.2,0,35.872356,195,392,73,62.2,0,34.779976,380,582,68.5,61.8,0,60.86799,575,337,73.8,62.8,0,33.697502,335,259,72.4,62.8,0,39.494568,250,187,72.5,62.8,0,52.670605,175,193,73.6,62.7,0,28.662655,190,191,70.1,62.5,0,34.10552,185,311,68.8,62.2,0,32.091347,300,307,72.9,61.9,0,32.907505,300,216,68,62.1,0,53.63115,210,889,65.9,61.7,0,82.29002,880,80,78.5,80.2,0,89.6,89.1,0.2,1.7,29.92
