20160819,2200,82.5,78,40.34286972,78.495925,257,48.1,44.7,5.7,79.4,76.1,-0.1,5.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.3,75.2,59,71.5,15,36.6,57.6,71.5,0,76.5,1.8,58.6,1.8125,55.7,0,0,34.9,11,0,0,0,73.4,74.5,61.3,66.3,15,48.8,59.8,54.1,0,74.4,1,58.6,1.8125,63.9,0,0,97.9,71.3,14.7,4.1,1,15,15,96.8,63.1,81.2,100,41.9,0,82.5,1.3,64.586205,64.086205,0,12.4,0,0,1,100,1,72,214,63.2,0,29.847094,200,72,68,0,73.8,61.8,0,9000,273,70.4,59.9,0,35.96794,260,128,68.3,60.6,0,48.49268,125,1035,71.3,60.3,0,26.269833,1000,358,73.8,61,0,29.160458,358.50827,620,69.7,60.8,0,43.50442,600,207,67.9,60.9,0,35.064297,200,130,69.3,61,0,50.554596,125,340,68.3,61.3,0,34.46045,330,333,70,61.5,0,100,650,843,68.1,61.8,0,100,950,512,0,60.7,0,34.45141,500,508,69.3,60.6,0,32.76455,500,182,72.2,62.3,0,47.58604,175,251,69.3,62.7,0,40.470417,245,231,70.2,62.4,0,41.08613,220,360,72.8,62.3,0,33.454235,350,163,72.8,62.5,0,32.94032,160,340,72,62.4,0,32.04526,335,356,72.1,62.3,0,30.483541,335,203,69.7,63,0,36.186676,195,387,73.2,62.6,0,31.200752,380,251,68,62.3,0,42.541965,245,177,72.8,62.3,0,42.37226,175,269,72,62.3,0,45.02567,245,427,71.3,62.1,0,40.734013,420,162,72.4,62.7,0,27.160793,160,341,73.2,62.5,0,37.22954,335,303,72.7,62.8,0,32.121357,300,420,71.1,62.1,0,29.586231,400,203,69.3,62.8,0,36.808693,195,384,71.1,62.1,0,30.699163,380,348,69,62.6,0,30.178875,335,179,72.9,61.9,0,56.87204,175,262,72,62.4,0,41.84645,245,362,72.1,61.9,0,36.981495,350,165,72.8,62.3,0,35.964268,160,340,74,62.1,0,38.530422,335,233,72.9,63.2,0,39.599274,230,313,71.8,62.1,0,36.733448,285,202,68.9,62.7,0,41.93431,195,397,73,62.3,0,31.584633,380,432,69.9,61.8,0,43.248817,335,177,73,62.1,0,55.134743,175,256,72,62.1,0,44.760406,245,427,72.1,62.2,0,46.58684,420,163,73.1,62.1,0,30.576996,160,340,72.4,62.1,0,34.787823,335,95,72.1,62.8,0,33.161827,100,348,71.9,62.7,0,39.72383,335,199,70.2,283.9,0,33.167233,195,392,73.1,62.3,0,37.787407,380,345,70.3,62.2,0,42.97281,335,204,73.8,62.1,0,31.229359,200,256,71.7,62.3,0,40.59189,245,355,72.8,62.1,0,37.46935,350,163,72.4,62.4,0,31.765574,160,356,70.4,61.9,0,46.702103,335,243,73.8,62.8,0,38.76229,246.86633,168,72.1,62.4,0,34.739544,150,199,69.7,63.2,0,35.872356,195,391,73,62.3,0,34.779976,380,587,68.5,61.8,0,60.86799,575,337,73.8,62.9,0,33.697502,335,260,72.4,62.8,0,39.494568,250,186,72.5,62.8,0,52.670605,175,194,73.6,62.7,0,28.662655,190,192,70.1,62.5,0,34.10552,185,311,68.8,62.2,0,32.091347,300,306,72.9,61.9,0,32.907505,300,216,68.1,62,0,53.63115,210,887,65.8,61.7,0,82.29002,880,80,78.5,80.2,0,89.6,89.1,1.6,-0.1,29.92
20160819,2205,82.5,78.3,40.42426766,68.16506917,258,48.1,44.7,5.7,79.6,76.4,-0.2,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.4,75.3,59,71.5,15,37.3,57.6,71.5,0,76.5,1.8,58.6,1.8125,55.9,0,0,34.8,11,0,0,0,73.5,74.4,61.3,66.8,15,48.6,59.8,54.7,0,74.4,0.98,58.6,1.8125,64.1,0,0,97.8,72.8,14.9,4.1,1.7,15,15,97.3,63.1,81.2,100,42.1,0,82.5,1.3,64.586205,64.086205,0,12.4,0,0,1,100,1,72,214,63.3,0,29.847094,200,72,68,0,73.8,61.9,0,9000,273,70.5,60,0,35.96794,260,128,68.4,60.7,0,48.49268,125,1027,71.4,60.4,0,26.269833,1000,358,73.8,61.1,0,29.160458,358.50827,619,69.7,60.9,0,43.50442,600,207,67.9,61,0,35.064297,200,131,69.4,61,0,50.554596,125,341,68.4,61.4,0,34.46045,330,334,70,61.6,0,100,650,843,68.1,61.9,0,100,950,512,0,60.8,0,34.45141,500,508,69.3,60.7,0,32.76455,500,182,72.2,62.3,0,47.58604,175,253,69.3,62.7,0,40.470417,245,230,70.3,62.5,0,41.08613,220,360,72.8,62.3,0,32.93435,350,162,72.8,62.6,0,32.94032,160,338,72,62.5,0,32.04526,335,353,72.1,62.4,0,30.483541,335,203,69.7,63.1,0,36.186676,195,387,73.2,62.7,0,31.200752,380,252,68,62.3,0,42.541965,245,177,72.8,62.3,0,42.37226,175,268,72,62.4,0,45.02567,245,425,71.3,62.1,0,40.734013,420,162,72.4,62.8,0,27.160793,160,339,73.2,62.5,0,37.22954,335,302,72.7,62.9,0,32.121357,300,419,71.1,62.2,0,29.586231,400,203,69.3,62.8,0,36.808693,195,382,71,62.1,0,30.625307,380,347,69,62.6,0,30.638144,335,177,72.9,61.9,0,56.87204,175,265,72,62.4,0,41.84645,245,362,72.1,62,0,36.981495,350,165,72.8,62.3,0,35.964268,160,341,74,62.2,0,38.530422,335,233,72.9,63.2,0,39.599274,230,312,71.8,62.1,0,36.733448,285,202,68.9,62.7,0,41.93431,195,398,73,62.3,0,31.584633,380,430,70,61.8,0,43.248817,335,176,73,62.1,0,55.134743,175,256,72,62.1,0,44.760406,245,426,72.1,62.2,0,46.58684,420,162,73.1,62.2,0,30.576996,160,339,72.4,62.2,0,34.787823,335,94,72.1,62.9,0,33.161827,100,349,71.9,62.7,0,39.72383,335,200,70.2,284.4,0,33.167233,195,385,73.1,62.3,0,37.787407,380,344,70.3,62.2,0,42.97281,335,208,73.8,62.1,0,31.229359,200,257,71.7,62.4,0,40.59189,245,354,72.8,62.1,0,37.46935,350,163,72.4,62.4,0,31.765574,160,353,70.4,62,0,46.702103,335,243,73.8,62.8,0,38.76229,246.86633,166,72.1,62.4,0,34.739544,150,199,69.8,63.3,0,35.872356,195,392,73,62.3,0,34.779976,380,586,68.6,61.8,0,60.86799,575,337,73.8,63,0,33.697502,335,259,72.4,62.9,0,39.494568,250,186,72.5,62.9,0,52.670605,175,194,73.6,62.8,0,28.662655,190,192,70.1,62.6,0,34.10552,185,309,68.8,62.2,0,32.091347,300,306,72.7,62,0,32.907505,300,217,68.1,62.1,0,53.63115,210,886,65.9,61.7,0,82.29002,880,80,78.6,80.2,0,89.6,89.1,0.2,0,29.92
20160819,2210,82.4,79.9,40.76371441,68.16506917,255,48.1,44.8,5.7,79.7,76.5,-0.2,5.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.4,75.3,59,71.5,15,38.1,57.6,71.5,0,76.5,1.8,58.6,1.8125,56,0,0,34.7,11,0,0,0,73.5,74.5,61.5,66.8,15,48.4,59.8,53.5,0,74.5,1.01,58.6,1.8125,64.2,0,0,97.9,72,14.5,4.1,1.5,15,15,96.8,63.1,81.2,100,41.4,0,82.5,1.3,64.586205,64.086205,0,12.5,0,0,1,100,1,72,213,63.3,0,29.847094,200,72,68,0,73.8,61.9,0,9000,274,70.5,60,0,35.96794,260,128,68.4,60.7,0,48.49268,125,1027,71.4,60.5,0,26.269833,1000,358,73.9,61.1,0,29.160458,358.50827,617,69.7,60.9,0,43.50442,600,207,68,61,0,35.064297,200,131,69.4,61,0,50.554596,125,342,68.4,61.4,0,34.46045,330,334,70.1,61.6,0,100,650,845,68.1,61.9,0,100,950,511,0,60.8,0,34.45141,500,508,69.3,60.7,0,32.76455,500,182,72.2,62.3,0,47.58604,175,254,69.3,62.8,0,40.470417,245,231,70.2,62.5,0,41.08613,220,361,72.8,62.4,0,32.93435,350,163,72.8,62.6,0,32.94032,160,341,72,62.5,0,32.04526,335,356,72.2,62.4,0,30.483541,335,203,69.8,63.1,0,36.186676,195,394,73.2,62.8,0,31.200752,380,253,68.1,62.4,0,42.541965,245,178,72.9,62.4,0,42.37226,175,269,72,62.5,0,45.02567,245,429,71.3,62.2,0,40.734013,420,162,72.4,62.8,0,27.160793,160,341,73.2,62.5,0,37.22954,335,302,72.7,62.9,0,32.121357,300,421,71.1,62.2,0,29.586231,400,204,69.3,62.8,0,36.808693,195,383,71.1,62.2,0,31.49926,380,348,69,62.7,0,30.468937,335,179,72.9,62,0,56.87204,175,265,72,62.5,0,41.84645,245,362,72.1,62,0,36.981495,350,165,72.9,62.4,0,35.964268,160,342,74,62.2,0,38.530422,335,233,72.9,63.2,0,39.599274,230,314,71.8,62.2,0,36.733448,285,203,68.9,62.8,0,41.93431,195,401,73,62.4,0,31.584633,380,433,70,61.9,0,43.248817,335,178,73,62.2,0,55.134743,175,256,72,62.2,0,44.760406,245,429,72.1,62.2,0,46.58684,420,163,73.1,62.2,0,30.576996,160,342,72.4,62.2,0,34.787823,335,94,72.1,62.9,0,33.161827,100,350,71.9,62.8,0,39.72383,335,200,70.2,283.8,0,33.167233,195,391,73.1,62.4,0,37.787407,380,345,70.3,62.3,0,42.97281,335,206,73.8,62.2,0,31.229359,200,257,71.7,62.4,0,40.59189,245,356,72.8,62.2,0,37.46935,350,163,72.4,62.5,0,31.765574,160,360,70.4,62,0,46.702103,335,244,73.9,62.9,0,38.76229,246.86633,172,72.1,62.5,0,34.739544,150,200,69.8,63.3,0,35.872356,195,389,73,62.4,0,34.779976,380,587,68.6,61.9,0,60.86799,575,337,73.8,63,0,33.697502,335,260,72.4,62.9,0,39.494568,250,187,72.6,63,0,52.670605,175,195,73.6,62.8,0,28.662655,190,193,70.1,62.6,0,34.10552,185,310,68.9,62.3,0,32.091347,300,308,72.7,62,0,32.907505,300,217,68.1,62.1,0,53.63115,210,890,65.9,61.8,0,82.29002,880,80,78.5,80.2,0,89.6,89.1,1.8,-0.3,29.92
20160819,2215,82.3,80.6,40.8578554,68.16506917,258,48.2,44.8,5.6,79.8,76.6,-0.1,5.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75.3,59.1,71.5,15,38.8,57.6,71.5,0,76.5,1.8,58.6,1.8125,56,0,0,34.9,11,0,0,0,73.4,74.6,61.5,66.4,15,48.2,59.8,52.9,0,74.5,0.99,58.6,1.8125,64.2,0,0,97.8,71.4,14.3,3.7,1.5,15,15,96.8,63.1,81.2,100,41.8,0,82.5,1.3,64.586205,64.086205,0,12.4,0,0,1,100,1,72,212,63.3,0,29.847094,200,72,68,0,73.8,61.9,0,9000,274,70.5,60,0,35.96794,260,128,68.4,60.8,0,48.49268,125,1027,71.5,60.5,0,26.269833,1000,355,73.9,61.2,0,29.160458,358.50827,619,69.8,60.9,0,43.50442,600,207,68,61,0,35.064297,200,130,69.4,61.1,0,50.554596,125,341,68.4,61.4,0,34.46045,330,333,70.1,61.6,0,100,650,844,68.2,61.9,0,100,950,512,0,60.8,0,34.45141,500,509,69.3,60.8,0,32.76455,500,182,72.2,62.4,0,47.58604,175,252,69.3,62.8,0,40.470417,245,230,70.2,62.6,0,41.08613,220,359,72.8,62.4,0,32.93435,350,163,72.8,62.7,0,32.94032,160,340,72,62.6,0,32.04526,335,353,72.2,62.4,0,30.483541,335,203,69.7,63.1,0,36.186676,195,389,73.2,62.8,0,31.200752,380,252,68.2,62.4,0,42.541965,245,177,72.9,62.4,0,42.37226,175,268,72,62.5,0,45.02567,245,425,71.3,62.2,0,40.734013,420,161,72.4,62.9,0,27.160793,160,340,73.2,62.6,0,37.22954,335,303,72.7,62.9,0,32.121357,300,419,71.1,62.3,0,29.586231,400,203,69.3,62.9,0,36.808693,195,384,71.1,62.2,0,31.19153,380,337,69,62.7,0,30.468937,335,178,72.9,62,0,56.87204,175,263,72,62.5,0,41.84645,245,359,72.1,62.1,0,36.981495,350,165,72.9,62.5,0,35.964268,160,339,74,62.3,0,38.530422,335,232,72.9,63.3,0,39.599274,230,313,71.8,62.2,0,36.733448,285,201,68.9,62.8,0,41.93431,195,397,73,62.4,0,31.584633,380,427,70,61.9,0,43.248817,335,179,73.1,62.3,0,55.65671,175,255,72.1,62.2,0,44.760406,245,427,72.1,62.3,0,46.58684,420,163,73.1,62.3,0,30.576996,160,340,72.4,62.2,0,34.787823,335,92,72.1,63,0,33.161827,100,348,71.9,62.8,0,39.72383,335,198,70.2,283.8,0,33.167233,195,389,73.1,62.4,0,37.787407,380,343,70.3,62.3,0,42.97281,335,205,73.8,62.2,0,31.229359,200,255,71.7,62.4,0,40.59189,245,355,72.8,62.2,0,37.46935,350,163,72.4,62.5,0,31.765574,160,352,70.4,62.1,0,46.702103,335,242,73.8,62.9,0,38.76229,246.86633,168,72.1,62.5,0,34.739544,150,199,69.8,63.3,0,35.872356,195,394,73,62.4,0,34.779976,380,587,68.6,61.9,0,60.86799,575,337,73.8,63,0,33.697502,335,259,72.4,63,0,39.494568,250,186,72.6,63,0,52.670605,175,193,73.6,62.9,0,28.662655,190,191,70.2,62.6,0,34.10552,185,310,68.9,62.3,0,32.091347,300,307,72.8,62.1,0,32.907505,300,216,68.1,62.2,0,53.63115,210,888,65.9,61.9,0,82.29002,880,80,78.5,80.2,0,89.6,89.1,2.1,0,29.92
20160819,2220,82.1,79.8,40.45323901,68.16506917,256,48,44.7,5.6,79.8,76.5,-0.2,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75.3,59.1,71,15,39.5,57.6,71,0,76.6,1.8,58.6,1.8125,56.3,0,0,34.7,11,0,0,0,73.4,74.6,61.8,66.9,15,48.2,59.8,53.7,0,74.4,1.01,58.6,1.8125,64.3,0,0,98.2,72.2,14.6,3.8,0.5,15,15,96.8,63.1,81.2,100,43.3,0,82.5,1.3,64.586205,64.086205,0,12.4,0,0,1,100,1,72,212,63.3,0,29.847094,200,72,68,0,73.8,62,0,9000,272,70.6,60,0,35.96794,260,127,68.4,60.8,0,48.49268,125,1037,71.5,60.5,0,26.269833,1000,367,73.9,61.2,0,29.160458,358.50827,615,69.8,60.9,0,43.50442,600,206,68.1,61,0,35.064297,200,130,69.4,61.1,0,50.554596,125,339,68.4,61.4,0,34.46045,330,332,70.1,61.6,0,100,650,838,68.2,61.9,0,100,950,511,0,60.9,0,34.45141,500,508,69.3,60.8,0,32.76455,500,182,72.2,62.7,0,47.58604,175,253,69.3,63,0,40.470417,245,230,70.3,62.8,0,41.08613,220,361,72.8,62.6,0,32.93435,350,162,72.8,62.8,0,32.94032,160,339,71.9,62.8,0,32.04526,335,356,72.2,62.6,0,30.483541,335,203,69.7,63.3,0,36.186676,195,391,73.2,62.9,0,31.200752,380,252,68.2,62.6,0,42.541965,245,177,72.9,62.7,0,42.37226,175,269,72,62.7,0,45.02567,245,426,71.3,62.4,0,40.734013,420,162,72.3,63,0,27.160793,160,340,73.2,62.8,0,37.22954,335,303,72.7,63.1,0,32.121357,300,420,71.1,62.5,0,29.586231,400,203,69.3,63.1,0,36.808693,195,378,71,62.5,0,31.511572,380,340,69,62.9,0,30.468937,335,178,72.9,62.3,0,56.87204,175,264,72,62.7,0,41.84645,245,362,72.1,62.3,0,36.981495,350,165,72.9,62.6,0,35.964268,160,341,74,62.5,0,38.530422,335,234,72.9,63.4,0,39.599274,230,313,71.8,62.4,0,36.733448,285,202,68.9,63,0,41.93431,195,400,73,62.6,0,31.584633,380,432,70,62.2,0,43.248817,335,180,73.1,62.5,0,55.65671,175,255,72,62.5,0,44.760406,245,428,72.1,62.5,0,46.58684,420,163,73.1,62.5,0,30.576996,160,342,72.4,62.4,0,34.787823,335,96,72.1,63.1,0,33.161827,100,350,71.9,63,0,39.72383,335,200,70.2,284.2,0,33.167233,195,384,73.1,62.6,0,37.787407,380,346,70.4,62.6,0,42.97281,335,208,73.8,62.4,0,31.229359,200,256,71.7,62.7,0,40.59189,245,356,72.8,62.4,0,37.46935,350,163,72.4,62.7,0,31.765574,160,360,70.4,62.3,0,46.702103,335,243,73.9,63.1,0,38.76229,246.86633,172,72.1,62.7,0,34.739544,150,200,69.8,63.5,0,35.872356,195,394,73,62.6,0,34.779976,380,590,68.6,62.2,0,60.86799,575,337,73.8,63.2,0,33.697502,335,261,72.4,63.1,0,39.494568,250,187,72.6,63.1,0,52.670605,175,193,73.6,63,0,28.662655,190,192,70.2,62.8,0,34.10552,185,313,68.9,62.5,0,32.091347,300,308,72.7,62.3,0,32.907505,300,217,68.1,62.4,0,53.63115,210,889,65.9,62.2,0,82.29002,880,80,78.6,80.2,0,89.6,89.1,0.2,0.1,29.92
20160819,2225,82,80.8,40.62629261,68.16506917,257,47.9,44.7,5.6,79.4,76.2,-0.1,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,75.3,59,71,15,40.2,58.4,71,0,76.6,1.8,59.4,1.8125,56.3,0,0,34.5,10.9,0,0,0,73.4,74.4,61.9,66.7,15,48.2,60.2,52.4,0,74.3,1,59.4,1.8125,64.4,0,0,97.7,71.7,14.1,4.1,1,15,15,96.6,63.1,81.2,100,43,0,82.5,1.3,64.82758,64.32758,0,12.4,0,0,1,100,1,72,216,63.3,0,29.847094,200,72,68,0,73.8,61.9,0,9000,274,70.6,60,0,35.96794,260,128,68.4,60.7,0,48.49268,125,1026,71.5,60.5,0,26.269833,1000,361,73.9,61.1,0,29.160458,358.50827,617,69.8,60.9,0,43.50442,600,206,68.1,61,0,35.064297,200,130,69.5,61.1,0,50.554596,125,341,68.4,61.4,0,34.46045,330,333,70.2,61.6,0,100,650,844,68.2,61.9,0,100,950,512,0,60.8,0,34.45141,500,508,69.4,60.7,0,32.76455,500,182,72.2,62.8,0,47.58604,175,252,69.4,63.2,0,40.470417,245,231,70.3,62.9,0,41.08613,220,360,72.8,62.8,0,32.93435,350,163,72.8,63,0,32.94032,160,340,72,62.9,0,32.04526,335,356,72.2,62.7,0,30.483541,335,204,69.8,63.4,0,36.186676,195,390,73.2,63.1,0,31.200752,380,252,68.2,62.7,0,42.541965,245,177,72.9,62.8,0,42.37226,175,270,72,62.8,0,45.02567,245,427,71.3,62.6,0,40.734013,420,163,72.3,63.1,0,27.160793,160,342,73.2,62.9,0,37.22954,335,304,72.7,63.2,0,32.121357,300,421,71.1,62.6,0,29.586231,400,204,69.3,63.2,0,36.808693,195,394,71.1,62.5,0,31.21615,380,348,69,63,0,30.009668,335,178,72.9,62.5,0,56.87204,175,266,72,62.8,0,41.84645,245,364,72.1,62.4,0,36.981495,350,165,72.9,62.8,0,35.964268,160,341,74,62.6,0,38.530422,335,234,72.9,63.6,0,39.599274,230,312,71.8,62.6,0,36.733448,285,203,68.9,63.1,0,41.93431,195,398,73,62.8,0,31.584633,380,433,70,62.3,0,43.248817,335,180,73.1,62.6,0,55.65671,175,257,72.1,62.6,0,44.760406,245,429,72.1,62.6,0,46.58684,420,163,73.1,62.6,0,30.576996,160,340,72.4,62.6,0,34.787823,335,95,72.1,63.2,0,33.161827,100,349,71.9,63.1,0,39.72383,335,200,70.2,283.9,0,33.167233,195,389,73,62.7,0,37.787407,380,345,70.4,62.7,0,42.97281,335,207,73.8,62.6,0,31.229359,200,257,71.7,62.8,0,40.59189,245,357,72.8,62.5,0,37.46935,350,163,72.3,62.8,0,31.765574,160,360,70.4,62.4,0,46.702103,335,243,73.9,63.2,0,38.76229,246.86633,171,72.1,62.8,0,34.739544,150,200,69.8,63.7,0,35.872356,195,393,73,62.8,0,34.779976,380,587,68.6,62.3,0,60.86799,575,337,73.8,63.3,0,33.697502,335,260,72.5,63.3,0,39.494568,250,186,72.6,63.3,0,52.670605,175,195,73.7,63.2,0,28.662655,190,191,70.2,63,0,34.10552,185,311,68.9,62.7,0,32.091347,300,309,73,62.4,0,32.907505,300,217,68.1,62.5,0,53.63115,210,889,66,62.2,0,82.29002,880,80,78.6,80.2,0,89.6,89.1,0.2,-0.1,29.92
20160819,2230,81.9,80.6,40.47829351,68.16506917,256,48.1,44.9,5.6,79.1,75.9,-0.1,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75.3,59.1,71.5,15,39.3,58.4,71.5,0,76.6,1.8,59.4,1.8125,56.3,0,0,34.7,11,0,0,0,73.4,74.5,61.9,66.6,15,48,60.2,53.6,0,74.4,0.98,59.4,1.8125,64.5,0,0,97.6,71.4,14.6,3.9,0.9,15,15,96.8,63.1,81.2,100,42.8,0,82.5,1.3,64.82758,64.32758,0,12.4,0,0,1,100,1,72,215,63.3,0,29.847094,200,72,68,0,73.8,62,0,9000,273,70.6,60.1,0,35.96794,260,128,68.4,60.8,0,48.49268,125,1029,71.5,60.5,0,26.269833,1000,358,73.9,61.2,0,29.160458,358.50827,619,69.9,61,0,43.50442,600,207,68.2,61.1,0,35.064297,200,130,69.5,61.1,0,50.554596,125,341,68.4,61.5,0,34.46045,330,332,70.2,61.7,0,100,650,843,68.2,62,0,100,950,512,0,60.9,0,34.45141,500,509,69.4,60.8,0,32.76455,500,182,72.3,62.8,0,47.58604,175,253,69.4,63.2,0,40.470417,245,231,70.3,63,0,41.08613,220,361,72.8,62.8,0,32.93435,350,163,72.8,63.1,0,32.94032,160,339,72,63,0,32.04526,335,356,72.2,62.8,0,30.483541,335,203,69.8,63.5,0,36.186676,195,388,73.2,63.1,0,31.200752,380,253,68.2,62.8,0,42.541965,245,177,72.9,62.9,0,42.37226,175,269,72,62.9,0,45.02567,245,426,71.3,62.7,0,40.734013,420,162,72.3,63.2,0,27.160793,160,340,73.2,63,0,37.22954,335,303,72.7,63.3,0,32.121357,300,419,71.1,62.7,0,29.586231,400,203,69.4,63.2,0,36.808693,195,396,71.1,62.6,0,31.290003,380,341,69.1,63.1,0,30.009668,335,178,72.9,62.5,0,56.87204,175,264,72,62.9,0,41.84645,245,362,72.1,62.5,0,36.981495,350,165,72.9,62.9,0,35.964268,160,342,74,62.7,0,38.530422,335,234,72.9,63.6,0,39.599274,230,312,71.8,62.6,0,36.733448,285,202,68.9,63.2,0,41.93431,195,398,73,62.8,0,31.584633,380,430,70,62.4,0,43.248817,335,179,73,62.7,0,55.65671,175,255,72.1,62.6,0,44.760406,245,429,72.1,62.7,0,46.58684,420,163,73.1,62.7,0,30.576996,160,339,72.4,62.6,0,34.787823,335,94,72.1,63.3,0,33.161827,100,349,71.9,63.2,0,39.72383,335,200,70.2,284.1,0,33.167233,195,386,73.1,62.8,0,37.787407,380,344,70.4,62.7,0,42.97281,335,208,73.8,62.7,0,31.229359,200,256,71.7,62.9,0,40.59189,245,355,72.8,62.6,0,37.46935,350,163,72.4,62.9,0,31.765574,160,358,70.4,62.5,0,46.702103,335,243,73.9,63.3,0,38.76229,246.86633,172,72.1,62.9,0,34.739544,150,200,69.8,63.7,0,35.872356,195,386,73,62.8,0,34.779976,380,582,68.7,62.4,0,60.86799,575,337,73.8,63.4,0,33.697502,335,260,72.5,63.4,0,39.494568,250,186,72.6,63.4,0,52.670605,175,195,73.6,63.2,0,28.662655,190,192,70.2,63.1,0,34.10552,185,314,68.9,62.8,0,32.091347,300,308,72.9,62.5,0,32.907505,300,216,68.2,62.6,0,53.63115,210,888,66,62.3,0,82.29002,880,80,78.7,80.2,0,89.6,89.1,0.1,0,29.92
20160819,2235,81.9,80.2,40.37182069,68.16506917,256,48.1,44.9,5.6,79.1,75.9,-0.2,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75.3,59.2,71.5,15,38.8,58.4,71.5,0,76.6,1.8,59.4,1.8125,56.5,0,0,34.7,11,0,0,0,73.4,74.7,62,66.9,15,48,60.2,51.4,0,74.5,1,59.4,1.8125,64.6,0,0,97.8,72,13.8,3.8,1.9,15,15,96.9,63.1,81.2,100,42.4,0,82.5,1.3,64.82758,64.32758,0,12.4,0,0,1,100,1,72,213,63.4,0,29.847094,200,72,68,0,73.8,62,0,9000,274,70.6,60.1,0,35.96794,260,128,68.4,60.8,0,48.49268,125,1027,71.5,60.6,0,26.269833,1000,357,73.9,61.2,0,29.160458,358.50827,619,69.9,61,0,43.50442,600,207,68.2,61.1,0,35.064297,200,130,69.5,61.2,0,50.554596,125,341,68.4,61.5,0,34.46045,330,333,70.2,61.7,0,100,650,843,68.2,62,0,100,950,512,0,60.9,0,34.45141,500,508,69.4,60.8,0,32.76455,500,182,72.3,62.9,0,47.58604,175,253,69.4,63.3,0,40.470417,245,231,70.3,63.1,0,41.08613,220,361,72.8,62.9,0,32.93435,350,162,72.8,63.1,0,32.94032,160,339,72,63.1,0,32.04526,335,354,72.3,63,0,30.483541,335,203,69.8,63.6,0,36.186676,195,389,73.2,63.2,0,31.200752,380,252,68.2,62.9,0,42.541965,245,177,72.9,62.9,0,42.37226,175,268,72,63,0,45.02567,245,427,71.3,62.7,0,40.734013,420,162,72.3,63.3,0,27.160793,160,340,73.2,63.1,0,37.22954,335,303,72.7,63.4,0,32.121357,300,420,71.2,62.8,0,29.586231,400,203,69.4,63.3,0,36.808693,195,371,71.1,62.7,0,31.314623,380,348,69,63.2,0,30.009668,335,178,72.9,62.6,0,56.87204,175,262,72,63,0,41.84645,245,361,72.1,62.6,0,36.981495,350,165,72.9,62.9,0,35.964268,160,341,74,62.8,0,38.530422,335,233,72.9,63.7,0,39.599274,230,314,71.8,62.7,0,36.733448,285,203,68.9,63.3,0,41.93431,195,395,73,62.9,0,31.584633,380,431,70,62.5,0,43.248817,335,179,73.1,62.7,0,55.65671,175,255,72.1,62.7,0,44.760406,245,429,72.1,62.8,0,46.58684,420,163,73,62.7,0,30.576996,160,340,72.4,62.7,0,34.787823,335,92,72.2,63.4,0,33.161827,100,347,71.9,63.3,0,39.72383,335,200,70.2,283.9,0,33.167233,195,389,73.1,62.8,0,37.787407,380,345,70.4,62.8,0,42.97281,335,206,73.8,62.7,0,31.229359,200,256,71.7,63,0,40.59189,245,356,72.8,62.7,0,37.46935,350,163,72.4,63,0,31.765574,160,356,70.4,62.6,0,46.702103,335,243,73.9,63.3,0,38.76229,246.86633,172,72.1,63,0,34.739544,150,199,69.8,63.8,0,35.872356,195,390,73,62.9,0,34.779976,380,585,68.7,62.5,0,60.86799,575,337,73.8,63.5,0,33.697502,335,260,72.5,63.5,0,39.494568,250,186,72.6,63.4,0,52.670605,175,193,73.6,63.3,0,28.662655,190,191,70.2,63.1,0,34.10552,185,310,69,62.8,0,32.091347,300,306,72.8,62.6,0,32.907505,300,216,68.2,62.7,0,53.63115,210,889,66,62.4,0,82.29002,880,80,78.6,80.2,0,89.6,89.1,0.4,-1.3,29.92
20160819,2240,81.8,80.9,40.46354276,68.16506917,259,48.1,44.9,5.6,79,75.7,-0.2,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75.3,59.2,71.5,15,38.6,58.4,71.5,0,76.6,1.8,59.4,1.8125,56.5,0,0,34.8,11,0,0,0,73.5,74.4,61.9,66.7,15,47.9,60.2,55.1,0,74.3,0.99,59.4,1.8125,64.7,0,0,97.7,72.2,15,4,0.8,15,15,96.8,63.1,81.2,100,42.3,0,82.5,1.3,64.82758,64.32758,0,12.4,0,0,1,100,1,72,215,63.4,0,29.847094,200,72,68,0,73.8,62,0,9000,274,70.6,60.1,0,35.96794,260,128,68.5,60.8,0,48.49268,125,1041,71.5,60.5,0,26.269833,1000,357,74,61.2,0,29.160458,358.50827,617,69.9,61,0,43.50442,600,207,68.2,61.1,0,35.064297,200,130,69.5,61.2,0,50.554596,125,342,68.4,61.5,0,34.46045,330,333,70.2,61.7,0,100,650,845,68.2,62,0,100,950,512,0,60.9,0,34.45141,500,508,69.4,60.8,0,32.76455,500,181,72.3,63,0,47.58604,175,252,69.4,63.4,0,40.470417,245,231,70.3,63.1,0,41.08613,220,362,72.8,62.9,0,32.93435,350,163,72.8,63.2,0,32.94032,160,339,72,63.1,0,32.04526,335,355,72.3,62.9,0,30.483541,335,203,69.8,63.6,0,36.186676,195,390,73.2,63.3,0,31.200752,380,252,68.2,62.9,0,42.541965,245,177,72.9,63,0,42.37226,175,269,72,63,0,45.02567,245,426,71.3,62.8,0,40.734013,420,162,72.3,63.4,0,27.160793,160,340,73.2,63.1,0,37.22954,335,303,72.7,63.5,0,32.121357,300,419,71.2,62.8,0,29.586231,400,203,69.4,63.4,0,36.808693,195,391,71.1,62.8,0,30.969965,380,354,69.1,63.2,0,29.562485,335,178,72.9,62.6,0,56.87204,175,264,72.1,63,0,41.84645,245,362,72.1,62.7,0,36.981495,350,165,73,63,0,35.964268,160,344,74,62.8,0,38.530422,335,233,72.9,63.8,0,39.599274,230,312,71.8,62.8,0,36.733448,285,203,68.9,63.3,0,41.93431,195,394,73,63,0,31.584633,380,428,70,62.5,0,43.248817,335,179,73.1,62.8,0,55.65671,175,254,72.1,62.8,0,44.760406,245,429,72.1,62.8,0,46.58684,420,162,73,62.8,0,30.576996,160,341,72.4,62.7,0,34.787823,335,97,72.1,63.4,0,33.161827,100,348,71.9,63.3,0,39.72383,335,200,70.2,283.7,0,33.167233,195,389,73.1,62.9,0,37.787407,380,345,70.4,62.8,0,42.97281,335,207,73.8,62.8,0,31.229359,200,255,71.7,63,0,40.59189,245,356,72.8,62.8,0,37.46935,350,163,72.4,63.1,0,31.765574,160,359,70.4,62.6,0,46.702103,335,244,73.9,63.4,0,38.76229,246.86633,166,72.1,63,0,34.739544,150,200,69.9,63.8,0,35.872356,195,388,73,62.9,0,34.779976,380,584,68.7,62.5,0,60.86799,575,337,73.8,63.5,0,33.697502,335,260,72.5,63.5,0,39.494568,250,187,72.7,63.5,0,52.670605,175,194,73.6,63.4,0,28.662655,190,191,70.2,63.2,0,34.10552,185,308,69,62.9,0,32.091347,300,307,72.7,62.6,0,32.907505,300,216,68.2,62.7,0,53.63115,210,889,66.1,62.4,0,82.29002,880,80,78.6,80.2,0,89.6,89.1,0.1,0,29.92
20160819,2245,81.8,81.3,40.56970149,68.16506917,260,48.1,44.8,5.6,79,75.8,-0.1,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,75.3,59.2,71,15,38.3,58.4,71,0,76.6,1.8,59.4,1.8125,56.5,0,0,34.5,11,0,0,0,73.4,74.5,62,66.6,15,47.7,60.2,54.9,0,74.3,1,59.4,1.8125,64.8,0,0,97.6,71.3,14.9,3.6,1,15,15,97.1,63.1,81.2,100,40.2,0,80.5,1.3,64.82758,64.32758,0,12.4,0,0,1,100,1,72,216,63.4,0,29.847094,200,72,68,0,73.8,62.1,0,9000,275,70.6,60.1,0,35.96794,260,128,68.5,60.8,0,48.49268,125,1022,71.6,60.6,0,26.269833,1000,360,74,61.2,0,29.160458,358.50827,618,69.8,61,0,43.50442,600,206,68.3,61.1,0,35.064297,200,130,69.5,61.1,0,50.554596,125,342,68.4,61.5,0,34.46045,330,333,70.2,61.7,0,100,650,844,68.2,62,0,100,950,511,0,60.9,0,34.45141,500,508,69.4,60.8,0,32.76455,500,182,72.3,63,0,47.58604,175,254,69.4,63.4,0,40.470417,245,231,70.3,63.1,0,41.08613,220,363,72.8,63,0,32.93435,350,163,72.8,63.2,0,32.94032,160,340,72,63.1,0,32.04526,335,355,72.3,63,0,30.483541,335,204,69.8,63.7,0,36.186676,195,391,73.2,63.3,0,31.200752,380,253,68.2,62.9,0,42.541965,245,178,72.9,63,0,42.37226,175,269,72,63,0,45.02567,245,428,71.3,62.8,0,40.734013,420,163,72.3,63.4,0,27.160793,160,340,73.2,63.2,0,37.22954,335,303,72.7,63.5,0,32.121357,300,419,71.2,62.8,0,29.586231,400,204,69.4,63.4,0,36.808693,195,368,71.2,62.8,0,31.622353,380,338,69.1,63.2,0,30.468937,335,178,72.9,62.6,0,56.87204,175,266,72.1,63,0,41.84645,245,361,72.1,62.6,0,36.981495,350,165,72.9,63,0,35.964268,160,342,74,62.8,0,38.530422,335,234,72.9,63.8,0,39.599274,230,313,71.9,62.8,0,36.733448,285,202,68.9,63.4,0,41.93431,195,395,73,63,0,31.584633,380,431,70,62.5,0,43.248817,335,180,73.1,62.8,0,55.65671,175,255,72.1,62.8,0,44.760406,245,429,72.1,62.8,0,46.58684,420,163,73,62.8,0,30.576996,160,341,72.4,62.8,0,34.787823,335,94,72.2,63.5,0,33.161827,100,348,71.9,63.3,0,39.72383,335,201,70.2,283.7,0,33.167233,195,393,73,62.9,0,37.787407,380,347,70.4,62.9,0,42.97281,335,209,73.9,62.8,0,31.229359,200,257,71.7,63,0,40.59189,245,358,72.8,62.8,0,37.46935,350,163,72.3,63.1,0,31.765574,160,360,70.4,62.7,0,46.702103,335,244,73.9,63.4,0,38.76229,246.86633,174,72.2,63.1,0,34.739544,150,200,69.9,63.9,0,35.872356,195,398,73,62.9,0,34.779976,380,589,68.7,62.5,0,60.86799,575,337,73.8,63.6,0,33.697502,335,260,72.5,63.5,0,39.494568,250,187,72.7,63.5,0,52.670605,175,194,73.6,63.4,0,28.662655,190,191,70.3,63.2,0,34.10552,185,312,69,62.9,0,32.091347,300,308,72.8,62.6,0,32.907505,300,217,68.2,62.7,0,53.63115,210,891,66.1,62.4,0,82.29002,880,80,78.6,80.2,0,89.6,89.1,0.2,-0.5,29.92
20160819,2250,81.8,81.1,40.51661812,68.16506917,257,48.1,44.8,5.6,79,75.8,-0.1,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75.3,59.2,71,15,38,58.4,71,0,76.6,1.8,59.4,1.8125,56.6,0,0,34.5,11,0,0,0,73.4,74.5,62.1,66.9,15,47.7,60.2,55.1,0,74.4,1.02,59.4,1.8125,64.9,0,0,97.7,72.4,15.2,3.6,0.7,15,15,96.8,63.1,81.2,100,40.9,0,80.5,1.3,64.82758,64.32758,0,12.4,0,0,1,100,1,72,212,63.4,0,29.847094,200,72,68,0,73.8,62.1,0,9000,274,70.6,60.1,0,35.96794,260,128,68.5,60.8,0,48.49268,125,1025,71.5,60.5,0,26.269833,1000,361,74,61.2,0,29.160458,358.50827,618,69.9,61,0,43.50442,600,207,68.3,61.1,0,35.064297,200,131,69.5,61.2,0,50.554596,125,340,68.4,61.5,0,34.46045,330,333,70.2,61.7,0,100,650,845,68.2,62,0,100,950,511,0,60.9,0,34.45141,500,508,69.4,60.8,0,32.76455,500,182,72.3,63,0,47.58604,175,251,69.4,63.4,0,40.470417,245,231,70.4,63.1,0,41.08613,220,360,72.8,63,0,32.93435,350,163,72.8,63.2,0,32.94032,160,342,72,63.1,0,32.04526,335,356,72.3,63,0,30.483541,335,204,69.9,63.7,0,36.186676,195,390,73.2,63.3,0,31.200752,380,252,68.2,62.9,0,42.541965,245,177,72.9,63,0,42.37226,175,269,72,63.1,0,45.02567,245,428,71.3,62.8,0,40.734013,420,162,72.3,63.4,0,27.160793,160,340,73.2,63.2,0,37.22954,335,303,72.7,63.5,0,32.121357,300,421,71.2,62.9,0,29.586231,400,203,69.4,63.4,0,36.808693,195,395,71.1,62.8,0,31.770065,380,344,69.1,63.2,0,30.916122,335,178,72.9,62.6,0,56.87204,175,264,72.1,63,0,41.84645,245,361,72.1,62.7,0,36.981495,350,165,72.9,63,0,35.964268,160,342,74,62.9,0,38.530422,335,233,72.9,63.8,0,39.599274,230,313,71.8,62.8,0,36.733448,285,203,69,63.4,0,41.93431,195,403,73,63,0,31.584633,380,432,70.1,62.5,0,43.248817,335,180,73.1,62.8,0,55.65671,175,256,72.1,62.8,0,44.760406,245,429,72.1,62.9,0,46.58684,420,163,73,62.8,0,30.576996,160,340,72.4,62.8,0,34.787823,335,96,72.2,63.5,0,33.161827,100,348,71.9,63.3,0,39.72383,335,200,70.2,283.7,0,33.167233,195,396,73,63,0,37.787407,380,346,70.4,62.9,0,42.97281,335,209,73.9,62.8,0,31.229359,200,256,71.7,63,0,40.59189,245,356,72.8,62.8,0,37.46935,350,163,72.3,63.1,0,31.765574,160,355,70.5,62.7,0,46.702103,335,243,73.9,63.5,0,38.76229,246.86633,169,72.2,63.1,0,34.739544,150,199,69.9,63.9,0,35.872356,195,388,73,63,0,34.779976,380,583,68.8,62.5,0,60.86799,575,337,73.8,63.6,0,33.697502,335,261,72.5,63.5,0,39.494568,250,187,72.7,63.6,0,52.670605,175,193,73.7,63.4,0,28.662655,190,192,70.3,63.2,0,34.10552,185,311,69,62.9,0,32.091347,300,308,72.8,62.6,0,32.907505,300,216,68.3,62.7,0,53.63115,210,890,66.1,62.5,0,82.29002,880,80,78.7,80.2,0,89.6,89.1,1,-0.1,29.92
20160819,2255,81.8,80.9,40.46354276,68.16506917,260,48.1,44.8,5.6,79,75.8,-0.1,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75.3,59.2,71.5,15,37.7,58.4,71.5,0,76.6,1.8,59.4,1.8125,56.6,0,0,34.8,11,0,0,0,73.4,74.4,62.2,66.5,15,47.7,60.2,54.9,0,74.3,0.99,59.4,1.8125,65.1,0,0,97.7,71.4,15.3,4.1,0.7,15,15,96.9,63.1,81.2,100,41.4,0,80.5,1.3,64.82758,64.32758,0,12.4,0,0,1,100,1,72,215,63.4,0,29.847094,200,72,68,0,73.8,62.1,0,9000,273,70.6,60.1,0,35.96794,260,128,68.5,60.8,0,48.49268,125,1022,71.6,60.6,0,26.269833,1000,358,74,61.3,0,29.160458,358.50827,616,69.9,61,0,43.50442,600,208,68.3,61.1,0,35.064297,200,130,69.6,61.2,0,50.554596,125,341,68.4,61.5,0,34.46045,330,333,70.2,61.8,0,100,650,844,68.3,62,0,100,950,512,0,60.9,0,34.45141,500,508,69.4,60.8,0,32.76455,500,181,72.3,63,0,47.58604,175,252,69.4,63.4,0,40.470417,245,229,70.3,63.2,0,41.08613,220,358,72.8,63,0,32.93435,350,162,72.8,63.3,0,32.94032,160,338,72,63.2,0,32.04526,335,353,72.3,63.1,0,30.483541,335,203,69.9,63.7,0,36.186676,195,392,73.2,63.4,0,31.200752,380,251,68.3,63,0,42.541965,245,177,72.9,63,0,42.37226,175,267,72,63.1,0,45.02567,245,424,71.3,62.8,0,40.734013,420,162,72.3,63.4,0,27.160793,160,339,73.2,63.2,0,37.22954,335,302,72.7,63.5,0,32.121357,300,418,71.2,62.9,0,29.586231,400,202,69.5,63.5,0,36.808693,195,386,71.1,62.8,0,31.979319,380,334,69.1,63.3,0,30.916122,335,178,72.9,62.7,0,56.87204,175,263,72.1,63.1,0,41.84645,245,362,72.1,62.7,0,36.981495,350,165,72.9,63,0,35.964268,160,365,74.1,62.9,0,40.73847,365.29984,233,72.9,63.9,0,39.599274,230,313,71.8,62.9,0,36.733448,285,202,69,63.4,0,41.93431,195,380,73,63,0,31.584633,380,412,70.1,62.6,0,43.248817,335,179,73.1,62.8,0,55.65671,175,253,72.1,62.8,0,44.760406,245,427,72.1,62.9,0,46.58684,420,163,73,62.9,0,30.576996,160,338,72.4,62.9,0,34.787823,335,94,72.2,63.5,0,33.161827,100,348,71.9,63.4,0,39.72383,335,199,70.3,283.9,0,33.167233,195,392,73,62.9,0,37.787407,380,344,70.4,62.9,0,42.97281,335,206,73.9,62.8,0,31.229359,200,254,71.8,63,0,40.59189,245,356,72.8,62.8,0,37.46935,350,163,72.3,63.1,0,31.765574,160,352,70.5,62.7,0,46.702103,335,242,73.9,63.5,0,38.76229,246.86633,167,72.2,63.1,0,34.739544,150,199,69.9,63.9,0,35.872356,195,391,73,63,0,34.779976,380,585,68.8,62.6,0,60.86799,575,337,73.8,63.6,0,33.697502,335,259,72.5,63.6,0,39.494568,250,187,72.7,63.6,0,52.670605,175,192,73.7,63.5,0,28.662655,190,191,70.3,63.2,0,34.10552,185,310,69.1,62.9,0,32.091347,300,305,72.8,62.7,0,32.907505,300,215,68.3,62.8,0,53.63115,210,887,66.1,62.5,0,82.29002,880,80,78.7,80.2,0,89.6,89.1,1.3,-0.6,29.92
20160819,2300,81.7,80.9,40.3691326,68.16506917,259,48.1,44.8,5.65,79,75.7,-0.2,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.4,75.3,59.2,71.5,15,37.4,58.4,71.5,0,76.6,1.8,59.4,1.8125,56.8,0,0,34.8,11,0,0,0,73.4,74.3,62.1,66.7,15,47.6,60.2,52.5,0,74.3,0.99,59.4,1.8125,65,0,0,97.7,71.7,14.1,3.8,1.1,15,15,96.9,63.1,81.2,100,42.1,0,80.5,1.3,64.82758,64.32758,0,12.4,0,0,1,100,1,72,213,63.4,0,29.847094,200,72,68,0,73.8,62.1,0,9000,275,70.6,60.2,0,35.96794,260,128,68.5,60.9,0,48.49268,125,1022,71.6,60.6,0,26.269833,1000,358,74,61.3,0,29.160458,358.50827,618,69.9,61.1,0,43.50442,600,206,68.4,61.2,0,35.064297,200,130,69.5,61.2,0,50.554596,125,340,68.4,61.5,0,34.46045,330,333,70.3,61.8,0,100,650,845,68.3,62.1,0,100,950,512,0,60.9,0,34.45141,500,508,69.3,60.9,0,32.76455,500,182,72.3,63,0,47.58604,175,252,69.4,63.4,0,40.470417,245,230,70.3,63.2,0,41.08613,220,361,72.8,63,0,32.93435,350,163,72.8,63.3,0,32.94032,160,339,72,63.2,0,32.04526,335,354,72.3,63,0,30.483541,335,203,69.9,63.7,0,36.186676,195,389,73.2,63.3,0,31.200752,380,252,68.3,63,0,42.541965,245,177,72.9,63,0,42.37226,175,268,72,63.1,0,45.02567,245,426,71.3,62.8,0,40.734013,420,162,72.3,63.4,0,27.160793,160,338,73.2,63.2,0,37.22954,335,303,72.7,63.5,0,32.121357,300,418,71.2,62.9,0,29.586231,400,202,69.5,63.5,0,36.808693,195,367,71.1,62.8,0,31.179222,380,355,69.1,63.3,0,30.904037,335,176,72.9,62.6,0,56.87204,175,263,72.1,63.1,0,41.84645,245,358,72.1,62.7,0,36.981495,350,165,72.9,63,0,35.964268,160,426,74.1,62.9,0,44.295876,425.89984,231,73,63.9,0,39.599274,230,309,71.9,62.9,0,36.733448,285,200,69,63.4,0,41.93431,195,395,73,63.1,0,31.584633,380,428,70.1,62.6,0,43.248817,335,180,73.1,62.9,0,55.65671,175,254,72.2,62.8,0,44.760406,245,428,72.1,62.9,0,46.58684,420,162,73,62.9,0,30.576996,160,340,72.4,62.8,0,34.787823,335,96,72.2,63.5,0,33.161827,100,350,71.9,63.4,0,39.72383,335,199,70.3,283.9,0,33.167233,195,389,73.1,63,0,37.787407,380,344,70.4,62.9,0,42.97281,335,206,73.9,62.8,0,31.229359,200,257,71.8,63,0,40.59189,245,355,72.7,62.8,0,37.46935,350,163,72.3,63.1,0,31.765574,160,354,70.5,62.7,0,46.702103,335,243,73.9,63.5,0,38.76229,246.86633,168,72.2,63.1,0,34.739544,150,199,69.9,63.9,0,35.872356,195,392,73,63,0,34.779976,380,583,68.8,62.6,0,60.86799,575,337,73.9,63.6,0,33.697502,335,259,72.5,63.6,0,39.494568,250,186,72.7,63.6,0,52.670605,175,194,73.7,63.5,0,28.662655,190,192,70.3,63.3,0,34.10552,185,312,69.1,62.9,0,32.091347,300,306,72.8,62.7,0,32.907505,300,216,68.3,62.8,0,53.63115,210,889,66.1,62.5,0,82.29002,880,80,78.6,80.2,0,89.6,89.1,-1,0,29.92
20160819,2305,81.6,81.3,40.38035945,66.82271333,259,48.1,44.9,5.7,79,75.7,-0.2,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.4,75.3,59.2,71.5,15,37.2,58.4,71.5,0,76.6,1.8,59.4,1.8125,56.8,0,0,34.7,11,0,0,0,73.4,74.5,62.1,66.8,15,47.6,60.2,49.2,0,74.4,0.98,59.4,1.8125,65.1,0,0,97.7,71.8,13.1,3.6,0.7,15,15,96.9,63.1,81.2,100,40.9,0,80.5,1.3,64.82758,64.32758,0,12.4,0,0,1,100,1,72,216,63.4,0,29.847094,200,72,68,0,73.8,62.1,0,9000,275,70.7,60.2,0,35.96794,260,128,68.5,60.9,0,48.49268,125,1021,71.6,60.6,0,26.269833,1000,357,74,61.3,0,29.160458,358.50827,618,69.9,61.1,0,43.50442,600,207,68.4,61.2,0,35.064297,200,130,69.5,61.2,0,50.554596,125,341,68.4,61.5,0,34.46045,330,333,70.3,61.8,0,100,650,845,68.3,62.1,0,100,950,512,0,60.9,0,34.45141,500,508,69.4,60.9,0,32.76455,500,181,72.3,63.1,0,47.58604,175,251,69.4,63.5,0,40.470417,245,229,70.3,63.2,0,41.08613,220,357,72.8,63,0,32.93435,350,162,72.8,63.3,0,32.94032,160,338,72,63.2,0,32.04526,335,353,72.3,63.1,0,30.483541,335,202,69.9,63.7,0,36.186676,195,389,73.2,63.4,0,31.200752,380,250,68.3,63,0,42.541965,245,176,72.9,63.1,0,42.37226,175,267,72,63.1,0,45.02567,245,422,71.3,62.9,0,40.734013,420,162,72.3,63.4,0,27.160793,160,337,73.2,63.3,0,37.22954,335,302,72.7,63.6,0,32.121357,300,419,71.2,62.9,0,29.586231,400,202,69.5,63.5,0,36.808693,195,370,71.1,62.8,0,31.006893,380,345,69.1,63.3,0,30.662315,335,175,73,62.7,0,58.002186,175,262,72.1,63.1,0,41.84645,245,356,72.1,62.7,0,36.981495,350,165,72.9,63.1,0,35.964268,160,457,74.1,62.9,0,45.976448,456.19983,231,73,63.9,0,40.65574,230,309,71.9,62.9,0,36.733448,285,196,69,63.5,0,41.93431,195,387,73,63.1,0,32.352943,380,415,70.1,62.6,0,43.248817,335,178,73.1,62.9,0,55.65671,175,251,72.2,62.8,0,44.760406,245,427,72.1,62.9,0,46.58684,420,161,73,62.9,0,30.576996,160,338,72.4,62.9,0,34.787823,335,95,72.2,63.6,0,33.161827,100,344,71.9,63.4,0,39.72383,335,198,70.3,283.8,0,33.167233,195,384,73,63,0,37.787407,380,343,70.4,62.9,0,42.97281,335,203,73.9,62.9,0,31.229359,200,254,71.8,63.1,0,40.59189,245,353,72.8,62.9,0,37.46935,350,163,72.3,63.2,0,31.765574,160,344,70.5,62.7,0,46.702103,335,242,73.9,63.5,0,38.76229,246.86633,158,72.2,63.2,0,34.739544,150,198,69.9,63.9,0,35.872356,195,390,73,63,0,34.779976,380,581,68.8,62.6,0,60.86799,575,337,73.9,63.7,0,33.697502,335,259,72.5,63.6,0,39.494568,250,185,72.7,63.6,0,52.670605,175,192,73.7,63.5,0,28.662655,190,191,70.3,63.3,0,34.10552,185,308,69.1,63,0,32.091347,300,306,72.9,62.7,0,32.907505,300,215,68.3,62.8,0,53.63115,210,886,66.2,62.5,0,82.29002,880,80,78.6,80.2,0,89.6,89.1,0.1,-0.1,29.92
20160819,2310,81.5,81.9,40.44365362,66.82271333,260,48.1,44.9,5.6,79.3,76.2,-0.1,5.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75.3,59.3,71.5,15,37,58.4,71.5,0,76.6,1.8,59.4,1.8125,56.9,0,0,34.8,11,0,0,0,73.4,74.3,62,66.7,15,47.6,60.2,52.3,0,74.3,1,59.4,1.8125,65.1,0,0,97.6,72,14.1,4.1,0.9,15,15,96.9,63.1,81.2,100,40.9,0,80.5,1.3,64.82758,64.32758,0,12.4,0,0,1,100,1,72,216,63.4,0,29.847094,200,72,68,0,73.8,62.1,0,9000,274,70.7,60.2,0,35.96794,260,128,68.5,60.9,0,48.49268,125,1039,71.6,60.6,0,26.269833,1000,360,74,61.3,0,29.160458,358.50827,617,70,61.1,0,43.50442,600,207,68.3,61.2,0,35.064297,200,130,69.5,61.3,0,50.554596,125,340,68.4,61.6,0,34.46045,330,333,70.3,61.8,0,100,650,844,68.3,62.1,0,100,950,512,0,61,0,34.45141,500,508,69.4,60.9,0,32.76455,500,182,72.3,63.1,0,47.58604,175,253,69.4,63.4,0,40.470417,245,230,70.3,63.2,0,41.08613,220,358,72.8,63,0,32.93435,350,162,72.8,63.3,0,32.94032,160,340,72,63.2,0,32.04526,335,354,72.3,63.1,0,30.483541,335,203,69.9,63.7,0,36.186676,195,388,73.2,63.4,0,31.200752,380,251,68.3,63,0,42.541965,245,176,72.9,63,0,42.37226,175,268,72,63.1,0,45.02567,245,427,71.3,62.8,0,40.734013,420,161,72.3,63.4,0,27.160793,160,339,73.2,63.2,0,37.676777,335,303,72.8,63.6,0,32.121357,300,419,71.2,62.9,0,29.586231,400,203,69.5,63.5,0,36.808693,195,371,71.1,62.9,0,31.52388,380,341,69.1,63.3,0,30.662315,335,175,73,62.7,0,58.002186,175,261,72.1,63.1,0,41.84645,245,356,72.1,62.7,0,36.981495,350,165,73,63.1,0,35.964268,160,489,74,62.9,0,47.583416,486.49985,230,73,63.9,0,40.65574,230,308,71.8,62.9,0,36.733448,285,197,69,63.4,0,41.93431,195,401,73,63.1,0,32.953182,380,422,70.1,62.6,0,43.248817,335,178,73.1,62.9,0,55.65671,175,254,72.2,62.8,0,44.760406,245,426,72.1,62.9,0,46.58684,420,162,73,62.9,0,30.576996,160,339,72.4,62.8,0,34.787823,335,96,72.2,63.6,0,33.161827,100,347,71.9,63.4,0,39.72383,335,198,70.3,283.8,0,33.167233,195,385,73,63,0,37.787407,380,342,70.4,62.9,0,42.97281,335,206,73.9,62.9,0,31.229359,200,256,71.8,63,0,40.59189,245,354,72.7,62.8,0,37.46935,350,163,72.3,63.2,0,31.765574,160,354,70.6,62.7,0,46.702103,335,242,73.9,63.5,0,38.76229,246.86633,168,72.2,63.2,0,34.739544,150,199,70,63.9,0,35.872356,195,388,73,63,0,34.779976,380,583,68.8,62.6,0,60.86799,575,337,73.9,63.7,0,33.697502,335,259,72.6,63.6,0,39.494568,250,185,72.7,63.6,0,52.670605,175,193,73.8,63.5,0,28.662655,190,191,70.3,63.3,0,34.10552,185,310,69.1,63,0,32.091347,300,306,72.9,62.7,0,32.907505,300,216,68.2,62.8,0,53.63115,210,887,66.2,62.5,0,82.29002,880,80,78.6,80.2,0,89.6,89.1,0.1,0.1,29.92
20160819,2315,81.4,82.4,40.47993723,66.82271333,253,48.2,44.9,5.6,79.1,75.9,-0.1,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75.3,59.3,71.5,15,36.9,58.4,71.5,0,76.6,1.8,59.4,1.8125,57,0,0,34.8,11,0,0,0,73.4,74.5,62.1,66.9,15,47.6,60.2,55.3,0,74.3,1,59.4,1.8125,65.1,0,0,97.8,71.9,15.5,3.8,1,15,15,97,63.1,81.2,100,42.2,0,80.5,1.3,64.82758,64.32758,0,12.4,0,0,1,100,1,72,215,63.5,0,29.847094,200,72,68,0,73.8,62.2,0,9000,274,70.6,60.3,0,35.96794,260,128,68.6,60.9,0,48.49268,125,1016,71.6,60.6,0,26.269833,1000,358,74,61.4,0,29.160458,358.50827,619,70,61.1,0,43.50442,600,207,68.4,61.2,0,35.064297,200,130,69.6,61.3,0,50.554596,125,342,68.4,61.6,0,34.46045,330,333,70.3,61.8,0,100,650,846,68.3,62.1,0,100,950,512,0,61,0,34.45141,500,508,69.4,60.9,0,32.76455,500,181,72.3,63.1,0,47.58604,175,253,69.4,63.5,0,40.470417,245,230,70.4,63.2,0,41.08613,220,359,72.8,63.1,0,32.93435,350,162,72.8,63.3,0,32.94032,160,337,72,63.2,0,32.04526,335,354,72.3,63.1,0,30.483541,335,203,69.9,63.8,0,36.186676,195,390,73.2,63.4,0,31.200752,380,251,68.3,63.1,0,42.541965,245,177,72.9,63.1,0,42.37226,175,268,72,63.2,0,45.02567,245,425,71.3,62.9,0,40.734013,420,163,72.3,63.5,0,27.160793,160,341,73.2,63.2,0,37.676777,335,303,72.7,63.6,0,32.121357,300,420,71.2,62.9,0,29.586231,400,204,69.5,63.5,0,36.808693,195,407,71.1,62.9,0,31.474644,380,344,69.2,63.3,0,31.1095,335,177,73,62.7,0,58.439667,175,263,72.1,63.1,0,41.84645,245,356,72.1,62.7,0,36.981495,350,165,73,63.1,0,35.964268,160,486,74,62.9,0,46.8842,486.49985,231,73,63.9,0,40.65574,230,310,71.9,62.9,0,36.733448,285,197,69,63.4,0,41.93431,195,402,73,63.1,0,32.953182,380,419,70.1,62.6,0,43.248817,335,179,73.2,62.9,0,55.65671,175,253,72.2,62.9,0,44.760406,245,426,72.1,62.9,0,46.58684,420,162,72.9,62.9,0,30.576996,160,339,72.3,62.9,0,34.787823,335,96,72.2,63.6,0,33.161827,100,348,71.9,63.4,0,39.72383,335,200,70.3,283.9,0,33.167233,195,389,73.1,63,0,37.787407,380,345,70.4,63,0,42.97281,335,206,73.9,62.9,0,31.229359,200,255,71.8,63.1,0,40.59189,245,354,72.7,62.9,0,37.46935,350,163,72.3,63.2,0,31.765574,160,356,70.6,62.8,0,46.702103,335,242,73.9,63.5,0,38.76229,246.86633,172,72.2,63.2,0,34.739544,150,199,70,63.9,0,35.872356,195,390,73,63.1,0,34.779976,380,584,68.8,62.6,0,60.86799,575,337,73.9,63.7,0,33.697502,335,259,72.5,63.6,0,39.494568,250,186,72.7,63.6,0,52.670605,175,194,73.7,63.5,0,28.662655,190,191,70.3,63.3,0,34.10552,185,312,69.1,63,0,32.091347,300,306,72.9,62.7,0,32.907505,300,216,68.3,62.8,0,53.63115,210,889,66.2,62.5,0,82.29002,880,80,78.6,80.2,0,89.6,89.1,2,-0.1,29.92
20160819,2320,81.2,81.6,40.08225722,66.82271333,259,48.1,44.9,5.6,79,75.7,-0.1,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75.3,59.3,71.5,15,36.7,58.4,71.5,0,76.7,1.8,59.4,1.8125,57.1,0,0,34.8,11,0,0,0,73.4,74.5,62.2,66.9,15,47.7,60.2,56.3,0,74.3,1,59.4,1.8125,65.1,0,0,97.6,72,16.8,4,0.7,15,15,96.8,63.1,81.2,100,40.5,0,80.5,1.3,64.82758,64.32758,0,12.4,0,0,1,100,1,72,215,63.5,0,29.847094,200,72,68,0,73.8,62.2,0,9000,273,70.7,60.2,0,35.96794,260,128,68.5,60.9,0,48.49268,125,1019,71.6,60.7,0,26.269833,1000,380,74,61.3,0,31.246895,380.10815,618,70,61.1,0,43.50442,600,206,68.4,61.2,0,35.064297,200,130,69.6,61.3,0,50.554596,125,341,68.4,61.6,0,34.46045,330,333,70.3,61.8,0,100,650,845,68.3,62.1,0,100,950,512,0,61,0,34.45141,500,508,69.4,60.9,0,32.76455,500,181,72.3,63.1,0,47.58604,175,252,69.5,63.5,0,40.470417,245,230,70.3,63.2,0,41.08613,220,359,72.8,63.1,0,32.93435,350,162,72.8,63.3,0,32.94032,160,339,72,63.2,0,32.04526,335,353,72.3,63.1,0,30.483541,335,202,69.9,63.8,0,36.186676,195,394,73.2,63.4,0,31.200752,380,251,68.3,63.1,0,42.541965,245,177,72.9,63.1,0,42.37226,175,268,72,63.2,0,45.02567,245,426,71.3,62.9,0,40.734013,420,161,72.3,63.5,0,27.160793,160,338,73.2,63.3,0,37.676777,335,302,72.7,63.6,0,32.121357,300,418,71.2,63,0,29.586231,400,203,69.5,63.6,0,36.808693,195,378,71.2,62.9,0,32.33629,380,344,69.2,63.3,0,30.650229,335,179,73,62.7,0,58.439667,175,262,72.1,63.2,0,41.84645,245,357,72.1,62.7,0,36.981495,350,165,73,63.1,0,35.964268,160,489,73.9,62.9,0,46.896465,486.49985,232,73,63.9,0,40.65574,230,311,71.9,62.9,0,36.733448,285,199,69,63.5,0,41.93431,195,381,73,63.1,0,32.509007,380,400,70.1,62.7,0,43.248817,335,180,73.1,62.9,0,55.65671,175,253,72.2,62.9,0,44.760406,245,425,72.1,63,0,46.58684,420,163,72.9,62.9,0,31.38552,160,341,72.4,62.9,0,34.787823,335,95,72.2,63.6,0,33.161827,100,348,71.9,63.5,0,39.72383,335,199,70.3,284,0,33.167233,195,382,73,63,0,37.787407,380,344,70.4,63,0,42.97281,335,208,73.9,62.9,0,31.229359,200,256,71.8,63.1,0,40.59189,245,354,72.7,62.9,0,37.46935,350,162,72.3,63.2,0,31.765574,160,350,70.6,62.8,0,46.702103,335,242,73.9,63.6,0,38.76229,246.86633,168,72.2,63.2,0,34.739544,150,198,70,64,0,35.872356,195,392,73,63.1,0,34.779976,380,585,68.8,62.7,0,60.86799,575,337,73.9,63.7,0,33.697502,335,259,72.6,63.6,0,39.494568,250,186,72.7,63.7,0,52.670605,175,193,73.8,63.5,0,28.662655,190,191,70.3,63.3,0,34.10552,185,309,69.1,63,0,32.091347,300,306,73,62.7,0,32.907505,300,216,68.4,62.8,0,53.63115,210,887,66.2,62.6,0,82.29002,880,80,78.6,80.2,0,89.6,89.1,2.1,0,29.92
20160819,2325,81.1,80.7,39.75539324,66.82271333,258,48.1,44.8,5.6,78.8,75.6,-0.1,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75.4,59.3,71.5,15,36.6,59.2,71.5,0,76.7,1.8,60.2,1.8125,57.3,0,0,34.8,11,0,0,0,73.4,74.5,62.2,66.8,15,47.6,60.6,51.9,0,74.3,1,60.2,1.8125,65.5,0,0,97.6,71.7,13.9,3.7,1.2,15,15,96.9,63.1,81.2,100,39.7,0,80.5,1.3,65.06896,64.56896,0,12.4,0,0,1,100,1,72,215,63.5,0,29.847094,200,72,68,0,73.9,62.2,0,9000,274,70.6,60.3,0,35.96794,260,128,68.6,61,0,48.49268,125,1025,71.7,60.7,0,26.269833,1000,379,73.9,61.3,0,31.333832,380.10815,619,70,61.2,0,43.50442,600,207,68.5,61.3,0,35.064297,200,130,69.6,61.3,0,50.554596,125,341,68.4,61.6,0,34.46045,330,333,70.3,61.9,0,100,650,845,68.3,62.2,0,100,950,512,0,61,0,34.45141,500,508,69.4,61,0,32.76455,500,182,72.3,63.1,0,47.58604,175,252,69.5,63.5,0,40.470417,245,231,70.4,63.2,0,41.08613,220,360,72.8,63.1,0,32.93435,350,162,72.8,63.4,0,32.94032,160,340,72,63.3,0,32.04526,335,354,72.4,63.1,0,30.483541,335,203,69.9,63.8,0,36.186676,195,393,73.2,63.4,0,31.200752,380,252,68.3,63.1,0,42.541965,245,177,72.9,63.1,0,42.37226,175,269,72,63.2,0,45.02567,245,426,71.3,62.9,0,40.734013,420,162,72.3,63.5,0,27.160793,160,341,73.2,63.3,0,37.676777,335,302,72.7,63.6,0,32.121357,300,420,71.2,63,0,29.586231,400,204,69.5,63.6,0,36.808693,195,397,71.2,62.9,0,32.02856,380,345,69.2,63.3,0,31.097412,335,178,73,62.7,0,58.439667,175,261,72.1,63.2,0,41.84645,245,357,72.1,62.8,0,36.981495,350,165,73,63.1,0,35.964268,160,488,73.9,62.9,0,46.896465,486.49985,232,73,63.9,0,40.65574,230,310,71.9,62.9,0,36.733448,285,198,69,63.5,0,41.93431,195,403,73,63.1,0,32.509007,380,418,70.1,62.7,0,43.248817,335,179,73.1,62.9,0,55.65671,175,255,72.2,62.9,0,44.760406,245,427,72.1,63,0,46.58684,420,164,72.9,62.9,0,31.38552,160,341,72.4,62.9,0,34.787823,335,94,72.2,63.6,0,33.161827,100,347,71.9,63.5,0,39.72383,335,199,70.3,283.8,0,33.167233,195,390,73,63.1,0,37.787407,380,344,70.4,63,0,42.97281,335,207,73.9,62.9,0,31.229359,200,255,71.8,63.1,0,40.59189,245,355,72.7,62.9,0,37.46935,350,163,72.3,63.2,0,31.765574,160,355,70.6,62.8,0,46.702103,335,242,73.9,63.6,0,38.76229,246.86633,165,72.2,63.2,0,34.739544,150,200,70,64,0,35.872356,195,390,73,63.1,0,34.779976,380,587,68.8,62.6,0,60.86799,575,337,73.9,63.7,0,33.697502,335,260,72.6,63.7,0,39.494568,250,185,72.8,63.7,0,52.670605,175,194,73.8,63.6,0,28.662655,190,192,70.3,63.3,0,34.10552,185,311,69.1,63,0,32.091347,300,307,72.9,62.8,0,32.907505,300,216,68.4,62.8,0,53.63115,210,888,66.3,62.6,0,82.29002,880,80,78.6,80.2,0,89.6,89.1,-1.3,0.9,29.92
