20160819,2330,81,81.9,39.97241904,66.82271333,257,48,44.7,5.6,78.7,75.5,-0.1,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75.3,59.3,71.5,15,34.7,59.2,71.5,0,76.7,1.8,60.2,1.8125,57.2,0,0,34.8,11,0,0,0,73.4,74.4,62.1,67,15,47.4,60.6,57.2,0,74.2,1.01,60.2,1.8125,65.1,0,0,97.4,71.9,16.7,3.6,1.1,15,15,97.1,63.1,81.2,100,39.7,0,80.5,1.3,65.06896,64.56896,0,12.4,0,0,1,100,1,72,214,63.5,0,29.847094,200,72,68,0,73.9,62.2,0,9000,274,70.7,60.3,0,35.96794,260,128,68.6,60.9,0,48.49268,125,1019,71.6,60.7,0,26.269833,1000,377,73.9,61.3,0,31.159962,380.10815,618,70,61.1,0,43.50442,600,207,68.5,61.3,0,35.064297,200,130,69.6,61.3,0,50.554596,125,341,68.5,61.6,0,34.46045,330,333,70.3,61.9,0,100,650,845,68.3,62.1,0,100,950,512,0,61,0,34.45141,500,508,69.4,61,0,32.76455,500,182,72.3,63.1,0,47.58604,175,253,69.5,63.5,0,40.470417,245,231,70.3,63.2,0,41.08613,220,354,72.9,63.1,0,32.329826,350,163,72.8,63.4,0,32.94032,160,340,72,63.3,0,32.04526,335,355,72.4,63.2,0,30.483541,335,203,69.9,63.8,0,36.186676,195,391,73.2,63.4,0,31.200752,380,252,68.3,63.1,0,42.541965,245,178,72.9,63.1,0,42.37226,175,269,72,63.2,0,45.02567,245,428,71.3,62.9,0,40.734013,420,163,72.3,63.5,0,27.160793,160,340,73.2,63.3,0,37.676777,335,303,72.7,63.6,0,32.121357,300,422,71.2,63,0,29.586231,400,204,69.5,63.6,0,36.808693,195,407,71.2,62.9,0,30.871492,380,349,69.2,63.3,0,30.021753,335,177,73,62.7,0,58.439667,175,263,72.1,63.2,0,41.84645,245,357,72.1,62.7,0,36.981495,350,165,73,63.1,0,35.964268,160,488,73.9,62.9,0,46.442593,486.49985,231,73,63.9,0,40.65574,230,310,71.9,63,0,36.733448,285,197,69,63.5,0,41.93431,195,399,73,63.2,0,31.908762,380,421,70.1,62.7,0,43.248817,335,180,73.1,62.9,0,55.65671,175,257,72.2,62.9,0,44.760406,245,430,72.1,63,0,46.58684,420,164,72.9,62.9,0,31.38552,160,340,72.4,62.9,0,34.787823,335,95,72.2,63.6,0,33.161827,100,348,71.9,63.4,0,39.72383,335,200,70.3,283.7,0,33.167233,195,387,73,63.1,0,37.787407,380,345,70.4,63,0,42.97281,335,206,73.9,62.9,0,31.229359,200,257,71.8,63.1,0,40.59189,245,356,72.7,62.9,0,37.46935,350,163,72.3,63.2,0,31.765574,160,357,70.6,62.8,0,46.702103,335,243,73.9,63.6,0,38.76229,246.86633,171,72.2,63.2,0,34.739544,150,200,70,64,0,35.872356,195,393,73,63.1,0,34.779976,380,588,68.8,62.6,0,60.86799,575,337,73.9,63.7,0,33.697502,335,260,72.6,63.7,0,39.494568,250,187,72.8,63.7,0,52.670605,175,194,73.7,63.6,0,28.662655,190,192,70.4,63.3,0,34.10552,185,310,69.1,63,0,32.091347,300,308,72.8,62.8,0,32.907505,300,217,68.3,62.8,0,53.63115,210,890,66.3,62.5,0,82.29002,880,80,78.6,80.2,0,89.6,89.1,0.2,0.1,29.92
20160819,2335,81,80.5,39.61106118,66.82271333,256,48.1,45,5.6,78.5,75.4,-0.2,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75.4,59.4,71.5,15,33.6,59.2,71.5,0,76.7,1.8,60.2,1.8125,57.3,0,0,34.8,11,0,0,0,73.4,74.3,62.1,66.8,15,47.1,60.6,55.9,0,74.3,1,60.2,1.8125,65.2,0,0,97.7,72.1,15.8,4.1,1.2,15,15,96.9,63.1,81.2,100,40.9,0,80.5,1.3,65.06896,64.56896,0,12.4,0,0,1,100,1,72,213,63.6,0,29.847094,200,72,68,0,73.9,62.3,0,9000,273,70.7,60.4,0,35.96794,260,128,68.6,61.1,0,48.49268,125,1027,71.6,60.8,0,26.269833,1000,381,73.9,61.4,0,31.32141,380.10815,616,70,61.2,0,43.50442,600,207,68.5,61.3,0,35.064297,200,130,69.7,61.4,0,50.554596,125,341,68.4,61.7,0,34.46045,330,333,70.3,61.9,0,100,650,845,68.3,62.2,0,100,950,512,0,61.1,0,34.45141,500,508,69.4,61,0,32.76455,500,181,72.3,63.1,0,47.58604,175,252,69.5,63.5,0,40.470417,245,230,70.4,63.2,0,41.08613,220,354,72.8,63.1,0,32.329826,350,162,72.8,63.3,0,32.94032,160,338,72,63.2,0,32.04526,335,353,72.3,63.1,0,30.483541,335,202,69.9,63.8,0,36.186676,195,386,73.2,63.4,0,31.200752,380,252,68.3,63,0,42.541965,245,177,72.9,63.1,0,42.37226,175,269,72.1,63.1,0,45.02567,245,426,71.3,62.8,0,40.734013,420,162,72.3,63.5,0,27.160793,160,339,73.2,63.2,0,37.676777,335,302,72.7,63.6,0,32.121357,300,419,71.2,63,0,29.586231,400,203,69.5,63.5,0,36.808693,195,382,71.1,62.9,0,30.686852,380,339,69.2,63.3,0,30.021753,335,177,73,62.7,0,58.439667,175,262,72.1,63.1,0,41.84645,245,354,72.1,62.7,0,36.981495,350,165,73,63.1,0,35.964268,160,484,73.9,62.9,0,46.442593,486.49985,231,73,63.9,0,40.65574,230,307,71.9,62.9,0,36.733448,285,196,69.1,63.5,0,41.93431,195,407,73,63.1,0,32.424973,380,421,70.1,62.6,0,43.248817,335,179,73.1,62.9,0,55.65671,175,254,72.2,62.8,0,44.760406,245,426,72.1,62.9,0,46.58684,420,163,72.9,62.9,0,31.38552,160,338,72.4,62.9,0,34.787823,335,94,72.2,63.6,0,33.161827,100,349,71.9,63.4,0,39.72383,335,199,70.3,283.9,0,33.167233,195,390,73,63,0,37.787407,380,343,70.4,62.9,0,42.97281,335,207,73.9,62.9,0,31.229359,200,256,71.8,63,0,40.59189,245,354,72.7,62.8,0,37.46935,350,163,72.3,63.2,0,31.765574,160,350,70.6,62.8,0,46.702103,335,243,73.9,63.6,0,38.76229,246.86633,165,72.2,63.2,0,34.739544,150,199,70,64,0,35.872356,195,390,73,63.1,0,34.779976,380,583,68.9,62.6,0,60.86799,575,337,73.9,63.7,0,33.697502,335,259,72.6,63.6,0,39.494568,250,186,72.8,63.7,0,52.670605,175,194,73.7,63.5,0,28.662655,190,192,70.4,63.3,0,34.10552,185,312,69.1,63,0,32.091347,300,307,72.8,62.7,0,32.907505,300,215,68.4,62.8,0,53.63115,210,885,66.3,62.5,0,82.29002,880,80,78.6,80.2,0,89.6,89.1,0.1,0,29.92
20160819,2340,80.9,81.8,39.85308438,66.82271333,255,48,44.8,5.6,78.4,75.2,-0.2,5.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75.4,59.8,71.5,15,32.9,59.2,71.5,0,76.7,1.8,60.2,1.8125,57.3,0,0,34.9,11,0,0,0,73.4,74.3,62.4,67.3,15,46.9,60.6,57,0,74.4,1.02,60.2,1.8125,65.3,0,0,98.1,73.4,15.6,4,0.8,15,15,96.8,63.1,81.2,100,40.1,0,80.5,1.3,65.06896,64.56896,0,12.4,0,0,1,100,1,72,214,63.8,0,29.847094,200,72,68,0,73.9,62.5,0,9000,273,70.7,60.6,0,35.96794,260,128,68.6,61.3,0,48.49268,125,1040,71.7,61,0,26.269833,1000,380,73.9,61.6,0,31.32141,380.10815,620,70,61.4,0,43.50442,600,207,68.6,61.6,0,35.064297,200,130,69.6,61.6,0,50.554596,125,340,68.5,61.9,0,34.46045,330,332,70.3,62.2,0,100,650,843,68.3,62.4,0,100,950,512,0,61.3,0,34.45141,500,507,69.4,61.3,0,32.76455,500,183,72.3,63.2,0,47.58604,175,254,69.5,63.6,0,40.470417,245,231,70.4,63.3,0,41.08613,220,356,72.8,63.2,0,32.329826,350,163,72.8,63.4,0,32.94032,160,342,72,63.3,0,32.04526,335,355,72.3,63.2,0,30.483541,335,204,69.9,63.8,0,36.186676,195,388,73.2,63.5,0,31.200752,380,253,68.3,63.1,0,42.541965,245,178,72.9,63.2,0,42.37226,175,270,72.1,63.2,0,45.02567,245,432,71.3,63,0,40.734013,420,163,72.3,63.5,0,27.160793,160,340,73.2,63.3,0,37.676777,335,304,72.7,63.7,0,32.121357,300,420,71.2,63,0,29.586231,400,204,69.5,63.6,0,36.808693,195,374,71.2,63,0,31.400787,380,350,69.2,63.4,0,30.481026,335,179,73,62.9,0,58.439667,175,261,72.1,63.3,0,41.84645,245,357,72.1,62.8,0,36.981495,350,165,73,63.2,0,35.964268,160,490,73.9,63,0,46.442593,486.49985,232,73,64,0,40.65574,230,311,71.9,62.9,0,36.733448,285,199,69,63.6,0,41.93431,195,405,73,63.2,0,32.424973,380,425,70.1,62.8,0,43.248817,335,181,73.1,63,0,55.65671,175,258,72.2,63,0,44.760406,245,431,72.1,63,0,46.58684,420,165,72.9,63,0,31.38552,160,343,72.3,62.9,0,34.787823,335,95,72.2,63.6,0,33.161827,100,349,71.9,63.5,0,39.72383,335,200,70.3,284,0,33.167233,195,393,73,63.1,0,37.787407,380,346,70.4,63.1,0,42.97281,335,208,73.9,63,0,31.229359,200,258,71.8,63.2,0,40.59189,245,355,72.7,62.9,0,37.46935,350,163,72.3,63.2,0,31.765574,160,363,70.6,62.9,0,46.702103,335,244,73.9,63.6,0,38.76229,246.86633,169,72.2,63.2,0,34.739544,150,201,70,64,0,35.872356,195,401,73,63.1,0,34.779976,380,592,68.9,62.8,0,60.86799,575,337,73.9,63.8,0,33.697502,335,261,72.6,63.7,0,39.494568,250,186,72.8,63.7,0,52.670605,175,195,73.7,63.6,0,28.662655,190,192,70.4,63.3,0,34.10552,185,313,69.1,63.1,0,32.091347,300,307,72.9,62.8,0,32.907505,300,217,68.4,62.9,0,53.63115,210,893,66.3,62.7,0,82.29002,880,80,78.6,80.2,0,89.6,89.1,0.2,1.7,29.92
20160819,2345,80.9,81.8,39.85308438,66.82271333,253,48,45,5.65,78.2,75.1,-0.1,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.4,75.4,59.8,71.5,15,32.3,59.2,71.5,0,76.7,1.8,60.2,1.8125,57.3,0,0,34.8,11,0,0,0,73.4,74.1,62.4,66.7,15,46.8,60.6,56,0,74.1,1,60.2,1.8125,65.6,0,0,97.6,72.1,15.2,4.1,0.6,15,15,96.8,63.1,81.2,100,40.2,0,80.5,1.3,65.06896,64.56896,0,12.4,0,0,1,100,1,72,212,63.9,0,29.847094,200,72,68,0,73.9,62.6,0,9000,273,70.7,60.7,0,35.96794,260,128,68.6,61.4,0,48.49268,125,1027,71.7,61.1,0,26.269833,1000,383,73.9,61.7,0,31.942373,380.10815,619,70,61.5,0,43.50442,600,207,68.6,61.6,0,35.064297,200,130,69.7,61.7,0,50.554596,125,339,68.5,62,0,34.46045,330,332,70.4,62.2,0,100,650,844,68.3,62.5,0,100,950,511,0,61.4,0,34.45141,500,508,69.4,61.4,0,32.76455,500,181,72.3,63.3,0,47.58604,175,252,69.5,63.6,0,40.470417,245,230,70.4,63.4,0,41.08613,220,354,72.9,63.3,0,32.329826,350,162,72.8,63.5,0,32.94032,160,339,72,63.4,0,32.04526,335,354,72.4,63.3,0,30.483541,335,203,69.9,63.9,0,36.186676,195,394,73.2,63.6,0,31.200752,380,252,68.3,63.2,0,42.541965,245,177,72.9,63.3,0,42.37226,175,268,72.1,63.3,0,45.02567,245,427,71.3,63.1,0,40.734013,420,162,72.3,63.6,0,27.160793,160,339,73.2,63.4,0,37.676777,335,302,72.8,63.7,0,32.121357,300,420,71.3,63.1,0,29.586231,400,203,69.5,63.7,0,36.808693,195,392,71.2,63.1,0,31.80699,380,343,69.2,63.5,0,30.481026,335,178,73,62.9,0,58.439667,175,262,72.1,63.3,0,41.84645,245,356,72.1,62.9,0,36.981495,350,165,73,63.3,0,35.964268,160,458,73.8,63.1,0,44.57802,456.20032,232,73,64,0,40.65574,230,308,71.9,63.1,0,36.733448,285,198,69,63.6,0,41.93431,195,404,73,63.2,0,31.980791,380,426,70.2,62.8,0,43.248817,335,179,73.1,63.1,0,55.65671,175,255,72.2,63.1,0,44.760406,245,426,72.1,63.1,0,46.58684,420,163,72.9,63.1,0,31.38552,160,339,72.4,63,0,34.787823,335,93,72.2,63.7,0,33.161827,100,347,71.9,63.6,0,39.72383,335,199,70.3,283.9,0,33.167233,195,385,73,63.2,0,37.787407,380,344,70.4,63.2,0,42.97281,335,206,73.9,63.1,0,31.229359,200,256,71.8,63.3,0,40.59189,245,355,72.7,63,0,37.46935,350,163,72.3,63.3,0,31.765574,160,354,70.6,62.9,0,46.702103,335,243,73.9,63.7,0,38.76229,246.86633,165,72.3,63.3,0,34.739544,150,200,70,64.1,0,35.872356,195,396,73,63.2,0,34.779976,380,586,68.9,62.8,0,60.86799,575,337,73.9,63.8,0,33.697502,335,260,72.6,63.8,0,39.494568,250,185,72.8,63.8,0,52.670605,175,193,73.7,63.7,0,28.662655,190,192,70.4,63.5,0,34.10552,185,310,69.1,63.2,0,32.091347,300,307,72.9,62.9,0,32.907505,300,216,68.4,63,0,53.63115,210,887,66.3,62.8,0,82.29002,880,80,78.6,80.2,0,89.6,89.1,0.1,0.1,29.92
20160819,2350,80.7,81.8,39.6667023,66.82271333,258,48,45,5.7,78,75,-0.2,5.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.4,75.4,60.1,71.5,15,32.2,59.2,71.5,0,76.7,1.8,60.2,1.8125,57.5,0,0,34.9,11,0,0,0,73.4,74.4,62.6,67,15,46.8,60.6,52.1,0,74.2,1,60.2,1.8125,65.2,0,0,97.5,72.1,14,3.8,0.8,15,15,96.8,63.1,81.2,100,40.6,0,80.5,1.3,65.06896,64.56896,0,12.4,0,0,1,100,1,72,213,64.1,0,29.847094,200,72,68,0,73.9,62.8,0,9000,273,70.7,61,0,35.96794,260,127,68.6,61.6,0,48.49268,125,1023,71.7,61.3,0,26.269833,1000,378,73.9,62,0,31.433184,380.10815,616,70,61.7,0,43.50442,600,207,68.6,61.9,0,35.064297,200,131,69.7,61.9,0,50.554596,125,341,68.5,62.3,0,34.46045,330,332,70.4,62.5,0,100,650,842,68.4,62.8,0,100,950,512,0,61.6,0,34.45141,500,507,69.4,61.7,0,32.76455,500,182,72.3,63.3,0,47.58604,175,252,69.5,63.7,0,40.470417,245,230,70.4,63.4,0,41.08613,220,354,72.9,63.3,0,32.329826,350,163,72.8,63.5,0,32.94032,160,339,72,63.5,0,32.04526,335,355,72.4,63.3,0,30.483541,335,203,69.9,63.9,0,36.186676,195,390,73.2,63.6,0,31.200752,380,252,68.3,63.3,0,42.541965,245,177,72.9,63.3,0,42.37226,175,269,72.1,63.4,0,45.02567,245,426,71.3,63.1,0,40.734013,420,162,72.3,63.7,0,27.160793,160,340,73.2,63.5,0,37.676777,335,303,72.8,63.8,0,32.121357,300,420,71.3,63.2,0,29.586231,400,204,69.6,63.7,0,36.808693,195,396,71.2,63.1,0,31.38848,380,349,69.2,63.5,0,30.638144,335,178,73,63,0,58.439667,175,263,72.1,63.4,0,41.84645,245,357,72.1,63,0,36.981495,350,165,73,63.3,0,35.964268,160,458,73.8,63.2,0,44.57802,456.20032,232,73,64.1,0,40.65574,230,309,71.9,63.1,0,36.733448,285,199,69.1,63.7,0,41.93431,195,401,73,63.3,0,31.980791,380,422,70.2,62.9,0,43.248817,335,179,73.1,63.1,0,55.65671,175,256,72.2,63.1,0,44.760406,245,427,72.1,63.2,0,46.58684,420,163,72.9,63.1,0,31.38552,160,340,72.4,63.1,0,34.787823,335,95,72.2,63.8,0,33.161827,100,348,71.9,63.6,0,39.72383,335,200,70.4,283.9,0,33.167233,195,386,73,63.3,0,37.787407,380,343,70.4,63.2,0,42.97281,335,206,73.9,63.1,0,31.229359,200,256,71.8,63.3,0,40.59189,245,354,72.7,63.1,0,37.46935,350,163,72.3,63.4,0,31.765574,160,356,70.6,63,0,46.702103,335,242,73.9,63.7,0,38.76229,246.86633,169,72.3,63.4,0,34.739544,150,200,70,64.1,0,35.872356,195,392,73,63.3,0,34.779976,380,586,68.9,62.9,0,60.86799,575,337,73.9,63.9,0,33.697502,335,259,72.6,63.8,0,39.494568,250,186,72.8,63.9,0,52.670605,175,194,73.8,63.7,0,28.662655,190,191,70.4,63.5,0,34.10552,185,312,69.2,63.3,0,32.091347,300,307,73.1,62.9,0,32.907505,300,217,68.4,63.1,0,53.63115,210,889,66.3,62.8,0,82.29002,880,80,78.6,80.2,0,89.6,89.1,0.2,1.2,29.92
20160819,2355,80.6,81.2,39.42107792,66.82271333,255,48.1,45.1,5.75,78.1,75.2,-0.1,5.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,74.5,75.5,60.2,71.5,15,32.2,59.2,71.5,0,76.8,1.85,60.2,1.8125,57.6,0,0,34.8,11,0,0,0,73.4,74.3,62.4,66.7,15,46.7,60.6,56.7,0,74.2,1.03,60.2,1.8125,65.6,0,0,97.5,71.3,15.6,3.7,1.5,15,15,96.9,63.1,81.2,100,39.6,0,80.5,1.3,65.06896,64.56896,0,12.4,0,0,1,100,1,72,215,64.2,0,29.847094,200,72,68,0,73.9,62.9,0,9000,275,70.7,61.1,0,35.96794,260,128,68.7,61.8,0,48.49268,125,1023,71.7,61.4,0,26.269833,1000,373,73.9,62.1,0,31.979633,380.10815,621,70.1,61.9,0,43.50442,600,208,68.6,62,0,35.064297,200,131,69.8,62.1,0,50.554596,125,342,68.5,62.4,0,34.46045,330,334,70.4,62.6,0,100,650,847,68.4,62.9,0,100,950,512,0,61.8,0,34.45141,500,508,69.4,61.8,0,32.76455,500,182,72.3,63.4,0,47.58604,175,254,69.5,63.7,0,40.470417,245,231,70.4,63.5,0,41.08613,220,357,72.9,63.4,0,32.329826,350,162,72.8,63.6,0,32.94032,160,340,72,63.5,0,32.04526,335,355,72.4,63.4,0,30.483541,335,203,69.9,64,0,36.186676,195,389,73.2,63.7,0,31.200752,380,254,68.4,63.3,0,42.541965,245,178,73,63.4,0,42.37226,175,269,72.1,63.4,0,45.02567,245,428,71.3,63.2,0,40.734013,420,162,72.3,63.7,0,27.160793,160,343,73.2,63.5,0,37.676777,335,304,72.7,63.8,0,32.121357,300,419,71.3,63.2,0,29.586231,400,204,69.6,63.8,0,36.808693,195,378,71.2,63.1,0,31.610044,380,344,69.2,63.6,0,30.92821,335,181,73,63,0,58.439667,175,266,72.1,63.4,0,41.84645,245,362,72.1,63,0,36.981495,350,165,73,63.4,0,35.964268,160,466,73.8,63.2,0,44.36948,456.20032,234,73,64.1,0,40.65574,230,313,71.9,63.2,0,36.733448,285,200,69.1,63.7,0,41.93431,195,388,73,63.4,0,31.980791,380,416,70.2,62.9,0,43.248817,335,182,73.2,63.2,0,55.65671,175,256,72.3,63.2,0,44.760406,245,429,72.1,63.2,0,46.58684,420,164,72.9,63.2,0,31.38552,160,341,72.4,63.2,0,34.787823,335,96,72.3,63.8,0,33.161827,100,349,71.9,63.7,0,39.72383,335,201,70.4,283.8,0,33.167233,195,387,73,63.3,0,37.787407,380,345,70.4,63.2,0,42.97281,335,208,73.9,63.2,0,31.229359,200,255,71.8,63.3,0,40.59189,245,355,72.7,63.1,0,37.46935,350,163,72.3,63.4,0,31.765574,160,364,70.6,63,0,46.702103,335,244,73.9,63.8,0,38.76229,246.86633,168,72.3,63.4,0,34.739544,150,201,70,64.2,0,35.872356,195,392,73,63.3,0,34.779976,380,586,68.9,62.9,0,60.86799,575,337,73.9,63.9,0,33.697502,335,261,72.7,63.9,0,39.494568,250,187,72.8,63.9,0,52.670605,175,195,73.8,63.8,0,28.662655,190,193,70.4,63.5,0,34.10552,185,310,69.2,63.3,0,32.091347,300,308,73,63,0,32.907505,300,217,68.4,63.1,0,53.63115,210,892,66.3,62.8,0,82.29002,880,80,78.5,80.2,0,89.6,89.1,0.2,0,29.92
