Date' (yyyymmdd),Time' (min),Outdoor Air Temperature' (°F),Outdoor Air Relative Humidity' (%),Outdoor Air Enthalpy' (BTU/lb),Energy Usage Hour' (KWh),Sensor: Chilled Water Flowrate' (GPM),Sensor: Chilled Water Return Temperature' (°F),Sensor: Chilled Water Supply Temperature' (°F),Sensor: Cooling Water Delta Pressure' (psi),Sensor: Cooling Water Return Temperature' (°F),Sensor: Cooling Water Supply Temperature'(°F),Sensor: Cooling Water Valve Feedback' (%),Sensor: Chilled Water Supply Delta Pressure' (psi),"Control Chiller Status' (0 = Off, 1 = On)","Spare Pump Status' (0 = Off, 1 = On)","Bypass Valve Status' (0 = Closed, 1 = Open)",Control: Chilled Water Bypass Valve Output' (%),Control: Chilled Water Pump Vfd Output' (%),Control: Cooling Water Pump Vfd Output' (%),"Control: Chiller On/Off' (0 = Off, 1 = On)","Control: Chilled Water Pump On/Off' (0 = Off, 1 = On)","Control: Cooling Water Pump On/Off' (0 = Off, 1 = On)","Control: Spare Pump On/Off' (0 = Off, 1 = On)",Control: Cooling Water Bypass Setpoint' (%),Chilled Water Flowrate Setpoint' (GPM ),Bypass Valve Setpoint' (psi),Cooling Water Delta Pressure Setpoint' (psi),Sensor: Cooling Water Delta Pressure' (psi),Chilled Water Delta Pressure Setpoint' (psi),Chilled Water Flowrate Setpoint' (GPM),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Control: Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control: Return Fan Speed' (%),Sensor: Filter DP' (inches of water column  or in.  w.c.),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (inches of water column  or w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),×' (placeholder),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control Return Fan Speed' (%),×' (placeholder),Sensor: Between-coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Control: Relief Air Damper' (%),Control: Return Air Damper' (%),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Temperature' (°F),Sf_vfd_output' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),×' (placeholder),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Temperature Setpoint' (in. w.c.),×' (Placeholder),Sensor: Supply Air Fan Current' (Amperes),Steam Valve 1/3' (%),Steam Valve 2/3' (%),"Cooling Tower Fan Status' Binary (0 = Off, 1 = On)",Damper Position' (%),"Cooling Tower Fan Start/Stop' (0 = Off, 1 = On)",Cooling Tower Variable Frequency Drive Setpoint' (%),Sensor: Flowrate' (GPM ),Sensor: Discharge Temperature' (°F),Control Signal for Hot Water Valve Position' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Cooling Setpoint' (°F),Heating Setpoint' (°F),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control: Damper  Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),×' (placeholder),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air flow rate',Sensor: Zone temperature',Sensor: Discharge temperature',Control:HW valve',Control: Damper  Position',Control: Flow Stpt',Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Outdoor air Pressure' (inHg)
20160831,0,78.6,93.2,40.38054765,64.18405833,256,48.2,45,5.55,78.6,75.6,-0.1,5.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.4,75.1,60.5,71.5,15,32.4,59.6,71.5,0,76.4,1.8,60.6,1.8125,60.3,0,0,34.8,11.2,0,0,0,73.2,73.8,63,66.6,15,48.5,60.8,53.5,0,73.8,1,60.6,1.8125,66.9,0,0,97.2,71.3,14.6,3.9,1.1,15,15,96.9,63,81.6,100,39,0,73.8,1.3,65.18965,64.68965,0,12.5,0,0,1,100,1,72,205,64.4,0,28.513762,200,72,68,0,74.1,63.1,0,9000,275,71.4,61.3,0,35.96794,260,129,68.7,62,0,48.70186,125,1029,71.1,61.7,0,26.946255,1000,369,73.9,62.3,0,30.614525,371.9658,622,69.9,62.1,0,43.35707,600,212,68.7,62.2,0,35.505207,200,131,69.9,62.2,0,50.554596,125,343,69.1,62.6,0,35.083008,330,334,70.5,62.8,0,100,650,847,68.7,63.1,0,100,950,514,0,62,0,32.06782,500,506,69.9,62,0,32.224403,500,181,71.9,63.7,0,47.604607,175,265,69,64.1,0,41.488846,245,228,70.2,63.9,0,40.926403,220,361,72.7,63.8,0,33.20034,350,161,72.5,64,0,32.599976,160,342,72,63.9,0,32.117493,335,350,72.6,63.8,0,30.41119,335,203,69.7,64.4,0,37.27262,195,388,73.4,64.1,0,30.29519,380,254,68.3,63.7,0,42.97174,245,179,72.6,63.7,0,42.92366,175,259,71.7,63.8,0,45.41789,245,425,71.3,63.5,0,40.9157,420,165,72.2,64.1,0,27.970325,160,343,73.1,63.9,0,37.146656,335,304,72.9,64.2,0,32.205635,300,424,71.3,63.6,0,30.028051,400,208,69.5,64.1,0,38.16673,195,400,71.3,63.6,0,31.012424,380,354,69.3,63.9,0,31.834078,335,192,72.6,63.3,0,57.85636,175,253,71.8,63.8,0,40.756355,245,360,71.9,63.4,0,37.84143,350,169,72.6,63.7,0,36.35475,160,426,73.9,63.6,0,42.517174,425.89984,250,72.7,64.4,0,40.4493,230,300,72.4,63.6,0,35.84929,285,206,69,64.1,0,42.144066,195,382,73.2,63.8,0,32.895367,380,338,70.4,63.3,0,39.90058,335,180,72.5,63.6,0,53.85453,175,259,71.9,63.5,0,45.27892,245,433,71.7,63.6,0,46.488087,420,164,72.5,63.5,0,31.435915,160,341,72.6,63.5,0,35.125103,335,89,72.7,64.3,0,32.36555,100,343,72.2,64.1,0,39.119713,335,202,70.4,285.3,0,33.944176,195,389,73.1,63.7,0,37.72722,380,347,70.6,63.6,0,42.228386,335,218,73.5,63.6,0,32.318043,200,251,73.5,63.7,0,40.031666,245,354,73.3,63.5,0,38.96518,350,163,72.1,63.8,0,31.974882,160,359,71,63.4,0,47.611004,335,292,73.9,64.2,0,41.37652,288.26648,166,72.5,63.8,0,34.984104,150,199,70.4,64.6,0,36.22692,195,391,73.3,63.7,0,34.2723,380,590,69.4,63.3,0,60.926193,575,337,74,64.4,0,33.61253,335,256,73.1,64.3,0,39.12831,250,184,72.9,64.3,0,53.168808,175,194,74,64.2,0,28.367924,190,193,70.5,64,0,34.62705,185,322,69.3,63.7,0,32.929607,300,309,73.3,63.4,0,33.5094,300,213,68.5,63.5,0,52.276333,210,924,66.4,63.2,0,86.50582,880,79.5,78.3,79.8,0,88.6,88.1,1.1,-0.2,30.05
20160831,5,78.5,93.9,40.44893237,53.22258333,254,48.2,45,5.55,78.6,75.5,-0.1,5.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.4,75.1,60.6,71,15,32.4,59.6,71,0,76.4,1.8,60.6,1.8125,60.6,0,0,34.6,11.1,0,0,0,73.2,73.9,63,66.8,15,48.6,60.8,53.7,0,73.8,0.99,60.6,1.8125,66.7,0,0,97.5,72.1,14.7,4,1,15,15,97,63,81.6,100,38.6,0,73.8,1.3,65.18965,64.68965,0,12.5,0,0,1,100,1,72,204,64.5,0,28.513762,200,72,68,0,74.1,63.3,0,9000,272,71.3,61.4,0,35.96794,260,128,68.7,62.1,0,48.70186,125,1024,71.1,61.8,0,26.946255,1000,376,73.9,62.4,0,30.614525,371.9658,618,69.9,62.2,0,43.35707,600,212,68.7,62.3,0,35.505207,200,130,69.9,62.4,0,50.554596,125,341,69.1,62.7,0,35.083008,330,331,70.6,62.9,0,100,650,841,68.7,63.2,0,100,950,514,0,62.1,0,32.06782,500,506,69.9,62.1,0,32.224403,500,180,72,63.8,0,47.604607,175,264,69,64.1,0,41.488846,245,228,70.2,63.9,0,40.926403,220,358,72.7,63.8,0,33.20034,350,161,72.5,64,0,32.599976,160,341,71.9,63.9,0,32.117493,335,350,72.6,63.8,0,30.41119,335,203,69.7,64.4,0,37.27262,195,389,73.4,64.1,0,30.29519,380,254,68.3,63.8,0,42.97174,245,179,72.6,63.8,0,42.92366,175,259,71.7,63.8,0,45.41789,245,426,71.3,63.6,0,40.9157,420,165,72.1,64.1,0,27.970325,160,340,73.2,63.9,0,37.146656,335,304,72.9,64.2,0,32.205635,300,422,71.3,63.6,0,30.028051,400,207,69.5,64.2,0,38.16673,195,403,71.3,63.6,0,30.864805,380,350,69.3,64,0,31.834078,335,191,72.6,63.4,0,57.85636,175,252,71.8,63.8,0,40.756355,245,356,71.9,63.4,0,37.84143,350,167,72.6,63.7,0,36.35475,160,424,73.9,63.6,0,42.517174,425.89984,249,72.7,64.5,0,40.4493,230,295,72.5,63.6,0,35.84929,285,204,69,64.1,0,42.144066,195,401,73.2,63.8,0,32.46536,380,350,70.4,63.4,0,39.90058,335,179,72.6,63.6,0,53.85453,175,259,71.9,63.6,0,45.27892,245,433,71.7,63.7,0,46.488087,420,165,72.5,63.6,0,31.435915,160,338,72.6,63.6,0,35.125103,335,89,72.7,64.3,0,32.36555,100,342,72.2,64.1,0,39.119713,335,201,70.4,285.1,0,33.944176,195,393,73.1,63.7,0,37.72722,380,348,70.6,63.6,0,42.228386,335,217,73.5,63.6,0,32.318043,200,252,73.5,63.8,0,40.031666,245,352,73.3,63.6,0,38.96518,350,163,72.1,63.9,0,31.974882,160,360,71,63.5,0,47.611004,335,290,73.9,64.2,0,41.37652,288.26648,168,72.5,63.8,0,34.984104,150,199,70.4,64.6,0,36.22692,195,392,73.3,63.8,0,34.2723,380,588,69.4,63.3,0,60.926193,575,337,74,64.4,0,33.61253,335,255,73.1,64.3,0,39.12831,250,184,72.9,64.3,0,53.168808,175,194,74,64.2,0,28.367924,190,193,70.5,64,0,34.62705,185,316,69.3,63.7,0,32.929607,300,308,73.3,63.4,0,33.5094,300,212,68.6,63.5,0,52.276333,210,916,66.4,63.3,0,86.50582,880,79.6,78.4,79.8,0,88.6,88.1,1,0.2,30.05
20160831,10,78.4,94.3,40.44544929,53.22258333,258,48.2,45,5.55,78.5,75.5,-0.2,5.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.4,75.1,60.6,71.5,15,32.4,59.6,71.5,0,76.4,1.8,60.6,1.8125,60.4,0,0,34.8,11.2,0,0,0,73.2,73.9,63.1,67,15,48.7,60.8,54.4,0,73.9,1,60.6,1.8125,66.8,0,0,97.4,72.9,15,4,0.8,15,15,96.9,63,81.6,100,39,0,73.8,1.3,65.18965,64.68965,0,12.5,0,0,1,100,1,72,208,64.6,0,28.513762,200,72,68,0,74.1,63.3,0,9000,275,71.4,61.5,0,35.96794,260,129,68.7,62.1,0,48.70186,125,1030,71.1,61.9,0,26.946255,1000,369,73.9,62.5,0,30.614525,371.9658,623,69.9,62.3,0,43.35707,600,213,68.8,62.4,0,35.505207,200,130,70,62.4,0,50.554596,125,343,69.2,62.8,0,35.083008,330,333,70.6,63,0,100,650,846,68.7,63.3,0,100,950,514,0,62.2,0,32.06782,500,506,69.9,62.2,0,32.224403,500,180,71.9,63.8,0,47.604607,175,263,69,64.1,0,41.488846,245,228,70.2,63.9,0,40.926403,220,359,72.7,63.8,0,33.20034,350,160,72.5,64,0,32.599976,160,339,72,63.9,0,32.117493,335,347,72.6,63.8,0,30.41119,335,202,69.7,64.4,0,37.27262,195,388,73.4,64.1,0,30.29519,380,254,68.3,63.8,0,42.97174,245,178,72.6,63.8,0,42.92366,175,257,71.7,63.9,0,45.41789,245,423,71.3,63.6,0,40.9157,420,165,72.1,64.2,0,27.970325,160,339,73.1,64,0,37.146656,335,303,72.9,64.3,0,32.205635,300,421,71.3,63.7,0,30.028051,400,207,69.5,64.2,0,38.16673,195,391,71.3,63.6,0,32.10727,380,346,69.3,64,0,31.834078,335,191,72.6,63.4,0,57.85636,175,251,71.8,63.8,0,40.756355,245,357,71.9,63.4,0,37.84143,350,169,72.6,63.8,0,36.35475,160,426,73.9,63.7,0,42.517174,425.89984,248,72.7,64.5,0,40.4493,230,299,72.5,63.6,0,35.84929,285,204,69,64.1,0,42.144066,195,384,73.2,63.8,0,32.28619,380,340,70.4,63.4,0,39.90058,335,178,72.5,63.6,0,53.85453,175,258,71.9,63.6,0,45.27892,245,430,71.8,63.7,0,46.488087,420,164,72.5,63.6,0,31.435915,160,339,72.6,63.6,0,35.125103,335,90,72.7,64.3,0,32.36555,100,342,72.2,64.1,0,39.119713,335,200,70.4,285.3,0,33.944176,195,386,73.2,63.7,0,37.72722,380,347,70.6,63.7,0,42.228386,335,216,73.5,63.6,0,32.318043,200,251,73.5,63.8,0,40.031666,245,353,73.3,63.6,0,38.96518,350,162,72.1,63.9,0,31.974882,160,354,71,63.5,0,47.611004,335,290,73.9,64.2,0,41.37652,288.26648,167,72.5,63.9,0,34.984104,150,198,70.4,64.6,0,36.22692,195,383,73.3,63.8,0,34.2723,380,585,69.4,63.4,0,60.926193,575,337,74,64.4,0,33.61253,335,255,73.1,64.4,0,39.12831,250,183,72.8,64.3,0,53.168808,175,192,74,64.2,0,28.367924,190,192,70.5,64,0,34.62705,185,319,69.3,63.7,0,32.929607,300,308,73.2,63.4,0,33.5094,300,212,68.6,63.5,0,52.276333,210,914,66.4,63.3,0,86.50582,880,79.6,78.4,79.8,0,88.6,88.1,3.1,-0.2,30.05
20160831,15,78.4,94.3,40.44544929,53.22258333,255,48.2,45.1,5.55,78.6,75.6,-0.2,5.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.4,75.1,60.6,71,15,32.5,59.6,71,0,76.4,1.8,60.6,1.8125,60.5,0,0,34.6,11.2,0,0,0,73.2,73.9,63.1,67,15,48.8,60.8,56.1,0,73.9,0.98,60.6,1.8125,66.9,0,0,97.4,71.9,16.1,4,1,15,15,97,63,81.6,100,38.9,0,73.8,1.3,65.18965,64.68965,0,12.5,0,0,1,100,1,72,204,64.7,0,28.513762,200,72,68,0,74.1,63.4,0,9000,272,71.4,61.5,0,35.96794,260,128,68.7,62.2,0,48.70186,125,1023,71,61.9,0,26.946255,1000,379,74,62.5,0,30.614525,371.9658,617,69.9,62.3,0,43.35707,600,212,68.8,62.4,0,35.505207,200,129,70,62.4,0,50.554596,125,341,69.2,62.8,0,35.083008,330,331,70.6,63,0,100,650,841,68.7,63.3,0,100,950,514,0,62.2,0,32.06782,500,506,69.9,62.2,0,32.224403,500,179,72,63.8,0,47.604607,175,263,69,64.1,0,41.488846,245,227,70.2,63.9,0,40.926403,220,359,72.7,63.8,0,33.20034,350,161,72.5,64.1,0,32.599976,160,339,72,63.9,0,32.117493,335,349,72.5,63.8,0,30.41119,335,202,69.7,64.4,0,37.27262,195,387,73.4,64.1,0,30.29519,380,254,68.3,63.8,0,42.97174,245,178,72.6,63.8,0,42.92366,175,258,71.7,63.8,0,45.41789,245,424,71.3,63.6,0,40.9157,420,165,72.1,64.1,0,27.970325,160,340,73.2,64,0,37.146656,335,303,72.9,64.3,0,32.205635,300,421,71.3,63.7,0,30.028051,400,207,69.5,64.2,0,38.16673,195,388,71.3,63.6,0,31.602903,380,353,69.3,64,0,31.834078,335,192,72.6,63.4,0,57.85636,175,250,71.8,63.8,0,40.756355,245,358,71.9,63.4,0,37.84143,350,168,72.6,63.8,0,36.35475,160,424,73.9,63.6,0,42.517174,425.89984,250,72.7,64.5,0,40.4493,230,296,72.5,63.7,0,35.84929,285,205,69,64.2,0,42.144066,195,382,73.2,63.9,0,33.08648,380,336,70.4,63.4,0,39.90058,335,179,72.5,63.6,0,53.85453,175,257,71.9,63.6,0,45.27892,245,432,71.8,63.7,0,46.488087,420,164,72.5,63.6,0,31.435915,160,341,72.6,63.6,0,35.125103,335,90,72.7,64.3,0,32.36555,100,343,72.2,64.1,0,39.119713,335,201,70.4,285.2,0,33.944176,195,388,73.2,63.7,0,37.72722,380,349,70.5,63.7,0,42.228386,335,217,73.5,63.6,0,32.318043,200,251,73.5,63.8,0,40.031666,245,352,73.3,63.6,0,38.96518,350,162,72.1,63.9,0,31.974882,160,357,71,63.5,0,47.611004,335,290,73.9,64.2,0,41.37652,288.26648,162,72.5,63.9,0,34.984104,150,198,70.4,64.6,0,36.22692,195,390,73.3,63.8,0,34.2723,380,587,69.4,63.3,0,60.926193,575,337,74,64.4,0,33.61253,335,255,73.1,64.4,0,39.12831,250,184,72.8,64.3,0,53.168808,175,192,74,64.2,0,28.367924,190,193,70.6,64,0,34.62705,185,319,69.3,63.7,0,32.929607,300,307,73.1,63.4,0,33.5094,300,212,68.6,63.6,0,52.276333,210,915,66.5,63.3,0,86.50582,880,79.6,78.4,79.8,0,88.7,88.1,0.7,-0.1,30.05
20160831,20,78.4,94.4,40.46911482,53.22258333,256,48.2,45.1,5.55,78.7,75.6,-0.1,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.4,75.1,60.7,71.5,15,32.6,59.6,71.5,0,76.4,1.8,60.6,1.8125,60.7,0,0,34.8,11.2,0,0,0,73.2,73.9,63.1,66.9,15,48.9,60.8,56.3,0,73.9,1.01,60.6,1.8125,66.9,0,0,97.5,71.8,15.4,4.1,0.9,15,15,97.1,63,81.6,100,38.4,0,73.8,1.3,65.18965,64.68965,0,12.5,0,0,1,100,1,72,204,64.7,0,28.513762,200,72,68,0,74.1,63.4,0,9000,275,71.4,61.5,0,35.96794,260,129,68.7,62.2,0,48.70186,125,1027,71,61.9,0,26.946255,1000,371,74,62.5,0,30.614525,371.9658,619,69.9,62.4,0,43.35707,600,212,68.8,62.4,0,35.505207,200,130,69.9,62.5,0,50.554596,125,342,69.2,62.8,0,35.083008,330,333,70.6,63,0,100,650,845,68.8,63.3,0,100,950,514,0,62.3,0,32.06782,500,506,69.9,62.2,0,32.224403,500,181,72,63.9,0,47.604607,175,265,69,64.2,0,41.488846,245,229,70.2,64,0,40.926403,220,360,72.7,63.8,0,33.20034,350,161,72.5,64.1,0,32.599976,160,342,72,64,0,32.117493,335,349,72.6,63.8,0,30.41119,335,204,69.7,64.5,0,37.27262,195,394,73.4,64.2,0,30.29519,380,256,68.3,63.8,0,42.97174,245,179,72.6,63.8,0,42.92366,175,260,71.7,63.9,0,45.41789,245,426,71.3,63.6,0,40.9157,420,166,72.1,64.2,0,27.970325,160,342,73.2,64,0,37.146656,335,304,72.9,64.3,0,32.205635,300,423,71.3,63.7,0,30.028051,400,209,69.5,64.2,0,38.16673,195,400,71.3,63.6,0,31.381474,380,359,69.3,64,0,31.834078,335,191,72.6,63.5,0,57.85636,175,252,71.8,63.9,0,40.756355,245,357,71.9,63.5,0,37.84143,350,168,72.6,63.8,0,36.35475,160,426,73.9,63.7,0,42.517174,425.89984,249,72.7,64.5,0,40.4493,230,298,72.5,63.7,0,35.84929,285,205,69,64.2,0,42.144066,195,403,73.2,63.9,0,32.644527,380,351,70.4,63.5,0,39.90058,335,180,72.6,63.7,0,53.85453,175,258,71.9,63.6,0,45.27892,245,435,71.7,63.7,0,46.488087,420,164,72.5,63.7,0,31.435915,160,341,72.5,63.6,0,35.125103,335,87,72.7,64.3,0,32.36555,100,344,72.2,64.2,0,39.119713,335,202,70.4,285,0,33.944176,195,391,73.2,63.8,0,37.72722,380,348,70.6,63.7,0,42.228386,335,220,73.5,63.7,0,32.318043,200,253,73.6,63.8,0,40.031666,245,355,73.3,63.7,0,38.96518,350,163,72.1,63.9,0,31.974882,160,364,71,63.5,0,47.611004,335,291,73.9,64.3,0,41.37652,288.26648,169,72.5,63.9,0,34.984104,150,199,70.4,64.7,0,36.22692,195,390,73.3,63.8,0,34.2723,380,590,69.4,63.4,0,60.926193,575,337,74,64.4,0,33.61253,335,257,73.2,64.4,0,39.12831,250,184,72.9,64.4,0,53.168808,175,194,74,64.3,0,28.367924,190,193,70.6,64.1,0,34.62705,185,318,69.3,63.7,0,32.929607,300,308,73.2,63.5,0,33.5094,300,213,68.6,63.6,0,52.276333,210,920,66.5,63.3,0,86.50582,880,79.6,78.4,79.8,0,88.7,88.1,1,0.1,30.05
20160831,25,78.3,94.9,40.48873132,53.22258333,258,48.7,45.5,5.6,78.7,75.6,-0.1,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,75.2,60.8,71,15,32.3,60,71,0,76.5,1.8,61,1.8125,60.8,0,0,34.6,11.2,0,0,0,73.2,73.8,62.4,66.7,15,48.7,61,54,0,73.8,0.99,61,1.8125,66.8,0,0,97.2,71.9,14.7,3.9,0.7,15,15,97.1,63,81.6,100,39,0,73.8,1.3,65.31035,64.81035,0,12.5,0,0,1,100,1,72,206,64.7,0,28.513762,200,72,68,0,74.1,63.5,0,9000,273,71.4,61.6,0,35.96794,260,128,68.7,62.3,0,48.70186,125,1016,71,62,0,26.946255,1000,378,74,62.6,0,30.614525,371.9658,616,69.9,62.4,0,43.35707,600,211,68.8,62.6,0,35.505207,200,129,69.9,62.6,0,50.554596,125,340,69.2,62.9,0,35.083008,330,331,70.6,63.1,0,100,650,839,68.7,63.4,0,100,950,514,0,62.4,0,32.06782,500,506,70,62.3,0,32.224403,500,180,72,63.5,0,47.604607,175,263,69,63.8,0,41.488846,245,228,70.2,63.6,0,40.926403,220,358,72.7,63.5,0,33.20034,350,161,72.5,63.8,0,32.599976,160,340,71.9,63.7,0,32.117493,335,347,72.5,63.6,0,30.41119,335,202,69.7,64.3,0,37.27262,195,386,73.4,63.9,0,30.29519,380,254,68.3,63.5,0,42.97174,245,178,72.6,63.4,0,42.92366,175,258,71.7,63.5,0,45.41789,245,424,71.3,63.3,0,40.9157,420,165,72.1,63.9,0,27.970325,160,340,73,63.7,0,37.146656,335,303,72.9,64.1,0,32.205635,300,421,71.3,63.4,0,30.028051,400,208,69.5,64,0,38.16673,195,391,71.4,63.3,0,31.332266,380,358,69.3,63.7,0,31.834078,335,191,72.6,63,0,57.85636,175,251,71.8,63.5,0,40.756355,245,357,71.9,63.1,0,37.84143,350,168,72.6,63.5,0,36.35475,160,425,73.9,63.3,0,42.517174,425.89984,248,72.7,64.3,0,40.4493,230,298,72.5,63.4,0,35.84929,285,204,69,63.9,0,42.144066,195,394,73.2,63.6,0,33.08648,380,346,70.4,63.1,0,40.33705,335,179,72.6,63.3,0,53.85453,175,257,72,63.2,0,45.27892,245,431,71.7,63.4,0,46.488087,420,164,72.5,63.3,0,31.435915,160,339,72.5,63.3,0,35.125103,335,88,72.7,64.2,0,32.36555,100,341,72.2,63.9,0,39.119713,335,200,70.4,285.1,0,33.944176,195,389,73.2,63.5,0,37.72722,380,346,70.6,63.4,0,42.228386,335,216,73.5,63.3,0,32.318043,200,251,73.6,63.4,0,40.031666,245,353,73.3,63.3,0,38.96518,350,163,72.1,63.6,0,31.974882,160,357,71,63.2,0,47.611004,335,290,73.9,64.1,0,41.37652,288.26648,168,72.5,63.7,0,34.984104,150,198,70.4,64.4,0,36.22692,195,390,73.3,63.5,0,34.2723,380,588,69.4,63,0,60.926193,575,337,74,64.3,0,33.61253,335,255,73.2,64.2,0,39.12831,250,183,72.8,64.2,0,53.168808,175,192,74,64.1,0,28.367924,190,193,70.6,63.8,0,34.62705,185,315,69.3,63.4,0,32.929607,300,307,73.3,63.2,0,33.5094,300,212,68.6,63.2,0,52.276333,210,915,66.5,62.8,0,86.50582,880,79.6,78.3,79.8,0,88.7,88.1,1,0.3,30.05
20160831,30,78.2,95.3,40.48427037,53.22258333,259,48.4,44.8,5.6,79.1,75.8,-0.2,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,75.2,60.9,71.5,15,32.2,60,71.5,0,76.5,1.8,61,1.8125,60.9,0,0,34.7,11.2,0,0,0,73.1,73.9,62.3,66.9,15,48.2,61,55.2,0,73.7,1,61,1.8125,67.1,0,0,97.7,71.7,15.1,3.7,1,15,15,97.1,63,81.6,100,39,0,73.8,1.3,65.31035,64.81035,0,12.5,0,0,1,100,1,72,206,64.8,0,28.513762,200,72,68,0,74.1,63.5,0,9000,275,71.4,61.7,0,35.96794,260,129,68.7,62.4,0,48.70186,125,1023,71,62.2,0,26.946255,1000,370,74,62.7,0,30.614525,371.9658,622,70,62.5,0,43.35707,600,212,68.8,62.6,0,35.505207,200,130,70,62.6,0,50.554596,125,343,69.2,63,0,35.083008,330,333,70.6,63.2,0,100,650,844,68.7,63.5,0,100,950,515,0,62.4,0,32.06782,500,506,70,62.4,0,32.224403,500,181,72,63.3,0,47.604607,175,265,69,63.6,0,41.488846,245,229,70.2,63.4,0,40.926403,220,360,72.7,63.3,0,33.20034,350,164,72.5,63.7,0,32.75799,160,342,71.9,63.5,0,32.117493,335,349,72.6,63.5,0,30.41119,335,203,69.7,64.1,0,37.27262,195,389,73.4,63.7,0,30.29519,380,254,68.3,63.3,0,42.97174,245,180,72.6,63.3,0,42.92366,175,260,71.7,63.3,0,45.41789,245,427,71.3,63.1,0,40.9157,420,165,72.1,63.8,0,27.970325,160,341,73.1,63.5,0,37.146656,335,304,72.9,63.9,0,32.205635,300,424,71.3,63.2,0,30.028051,400,208,69.5,63.8,0,38.16673,195,369,71.3,63.1,0,31.775126,380,351,69.3,63.5,0,31.834078,335,193,72.6,62.9,0,57.85636,175,253,71.8,63.3,0,40.756355,245,361,71.9,62.9,0,37.84143,350,170,72.6,63.3,0,36.35475,160,429,73.9,63.2,0,42.517174,425.89984,251,72.7,64.1,0,40.4493,230,300,72.5,63.2,0,35.84929,285,207,69,63.7,0,42.144066,195,387,73.2,63.4,0,33.002865,380,341,70.4,62.9,0,39.90058,335,181,72.6,63.1,0,53.85453,175,259,71.9,63,0,45.27892,245,437,71.7,63.2,0,46.488087,420,165,72.5,63.2,0,31.435915,160,341,72.5,63.2,0,35.125103,335,91,72.7,64,0,32.36555,100,344,72.2,63.7,0,39.119713,335,203,70.4,285.4,0,33.944176,195,392,73.2,63.3,0,37.72722,380,349,70.5,63.2,0,42.228386,335,216,73.6,63.1,0,32.318043,200,251,73.6,63.2,0,40.031666,245,356,73.3,63.1,0,38.96518,350,163,72.2,63.5,0,31.974882,160,364,71,63,0,47.611004,335,257,73.9,63.9,0,40.011566,260.6669,171,72.5,63.5,0,34.984104,150,200,70.4,64.2,0,36.22692,195,392,73.3,63.4,0,34.2723,380,589,69.3,62.8,0,60.926193,575,337,74,64.1,0,33.61253,335,257,73.2,64,0,39.12831,250,184,72.8,64,0,53.168808,175,194,74,63.9,0,28.367924,190,193,70.6,63.6,0,34.62705,185,317,69.3,63.2,0,32.929607,300,309,73.3,62.9,0,33.5094,300,213,68.5,63,0,52.276333,210,920,66.5,62.7,0,86.50582,880,79.6,78.3,79.8,0,88.7,88.1,1,-0.1,30.05
20160831,35,78.1,95.6,40.45596565,53.22258333,259,48.1,44.7,5.6,79.3,76.1,-0.1,5.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,75.2,60.7,71.5,15,31.8,60,71.5,0,76.5,1.8,61,1.8125,60.9,0,0,34.9,11.2,0,0,0,73.2,73.9,62.5,66.8,15,47.9,61,55,0,73.7,1.01,61,1.8125,67.1,0,0,97.9,71.9,15.1,3.8,1.4,15,15,97,63,81.6,100,38.5,0,73.8,1.3,65.31035,64.81035,0,12.5,0,0,1,100,1,72,205,64.8,0,28.513762,200,72,68,0,74.1,63.5,0,9000,274,71.4,61.6,0,35.96794,260,129,68.8,62.3,0,48.70186,125,1023,71,62.1,0,26.946255,1000,370,74,62.6,0,30.614525,371.9658,620,70,62.5,0,43.35707,600,213,68.9,62.6,0,35.505207,200,131,70,62.6,0,50.554596,125,342,69.2,62.9,0,35.083008,330,334,70.6,63.1,0,100,650,844,68.8,63.4,0,100,950,514,0,62.3,0,32.06782,500,507,70,62.3,0,32.224403,500,180,71.9,63.3,0,47.604607,175,264,69,63.6,0,41.488846,245,229,70.2,63.4,0,40.926403,220,359,72.6,63.3,0,33.20034,350,164,72.5,63.6,0,32.75799,160,342,71.9,63.5,0,32.117493,335,346,72.6,63.4,0,30.41119,335,202,69.7,64,0,37.27262,195,380,73.4,63.7,0,30.29519,380,255,68.3,63.3,0,42.97174,245,179,72.6,63.3,0,42.92366,175,259,71.7,63.3,0,45.41789,245,427,71.2,63.1,0,40.9157,420,165,72.2,63.7,0,27.970325,160,340,73.1,63.5,0,37.146656,335,305,72.9,63.8,0,32.205635,300,423,71.3,63.2,0,30.028051,400,208,69.5,63.8,0,38.16673,195,379,71.3,63.1,0,31.467585,380,353,69.3,63.5,0,31.834078,335,190,72.6,62.9,0,57.85636,175,253,71.8,63.3,0,40.756355,245,356,71.9,62.9,0,37.84143,350,168,72.6,63.3,0,36.35475,160,424,73.9,63.1,0,42.517174,425.89984,248,72.7,64.1,0,40.4493,230,297,72.5,63.2,0,35.84929,285,204,68.9,63.7,0,42.144066,195,392,73.2,63.3,0,31.880077,380,350,70.4,62.9,0,39.90058,335,179,72.6,63.1,0,53.85453,175,258,71.9,63,0,45.27892,245,432,71.7,63.2,0,46.488087,420,164,72.5,63.1,0,31.435915,160,338,72.5,63.1,0,35.125103,335,91,72.7,63.9,0,32.36555,100,344,72.2,63.7,0,39.119713,335,201,70.4,285,0,33.944176,195,393,73.1,63.2,0,37.72722,380,348,70.5,63.2,0,42.228386,335,217,73.5,63.1,0,32.318043,200,252,73.6,63.3,0,40.031666,245,353,73.3,63.1,0,38.96518,350,163,72.2,63.5,0,31.974882,160,360,71,63,0,47.611004,335,258,73.9,63.8,0,40.011566,260.6669,168,72.5,63.4,0,34.984104,150,199,70.4,64.2,0,36.22692,195,389,73.2,63.3,0,34.2723,380,585,69.3,62.8,0,60.926193,575,337,74,64,0,33.61253,335,255,73.2,63.9,0,39.12831,250,183,72.8,63.9,0,53.168808,175,192,74,63.8,0,28.367924,190,193,70.5,63.5,0,34.62705,185,315,69.3,63.2,0,32.929607,300,307,73.2,62.9,0,33.5094,300,213,68.5,63,0,52.276333,210,917,66.5,62.7,0,86.50582,880,79.6,78.3,79.8,0,88.7,88.1,1.4,-0.1,30.05
20160831,40,78.1,95.3,40.38566818,53.22258333,256,48.1,44.7,5.6,79.3,76.1,-0.2,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,75.1,60.7,71.5,15,31.3,60,71.5,0,76.5,1.8,61,1.8125,60.8,0,0,34.8,11.2,0,0,0,73.2,73.9,62.3,66.8,15,47.6,61,51.5,0,73.8,1,61,1.8125,67,0,0,97.8,71.7,13.9,4,1,15,15,96.9,63,81.6,100,39,0,73.8,1.3,65.31035,64.81035,0,12.5,0,0,1,100,1,72,207,64.7,0,28.513762,200,72,68,0,74.1,63.4,0,9000,275,71.4,61.6,0,35.96794,260,129,68.8,62.3,0,48.70186,125,1028,71,62,0,26.946255,1000,370,74,62.6,0,30.614525,371.9658,621,70,62.4,0,43.35707,600,213,68.9,62.5,0,35.505207,200,130,70,62.6,0,50.554596,125,342,69.2,62.9,0,35.083008,330,333,70.6,63.1,0,100,650,844,68.8,63.4,0,100,950,514,0,62.3,0,32.06782,500,506,70,62.3,0,32.224403,500,180,71.9,63.2,0,47.604607,175,264,69,63.6,0,41.488846,245,228,70.1,63.3,0,40.926403,220,361,72.6,63.2,0,33.20034,350,164,72.5,63.5,0,32.75799,160,342,71.9,63.4,0,32.117493,335,347,72.5,63.3,0,30.41119,335,203,69.7,63.9,0,37.27262,195,390,73.3,63.6,0,30.29519,380,255,68.3,63.2,0,42.97174,245,179,72.6,63.3,0,42.92366,175,260,71.7,63.3,0,45.41789,245,426,71.2,63,0,40.9157,420,165,72.2,63.7,0,27.970325,160,340,73.2,63.4,0,37.146656,335,304,72.9,63.8,0,32.205635,300,422,71.3,63.1,0,30.028051,400,208,69.5,63.7,0,38.16673,195,395,71.3,63.1,0,31.196949,380,356,69.3,63.5,0,31.834078,335,192,72.6,62.8,0,57.85636,175,254,71.8,63.3,0,40.756355,245,359,71.9,62.9,0,37.84143,350,169,72.6,63.2,0,36.35475,160,426,73.9,63.1,0,42.517174,425.89984,250,72.7,64,0,40.4493,230,297,72.5,63.1,0,35.84929,285,206,68.9,63.6,0,42.144066,195,387,73.2,63.3,0,32.262302,380,340,70.4,62.9,0,39.90058,335,180,72.6,63.1,0,53.85453,175,259,71.9,63,0,45.27892,245,434,71.7,63.1,0,46.488087,420,164,72.5,63.1,0,31.435915,160,339,72.5,63.1,0,35.125103,335,90,72.7,63.8,0,32.36555,100,344,72.2,63.6,0,39.119713,335,201,70.4,285.1,0,33.944176,195,395,73.1,63.2,0,37.72722,380,348,70.5,63.1,0,42.228386,335,219,73.5,63,0,32.318043,200,251,73.5,63.2,0,40.031666,245,355,73.3,63.1,0,38.96518,350,163,72.2,63.4,0,31.974882,160,364,70.9,63,0,47.611004,335,257,74,63.8,0,40.011566,260.6669,171,72.5,63.4,0,34.984104,150,199,70.4,64.2,0,36.22692,195,390,73.2,63.2,0,34.2723,380,588,69.3,62.8,0,60.926193,575,337,74,63.9,0,33.61253,335,255,73.2,63.9,0,39.12831,250,183,72.9,63.9,0,53.168808,175,193,74,63.8,0,28.367924,190,193,70.5,63.5,0,34.62705,185,318,69.3,63.2,0,32.929607,300,308,73.1,62.9,0,33.5094,300,213,68.5,63,0,52.276333,210,917,66.5,62.7,0,86.50582,880,79.6,78.3,79.8,0,88.7,88.1,3.1,-0.2,30.05
20160831,45,78.1,94.9,40.29196008,53.22258333,255,48,44.7,5.55,79.2,76.1,-0.1,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75.1,60.9,71,15,31.1,60,71,0,76.5,1.8,61,1.8125,60.8,0,0,34.6,11.2,0,0,0,73.2,74,62.3,66.9,15,47.2,61,52.9,0,73.8,1.02,61,1.8125,66.9,0,0,97.8,71.6,14.3,3.8,1.5,15,15,96.9,63,81.6,100,38.9,0,73.8,1.3,65.31035,64.81035,0,12.5,0,0,1,100,1,72,204,64.8,0,28.513762,200,72,68,0,74.1,63.5,0,9000,272,71.4,61.7,0,35.96794,260,128,68.8,62.3,0,48.70186,125,1022,71,62,0,26.946255,1000,378,74,62.7,0,30.614525,371.9658,619,70,62.4,0,43.35707,600,212,68.9,62.6,0,35.505207,200,130,70,62.6,0,50.554596,125,340,69.2,62.9,0,35.083008,330,331,70.6,63.1,0,100,650,841,68.8,63.4,0,100,950,514,0,62.4,0,32.06782,500,506,70,62.3,0,32.224403,500,182,71.9,63.2,0,47.604607,175,265,68.9,63.5,0,41.488846,245,229,70.1,63.3,0,40.926403,220,360,72.6,63.2,0,33.20034,350,164,72.5,63.5,0,32.75799,160,341,71.9,63.3,0,32.117493,335,347,72.5,63.2,0,30.41119,335,203,69.6,63.9,0,37.27262,195,382,73.4,63.5,0,30.29519,380,255,68.3,63.2,0,42.97174,245,179,72.6,63.2,0,42.92366,175,259,71.7,63.2,0,45.41789,245,426,71.2,63,0,40.9157,420,165,72.2,63.6,0,27.970325,160,342,73.1,63.4,0,37.146656,335,304,72.9,63.7,0,32.205635,300,424,71.3,63.1,0,30.028051,400,209,69.5,63.6,0,38.16673,195,409,71.3,63,0,31.406078,380,356,69.3,63.4,0,31.834078,335,191,72.6,62.8,0,57.85636,175,253,71.8,63.2,0,40.756355,245,356,71.9,62.8,0,37.84143,350,169,72.6,63.2,0,36.35475,160,424,73.9,63,0,42.517174,425.89984,249,72.7,64,0,40.4493,230,298,72.5,63,0,35.84929,285,205,69,63.6,0,42.144066,195,393,73.2,63.2,0,31.73674,380,356,70.4,62.8,0,39.45199,335,181,72.5,63,0,53.85453,175,258,71.9,62.9,0,45.27892,245,435,71.7,63,0,46.488087,420,164,72.6,63,0,31.435915,160,342,72.5,63,0,35.125103,335,89,72.7,63.8,0,32.36555,100,345,72.2,63.5,0,39.119713,335,202,70.4,284.9,0,33.944176,195,390,73.1,63.1,0,37.72722,380,349,70.5,63,0,42.228386,335,217,73.5,63,0,32.318043,200,252,73.5,63.1,0,40.031666,245,354,73.3,63,0,38.96518,350,163,72.2,63.3,0,31.974882,160,367,70.9,62.9,0,47.611004,335,258,73.9,63.7,0,40.011566,260.6669,174,72.5,63.3,0,34.984104,150,200,70.4,64.1,0,36.22692,195,391,73.2,63.2,0,34.2723,380,592,69.3,62.7,0,60.926193,575,337,74,63.9,0,33.61253,335,256,73.1,63.8,0,39.12831,250,184,72.9,63.8,0,53.168808,175,192,74,63.7,0,28.367924,190,193,70.5,63.4,0,34.62705,185,317,69.3,63.1,0,32.929607,300,309,73.1,62.8,0,33.5094,300,213,68.5,62.9,0,52.276333,210,919,66.4,62.6,0,86.50582,880,79.6,78.4,79.8,0,88.7,88.1,1.1,0,30.05
20160831,50,78,93.5,39.86730056,53.22258333,256,48,44.8,5.6,78.8,75.7,-0.1,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,75.2,61,71,15,31,60,71,0,76.5,1.8,61,1.8125,60.9,0,0,34.6,11.1,0,0,0,73.1,74,62.3,66.8,15,46.8,61,52.4,0,73.8,1,61,1.8125,66.8,0,0,97.7,71.4,14.2,3.8,1.5,15,15,96.9,63,81.6,100,39.2,0,73.8,1.3,65.31035,64.81035,0,12.5,0,0,1,100,1,72,206,64.9,0,28.513762,200,72,68,0,74.1,63.6,0,9000,273,71.4,61.8,0,35.96794,260,128,68.8,62.4,0,48.70186,125,1022,71,62.2,0,26.946255,1000,379,74,62.8,0,30.614525,371.9658,615,70,62.6,0,43.35707,600,212,68.9,62.7,0,35.505207,200,129,70,62.7,0,50.554596,125,340,69.2,63,0,35.083008,330,331,70.6,63.3,0,100,650,839,68.9,63.5,0,100,950,513,0,62.5,0,32.06782,500,505,70,62.5,0,32.224403,500,181,71.9,63.1,0,47.604607,175,266,68.9,63.5,0,41.488846,245,228,70.1,63.3,0,40.926403,220,360,72.6,63.2,0,33.20034,350,164,72.5,63.4,0,32.75799,160,341,71.9,63.3,0,32.117493,335,349,72.5,63.2,0,30.41119,335,203,69.6,63.9,0,37.27262,195,391,73.3,63.5,0,30.29519,380,255,68.3,63.1,0,42.97174,245,179,72.6,63.1,0,42.92366,175,260,71.7,63.2,0,45.41789,245,427,71.2,63,0,40.9157,420,165,72.2,63.6,0,27.970325,160,340,73.1,63.3,0,37.146656,335,304,72.8,63.7,0,32.205635,300,423,71.3,63,0,30.028051,400,209,69.5,63.7,0,38.16673,195,391,71.3,63,0,31.72592,380,352,69.3,63.4,0,31.834078,335,192,72.6,62.8,0,57.85636,175,252,71.8,63.2,0,40.756355,245,358,71.8,62.8,0,37.84143,350,167,72.6,63.1,0,36.35475,160,426,73.9,63,0,42.517174,425.89984,250,72.7,63.9,0,40.4493,230,297,72.5,63,0,35.84929,285,206,68.9,63.5,0,42.144066,195,395,73.2,63.2,0,32.77592,380,349,70.4,62.7,0,39.45199,335,181,72.6,63,0,53.85453,175,258,71.9,62.9,0,45.27892,245,433,71.7,63,0,46.488087,420,164,72.6,63,0,31.435915,160,340,72.5,63,0,35.125103,335,89,72.6,63.8,0,32.36555,100,344,72.1,63.5,0,39.119713,335,202,70.4,285.3,0,33.944176,195,387,73.1,63.1,0,37.72722,380,349,70.5,63,0,42.228386,335,218,73.5,63,0,32.318043,200,253,73.5,63.1,0,40.031666,245,354,73.3,63,0,38.96518,350,163,72.2,63.3,0,31.974882,160,367,70.9,62.9,0,47.611004,335,256,73.9,63.7,0,40.011566,260.6669,171,72.5,63.3,0,34.984104,150,199,70.3,64.1,0,36.22692,195,391,73.2,63.2,0,34.2723,380,590,69.2,62.7,0,60.926193,575,337,74,63.8,0,33.61253,335,257,73.1,63.8,0,39.12831,250,184,72.9,63.8,0,53.168808,175,193,73.9,63.6,0,28.367924,190,193,70.5,63.4,0,34.62705,185,318,69.3,63,0,32.929607,300,308,73.1,62.8,0,33.5094,300,213,68.5,62.9,0,52.276333,210,920,66.4,62.6,0,86.50582,880,79.6,78.4,79.9,0,88.7,88.1,1.1,0,30.05
20160831,55,77.9,94.3,39.95659388,53.22258333,254,47.9,44.7,5.6,78.6,75.5,-0.1,5.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,75.2,61,71.5,15,31,60,71.5,0,76.5,1.8,61,1.8125,60.8,0,0,34.9,11.2,0,0,0,73.1,73.9,62.4,67,15,46.4,61,50.9,0,73.8,1.01,61,1.8125,66.9,0,0,98.4,72.1,13.7,4.1,1.9,15,15,97.5,63,81.6,100,37.5,0,73.8,1.3,65.31035,64.81035,0,12.5,0,0,1,100,1,72,209,64.9,0,28.513762,200,72,68,0,74.1,63.7,0,9000,274,71.4,61.8,0,35.96794,260,129,68.8,62.5,0,48.70186,125,1030,71,62.2,0,26.946255,1000,386,74.1,62.8,0,33.047794,393.5658,620,70,62.6,0,43.35707,600,212,68.9,62.8,0,35.505207,200,130,70,62.8,0,50.554596,125,342,69.2,63.1,0,35.083008,330,333,70.7,63.3,0,100,650,844,68.9,63.6,0,100,950,514,0,62.6,0,32.06782,500,506,70,62.5,0,32.224403,500,180,71.9,63.2,0,47.604607,175,264,68.9,63.5,0,41.488846,245,228,70.1,63.3,0,40.926403,220,358,72.6,63.2,0,33.20034,350,164,72.5,63.4,0,32.75799,160,340,71.9,63.3,0,32.117493,335,347,72.5,63.2,0,30.41119,335,203,69.6,63.9,0,37.27262,195,389,73.3,63.5,0,30.29519,380,255,68.3,63.2,0,42.97174,245,179,72.5,63.2,0,42.92366,175,259,71.7,63.3,0,45.41789,245,424,71.2,63,0,40.9157,420,165,72.2,63.6,0,27.970325,160,340,73.1,63.4,0,37.146656,335,304,72.8,63.7,0,32.205635,300,422,71.3,63.1,0,30.028051,400,207,69.5,63.6,0,38.16673,195,388,71.3,63,0,31.406078,380,347,69.3,63.4,0,31.834078,335,192,72.6,62.8,0,57.85636,175,251,71.8,63.2,0,40.756355,245,358,71.9,62.8,0,37.84143,350,169,72.6,63.2,0,36.35475,160,425,73.9,63.1,0,42.517174,425.89984,249,72.7,63.9,0,40.4493,230,299,72.5,63,0,35.84929,285,206,68.9,63.6,0,42.144066,195,380,73.2,63.2,0,32.53703,380,336,70.4,62.8,0,39.45199,335,178,72.5,63,0,53.85453,175,258,71.9,63,0,45.27892,245,432,71.7,63.1,0,46.488087,420,163,72.6,63,0,31.435915,160,342,72.5,63,0,35.125103,335,88,72.6,63.7,0,32.36555,100,344,72.1,63.6,0,39.119713,335,201,70.4,285.2,0,33.944176,195,390,73.1,63.1,0,37.72722,380,347,70.5,63.1,0,42.228386,335,215,73.5,63,0,32.318043,200,251,73.5,63.2,0,40.031666,245,354,73.3,63,0,38.96518,350,163,72.2,63.3,0,31.974882,160,361,70.9,62.9,0,47.611004,335,262,73.9,63.7,0,40.42799,260.6669,166,72.5,63.3,0,34.984104,150,199,70.3,64.1,0,36.22692,195,396,73.2,63.2,0,34.2723,380,588,69.2,62.8,0,60.926193,575,337,73.9,63.8,0,33.61253,335,255,73.1,63.8,0,39.12831,250,183,72.9,63.7,0,53.168808,175,194,73.9,63.6,0,28.367924,190,193,70.5,63.4,0,34.62705,185,317,69.2,63.1,0,32.929607,300,308,73,62.8,0,33.5094,300,213,68.5,62.9,0,52.276333,210,915,66.4,62.7,0,86.50582,880,79.6,78.4,79.9,0,88.7,88.1,3.1,-0.1,30.05
