20160831,100,78,93.9,39.96059016,53.22258333,254,47.6,44.6,5.55,78.6,75.7,-0.2,5.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75.2,60.9,71,15,31,60,71,0,76.5,1.8,61,1.8125,60.9,0,0,34.6,11.2,0,0,0,73.1,73.9,62.9,67,15,46.5,61,55.2,0,73.8,1,61,1.8125,66.9,0,0,98,72.5,15.5,4,0.8,15,15,97.1,63,81.6,100,37.4,0,73.8,1.3,65.31035,64.81035,0,12.5,0,0,1,100,1,72,205,64.9,0,28.513762,200,72,68,0,74.1,63.7,0,9000,272,71.5,61.8,0,35.96794,260,128,68.8,62.5,0,48.70186,125,1011,71,62.2,0,26.946255,1000,395,73.9,62.8,0,31.595284,393.5658,615,70,62.6,0,43.35707,600,211,69,62.7,0,35.505207,200,129,70,62.8,0,50.554596,125,341,69.2,63.1,0,35.083008,330,330,70.7,63.3,0,100,650,839,68.9,63.6,0,100,950,513,0,62.5,0,32.06782,500,505,70,62.5,0,32.224403,500,179,71.9,63.6,0,47.604607,175,262,68.9,63.9,0,41.488846,245,228,70.1,63.7,0,40.926403,220,359,72.6,63.6,0,33.20034,350,163,72.5,63.7,0,32.75799,160,339,71.9,63.6,0,32.117493,335,349,72.5,63.5,0,30.41119,335,202,69.6,64.1,0,37.27262,195,386,73.3,63.8,0,30.29519,380,253,68.3,63.5,0,42.97174,245,178,72.5,63.7,0,42.92366,175,258,71.7,63.7,0,45.41789,245,425,71.2,63.4,0,40.9157,420,164,72.2,63.9,0,27.970325,160,338,73.1,63.7,0,37.146656,335,303,72.8,64,0,32.205635,300,423,71.2,63.4,0,30.028051,400,206,69.5,64,0,38.16673,195,375,71.3,63.4,0,31.984255,380,346,69.3,63.7,0,31.834078,335,189,72.6,63.3,0,57.85636,175,251,71.8,63.6,0,40.756355,245,354,71.8,63.3,0,37.84143,350,167,72.6,63.5,0,36.35475,160,422,73.8,63.5,0,42.517174,425.89984,248,72.7,64.2,0,40.4493,230,295,72.5,63.3,0,35.84929,285,202,68.9,63.9,0,42.144066,195,398,73.2,63.5,0,32.095078,380,350,70.4,63.2,0,39.90058,335,179,72.5,63.4,0,53.85453,175,257,71.9,63.4,0,45.27892,245,431,71.7,63.5,0,46.488087,420,164,72.7,63.4,0,31.435915,160,340,72.5,63.4,0,35.125103,335,90,72.6,64,0,32.36555,100,342,72.1,63.8,0,39.119713,335,201,70.4,285.3,0,33.944176,195,388,73.1,63.5,0,37.72722,380,348,70.5,63.4,0,42.228386,335,216,73.5,63.4,0,32.318043,200,249,73.5,63.6,0,40.031666,245,351,73.3,63.4,0,38.96518,350,162,72.1,63.6,0,31.974882,160,360,70.9,63.3,0,47.611004,335,261,73.9,63.9,0,40.42799,260.6669,174,72.5,63.6,0,34.984104,150,198,70.3,64.3,0,36.22692,195,394,73.2,63.5,0,34.2723,380,584,69.2,63.2,0,60.926193,575,337,73.9,64,0,33.61253,335,254,73.1,64,0,39.12831,250,184,72.9,64,0,53.168808,175,193,73.9,63.9,0,28.367924,190,192,70.5,63.7,0,34.62705,185,317,69.2,63.5,0,32.929607,300,307,73.1,63.2,0,33.5094,300,212,68.5,63.4,0,52.276333,210,913,66.4,63.2,0,86.50582,880,79.7,78.4,79.9,0,88.7,88.1,1,-0.6,30.05
20160831,105,78,93.5,39.86730056,43.83001667,255,47.7,44.7,5.55,78.2,75.3,-0.2,5.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75.2,61,71,15,31,60,71,0,76.5,1.8,61,1.8125,60.9,0,0,34.7,11.1,0,0,0,73.1,73.8,63.2,67.1,15,46.6,61,54.1,0,73.8,0.99,61,1.8125,67,0,0,97.5,72.1,14.8,4.1,1.4,15,15,97,63,81.6,100,37.8,0,73.8,1.3,65.31035,64.81035,0,12.5,0,0,1,100,1,72,208,64.9,0,28.513762,200,72,68,0,74.1,63.7,0,9000,272,71.5,61.8,0,35.96794,260,128,68.8,62.5,0,48.70186,125,1027,70.9,62.3,0,26.946255,1000,399,73.9,62.8,0,32.73743,393.5658,619,70,62.6,0,43.35707,600,212,69,62.7,0,35.505207,200,130,70,62.8,0,50.554596,125,341,69.3,63.1,0,35.083008,330,332,70.7,63.3,0,100,650,843,68.8,63.6,0,100,950,514,0,62.6,0,32.06782,500,506,70,62.5,0,32.224403,500,180,71.9,63.7,0,47.604607,175,264,68.9,64.1,0,41.488846,245,229,70.1,63.8,0,40.926403,220,359,72.6,63.7,0,33.20034,350,164,72.5,63.9,0,32.75799,160,341,71.9,63.8,0,32.117493,335,350,72.5,63.7,0,30.41119,335,203,69.6,64.3,0,37.27262,195,388,73.3,64,0,30.29519,380,255,68.3,63.7,0,42.97174,245,179,72.5,63.8,0,42.92366,175,260,71.7,63.8,0,45.41789,245,425,71.2,63.6,0,40.9157,420,165,72.2,64.1,0,27.970325,160,340,73.1,63.9,0,37.146656,335,304,72.8,64.1,0,32.205635,300,422,71.3,63.5,0,30.028051,400,209,69.5,64.1,0,38.16673,195,393,71.3,63.5,0,30.926313,380,360,69.3,63.9,0,31.834078,335,193,72.6,63.4,0,57.85636,175,255,71.8,63.8,0,40.756355,245,358,71.8,63.4,0,37.84143,350,169,72.6,63.7,0,36.35475,160,426,73.8,63.6,0,42.517174,425.89984,251,72.7,64.3,0,40.4493,230,300,72.5,63.5,0,35.84929,285,207,68.9,64,0,42.144066,195,381,73.2,63.7,0,32.967033,380,338,70.4,63.4,0,39.90058,335,181,72.5,63.6,0,53.85453,175,259,71.9,63.6,0,45.27892,245,434,71.7,63.6,0,46.488087,420,165,72.7,63.5,0,31.435915,160,340,72.4,63.5,0,35.125103,335,89,72.6,64.1,0,32.36555,100,347,72.1,64,0,39.119713,335,202,70.4,285,0,33.944176,195,390,73.1,63.6,0,37.72722,380,350,70.5,63.6,0,42.228386,335,218,73.5,63.6,0,32.318043,200,251,73.5,63.7,0,40.031666,245,356,73.3,63.5,0,38.96518,350,163,72.1,63.8,0,31.974882,160,369,70.9,63.4,0,47.611004,335,263,73.9,64.1,0,40.42799,260.6669,170,72.5,63.7,0,34.984104,150,200,70.4,64.5,0,36.22692,195,390,73.2,63.7,0,34.2723,380,590,69.2,63.4,0,60.926193,575,337,73.9,64.2,0,33.61253,335,257,73.1,64.2,0,39.12831,250,185,72.9,64.2,0,53.168808,175,194,74,64.1,0,28.367924,190,193,70.5,63.9,0,34.62705,185,320,69.3,63.7,0,32.929607,300,308,73.1,63.4,0,33.5094,300,213,68.5,63.5,0,52.276333,210,917,66.5,63.3,0,86.50582,880,79.7,78.4,79.9,0,88.7,88.1,-0.8,0.3,30.05
20160831,110,77.9,94.9,40.0961163,43.83001667,257,47.9,44.8,5.55,78.1,75.2,-0.2,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75.2,61,71.5,15,31,60,71.5,0,76.5,1.8,61,1.8125,61.2,0,0,34.8,11.2,0,0,0,73.1,73.8,63,67,15,46.6,61,53.2,0,73.7,1,61,1.8125,67.1,0,0,97.3,72.3,14.5,3.6,0.7,15,15,97.1,63,81.6,100,37.9,0,73.8,1.3,65.31035,64.81035,0,12.5,0,0,1,100,1,72,208,65,0,28.513762,200,72,68,0,74.1,63.7,0,9000,274,71.5,61.9,0,35.96794,260,129,68.8,62.5,0,48.70186,125,1029,71,62.3,0,26.946255,1000,372,73.9,62.8,0,31.073868,371.96613,622,70,62.7,0,43.35707,600,213,69,62.8,0,35.505207,200,131,70,62.8,0,50.554596,125,342,69.3,63.1,0,35.083008,330,333,70.7,63.3,0,100,650,845,68.8,63.6,0,100,950,514,0,62.6,0,32.06782,500,506,70,62.5,0,32.224403,500,181,71.9,63.8,0,47.604607,175,265,68.9,64.1,0,41.488846,245,229,70.1,63.9,0,40.926403,220,361,72.6,63.8,0,33.20034,350,164,72.5,63.9,0,32.75799,160,342,71.9,63.9,0,32.117493,335,349,72.5,63.7,0,30.41119,335,204,69.6,64.4,0,37.27262,195,392,73.3,64.1,0,30.29519,380,257,68.3,63.7,0,42.97174,245,179,72.6,63.8,0,42.92366,175,260,71.7,63.8,0,45.41789,245,427,71.2,63.6,0,40.9157,420,166,72.1,64.1,0,27.970325,160,340,73.1,63.9,0,37.146656,335,304,72.8,64.2,0,32.205635,300,423,71.3,63.6,0,30.028051,400,208,69.5,64.2,0,38.16673,195,390,71.3,63.6,0,31.861237,380,350,69.3,63.9,0,31.834078,335,193,72.6,63.4,0,57.85636,175,255,71.8,63.8,0,40.756355,245,359,71.8,63.5,0,37.84143,350,171,72.6,63.7,0,36.35475,160,427,73.8,63.6,0,42.517174,425.89984,250,72.7,64.4,0,40.4493,230,301,72.5,63.6,0,35.84929,285,208,69,64.1,0,42.144066,195,397,73.2,63.8,0,33.40898,380,339,70.4,63.4,0,39.90058,335,181,72.6,63.6,0,53.85453,175,260,71.9,63.6,0,45.27892,245,436,71.7,63.6,0,46.488087,420,164,72.7,63.6,0,31.435915,160,340,72.4,63.6,0,35.125103,335,91,72.6,64.2,0,32.36555,100,347,72.1,64.1,0,39.119713,335,202,70.4,285,0,33.944176,195,393,73.1,63.7,0,37.72722,380,349,70.5,63.6,0,42.228386,335,217,73.5,63.6,0,32.318043,200,252,73.5,63.7,0,40.031666,245,355,73.3,63.6,0,38.96518,350,163,72.1,63.8,0,31.974882,160,369,70.9,63.5,0,47.611004,335,263,74,64.1,0,40.42799,260.6669,173,72.5,63.8,0,34.984104,150,200,70.3,64.6,0,36.22692,195,386,73.2,63.7,0,34.71771,380,589,69.2,63.3,0,60.926193,575,337,73.9,64.3,0,33.61253,335,256,73.1,64.3,0,39.12831,250,184,72.9,64.2,0,53.168808,175,194,73.9,64.1,0,28.367924,190,194,70.5,64,0,34.62705,185,317,69.3,63.7,0,32.929607,300,309,73.2,63.4,0,33.5094,300,213,68.5,63.6,0,52.276333,210,919,66.5,63.3,0,86.50582,880,79.7,78.4,79.9,0,88.7,88.1,1.1,-0.1,30.05
20160831,115,77.8,95.3,40.09125672,43.83001667,254,47.9,44.9,5.55,78.1,75.2,-0.1,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75.2,61.1,71.5,15,31.1,60,71.5,0,76.5,1.8,61,1.8125,61.2,0,0,34.8,11.2,0,0,0,73.1,73.8,63.1,66.6,15,46.6,61,56.7,0,73.7,0.99,61,1.8125,67,0,0,97.4,71.4,15.6,4,1,15,15,97.1,63,81.6,100,37.8,0,76.5,1.3,65.31035,64.81035,0,12.5,0,0,1,100,1,72,205,65,0,28.513762,200,72,68,0,74.1,63.7,0,9000,274,71.5,61.9,0,35.96794,260,129,68.8,62.6,0,48.70186,125,1022,71,62.3,0,26.946255,1000,373,73.9,62.9,0,30.986965,371.96613,619,70,62.7,0,43.35707,600,212,69,62.8,0,35.505207,200,130,70,62.8,0,50.554596,125,342,69.3,63.2,0,35.083008,330,333,70.7,63.4,0,100,650,847,68.8,63.7,0,100,950,514,0,62.6,0,32.06782,500,507,70.1,62.6,0,32.224403,500,180,71.9,63.8,0,47.604607,175,264,69,64.2,0,41.488846,245,229,70.1,63.9,0,40.926403,220,362,72.6,63.8,0,33.20034,350,164,72.5,64,0,32.75799,160,341,71.9,63.9,0,32.117493,335,348,72.5,63.8,0,30.41119,335,203,69.6,64.4,0,37.27262,195,394,73.3,64.1,0,30.29519,380,256,68.3,63.8,0,42.97174,245,179,72.4,63.9,0,42.92366,175,259,71.7,63.9,0,45.41789,245,427,71.2,63.7,0,40.9157,420,166,72.1,64.1,0,27.970325,160,342,73.1,64,0,37.146656,335,304,72.8,64.2,0,32.205635,300,421,71.3,63.6,0,30.028051,400,209,69.5,64.2,0,38.16673,195,378,71.3,63.6,0,31.184647,380,351,69.3,64,0,31.834078,335,193,72.6,63.5,0,57.85636,175,253,71.8,63.8,0,40.756355,245,358,71.8,63.5,0,37.84143,350,169,72.6,63.8,0,36.35475,160,429,73.8,63.7,0,42.517174,425.89984,251,72.7,64.5,0,40.4493,230,300,72.5,63.6,0,35.84929,285,207,69,64.1,0,42.144066,195,392,73.2,63.8,0,33.241756,380,339,70.4,63.4,0,39.90058,335,180,72.6,63.6,0,53.85453,175,259,71.9,63.6,0,45.27892,245,434,71.7,63.7,0,46.488087,420,164,72.8,63.7,0,31.435915,160,341,72.4,63.6,0,35.125103,335,87,72.6,64.3,0,32.36555,100,346,72.1,64.1,0,39.119713,335,202,70.4,285.3,0,33.944176,195,393,73.1,63.7,0,37.72722,380,349,70.5,63.7,0,42.228386,335,220,73.5,63.6,0,32.318043,200,252,73.5,63.8,0,40.031666,245,355,73.3,63.6,0,38.96518,350,163,72.1,63.9,0,31.974882,160,365,70.9,63.5,0,47.611004,335,263,74,64.2,0,40.42799,260.6669,167,72.5,63.9,0,34.984104,150,200,70.3,64.6,0,36.22692,195,391,73.2,63.8,0,34.71771,380,589,69.3,63.4,0,60.926193,575,337,73.9,64.3,0,33.61253,335,256,73.1,64.3,0,39.12831,250,184,72.9,64.3,0,53.168808,175,193,73.9,64.2,0,28.367924,190,193,70.5,64,0,34.62705,185,319,69.3,63.7,0,32.929607,300,308,73.3,63.5,0,33.5094,300,213,68.5,63.6,0,52.276333,210,917,66.5,63.3,0,86.50582,880,79.7,78.4,79.9,0,88.7,88.1,2.3,0,30.05
20160831,120,77.7,95.5,40.03978535,43.83001667,255,47.9,44.8,5.55,78.1,75.1,-0.2,5.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75.2,61.1,71.5,15,31.3,60,71.5,0,76.5,1.8,61,1.8125,61.3,0,0,34.9,11.2,0,0,0,73.1,73.8,63.1,67,15,46.6,61,53.6,0,73.8,0.99,61,1.8125,67.1,0,0,97.5,72.1,14.6,3.9,1,15,15,97,63,81.6,100,37.6,0,76.5,1.3,65.31035,64.81035,0,12.5,0,0,1,100,1,72,206,65,0,28.513762,200,72,68,0,74.1,63.8,0,9000,274,71.5,61.9,0,35.96794,260,129,68.8,62.6,0,48.70186,125,1022,71,62.4,0,26.946255,1000,371,74,62.9,0,30.937305,371.96613,619,70,62.7,0,43.35707,600,213,69,62.8,0,35.505207,200,131,70,62.9,0,50.554596,125,343,69.3,63.2,0,35.083008,330,332,70.7,63.4,0,100,650,845,68.8,63.7,0,100,950,514,0,62.7,0,32.06782,500,507,70.1,62.6,0,32.224403,500,181,71.9,63.8,0,47.604607,175,264,69,64.2,0,41.488846,245,229,70.1,64,0,40.926403,220,361,72.6,63.9,0,33.20034,350,164,72.5,64,0,32.75799,160,341,71.9,64,0,32.117493,335,348,72.5,63.8,0,30.41119,335,203,69.7,64.4,0,37.27262,195,388,73.3,64.1,0,30.29519,380,255,68.3,63.8,0,42.97174,245,179,72.6,63.9,0,42.92366,175,260,71.7,63.9,0,45.41789,245,426,71.2,63.7,0,40.9157,420,166,72.1,64.2,0,27.970325,160,340,73.1,64,0,37.146656,335,305,72.8,64.2,0,32.205635,300,423,71.3,63.7,0,30.028051,400,208,69.5,64.2,0,38.16673,195,385,71.3,63.6,0,30.926313,380,359,69.3,64,0,31.834078,335,193,72.6,63.5,0,57.85636,175,253,71.8,63.9,0,40.756355,245,362,71.8,63.5,0,37.84143,350,170,72.6,63.8,0,36.35475,160,429,73.8,63.7,0,42.517174,425.89984,250,72.7,64.5,0,40.4493,230,301,72.5,63.7,0,35.84929,285,207,69,64.2,0,42.144066,195,382,73.2,63.9,0,32.644527,380,337,70.4,63.5,0,39.90058,335,181,72.5,63.6,0,53.85453,175,259,72,63.7,0,45.27892,245,433,71.7,63.7,0,46.488087,420,164,72.8,63.7,0,31.435915,160,338,72.4,63.6,0,35.125103,335,89,72.6,64.3,0,32.36555,100,344,72.1,64.1,0,39.119713,335,202,70.4,285.2,0,33.944176,195,386,73.1,63.7,0,37.72722,380,349,70.5,63.7,0,42.228386,335,218,73.5,63.6,0,32.318043,200,250,73.5,63.8,0,40.031666,245,355,73.3,63.6,0,38.96518,350,163,72.1,63.9,0,31.974882,160,364,70.9,63.6,0,47.611004,335,262,73.9,64.3,0,40.42799,260.6669,177,72.5,63.9,0,34.984104,150,199,70.3,64.6,0,36.22692,195,392,73.2,63.8,0,34.71771,380,587,69.3,63.4,0,60.926193,575,337,73.9,64.4,0,33.61253,335,255,73.1,64.4,0,39.12831,250,184,72.9,64.3,0,53.168808,175,193,73.9,64.3,0,28.367924,190,193,70.5,64,0,34.62705,185,319,69.3,63.8,0,32.929607,300,308,73.2,63.5,0,33.5094,300,213,68.5,63.6,0,52.276333,210,918,66.5,63.4,0,86.50582,880,79.7,78.4,79.9,0,88.7,88.1,1.1,1,30.05
20160831,125,77.6,95.8,40.01124773,43.83001667,256,47.9,44.9,5.55,78.1,75.1,-0.2,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75.2,61.1,71.5,15,31.1,60.4,71.5,0,76.5,1.8,61.4,1.8125,61.6,0,0,34.8,11.2,0,0,0,73.1,73.9,63.2,66.9,15,46.6,61.2,56.3,0,73.7,1.01,61.4,1.8125,67.2,0,0,97.4,72.2,15.7,3.7,1.1,15,15,97.1,63,81.6,100,37.1,0,76.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,206,65,0,28.513762,200,72,68,0,74.1,63.8,0,9000,273,71.5,62,0,35.96794,260,129,68.8,62.6,0,48.70186,125,1052,71,62.4,0,26.946255,1000,372,74,62.9,0,30.83799,371.96613,620,70.1,62.7,0,43.35707,600,212,69.1,62.9,0,35.505207,200,130,70,62.9,0,50.554596,125,343,69.3,63.2,0,35.083008,330,334,70.7,63.4,0,100,650,844,68.9,63.7,0,100,950,514,0,62.7,0,32.06782,500,507,70.1,62.6,0,32.224403,500,180,71.9,63.9,0,47.604607,175,263,69,64.2,0,41.488846,245,229,70.1,64,0,40.926403,220,358,72.6,63.9,0,33.20034,350,164,72.5,64,0,32.75799,160,340,71.9,64,0,32.117493,335,349,72.5,63.9,0,30.41119,335,203,69.6,64.5,0,37.27262,195,388,73.4,64.2,0,30.29519,380,254,68.3,63.8,0,42.97174,245,179,72.6,63.9,0,42.92366,175,260,71.7,63.9,0,45.41789,245,425,71.2,63.7,0,40.9157,420,166,72.1,64.2,0,27.970325,160,342,73.1,64,0,37.146656,335,304,72.9,64.3,0,32.205635,300,423,71.3,63.7,0,30.028051,400,208,69.5,64.3,0,38.16673,195,399,71.3,63.7,0,31.455284,380,352,69.3,64.1,0,31.834078,335,192,72.6,63.5,0,57.85636,175,253,71.8,63.9,0,40.756355,245,358,71.8,63.5,0,37.84143,350,169,72.5,63.8,0,36.35475,160,425,73.8,63.7,0,42.517174,425.89984,249,72.7,64.6,0,40.4493,230,298,72.5,63.7,0,35.84929,285,205,69,64.2,0,42.144066,195,393,73.2,63.9,0,32.716198,380,342,70.4,63.5,0,39.90058,335,179,72.5,63.7,0,53.85453,175,259,71.9,63.7,0,45.27892,245,433,71.7,63.8,0,46.488087,420,164,72.8,63.7,0,31.435915,160,339,72.4,63.7,0,35.125103,335,89,72.6,64.4,0,32.36555,100,343,72.2,64.2,0,39.119713,335,201,70.4,285.1,0,33.944176,195,394,73.1,63.8,0,37.72722,380,348,70.5,63.8,0,42.228386,335,219,73.5,63.7,0,32.318043,200,251,73.5,63.9,0,40.031666,245,354,73.3,63.7,0,38.96518,350,163,72.1,64,0,31.974882,160,364,71,63.6,0,47.611004,335,262,74,64.3,0,40.42799,260.6669,170,72.5,63.9,0,34.984104,150,200,70.4,64.7,0,36.22692,195,391,73.2,63.9,0,34.71771,380,590,69.3,63.5,0,60.926193,575,337,73.9,64.4,0,33.61253,335,257,73.2,64.4,0,39.12831,250,184,73,64.4,0,53.168808,175,194,73.9,64.3,0,28.367924,190,194,70.5,64.1,0,34.62705,185,318,69.3,63.8,0,32.929607,300,307,73.3,63.5,0,33.5094,300,213,68.6,63.6,0,52.276333,210,917,66.6,63.4,0,86.50582,880,79.7,78.4,79.9,0,88.7,88.1,3.1,-0.2,30.05
20160831,130,77.4,96.3,39.93056486,43.83001667,253,48,44.9,5.55,78,75.1,-0.2,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75.2,61.2,71.5,15,30.7,60.4,71.5,0,76.5,1.8,61.4,1.8125,61.6,0,0,34.7,11.2,0,0,0,73.1,73.9,63.1,66.9,15,46.5,61.2,55.4,0,73.7,1,61.4,1.8125,67.2,0,0,97.3,71.9,16,3.6,1.2,15,15,97,63,81.6,100,37.4,0,76.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,207,65.1,0,28.513762,200,72,68,0,74.1,63.8,0,9000,275,71.6,62,0,35.96794,260,129,68.8,62.7,0,48.70186,125,1025,71,62.4,0,26.946255,1000,397,74,62.9,0,32.675354,393.5658,619,70.1,62.8,0,43.35707,600,211,69.1,62.9,0,35.505207,200,131,70.1,62.9,0,50.554596,125,342,69.3,63.3,0,35.083008,330,332,70.7,63.4,0,100,650,842,68.9,63.7,0,100,950,514,0,62.7,0,32.06782,500,506,70.1,62.7,0,32.224403,500,180,72,63.9,0,47.604607,175,263,69,64.2,0,41.488846,245,227,70.2,64,0,40.926403,220,357,72.6,63.9,0,33.20034,350,163,72.5,64.1,0,32.75799,160,338,71.9,64,0,32.117493,335,348,72.5,63.9,0,30.41119,335,202,69.7,64.5,0,37.27262,195,386,73.4,64.2,0,30.29519,380,253,68.4,63.9,0,42.97174,245,178,72.6,63.9,0,42.92366,175,259,71.7,64,0,45.41789,245,422,71.2,63.7,0,40.9157,420,165,72.1,64.2,0,27.970325,160,341,73.1,64.1,0,37.146656,335,304,72.9,64.3,0,32.205635,300,420,71.3,63.7,0,30.028051,400,207,69.5,64.3,0,38.16673,195,391,71.3,63.7,0,31.689014,380,353,69.3,64.1,0,31.834078,335,192,72.6,63.6,0,57.85636,175,253,71.8,63.9,0,40.756355,245,356,71.8,63.5,0,37.84143,350,168,72.5,63.9,0,36.35475,160,424,73.8,63.8,0,42.517174,425.89984,250,72.7,64.6,0,40.4493,230,298,72.5,63.7,0,35.84929,285,206,69,64.3,0,42.144066,195,381,73.2,63.9,0,32.716198,380,337,70.4,63.5,0,39.90058,335,179,72.5,63.7,0,53.85453,175,257,72,63.7,0,45.27892,245,431,71.7,63.8,0,46.488087,420,164,72.8,63.8,0,31.435915,160,339,72.4,63.7,0,35.125103,335,90,72.6,64.4,0,32.36555,100,344,72.1,64.2,0,39.119713,335,201,70.4,284.9,0,33.944176,195,389,73.1,63.8,0,37.72722,380,348,70.5,63.8,0,42.228386,335,219,73.5,63.7,0,32.318043,200,250,73.5,63.8,0,40.031666,245,353,73.3,63.7,0,38.96518,350,163,72.1,64,0,31.974882,160,361,70.9,63.6,0,47.611004,335,260,74,64.3,0,40.42799,260.6669,167,72.6,63.9,0,34.984104,150,198,70.3,64.7,0,36.22692,195,391,73.2,63.9,0,34.71771,380,587,69.3,63.5,0,60.926193,575,337,73.9,64.5,0,33.61253,335,255,73.2,64.4,0,39.12831,250,184,73,64.4,0,53.168808,175,192,73.9,64.3,0,28.367924,190,192,70.6,64.1,0,34.62705,185,316,69.3,63.8,0,32.929607,300,307,73.3,63.5,0,33.5094,300,213,68.5,63.7,0,52.276333,210,913,66.6,63.4,0,86.50582,880,79.7,78.4,79.9,0,88.7,88.1,2.6,-1.2,30.05
20160831,135,77.2,96.9,39.87193366,43.83001667,255,48,44.9,5.55,78,75.1,-0.1,5.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75.2,61.2,71,15,30.4,60.4,71,0,76.6,1.8,61.4,1.8125,61.7,0,0,34.5,11.2,0,0,0,73.1,73.7,62.9,66.7,15,46.4,61.2,53.6,0,73.7,0.97,61.4,1.8125,67.4,0,0,97.3,72,14.6,3.6,1,15,15,97.1,63,81.6,100,37.9,0,76.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,205,65.1,0,28.513762,200,72,68,0,74.1,63.8,0,9000,274,71.6,62,0,35.96794,260,128,68.8,62.7,0,48.70186,125,1027,71,62.5,0,26.946255,1000,400,73.9,63,0,32.451893,393.5658,619,70.1,62.9,0,43.35707,600,211,69.1,63,0,35.505207,200,130,70.1,63,0,50.554596,125,342,69.3,63.3,0,35.083008,330,333,70.7,63.5,0,100,650,842,68.9,63.8,0,100,950,514,0,62.7,0,32.06782,500,506,70,62.7,0,32.224403,500,180,71.9,63.9,0,47.604607,175,263,69,64.2,0,41.488846,245,228,70.2,64,0,40.926403,220,358,72.6,63.9,0,33.20034,350,164,72.5,64.1,0,32.75799,160,341,71.9,64,0,32.117493,335,348,72.5,63.9,0,30.41119,335,202,69.7,64.5,0,37.27262,195,386,73.4,64.2,0,30.29519,380,255,68.4,63.9,0,42.97174,245,178,72.6,63.9,0,42.92366,175,259,71.7,63.9,0,45.41789,245,426,71.2,63.7,0,40.9157,420,165,72.1,64.2,0,27.970325,160,341,73.1,64,0,37.146656,335,304,72.9,64.3,0,32.205635,300,422,71.3,63.7,0,30.028051,400,208,69.5,64.3,0,38.16673,195,378,71.3,63.7,0,31.061632,380,352,69.3,64.1,0,31.834078,335,190,72.6,63.5,0,57.85636,175,252,71.8,63.9,0,40.756355,245,355,71.8,63.5,0,37.84143,350,166,72.5,63.9,0,36.35475,160,425,73.8,63.7,0,42.517174,425.89984,248,72.7,64.6,0,40.4493,230,296,72.5,63.7,0,35.84929,285,204,69,64.2,0,42.144066,195,403,73.2,63.9,0,32.274246,380,350,70.4,63.5,0,39.90058,335,179,72.5,63.7,0,53.85453,175,258,72,63.7,0,45.27892,245,434,71.7,63.7,0,46.488087,420,163,72.8,63.7,0,31.435915,160,339,72.4,63.7,0,35.125103,335,89,72.6,64.4,0,32.36555,100,343,72.1,64.2,0,39.119713,335,201,70.4,285.3,0,33.944176,195,390,73.1,63.8,0,37.72722,380,347,70.5,63.7,0,42.228386,335,220,73.5,63.7,0,32.318043,200,253,73.5,63.8,0,40.031666,245,354,73.3,63.7,0,38.96518,350,163,72.1,64,0,31.974882,160,359,70.9,63.6,0,47.611004,335,262,74,64.3,0,40.42799,260.6669,167,72.5,63.9,0,34.984104,150,199,70.4,64.7,0,36.22692,195,394,73.2,63.9,0,34.71771,380,590,69.3,63.4,0,60.926193,575,337,73.9,64.5,0,33.61253,335,254,73.1,64.4,0,39.12831,250,184,72.9,64.4,0,53.168808,175,194,73.9,64.3,0,28.367924,190,193,70.6,64.1,0,34.62705,185,316,69.3,63.8,0,32.929607,300,308,73.3,63.5,0,33.5094,300,212,68.6,63.6,0,52.276333,210,917,66.6,63.3,0,86.50582,880,79.7,78.4,80,0,88.7,88.1,1.1,0,30.05
20160831,140,77.1,98,40.02342825,43.83001667,256,48,44.9,5.6,78,75,-0.2,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,75.2,61.2,71,15,30.2,60.4,71,0,76.6,1.8,61.4,1.8125,61.8,0,0,34.5,11.2,0,0,0,73.1,73.8,62.9,67,15,46.4,61.2,53.1,0,73.7,0.99,61.4,1.8125,67.3,0,0,97.4,72.6,14.4,4,1.5,15,15,97.1,63,81.6,100,38.9,0,76.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,207,65.2,0,28.513762,200,72,68,0,74.1,63.9,0,9000,273,71.5,62.1,0,35.96794,260,128,68.8,62.7,0,48.70186,125,1024,71,62.5,0,26.946255,1000,398,73.9,63,0,32.588455,393.5658,620,70.1,62.9,0,43.35707,600,212,69.1,63,0,35.505207,200,130,70.1,63,0,50.554596,125,342,69.3,63.3,0,35.083008,330,332,70.7,63.5,0,100,650,843,68.9,63.8,0,100,950,514,0,62.8,0,32.06782,500,506,70.1,62.7,0,32.224403,500,179,71.9,63.9,0,47.604607,175,262,69,64.2,0,41.488846,245,227,70.2,64,0,40.926403,220,358,72.6,63.8,0,33.20034,350,163,72.5,64.1,0,32.75799,160,338,71.9,64,0,32.117493,335,345,72.5,63.9,0,30.41119,335,201,69.7,64.5,0,37.27262,195,387,73.4,64.2,0,30.29519,380,253,68.4,63.8,0,42.97174,245,178,72.6,63.9,0,42.92366,175,257,71.7,63.9,0,45.41789,245,423,71.2,63.7,0,40.9157,420,165,72.1,64.3,0,27.970325,160,340,73,64,0,37.146656,335,303,72.8,64.3,0,32.205635,300,420,71.3,63.7,0,30.028051,400,207,69.5,64.3,0,38.16673,195,379,71.3,63.7,0,31.836636,380,356,69.3,64,0,31.834078,335,191,72.6,63.5,0,57.85636,175,249,71.8,63.9,0,40.756355,245,356,71.8,63.5,0,37.84143,350,167,72.5,63.8,0,36.35475,160,425,73.8,63.7,0,42.517174,425.89984,249,72.7,64.5,0,40.4493,230,298,72.5,63.7,0,35.84929,285,205,69,64.2,0,42.144066,195,380,73.2,63.9,0,32.716198,380,336,70.4,63.5,0,39.90058,335,179,72.6,63.7,0,53.85453,175,257,72,63.7,0,45.27892,245,431,71.7,63.7,0,46.488087,420,163,72.8,63.7,0,31.435915,160,337,72.4,63.7,0,35.125103,335,91,72.6,64.4,0,32.36555,100,344,72.1,64.2,0,39.119713,335,200,70.4,285.1,0,33.944176,195,383,73.1,63.8,0,37.72722,380,346,70.5,63.7,0,42.228386,335,217,73.5,63.7,0,32.318043,200,250,73.5,63.8,0,40.031666,245,354,73.3,63.7,0,38.96518,350,163,72.1,64,0,31.974882,160,359,70.9,63.6,0,47.611004,335,259,74,64.3,0,40.42799,260.6669,168,72.6,63.9,0,34.984104,150,199,70.4,64.7,0,36.22692,195,390,73.2,63.9,0,34.71771,380,584,69.3,63.4,0,60.926193,575,336,73.9,64.5,0,33.61253,335,255,73.2,64.4,0,39.12831,250,183,72.9,64.4,0,53.168808,175,192,74,64.3,0,28.367924,190,192,70.6,64.1,0,34.62705,185,319,69.3,63.8,0,32.929607,300,307,73.3,63.5,0,33.5094,300,212,68.6,63.6,0,52.276333,210,912,66.6,63.3,0,86.50582,880,79.7,78.5,80,0,88.7,88.1,1,-0.1,30.05
20160831,145,77.1,98.1,40.04608125,43.83001667,254,48,45,5.6,78,75.1,-0.1,5.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,75.2,61.2,71.5,15,30,60.4,71.5,0,76.6,1.8,61.4,1.8125,61.7,0,0,34.9,11.2,0,0,0,73.1,73.8,63.1,66.9,15,46.4,61.2,52.2,0,73.6,0.99,61.4,1.8125,67.5,0,0,97.5,72.3,14.2,4.1,0.9,15,15,97.1,63,81.6,100,37.8,0,76.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,207,65.2,0,28.513762,200,72,68,0,74.1,63.9,0,9000,273,71.6,62.1,0,35.96794,260,129,68.8,62.8,0,48.70186,125,1027,71,62.5,0,26.946255,1000,391,73.9,63,0,32.079453,393.5658,621,70.1,62.9,0,43.35707,600,212,69.1,63,0,35.505207,200,130,70.1,63,0,50.554596,125,342,69.3,63.3,0,35.083008,330,333,70.7,63.5,0,100,650,842,68.9,63.8,0,100,950,514,0,62.8,0,32.06782,500,506,70.1,62.8,0,32.224403,500,179,71.9,63.9,0,47.604607,175,263,69,64.2,0,41.488846,245,227,70.2,64,0,40.926403,220,358,72.6,63.9,0,33.20034,350,163,72.5,64.1,0,32.75799,160,338,71.9,64,0,32.117493,335,347,72.5,63.9,0,30.41119,335,202,69.7,64.5,0,37.27262,195,386,73.3,64.2,0,30.29519,380,254,68.4,63.9,0,42.97174,245,178,72.6,63.9,0,42.92366,175,258,71.7,64,0,45.41789,245,422,71.2,63.7,0,40.9157,420,165,72.1,64.3,0,27.970325,160,339,73.1,64.1,0,37.146656,335,303,72.9,64.3,0,32.205635,300,421,71.3,63.7,0,30.028051,400,207,69.5,64.3,0,38.16673,195,389,71.3,63.7,0,30.901709,380,357,69.3,64.1,0,31.834078,335,191,72.6,63.6,0,57.85636,175,250,71.8,64,0,40.756355,245,357,71.8,63.6,0,37.84143,350,168,72.5,63.9,0,36.35475,160,426,73.9,63.8,0,42.517174,425.89984,249,72.7,64.6,0,40.4493,230,298,72.5,63.7,0,35.84929,285,206,69,64.2,0,42.144066,195,376,73.2,63.9,0,33.074535,380,335,70.5,63.5,0,39.90058,335,178,72.6,63.7,0,53.85453,175,256,72,63.7,0,45.27892,245,431,71.7,63.8,0,46.488087,420,164,72.8,63.8,0,31.435915,160,339,72.4,63.7,0,35.125103,335,87,72.6,64.4,0,32.36555,100,342,72.1,64.2,0,39.119713,335,200,70.4,285.1,0,33.944176,195,390,73.1,63.8,0,37.72722,380,345,70.5,63.8,0,42.228386,335,216,73.5,63.7,0,32.318043,200,249,73.5,63.9,0,40.031666,245,351,73.3,63.7,0,38.96518,350,162,72.1,64,0,31.974882,160,355,70.9,63.6,0,47.611004,335,261,74,64.3,0,40.42799,260.6669,169,72.6,64,0,34.984104,150,199,70.4,64.7,0,36.22692,195,395,73.2,63.9,0,34.71771,380,587,69.3,63.5,0,60.926193,575,337,73.9,64.5,0,33.61253,335,255,73.2,64.4,0,39.12831,250,183,72.9,64.4,0,53.168808,175,192,73.9,64.3,0,28.367924,190,192,70.6,64.1,0,34.62705,185,318,69.3,63.8,0,32.929607,300,307,73.2,63.5,0,33.5094,300,212,68.6,63.7,0,52.276333,210,914,66.6,63.4,0,86.50582,880,79.7,78.4,80,0,88.7,88.1,1.1,-1,30.05
20160831,150,77,97.6,39.83490634,43.83001667,254,48.1,45,5.6,78,75.1,-0.1,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,75.2,61.3,71,15,29.9,60.4,71,0,76.6,1.8,61.4,1.8125,61.9,0,0,34.6,11.2,0,0,0,73.1,73.9,63.1,66.9,15,46.4,61.2,53.4,0,73.7,0.99,61.4,1.8125,67.4,0,0,97.5,72,14.7,3.6,1.1,15,15,97.2,63,81.6,100,37.4,0,76.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,204,65.2,0,28.513762,200,72,68,0,74.1,63.9,0,9000,272,71.6,62.1,0,35.96794,260,128,68.9,62.8,0,48.70186,125,1018,71,62.5,0,26.946255,1000,379,73.9,63.1,0,29.087523,371.96613,616,70.1,62.9,0,43.35707,600,212,69.1,63,0,35.505207,200,129,70.1,63,0,50.554596,125,341,69.3,63.3,0,35.083008,330,331,70.7,63.5,0,100,650,839,68.8,63.8,0,100,950,514,0,62.8,0,32.06782,500,506,70.1,62.8,0,32.224403,500,180,72,64,0,47.604607,175,264,69,64.3,0,41.488846,245,228,70.2,64.1,0,40.926403,220,359,72.6,64,0,33.20034,350,163,72.5,64.2,0,32.75799,160,342,71.9,64.1,0,32.117493,335,349,72.6,64,0,30.41119,335,203,69.7,64.6,0,37.27262,195,384,73.3,64.3,0,30.29519,380,255,68.4,63.9,0,42.97174,245,179,72.6,64,0,42.92366,175,259,71.7,64,0,45.41789,245,425,71.2,63.8,0,40.9157,420,165,72,64.3,0,27.970325,160,342,73.1,64.1,0,37.146656,335,304,72.9,64.4,0,32.205635,300,423,71.3,63.8,0,30.028051,400,207,69.5,64.3,0,38.16673,195,407,71.3,63.7,0,31.221554,380,354,69.3,64.2,0,31.834078,335,190,72.6,63.6,0,57.85636,175,251,71.8,64,0,40.756355,245,356,71.8,63.6,0,37.84143,350,167,72.5,63.9,0,36.35475,160,425,73.9,63.8,0,42.517174,425.89984,248,72.7,64.6,0,40.4493,230,296,72.5,63.8,0,35.84929,285,203,69,64.3,0,42.144066,195,401,73.2,64,0,33.074535,380,354,70.5,63.6,0,40.33705,335,179,72.6,63.8,0,53.85453,175,258,72,63.8,0,45.27892,245,434,71.7,63.9,0,46.488087,420,164,72.8,63.8,0,31.435915,160,339,72.4,63.8,0,35.125103,335,90,72.7,64.5,0,32.36555,100,342,72.1,64.3,0,39.119713,335,201,70.4,285.1,0,33.944176,195,388,73.1,63.9,0,37.72722,380,347,70.6,63.8,0,42.228386,335,218,73.5,63.8,0,32.318043,200,251,73.5,64,0,40.031666,245,353,73.3,63.8,0,38.96518,350,163,72.1,64.1,0,31.974882,160,363,70.9,63.7,0,47.611004,335,262,74,64.4,0,40.42799,260.6669,169,72.6,64,0,34.984104,150,199,70.4,64.8,0,36.22692,195,396,73.1,64,0,34.71771,380,588,69.3,63.6,0,60.926193,575,337,73.9,64.5,0,33.61253,335,256,73.2,64.5,0,39.12831,250,183,72.9,64.5,0,53.168808,175,193,74,64.4,0,28.367924,190,193,70.6,64.2,0,34.62705,185,318,69.3,63.9,0,32.929607,300,308,73.1,63.6,0,33.5094,300,213,68.6,63.7,0,52.276333,210,917,66.6,63.5,0,86.50582,880,79.7,78.4,80,0,88.7,88.1,0.5,1.6,30.05
20160831,155,77,97.8,39.88738889,43.83001667,256,47.9,44.9,5.6,78,75.1,-0.1,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,75.2,61.6,71.5,15,30.1,60.4,71.5,0,76.6,1.8,61.4,1.8125,61.8,0,0,34.8,11.2,0,0,0,73.1,73.8,63.1,66.9,15,46.4,61.2,52.1,0,73.7,0.98,61.4,1.8125,67.4,0,0,97.5,71.7,14.1,3.8,1.2,15,15,97.1,63,81.6,100,38.7,0,76.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,208,65.3,0,28.513762,200,72,68,0,74.1,64.1,0,9000,274,71.6,62.3,0,35.96794,260,129,68.9,63,0,48.70186,125,1022,70.9,62.7,0,26.946255,1000,370,74,63.3,0,30.328989,371.96613,621,70.1,63,0,43.35707,600,212,69.1,63.2,0,35.505207,200,130,70.1,63.2,0,50.554596,125,343,69.3,63.5,0,35.083008,330,333,70.8,63.7,0,100,650,845,68.9,64.1,0,100,950,514,0,63,0,32.06782,500,506,70.1,63,0,32.224403,500,180,72,64,0,47.604607,175,263,69,64.4,0,41.488846,245,228,70.2,64.1,0,40.926403,220,359,72.6,64,0,33.20034,350,163,72.5,64.2,0,32.75799,160,342,71.9,64.1,0,32.117493,335,348,72.6,64,0,30.41119,335,202,69.7,64.6,0,37.27262,195,386,73.4,64.3,0,30.29519,380,253,68.4,64,0,42.97174,245,179,72.6,64,0,42.92366,175,259,71.7,64.1,0,45.41789,245,424,71.2,63.8,0,40.9157,420,165,72,64.3,0,27.970325,160,342,73,64.2,0,37.146656,335,304,72.9,64.4,0,32.205635,300,422,71.3,63.8,0,30.028051,400,208,69.6,64.3,0,38.16673,195,377,71.3,63.8,0,31.369173,380,352,69.4,64.2,0,31.834078,335,192,72.6,63.6,0,57.85636,175,252,71.8,64,0,40.756355,245,358,71.8,63.6,0,37.84143,350,169,72.5,64,0,36.35475,160,427,73.8,63.9,0,42.517174,425.89984,250,72.7,64.6,0,40.4493,230,299,72.5,63.8,0,35.84929,285,206,69,64.3,0,42.144066,195,384,73.2,64,0,33.074535,380,337,70.5,63.6,0,39.90058,335,179,72.6,63.8,0,53.85453,175,256,72,63.8,0,45.27892,245,433,71.7,63.9,0,46.488087,420,164,72.7,63.8,0,31.435915,160,339,72.4,63.8,0,35.125103,335,91,72.7,64.5,0,32.36555,100,343,72.1,64.3,0,39.119713,335,201,70.4,285.2,0,33.944176,195,389,73.1,63.9,0,37.72722,380,348,70.6,63.9,0,42.228386,335,219,73.6,63.8,0,32.318043,200,250,73.5,63.9,0,40.031666,245,353,73.3,63.8,0,38.96518,350,163,72.1,64.1,0,31.974882,160,362,70.9,63.7,0,47.611004,335,261,74,64.4,0,40.42799,260.6669,165,72.6,64.1,0,34.984104,150,199,70.3,64.8,0,36.22692,195,389,73.1,64,0,34.71771,380,589,69.3,63.6,0,60.926193,575,337,73.9,64.6,0,33.61253,335,255,73.1,64.5,0,39.12831,250,183,72.9,64.5,0,53.168808,175,193,74,64.4,0,28.367924,190,193,70.6,64.2,0,34.62705,185,320,69.3,63.9,0,32.929607,300,308,73.2,63.6,0,33.5094,300,212,68.6,63.8,0,52.276333,210,914,66.6,63.5,0,86.50582,880,79.8,78.4,80,0,88.8,88.1,1.1,0.7,30.04
20160831,200,76.9,98,39.83450569,43.83001667,254,48,44.9,5.55,78.2,75.3,-0.2,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75.3,61.7,71.5,15,30.5,60.4,71.5,0,76.6,1.8,61.4,1.8125,62.1,0,0,34.8,11.2,0,0,0,73.1,73.7,63.1,66.8,15,46.3,61.2,53.3,0,73.6,1.01,61.4,1.8125,67.7,0,0,97.3,71.6,14.5,3.7,1.4,15,15,97.1,63,81.6,100,38.8,0,76.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,204,65.4,0,28.513762,200,72,68,0,74.1,64.2,0,9000,273,71.6,62.5,0,35.96794,260,129,68.9,63.1,0,48.70186,125,1019,70.9,62.8,0,26.946255,1000,395,74,63.3,0,32.873993,393.5658,619,70.2,63.2,0,43.35707,600,212,69.2,63.3,0,35.505207,200,130,70.1,63.4,0,50.554596,125,342,69.3,63.6,0,35.083008,330,332,70.8,63.8,0,100,650,842,69,64.1,0,100,950,514,0,63.1,0,32.06782,500,506,70.1,63.1,0,32.224403,500,180,72,64,0,47.604607,175,265,69,64.3,0,41.488846,245,229,70.2,64.1,0,40.926403,220,360,72.6,64,0,33.20034,350,164,72.5,64.2,0,32.75799,160,340,71.9,64.1,0,32.117493,335,350,72.6,64,0,30.41119,335,203,69.7,64.6,0,37.27262,195,389,73.3,64.3,0,30.29519,380,255,68.4,63.9,0,42.97174,245,179,72.6,64,0,42.92366,175,260,71.7,64,0,45.41789,245,426,71.2,63.8,0,40.9157,420,165,72,64.3,0,27.970325,160,340,73.1,64.1,0,37.146656,335,304,72.9,64.4,0,32.205635,300,423,71.3,63.8,0,30.028051,400,208,69.6,64.3,0,38.16673,195,392,71.3,63.8,0,31.787428,380,355,69.4,64.2,0,31.834078,335,192,72.6,63.6,0,57.85636,175,253,71.8,64,0,40.756355,245,359,71.8,63.6,0,37.84143,350,169,72.5,63.9,0,36.35475,160,428,73.9,63.8,0,42.517174,425.89984,250,72.7,64.6,0,40.4493,230,299,72.5,63.8,0,35.84929,285,206,69,64.3,0,42.144066,195,381,73.2,64,0,32.11897,380,339,70.5,63.6,0,39.90058,335,179,72.6,63.8,0,53.85453,175,258,72,63.8,0,45.27892,245,432,71.7,63.8,0,46.488087,420,164,72.7,63.8,0,31.435915,160,340,72.4,63.8,0,35.125103,335,90,72.7,64.5,0,32.36555,100,343,72.1,64.3,0,39.119713,335,201,70.4,285.2,0,33.944176,195,391,73.1,63.9,0,37.72722,380,347,70.6,63.8,0,42.228386,335,217,73.5,63.8,0,32.318043,200,252,73.5,63.9,0,40.031666,245,355,73.3,63.8,0,38.96518,350,163,72,64,0,31.974882,160,365,70.9,63.7,0,47.611004,335,262,74,64.4,0,40.42799,260.6669,171,72.6,64,0,34.984104,150,199,70.4,64.8,0,36.22692,195,394,73.1,64,0,34.71771,380,592,69.3,63.5,0,60.926193,575,337,73.9,64.6,0,33.61253,335,256,73.1,64.5,0,39.12831,250,184,72.9,64.5,0,53.168808,175,193,74,64.4,0,28.367924,190,192,70.6,64.2,0,34.62705,185,318,69.4,63.9,0,32.929607,300,309,73.2,63.6,0,33.5094,300,213,68.6,63.7,0,52.276333,210,919,66.6,63.4,0,86.50582,880,79.8,78.5,80,0,88.8,88.1,2.5,-0.3,30.04
20160831,205,76.9,98.2,39.87950752,42.34849333,255,48,45,5.55,78.2,75.3,-0.1,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.3,61.7,71.5,15,31,60.4,71.5,0,76.7,1.8,61.4,1.8125,62.1,0,0,34.8,11.2,0,0,0,73.1,73.8,63.1,66.9,15,46.3,61.2,53.2,0,73.6,1,61.4,1.8125,67.5,0,0,97.4,71.8,14.5,3.6,1.2,15,15,97.1,63,81.6,100,37.2,0,76.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,208,65.5,0,28.513762,200,72,68,0,74.1,64.3,0,9000,272,71.6,62.5,0,35.96794,260,129,68.9,63.1,0,48.70186,125,1025,70.9,62.9,0,26.946255,1000,392,73.9,63.4,0,32.76226,393.5658,620,70.2,63.3,0,43.35707,600,212,69.2,63.4,0,35.505207,200,130,70.1,63.4,0,50.554596,125,342,69.3,63.7,0,35.083008,330,331,70.8,63.9,0,100,650,844,69,64.2,0,100,950,514,0,63.2,0,32.06782,500,506,70.2,63.1,0,32.224403,500,180,72,63.9,0,47.604607,175,264,69,64.3,0,41.488846,245,227,70.2,64.1,0,40.926403,220,360,72.7,63.9,0,33.20034,350,163,72.5,64.2,0,32.75799,160,341,71.9,64.1,0,32.117493,335,348,72.6,64,0,30.41119,335,202,69.7,64.6,0,37.27262,195,386,73.4,64.2,0,30.29519,380,254,68.4,63.9,0,42.97174,245,179,72.6,63.9,0,42.92366,175,258,71.7,64,0,45.41789,245,425,71.2,63.7,0,40.9157,420,165,72,64.3,0,27.970325,160,340,73.1,64.1,0,37.146656,335,304,72.9,64.4,0,32.205635,300,422,71.3,63.8,0,30.028051,400,208,69.6,64.3,0,38.16673,195,388,71.3,63.7,0,30.963219,380,359,69.4,64.1,0,31.834078,335,191,72.6,63.6,0,57.85636,175,252,71.8,64,0,40.756355,245,359,71.8,63.6,0,37.84143,350,170,72.5,63.9,0,36.35475,160,428,73.8,63.8,0,42.517174,425.89984,249,72.7,64.6,0,40.4493,230,299,72.5,63.8,0,35.84929,285,206,69,64.3,0,42.144066,195,393,73.2,64,0,33.432873,380,342,70.5,63.6,0,39.90058,335,180,72.6,63.8,0,53.85453,175,258,72,63.7,0,45.27892,245,435,71.7,63.8,0,46.488087,420,163,72.7,63.8,0,31.435915,160,341,72.4,63.8,0,35.125103,335,89,72.7,64.4,0,32.36555,100,344,72.1,64.3,0,39.119713,335,201,70.4,285.2,0,33.944176,195,391,73.1,63.9,0,37.72722,380,347,70.5,63.8,0,42.228386,335,215,73.5,63.8,0,32.318043,200,251,73.5,63.9,0,40.031666,245,354,73.3,63.7,0,38.96518,350,163,72,64,0,31.974882,160,363,70.9,63.6,0,47.611004,335,263,74,64.4,0,40.42799,260.6669,164,72.6,64,0,34.984104,150,199,70.4,64.7,0,36.22692,195,392,73.1,63.9,0,34.71771,380,591,69.3,63.5,0,60.926193,575,337,73.9,64.5,0,33.61253,335,256,73.1,64.5,0,39.12831,250,184,72.9,64.5,0,53.168808,175,192,73.9,64.3,0,28.367924,190,193,70.6,64.1,0,34.62705,185,318,69.3,63.8,0,32.929607,300,308,73.2,63.6,0,33.5094,300,213,68.6,63.7,0,52.276333,210,916,66.6,63.4,0,86.50582,880,79.8,78.4,80,0,88.8,88.1,0.9,-0.1,30.04
20160831,210,76.8,97.6,39.64703179,42.34849333,257,48,45,5.55,78.1,75.1,-0.1,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.3,61.8,71.5,15,31.6,60.4,71.5,0,76.7,1.8,61.4,1.8125,62.4,0,0,34.8,11.2,0,0,0,73.1,73.6,63.1,66.9,15,46.2,61.2,52.7,0,73.6,1,61.4,1.8125,67.7,0,0,97.3,72.6,14.3,3.9,0.7,15,15,97.1,63,81.6,100,37.5,0,76.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,206,65.5,0,28.513762,200,72,68,0,74.1,64.3,0,9000,274,71.6,62.6,0,35.96794,260,129,68.9,63.2,0,48.70186,125,1020,70.9,62.9,0,26.946255,1000,392,73.9,63.4,0,32.787086,393.5658,620,70.2,63.3,0,43.35707,600,212,69.2,63.4,0,35.505207,200,130,70.2,63.4,0,50.554596,125,342,69.4,63.7,0,35.083008,330,333,70.8,63.9,0,100,650,843,69,64.3,0,100,950,514,0,63.2,0,32.06782,500,506,70.2,63.2,0,32.224403,500,180,72,63.9,0,47.604607,175,263,69,64.2,0,41.488846,245,229,70.2,64,0,40.926403,220,359,72.7,63.9,0,33.20034,350,163,72.5,64.2,0,32.75799,160,340,71.9,64.1,0,32.117493,335,348,72.6,64,0,30.41119,335,203,69.7,64.6,0,37.27262,195,386,73.4,64.2,0,30.29519,380,255,68.4,63.9,0,42.97174,245,179,72.6,63.9,0,42.92366,175,259,71.7,64,0,45.41789,245,427,71.2,63.7,0,40.9157,420,165,72,64.3,0,27.970325,160,342,73.1,64.1,0,37.146656,335,305,72.9,64.4,0,32.205635,300,423,71.3,63.8,0,30.028051,400,207,69.6,64.3,0,38.16673,195,390,71.3,63.7,0,31.406078,380,357,69.4,64.1,0,31.834078,335,193,72.6,63.6,0,57.85636,175,253,71.8,64,0,40.756355,245,359,71.9,63.6,0,37.84143,350,170,72.5,63.9,0,36.35475,160,427,73.8,63.8,0,42.517174,425.89984,250,72.7,64.6,0,40.4493,230,298,72.5,63.8,0,35.84929,285,206,69,64.3,0,42.144066,195,377,73.2,64,0,32.823696,380,337,70.5,63.6,0,39.90058,335,180,72.6,63.8,0,53.85453,175,257,72,63.7,0,45.27892,245,432,71.7,63.8,0,46.488087,420,164,72.7,63.8,0,31.435915,160,338,72.4,63.7,0,35.125103,335,89,72.7,64.4,0,32.36555,100,347,72.1,64.3,0,39.119713,335,202,70.4,285.2,0,33.944176,195,390,73.1,63.9,0,37.72722,380,347,70.5,63.8,0,42.228386,335,220,73.5,63.7,0,32.318043,200,251,73.5,63.9,0,40.031666,245,353,73.3,63.7,0,38.96518,350,163,72.1,64,0,31.974882,160,362,70.9,63.6,0,47.611004,335,263,74,64.4,0,40.42799,260.6669,174,72.6,64,0,34.984104,150,199,70.4,64.8,0,36.22692,195,392,73.1,63.9,0,34.71771,380,589,69.3,63.5,0,60.926193,575,337,73.9,64.5,0,33.61253,335,256,73.2,64.5,0,39.12831,250,183,72.9,64.5,0,53.168808,175,194,73.9,64.3,0,28.367924,190,193,70.6,64.2,0,34.62705,185,316,69.4,63.8,0,32.929607,300,308,73.2,63.6,0,33.5094,300,213,68.6,63.7,0,52.276333,210,920,66.6,63.4,0,86.50582,880,79.8,78.5,80,0,88.8,88.2,1,0.1,30.04
20160831,215,76.8,97.5,39.62461876,42.34849333,255,48,44.9,5.55,78,75,-0.1,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75.3,61.8,71.5,15,32.2,60.4,71.5,0,76.7,1.8,61.4,1.8125,62.1,0,0,34.7,11.2,0,0,0,73.1,73.8,63.2,66.9,15,46.3,61.2,53.7,0,73.6,0.99,61.4,1.8125,67.8,0,0,97.6,71.6,15,4.1,1,15,15,97.1,63,81.6,100,37.7,0,76.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,206,65.5,0,28.513762,200,72,68,0,74.1,64.3,0,9000,273,71.6,62.6,0,35.96794,260,129,68.9,63.2,0,48.70186,125,1021,71,63,0,26.946255,1000,396,73.9,63.5,0,32.278088,393.5658,617,70.2,63.3,0,43.35707,600,211,69.2,63.4,0,35.505207,200,130,70.2,63.5,0,50.554596,125,342,69.4,63.8,0,35.083008,330,332,70.8,64,0,100,650,843,69,64.3,0,100,950,514,0,63.3,0,32.06782,500,506,70.2,63.2,0,32.224403,500,179,72,64,0,47.604607,175,263,69,64.3,0,41.488846,245,227,70.2,64.1,0,40.926403,220,356,72.6,64,0,33.20034,350,163,72.5,64.2,0,32.75799,160,338,71.9,64.1,0,32.117493,335,349,72.6,64,0,30.41119,335,201,69.7,64.6,0,37.27262,195,387,73.3,64.3,0,30.29519,380,253,68.4,63.9,0,42.97174,245,178,72.6,64,0,42.92366,175,258,71.7,64,0,45.41789,245,421,71.2,63.8,0,40.9157,420,165,72,64.3,0,27.970325,160,340,73,64.1,0,37.146656,335,304,72.9,64.4,0,32.205635,300,420,71.3,63.8,0,30.028051,400,207,69.6,64.4,0,38.16673,195,383,71.3,63.8,0,31.406078,380,349,69.4,64.2,0,31.834078,335,192,72.6,63.6,0,57.85636,175,252,71.8,64,0,40.756355,245,357,71.9,63.7,0,37.84143,350,167,72.5,64,0,36.35475,160,422,73.8,63.9,0,42.517174,425.89984,249,72.7,64.7,0,40.4493,230,297,72.5,63.8,0,35.84929,285,205,69,64.3,0,42.144066,195,387,73.2,64,0,32.38175,380,342,70.5,63.6,0,39.90058,335,179,72.5,63.8,0,53.85453,175,257,72,63.8,0,45.27892,245,430,71.7,63.8,0,46.488087,420,164,72.7,63.8,0,31.435915,160,341,72.4,63.8,0,35.125103,335,91,72.7,64.5,0,32.36555,100,340,72.2,64.3,0,39.119713,335,200,70.4,285.4,0,33.944176,195,383,73.1,63.9,0,37.72722,380,347,70.5,63.9,0,42.228386,335,218,73.6,63.8,0,32.318043,200,249,73.6,63.9,0,40.031666,245,354,73.3,63.8,0,38.96518,350,162,72,64.1,0,31.974882,160,360,71,63.7,0,47.611004,335,261,74,64.4,0,40.42799,260.6669,162,72.6,64,0,34.984104,150,198,70.4,64.8,0,36.22692,195,390,73.1,64,0,34.71771,380,583,69.3,63.6,0,60.926193,575,337,73.9,64.6,0,33.61253,335,255,73.2,64.6,0,39.12831,250,184,72.9,64.5,0,53.168808,175,191,74,64.4,0,28.367924,190,192,70.6,64.2,0,34.62705,185,319,69.4,63.9,0,32.929607,300,307,73.1,63.6,0,33.5094,300,212,68.6,63.7,0,52.276333,210,913,66.6,63.5,0,86.50582,880,79.8,78.4,80,0,88.8,88.2,1.1,-0.1,30.04
20160831,220,76.8,98.7,39.89366953,42.34849333,254,48,44.9,5.55,78,75.1,-0.1,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.3,61.7,71.5,15,32.6,60.4,71.5,0,76.7,1.8,61.4,1.8125,62.2,0,0,34.8,11.2,0,0,0,73.1,73.8,63.1,66.9,15,46.2,61.2,55,0,73.7,1,61.4,1.8125,67.6,0,0,97.4,71.9,15.2,4.1,2,15,15,97.1,63,81.6,100,37.6,0,76.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,208,65.5,0,28.513762,200,72,68,0,74.1,64.3,0,9000,273,71.6,62.5,0,35.96794,260,128,69,63.2,0,48.70186,125,1028,71,63,0,26.946255,1000,396,73.9,63.4,0,32.849163,393.5658,619,70.2,63.3,0,43.35707,600,212,69.3,63.4,0,35.505207,200,130,70.2,63.4,0,50.554596,125,341,69.4,63.7,0,35.083008,330,333,70.8,63.9,0,100,650,843,68.9,64.2,0,100,950,514,0,63.2,0,32.06782,500,506,70.2,63.2,0,32.224403,500,180,72,64,0,47.604607,175,264,69,64.3,0,41.488846,245,228,70.2,64.1,0,40.926403,220,357,72.6,64,0,33.20034,350,163,72.5,64.2,0,32.75799,160,340,71.9,64.1,0,32.117493,335,349,72.6,64,0,30.41119,335,203,69.7,64.6,0,37.27262,195,387,73.3,64.3,0,30.29519,380,253,68.4,64,0,42.97174,245,178,72.6,64,0,42.92366,175,258,71.7,64,0,45.41789,245,424,71.2,63.8,0,40.9157,420,165,72,64.4,0,27.970325,160,340,73,64.2,0,37.146656,335,304,72.9,64.4,0,32.205635,300,422,71.3,63.9,0,30.028051,400,207,69.6,64.3,0,38.16673,195,403,71.3,63.8,0,31.72592,380,355,69.4,64.2,0,31.834078,335,190,72.6,63.6,0,57.85636,175,251,71.8,64.1,0,40.756355,245,354,71.9,63.7,0,37.84143,350,166,72.5,64,0,36.35475,160,422,73.8,63.8,0,42.517174,425.89984,247,72.7,64.7,0,40.4493,230,295,72.5,63.8,0,35.84929,285,203,69.1,64.4,0,42.144066,195,398,73.2,64,0,32.811756,380,347,70.5,63.6,0,40.33705,335,179,72.5,63.8,0,53.85453,175,257,72,63.8,0,45.27892,245,431,71.7,63.9,0,46.488087,420,163,72.6,63.8,0,31.435915,160,340,72.4,63.8,0,35.125103,335,90,72.7,64.5,0,32.36555,100,344,72.1,64.3,0,39.119713,335,201,70.4,285.3,0,33.944176,195,384,73.1,63.9,0,37.72722,380,346,70.5,63.9,0,42.228386,335,217,73.6,63.8,0,32.318043,200,250,73.6,63.9,0,40.031666,245,353,73.3,63.8,0,38.96518,350,163,72,64.1,0,31.974882,160,359,70.9,63.7,0,47.611004,335,261,74,64.4,0,40.42799,260.6669,166,72.6,64.1,0,34.984104,150,199,70.4,64.8,0,36.22692,195,390,73.1,64,0,34.71771,380,586,69.3,63.6,0,60.926193,575,337,73.9,64.6,0,33.61253,335,255,73.2,64.5,0,39.12831,250,184,72.9,64.5,0,53.168808,175,193,73.9,64.4,0,28.367924,190,193,70.6,64.2,0,34.62705,185,317,69.4,63.9,0,32.929607,300,307,73.2,63.6,0,33.5094,300,212,68.6,63.7,0,52.276333,210,915,66.7,63.5,0,86.50582,880,79.8,78.4,80.1,0,88.8,88.2,1.1,-0.1,30.04
20160831,225,76.8,99.6,40.09559293,42.34849333,255,48,44.9,5.55,78,75.1,-0.1,5.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.3,61.8,71.5,15,33.1,60.4,71.5,0,76.7,1.8,61.4,1.8125,62.2,0,0,34.8,11.2,0,0,0,73.1,73.7,63.1,66.7,15,46.2,61.2,56.7,0,73.6,0.99,61.4,1.8125,67.6,0,0,97.5,71.1,17,4,1,15,15,97.1,63,81.6,100,37.5,0,76.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,206,65.5,0,28.513762,200,72,68,0,74.2,64.3,0,9000,274,71.6,62.5,0,35.96794,260,129,69,63.2,0,48.70186,125,1020,71,62.9,0,26.946255,1000,393,73.9,63.5,0,32.613285,393.5658,617,70.2,63.3,0,43.35707,600,211,69.3,63.4,0,35.505207,200,130,70.2,63.4,0,50.554596,125,340,69.4,63.7,0,35.083008,330,332,70.8,63.9,0,100,650,843,69,64.2,0,100,950,514,0,63.2,0,32.06782,500,506,70.2,63.2,0,32.224403,500,180,72,63.9,0,47.604607,175,265,69,64.2,0,41.488846,245,228,70.2,64,0,40.926403,220,359,72.6,63.9,0,33.20034,350,164,72.5,64.1,0,32.75799,160,340,71.9,64.1,0,32.117493,335,348,72.6,64,0,30.41119,335,203,69.7,64.6,0,37.27262,195,388,73.3,64.2,0,30.29519,380,254,68.4,63.9,0,42.97174,245,179,72.6,63.9,0,42.92366,175,258,71.7,64,0,45.41789,245,425,71.2,63.8,0,40.9157,420,166,72,64.3,0,27.970325,160,339,73,64.1,0,37.146656,335,304,72.9,64.4,0,32.205635,300,423,71.3,63.8,0,30.028051,400,207,69.6,64.3,0,38.16673,195,389,71.3,63.8,0,31.762823,380,352,69.4,64.1,0,31.834078,335,192,72.6,63.6,0,57.85636,175,251,71.8,64,0,40.756355,245,360,71.9,63.6,0,37.84143,350,169,72.5,63.9,0,36.35475,160,426,73.8,63.8,0,42.517174,425.89984,250,72.7,64.6,0,40.4493,230,300,72.5,63.8,0,35.84929,285,207,69.1,64.3,0,42.144066,195,381,73.2,64,0,32.72814,380,336,70.5,63.6,0,39.88846,335,179,72.5,63.7,0,53.85453,175,258,72,63.7,0,45.27892,245,431,71.7,63.8,0,46.488087,420,164,72.6,63.8,0,31.435915,160,337,72.4,63.7,0,35.125103,335,90,72.7,64.5,0,32.36555,100,344,72.2,64.3,0,39.119713,335,201,70.4,285.4,0,33.944176,195,388,73.1,63.9,0,37.72722,380,348,70.5,63.8,0,42.228386,335,217,73.6,63.8,0,32.318043,200,252,73.6,63.9,0,40.031666,245,354,73.3,63.7,0,38.96518,350,163,72,64,0,31.974882,160,361,70.9,63.6,0,47.611004,335,261,74,64.4,0,40.42799,260.6669,175,72.6,64,0,34.984104,150,199,70.4,64.8,0,36.22692,195,391,73.1,63.9,0,34.71771,380,586,69.3,63.5,0,60.926193,575,337,73.9,64.5,0,33.61253,335,255,73.2,64.5,0,39.12831,250,183,72.9,64.5,0,53.168808,175,192,73.9,64.4,0,28.367924,190,193,70.6,64.2,0,34.62705,185,320,69.4,63.8,0,32.929607,300,308,73.2,63.6,0,33.5094,300,212,68.6,63.7,0,52.276333,210,918,66.7,63.4,0,86.50582,880,79.8,78.5,80.1,0,88.8,88.2,1.1,-0.2,30.04
