20160831,230,76.7,99.6,39.99673996,42.34849333,256,48,45,5.55,78.1,75.1,-0.2,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.3,61.7,71.5,15,33.5,60.4,71.5,0,76.7,1.8,61.4,1.8125,62.4,0,0,34.9,11.2,0,0,0,73.1,73.8,63.1,67,15,46.2,61.2,54.4,0,73.6,0.99,61.4,1.8125,67.7,0,0,97.4,72.2,14.9,3.7,1.2,15,15,97.1,63,81.6,100,37.9,0,76.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,205,65.5,0,28.513762,200,72,68,0,74.2,64.3,0,9000,273,71.6,62.5,0,35.96794,260,129,69,63.2,0,48.70186,125,1026,71,62.9,0,26.946255,1000,395,73.9,63.4,0,32.849163,393.5658,619,70.2,63.3,0,43.35707,600,212,69.3,63.4,0,35.505207,200,130,70.2,63.4,0,50.554596,125,341,69.4,63.7,0,35.083008,330,333,70.8,63.9,0,100,650,844,69.1,64.2,0,100,950,514,0,63.2,0,32.06782,500,507,70.2,63.2,0,32.224403,500,180,72,64,0,47.604607,175,263,69,64.3,0,41.488846,245,228,70.2,64.1,0,40.926403,220,359,72.6,64,0,33.20034,350,164,72.5,64.2,0,32.75799,160,340,71.9,64.1,0,32.117493,335,348,72.6,64,0,30.41119,335,202,69.7,64.6,0,37.27262,195,386,73.3,64.3,0,30.29519,380,254,68.4,63.9,0,42.97174,245,178,72.6,64,0,42.92366,175,259,71.7,64,0,45.41789,245,424,71.2,63.8,0,40.9157,420,165,72,64.3,0,27.970325,160,340,73,64.1,0,37.146656,335,304,72.9,64.4,0,32.205635,300,423,71.3,63.8,0,30.028051,400,207,69.6,64.3,0,38.16673,195,379,71.3,63.8,0,31.79973,380,347,69.4,64.1,0,31.834078,335,193,72.6,63.6,0,57.85636,175,252,71.8,64,0,40.756355,245,358,71.9,63.6,0,37.84143,350,169,72.5,64,0,36.35475,160,429,73.8,63.8,0,42.517174,425.89984,250,72.7,64.6,0,40.4493,230,299,72.6,63.8,0,35.84929,285,207,69,64.3,0,42.144066,195,382,73.2,64,0,32.644527,380,337,70.5,63.6,0,39.88846,335,180,72.6,63.8,0,53.85453,175,258,72,63.8,0,45.27892,245,432,71.7,63.8,0,46.488087,420,164,72.6,63.8,0,31.435915,160,339,72.4,63.8,0,35.125103,335,90,72.7,64.5,0,32.36555,100,344,72.1,64.3,0,39.119713,335,201,70.4,285.4,0,33.944176,195,388,73.1,63.9,0,37.72722,380,348,70.5,63.8,0,42.228386,335,220,73.6,63.8,0,32.318043,200,250,73.6,63.9,0,40.031666,245,354,73.3,63.8,0,38.96518,350,163,72,64,0,31.974882,160,364,71,63.7,0,47.611004,335,262,74,64.4,0,40.42799,260.6669,164,72.6,64,0,34.984104,150,199,70.4,64.8,0,36.22692,195,394,73.1,64,0,34.71771,380,587,69.3,63.5,0,60.926193,575,337,73.9,64.6,0,33.61253,335,255,73.2,64.6,0,39.12831,250,184,72.9,64.5,0,53.168808,175,192,73.9,64.4,0,28.367924,190,192,70.6,64.2,0,34.62705,185,317,69.4,63.9,0,32.929607,300,307,73.2,63.6,0,33.5094,300,212,68.6,63.7,0,52.276333,210,916,66.7,63.5,0,86.50582,880,79.8,78.5,80.1,0,88.8,88.2,3,-0.1,30.04
20160831,235,76.6,99.5,39.87584004,42.34849333,250,48,45,5.55,78.1,75.1,-0.2,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.3,61.7,71.5,15,34,60.4,71.5,0,76.7,1.8,61.4,1.8125,62.5,0,0,34.8,11.2,0,0,0,73.1,73.7,63.2,66.9,15,46.2,61.2,53.5,0,73.6,1.01,61.4,1.8125,67.8,0,0,97.5,71.6,14.6,4,0.6,15,15,97.2,65.1,81.6,100,38.5,0,76.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,206,65.5,0,28.513762,200,72,68,0,74.2,64.3,0,9000,274,71.7,62.5,0,35.96794,260,129,69,63.2,0,48.70186,125,1025,71,62.9,0,26.946255,1000,391,73.9,63.4,0,33.24643,393.5658,618,70.2,63.3,0,43.35707,600,212,69.3,63.4,0,35.505207,200,130,70.2,63.5,0,50.554596,125,343,69.4,63.7,0,35.083008,330,332,70.9,63.9,0,100,650,843,69,64.2,0,100,950,514,0,63.2,0,32.06782,500,506,70.2,63.2,0,32.224403,500,180,72,64,0,47.604607,175,264,69,64.3,0,41.488846,245,228,70.2,64.1,0,40.926403,220,360,72.6,63.9,0,33.20034,350,163,72.5,64.2,0,32.75799,160,340,71.9,64.1,0,32.117493,335,350,72.6,64,0,30.41119,335,202,69.7,64.6,0,37.27262,195,388,73.3,64.3,0,30.29519,380,254,68.4,63.9,0,42.97174,245,179,72.6,64,0,42.92366,175,259,71.7,64,0,45.41789,245,424,71.2,63.8,0,40.9157,420,165,72,64.3,0,27.970325,160,340,73,64.1,0,37.146656,335,304,72.9,64.4,0,32.205635,300,422,71.3,63.8,0,30.028051,400,207,69.6,64.4,0,38.16673,195,392,71.3,63.7,0,31.332266,380,355,69.4,64.2,0,31.834078,335,192,72.6,63.6,0,57.85636,175,251,71.8,64,0,40.756355,245,359,71.9,63.6,0,37.84143,350,169,72.5,63.9,0,36.35475,160,427,73.8,63.8,0,42.517174,425.89984,251,72.7,64.6,0,40.4493,230,297,72.6,63.8,0,35.84929,285,206,69.1,64.3,0,42.144066,195,389,73.2,64,0,33.08648,380,337,70.5,63.6,0,39.88846,335,181,72.6,63.8,0,53.85453,175,259,72,63.8,0,45.27892,245,434,71.7,63.8,0,46.488087,420,165,72.6,63.8,0,31.435915,160,339,72.4,63.7,0,35.125103,335,89,72.7,64.5,0,32.36555,100,343,72.2,64.3,0,39.119713,335,202,70.4,285.1,0,33.944176,195,388,73.1,63.9,0,37.72722,380,348,70.6,63.8,0,42.228386,335,218,73.6,63.8,0,32.318043,200,250,73.6,63.9,0,40.031666,245,355,73.3,63.8,0,38.96518,350,163,72,64.1,0,31.974882,160,366,71,63.7,0,47.611004,335,261,74,64.4,0,40.42799,260.6669,160,72.6,64,0,34.984104,150,199,70.4,64.8,0,36.22692,195,392,73.1,63.9,0,34.71771,380,589,69.3,63.5,0,60.926193,575,337,73.9,64.6,0,33.61253,335,256,73.2,64.5,0,39.12831,250,184,72.8,64.5,0,53.168808,175,194,73.9,64.4,0,28.367924,190,193,70.6,64.2,0,34.62705,185,320,69.4,63.9,0,32.929607,300,308,73.2,63.6,0,33.5094,300,213,68.6,63.7,0,52.276333,210,917,66.7,63.5,0,86.50582,880,79.8,78.5,80.1,0,88.8,88.2,1.1,0,30.04
20160831,240,76.6,99.6,39.89812219,42.34849333,256,47.9,44.9,5.55,78,75.1,-0.1,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.3,61.7,71.5,15,34.4,60.4,71.5,0,76.7,1.8,61.4,1.8125,62.6,0,0,34.9,11.2,0,0,0,73.1,73.7,63.2,67.1,15,46.1,61.2,55.2,0,73.5,0.99,61.4,1.8125,67.8,0,0,97.4,72.7,15.2,4.1,1.3,15,15,97.5,65.1,81.6,100,37,0,76.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,206,65.6,0,28.513762,200,72,68,0,74.2,64.3,0,9000,272,71.6,62.5,0,35.96794,260,128,69,63.2,0,48.70186,125,1019,71,63,0,26.946255,1000,396,73.9,63.4,0,32.81192,393.5658,618,70.3,63.3,0,43.35707,600,211,69.3,63.4,0,35.505207,200,130,70.2,63.4,0,50.554596,125,341,69.4,63.7,0,35.083008,330,332,70.8,63.9,0,100,650,844,69,64.2,0,100,950,514,0,63.2,0,32.06782,500,506,70.2,63.2,0,32.224403,500,180,72,64,0,47.604607,175,263,69,64.3,0,41.488846,245,228,70.2,64.1,0,40.926403,220,358,72.6,63.9,0,33.20034,350,164,72.5,64.2,0,32.75799,160,340,71.9,64.1,0,32.117493,335,348,72.5,64,0,30.41119,335,202,69.7,64.6,0,37.27262,195,385,73.3,64.3,0,30.74209,380,253,68.4,63.9,0,42.97174,245,179,72.6,63.9,0,42.92366,175,259,71.7,64,0,45.41789,245,423,71.2,63.8,0,40.9157,420,165,72,64.3,0,27.970325,160,340,73,64.1,0,37.146656,335,304,72.9,64.4,0,32.205635,300,422,71.3,63.8,0,30.028051,400,207,69.6,64.3,0,38.16673,195,383,71.3,63.7,0,31.947348,380,353,69.4,64.1,0,31.834078,335,192,72.6,63.6,0,57.85636,175,251,71.8,64,0,40.756355,245,359,71.9,63.6,0,37.84143,350,169,72.5,63.9,0,36.35475,160,427,73.9,63.8,0,42.517174,425.89984,249,72.7,64.6,0,40.4493,230,299,72.6,63.8,0,35.84929,285,206,69,64.3,0,42.144066,195,383,73.2,64,0,32.644527,380,336,70.5,63.6,0,39.88846,335,179,72.6,63.8,0,53.85453,175,257,72,63.7,0,45.27892,245,431,71.7,63.8,0,46.488087,420,165,72.6,63.8,0,31.435915,160,339,72.4,63.7,0,35.125103,335,89,72.7,64.4,0,32.36555,100,344,72.2,64.3,0,39.119713,335,201,70.4,285.3,0,33.944176,195,389,73,63.9,0,37.72722,380,349,70.6,63.8,0,42.228386,335,217,73.6,63.8,0,32.318043,200,251,73.6,63.9,0,40.031666,245,354,73.3,63.7,0,38.96518,350,163,72,64,0,31.974882,160,359,70.9,63.6,0,47.611004,335,262,74,64.4,0,40.42799,260.6669,164,72.6,64,0,34.984104,150,198,70.4,64.7,0,36.22692,195,389,73.1,63.9,0,34.71771,380,586,69.3,63.5,0,60.926193,575,337,73.9,64.5,0,33.61253,335,255,73.2,64.5,0,39.12831,250,183,72.8,64.5,0,53.168808,175,192,74,64.4,0,28.367924,190,193,70.6,64.2,0,34.62705,185,318,69.4,63.9,0,32.929607,300,307,73.2,63.6,0,33.5094,300,212,68.6,63.7,0,52.276333,210,915,66.3,63.4,0,86.50582,880,79.9,78.5,80.1,0,88.8,88.2,1.1,1.1,30.04
20160831,245,76.5,99.6,39.79973894,42.34849333,253,47.9,44.9,5.55,78,75.1,-0.2,5.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.3,61.7,71,15,34.9,60.4,71,0,76.7,1.8,61.4,1.8125,62.6,0,0,34.6,11.2,0,0,0,73.1,73.7,63.1,66.8,15,46.1,61.2,53.8,0,73.6,0.98,61.4,1.8125,67.8,0,0,97.5,71.9,14.6,3.7,1.4,15,15,96.8,65.1,81.6,100,37.4,0,76.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,205,65.5,0,28.513762,200,72,68,0,74.2,64.3,0,9000,273,71.7,62.6,0,35.96794,260,129,69,63.2,0,48.70186,125,1032,71,62.9,0,26.946255,1000,394,73.9,63.4,0,32.81192,393.5658,621,70.3,63.3,0,43.35707,600,211,69.3,63.4,0,35.505207,200,130,70.2,63.4,0,50.554596,125,342,69.4,63.8,0,35.083008,330,331,70.9,63.9,0,100,650,842,69,64.2,0,100,950,514,0,63.2,0,32.06782,500,506,70.2,63.2,0,32.224403,500,180,72,64,0,47.604607,175,263,69,64.3,0,41.488846,245,227,70.2,64,0,40.926403,220,358,72.6,63.9,0,33.20034,350,163,72.5,64.2,0,32.75799,160,340,71.9,64.1,0,32.117493,335,348,72.6,64,0,30.41119,335,202,69.7,64.6,0,37.27262,195,385,73.3,64.3,0,30.74209,380,254,68.4,63.9,0,42.97174,245,178,72.6,63.9,0,42.92366,175,258,71.7,64,0,45.41789,245,423,71.2,63.8,0,40.9157,420,165,72,64.3,0,27.970325,160,339,73,64.1,0,37.146656,335,303,72.9,64.4,0,32.205635,300,422,71.3,63.8,0,30.028051,400,207,69.6,64.3,0,38.16673,195,406,71.3,63.8,0,31.442982,380,349,69.4,64.1,0,31.834078,335,191,72.6,63.6,0,57.85636,175,251,71.8,64,0,40.756355,245,359,71.9,63.6,0,37.84143,350,168,72.5,63.9,0,36.35475,160,426,73.8,63.8,0,42.517174,425.89984,249,72.7,64.6,0,40.4493,230,297,72.6,63.8,0,35.84929,285,205,69,64.3,0,42.144066,195,381,73.2,64,0,32.644527,380,335,70.5,63.6,0,39.88846,335,179,72.6,63.8,0,53.85453,175,256,72,63.8,0,45.27892,245,434,71.7,63.8,0,46.488087,420,164,72.6,63.8,0,31.435915,160,340,72.4,63.7,0,35.125103,335,88,72.7,64.4,0,32.36555,100,341,72.1,64.3,0,39.119713,335,200,70.4,285.1,0,33.944176,195,384,73.1,63.9,0,37.72722,380,349,70.5,63.8,0,42.228386,335,219,73.6,63.8,0,32.318043,200,249,73.6,63.9,0,40.031666,245,354,73.3,63.7,0,38.96518,350,163,72,64.1,0,31.974882,160,358,70.9,63.7,0,47.611004,335,261,74,64.4,0,40.42799,260.6669,166,72.6,64,0,34.984104,150,198,70.4,64.8,0,36.22692,195,388,73.1,63.9,0,34.71771,380,586,69.3,63.5,0,60.926193,575,337,73.9,64.5,0,33.61253,335,254,73.2,64.5,0,39.12831,250,183,72.8,64.5,0,53.168808,175,193,73.9,64.4,0,28.367924,190,192,70.6,64.2,0,34.62705,185,317,69.4,63.9,0,32.929607,300,307,73.3,63.6,0,33.5094,300,212,68.6,63.7,0,52.276333,210,911,66.7,63.4,0,86.50582,880,79.9,78.5,80.1,0,88.8,88.2,1.1,-1,30.04
20160831,250,76.5,99.6,39.79973894,42.34849333,252,48,45,5.6,78,75.1,-0.2,5.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,75.3,61.7,71.5,15,35.3,60.4,71.5,0,76.7,1.8,61.4,1.8125,62.7,0,0,34.8,11.2,0,0,0,73,73.7,63.1,66.9,15,46,61.2,53.8,0,73.6,0.99,61.4,1.8125,67.7,0,0,97.5,71.7,14.7,3.8,1.2,15,15,97.1,65.1,81.6,100,37.5,0,76.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,204,65.6,0,28.513762,200,72,68,0,74.2,64.3,0,9000,273,71.7,62.6,0,35.96794,260,129,69,63.2,0,48.70186,125,1024,71,62.9,0,26.946255,1000,391,73.9,63.5,0,32.613285,393.5658,618,70.2,63.3,0,43.35707,600,211,69.4,63.4,0,35.505207,200,130,70.2,63.4,0,50.554596,125,342,69.4,63.7,0,35.083008,330,333,70.8,63.9,0,100,650,842,69,64.3,0,100,950,514,0,63.3,0,32.06782,500,506,70.2,63.2,0,32.224403,500,180,72,64,0,47.604607,175,264,69,64.3,0,41.488846,245,226,70.2,64,0,40.926403,220,357,72.6,63.9,0,33.20034,350,164,72.5,64.1,0,32.75799,160,340,71.9,64.1,0,32.117493,335,348,72.6,64,0,30.41119,335,201,69.7,64.6,0,37.27262,195,389,73.4,64.3,0,31.330118,380,253,68.4,63.9,0,42.97174,245,178,72.6,63.9,0,42.92366,175,259,71.7,64,0,45.41789,245,423,71.2,63.7,0,40.9157,420,165,72,64.2,0,27.970325,160,341,73,64.1,0,37.146656,335,304,72.8,64.4,0,32.205635,300,422,71.3,63.8,0,30.028051,400,208,69.6,64.3,0,38.16673,195,389,71.3,63.7,0,31.72592,380,347,69.4,64.1,0,31.834078,335,193,72.6,63.6,0,57.85636,175,252,71.8,64,0,40.756355,245,358,71.9,63.6,0,37.84143,350,167,72.5,63.9,0,36.35475,160,425,73.8,63.8,0,42.517174,425.89984,250,72.6,64.6,0,40.4493,230,298,72.6,63.8,0,35.84929,285,206,69,64.3,0,42.144066,195,384,73.2,64,0,32.644527,380,337,70.5,63.6,0,39.88846,335,180,72.6,63.7,0,53.85453,175,257,72,63.7,0,45.27892,245,433,71.7,63.8,0,46.488087,420,163,72.6,63.8,0,31.435915,160,340,72.4,63.8,0,35.125103,335,90,72.7,64.4,0,32.36555,100,343,72.1,64.2,0,39.119713,335,201,70.4,285.3,0,33.944176,195,389,73.1,63.9,0,37.72722,380,348,70.5,63.8,0,42.228386,335,219,73.5,63.7,0,32.318043,200,251,73.6,63.9,0,40.031666,245,355,73.3,63.7,0,38.96518,350,163,72,64,0,31.974882,160,363,70.9,63.6,0,47.611004,335,261,74,64.4,0,40.42799,260.6669,166,72.6,64,0,34.984104,150,199,70.4,64.7,0,36.22692,195,389,73.1,64,0,34.71771,380,585,69.3,63.5,0,60.926193,575,337,73.9,64.6,0,33.61253,335,255,73.2,64.5,0,39.12831,250,183,72.8,64.5,0,53.168808,175,193,73.9,64.4,0,28.367924,190,192,70.6,64.2,0,34.62705,185,315,69.4,63.9,0,32.929607,300,308,73.2,63.6,0,33.5094,300,212,68.6,63.7,0,52.276333,210,909,66.7,63.4,0,86.50582,880,79.9,78.5,80.1,0,88.8,88.2,2.9,-0.1,30.04
20160831,255,76.4,99.6,39.70158952,42.34849333,255,48,45,5.6,78,75.1,-0.1,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,75.3,61.8,71,15,35.9,60.4,71,0,76.7,1.8,61.4,1.8125,62.8,0,0,34.7,11.2,0,0,0,73,73.7,63.1,66.8,15,46,61.2,53,0,73.6,1,61.4,1.8125,67.8,0,0,97.5,71.5,14.4,3.7,1.5,15,15,97.1,65.1,81.6,100,37.4,0,76.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,208,65.6,0,28.513762,200,72,68,0,74.2,64.3,0,9000,274,71.7,62.6,0,35.96794,260,128,69,63.2,0,48.70186,125,1023,71,63,0,26.946255,1000,397,73.9,63.5,0,32.09187,393.5658,619,70.3,63.4,0,43.35707,600,211,69.4,63.5,0,35.505207,200,130,70.2,63.4,0,50.554596,125,341,69.4,63.8,0,35.083008,330,332,70.9,64,0,100,650,843,69,64.3,0,100,950,514,0,63.3,0,32.06782,500,507,70.3,63.2,0,32.224403,500,180,72,64,0,47.604607,175,264,69,64.3,0,41.488846,245,228,70.2,64.1,0,40.926403,220,359,72.6,64,0,33.20034,350,163,72.5,64.2,0,32.75799,160,341,71.9,64.1,0,32.117493,335,349,72.6,64,0,30.41119,335,203,69.7,64.6,0,37.27262,195,394,73.3,64.3,0,31.330118,380,254,68.5,63.9,0,42.97174,245,179,72.6,64,0,42.92366,175,259,71.7,64,0,45.41789,245,425,71.2,63.8,0,40.9157,420,165,72,64.3,0,27.970325,160,342,73,64.1,0,37.146656,335,304,72.9,64.4,0,32.205635,300,423,71.3,63.8,0,30.028051,400,208,69.6,64.3,0,38.16673,195,394,71.3,63.8,0,31.258457,380,359,69.4,64.1,0,31.834078,335,191,72.6,63.6,0,57.85636,175,251,71.8,64,0,40.756355,245,355,71.9,63.6,0,37.84143,350,166,72.5,63.9,0,36.35475,160,421,73.8,63.8,0,42.517174,425.89984,248,72.7,64.6,0,40.4493,230,296,72.6,63.8,0,35.84929,285,204,69,64.3,0,42.144066,195,401,73.2,64,0,32.560917,380,352,70.5,63.6,0,39.88846,335,180,72.6,63.8,0,53.85453,175,258,72,63.8,0,45.27892,245,433,71.7,63.8,0,46.488087,420,165,72.5,63.8,0,31.435915,160,341,72.4,63.8,0,35.125103,335,89,72.7,64.4,0,32.36555,100,342,72.1,64.3,0,39.119713,335,201,70.4,285.4,0,33.944176,195,393,73.1,63.9,0,37.72722,380,349,70.6,63.8,0,42.228386,335,218,73.5,63.8,0,32.318043,200,250,73.6,63.9,0,40.031666,245,353,73.3,63.8,0,38.96518,350,163,72,64,0,31.974882,160,365,70.9,63.7,0,47.611004,335,262,74,64.4,0,40.42799,260.6669,171,72.6,64,0,34.984104,150,199,70.4,64.8,0,36.22692,195,394,73.1,64,0,34.71771,380,592,69.3,63.5,0,60.926193,575,337,73.9,64.5,0,33.61253,335,256,73.2,64.5,0,39.12831,250,185,72.8,64.5,0,53.168808,175,192,73.9,64.4,0,28.367924,190,193,70.6,64.2,0,34.62705,185,320,69.4,63.9,0,32.929607,300,308,73.2,63.6,0,33.5094,300,213,68.6,63.7,0,52.276333,210,916,66.7,63.5,0,86.50582,880,79.9,78.6,80.2,0,88.8,88.2,1.1,-0.1,30.04
20160831,300,76.3,99.6,39.60367325,42.34849333,254,48,45,5.6,78,75.1,-0.2,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,75.3,61.7,71.5,15,36.5,60.4,71.5,0,76.7,1.8,61.4,1.8125,62.7,0,0,34.8,11.2,0,0,0,73,73.6,63.2,66.9,15,46,61.2,53.8,0,73.6,1.01,61.4,1.8125,67.9,0,0,97.5,71.6,14.7,3.9,1.1,15,15,97.1,65.1,81.6,100,37.5,0,76.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,206,65.6,0,28.513762,200,72,68,0,74.2,64.3,0,9000,274,71.7,62.6,0,35.96794,260,128,69,63.2,0,48.70186,125,1024,71,63,0,26.946255,1000,390,73.9,63.5,0,33.159527,393.5658,619,70.3,63.4,0,43.35707,600,211,69.4,63.5,0,35.505207,200,130,70.2,63.5,0,50.554596,125,342,69.4,63.8,0,35.083008,330,331,70.9,64,0,100,650,843,69,64.3,0,100,950,514,0,63.3,0,32.06782,500,506,70.3,63.3,0,32.224403,500,180,72,64,0,47.604607,175,265,69,64.3,0,41.488846,245,229,70.2,64.1,0,40.926403,220,360,72.6,64,0,33.20034,350,164,72.5,64.2,0,32.75799,160,342,71.9,64.1,0,32.117493,335,348,72.6,64,0,30.41119,335,203,69.7,64.6,0,37.27262,195,394,73.3,64.3,0,31.330118,380,254,68.5,63.9,0,42.97174,245,179,72.6,64,0,42.92366,175,259,71.7,64,0,45.41789,245,428,71.2,63.8,0,40.9157,420,165,71.9,64.3,0,27.970325,160,342,73,64.1,0,37.146656,335,304,72.9,64.4,0,32.205635,300,421,71.3,63.8,0,30.028051,400,208,69.6,64.3,0,38.16673,195,394,71.3,63.7,0,31.66441,380,355,69.4,64.1,0,31.834078,335,193,72.6,63.6,0,57.85636,175,253,71.8,64,0,40.756355,245,359,71.9,63.6,0,37.84143,350,169,72.5,64,0,36.35475,160,427,73.8,63.8,0,42.517174,425.89984,250,72.6,64.6,0,40.4493,230,300,72.6,63.8,0,35.84929,285,207,69.1,64.3,0,42.144066,195,389,73.2,64,0,32.047302,380,338,70.5,63.6,0,39.88846,335,180,72.5,63.8,0,53.85453,175,258,72,63.8,0,45.27892,245,436,71.7,63.8,0,46.488087,420,164,72.5,63.8,0,31.435915,160,340,72.4,63.8,0,35.125103,335,91,72.6,64.4,0,32.36555,100,345,72.2,64.3,0,39.119713,335,202,70.4,285,0,33.944176,195,393,73,63.9,0,37.72722,380,349,70.6,63.8,0,42.228386,335,218,73.5,63.8,0,32.318043,200,252,73.6,63.9,0,40.031666,245,356,73.3,63.7,0,38.96518,350,163,72,64,0,31.974882,160,367,70.9,63.6,0,47.611004,335,263,74,64.4,0,40.42799,260.6669,173,72.6,64,0,34.984104,150,200,70.4,64.8,0,36.22692,195,395,73.1,63.9,0,34.71771,380,592,69.3,63.5,0,60.926193,575,337,73.9,64.5,0,33.61253,335,256,73.2,64.5,0,39.12831,250,184,72.8,64.5,0,53.168808,175,194,73.9,64.4,0,28.367924,190,194,70.6,64.2,0,34.62705,185,318,69.4,63.8,0,32.929607,300,308,73.2,63.6,0,33.5094,300,213,68.6,63.7,0,52.276333,210,919,66.7,63.4,0,86.50582,880,79.9,78.6,80.2,0,88.8,88.2,1.3,0,30.04
20160831,305,76.3,99.6,39.60367325,40.23261667,253,48.1,45,5.55,78.2,75.3,-0.1,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.3,61.7,71.5,15,36.9,60.4,71.5,0,76.7,1.8,61.4,1.8125,62.9,0,0,34.9,11.2,0,0,0,73,73.8,63.2,67.2,15,46,61.2,54,0,73.6,1.02,61.4,1.8125,67.9,0,0,97.6,72.7,15,3.7,1.4,15,15,97.1,65.1,81.6,100,37.5,0,76.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,205,65.5,0,28.513762,200,72,68,0,74.2,64.3,0,9000,272,71.7,62.5,0,35.96794,260,128,69,63.2,0,48.70186,125,1018,71,62.9,0,26.946255,1000,396,73.9,63.4,0,32.73743,393.5658,618,70.3,63.3,0,43.35707,600,211,69.4,63.4,0,35.505207,200,130,70.2,63.4,0,50.554596,125,342,69.4,63.7,0,35.083008,330,333,70.9,64,0,100,650,842,69,64.2,0,100,950,514,0,63.2,0,32.06782,500,505,70.2,63.2,0,32.224403,500,180,72,64,0,47.604607,175,263,69,64.3,0,41.488846,245,228,70.2,64.1,0,40.926403,220,360,72.6,64,0,33.20034,350,164,72.5,64.2,0,32.75799,160,341,71.9,64.1,0,32.117493,335,348,72.5,64.1,0,30.41119,335,202,69.7,64.6,0,37.27262,195,395,73.3,64.3,0,31.330118,380,254,68.4,64,0,42.97174,245,178,72.6,64,0,42.92366,175,258,71.7,64.1,0,45.41789,245,423,71.1,63.8,0,40.9157,420,165,71.9,64.4,0,27.970325,160,340,73,64.2,0,37.146656,335,304,72.9,64.4,0,32.205635,300,420,71.3,63.9,0,30.028051,400,207,69.6,64.4,0,38.16673,195,399,71.3,63.8,0,32.131874,380,350,69.4,64.2,0,31.834078,335,192,72.6,63.7,0,57.85636,175,252,71.8,64,0,40.756355,245,358,71.9,63.7,0,37.84143,350,169,72.5,64,0,36.35475,160,426,73.8,63.9,0,42.517174,425.89984,250,72.7,64.7,0,40.4493,230,298,72.6,63.9,0,35.84929,285,206,69,64.4,0,42.144066,195,380,73.2,64.1,0,33.110367,380,338,70.5,63.7,0,39.88846,335,178,72.6,63.9,0,53.85453,175,258,72,63.9,0,45.27892,245,432,71.7,63.9,0,46.488087,420,164,72.5,63.8,0,31.435915,160,341,72.4,63.8,0,35.125103,335,86,72.6,64.5,0,32.36555,100,343,72.1,64.3,0,39.119713,335,201,70.4,285.3,0,33.944176,195,389,73.1,63.9,0,37.72722,380,346,70.5,63.9,0,42.228386,335,218,73.5,63.8,0,32.318043,200,249,73.6,64,0,40.031666,245,354,73.3,63.8,0,38.96518,350,163,72,64.1,0,31.974882,160,359,71,63.8,0,47.611004,335,260,73.9,64.4,0,40.42799,260.6669,170,72.6,64,0,34.984104,150,198,70.4,64.8,0,36.22692,195,392,73.1,64,0,34.71771,380,585,69.3,63.6,0,60.926193,575,337,73.9,64.6,0,33.61253,335,255,73.2,64.6,0,39.12831,250,183,72.8,64.5,0,53.168808,175,192,73.9,64.4,0,28.367924,190,193,70.6,64.3,0,34.62705,185,316,69.4,64,0,32.929607,300,307,73.1,63.7,0,33.5094,300,212,68.6,63.8,0,52.276333,210,914,66.7,63.5,0,86.50582,880,79.9,78.5,80.2,0,88.8,88.2,1,0,30.04
20160831,310,76.3,99.6,39.60367325,40.23261667,257,48.1,45,5.55,78.2,75.3,-0.2,5.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.3,61.7,71.5,15,37.3,60.4,71.5,0,76.7,1.8,61.4,1.8125,62.9,0,0,34.9,11.2,0,0,0,73,73.6,63.2,67.1,15,45.9,61.2,52.2,0,73.5,0.99,61.4,1.8125,67.9,0,0,97.3,72.4,14.1,3.7,0.7,15,15,97.1,65.1,81.6,100,37.4,0,76.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,206,65.5,0,28.513762,200,72,68,0,74.2,64.3,0,9000,274,71.7,62.5,0,35.96794,260,129,69,63.2,0,48.70186,125,1019,71,62.9,0,26.946255,1000,391,73.9,63.4,0,32.7126,393.5658,621,70.3,63.4,0,43.35707,600,212,69.4,63.4,0,35.505207,200,130,70.2,63.4,0,50.554596,125,341,69.4,63.7,0,35.083008,330,332,70.9,63.9,0,100,650,842,69.1,64.2,0,100,950,514,0,63.2,0,32.06782,500,506,70.2,63.2,0,32.224403,500,181,72,64,0,47.604607,175,265,69,64.3,0,41.488846,245,229,70.2,64.1,0,40.926403,220,359,72.6,63.9,0,33.20034,350,164,72.5,64.2,0,32.75799,160,341,71.9,64.1,0,32.117493,335,350,72.6,64,0,30.41119,335,203,69.7,64.6,0,37.27262,195,395,73.3,64.3,0,31.330118,380,256,68.4,63.9,0,42.97174,245,179,72.6,64,0,42.92366,175,260,71.7,64,0,45.41789,245,427,71.1,63.8,0,40.9157,420,165,71.9,64.3,0,27.970325,160,342,73,64.1,0,37.146656,335,304,72.9,64.4,0,32.205635,300,422,71.3,63.8,0,30.028051,400,208,69.6,64.3,0,38.16673,195,407,71.3,63.8,0,31.319967,380,357,69.4,64.2,0,31.834078,335,193,72.6,63.6,0,57.85636,175,253,71.8,64,0,40.756355,245,359,71.9,63.6,0,37.84143,350,170,72.5,63.9,0,36.35475,160,429,73.8,63.8,0,42.517174,425.89984,251,72.7,64.7,0,40.4493,230,301,72.6,63.8,0,35.84929,285,207,69.1,64.3,0,42.144066,195,384,73.2,64,0,33.01481,380,339,70.5,63.6,0,39.88846,335,180,72.6,63.8,0,53.85453,175,260,72,63.8,0,45.27892,245,434,71.7,63.8,0,46.488087,420,164,72.5,63.8,0,31.435915,160,339,72.4,63.8,0,35.125103,335,89,72.6,64.5,0,32.36555,100,345,72.1,64.3,0,39.119713,335,202,70.4,285.3,0,33.944176,195,389,73.1,63.9,0,37.72722,380,348,70.5,63.9,0,42.228386,335,217,73.5,63.8,0,32.318043,200,251,73.6,63.9,0,40.031666,245,353,73.3,63.8,0,38.96518,350,163,72,64.1,0,31.974882,160,366,70.9,63.7,0,47.611004,335,263,73.9,64.4,0,40.42799,260.6669,165,72.6,64,0,34.984104,150,200,70.4,64.8,0,36.22692,195,389,73,64,0,34.71771,380,589,69.3,63.5,0,60.926193,575,337,73.9,64.6,0,33.61253,335,256,73.2,64.6,0,39.12831,250,184,72.8,64.5,0,53.168808,175,193,73.9,64.4,0,28.367924,190,193,70.6,64.2,0,34.62705,185,317,69.4,63.9,0,32.929607,300,308,73.1,63.6,0,33.5094,300,213,68.6,63.7,0,52.276333,210,921,66.7,63.5,0,86.50582,880,79.9,78.5,80.2,0,88.8,88.2,1,-0.1,30.04
20160831,315,76.3,99.6,39.60367325,40.23261667,249,48,45,5.55,78.1,75.1,-0.1,5.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.3,61.6,71.5,15,37.6,60.4,71.5,0,76.7,1.8,61.4,1.8125,62.9,0,0,34.8,11.2,0,0,0,73,73.7,63.1,66.8,15,45.9,61.2,52.8,0,73.6,1,61.4,1.8125,67.9,0,0,97.5,71.7,14.5,3.8,0.4,15,15,97.1,65.1,81.6,100,38.2,0,76.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,207,65.5,0,28.513762,200,72,68,0,74.2,64.3,0,9000,272,71.7,62.5,0,35.96794,260,129,69,63.2,0,48.70186,125,1024,71,62.9,0,26.946255,1000,397,73.9,63.4,0,32.15394,393.5658,618,70.3,63.3,0,43.35707,600,212,69.4,63.4,0,35.505207,200,130,70.2,63.4,0,50.554596,125,342,69.4,63.7,0,35.083008,330,333,70.9,63.9,0,100,650,843,69.1,64.2,0,100,950,514,0,63.2,0,32.06782,500,506,70.2,63.1,0,32.224403,500,180,72,64,0,47.604607,175,264,69,64.3,0,41.488846,245,228,70.2,64.1,0,40.926403,220,358,72.6,64,0,33.20034,350,163,72.5,64.2,0,32.75799,160,340,71.9,64.1,0,32.117493,335,347,72.6,64,0,30.41119,335,203,69.7,64.6,0,37.27262,195,394,73.3,64.3,0,31.330118,380,254,68.5,63.9,0,42.97174,245,179,72.6,63.9,0,42.92366,175,260,71.7,64,0,45.41789,245,424,71.2,63.8,0,40.9157,420,165,71.9,64.3,0,27.970325,160,342,73,64.2,0,37.146656,335,304,72.9,64.4,0,32.205635,300,422,71.3,63.8,0,30.028051,400,208,69.6,64.3,0,38.16673,195,386,71.3,63.8,0,31.639809,380,351,69.5,64.2,0,31.834078,335,191,72.6,63.6,0,57.85636,175,251,71.8,64,0,40.756355,245,356,71.9,63.6,0,37.84143,350,166,72.5,64,0,36.35475,160,423,73.8,63.8,0,42.517174,425.89984,249,72.7,64.6,0,40.4493,230,296,72.6,63.8,0,35.84929,285,203,69,64.3,0,42.144066,195,394,73.2,64,0,31.808409,380,353,70.5,63.6,0,39.88846,335,180,72.6,63.8,0,53.85453,175,258,72,63.8,0,45.27892,245,433,71.7,63.8,0,46.488087,420,164,72.5,63.8,0,31.435915,160,340,72.4,63.8,0,35.125103,335,87,72.6,64.5,0,32.36555,100,340,72.1,64.3,0,39.119713,335,202,70.4,285.2,0,33.944176,195,391,73.1,63.9,0,37.72722,380,349,70.6,63.8,0,42.228386,335,218,73.5,63.8,0,32.318043,200,250,73.6,63.9,0,40.031666,245,354,73.3,63.7,0,38.96518,350,163,72,64.1,0,31.974882,160,365,70.9,63.7,0,47.611004,335,263,74,64.4,0,40.42799,260.6669,175,72.6,64,0,34.984104,150,199,70.4,64.8,0,36.22692,195,389,73,64,0,34.71771,380,589,69.3,63.6,0,60.926193,575,337,73.9,64.6,0,33.61253,335,255,73.2,64.5,0,39.12831,250,184,72.8,64.5,0,53.168808,175,193,73.9,64.4,0,28.367924,190,193,70.6,64.2,0,34.62705,185,318,69.4,63.9,0,32.929607,300,307,73.1,63.7,0,33.5094,300,213,68.6,63.7,0,52.276333,210,915,66.7,63.5,0,86.50582,880,79.9,78.5,80.2,0,88.9,88.2,1,0.1,30.04
20160831,320,76.3,99.6,39.60367325,40.23261667,254,48,44.9,5.55,78,75.1,-0.1,5.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.3,61.5,71,15,37.8,60.4,71,0,76.7,1.8,61.4,1.8125,62.9,0,0,34.6,11.2,0,0,0,73,73.6,63.2,67.4,15,45.9,61.2,51.4,0,73.5,1.01,61.4,1.8125,67.9,0,0,97.5,72.7,13.9,4.1,1,15,15,97.1,65.1,81.6,100,37.5,0,76.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,207,65.4,0,28.513762,200,72,68,0,74.2,64.2,0,9000,273,71.7,62.4,0,35.96794,260,129,69,63.1,0,48.70186,125,1019,70.9,62.8,0,26.946255,1000,396,73.9,63.3,0,32.76226,393.5658,619,70.3,63.2,0,43.35707,600,212,69.4,63.3,0,35.505207,200,130,70.3,63.3,0,50.554596,125,341,69.4,63.6,0,35.083008,330,332,70.9,63.8,0,100,650,842,69.1,64.1,0,100,950,514,0,63.1,0,32.06782,500,506,70.3,63.1,0,32.224403,500,180,72,64,0,47.604607,175,264,69,64.4,0,41.488846,245,228,70.2,64.1,0,40.926403,220,360,72.6,64,0,33.20034,350,163,72.5,64.2,0,32.75799,160,343,71.9,64.1,0,32.117493,335,349,72.6,64,0,30.41119,335,202,69.7,64.6,0,37.27262,195,391,73.3,64.3,0,31.330118,380,255,68.5,64,0,42.97174,245,179,72.6,64,0,42.92366,175,258,71.7,64,0,45.41789,245,425,71.1,63.8,0,40.9157,420,165,71.9,64.3,0,27.970325,160,342,73,64.2,0,37.146656,335,304,72.9,64.4,0,32.205635,300,422,71.3,63.9,0,30.028051,400,207,69.6,64.4,0,38.16673,195,389,71.3,63.8,0,30.790997,380,358,69.4,64.2,0,31.834078,335,193,72.6,63.6,0,57.85636,175,253,71.8,64.1,0,40.756355,245,359,71.8,63.7,0,37.84143,350,168,72.5,64,0,36.35475,160,426,73.8,63.9,0,42.517174,425.89984,250,72.6,64.7,0,40.4493,230,299,72.6,63.8,0,35.84929,285,206,69.1,64.3,0,42.144066,195,390,73.2,64,0,32.847588,380,337,70.5,63.6,0,39.88846,335,180,72.6,63.8,0,53.85453,175,259,72,63.8,0,45.27892,245,433,71.7,63.9,0,46.488087,420,164,72.5,63.8,0,31.435915,160,339,72.4,63.8,0,35.125103,335,89,72.6,64.5,0,32.36555,100,343,72.1,64.3,0,39.119713,335,202,70.5,285.3,0,33.944176,195,391,73,63.9,0,37.72722,380,348,70.5,63.9,0,42.228386,335,219,73.5,63.8,0,32.318043,200,251,73.6,63.9,0,40.031666,245,354,73.3,63.8,0,38.96518,350,163,72,64.1,0,31.974882,160,365,70.9,63.7,0,47.611004,335,262,73.9,64.4,0,40.42799,260.6669,172,72.6,64.1,0,34.984104,150,200,70.4,64.8,0,36.22692,195,387,73,64,0,34.71771,380,591,69.3,63.6,0,60.926193,575,337,73.9,64.6,0,33.61253,335,256,73.1,64.6,0,39.12831,250,185,72.8,64.5,0,53.168808,175,193,73.9,64.4,0,28.367924,190,193,70.6,64.2,0,34.62705,185,319,69.4,63.9,0,32.929607,300,307,73.1,63.7,0,33.5094,300,213,68.6,63.8,0,52.276333,210,919,66.7,63.5,0,86.50582,880,80,78.5,80.2,0,88.9,88.2,1.1,-1.4,30.04
20160831,325,76.3,99.6,39.60367325,40.23261667,250,47.6,44.6,5.55,78,75,-0.1,6.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.4,61.9,72,46.5,0,60.8,72,0,76.8,1.8,61.8,1.8125,62.9,0,0,34.9,10.8,0,0,0,73,73.7,63.2,67.2,15,45.8,61.4,56,0,73.6,1.02,61.8,1.8125,67.9,0,0,97.5,72,15.7,3.9,0.7,15,15,97.6,65.1,81.6,100,36.8,0,76.5,1.3,65.55173,65.05173,0,12.5,0,0,1,100,1,72,206,65.4,0,28.513762,200,72,68,0,74.2,64.2,0,9000,274,71.7,62.4,0,35.96794,260,129,69,63.1,0,48.70186,125,1016,70.9,62.8,0,26.946255,1000,392,73.9,63.3,0,32.836746,393.5658,621,70.3,63.2,0,43.35707,600,212,69.4,63.3,0,35.505207,200,130,70.2,63.3,0,50.554596,125,341,69.4,63.6,0,35.083008,330,334,70.9,63.8,0,100,650,843,69.1,64.1,0,100,950,514,0,63.1,0,32.06782,500,506,70.2,63.1,0,32.224403,500,181,72,64,0,47.604607,175,264,69,64.3,0,41.488846,245,228,70.2,64.1,0,40.926403,220,360,72.6,64,0,33.20034,350,164,72.5,64.2,0,32.75799,160,340,71.9,64.2,0,32.117493,335,350,72.6,64,0,30.41119,335,203,69.7,64.7,0,37.27262,195,394,73.3,64.3,0,31.330118,380,254,68.5,64,0,42.97174,245,179,72.6,64,0,42.92366,175,260,71.7,64.1,0,45.41789,245,424,71.2,63.8,0,40.9157,420,165,71.9,64.3,0,27.970325,160,342,73,64.2,0,37.146656,335,304,72.9,64.5,0,32.205635,300,423,71.3,63.9,0,30.028051,400,209,69.6,64.4,0,38.16673,195,406,71.3,63.8,0,31.738222,380,352,69.5,64.2,0,31.834078,335,193,72.6,63.7,0,57.85636,175,255,71.8,64.1,0,40.756355,245,360,71.8,63.7,0,37.84143,350,168,72.5,64,0,36.35475,160,429,73.8,63.9,0,42.517174,425.89984,250,72.7,64.7,0,40.4493,230,298,72.6,63.8,0,35.84929,285,206,69.1,64.4,0,42.144066,195,388,73.2,64.1,0,33.050644,380,339,70.5,63.7,0,39.88846,335,181,72.6,63.8,0,53.85453,175,259,72,63.9,0,45.27892,245,432,71.7,63.9,0,46.488087,420,164,72.5,63.8,0,31.435915,160,341,72.4,63.8,0,35.125103,335,91,72.6,64.5,0,32.36555,100,343,72.1,64.3,0,39.119713,335,202,70.5,285.1,0,33.944176,195,389,73,64,0,37.72722,380,349,70.5,63.9,0,42.228386,335,218,73.5,63.8,0,32.318043,200,251,73.6,64,0,40.031666,245,356,73.3,63.8,0,38.96518,350,163,72,64.1,0,31.974882,160,367,70.9,63.7,0,47.611004,335,262,73.9,64.5,0,40.42799,260.6669,168,72.6,64.1,0,34.984104,150,200,70.4,64.8,0,36.22692,195,396,73,64,0,34.71771,380,592,69.3,63.6,0,60.926193,575,337,73.9,64.6,0,33.61253,335,257,73.1,64.6,0,39.12831,250,185,72.8,64.6,0,53.168808,175,194,73.9,64.4,0,28.367924,190,193,70.6,64.2,0,34.62705,185,317,69.4,63.9,0,32.929607,300,308,73.1,63.7,0,33.5094,300,213,68.6,63.7,0,52.276333,210,918,66.7,63.5,0,86.50582,880,80,78.5,80.2,0,88.9,88.2,1.1,0.1,30.04
20160831,330,76.2,99.6,39.50598944,40.23261667,251,47.5,45.4,5.55,76.9,74.7,-0.1,6.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.8,77.6,72.3,72.5,100,17.1,60.8,72.5,0,78.5,1.8,61.8,1.8125,63.7,0,0,34.9,11.4,0,0,0,73,73.7,63,67,15,45.6,61.4,54.2,0,73.5,1.02,61.8,1.8125,67.5,0,0,97.3,72,14.8,3.6,1.1,15,15,97.2,65.1,81.6,100,36.6,0,76.5,1.3,65.55173,65.05173,0,12.5,0,0,1,100,1,72,201,71.7,0,28.513762,200,72,68,0,74.2,70.7,0,9000,272,71.7,70.9,0,35.96794,260,128,69.1,70.6,0,48.70186,125,1023,71,70.1,0,26.946255,1000,395,73.9,71.9,0,32.700188,393.5658,619,70.4,69.9,0,43.35707,600,211,69.5,70.9,0,35.505207,200,130,70.4,70.6,0,50.554596,125,340,69.5,71.3,0,35.083008,330,331,71,70.5,0,100,650,840,69.3,72.2,0,100,950,513,0,70.5,0,32.06782,500,506,70.3,70.8,0,32.224403,500,180,71.9,63.9,0,47.604607,175,263,69,64.2,0,41.488846,245,228,70.2,64,0,40.926403,220,358,72.6,63.8,0,33.20034,350,163,72.5,64.1,0,32.75799,160,341,71.9,64,0,32.117493,335,350,72.6,63.9,0,30.41119,335,203,69.7,64.5,0,37.27262,195,396,73.3,64.2,0,31.330118,380,255,68.5,63.8,0,42.97174,245,178,72.6,63.8,0,42.92366,175,259,71.7,63.9,0,45.41789,245,425,71.2,63.7,0,40.9157,420,165,71.9,64.2,0,27.970325,160,340,73,64.1,0,37.146656,335,304,72.8,64.4,0,32.205635,300,422,71.3,63.7,0,30.028051,400,208,69.6,64.3,0,38.16673,195,404,71.3,63.7,0,30.963219,380,365,69.5,64,0,31.834078,335,191,72.6,63.5,0,57.85636,175,253,71.8,63.9,0,40.756355,245,355,71.8,63.5,0,37.84143,350,166,72.5,63.8,0,36.35475,160,425,73.8,63.7,0,42.517174,425.89984,249,72.6,64.6,0,40.4493,230,297,72.6,63.7,0,35.84929,285,204,69.1,64.2,0,42.144066,195,400,73.2,63.9,0,32.763977,380,351,70.5,63.5,0,39.88846,335,180,72.5,63.7,0,53.85453,175,258,72,63.6,0,45.27892,245,435,71.7,63.7,0,46.488087,420,164,72.5,63.7,0,31.435915,160,339,72.4,63.7,0,35.125103,335,90,72.6,64.4,0,32.36555,100,344,72.1,64.2,0,39.119713,335,201,70.5,285.3,0,33.944176,195,392,73,63.8,0,37.72722,380,349,70.5,63.7,0,42.228386,335,217,73.5,63.7,0,32.318043,200,250,73.6,63.8,0,40.031666,245,355,73.3,63.7,0,38.96518,350,163,72,64,0,31.974882,160,363,70.9,63.6,0,47.611004,335,262,73.9,64.4,0,40.42799,260.6669,168,72.6,64,0,34.984104,150,199,70.4,64.7,0,36.22692,195,386,73,63.9,0,34.71771,380,585,69.3,63.4,0,60.926193,575,337,73.9,64.5,0,33.61253,335,256,73.2,64.5,0,39.12831,250,184,72.8,64.5,0,53.168808,175,193,73.9,64.3,0,28.367924,190,193,70.6,64.1,0,34.62705,185,321,69.4,63.8,0,32.929607,300,308,73,63.5,0,33.5094,300,213,68.6,63.6,0,52.276333,210,916,66.7,63.3,0,86.50582,880,80,78.5,80.2,0,88.9,88.2,1,0,30.04
20160831,335,76.2,99.6,39.50598944,40.23261667,252,47.9,45.2,5.55,76.9,74.3,-0.1,5.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,75.2,77.4,71.1,72.5,100,31.7,60.8,72.5,0,78.1,1.8,61.8,1.8125,64.7,0,0,34.9,11.4,0,0,0,73,73.6,62.8,66.8,15,45.3,61.4,51.6,0,73.5,0.98,61.8,1.8125,67.4,0,0,97.2,72.3,13.9,3.9,0.9,15,15,97.2,65.1,81.6,100,36.4,0,76.5,1.3,65.55173,65.05173,0,12.5,0,0,1,100,1,72,204,73.1,0,28.966362,200,72,68,0,74.2,72,0,9000,273,72.1,71.8,0,35.96794,260,129,69.4,71.6,0,48.70186,125,1025,71.3,70.7,0,26.946255,1000,394,74.1,72.1,0,32.68777,393.5658,619,70.8,70.8,0,43.35707,600,212,69.6,71.9,0,35.505207,200,130,70.9,72.1,0,50.554596,125,341,69.8,72.2,0,35.083008,330,331,71.3,72.4,0,100,650,842,69.7,73,0,100,950,513,0,71.7,0,32.06782,500,505,70.6,71.9,0,32.224403,500,180,71.9,63.8,0,47.604607,175,263,69,64.1,0,41.488846,245,228,70.2,63.9,0,40.926403,220,359,72.6,63.7,0,33.20034,350,163,72.5,64,0,32.75799,160,341,71.9,63.9,0,32.117493,335,347,72.5,63.9,0,30.41119,335,202,69.7,64.4,0,37.27262,195,389,73.3,64.1,0,31.330118,380,254,68.5,63.7,0,42.97174,245,178,72.6,63.7,0,42.92366,175,258,71.7,63.8,0,45.41789,245,423,71.1,63.5,0,40.9157,420,165,71.9,64.2,0,27.970325,160,340,73,63.9,0,37.146656,335,304,72.9,64.3,0,32.205635,300,423,71.3,63.6,0,30.028051,400,207,69.6,64.2,0,38.16673,195,387,71.3,63.6,0,31.233852,380,354,69.5,63.9,0,31.834078,335,190,72.6,63.3,0,57.85636,175,250,71.8,63.8,0,40.756355,245,355,71.8,63.4,0,37.84143,350,167,72.5,63.7,0,36.35475,160,425,73.8,63.6,0,42.517174,425.89984,247,72.6,64.5,0,40.4493,230,296,72.6,63.6,0,35.84929,285,203,69.1,64.1,0,42.144066,195,400,73.2,63.8,0,32.083134,380,351,70.5,63.4,0,39.88846,335,179,72.5,63.6,0,53.85453,175,258,72,63.5,0,45.27892,245,433,71.7,63.6,0,46.488087,420,164,72.5,63.6,0,31.435915,160,339,72.4,63.6,0,35.125103,335,87,72.6,64.3,0,32.36555,100,344,72.1,64.1,0,39.119713,335,200,70.5,285.2,0,33.944176,195,387,73,63.7,0,37.72722,380,346,70.5,63.6,0,42.228386,335,218,73.5,63.6,0,32.318043,200,251,73.6,63.7,0,40.031666,245,353,73.3,63.6,0,38.96518,350,162,72,63.9,0,31.974882,160,357,70.9,63.5,0,47.611004,335,262,73.9,64.3,0,40.42799,260.6669,166,72.6,63.9,0,34.984104,150,199,70.4,64.6,0,36.22692,195,386,73,63.7,0,34.71771,380,589,69.3,63.3,0,60.926193,575,337,73.9,64.4,0,33.61253,335,255,73.2,64.4,0,39.12831,250,183,72.8,64.4,0,53.168808,175,193,73.9,64.3,0,28.367924,190,192,70.6,64,0,34.62705,185,314,69.4,63.6,0,32.929607,300,307,73,63.4,0,33.5094,300,212,68.6,63.5,0,52.276333,210,916,66.7,63.2,0,86.50582,880,80,78.6,80.2,0,88.8,88.2,2.3,0,30.04
20160831,340,76.2,99.6,39.50598944,40.23261667,251,48.9,45,5.55,77.9,74.4,-0.1,5.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,75.3,77.7,67.7,72.5,100,41.1,60.8,72.5,0,78.2,1.8,61.8,1.8125,65.2,0,0,35.1,11.4,0,0,0,73,73.6,63.4,67,15,45.2,61.4,53.3,0,73.6,1,61.8,1.8125,67.4,0,0,98,72.3,14.5,3.6,1.1,15,15,97.4,65.1,81.6,100,36.6,0,74.5,1.3,65.55173,65.05173,0,12.5,0,0,1,100,1,72,204,71.7,0,28.966362,200,72,68,0,74.2,70.3,0,9000,273,72.4,69.2,0,35.96794,260,128,69.6,70.1,0,48.70186,125,1026,71.6,70.2,0,26.946255,1000,444,74.3,69.6,0,39.776535,458.36612,618,71.2,70.3,0,43.35707,600,211,69.9,70.1,0,35.505207,200,130,71.3,70.2,0,50.554596,125,341,70.2,70.2,0,35.083008,330,331,71.7,70.7,0,100,650,842,70.2,70.8,0,100,950,514,0,70,0,32.06782,500,505,71,70,0,32.224403,500,180,71.9,63.9,0,47.604607,175,262,69,64.2,0,41.488846,245,228,70.2,64.1,0,40.926403,220,358,72.6,63.9,0,33.20034,350,164,72.5,64.1,0,32.75799,160,341,71.8,64,0,32.117493,335,348,72.5,63.9,0,30.41119,335,203,69.7,64.6,0,37.27262,195,393,73.3,64.2,0,31.330118,380,254,68.5,63.9,0,42.97174,245,178,72.6,64,0,42.92366,175,259,71.7,64,0,45.41789,245,423,71.1,63.7,0,40.9157,420,166,71.9,64.2,0,27.970325,160,340,73,64.1,0,37.146656,335,304,72.8,64.3,0,32.205635,300,422,71.3,63.8,0,30.028051,400,208,69.6,64.3,0,38.16673,195,392,71.3,63.7,0,31.639809,380,350,69.5,64.1,0,31.834078,335,192,72.6,63.6,0,57.85636,175,253,71.8,64,0,40.756355,245,357,71.8,63.6,0,37.84143,350,168,72.5,63.9,0,36.35475,160,426,73.9,63.8,0,42.517174,425.89984,249,72.6,64.6,0,40.4493,230,298,72.6,63.7,0,35.84929,285,206,69.1,64.3,0,42.144066,195,385,73.2,63.9,0,32.967033,380,339,70.5,63.5,0,40.33705,335,179,72.5,63.7,0,53.85453,175,258,72,63.8,0,45.27892,245,433,71.7,63.8,0,46.488087,420,165,72.5,63.7,0,31.435915,160,339,72.4,63.7,0,35.125103,335,91,72.5,64.4,0,32.36555,100,342,72.1,64.2,0,39.119713,335,201,70.5,285.4,0,33.944176,195,389,73,63.8,0,37.72722,380,347,70.5,63.8,0,42.228386,335,217,73.5,63.7,0,32.318043,200,251,73.5,63.9,0,40.031666,245,353,73.3,63.7,0,38.96518,350,162,71.9,64,0,31.974882,160,359,70.9,63.6,0,47.611004,335,261,73.9,64.3,0,40.42799,260.6669,165,72.6,64,0,34.984104,150,199,70.4,64.7,0,36.22692,195,389,73,63.9,0,34.71771,380,589,69.3,63.6,0,60.926193,575,337,73.9,64.4,0,33.61253,335,256,73.1,64.4,0,39.12831,250,183,72.8,64.4,0,53.168808,175,193,73.9,64.3,0,28.367924,190,193,70.6,64.1,0,34.62705,185,318,69.4,63.8,0,32.929607,300,307,73,63.6,0,33.5094,300,212,68.6,63.7,0,52.276333,210,916,66.7,63.5,0,86.50582,880,80,78.7,80.3,0,88.8,88.2,1.1,0,30.04
20160831,345,76.1,99.6,39.40853743,40.23261667,258,48.2,44.9,5.55,78.1,74.8,-0.1,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,75.2,77.2,64.1,72.5,100,44.4,60.8,72.5,0,77.8,1.8,61.8,1.8125,65.3,0,0,35.2,11.4,0,0,0,73.1,73.7,63.5,67.2,15,45.4,61.4,54.3,0,73.5,0.99,61.8,1.8125,67.4,0,0,97,73,15.1,3.6,0.7,15,15,96.9,65.1,81.6,100,37.5,0,74.5,1.3,65.55173,65.05173,0,12.5,0,0,1,100,1,72,209,69.1,0,28.966362,200,72,68,0,74.3,67.5,0,9000,271,72.6,65.7,0,35.96794,260,128,69.7,67,0,48.70186,125,1019,71.6,67.3,0,26.946255,1000,479,74.2,66.3,0,39.726875,479.9657,618,71.3,67.6,0,43.35707,600,212,70.1,66.9,0,35.505207,200,130,71.5,67,0,50.554596,125,342,70.3,67,0,35.083008,330,333,71.8,67.6,0,100,650,843,70.3,67.5,0,100,950,513,0,66.9,0,32.06782,500,506,71.1,66.8,0,32.224403,500,179,71.9,64.2,0,47.604607,175,263,69,64.5,0,41.488846,245,227,70.2,64.3,0,40.926403,220,358,72.6,64.1,0,33.20034,350,163,72.5,64.3,0,32.75799,160,338,71.8,64.2,0,32.117493,335,348,72.5,64.1,0,30.41119,335,201,69.7,64.7,0,37.27262,195,394,73.3,64.4,0,31.330118,380,252,68.5,64.1,0,42.97174,245,178,72.6,64.2,0,42.92366,175,257,71.7,64.3,0,45.41789,245,421,71.1,64,0,40.9157,420,165,71.9,64.4,0,27.970325,160,340,73,64.3,0,37.146656,335,304,72.8,64.5,0,32.205635,300,421,71.3,64,0,30.028051,400,206,69.6,64.5,0,38.16673,195,365,71.3,63.9,0,31.922745,380,347,69.5,64.3,0,31.834078,335,191,72.6,63.9,0,57.85636,175,251,71.8,64.2,0,40.756355,245,358,71.8,63.9,0,37.84143,350,167,72.4,64.1,0,36.35475,160,423,73.9,64,0,42.517174,425.89984,250,72.6,64.7,0,40.4493,230,298,72.6,63.9,0,35.84929,285,205,69,64.5,0,42.144066,195,379,73.2,64.1,0,33.444817,380,337,70.5,63.8,0,39.88846,335,179,72.5,64,0,53.85453,175,257,72,64,0,45.27892,245,432,71.7,64,0,46.488087,420,163,72.5,64,0,31.435915,160,340,72.4,63.9,0,35.125103,335,88,72.5,64.5,0,32.36555,100,341,72.1,64.4,0,39.119713,335,200,70.5,285.1,0,33.944176,195,386,73,64.1,0,37.72722,380,347,70.5,64,0,42.228386,335,217,73.5,64,0,32.318043,200,250,73.6,64.1,0,40.031666,245,352,73.3,64,0,38.96518,350,163,72,64.2,0,31.974882,160,356,70.9,63.9,0,47.611004,335,260,73.9,64.5,0,40.42799,260.6669,160,72.6,64.1,0,34.984104,150,198,70.4,64.9,0,36.22692,195,390,73,64.1,0,34.71771,380,584,69.3,63.8,0,60.926193,575,336,73.9,64.6,0,33.61253,335,255,73.2,64.6,0,39.12831,250,184,72.8,64.6,0,53.168808,175,193,73.9,64.5,0,28.367924,190,192,70.6,64.3,0,34.62705,185,313,69.4,64.1,0,32.929607,300,308,72.9,63.8,0,33.5094,300,212,68.6,63.9,0,52.276333,210,914,66.7,63.7,0,86.50582,880,80,78.5,80.3,0,88.8,88.1,0.5,0,30.04
20160831,350,76.2,99.6,39.50598944,40.23261667,257,48.9,45.4,5.6,78.2,74.8,-0.2,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,75.1,77.2,62.8,72,100,45.8,60.8,72,0,77.7,1.8,61.8,1.8125,65.2,0,0,35,11.3,0,0,0,73,73.6,63.6,67.2,15,45.6,61.4,56.9,0,73.5,1.01,61.8,1.8125,67.4,0,0,96.8,72.4,16.1,4,1.1,15,15,96.9,65.1,81.6,100,38.2,0,74.5,1.3,65.55173,65.05173,0,12.5,0,0,1,100,1,72,210,67.4,0,28.966362,200,72,68,0,74.3,65.7,0,9000,271,72.6,63.9,0,35.96794,260,128,69.6,65,0,48.70186,125,1020,71.5,65,0,26.946255,1000,508,73.9,64.7,0,40.27312,501.5658,617,71.3,65.4,0,43.35707,600,210,70.2,65,0,35.505207,200,130,71.3,65,0,50.554596,125,341,70.2,65.2,0,35.083008,330,333,71.8,65.6,0,100,650,842,70.2,65.6,0,100,950,513,0,65,0,32.06782,500,505,71.1,64.9,0,32.224403,500,180,72,64.3,0,47.604607,175,264,69.1,64.6,0,41.488846,245,227,70.2,64.4,0,40.926403,220,358,72.6,64.3,0,33.20034,350,164,72.5,64.4,0,32.75799,160,339,71.8,64.4,0,32.117493,335,350,72.6,64.3,0,30.41119,335,202,69.7,64.8,0,37.27262,195,391,73.3,64.6,0,31.330118,380,254,68.5,64.2,0,42.97174,245,179,72.6,64.3,0,42.92366,175,259,71.7,64.4,0,45.41789,245,429,71.1,64.1,0,40.9157,420,165,71.9,64.6,0,27.970325,160,339,73,64.4,0,37.146656,335,304,72.8,64.6,0,32.205635,300,422,71.3,64.1,0,30.028051,400,207,69.6,64.6,0,38.16673,195,385,71.3,64.1,0,31.369173,380,352,69.5,64.5,0,31.834078,335,190,72.6,64,0,57.85636,175,250,71.8,64.3,0,40.756355,245,353,71.8,64,0,37.84143,350,167,72.5,64.3,0,36.35475,160,422,73.9,64.2,0,42.517174,425.89984,249,72.6,64.9,0,40.4493,230,294,72.6,64.1,0,35.84929,285,203,69.1,64.6,0,42.144066,195,404,73.2,64.3,0,31.963688,380,350,70.5,63.9,0,39.88846,335,181,72.6,64.1,0,53.85453,175,258,72,64.2,0,45.27892,245,433,71.7,64.2,0,46.488087,420,165,72.5,64.1,0,31.435915,160,340,72.3,64.1,0,35.125103,335,90,72.5,64.7,0,32.36555,100,345,72.1,64.6,0,39.119713,335,201,70.5,285.5,0,33.944176,195,391,73,64.2,0,37.72722,380,349,70.5,64.2,0,42.228386,335,218,73.5,64.1,0,32.318043,200,250,73.6,64.3,0,40.031666,245,355,73.3,64.1,0,38.96518,350,163,72,64.3,0,31.974882,160,366,70.9,64,0,47.611004,335,261,73.9,64.6,0,40.42799,260.6669,170,72.6,64.3,0,34.984104,150,199,70.4,65,0,36.22692,195,394,73,64.3,0,34.71771,380,587,69.3,63.9,0,60.926193,575,337,73.9,64.7,0,33.61253,335,257,73.2,64.8,0,39.12831,250,184,72.8,64.7,0,53.168808,175,193,73.9,64.6,0,28.367924,190,193,70.6,64.5,0,34.62705,185,319,69.4,64.2,0,32.929607,300,307,72.9,63.9,0,33.5094,300,213,68.6,64.1,0,52.276333,210,915,66.7,63.9,0,86.50582,880,80,78.6,80.3,0,88.8,88.1,1,-0.3,30.04
20160831,355,76.1,99.6,39.40853743,40.23261667,260,49,45.1,5.6,78.9,75.2,-0.2,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.9,77.1,61.7,72.5,100,45.8,60.8,72.5,0,77.7,1.8,61.8,1.8125,65,0,0,35.3,11.3,0,0,0,73,73.7,63.7,67.2,15,45.6,61.4,52.5,0,73.6,1.01,61.8,1.8125,67.4,0,0,96.8,72.4,14.2,3.8,0.8,15,15,97.2,65.1,81.6,100,37.9,0,74.5,1.3,65.55173,65.05173,0,12.5,0,0,1,100,1,72,210,66.5,0,28.966362,200,72,68,0,74.3,64.8,0,9000,273,72.5,62.9,0,35.96794,260,129,69.6,63.9,0,48.70186,125,1021,71.4,63.8,0,26.946255,1000,476,73.8,63.6,0,39.639977,479.96613,619,71.1,64.3,0,43.35707,600,211,70.2,64,0,35.505207,200,130,71.2,64.1,0,50.554596,125,342,70.1,64.2,0,35.083008,330,331,71.6,64.6,0,100,650,844,70,64.7,0,100,950,514,0,63.9,0,32.06782,500,505,71,63.8,0,32.224403,500,180,71.9,64.3,0,47.604607,175,264,69.1,64.7,0,41.488846,245,228,70.2,64.4,0,40.926403,220,360,72.6,64.3,0,33.20034,350,163,72.5,64.5,0,32.75799,160,343,71.8,64.4,0,32.117493,335,347,72.6,64.3,0,30.41119,335,202,69.7,64.9,0,37.27262,195,392,73.3,64.6,0,31.330118,380,255,68.5,64.3,0,42.97174,245,179,72.6,64.3,0,42.92366,175,261,71.7,64.4,0,45.41789,245,431,71.1,64.1,0,40.9157,420,166,71.9,64.6,0,27.970325,160,341,73,64.4,0,37.146656,335,304,72.8,64.7,0,32.205635,300,423,71.4,64.1,0,30.028051,400,207,69.6,64.6,0,38.16673,195,405,71.3,64.1,0,31.196949,380,350,69.5,64.5,0,31.834078,335,192,72.6,64,0,57.85636,175,252,71.8,64.3,0,40.756355,245,360,71.9,64,0,37.84143,350,170,72.5,64.3,0,36.35475,160,428,73.9,64.2,0,42.517174,425.89984,251,72.7,64.9,0,40.4493,230,300,72.6,64.1,0,35.84929,285,207,69.1,64.6,0,42.144066,195,379,73.2,64.3,0,32.763977,380,337,70.6,64,0,39.88846,335,180,72.5,64.2,0,53.85453,175,258,72,64.1,0,45.27892,245,434,71.7,64.2,0,46.488087,420,164,72.5,64.1,0,31.435915,160,340,72.3,64.1,0,35.125103,335,89,72.5,64.7,0,32.36555,100,345,72.1,64.6,0,39.119713,335,202,70.5,285.3,0,33.944176,195,390,73,64.2,0,37.72722,380,348,70.5,64.2,0,42.228386,335,218,73.5,64.2,0,32.318043,200,251,73.6,64.3,0,40.031666,245,355,73.3,64.1,0,38.96518,350,163,72,64.3,0,31.974882,160,367,70.9,64,0,47.611004,335,263,73.9,64.7,0,40.42799,260.6669,173,72.6,64.3,0,34.984104,150,199,70.4,65.1,0,36.22692,195,394,73,64.3,0,34.71771,380,587,69.4,63.9,0,60.926193,575,337,73.9,64.8,0,33.61253,335,256,73.2,64.8,0,39.12831,250,184,72.9,64.8,0,53.168808,175,193,73.9,64.7,0,28.367924,190,194,70.6,64.5,0,34.62705,185,316,69.4,64.2,0,32.929607,300,307,72.9,64,0,33.5094,300,213,68.6,64.1,0,52.276333,210,917,66.7,63.9,0,86.50582,880,80,78.5,80.3,0,88.7,88.1,1,0,30.04
