20160831,400,76.2,99.4,39.46205823,40.23261667,258,48.7,44.8,5.55,79.1,75.5,-0.1,5.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.8,77.2,61.3,72.5,100,45,60.8,72.5,0,77.7,1.8,61.8,1.8125,64.7,0,0,35.2,11.4,0,0,0,73,73.7,63.8,67.1,15,45.8,61.4,55.7,0,73.5,1,61.8,1.8125,67.4,0,0,96.8,72.1,15.5,3.8,1.1,15,15,97.2,65.1,82.4,100,37.5,0,74.5,1.3,65.55173,65.05173,0,12.6,0,0,1,100,1,72,210,65.8,0,28.966362,200,72,68,0,74.3,64.1,0,9000,272,72.4,62.3,0,35.96794,260,129,69.5,63.2,0,48.70186,125,1024,71.2,63,0,26.946255,1000,458,73.7,63.1,0,37.51707,458.3657,620,70.9,63.5,0,43.35707,600,212,70.2,63.3,0,35.505207,200,130,70.9,63.4,0,50.554596,125,342,70,63.6,0,35.083008,330,332,71.5,63.8,0,100,650,842,69.8,64,0,100,950,514,0,63.2,0,32.06782,500,506,70.8,63.1,0,32.224403,500,180,72,64.4,0,47.604607,175,262,69.1,64.7,0,41.488846,245,228,70.2,64.5,0,40.926403,220,357,72.6,64.4,0,33.20034,350,164,72.5,64.5,0,32.75799,160,339,71.9,64.5,0,32.117493,335,349,72.6,64.4,0,30.41119,335,202,69.7,64.9,0,37.27262,195,388,73.3,64.7,0,31.330118,380,253,68.5,64.3,0,42.97174,245,178,72.6,64.4,0,42.92366,175,258,71.7,64.4,0,45.41789,245,429,71.1,64.2,0,40.9157,420,165,71.9,64.7,0,27.970325,160,339,73,64.5,0,37.146656,335,304,72.8,64.8,0,32.205635,300,421,71.4,64.2,0,30.028051,400,208,69.6,64.7,0,38.16673,195,402,71.3,64.2,0,31.49219,380,351,69.5,64.6,0,31.834078,335,192,72.6,64.1,0,57.85636,175,251,71.8,64.4,0,40.756355,245,358,71.9,64.1,0,37.84143,350,168,72.5,64.3,0,36.35475,160,426,73.9,64.3,0,42.517174,425.89984,250,72.7,65,0,40.4493,230,298,72.6,64.2,0,35.84929,285,206,69.1,64.7,0,42.144066,195,384,73.2,64.4,0,32.763977,380,339,70.6,64,0,39.88846,335,181,72.5,64.2,0,53.85453,175,258,72,64.2,0,45.27892,245,434,71.7,64.3,0,46.488087,420,164,72.5,64.2,0,31.435915,160,337,72.4,64.1,0,35.125103,335,90,72.5,64.8,0,32.36555,100,344,72.2,64.7,0,39.119713,335,202,70.5,285.3,0,33.944176,195,389,73,64.3,0,37.28181,380,348,70.5,64.3,0,42.228386,335,219,73.5,64.2,0,32.318043,200,250,73.6,64.3,0,40.031666,245,354,73.3,64.2,0,38.96518,350,163,71.9,64.4,0,31.974882,160,366,70.9,64.1,0,47.611004,335,261,73.9,64.8,0,40.42799,260.6669,167,72.6,64.3,0,34.984104,150,199,70.4,65.1,0,36.22692,195,393,73,64.3,0,34.71771,380,588,69.4,64,0,60.926193,575,337,73.9,64.8,0,33.61253,335,256,73.2,64.9,0,39.12831,250,184,72.8,64.8,0,53.168808,175,192,73.9,64.7,0,28.367924,190,193,70.6,64.6,0,34.62705,185,315,69.4,64.3,0,32.929607,300,307,72.9,64,0,33.5094,300,213,68.7,64.1,0,52.276333,210,915,66.7,63.9,0,86.50582,880,80,78.7,80.3,0,88.7,88.1,1,1.8,30.04
20160831,405,76.2,98.7,39.30834224,40.60822333,255,48.8,44.9,5.55,79.1,75.5,-0.1,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.7,77.3,61,72.5,100,43.9,60.8,72.5,0,77.6,1.8,61.8,1.8125,64.4,0,0,35.2,11.4,0,0,0,73,73.6,63.6,66.9,15,46,61.4,53.4,0,73.6,1,61.8,1.8125,67.4,0,0,96.6,71.7,14.5,4.1,0.9,15,15,97.1,65.1,81.6,100,37.5,0,74.5,1.3,65.55173,65.05173,0,12.5,0,0,1,100,1,72,211,65.5,0,28.966362,200,72,68,0,74.3,63.8,0,9000,273,72.2,62,0,35.96794,260,128,69.4,62.8,0,48.70186,125,1024,71.1,62.6,0,26.946255,1000,411,73.7,62.8,0,34.22719,415.1657,619,70.8,63,0,43.35707,600,211,70.1,63,0,35.505207,200,130,70.8,63,0,50.554596,125,342,69.9,63.3,0,35.083008,330,333,71.4,63.5,0,100,650,842,69.7,63.7,0,100,950,514,0,62.8,0,32.06782,500,505,70.7,62.7,0,32.224403,500,181,72,64.4,0,47.604607,175,264,69.1,64.8,0,41.488846,245,228,70.2,64.5,0,40.926403,220,360,72.6,64.4,0,33.20034,350,164,72.5,64.6,0,32.75799,160,342,71.9,64.6,0,32.117493,335,349,72.6,64.4,0,30.41119,335,203,69.8,65,0,37.27262,195,393,73.3,64.7,0,31.330118,380,255,68.5,64.4,0,42.97174,245,179,72.6,64.4,0,42.92366,175,259,71.7,64.5,0,45.41789,245,429,71.1,64.2,0,40.9157,420,166,71.9,64.7,0,27.970325,160,338,73,64.6,0,37.146656,335,304,72.8,64.8,0,32.205635,300,423,71.4,64.2,0,30.028051,400,207,69.6,64.7,0,38.16673,195,371,71.3,64.2,0,31.319967,380,355,69.5,64.6,0,31.834078,335,191,72.6,64.1,0,57.85636,175,252,71.8,64.5,0,40.756355,245,356,71.9,64.1,0,37.84143,350,168,72.5,64.4,0,36.35475,160,425,73.9,64.3,0,42.517174,425.89984,248,72.6,65,0,40.4493,230,297,72.6,64.2,0,35.84929,285,204,69.1,64.7,0,42.144066,195,399,73.2,64.4,0,31.892023,380,350,70.5,64,0,39.88846,335,180,72.5,64.3,0,53.85453,175,257,72,64.3,0,45.27892,245,435,71.7,64.3,0,46.488087,420,164,72.5,64.2,0,31.435915,160,338,72.4,64.2,0,35.125103,335,89,72.5,64.8,0,32.36555,100,344,72.2,64.7,0,39.119713,335,201,70.5,285,0,33.944176,195,388,73,64.3,0,37.28181,380,346,70.6,64.3,0,42.228386,335,219,73.6,64.3,0,32.318043,200,253,73.6,64.3,0,40.031666,245,359,73.3,64.2,0,39.124573,350,163,72,64.4,0,31.974882,160,364,70.9,64.1,0,47.611004,335,263,73.9,64.8,0,40.42799,260.6669,171,72.6,64.4,0,34.984104,150,200,70.4,65.2,0,36.22692,195,392,73,64.4,0,34.71771,380,588,69.4,64,0,60.926193,575,337,73.9,64.9,0,33.61253,335,255,73.2,64.9,0,39.12831,250,183,72.8,64.9,0,53.168808,175,192,73.9,64.8,0,28.367924,190,193,70.6,64.6,0,34.62705,185,317,69.4,64.3,0,32.929607,300,309,72.8,64.1,0,33.5094,300,212,68.7,64.2,0,52.276333,210,918,66.8,64,0,86.50582,880,80,78.5,80.3,0,88.7,88.1,1,0,30.04
20160831,410,76.2,96.6,38.84759785,40.60822333,256,48.7,44.8,5.6,78.7,75.1,-0.2,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.7,76.6,61,72.5,100,42.7,60.8,72.5,0,76.9,1.8,61.8,1.8125,64.1,0,0,35.1,11.4,0,0,0,73.1,73.7,63.7,67,15,46,61.4,53.6,0,73.5,1,61.8,1.8125,67.4,0,0,96.6,71.9,14.6,3.6,1.3,15,15,97,65.1,81.6,100,37.3,0,74.5,1.3,65.55173,65.05173,0,12.5,0,0,1,100,1,72,208,65.3,0,28.966362,200,72,68,0,74.3,63.7,0,9000,272,72.1,61.9,0,35.96794,260,129,69.3,62.7,0,48.70186,125,1024,71.1,62.4,0,26.946255,1000,394,73.8,62.9,0,32.513966,393.56567,619,70.6,62.9,0,43.35707,600,212,70,62.9,0,35.505207,200,130,70.6,62.9,0,50.554596,125,341,69.8,63.2,0,35.083008,330,333,71.3,63.4,0,100,650,844,69.6,63.6,0,100,950,514,0,62.7,0,32.06782,500,505,70.6,62.6,0,32.224403,500,180,72,64.4,0,47.604607,175,263,69.1,64.7,0,41.488846,245,227,70.2,64.5,0,40.926403,220,357,72.7,64.4,0,33.20034,350,164,72.5,64.6,0,32.75799,160,339,71.9,64.5,0,32.117493,335,347,72.6,64.4,0,30.41119,335,202,69.8,65,0,37.27262,195,393,73.3,64.7,0,31.330118,380,253,68.6,64.4,0,42.97174,245,178,72.6,64.4,0,42.92366,175,258,71.7,64.4,0,45.41789,245,429,71.1,64.2,0,40.9157,420,165,71.9,64.7,0,27.970325,160,340,73,64.5,0,37.146656,335,303,72.8,64.8,0,32.205635,300,422,71.4,64.2,0,30.028051,400,207,69.6,64.7,0,38.16673,195,394,71.3,64.2,0,31.13544,380,354,69.5,64.6,0,31.834078,335,192,72.6,64,0,57.85636,175,252,71.8,64.4,0,40.756355,245,359,71.9,64,0,37.84143,350,168,72.5,64.3,0,36.35475,160,426,73.9,64.3,0,42.517174,425.89984,250,72.7,65,0,40.4493,230,296,72.6,64.2,0,35.84929,285,206,69.1,64.7,0,42.144066,195,381,73.2,64.4,0,32.1548,380,338,70.6,64,0,39.88846,335,180,72.5,64.2,0,53.85453,175,258,72,64.2,0,45.27892,245,433,71.7,64.2,0,46.488087,420,164,72.5,64.2,0,31.435915,160,341,72.4,64.2,0,35.125103,335,89,72.5,64.8,0,32.36555,100,344,72.2,64.7,0,39.119713,335,202,70.5,285.2,0,33.944176,195,384,73,64.3,0,37.28181,380,349,70.6,64.2,0,42.228386,335,216,73.6,64.2,0,32.318043,200,250,73.6,64.3,0,40.031666,245,358,73.3,64.1,0,39.124573,350,163,72,64.4,0,31.974882,160,364,70.9,64.1,0,47.611004,335,260,73.9,64.8,0,40.42799,260.6669,163,72.6,64.4,0,34.984104,150,199,70.4,65.1,0,36.22692,195,391,73,64.3,0,34.71771,380,587,69.4,64,0,60.926193,575,337,73.9,64.9,0,33.61253,335,255,73.1,64.9,0,39.12831,250,184,72.8,64.9,0,53.168808,175,192,73.9,64.8,0,28.367924,190,193,70.6,64.6,0,34.62705,185,317,69.5,64.3,0,32.929607,300,307,72.8,64,0,33.5094,300,212,68.7,64.1,0,52.276333,210,914,66.8,63.9,0,86.50582,880,80,78.5,80.3,0,88.7,88,2.5,-0.3,30.04
20160831,415,76.3,96.1,38.83292566,40.60822333,257,48.6,44.8,5.6,78.6,75.1,-0.1,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,77.2,61,72.5,100,41.5,60.8,72.5,0,77.5,1.8,61.8,1.8125,63.8,0,0,35.2,11.4,0,0,0,73,73.6,63.6,66.9,15,46.1,61.4,54.2,0,73.5,0.99,61.8,1.8125,67.4,0,0,96.6,72.2,14.7,3.9,0.6,15,15,97.4,65.1,81.6,100,36.7,0,74.5,1.3,65.55173,65.05173,0,12.5,0,0,1,100,1,72,210,65.3,0,28.966362,200,72,68,0,74.3,63.6,0,9000,273,72,61.9,0,35.96794,260,129,69.2,62.6,0,48.70186,125,1027,71,62.4,0,26.946255,1000,391,73.9,62.8,0,32.98572,393.56567,619,70.5,62.8,0,43.35707,600,212,70,62.8,0,35.505207,200,130,70.6,62.9,0,50.554596,125,342,69.7,63.1,0,35.083008,330,332,71.2,63.3,0,100,650,842,69.5,63.6,0,100,950,514,0,62.6,0,32.06782,500,506,70.5,62.5,0,32.224403,500,180,72,64.4,0,47.604607,175,264,69.1,64.7,0,41.488846,245,228,70.2,64.4,0,40.926403,220,359,72.6,64.4,0,33.20034,350,164,72.5,64.5,0,32.75799,160,341,71.9,64.5,0,32.117493,335,347,72.6,64.4,0,30.41119,335,202,69.8,65,0,37.27262,195,395,73.3,64.7,0,31.330118,380,254,68.6,64.3,0,42.97174,245,178,72.6,64.3,0,42.92366,175,258,71.7,64.4,0,45.41789,245,429,71.1,64.1,0,40.9157,420,165,71.9,64.7,0,27.970325,160,339,73,64.5,0,37.146656,335,303,72.8,64.8,0,32.205635,300,421,71.4,64.2,0,30.028051,400,207,69.7,64.7,0,38.16673,195,391,71.3,64.2,0,31.393776,380,347,69.5,64.5,0,31.834078,335,191,72.6,64,0,57.85636,175,251,71.8,64.4,0,40.756355,245,358,71.9,64,0,37.84143,350,168,72.6,64.3,0,36.35475,160,427,73.9,64.2,0,42.517174,425.89984,249,72.7,65,0,40.4493,230,297,72.6,64.2,0,35.84929,285,205,69.1,64.7,0,42.144066,195,383,73.2,64.4,0,32.596752,380,341,70.6,64,0,40.33705,335,179,72.5,64.2,0,53.85453,175,257,72.1,64.1,0,45.27892,245,435,71.7,64.2,0,46.488087,420,164,72.4,64.2,0,31.435915,160,339,72.4,64.2,0,35.125103,335,89,72.5,64.8,0,32.36555,100,344,72.2,64.7,0,39.119713,335,200,70.5,284.9,0,33.944176,195,393,73,64.3,0,37.28181,380,347,70.6,64.2,0,42.228386,335,217,73.5,64.2,0,32.318043,200,251,73.6,64.3,0,40.031666,245,359,73.3,64.1,0,39.124573,350,163,72,64.4,0,31.974882,160,363,70.9,64.1,0,47.611004,335,262,73.9,64.8,0,40.42799,260.6669,168,72.6,64.4,0,34.984104,150,199,70.4,65.1,0,36.22692,195,391,73,64.3,0,34.71771,380,587,69.4,63.9,0,60.926193,575,337,73.9,64.9,0,33.61253,335,256,73.2,64.9,0,39.12831,250,184,72.8,64.9,0,53.168808,175,193,73.9,64.8,0,28.367924,190,193,70.6,64.6,0,34.62705,185,319,69.4,64.3,0,32.929607,300,308,72.8,64,0,33.5094,300,213,68.7,64.1,0,52.276333,210,917,66.8,63.9,0,86.50582,880,80,78.4,80.3,0,88.7,88,1,0,30.04
20160831,420,76.3,95.7,38.74494793,40.60822333,259,48.6,44.9,5.55,78.7,75.2,-0.1,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,76.7,60.9,72.5,100,40.2,60.8,72.5,0,77.1,1.8,61.8,1.8125,63.5,0,0,35.1,11.3,0,0,0,73.1,73.6,63.4,67,15,46.1,61.4,54.3,0,73.6,1,61.8,1.8125,67.4,0,0,96.4,71.9,14.8,3.6,1.7,15,15,97.2,65.1,81.6,100,37.2,0,74.5,1.3,65.55173,65.05173,0,12.5,0,0,1,100,1,72,210,65.2,0,28.966362,200,72,68,0,74.2,63.5,0,9000,274,72,61.8,0,35.96794,260,129,69.2,62.5,0,48.70186,125,1029,71,62.3,0,26.946255,1000,391,73.9,62.8,0,33.072628,393.56567,619,70.4,62.7,0,43.35707,600,211,69.9,62.8,0,35.505207,200,130,70.5,62.8,0,50.554596,125,341,69.7,63.1,0,35.083008,330,333,71.1,63.3,0,100,650,844,69.4,63.5,0,100,950,514,0,62.5,0,32.06782,500,506,70.4,62.5,0,32.224403,500,180,72,64.3,0,47.604607,175,264,69.1,64.6,0,41.488846,245,228,70.2,64.4,0,40.926403,220,358,72.6,64.3,0,33.20034,350,164,72.5,64.6,0,32.75799,160,339,71.9,64.4,0,32.117493,335,347,72.6,64.4,0,30.41119,335,202,69.8,64.9,0,37.27262,195,398,73.3,64.6,0,31.330118,380,253,68.6,64.3,0,42.97174,245,178,72.6,64.3,0,42.92366,175,259,71.7,64.3,0,45.41789,245,430,71.1,64.1,0,40.9157,420,165,71.9,64.6,0,27.970325,160,341,73,64.4,0,37.146656,335,304,72.9,64.7,0,32.205635,300,422,71.4,64.1,0,30.028051,400,208,69.7,64.7,0,38.16673,195,394,71.3,64.1,0,31.04933,380,354,69.5,64.5,0,31.834078,335,192,72.6,63.9,0,57.85636,175,250,71.8,64.3,0,40.756355,245,359,71.9,63.9,0,37.84143,350,168,72.6,64.2,0,36.35475,160,426,73.9,64.2,0,42.517174,425.89984,250,72.6,65,0,40.4493,230,299,72.6,64.1,0,35.84929,285,207,69.1,64.6,0,42.144066,195,381,73.2,64.3,0,32.596752,380,339,70.6,63.9,0,40.33705,335,179,72.6,64.1,0,53.85453,175,257,72,64.1,0,45.27892,245,435,71.7,64.2,0,46.488087,420,164,72.4,64.1,0,31.435915,160,340,72.4,64.1,0,35.125103,335,88,72.5,64.8,0,32.36555,100,344,72.2,64.6,0,39.119713,335,201,70.5,285.3,0,33.944176,195,382,73,64.2,0,37.28181,380,348,70.6,64.1,0,42.228386,335,219,73.6,64.1,0,32.318043,200,251,73.6,64.2,0,40.031666,245,358,73.3,64.1,0,39.124573,350,163,71.9,64.4,0,31.974882,160,362,70.9,64,0,47.611004,335,262,73.9,64.7,0,40.42799,260.6669,167,72.6,64.3,0,34.984104,150,199,70.4,65.1,0,36.22692,195,395,73,64.3,0,34.71771,380,585,69.4,63.8,0,60.926193,575,337,73.9,64.9,0,33.61253,335,255,73.2,64.9,0,39.12831,250,184,72.9,64.8,0,53.168808,175,193,73.9,64.7,0,28.367924,190,193,70.6,64.5,0,34.62705,185,317,69.4,64.2,0,32.929607,300,307,72.8,63.9,0,33.5094,300,213,68.7,64,0,52.276333,210,915,66.8,63.8,0,86.50582,880,80,78.7,80.3,0,88.7,88,3,-0.5,30.04
20160831,425,76.3,96,38.81092916,40.60822333,257,48.6,44.9,5.55,78.4,74.9,-0.1,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,76.7,61,72.5,100,39.7,60.4,72.5,0,77.1,1.8,61.4,1.8125,63.3,0,0,35.2,11.4,0,0,0,73.1,73.5,63.5,66.8,15,46.3,61.2,50.8,0,73.5,1,61.4,1.8125,67.4,0,0,96.6,71.9,13.6,4.1,0.8,15,15,96.9,65.1,81.8,100,37.3,0,74.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,210,65.2,0,28.966362,200,72,68,0,74.2,63.6,0,9000,274,71.9,61.9,0,35.96794,260,129,69.2,62.6,0,48.70186,125,1021,70.9,62.4,0,26.946255,1000,390,73.9,62.9,0,33.147114,393.56567,619,70.4,62.7,0,43.35707,600,213,69.9,62.8,0,35.505207,200,130,70.4,62.9,0,50.554596,125,340,69.6,63.2,0,35.083008,330,333,71,63.4,0,100,650,843,69.4,63.6,0,100,950,514,0,62.6,0,32.06782,500,506,70.4,62.6,0,32.224403,500,181,72,64.3,0,47.604607,175,265,69.1,64.6,0,41.488846,245,229,70.2,64.4,0,40.926403,220,360,72.7,64.3,0,33.20034,350,164,72.5,64.5,0,32.75799,160,341,71.9,64.4,0,32.117493,335,347,72.6,64.3,0,30.41119,335,203,69.8,64.9,0,37.27262,195,395,73.3,64.6,0,31.330118,380,255,68.6,64.2,0,42.97174,245,178,72.6,64.3,0,42.92366,175,259,71.7,64.3,0,45.41789,245,431,71.1,64.1,0,40.9157,420,165,71.9,64.6,0,27.970325,160,340,73,64.4,0,37.146656,335,304,72.8,64.7,0,32.205635,300,422,71.4,64.1,0,30.028051,400,207,69.7,64.7,0,38.16673,195,389,71.3,64.1,0,31.381474,380,356,69.5,64.4,0,31.834078,335,193,72.6,63.9,0,57.85636,175,253,71.8,64.3,0,40.756355,245,360,71.9,63.9,0,37.84143,350,168,72.6,64.3,0,36.35475,160,428,73.9,64.2,0,42.517174,425.89984,250,72.7,64.9,0,40.4493,230,300,72.6,64.1,0,35.84929,285,207,69.1,64.6,0,42.144066,195,387,73.2,64.3,0,32.596752,380,340,70.6,63.9,0,40.33705,335,180,72.5,64.1,0,53.85453,175,258,72,64.1,0,45.27892,245,435,71.7,64.1,0,46.488087,420,164,72.4,64.1,0,31.435915,160,340,72.3,64.1,0,35.125103,335,90,72.5,64.8,0,32.36555,100,345,72.2,64.6,0,39.119713,335,201,70.5,285.3,0,33.944176,195,389,73,64.2,0,37.28181,380,347,70.6,64.2,0,42.228386,335,219,73.6,64.1,0,32.318043,200,252,73.6,64.2,0,40.031666,245,360,73.3,64.1,0,39.124573,350,163,71.9,64.3,0,31.974882,160,363,70.9,64,0,47.611004,335,262,73.9,64.7,0,40.42799,260.6669,173,72.6,64.3,0,34.984104,150,200,70.4,65.1,0,36.22692,195,395,73,64.3,0,34.71771,380,590,69.4,63.8,0,60.926193,575,337,73.9,64.9,0,33.61253,335,256,73.2,64.8,0,39.12831,250,183,72.8,64.8,0,53.168808,175,194,73.9,64.7,0,28.367924,190,193,70.6,64.5,0,34.62705,185,318,69.4,64.2,0,32.929607,300,308,72.8,63.9,0,33.5094,300,213,68.7,64,0,52.276333,210,920,66.8,63.8,0,86.50582,880,80,78.5,80.3,0,88.7,88,3,-0.1,30.04
20160831,430,76.2,93.1,38.08103311,40.60822333,257,48.6,44.8,5.55,78.1,74.5,-0.1,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,76.3,60.9,72.5,100,39,60.4,72.5,0,76.8,1.8,61.4,1.8125,63,0,0,35.1,11.4,0,0,0,73,73.7,63.7,66.9,15,46.4,61.2,56.6,0,73.5,0.99,61.4,1.8125,67.4,0,0,96.6,71.6,16.9,3.7,1.3,15,15,96.9,65.1,81.8,100,36.9,0,74.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,212,65.2,0,28.966362,200,72,68,0,74.2,63.5,0,9000,273,71.9,61.8,0,35.96794,260,129,69.1,62.5,0,48.70186,125,1031,70.9,62.3,0,26.946255,1000,391,73.9,62.8,0,32.513966,393.56567,620,70.4,62.7,0,43.35707,600,212,69.8,62.8,0,35.505207,200,130,70.4,62.8,0,50.554596,125,342,69.6,63.1,0,35.083008,330,333,71,63.2,0,100,650,843,69.3,63.5,0,100,950,514,0,62.5,0,32.06782,500,506,70.4,62.5,0,32.224403,500,179,72,64.3,0,47.604607,175,263,69.1,64.6,0,41.488846,245,227,70.2,64.4,0,40.926403,220,358,72.7,64.3,0,33.20034,350,163,72.5,64.5,0,32.75799,160,339,71.9,64.4,0,32.117493,335,346,72.6,64.3,0,30.41119,335,202,69.8,64.9,0,37.27262,195,393,73.3,64.6,0,31.330118,380,254,68.6,64.2,0,42.97174,245,178,72.6,64.3,0,42.92366,175,259,71.7,64.4,0,45.41789,245,430,71.1,64.1,0,40.9157,420,166,71.9,64.6,0,27.970325,160,340,73,64.4,0,37.146656,335,304,72.9,64.7,0,32.205635,300,421,71.4,64.1,0,30.028051,400,207,69.7,64.7,0,38.16673,195,393,71.3,64.1,0,31.209251,380,362,69.5,64.4,0,31.834078,335,191,72.6,63.9,0,57.85636,175,252,71.8,64.3,0,40.756355,245,356,71.9,64,0,37.84143,350,167,72.6,64.3,0,36.35475,160,423,73.9,64.2,0,42.517174,425.89984,249,72.6,64.9,0,40.4493,230,297,72.6,64.1,0,35.84929,285,204,69.1,64.6,0,42.144066,195,394,73.2,64.3,0,32.95509,380,344,70.6,63.9,0,40.33705,335,179,72.5,64.1,0,53.85453,175,258,72,64.1,0,45.27892,245,433,71.7,64.2,0,46.488087,420,164,72.4,64.1,0,31.435915,160,340,72.4,64.1,0,35.125103,335,88,72.5,64.8,0,32.36555,100,342,72.2,64.6,0,39.119713,335,201,70.5,285.2,0,33.944176,195,384,73,64.2,0,37.28181,380,347,70.6,64.1,0,42.228386,335,219,73.5,64.1,0,32.318043,200,250,73.6,64.2,0,40.031666,245,357,73.3,64.1,0,39.124573,350,163,72,64.3,0,31.974882,160,359,70.9,64,0,47.611004,335,261,73.9,64.7,0,40.42799,260.6669,162,72.6,64.3,0,34.984104,150,199,70.4,65.1,0,36.22692,195,389,73,64.2,0,34.71771,380,582,69.4,63.9,0,60.926193,575,336,73.9,64.9,0,33.61253,335,255,73.2,64.9,0,39.12831,250,184,72.8,64.8,0,53.168808,175,193,73.9,64.7,0,28.367924,190,192,70.6,64.5,0,34.62705,185,317,69.4,64.2,0,32.929607,300,307,72.8,63.9,0,33.5094,300,212,68.7,64,0,52.276333,210,915,66.8,63.8,0,86.50582,880,80,78.4,80.3,0,88.7,88,1,0,30.04
20160831,435,76.2,90.3,37.46898645,40.60822333,257,48.6,45,5.55,77.7,74.2,-0.1,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,76.2,61,72.5,100,38.4,60.4,72.5,0,76.7,1.8,61.4,1.8125,62.9,0,0,35.1,11.3,0,0,0,73,73.6,63.3,67,15,46.5,61.2,53.4,0,73.5,0.99,61.4,1.8125,67.4,0,0,96.4,72.1,14.5,3.8,1,15,15,97.1,65.1,81.8,100,35,0,74.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,210,65.2,0,28.966362,200,72,68,0,74.2,63.5,0,9000,274,71.9,61.8,0,35.96794,260,129,69.1,62.5,0,48.70186,125,1026,70.9,62.2,0,26.946255,1000,391,73.9,62.8,0,32.52638,393.56567,620,70.4,62.6,0,43.35707,600,212,69.8,62.8,0,35.505207,200,131,70.4,62.8,0,50.554596,125,342,69.6,63.1,0,35.083008,330,333,71,63.3,0,100,650,842,69.2,63.6,0,100,950,515,0,62.5,0,32.06782,500,506,70.4,62.5,0,32.224403,500,181,72,64.2,0,47.604607,175,263,69.1,64.6,0,41.488846,245,228,70.2,64.3,0,40.926403,220,360,72.6,64.3,0,33.20034,350,164,72.5,64.4,0,32.75799,160,342,71.9,64.4,0,32.117493,335,349,72.6,64.3,0,30.41119,335,203,69.8,64.8,0,37.27262,195,393,73.3,64.6,0,31.330118,380,254,68.6,64.2,0,42.97174,245,179,72.6,64.2,0,42.92366,175,260,71.7,64.3,0,45.41789,245,433,71.1,64,0,40.9157,420,166,71.9,64.6,0,27.970325,160,340,73,64.4,0,37.146656,335,304,72.9,64.7,0,32.205635,300,423,71.4,64.1,0,30.028051,400,209,69.7,64.6,0,38.16673,195,400,71.3,64,0,31.160046,380,362,69.5,64.4,0,31.834078,335,192,72.6,63.9,0,57.85636,175,252,71.8,64.3,0,40.756355,245,359,71.8,63.9,0,37.84143,350,169,72.6,64.2,0,36.35475,160,428,73.9,64.1,0,42.517174,425.89984,249,72.6,64.9,0,40.4493,230,300,72.6,64.1,0,35.84929,285,206,69.1,64.6,0,42.144066,195,386,73.2,64.3,0,32.95509,380,343,70.6,63.9,0,40.33705,335,179,72.5,64.1,0,53.85453,175,258,72,64,0,45.27892,245,435,71.7,64.1,0,46.488087,420,165,72.4,64,0,31.435915,160,341,72.4,64,0,35.125103,335,91,72.5,64.7,0,32.36555,100,342,72.2,64.6,0,39.119713,335,202,70.5,285.2,0,33.944176,195,393,73,64.1,0,37.28181,380,349,70.5,64.1,0,42.228386,335,219,73.6,64.1,0,32.318043,200,251,73.6,64.1,0,40.031666,245,360,73.3,64,0,39.124573,350,163,71.9,64.3,0,31.974882,160,368,70.9,63.9,0,47.611004,335,263,73.9,64.7,0,40.42799,260.6669,167,72.6,64.3,0,34.984104,150,199,70.4,65,0,36.22692,195,384,73,64.2,0,34.71771,380,590,69.4,63.8,0,60.926193,575,337,73.9,64.8,0,33.61253,335,256,73.3,64.8,0,39.12831,250,184,72.8,64.8,0,53.168808,175,192,73.9,64.7,0,28.367924,190,193,70.6,64.5,0,34.62705,185,316,69.4,64.2,0,32.929607,300,308,72.9,63.9,0,33.5094,300,212,68.7,64,0,52.276333,210,918,66.8,63.7,0,86.50582,880,80,78.4,80.3,0,88.7,88,1.2,0,30.04
20160831,440,76.1,93.1,37.98865093,40.60822333,256,48.5,44.9,5.55,77.6,74.1,-0.1,5.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,76,61.1,72.5,100,38,60.4,72.5,0,76.7,1.8,61.4,1.8125,62.7,0,0,35.1,11.4,0,0,0,73,73.6,63.4,66.8,15,46.7,61.2,53.1,0,73.5,1.01,61.4,1.8125,67.3,0,0,96.6,71.6,14.5,4,0.6,15,15,97.4,65.1,81.8,100,36.1,0,74.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,212,65.3,0,28.966362,200,72,68,0,74.2,63.6,0,9000,273,71.9,62,0,35.96794,260,129,69.1,62.7,0,48.70186,125,1031,70.9,62.3,0,26.946255,1000,393,73.9,62.9,0,32.588455,393.56567,621,70.3,62.8,0,43.35707,600,211,69.8,62.9,0,35.505207,200,130,70.4,63,0,50.554596,125,342,69.6,63.2,0,35.083008,330,333,70.9,63.4,0,100,650,843,69.1,63.7,0,100,950,514,0,62.7,0,32.06782,500,507,70.4,62.6,0,32.224403,500,180,72,64.2,0,47.604607,175,263,69.1,64.6,0,41.488846,245,228,70.2,64.3,0,40.926403,220,359,72.6,64.2,0,33.20034,350,164,72.5,64.4,0,32.75799,160,341,71.9,64.4,0,32.117493,335,348,72.6,64.3,0,30.41119,335,203,69.8,64.9,0,37.27262,195,395,73.3,64.5,0,31.330118,380,254,68.6,64.2,0,42.97174,245,178,72.6,64.2,0,42.92366,175,259,71.7,64.3,0,45.41789,245,430,71.1,64,0,40.9157,420,165,71.9,64.6,0,27.970325,160,339,73,64.3,0,37.146656,335,304,72.9,64.7,0,32.205635,300,422,71.4,64,0,30.028051,400,208,69.7,64.6,0,38.16673,195,401,71.3,64,0,31.184647,380,354,69.5,64.3,0,31.834078,335,192,72.6,63.8,0,57.85636,175,251,71.8,64.2,0,40.756355,245,356,71.9,63.9,0,37.84143,350,168,72.6,64.2,0,36.35475,160,428,73.8,64.1,0,42.517174,425.89984,250,72.6,64.9,0,40.4493,230,298,72.6,64.1,0,35.84929,285,206,69.2,64.6,0,42.144066,195,389,73.2,64.2,0,32.943146,380,342,70.6,63.8,0,40.33705,335,180,72.5,64,0,53.85453,175,258,72,64,0,45.27892,245,432,71.7,64,0,46.488087,420,164,72.4,64,0,31.435915,160,340,72.3,64,0,35.125103,335,90,72.5,64.7,0,32.36555,100,347,72.2,64.5,0,39.119713,335,201,70.5,285,0,33.944176,195,386,73,64.1,0,37.28181,380,349,70.6,64.1,0,42.228386,335,221,73.5,64,0,32.318043,200,251,73.6,64.1,0,40.031666,245,359,73.3,64,0,39.124573,350,163,71.9,64.3,0,31.974882,160,362,70.9,63.9,0,47.611004,335,261,73.9,64.7,0,40.42799,260.6669,166,72.6,64.3,0,34.984104,150,199,70.4,65,0,36.22692,195,387,73,64.2,0,34.71771,380,587,69.4,63.8,0,60.926193,575,337,73.9,64.8,0,33.61253,335,256,73.3,64.8,0,39.12831,250,184,72.8,64.8,0,53.168808,175,193,73.9,64.7,0,28.367924,190,193,70.6,64.4,0,34.62705,185,317,69.4,64.1,0,32.929607,300,308,72.9,63.8,0,33.5094,300,213,68.7,63.9,0,52.276333,210,917,66.8,63.7,0,86.50582,880,80,78.4,80.3,0,88.7,88,1,0.1,30.04
20160831,445,76.1,93.7,38.11947673,40.60822333,258,48.5,44.9,5.55,77.5,74.1,-0.2,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75.8,61.5,72.5,100,37.9,60.4,72.5,0,76.4,1.8,61.4,1.8125,62.5,0,0,35.2,11.4,0,0,0,73,73.6,63.4,66.9,15,46.8,61.2,52,0,73.4,0.99,61.4,1.8125,67.3,0,0,96.3,72,14,3.8,1.4,15,15,96.5,65.1,81.8,100,36.7,0,74.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,210,65.3,0,28.966362,200,72,68,0,74.2,63.6,0,9000,273,71.8,62.1,0,35.96794,260,129,69.1,62.7,0,48.70186,125,1024,70.9,62.5,0,26.946255,1000,391,73.9,63,0,32.538795,393.56567,618,70.3,62.8,0,43.35707,600,212,69.8,63,0,35.505207,200,130,70.4,63,0,50.554596,125,342,69.6,63.3,0,35.083008,330,332,70.9,63.4,0,100,650,844,69.1,63.7,0,100,950,514,0,62.7,0,32.06782,500,507,70.4,62.7,0,32.224403,500,180,72,64.2,0,47.604607,175,263,69.1,64.5,0,41.488846,245,228,70.2,64.3,0,40.926403,220,359,72.6,64.2,0,33.20034,350,163,72.5,64.4,0,32.75799,160,340,71.9,64.3,0,32.117493,335,348,72.6,64.2,0,30.41119,335,203,69.8,64.8,0,37.27262,195,394,73.3,64.5,0,31.330118,380,253,68.6,64.2,0,42.97174,245,178,72.6,64.2,0,42.92366,175,258,71.7,64.2,0,45.41789,245,432,71.1,64,0,40.9157,420,165,71.8,64.5,0,27.970325,160,340,73,64.3,0,37.146656,335,304,72.9,64.6,0,32.205635,300,421,71.4,64,0,30.028051,400,207,69.7,64.6,0,38.16673,195,393,71.3,64,0,30.926313,380,355,69.5,64.3,0,31.834078,335,191,72.6,63.8,0,57.85636,175,252,71.8,64.2,0,40.756355,245,357,71.8,63.8,0,37.84143,350,169,72.6,64.2,0,36.35475,160,427,73.8,64.1,0,42.517174,425.89984,250,72.6,64.9,0,40.4493,230,302,72.6,64,0,35.84929,285,205,69.1,64.5,0,42.144066,195,390,73.2,64.2,0,32.943146,380,342,70.6,63.9,0,40.33705,335,180,72.6,64,0,53.85453,175,258,72,64,0,45.27892,245,433,71.7,64.1,0,46.488087,420,164,72.4,64,0,31.435915,160,338,72.4,64,0,35.125103,335,91,72.5,64.7,0,32.36555,100,344,72.2,64.5,0,39.119713,335,201,70.5,285.2,0,33.944176,195,386,73,64.1,0,37.28181,380,347,70.5,64,0,42.228386,335,217,73.5,64,0,32.318043,200,251,73.6,64.1,0,40.031666,245,358,73.3,64,0,39.124573,350,163,71.9,64.3,0,31.974882,160,358,70.9,63.9,0,47.611004,335,262,73.9,64.7,0,40.42799,260.6669,169,72.6,64.2,0,34.984104,150,199,70.4,65,0,36.22692,195,391,73,64.2,0,34.71771,380,587,69.4,63.7,0,60.926193,575,337,73.9,64.8,0,33.61253,335,256,73.2,64.7,0,39.12831,250,183,72.8,64.7,0,53.168808,175,193,73.9,64.6,0,28.367924,190,192,70.6,64.4,0,34.62705,185,315,69.4,64.1,0,32.929607,300,308,72.8,63.8,0,33.5094,300,212,68.7,63.9,0,52.276333,210,915,66.8,63.7,0,86.50582,880,80,78.6,80.3,0,88.6,88,1.1,0,30.04
20160831,450,76,93.5,37.98338496,40.60822333,256,48.4,44.8,5.55,77.4,74,-0.2,5.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75.7,61.8,72.5,100,38.6,60.4,72.5,0,76.4,1.8,61.4,1.8125,62.6,0,0,35.1,11.4,0,0,0,73,73.6,63.5,66.9,15,46.9,61.2,52.9,0,73.5,1,61.4,1.8125,67.3,0,0,96.5,71.8,14.3,4.1,1.5,15,15,96.9,65.1,81.8,100,36.8,0,74.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,209,65.8,0,28.966362,200,72,68,0,74.2,64.1,0,9000,274,71.8,62.6,0,35.96794,260,129,69.1,63.2,0,48.70186,125,1028,70.9,62.9,0,26.946255,1000,395,73.9,63.6,0,32.563625,393.56567,621,70.3,63.3,0,43.35707,600,212,69.7,63.5,0,35.505207,200,130,70.4,63.5,0,50.554596,125,342,69.6,63.8,0,35.083008,330,333,70.9,63.9,0,100,650,845,69.1,64.3,0,100,950,514,0,63.2,0,32.06782,500,506,70.4,63.2,0,32.224403,500,180,72,64.2,0,47.604607,175,264,69.1,64.5,0,41.488846,245,227,70.2,64.3,0,40.926403,220,358,72.6,64.2,0,33.20034,350,164,72.5,64.4,0,32.75799,160,339,71.9,64.3,0,32.117493,335,349,72.6,64.2,0,30.41119,335,202,69.8,64.8,0,37.27262,195,392,73.3,64.5,0,31.330118,380,254,68.6,64.2,0,42.97174,245,179,72.6,64.2,0,42.92366,175,258,71.7,64.2,0,45.41789,245,431,71.1,64,0,40.9157,420,165,71.8,64.5,0,27.970325,160,339,72.9,64.3,0,37.146656,335,304,72.8,64.7,0,32.205635,300,421,71.4,64,0,30.028051,400,208,69.7,64.6,0,38.16673,195,380,71.3,64,0,31.701317,380,353,69.5,64.3,0,31.834078,335,192,72.6,63.8,0,57.85636,175,250,71.8,64.2,0,40.756355,245,358,71.9,63.8,0,37.84143,350,168,72.6,64.2,0,36.35475,160,425,73.8,64.1,0,42.517174,425.89984,250,72.6,64.9,0,40.4493,230,299,72.6,64,0,35.84929,285,206,69.2,64.6,0,42.144066,195,379,73.2,64.3,0,32.33397,380,340,70.6,63.8,0,40.33705,335,180,72.6,64,0,53.85453,175,258,72,64,0,45.27892,245,433,71.7,64.1,0,46.488087,420,165,72.4,64,0,31.435915,160,340,72.3,64,0,35.125103,335,89,72.5,64.6,0,32.36555,100,344,72.2,64.5,0,39.119713,335,202,70.5,285.2,0,33.944176,195,389,73,64.1,0,37.28181,380,348,70.5,64,0,42.228386,335,215,73.5,64,0,32.318043,200,250,73.6,64.1,0,40.031666,245,359,73.3,64,0,39.124573,350,163,71.9,64.3,0,31.974882,160,364,70.9,63.9,0,47.611004,335,261,73.9,64.6,0,40.42799,260.6669,171,72.6,64.2,0,34.984104,150,199,70.4,65,0,36.22692,195,386,73,64.2,0,34.71771,380,586,69.4,63.8,0,60.926193,575,337,73.9,64.8,0,33.61253,335,256,73.2,64.7,0,39.12831,250,184,72.8,64.7,0,53.168808,175,193,73.9,64.6,0,28.367924,190,193,70.6,64.4,0,34.62705,185,317,69.4,64.1,0,32.929607,300,307,72.8,63.8,0,33.5094,300,213,68.7,63.9,0,52.276333,210,914,66.8,63.7,0,86.50582,880,80,78.5,80.3,0,88.6,88,-0.6,0.1,30.04
20160831,455,75.9,94.2,38.05630539,40.60822333,256,48.4,44.8,5.55,77.4,74,-0.1,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75.6,61.8,72.5,100,39.4,60.4,72.5,0,76.4,1.8,61.4,1.8125,62.6,0,0,35.2,11.4,0,0,0,73,73.6,63.4,66.8,15,47,61.2,54.8,0,73.4,1.01,61.4,1.8125,67.2,0,0,96.3,71.7,15.3,4.1,0.9,15,15,97.6,65.1,81.8,100,35.1,0,74.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,209,65.9,0,28.966362,200,72,68,0,74.2,64.2,0,9000,273,71.8,62.7,0,35.96794,260,129,69.1,63.3,0,48.70186,125,1023,70.9,63.1,0,26.946255,1000,389,73.9,63.7,0,32.725014,393.56567,619,70.4,63.4,0,43.35707,600,211,69.7,63.6,0,35.505207,200,130,70.4,63.6,0,50.554596,125,342,69.6,63.9,0,35.083008,330,333,70.9,64.1,0,100,650,845,69.2,64.4,0,100,950,514,0,63.3,0,32.06782,500,506,70.4,63.3,0,32.224403,500,179,72,64.2,0,47.604607,175,263,69.1,64.5,0,41.488846,245,227,70.2,64.3,0,40.926403,220,357,72.6,64.2,0,33.20034,350,164,72.5,64.4,0,32.75799,160,338,71.8,64.3,0,32.117493,335,349,72.6,64.2,0,30.41119,335,202,69.8,64.8,0,37.27262,195,393,73.3,64.5,0,31.330118,380,252,68.6,64.2,0,42.97174,245,178,72.6,64.2,0,42.92366,175,258,71.7,64.2,0,45.41789,245,430,71.1,64,0,40.9157,420,164,71.8,64.5,0,27.970325,160,341,73,64.3,0,37.146656,335,304,72.8,64.6,0,32.205635,300,422,71.4,64,0,30.028051,400,207,69.7,64.5,0,38.16673,195,392,71.3,64,0,30.975521,380,353,69.5,64.3,0,31.834078,335,190,72.6,63.8,0,57.85636,175,249,71.8,64.2,0,40.756355,245,354,71.9,63.8,0,37.84143,350,166,72.6,64.2,0,36.35475,160,422,73.8,64,0,42.517174,425.89984,248,72.6,64.9,0,40.4493,230,295,72.6,64,0,35.84929,285,203,69.1,64.5,0,42.144066,195,400,73.2,64.2,0,32.85953,380,351,70.6,63.8,0,40.33705,335,179,72.6,64,0,53.85453,175,257,72,64,0,45.27892,245,432,71.6,64.1,0,46.488087,420,163,72.4,64,0,31.435915,160,337,72.3,64,0,35.125103,335,90,72.5,64.7,0,32.36555,100,344,72.2,64.5,0,39.119713,335,200,70.5,285.2,0,33.944176,195,390,73,64.1,0,37.28181,380,349,70.6,64.1,0,42.228386,335,217,73.6,64,0,32.318043,200,250,73.6,64.1,0,40.031666,245,358,73.3,64,0,39.124573,350,163,71.9,64.3,0,31.974882,160,362,70.9,63.9,0,47.611004,335,262,73.9,64.6,0,40.42799,260.6669,165,72.6,64.2,0,34.984104,150,199,70.4,65,0,36.22692,195,386,73,64.2,0,34.71771,380,585,69.4,63.8,0,60.926193,575,337,73.9,64.8,0,33.61253,335,255,73.2,64.8,0,39.12831,250,183,72.8,64.7,0,53.168808,175,192,73.8,64.6,0,28.367924,190,192,70.6,64.4,0,34.62705,185,316,69.4,64.1,0,32.929607,300,306,72.8,63.8,0,33.5094,300,213,68.7,63.9,0,52.276333,210,915,66.8,63.7,0,86.50582,880,80,78.5,80.3,0,88.6,88,-0.8,0.3,30.02
20160831,500,75.8,94.8,38.09328428,40.60822333,258,48.4,44.9,5.6,77.3,74,-0.1,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,75.8,61.9,72.5,100,40.2,60.4,72.5,0,76.4,1.8,61.4,1.8125,62.6,0,0,35.1,11.4,0,0,0,73,73.5,63.4,67,15,47,61.2,56.1,0,73.5,0.99,61.4,1.8125,67.2,0,0,96.4,71.7,15.5,3.9,1,15,15,97.2,65.1,82,100,35.7,0,74.5,1.3,65.43104,64.93104,0,12.6,0,0,1,100,1,72,209,65.9,0,28.966362,200,72,68,0,74.2,64.2,0,9000,272,71.9,62.7,0,35.96794,260,128,69.1,63.4,0,48.70186,125,1022,70.9,63.1,0,26.946255,1000,417,73.9,63.6,0,35.232773,415.1659,620,70.4,63.5,0,43.35707,600,212,69.7,63.6,0,35.505207,200,130,70.4,63.6,0,50.554596,125,341,69.6,63.9,0,35.083008,330,332,70.9,64.1,0,100,650,843,69.2,64.4,0,100,950,514,0,63.4,0,32.06782,500,506,70.4,63.3,0,32.224403,500,180,72,64.2,0,47.604607,175,263,69.1,64.5,0,41.488846,245,228,70.2,64.3,0,40.926403,220,358,72.6,64.2,0,33.20034,350,164,72.5,64.4,0,32.75799,160,341,71.9,64.3,0,32.117493,335,348,72.6,64.2,0,30.41119,335,203,69.8,64.8,0,37.27262,195,390,73.3,64.5,0,31.330118,380,254,68.6,64.1,0,42.97174,245,179,72.6,64.1,0,42.92366,175,260,71.7,64.2,0,45.41789,245,431,71.1,63.9,0,40.9157,420,166,71.8,64.5,0,27.970325,160,340,72.9,64.3,0,37.146656,335,304,72.8,64.6,0,32.205635,300,423,71.4,64,0,30.028051,400,207,69.7,64.5,0,38.16673,195,403,71.3,63.9,0,31.295362,380,360,69.5,64.3,0,31.834078,335,192,72.6,63.8,0,57.85636,175,253,71.8,64.2,0,40.756355,245,358,71.8,63.8,0,37.84143,350,168,72.6,64.1,0,36.35475,160,426,73.8,64,0,42.517174,425.89984,250,72.6,64.8,0,40.4493,230,300,72.6,64,0,35.84929,285,206,69.1,64.5,0,42.144066,195,388,73.2,64.2,0,32.85953,380,345,70.6,63.8,0,40.33705,335,180,72.6,63.9,0,53.85453,175,259,72,63.9,0,45.27892,245,435,71.7,64,0,46.488087,420,165,72.4,63.9,0,31.435915,160,340,72.3,63.9,0,35.125103,335,92,72.5,64.6,0,32.36555,100,343,72.2,64.4,0,39.119713,335,202,70.5,285.1,0,33.944176,195,391,73,64.1,0,37.28181,380,348,70.5,64,0,42.228386,335,216,73.5,64,0,32.318043,200,250,73.6,64.1,0,40.031666,245,359,73.2,63.9,0,39.124573,350,163,71.9,64.2,0,31.974882,160,365,70.9,63.9,0,47.611004,335,262,73.9,64.6,0,40.42799,260.6669,168,72.6,64.2,0,34.984104,150,200,70.4,64.9,0,36.22692,195,394,73,64.1,0,34.71771,380,591,69.4,63.7,0,60.926193,575,337,73.9,64.7,0,33.61253,335,256,73.2,64.7,0,39.12831,250,184,72.8,64.7,0,53.168808,175,193,73.9,64.6,0,28.367924,190,193,70.6,64.4,0,34.62705,185,318,69.4,64.1,0,32.929607,300,308,72.8,63.8,0,33.5094,300,213,68.7,63.9,0,52.276333,210,917,66.8,63.6,0,86.50582,880,80,78.5,80.3,0,88.6,87.9,1,0,30.02
20160831,505,75.8,93.1,37.72616559,54.37461667,257,48.5,45,5.6,77.1,73.8,-0.2,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,75.4,61.8,72,100,40.8,60.4,72,0,76.2,1.8,61.4,1.8125,62.6,0,0,34.9,11.3,0,0,0,73,73.6,63.3,67.2,15,47.2,61.2,50.5,0,73.4,0.99,61.4,1.8125,67.2,0,0,96.5,72.7,13.5,3.8,1.4,15,15,97,65.1,82,100,35.7,0,74.5,1.3,65.43104,64.93104,0,12.6,0,0,1,100,1,72,211,65.9,0,28.966362,200,72,68,0,74.2,64.2,0,9000,272,71.9,62.6,0,35.96794,260,129,69.1,63.3,0,48.70186,125,1025,70.9,63.1,0,26.946255,1000,420,73.8,63.5,0,34.463066,415.1659,619,70.4,63.4,0,43.35707,600,211,69.8,63.5,0,35.505207,200,130,70.4,63.5,0,50.554596,125,341,69.6,63.8,0,35.083008,330,331,71,64,0,100,650,844,69.3,64.3,0,100,950,514,0,63.3,0,32.06782,500,505,70.4,63.3,0,32.224403,500,179,72,64.2,0,47.604607,175,262,69.1,64.5,0,41.488846,245,227,70.2,64.2,0,40.926403,220,356,72.6,64.1,0,33.20034,350,163,72.5,64.3,0,32.75799,160,339,71.8,64.3,0,32.117493,335,348,72.6,64.2,0,30.41119,335,201,69.8,64.8,0,37.27262,195,394,73.2,64.5,0,31.330118,380,253,68.6,64.1,0,42.97174,245,178,72.6,64.1,0,42.92366,175,256,71.7,64.2,0,45.41789,245,428,71.1,63.9,0,40.9157,420,165,71.8,64.5,0,27.970325,160,339,72.9,64.3,0,37.146656,335,303,72.8,64.6,0,32.205635,300,422,71.4,64,0,30.028051,400,206,69.7,64.5,0,38.16673,195,392,71.3,63.9,0,32.25489,380,348,69.5,64.3,0,31.834078,335,190,72.6,63.8,0,57.85636,175,251,71.8,64.2,0,40.756355,245,356,71.8,63.8,0,37.84143,350,166,72.6,64.1,0,36.35475,160,421,73.8,64,0,42.517174,425.89984,248,72.6,64.8,0,40.4493,230,295,72.6,64,0,35.84929,285,203,69.1,64.5,0,42.144066,195,404,73.2,64.2,0,32.417583,380,350,70.6,63.8,0,40.33705,335,179,72.6,64,0,53.85453,175,257,72,63.9,0,45.27892,245,433,71.7,64,0,46.488087,420,164,72.4,63.9,0,31.435915,160,337,72.3,63.9,0,35.125103,335,90,72.5,64.6,0,32.36555,100,344,72.2,64.4,0,39.119713,335,200,70.5,284.8,0,33.944176,195,385,73,64.1,0,37.558685,380,346,70.5,64,0,42.228386,335,218,73.5,64,0,32.318043,200,248,73.6,64.1,0,40.031666,245,358,73.2,63.9,0,39.124573,350,162,71.9,64.2,0,31.974882,160,357,70.9,63.8,0,47.611004,335,260,73.9,64.6,0,40.42799,260.6669,169,72.6,64.2,0,34.984104,150,198,70.4,64.9,0,36.22692,195,390,72.9,64.1,0,34.71771,380,585,69.4,63.7,0,60.926193,575,336,73.9,64.7,0,33.61253,335,255,73.2,64.7,0,39.12831,250,183,72.8,64.7,0,53.168808,175,193,73.8,64.6,0,28.367924,190,192,70.6,64.3,0,34.62705,185,319,69.4,64,0,32.929607,300,306,72.8,63.7,0,33.5094,300,212,68.7,63.9,0,52.276333,210,911,66.8,63.6,0,86.50582,880,80,78.4,80.3,0,88.6,87.9,2.2,-0.5,30.02
20160831,510,75.7,92.5,37.50556971,54.37461667,255,48.5,45,5.55,77.2,73.9,-0.1,5.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.3,61.8,72,100,40.8,60.8,72,0,76.1,1.8,61.8,1.8125,62.6,0,0,34.9,11.3,0,0,0,73,73.6,63.4,67.2,15,47.1,61.4,54.8,0,73.5,0.99,61.8,1.8125,67.2,0,0,96.5,72.7,15.6,4,1.2,15,15,97,65.1,82,100,36.6,0,74.5,1.3,65.55173,65.05173,0,12.6,0,0,1,100,1,72,211,65.9,0,28.966362,200,72,68,0,74.2,64.1,0,9000,271,71.9,62.7,0,35.96794,260,128,69.1,63.3,0,48.70186,125,1017,70.9,63,0,26.946255,1000,396,73.8,63.5,0,31.905647,393.56567,617,70.4,63.4,0,43.35707,600,212,69.8,63.5,0,35.505207,200,129,70.4,63.6,0,50.554596,125,341,69.6,63.8,0,35.083008,330,331,71,64,0,100,650,838,69.3,64.3,0,100,950,513,0,63.3,0,32.06782,500,505,70.4,63.3,0,32.224403,500,180,72,64.1,0,47.604607,175,263,69.1,64.5,0,41.488846,245,228,70.2,64.3,0,40.926403,220,357,72.6,64.1,0,33.20034,350,164,72.5,64.3,0,32.75799,160,338,71.8,64.3,0,32.117493,335,347,72.6,64.2,0,30.41119,335,202,69.8,64.8,0,37.27262,195,393,73.3,64.4,0,31.330118,380,254,68.6,64.1,0,42.97174,245,178,72.6,64.1,0,42.92366,175,258,71.7,64.2,0,45.41789,245,429,71.1,63.9,0,40.9157,420,165,71.9,64.5,0,27.970325,160,339,72.9,64.3,0,37.146656,335,304,72.9,64.6,0,32.205635,300,422,71.4,64,0,30.028051,400,206,69.7,64.5,0,38.16673,195,396,71.3,63.9,0,32.08267,380,353,69.5,64.3,0,31.834078,335,189,72.6,63.8,0,57.85636,175,249,71.8,64.2,0,40.756355,245,356,71.8,63.8,0,37.84143,350,167,72.6,64.1,0,36.35475,160,421,73.8,64,0,42.517174,425.89984,247,72.6,64.8,0,40.4493,230,294,72.6,64,0,35.84929,285,203,69.1,64.5,0,42.144066,195,398,73.2,64.2,0,32.417583,380,355,70.6,63.8,0,40.33705,335,179,72.6,63.9,0,53.85453,175,256,72,63.9,0,45.27892,245,431,71.7,64,0,46.488087,420,163,72.4,64,0,31.435915,160,339,72.3,63.9,0,35.125103,335,88,72.5,64.6,0,32.36555,100,343,72.2,64.5,0,39.119713,335,200,70.5,285.3,0,33.944176,195,387,73,64,0,37.558685,380,347,70.5,64,0,42.228386,335,218,73.5,63.9,0,32.318043,200,251,73.6,64.1,0,40.031666,245,358,73.2,63.9,0,39.124573,350,162,71.9,64.2,0,31.974882,160,358,70.9,63.8,0,47.611004,335,261,73.9,64.6,0,40.42799,260.6669,164,72.6,64.2,0,34.984104,150,199,70.4,64.9,0,36.22692,195,393,72.9,64.1,0,34.71771,380,585,69.4,63.7,0,60.926193,575,337,73.8,64.7,0,33.61253,335,254,73.2,64.7,0,39.12831,250,183,72.8,64.7,0,53.168808,175,192,73.8,64.6,0,28.367924,190,192,70.6,64.3,0,34.62705,185,317,69.4,64,0,32.929607,300,306,72.8,63.8,0,33.5094,300,212,68.7,63.9,0,52.276333,210,916,66.8,63.6,0,86.50582,880,80,78.4,80.3,0,88.6,87.9,2.7,-0.8,30.02
20160831,515,75.6,93.6,37.65039444,54.37461667,256,48.5,45,5.55,77.2,73.8,-0.1,5.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75,61.7,72.5,100,40.6,60.8,72.5,0,75.8,1.85,61.8,1.8125,62.6,0,0,35.1,11.3,0,0,0,73,73.5,63.4,67.4,15,47.1,61.4,53.5,0,73.5,1.02,61.8,1.8125,67.2,0,0,96.6,73,14.5,4,1.1,15,15,97,65.1,82,100,35.5,0,74.5,1.3,65.55173,65.05173,0,12.6,0,0,1,100,1,72,208,65.8,0,28.966362,200,72,68,0,74.2,64.1,0,9000,273,71.9,62.5,0,35.96794,260,129,69.1,63.2,0,48.70186,125,1026,70.9,63,0,26.946255,1000,390,73.9,63.5,0,32.57604,393.56567,619,70.4,63.4,0,43.35707,600,212,69.7,63.5,0,35.505207,200,130,70.4,63.5,0,50.554596,125,342,69.6,63.7,0,35.083008,330,333,71,63.9,0,100,650,845,69.3,64.3,0,100,950,514,0,63.2,0,32.06782,500,506,70.4,63.2,0,32.224403,500,181,72,64.2,0,47.604607,175,265,69.1,64.5,0,41.488846,245,229,70.2,64.3,0,40.926403,220,361,72.6,64.2,0,33.20034,350,164,72.5,64.4,0,32.75799,160,341,71.8,64.3,0,32.117493,335,348,72.6,64.2,0,30.41119,335,203,69.8,64.8,0,37.27262,195,391,73.2,64.5,0,31.330118,380,254,68.6,64.2,0,42.97174,245,179,72.6,64.2,0,42.92366,175,259,71.7,64.2,0,45.41789,245,433,71.1,64,0,40.9157,420,166,71.9,64.5,0,27.970325,160,341,72.9,64.3,0,37.146656,335,304,72.8,64.6,0,32.205635,300,423,71.4,64,0,30.028051,400,208,69.7,64.5,0,38.16673,195,391,71.2,64,0,31.824333,380,350,69.5,64.3,0,31.834078,335,193,72.6,63.8,0,57.85636,175,252,71.8,64.2,0,40.756355,245,360,71.8,63.8,0,37.84143,350,169,72.6,64.1,0,36.35475,160,429,73.8,64,0,42.517174,425.89984,251,72.6,64.8,0,40.4493,230,299,72.6,64,0,35.84929,285,207,69.1,64.5,0,42.144066,195,382,73.2,64.2,0,32.77592,380,338,70.6,63.8,0,39.88846,335,180,72.6,64,0,53.85453,175,259,72,64,0,45.27892,245,436,71.6,64,0,46.488087,420,164,72.4,64,0,31.435915,160,341,72.3,64,0,35.125103,335,90,72.5,64.6,0,32.36555,100,345,72.2,64.5,0,39.119713,335,202,70.5,285.5,0,33.944176,195,393,73,64.1,0,37.558685,380,349,70.5,64,0,42.228386,335,220,73.6,64,0,32.318043,200,253,73.6,64.1,0,40.031666,245,360,73.2,64,0,39.124573,350,163,71.9,64.3,0,31.974882,160,366,70.9,63.9,0,47.611004,335,263,73.9,64.6,0,40.42799,260.6669,172,72.6,64.2,0,34.984104,150,200,70.4,65,0,36.22692,195,399,72.9,64.2,0,34.71771,380,593,69.4,63.8,0,60.926193,575,337,73.8,64.7,0,33.61253,335,256,73.2,64.7,0,39.12831,250,184,72.8,64.7,0,53.168808,175,193,73.8,64.6,0,28.367924,190,194,70.6,64.4,0,34.62705,185,320,69.4,64.1,0,32.929607,300,310,72.8,63.8,0,33.5094,300,213,68.6,63.9,0,52.276333,210,922,66.8,63.7,0,86.50582,880,80,78.4,80.3,0,88.6,87.9,2.9,1.7,30.02
20160831,520,75.5,92.5,37.32396748,54.37461667,258,48.4,44.9,5.55,76.9,73.5,-0.1,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,74.6,61.5,72.5,100,40.2,60.8,72.5,0,75.5,1.8,61.8,1.8125,62.6,0,0,35.1,11.3,0,0,0,73,73.6,63.4,67.1,15,47.1,61.4,55,0,73.4,1.01,61.8,1.8125,67.2,0,0,96.3,72.5,15,3.8,1.5,15,15,96.9,65.1,82,100,35.9,0,74.5,1.3,65.55173,65.05173,0,12.6,0,0,1,100,1,72,209,65.7,0,28.966362,200,72,68,0,74.2,64,0,9000,275,71.9,62.4,0,35.96794,260,129,69.1,63.1,0,48.70186,125,1024,70.9,62.9,0,26.946255,1000,390,73.9,63.4,0,32.489136,393.56567,621,70.3,63.3,0,43.35707,600,211,69.8,63.4,0,35.505207,200,130,70.4,63.4,0,50.554596,125,341,69.6,63.7,0,35.083008,330,333,71,63.8,0,100,650,845,69.4,64.1,0,100,950,514,0,63.1,0,32.06782,500,506,70.4,63.1,0,32.224403,500,180,72,64.2,0,47.604607,175,263,69.1,64.5,0,41.488846,245,229,70.2,64.3,0,40.926403,220,359,72.6,64.2,0,33.20034,350,164,72.5,64.4,0,32.75799,160,341,71.8,64.3,0,32.117493,335,347,72.5,64.2,0,30.41119,335,203,69.8,64.8,0,37.27262,195,394,73.3,64.5,0,31.330118,380,254,68.6,64.1,0,42.97174,245,179,72.6,64.2,0,42.92366,175,259,71.4,64.2,0,45.41789,245,431,71.1,64,0,40.9157,420,165,71.9,64.5,0,27.970325,160,340,72.9,64.3,0,37.146656,335,304,72.8,64.6,0,32.205635,300,421,71.4,64,0,30.028051,400,208,69.7,64.5,0,38.16673,195,359,71.2,64,0,31.935047,380,347,69.5,64.3,0,31.834078,335,192,72.6,63.8,0,57.85636,175,252,71.8,64.2,0,40.756355,245,359,71.8,63.8,0,37.84143,350,169,72.6,64.1,0,36.35475,160,425,73.8,64,0,42.517174,425.89984,250,72.6,64.8,0,40.4493,230,299,72.6,64,0,35.84929,285,206,69.2,64.5,0,42.144066,195,384,73.2,64.2,0,32.77592,380,338,70.6,63.8,0,39.88846,335,179,72.5,64,0,53.85453,175,258,72,64,0,45.27892,245,435,71.7,64,0,46.488087,420,164,72.5,64,0,31.435915,160,341,72.3,64,0,35.125103,335,88,72.5,64.6,0,32.36555,100,343,72.1,64.5,0,39.119713,335,202,70.5,285,0,33.944176,195,386,73,64.1,0,37.558685,380,348,70.5,64,0,42.228386,335,219,73.6,64,0,32.318043,200,251,73.5,64.1,0,40.031666,245,358,73.2,64,0,39.124573,350,163,71.9,64.2,0,31.974882,160,364,70.9,63.9,0,47.611004,335,262,73.9,64.6,0,40.42799,260.6669,163,72.6,64.2,0,34.984104,150,199,70.4,65,0,36.22692,195,394,72.9,64.2,0,34.71771,380,590,69.4,63.7,0,60.926193,575,337,73.8,64.7,0,33.61253,335,256,73.2,64.7,0,39.12831,250,184,72.8,64.7,0,53.168808,175,194,73.8,64.6,0,28.367924,190,193,70.6,64.4,0,34.62705,185,316,69.4,64.1,0,32.929607,300,307,72.8,63.8,0,33.5094,300,213,68.6,63.9,0,52.276333,210,918,66.8,63.7,0,86.50582,880,80,78.5,80.3,0,88.6,88,1,0.1,30.02
20160831,525,75.5,91.6,37.13189992,54.37461667,259,48.5,45,5.55,76.7,73.4,-0.1,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,74.6,61.5,72,100,39.7,60.8,72,0,75.5,1.8,61.8,1.8125,62.7,0,0,34.9,11.3,0,0,0,73,73.5,63.3,67,15,47.1,61.4,54.6,0,73.4,0.99,61.8,1.8125,67.2,0,0,96.3,72.4,15.1,4.1,1.1,15,15,97.9,65.1,82,100,34.8,0,74.5,1.3,65.55173,65.05173,0,12.5,0,0,1,100,1,72,207,65.7,0,28.966362,200,72,68,0,74.2,64,0,9000,273,71.8,62.4,0,35.96794,260,128,69.1,63,0,48.70186,125,1023,70.9,62.8,0,26.946255,1000,393,73.9,63.4,0,32.14153,393.56567,616,70.3,63.2,0,43.35707,600,211,69.8,63.3,0,35.505207,200,129,70.4,63.3,0,50.554596,125,341,69.6,63.6,0,35.083008,330,331,71,63.8,0,100,650,839,69.3,64.1,0,100,950,514,0,63,0,32.06782,500,506,70.4,63,0,32.224403,500,179,72,64.2,0,47.604607,175,262,69.1,64.5,0,41.488846,245,227,70.2,64.2,0,40.926403,220,359,72.6,64.1,0,33.20034,350,163,72.5,64.3,0,32.75799,160,339,71.8,64.3,0,32.117493,335,348,72.6,64.2,0,30.41119,335,202,69.8,64.8,0,37.27262,195,394,73.3,64.5,0,31.330118,380,253,68.6,64.1,0,42.97174,245,178,72.6,64.1,0,42.92366,175,258,71.7,64.2,0,45.41789,245,429,71.1,63.9,0,40.9157,420,166,72,64.5,0,27.970325,160,339,72.9,64.3,0,37.146656,335,304,72.8,64.6,0,32.205635,300,421,71.4,64,0,30.028051,400,207,69.7,64.5,0,38.16673,195,401,71.2,63.9,0,31.590601,380,350,69.5,64.3,0,31.834078,335,191,72.6,63.8,0,57.85636,175,251,71.8,64.2,0,40.756355,245,358,71.8,63.8,0,37.84143,350,167,72.6,64.1,0,36.35475,160,423,73.8,64,0,42.517174,425.89984,250,72.6,64.8,0,40.4493,230,296,72.6,64,0,35.84929,285,204,69.2,64.5,0,42.144066,195,377,73.2,64.2,0,32.77592,380,342,70.5,63.8,0,40.33705,335,180,72.5,64,0,53.85453,175,258,72,63.9,0,45.27892,245,431,71.6,64,0,46.488087,420,163,72.5,64,0,31.435915,160,340,72.3,63.9,0,35.125103,335,89,72.5,64.6,0,32.36555,100,343,72.1,64.5,0,39.119713,335,201,70.5,285.3,0,33.944176,195,385,72.9,64.1,0,37.558685,380,347,70.5,64,0,42.228386,335,217,73.6,64,0,32.318043,200,250,73.5,64.1,0,40.031666,245,357,73.2,63.9,0,39.124573,350,162,71.9,64.2,0,31.974882,160,360,70.9,63.8,0,47.611004,335,261,73.9,64.6,0,40.42799,260.6669,170,72.6,64.2,0,34.984104,150,199,70.4,64.9,0,36.22692,195,393,72.9,64.1,0,34.71771,380,588,69.4,63.7,0,60.926193,575,337,73.8,64.7,0,33.61253,335,256,73.2,64.7,0,39.12831,250,183,72.8,64.7,0,53.168808,175,192,73.8,64.6,0,28.367924,190,193,70.6,64.3,0,34.62705,185,319,69.4,64,0,32.929607,300,308,72.8,63.8,0,33.5094,300,212,68.7,63.9,0,52.276333,210,914,66.8,63.6,0,86.50582,880,80,78.4,80.3,0,88.6,88,2.4,0,30.02
