20160831,530,75.4,92.2,37.16967387,54.37461667,256,48.3,44.9,5.55,76.5,73.2,-0.2,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,74.4,61.4,72,100,39.2,60.8,72,0,75.4,1.8,61.8,1.8125,62.7,0,0,34.9,11.3,0,0,0,73,73.6,63.2,66.9,15,47,61.4,53.8,0,73.4,1,61.8,1.8125,67.2,0,0,96.3,71.9,14.6,3.8,1.5,15,15,97.3,65.1,82,100,34.8,0,74.5,1.3,65.55173,65.05173,0,12.5,0,0,1,100,1,72,212,65.6,0,28.966362,200,72,68,0,74.2,63.9,0,9000,273,71.8,62.3,0,35.96794,260,129,69.1,63,0,48.70186,125,1027,70.9,62.7,0,26.946255,1000,390,73.9,63.3,0,32.960896,393.56567,621,70.3,63.2,0,43.35707,600,212,69.7,63.2,0,35.505207,200,130,70.3,63.3,0,50.554596,125,343,69.6,63.5,0,35.083008,330,334,70.9,63.7,0,100,650,844,69.3,64,0,100,950,514,0,63,0,32.06782,500,506,70.4,62.9,0,32.224403,500,180,72,64.1,0,47.604607,175,263,69.1,64.4,0,41.488846,245,227,70.2,64.2,0,40.926403,220,358,72.5,64.1,0,33.20034,350,164,72.5,64.3,0,32.75799,160,341,71.8,64.3,0,32.117493,335,346,72.6,64.2,0,30.41119,335,202,69.8,64.7,0,37.27262,195,395,73.2,64.4,0,31.330118,380,254,68.6,64,0,42.97174,245,178,72.6,64.1,0,42.92366,175,258,71.7,64.2,0,45.41789,245,429,71.1,63.9,0,40.9157,420,165,72,64.5,0,27.970325,160,341,72.9,64.3,0,37.146656,335,304,72.8,64.6,0,32.205635,300,423,71.4,63.9,0,30.028051,400,207,69.6,64.5,0,38.16673,195,380,71.2,63.9,0,32.033463,380,345,69.1,64.3,0,31.834078,335,190,72.6,63.7,0,57.85636,175,251,71.8,64.1,0,40.756355,245,354,71.8,63.7,0,37.84143,350,167,72.6,64.1,0,36.35475,160,422,73.8,63.9,0,42.517174,425.89984,248,72.6,64.8,0,40.4493,230,295,72.6,63.9,0,35.84929,285,203,69.1,64.4,0,42.144066,195,400,73.2,64.1,0,32.967033,380,351,70.6,63.7,0,40.33705,335,179,72.5,63.9,0,53.85453,175,257,72,63.9,0,45.27892,245,432,71.6,64,0,46.488087,420,164,72.5,63.9,0,31.435915,160,337,72.3,63.9,0,35.125103,335,90,72.5,64.6,0,32.36555,100,344,72.1,64.4,0,39.119713,335,201,70.5,285.6,0,33.944176,195,389,72.9,64,0,37.558685,380,348,70.5,63.9,0,42.228386,335,217,73.5,63.9,0,32.318043,200,251,73.5,64,0,40.031666,245,357,73.2,63.9,0,39.124573,350,163,71.9,64.2,0,31.974882,160,362,70.9,63.8,0,47.611004,335,261,73.9,64.5,0,40.42799,260.6669,173,72.6,64.1,0,34.984104,150,199,70.4,64.9,0,36.22692,195,388,72.9,64.1,0,34.71771,380,584,69.4,63.6,0,60.926193,575,337,73.8,64.7,0,33.61253,335,255,73.2,64.7,0,39.12831,250,183,72.8,64.6,0,53.168808,175,192,73.8,64.6,0,28.367924,190,193,70.6,64.3,0,34.62705,185,317,69.4,64,0,32.929607,300,307,72.8,63.7,0,33.5094,300,212,68.6,63.8,0,52.276333,210,915,66.8,63.6,0,86.50582,880,80,78.5,80.3,0,88.6,88,3,0.1,30.02
20160831,535,75.2,92.1,36.96866267,54.37461667,257,48.3,44.9,5.55,76.4,73.1,-0.1,5.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,74.3,61.4,72,100,38.6,60.8,72,0,75.4,1.85,61.8,1.8125,62.7,0,0,34.9,11.3,0,0,0,73,73.5,63.4,67,15,47,61.4,56.2,0,73.4,1,61.8,1.8125,67.2,0,0,96.4,72.1,15.6,3.6,1.2,15,15,96.6,65.1,82,100,36.7,0,74.5,1.3,65.55173,65.05173,0,12.6,0,0,1,100,1,72,209,65.6,0,28.966362,200,72,68,0,74.2,63.8,0,9000,274,71.9,62.2,0,35.96794,260,129,69.1,63,0,48.70186,125,1032,70.9,62.7,0,26.946255,1000,387,73.9,63.2,0,33.234016,393.56567,624,70.3,63.1,0,43.35707,600,213,69.7,63.2,0,35.505207,200,131,70.4,63.2,0,50.554596,125,341,69.6,63.5,0,35.083008,330,334,70.9,63.7,0,100,650,846,69.3,64,0,100,950,514,0,63,0,32.06782,500,507,70.4,62.9,0,32.224403,500,180,72,64.2,0,47.604607,175,264,69.1,64.4,0,41.488846,245,228,70.2,64.2,0,40.926403,220,359,72.5,64.1,0,33.20034,350,164,72.4,64.3,0,32.75799,160,340,71.8,64.3,0,32.117493,335,348,72.6,64.2,0,30.41119,335,202,69.8,64.8,0,37.27262,195,393,73.2,64.4,0,31.330118,380,255,68.6,64.1,0,42.97174,245,179,72.6,64.1,0,42.92366,175,258,71.7,64.2,0,45.41789,245,430,71.1,63.9,0,40.9157,420,165,72,64.5,0,27.970325,160,340,72.9,64.3,0,37.146656,335,304,72.8,64.6,0,32.205635,300,421,71.4,64,0,30.028051,400,207,69.6,64.5,0,38.16673,195,374,71.2,63.9,0,31.344568,380,346,69.5,64.3,0,31.834078,335,192,72.6,63.8,0,57.85636,175,252,71.8,64.1,0,40.756355,245,358,71.8,63.8,0,37.84143,350,168,72.6,64.1,0,36.35475,160,428,73.8,64,0,42.517174,425.89984,250,72.6,64.8,0,40.4493,230,299,72.6,63.9,0,35.84929,285,206,69.1,64.5,0,42.144066,195,385,73.2,64.2,0,32.57286,380,341,70.6,63.7,0,40.33705,335,180,72.5,63.9,0,53.85453,175,258,72,63.9,0,45.27892,245,430,71.7,64,0,46.488087,420,164,72.6,63.9,0,31.435915,160,339,72.3,63.9,0,35.125103,335,90,72.5,64.6,0,32.36555,100,343,72.1,64.4,0,39.119713,335,201,70.5,285.2,0,33.944176,195,387,72.9,64,0,37.558685,380,347,70.5,64,0,42.228386,335,216,73.5,63.9,0,32.318043,200,251,73.5,64,0,40.031666,245,359,73.2,63.9,0,39.124573,350,163,71.9,64.2,0,31.974882,160,361,70.8,63.8,0,47.611004,335,262,73.9,64.6,0,40.42799,260.6669,170,72.6,64.2,0,34.984104,150,199,70.4,64.9,0,36.22692,195,391,72.9,64.1,0,34.71771,380,592,69.4,63.7,0,60.926193,575,337,73.8,64.7,0,33.61253,335,255,73.2,64.7,0,39.12831,250,183,72.8,64.7,0,53.168808,175,193,73.8,64.6,0,28.367924,190,193,70.6,64.3,0,34.62705,185,320,69.4,64,0,32.929607,300,308,72.8,63.7,0,33.5094,300,213,68.6,63.8,0,52.276333,210,921,66.8,63.6,0,86.50582,880,80,78.5,80.3,0,88.6,88,-0.2,0,30.02
20160831,540,75.2,93.5,37.26439266,54.37461667,258,48.4,44.9,5.55,76.4,73.1,-0.1,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,74.8,61.5,72,100,38.1,60.8,72,0,75.5,1.8,61.8,1.8125,62.7,0,0,34.8,11.3,0,0,0,73,73.5,63.3,66.7,15,46.9,61.4,54.1,0,73.4,0.99,61.8,1.8125,67.2,0,0,96.2,71.6,14.7,3.6,1.2,15,15,97.1,65.1,82,100,35.6,0,74.5,1.3,65.55173,65.05173,0,12.5,0,0,1,100,1,72,209,65.6,0,28.966362,200,72,68,0,74.2,63.9,0,9000,271,71.8,62.3,0,35.96794,260,128,69.1,62.9,0,48.70186,125,1018,70.8,62.7,0,26.946255,1000,398,73.9,63.3,0,31.570452,393.56567,617,70.3,63.1,0,43.35707,600,211,69.7,63.2,0,35.505207,200,129,70.3,63.3,0,50.554596,125,340,69.6,63.5,0,35.083008,330,331,70.9,63.7,0,100,650,841,69.3,64,0,100,950,513,0,63,0,32.06782,500,506,70.4,62.9,0,32.224403,500,179,72,64.1,0,47.604607,175,263,69.1,64.4,0,41.488846,245,227,70.2,64.2,0,40.926403,220,356,72.5,64.1,0,33.20034,350,163,72.4,64.3,0,32.75799,160,339,71.8,64.2,0,32.117493,335,348,72.6,64.1,0,30.41119,335,201,69.8,64.7,0,37.27262,195,386,73.2,64.4,0,31.330118,380,253,68.6,64.1,0,42.97174,245,178,72.6,64.1,0,42.92366,175,258,71.7,64.1,0,45.41789,245,426,71.1,63.9,0,40.9157,420,165,72,64.5,0,27.970325,160,337,72.9,64.3,0,37.146656,335,303,72.8,64.6,0,32.205635,300,421,71.4,63.9,0,30.028051,400,207,69.7,64.5,0,38.16673,195,390,71.2,63.9,0,32.08267,380,352,69.5,64.3,0,31.834078,335,189,72.6,63.7,0,57.85636,175,250,71.8,64.1,0,40.756355,245,355,71.8,63.7,0,37.84143,350,167,72.5,64.1,0,36.35475,160,405,73.7,64,0,41.49902,395.5997,248,72.6,64.8,0,40.4493,230,296,72.6,63.9,0,35.84929,285,203,69.1,64.4,0,42.144066,195,399,73.1,64.1,0,32.48925,380,350,70.5,63.7,0,40.33705,335,178,72.5,63.9,0,53.85453,175,256,72,63.9,0,45.27892,245,429,71.7,64,0,46.488087,420,163,72.6,63.9,0,31.435915,160,339,72.3,63.9,0,35.125103,335,87,72.5,64.6,0,32.36555,100,344,72.1,64.4,0,39.119713,335,200,70.5,285.2,0,33.944176,195,381,72.9,64.1,0,37.558685,380,347,70.6,63.9,0,42.228386,335,218,73.5,63.9,0,32.318043,200,249,73.5,64,0,40.031666,245,358,73.2,63.9,0,39.124573,350,162,71.9,64.2,0,31.974882,160,356,70.8,63.8,0,47.611004,335,260,73.9,64.5,0,40.42799,260.6669,164,72.6,64.2,0,34.984104,150,199,70.4,64.9,0,36.22692,195,382,72.9,64,0,34.71771,380,582,69.4,63.6,0,60.926193,575,337,73.8,64.7,0,33.61253,335,255,73.2,64.7,0,39.12831,250,183,72.8,64.7,0,53.168808,175,192,73.8,64.5,0,28.367924,190,192,70.6,64.3,0,34.62705,185,318,69.4,64,0,32.929607,300,306,72.8,63.7,0,33.5094,300,212,68.6,63.8,0,52.276333,210,913,66.8,63.6,0,86.50582,880,80,78.5,80.3,0,88.6,88,-0.8,0.2,30.02
20160831,545,75.1,93.4,37.15272096,54.37461667,256,48.4,44.9,5.55,76.4,73.1,-0.1,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,74.7,61.5,72.5,100,37.6,60.8,72.5,0,75.5,1.8,61.8,1.8125,62.6,0,0,35,11.3,0,0,0,73,73.4,63.2,66.8,15,46.8,61.4,52,0,73.4,1.01,61.8,1.8125,67.2,0,0,96.4,71.5,14.1,4,0.4,15,15,97,65.1,82,100,37.1,0,74.5,1.3,65.55173,65.05173,0,12.6,0,0,1,100,1,72,209,65.6,0,28.966362,200,72,68,0,74.2,63.8,0,9000,273,71.8,62.3,0,35.96794,260,129,69.1,62.9,0,48.70186,125,1024,70.8,62.7,0,26.946255,1000,391,73.9,63.3,0,32.26567,393.56567,617,70.3,63.1,0,43.35707,600,211,69.7,63.2,0,35.505207,200,130,70.3,63.2,0,50.554596,125,341,69.6,63.5,0,35.083008,330,334,70.9,63.7,0,100,650,846,69.3,64,0,100,950,514,0,63,0,32.06782,500,505,70.4,62.9,0,32.224403,500,180,72,64.1,0,47.604607,175,264,69.1,64.4,0,41.488846,245,228,70.2,64.2,0,40.926403,220,358,72.6,64.1,0,33.20034,350,164,72.4,64.3,0,32.75799,160,340,71.8,64.2,0,32.117493,335,348,72.6,64.2,0,30.41119,335,202,69.8,64.7,0,37.27262,195,390,73.2,64.4,0,31.330118,380,254,68.6,64.1,0,42.97174,245,178,72.6,64.1,0,42.92366,175,258,71.7,64.1,0,45.41789,245,429,71,63.9,0,40.9157,420,165,72,64.5,0,27.970325,160,340,72.9,64.3,0,37.146656,335,304,72.8,64.5,0,32.205635,300,421,71.4,63.9,0,30.028051,400,206,69.7,64.5,0,38.16673,195,389,71.2,63.9,0,31.369173,380,354,69.5,64.3,0,31.834078,335,192,72.6,63.7,0,57.85636,175,253,71.8,64.1,0,40.756355,245,358,71.8,63.7,0,37.84143,350,169,72.5,64.1,0,36.35475,160,347,73.7,64,0,37.966145,335,249,72.6,64.7,0,40.4493,230,299,72.6,63.9,0,35.84929,285,205,69.1,64.4,0,42.144066,195,402,73.1,64.1,0,31.975634,380,356,70.5,63.7,0,39.88846,335,179,72.5,63.9,0,53.85453,175,258,72,63.9,0,45.27892,245,432,71.7,63.9,0,46.488087,420,164,72.7,63.9,0,31.435915,160,340,72.2,63.9,0,35.125103,335,89,72.5,64.6,0,32.36555,100,344,72.1,64.4,0,39.119713,335,201,70.5,285.1,0,33.944176,195,389,72.9,64,0,37.558685,380,348,70.5,64,0,42.228386,335,219,73.5,63.9,0,32.318043,200,251,73.5,64,0,40.031666,245,357,73.2,63.9,0,39.124573,350,163,71.9,64.2,0,31.974882,160,362,70.8,63.8,0,47.611004,335,263,73.8,64.5,0,40.42799,260.6669,164,72.6,64.1,0,34.984104,150,199,70.4,64.9,0,36.22692,195,390,72.9,64.1,0,34.71771,380,590,69.3,63.6,0,60.926193,575,337,73.8,64.7,0,33.61253,335,255,73.2,64.7,0,39.12831,250,184,72.8,64.6,0,53.168808,175,193,73.8,64.5,0,28.367924,190,193,70.6,64.3,0,34.62705,185,317,69.4,64,0,32.929607,300,308,72.8,63.7,0,33.5094,300,212,68.6,63.8,0,52.276333,210,918,66.8,63.6,0,86.50582,880,80,78.5,80.3,0,88.6,88,1.1,-0.1,30.02
20160831,550,75.1,92.5,36.96326831,54.37461667,257,48.2,44.8,5.55,76.4,73.1,-0.1,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,74.7,61.5,72.5,100,37,60.8,72.5,0,75.5,1.8,61.8,1.8125,62.6,0,0,35.1,11.3,0,0,0,73,73.5,63.2,66.6,15,46.7,61.4,54.2,0,73.4,1.01,61.8,1.8125,67.1,0,0,96.5,71.1,14.7,3.7,1.4,15,15,97.5,65.1,82,100,34.8,0,74.5,1.3,65.55173,65.05173,0,12.5,0,0,1,100,1,72,210,65.6,0,28.966362,200,72,68,0,74.2,63.9,0,9000,272,71.8,62.3,0,35.96794,260,129,69.1,63,0,48.70186,125,1025,70.8,62.8,0,26.946255,1000,391,73.9,63.3,0,32.240845,393.56567,619,70.3,63.1,0,43.35707,600,211,69.7,63.2,0,35.505207,200,130,70.3,63.3,0,50.554596,125,342,69.6,63.5,0,35.083008,330,333,70.9,63.7,0,100,650,843,69.3,64,0,100,950,514,0,63,0,32.06782,500,506,70.3,62.9,0,32.224403,500,180,72,64.1,0,47.604607,175,264,69.1,64.4,0,41.488846,245,229,70.2,64.2,0,40.926403,220,359,72.6,64.1,0,33.20034,350,164,72.5,64.3,0,32.75799,160,341,71.8,64.2,0,32.117493,335,349,72.6,64.1,0,30.41119,335,203,69.8,64.7,0,37.27262,195,391,73.2,64.4,0,31.330118,380,254,68.6,64.1,0,42.97174,245,179,72.6,64.1,0,42.92366,175,259,71.7,64.1,0,45.41789,245,431,71,63.9,0,40.9157,420,166,72,64.4,0,27.970325,160,341,72.9,64.3,0,37.146656,335,304,72.8,64.5,0,32.205635,300,423,71.4,63.9,0,30.028051,400,207,69.7,64.5,0,38.16673,195,384,71.2,63.9,0,31.442982,380,357,69.5,64.2,0,31.834078,335,194,72.6,63.7,0,57.85636,175,253,71.8,64.1,0,40.756355,245,361,71.8,63.7,0,37.84143,350,170,72.6,64.1,0,36.35475,160,344,73.8,64,0,37.524532,335,251,72.6,64.8,0,40.4493,230,300,72.6,63.9,0,35.84929,285,209,69.1,64.5,0,42.144066,195,376,73.1,64.1,0,32.441475,380,342,70.6,63.7,0,39.88846,335,180,72.5,63.9,0,53.85453,175,258,72,63.9,0,45.27892,245,432,71.6,64,0,46.488087,420,164,72.7,63.9,0,31.435915,160,339,72.2,63.9,0,35.125103,335,90,72.5,64.6,0,32.36555,100,342,72.1,64.4,0,39.119713,335,202,70.5,285.1,0,33.944176,195,385,72.9,64,0,37.558685,380,347,70.5,64,0,42.228386,335,217,73.5,63.9,0,32.318043,200,251,73.5,64,0,40.031666,245,359,73.2,63.9,0,39.124573,350,163,71.9,64.2,0,31.974882,160,363,70.8,63.8,0,47.611004,335,263,73.8,64.5,0,40.42799,260.6669,174,72.6,64.1,0,34.984104,150,200,70.4,64.9,0,36.22692,195,392,72.9,64,0,34.71771,380,591,69.3,63.6,0,60.926193,575,337,73.8,64.7,0,33.61253,335,256,73.1,64.6,0,39.12831,250,184,72.8,64.6,0,53.168808,175,193,73.8,64.5,0,28.367924,190,193,70.6,64.3,0,34.62705,185,317,69.4,64,0,32.929607,300,309,72.7,63.7,0,33.5094,300,213,68.6,63.8,0,52.276333,210,918,66.8,63.6,0,86.50582,880,80,78.4,80.3,0,88.6,88,1,0,30.02
20160831,555,75.1,92.4,36.94222435,54.37461667,258,48.2,44.8,5.55,76.3,73,-0.2,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,74.7,61.5,72.5,100,36.6,60.8,72.5,0,75.4,1.85,61.8,1.8125,62.6,0,0,35,11.3,0,0,0,73,73.4,63.2,66.8,15,46.7,61.4,53.5,0,73.3,1,61.8,1.8125,67.1,0,0,96.2,71.9,14.6,4,1,15,15,96.4,65.1,82,100,35.2,0,74.5,1.3,65.55173,65.05173,0,12.6,0,0,1,100,1,72,209,65.6,0,28.966362,200,72,68,0,74.1,63.8,0,9000,273,71.8,62.3,0,35.96794,260,129,69.1,63,0,48.70186,125,1027,70.8,62.7,0,26.946255,1000,388,73.9,63.3,0,33.134697,393.56567,622,70.3,63.1,0,43.35707,600,212,69.7,63.2,0,35.505207,200,131,70.3,63.2,0,50.554596,125,342,69.6,63.5,0,35.083008,330,333,70.9,63.7,0,100,650,845,69.3,64,0,100,950,514,0,63,0,32.06782,500,506,70.3,62.9,0,32.224403,500,181,72,64.1,0,47.604607,175,264,69.1,64.4,0,41.488846,245,228,70.2,64.2,0,40.926403,220,359,72.6,64.1,0,33.20034,350,164,72.4,64.3,0,32.75799,160,338,71.8,64.3,0,32.117493,335,347,72.6,64.1,0,30.41119,335,202,69.8,64.7,0,37.27262,195,400,73.2,64.4,0,31.330118,380,249,68.6,64.1,0,42.97174,245,178,72.6,64.1,0,42.92366,175,258,71.7,64.1,0,45.41789,245,429,71,63.9,0,40.9157,420,165,72,64.4,0,27.970325,160,341,72.9,64.2,0,37.146656,335,304,72.8,64.5,0,32.205635,300,423,71.4,63.9,0,30.028051,400,208,69.7,64.4,0,38.16673,195,397,71.3,63.9,0,31.885841,380,353,69.5,64.2,0,31.834078,335,192,72.6,63.7,0,57.85636,175,252,71.8,64.1,0,40.756355,245,358,71.8,63.7,0,37.84143,350,169,72.5,64.1,0,36.35475,160,341,73.8,63.9,0,37.524532,335,250,72.5,64.7,0,40.4493,230,298,72.6,63.9,0,35.84929,285,206,69.1,64.4,0,42.144066,195,397,73.1,64.1,0,32.52508,380,352,70.5,63.7,0,39.28225,335,179,72.6,63.9,0,53.85453,175,258,72,63.9,0,45.27892,245,433,71.6,63.9,0,46.488087,420,164,72.7,63.9,0,31.435915,160,340,72.2,63.9,0,35.125103,335,89,72.4,64.6,0,32.36555,100,343,72.1,64.4,0,39.119713,335,201,70.5,285.3,0,33.944176,195,393,72.9,64,0,37.558685,380,348,70.5,63.9,0,42.228386,335,219,73.5,63.9,0,32.318043,200,250,73.5,64,0,40.031666,245,358,73.2,63.8,0,39.124573,350,163,71.9,64.1,0,31.974882,160,360,70.8,63.8,0,47.611004,335,262,73.8,64.5,0,40.42799,260.6669,170,72.6,64.2,0,34.984104,150,199,70.4,64.9,0,36.22692,195,391,72.9,64,0,34.71771,380,587,69.3,63.6,0,60.926193,575,337,73.8,64.7,0,33.61253,335,256,73.1,64.6,0,39.12831,250,183,72.8,64.6,0,53.168808,175,193,73.8,64.5,0,28.367924,190,193,70.6,64.3,0,34.62705,185,320,69.4,64,0,32.929607,300,307,72.7,63.7,0,33.5094,300,213,68.6,63.8,0,52.276333,210,915,66.8,63.6,0,86.50582,880,80,78.5,80.3,0,88.6,88,1,1.8,30.02
20160831,600,75.1,92.6,36.98431354,54.37461667,250,48.1,44.7,5.55,76.3,73,-0.1,5.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,74.4,62.3,72.5,100,37.2,60.8,72.5,0,75.2,1.8,61.8,1.8125,62.6,0,0,35,11.3,0,0,0,73,73.4,63.1,66.5,15,46.6,61.4,55.7,0,73.4,0.99,61.8,1.8125,67.1,0,0,96.3,71.1,15.2,3.6,1.2,15,15,96.8,65.1,82,100,35.9,0,74.5,1.3,65.55173,65.05173,0,12.6,0,0,1,100,1,72,210,66,0,28.966362,200,72,68,0,74.1,64.2,0,9000,275,71.8,62.9,0,35.96794,260,129,69.1,63.4,0,48.70186,125,1023,70.8,63,0,26.946255,1000,388,73.9,63.8,0,33.147114,393.56567,620,70.3,63.4,0,43.35707,600,212,69.7,63.7,0,35.505207,200,130,70.3,63.7,0,50.554596,125,341,69.6,64,0,35.083008,330,334,70.9,64.1,0,100,650,845,69.3,64.5,0,100,950,515,0,63.4,0,32.06782,500,506,70.3,63.4,0,32.224403,500,180,72,64.1,0,47.604607,175,263,69.1,64.3,0,41.488846,245,229,70.1,64.1,0,40.926403,220,360,72.5,64,0,33.20034,350,164,72.4,64.3,0,32.75799,160,342,71.8,64.2,0,32.117493,335,348,72.6,64.1,0,30.41119,335,203,69.8,64.7,0,37.27262,195,387,73.2,64.4,0,31.330118,380,255,68.6,64,0,42.97174,245,179,72.6,64,0,42.92366,175,258,71.7,64.1,0,45.41789,245,432,71,63.8,0,40.9157,420,165,72,64.4,0,27.970325,160,341,72.9,64.2,0,37.146656,335,304,72.8,64.5,0,32.205635,300,423,71.4,63.9,0,30.028051,400,207,69.7,64.4,0,38.16673,195,396,71.2,63.8,0,31.073935,380,356,69.5,64.2,0,31.834078,335,194,72.6,63.6,0,57.85636,175,253,71.8,64.1,0,40.756355,245,360,71.8,63.7,0,37.84143,350,171,72.5,64,0,36.35475,160,343,73.8,63.9,0,37.524532,335,252,72.5,64.7,0,40.4493,230,301,72.6,63.9,0,35.84929,285,209,69.1,64.4,0,42.144066,195,380,73.1,64,0,32.441475,380,339,70.6,63.7,0,39.28225,335,180,72.5,63.9,0,53.85453,175,258,72,63.8,0,45.27892,245,431,71.6,63.9,0,46.488087,420,164,72.7,63.9,0,31.435915,160,341,72.2,63.8,0,35.125103,335,90,72.5,64.6,0,32.36555,100,346,72.1,64.4,0,39.119713,335,201,70.5,285.3,0,33.944176,195,386,72.9,63.9,0,37.558685,380,348,70.5,63.9,0,42.228386,335,219,73.5,63.8,0,32.318043,200,252,73.5,63.9,0,40.031666,245,358,73.2,63.8,0,39.124573,350,163,71.9,64.1,0,31.974882,160,365,70.8,63.7,0,47.611004,335,263,73.8,64.5,0,40.42799,260.6669,163,72.6,64.1,0,34.984104,150,199,70.4,64.8,0,36.22692,195,396,72.8,64,0,34.71771,380,590,69.3,63.6,0,60.926193,575,337,73.8,64.7,0,33.61253,335,255,73.1,64.6,0,39.12831,250,184,72.8,64.6,0,53.168808,175,193,73.8,64.5,0,28.367924,190,193,70.6,64.2,0,34.62705,185,317,69.4,63.9,0,32.929607,300,308,72.8,63.7,0,33.5094,300,213,68.6,63.8,0,52.276333,210,919,66.8,63.5,0,86.50582,880,80,78.4,80.3,0,88.6,87.9,1,0.1,30.02
20160831,605,75.1,92.1,36.87910006,74.33638,257,48.2,45,5.6,76.1,72.9,-0.2,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,74.6,62.5,72.5,100,38.3,60.8,72.5,0,75.4,1.8,61.8,1.8125,62.6,0,0,35,11.4,0,0,0,73,73.5,63.1,66.9,15,46.6,61.4,53,0,73.4,0.99,61.8,1.8125,67.1,0,0,96.5,72.3,14.3,3.7,1.4,15,15,97.7,65.1,82,100,34.4,0,74.5,1.3,65.55173,65.05173,0,12.5,0,0,1,100,1,72,210,66.3,0,28.966362,200,72,68,0,74.1,64.6,0,9000,273,71.9,63.2,0,35.96794,260,128,69.1,63.8,0,48.70186,125,1036,70.8,63.5,0,26.946255,1000,389,74,64.1,0,33.047794,393.56567,621,70.3,63.8,0,43.35707,600,211,69.7,64,0,35.505207,200,130,70.3,64,0,50.554596,125,342,69.6,64.3,0,35.083008,330,333,70.9,64.4,0,100,650,845,69.2,64.8,0,100,950,514,0,63.8,0,32.06782,500,506,70.3,63.8,0,32.224403,500,180,72,64,0,47.604607,175,265,69.1,64.4,0,41.488846,245,229,70.1,64.1,0,40.926403,220,360,72.6,64,0,33.20034,350,164,72.4,64.2,0,32.75799,160,339,71.8,64.2,0,32.117493,335,348,72.5,64.1,0,30.41119,335,203,69.8,64.7,0,37.27262,195,392,73.2,64.3,0,31.330118,380,254,68.6,64,0,42.97174,245,179,72.6,64,0,42.92366,175,258,71.7,64.1,0,45.41789,245,431,71,63.8,0,40.9157,420,166,71.9,64.3,0,27.970325,160,343,72.9,64.2,0,37.146656,335,304,72.8,64.5,0,32.205635,300,422,71.4,63.9,0,30.028051,400,208,69.7,64.4,0,38.16673,195,376,71.3,63.8,0,32.10727,380,344,69.5,64.2,0,31.834078,335,194,72.6,63.6,0,57.85636,175,252,71.8,64,0,40.756355,245,361,71.8,63.7,0,37.84143,350,170,72.5,64,0,36.35475,160,341,73.8,63.9,0,37.524532,335,251,72.5,64.7,0,40.4493,230,300,72.6,63.8,0,35.84929,285,208,69.1,64.4,0,42.144066,195,381,73.1,64,0,32.441475,380,340,70.5,63.6,0,39.28225,335,179,72.5,63.8,0,53.85453,175,259,72,63.8,0,45.27892,245,434,71.6,63.9,0,46.488087,420,164,72.7,63.9,0,31.435915,160,339,72.2,63.8,0,35.125103,335,89,72.5,64.5,0,32.36555,100,342,72.1,64.3,0,39.119713,335,202,70.5,285.1,0,33.944176,195,394,72.9,63.9,0,37.558685,380,348,70.5,63.9,0,42.228386,335,218,73.5,63.8,0,32.318043,200,251,73.5,63.9,0,40.031666,245,359,73.2,63.8,0,39.124573,350,163,71.9,64.1,0,31.974882,160,366,70.8,63.7,0,47.611004,335,262,73.8,64.4,0,40.42799,260.6669,164,72.6,64.1,0,34.984104,150,199,70.4,64.8,0,36.22692,195,395,72.8,64,0,34.71771,380,590,69.3,63.6,0,60.926193,575,337,73.8,64.6,0,33.61253,335,256,73.1,64.6,0,39.12831,250,183,72.8,64.6,0,53.168808,175,193,73.8,64.5,0,28.367924,190,193,70.5,64.2,0,34.62705,185,315,69.4,63.9,0,32.929607,300,306,72.7,63.6,0,33.5094,300,212,68.6,63.7,0,52.276333,210,922,66.8,63.5,0,86.50582,880,80,78.5,80.3,0,88.6,87.9,1,1.7,30.02
20160831,610,75.1,92.2,36.90014022,74.33638,257,48.3,45.1,5.55,76.4,73.3,-0.1,5.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,74.9,62.5,72.5,100,39.3,60.8,72.5,0,75.5,1.8,61.8,1.8125,62.7,0,0,35,11.4,0,0,0,73,73.5,63.3,66.6,15,46.4,61.4,51.1,0,73.3,1.01,61.8,1.8125,67.1,0,0,96.3,70.9,13.7,3.6,0.8,15,15,97.3,65.1,82,100,35.3,0,74.5,1.3,65.55173,65.05173,0,12.5,0,0,1,100,1,72,208,66.4,0,28.966362,200,72,68,0,74.1,64.6,0,9000,273,71.9,63.3,0,35.96794,260,129,69.2,63.9,0,48.70186,125,1029,70.9,63.6,0,26.946255,1000,390,74,64.2,0,32.650528,393.56567,619,70.4,64,0,43.35707,600,212,69.7,64.1,0,35.505207,200,130,70.3,64.1,0,50.554596,125,341,69.7,64.4,0,35.083008,330,333,70.9,64.6,0,100,650,846,69.3,64.9,0,100,950,514,0,63.9,0,32.06782,500,506,70.4,63.8,0,32.224403,500,180,72,64.1,0,47.604607,175,263,69,64.3,0,41.488846,245,229,70.1,64.1,0,40.926403,220,358,72.6,64,0,33.20034,350,163,72.4,64.2,0,32.75799,160,342,71.8,64.1,0,32.117493,335,348,72.5,64,0,30.41119,335,202,69.8,64.7,0,37.27262,195,393,73.2,64.3,0,31.330118,380,252,68.5,64,0,42.97174,245,179,72.6,64,0,42.92366,175,259,71.7,64.1,0,45.41789,245,429,71,63.8,0,40.9157,420,165,71.9,64.3,0,27.970325,160,340,72.9,64.2,0,37.146656,335,304,72.8,64.5,0,32.205635,300,422,71.4,63.9,0,30.028051,400,208,69.7,64.4,0,38.16673,195,403,71.2,63.8,0,31.221554,380,356,69.5,64.2,0,31.834078,335,192,72.6,63.6,0,57.85636,175,253,71.8,64,0,40.756355,245,358,71.8,63.7,0,37.84143,350,169,72.5,64,0,36.35475,160,339,73.8,63.9,0,37.524532,335,250,72.5,64.7,0,40.4493,230,298,72.6,63.9,0,35.84929,285,206,69.1,64.3,0,42.144066,195,397,73.1,64.1,0,32.441475,380,354,70.5,63.6,0,39.28225,335,179,72.5,63.8,0,53.85453,175,257,72,63.8,0,45.27892,245,432,71.6,63.9,0,46.488087,420,164,72.8,63.9,0,31.435915,160,340,72.2,63.8,0,35.125103,335,89,72.5,64.5,0,32.36555,100,342,72.1,64.3,0,39.119713,335,202,70.5,285.3,0,33.944176,195,389,72.9,63.9,0,37.558685,380,347,70.5,63.9,0,42.228386,335,218,73.5,63.8,0,32.318043,200,250,73.5,63.9,0,40.031666,245,359,73.2,63.8,0,39.124573,350,163,71.9,64.1,0,31.974882,160,363,70.8,63.7,0,47.611004,335,261,73.8,64.4,0,40.42799,260.6669,164,72.6,64.1,0,34.984104,150,199,70.4,64.8,0,36.22692,195,393,72.8,64,0,34.71771,380,586,69.3,63.6,0,60.926193,575,337,73.8,64.6,0,33.61253,335,256,73.1,64.6,0,39.12831,250,184,72.8,64.6,0,53.168808,175,194,73.8,64.4,0,28.367924,190,193,70.5,64.2,0,34.62705,185,317,69.4,63.9,0,32.929607,300,308,72.7,63.6,0,33.5094,300,213,68.6,63.7,0,52.276333,210,916,66.7,63.5,0,86.50582,880,80,78.4,80.3,0,88.6,87.9,1.1,0,30.02
20160831,615,75.1,92.4,36.94222435,74.33638,256,48.3,45.1,5.55,76.2,73.1,-0.2,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75,62.6,72,100,40.4,60.8,72,0,75.7,1.8,61.8,1.8125,62.7,0,0,34.8,11.3,0,0,0,73,73.4,63.2,66.9,15,46.3,61.4,54.6,0,73.3,0.99,61.8,1.8125,67.1,0,0,96.4,72.6,14.9,3.9,0.4,15,15,96.5,65.1,82,100,37.1,0,74.5,1.3,65.55173,65.05173,0,12.5,0,0,1,100,1,72,208,66.4,0,28.966362,200,72,68,0,74.1,64.7,0,9000,274,71.9,63.3,0,35.96794,260,129,69.2,63.9,0,48.70186,125,1027,70.9,63.7,0,26.946255,1000,394,74,64.2,0,32.34016,393.56567,618,70.4,64,0,43.35707,600,212,69.8,64.1,0,35.505207,200,130,70.4,64.2,0,50.554596,125,342,69.7,64.4,0,35.083008,330,333,71,64.6,0,100,650,845,69.4,64.9,0,100,950,514,0,63.9,0,32.06782,500,506,70.4,63.9,0,32.224403,500,180,72,64,0,47.604607,175,264,69,64.3,0,41.488846,245,228,70.1,64.1,0,40.926403,220,360,72.5,64,0,33.20034,350,164,72.4,64.2,0,32.75799,160,341,71.8,64.1,0,32.117493,335,347,72.5,64,0,30.41119,335,203,69.8,64.6,0,37.27262,195,391,73.2,64.3,0,31.330118,380,255,68.5,64,0,42.97174,245,179,72.6,64,0,42.92366,175,259,71.6,64.1,0,45.41789,245,429,71,63.8,0,40.9157,420,166,71.9,64.3,0,27.970325,160,339,72.9,64.2,0,37.146656,335,304,72.8,64.4,0,32.205635,300,422,71.4,63.9,0,30.028051,400,207,69.6,64.4,0,38.16673,195,378,71.2,63.8,0,31.713617,380,351,69.5,64.2,0,31.834078,335,192,72.6,63.6,0,57.85636,175,253,71.8,64,0,40.756355,245,359,71.8,63.6,0,37.84143,350,169,72.5,64,0,36.35475,160,342,73.8,63.9,0,37.524532,335,250,72.5,64.7,0,40.4493,230,298,72.6,63.9,0,35.84929,285,207,69.1,64.4,0,42.144066,195,397,73.1,64,0,32.441475,380,355,70.5,63.6,0,39.28225,335,179,72.5,63.8,0,53.85453,175,259,72,63.8,0,45.27892,245,432,71.6,63.9,0,46.488087,420,164,72.8,63.8,0,31.435915,160,339,72.2,63.8,0,35.125103,335,87,72.4,64.5,0,32.36555,100,343,72.1,64.3,0,39.119713,335,202,70.5,285.1,0,33.944176,195,391,72.9,63.9,0,37.558685,380,346,70.5,63.9,0,42.228386,335,217,73.5,63.8,0,32.318043,200,252,73.5,63.9,0,40.031666,245,359,73.2,63.8,0,39.124573,350,163,71.9,64.1,0,31.974882,160,364,70.8,63.7,0,47.611004,335,262,73.8,64.4,0,40.42799,260.6669,167,72.6,64,0,34.984104,150,200,70.4,64.8,0,36.22692,195,389,72.8,64,0,34.71771,380,586,69.3,63.6,0,60.926193,575,337,73.8,64.6,0,33.61253,335,255,73.1,64.6,0,39.12831,250,183,72.8,64.5,0,53.168808,175,194,73.8,64.4,0,28.367924,190,193,70.5,64.2,0,34.62705,185,317,69.4,63.9,0,32.929607,300,309,72.7,63.6,0,33.5094,300,212,68.6,63.7,0,52.276333,210,919,66.8,63.5,0,86.50582,880,80,78.4,80.2,0,88.6,87.9,1,0,30.02
20160831,620,75.1,93.1,37.08955868,74.33638,256,48.4,45.1,5.55,76.1,73,-0.1,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,74.6,62.4,72.5,100,41.3,60.8,72.5,0,75.3,1.8,61.8,1.8125,62.8,0,0,35,11.3,0,0,0,73,73.5,63.2,66.8,15,46.3,61.4,52.8,0,73.3,0.97,61.8,1.8125,67.1,0,0,96.4,71.9,14.3,3.6,0.7,15,15,96.9,65.1,82,100,36.2,0,74.5,1.3,65.55173,65.05173,0,12.6,0,0,1,100,1,72,210,66.4,0,28.966362,200,72,68,0,74.1,64.6,0,9000,274,71.9,63.2,0,35.96794,260,129,69.2,63.9,0,48.70186,125,1028,70.9,63.6,0,26.946255,1000,391,74,64.1,0,32.31533,393.56567,617,70.4,64,0,43.35707,600,212,69.8,64.1,0,35.505207,200,130,70.4,64.1,0,50.554596,125,342,69.7,64.3,0,35.083008,330,332,71,64.5,0,100,650,844,69.4,64.9,0,100,950,514,0,63.9,0,32.06782,500,506,70.4,63.8,0,32.224403,500,180,71.9,64,0,47.604607,175,263,69,64.3,0,41.488846,245,228,70.1,64.1,0,40.926403,220,359,72.5,64,0,33.20034,350,164,72.4,64.2,0,32.75799,160,339,71.8,64.1,0,32.117493,335,346,72.5,64,0,30.41119,335,203,70,64.7,0,37.27262,195,395,73.2,64.3,0,31.330118,380,253,68.5,64,0,42.97174,245,178,72.6,64,0,42.92366,175,258,71.6,64.1,0,45.41789,245,428,71,63.8,0,40.9157,420,165,71.9,64.3,0,27.970325,160,340,72.8,64.2,0,37.146656,335,303,72.8,64.4,0,32.205635,300,422,71.3,63.9,0,30.028051,400,207,69.6,64.4,0,38.16673,195,392,71.2,63.8,0,31.529093,380,347,69.4,64.2,0,31.834078,335,192,72.6,63.7,0,57.85636,175,252,71.8,64.1,0,40.756355,245,358,71.7,63.7,0,37.84143,350,168,72.5,64,0,36.35475,160,339,73.8,63.9,0,37.524532,335,249,72.5,64.7,0,40.4493,230,298,72.6,63.8,0,35.84929,285,206,69.1,64.3,0,42.144066,195,397,73.1,64,0,32.441475,380,352,70.5,63.6,0,39.28225,335,179,72.5,63.8,0,53.85453,175,257,72,63.8,0,45.27892,245,432,71.6,63.9,0,46.488087,420,163,72.7,63.9,0,31.435915,160,339,72.2,63.8,0,35.125103,335,91,72.4,64.5,0,32.36555,100,344,72.1,64.3,0,39.119713,335,200,70.5,285.5,0,33.944176,195,389,72.9,63.9,0,37.558685,380,346,70.5,63.9,0,42.228386,335,218,73.5,63.8,0,32.318043,200,251,73.5,63.9,0,40.031666,245,358,73.2,63.8,0,39.124573,350,162,71.8,64.1,0,31.974882,160,360,70.8,63.7,0,47.611004,335,261,73.8,64.4,0,40.42799,260.6669,170,72.6,64.1,0,34.984104,150,200,70.4,64.8,0,36.22692,195,394,72.8,64,0,34.71771,380,583,69.3,63.6,0,60.926193,575,337,73.8,64.6,0,33.61253,335,254,73.2,64.6,0,39.12831,250,183,72.8,64.6,0,53.168808,175,193,73.8,64.4,0,28.367924,190,192,70.5,64.2,0,34.62705,185,316,69.4,63.9,0,32.929607,300,307,72.7,63.6,0,33.5094,300,212,68.6,63.8,0,52.276333,210,914,66.8,63.5,0,86.50582,880,80,78.4,80.2,0,88.6,87.9,1,0,30.02
20160831,625,75,93.4,37.06239013,74.33638,256,48.4,45.2,5.55,76.1,72.9,-0.1,5.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,74.6,62.4,72.5,100,42.3,60.8,72.5,0,75.4,1.8,61.8,1.8125,62.9,0,0,35,11.3,0,0,0,73,73.4,63.2,66.8,15,46.1,61.4,51.9,0,73.3,1,61.8,1.8125,67.1,0,0,96.2,71.6,14,3.7,1.1,15,15,97.1,65.1,82,100,35.9,0,74.5,1.3,65.55173,65.05173,0,12.5,0,0,1,100,1,72,209,66.4,0,28.966362,200,72,68,0,74.1,64.6,0,9000,274,72,63.2,0,35.96794,260,129,69.2,63.8,0,48.70186,125,1026,70.9,63.6,0,26.946255,1000,391,74,64.1,0,32.228428,393.56567,620,70.4,63.9,0,43.35707,600,212,69.8,64.1,0,35.505207,200,130,70.4,64.1,0,50.554596,125,342,69.7,64.3,0,35.083008,330,331,71,64.5,0,100,650,842,69.4,64.8,0,100,950,514,0,63.8,0,32.06782,500,506,70.4,63.8,0,32.224403,500,179,71.8,64,0,47.604607,175,262,69,64.3,0,41.488846,245,228,70.1,64.1,0,40.926403,220,357,72.5,64,0,33.20034,350,163,72.4,64.2,0,32.75799,160,339,71.9,64.2,0,32.117493,335,347,72.5,64.1,0,30.41119,335,202,70.3,64.7,0,37.27262,195,394,73.2,64.3,0,31.330118,380,253,68.6,64,0,42.97174,245,178,72.6,64,0,42.92366,175,257,71.6,64.1,0,45.41789,245,428,71,63.8,0,40.9157,420,165,71.9,64.3,0,27.970325,160,339,72.8,64.2,0,37.146656,335,304,72.8,64.5,0,32.205635,300,421,71.3,63.9,0,30.028051,400,207,69.6,64.4,0,38.16673,195,402,71.2,63.8,0,32.402508,380,348,69.4,64.2,0,31.834078,335,194,72.6,63.6,0,57.85636,175,251,71.8,64,0,40.756355,245,360,71.7,63.7,0,37.84143,350,168,72.5,64,0,36.35475,160,340,73.8,63.9,0,37.524532,335,251,72.5,64.7,0,40.4493,230,299,72.6,63.9,0,35.84929,285,207,69.1,64.3,0,42.144066,195,385,73.1,64,0,32.441475,380,341,70.5,63.7,0,39.28225,335,179,72.5,63.8,0,53.85453,175,257,72,63.8,0,45.27892,245,432,71.6,63.9,0,46.488087,420,164,72.7,63.9,0,31.435915,160,339,72.2,63.8,0,35.125103,335,90,72.4,64.5,0,32.36555,100,343,72.1,64.3,0,39.119713,335,201,70.5,285.1,0,33.944176,195,388,72.9,63.9,0,37.558685,380,348,70.5,63.9,0,42.228386,335,218,73.5,63.9,0,32.318043,200,250,73.5,63.9,0,40.031666,245,357,73.2,63.8,0,39.124573,350,163,71.9,64.1,0,31.974882,160,359,70.8,63.7,0,47.611004,335,262,73.8,64.4,0,40.42799,260.6669,165,72.6,64.1,0,34.984104,150,199,70.4,64.8,0,36.22692,195,387,72.8,64,0,34.71771,380,584,69.3,63.6,0,60.926193,575,337,73.8,64.6,0,33.61253,335,255,73.2,64.6,0,39.12831,250,184,72.8,64.6,0,53.168808,175,193,73.8,64.4,0,28.367924,190,192,70.5,64.2,0,34.62705,185,317,69.4,63.9,0,32.929607,300,306,72.7,63.7,0,33.5094,300,212,68.6,63.8,0,52.276333,210,912,66.8,63.5,0,86.50582,880,80,78.4,80.2,0,88.6,87.9,1.1,0,30.02
20160831,630,75,92.4,36.85264287,74.33638,255,48.3,45.1,5.55,76.1,72.9,-0.1,5.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,74.8,62.3,72,100,43,60.8,72,0,75.6,1.8,61.8,1.8125,62.9,0,0,34.9,11.3,0,0,0,73,73.4,63.2,66.8,15,46,61.4,54,0,73.3,1,61.8,1.8125,67.1,0,0,96.4,71.5,14.8,3.9,0.7,15,15,97.4,65.1,81.8,100,36.1,0,74.5,1.3,65.55173,65.05173,0,12.5,0,0,1,100,1,72,210,66.3,0,28.966362,200,72,68,0,74.1,64.6,0,9000,271,72,63.1,0,35.96794,260,128,69.2,63.7,0,48.70186,125,1020,70.9,63.5,0,26.946255,1000,399,74,64.1,0,31.346989,393.56567,614,70.4,63.9,0,43.35707,600,211,69.8,64,0,35.505207,200,129,70.4,64,0,50.554596,125,340,69.7,64.2,0,35.083008,330,330,71,64.4,0,100,650,838,69.4,64.7,0,100,950,513,0,63.8,0,32.06782,500,505,70.4,63.7,0,32.224403,500,180,71.9,64.1,0,47.604607,175,264,69,64.3,0,41.488846,245,229,70.1,64.1,0,40.926403,220,360,72.5,64,0,33.20034,350,164,72.4,64.3,0,32.75799,160,341,71.9,64.2,0,32.117493,335,348,72.5,64.1,0,30.41119,335,203,70.1,64.7,0,37.27262,195,393,73.2,64.4,0,31.330118,380,255,68.6,64,0,42.97174,245,179,72.6,64,0,42.92366,175,260,71.6,64.1,0,45.41789,245,431,71,63.9,0,40.9157,420,165,71.9,64.3,0,27.970325,160,342,72.8,64.2,0,37.146656,335,304,72.8,64.4,0,32.205635,300,423,71.3,63.9,0,30.028051,400,208,69.7,64.4,0,38.16673,195,391,71.2,63.8,0,31.79973,380,353,69.5,64.2,0,31.834078,335,194,72.6,63.7,0,57.85636,175,252,71.8,64,0,40.756355,245,361,71.7,63.7,0,37.84143,350,171,72.4,64,0,36.35475,160,342,73.8,63.9,0,37.524532,335,250,72.5,64.7,0,40.4493,230,300,72.6,63.9,0,35.84929,285,208,69.1,64.4,0,42.144066,195,385,73.1,64,0,32.441475,380,350,70.5,63.7,0,38.84578,335,180,72.5,63.9,0,53.85453,175,260,72,63.9,0,45.27892,245,433,71.6,63.9,0,46.488087,420,164,72.7,63.9,0,31.435915,160,342,72.2,63.8,0,35.125103,335,92,72.4,64.5,0,32.36555,100,345,72.1,64.3,0,39.119713,335,202,70.5,285.3,0,33.944176,195,390,72.9,63.9,0,37.558685,380,348,70.5,63.9,0,42.228386,335,218,73.4,63.9,0,32.318043,200,252,73.5,64,0,40.031666,245,360,73.2,63.8,0,39.124573,350,163,71.9,64.1,0,31.974882,160,366,70.7,63.7,0,47.611004,335,263,73.8,64.4,0,40.42799,260.6669,170,72.6,64.1,0,34.984104,150,200,70.4,64.8,0,36.22692,195,391,72.8,64,0,34.71771,380,591,69.3,63.6,0,60.926193,575,337,73.8,64.6,0,33.61253,335,257,73.1,64.6,0,39.12831,250,183,72.8,64.6,0,53.168808,175,193,73.8,64.4,0,28.367924,190,194,70.5,64.3,0,34.62705,185,318,69.4,63.9,0,32.929607,300,308,72.7,63.7,0,33.5094,300,213,68.6,63.8,0,52.276333,210,917,66.7,63.6,0,86.50582,880,80,78.4,80.2,0,88.6,87.9,1,0,30.02
20160831,635,75,95.3,37.46125666,74.33638,253,48.4,45.2,5.55,76.1,72.9,-0.2,5.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75,62.4,72,100,43.2,61.2,72,0,75.8,1.8,62.2,1.8125,62.9,0,0,34.8,11.3,0,0,0,73,73.5,63.2,66.6,15,45.9,61.6,52.4,0,73.4,1.01,62.2,1.8125,67.1,0,0,96.5,70.4,14.3,3.7,1.4,15,15,96.9,65.1,81.8,100,36.2,0,74.5,1.3,65.67242,65.17242,0,12.5,0,0,1,100,1,72,211,66.3,0,28.966362,200,72,68,0,74.1,64.6,0,9000,273,72,63.2,0,35.96794,260,129,69.2,63.8,0,48.70186,125,1022,70.9,63.5,0,26.946255,1000,393,74,64.1,0,32.327747,393.56567,619,70.4,63.9,0,43.35707,600,212,69.8,64,0,35.505207,200,130,70.4,64,0,50.554596,125,340,69.7,64.3,0,35.083008,330,333,71,64.4,0,100,650,843,69.4,64.8,0,100,950,514,0,63.8,0,32.06782,500,505,70.4,63.8,0,32.224403,500,181,72,64.1,0,47.604607,175,264,69,64.4,0,41.488846,245,229,70.1,64.2,0,40.926403,220,360,72.5,64.1,0,33.20034,350,164,72.4,64.3,0,32.75799,160,343,71.9,64.2,0,32.117493,335,350,72.5,64.1,0,30.41119,335,204,70,64.7,0,37.27262,195,396,73.1,64.4,0,31.330118,380,255,68.5,64.1,0,42.97174,245,180,72.6,64.1,0,42.92366,175,261,71.6,64.1,0,45.41789,245,433,71,63.9,0,40.9157,420,166,71.9,64.4,0,27.970325,160,341,72.8,64.2,0,37.146656,335,305,72.8,64.5,0,32.205635,300,423,71.3,63.9,0,30.028051,400,210,69.6,64.4,0,38.16673,195,395,71.2,63.9,0,30.901709,380,359,69.4,64.3,0,31.834078,335,194,72.6,63.7,0,57.85636,175,254,71.8,64.1,0,40.756355,245,361,71.7,63.7,0,37.84143,350,169,72.4,64.1,0,36.35475,160,343,73.8,64,0,37.524532,335,251,72.5,64.7,0,40.4493,230,300,72.6,63.9,0,35.84929,285,208,69.1,64.4,0,42.144066,195,404,73.1,64.1,0,31.915909,380,348,70.5,63.7,0,38.239574,335,181,72.5,63.9,0,53.85453,175,260,72,63.9,0,45.27892,245,436,71.6,63.9,0,46.488087,420,165,72.6,63.9,0,31.435915,160,342,72.2,63.9,0,35.125103,335,90,72.4,64.5,0,32.36555,100,345,72.1,64.4,0,39.119713,335,203,70.5,285.4,0,33.944176,195,392,72.9,64,0,37.558685,380,350,70.5,63.9,0,42.228386,335,220,73.5,63.9,0,32.318043,200,251,73.5,64,0,40.031666,245,360,73.1,63.9,0,39.124573,350,164,71.9,64.1,0,31.974882,160,371,70.7,63.8,0,47.611004,335,264,73.8,64.5,0,40.42799,260.6669,170,72.6,64.1,0,34.984104,150,201,70.4,64.8,0,36.22692,195,390,72.8,64,0,34.71771,380,591,69.3,63.7,0,60.926193,575,337,73.8,64.6,0,33.61253,335,257,73.1,64.6,0,39.12831,250,185,72.8,64.6,0,53.168808,175,194,73.8,64.5,0,28.367924,190,194,70.5,64.3,0,34.62705,185,318,69.4,64,0,32.929607,300,311,72.6,63.7,0,33.5094,300,214,68.6,63.8,0,52.276333,210,921,66.8,63.6,0,86.50582,880,80,78.4,80.2,0,88.6,87.9,1.2,-0.6,30.02
20160831,640,74.9,95.8,37.47437865,74.33638,257,48.6,45.3,5.55,76.1,73,-0.1,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.4,62.2,72.5,100,43.1,61.2,72.5,0,75.9,1.8,62.2,1.8125,62.9,0,0,35.1,11.3,0,0,0,72.9,73.4,63.4,66.9,15,45.8,61.6,53.6,0,73.4,1.02,62.2,1.8125,67.1,0,0,96.2,71.9,14.5,4.1,1,15,15,97,65.1,81.8,100,35.6,0,74.5,1.3,65.67242,65.17242,0,12.5,0,0,1,100,1,72,209,66.2,0,28.966362,200,72,68,0,74.1,64.4,0,9000,275,72,63,0,35.96794,260,129,69.2,63.6,0,48.70186,125,1022,70.9,63.4,0,26.946255,1000,387,74,63.9,0,33.209187,393.56567,620,70.4,63.8,0,43.35707,600,212,69.8,63.8,0,35.505207,200,130,70.4,63.9,0,50.554596,125,342,69.7,64.1,0,35.083008,330,332,71,64.3,0,100,650,845,69.4,64.6,0,100,950,514,0,63.6,0,32.06782,500,506,70.4,63.6,0,32.224403,500,180,72,64.1,0,47.604607,175,264,69,64.4,0,41.488846,245,229,70.1,64.1,0,40.926403,220,359,72.5,64.1,0,33.20034,350,164,72.4,64.2,0,32.75799,160,340,71.9,64.3,0,32.117493,335,348,72.5,64.1,0,30.41119,335,203,69.9,64.7,0,37.27262,195,399,73.1,64.3,0,31.330118,380,254,68.6,64,0,42.97174,245,178,72.6,64.1,0,42.92366,175,260,71.6,64.1,0,45.41789,245,432,71,63.8,0,40.9157,420,165,71.9,64.3,0,27.970325,160,340,72.8,64.2,0,37.146656,335,304,72.8,64.5,0,32.205635,300,421,71.3,63.9,0,30.028051,400,208,69.6,64.4,0,38.16673,195,390,71.2,63.8,0,31.689014,380,344,69.4,64.2,0,31.834078,335,193,72.6,63.7,0,57.85636,175,253,71.8,64.1,0,40.756355,245,359,71.7,63.7,0,37.84143,350,169,72.4,64,0,36.35475,160,343,73.8,63.9,0,37.524532,335,250,72.5,64.7,0,40.4493,230,300,72.6,63.9,0,35.84929,285,207,69.1,64.4,0,42.144066,195,402,73.1,64.1,0,31.915909,380,346,70.5,63.7,0,39.28225,335,179,72.5,63.9,0,53.85453,175,258,72,63.9,0,45.27892,245,434,71.6,63.9,0,46.488087,420,165,72.6,63.9,0,31.435915,160,342,72.2,63.8,0,35.125103,335,91,72.4,64.5,0,32.36555,100,344,72.1,64.3,0,39.119713,335,202,70.5,285.1,0,33.944176,195,392,72.9,63.9,0,37.558685,380,348,70.5,63.9,0,42.228386,335,220,73.5,63.9,0,32.318043,200,251,73.5,64,0,40.031666,245,359,73.1,63.8,0,39.124573,350,163,71.8,64.1,0,31.974882,160,365,70.8,63.7,0,47.611004,335,263,73.8,64.5,0,40.42799,260.6669,176,72.6,64.1,0,34.984104,150,200,70.4,64.8,0,36.22692,195,390,72.8,64,0,34.71771,380,588,69.3,63.6,0,60.926193,575,337,73.8,64.6,0,33.61253,335,256,73.1,64.6,0,39.12831,250,184,72.8,64.6,0,53.168808,175,194,73.8,64.5,0,28.367924,190,193,70.5,64.3,0,34.62705,185,316,69.4,64,0,32.929607,300,309,72.7,63.7,0,33.5094,300,213,68.5,63.8,0,52.276333,210,917,66.7,63.5,0,86.50582,880,80,78.4,80.2,0,88.6,87.9,0.9,0.1,30.02
20160831,645,74.9,94.2,37.13955798,74.33638,260,48.6,45.3,5.55,76.2,73,-0.2,5.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,74.9,62.2,72,100,43.1,61.2,72,0,75.6,1.8,62.2,1.8125,62.9,0,0,34.9,11.3,0,0,0,72.9,73.5,63.2,66.8,15,45.5,61.6,53.2,0,73.3,0.99,62.2,1.8125,67.1,0,0,96.2,71.8,14.5,3.6,1,15,15,97.9,65.1,81.8,100,35.2,0,74.5,1.3,65.67242,65.17242,0,12.5,0,0,1,100,1,72,210,66.1,0,28.966362,200,72,68,0,74.1,64.4,0,9000,274,72,62.9,0,35.96794,260,129,69.2,63.6,0,48.70186,125,1022,70.9,63.3,0,26.946255,1000,395,74,63.9,0,32.240845,393.56567,618,70.4,63.7,0,43.35707,600,212,69.8,63.8,0,35.505207,200,130,70.4,63.8,0,50.554596,125,341,69.7,64.1,0,35.083008,330,333,71,64.2,0,100,650,844,69.4,64.6,0,100,950,514,0,63.6,0,32.06782,500,506,70.4,63.5,0,32.224403,500,180,72,64.1,0,47.604607,175,263,69,64.4,0,41.488846,245,227,70.1,64.1,0,40.926403,220,357,72.5,64,0,33.20034,350,164,72.4,64.3,0,32.75799,160,340,71.8,64.2,0,32.117493,335,348,72.5,64.1,0,30.41119,335,202,69.9,64.7,0,37.27262,195,394,73.1,64.4,0,31.330118,380,253,68.6,64,0,42.97174,245,178,72.6,64.1,0,42.92366,175,258,71.6,64.1,0,45.41789,245,430,71,63.9,0,40.9157,420,165,71.8,64.3,0,27.970325,160,340,72.8,64.2,0,37.146656,335,304,72.8,64.5,0,32.205635,300,422,71.3,63.9,0,30.028051,400,206,69.6,64.4,0,38.16673,195,392,71.2,63.9,0,31.898144,380,352,69.5,64.2,0,31.834078,335,192,72.6,63.7,0,57.85636,175,252,71.8,64.1,0,40.756355,245,357,71.7,63.7,0,37.84143,350,169,72.4,64,0,36.35475,160,340,73.8,63.9,0,37.524532,335,250,72.5,64.7,0,40.4493,230,298,72.6,63.9,0,35.84929,285,206,69.1,64.4,0,42.144066,195,397,73.1,64.1,0,31.915909,380,348,70.5,63.7,0,39.71872,335,180,72.5,63.9,0,53.85453,175,257,72,63.8,0,45.27892,245,430,71.6,63.9,0,46.488087,420,164,72.6,63.9,0,31.435915,160,340,72.2,63.8,0,35.125103,335,91,72.4,64.5,0,32.36555,100,340,72.1,64.4,0,39.119713,335,201,70.5,285.1,0,33.944176,195,387,72.8,64,0,37.558685,380,347,70.5,63.9,0,42.228386,335,219,73.5,63.9,0,32.318043,200,251,73.5,64,0,40.031666,245,358,73.1,63.8,0,39.124573,350,163,71.9,64.1,0,31.974882,160,364,70.8,63.7,0,47.611004,335,232,73.7,64.5,0,37.47831,230,171,72.6,64.1,0,34.984104,150,199,70.4,64.8,0,36.22692,195,392,72.8,64,0,34.71771,380,588,69.3,63.6,0,60.926193,575,337,73.8,64.6,0,33.61253,335,256,73,64.6,0,39.12831,250,183,72.8,64.6,0,53.168808,175,193,73.8,64.5,0,28.367924,190,192,70.5,64.3,0,34.62705,185,316,69.4,64,0,32.929607,300,307,72.7,63.7,0,33.5094,300,213,68.5,63.8,0,52.276333,210,914,66.7,63.5,0,86.50582,880,80,78.4,80.2,0,88.6,87.9,1,-1,30.02
20160831,650,75,94.5,37.29325744,74.33638,256,48.6,45.3,5.55,76.2,73.1,-0.2,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75.4,62.1,72,100,42.9,61.2,72,0,76,1.8,62.2,1.8125,62.9,0,0,34.9,11.4,0,0,0,72.9,73.3,63.4,66.7,15,45.5,61.6,53.8,0,73.3,1,62.2,1.8125,67.1,0,0,96.2,71.6,14.6,4.1,1.4,15,15,97.3,65.1,81.8,100,36.1,0,74.5,1.3,65.67242,65.17242,0,12.5,0,0,1,100,1,72,209,66.1,0,28.966362,200,72,68,0,74.1,64.4,0,9000,272,72,62.9,0,35.96794,260,128,69.2,63.5,0,48.70186,125,1022,70.9,63.3,0,26.946255,1000,398,74,63.9,0,31.607697,393.56567,616,70.4,63.7,0,43.35707,600,211,69.8,63.8,0,35.505207,200,129,70.3,63.8,0,50.554596,125,341,69.7,64.1,0,35.083008,330,330,71,64.2,0,100,650,839,69.4,64.6,0,100,950,513,0,63.6,0,32.06782,500,505,70.4,63.5,0,32.224403,500,180,72,64.1,0,47.604607,175,262,69,64.4,0,41.488846,245,227,70.1,64.1,0,40.926403,220,358,72.5,64.1,0,33.20034,350,164,72.4,64.3,0,32.75799,160,341,71.8,64.2,0,32.117493,335,349,72.5,64.1,0,30.41119,335,202,69.9,64.7,0,37.27262,195,391,73.1,64.3,0,31.330118,380,253,68.6,64,0,42.97174,245,178,72.6,64.1,0,42.92366,175,259,71.6,64.1,0,45.41789,245,430,71,63.9,0,40.9157,420,165,71.8,64.4,0,27.970325,160,340,72.8,64.2,0,37.146656,335,304,72.8,64.5,0,32.205635,300,422,71.3,63.9,0,30.028051,400,207,69.6,64.4,0,38.16673,195,379,71.2,63.9,0,31.393776,380,347,69.5,64.2,0,31.834078,335,192,72.6,63.7,0,57.85636,175,251,71.8,64.1,0,40.756355,245,358,71.7,63.7,0,37.84143,350,168,72.4,64,0,36.35475,160,341,73.8,63.9,0,37.524532,335,250,72.5,64.7,0,40.4493,230,298,72.6,63.9,0,35.84929,285,205,69.1,64.4,0,42.144066,195,401,73.1,64.1,0,31.915909,380,352,70.6,63.7,0,39.71872,335,180,72.5,63.9,0,53.85453,175,258,72,63.8,0,45.27892,245,435,71.6,63.9,0,46.488087,420,164,72.5,63.9,0,31.435915,160,343,72.2,63.8,0,35.125103,335,89,72.4,64.5,0,32.36555,100,342,72.1,64.3,0,39.119713,335,201,70.5,285,0,33.944176,195,388,72.8,63.9,0,37.558685,380,348,70.5,63.9,0,42.228386,335,217,73.5,63.9,0,32.318043,200,250,73.5,64,0,40.031666,245,358,73.1,63.8,0,39.124573,350,163,71.9,64.1,0,31.974882,160,363,70.8,63.8,0,47.611004,335,232,73.8,64.5,0,37.47831,230,166,72.6,64.1,0,34.984104,150,199,70.4,64.8,0,36.22692,195,388,72.8,64,0,34.71771,380,579,69.3,63.6,0,60.67294,575,337,73.8,64.6,0,33.61253,335,255,73.1,64.6,0,39.12831,250,184,72.8,64.6,0,53.168808,175,193,73.7,64.5,0,28.367924,190,192,70.5,64.3,0,34.62705,185,319,69.4,63.9,0,32.929607,300,307,72.7,63.7,0,33.5094,300,213,68.5,63.8,0,52.276333,210,913,66.7,63.5,0,86.50582,880,80,78.4,80.2,0,88.5,87.9,3.1,0,30.02
20160831,655,75,94.9,37.3706107,74.33638,257,48.7,45.4,5.55,76.2,73,-0.1,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75.3,62.2,72,100,42.9,61.2,72,0,76,1.8,62.2,1.8125,62.9,0,0,34.9,11.4,0,0,0,72.9,73.4,63.4,66.7,15,45.2,61.6,52.5,0,73.3,1.01,62.2,1.8125,67.1,0,0,96.4,72,14.2,3.8,0.9,15,15,96.8,65.1,81.8,100,35.5,0,74.5,1.3,65.67242,65.17242,0,12.5,0,0,1,100,1,72,208,66.2,0,28.966362,200,72,68,0,74.1,64.4,0,9000,272,72,63,0,35.96794,260,129,69.2,63.6,0,48.70186,125,1026,70.9,63.4,0,26.946255,1000,419,73.9,63.9,0,34.54997,415.1658,619,70.4,63.7,0,43.35707,600,212,69.8,63.8,0,35.505207,200,129,70.3,63.9,0,50.554596,125,341,69.7,64.1,0,35.083008,330,333,71,64.3,0,100,650,843,69.4,64.6,0,100,950,514,0,63.6,0,32.06782,500,506,70.4,63.6,0,32.224403,500,181,72,64.1,0,47.604607,175,264,69,64.4,0,41.488846,245,228,70.1,64.2,0,40.926403,220,360,72.5,64.1,0,33.20034,350,164,72.4,64.3,0,32.75799,160,342,71.8,64.2,0,32.117493,335,348,72.5,64.1,0,30.41119,335,203,69.9,64.7,0,37.27262,195,394,73.2,64.4,0,31.330118,380,254,68.6,64.1,0,42.97174,245,179,72.6,64.1,0,42.92366,175,260,71.6,64.1,0,45.41789,245,431,71,63.9,0,40.9157,420,166,71.8,64.4,0,27.970325,160,340,72.8,64.2,0,37.146656,335,304,72.8,64.5,0,32.205635,300,424,71.3,63.9,0,30.028051,400,208,69.6,64.4,0,38.16673,195,360,71.2,63.9,0,31.676712,380,348,69.5,64.3,0,31.834078,335,193,72.6,63.7,0,57.85636,175,253,71.8,64.1,0,40.756355,245,359,71.7,63.7,0,37.84143,350,170,72.4,64.1,0,36.35475,160,342,73.8,64,0,37.524532,335,251,72.5,64.8,0,40.4493,230,299,72.6,63.9,0,35.84929,285,208,69.2,64.4,0,42.144066,195,395,73.1,64.1,0,31.915909,380,350,70.5,63.7,0,39.28225,335,180,72.5,63.9,0,53.85453,175,260,72,63.9,0,45.27892,245,435,71.6,63.9,0,46.488087,420,165,72.5,63.9,0,31.435915,160,340,72.2,63.9,0,35.125103,335,92,72.4,64.5,0,32.36555,100,345,72.1,64.4,0,39.119713,335,202,70.5,285.5,0,33.944176,195,386,72.8,64,0,37.558685,380,349,70.5,63.9,0,42.228386,335,219,73.5,63.9,0,32.318043,200,250,73.5,64,0,40.031666,245,360,73.1,63.9,0,39.124573,350,163,71.8,64.1,0,31.974882,160,368,70.8,63.8,0,47.611004,335,232,73.9,64.5,0,37.47831,230,171,72.6,64.1,0,34.984104,150,201,70.4,64.8,0,36.22692,195,389,72.8,64.1,0,34.71771,380,592,69.3,63.7,0,61.191513,575,337,73.8,64.6,0,33.61253,335,256,73.1,64.7,0,39.12831,250,184,72.8,64.6,0,53.168808,175,195,73.8,64.5,0,28.367924,190,193,70.5,64.3,0,34.62705,185,315,69.4,64,0,32.929607,300,309,72.6,63.7,0,33.5094,300,213,68.5,63.8,0,52.276333,210,919,66.7,63.6,0,86.50582,880,80,78.4,80.2,0,88.5,87.9,2.6,-0.8,30.03
