20160831,700,74.9,95.5,37.40491856,74.33638,257,48.7,45.4,5.6,76.1,72.9,-0.2,5.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,75.7,62.2,72,100,42.9,61.2,72,0,76.2,1.8,62.2,1.8125,62.9,0,0,35,11.4,0,0,0,73,73.4,63.5,66.7,15,45.2,61.6,52.3,0,73.4,0.99,62.2,1.8125,67.1,0,0,96.3,71.6,14.1,4.1,1,15,15,97,65.1,81.8,100,36.1,0,74.5,1.3,65.67242,65.17242,0,12.5,0,0,1,100,1,72,209,66.1,0,28.966362,200,72,68,0,74.1,64.4,0,9000,273,72,62.9,0,35.96794,260,129,69.2,63.6,0,48.70186,125,1025,70.9,63.4,0,26.946255,1000,419,73.9,63.9,0,34.53755,415.1658,620,70.4,63.7,0,43.35707,600,211,69.8,63.8,0,35.505207,200,130,70.4,63.8,0,50.554596,125,342,69.7,64.1,0,35.083008,330,333,71,64.3,0,100,650,846,69.3,64.6,0,100,950,514,0,63.6,0,32.06782,500,506,70.4,63.6,0,32.224403,500,181,72,64.1,0,47.604607,175,264,69,64.5,0,41.488846,245,229,70.1,64.2,0,40.926403,220,362,72.5,64.1,0,33.20034,350,164,72.4,64.4,0,32.75799,160,341,71.8,64.2,0,32.117493,335,348,72.5,64.1,0,30.41119,335,203,69.9,64.8,0,37.27262,195,391,73.2,64.4,0,31.330118,380,254,68.6,64.1,0,42.97174,245,179,72.6,64.1,0,42.92366,175,259,71.6,64.2,0,45.41789,245,432,71,63.9,0,40.9157,420,166,71.8,64.4,0,27.970325,160,340,72.8,64.3,0,37.146656,335,304,72.8,64.5,0,32.205635,300,423,71.3,63.9,0,30.028051,400,207,69.6,64.5,0,38.16673,195,390,71.2,63.9,0,31.110838,380,358,69.4,64.3,0,31.834078,335,195,72.6,63.8,0,57.85636,175,253,71.8,64.1,0,40.756355,245,363,71.7,63.8,0,37.84143,350,172,72.4,64.1,0,36.35475,160,342,73.8,64,0,37.524532,335,252,72.5,64.8,0,40.4493,230,302,72.6,64,0,35.84929,285,209,69.2,64.5,0,42.144066,195,382,73.1,64.2,0,32.632584,380,338,70.5,63.8,0,39.28225,335,180,72.6,63.9,0,53.85453,175,258,72,64,0,45.27892,245,435,71.6,64,0,46.488087,420,164,72.5,63.9,0,31.435915,160,341,72.2,63.9,0,35.125103,335,92,72.5,64.6,0,32.36555,100,344,72.1,64.4,0,39.119713,335,202,70.5,285.5,0,33.944176,195,389,72.8,64,0,37.558685,380,348,70.5,64,0,42.228386,335,218,73.5,64,0,32.318043,200,252,73.5,64.1,0,40.031666,245,360,73.1,63.9,0,39.124573,350,163,71.8,64.2,0,31.974882,160,365,70.7,63.8,0,47.611004,335,233,73.9,64.5,0,37.894737,230,173,72.6,64.1,0,34.984104,150,200,70.4,64.9,0,36.22692,195,394,72.8,64.1,0,34.71771,380,591,69.3,63.7,0,61.191513,575,337,73.8,64.7,0,33.61253,335,256,73.1,64.7,0,39.12831,250,184,72.8,64.6,0,53.168808,175,194,73.8,64.5,0,28.367924,190,193,70.5,64.3,0,34.62705,185,317,69.4,64,0,32.929607,300,308,72.7,63.8,0,33.5094,300,213,68.5,63.9,0,52.276333,210,922,66.7,63.6,0,86.50582,880,80,78.4,80.2,0,88.5,87.9,0.1,0.1,30.03
20160831,705,75,93.9,37.16074853,68.3382875,257,48.6,45.3,5.6,76.1,72.9,-0.1,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.7,75.4,62.1,72.5,100,42.5,61.2,72.5,0,76,1.8,62.2,1.8125,66.9,0,0,35.2,11.4,0,0,0,72.9,73.4,63.2,66.6,15,45,61.6,57,0,73.3,0.99,62.2,1.8125,67.1,0,0,96.1,71.5,15.8,4,1.2,15,15,97.7,65.1,81.8,100,35.3,0,74.5,1.3,65.67242,65.17242,0,12.5,0,0,1,100,1,72,209,66.1,0,28.966362,200,72,68,0,74.1,64.3,0,9000,273,72,62.8,0,35.96794,260,129,69.2,63.5,0,48.70186,125,1026,70.9,63.3,0,26.946255,1000,394,73.9,63.8,0,32.01738,393.5661,620,70.4,63.6,0,43.35707,600,211,69.8,63.7,0,35.505207,200,130,70.4,63.7,0,50.554596,125,342,69.7,64,0,35.083008,330,332,71,64.2,0,100,650,843,69.3,64.4,0,100,950,514,0,63.5,0,32.06782,500,506,70.4,63.4,0,32.224403,500,180,72,64.1,0,47.604607,175,264,69,64.4,0,41.488846,245,228,70.1,64.2,0,40.926403,220,359,72.5,64.1,0,33.20034,350,164,72.4,64.3,0,32.75799,160,341,71.8,64.2,0,32.117493,335,348,72.5,64.1,0,30.41119,335,202,69.8,64.7,0,37.27262,195,391,73.2,64.4,0,31.330118,380,253,68.6,64.1,0,42.97174,245,178,72.6,64.1,0,42.92366,175,259,71.6,64.2,0,45.41789,245,431,71,63.9,0,40.9157,420,165,71.8,64.4,0,27.970325,160,339,72.8,64.3,0,37.146656,335,304,72.8,64.5,0,32.205635,300,423,71.3,63.9,0,30.028051,400,208,69.6,64.4,0,38.16673,195,395,71.2,63.9,0,31.393776,380,352,69.4,64.3,0,31.834078,335,194,72.6,63.7,0,57.85636,175,253,71.8,64.1,0,40.756355,245,362,71.7,63.7,0,37.84143,350,170,72.4,64.1,0,36.35475,160,342,73.9,64,0,37.524532,335,252,72.5,64.8,0,40.4493,230,301,72.6,63.9,0,35.84929,285,209,69.2,64.5,0,42.144066,195,381,73.1,64.1,0,32.35786,380,337,70.5,63.7,0,39.28225,335,180,72.5,63.9,0,53.85453,175,257,72,63.9,0,45.27892,245,432,71.6,64,0,46.488087,420,165,72.5,63.9,0,31.435915,160,342,72.2,63.9,0,35.125103,335,89,72.5,64.6,0,32.36555,100,342,72.1,64.4,0,39.119713,335,201,70.5,285.4,0,33.944176,195,389,72.8,64,0,37.558685,380,347,70.4,64,0,42.228386,335,218,73.5,63.9,0,32.318043,200,251,73.5,64,0,40.031666,245,358,73.1,63.9,0,39.124573,350,163,71.8,64.2,0,31.974882,160,367,70.7,63.8,0,47.611004,335,232,73.9,64.5,0,37.894737,230,176,72.6,64.1,0,34.984104,150,200,70.3,64.9,0,36.22692,195,390,72.8,64.1,0,34.71771,380,594,69.3,63.6,0,61.191513,575,337,73.8,64.7,0,33.61253,335,256,73,64.7,0,39.12831,250,184,72.8,64.7,0,53.168808,175,193,73.7,64.5,0,28.367924,190,193,70.5,64.3,0,34.62705,185,318,69.4,64,0,32.929607,300,308,72.7,63.7,0,33.5094,300,213,68.6,63.8,0,52.276333,210,915,66.8,63.6,0,86.50582,880,80,78.3,80.2,0,88.5,87.9,1,0,30.03
20160831,710,75.1,94.5,37.37778324,68.3382875,255,48.6,45.4,5.55,76.6,73.5,-0.2,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.8,76,62.2,72.5,100,42.6,61.2,72.5,0,76.5,1.8,62.2,1.8125,67.7,0,0,35.1,11.4,0,0,0,72.9,73.4,63.4,67,15,44.8,61.6,53.9,0,73.4,1,62.2,1.8125,67.1,0,0,96.2,72.5,15.3,4.1,1.5,15,15,97.3,65.1,81.8,100,37.5,0,74.5,1.3,65.67242,65.17242,0,12.5,0,0,1,100,1,72,210,66.1,0,28.966362,200,72,68,0,74.1,64.4,0,9000,273,71.9,62.9,0,35.96794,260,129,69.2,63.6,0,48.70186,125,1022,70.9,63.3,0,26.946255,1000,389,74,63.9,0,32.836746,393.5661,620,70.4,63.7,0,43.35707,600,212,69.8,63.8,0,35.505207,200,130,70.3,63.9,0,50.554596,125,341,69.7,64.1,0,35.083008,330,333,71,64.3,0,100,650,843,69.4,64.6,0,100,950,514,0,63.6,0,32.06782,500,506,70.4,63.6,0,32.224403,500,179,72,64.1,0,47.604607,175,262,69,64.4,0,41.488846,245,227,70.1,64.2,0,40.926403,220,356,72.5,64.1,0,33.20034,350,163,72.4,64.3,0,32.75799,160,337,71.8,64.2,0,32.117493,335,346,72.5,64.1,0,30.41119,335,201,69.8,64.7,0,37.27262,195,393,73.2,64.4,0,31.330118,380,253,68.6,64.1,0,42.97174,245,178,72.6,64.1,0,42.92366,175,258,71.6,64.1,0,45.41789,245,427,71,63.9,0,40.9157,420,164,71.8,64.4,0,27.970325,160,337,72.8,64.2,0,37.146656,335,303,72.8,64.5,0,32.205635,300,422,71.3,63.9,0,30.028051,400,206,69.6,64.4,0,38.16673,195,379,71.2,63.9,0,31.922745,380,347,69.4,64.3,0,31.834078,335,191,72.6,63.7,0,57.85636,175,251,71.8,64.1,0,40.756355,245,355,71.7,63.7,0,37.84143,350,168,72.3,64,0,36.35475,160,341,73.9,64,0,37.524532,335,249,72.5,64.8,0,40.4493,230,297,72.6,63.9,0,35.84929,285,205,69.1,64.4,0,42.144066,195,396,73.1,64.1,0,32.190636,380,347,70.6,63.7,0,39.28225,335,179,72.5,63.9,0,53.85453,175,256,72,63.9,0,45.27892,245,431,71.6,63.9,0,46.488087,420,164,72.5,63.9,0,31.435915,160,338,72.2,63.9,0,35.125103,335,87,72.5,64.5,0,32.36555,100,343,72.1,64.4,0,39.119713,335,200,70.5,284.9,0,33.944176,195,391,72.8,64,0,37.558685,380,346,70.4,63.9,0,42.228386,335,218,73.5,63.9,0,32.318043,200,249,73.5,63.9,0,40.031666,245,357,73.1,63.8,0,39.124573,350,163,71.8,64.2,0,31.974882,160,356,70.7,63.8,0,47.333492,335,232,73.9,64.5,0,37.894737,230,166,72.6,64.1,0,34.984104,150,198,70.4,64.9,0,36.22692,195,390,72.9,64,0,34.71771,380,590,69.3,63.6,0,61.191513,575,337,73.8,64.7,0,33.61253,335,255,73.1,64.6,0,39.12831,250,183,72.8,64.6,0,53.168808,175,192,73.8,64.5,0,28.367924,190,193,70.5,64.3,0,34.62705,185,316,69.4,64,0,32.929607,300,308,72.6,63.7,0,33.5094,300,212,68.5,63.8,0,52.276333,210,913,66.7,63.6,0,86.50582,880,80,78.4,80.2,0,88.5,87.8,1.1,0.1,30.03
20160831,715,75.2,93.1,37.17332295,68.3382875,252,48.8,45.5,5.55,76.5,73.2,-0.1,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.2,62.3,72.5,100,42.9,61.2,72.5,0,76,1.8,62.2,1.8125,67.7,0,0,35.1,11.4,0,0,0,73,73.4,63.2,66.8,15,44.7,61.6,52.7,0,73.3,1,62.2,1.8125,67.1,0,0,96.1,71.6,14.2,4,0.8,15,15,96.5,65.1,81.8,100,36.6,0,74.5,1.3,65.67242,65.17242,0,12.5,0,0,1,100,1,72,209,66.2,0,28.966362,200,72,68,0,74.1,64.5,0,9000,274,71.8,63.1,0,35.96794,260,129,69.2,63.7,0,48.70186,125,1023,70.8,63.5,0,26.946255,1000,392,74,64,0,32.116695,393.5661,619,70.4,63.8,0,43.35707,600,212,69.8,64,0,35.505207,200,130,70.3,64,0,50.554596,125,341,69.7,64.2,0,35.083008,330,332,71,64.4,0,100,650,844,69.4,64.7,0,100,950,514,0,63.7,0,32.06782,500,506,70.4,63.7,0,32.224403,500,180,72,64.1,0,47.604607,175,264,69,64.4,0,41.488846,245,228,70.1,64.2,0,40.926403,220,360,72.5,64.1,0,33.20034,350,164,72.4,64.3,0,32.75799,160,341,71.8,64.2,0,32.117493,335,348,72.5,64.1,0,30.41119,335,203,69.8,64.7,0,37.27262,195,394,73.3,64.4,0,31.330118,380,254,68.6,64.1,0,42.97174,245,179,72.6,64.1,0,42.92366,175,259,71.6,64.2,0,45.41789,245,430,71,63.9,0,40.9157,420,165,71.8,64.4,0,27.970325,160,342,72.8,64.3,0,37.146656,335,305,72.8,64.5,0,32.205635,300,424,71.4,63.9,0,30.028051,400,207,69.6,64.4,0,38.16673,195,395,71.2,63.9,0,32.033463,380,354,69.4,64.3,0,31.834078,335,193,72.6,63.7,0,57.85636,175,253,71.8,64.1,0,40.756355,245,361,71.7,63.8,0,37.84143,350,170,72.4,64,0,36.35475,160,341,73.9,64,0,37.524532,335,250,72.5,64.8,0,40.4493,230,300,72.6,63.9,0,35.84929,285,208,69.2,64.4,0,42.144066,195,399,73.1,64.1,0,32.190636,380,350,70.6,63.7,0,39.28225,335,180,72.5,63.9,0,53.85453,175,258,72,63.9,0,45.27892,245,434,71.6,64,0,46.488087,420,164,72.5,63.9,0,31.435915,160,341,72.2,63.9,0,35.125103,335,89,72.5,64.6,0,32.36555,100,346,72.1,64.4,0,39.119713,335,201,70.5,285.4,0,33.944176,195,390,72.8,64,0,37.558685,380,349,70.5,63.9,0,42.228386,335,219,73.5,63.9,0,32.318043,200,251,73.5,64,0,40.031666,245,359,73.1,63.9,0,39.124573,350,163,71.8,64.2,0,31.974882,160,360,70.7,63.8,0,47.333492,335,233,73.9,64.5,0,37.894737,230,169,72.6,64.2,0,34.984104,150,200,70.4,64.9,0,36.22692,195,394,72.9,64.1,0,34.71771,380,593,69.3,63.7,0,61.191513,575,337,73.8,64.7,0,33.61253,335,256,73.1,64.6,0,39.12831,250,183,72.8,64.6,0,53.168808,175,193,73.8,64.5,0,28.367924,190,193,70.5,64.3,0,34.62705,185,316,69.4,64,0,32.929607,300,308,72.6,63.7,0,33.5094,300,213,68.6,63.8,0,52.276333,210,918,66.7,63.6,0,86.50582,880,80,78.3,80.2,0,88.5,87.8,1,0.6,30.03
20160831,720,75.2,93.7,37.30006569,68.3382875,257,48.6,45.2,5.55,76.4,73.1,-0.1,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.3,62.1,72,100,42.7,61.2,72,0,75.9,1.8,62.2,1.8125,68.7,0,0,34.9,11.3,0,0,0,73,73.4,63.4,66.5,15,44.6,61.6,55,0,73.3,1,62.2,1.8125,67.1,0,0,96.2,71.1,15,3.9,1.5,15,15,97.4,65.1,81.8,100,35.7,0,74.5,1.3,65.67242,65.17242,0,12.5,0,0,1,100,1,72,208,66.2,0,28.966362,200,72,68,0,74.1,64.4,0,9000,273,71.9,63,0,35.96794,260,128,69.2,63.6,0,48.70186,125,1027,70.8,63.4,0,26.946255,1000,393,74,63.9,0,31.980137,393.5661,620,70.5,63.7,0,43.35707,600,211,69.8,63.8,0,35.505207,200,130,70.3,63.9,0,50.554596,125,341,69.7,64.1,0,35.083008,330,333,71,64.3,0,100,650,843,69.5,64.6,0,100,950,514,0,63.6,0,32.06782,500,505,70.4,63.6,0,32.224403,500,181,72,64.1,0,47.604607,175,264,69,64.5,0,41.488846,245,229,70.2,64.2,0,40.926403,220,361,72.5,64.1,0,33.20034,350,164,72.4,64.3,0,32.75799,160,342,71.8,64.3,0,32.117493,335,348,72.5,64.1,0,30.41119,335,204,69.9,64.7,0,37.27262,195,390,73.3,64.4,0,31.330118,380,257,68.5,64.1,0,42.97174,245,179,72.6,64.1,0,42.92366,175,260,71.6,64.2,0,45.41789,245,433,71,63.9,0,40.9157,420,166,71.8,64.4,0,27.970325,160,340,72.8,64.2,0,37.146656,335,305,72.8,64.6,0,32.205635,300,425,71.4,63.9,0,30.028051,400,208,69.6,64.4,0,38.16673,195,388,71.2,63.9,0,31.689014,380,349,69.4,64.3,0,31.834078,335,195,72.6,63.7,0,57.85636,175,254,71.8,64.2,0,40.756355,245,364,71.7,63.8,0,37.84143,350,172,72.4,64.1,0,36.35475,160,345,73.9,64,0,37.524532,335,252,72.5,64.8,0,40.4493,230,303,72.6,63.9,0,35.84929,285,211,69.2,64.5,0,42.144066,195,383,73.1,64.1,0,32.190636,380,341,70.6,63.8,0,39.28225,335,181,72.5,63.9,0,53.85453,175,261,72,63.9,0,45.27892,245,432,71.6,64,0,46.488087,420,164,72.5,63.9,0,31.435915,160,341,72.2,63.9,0,35.125103,335,90,72.5,64.6,0,32.36555,100,345,72.1,64.4,0,39.119713,335,202,70.5,285.2,0,33.944176,195,390,72.8,64,0,37.558685,380,348,70.5,64,0,42.228386,335,220,73.5,63.9,0,32.318043,200,252,73.5,64.1,0,40.031666,245,362,73.1,63.9,0,39.124573,350,164,71.8,64.2,0,31.974882,160,366,70.7,63.8,0,47.333492,335,233,74,64.5,0,37.894737,230,178,72.5,64.1,0,34.984104,150,201,70.4,64.9,0,36.22692,195,396,72.9,64.1,0,34.71771,380,592,69.3,63.7,0,61.191513,575,337,73.8,64.7,0,33.61253,335,257,73,64.6,0,39.12831,250,184,72.8,64.6,0,53.168808,175,195,73.8,64.6,0,28.367924,190,194,70.5,64.3,0,34.62705,185,319,69.4,64,0,32.929607,300,310,72.6,63.7,0,33.5094,300,213,68.6,63.9,0,52.276333,210,923,66.7,63.6,0,86.50582,880,80,78.4,80.2,0,88.5,87.8,1.1,0.1,30.03
20160831,725,75.2,94.9,37.55368896,68.3382875,258,48.5,45.1,5.55,76.3,73.1,-0.2,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75.9,62.2,72.5,100,42.7,61.2,72.5,0,76.3,1.8,62.2,1.8125,68.4,0,0,35.1,11.3,0,0,0,73,73.5,63.4,67,15,44.4,61.6,52.9,0,73.4,1,62.2,1.8125,67.1,0,0,96.5,72.8,14.4,3.6,1.2,15,15,97.2,65.1,81.8,100,35.8,0,74.5,1.3,65.67242,65.17242,0,12.5,0,0,1,100,1,72,210,66.1,0,28.966362,200,72,68,0,74.1,64.4,0,9000,273,71.9,62.9,0,35.96794,260,129,69.3,63.6,0,48.70186,125,1024,70.9,63.3,0,26.946255,1000,389,74,63.9,0,32.26567,393.5661,618,70.5,63.7,0,43.35707,600,212,69.8,63.8,0,35.505207,200,130,70.4,63.8,0,50.554596,125,341,69.7,64.1,0,35.083008,330,332,71,64.3,0,100,650,844,69.5,64.6,0,100,950,514,0,63.6,0,32.06782,500,506,70.4,63.6,0,32.224403,500,179,72,64.1,0,47.604607,175,262,69.1,64.4,0,41.488846,245,228,70.2,64.2,0,40.926403,220,358,72.5,64.1,0,33.20034,350,164,72.4,64.3,0,32.75799,160,339,71.8,64.3,0,32.117493,335,347,72.5,64.1,0,30.41119,335,202,69.8,64.7,0,37.27262,195,393,73.3,64.4,0,31.330118,380,254,68.6,64.1,0,42.97174,245,178,72.6,64.1,0,42.92366,175,257,71.6,64.2,0,45.41789,245,429,71,63.9,0,40.9157,420,165,71.8,64.4,0,27.970325,160,338,72.9,64.3,0,37.146656,335,304,72.8,64.5,0,32.205635,300,421,71.4,63.9,0,30.028051,400,207,69.7,64.5,0,38.16673,195,379,71.2,63.9,0,31.885841,380,350,69.4,64.3,0,31.834078,335,191,72.6,63.8,0,57.85636,175,253,71.8,64.1,0,40.756355,245,358,71.7,63.8,0,37.84143,350,169,72.5,64.1,0,36.35475,160,338,73.9,64,0,37.524532,335,249,72.5,64.8,0,40.4493,230,298,72.6,63.9,0,35.84929,285,206,69.1,64.5,0,42.144066,195,398,73.1,64.2,0,32.632584,380,349,70.6,63.7,0,39.28225,335,178,72.5,63.9,0,53.85453,175,257,72,63.9,0,45.27892,245,431,71.6,64,0,46.488087,420,164,72.4,63.9,0,31.435915,160,339,72.2,63.9,0,35.125103,335,89,72.5,64.6,0,32.36555,100,343,72.1,64.4,0,39.119713,335,201,70.5,284.9,0,33.944176,195,387,72.8,64,0,37.558685,380,345,70.5,64,0,42.228386,335,218,73.5,63.9,0,32.318043,200,250,73.5,64,0,40.031666,245,358,73.1,63.9,0,39.124573,350,163,71.8,64.2,0,31.974882,160,353,70.7,63.8,0,47.333492,335,234,74,64.6,0,38.322727,230,168,72.5,64.1,0,34.984104,150,199,70.4,64.9,0,36.22692,195,391,73,64.1,0,34.71771,380,590,69.3,63.7,0,61.191513,575,337,73.8,64.7,0,33.61253,335,254,73,64.6,0,39.12831,250,183,72.8,64.6,0,53.168808,175,192,73.8,64.5,0,28.367924,190,192,70.5,64.3,0,34.62705,185,319,69.4,64,0,32.929607,300,306,72.7,63.7,0,33.5094,300,212,68.6,63.9,0,52.276333,210,914,66.8,63.6,0,86.50582,880,79.9,78.3,80.2,0,88.5,87.8,1,0,30.03
20160831,730,75.2,94.2,37.40571972,68.3382875,255,48.3,45,5.55,76.3,73.1,-0.1,5.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.4,76.7,62.1,72.5,100,42.5,61.2,72.5,0,76.8,1.8,62.2,1.8125,67.5,0,0,35.1,11.4,0,0,0,73,73.5,63.4,66.9,15,44.4,61.6,53.2,0,73.3,0.98,62.2,1.8125,67.1,0,0,96.3,71.9,14.5,4.1,1,15,15,97.2,65.1,81.8,100,35.7,0,74.5,1.3,65.67242,65.17242,0,12.5,0,0,1,100,1,72,210,66,0,28.966362,200,72,68,0,74.1,64.3,0,9000,273,72.1,62.9,0,35.96794,260,129,69.3,63.5,0,48.70186,125,1021,70.8,63.3,0,26.946255,1000,398,74,63.8,0,32.427063,393.5661,621,70.5,63.6,0,43.35707,600,211,69.8,63.8,0,35.505207,200,130,70.3,63.7,0,50.554596,125,342,69.8,64,0,35.083008,330,331,71,64.2,0,100,650,846,69.4,64.5,0,100,950,514,0,63.5,0,32.06782,500,506,70.4,63.5,0,32.224403,500,180,72,64.2,0,47.604607,175,263,69.1,64.5,0,41.488846,245,228,70.2,64.3,0,40.926403,220,358,72.5,64.2,0,33.20034,350,164,72.4,64.4,0,32.75799,160,341,71.8,64.3,0,32.117493,335,347,72.5,64.2,0,30.41119,335,201,69.8,64.8,0,37.27262,195,396,73.3,64.5,0,31.330118,380,253,68.6,64.1,0,42.97174,245,178,72.6,64.2,0,42.92366,175,258,71.6,64.3,0,45.41789,245,429,71,64,0,40.9157,420,166,71.8,64.5,0,27.970325,160,339,72.9,64.3,0,37.146656,335,304,72.8,64.6,0,32.205635,300,422,71.4,64,0,30.028051,400,207,69.7,64.5,0,38.16673,195,410,71.2,64,0,31.110838,380,350,69.4,64.3,0,31.834078,335,192,72.6,63.8,0,57.85636,175,251,71.8,64.2,0,40.756355,245,358,71.7,63.8,0,37.84143,350,168,72.5,64.2,0,36.35475,160,338,73.9,64.1,0,37.524532,335,250,72.5,64.9,0,40.4493,230,298,72.6,64,0,35.84929,285,206,69.1,64.5,0,42.144066,195,401,73.1,64.2,0,32.632584,380,348,70.6,63.8,0,39.28225,335,179,72.5,64,0,53.85453,175,257,72,64,0,45.27892,245,431,71.6,64,0,46.488087,420,164,72.4,64,0,31.435915,160,341,72.2,64,0,35.125103,335,90,72.5,64.6,0,32.36555,100,342,72.1,64.4,0,39.119713,335,201,70.5,285.5,0,33.944176,195,388,72.9,64.1,0,37.558685,380,347,70.4,64.1,0,42.228386,335,218,73.5,64,0,32.318043,200,250,73.5,64.1,0,40.031666,245,358,73.1,63.9,0,39.124573,350,163,71.8,64.2,0,31.974882,160,358,70.7,63.9,0,47.333492,335,233,74,64.6,0,38.322727,230,170,72.5,64.2,0,34.984104,150,199,70.3,64.9,0,36.22692,195,395,73,64.1,0,34.71771,380,591,69.3,63.8,0,61.191513,575,337,73.8,64.7,0,33.61253,335,255,73.1,64.7,0,39.12831,250,183,72.8,64.7,0,53.168808,175,192,73.8,64.6,0,28.367924,190,193,70.5,64.4,0,34.62705,185,317,69.4,64.1,0,32.929607,300,306,72.7,63.8,0,33.5094,300,212,68.6,63.9,0,52.276333,210,914,66.8,63.7,0,86.50582,880,79.9,78.4,80.2,0,88.5,87.8,1.1,0.7,30.03
20160831,735,75.2,95.4,37.65941957,68.3382875,255,48.3,44.9,5.55,76.2,73,-0.1,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.4,76.2,62,72.5,100,42.9,60.8,72.5,0,76.6,1.8,61.8,1.8125,67.6,0,0,35.1,11.3,0,0,0,73,73.5,63.4,66.5,15,44.5,61.4,53.6,0,73.3,0.99,61.8,1.8125,67.1,0,0,96,70.9,14.5,3.6,1.1,15,15,97.1,65.1,81.8,100,35.2,0,74.5,1.3,65.55173,65.05173,0,12.5,0,0,1,100,1,72,210,66,0,28.966362,200,72,68,0,74.1,64.3,0,9000,274,72.1,62.8,0,35.96794,260,129,69.3,63.5,0,48.70186,125,1025,70.9,63.2,0,26.946255,1000,389,74,63.8,0,31.93048,393.5661,622,70.5,63.6,0,43.35707,600,211,69.8,63.7,0,35.505207,200,130,70.3,63.7,0,50.554596,125,342,69.9,64,0,35.083008,330,332,71,64.2,0,100,650,842,69.5,64.4,0,100,950,514,0,63.5,0,32.06782,500,507,70.5,63.4,0,32.224403,500,180,72,64.3,0,47.604607,175,264,69.1,64.6,0,41.488846,245,228,70.2,64.3,0,40.926403,220,359,72.5,64.3,0,33.20034,350,164,72.4,64.4,0,32.75799,160,342,71.8,64.3,0,32.117493,335,348,72.5,64.3,0,30.41119,335,203,69.8,64.8,0,37.27262,195,395,73.3,64.5,0,31.330118,380,254,68.6,64.2,0,42.97174,245,178,72.6,64.3,0,42.92366,175,259,71.6,64.3,0,45.41789,245,430,71,64,0,40.9157,420,165,71.8,64.5,0,27.970325,160,340,72.9,64.3,0,37.146656,335,305,72.8,64.6,0,32.205635,300,422,71.3,64,0,30.028051,400,207,69.7,64.6,0,38.16673,195,410,71.2,64,0,30.815598,380,348,69.4,64.4,0,31.834078,335,192,72.6,63.9,0,57.85636,175,252,71.8,64.3,0,40.756355,245,359,71.7,63.9,0,37.84143,350,170,72.5,64.2,0,36.35475,160,343,73.9,64.1,0,37.524532,335,250,72.5,64.9,0,40.4493,230,300,72.6,64.1,0,35.84929,285,207,69.1,64.6,0,42.144066,195,401,73.1,64.3,0,32.62064,380,348,70.6,63.9,0,39.28225,335,180,72.5,64.1,0,53.85453,175,259,72,64.1,0,45.27892,245,435,71.6,64.1,0,46.488087,420,164,72.5,64,0,31.435915,160,342,72.2,64,0,35.125103,335,91,72.5,64.6,0,32.36555,100,342,72.1,64.5,0,39.119713,335,201,70.5,285,0,33.944176,195,386,72.9,64.1,0,37.558685,380,348,70.4,64.1,0,42.228386,335,220,73.5,64.1,0,32.318043,200,251,73.5,64.2,0,40.031666,245,360,73.1,64,0,39.124573,350,163,71.8,64.3,0,31.974882,160,360,70.8,63.9,0,47.333492,335,234,74,64.6,0,38.322727,230,175,72.5,64.2,0,34.984104,150,199,70.4,65,0,36.22692,195,396,73,64.2,0,34.71771,380,590,69.3,63.8,0,61.191513,575,337,73.8,64.8,0,33.61253,335,255,73.1,64.7,0,39.12831,250,184,72.8,64.7,0,53.168808,175,194,73.8,64.6,0,28.367924,190,193,70.5,64.4,0,34.62705,185,317,69.4,64.1,0,32.929607,300,308,72.7,63.9,0,33.5094,300,213,68.6,64,0,52.276333,210,918,66.8,63.8,0,86.50582,880,79.9,78.3,80.2,0,88.5,87.8,1,0,30.03
20160831,740,75.2,94.6,37.49026591,68.3382875,259,48.3,45,5.55,76.1,72.9,-0.2,5.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.3,76.4,62,72.5,100,43.2,60.8,72.5,0,76.8,1.8,61.8,1.8125,67.5,0,0,35.1,11.4,0,0,0,73,73.5,63.6,66.8,15,44.5,61.4,55.6,0,73.4,0.99,61.8,1.8125,67.1,0,0,96,71.8,15.8,3.8,1.5,15,15,96.2,65.1,81.8,100,36.8,0,74.5,1.3,65.55173,65.05173,0,12.5,0,0,1,100,1,72,211,66,0,28.966362,200,72,68,0,74.1,64.3,0,9000,272,72.1,62.8,0,35.96794,260,129,69.3,63.4,0,48.70186,125,1023,71,63.2,0,26.946255,1000,393,74,63.7,0,32.774673,393.5661,618,70.5,63.6,0,43.35707,600,212,69.8,63.7,0,35.505207,200,130,70.3,63.7,0,50.554596,125,342,69.9,63.9,0,35.083008,330,333,71,64.2,0,100,650,845,69.4,64.4,0,100,950,514,0,63.5,0,32.06782,500,506,70.5,63.4,0,32.224403,500,180,72,64.3,0,47.604607,175,264,69.1,64.6,0,41.488846,245,228,70.2,64.3,0,40.926403,220,357,72.6,64.3,0,33.20034,350,164,72.4,64.4,0,32.75799,160,340,71.8,64.4,0,32.117493,335,347,72.5,64.3,0,30.41119,335,202,69.8,64.8,0,37.27262,195,393,73.8,64.6,0,31.330118,380,253,68.5,64.2,0,42.97174,245,178,72.6,64.3,0,42.92366,175,258,71.6,64.3,0,45.41789,245,429,71,64.1,0,40.9157,420,165,71.8,64.5,0,27.970325,160,340,72.9,64.4,0,37.146656,335,304,72.8,64.7,0,32.205635,300,422,71.3,64.1,0,30.028051,400,207,69.6,64.6,0,38.16673,195,384,71.3,64,0,31.467585,380,343,69.4,64.4,0,31.834078,335,194,72.6,63.9,0,57.85636,175,253,71.8,64.3,0,40.756355,245,360,71.7,63.9,0,37.84143,350,169,72.4,64.3,0,36.35475,160,342,73.9,64.2,0,37.524532,335,251,72.5,65,0,40.4493,230,300,72.6,64.1,0,35.84929,285,207,69.2,64.6,0,42.144066,195,390,73.2,64.3,0,32.17869,380,339,70.6,63.9,0,39.28225,335,179,72.5,64.1,0,53.85453,175,258,72,64.1,0,45.27892,245,431,71.6,64.1,0,46.488087,420,164,72.4,64.1,0,31.435915,160,338,72.2,64,0,35.125103,335,92,72.5,64.7,0,32.36555,100,342,72.1,64.5,0,39.119713,335,201,70.5,285.5,0,33.944176,195,387,72.9,64.1,0,37.558685,380,348,70.5,64.1,0,42.228386,335,217,73.5,64.1,0,32.318043,200,250,73.5,64.2,0,40.031666,245,359,73.1,64,0,39.124573,350,163,71.8,64.3,0,31.974882,160,354,70.8,64,0,47.333492,335,233,74,64.6,0,38.322727,230,168,72.5,64.3,0,34.984104,150,199,70.4,65,0,36.22692,195,388,73.8,64.2,0,34.71771,380,586,69.3,63.8,0,60.75736,575,337,73.8,64.8,0,33.61253,335,255,73.2,64.8,0,39.12831,250,183,72.8,64.8,0,53.168808,175,194,73.8,64.7,0,28.367924,190,192,70.6,64.5,0,34.62705,185,319,69.4,64.1,0,32.929607,300,307,72.9,63.9,0,33.5094,300,212,68.6,64,0,52.276333,210,914,66.7,63.8,0,86.50582,880,79.9,78.3,80.2,0,88.5,87.8,1,0.2,30.03
20160831,745,75.3,93.4,37.34061049,68.3382875,256,48.3,44.9,5.55,76,72.8,-0.2,5.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.4,76.3,61.8,72,100,43.2,60.8,72,0,76.6,1.8,61.8,1.8125,67.6,0,0,34.9,11.3,0,0,0,73,73.4,63.5,66.4,15,44.6,61.4,55.1,0,73.3,1,61.8,1.8125,67.1,0,0,95.8,70.7,15.1,4,1,15,15,97.9,65.1,81.8,100,35.2,0,74.5,1.3,65.55173,65.05173,0,12.5,0,0,1,100,1,72,210,65.9,0,28.966362,200,72,68,0,74.1,64.1,0,9000,273,72.1,62.6,0,35.96794,260,129,69.3,63.3,0,48.70186,125,1025,71,63.1,0,26.946255,1000,394,74,63.6,0,32.861576,393.5661,620,70.4,63.5,0,43.35707,600,211,69.8,63.6,0,35.505207,200,130,70.3,63.6,0,50.554596,125,340,69.9,63.8,0,35.083008,330,331,71,64.1,0,100,650,842,69.3,64.3,0,100,950,514,0,63.3,0,32.06782,500,506,70.5,63.3,0,32.224403,500,180,72,64.3,0,47.604607,175,263,69.1,64.6,0,41.488846,245,228,70.2,64.3,0,40.926403,220,358,72.6,64.2,0,33.20034,350,163,72.4,64.4,0,32.75799,160,339,71.8,64.4,0,32.117493,335,347,72.5,64.3,0,30.41119,335,202,69.8,64.8,0,37.27262,195,447,74.5,64.5,0,33.74103,458.27325,253,68.6,64.2,0,42.97174,245,178,72.6,64.2,0,42.92366,175,259,71.7,64.3,0,45.41789,245,429,71,64,0,40.9157,420,165,71.7,64.5,0,27.970325,160,342,72.9,64.4,0,37.146656,335,304,72.8,64.7,0,32.205635,300,422,71.3,64.1,0,30.028051,400,207,69.7,64.6,0,38.16673,195,403,71.3,64,0,31.258457,380,358,69.4,64.4,0,31.834078,335,192,72.6,63.9,0,57.85636,175,251,71.8,64.3,0,40.756355,245,359,71.7,63.9,0,37.84143,350,170,72.4,64.2,0,36.35475,160,342,73.9,64.1,0,37.524532,335,249,72.5,65,0,40.4493,230,298,72.6,64.1,0,35.84929,285,206,69.2,64.6,0,42.144066,195,388,73.2,64.3,0,32.190636,380,345,70.6,63.9,0,39.28225,335,179,72.5,64.1,0,53.85453,175,258,72,64.1,0,45.27892,245,432,71.6,64.1,0,46.488087,420,164,72.4,64.1,0,31.435915,160,340,72.2,64,0,35.125103,335,91,72.5,64.7,0,32.36555,100,343,72.1,64.5,0,39.119713,335,202,70.5,285.8,0,33.944176,195,389,72.9,64.1,0,37.558685,380,346,70.4,64.1,0,42.228386,335,220,73.5,64.1,0,32.318043,200,251,73.6,64.1,0,40.031666,245,358,73.2,64,0,39.124573,350,163,71.8,64.3,0,31.974882,160,358,70.7,63.9,0,47.333492,335,233,74,64.7,0,38.322727,230,169,72.5,64.3,0,34.984104,150,199,70.4,65,0,36.22692,195,391,74.7,64.2,0,34.71771,380,586,69.3,63.8,0,60.75736,575,337,73.8,64.8,0,33.61253,335,255,73.2,64.8,0,39.12831,250,184,72.8,64.7,0,53.168808,175,193,73.8,64.6,0,28.367924,190,193,70.6,64.4,0,34.62705,185,317,69.4,64.1,0,32.929607,300,308,73.1,63.9,0,33.5094,300,212,68.6,64,0,52.276333,210,916,66.7,63.7,0,86.50582,880,79.9,78.3,80.1,0,88.4,87.8,1,0,30.01
20160831,750,75.5,91.9,37.20244543,68.3382875,257,48.2,44.9,5.55,76,72.8,-0.1,5.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.3,76.4,61.8,72.5,100,43.3,60.8,72.5,0,76.8,1.8,61.8,1.8125,66.3,0,0,35.1,11.4,0,0,0,73,73.5,63.6,67.1,15,44.6,61.4,54.3,0,73.4,1,61.8,1.8125,67.1,0,0,96.1,72.4,16.5,3.6,0.4,15,15,97,65.1,81.8,100,35.8,0,74.5,1.3,65.55173,65.05173,0,12.5,0,0,1,100,1,72,210,65.9,0,28.966362,200,72,68,0,74.1,64.2,0,9000,274,72.2,62.6,0,35.96794,260,129,69.2,63.3,0,48.70186,125,1022,70.9,63.1,0,26.946255,1000,393,74,63.6,0,32.861576,393.5661,619,70.4,63.4,0,43.35707,600,212,69.8,63.6,0,35.505207,200,130,70.3,63.6,0,50.554596,125,343,69.9,63.8,0,35.083008,330,332,71,64.1,0,100,650,844,69.3,64.3,0,100,950,514,0,63.4,0,32.06782,500,506,70.4,63.3,0,32.224403,500,179,72,64.3,0,47.604607,175,262,69.1,64.6,0,41.488846,245,226,70.2,64.3,0,40.926403,220,356,72.6,64.2,0,33.20034,350,163,72.4,64.4,0,32.75799,160,337,71.8,64.4,0,32.117493,335,344,72.5,64.3,0,30.41119,335,201,69.8,64.8,0,37.27262,195,566,74.8,64.4,0,38.057156,573.47363,249,68.6,64.2,0,42.97174,245,177,72.6,64.2,0,42.92366,175,256,71.7,64.3,0,45.41789,245,428,71,64.1,0,40.9157,420,164,71.8,64.6,0,27.970325,160,337,72.9,64.4,0,37.146656,335,304,72.8,64.7,0,32.205635,300,420,71.4,64.1,0,30.028051,400,205,69.7,64.6,0,38.16673,195,391,71.3,64.1,0,31.713617,380,354,69.4,64.4,0,31.834078,335,191,72.6,63.9,0,57.85636,175,251,71.8,64.3,0,40.756355,245,356,71.7,63.9,0,37.84143,350,168,72.4,64.2,0,36.35475,160,341,73.9,64.2,0,37.524532,335,248,72.5,65,0,40.4493,230,299,72.6,64.1,0,35.84929,285,205,69.2,64.6,0,42.144066,195,389,73.2,64.3,0,32.190636,380,347,70.6,63.9,0,39.28225,335,178,72.6,64.1,0,53.85453,175,256,72,64.1,0,45.27892,245,431,71.6,64.1,0,46.488087,420,163,72.4,64,0,31.435915,160,338,72.2,64,0,35.125103,335,89,72.5,64.7,0,32.36555,100,343,72.1,64.5,0,39.119713,335,199,70.5,285.5,0,33.944176,195,387,73,64.1,0,37.558685,380,345,70.5,64.1,0,42.228386,335,217,73.5,64.1,0,32.318043,200,249,73.6,64.2,0,40.031666,245,359,73.1,64,0,39.124573,350,162,71.8,64.3,0,31.974882,160,351,70.7,63.9,0,47.333492,335,233,74,64.7,0,38.322727,230,172,72.5,64.3,0,34.984104,150,198,70.4,65,0,36.22692,195,386,75.4,64.2,0,34.71771,380,579,69.3,63.8,0,60.75736,575,336,73.8,64.8,0,33.61253,335,254,73.3,64.8,0,39.12831,250,182,72.8,64.7,0,53.168808,175,192,73.8,64.7,0,28.367924,190,193,70.6,64.4,0,34.62705,185,317,69.4,64.1,0,32.929607,300,305,73.2,63.9,0,33.5094,300,212,68.6,64,0,52.276333,210,912,66.8,63.8,0,86.50582,880,79.9,78.3,80.1,0,88.4,87.8,2.9,0,30.01
20160831,755,75.7,91.7,37.34018412,68.3382875,260,48.3,45,5.55,76,72.9,-0.1,5.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.3,76.7,61.8,72.5,100,43.3,60.8,72.5,0,76.9,1.8,61.8,1.8125,65.8,0,0,35.1,11.4,0,0,0,73,73.6,63.8,67.6,15,44.7,61.4,56.3,0,73.4,0.99,61.8,1.8125,67.1,0,0,96.1,72.4,15.4,3.7,1,15,15,96.9,65.1,81.8,100,35.7,0,74.5,1.3,65.55173,65.05173,0,12.5,0,0,1,100,1,72,209,65.9,0,28.966362,200,72,68,0,74.1,64.1,0,9000,274,72.3,62.6,0,35.96794,260,129,69.2,63.3,0,48.70186,125,1020,70.9,63,0,26.946255,1000,394,74,63.6,0,32.861576,393.5661,620,70.4,63.4,0,43.35707,600,212,69.8,63.5,0,35.505207,200,130,70.3,63.5,0,50.554596,125,341,69.9,63.8,0,35.083008,330,332,71,64,0,100,650,844,69.3,64.2,0,100,950,514,0,63.3,0,32.06782,500,506,70.5,63.2,0,32.224403,500,178,72,64.3,0,47.604607,175,263,69.1,64.6,0,41.488846,245,226,70.3,64.4,0,40.926403,220,356,72.6,64.3,0,33.20034,350,163,72.4,64.5,0,32.75799,160,345,71.9,64.4,0,32.996265,335,344,72.5,64.3,0,30.41119,335,201,69.9,64.9,0,37.27262,195,1037,74.8,64.4,0,51.511234,1020,252,68.6,64.3,0,44.28879,245,177,72.6,64.3,0,42.92366,175,257,71.8,64.4,0,45.41789,245,427,71.1,64.1,0,40.9157,420,165,71.9,64.6,0,27.970325,160,339,73,64.4,0,37.943947,335,304,72.8,64.7,0,32.205635,300,421,71.4,64.1,0,30.028051,400,207,69.7,64.6,0,38.16673,195,400,71.4,64.1,0,31.529093,380,347,69.5,64.5,0,31.834078,335,192,72.6,64,0,57.85636,175,252,71.8,64.3,0,40.756355,245,358,71.7,64,0,37.84143,350,167,72.4,64.3,0,36.35475,160,340,74,64.2,0,37.80667,335,250,72.5,65,0,40.4493,230,298,72.6,64.1,0,35.84929,285,206,69.2,64.7,0,42.144066,195,390,73.3,64.3,0,32.02341,380,350,70.6,64,0,39.28225,335,179,72.6,64.1,0,53.85453,175,258,72,64.1,0,45.27892,245,433,71.7,64.2,0,46.488087,420,165,72.4,64.1,0,31.435915,160,341,72.3,64.1,0,35.125103,335,91,72.5,64.7,0,32.36555,100,343,72.1,64.6,0,39.119713,335,202,70.5,285.4,0,33.944176,195,385,73,64.2,0,37.558685,380,348,70.5,64.2,0,42.228386,335,219,73.5,64.1,0,32.318043,200,251,73.6,64.2,0,40.031666,245,359,73.1,64.1,0,39.124573,350,163,71.8,64.4,0,31.974882,160,362,70.7,64,0,47.333492,335,234,74,64.7,0,38.322727,230,172,72.5,64.3,0,34.984104,150,200,70.4,65,0,36.22692,195,393,75.8,64.3,0,34.71771,380,588,69.3,63.9,0,60.75736,575,337,73.9,64.8,0,33.61253,335,256,73.3,64.8,0,39.12831,250,184,72.8,64.8,0,53.168808,175,194,73.9,64.7,0,28.367924,190,193,70.7,64.5,0,34.62705,185,315,69.4,64.2,0,32.929607,300,308,73.4,63.9,0,33.5094,300,213,68.7,64.1,0,52.276333,210,916,66.8,63.8,0,86.50582,880,79.9,78.3,80.1,0,88.4,87.8,2.3,-0.5,30.01
20160831,800,76,91.7,37.6123922,68.3382875,257,48.3,45,5.6,76.2,73,-0.2,5.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,77.2,62,72,100,43.6,60.8,72,0,77.3,1.8,61.8,1.8125,66.9,0,0,34.9,11.3,0,0,0,73,73.5,63.5,67.3,15,44.7,61.4,55.1,0,73.5,0.99,61.8,1.8125,67.1,0,0,95.6,72.4,14.9,3.7,1.3,15,15,97.8,65.1,81.8,100,35.3,0,74.5,1.3,65.55173,65.05173,0,12.5,0,0,1,100,1,72,210,65.9,0,28.966362,200,72,68,0,74.1,64.2,0,9000,272,72.2,62.7,0,35.96794,260,129,69.2,63.3,0,48.70186,125,1023,70.9,63.1,0,26.946255,1000,392,74,63.7,0,32.861576,393.5661,619,70.4,63.4,0,43.35707,600,212,69.8,63.6,0,35.505207,200,130,70.3,63.6,0,50.554596,125,341,69.9,63.9,0,35.083008,330,332,71.1,64.1,0,100,650,844,69.4,64.3,0,100,950,514,0,63.4,0,32.06782,500,506,70.5,63.3,0,32.224403,500,179,72,64.4,0,47.604607,175,262,69.1,64.7,0,41.488846,245,226,70.3,64.4,0,40.926403,220,355,72.6,64.3,0,33.20034,350,163,72.4,64.5,0,32.75799,160,346,71.9,64.4,0,32.996265,335,345,72.5,64.3,0,30.41119,335,201,69.9,64.9,0,37.27262,195,724,74.7,64.4,0,42.878983,723.50476,253,68.6,64.3,0,44.28879,245,177,72.6,64.3,0,42.92366,175,256,71.8,64.4,0,45.41789,245,426,71.1,64.2,0,40.9157,420,164,71.9,64.6,0,27.970325,160,339,73,64.5,0,37.943947,335,303,72.8,64.8,0,32.205635,300,420,71.4,64.1,0,30.028051,400,206,69.7,64.7,0,38.16673,195,384,71.4,64.1,0,31.307665,380,353,69.5,64.5,0,31.834078,335,192,72.6,64,0,57.85636,175,251,71.8,64.4,0,40.756355,245,358,71.7,64,0,37.84143,350,169,72.4,64.3,0,36.35475,160,340,74.1,64.2,0,37.80667,335,250,72.6,65.1,0,40.4493,230,298,72.6,64.2,0,35.84929,285,207,69.2,64.7,0,42.144066,195,387,73.3,64.3,0,33.062588,380,339,70.6,64,0,39.28225,335,180,72.6,64.1,0,53.85453,175,256,72,64.1,0,45.27892,245,431,71.7,64.2,0,46.488087,420,163,72.4,64.1,0,31.435915,160,338,72.2,64.1,0,35.125103,335,91,72.5,64.7,0,32.36555,100,343,72.1,64.6,0,39.119713,335,200,70.5,285.4,0,33.944176,195,391,73.1,64.2,0,37.558685,380,347,70.4,64.2,0,42.228386,335,218,73.5,64.2,0,32.318043,200,250,73.6,64.2,0,40.031666,245,357,73.2,64.1,0,39.124573,350,163,71.8,64.4,0,31.974882,160,355,70.8,64,0,47.333492,335,233,74,64.7,0,38.322727,230,165,72.5,64.3,0,34.984104,150,199,70.4,65.1,0,36.22692,195,393,76.1,64.3,0,34.71771,380,582,69.3,63.9,0,60.75736,575,337,73.9,64.8,0,33.61253,335,255,73.3,64.8,0,39.12831,250,183,72.8,64.8,0,53.168808,175,193,73.9,64.7,0,28.367924,190,192,70.7,64.5,0,34.62705,185,314,69.5,64.2,0,32.929607,300,306,73.5,63.9,0,33.5094,300,212,68.7,64.1,0,52.276333,210,913,66.8,63.8,0,86.50582,880,79.9,78.2,80.1,0,88.4,87.8,2.6,-0.4,30.01
20160831,805,76.5,89.6,37.60614902,72.29269167,255,48.3,45,5.6,76.4,73.2,-0.1,5.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,77.1,61.8,72.5,100,43.6,60.8,72.5,0,77.4,1.8,61.8,1.8125,65.3,0,0,35.1,11.4,0,0,0,73,73.6,63.6,68,15,44.9,61.4,55.4,0,73.5,0.99,61.8,1.8125,67.1,0,0,95.8,73.6,15.2,3.7,1.1,15,15,96.9,65.1,81.6,100,34.9,0,74.5,1.3,65.55173,65.05173,0,12.5,0,0,1,100,1,72,208,65.9,0,28.966362,200,72,68,0,74.1,64.1,0,9000,274,72.3,62.6,0,35.96794,260,129,69.2,63.3,0,48.70186,125,1031,70.9,63.1,0,26.946255,1000,393,74,63.6,0,32.861576,393.5661,621,70.4,63.4,0,43.35707,600,212,69.8,63.5,0,35.505207,200,130,70.4,63.6,0,50.554596,125,342,70,63.8,0,35.083008,330,332,71.1,64,0,100,650,845,69.4,64.3,0,100,950,514,0,63.3,0,32.06782,500,506,70.5,63.3,0,32.224403,500,179,72,64.3,0,47.604607,175,262,69.1,64.7,0,41.488846,245,227,70.3,64.4,0,40.926403,220,355,72.6,64.3,0,33.20034,350,163,72.4,64.5,0,32.75799,160,345,71.9,64.5,0,32.996265,335,346,72.5,64.4,0,30.41119,335,201,69.9,64.9,0,37.27262,195,801,74.8,64.3,0,44.878277,800.3053,254,68.6,64.2,0,44.28879,245,177,72.6,64.3,0,42.92366,175,257,71.8,64.4,0,45.41789,245,426,71.1,64.2,0,40.9157,420,165,72,64.7,0,27.970325,160,340,73,64.5,0,37.943947,335,303,72.8,64.8,0,32.205635,300,420,71.4,64.2,0,30.028051,400,206,69.7,64.7,0,38.16673,195,396,71.5,64.1,0,31.147743,380,350,69.5,64.5,0,31.834078,335,192,72.6,64,0,57.85636,175,252,71.8,64.4,0,40.756355,245,358,71.8,64,0,37.84143,350,169,72.4,64.3,0,36.35475,160,383,74.1,64.2,0,41.65849,395.59985,249,72.6,65.1,0,40.4493,230,300,72.6,64.2,0,35.84929,285,206,69.2,64.7,0,42.144066,195,381,73.3,64.4,0,32.17869,380,336,70.6,64,0,39.28225,335,179,72.6,64.2,0,53.85453,175,256,72,64.1,0,45.27892,245,431,71.6,64.2,0,46.488087,420,164,72.4,64.1,0,31.435915,160,339,72.4,64.1,0,35.125103,335,90,72.5,64.8,0,32.36555,100,343,72.1,64.6,0,39.119713,335,201,70.5,285.2,0,33.944176,195,388,73.1,64.2,0,37.558685,380,346,70.5,64.2,0,42.228386,335,218,73.5,64.2,0,32.318043,200,251,73.6,64.3,0,40.031666,245,357,73.2,64.1,0,39.124573,350,163,71.8,64.4,0,31.974882,160,354,70.8,64,0,47.333492,335,264,74.1,64.8,0,40.694042,260.66647,166,72.6,64.3,0,34.984104,150,198,70.4,65.1,0,36.22692,195,426,76.4,64.3,0,36.848442,422.24136,581,69.3,63.9,0,60.75736,575,337,73.9,64.8,0,33.61253,335,255,73.4,64.9,0,39.12831,250,183,72.9,64.8,0,53.168808,175,192,73.9,64.7,0,28.367924,190,192,70.8,64.5,0,34.62705,185,316,69.5,64.3,0,32.929607,300,308,73.7,64,0,33.5094,300,213,68.7,64.1,0,52.276333,210,916,66.8,63.9,0,86.50582,880,79.9,78.3,80.1,0,88.4,87.7,1,0,30.01
20160831,810,77.1,86.6,37.4764812,72.29269167,258,48.2,44.9,5.6,76.5,73.4,-0.1,5.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,76.9,61.6,72,100,43.1,60.8,72,0,77.2,1.8,61.8,1.8125,65.6,0,0,34.9,11.3,0,0,0,73.1,73.6,63.6,68.6,15,45.1,61.4,57.5,0,73.5,1,61.8,1.8125,67.1,0,0,95.8,74.1,16,4.1,1,15,15,96.9,65.1,81.6,100,35.4,0,74.5,1.3,65.55173,65.05173,0,12.5,0,0,1,100,1,72,210,65.7,0,28.966362,200,72,68,0,74,63.9,0,9000,272,72.3,62.4,0,35.96794,260,129,69.2,63.1,0,48.70186,125,1027,70.8,62.9,0,26.946255,1000,392,74,63.4,0,32.861576,393.5661,621,70.4,63.2,0,43.35707,600,211,69.8,63.3,0,35.505207,200,130,70.3,63.3,0,50.554596,125,342,70,63.6,0,35.083008,330,333,71.1,63.8,0,100,650,843,69.4,64.1,0,100,950,514,0,63.1,0,32.06782,500,505,70.7,63,0,32.224403,500,178,72,64.4,0,47.604607,175,262,69.1,64.7,0,41.488846,245,227,70.3,64.5,0,40.926403,220,354,72.6,64.3,0,33.20034,350,163,72.4,64.6,0,32.75799,160,346,72,64.5,0,32.996265,335,346,72.5,64.4,0,30.41119,335,201,69.9,65,0,37.27262,195,874,74.7,64.4,0,47.0187,877.1045,252,68.6,64.3,0,44.28879,245,178,72.6,64.4,0,42.92366,175,258,71.8,64.4,0,45.41789,245,427,71.1,64.2,0,40.9157,420,164,72,64.7,0,27.970325,160,341,73,64.6,0,37.943947,335,303,72.8,64.8,0,32.205635,300,420,71.4,64.2,0,30.028051,400,207,69.7,64.7,0,38.16673,195,379,71.5,64.2,0,31.504492,380,349,69.5,64.5,0,31.834078,335,189,72.7,64.1,0,57.85636,175,251,71.8,64.4,0,40.756355,245,353,71.8,64.1,0,37.84143,350,166,72.4,64.4,0,36.35475,160,424,74.1,64.3,0,44.001472,425.89984,247,72.6,65.1,0,40.4493,230,293,72.6,64.2,0,35.84929,285,203,69.2,64.7,0,42.144066,195,398,73.4,64.4,0,32.978977,380,349,70.6,64,0,39.71872,335,180,72.6,64.2,0,53.85453,175,257,72,64.2,0,45.27892,245,431,71.7,64.3,0,46.488087,420,164,72.4,64.2,0,31.435915,160,341,72.5,64.2,0,35.125103,335,91,72.6,64.8,0,32.36555,100,346,72.1,64.7,0,39.119713,335,202,70.5,285.3,0,33.944176,195,387,73.2,64.3,0,37.558685,380,348,70.5,64.2,0,42.228386,335,216,73.5,64.2,0,32.318043,200,251,73.6,64.3,0,40.031666,245,358,73.2,64.2,0,39.124573,350,163,71.9,64.4,0,31.974882,160,355,70.8,64.1,0,47.333492,335,290,74,64.8,0,41.746674,288.26648,165,72.6,64.4,0,34.984104,150,199,70.4,65.1,0,36.22692,195,450,76.5,64.3,0,38.88287,463.20102,583,69.3,64,0,60.75736,575,337,73.9,64.9,0,33.61253,335,256,73.4,64.9,0,39.12831,250,184,72.9,64.9,0,53.168808,175,193,73.9,64.8,0,28.367924,190,193,70.8,64.6,0,34.62705,185,317,69.6,64.3,0,32.929607,300,307,73.9,64,0,33.5094,300,213,68.8,64.1,0,52.276333,210,914,66.8,63.9,0,86.50582,880,79.9,78.3,80.1,0,88.4,87.7,1.1,0,30.01
20160831,815,77.5,85.3,37.53864411,72.29269167,256,48.2,44.9,5.6,76.6,73.4,-0.1,5.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,77.2,61.6,72.5,100,42.7,60.8,72.5,0,77.4,1.8,61.8,1.8125,65.5,0,0,35.1,11.4,0,0,0,73.1,73.6,63.8,68.6,15,45.1,61.4,56.3,0,73.5,1.01,61.8,1.8125,67.1,0,0,95.5,74.3,15.2,3.9,0.7,15,15,97,65.1,81.6,100,36.2,0,74.5,1.3,65.55173,65.05173,0,12.5,0,0,1,100,1,72,211,65.6,0,28.966362,200,72,68,0,74.1,63.9,0,9000,272,72.2,62.4,0,35.96794,260,128,69.2,63,0,48.70186,125,1018,70.8,62.8,0,26.946255,1000,394,73.9,63.3,0,32.861576,393.5661,619,70.4,63.2,0,43.35707,600,212,69.8,63.3,0,35.505207,200,130,70.3,63.3,0,50.554596,125,342,70,63.6,0,35.083008,330,332,71.1,63.8,0,100,650,844,69.5,64.1,0,100,950,514,0,63.1,0,32.06782,500,505,71,63,0,32.224403,500,179,72,64.5,0,47.604607,175,261,69.2,64.8,0,41.488846,245,226,70.3,64.5,0,40.926403,220,355,72.6,64.4,0,33.20034,350,163,72.5,64.6,0,32.75799,160,345,72,64.6,0,32.996265,335,344,72.5,64.4,0,30.41119,335,201,69.9,65,0,37.27262,195,903,74.6,64.5,0,47.783134,915.5048,252,68.6,64.3,0,44.28879,245,178,72.6,64.5,0,42.92366,175,257,71.7,64.5,0,45.41789,245,427,71.1,64.3,0,40.9157,420,166,72.1,64.8,0,27.970325,160,340,73.1,64.6,0,37.943947,335,303,72.8,64.9,0,32.205635,300,421,71.5,64.3,0,30.028051,400,205,69.7,64.8,0,38.16673,195,380,71.7,64.2,0,32.242588,380,348,69.5,64.6,0,31.834078,335,190,72.7,64.1,0,57.85636,175,250,71.8,64.5,0,40.756355,245,356,71.8,64.1,0,37.84143,350,167,72.4,64.4,0,36.35475,160,476,74.1,64.3,0,46.552994,486.49985,247,72.6,65.2,0,40.4493,230,298,72.6,64.2,0,35.84929,285,204,69.2,64.8,0,42.144066,195,390,73.6,64.5,0,33.40898,380,337,70.6,64.1,0,40.167313,335,179,72.6,64.2,0,53.85453,175,258,72,64.3,0,45.27892,245,430,71.7,64.3,0,46.488087,420,164,72.4,64.2,0,31.435915,160,340,72.7,64.2,0,35.125103,335,93,72.6,64.9,0,32.36555,100,344,72.1,64.7,0,39.119713,335,201,70.5,285,0,33.944176,195,385,73.4,64.3,0,37.558685,380,347,70.5,64.3,0,42.228386,335,217,73.6,64.3,0,32.318043,200,251,73.6,64.4,0,40.031666,245,359,73.2,64.2,0,39.124573,350,162,71.9,64.5,0,31.974882,160,350,70.8,64.2,0,47.333492,335,291,73.9,64.8,0,41.746674,288.26648,163,72.6,64.4,0,34.984104,150,199,70.4,65.2,0,36.22692,195,521,76.7,64.3,0,41.266403,504.1607,580,69.3,64,0,61.191513,575,337,73.9,64.9,0,33.61253,335,255,73.5,65,0,39.12831,250,183,72.9,64.9,0,53.168808,175,194,73.9,64.8,0,28.367924,190,193,71,64.6,0,34.62705,185,318,69.6,64.4,0,32.929607,300,307,73.9,64.1,0,33.5094,300,212,69,64.2,0,52.276333,210,916,66.8,64,0,86.50582,880,79.9,78.2,80.1,0,88.4,87.7,0.6,0.1,30.01
20160831,820,78,83,37.45289701,72.29269167,257,48.3,45,5.55,76.6,73.4,-0.1,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,76.7,61.6,72.5,100,42.5,60.8,72.5,0,77.1,1.8,61.8,1.8125,65.5,0,0,35.1,11.4,0,0,0,73.1,73.7,63.9,70,15,45.4,61.4,58.5,0,73.6,0.99,61.8,1.8125,67.1,0,0,95.5,76.1,15.9,3.6,1.6,15,15,96.4,65.1,81.6,100,36.1,0,74.5,1.3,65.55173,65.05173,0,12.5,0,0,1,100,1,72,213,65.6,0,28.966362,200,72,68,0,74.1,63.9,0,9000,272,72.3,62.4,0,35.96794,260,129,69.2,63.1,0,48.70186,125,1025,70.8,62.8,0,26.946255,1000,394,74,63.4,0,32.861576,393.5661,621,70.4,63.2,0,43.35707,600,212,69.8,63.3,0,35.505207,200,130,70.3,63.3,0,50.554596,125,343,70,63.6,0,35.083008,330,332,71.1,63.8,0,100,650,846,69.3,64.1,0,100,950,514,0,63.1,0,32.06782,500,507,71.2,63,0,32.224403,500,179,72,64.5,0,47.604607,175,261,69.2,64.9,0,41.488846,245,227,70.4,64.6,0,40.926403,220,355,72.7,64.5,0,33.20034,350,163,72.6,64.7,0,32.75799,160,345,72,64.6,0,32.996265,335,345,72.6,64.5,0,30.41119,335,201,69.9,65.1,0,37.27262,195,989,74.7,64.6,0,50.770317,992.30536,253,68.6,64.4,0,44.28879,245,177,72.6,64.5,0,42.92366,175,258,71.8,64.6,0,45.41789,245,427,71.1,64.3,0,40.9157,420,165,72.1,64.9,0,27.970325,160,339,73.1,64.7,0,37.943947,335,304,72.8,64.9,0,32.205635,300,421,71.5,64.3,0,30.028051,400,206,69.7,64.9,0,38.16673,195,388,71.8,64.3,0,31.43068,380,347,69.5,64.7,0,31.834078,335,187,72.7,64.2,0,57.85636,175,249,71.9,64.6,0,40.756355,245,356,71.8,64.2,0,38.445736,350,165,72.4,64.5,0,36.35475,160,515,74,64.4,0,48.88371,516.7998,246,72.6,65.2,0,40.4493,230,295,72.6,64.3,0,35.84929,285,200,69.2,64.9,0,42.144066,195,404,73.7,64.5,0,32.07119,380,352,70.6,64.2,0,40.15519,335,180,72.6,64.4,0,53.85453,175,257,72,64.4,0,45.27892,245,432,71.7,64.4,0,46.488087,420,163,72.4,64.3,0,31.435915,160,347,72.8,64.3,0,35.196938,335,90,72.6,65,0,32.36555,100,342,72.1,64.8,0,39.119713,335,201,70.5,285.2,0,33.944176,195,392,73.5,64.4,0,38.160587,380,347,70.5,64.3,0,42.228386,335,215,73.6,64.3,0,32.318043,200,248,73.6,64.5,0,40.031666,245,358,73.2,64.3,0,39.124573,350,162,72,64.6,0,31.974882,160,348,71.1,64.2,0,47.611004,335,290,73.9,64.9,0,41.746674,288.26648,158,72.6,64.5,0,34.984104,150,197,70.4,65.2,0,36.22692,195,1018,77,64.3,0,60.87637,1020,582,69.3,64.1,0,62.67487,575,337,73.9,65,0,33.61253,335,255,73.5,65,0,39.12831,250,183,72.9,65,0,53.168808,175,194,73.9,64.9,0,28.367924,190,192,71.1,64.7,0,34.62705,185,317,69.6,64.4,0,32.929607,300,307,74.1,64.2,0,33.5094,300,212,69.2,64.3,0,52.276333,210,916,66.8,64.1,0,86.50582,880,79.9,78.3,80.1,0,88.4,87.7,1,0,30.01
20160831,825,78.3,81.3,37.32031877,72.29269167,256,48.3,45,5.55,76.7,73.6,-0.1,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,77.1,61.7,72,100,42.3,60.8,72,0,77.4,1.8,61.8,1.8125,65.2,0,0,34.9,11.3,0,0,0,73.1,73.7,64,70.5,15,45.7,61.4,59.4,0,73.7,1,61.8,1.8125,67.1,0,0,95.1,75.8,16.2,4.1,1,15,15,97.7,65.1,81.6,100,34.7,0,74.5,1.3,65.55173,65.05173,0,12.5,0,0,1,100,1,72,209,65.7,0,28.966362,200,72,68,0,74.1,64,0,9000,271,72.4,62.5,0,35.96794,260,128,69.2,63.1,0,48.70186,125,1020,70.8,62.8,0,26.946255,1000,400,74,63.4,0,32.861576,393.5661,614,70.4,63.2,0,43.35707,600,211,69.8,63.4,0,35.505207,200,129,70.3,63.4,0,50.554596,125,340,70.1,63.6,0,35.083008,330,329,71.1,63.9,0,100,650,841,69.3,64.1,0,100,950,513,0,63.1,0,32.06782,500,505,71.2,63.1,0,32.224403,500,180,72.1,64.7,0,47.604607,175,264,69.2,65,0,41.488846,245,227,70.4,64.8,0,40.926403,220,359,72.7,64.7,0,33.20034,350,164,72.8,64.8,0,32.75799,160,349,72,64.8,0,32.996265,335,349,72.7,64.7,0,30.41119,335,202,69.9,65.2,0,37.27262,195,1023,74.7,64.7,0,50.923203,1020,255,68.6,64.6,0,44.28879,245,179,72.6,64.7,0,42.92366,175,261,71.8,64.8,0,45.41789,245,432,71.2,64.6,0,40.9157,420,166,72.1,65,0,27.970325,160,343,73.1,64.8,0,37.943947,335,304,72.8,65.1,0,32.205635,300,421,71.5,64.5,0,30.028051,400,208,69.7,65,0,38.16673,195,403,71.9,64.5,0,31.639809,380,361,69.5,64.8,0,31.834078,335,189,72.7,64.4,0,57.85636,175,252,71.9,64.7,0,40.756355,245,357,71.8,64.4,0,38.445736,350,166,72.4,64.7,0,36.35475,160,520,74,64.6,0,48.88371,516.7998,247,72.6,65.3,0,40.4493,230,296,72.6,64.5,0,35.84929,285,202,69.2,65,0,42.144066,195,394,73.8,64.7,0,32.79981,380,353,70.6,64.3,0,39.63385,335,182,72.7,64.5,0,53.85453,175,261,72,64.5,0,45.27892,245,436,71.7,64.6,0,46.488087,420,166,72.4,64.5,0,31.435915,160,347,72.9,64.4,0,35.196938,335,89,72.6,65.1,0,32.36555,100,346,72.1,64.9,0,39.119713,335,204,70.5,285.3,0,33.944176,195,394,73.6,64.6,0,38.160587,380,350,70.5,64.5,0,42.228386,335,218,73.5,64.5,0,32.318043,200,249,73.7,64.7,0,40.031666,245,359,73.2,64.5,0,39.124573,350,164,72,64.7,0,31.974882,160,364,71.4,64.4,0,47.611004,335,292,73.9,65.1,0,41.746674,288.26648,164,72.6,64.7,0,34.984104,150,199,70.4,65.4,0,36.22692,195,1027,76.8,64.5,0,60.768024,1020,590,69.3,64.3,0,62.228657,575,337,73.9,65.1,0,33.61253,335,257,73.5,65.1,0,39.12831,250,185,72.9,65.1,0,53.168808,175,194,73.9,65,0,28.367924,190,194,71.2,64.9,0,34.62705,185,320,69.6,64.6,0,32.929607,300,376,74.2,64.3,0,36.739956,371.49966,214,69.3,64.4,0,52.276333,210,922,66.8,64.3,0,86.50582,880,79.9,78.3,80.1,0,88.4,87.7,0.2,0.1,30.01
