20160831,830,78.7,81.9,37.81412112,72.29269167,257,48.3,45,5.55,76.7,73.5,-0.2,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.7,77.7,61.8,72.5,100,42.3,60.8,72.5,0,77.8,1.8,61.8,1.8125,66,0,0,35.1,11.3,0,0,0,73.2,73.9,64,70.7,15,46.1,61.4,58.4,0,73.7,1.01,61.8,1.8125,67.1,0,0,95.1,76.6,16.1,3.6,0.7,15,15,97.2,65.1,81.6,100,35.3,0,74.5,1.3,65.55173,65.05173,0,12.5,0,0,1,100,1,72,209,65.7,0,28.966362,200,72,68,0,74.1,64,0,9000,272,72.2,62.5,0,35.96794,260,129,69.2,63.1,0,48.70186,125,1024,70.8,62.9,0,26.946255,1000,393,73.9,63.5,0,32.861576,393.5661,618,70.4,63.3,0,43.35707,600,213,69.8,63.4,0,35.505207,200,130,70.3,63.4,0,50.554596,125,342,70.1,63.7,0,35.083008,330,333,71.1,63.9,0,100,650,842,69.3,64.2,0,100,950,514,0,63.2,0,32.06782,500,506,71.1,63.1,0,32.224403,500,179,72,64.8,0,47.604607,175,263,69.2,65.1,0,41.488846,245,228,70.4,64.9,0,40.926403,220,357,72.7,64.8,0,33.20034,350,164,72.9,64.9,0,32.75799,160,346,72,64.9,0,32.996265,335,346,72.7,64.8,0,30.41119,335,202,69.9,65.3,0,37.27262,195,1011,74.9,64.8,0,50.923203,1020,253,68.6,64.7,0,44.28879,245,178,72.6,64.8,0,42.92366,175,259,71.8,64.8,0,45.41789,245,429,71.2,64.6,0,40.9157,420,166,72.1,65.1,0,27.970325,160,343,73.1,64.9,0,37.943947,335,304,72.8,65.2,0,32.205635,300,421,71.5,64.6,0,30.028051,400,207,69.7,65.1,0,38.16673,195,383,72,64.6,0,31.418377,380,351,69.5,64.9,0,31.834078,335,190,72.7,64.5,0,57.85636,175,251,71.9,64.8,0,40.756355,245,360,71.8,64.5,0,38.445736,350,166,72.4,64.7,0,36.35475,160,521,74,64.6,0,48.88371,516.7998,248,72.7,65.4,0,40.4493,230,297,72.6,64.6,0,35.84929,285,203,69.2,65.1,0,42.144066,195,394,73.8,64.8,0,33.50454,380,339,70.6,64.4,0,39.63385,335,180,72.7,64.6,0,53.85453,175,260,72.1,64.6,0,45.27892,245,436,71.7,64.7,0,46.488087,420,165,72.4,64.5,0,31.435915,160,345,73,64.5,0,34.682148,335,91,72.6,65.2,0,32.36555,100,347,72.1,65,0,39.119713,335,203,70.6,285.4,0,33.944176,195,397,73.7,64.6,0,38.160587,380,350,70.5,64.6,0,42.228386,335,217,73.5,64.6,0,32.318043,200,250,73.7,64.7,0,40.031666,245,358,73.3,64.6,0,39.124573,350,163,72.1,64.8,0,31.974882,160,360,71.7,64.5,0,47.611004,335,259,73.9,65.2,0,40.21978,260.6669,164,72.7,64.8,0,34.984104,150,199,70.4,65.5,0,36.22692,195,1018,77,64.5,0,59.925365,1020,587,69.3,64.3,0,62.228657,575,337,73.9,65.2,0,33.61253,335,256,73.5,65.2,0,39.12831,250,184,72.9,65.2,0,53.168808,175,194,74,65.1,0,28.367924,190,193,71.2,64.9,0,34.62705,185,319,69.7,64.7,0,32.929607,300,403,74.2,64.4,0,38.15256,404.49966,213,69.5,64.5,0,52.276333,210,917,66.8,64.3,0,86.50582,880,79.9,78.1,80.1,0,88.4,87.7,0.8,0,30.01
20160831,835,79,78.8,37.33794043,72.29269167,256,48.4,45.1,5.55,76.7,73.4,-0.1,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.9,77.4,61.7,72.5,100,42.8,60.4,72.5,0,77.6,1.8,61.4,1.8125,66.7,0,0,35.1,11.3,0,0,0,73.2,73.8,64.1,70.6,15,46.6,61.2,59,0,73.7,1.01,61.4,1.8125,67.1,0,0,94.9,76.2,16.1,3.6,0.6,15,15,96,65.1,81.6,100,36.6,0,74.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,208,65.7,0,28.966362,200,72,68,0,74.2,64,0,9000,276,72,62.5,0,35.96794,260,129,69.2,63.2,0,48.70186,125,1027,70.8,62.9,0,26.946255,1000,392,73.9,63.5,0,32.861576,393.5661,623,70.4,63.3,0,43.35707,600,212,69.8,63.4,0,35.505207,200,130,70.3,63.5,0,50.554596,125,342,70.1,63.7,0,35.083008,330,334,71.1,63.9,0,100,650,845,69.4,64.2,0,100,950,514,0,63.2,0,32.06782,500,506,71,63.1,0,32.224403,500,180,72.1,64.8,0,47.604607,175,263,69.2,65.2,0,41.488846,245,227,70.4,64.9,0,40.926403,220,357,72.7,64.8,0,33.20034,350,164,72.9,64.9,0,32.75799,160,346,72,65,0,32.996265,335,348,72.8,64.8,0,30.41119,335,202,69.9,65.4,0,37.27262,195,1024,75.1,64.8,0,50.923203,1020,253,68.6,64.8,0,44.28879,245,179,72.7,64.8,0,42.92366,175,259,71.8,64.9,0,45.41789,245,431,71.2,64.7,0,40.9157,420,166,72.1,65.2,0,27.970325,160,343,73.2,65,0,37.943947,335,304,72.8,65.2,0,32.205635,300,421,71.5,64.7,0,30.028051,400,208,69.7,65.2,0,38.16673,195,370,72.1,64.6,0,31.393776,380,356,69.5,65,0,31.834078,335,191,72.7,64.5,0,57.85636,175,252,71.9,64.9,0,40.756355,245,362,71.8,64.5,0,38.445736,350,167,72.4,64.8,0,36.35475,160,525,74,64.7,0,48.88371,516.7998,248,72.7,65.5,0,40.4493,230,299,72.7,64.7,0,35.84929,285,204,69.3,65.2,0,42.144066,195,387,74,64.9,0,33.062588,380,336,70.6,64.5,0,39.63385,335,182,72.6,64.7,0,53.85453,175,259,72.1,64.7,0,45.27892,245,437,71.7,64.7,0,46.488087,420,165,72.4,64.6,0,31.435915,160,346,73.1,64.6,0,34.682148,335,91,72.6,65.3,0,32.36555,100,346,72.1,65.1,0,39.119713,335,204,70.6,285.3,0,33.944176,195,398,73.7,64.7,0,38.160587,380,349,70.6,64.7,0,42.228386,335,219,73.6,64.6,0,32.318043,200,250,73.7,64.8,0,40.031666,245,359,73.3,64.6,0,39.124573,350,163,72.2,64.9,0,31.974882,160,364,71.5,64.6,0,47.611004,335,260,74,65.3,0,40.21978,260.6669,164,72.7,64.9,0,34.984104,150,199,70.4,65.6,0,36.22692,195,1019,77.1,64.6,0,59.925365,1020,587,69.4,64.4,0,62.228657,575,337,74,65.3,0,33.61253,335,258,73.5,65.3,0,39.12831,250,184,72.9,65.3,0,53.168808,175,193,74,65.2,0,28.367924,190,193,71.3,65,0,34.62705,185,316,69.7,64.8,0,32.929607,300,475,74.2,64.4,0,41.34627,470.49966,214,69.7,64.6,0,52.276333,210,914,66.9,64.4,0,86.50582,880,79.9,78.2,80.1,0,88.4,87.7,1.8,-1,30.01
20160831,840,79.4,77.3,37.32225729,72.29269167,257,48.8,45.4,5.6,76.5,73.2,-0.1,5.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.7,76.9,61.6,72.5,100,43.1,60.4,72.5,0,77.2,1.8,61.4,1.8125,64.6,0,0,35.1,11.4,0,0,0,73.2,73.9,63.9,70.6,15,47,61.2,58.5,0,73.7,1.01,61.4,1.8125,67.1,0,0,94.6,75.6,15.9,3.8,1.3,15,15,96.5,65.1,81.6,100,37,0,74.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,209,65.7,0,28.966362,200,72,68,0,74.3,64,0,9000,274,72,62.5,0,35.96794,260,128,69.2,63.1,0,48.70186,125,1029,70.8,62.9,0,26.946255,1000,393,73.9,63.4,0,32.861576,393.5661,619,70.4,63.2,0,43.35707,600,212,69.8,63.3,0,35.505207,200,130,70.3,63.4,0,50.554596,125,342,70,63.6,0,35.083008,330,333,71.1,63.8,0,100,650,844,69.5,64.1,0,100,950,513,0,63.1,0,32.06782,500,506,71,63.1,0,32.224403,500,180,72,64.8,0,47.604607,175,264,69.3,65.1,0,41.488846,245,228,70.4,64.9,0,40.926403,220,356,72.7,64.8,0,33.20034,350,164,72.9,65,0,32.75799,160,348,72,64.9,0,32.996265,335,347,72.8,64.8,0,30.41119,335,202,69.9,65.4,0,37.27262,195,1022,74.9,64.7,0,50.923203,1020,254,68.6,64.7,0,44.28879,245,179,72.7,64.8,0,42.92366,175,260,71.8,64.8,0,45.41789,245,433,71.2,64.6,0,40.9157,420,166,72.2,65.2,0,27.970325,160,342,73.2,65,0,37.943947,335,304,72.9,65.3,0,32.205635,300,424,71.6,64.6,0,30.028051,400,208,69.7,65.2,0,38.16673,195,389,72.2,64.7,0,31.848938,380,346,69.5,65,0,31.834078,335,189,72.7,64.4,0,57.85636,175,252,71.9,64.8,0,40.756355,245,358,71.8,64.4,0,38.445736,350,166,72.4,64.7,0,36.35475,160,520,74,64.6,0,48.88371,516.7998,247,72.7,65.5,0,40.4493,230,297,72.7,64.6,0,35.84929,285,203,69.2,65.1,0,42.144066,195,406,74.1,64.9,0,32.811756,380,350,70.6,64.4,0,39.63385,335,181,72.6,64.6,0,53.85453,175,260,72.1,64.5,0,45.27892,245,439,71.8,64.7,0,46.488087,420,165,72.4,64.6,0,31.435915,160,344,73.2,64.6,0,34.682148,335,91,72.7,65.3,0,32.36555,100,345,72.2,65.1,0,39.119713,335,203,70.6,285.1,0,33.944176,195,393,73.9,64.7,0,38.160587,380,350,70.6,64.6,0,42.228386,335,216,73.6,64.6,0,32.318043,200,251,73.8,64.7,0,40.031666,245,358,73.3,64.6,0,39.124573,350,163,72.2,64.9,0,31.974882,160,365,72.2,64.5,0,47.611004,335,260,74,65.3,0,40.21978,260.6669,171,72.7,64.8,0,34.984104,150,199,70.4,65.6,0,36.22692,195,1021,76.8,64.4,0,59.925365,1020,589,69.4,64.3,0,62.228657,575,337,74,65.3,0,33.61253,335,257,73.6,65.3,0,39.12831,250,184,72.9,65.3,0,53.168808,175,193,74,65.2,0,28.367924,190,193,71.3,65,0,34.62705,185,321,69.7,64.7,0,32.929607,300,514,74,64.3,0,42.611473,503.49966,214,69.9,64.6,0,52.276333,210,916,66.9,64.2,0,86.50582,880,79.9,78.1,80.1,0,88.3,87.7,1.4,0,30.01
20160831,845,79.7,79.9,38.21988897,72.29269167,258,48.6,45,5.6,76.9,73.5,-0.1,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,77.8,61.8,72.5,100,43.8,60.4,72.5,0,77.7,1.8,61.4,1.8125,63.2,0,0,35.1,11.1,0,0,0,73.2,73.8,63.6,70.7,15,47.1,61.2,57,0,73.8,1.01,61.4,1.8125,67.1,0,0,95.5,76.2,15.2,4.1,2,15,15,97.5,65.1,81.6,100,34.7,0,74.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,207,65.7,0,28.966362,200,72,68,0,74.3,64,0,9000,272,71.9,62.6,0,35.96794,260,128,69.3,63.2,0,48.70186,125,1021,70.8,62.9,0,26.946255,1000,395,73.9,63.5,0,32.861576,393.5661,620,70.4,63.3,0,43.35707,600,211,69.7,63.4,0,35.505207,200,130,70.3,63.4,0,50.554596,125,342,70,63.7,0,35.083008,330,332,71,63.9,0,100,650,842,69.5,64.2,0,100,950,514,0,63.2,0,32.06782,500,507,71.1,63.2,0,32.224403,500,179,72.1,64.5,0,47.604607,175,263,69.3,64.8,0,41.488846,245,227,70.4,64.6,0,40.926403,220,356,72.8,64.5,0,33.20034,350,163,73,64.8,0,32.75799,160,350,72,64.7,0,32.996265,335,347,72.9,64.6,0,30.41119,335,202,69.9,65.2,0,37.27262,195,1016,74.4,64.5,0,50.923203,1020,253,68.6,64.4,0,44.28879,245,179,72.7,64.5,0,42.92366,175,259,71.8,64.5,0,45.41789,245,428,71.2,64.3,0,40.9157,420,166,72.1,64.9,0,27.970325,160,341,73.3,64.8,0,37.943947,335,304,72.8,65.1,0,32.205635,300,422,71.6,64.4,0,30.028051,400,207,69.7,65,0,38.16673,195,394,72.2,64.4,0,31.885841,380,347,69.6,64.7,0,31.834078,335,187,72.7,64.1,0,57.85636,175,249,71.9,64.5,0,40.756355,245,358,71.8,64.2,0,38.445736,350,165,72.4,64.5,0,36.35475,160,516,74,64.3,0,48.88371,516.7998,246,72.7,65.3,0,40.4493,230,293,72.7,64.4,0,35.84929,285,200,69.3,64.9,0,42.144066,195,451,74.2,64.6,0,36.968468,456.79962,344,70.6,64.1,0,39.91271,335,180,72.6,64.3,0,53.85453,175,260,72.1,64.3,0,45.27892,245,435,71.8,64.3,0,46.488087,420,165,72.4,64.3,0,31.435915,160,344,73.3,64.3,0,34.682148,335,91,72.7,65.1,0,32.36555,100,342,72.2,64.9,0,39.119713,335,203,70.6,285.5,0,33.944176,195,395,73.9,64.5,0,38.160587,380,349,70.6,64.4,0,42.228386,335,218,73.6,64.3,0,32.318043,200,250,73.8,64.4,0,40.031666,245,358,73.3,64.3,0,39.124573,350,163,72.2,64.7,0,31.974882,160,360,72.3,64.3,0,47.611004,335,261,74,65.2,0,40.21978,260.6669,166,72.7,64.7,0,34.984104,150,199,70.5,65.4,0,36.22692,195,1019,75.8,64.2,0,59.925365,1020,584,69.5,64,0,62.228657,575,337,74,65.2,0,33.61253,335,256,73.6,65.1,0,39.12831,250,183,72.9,65.1,0,53.168808,175,193,74,65,0,28.367924,190,193,71.4,64.8,0,34.62705,185,318,69.7,64.4,0,32.929607,300,503,73.9,64,0,42.451786,503.49966,213,70,64.3,0,52.276333,210,913,66.9,63.9,0,86.50582,880,79.9,78.2,80.1,0,88.3,87.7,1.1,-0.1,30.01
20160831,850,79.9,77.1,37.70643821,72.29269167,256,48.5,45,5.6,77.1,73.7,-0.2,5.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.2,77.5,61.4,72.5,100,44,60.4,72.5,0,77.7,1.8,61.4,1.8125,63,0,0,35.1,11,0,0,0,73.3,73.9,63.8,70.9,15,47.5,61.2,58.3,0,73.7,1.01,61.4,1.8125,67,0,0,95.6,76.7,15.6,3.8,1.3,15,15,96.2,65.1,81.6,100,36.2,0,74.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,209,65.7,0,28.966362,200,72,68,0,74.3,64,0,9000,273,71.9,62.4,0,35.96794,260,129,69.3,63.1,0,48.70186,125,1025,70.8,62.9,0,26.946255,1000,393,73.9,63.4,0,32.861576,393.5661,619,70.4,63.2,0,43.35707,600,211,69.7,63.4,0,35.505207,200,130,70.3,63.4,0,50.554596,125,342,70,63.6,0,35.083008,330,332,71,63.9,0,100,650,843,69.5,64.1,0,100,950,514,0,63.1,0,32.06782,500,506,71.1,63.1,0,32.224403,500,180,72.1,64.5,0,47.604607,175,264,69.4,64.8,0,41.488846,245,227,70.4,64.6,0,40.926403,220,357,72.8,64.5,0,33.20034,350,163,73,64.7,0,32.75799,160,348,72.1,64.6,0,32.996265,335,347,72.9,64.5,0,30.41119,335,203,69.9,65.1,0,37.27262,195,1019,74,64.5,0,50.923203,1020,254,68.7,64.3,0,44.28879,245,179,72.7,64.5,0,42.92366,175,260,71.8,64.5,0,45.41789,245,433,71.3,64.3,0,40.9157,420,166,72.1,64.9,0,27.970325,160,343,73.3,64.7,0,37.943947,335,304,72.9,65,0,32.205635,300,423,71.6,64.4,0,30.028051,400,208,69.7,64.9,0,38.16673,195,391,72.3,64.3,0,30.938614,380,356,69.6,64.7,0,31.834078,335,185,72.7,64.1,0,57.85636,175,247,71.9,64.5,0,40.756355,245,353,71.8,64.2,0,38.445736,350,165,72.4,64.5,0,36.35475,160,513,74,64.3,0,48.88371,516.7998,244,72.7,65.3,0,40.4493,230,292,72.7,64.3,0,35.84929,285,198,69.3,64.9,0,42.144066,195,536,74.2,64.4,0,39.58433,533.5996,347,70.6,64.1,0,39.91271,335,181,72.6,64.3,0,53.85453,175,260,72.1,64.3,0,45.27892,245,435,71.7,64.3,0,46.488087,420,165,72.4,64.3,0,31.435915,160,347,73.4,64.3,0,34.682148,335,89,72.7,65,0,32.36555,100,346,72.2,64.8,0,39.119713,335,203,70.6,285.2,0,33.944176,195,396,74,64.4,0,38.160587,380,349,70.6,64.3,0,42.228386,335,219,73.6,64.3,0,32.318043,200,252,73.8,64.4,0,40.031666,245,360,73.3,64.3,0,39.124573,350,163,72.3,64.6,0,31.974882,160,361,72.5,64.2,0,47.611004,335,260,74,65.1,0,40.21978,260.6669,172,72.7,64.6,0,34.984104,150,200,70.5,65.3,0,36.22692,195,985,75.5,64.2,0,57.902973,981.5996,590,69.5,64,0,62.228657,575,337,74.1,65.1,0,33.61253,335,256,73.6,65.1,0,39.12831,250,184,72.9,65,0,53.168808,175,195,74,64.9,0,28.367924,190,194,71.4,64.7,0,34.62705,185,319,69.7,64.4,0,32.929607,300,502,74,64,0,42.451786,503.49966,214,70,64.3,0,52.276333,210,918,66.9,64,0,86.50582,880,79.8,78.2,80,0,88.3,87.7,1,0,30.01
20160831,855,80.2,77.8,38.14305324,72.29269167,259,48.5,45,5.55,77.1,73.7,-0.2,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.3,77.9,61.2,72.5,100,43.5,60.4,72.5,0,77.9,1.8,61.4,1.8125,62.8,0,0,35.1,11.1,0,0,0,73.3,73.9,63.7,71.1,15,47.6,61.2,59.4,0,73.8,1.01,61.4,1.8125,66.8,0,0,95.6,76.6,16,3.9,0.7,15,15,96.9,65.1,81.6,100,35.6,0,74.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,206,65.4,0,28.966362,200,72,68,0,74.3,63.7,0,9000,273,71.9,62,0,35.96794,260,129,69.3,62.7,0,48.70186,125,1031,70.8,62.5,0,26.946255,1000,393,73.9,63,0,32.861576,393.5661,620,70.4,62.9,0,43.35707,600,213,69.7,63,0,35.505207,200,130,70.2,63,0,50.554596,125,342,70,63.3,0,35.083008,330,331,71,63.5,0,100,650,843,69.5,63.7,0,100,950,514,0,62.8,0,32.06782,500,506,71.1,62.7,0,32.224403,500,179,72.1,64.5,0,47.604607,175,264,69.4,64.8,0,41.488846,245,228,70.5,64.5,0,40.926403,220,358,72.8,64.4,0,33.20034,350,164,73,64.7,0,32.75799,160,348,72.1,64.6,0,32.996265,335,350,72.9,64.5,0,30.41119,335,202,69.9,65.1,0,37.27262,195,1023,73.9,64.4,0,50.923203,1020,254,68.7,64.4,0,44.28879,245,179,72.7,64.4,0,42.92366,175,260,71.8,64.5,0,45.41789,245,431,71.2,64.3,0,40.9157,420,165,72.2,64.8,0,27.970325,160,341,73.3,64.6,0,37.943947,335,304,72.9,65,0,32.205635,300,423,71.6,64.3,0,30.028051,400,208,69.8,64.9,0,38.16673,195,397,72.4,64.3,0,31.848938,380,357,69.6,64.6,0,31.834078,335,183,72.7,64.1,0,57.85636,175,249,71.9,64.5,0,42.06913,245,359,71.9,64.1,0,38.880833,350,165,72.4,64.4,0,36.35475,160,507,74,64.3,0,48.88371,516.7998,242,72.7,65.2,0,40.4493,230,288,72.7,64.3,0,35.84929,285,196,69.3,64.8,0,43.02635,195,610,74.2,64.3,0,43.34687,610.3996,345,70.6,64.1,0,39.91271,335,182,72.6,64.2,0,53.85453,175,261,72.1,64.3,0,45.27892,245,437,71.7,64.3,0,46.488087,420,166,72.4,64.3,0,31.435915,160,345,73.6,64.2,0,34.682148,335,91,72.7,65,0,32.36555,100,344,72.3,64.8,0,39.119713,335,203,70.6,285.3,0,33.944176,195,408,74.1,64.4,0,38.846756,413.06647,352,70.6,64.3,0,42.228386,335,219,73.5,64.3,0,32.318043,200,251,73.9,64.4,0,40.031666,245,358,73.3,64.2,0,39.124573,350,163,72.3,64.6,0,31.974882,160,362,72.6,64.2,0,47.611004,335,290,74,65.1,0,41.27241,288.26648,168,72.7,64.6,0,34.984104,150,199,70.5,65.3,0,36.22692,195,941,75.4,64.2,0,56.07319,943.2002,586,69.5,64,0,62.071877,575,394,74,65,0,37.44841,385.34848,255,73.7,65,0,39.12831,250,185,72.9,65,0,53.168808,175,193,74,64.9,0,28.367924,190,192,71.4,64.7,0,34.62705,185,316,69.7,64.4,0,32.929607,300,506,74,64,0,42.451786,503.49966,213,70.2,64.2,0,52.276333,210,913,66.9,63.9,0,86.50582,880,79.8,78.2,80,0,88.3,87.7,1,1.7,30.01
20160831,900,80.5,77.4,38.30771608,72.29269167,259,48.5,45,5.55,77.2,73.9,-0.1,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.3,78.1,61.2,72,100,43.2,60.4,72,0,78.1,1.8,61.4,1.8125,62.6,0,0,34.9,11,0,0,0,73.3,74,63.8,71.2,15,47.9,61.2,58.7,0,73.9,0.99,61.4,1.8125,66.8,0,0,95.5,76.9,15.8,3.6,0.8,15,15,96.8,65.1,81.6,100,35.8,0,76.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,210,65.3,0,28.966362,200,72,68,0,74.3,63.6,0,9000,272,71.9,62,0,35.96794,260,129,69.3,62.7,0,48.70186,125,1026,70.8,62.5,0,26.946255,1000,394,73.9,63,0,32.861576,393.5661,619,70.4,62.8,0,43.35707,600,213,69.7,62.9,0,35.505207,200,130,70.2,63,0,50.554596,125,342,70,63.2,0,35.083008,330,332,71,63.4,0,100,650,842,69.5,63.7,0,100,950,514,0,62.7,0,32.06782,500,506,71.1,62.7,0,32.224403,500,179,72,64.5,0,47.604607,175,263,69.4,64.8,0,41.488846,245,228,70.5,64.6,0,40.926403,220,359,72.8,64.5,0,33.20034,350,163,73.1,64.7,0,32.75799,160,345,72.2,64.6,0,32.996265,335,346,73,64.5,0,30.41119,335,202,69.9,65.1,0,37.27262,195,1012,73.8,64.5,0,50.923203,1020,253,68.7,64.4,0,44.28879,245,178,72.7,64.5,0,42.92366,175,259,71.8,64.5,0,45.41789,245,431,71.3,64.3,0,40.9157,420,166,72.3,64.8,0,27.970325,160,339,73.3,64.6,0,37.943947,335,304,72.9,65,0,32.205635,300,422,71.6,64.3,0,30.028051,400,207,69.8,64.9,0,38.16673,195,392,72.5,64.3,0,31.701317,380,355,69.6,64.7,0,31.834078,335,179,72.7,64.1,0,57.85636,175,247,71.9,64.5,0,42.06913,245,353,71.9,64.2,0,38.880833,350,164,72.4,64.4,0,36.35475,160,542,74.1,64.3,0,51.140827,547.09985,238,72.8,65.2,0,40.4493,230,287,72.7,64.3,0,37.178394,285,199,69.3,64.9,0,44.15035,195,692,74.3,64.3,0,47.252747,687.2004,338,70.6,64.1,0,39.91271,335,180,72.6,64.3,0,53.85453,175,260,72.1,64.3,0,45.27892,245,435,71.8,64.3,0,46.488087,420,165,72.4,64.3,0,31.435915,160,345,73.8,64.3,0,34.682148,335,91,72.7,65,0,32.36555,100,346,72.3,64.8,0,39.119713,335,202,70.6,285.3,0,33.944176,195,452,74.2,64.4,0,42.349823,489.86627,348,70.7,64.4,0,42.228386,335,218,73.5,64.3,0,32.318043,200,250,74,64.4,0,40.031666,245,359,73.3,64.2,0,39.124573,350,162,72.4,64.6,0,31.974882,160,354,72.7,64.2,0,47.611004,335,289,74,65.1,0,41.27241,288.26648,165,72.8,64.6,0,34.984104,150,199,70.4,65.3,0,36.22692,195,947,75.3,64.2,0,56.07319,943.2002,582,69.5,64,0,62.071877,575,393,73.9,64.9,0,37.169216,385.34848,254,73.8,65,0,39.12831,250,183,72.9,65,0,53.168808,175,194,74,64.9,0,28.367924,190,192,71.5,64.7,0,34.62705,185,317,69.7,64.4,0,32.929607,300,502,74,64,0,42.451786,503.49966,212,70.2,64.2,0,52.276333,210,916,66.9,64,0,86.50582,880,79.8,78.1,80,0,88.3,87.7,1.1,0.1,30.01
20160831,905,81,73,37.62536105,77.6821,260,48.6,45.1,5.55,77,73.6,-0.1,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.3,78.2,61.2,72.5,100,42.9,60.4,72.5,0,78.4,1.85,61.4,1.8125,62.4,0,0,35.1,11,0,0,0,73.3,74,63.7,71.7,15,48.2,61.2,56.7,0,73.9,1,61.4,1.8125,66.8,0,0,95.1,77.5,15,4.1,1,15,15,96.9,65.1,81.6,100,34.6,0,76.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,211,65.3,0,28.966362,200,72,68,0,74.3,63.6,0,9000,275,71.9,62,0,35.96794,260,129,69.2,62.7,0,48.70186,125,1023,70.8,62.5,0,26.946255,1000,393,73.9,63,0,32.861576,393.5661,619,70.3,62.8,0,43.35707,600,212,69.7,62.9,0,35.505207,200,130,70.2,63,0,50.554596,125,342,70,63.2,0,35.083008,330,333,71,63.4,0,100,650,846,69.5,63.7,0,100,950,514,0,62.7,0,32.06782,500,506,71.1,62.7,0,32.224403,500,179,72,64.4,0,47.604607,175,262,69.4,64.8,0,41.488846,245,226,70.5,64.5,0,40.926403,220,356,72.8,64.4,0,33.20034,350,163,73.1,64.7,0,32.75799,160,347,72.3,64.6,0,32.996265,335,346,73,64.5,0,30.41119,335,201,69.9,65.1,0,37.27262,195,998,73.7,64.4,0,49.876514,981.5996,253,68.7,64.3,0,44.28879,245,178,72.7,64.4,0,42.92366,175,259,71.8,64.5,0,45.41789,245,431,71.3,64.3,0,40.9157,420,165,72.3,64.9,0,27.970325,160,342,73.4,64.6,0,37.943947,335,304,72.9,64.9,0,32.205635,300,420,71.6,64.3,0,30.028051,400,207,69.8,64.8,0,38.16673,195,389,72.6,64.3,0,31.996553,380,348,69.6,64.6,0,31.834078,335,176,72.7,64.1,0,58.62195,175,249,71.9,64.5,0,42.587017,245,355,71.9,64.1,0,39.328014,350,164,72.4,64.4,0,36.35475,160,600,74.1,64.3,0,55.323845,607.6998,235,72.8,65.2,0,40.4493,230,290,72.7,64.3,0,37.788074,285,201,69.3,64.8,0,44.58545,195,729,74.3,64.3,0,48.87721,725.6004,338,70.7,64.1,0,40.434044,335,179,72.7,64.3,0,53.85453,175,258,72.1,64.2,0,45.27892,245,433,71.8,64.3,0,46.488087,420,164,72.4,64.2,0,31.435915,160,340,73.8,64.2,0,34.682148,335,92,72.7,65,0,32.36555,100,345,72.3,64.8,0,39.119713,335,201,70.6,285.2,0,33.944176,195,531,74.2,64.3,0,44.191647,528.26624,346,70.7,64.3,0,42.228386,335,214,73.5,64.3,0,32.318043,200,278,74.1,64.4,0,43.039825,276.84985,357,73.3,64.2,0,39.124573,350,163,72.4,64.6,0,31.974882,160,352,72.9,64.2,0,47.611004,335,290,73.9,65.1,0,41.27241,288.26648,164,72.8,64.6,0,34.984104,150,199,70.5,65.3,0,36.22692,195,935,75.3,64.1,0,56.15746,943.2002,579,69.6,63.9,0,62.071877,575,392,73.9,64.9,0,37.169216,385.34848,254,73.8,65,0,39.12831,250,183,72.9,65,0,53.168808,175,192,74,64.9,0,28.367924,190,192,71.5,64.7,0,34.62705,185,316,69.7,64.3,0,32.929607,300,504,73.9,64,0,42.451786,503.49966,212,70.2,64.2,0,52.276333,210,911,66.9,63.9,0,86.50582,880,79.8,78.2,80,0,88.3,87.7,1,1.3,30.01
20160831,910,81.5,74,38.31572721,77.6821,259,48.7,45.1,5.55,77.1,73.6,-0.2,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.3,78.6,61.3,72.5,100,42.6,60.4,72.5,0,78.6,1.8,61.4,1.8125,62.6,0,0,35.1,11,0,0,0,73.4,74,63.3,72.1,15,48.2,61.2,59.6,0,74,0.99,61.4,1.8125,66.7,0,0,95.9,78.3,16,4,1,15,15,96.4,65.1,81.6,100,35.8,0,76.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,207,65.3,0,28.966362,200,72,68,0,74.3,63.6,0,9000,274,71.9,62,0,35.96794,260,129,69.2,62.7,0,48.70186,125,1027,70.8,62.4,0,26.946255,1000,394,73.9,63,0,32.861576,393.5661,620,70.4,62.8,0,43.35707,600,212,69.7,62.9,0,35.505207,200,130,70.3,63,0,50.554596,125,342,70,63.3,0,35.083008,330,333,70.9,63.4,0,100,650,843,69.5,63.7,0,100,950,514,0,62.7,0,32.06782,500,506,71.1,62.7,0,32.224403,500,180,72,64.2,0,47.604607,175,263,69.4,64.5,0,41.488846,245,228,70.5,64.3,0,40.926403,220,359,72.8,64.3,0,33.20034,350,164,73.1,64.5,0,32.75799,160,348,72.3,64.4,0,32.996265,335,348,73,64.3,0,30.41119,335,203,69.9,64.9,0,37.27262,195,906,73.8,64.2,0,47.04222,902.7045,255,68.6,64.1,0,44.28879,245,179,72.7,64.2,0,42.92366,175,260,71.8,64.3,0,45.41789,245,434,71.3,64,0,40.9157,420,165,72.3,64.6,0,27.970325,160,343,73.4,64.4,0,37.943947,335,304,72.9,64.8,0,32.205635,300,422,71.6,64.1,0,30.028051,400,208,69.8,64.7,0,38.16673,195,407,72.7,64.1,0,31.35687,380,349,69.6,64.4,0,31.834078,335,175,72.7,63.8,0,59.679188,175,246,71.9,64.2,0,42.587017,245,353,71.9,63.8,0,39.328014,350,163,72.4,64.2,0,36.35475,160,635,74,64,0,57.666832,637.9998,233,72.8,65.1,0,40.4493,230,291,72.7,64.1,0,38.227047,285,198,69.3,64.6,0,44.58545,195,795,74.3,64,0,52.31725,802.4004,342,70.7,63.8,0,41.040253,335,180,72.7,64,0,53.85453,175,259,72.1,64,0,45.27892,245,433,71.8,64.1,0,46.488087,420,164,72.4,64,0,31.435915,160,344,73.9,64,0,34.682148,335,89,72.7,64.8,0,32.36555,100,345,72.4,64.6,0,39.119713,335,202,70.6,285.1,0,33.944176,195,608,74.2,64,0,46.924282,605.0663,346,70.8,64.1,0,42.228386,335,219,73.5,64,0,32.318043,200,304,74.1,64.1,0,44.355133,304.14987,357,73.4,64,0,39.124573,350,163,72.5,64.4,0,31.974882,160,353,73,63.9,0,47.611004,335,289,74,64.9,0,41.27241,288.26648,170,72.8,64.4,0,34.984104,150,199,70.5,65.1,0,36.22692,195,941,75.3,63.9,0,56.15746,943.2002,589,69.6,63.7,0,62.228657,575,394,73.9,64.7,0,37.169216,385.34848,254,73.8,64.8,0,39.12831,250,184,73,64.8,0,53.168808,175,192,74,64.7,0,28.367924,190,193,71.6,64.4,0,34.62705,185,316,69.7,64.1,0,32.929607,300,504,74,63.7,0,42.451786,503.49966,213,70.2,64,0,52.276333,210,916,66.9,63.6,0,86.50582,880,79.8,78.1,80,0,88.3,87.7,1,0.1,30.01
20160831,915,81.9,72,38.13910183,77.6821,257,48.7,44.9,5.55,77.1,73.5,-0.2,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.4,78.7,61.2,72.5,100,42.4,60.4,72.5,0,78.7,1.8,61.4,1.8125,62.3,0,0,35,11,0,0,0,73.4,74,63.3,72.4,15,48.3,61.2,59,0,73.9,1.01,61.4,1.8125,66.6,0,0,95.8,77.8,15.8,4.1,0.5,15,15,96.6,65.1,81.6,100,36.1,0,76.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,212,65.4,0,28.966362,200,72,68,0,74.4,63.6,0,9000,274,71.9,62,0,35.96794,260,128,69.2,62.7,0,48.70186,125,1025,70.8,62.5,0,26.946255,1000,393,73.8,63,0,32.861576,393.5661,620,70.4,62.8,0,43.35707,600,211,69.7,63,0,35.505207,200,131,70.3,63,0,50.554596,125,342,70,63.3,0,35.083008,330,333,70.9,63.4,0,100,650,843,69.5,63.7,0,100,950,514,0,62.7,0,32.06782,500,506,71.1,62.7,0,32.224403,500,180,71.9,64.2,0,47.604607,175,264,69.4,64.5,0,41.488846,245,228,70.6,64.3,0,40.926403,220,358,72.9,64.2,0,33.20034,350,164,73.2,64.5,0,32.75799,160,349,72.4,64.4,0,32.996265,335,349,73,64.2,0,30.41119,335,203,69.9,64.8,0,37.27262,195,903,73.9,64.2,0,47.04222,902.7045,255,68.7,64.1,0,44.28879,245,179,72.7,64.1,0,42.92366,175,260,72,64.2,0,45.41789,245,433,71.3,64,0,40.9157,420,166,72.4,64.6,0,27.970325,160,342,73.5,64.4,0,37.943947,335,304,72.9,64.7,0,32.205635,300,421,71.6,64.1,0,30.028051,400,208,69.8,64.6,0,38.16673,195,407,72.7,64,0,31.467585,380,356,69.6,64.3,0,31.834078,335,177,72.7,63.8,0,60.11666,175,252,71.9,64.2,0,43.18921,245,361,71.9,63.8,0,39.93232,350,163,72.4,64.2,0,36.35475,160,631,74,64,0,57.666832,637.9998,231,72.8,65,0,40.4493,230,292,72.7,64,0,38.227047,285,202,69.3,64.6,0,45.03263,195,868,74.2,63.9,0,57.25036,879.20044,337,70.7,63.8,0,41.040253,335,181,72.7,64,0,53.85453,175,259,72.1,63.9,0,45.27892,245,437,71.8,64,0,46.488087,420,165,72.4,64,0,31.435915,160,344,73.9,64,0,34.682148,335,89,72.8,64.8,0,32.36555,100,344,72.4,64.5,0,39.119713,335,202,70.6,285.2,0,33.944176,195,651,74.1,64,0,47.815098,643.46643,347,70.9,64,0,42.228386,335,216,73.6,64,0,32.318043,200,362,74.1,64,0,48.240166,358.74988,357,73.4,64,0,39.124573,350,163,72.5,64.3,0,31.974882,160,359,73.1,63.9,0,47.611004,335,290,74,64.9,0,41.27241,288.26648,163,72.8,64.3,0,34.984104,150,199,70.5,65.1,0,36.22692,195,912,75.2,63.9,0,54.929577,909.4929,591,69.6,63.7,0,62.228657,575,395,74,64.6,0,37.169216,385.34848,255,73.8,64.8,0,39.12831,250,185,73,64.7,0,53.168808,175,194,74.1,64.6,0,28.367924,190,192,71.6,64.3,0,34.62705,185,318,69.7,64.1,0,32.929607,300,506,74,63.7,0,42.623756,503.49966,213,70.2,63.9,0,52.276333,210,917,66.9,63.6,0,86.50582,880,79.8,78.2,80,0,88.3,87.7,1,0.1,30.01
20160831,920,82.5,72.2,38.71439523,77.6821,259,48.6,44.8,5.55,77.2,73.7,-0.1,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.4,79.5,61.4,72.5,100,42.4,60.4,72.5,0,79.3,1.8,61.4,1.8125,62.4,0,0,35.1,11,0,0,0,73.4,74.1,63.5,72.6,15,48.3,61.2,60.4,0,74,1.01,61.4,1.8125,66.5,0,0,95.7,77.9,16.1,3.6,1.4,15,15,96.7,65.1,81.4,100,36,0,76.5,1.3,65.43104,64.93104,0,12.4,0,0,1,100,1,72,208,65.5,0,28.966362,200,72,68,0,74.4,63.7,0,9000,273,72,62.2,0,35.96794,260,129,69.2,62.8,0,48.70186,125,1032,70.7,62.5,0,26.946255,1000,394,74,63.2,0,32.402237,393.5661,617,70.4,62.9,0,43.35707,600,212,69.7,63.1,0,35.505207,200,130,70.3,63.1,0,50.554596,125,343,70.1,63.4,0,35.083008,330,333,70.9,63.5,0,100,650,843,69.5,63.8,0,100,950,514,0,62.8,0,32.06782,500,506,71.2,62.8,0,32.224403,500,180,71.9,64.2,0,47.604607,175,263,69.4,64.5,0,41.488846,245,228,70.6,64.3,0,40.926403,220,359,72.8,64.2,0,33.20034,350,164,73.1,64.5,0,32.75799,160,346,72.4,64.4,0,32.550858,335,349,73,64.3,0,30.41119,335,203,69.9,64.8,0,37.27262,195,923,74,64.2,0,47.324474,941.1049,257,68.6,64.1,0,44.28879,245,179,72.7,64.2,0,42.92366,175,260,72.2,64.3,0,45.41789,245,433,71.3,64,0,40.9157,420,166,72.4,64.6,0,27.970325,160,343,73.5,64.4,0,37.943947,335,305,72.9,64.7,0,32.205635,300,423,71.6,64.1,0,30.028051,400,208,69.8,64.6,0,38.16673,195,377,72.8,64,0,32.18108,380,355,69.6,64.3,0,31.834078,335,180,72.7,63.8,0,60.712116,175,250,72,64.3,0,43.18921,245,360,71.9,63.9,0,39.93232,350,162,72.4,64.2,0,36.35475,160,636,74,64,0,58.108437,637.9998,231,72.8,65,0,41.94293,230,292,72.7,64,0,38.666016,285,199,69.3,64.6,0,45.03263,195,924,74.2,64,0,59.710945,917.5996,340,70.6,63.8,0,41.47672,335,180,72.7,64,0,53.85453,175,260,72.1,64,0,45.27892,245,435,71.8,64.1,0,46.488087,420,165,72.4,64,0,31.435915,160,344,73.9,64,0,34.682148,335,88,72.8,64.8,0,32.36555,100,345,72.4,64.5,0,39.119713,335,202,70.6,285.3,0,33.944176,195,685,74,63.9,0,49.343925,681.86646,348,71,64.1,0,42.228386,335,218,73.7,64,0,32.318043,200,356,74,64,0,47.338936,358.74988,358,73.4,64,0,39.124573,350,163,72.5,64.3,0,31.974882,160,363,73.3,63.9,0,47.611004,335,290,74.1,64.8,0,41.27241,288.26648,161,72.8,64.3,0,34.984104,150,199,70.4,65.1,0,36.22692,195,883,75.2,63.9,0,53.761887,876.21216,594,69.7,63.7,0,62.228657,575,394,73.9,64.6,0,37.169216,385.34848,255,73.9,64.7,0,39.12831,250,184,73.1,64.7,0,53.168808,175,212,74.1,64.6,0,30.394203,213.33319,192,71.6,64.4,0,34.62705,185,318,69.7,64.1,0,32.929607,300,541,74.1,63.7,0,44.454,536.4999,214,70.2,64,0,52.276333,210,913,66.9,63.7,0,86.50582,880,79.8,78.1,80,0,88.3,87.7,2.6,-0.3,30.01
20160831,925,83,65.6,37.35195006,77.6821,260,48.5,44.8,5.55,77.3,73.7,-0.1,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.4,78.7,61,72.5,100,41.9,60.4,72.5,0,78.7,1.85,61.4,1.8125,62,0,0,35.1,11,0,0,0,73.4,74.1,63.4,73,15,48.4,61.2,62.2,0,74,0.99,61.4,1.8125,66.5,0,0,95.6,78.6,17.3,4.1,0.9,15,15,96.1,65.1,81.4,100,35.6,0,76.5,1.3,65.43104,64.93104,0,12.4,0,0,1,100,1,72,211,65.4,0,28.966362,200,72,68,0,74.4,63.6,0,9000,273,72,62,0,35.96794,260,129,69.2,62.7,0,48.70186,125,1030,70.8,62.5,0,26.946255,1000,394,73.9,63,0,32.402237,393.5661,620,70.3,62.8,0,43.35707,600,213,69.7,62.9,0,35.505207,200,130,70.3,63,0,50.554596,125,343,70.2,63.3,0,35.083008,330,333,70.9,63.5,0,100,650,845,69.6,63.7,0,100,950,514,0,62.7,0,32.06782,500,506,71.2,62.7,0,32.224403,500,180,71.9,64.2,0,47.604607,175,264,69.4,64.6,0,41.488846,245,228,70.6,64.3,0,40.926403,220,357,72.9,64.2,0,33.20034,350,164,73.2,64.5,0,32.75799,160,346,72.4,64.4,0,32.550858,335,348,73.1,64.2,0,30.41119,335,202,69.9,64.8,0,37.27262,195,932,74,64.2,0,48.406445,941.1049,254,68.6,64.1,0,44.28879,245,179,72.7,64.2,0,42.92366,175,260,72.4,64.3,0,45.41789,245,432,71.3,64,0,40.9157,420,166,72.4,64.6,0,27.970325,160,345,73.5,64.4,0,37.943947,335,304,72.9,64.7,0,32.205635,300,423,71.6,64.1,0,30.028051,400,207,69.8,64.6,0,38.16673,195,396,72.8,64,0,31.332266,380,355,69.6,64.3,0,31.834078,335,178,72.7,63.8,0,60.712116,175,248,72,64.3,0,43.18921,245,356,71.9,63.9,0,39.93232,350,161,72.4,64.2,0,36.35475,160,628,74,64,0,58.108437,637.9998,231,72.8,65,0,42.380085,230,291,72.7,64,0,38.666016,285,197,69.3,64.6,0,45.03263,195,971,74.2,64,0,64.679886,994.3996,339,70.6,63.8,0,41.47672,335,180,72.6,64,0,53.85453,175,259,72.1,64,0,45.27892,245,433,71.8,64.1,0,46.488087,420,165,72.4,64,0,31.435915,160,345,73.9,64,0,34.682148,335,87,72.8,64.8,0,32.36555,100,341,72.5,64.5,0,39.119713,335,202,70.6,285.3,0,33.944176,195,681,74,63.9,0,49.343925,681.86646,347,71,64.1,0,42.228386,335,219,73.6,64,0,32.318043,200,359,74,64,0,48.19145,358.74988,357,73.4,64,0,39.124573,350,163,72.5,64.3,0,31.974882,160,356,73.3,63.9,0,47.611004,335,348,74.2,64.8,0,44.893,343.46634,161,72.8,64.3,0,34.984104,150,198,70.5,65.1,0,36.22692,195,884,75.2,63.9,0,53.761887,876.21216,580,69.7,63.7,0,61.710083,575,391,73.9,64.6,0,37.169216,385.34848,254,73.9,64.7,0,39.12831,250,184,73.1,64.7,0,53.168808,175,212,74,64.5,0,30.394203,213.33319,192,71.6,64.4,0,34.62705,185,318,69.7,64.1,0,32.929607,300,574,74,63.7,0,45.989437,569.4998,213,70.2,64,0,52.276333,210,909,66.9,63.7,0,86.50582,880,79.8,78.2,80,0,88.3,87.7,1,-0.1,30.01
20160831,930,83.2,67.6,38.06639158,77.6821,259,48.5,44.7,5.55,76.9,73.3,-0.1,5.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.4,79.2,60.9,72.5,100,41.1,60.4,72.5,0,79.2,1.8,61.4,1.8125,62.2,0,0,35.1,11,0,0,0,73.4,74.1,63.3,73.5,15,48.5,61.2,58.6,0,74.1,1.01,61.4,1.8125,66.3,0,0,95.5,79.4,15.5,3.9,1.2,15,15,96.6,65.1,81.4,100,35.6,0,76.5,1.3,65.43104,64.93104,0,12.4,0,0,1,100,1,72,208,65.2,0,28.966362,200,72,68,0,74.4,63.5,0,9000,273,72,61.8,0,35.96794,260,129,69.2,62.5,0,48.70186,125,1027,70.8,62.3,0,26.946255,1000,391,74,62.8,0,31.707016,393.5661,619,70.4,62.7,0,43.35707,600,211,69.7,62.8,0,35.505207,200,130,70.2,62.8,0,50.554596,125,342,70.2,63.1,0,35.083008,330,332,70.9,63.3,0,100,650,845,69.6,63.5,0,100,950,514,0,62.5,0,32.06782,500,506,71.2,62.5,0,32.224403,500,181,71.9,64.2,0,47.604607,175,265,69.5,64.5,0,41.488846,245,229,70.6,64.3,0,40.926403,220,360,72.9,64.2,0,33.20034,350,164,73.2,64.5,0,32.75799,160,346,72.5,64.4,0,32.550858,335,348,73.1,64.2,0,30.41119,335,203,69.9,64.8,0,37.27262,195,929,74,64.2,0,48.406445,941.1049,255,68.6,64.1,0,44.28879,245,180,72.7,64.2,0,42.92366,175,262,72.5,64.3,0,45.41789,245,433,71.4,64,0,40.9157,420,166,72.4,64.6,0,27.970325,160,342,73.5,64.4,0,37.943947,335,304,72.9,64.7,0,32.205635,300,423,71.6,64.1,0,30.028051,400,209,69.8,64.6,0,38.16673,195,388,72.9,64.1,0,31.233852,380,356,69.6,64.4,0,31.834078,335,177,72.7,63.8,0,60.712116,175,253,72,64.3,0,43.622787,245,353,71.9,63.9,0,39.93232,350,161,72.4,64.2,0,36.35475,160,636,74,64,0,58.721786,637.9998,236,72.8,65,0,42.829384,230,289,72.7,64.1,0,38.666016,285,204,69.3,64.6,0,45.636932,195,1009,74.2,63.9,0,68.478264,1020,341,70.6,63.8,0,41.91319,335,180,72.7,64,0,53.85453,175,259,72.1,64,0,45.27892,245,436,71.8,64,0,46.488087,420,165,72.4,64,0,31.435915,160,345,73.9,64,0,34.682148,335,88,72.8,64.7,0,32.36555,100,345,72.5,64.5,0,39.119713,335,202,70.6,285.3,0,33.944176,195,689,74,64,0,49.343925,681.86646,346,71,64.1,0,42.228386,335,218,73.6,64,0,32.318043,200,358,74,64,0,48.19145,358.74988,359,73.4,64,0,39.124573,350,162,72.6,64.3,0,31.974882,160,351,73.4,63.9,0,47.611004,335,391,74.2,64.7,0,48.43262,398.66632,166,72.8,64.3,0,34.984104,150,198,70.4,65.1,0,36.22692,195,881,75.2,64,0,53.761887,876.21216,581,69.8,63.7,0,61.710083,575,392,74,64.6,0,37.169216,385.34848,253,73.9,64.7,0,39.12831,250,183,73.1,64.7,0,53.168808,175,236,74,64.5,0,32.752056,234.33319,192,71.6,64.4,0,34.62705,185,317,69.7,64.1,0,32.929607,300,603,74,63.7,0,47.43889,602.4999,213,70.3,64,0,52.276333,210,914,66.8,63.7,0,86.50582,880,79.8,78.2,80,0,88.3,87.7,1.3,-0.1,30.01
20160831,935,83.7,69,38.88371786,77.6821,257,48.2,44.6,5.6,77.2,73.7,-0.1,5.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75.2,59,71.5,15,39.7,59.6,71.5,0,76.3,1.8,60.6,1.8125,61.9,0,0,34.8,10.9,0,0,0,73.5,74.3,63.5,73.6,15,49,60.8,60.2,0,74.2,0.98,60.6,1.8125,66.4,0,0,95.4,79,16.7,3.6,1.2,15,15,96.5,65.1,81.4,100,36.2,0,76.5,1.3,65.18965,64.68965,0,12.4,0,0,1,100,1,72,210,64.3,0,28.966362,200,72,68,0,74.4,62.7,0,9000,274,71.9,60.6,0,35.96794,260,129,69.3,61.7,0,48.70186,125,1028,70.7,61.7,0,26.946255,1000,392,74,61.6,0,32.861576,393.5661,621,70.4,62,0,43.35707,600,212,69.7,61.8,0,35.505207,200,131,70.4,61.9,0,50.554596,125,341,70.2,62.1,0,35.083008,330,334,70.8,62.6,0,100,650,846,69.6,62.5,0,100,950,514,0,61.6,0,32.06782,500,506,71.2,61.5,0,32.224403,500,180,71.9,64.2,0,47.604607,175,263,69.5,64.6,0,41.488846,245,229,70.6,64.4,0,40.926403,220,358,72.9,64.3,0,33.20034,350,163,73.2,64.5,0,32.23532,160,347,72.5,64.4,0,32.550858,335,349,73.1,64.3,0,30.41119,335,201,69.9,64.9,0,37.27262,195,938,74,64.3,0,48.406445,941.1049,255,68.6,64.2,0,44.28879,245,179,72.8,64.2,0,42.92366,175,258,72.6,64.3,0,44.965786,245,429,71.4,64.1,0,40.310078,420,166,72.5,64.6,0,27.970325,160,343,73.6,64.4,0,37.943947,335,304,72.9,64.7,0,32.205635,300,422,71.6,64.1,0,30.028051,400,209,69.8,64.7,0,38.16673,195,376,73,64.1,0,32.033463,380,351,69.6,64.4,0,31.834078,335,175,72.7,63.9,0,60.712116,175,249,72,64.3,0,43.622787,245,353,71.9,63.9,0,39.93232,350,161,72.4,64.3,0,36.35475,160,630,74,64.1,0,58.721786,637.9998,234,72.8,65,0,42.829384,230,287,72.7,64.1,0,38.666016,285,203,69.3,64.6,0,45.636932,195,1019,74.2,64,0,67.30769,1020,343,70.7,63.9,0,41.91319,335,180,72.7,64.1,0,53.85453,175,257,72.1,64,0,45.27892,245,432,71.8,64.1,0,46.488087,420,165,72.4,64.1,0,31.435915,160,344,74,64,0,34.682148,335,89,72.9,64.8,0,32.36555,100,343,72.5,64.5,0,39.119713,335,202,70.6,285.3,0,33.944176,195,682,74,64,0,49.343925,681.86646,348,71,64.1,0,42.228386,335,214,73.6,64.1,0,32.318043,200,357,74,64,0,48.19145,358.74988,356,73.4,64,0,39.124573,350,163,72.7,64.3,0,31.974882,160,349,73.5,64,0,47.611004,335,425,74.2,64.6,0,49.7166,426.26636,163,72.8,64.4,0,34.984104,150,198,70.4,65.2,0,36.22692,195,837,75.2,64,0,51.46262,842.932,584,69.9,63.8,0,61.710083,575,390,74,64.6,0,37.169216,385.34848,253,73.8,64.8,0,39.12831,250,183,73.2,64.7,0,53.168808,175,234,73.9,64.5,0,32.752056,234.33319,190,71.5,64.4,0,34.62705,185,315,69.7,64.1,0,32.929607,300,645,74.2,63.8,0,48.691807,635.4997,213,70.3,64,0,52.276333,210,905,66.9,63.7,0,86.50582,880,79.8,78.1,80,0,88.3,87.7,1.1,-0.4,30.01
20160831,940,84.3,64.9,38.23931106,77.6821,259,48.2,44.6,5.6,77.2,73.8,-0.1,5.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.2,74.9,58.7,72,15,36.6,59.6,72,0,76.1,1.8,60.6,1.8125,61.7,0,0,35,11,0,0,0,73.5,74.2,63.2,73.9,15,49.1,60.8,63.1,0,74.2,0.99,60.6,1.8125,66.3,0,0,95.7,79.9,17,4,0.7,15,15,95.8,65.1,81.4,100,36.2,0,78.5,1.3,65.18965,64.68965,0,12.4,0,0,1,100,1,72,213,63.5,0,28.966362,200,72,68,0,74.4,61.9,0,9000,272,71.9,59.7,0,35.96794,260,129,69.2,60.6,0,48.70186,125,1022,70.7,60.4,0,26.946255,1000,412,74,60.7,0,35.468655,415.1658,622,70.2,60.9,0,43.35707,600,212,69.6,60.8,0,35.505207,200,130,70.4,60.8,0,50.554596,125,342,70,61.1,0,35.083008,330,333,70.8,61.4,0,100,650,845,69.6,61.5,0,100,950,515,0,60.6,0,32.06782,500,505,71.2,60.5,0,32.224403,500,180,72,64.1,0,47.604607,175,265,69.5,64.4,0,41.488846,245,228,70.7,64.3,0,40.926403,220,359,72.9,64.1,0,33.20034,350,164,73.3,64.4,0,32.23532,160,348,72.6,64.3,0,32.550858,335,350,73.1,64.1,0,30.41119,335,203,69.9,64.7,0,37.27262,195,977,74,64.1,0,49.958836,979.50476,256,68.6,64,0,44.28879,245,180,72.8,64,0,42.92366,175,259,72.7,64.1,0,44.965786,245,430,71.4,63.9,0,40.310078,420,166,72.5,64.6,0,27.970325,160,344,73.6,64.3,0,37.943947,335,304,72.9,64.6,0,32.205635,300,424,71.6,64,0,30.028051,400,209,69.8,64.5,0,38.16673,195,387,73,64,0,31.147743,380,354,69.6,64.2,0,31.834078,335,180,72.7,63.6,0,61.161743,175,250,72,64.1,0,43.622787,245,361,71.9,63.7,0,40.367416,350,161,72.4,64.1,0,36.63572,160,637,74,63.8,0,58.721786,637.9998,235,72.8,64.9,0,42.829384,230,287,72.7,64,0,38.666016,285,204,69.3,64.5,0,45.636932,195,1022,74.2,63.8,0,67.31964,1020,341,70.7,63.7,0,41.91319,335,181,72.7,63.9,0,53.85453,175,260,72.1,63.8,0,45.27892,245,435,71.8,63.9,0,46.488087,420,165,72.5,63.9,0,31.435915,160,344,74.1,63.9,0,34.682148,335,92,73,64.7,0,32.36555,100,346,72.5,64.4,0,39.119713,335,202,70.6,285.2,0,33.944176,195,685,74,63.8,0,49.343925,681.86646,347,71,64,0,42.228386,335,215,73.7,63.9,0,32.318043,200,356,74,63.8,0,48.142735,358.74988,358,73.5,63.8,0,39.124573,350,163,72.7,64.2,0,31.974882,160,348,73.6,63.8,0,47.611004,335,476,74.1,64.4,0,52.862923,481.4665,160,72.9,64.2,0,34.984104,150,198,70.5,65,0,36.22692,195,845,75.3,63.8,0,51.980255,842.932,584,69.9,63.5,0,61.710083,575,391,74,64.5,0,37.169216,385.34848,253,73.9,64.6,0,39.12831,250,183,73.2,64.6,0,53.168808,175,234,73.9,64.3,0,32.752056,234.33319,191,71.4,64.3,0,34.62705,185,314,69.7,64,0,32.929607,300,672,74.2,63.5,0,50.190395,668.49963,213,70.4,63.8,0,52.276333,210,908,66.8,63.5,0,86.50582,880,79.8,78.1,79.9,0,88.3,87.7,1.1,0.1,30.01
20160831,945,84.9,65,38.7761861,77.6821,256,48,44.8,5.55,76.9,73.8,-0.2,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.1,74.9,59.8,72,15,35.2,59.6,72,0,76.1,1.8,60.6,1.8125,61.6,0,0,35,11,0,0,0,73.5,74.3,63.1,74.2,15,49.3,60.8,60.8,0,74.3,1,60.6,1.8125,66.3,0,0,95.8,80.2,16.2,4.1,0.6,15,15,97.3,65.1,81.4,100,34.9,0,78.5,1.3,65.18965,64.68965,0,12.4,0,0,1,100,1,72,210,63.7,0,28.966362,200,72,68,0,74.4,62.3,0,9000,274,71.9,60.3,0,35.96794,260,128,69.2,60.9,0,48.70186,125,1022,70.6,60.6,0,26.946255,1000,417,73.9,61.4,0,34.9969,415.1658,616,70.2,61,0,43.35707,600,212,69.6,61.2,0,35.505207,200,129,70.4,61.3,0,50.554596,125,341,69.9,61.6,0,35.083008,330,333,70.7,61.7,0,100,650,844,69.5,62.1,0,100,950,514,0,61,0,32.06782,500,505,71.2,60.9,0,32.224403,500,180,72,64,0,47.604607,175,264,69.5,64.3,0,41.488846,245,228,70.7,64.1,0,40.926403,220,359,72.9,64,0,33.20034,350,163,73.3,64.3,0,32.23532,160,346,72.6,64.2,0,32.550858,335,347,73.1,64,0,30.41119,335,202,69.9,64.7,0,37.27262,195,1015,74.2,63.9,0,51.11137,1020,255,68.6,63.8,0,44.28879,245,180,72.8,63.9,0,42.92366,175,258,72.8,64,0,44.965786,245,428,71.4,63.8,0,40.310078,420,166,72.5,64.4,0,27.970325,160,343,73.6,64.2,0,37.943947,335,305,72.9,64.6,0,32.205635,300,424,71.6,63.9,0,30.028051,400,208,69.8,64.4,0,38.16673,195,402,73,63.9,0,31.738222,380,357,69.6,64.2,0,31.834078,335,180,72.7,63.5,0,61.161743,175,251,72,64,0,43.622787,245,361,71.9,63.6,0,40.367416,350,161,72.4,64,0,36.63572,160,631,74,63.8,0,58.721786,637.9998,235,72.8,64.8,0,42.829384,230,288,72.8,63.9,0,38.666016,285,203,69.3,64.4,0,45.636932,195,1020,74.2,63.7,0,67.379364,1020,342,70.8,63.5,0,41.91319,335,180,72.7,63.8,0,53.85453,175,259,72.1,63.7,0,45.27892,245,434,71.8,63.8,0,46.488087,420,165,72.5,63.8,0,31.435915,160,411,74.1,63.7,0,38.417336,408.1501,86,73.1,64.6,0,32.36555,100,342,72.5,64.3,0,39.119713,335,201,70.6,285.6,0,33.944176,195,682,74,63.7,0,49.343925,681.86646,347,71,63.8,0,42.228386,335,212,73.7,63.8,0,32.318043,200,359,74,63.7,0,48.142735,358.74988,357,73.5,63.7,0,39.124573,350,162,72.8,64.1,0,31.974882,160,341,73.7,63.7,0,47.611004,335,485,73.9,64.2,0,52.77039,481.4665,160,72.9,64.1,0,34.984104,150,197,70.5,64.9,0,36.22692,195,846,75.3,63.7,0,51.980255,842.932,583,70,63.4,0,61.710083,575,390,74,64.4,0,37.169216,385.34848,252,73.9,64.5,0,39.12831,250,183,73.3,64.5,0,53.168808,175,234,73.9,64.3,0,32.752056,234.33319,190,71.4,64.2,0,34.62705,185,315,69.6,63.8,0,32.929607,300,701,74,63.5,0,51.63985,701.49963,213,70.4,63.7,0,52.276333,210,904,66.8,63.4,0,86.50582,880,79.8,78.1,79.9,0,88.3,87.7,0.3,1.3,30.01
20160831,950,85.5,61.3,38.19506267,77.6821,258,48.1,44.9,5.55,76.6,73.4,-0.2,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.2,74.9,60,71.5,15,34.3,59.6,71.5,0,76.2,1.8,60.6,1.8125,61.8,0,0,34.8,11,0,0,0,73.5,74.4,63.1,74.2,15,49.4,60.8,60.3,0,74.3,1,60.6,1.8125,66.2,0,0,95.9,79.8,16,3.6,1.5,15,15,94.9,65.1,81.4,100,36.1,0,78.5,1.3,65.18965,64.68965,0,12.5,0,0,1,100,1,72,213,64.1,0,28.966362,200,72,68,0,74.5,62.7,0,9000,273,71.8,60.8,0,35.96794,260,129,69.1,61.4,0,48.70186,125,1027,70.6,61.1,0,26.946255,1000,416,74,61.8,0,35.021725,415.1658,620,70.2,61.5,0,43.35707,600,212,69.5,61.7,0,35.505207,200,129,70.4,61.8,0,50.554596,125,341,69.8,62.1,0,35.083008,330,331,70.6,62.3,0,100,650,844,69.5,62.6,0,100,950,514,0,61.5,0,32.06782,500,505,71.2,61.5,0,32.224403,500,180,72,63.9,0,47.604607,175,265,69.6,64.3,0,41.488846,245,228,70.7,64.1,0,40.926403,220,359,72.9,63.9,0,33.20034,350,163,73.3,64.2,0,32.23532,160,348,72.6,64.1,0,32.550858,335,348,73.1,64,0,30.41119,335,202,69.9,64.6,0,37.27262,195,1016,74.7,63.9,0,51.11137,1020,254,68.6,63.8,0,44.28879,245,180,72.7,63.9,0,42.92366,175,259,72.9,64,0,44.965786,245,430,71.4,63.7,0,40.310078,420,166,72.5,64.4,0,27.970325,160,344,73.7,64.2,0,37.943947,335,305,72.9,64.5,0,32.205635,300,424,71.6,63.9,0,30.028051,400,209,69.8,64.4,0,38.16673,195,388,73.1,63.8,0,31.221554,380,352,69.6,64.1,0,31.834078,335,180,72.7,63.5,0,61.161743,175,252,72,64,0,43.622787,245,363,71.9,63.6,0,40.367416,350,161,72.4,63.9,0,36.63572,160,635,74,63.7,0,58.721786,637.9998,235,72.9,64.8,0,42.829384,230,289,72.9,63.8,0,38.666016,285,203,69.2,64.4,0,45.636932,195,1021,74.2,63.6,0,67.31964,1020,342,70.9,63.5,0,41.91319,335,181,72.7,63.7,0,53.85453,175,258,72.1,63.7,0,45.27892,245,433,71.8,63.8,0,46.488087,420,164,72.6,63.7,0,31.435915,160,453,74,63.6,0,39.782112,448.0501,89,73.2,64.6,0,32.36555,100,344,72.6,64.3,0,39.119713,335,202,70.6,285.3,0,33.944176,195,680,74,63.6,0,49.343925,681.86646,347,70.9,63.8,0,42.228386,335,216,73.7,63.7,0,32.318043,200,360,73.9,63.7,0,48.21581,358.74988,357,73.5,63.7,0,39.124573,350,163,72.9,64.1,0,31.974882,160,353,73.7,63.6,0,47.611004,335,486,73.8,64.2,0,52.77039,481.4665,159,72.9,64.1,0,34.984104,150,197,70.4,64.9,0,36.22692,195,803,75.2,63.7,0,49.801373,801.9718,586,70,63.4,0,61.710083,575,391,74,64.4,0,37.169216,385.34848,253,73.9,64.5,0,39.12831,250,183,73.3,64.5,0,53.168808,175,217,73.8,64.2,0,30.02579,213.33351,191,71.3,64.1,0,34.62705,185,320,69.6,63.8,0,32.929607,300,706,73.9,63.4,0,51.63985,701.49963,213,70.5,63.7,0,52.276333,210,906,66.8,63.4,0,86.50582,880,79.8,78.1,79.9,0,88.3,87.7,1.1,1.3,30.01
20160831,955,86,60.5,38.37602368,77.6821,257,48,44.7,5.55,76.1,72.9,-0.2,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.2,75,60.3,72,15,34,59.6,72,0,76.3,1.8,60.6,1.8125,61.6,0,0,34.9,11,0,0,0,73.5,74.3,63.1,73.2,15,49.4,60.8,61.3,0,74.2,1.01,60.6,1.8125,66.1,0,0,95.7,78.6,16.5,3.5,1.1,15,15,96.6,65.1,81.4,100,35.1,0,78.5,1.3,65.18965,64.68965,0,12.4,0,0,1,100,1,72,212,64.3,0,28.966362,200,72,68,0,74.4,63,0,9000,272,71.9,61.1,0,35.96794,260,129,69.2,61.8,0,48.70186,125,1021,70.6,61.4,0,26.946255,1000,436,74.2,62.1,0,36.747364,436.7657,618,70.2,61.9,0,43.35707,600,212,69.5,62,0,35.505207,200,130,70.4,62.1,0,50.554596,125,342,69.9,62.4,0,35.083008,330,334,70.6,62.6,0,100,650,842,69.5,62.9,0,100,950,514,0,61.8,0,32.06782,500,506,71.2,61.8,0,32.224403,500,181,72,63.8,0,47.604607,175,264,69.7,64.2,0,41.052376,245,230,70.7,64,0,40.926403,220,360,72.9,63.9,0,33.20034,350,164,73.3,64.2,0,32.23532,160,349,72.7,64,0,32.550858,335,349,73.1,64,0,30.41119,335,204,69.9,64.6,0,37.27262,195,1027,74.4,63.9,0,51.11137,1020,256,68.6,63.7,0,44.28879,245,180,72.7,63.8,0,42.92366,175,260,73,63.9,0,44.965786,245,432,71.4,63.7,0,40.310078,420,166,72.6,64.3,0,27.970325,160,345,73.7,64.1,0,37.943947,335,305,72.9,64.4,0,32.205635,300,424,71.6,63.8,0,30.028051,400,210,69.7,64.3,0,38.16673,195,367,73.1,63.7,0,31.639809,380,352,69.6,64,0,31.834078,335,181,72.7,63.5,0,61.161743,175,252,72,63.9,0,43.622787,245,364,71.9,63.5,0,40.367416,350,161,72.4,63.9,0,36.63572,160,634,74,63.7,0,58.721786,637.9998,235,72.8,64.7,0,42.829384,230,290,72.9,63.7,0,38.666016,285,204,69.2,64.3,0,45.636932,195,1015,74.2,63.6,0,67.20019,1020,344,71,63.4,0,41.91319,335,182,72.7,63.7,0,53.85453,175,260,72.1,63.6,0,45.27892,245,435,71.8,63.7,0,46.488087,420,165,72.6,63.7,0,31.435915,160,443,74,63.6,0,39.099728,448.0501,92,73.3,64.5,0,32.36555,100,345,72.6,64.2,0,39.119713,335,203,70.6,285.4,0,33.944176,195,684,74,63.6,0,49.343925,681.86646,348,71,63.7,0,42.228386,335,219,73.8,63.7,0,32.318043,200,359,73.9,63.6,0,48.142735,358.74988,359,73.5,63.6,0,39.124573,350,164,72.9,64,0,31.974882,160,365,73.8,63.5,0,47.611004,335,471,73.7,64.1,0,50.06362,453.86633,168,72.9,64,0,34.984104,150,199,70.4,64.8,0,36.22692,195,382,75,63.7,0,34.103767,380,592,70,63.3,0,60.576458,575,393,74,64.3,0,37.169216,385.34848,254,73.9,64.4,0,39.12831,250,184,73.3,64.4,0,53.168808,175,217,73.8,64.2,0,30.02579,213.33351,191,71.3,64.1,0,34.62705,185,321,69.6,63.7,0,32.929607,300,708,73.7,63.4,0,51.63985,701.49963,213,70.5,63.6,0,52.276333,210,910,66.8,63.3,0,86.50582,880,79.8,78.1,79.9,0,88.3,87.7,1,-0.1,30
