20160831,1000,86.4,61.1,38.89138913,77.6821,258,47.9,44.7,5.55,75.9,72.8,-0.1,5.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.2,75,60.2,72,15,33.4,59.6,72,0,76.3,1.8,60.6,1.8125,61.4,0,0,35,11,0,0,0,73.6,74.4,63,72.2,15,49.4,60.8,61.1,0,74.3,1.01,60.6,1.8125,66,0,0,96,77.6,16.5,3.7,0.8,15,15,96.9,65.1,81.2,100,34.8,0,78.5,1.3,65.18965,64.68965,0,12.4,0,0,1,100,1,72,210,64.4,0,28.966362,200,72,68,0,74.4,63,0,9000,271,71.9,61.1,0,35.96794,260,128,69.2,61.8,0,48.70186,125,1028,70.6,61.5,0,26.946255,1000,483,74.2,62,0,38.95717,479.9657,616,70.3,61.9,0,43.35707,600,212,69.4,62.1,0,35.505207,200,130,70.4,62.1,0,50.554596,125,341,69.9,62.4,0,35.083008,330,331,70.6,62.7,0,100,650,844,69.5,62.9,0,100,950,513,0,61.8,0,32.06782,500,505,71.2,61.8,0,32.224403,500,179,72,63.7,0,47.604607,175,260,69.8,64.1,0,41.052376,245,228,70.7,63.9,0,40.926403,220,356,72.9,63.8,0,33.20034,350,163,73.3,64.1,0,32.23532,160,345,72.7,63.9,0,32.550858,335,347,73.2,63.8,0,30.41119,335,202,69.9,64.5,0,37.27262,195,1025,74.2,63.7,0,51.18194,1020,253,68.6,63.6,0,44.28879,245,179,72.7,63.7,0,42.92366,175,257,73.1,63.8,0,44.965786,245,425,71.4,63.5,0,40.310078,420,166,72.6,64.2,0,27.970325,160,341,73.8,63.9,0,37.943947,335,304,72.9,64.4,0,32.205635,300,422,71.6,63.6,0,30.028051,400,207,69.7,64.2,0,38.16673,195,399,73.2,63.6,0,31.455284,380,358,69.6,63.9,0,31.834078,335,178,72.7,63.3,0,61.161743,175,248,72,63.8,0,43.622787,245,359,71.9,63.4,0,40.367416,350,160,72.5,63.7,0,37.771805,160,636,74,63.5,0,59.175663,637.9998,233,72.8,64.6,0,42.829384,230,296,72.9,63.6,0,39.190342,285,200,69.2,64.2,0,45.636932,195,1011,74.2,63.4,0,67.85714,1020,338,71,63.3,0,41.91319,335,178,72.7,63.5,0,53.85453,175,256,72.1,63.5,0,45.27892,245,431,71.8,63.5,0,46.488087,420,163,72.6,63.6,0,31.435915,160,444,74,63.5,0,39.53071,448.0501,88,73.4,64.4,0,32.36555,100,344,72.6,64.1,0,39.119713,335,200,70.6,285.4,0,33.944176,195,679,74,63.4,0,49.343925,681.86646,345,71,63.6,0,42.228386,335,218,73.7,63.5,0,32.318043,200,359,73.9,63.5,0,48.142735,358.74988,358,73.5,63.5,0,39.124573,350,162,72.9,63.9,0,31.974882,160,349,73.8,63.4,0,47.611004,335,425,73.8,64.1,0,49.288605,426.26636,160,72.9,63.9,0,34.984104,150,198,70.4,64.7,0,36.22692,195,396,74.9,63.7,0,35.139038,380,586,70,63.2,0,60.853832,575,431,74,64.2,0,39.196407,428.84848,254,73.9,64.3,0,39.580025,250,183,73.4,64.3,0,53.168808,175,217,73.9,64.1,0,30.02579,213.33351,190,71.3,64,0,34.62705,185,316,69.6,63.6,0,32.929607,300,628,73.7,63.2,0,48.335587,635.4999,212,70.5,63.5,0,52.276333,210,903,66.8,63.1,0,86.50582,880,79.8,78.2,79.9,0,88.3,87.7,1,0.1,30
20160831,1005,86.9,60.7,39.18992106,81.8972,259,47.9,44.7,5.55,76.3,73.2,-0.1,5.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.2,75.1,60.5,72.5,15,33.1,59.6,72.5,0,76.3,1.85,60.6,1.8125,61.4,0,0,35.2,11,0,0,0,73.6,74.5,62.7,72.3,15,49.4,60.8,59,0,74.4,1,60.6,1.8125,66,0,0,96.2,78.1,15.7,4,0.9,15,15,95.7,65.1,81.2,100,36.1,0,78.5,1.3,65.18965,64.68965,0,12.4,0,0,1,100,1,72,214,64.5,0,28.966362,200,72,68,0,74.5,63.1,0,9000,274,71.8,61.2,0,35.96794,260,129,69.2,61.9,0,48.70186,125,1024,70.6,61.6,0,26.946255,1000,519,74.6,62.1,0,42.545002,520,621,70.3,62,0,43.35707,600,213,69.4,62.1,0,35.505207,200,131,70.5,62.2,0,50.554596,125,343,70,62.5,0,35.083008,330,333,70.6,62.7,0,100,650,845,69.5,63,0,100,950,514,0,61.9,0,32.06782,500,507,71.2,61.9,0,32.224403,500,180,72.1,63.7,0,47.604607,175,261,69.8,64.1,0,41.052376,245,229,70.8,63.9,0,40.926403,220,359,73,63.7,0,33.20034,350,163,73.3,64,0,32.23532,160,345,72.7,63.9,0,32.550858,335,347,73.2,63.8,0,30.41119,335,202,69.9,64.4,0,37.27262,195,1032,74.1,63.7,0,51.18194,1020,255,68.6,63.6,0,44.28879,245,179,72.7,63.7,0,42.92366,175,256,73.1,63.8,0,44.965786,245,428,71.4,63.5,0,40.310078,420,166,72.6,64.1,0,27.970325,160,341,73.8,63.9,0,37.943947,335,304,73,64.3,0,32.205635,300,423,71.6,63.6,0,30.028051,400,208,69.7,64.2,0,38.16673,195,389,73.2,63.6,0,31.28306,380,355,69.7,63.9,0,31.834078,335,178,72.7,63.3,0,61.161743,175,250,72,63.8,0,43.622787,245,359,71.9,63.4,0,40.367416,350,162,72.6,63.7,0,37.771805,160,635,74,63.5,0,59.175663,637.9998,234,72.9,64.6,0,42.829384,230,296,72.9,63.6,0,39.190342,285,202,69.2,64.1,0,45.636932,195,1020,74.2,63.4,0,67.40325,1020,340,71.1,63.3,0,41.91319,335,178,72.7,63.5,0,53.85453,175,256,72.1,63.5,0,45.27892,245,432,71.8,63.6,0,46.488087,420,163,72.7,63.5,0,31.435915,160,445,74,63.4,0,39.53071,448.0501,86,73.5,64.3,0,32.36555,100,344,72.6,64.1,0,39.119713,335,200,70.6,285.4,0,33.944176,195,685,74.1,63.4,0,49.343925,681.86646,345,71,63.6,0,42.228386,335,217,73.8,63.5,0,32.318043,200,359,73.8,63.5,0,48.142735,358.74988,358,73.5,63.5,0,39.124573,350,163,72.9,63.8,0,31.974882,160,348,73.9,63.4,0,47.611004,335,424,73.8,64,0,49.288605,426.26636,164,72.8,63.9,0,34.984104,150,198,70.5,64.7,0,36.22692,195,390,74.9,63.8,0,34.537136,380,585,70.1,63.2,0,60.853832,575,433,74,64.1,0,39.196407,428.84848,254,74,64.2,0,39.580025,250,182,73.5,64.2,0,53.168808,175,217,73.9,64,0,30.02579,213.33351,191,71.3,63.9,0,34.62705,185,316,69.6,63.6,0,32.929607,300,598,73.8,63.2,0,46.49306,602.49963,212,70.5,63.5,0,52.276333,210,909,66.8,63.1,0,86.50582,880,79.8,78.2,79.9,0,88.3,87.7,1.1,0.9,30
20160831,1010,87.4,56.8,38.38690818,81.8972,257,48.1,44.8,5.55,76.6,73.5,-0.1,5.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.3,75.2,60.7,72.5,15,33.2,59.6,72.5,0,76.4,1.85,60.6,1.8125,61.6,0,0,35.3,11,0,0,0,73.6,74.5,62.8,72.8,15,49.5,60.8,61.4,0,74.5,1.01,60.6,1.8125,66,0,0,96.4,78.5,16.6,4.1,1.9,15,15,95.5,65.1,81.2,100,35.6,0,78.5,1.3,65.18965,64.68965,0,12.4,0,0,1,100,1,72,211,64.7,0,28.966362,200,72,68,0,74.5,63.3,0,9000,274,71.8,61.5,0,35.96794,260,129,69.2,62.1,0,48.70186,125,1028,70.6,61.8,0,26.946255,1000,517,74.9,62.3,0,41.57666,520,619,70.3,62.2,0,43.35707,600,212,69.4,62.4,0,35.505207,200,131,70.6,62.4,0,50.554596,125,343,70.1,62.7,0,35.083008,330,334,70.6,62.9,0,100,650,844,69.5,63.2,0,100,950,514,0,62.2,0,32.06782,500,507,71.3,62.1,0,32.224403,500,180,72.1,63.7,0,47.604607,175,261,69.9,64.1,0,41.052376,245,227,70.8,63.8,0,40.926403,220,359,73,63.7,0,33.20034,350,163,73.3,64,0,32.23532,160,345,72.7,63.9,0,32.550858,335,348,73.2,63.8,0,30.41119,335,203,69.9,64.4,0,37.27262,195,1030,74,63.7,0,51.18194,1020,254,68.6,63.6,0,44.28879,245,179,72.7,63.7,0,42.92366,175,257,73.1,63.8,0,44.965786,245,430,71.4,63.5,0,40.310078,420,166,72.6,64.1,0,27.970325,160,341,73.9,63.9,0,37.943947,335,305,73,64.3,0,32.205635,300,424,71.6,63.6,0,30.028051,400,209,69.7,64.2,0,38.16673,195,377,73.2,63.6,0,31.393776,380,358,69.7,63.9,0,31.834078,335,179,72.6,63.3,0,61.161743,175,251,71.9,63.8,0,43.622787,245,360,71.9,63.4,0,40.367416,350,162,72.6,63.7,0,37.771805,160,637,74,63.5,0,59.175663,637.9998,234,72.9,64.6,0,42.829384,230,295,72.9,63.5,0,39.190342,285,202,69.2,64.1,0,45.636932,195,1019,74.2,63.4,0,67.34353,1020,340,71,63.3,0,41.91319,335,179,72.7,63.5,0,53.85453,175,256,72.1,63.5,0,45.27892,245,432,71.8,63.6,0,46.488087,420,164,72.7,63.5,0,31.435915,160,446,74.1,63.4,0,39.53071,448.0501,91,73.5,64.3,0,32.36555,100,342,72.6,64,0,39.119713,335,200,70.6,285.3,0,33.944176,195,759,74.1,63.4,0,51.715424,758.66644,345,71,63.6,0,42.228386,335,217,73.7,63.5,0,32.318043,200,359,73.9,63.5,0,48.142735,358.74988,359,73.5,63.5,0,39.124573,350,163,73,63.9,0,31.974882,160,355,74,63.4,0,47.611004,335,427,73.8,64.1,0,49.288605,426.26636,167,72.8,63.9,0,34.984104,150,198,70.5,64.6,0,36.22692,195,391,74.9,63.8,0,34.537136,380,586,70.1,63.2,0,60.853832,575,432,74,64.1,0,39.196407,428.84848,255,74,64.2,0,39.580025,250,183,73.6,64.2,0,53.168808,175,217,73.9,64,0,30.02579,213.33351,191,71.3,63.9,0,34.62705,185,315,69.6,63.6,0,32.929607,300,640,73.9,63.2,0,48.568974,635.5,213,70.6,63.5,0,52.276333,210,909,66.8,63.1,0,86.50582,880,79.7,78.2,79.9,0,88.3,87.7,1,-1.3,30
20160831,1015,88.2,55.6,38.65558141,81.8972,255,48.1,44.8,5.6,76.5,73.3,-0.2,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75.2,60.7,72,15,33.4,59.6,72,0,76.5,1.85,60.6,1.8125,61.4,0,0,34.9,10.9,0,0,0,73.6,74.4,62.8,73,15,49.4,60.8,62.7,0,74.4,1,60.6,1.8125,65.8,0,0,96.1,78.3,16.9,4,0.7,15,15,96.6,65.1,81.2,100,34.6,0,80.5,1.3,65.18965,64.68965,0,12.4,0,0,1,100,1,72,212,64.8,0,28.966362,200,72,68,0,74.5,63.4,0,9000,273,71.9,61.6,0,35.96794,260,129,69.2,62.2,0,48.70186,125,1034,70.6,62,0,26.946255,1000,513,75.1,62.4,0,42.346367,520,621,70.3,62.4,0,43.35707,600,213,69.5,62.5,0,35.505207,200,131,70.7,62.5,0,50.554596,125,343,70,62.9,0,35.083008,330,335,70.6,63,0,100,650,848,69.5,63.3,0,100,950,514,0,62.3,0,32.06782,500,506,71.3,62.2,0,32.224403,500,180,72.1,63.7,0,47.604607,175,261,69.9,64.1,0,41.052376,245,227,70.8,63.9,0,40.926403,220,357,73,63.7,0,33.20034,350,163,73.4,64,0,32.23532,160,347,72.7,63.9,0,32.550858,335,349,73.2,63.8,0,30.41119,335,202,69.9,64.4,0,37.27262,195,1030,74,63.7,0,51.18194,1020,256,68.6,63.6,0,44.28879,245,180,72.7,63.6,0,42.92366,175,259,73,63.8,0,44.965786,245,430,71.4,63.5,0,40.310078,420,166,72.7,64.1,0,27.970325,160,343,73.9,63.9,0,37.943947,335,304,73,64.3,0,32.205635,300,423,71.7,63.6,0,30.028051,400,209,69.7,64.1,0,38.16673,195,382,73.2,63.6,0,31.13544,380,355,69.7,63.9,0,31.834078,335,180,72.6,63.3,0,61.161743,175,250,72,63.8,0,43.622787,245,360,71.9,63.4,0,40.367416,350,162,72.7,63.7,0,37.771805,160,639,74,63.5,0,59.175663,637.9998,234,72.9,64.6,0,42.829384,230,295,72.9,63.6,0,39.190342,285,201,69.2,64.1,0,45.636932,195,1022,74.2,63.4,0,68.58576,1020,340,71.1,63.3,0,41.91319,335,180,72.7,63.5,0,53.85453,175,256,72.1,63.5,0,45.27892,245,429,71.8,63.6,0,46.488087,420,163,72.7,63.5,0,31.435915,160,533,74,63.4,0,43.03843,527.8501,89,73.4,64.3,0,32.36555,100,344,72.6,64,0,39.119713,335,200,70.6,285.2,0,33.944176,195,807,74.1,63.4,0,52.750694,797.06647,346,71,63.6,0,42.228386,335,219,73.8,63.5,0,32.318043,200,361,73.9,63.5,0,48.142735,358.74988,359,73.5,63.5,0,39.124573,350,163,73,63.8,0,31.974882,160,362,74.1,63.4,0,47.611004,335,426,73.8,64.1,0,49.288605,426.26636,163,72.8,63.8,0,34.984104,150,199,70.8,64.7,0,36.22692,195,387,75,63.8,0,34.537136,380,582,70.2,63.2,0,60.853832,575,432,74,64.1,0,39.196407,428.84848,255,74.1,64.2,0,39.580025,250,183,73.6,64.2,0,53.168808,175,216,73.9,64,0,30.02579,213.33351,191,71.2,63.9,0,34.62705,185,317,69.6,63.6,0,32.929607,300,638,73.9,63.2,0,48.568974,635.5,213,70.6,63.5,0,52.276333,210,908,66.7,63.1,0,86.50582,880,79.7,78.2,79.9,0,88.3,87.8,0.9,0,30
20160831,1020,88.8,52.1,37.99686065,81.8972,254,48,44.7,5.65,76.3,73.2,-0.2,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.4,75.3,60.7,71.5,15,33.5,59.6,71.5,0,76.5,1.8,60.6,1.8125,61.6,0,0,34.8,10.9,0,0,0,73.6,74.5,62.7,73.4,15,49.6,60.8,61.6,0,74.4,1,60.6,1.8125,65.8,0,0,96.2,78.9,16.5,3.6,0.9,15,15,94.9,65.1,81.2,100,34.6,0,80.5,1.25,65.18965,64.68965,0,12.4,0,0,1,100,1,72,210,64.8,0,28.966362,200,72,68,0,74.6,63.4,0,9000,270,71.9,61.6,0,35.96794,260,128,69.2,62.2,0,48.70186,125,1016,70.6,62,0,26.946255,1000,518,75.1,62.4,0,41.514587,520,615,70.3,62.4,0,43.35707,600,212,69.5,62.5,0,35.505207,200,130,70.8,62.5,0,50.554596,125,340,70.1,62.9,0,35.083008,330,332,70.6,63.1,0,100,650,839,69.5,63.3,0,100,950,513,0,62.3,0,32.06782,500,505,71.3,62.3,0,32.224403,500,180,72,63.7,0,47.604607,175,260,69.9,64,0,41.052376,245,227,70.8,63.8,0,40.926403,220,357,73,63.7,0,33.20034,350,163,73.4,64,0,32.23532,160,345,72.8,63.9,0,32.550858,335,348,73.3,63.7,0,30.41119,335,202,69.9,64.4,0,37.27262,195,1021,74,63.7,0,51.18194,1020,254,68.6,63.6,0,44.28879,245,179,72.7,63.7,0,42.92366,175,258,73,63.8,0,44.965786,245,428,71.5,63.5,0,40.310078,420,166,72.7,64.1,0,27.970325,160,343,74,63.9,0,37.943947,335,304,73,64.2,0,32.205635,300,422,71.7,63.6,0,30.028051,400,207,69.7,64.1,0,38.16673,195,386,73.3,63.6,0,30.840202,380,360,69.7,63.9,0,31.834078,335,179,72.6,63.3,0,61.161743,175,251,72,63.8,0,43.622787,245,359,71.9,63.4,0,40.367416,350,162,72.8,63.7,0,37.771805,160,635,74.1,63.5,0,59.175663,637.9998,234,72.9,64.5,0,42.829384,230,295,72.9,63.6,0,39.190342,285,201,69.2,64.1,0,45.636932,195,1029,74.2,63.4,0,68.13187,1020,339,71.1,63.3,0,41.91319,335,179,72.6,63.5,0,53.85453,175,254,72.1,63.5,0,45.27892,245,431,71.8,63.5,0,46.488087,420,163,72.7,63.5,0,31.435915,160,531,74,63.4,0,43.03843,527.8501,90,73.5,64.3,0,32.36555,100,342,72.6,64,0,39.119713,335,199,70.6,285.2,0,33.944176,195,882,74.1,63.4,0,55.736126,873.86646,344,71.1,63.5,0,42.228386,335,216,73.8,63.5,0,32.318043,200,355,73.9,63.5,0,48.00877,358.74988,358,73.5,63.5,0,39.124573,350,163,73,63.8,0,31.974882,160,374,74.1,63.4,0,48.28668,392.79437,426,74,64,0,49.288605,426.26636,163,72.8,63.8,0,34.984104,150,198,71,64.6,0,36.22692,195,390,75,63.8,0,34.537136,380,583,70.3,63.2,0,60.853832,575,431,74,64,0,39.196407,428.84848,279,74,64.2,0,41.30143,279.57483,183,73.7,64.2,0,53.168808,175,217,73.9,64,0,30.02579,213.33351,189,71.2,63.9,0,34.62705,185,319,69.6,63.6,0,32.929607,300,635,73.9,63.2,0,48.568974,635.5,212,70.6,63.5,0,52.276333,210,903,66.8,63.1,0,86.50582,880,79.7,78.3,79.9,0,88.4,87.8,1.1,0,30
20160831,1025,89.1,52.5,38.36580463,81.8972,258,48.1,44.9,5.6,76.2,73.1,-0.1,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75.3,60.7,72,15,33.8,59.6,72,0,76.6,1.85,60.6,1.8125,61.5,0,0,34.9,10.9,0,0,0,73.7,74.6,62.8,73.6,15,49.5,60.8,63.2,0,74.5,1,60.6,1.8125,65.7,0,0,96.1,78.9,17.1,3.7,2,15,15,95.5,65.1,81.2,100,35.1,0,80.5,1.3,65.18965,64.68965,0,12.4,0,0,1,100,1,72,210,64.8,0,28.966362,200,72,68,0,74.6,63.5,0,9000,274,71.9,61.6,0,35.96794,260,129,69.2,62.3,0,48.70186,125,1027,70.6,62,0,26.946255,1000,513,75.3,62.4,0,42.43327,520,622,70.4,62.4,0,43.35707,600,213,69.5,62.6,0,35.505207,200,130,70.8,62.5,0,50.554596,125,342,70.1,62.9,0,35.083008,330,334,70.6,63.1,0,100,650,847,69.5,63.4,0,100,950,514,0,62.3,0,32.06782,500,506,71.4,62.3,0,32.224403,500,180,72,63.7,0,47.604607,175,261,70,64.1,0,41.052376,245,228,70.8,63.9,0,40.926403,220,358,73,63.7,0,33.20034,350,163,73.5,64,0,32.23532,160,346,72.8,63.8,0,32.550858,335,348,73.2,63.7,0,30.41119,335,202,69.9,64.4,0,37.27262,195,1028,73.9,63.7,0,51.18194,1020,254,68.6,63.6,0,44.28879,245,179,72.7,63.7,0,42.92366,175,258,73,63.8,0,44.965786,245,428,71.5,63.5,0,40.310078,420,165,72.7,64.1,0,27.970325,160,344,74.1,63.9,0,37.943947,335,304,73.1,64.3,0,32.205635,300,422,71.7,63.6,0,30.028051,400,208,69.7,64.1,0,38.16673,195,397,73.3,63.6,0,31.455284,380,354,69.7,63.9,0,31.834078,335,177,72.6,63.3,0,61.161743,175,247,72,63.8,0,43.622787,245,358,71.9,63.4,0,40.367416,350,161,72.8,63.7,0,37.771805,160,698,74.1,63.5,0,62.696274,698.59985,232,72.9,64.5,0,42.829384,230,293,72.9,63.5,0,39.190342,285,198,69.2,64.1,0,45.636932,195,1022,74.2,63.4,0,68.68132,1020,340,71.1,63.3,0,41.91319,335,179,72.7,63.5,0,53.85453,175,256,72.1,63.4,0,45.27892,245,431,71.8,63.5,0,46.488087,420,163,72.8,63.5,0,31.435915,160,530,74,63.4,0,43.03843,527.8501,91,73.5,64.3,0,32.36555,100,341,72.6,64,0,39.119713,335,200,70.6,285.5,0,33.944176,195,945,74.2,63.3,0,58.143734,950.66626,343,71.2,63.6,0,42.228386,335,215,73.7,63.5,0,32.318043,200,354,73.9,63.5,0,48.00877,358.74988,356,73.5,63.5,0,39.124573,350,163,73.1,63.8,0,31.974882,160,414,74.1,63.4,0,49.710426,423.09436,427,74,64.1,0,49.288605,426.26636,160,72.8,63.8,0,34.984104,150,198,71.3,64.6,0,36.22692,195,391,75.1,63.8,0,34.537136,380,586,70.4,63.2,0,60.853832,575,432,74,64,0,39.196407,428.84848,280,74.1,64.1,0,41.30143,279.57483,184,73.7,64.2,0,53.168808,175,217,73.9,64,0,30.02579,213.33351,190,71.2,63.9,0,34.62705,185,318,69.6,63.6,0,32.929607,300,638,73.8,63.2,0,48.568974,635.5,212,70.6,63.5,0,52.276333,210,903,66.7,63.1,0,86.50582,880,79.7,78.3,79.9,0,88.4,87.8,1.1,-1.2,30
20160831,1030,89.6,52.5,38.76522929,81.8972,256,48.2,45,5.55,76.2,73.1,-0.2,5.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75.3,60.8,72.5,15,34.1,59.6,72.5,0,76.6,1.85,60.6,1.8125,61.5,0,0,35.1,11,0,0,0,73.7,74.6,63,74.4,15,49.5,60.8,61,0,74.5,1,60.6,1.8125,65.6,0,0,95.9,80.6,16.2,3.5,1.1,15,15,95.7,65.1,81.2,100,35,0,80.5,1.3,65.18965,64.68965,0,12.3,0,0,1,100,1,72,209,64.8,0,28.966362,200,72,68,0,74.6,63.5,0,9000,273,71.9,61.6,0,35.96794,260,129,69.2,62.4,0,48.70186,125,1029,70.6,62,0,26.946255,1000,515,75.4,62.5,0,42.24705,520,619,70.4,62.5,0,43.35707,600,212,69.5,62.6,0,35.505207,200,131,70.9,62.6,0,50.554596,125,343,70.1,62.9,0,35.083008,330,333,70.7,63.1,0,100,650,844,69.6,63.4,0,100,950,514,0,62.4,0,32.06782,500,507,71.4,62.3,0,32.224403,500,179,72,63.7,0,47.604607,175,259,70,64.1,0,41.052376,245,228,70.8,63.9,0,40.926403,220,356,73,63.7,0,33.20034,350,163,73.5,64,0,32.23532,160,344,72.8,63.9,0,32.550858,335,346,73.2,63.8,0,30.41119,335,202,69.9,64.4,0,37.27262,195,1022,73.9,63.7,0,51.18194,1020,254,68.6,63.6,0,44.28879,245,178,72.7,63.8,0,42.92366,175,255,73,63.8,0,44.965786,245,424,71.5,63.6,0,40.310078,420,165,72.7,64.2,0,27.970325,160,415,74.1,63.9,0,41.435127,406.3998,304,73.2,64.3,0,32.205635,300,420,71.7,63.6,0,30.028051,400,207,69.9,64.2,0,38.16673,195,389,73.3,63.6,0,31.824333,380,352,69.7,63.9,0,31.834078,335,177,72.6,63.4,0,61.599224,175,251,72,63.8,0,44.06841,245,351,71.9,63.4,0,40.367416,350,163,72.8,63.7,0,38.211582,160,740,74.1,63.5,0,66.38862,759.1998,236,72.9,64.5,0,43.43655,230,290,73,63.6,0,39.190342,285,196,69.2,64.1,0,45.636932,195,1000,74.2,63.5,0,69.816055,1020,340,71.1,63.3,0,42.519398,335,177,72.7,63.5,0,53.85453,175,253,72.1,63.6,0,45.27892,245,428,71.8,63.6,0,46.488087,420,162,72.8,63.6,0,31.435915,160,530,73.9,63.4,0,43.03843,527.8501,90,73.5,64.3,0,32.36555,100,342,72.6,64,0,39.119713,335,197,70.6,285.4,0,33.944176,195,994,74.1,63.4,0,59.865177,989.06647,342,71.3,63.6,0,42.228386,335,215,73.7,63.5,0,32.318043,200,356,73.9,63.6,0,48.252342,358.74988,357,73.5,63.5,0,39.124573,350,161,73.1,63.9,0,31.974882,160,488,74.2,63.4,0,51.966698,483.6942,421,73.9,64.1,0,49.288605,426.26636,163,72.8,63.9,0,34.984104,150,197,71.5,64.7,0,36.22692,195,385,75.1,63.8,0,34.09173,380,581,70.4,63.3,0,60.853832,575,430,74,64,0,39.196407,428.84848,337,74.1,64.1,0,45.635452,334.17484,182,73.8,64.2,0,53.168808,175,216,74,64,0,30.02579,213.33351,188,71.2,63.9,0,34.62705,185,314,69.6,63.6,0,32.929607,300,631,73.8,63.2,0,48.568974,635.5,211,70.6,63.5,0,52.276333,210,901,66.7,63.2,0,86.50582,880,79.7,78.3,79.9,0,88.4,87.8,1.9,-0.6,30
20160831,1035,90.1,50.1,38.34714462,81.8972,257,48.3,45.1,5.55,76.2,73.1,-0.1,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75.3,60.8,72,15,36.5,58.4,72,0,76.7,1.8,59.4,1.8125,61.6,0,0,35,11,0,0,0,73.7,74.7,63.1,74.8,15,50.1,60.2,62.4,0,74.6,1.01,59.4,1.8125,65.6,0,0,95.8,80.4,16.7,3.8,1.6,15,15,93.6,65.1,81.2,100,35.6,0,80.5,1.3,64.82758,64.32758,0,12.4,0,0,1,100,1,72,210,64.8,0,28.966362,200,72,68,0,74.6,63.5,0,9000,271,72,61.7,0,35.96794,260,128,69.2,62.4,0,48.70186,125,1018,70.6,62.1,0,26.946255,1000,517,75.5,62.5,0,41.477345,520,619,70.4,62.5,0,43.35707,600,211,69.5,62.6,0,35.505207,200,130,70.9,62.6,0,50.554596,125,342,70.2,63,0,35.083008,330,333,70.6,63.1,0,100,650,842,69.5,63.4,0,100,950,513,0,62.4,0,32.06782,500,505,71.4,62.4,0,32.224403,500,180,72.1,63.8,0,47.604607,175,262,70,64.2,0,41.052376,245,228,70.8,64,0,40.926403,220,358,73,63.9,0,33.20034,350,163,73.6,64.1,0,32.23532,160,346,72.9,64,0,32.550858,335,347,73.2,63.9,0,30.41119,335,202,70.2,64.5,0,37.27262,195,1027,73.9,63.9,0,51.18194,1020,254,68.6,63.7,0,44.28879,245,178,72.7,63.8,0,42.92366,175,255,73,63.9,0,44.965786,245,426,71.5,63.7,0,40.310078,420,165,72.7,64.2,0,27.970325,160,480,74.2,64,0,43.94781,477.79962,304,73.2,64.3,0,32.205635,300,421,71.7,63.7,0,30.028051,400,208,70,64.3,0,38.16673,195,379,73.4,63.7,0,32.144173,380,348,69.7,64,0,31.834078,335,180,72.6,63.5,0,62.194675,175,249,72,64,0,44.06841,245,357,71.9,63.6,0,40.814598,350,162,72.8,63.9,0,38.211582,160,788,74.1,63.6,0,68.608925,789.4999,234,72.9,64.6,0,43.43655,230,298,73,63.7,0,39.78783,285,198,69.2,64.2,0,46.072033,195,1023,74.2,63.6,0,71.28523,1020,338,71.1,63.4,0,42.519398,335,178,72.8,63.6,0,53.85453,175,255,72.1,63.7,0,45.27892,245,428,71.9,63.7,0,46.488087,420,162,72.8,63.6,0,31.435915,160,530,73.9,63.5,0,43.03843,527.8501,89,73.6,64.4,0,32.36555,100,340,72.6,64.1,0,39.119713,335,199,70.6,285.4,0,33.944176,195,1031,74,63.5,0,60.539307,1020,339,71.3,63.7,0,42.228386,335,215,73.8,63.6,0,32.318043,200,356,74,63.7,0,48.252342,358.74988,356,73.6,63.7,0,39.124573,350,162,73.1,63.9,0,31.974882,160,543,74.3,63.5,0,53.583496,544.2948,423,73.8,64.2,0,49.288605,426.26636,165,72.8,63.9,0,34.984104,150,197,71.7,64.8,0,36.22692,195,391,75.2,63.9,0,34.537136,380,583,70.4,63.4,0,60.853832,575,477,74.1,64.1,0,40.76232,472.34848,333,74,64.2,0,44.780857,334.17484,182,73.8,64.3,0,53.168808,175,216,74,64.1,0,30.02579,213.33351,188,71.2,64,0,34.62705,185,315,69.6,63.7,0,32.929607,300,636,73.8,63.4,0,48.568974,635.5,212,70.6,63.6,0,52.276333,210,903,66.7,63.4,0,86.50582,880,79.8,78.3,79.9,0,88.4,87.8,1,0.1,30
20160831,1040,90.6,47.9,37.97700824,81.8972,259,48.5,45.2,5.55,75.8,72.6,-0.2,5.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75.3,60.8,72,15,38.6,58.4,72,0,76.6,1.85,59.4,1.8125,61.5,0,0,35,11,0,0,0,73.7,74.7,62.8,75.1,15,50.4,60.2,63.4,0,74.7,0.98,59.4,1.8125,65.4,0,0,95.5,80.6,16.9,3.9,1.1,15,15,95.7,65.1,81.2,100,34.1,0,80.5,1.3,64.82758,64.32758,0,12.4,0,0,1,100,1,72,210,64.8,0,28.966362,200,72,68,0,74.6,63.5,0,9000,274,72,61.6,0,35.96794,260,129,69.2,62.4,0,48.70186,125,1029,70.6,62.1,0,26.946255,1000,512,75.1,62.4,0,42.470516,520,621,70.5,62.5,0,43.35707,600,213,69.5,62.6,0,35.505207,200,131,70.9,62.6,0,50.554596,125,343,70.2,62.9,0,35.083008,330,335,70.7,63.2,0,100,650,848,69.6,63.4,0,100,950,514,0,62.4,0,32.06782,500,506,71.4,62.4,0,32.224403,500,180,72,63.7,0,47.604607,175,261,70,64.1,0,41.052376,245,227,70.9,63.9,0,40.926403,220,358,73.1,63.8,0,33.20034,350,163,73.6,64,0,32.23532,160,345,72.9,63.9,0,32.550858,335,349,73.2,63.8,0,30.41119,335,202,70.4,64.4,0,37.27262,195,1025,73.9,63.7,0,51.18194,1020,253,68.6,63.6,0,44.28879,245,179,72.8,63.7,0,42.92366,175,254,73,63.8,0,44.965786,245,427,71.5,63.5,0,40.310078,420,165,72.8,64.2,0,27.970325,160,544,74.2,63.8,0,46.06185,549.19965,304,73.2,64.3,0,32.205635,300,420,71.8,63.6,0,30.028051,400,208,70,64.2,0,38.16673,195,394,73.5,63.6,0,31.258457,380,360,69.8,63.9,0,31.834078,335,177,72.6,63.3,0,62.194675,175,253,72,63.8,0,44.6706,245,352,71.9,63.4,0,40.814598,350,161,72.9,63.7,0,38.211582,160,835,74.1,63.5,0,72.30128,840,231,73,64.5,0,43.43655,230,294,73,63.6,0,39.78783,285,200,69.2,64.1,0,46.507133,195,1016,74.2,63.4,0,71.30913,1020,336,71.1,63.3,0,42.519398,335,178,72.8,63.5,0,53.85453,175,254,72.1,63.5,0,45.27892,245,430,71.9,63.6,0,46.488087,420,162,72.8,63.5,0,31.435915,160,533,73.9,63.4,0,43.03843,527.8501,87,73.6,64.4,0,32.36555,100,340,72.7,64,0,39.119713,335,199,70.6,285.2,0,33.944176,195,1025,73.9,63.3,0,60.539307,1020,340,71.4,63.6,0,42.228386,335,216,73.7,63.5,0,32.318043,200,358,73.9,63.5,0,48.252342,358.74988,355,73.6,63.5,0,39.124573,350,163,73.2,63.9,0,31.974882,160,612,74.3,63.3,0,55.35714,604.8948,425,73.8,64.1,0,49.288605,426.26636,160,72.8,63.9,0,34.984104,150,197,71.8,64.7,0,36.22692,195,385,75.3,63.8,0,34.537136,380,585,70.5,63.2,0,60.853832,575,509,74,64,0,42.437485,515.8485,335,74,64.1,0,44.780857,334.17484,182,73.8,64.2,0,53.168808,175,256,74.1,63.9,0,33.7959,255.33319,188,71.2,63.9,0,34.62705,185,317,69.6,63.6,0,32.929607,300,563,73.7,63.2,0,45.817467,569.49963,212,70.6,63.5,0,52.276333,210,903,66.8,63.1,0,86.50582,880,79.8,78.4,79.9,0,88.4,87.8,-0.3,0.5,30
20160831,1045,91.4,47.9,38.59513519,81.8972,260,48.4,45.1,5.55,75.9,72.7,-0.1,5.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75.4,60.7,72,15,40.6,58.4,72,0,76.7,1.8,59.4,1.8125,61.4,0,0,35,11,0,0,0,73.8,74.8,62.8,75.2,15,50.6,60.2,61.5,0,74.7,0.99,59.4,1.8125,65.2,0,0,95.8,80.9,16.3,4.2,1,15,15,95.2,65.1,81.2,100,34.6,0,80.5,1.3,64.82758,64.32758,0,12.4,0,0,1,100,1,72,210,64.8,0,28.966362,200,72,68,0,74.6,63.5,0,9000,270,72,61.6,0,35.96794,260,128,69.2,62.3,0,48.70186,125,1027,70.6,62.1,0,26.946255,1000,518,74.9,62.4,0,41.464928,520,617,70.5,62.4,0,43.35707,600,211,69.6,62.5,0,35.505207,200,130,70.8,62.6,0,50.554596,125,342,70.3,62.9,0,35.083008,330,331,70.6,63.1,0,100,650,841,69.5,63.3,0,100,950,513,0,62.4,0,32.06782,500,505,71.4,62.3,0,32.224403,500,179,72,63.6,0,47.604607,175,260,70,64,0,41.052376,245,227,70.9,63.8,0,40.926403,220,357,73.1,63.7,0,33.20034,350,163,73.5,64,0,32.23532,160,345,72.9,63.8,0,32.550858,335,346,73.2,63.7,0,30.41119,335,202,70.5,64.3,0,37.27262,195,1027,73.8,63.6,0,51.18194,1020,255,68.6,63.5,0,44.28879,245,178,72.8,63.6,0,42.92366,175,253,73,63.7,0,44.965786,245,426,71.5,63.5,0,40.310078,420,165,72.8,64.1,0,27.970325,160,590,74.2,63.7,0,47.72892,584.89966,303,73.3,64.2,0,32.205635,300,418,71.8,63.5,0,30.028051,400,206,70,64.1,0,38.16673,195,396,73.6,63.6,0,31.95965,380,349,69.8,63.9,0,31.834078,335,177,72.6,63.3,0,62.194675,175,252,72,63.7,0,44.6706,245,352,71.9,63.4,0,40.814598,350,160,72.9,63.7,0,38.211582,160,825,74.2,63.4,0,73.00049,840,234,73,64.6,0,43.87371,230,292,73,63.6,0,39.78783,285,200,69.2,64,0,46.507133,195,1014,74.1,63.4,0,71.416626,1020,340,71.1,63.2,0,42.955868,335,176,72.7,63.4,0,53.85453,175,253,72.1,63.4,0,45.27892,245,426,71.9,63.5,0,46.488087,420,162,72.8,63.5,0,31.435915,160,530,73.9,63.3,0,43.03843,527.8501,89,73.6,64.4,0,32.36555,100,338,72.7,64,0,39.119713,335,198,70.6,285.2,0,33.944176,195,1017,73.9,63.3,0,60.298546,1020,341,71.4,63.5,0,42.228386,335,212,73.7,63.5,0,32.318043,200,355,73.9,63.4,0,48.252342,358.74988,356,73.6,63.5,0,39.124573,350,162,73.2,63.8,0,31.974882,160,661,74.3,63.3,0,57.0584,665.4948,420,73.8,64,0,49.7166,426.26636,160,72.8,63.8,0,34.984104,150,197,72.2,64.6,0,36.22692,195,384,75.3,63.7,0,34.537136,380,578,70.5,63.2,0,60.853832,575,508,74,63.9,0,42.437485,515.8485,330,73.9,64.1,0,45.220364,334.17484,181,73.9,64.1,0,53.168808,175,257,73.9,63.8,0,33.7959,255.33319,188,71.2,63.8,0,34.62705,185,315,69.6,63.5,0,32.929607,300,569,74,63.1,0,45.9403,569.5,211,70.6,63.4,0,52.276333,210,901,66.7,63.1,0,86.50582,880,79.8,78.4,79.9,0,88.4,87.8,1.1,0,30
20160831,1050,91.8,46,38.22272175,81.8972,262,48.6,45.3,5.55,75.9,72.6,-0.1,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75.3,60.3,72,15,42.1,58.4,72,0,76.7,1.8,59.4,1.8125,61.3,0,0,35,11,0,0,0,73.8,74.8,62.9,76.1,15,50.9,60.2,63.5,0,74.7,1,59.4,1.8125,65.1,0,0,95.6,82.3,16.9,3.7,1.4,15,15,93.6,65.1,81.2,100,36.1,0,80.5,1.3,64.82758,64.32758,0,12.4,0,0,1,100,1,72,209,64.6,0,28.966362,200,72,68,0,74.6,63.4,0,9000,271,72.1,61.3,0,35.96794,260,129,69.2,62.1,0,48.70186,125,1018,70.6,61.9,0,26.946255,1000,516,74.8,62.1,0,41.961514,520,617,70.5,62.3,0,43.35707,600,212,69.5,62.3,0,35.505207,200,130,70.9,62.4,0,50.554596,125,342,70.3,62.7,0,35.083008,330,332,70.6,62.9,0,100,650,845,69.6,63.1,0,100,950,514,0,62.1,0,32.06782,500,506,71.5,62.1,0,32.224403,500,179,72,63.7,0,47.604607,175,261,70,64,0,41.052376,245,227,70.9,63.9,0,40.926403,220,358,73.1,63.7,0,33.20034,350,164,73.5,64,0,32.23532,160,346,73,63.9,0,32.550858,335,349,73.2,63.7,0,30.41119,335,202,70.7,64.4,0,37.27262,195,1028,73.9,63.7,0,51.18194,1020,255,68.6,63.6,0,44.28879,245,179,72.8,63.7,0,42.92366,175,253,73,63.8,0,44.965786,245,425,71.6,63.5,0,40.310078,420,166,72.8,64.1,0,27.970325,160,662,74.2,63.8,0,50.652332,656.2996,303,73.3,64.3,0,32.205635,300,421,71.8,63.5,0,30.028051,400,207,70,64.1,0,38.16673,195,399,73.6,63.6,0,32.242588,380,346,69.8,63.9,0,31.834078,335,177,72.6,63.3,0,62.194675,175,253,72,63.8,0,44.6706,245,354,71.9,63.4,0,40.814598,350,163,72.9,63.7,0,38.66357,160,841,74.1,63.5,0,72.546616,840,235,73,64.5,0,43.87371,230,293,73,63.6,0,39.78783,285,201,69.2,64.1,0,46.507133,195,1008,74.1,63.4,0,71.88246,1020,341,71.1,63.3,0,42.955868,335,178,72.8,63.5,0,53.85453,175,255,72.1,63.5,0,45.27892,245,429,71.9,63.6,0,46.488087,420,162,72.9,63.5,0,31.435915,160,533,74,63.4,0,43.03843,527.8501,88,73.7,64.3,0,32.36555,100,343,72.7,64,0,39.119713,335,200,70.6,285.1,0,33.944176,195,1020,73.9,63.3,0,60.298546,1020,340,71.3,63.5,0,42.228386,335,213,73.7,63.5,0,32.318043,200,355,73.9,63.5,0,48.252342,358.74988,357,73.6,63.5,0,39.124573,350,162,73.2,63.9,0,31.974882,160,696,74.3,63.3,0,57.734074,695.7948,423,73.8,64,0,49.27704,426.26636,162,72.8,63.8,0,34.984104,150,197,72.4,64.7,0,36.22692,195,384,75.4,63.8,0,34.537136,380,596,70.5,63.2,0,61.456825,575,568,74,63.9,0,44.598206,559.3485,329,74,64.1,0,45.366867,334.17484,181,73.9,64.1,0,53.168808,175,256,74,63.9,0,33.7959,255.33319,187,71.2,63.8,0,34.62705,185,315,69.6,63.6,0,32.929607,300,569,73.9,63.2,0,45.9403,569.5,212,70.6,63.5,0,52.276333,210,903,66.7,63.2,0,86.50582,880,79.8,78.4,79.9,0,88.4,87.8,1.1,0.1,30
20160831,1055,92.5,48.7,39.76312139,81.8972,260,49,45.5,5.6,76.3,73,-0.1,5.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,75.3,60,72,15,43.1,58.4,72,0,76.7,1.8,59.4,1.8125,61.1,0,0,34.9,11,0,0,0,73.8,74.8,62.6,76,15,51.2,60.2,64.1,0,74.8,1,59.4,1.8125,65.1,0,0,95.6,82,17,4,1.5,15,15,96.2,65.1,81.2,100,36.1,0,80.5,1.3,64.82758,64.32758,0,12.4,0,0,1,100,1,72,209,64.3,0,28.966362,200,72,68,0,74.6,63,0,9000,270,72.1,61.1,0,35.96794,260,128,69.2,61.8,0,48.70186,125,1016,70.6,61.6,0,26.946255,1000,517,74.7,61.8,0,41.464928,520,619,70.6,62,0,43.35707,600,212,69.5,62,0,35.505207,200,130,70.9,62.1,0,50.554596,125,341,70.3,62.4,0,35.083008,330,332,70.7,62.6,0,100,650,843,69.6,62.8,0,100,950,513,0,61.8,0,32.06782,500,505,71.5,61.8,0,32.224403,500,180,72,63.6,0,47.604607,175,261,70,63.9,0,41.052376,245,227,70.9,63.8,0,40.926403,220,358,73.1,63.6,0,33.20034,350,163,73.5,63.9,0,32.23532,160,347,73,63.8,0,32.550858,335,348,73.2,63.7,0,30.41119,335,203,70.9,64.3,0,37.27262,195,1026,73.9,63.6,0,51.18194,1020,255,68.6,63.5,0,44.28879,245,178,72.8,63.5,0,42.92366,175,254,72.8,63.6,0,44.965786,245,424,71.6,63.4,0,40.310078,420,165,72.8,64,0,27.970325,160,715,74.2,63.6,0,53.16502,727.6996,303,73.3,64.2,0,32.205635,300,419,71.8,63.5,0,30.028051,400,206,70,64,0,38.16673,195,387,73.6,63.5,0,31.061632,380,353,69.8,63.8,0,31.834078,335,177,72.6,63.2,0,62.194675,175,253,72,63.7,0,44.6706,245,354,71.9,63.3,0,40.814598,350,163,72.9,63.6,0,38.66357,160,838,74.2,63.3,0,72.546616,840,236,73,64.5,0,43.87371,230,292,72.9,63.5,0,39.78783,285,201,69.2,64,0,46.507133,195,1013,74.1,63.3,0,71.36885,1020,339,71.1,63.2,0,42.955868,335,178,72.8,63.4,0,53.85453,175,254,72.1,63.3,0,45.27892,245,432,71.9,63.5,0,46.488087,420,163,72.9,63.4,0,31.435915,160,531,74,63.3,0,43.03843,527.8501,91,73.8,64.3,0,32.36555,100,343,72.7,63.9,0,39.119713,335,199,70.6,285.3,0,33.944176,195,1017,73.9,63.1,0,60.298546,1020,341,71.4,63.4,0,42.228386,335,214,73.7,63.4,0,32.318043,200,353,73.8,63.4,0,48.252342,358.74988,356,73.6,63.4,0,39.124573,350,162,73.2,63.8,0,31.974882,160,727,74.2,63.2,0,59.592182,756.3942,409,73.7,63.9,0,47.137074,398.66632,159,72.8,63.8,0,34.984104,150,197,72.6,64.6,0,36.22692,195,387,75.4,63.7,0,34.537136,380,587,70.5,63,0,61.010612,575,563,74,63.8,0,44.149063,559.3485,388,74.1,63.9,0,49.688683,388.77484,181,73.9,64.1,0,53.168808,175,252,73.9,63.8,0,33.7959,255.33319,186,71.2,63.8,0,34.62705,185,314,69.5,63.4,0,32.929607,300,570,73.9,63,0,45.9403,569.5,211,70.6,63.3,0,52.276333,210,900,66.7,62.9,0,86.50582,880,79.8,78.4,79.9,0,88.4,87.8,3,-0.1,29.99
20160831,1100,92.9,49.1,40.23690072,81.8972,260,49,45.5,5.65,77.1,73.8,-0.2,5.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.5,75.3,59.7,72,15,43.6,58.4,72,0,76.6,1.8,59.4,1.8125,61.2,0,0,35.1,11,0,0,0,73.8,74.9,62.6,76.6,15,51.5,60.2,63,0,74.8,1.01,59.4,1.8125,65.1,0,0,96.1,82.9,16.7,3.6,1.3,15,15,96,65.1,81.2,100,35.1,0,80.5,1.3,64.82758,64.32758,0,12.4,0,0,1,100,1,72,209,64.2,0,28.966362,200,72,68,0,74.6,62.9,0,9000,271,72.1,60.8,0,35.96794,260,128,69.1,61.6,0,48.70186,125,1018,70.6,61.3,0,26.946255,1000,516,74.7,61.6,0,42.011173,520,620,70.5,61.8,0,43.35707,600,212,69.5,61.8,0,35.505207,200,130,70.9,61.9,0,50.554596,125,341,70.3,62.2,0,35.083008,330,334,70.7,62.4,0,100,650,844,69.6,62.6,0,100,950,514,0,61.6,0,32.06782,500,506,71.5,61.6,0,32.224403,500,181,72,63.5,0,47.604607,175,261,70,63.9,0,41.052376,245,229,70.9,63.7,0,40.926403,220,359,73.1,63.6,0,33.20034,350,164,73.5,63.9,0,32.23532,160,347,73,63.7,0,32.550858,335,347,73.2,63.6,0,30.41119,335,203,71,64.3,0,37.27262,195,1031,73.9,63.5,0,51.18194,1020,255,68.6,63.4,0,44.28879,245,178,72.8,63.5,0,42.92366,175,253,72.9,63.6,0,44.965786,245,425,71.5,63.3,0,40.310078,420,165,72.8,64,0,27.970325,160,762,74.2,63.5,0,54.167675,763.39966,303,73.3,64.1,0,32.205635,300,421,71.9,63.4,0,30.028051,400,206,70,64,0,38.16673,195,396,73.6,63.4,0,31.66441,380,354,69.8,63.7,0,31.834078,335,177,72.6,63.2,0,62.194675,175,253,72,63.6,0,44.6706,245,352,71.9,63.2,0,40.814598,350,163,73,63.5,0,38.66357,160,836,74.2,63.3,0,72.546616,840,235,73,64.4,0,43.87371,230,294,72.9,63.4,0,39.78783,285,201,69.2,63.9,0,46.507133,195,1021,74.1,63.2,0,72.56331,1020,340,71.1,63.1,0,42.955868,335,178,72.7,63.3,0,53.85453,175,256,72.1,63.3,0,45.27892,245,428,71.9,63.4,0,46.488087,420,163,72.9,63.4,0,31.435915,160,566,74.1,63.2,0,44.534897,567.7501,89,73.9,64.2,0,32.36555,100,343,72.7,63.9,0,39.119713,335,199,70.6,285.3,0,33.944176,195,1019,73.9,63.1,0,60.298546,1020,340,71.4,63.4,0,42.228386,335,214,73.7,63.3,0,32.318043,200,355,73.9,63.4,0,48.252342,358.74988,357,73.6,63.3,0,39.124573,350,162,73.3,63.7,0,31.974882,160,786,74.2,63.2,0,60.279922,786.6942,396,73.8,63.9,0,47.218044,398.66632,163,72.8,63.7,0,34.984104,150,198,72.7,64.5,0,36.22692,195,386,75.5,63.6,0,34.537136,380,592,70.6,63.1,0,61.010612,575,560,73.9,63.7,0,44.149063,559.3485,421,74.1,63.8,0,50.99499,416.07483,181,73.8,64,0,53.168808,175,255,73.9,63.7,0,33.7959,255.33319,187,71.1,63.7,0,34.62705,185,316,69.5,63.4,0,32.929607,300,568,73.8,63,0,45.9403,569.5,212,70.6,63.3,0,52.276333,210,903,66.7,63,0,86.50582,880,79.8,78.4,79.9,0,88.4,87.9,-0.5,0.3,29.99
20160831,1105,93,47.3,39.642263,87.67823333,259,48.6,44.8,5.6,78,74.4,-0.2,5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,75.3,59.1,72,15,43.1,58.4,72,0,76.6,1.85,59.4,1.8125,60.9,0,0,35,11,0,0,0,73.7,74.8,62.7,76.8,15,51.7,60.2,66.3,0,74.8,1.01,59.4,1.8125,65.1,0,0,95.8,82.3,17.6,3.6,1.3,15,15,95.3,65.1,81.2,100,36.6,0,80.5,1.3,64.82758,64.32758,0,12.4,0,0,1,100,1,72,211,63.7,0,28.966362,200,72,68,0,74.7,62.3,0,9000,274,72,60.2,0,35.96794,260,129,69.1,61,0,48.70186,125,1024,70.6,60.8,0,26.946255,1000,514,74.6,61,0,42.309124,520,620,70.5,61.3,0,43.35707,600,213,69.5,61.3,0,35.505207,200,131,71,61.3,0,50.554596,125,343,70.2,61.6,0,35.083008,330,333,70.6,61.9,0,100,650,845,69.7,62.1,0,100,950,514,0,61.1,0,32.06782,500,506,71.4,61,0,32.224403,500,181,72,63.6,0,47.604607,175,263,70,63.9,0,41.052376,245,229,70.9,63.7,0,40.926403,220,361,73.1,63.6,0,33.20034,350,164,73.5,63.9,0,32.23532,160,349,73,63.7,0,32.550858,335,349,73.2,63.6,0,30.41119,335,204,71.1,64.3,0,37.27262,195,1035,73.8,63.6,0,50.73503,1020,255,68.6,63.4,0,44.28879,245,179,72.8,63.5,0,42.92366,175,253,72.9,63.6,0,44.965786,245,424,71.6,63.4,0,40.310078,420,164,72.8,64,0,27.970325,160,835,74.2,63.6,0,56.92196,834.7996,303,73.7,64.1,0,32.205635,300,420,71.9,63.4,0,30.028051,400,207,70.1,64,0,38.16673,195,399,73.5,63.4,0,31.406078,380,354,69.8,63.8,0,31.834078,335,178,72.6,63.2,0,62.194675,175,253,72,63.7,0,44.6706,245,355,71.9,63.3,0,40.814598,350,163,73,63.6,0,38.66357,160,836,74.2,63.4,0,72.546616,840,236,73.1,64.4,0,43.87371,230,294,73,63.4,0,39.78783,285,201,69.2,64,0,46.507133,195,1032,74.1,63.3,0,71.96608,1020,342,71.1,63.2,0,42.955868,335,179,72.7,63.4,0,53.85453,175,255,72.1,63.4,0,45.27892,245,431,71.9,63.4,0,46.488087,420,163,72.9,63.4,0,31.435915,160,611,74,63.3,0,46.342632,607.6501,89,74.1,64.2,0,32.36555,100,343,72.8,63.9,0,39.119713,335,200,70.6,285.3,0,33.944176,195,1022,73.8,63.2,0,60.298546,1020,342,71.4,63.4,0,42.228386,335,216,73.7,63.4,0,32.318043,200,357,74,63.4,0,48.252342,358.74988,358,73.6,63.4,0,39.124573,350,162,73.3,63.7,0,31.974882,160,845,74.2,63.2,0,62.053574,840,395,73.9,64,0,47.218044,398.66632,162,72.8,63.7,0,34.984104,150,198,72.7,64.5,0,36.22692,195,383,75.7,63.6,0,34.537136,380,581,70.6,63.1,0,60.841774,575,561,73.9,63.7,0,44.149063,559.3485,476,74.1,63.8,0,54.92614,470.67484,181,73.8,64,0,53.168808,175,251,73.9,63.7,0,34.25028,255.33319,187,71.1,63.7,0,34.62705,185,314,69.5,63.4,0,32.929607,300,572,73.9,63,0,45.9403,569.5,212,70.6,63.3,0,52.276333,210,902,66.7,63,0,86.50582,880,79.8,78.5,79.9,0,88.4,87.9,-0.3,0.5,29.99
20160831,1110,93.1,46.6,39.45846192,87.67823333,257,48.7,45,5.55,77.7,74.2,-0.1,5.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75.2,59,71.5,15,42.4,58.4,71.5,0,76.5,1.8,59.4,1.8125,60.9,0,0,34.9,11,0,0,0,73.7,74.9,62.8,77,15,51.9,60.2,64.9,0,74.8,1,59.4,1.8125,65.1,0,0,95.6,83,17.3,4.1,0.8,15,15,94.8,65.1,81.2,100,36.7,0,80.5,1.3,64.82758,64.32758,0,12.4,0,0,1,100,1,72,209,63.4,0,28.966362,200,72,68,0,74.8,62.1,0,9000,272,72,60,0,35.96794,260,129,69.1,60.8,0,48.70186,125,1026,70.5,60.5,0,26.946255,1000,516,74.5,60.8,0,41.57666,520,618,70.5,61,0,43.35707,600,212,69.5,61,0,35.505207,200,130,70.9,61.1,0,50.554596,125,341,70.1,61.4,0,35.083008,330,333,70.6,61.7,0,100,650,843,69.6,61.8,0,100,950,514,0,60.8,0,32.06782,500,505,71.4,60.8,0,32.224403,500,180,72.1,63.6,0,47.604607,175,262,70,64,0,41.052376,245,227,70.9,63.8,0,40.926403,220,359,73.1,63.6,0,33.20034,350,163,73.6,63.9,0,32.23532,160,346,73.1,63.8,0,32.550858,335,349,73.2,63.6,0,30.41119,335,203,71.2,64.3,0,37.27262,195,1024,73.8,63.6,0,51.08785,1020,255,68.6,63.5,0,44.28879,245,178,72.8,63.6,0,42.92366,175,251,72.8,63.7,0,44.965786,245,421,71.6,63.4,0,40.310078,420,164,72.8,64,0,27.970325,160,902,74.2,63.6,0,60.17154,906.19965,302,73.9,64.1,0,32.205635,300,419,71.8,63.4,0,30.028051,400,206,70.1,64,0,38.16673,195,395,73.5,63.4,0,31.442982,380,348,69.8,63.8,0,31.834078,335,176,72.6,63.2,0,62.194675,175,252,72,63.7,0,44.6706,245,353,71.9,63.3,0,40.814598,350,162,73,63.6,0,38.66357,160,830,74.2,63.4,0,72.546616,840,234,73.1,64.5,0,43.87371,230,291,72.9,63.5,0,39.78783,285,199,69.2,64,0,46.507133,195,1032,74.1,63.3,0,72.06163,1020,341,71.1,63.2,0,42.955868,335,178,72.7,63.4,0,53.85453,175,254,72.1,63.4,0,45.27892,245,430,71.9,63.5,0,46.488087,420,162,72.9,63.4,0,31.435915,160,613,74,63.3,0,46.33066,607.6501,88,74.1,64.3,0,32.36555,100,342,72.8,63.9,0,39.119713,335,199,70.6,285.3,0,33.944176,195,942,73.8,63.2,0,57.289036,937.8663,341,71.4,63.5,0,42.228386,335,214,73.7,63.4,0,32.318043,200,378,74.1,63.4,0,50.748997,386.04987,357,73.6,63.4,0,39.124573,350,162,73.3,63.7,0,31.974882,160,836,74.2,63.2,0,62.053574,840,395,73.9,64,0,47.20648,398.66632,159,72.8,63.7,0,34.984104,150,197,72.7,64.6,0,36.22692,195,383,75.9,63.6,0,34.537136,380,581,70.6,63.1,0,60.841774,575,554,74,63.7,0,44.149063,559.3485,531,74.1,63.8,0,59.4555,525.2748,180,73.8,64,0,53.168808,175,253,73.9,63.7,0,34.25028,255.33319,186,71.1,63.7,0,34.62705,185,311,69.5,63.5,0,32.929607,300,531,73.8,63.1,0,43.90124,536.49963,212,70.6,63.3,0,52.276333,210,898,66.7,63,0,86.50582,880,79.8,78.5,79.9,0,88.4,87.9,1,-0.1,29.99
20160831,1115,93.1,47.1,39.64672765,87.67823333,260,48.7,45,5.55,77.5,74,-0.1,5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.4,75.2,58.9,72,15,41.7,58.4,72,0,76.5,1.8,59.4,1.8125,60.7,0,0,35,11,0,0,0,73.7,74.9,62.6,77.7,15,52.2,60.2,64.3,0,74.9,0.99,59.4,1.8125,65.1,0,0,95.6,83.7,17,4,0.7,15,15,95.3,65.1,81.2,100,37.1,0,82.5,1.3,64.82758,64.32758,0,12.4,0,0,1,100,1,72,209,63.3,0,28.966362,200,72,68,0,74.8,62,0,9000,272,72,59.9,0,35.96794,260,129,69,60.6,0,48.70186,125,1023,70.5,60.4,0,26.946255,1000,518,74.4,60.7,0,41.539417,520,620,70.5,60.9,0,43.35707,600,212,69.4,60.9,0,35.505207,200,130,70.8,61,0,50.554596,125,342,70.2,61.3,0,35.083008,330,332,70.5,61.6,0,100,650,843,69.6,61.8,0,100,950,514,0,60.7,0,32.06782,500,505,71.3,60.7,0,32.224403,500,181,72.1,63.6,0,47.604607,175,262,70,63.9,0,41.052376,245,229,70.9,63.7,0,40.926403,220,362,73.5,63.6,0,33.20034,350,164,73.5,63.9,0,32.23532,160,347,73.1,63.7,0,32.550858,335,349,73.2,63.6,0,30.41119,335,204,71.6,64.3,0,37.27262,195,1023,73.8,63.5,0,51.08785,1020,256,68.6,63.5,0,44.28879,245,178,72.7,63.5,0,42.92366,175,251,72.9,63.6,0,44.965786,245,429,71.6,63.4,0,41.351746,420,164,72.8,64,0,27.970325,160,929,74.1,63.5,0,60.94467,930,303,74,64.1,0,32.205635,300,422,71.9,63.4,0,30.028051,400,205,70.1,64,0,38.16673,195,376,73.5,63.4,0,31.72592,380,355,69.8,63.7,0,31.834078,335,177,72.6,63.2,0,62.194675,175,254,72,63.7,0,44.6706,245,355,72,63.3,0,40.814598,350,163,73,63.6,0,38.66357,160,837,74.3,63.3,0,72.546616,840,235,73.1,64.4,0,43.87371,230,293,72.9,63.5,0,39.78783,285,202,69.2,64,0,46.507133,195,1021,74.1,63.3,0,71.416626,1020,341,71.1,63.2,0,42.955868,335,179,72.7,63.4,0,53.85453,175,253,72.1,63.3,0,45.27892,245,430,71.9,63.5,0,46.488087,420,163,72.9,63.4,0,31.435915,160,683,74.1,63.2,0,49.383457,687.4501,86,74.1,64.2,0,32.36555,100,342,72.8,63.9,0,39.119713,335,199,70.6,285.3,0,33.944176,195,945,73.8,63.2,0,57.289036,937.8663,343,71.4,63.4,0,42.228386,335,214,73.8,63.4,0,32.318043,200,417,74,63.4,0,52.380955,413.34985,357,73.6,63.4,0,39.124573,350,162,73.3,63.7,0,31.974882,160,838,74.1,63.1,0,62.053574,840,394,74.1,64,0,47.20648,426.26648,164,72.8,63.7,0,34.984104,150,197,72.8,64.5,0,36.22692,195,391,76.1,63.6,0,34.537136,380,590,70.6,63.1,0,60.998554,575,555,74,63.7,0,44.149063,559.3485,557,74.1,63.7,0,61.128067,552.5748,180,73.7,64,0,53.168808,175,258,73.9,63.7,0,34.33624,255.33319,188,71.1,63.7,0,35.075806,185,316,69.5,63.4,0,32.929607,300,534,73.9,63,0,44.073208,536.49963,212,70.6,63.3,0,52.276333,210,899,66.7,63,0,86.50582,880,79.8,78.5,79.9,0,88.4,87.9,1.1,0,29.99
20160831,1120,92.8,46.8,39.29669258,87.67823333,261,48.9,45.2,5.55,77.5,73.8,-0.2,5.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.4,75.2,59,72,15,41.1,58.4,72,0,76.4,1.85,59.4,1.8125,60.5,0,0,35,11,0,0,0,73.7,74.9,62.3,77.5,15,52.2,60.2,65.1,0,74.8,0.99,59.4,1.8125,65.1,0,0,95.4,83.3,17.2,3.8,1,15,15,94.9,65.1,81.2,100,36.2,0,82.5,1.3,64.82758,64.32758,0,12.4,0,0,1,100,1,72,210,63.3,0,28.966362,200,72,68,0,74.9,62,0,9000,274,71.9,59.9,0,35.96794,260,129,69,60.6,0,48.70186,125,1025,70.5,60.3,0,26.946255,1000,514,74.4,60.7,0,42.17256,520,620,70.5,60.8,0,43.35707,600,212,69.4,60.9,0,35.505207,200,131,70.8,60.9,0,50.554596,125,344,70.1,61.3,0,35.083008,330,334,70.5,61.6,0,100,650,846,69.6,61.8,0,100,950,514,0,60.7,0,32.06782,500,506,71.3,60.6,0,32.224403,500,181,72,63.3,0,47.604607,175,262,70,63.7,0,41.052376,245,229,70.9,63.6,0,40.926403,220,361,73.7,63.4,0,33.20034,350,164,73.5,63.8,0,32.23532,160,347,73.2,63.6,0,32.550858,335,348,73.2,63.5,0,30.41119,335,204,71.6,64.1,0,37.27262,195,992,73.7,63.3,0,49.770668,981.5996,256,68.6,63.2,0,44.28879,245,178,72.7,63.3,0,42.92366,175,252,72.9,63.4,0,44.965786,245,429,71.6,63.1,0,41.351746,420,164,72.9,63.8,0,27.970325,160,931,74,63.3,0,60.94467,930,303,74.1,64,0,32.205635,300,423,71.9,63.3,0,30.028051,400,206,70.1,63.9,0,38.16673,195,399,73.5,63.3,0,31.848938,380,351,69.9,63.6,0,31.834078,335,178,72.6,62.9,0,62.194675,175,253,72,63.5,0,44.6706,245,353,72,63,0,40.814598,350,163,73,63.4,0,38.66357,160,839,74.3,63,0,72.546616,840,235,73.1,64.3,0,43.87371,230,294,72.9,63.3,0,39.78783,285,202,69.2,63.8,0,46.507133,195,1016,74,63,0,71.333015,1020,341,71.1,62.9,0,42.955868,335,178,72.7,63.1,0,53.85453,175,254,72.1,63,0,45.27892,245,431,71.9,63.2,0,46.488087,420,163,73,63.2,0,31.435915,160,687,74,63,0,49.383457,687.4501,89,74.1,64.1,0,32.36555,100,341,72.8,63.7,0,39.119713,335,198,70.6,285.2,0,33.944176,195,939,73.8,62.9,0,57.289036,937.8663,343,71.4,63.2,0,42.228386,335,213,73.8,63.1,0,32.318043,200,414,73.9,63,0,52.661068,413.34985,355,73.6,63.1,0,39.124573,350,162,73.4,63.5,0,31.974882,160,833,74.2,62.9,0,62.053574,840,457,74.1,63.7,0,51.49798,453.8665,159,72.8,63.5,0,34.984104,150,197,72.9,64.3,0,36.22692,195,416,76.3,63.4,0,36.703987,418.4004,582,70.5,62.8,0,60.998554,575,552,74.1,63.5,0,44.136925,559.3485,606,74.1,63.5,0,65.42547,607.1747,180,73.7,63.9,0,53.168808,175,226,73.8,63.5,0,32.678375,227.33319,188,71.1,63.5,0,35.075806,185,310,69.5,63.2,0,32.929607,300,534,73.9,62.8,0,44.073208,536.49963,211,70.6,63.1,0,52.276333,210,900,66.7,62.6,0,86.50582,880,79.8,78.5,80,0,88.4,87.9,1,0,29.99
20160831,1125,93,46.4,39.30449874,87.67823333,262,49,45.3,5.55,77.4,73.8,-0.2,4.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.4,75.1,59,72,15,40.5,58.4,72,0,76.4,1.8,59.4,1.8125,60.6,0,0,35,11,0,0,0,73.7,74.8,62.3,78.3,15,52.3,60.2,68.1,0,74.8,0.99,59.4,1.8125,64.9,0,0,95.8,84.1,18.1,4.1,0.8,15,15,95.2,65.1,81.2,100,36.5,0,82.5,1.3,64.82758,64.32758,0,12.4,0,0,1,100,1,72,210,63.3,0,28.966362,200,72,68,0,74.9,62,0,9000,271,72,59.9,0,35.96794,260,128,69,60.7,0,48.70186,125,1024,70.4,60.4,0,26.946255,1000,518,74.3,60.7,0,41.527004,520,618,70.5,60.9,0,43.35707,600,212,69.3,60.9,0,35.505207,200,130,70.8,61,0,50.554596,125,342,70,61.4,0,35.083008,330,333,70.5,61.6,0,100,650,843,69.5,61.8,0,100,950,514,0,60.7,0,32.06782,500,505,71.3,60.7,0,32.224403,500,182,72,63.2,0,47.604607,175,265,70,63.6,0,41.052376,245,230,70.9,63.4,0,40.926403,220,363,73.9,63.3,0,33.20034,350,164,73.5,63.6,0,32.23532,160,350,73.3,63.4,0,32.550858,335,353,73.2,63.3,0,30.41119,335,205,71.6,64,0,37.27262,195,906,73.7,63.2,0,46.818768,902.7045,258,68.6,63.1,0,44.28879,245,179,72.7,63.2,0,42.92366,175,252,72.9,63.3,0,44.965786,245,432,71.6,63,0,41.351746,420,164,72.9,63.6,0,27.970325,160,931,74,63.2,0,60.94467,930,355,74.2,63.8,0,36.202744,346.79987,422,71.9,63.1,0,30.028051,400,206,70.1,63.7,0,38.16673,195,396,73.5,63.1,0,31.04933,380,359,69.9,63.4,0,31.834078,335,179,72.6,62.8,0,62.194675,175,255,72,63.3,0,44.6706,245,355,72,62.9,0,40.814598,350,163,73,63.2,0,38.66357,160,844,74.3,63,0,72.546616,840,237,73.2,64.1,0,43.87371,230,297,72.9,63.1,0,39.78783,285,202,69.1,63.6,0,46.507133,195,1019,74,62.9,0,71.23746,1020,343,71.2,62.8,0,42.955868,335,181,72.7,63,0,53.85453,175,257,72.1,63,0,45.27892,245,434,71.9,63.1,0,46.488087,420,164,73,63,0,31.435915,160,687,74,62.9,0,49.383457,687.4501,89,74.1,64,0,32.36555,100,343,72.8,63.6,0,39.119713,335,201,70.6,285.5,0,33.944176,195,947,73.8,62.8,0,57.289036,937.8663,345,71.4,63.1,0,42.228386,335,213,73.8,63,0,32.318043,200,415,73.9,62.9,0,52.661068,413.34985,356,73.7,63,0,39.124573,350,162,73.4,63.4,0,31.974882,160,838,74.2,62.8,0,62.053574,840,516,74.1,63.4,0,54.13534,509.0665,156,72.7,63.4,0,34.984104,150,197,73,64.2,0,36.22692,195,420,76.4,63.2,0,36.703987,418.4004,591,70.5,62.7,0,60.998554,575,604,74,63.3,0,46.309784,602.8485,659,74.1,63.3,0,70.93151,661.7748,179,73.7,63.7,0,53.168808,175,247,74,63.3,0,33.32924,248.3333,188,71.1,63.4,0,35.075806,185,314,69.5,63,0,32.929607,300,537,74,62.6,0,44.073208,536.49963,212,70.5,62.9,0,52.276333,210,898,66.6,62.6,0,86.50582,880,79.8,78.5,80,0,88.4,87.9,2.9,0,29.99
