20160831,1130,93.9,46.2,39.94111608,87.67823333,262,49,45.3,5.7,77.5,74.1,-0.1,4.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.5,75.2,59,72,15,39.9,58.4,72,0,76.4,1.8,59.4,1.8125,60.4,0,0,35.1,11,0,0,0,73.7,74.9,62.3,78.2,15,52.3,60.2,65.6,0,74.9,1.01,59.4,1.8125,64.8,0,0,95.7,84.3,17.2,3.7,1.3,15,15,95.4,65.1,81.2,100,36.6,0,82.5,1.3,64.82758,64.32758,0,12.4,0,0,1,100,1,72,212,63.3,0,28.966362,200,72,68,0,75,62,0,9000,271,71.9,59.9,0,35.96794,260,128,69,60.6,0,48.70186,125,1024,70.4,60.4,0,26.946255,1000,516,74.3,60.7,0,42.036003,520,618,70.5,60.8,0,43.35707,600,211,69.2,60.9,0,35.505207,200,130,70.7,61,0,50.554596,125,342,70.1,61.3,0,35.083008,330,331,70.5,61.6,0,100,650,843,69.6,61.8,0,100,950,514,0,60.7,0,32.06782,500,505,71.2,60.6,0,32.224403,500,182,71.9,63.3,0,47.604607,175,265,70,63.6,0,41.052376,245,231,70.9,63.5,0,40.926403,220,359,74,63.3,0,32.317738,350,162,73.5,63.6,0,31.62757,160,350,73.4,63.5,0,32.550858,335,351,73.2,63.3,0,30.41119,335,205,71.6,64,0,37.27262,195,908,74,63.3,0,46.818768,902.7045,259,68.6,63.1,0,44.28879,245,179,72.7,63.3,0,42.92366,175,251,72.9,63.4,0,44.965786,245,433,71.6,63,0,41.351746,420,165,72.9,63.7,0,27.970325,160,932,73.9,63.2,0,60.94467,930,397,74.2,63.7,0,38.41801,393.59976,422,71.9,63.1,0,30.028051,400,206,70.1,63.7,0,38.16673,195,391,73.5,63.1,0,31.246155,380,357,69.9,63.5,0,31.834078,335,179,72.6,62.9,0,62.194675,175,256,72,63.4,0,44.6706,245,358,71.9,63,0,40.814598,350,163,73,63.3,0,38.66357,160,841,74.3,63,0,72.546616,840,237,73.2,64.1,0,43.87371,230,295,72.9,63.1,0,39.78783,285,203,69.2,63.7,0,46.507133,195,1017,74,62.9,0,70.986626,1020,344,71.2,62.8,0,42.955868,335,180,72.6,63.1,0,53.85453,175,256,72.1,63,0,45.27892,245,433,71.9,63.1,0,46.488087,420,164,73,63.1,0,31.435915,160,690,73.9,62.9,0,49.383457,687.4501,86,74.1,63.9,0,32.36555,100,344,72.8,63.6,0,39.119713,335,201,70.6,285.1,0,33.944176,195,906,73.7,62.9,0,55.362946,899.46625,344,71.4,63.1,0,42.228386,335,212,73.8,63,0,32.318043,200,386,73.8,63,0,50.164413,386.0503,357,73.6,63,0,39.124573,350,162,73.4,63.4,0,31.974882,160,840,74.2,62.8,0,62.053574,840,514,74,63.5,0,54.621166,509.0665,162,72.8,63.4,0,34.984104,150,197,73,64.2,0,36.22692,195,420,76,63.3,0,36.703987,418.4004,580,70.4,62.7,0,60.47998,575,604,74,63.3,0,46.309784,602.8485,658,73.9,63.4,0,71.27335,661.7748,178,73.7,63.7,0,53.168808,175,248,74,63.4,0,33.32924,248.3333,188,71.1,63.4,0,35.075806,185,313,69.5,63.1,0,32.929607,300,535,73.8,62.7,0,44.073208,536.49963,211,70.5,63,0,52.276333,210,899,66.6,62.7,0,86.50582,880,79.8,78.6,80,0,88.4,87.9,1.1,0,29.99
20160831,1135,93.8,46,39.78441242,87.67823333,262,49.1,45.3,5.7,78,74.4,-0.1,4.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.5,75.3,59,71.5,15,42.2,56.8,71.5,0,76.5,1.8,57.8,1.8125,60.6,0,0,34.8,10.9,0,0,0,73.7,75,62.4,78.2,15,52.9,59.4,67.6,0,74.9,1,57.8,1.8125,64.8,0,0,95.7,84.2,18.9,3.8,1,15,15,94.9,65.1,81.2,100,38.8,0,82.5,1.3,64.344826,63.844826,0,12.4,0,0,1,100,1,72,211,63.4,0,28.966362,200,72,68,0,75,62,0,9000,273,72,60,0,35.96794,260,128,69,60.7,0,48.70186,125,1022,70.4,60.4,0,26.946255,1000,516,74.3,60.8,0,41.961514,520,619,70.6,60.8,0,43.35707,600,212,69.2,60.9,0,35.505207,200,130,70.8,61,0,50.554596,125,341,70.1,61.4,0,35.083008,330,333,70.4,61.6,0,100,650,843,69.7,61.8,0,100,950,514,0,60.7,0,32.06782,500,505,71.2,60.7,0,32.224403,500,181,72,63.3,0,47.604607,175,263,70,63.6,0,41.052376,245,230,71.1,63.5,0,40.926403,220,358,74.1,63.4,0,32.317738,350,162,73.5,63.6,0,31.62757,160,349,73.4,63.5,0,32.550858,335,350,73.1,63.3,0,30.41119,335,204,71.6,64,0,37.27262,195,937,73.9,63.3,0,48.12419,941.10474,257,68.6,63.2,0,44.28879,245,178,72.7,63.2,0,42.92366,175,249,72.9,63.3,0,44.965786,245,427,71.6,63.1,0,41.351746,420,164,72.9,63.7,0,27.970325,160,924,73.9,63.2,0,60.94467,930,421,74.1,63.6,0,39.345055,416.99988,419,71.9,63.1,0,30.028051,400,205,70.1,63.7,0,38.16673,195,392,73.5,63.1,0,31.529093,380,350,69.9,63.5,0,31.834078,335,177,72.5,62.9,0,62.194675,175,254,72,63.4,0,44.6706,245,354,71.9,63,0,40.814598,350,163,73,63.3,0,38.66357,160,834,74.4,63,0,72.546616,840,236,73.2,64.2,0,43.87371,230,292,72.9,63.1,0,39.78783,285,201,69.1,63.7,0,46.507133,195,1017,73.9,62.9,0,71.05829,1020,341,71.2,62.9,0,42.955868,335,179,72.6,63.1,0,53.85453,175,254,72.1,63,0,45.27892,245,430,71.9,63.2,0,46.488087,420,163,73,63.1,0,31.435915,160,686,74,62.9,0,49.383457,687.4501,88,74.1,63.9,0,32.36555,100,345,72.8,63.6,0,39.119713,335,198,70.6,285.5,0,33.944176,195,855,73.8,62.9,0,53.521126,861.0663,343,71.4,63.1,0,42.228386,335,214,73.8,63,0,32.318043,200,386,73.8,63.1,0,50.27402,386.0503,356,73.7,63.1,0,39.124573,350,161,73.4,63.4,0,31.974882,160,830,74.3,62.8,0,62.053574,840,539,74.1,63.4,0,56.182766,536.6665,158,72.7,63.4,0,34.984104,150,196,73,64.3,0,36.22692,195,417,76,63.3,0,36.703987,418.4004,586,70.4,62.7,0,61.27593,575,600,74,63.3,0,46.309784,602.8485,658,73.9,63.3,0,71.41985,661.7748,177,73.7,63.7,0,53.168808,175,246,74,63.3,0,33.32924,248.3333,187,71.1,63.4,0,35.075806,185,310,69.5,63.1,0,32.929607,300,533,73.8,62.7,0,44.06093,536.49963,210,70.4,63,0,52.276333,210,894,66.6,62.7,0,86.50582,880,79.8,78.6,80,0,88.4,87.9,0.7,1.7,29.99
20160831,1140,93.8,47.7,40.43942659,87.67823333,261,49.1,45.3,5.65,78.2,74.7,-0.1,4.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.5,75.2,59,72,15,44,56.8,72,0,76.5,1.85,57.8,1.8125,60.4,0,0,35,11,0,0,0,73.8,75.1,62.3,78.3,15,53.4,59.4,64.5,0,75,0.99,57.8,1.8125,64.7,0,0,95.5,84.3,17,4,1.4,15,15,95.9,65.1,81.2,100,39.8,0,82.5,1.3,64.344826,63.844826,0,12.3,0,0,1,100,1,72,212,63.3,0,28.966362,200,72,68,0,74.9,62,0,9000,275,72.1,59.9,0,35.96794,260,129,69,60.6,0,48.70186,125,1034,70.4,60.4,0,26.946255,1000,516,74.2,60.7,0,41.464928,520,622,70.6,60.8,0,43.35707,600,213,69.2,60.9,0,35.505207,200,131,71,61,0,50.554596,125,344,70.2,61.3,0,35.083008,330,335,70.4,61.6,0,100,650,848,69.8,61.8,0,100,950,514,0,60.7,0,32.06782,500,506,71.2,60.7,0,32.224403,500,182,72,63.2,0,47.604607,175,264,70,63.6,0,41.052376,245,230,70.9,63.4,0,40.926403,220,411,74.1,63.3,0,35.509613,411.7775,162,73.5,63.6,0,31.62757,160,349,73.4,63.4,0,32.550858,335,350,73.1,63.3,0,30.41119,335,205,71.6,64,0,37.27262,195,901,73.9,63.2,0,46.80701,902.7053,258,68.5,63.1,0,44.28879,245,178,72.7,63.2,0,42.92366,175,250,72.9,63.3,0,44.965786,245,430,71.6,63,0,41.351746,420,165,72.9,63.6,0,27.970325,160,928,73.9,63.1,0,60.94467,930,419,73.9,63.6,0,38.91163,416.99988,420,71.9,63.1,0,30.028051,400,206,70.1,63.7,0,38.16673,195,384,73.5,63.1,0,31.529093,380,350,69.8,63.4,0,31.834078,335,179,72.5,62.8,0,62.194675,175,254,72,63.3,0,44.6706,245,354,72,62.9,0,40.814598,350,163,73,63.2,0,38.66357,160,845,74.5,62.9,0,72.546616,840,238,73.3,64.1,0,43.87371,230,296,72.9,63.1,0,39.78783,285,202,69.1,63.6,0,46.507133,195,1022,73.9,62.9,0,71.082184,1020,344,71.2,62.8,0,42.955868,335,180,72.6,63,0,53.85453,175,256,72.1,63,0,45.27892,245,431,71.9,63.1,0,46.488087,420,164,73,63,0,31.435915,160,688,74,62.8,0,49.383457,687.4501,88,74.1,63.9,0,32.36555,100,344,72.9,63.5,0,39.119713,335,200,70.6,285.1,0,33.944176,195,853,73.8,62.8,0,53.521126,861.0663,345,71.4,63.1,0,42.228386,335,213,73.8,63,0,32.318043,200,389,73.8,63,0,50.27402,386.0503,356,73.7,63,0,39.124573,350,162,73.5,63.4,0,31.974882,160,833,74.2,62.8,0,62.053574,840,582,74.1,63.4,0,59.51417,591.86646,161,72.7,63.3,0,34.984104,150,197,72.7,64.2,0,36.22692,195,419,76.2,63.2,0,36.703987,418.4004,587,70.4,62.6,0,61.27593,575,601,74,63.3,0,46.309784,602.8485,657,73.9,63.3,0,71.40764,661.7748,178,73.7,63.6,0,53.168808,175,271,74.1,63.3,0,35.60113,269.3332,187,71,63.4,0,35.075806,185,312,69.4,63,0,32.929607,300,533,73.8,62.7,0,44.06093,536.49963,211,70.4,62.9,0,52.276333,210,898,66.6,62.5,0,86.50582,880,79.8,78.6,80,0,88.4,87.9,1,0,29.99
20160831,1145,94.4,46.1,40.30279712,87.67823333,262,49,44.9,5.65,78.8,74.9,-0.2,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.6,75.3,58.5,72,15,45.2,56.8,72,0,76.6,1.8,57.8,1.8125,60.4,0,0,35,10.9,0,0,0,73.7,75.1,62.3,78.8,15,53.7,59.4,66.4,0,74.9,0.99,57.8,1.8125,64.6,0,0,95.7,84.5,17.5,3.8,1.4,15,15,95.5,65.1,81.2,100,40.7,0,82.5,1.3,64.344826,63.844826,0,12.4,0,0,1,100,1,72,209,63.2,0,28.966362,200,72,68,0,75,61.8,0,9000,272,72.1,59.6,0,35.96794,260,128,69,60.5,0,48.70186,125,1031,70.4,60.2,0,26.946255,1000,514,74.2,60.4,0,42.16015,520,619,70.6,60.7,0,43.35707,600,213,69.2,60.7,0,35.505207,200,130,71,60.8,0,50.554596,125,342,70.2,61.2,0,35.083008,330,333,70.4,61.5,0,100,650,845,69.8,61.6,0,100,950,514,0,60.5,0,32.06782,500,506,71.2,60.5,0,32.224403,500,181,72,63.1,0,47.604607,175,264,70,63.5,0,41.052376,245,229,70.9,63.3,0,40.926403,220,474,74.1,63.1,0,37.855156,470.57733,162,73.5,63.5,0,31.62757,160,348,73.5,63.3,0,32.550858,335,349,73.2,63.2,0,30.41119,335,203,71.6,63.9,0,37.27262,195,899,74,63.1,0,46.80701,902.7053,256,68.5,63,0,44.28879,245,178,72.7,63.1,0,42.92366,175,251,72.9,63.2,0,44.965786,245,431,71.6,62.9,0,41.351746,420,164,72.9,63.5,0,27.970325,160,927,73.9,63.1,0,60.94467,930,416,73.9,63.5,0,38.91163,416.99988,420,71.9,63,0,30.028051,400,205,70.1,63.6,0,38.16673,195,393,73.4,63,0,31.221554,380,357,69.8,63.3,0,31.834078,335,178,72.6,62.7,0,62.194675,175,255,72,63.2,0,44.6706,245,354,72,62.8,0,40.814598,350,163,73,63.1,0,38.66357,160,845,74.5,62.9,0,72.546616,840,237,73.3,64,0,43.87371,230,295,72.9,63,0,39.78783,285,201,69.1,63.5,0,46.507133,195,1016,73.9,62.8,0,71.16579,1020,344,71.2,62.7,0,42.955868,335,180,72.6,62.9,0,53.85453,175,254,72.1,62.9,0,45.27892,245,431,71.9,63,0,46.488087,420,163,73,62.9,0,31.435915,160,689,74,62.8,0,49.383457,687.4501,89,74.1,63.8,0,32.36555,100,347,72.8,63.5,0,39.119713,335,200,70.6,285.1,0,33.944176,195,857,73.8,62.7,0,53.605396,861.0663,345,71.4,63,0,42.228386,335,212,73.8,62.9,0,32.318043,200,386,73.8,62.9,0,50.27402,386.0503,356,73.7,62.9,0,39.124573,350,162,73.5,63.2,0,31.974882,160,829,74.1,62.6,0,62.053574,840,599,74,63.2,0,58.993637,591.86646,153,72.7,63.3,0,34.984104,150,196,72.6,64.1,0,36.22692,195,457,76.3,63.1,0,38.485615,457.7967,583,70.4,62.6,0,61.27593,575,645,74.1,63.2,0,48.3127,646.3485,631,73.9,63.2,0,68.965935,634.4752,177,73.6,63.5,0,53.168808,175,318,74.1,63.1,0,37.922142,311.3332,186,71,63.2,0,35.075806,185,311,69.4,63,0,32.929607,300,533,73.8,62.6,0,44.06093,536.49963,211,70.4,62.8,0,52.276333,210,896,66.6,62.5,0,86.50582,880,79.8,78.6,80,0,88.4,87.9,1,0.6,29.99
20160831,1150,94.7,46.3,40.62423785,87.67823333,258,49,44.8,5.6,78.7,74.8,-0.1,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,75.3,58.2,72,15,45.7,56.8,72,0,76.5,1.8,57.8,1.8125,60,0,0,35,10.9,0,0,0,73.8,75.1,62,79.1,15,54.2,59.4,68.1,0,75,1.01,57.8,1.8125,64.5,0,0,95.2,85,18.2,4,0.9,15,15,95.7,65.1,82,100,43.1,0,82.5,1.35,64.344826,63.844826,0,12.5,0,0,1,100,1,72,211,62.8,0,28.966362,200,72,68,0,74.9,61.4,0,9000,271,71.9,59.2,0,35.96794,260,129,69,60,0,48.70186,125,1022,70.4,59.8,0,26.946255,1000,517,74.3,60,0,41.527004,520,618,70.7,60.3,0,43.35707,600,212,69.2,60.3,0,35.505207,200,130,70.9,60.3,0,50.554596,125,343,70.3,60.7,0,35.083008,330,332,70.4,61,0,100,650,843,69.7,61.1,0,100,950,514,0,60.1,0,32.06782,500,506,71.2,60,0,32.224403,500,181,72,63,0,47.604607,175,263,69.9,63.5,0,41.052376,245,229,70.9,63.2,0,40.926403,220,499,74.1,63,0,38.786118,499.97748,162,73.5,63.5,0,31.62757,160,348,73.6,63.3,0,32.550858,335,348,73.2,63.2,0,30.41119,335,203,71.5,63.9,0,37.27262,195,935,74,63,0,48.03011,941.10474,255,68.5,62.9,0,44.28879,245,178,72.7,63,0,42.92366,175,249,73,63.1,0,44.965786,245,429,71.6,62.9,0,41.351746,420,164,73,63.5,0,27.970325,160,928,73.9,63,0,60.94467,930,416,73.9,63.4,0,38.91163,416.99988,420,71.9,62.9,0,30.028051,400,206,70.1,63.5,0,38.16673,195,386,73.3,63,0,31.922745,380,349,69.8,63.3,0,31.834078,335,178,72.5,62.6,0,62.194675,175,253,72,63.2,0,44.6706,245,353,72,62.8,0,40.814598,350,163,73,63.1,0,38.66357,160,840,74.6,62.8,0,72.546616,840,236,73.3,64,0,43.87371,230,292,72.9,63,0,39.78783,285,200,69.1,63.5,0,46.507133,195,1020,73.8,62.7,0,71.98997,1020,342,71.2,62.6,0,42.955868,335,180,72.6,62.8,0,53.85453,175,256,72.1,62.8,0,45.27892,245,432,71.9,63,0,46.488087,420,163,73,62.9,0,31.435915,160,687,73.9,62.7,0,49.383457,687.4501,90,74.1,63.8,0,32.36555,100,345,72.9,63.4,0,39.119713,335,200,70.5,285.4,0,33.944176,195,857,73.8,62.7,0,53.605396,861.0663,345,71.4,62.9,0,42.228386,335,211,73.7,62.8,0,32.318043,200,388,73.8,62.8,0,50.27402,386.0503,356,73.7,62.8,0,39.124573,350,162,73.5,63.2,0,31.974882,160,830,74.1,62.6,0,62.053574,840,596,73.9,63.2,0,59.49103,591.86646,157,72.7,63.2,0,34.984104,150,196,72.4,64.1,0,36.22692,195,459,76.3,63,0,38.485615,457.7967,583,70.4,62.5,0,61.27593,575,647,74,63.1,0,48.3127,646.3485,630,73.9,63.1,0,69.22232,634.4752,177,73.6,63.5,0,53.168808,175,313,74,63,0,37.848457,311.3332,186,71,63.2,0,35.075806,185,314,69.4,62.9,0,32.929607,300,532,73.8,62.5,0,44.06093,536.49963,211,70.4,62.8,0,52.276333,210,896,66.5,62.4,0,86.50582,880,79.8,78.7,80,0,88.4,87.9,1,-0.1,29.99
20160831,1155,95,46.2,40.8347407,87.67823333,258,49.2,45.1,5.6,78.9,75.1,-0.1,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,75.2,57.9,71.5,15,46,56.8,71.5,0,76.4,1.8,57.8,1.8125,60.2,0,0,34.9,11,0,0,0,73.8,75.1,61.9,78.9,15,54.3,59.4,65.7,0,75,0.99,57.8,1.8125,64.4,0,0,95.6,84.8,17.2,3.9,1.1,15,15,96,65.1,81.2,100,41.8,0,84.5,1.3,64.344826,63.844826,0,12.4,0,0,1,100,1,72,210,62.6,0,28.966362,200,72,68,0,75,61.3,0,9000,272,71.9,59.1,0,35.96794,260,128,69,59.9,0,48.70186,125,1027,70.4,59.6,0,26.946255,1000,515,74.2,59.9,0,42.036003,520,618,70.7,60.1,0,43.35707,600,212,69.1,60.2,0,35.505207,200,130,71,60.2,0,50.554596,125,340,70.2,60.6,0,35.083008,330,332,70.4,60.9,0,100,650,843,69.6,61.1,0,100,950,514,0,60,0,32.06782,500,506,71.2,59.9,0,32.224403,500,181,72,62.8,0,47.604607,175,262,69.9,63.2,0,41.052376,245,228,70.9,63,0,40.926403,220,535,73.9,62.7,0,40.031437,529.3775,161,73.5,63.3,0,31.62757,160,347,73.6,63.1,0,32.550858,335,350,73.1,63,0,30.41119,335,203,71.5,63.7,0,37.27262,195,933,73.8,62.8,0,48.03011,941.10474,255,68.5,62.7,0,44.28879,245,178,72.7,62.7,0,42.92366,175,250,73,62.9,0,44.965786,245,431,71.6,62.6,0,41.351746,420,164,73.1,63.3,0,27.970325,160,928,73.8,62.8,0,60.94467,930,418,73.9,63.2,0,38.91163,416.99988,419,71.9,62.7,0,30.028051,400,206,70,63.4,0,38.16673,195,399,73.3,62.7,0,32.217987,380,348,69.8,63.1,0,31.834078,335,178,72.5,62.4,0,62.194675,175,255,72,63,0,44.6706,245,356,72,62.5,0,40.814598,350,163,73,62.9,0,38.66357,160,842,74.6,62.6,0,72.546616,840,237,73.4,63.8,0,43.87371,230,294,72.9,62.8,0,39.78783,285,202,69.1,63.3,0,46.507133,195,1017,73.8,62.4,0,71.07024,1020,342,71.3,62.4,0,42.955868,335,180,72.6,62.6,0,53.85453,175,256,72.1,62.6,0,45.27892,245,434,71.9,62.7,0,46.488087,420,164,73,62.7,0,31.435915,160,650,73.7,62.5,0,47.396145,647.5499,90,74.1,63.6,0,32.36555,100,343,72.9,63.3,0,39.119713,335,201,70.5,285.1,0,33.944176,195,855,73.7,62.4,0,53.605396,861.0663,344,71.4,62.7,0,42.228386,335,213,73.8,62.6,0,32.318043,200,357,73.8,62.6,0,47.935696,358.74973,356,73.7,62.6,0,39.124573,350,162,73.5,63,0,31.974882,160,834,74.1,62.4,0,62.053574,840,594,74,63,0,58.58878,591.86646,156,72.7,63,0,34.984104,150,196,72.4,63.9,0,36.22692,195,459,76.2,62.7,0,38.485615,457.7967,586,70.4,62.2,0,61.27593,575,650,74,62.9,0,48.3127,646.3485,632,73.9,62.9,0,68.94152,634.4752,177,73.6,63.3,0,53.168808,175,314,73.9,62.8,0,37.848457,311.3332,186,71,63,0,35.075806,185,309,69.4,62.7,0,32.929607,300,499,73.7,62.2,0,42.10785,503.49966,212,70.3,62.5,0,52.276333,210,900,66.5,62.1,0,86.50582,880,79.8,78.7,80,0,88.4,87.9,1.1,0.1,29.98
20160831,1200,95.8,44.3,40.71234073,87.67823333,261,49.2,44.9,5.6,79.3,75.4,-0.2,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,75.1,57.5,72,15,45.5,56.8,72,0,76.3,1.85,57.8,1.8125,59.4,0,0,35,11,0,0,0,73.8,75.2,61.9,78.5,15,54.5,59.4,65.8,0,75.1,1.01,57.8,1.8125,64.2,0,0,95.8,83.9,17.4,3.6,2,15,15,95.5,65.1,81.2,100,43,0,84.5,1.3,64.344826,63.844826,0,12.4,0,0,1,100,1,72,211,62.2,0,28.966362,200,72,68,0,75,60.8,0,9000,274,71.8,58.6,0,35.96794,260,129,69,59.4,0,48.70186,125,1023,70.4,59.2,0,26.946255,1000,511,74.3,59.4,0,42.532585,520,622,70.7,59.7,0,43.35707,600,213,69.1,59.7,0,35.505207,200,131,70.9,59.8,0,50.554596,125,343,70.3,60.2,0,35.083008,330,335,70.4,60.4,0,100,650,848,69.6,60.6,0,100,950,514,0,59.5,0,32.06782,500,506,71.2,59.4,0,32.224403,500,182,71.9,62.7,0,47.604607,175,264,69.9,63.2,0,41.052376,245,229,70.9,63,0,40.926403,220,505,73.7,62.7,0,37.770523,499.97736,162,73.6,63.2,0,31.62757,160,348,73.6,63,0,32.550858,335,352,73.1,62.9,0,30.41119,335,204,71.4,63.6,0,37.27262,195,868,73.7,62.8,0,45.642715,864.30457,258,68.4,62.6,0,44.28879,245,180,72.7,62.7,0,42.92366,175,253,73.1,62.8,0,44.965786,245,433,71.6,62.6,0,41.351746,420,165,73.1,63.2,0,27.970325,160,900,73.7,62.7,0,59.350086,894.2996,420,73.8,63.1,0,38.91163,416.99988,420,71.9,62.6,0,30.028051,400,208,70,63.3,0,38.16673,195,379,73.2,62.7,0,31.319967,380,358,69.8,63,0,31.834078,335,180,72.5,62.3,0,62.194675,175,257,72,62.9,0,44.6706,245,357,72,62.5,0,40.814598,350,163,73,62.8,0,38.66357,160,853,74.7,62.5,0,72.00687,840,239,73.4,63.8,0,43.87371,230,296,72.9,62.7,0,39.78783,285,205,69.1,63.2,0,46.507133,195,1008,73.7,62.4,0,67.03297,981.5996,344,71.2,62.3,0,42.955868,335,183,72.6,62.6,0,53.85453,175,260,72.1,62.5,0,45.27892,245,437,71.9,62.6,0,46.488087,420,166,73,62.6,0,31.435915,160,560,73.7,62.4,0,43.481384,567.7501,90,74,63.5,0,32.36555,100,350,72.9,63.2,0,39.119713,335,203,70.5,285.2,0,33.944176,195,774,73.7,62.4,0,50.43939,784.26624,348,71.3,62.6,0,42.228386,335,216,73.7,62.5,0,32.318043,200,359,73.8,62.6,0,47.935696,358.74973,358,73.7,62.5,0,39.124573,350,162,73.5,62.9,0,31.974882,160,842,74.1,62.3,0,62.053574,840,595,73.9,62.9,0,58.426838,591.86646,161,72.7,62.9,0,34.984104,150,198,72.2,63.8,0,36.22692,195,469,76.1,62.7,0,38.485615,457.7967,593,70.3,62.2,0,61.27593,575,652,74,62.8,0,48.3127,646.3485,635,73.8,62.8,0,68.72176,634.4752,178,73.6,63.2,0,53.168808,175,315,73.9,62.8,0,37.848457,311.3332,188,71.1,62.9,0,35.075806,185,312,69.4,62.6,0,32.929607,300,476,73.7,62.2,0,41.50596,470.49966,213,70.2,62.5,0,52.276333,210,901,66.5,62.1,0,86.50582,880,79.8,78.7,80,0,88.4,87.9,3,0,29.98
20160831,1205,95.4,45,40.67571018,89.9204,261,49.1,44.9,5.6,79.4,75.4,-0.1,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75.1,57.4,72,15,44.9,56.8,72,0,76.3,1.8,57.8,1.8125,59.7,0,0,35.1,11,0,0,0,73.7,75,61.6,77.7,15,54.6,59.4,65.4,0,74.9,1,57.8,1.8125,64.2,0,0,95.6,83.8,17.3,3.6,0.8,15,15,95,65.1,81.2,100,43,0,84.5,1.3,64.344826,63.844826,0,12.4,0,0,1,100,1,72,212,62,0,28.966362,200,72,68,0,75.1,60.6,0,9000,271,71.8,58.4,0,35.96794,260,129,68.9,59.2,0,48.70186,125,1026,70.3,58.9,0,26.946255,1000,527,74.2,59.2,0,42.29671,520,616,70.6,59.5,0,43.35707,600,212,69.1,59.5,0,35.505207,200,130,71,59.5,0,50.554596,125,341,70.2,59.9,0,35.083008,330,332,70.4,60.3,0,100,650,845,69.5,60.4,0,100,950,514,0,59.3,0,32.06782,500,506,71.1,59.2,0,32.224403,500,182,72,62.6,0,47.604607,175,264,70,63,0,41.052376,245,229,70.9,62.9,0,40.926403,220,435,73.6,62.6,0,35.17108,441.1775,162,73.6,63.1,0,31.62757,160,350,73.6,62.9,0,32.550858,335,351,73.1,62.7,0,30.41119,335,203,71.3,63.5,0,37.27262,195,819,73.7,62.7,0,44.325535,825.90454,258,68.4,62.5,0,44.28879,245,179,72.7,62.6,0,42.92366,175,252,73.1,62.7,0,44.965786,245,435,71.6,62.4,0,41.351746,420,165,73.2,63.1,0,27.970325,160,859,73.8,62.6,0,57.356853,858.5997,398,73.7,63.1,0,37.250183,393.59976,421,71.9,62.5,0,30.028051,400,208,69.9,63.2,0,38.16673,195,402,73.2,62.5,0,31.639809,380,357,69.8,62.9,0,31.834078,335,183,72.5,62.2,0,62.194675,175,258,72.1,62.7,0,44.6706,245,362,71.9,62.3,0,40.814598,350,164,73,62.7,0,38.66357,160,854,74.7,62.3,0,71.67567,840,240,73.4,63.6,0,43.87371,230,300,72.8,62.6,0,39.78783,285,206,69.2,63.1,0,46.507133,195,914,73.7,62.3,0,60.929287,904.7996,347,71.2,62.2,0,42.955868,335,183,72.5,62.4,0,53.85453,175,262,72,62.4,0,45.27892,245,438,71.9,62.5,0,46.488087,420,166,73,62.5,0,31.435915,160,497,73.7,62.3,0,40.404644,487.9499,91,74,63.4,0,32.36555,100,348,72.9,63,0,39.119713,335,204,70.5,285.5,0,33.944176,195,699,73.7,62.3,0,48.091972,707.4663,349,71.3,62.5,0,42.228386,335,213,73.7,62.4,0,32.318043,200,329,73.7,62.5,0,45.57301,331.4497,357,73.7,62.4,0,39.124573,350,162,73.5,62.8,0,31.974882,160,844,74,62.2,0,62.053574,840,533,73.6,62.8,0,54.621166,536.6665,163,72.7,62.8,0,34.984104,150,198,72.2,63.7,0,36.22692,195,473,76.1,62.5,0,37.95594,457.7967,594,70.3,62,0,61.27593,575,654,73.9,62.7,0,48.3127,646.3485,634,73.8,62.7,0,68.72176,634.4752,179,73.6,63.1,0,53.168808,175,287,73.8,62.7,0,36.276558,290.3335,188,71.1,62.8,0,35.075806,185,313,70.2,62.5,0,32.929607,300,407,73.7,62.1,0,38.55792,404.49982,213,70.2,62.3,0,52.276333,210,903,66.4,62,0,86.50582,880,79.8,78.7,80,0,88.4,87.9,1,-0.1,29.98
20160831,1210,94,47.8,40.6478244,89.9204,261,49.1,45,5.6,79,75,-0.2,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75.1,57.3,72,15,44.2,56.8,72,0,76.3,1.8,57.8,1.8125,59.4,0,0,35.1,11,0,0,0,73.7,75.1,61.4,76.5,15,54.7,59.4,62,0,75,1.02,57.8,1.8125,64,0,0,96.1,82.7,16.3,4.2,0.9,15,15,95.7,65.1,81.2,100,43.4,0,84.5,1.3,64.344826,63.844826,0,12.4,0,0,1,100,1,72,213,62,0,28.966362,200,72,68,0,75.1,60.6,0,9000,274,71.7,58.3,0,35.96794,260,129,69,59.2,0,48.70186,125,1023,70.2,58.8,0,26.946255,1000,525,74.1,59.2,0,42.520176,520,619,70.5,59.4,0,43.35707,600,212,69.1,59.4,0,35.505207,200,130,71,59.5,0,50.554596,125,343,70.1,59.9,0,35.083008,330,333,70.3,60.2,0,100,650,845,69.4,60.4,0,100,950,514,0,59.2,0,32.06782,500,506,71,59.2,0,32.224403,500,182,71.9,62.5,0,47.604607,175,264,70,62.9,0,41.052376,245,229,70.9,62.7,0,40.926403,220,383,73.6,62.5,0,33.23661,382.37762,162,73.5,62.9,0,31.62757,160,347,73.6,62.7,0,32.550858,335,353,73.1,62.6,0,30.41119,335,203,71.3,63.3,0,37.27262,195,747,73.7,62.5,0,42.455605,749.10455,258,68.4,62.4,0,44.28879,245,180,72.7,62.4,0,42.92366,175,254,73.2,62.5,0,44.965786,245,435,71.6,62.3,0,41.351746,420,165,73.3,63,0,27.970325,160,790,73.6,62.4,0,53.781105,787.1998,336,73.7,62.9,0,34.986755,346.79974,425,71.9,62.3,0,30.028051,400,208,69.9,63,0,38.16673,195,395,73.1,62.4,0,31.13544,380,355,69.8,62.7,0,31.834078,335,184,72.5,62,0,62.194675,175,258,72,62.6,0,43.622787,245,364,71.9,62.1,0,40.814598,350,164,73,62.5,0,38.66357,160,851,74.6,62.2,0,71.234055,840,241,73.4,63.5,0,43.87371,230,300,72.9,62.4,0,39.78783,285,208,69.4,62.9,0,46.507133,195,872,73.7,62.1,0,58.779263,866.3996,348,71.1,62,0,42.955868,335,182,72.5,62.2,0,53.85453,175,261,72,62.2,0,45.27892,245,438,71.9,62.3,0,46.488087,420,166,73,62.3,0,31.435915,160,440,73.7,62.2,0,38.30959,448.0499,90,73.9,63.3,0,32.36555,100,345,72.9,62.9,0,39.119713,335,203,70.5,285.5,0,33.944176,195,662,73.7,62.1,0,47.9114,669.0663,348,71.3,62.3,0,42.228386,335,213,73.7,62.2,0,32.318043,200,279,73.7,62.4,0,42.089878,276.84973,360,73.8,62.2,0,39.124573,350,162,73.5,62.6,0,31.974882,160,845,73.9,62,0,62.053574,840,491,73.6,62.6,0,51.370735,481.4665,165,72.7,62.6,0,34.984104,150,198,72.1,63.5,0,36.22692,195,459,75.9,62.4,0,37.95594,457.7967,594,70.2,61.8,0,61.27593,575,651,73.9,62.5,0,48.3127,646.3485,634,73.8,62.6,0,68.72176,634.4752,178,73.6,62.9,0,53.168808,175,289,73.8,62.5,0,36.276558,290.3335,188,71.2,62.6,0,35.075806,185,314,70.2,62.3,0,32.929607,300,366,73.7,62,0,36.518852,371.49966,212,70.1,62.2,0,52.276333,210,903,66.4,61.8,0,86.50582,880,79.8,78.7,80,0,88.4,87.9,1,0,29.98
20160831,1215,94.4,46.5,40.46598138,89.9204,265,49.1,44.9,5.6,78.9,75.1,-0.2,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,75.1,57.4,71.5,15,43.6,56.8,71.5,0,76.3,1.8,57.8,1.8125,59.4,0,0,34.9,10.9,0,0,0,73.8,75.3,61.3,75.4,15,54.6,59.4,61.2,0,75.2,1.02,57.8,1.8125,63.9,0,0,96.1,81.6,16.2,3.6,1.2,15,15,95.8,65.1,81.2,100,43.4,0,84.5,1.3,64.344826,63.844826,0,12.4,0,0,1,100,1,72,211,61.9,0,28.966362,200,72,68,0,75.1,60.6,0,9000,271,71.7,58.3,0,35.96794,260,128,68.9,59.1,0,48.70186,125,1026,70.2,58.8,0,26.946255,1000,526,74,59.2,0,42.309124,520,618,70.5,59.4,0,43.35707,600,212,69,59.4,0,35.505207,200,130,71,59.5,0,50.554596,125,342,70.1,59.9,0,35.083008,330,333,70.3,60.1,0,100,650,844,69.3,60.4,0,100,950,514,0,59.2,0,32.06782,500,506,71,59.1,0,32.224403,500,182,71.9,62.3,0,47.604607,175,263,70.1,62.8,0,41.052376,245,229,70.8,62.6,0,40.926403,220,383,73.9,62.4,0,33.23661,382.37762,162,73.6,62.8,0,31.62757,160,346,73.6,62.6,0,32.550858,335,350,73.1,62.5,0,30.41119,335,204,71.2,63.2,0,37.27262,195,702,73.7,62.4,0,41.467716,710.7045,257,68.4,62.2,0,44.28879,245,179,72.7,62.3,0,42.92366,175,254,73.2,62.4,0,44.965786,245,435,71.6,62.1,0,41.351746,420,166,73.3,62.9,0,27.970325,160,708,73.6,62.3,0,50.773132,715.7998,330,73.8,62.9,0,33.9634,323.39975,421,71.9,62.3,0,30.028051,400,207,69.8,62.9,0,38.16673,195,401,73.1,62.2,0,31.541395,380,356,69.8,62.6,0,31.834078,335,186,72.5,61.9,0,62.194675,175,255,72,62.5,0,43.18921,245,368,71.9,62,0,40.814598,350,164,73,62.4,0,38.66357,160,848,74.6,62.1,0,71.06232,840,243,73.5,63.4,0,43.87371,230,303,72.9,62.3,0,39.348858,285,210,69.6,62.8,0,46.507133,195,773,73.7,62,0,52.99809,789.5996,351,71.1,61.9,0,42.070805,335,182,72.6,62.1,0,53.85453,175,261,72,62.1,0,45.27892,245,438,71.9,62.2,0,46.488087,420,166,73,62.2,0,31.435915,160,404,73.8,62.1,0,36.825092,408.1499,91,73.8,63.2,0,32.36555,100,346,72.8,62.7,0,39.119713,335,203,70.4,285.3,0,33.944176,195,586,73.7,62,0,44.324066,592.26624,348,71.3,62.2,0,42.228386,335,214,73.7,62.1,0,32.318043,200,277,73.8,62.3,0,42.089878,276.84973,359,73.9,62.1,0,39.124573,350,162,73.5,62.5,0,31.974882,160,842,73.9,61.9,0,62.053574,840,456,73.7,62.6,0,51.208794,453.86633,162,72.7,62.5,0,34.984104,150,198,72,63.4,0,36.22692,195,430,75.7,62.3,0,36.30673,424.5163,587,70.2,61.7,0,60.829716,575,649,73.9,62.4,0,48.3127,646.3485,632,73.8,62.4,0,68.965935,634.4752,177,73.6,62.8,0,53.168808,175,289,73.8,62.4,0,36.276558,290.3335,188,71.3,62.5,0,35.075806,185,313,70.4,62.2,0,32.929607,300,371,73.7,61.9,0,37.145313,371.49966,212,70,62.1,0,52.276333,210,901,66.4,61.7,0,86.50582,880,79.8,78.7,80,0,88.4,87.9,1,-0.1,29.98
20160831,1220,94.5,46.6,40.5864906,89.9204,258,49.1,44.9,5.65,79.1,75.1,-0.2,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.5,75.1,57.5,72,15,43.1,56.8,72,0,76.3,1.85,57.8,1.8125,59,0,0,35.1,11,0,0,0,73.8,75.1,61.2,74.5,15,54.4,59.4,60.9,0,75,1.01,57.8,1.8125,63.8,0,0,96.2,80.7,16.1,3.5,1.2,15,15,95.9,65.1,81.2,100,43.2,0,84.5,1.3,64.344826,63.844826,0,12.4,0,0,1,100,1,72,213,62,0,28.966362,200,72,68,0,75.1,60.6,0,9000,274,71.6,58.5,0,35.96794,260,129,68.9,59.2,0,48.70186,125,1025,70.2,58.9,0,26.946255,1000,522,73.8,59.3,0,42.917442,520,621,70.4,59.5,0,43.35707,600,213,69,59.5,0,35.505207,200,131,71.2,59.6,0,50.554596,125,343,70.2,60,0,35.083008,330,335,70.3,60.3,0,100,650,848,69.3,60.5,0,100,950,515,0,59.3,0,32.06782,500,507,70.9,59.2,0,32.224403,500,182,71.9,62.2,0,47.604607,175,263,70,62.7,0,41.052376,245,229,70.8,62.4,0,40.926403,220,384,74,62.2,0,33.23661,382.37762,162,73.5,62.7,0,31.62757,160,347,73.6,62.4,0,32.550858,335,352,73,62.3,0,30.41119,335,203,71.2,63.1,0,37.27262,195,627,73.8,62.3,0,39.150887,633.90454,258,68.4,62.1,0,44.28879,245,179,72.7,62.1,0,42.92366,175,254,73.2,62.3,0,44.965786,245,434,71.5,62,0,41.351746,420,165,73.3,62.7,0,27.970325,160,673,73.7,62.2,0,50.567772,680.0996,318,73.8,62.8,0,33.879124,323.39975,421,71.9,62.1,0,30.028051,400,207,69.8,62.8,0,38.16673,195,403,73,62.1,0,31.28306,380,358,69.7,62.4,0,31.834078,335,189,72.5,61.7,0,62.194675,175,252,72,62.3,0,42.587017,245,370,71.9,61.8,0,40.814598,350,165,73,62.2,0,38.66357,160,855,74.7,61.9,0,70.55937,840,246,73.5,63.2,0,43.87371,230,300,72.8,62.1,0,38.288013,285,212,69.7,62.6,0,45.10515,195,707,73.7,61.9,0,49.784996,712.7996,354,71,61.7,0,42.070805,335,182,72.6,62,0,53.85453,175,260,72,61.9,0,45.27892,245,438,71.9,62.1,0,46.488087,420,166,73,62.1,0,31.435915,160,401,73.9,62,0,36.825092,408.1499,91,73.8,63,0,32.36555,100,348,72.9,62.7,0,39.119713,335,204,70.4,285.2,0,33.944176,195,511,73.7,61.9,0,41.89238,515.46625,348,71.4,62,0,42.228386,335,216,73.6,61.9,0,32.318043,200,279,73.8,62.2,0,42.089878,276.84973,359,73.9,62,0,39.124573,350,163,73.6,62.4,0,31.974882,160,843,73.9,61.7,0,62.053574,840,423,73.8,62.6,0,48.756508,426.26636,168,72.7,62.4,0,34.984104,150,198,71.9,63.3,0,36.22692,195,429,75.8,62.2,0,36.30673,424.5163,589,70.2,61.6,0,60.829716,575,653,73.9,62.3,0,48.30056,646.3485,554,73.4,62.3,0,62.00708,552.57495,179,73.6,62.7,0,53.168808,175,290,73.8,62.3,0,36.276558,290.3335,188,71.4,62.4,0,35.075806,185,315,71,62,0,32.929607,300,338,73.8,61.7,0,34.688614,338.49966,212,70,61.9,0,52.276333,210,906,66.3,61.5,0,86.50582,880,79.8,78.7,80,0,88.4,87.9,1.1,-0.1,29.98
20160831,1225,94.6,44.9,39.99601467,89.9204,260,49.1,44.9,5.6,79.3,75.5,-0.2,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,75,75.3,57.5,71.5,15,42.8,56.8,71.5,0,76.4,1.8,57.8,1.8125,59.5,0,0,34.9,11.2,0,0,0,73.8,75.1,61,74.4,15,54.3,59.4,61.1,0,75.1,1,57.8,1.8125,63.6,0,0,96.4,80.8,16.4,4.1,1.1,15,15,95.3,65.1,81.2,100,41.9,0,84.5,1.3,64.344826,63.844826,0,12.3,0,0,1,100,1,72,211,62.1,0,28.966362,200,72,68,0,75.1,60.8,0,9000,271,71.6,58.6,0,35.96794,260,128,68.9,59.3,0,48.70186,125,1015,70.2,59,0,26.946255,1000,480,73.7,59.4,0,39.689632,479.9657,618,70.4,59.5,0,43.35707,600,212,68.9,59.6,0,35.505207,200,130,71.1,59.7,0,50.554596,125,341,70.1,60.1,0,35.083008,330,332,70.3,60.4,0,100,650,841,69.2,60.6,0,100,950,513,0,59.4,0,32.06782,500,505,70.9,59.3,0,32.224403,500,181,71.9,62,0,47.604607,175,263,70,62.5,0,41.052376,245,227,70.8,62.3,0,40.926403,220,407,74,62.1,0,35.424976,411.7775,162,73.5,62.5,0,31.62757,160,345,73.6,62.3,0,32.550858,335,349,73,62.2,0,30.41119,335,202,71.2,62.9,0,37.27262,195,622,73.8,62.2,0,39.150887,633.90454,257,68.4,62,0,44.28879,245,179,72.7,62,0,42.92366,175,254,73.2,62.1,0,44.965786,245,434,71.5,61.8,0,41.351746,420,165,73.3,62.6,0,27.970325,160,632,73.8,62.1,0,48.502056,644.39966,317,73.9,62.7,0,33.879124,323.39975,420,71.9,62,0,30.028051,400,208,69.7,62.6,0,38.16673,195,396,73,61.9,0,31.27076,380,352,69.7,62.3,0,31.834078,335,190,72.5,61.6,0,62.194675,175,252,72,62.2,0,42.587017,245,359,71.9,61.7,0,38.796227,350,165,73,62,0,38.66357,160,845,74.7,61.7,0,69.66389,840,246,73.5,63.1,0,43.87371,230,300,72.8,62,0,37.690525,285,206,69.8,62.5,0,44.500847,195,671,73.7,61.8,0,47.682755,674.3996,353,71,61.6,0,41.91319,335,181,72.6,61.8,0,53.85453,175,260,72,61.8,0,45.27892,245,435,71.9,61.9,0,46.488087,420,165,73,61.9,0,31.435915,160,400,74,61.8,0,36.825092,408.1499,89,73.7,62.9,0,32.36555,100,346,72.9,62.5,0,39.119713,335,203,70.4,285.3,0,33.944176,195,469,73.7,61.9,0,40.72469,477.06625,348,71.3,61.9,0,42.228386,335,213,73.6,61.8,0,32.318043,200,277,73.8,62,0,42.089878,276.84973,356,73.9,61.8,0,39.124573,350,162,73.5,62.2,0,31.974882,160,839,73.9,61.6,0,62.053574,840,421,73.9,62.5,0,48.756508,426.26636,164,72.7,62.3,0,34.984104,150,197,71.8,63.2,0,36.22692,195,471,76,62,0,39.448658,468.03647,580,70.2,61.4,0,60.829716,575,653,74,62.2,0,47.681473,646.3485,497,73.3,62.2,0,57.489925,497.97525,180,73.5,62.6,0,53.168808,175,294,73.9,62.1,0,36.276558,290.3335,188,71.5,62.2,0,35.075806,185,312,71,61.9,0,32.929607,300,337,73.8,61.6,0,34.688614,338.49966,212,69.9,61.8,0,52.276333,210,899,66.2,61.4,0,86.50582,880,79.8,78.6,80,0,88.4,87.9,1.1,-0.1,29.98
20160831,1230,93.9,47.4,40.41109103,89.9204,261,49,44.9,5.55,79.1,75.2,-0.1,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.9,75.2,57.5,71.5,15,42.4,56.8,71.5,0,76.3,1.8,57.8,1.8125,58.8,0,0,34.8,11.2,0,0,0,73.8,75.1,60.9,73.8,15,54.1,59.4,62.5,0,75,1.01,57.8,1.8125,63.4,0,0,96.6,79.7,16.7,4.1,1,15,15,95.7,65.1,81.2,100,40.9,0,84.5,1.3,64.344826,63.844826,0,12.4,0,0,1,100,1,72,211,62.1,0,28.966362,200,72,68,0,75,60.7,0,9000,274,71.6,58.5,0,35.96794,260,129,68.8,59.3,0,48.70186,125,1023,70.2,59,0,26.946255,1000,437,73.7,59.5,0,36.784607,436.7657,620,70.5,59.5,0,43.35707,600,213,68.9,59.6,0,35.505207,200,131,71.2,59.7,0,50.554596,125,343,70.1,60.1,0,35.083008,330,333,70.3,60.4,0,100,650,847,69.3,60.6,0,100,950,514,0,59.4,0,32.06782,500,506,70.9,59.3,0,32.224403,500,182,71.9,61.9,0,47.604607,175,263,70,62.4,0,41.052376,245,230,70.8,62.2,0,40.926403,220,409,74,61.9,0,35.424976,411.7775,162,73.5,62.4,0,31.62757,160,348,73.6,62.2,0,32.550858,335,350,73,62,0,30.41119,335,203,71.1,62.9,0,37.27262,195,633,73.8,62.1,0,39.58603,633.90454,259,68.3,61.9,0,44.28879,245,179,72.7,61.9,0,42.92366,175,255,73.2,62,0,44.965786,245,435,71.5,61.7,0,41.351746,420,165,73.3,62.5,0,27.970325,160,641,73.7,62,0,48.755737,644.39966,319,73.9,62.6,0,33.879124,323.39975,422,71.8,61.9,0,30.028051,400,208,69.7,62.5,0,38.16673,195,382,72.9,61.8,0,31.344568,380,352,69.6,62.2,0,31.834078,335,194,72.5,61.5,0,62.194675,175,251,72,62.1,0,42.141396,245,365,71.9,61.6,0,38.796227,350,165,72.9,61.9,0,38.66357,160,841,74.7,61.6,0,68.68253,840,249,73.5,63,0,43.87371,230,297,72.8,61.8,0,37.251556,285,204,69.8,62.4,0,44.065746,195,592,73.6,61.7,0,43.788822,597.5998,361,71,61.5,0,40.979633,335,183,72.5,61.7,0,53.85453,175,262,71.9,61.7,0,45.27892,245,436,71.8,61.8,0,46.488087,420,166,73,61.8,0,31.435915,160,409,74,61.7,0,37.782833,408.1499,90,73.7,62.8,0,32.36555,100,347,72.9,62.4,0,39.119713,335,204,70.4,285.3,0,33.944176,195,475,73.8,61.8,0,40.72469,477.06625,349,71.3,61.8,0,42.228386,335,216,73.6,61.7,0,32.318043,200,280,73.8,62,0,42.089878,276.84973,359,73.9,61.7,0,39.124573,350,162,73.5,62.1,0,31.974882,160,845,73.9,61.5,0,62.053574,840,427,73.9,62.4,0,49.485252,426.26636,166,72.7,62.2,0,34.984104,150,198,71.7,63.1,0,36.22692,195,467,76,61.9,0,39.015285,468.03647,586,70.1,61.4,0,60.829716,575,654,73.9,62.1,0,47.681473,646.3485,470,73.5,62.2,0,54.80405,470.67523,181,73.5,62.5,0,53.168808,175,294,73.8,62,0,36.276558,290.3335,190,71.5,62.1,0,35.075806,185,313,71.1,61.8,0,32.929607,300,339,73.8,61.5,0,34.688614,338.49966,213,69.8,61.7,0,52.276333,210,909,66.2,61.3,0,86.50582,880,79.8,78.6,80,0,88.4,87.9,0.4,1.2,29.98
20160831,1235,93.6,47.2,40.09121999,89.9204,262,49,44.9,5.55,79.1,75.3,-0.1,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,75.1,75.3,57.5,71.5,15,43.3,56,71.5,0,76.4,1.8,57,1.8125,59.2,0,0,34.9,11.1,0,0,0,73.8,75.1,60.7,73.4,15,53.9,59,61,0,75.1,1.01,57,1.8125,63.3,0,0,96.6,79.2,16.3,4.1,0.9,15,15,95.3,65.1,81.2,100,41.4,0,84.5,1.3,64.10345,63.603447,0,12.4,0,0,1,100,1,72,211,62.1,0,28.966362,200,72,68,0,75,60.7,0,9000,274,71.6,58.5,0,35.96794,260,129,68.8,59.3,0,48.70186,125,1023,70.2,59,0,26.946255,1000,422,73.8,59.5,0,34.82309,415.1657,617,70.4,59.5,0,43.35707,600,212,68.9,59.6,0,35.505207,200,130,71.2,59.7,0,50.554596,125,342,70.1,60.1,0,35.083008,330,333,70.2,60.4,0,100,650,843,69.2,60.6,0,100,950,514,0,59.4,0,32.06782,500,506,70.9,59.3,0,32.224403,500,181,71.9,61.8,0,47.604607,175,261,70,62.3,0,41.052376,245,228,70.8,62.1,0,40.926403,220,437,74.1,61.8,0,36.59775,441.1775,162,73.4,62.3,0,31.62757,160,346,73.6,62.1,0,32.550858,335,348,73,62,0,30.41119,335,202,71.1,62.8,0,37.27262,195,633,73.7,62,0,39.58603,633.90454,257,68.3,61.8,0,44.28879,245,179,72.7,61.8,0,42.92366,175,255,73.1,61.9,0,44.965786,245,435,71.5,61.6,0,41.351746,420,165,73.3,62.4,0,27.970325,160,606,73.8,61.9,0,47.17323,608.69965,317,73.9,62.5,0,33.879124,323.39975,421,71.8,61.8,0,30.028051,400,207,69.7,62.4,0,38.16673,195,377,72.9,61.7,0,31.541395,380,355,69.6,62.1,0,31.834078,335,196,72.5,61.3,0,60.78503,175,255,72,62,0,42.141396,245,364,71.9,61.5,0,38.349045,350,167,72.9,61.8,0,38.66357,160,841,74.7,61.5,0,67.983315,840,253,73.5,62.9,0,43.87371,230,302,72.8,61.7,0,37.251556,285,210,69.7,62.3,0,44.065746,195,531,73.7,61.7,0,42.09269,520.7996,341,71.1,61.4,0,42.652763,335,182,72.6,61.6,0,53.85453,175,261,71.9,61.6,0,45.27892,245,437,71.8,61.7,0,46.488087,420,166,73,61.7,0,31.435915,160,404,74,61.6,0,37.782833,408.1499,90,73.7,62.7,0,32.36555,100,347,72.8,62.3,0,39.119713,335,203,70.4,285.3,0,33.944176,195,473,73.8,61.7,0,40.72469,477.06625,350,71.3,61.7,0,42.228386,335,214,73.6,61.6,0,32.318043,200,280,73.8,61.8,0,42.089878,276.84973,357,73.9,61.6,0,39.124573,350,162,73.5,62,0,31.974882,160,840,73.8,61.4,0,62.053574,840,425,73.9,62.3,0,49.485252,426.26636,166,72.7,62.1,0,34.984104,150,198,71.6,63,0,36.22692,195,429,75.6,61.8,0,36.090042,427.07608,587,70.1,61.3,0,60.829716,575,654,73.9,62,0,47.681473,646.3485,412,73.5,62.1,0,51.226955,416.0751,182,73.5,62.3,0,53.168808,175,293,73.7,61.9,0,35.674812,290.3335,189,71.6,62.1,0,35.075806,185,315,71.4,61.7,0,32.929607,300,304,73.8,61.5,0,33.497112,300,213,69.7,61.6,0,52.276333,210,909,66.2,61.2,0,86.50582,880,79.8,78.6,80,0,88.4,87.9,1.1,-0.1,29.98
20160831,1240,94,45.6,39.79441193,89.9204,262,49,44.9,5.55,79,75.1,-0.1,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,75.1,75.3,57.6,71.5,15,44.2,56,71.5,0,76.5,1.8,57,1.8125,58.8,0,0,34.8,11.1,0,0,0,73.9,75,60.7,73.1,15,53.8,59,61.4,0,75.1,1.01,57,1.8125,63.3,0,0,96.6,79,16.4,3.9,0.6,15,15,95.6,65.1,81.2,100,41.9,0,84.5,1.3,64.10345,63.603447,0,12.4,0,0,1,100,1,72,209,62.1,0,28.966362,200,72,68,0,75,60.8,0,9000,273,71.5,58.6,0,35.96794,260,129,68.8,59.4,0,48.70186,125,1021,70.2,59,0,26.946255,1000,418,73.9,59.5,0,35.021725,415.1657,617,70.4,59.6,0,43.35707,600,212,68.9,59.6,0,35.505207,200,130,71.3,59.7,0,50.554596,125,342,70.2,60.1,0,35.083008,330,331,70.2,60.4,0,100,650,843,69.2,60.6,0,100,950,514,0,59.4,0,32.06782,500,506,70.8,59.4,0,32.224403,500,181,71.8,61.7,0,47.604607,175,262,70,62.2,0,41.052376,245,229,70.8,62,0,40.926403,220,478,74,61.7,0,38.012333,470.57748,162,73.4,62.2,0,31.62757,160,345,73.6,62,0,32.550858,335,351,72.9,61.8,0,30.41119,335,202,71.1,62.7,0,37.27262,195,564,73.7,61.9,0,36.587086,557.10455,258,68.2,61.7,0,44.28879,245,180,72.7,61.7,0,42.92366,175,255,73.1,61.8,0,44.965786,245,436,71.5,61.6,0,41.351746,420,165,73.3,62.3,0,27.970325,160,607,73.9,61.8,0,47.17323,608.69965,320,73.9,62.4,0,33.879124,323.39975,421,71.8,61.7,0,30.028051,400,208,69.6,62.4,0,38.16673,195,404,72.8,61.6,0,31.28306,380,345,69.6,62,0,31.834078,335,197,72.5,61.3,0,60.17742,175,257,72,61.9,0,42.141396,245,365,71.8,61.4,0,38.349045,350,170,72.9,61.7,0,38.66357,160,843,74.6,61.4,0,67.45584,840,256,73.5,62.7,0,42.987247,230,298,72.7,61.7,0,36.72723,285,207,69.6,62.2,0,43.461445,195,478,73.7,61.7,0,39.906834,482.3996,341,71.2,61.3,0,42.519398,335,182,72.6,61.5,0,53.85453,175,261,71.9,61.5,0,45.27892,245,437,71.8,61.6,0,46.488087,420,166,73,61.6,0,31.435915,160,404,74,61.5,0,37.782833,408.1499,89,73.6,62.6,0,32.36555,100,349,72.8,62.2,0,39.119713,335,204,70.4,285.1,0,33.944176,195,475,73.8,61.6,0,40.72469,477.06625,351,71.3,61.6,0,42.228386,335,214,73.6,61.5,0,32.318043,200,278,73.8,61.8,0,42.089878,276.84973,359,73.9,61.5,0,39.124573,350,162,73.5,61.9,0,31.974882,160,843,73.8,61.3,0,62.053574,840,425,73.9,62.2,0,49.485252,426.26636,163,72.7,62,0,34.984104,150,198,71.4,62.9,0,36.22692,195,380,75.3,61.8,0,35.163116,380,588,70,61.2,0,60.829716,575,649,73.9,61.9,0,46.98956,646.3485,386,73.5,62.1,0,48.712,388.77496,183,73.4,62.3,0,53.168808,175,267,73.8,61.9,0,33.808178,269.33307,190,71.7,62,0,35.075806,185,316,71.5,61.6,0,32.929607,300,303,73.8,61.4,0,33.03034,300,213,69.6,61.5,0,52.276333,210,910,66.1,61.1,0,86.50582,880,79.8,78.6,80,0,88.4,87.9,0.3,1.1,29.98
20160831,1245,94.4,44.8,39.79859264,89.9204,259,49,44.8,5.6,78.7,74.9,-0.1,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,75,75.3,57.5,71,15,45,56,71,0,76.4,1.8,57,1.8125,58.5,0,0,34.6,11.1,0,0,0,73.9,75,60.6,72.5,15,53.6,59,60.1,0,75.1,1.01,57,1.8125,63,0,0,96.6,78.5,16.1,4.2,0.9,15,15,95.1,65.1,81.4,100,40.8,0,84.5,1.3,64.10345,63.603447,0,12.4,0,0,1,100,1,72,212,62.1,0,28.966362,200,72,68,0,75,60.7,0,9000,272,71.6,58.5,0,35.96794,260,128,68.8,59.3,0,48.70186,125,1014,70.1,59,0,26.946255,1000,425,73.9,59.5,0,34.214775,415.1657,616,70.4,59.5,0,43.35707,600,212,68.9,59.6,0,35.505207,200,129,71.3,59.7,0,50.554596,125,340,70.2,60.1,0,35.083008,330,330,70.2,60.4,0,100,650,840,69.2,60.6,0,100,950,513,0,59.4,0,32.06782,500,505,70.8,59.3,0,32.224403,500,181,71.9,61.7,0,47.604607,175,262,69.9,62.2,0,41.052376,245,229,70.7,61.9,0,40.926403,220,477,73.9,61.6,0,38.012333,470.57748,162,73.4,62.1,0,31.62757,160,347,73.6,61.9,0,32.550858,335,350,72.9,61.8,0,30.41119,335,203,71.1,62.6,0,37.27262,195,519,73.8,61.9,0,35.10526,518.7045,259,68.2,61.6,0,44.28879,245,179,72.6,61.6,0,42.92366,175,255,73.1,61.8,0,44.965786,245,431,71.4,61.5,0,40.9157,420,166,73.3,62.2,0,27.970325,160,604,73.9,61.8,0,47.17323,608.69965,316,73.9,62.3,0,33.879124,323.39975,422,71.7,61.6,0,30.028051,400,208,69.6,62.3,0,38.16673,195,385,72.8,61.6,0,31.565996,380,352,69.6,62,0,31.834078,335,197,72.5,61.2,0,59.73994,175,253,72,61.8,0,41.551247,245,363,71.8,61.3,0,37.913948,350,172,73,61.7,0,38.66357,160,849,74.6,61.4,0,66.9161,840,254,73.5,62.7,0,42.015785,230,301,72.7,61.6,0,36.72723,285,209,69.6,62.2,0,43.461445,195,408,73.7,61.7,0,34.304825,405.5996,348,71.2,61.2,0,42.519398,335,182,72.6,61.5,0,53.85453,175,262,71.9,61.4,0,45.27892,245,440,71.8,61.6,0,46.488087,420,165,73,61.6,0,31.435915,160,407,74,61.5,0,37.782833,408.1499,90,73.6,62.5,0,32.36555,100,346,72.9,62.2,0,39.119713,335,203,70.4,285.3,0,33.944176,195,475,73.8,61.6,0,40.72469,477.06625,351,71.3,61.6,0,42.228386,335,216,73.6,61.5,0,32.318043,200,279,73.8,61.7,0,42.089878,276.84973,358,73.9,61.5,0,39.124573,350,162,73.5,61.9,0,31.974882,160,814,73.8,61.2,0,61.040054,809.6997,428,73.9,62.1,0,49.485252,426.26636,168,72.6,61.9,0,34.984104,150,198,71.4,62.8,0,36.22692,195,390,75.1,61.7,0,34.729748,380,594,70,61.1,0,60.829716,575,649,73.9,61.8,0,46.98956,646.3485,331,73.6,62,0,44.744232,334.17484,183,73.4,62.2,0,53.168808,175,267,73.9,61.9,0,33.808178,269.33307,191,71.7,61.9,0,35.075806,185,313,71.5,61.6,0,32.929607,300,302,73.8,61.4,0,33.03034,300,214,69.6,61.4,0,52.276333,210,914,66.1,61,0,86.50582,880,79.8,78.5,80,0,88.4,87.9,1.1,1,29.98
20160831,1250,94.1,45.3,39.75709913,89.9204,258,48.9,44.9,5.6,78.7,74.8,-0.2,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.9,75.2,57.4,71.5,15,45.6,56,71.5,0,76.4,1.8,57,1.8125,58.6,0,0,34.8,11.2,0,0,0,73.8,75.1,60.6,72.3,15,53.3,59,60.9,0,75.1,0.98,57,1.8125,63,0,0,96.6,78.1,17.1,4.1,1.2,15,15,95.2,65.1,81.4,100,39.5,0,84.5,1.3,64.10345,63.603447,0,12.4,0,0,1,100,1,72,211,62.1,0,28.966362,200,72,68,0,75,60.7,0,9000,274,71.7,58.4,0,35.96794,260,129,68.8,59.3,0,48.70186,125,1030,70.1,59,0,26.946255,1000,411,73.9,59.4,0,35.853508,415.1657,620,70.4,59.5,0,43.35707,600,213,68.8,59.5,0,35.505207,200,131,71.3,59.6,0,50.554596,125,344,70.2,60,0,35.083008,330,334,70.2,60.3,0,100,650,847,69.2,60.5,0,100,950,515,0,59.3,0,32.06782,500,506,70.9,59.2,0,32.224403,500,180,71.9,61.6,0,47.604607,175,260,69.9,62.1,0,41.052376,245,227,70.7,61.8,0,40.926403,220,440,73.7,61.5,0,35.666786,441.17792,161,73.5,62.1,0,31.62757,160,343,73.6,61.8,0,32.550858,335,350,72.8,61.7,0,30.41119,335,201,71,62.5,0,37.27262,195,518,73.9,61.8,0,35.10526,518.7045,258,68.2,61.5,0,44.28879,245,179,72.6,61.5,0,42.92366,175,253,73.2,61.6,0,44.965786,245,431,71.4,61.4,0,40.9157,420,165,73.3,62.1,0,27.970325,160,604,73.9,61.6,0,47.17323,608.69965,314,73.9,62.2,0,33.879124,323.39975,421,71.7,61.5,0,30.028051,400,207,69.5,62.2,0,38.16673,195,399,72.9,61.5,0,31.258457,380,349,69.6,61.8,0,31.834078,335,192,72.5,61.1,0,59.290314,175,252,72,61.7,0,41.551247,245,362,71.8,61.2,0,37.913948,350,171,72.9,61.6,0,38.211582,160,845,74.6,61.3,0,66.9161,840,254,73.5,62.5,0,42.015785,230,302,72.7,61.5,0,36.72723,285,209,69.5,62,0,43.461445,195,386,73.8,61.7,0,34.0301,380,345,71.3,61.1,0,42.519398,335,181,72.5,61.4,0,53.85453,175,259,71.9,61.3,0,45.27892,245,433,71.8,61.5,0,46.488087,420,165,73,61.5,0,31.435915,160,403,74,61.4,0,37.782833,408.1499,88,73.6,62.5,0,32.36555,100,344,72.8,62.1,0,39.119713,335,202,70.3,285.3,0,33.944176,195,468,73.9,61.5,0,40.72469,477.06625,350,71.2,61.5,0,42.228386,335,214,73.5,61.4,0,32.318043,200,277,73.8,61.6,0,42.089878,276.84973,356,73.8,61.4,0,39.124573,350,161,73.5,61.8,0,31.974882,160,808,73.7,61.1,0,61.040054,809.6997,423,73.8,62,0,49.485252,426.26636,161,72.6,61.8,0,34.984104,150,196,71.3,62.7,0,36.22692,195,389,74.9,61.6,0,34.729748,380,586,70,61,0,60.829716,575,648,73.9,61.8,0,46.98956,646.3485,305,73.7,62,0,43.267,306.8747,182,73.4,62.2,0,53.168808,175,268,73.9,61.8,0,33.808178,269.33307,189,71.6,61.8,0,35.075806,185,315,71.6,61.5,0,32.929607,300,302,73.8,61.2,0,33.03034,300,213,69.5,61.3,0,52.276333,210,907,66.1,60.9,0,86.50582,880,79.8,78.6,80,0,88.4,87.9,1,0.1,29.98
20160831,1255,93.5,45.6,39.41196959,89.9204,262,49,44.9,5.6,78.7,74.9,-0.2,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.9,75.1,57.3,71.5,15,46.2,56,71.5,0,76.3,1.8,57,1.8125,58.4,0,0,34.9,11.2,0,0,0,73.8,75,60.4,71.9,15,53,59,61,0,75,1,57,1.8125,62.8,0,0,96.7,77.8,16.5,4.1,0.7,15,15,95,65.1,81.2,100,39.3,0,84.5,1.3,64.10345,63.603447,0,12.4,0,0,1,100,1,72,211,62,0,28.966362,200,72,68,0,75,60.6,0,9000,272,71.7,58.4,0,35.96794,260,128,68.8,59.2,0,48.70186,125,1023,70.1,58.9,0,26.946255,1000,419,73.9,59.4,0,35.481068,415.1657,619,70.4,59.4,0,43.35707,600,212,68.8,59.5,0,35.505207,200,130,71.3,59.5,0,50.554596,125,341,70.2,60,0,35.083008,330,331,70.2,60.3,0,100,650,841,69.2,60.5,0,100,950,514,0,59.3,0,32.06782,500,506,70.9,59.2,0,32.224403,500,180,71.9,61.5,0,47.604607,175,261,69.9,62,0,41.052376,245,227,70.7,61.8,0,40.926403,220,387,73.6,61.5,0,33.478416,382.3775,161,73.5,62,0,31.62757,160,345,73.6,61.8,0,32.550858,335,349,72.8,61.6,0,30.41119,335,202,71,62.4,0,37.27262,195,515,73.8,61.8,0,35.10526,518.7045,258,68.2,61.5,0,44.28879,245,179,72.6,61.5,0,42.92366,175,254,73.2,61.6,0,44.965786,245,429,71.4,61.3,0,40.9157,420,165,73.3,62.1,0,27.970325,160,604,73.9,61.6,0,47.17323,608.69965,317,73.8,62.2,0,34.312546,323.39975,420,71.7,61.5,0,30.028051,400,207,69.5,62.1,0,38.16673,195,376,73,61.4,0,32.02116,380,359,69.5,61.8,0,31.834078,335,192,72.5,61,0,59.290314,175,252,72,61.6,0,41.551247,245,364,71.8,61.2,0,37.913948,350,170,73,61.5,0,37.771805,160,848,74.6,61.2,0,66.9161,840,254,73.5,62.5,0,42.015785,230,300,72.7,61.4,0,36.72723,285,209,69.5,62,0,43.461445,195,384,73.8,61.7,0,33.50454,380,347,71.3,61.1,0,42.519398,335,181,72.5,61.3,0,53.85453,175,260,71.9,61.3,0,45.27892,245,436,71.7,61.4,0,46.488087,420,164,73,61.4,0,31.435915,160,403,74,61.3,0,37.782833,408.1499,87,73.5,62.4,0,32.36555,100,345,72.8,62,0,39.119713,335,202,70.3,285.4,0,33.944176,195,472,74,61.4,0,40.72469,477.06625,350,71.1,61.4,0,42.228386,335,214,73.5,61.3,0,32.318043,200,279,73.8,61.5,0,42.089878,276.84973,357,73.8,61.3,0,39.124573,350,162,73.4,61.7,0,31.974882,160,749,73.7,61.1,0,59.00096,746.2942,425,73.8,62,0,49.485252,426.26636,159,72.6,61.8,0,34.984104,150,198,71.2,62.7,0,36.22692,195,387,74.9,61.6,0,34.729748,380,587,70,61,0,60.829716,575,649,73.8,61.7,0,46.98956,646.3485,279,73.8,62,0,41.557808,279.57468,182,73.3,62.1,0,53.168808,175,269,73.9,61.7,0,33.808178,269.33307,190,71.6,61.7,0,35.075806,185,315,71.7,61.4,0,32.929607,300,303,73.8,61.2,0,33.03034,300,213,69.5,61.3,0,52.276333,210,910,66,60.8,0,86.50582,880,79.8,78.5,80,0,88.4,87.9,1,0,29.96
