20160831,1300,93.7,45.4,39.49241622,89.9204,265,49,45,5.6,79,75.2,-0.1,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,75,75.2,57.1,71.5,15,46.3,56,71.5,0,76.3,1.85,57,1.8125,58.7,0,0,34.8,11.2,0,0,0,73.9,75.2,60.5,71.7,15,52.9,59,61,0,75.2,0.99,57,1.8125,62.7,0,0,96.9,77.6,16.5,4.2,1,15,15,95.3,65.1,81.2,100,39.8,0,84.5,1.3,64.10345,63.603447,0,12.4,0,0,1,100,1,72,211,61.8,0,28.966362,200,72,68,0,75,60.4,0,9000,274,71.8,58.2,0,35.96794,260,129,68.8,59,0,48.70186,125,1029,70.1,58.7,0,26.946255,1000,411,73.9,59.1,0,35.468655,415.1657,621,70.4,59.2,0,43.35707,600,213,68.8,59.2,0,35.505207,200,130,71.5,59.3,0,50.554596,125,343,70.2,59.8,0,35.083008,330,334,70.1,60.1,0,100,650,848,69.3,60.2,0,100,950,515,0,59.1,0,32.06782,500,507,71,59,0,32.224403,500,181,71.9,61.5,0,47.604607,175,261,69.8,61.9,0,41.052376,245,228,70.7,61.7,0,40.926403,220,349,73.6,61.5,0,33.151978,350,161,73.5,61.9,0,31.62757,160,345,73.6,61.7,0,32.550858,335,349,72.8,61.5,0,30.41119,335,201,71,62.4,0,37.27262,195,518,73.8,61.7,0,35.10526,518.7045,258,68.1,61.4,0,44.28879,245,178,72.6,61.4,0,42.92366,175,253,73.3,61.5,0,44.965786,245,428,71.4,61.3,0,40.9157,420,165,73.4,62,0,27.970325,160,601,73.9,61.5,0,47.17323,608.69965,315,73.8,62.1,0,34.312546,323.39975,420,71.7,61.4,0,30.028051,400,207,69.5,62.1,0,38.16673,195,395,72.9,61.3,0,31.307665,380,355,69.5,61.8,0,31.834078,335,193,72.5,61,0,59.290314,175,250,72,61.6,0,41.551247,245,363,71.8,61.1,0,37.913948,350,171,73,61.5,0,37.771805,160,843,74.6,61.2,0,66.9161,840,253,73.5,62.5,0,42.015785,230,298,72.6,61.3,0,36.72723,285,208,69.4,61.9,0,43.461445,195,383,73.8,61.6,0,33.50454,380,344,71.4,61,0,42.519398,335,180,72.6,61.3,0,53.85453,175,259,71.8,61.2,0,45.27892,245,433,71.7,61.4,0,46.488087,420,164,73,61.4,0,31.435915,160,468,74.2,61.2,0,40.823658,487.9499,89,73.8,62.3,0,32.36555,100,344,72.8,62,0,39.119713,335,201,70.3,285.5,0,33.944176,195,479,74.1,61.3,0,43.96292,515.46643,348,71,61.4,0,42.228386,335,217,73.5,61.2,0,32.318043,200,277,73.8,61.5,0,42.089878,276.84973,357,73.8,61.3,0,39.124573,350,162,73.5,61.6,0,31.974882,160,719,73.7,61.1,0,58.24083,715.9942,422,73.9,61.9,0,49.485252,426.26636,166,72.6,61.7,0,34.984104,150,196,71.1,62.6,0,36.22692,195,389,74.8,61.6,0,35.163116,380,584,70,60.9,0,60.829716,575,644,73.8,61.7,0,46.98956,646.3485,275,73.9,62,0,41.1183,279.57468,182,73.3,62,0,53.168808,175,268,73.9,61.7,0,33.808178,269.33307,190,71.7,61.7,0,35.075806,185,311,71.8,61.4,0,32.929607,300,302,73.8,61.1,0,33.03034,300,212,69.4,61.2,0,52.276333,210,907,65.9,60.8,0,86.50582,880,79.8,78.4,80,0,88.4,87.9,1,1.2,29.96
20160831,1305,93.2,46.7,39.59298541,90.6256,258,49,44.9,5.6,78.7,74.8,-0.2,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,75.2,75.3,57.2,71.5,15,46.6,56,71.5,0,76.4,1.85,57,1.8125,58.8,0,0,34.8,11.2,0,0,0,73.8,75.1,60.4,72.1,15,52.6,59,58.9,0,75.1,0.99,57,1.8125,62.6,0,0,96.8,78.2,15.7,3.9,1.1,15,15,95.2,65.1,81,100,38.5,0,84.5,1.3,64.10345,63.603447,0,12.3,0,0,1,100,1,72,209,61.8,0,28.966362,200,72,68,0,75,60.4,0,9000,276,71.7,58.2,0,35.96794,260,129,68.8,59,0,48.70186,125,1026,70.1,58.7,0,26.946255,1000,408,73.9,59.2,0,35.133457,415.1657,620,70.4,59.2,0,43.35707,600,213,68.8,59.3,0,35.505207,200,131,71.4,59.4,0,50.554596,125,343,70,59.8,0,35.083008,330,334,70.1,60.1,0,100,650,847,69.3,60.3,0,100,950,514,0,59.1,0,32.06782,500,506,71,59,0,32.224403,500,181,71.9,61.4,0,47.604607,175,262,69.8,61.9,0,41.052376,245,227,70.7,61.7,0,40.926403,220,354,73.6,61.5,0,33.381695,350,162,73.5,61.9,0,31.62757,160,346,73.6,61.7,0,32.550858,335,350,72.8,61.5,0,30.41119,335,202,71,62.4,0,37.27262,195,457,73.7,61.7,0,32.27096,441.90454,259,68.1,61.4,0,44.28879,245,179,72.6,61.4,0,42.92366,175,254,73.3,61.5,0,44.965786,245,432,71.4,61.2,0,40.9157,420,165,73.3,62,0,27.970325,160,604,73.9,61.5,0,47.17323,608.69965,318,73.7,62.1,0,34.312546,323.39975,420,71.7,61.4,0,30.028051,400,208,69.4,62,0,38.16673,195,381,72.7,61.3,0,31.713617,380,349,69.5,61.7,0,31.834078,335,193,72.5,61,0,59.290314,175,253,72,61.6,0,41.551247,245,362,71.8,61,0,37.913948,350,171,73,61.4,0,37.771805,160,847,74.6,61.1,0,66.9161,840,255,73.5,62.4,0,42.015785,230,302,72.6,61.3,0,36.72723,285,210,69.4,61.9,0,43.461445,195,385,73.8,61.6,0,33.946487,380,346,71.4,61,0,42.519398,335,180,72.6,61.2,0,53.85453,175,258,71.8,61.2,0,45.27892,245,433,71.7,61.4,0,46.488087,420,164,73,61.3,0,31.435915,160,533,74.1,61.2,0,42.667305,527.8501,89,73.8,62.3,0,32.36555,100,344,72.8,61.9,0,39.119713,335,201,70.3,285.5,0,33.944176,195,563,74.1,61.3,0,44.92597,553.86646,347,71,61.4,0,42.228386,335,214,73.5,61.2,0,32.318043,200,279,73.8,61.5,0,42.089878,276.84973,357,73.8,61.2,0,39.124573,350,162,73.4,61.6,0,31.974882,160,653,73.7,61,0,56.213802,655.3942,426,73.8,61.9,0,49.485252,426.26636,167,72.6,61.7,0,34.984104,150,198,71,62.6,0,36.22692,195,391,74.7,61.5,0,35.163116,380,591,70,60.9,0,60.829716,575,646,73.8,61.6,0,46.98956,646.3485,277,74,61.9,0,41.106094,279.57468,183,73.3,62,0,53.168808,175,268,73.9,61.7,0,33.808178,269.33307,190,71.7,61.7,0,35.075806,185,315,72.4,61.4,0,32.929607,300,302,73.8,61.1,0,33.03034,300,213,69.3,61.2,0,52.276333,210,911,65.9,60.8,0,86.50582,880,79.8,78.4,80,0,88.4,87.9,1,0.1,29.96
20160831,1310,93.7,44,38.95545983,90.6256,264,49.1,45,5.6,78.7,74.9,-0.1,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,75.1,75.3,57,71.5,15,46.6,56,71.5,0,76.3,1.8,57,1.8125,58.8,0,0,34.9,11.2,0,0,0,73.8,75.1,60.4,72,15,52.3,59,60.6,0,75,0.96,57,1.8125,62.6,0,0,96.8,77.7,16.6,3.7,0.9,15,15,95.1,65.1,81,100,39.4,0,84.5,1.3,64.10345,63.603447,0,12.3,0,0,1,100,1,72,212,61.7,0,28.966362,200,72,68,0,75,60.3,0,9000,275,71.7,58,0,35.96794,260,129,68.7,58.9,0,48.70186,125,1020,70.1,58.5,0,26.946255,1000,410,73.9,59,0,35.207947,415.1657,622,70.4,59.1,0,43.35707,600,213,68.8,59.2,0,35.505207,200,130,71.5,59.2,0,50.554596,125,342,70,59.6,0,35.083008,330,334,70.1,59.9,0,100,650,847,69.2,60.1,0,100,950,515,0,58.9,0,32.06782,500,507,70.8,58.8,0,32.224403,500,180,71.9,61.4,0,47.604607,175,259,69.8,61.9,0,41.052376,245,227,70.7,61.7,0,40.926403,220,353,73.6,61.5,0,33.381695,350,161,73.6,61.9,0,31.62757,160,343,73.6,61.6,0,32.550858,335,349,72.8,61.5,0,30.41119,335,201,70.9,62.3,0,37.27262,195,453,73.8,61.7,0,32.27096,441.90454,257,68.1,61.4,0,44.28879,245,178,72.6,61.4,0,42.92366,175,253,73.3,61.5,0,44.965786,245,429,71.4,61.3,0,40.9157,420,164,73.3,62,0,27.970325,160,604,73.9,61.5,0,47.17323,608.69965,306,73.8,62.1,0,32.54274,300,418,71.7,61.3,0,30.028051,400,206,69.4,62,0,38.16673,195,388,72.7,61.3,0,31.024727,380,355,69.5,61.7,0,31.834078,335,192,72.5,61,0,59.290314,175,252,72,61.6,0,41.551247,245,363,71.8,61.1,0,37.913948,350,171,73,61.4,0,37.771805,160,838,74.6,61.1,0,66.9161,840,254,73.5,62.4,0,42.015785,230,299,72.6,61.3,0,36.72723,285,208,69.4,61.9,0,43.461445,195,381,73.9,61.6,0,33.946487,380,346,71.4,61,0,42.519398,335,178,72.5,61.2,0,53.85453,175,254,71.8,61.2,0,45.27892,245,430,71.7,61.3,0,46.488087,420,162,73,61.3,0,31.435915,160,608,74.1,61.1,0,46.294746,607.6501,88,73.7,62.3,0,32.36555,100,342,72.7,61.9,0,39.119713,335,199,70.2,285.2,0,33.944176,195,632,74.1,61.2,0,47.863247,630.66644,345,71,61.3,0,42.228386,335,213,73.5,61.2,0,32.318043,200,277,73.8,61.5,0,42.089878,276.84973,356,73.8,61.2,0,39.124573,350,162,73.4,61.6,0,31.974882,160,592,73.7,61,0,54.584946,594.7942,424,73.8,61.8,0,49.485252,426.26636,158,72.6,61.7,0,34.984104,150,196,71,62.6,0,36.22692,195,386,74.7,61.5,0,35.163116,380,586,70,60.9,0,60.829716,575,642,73.8,61.6,0,46.98956,646.3485,278,74,61.9,0,41.789772,279.57468,182,73.3,62,0,53.168808,175,267,73.9,61.6,0,33.808178,269.33307,189,71.7,61.6,0,35.075806,185,317,72.7,61.4,0,32.929607,300,302,73.8,61.1,0,33.03034,300,212,69.3,61.2,0,52.276333,210,903,65.9,60.8,0,86.50582,880,79.8,78.4,80,0,88.4,87.9,0.8,-0.1,29.96
20160831,1315,94.6,42.2,38.94267632,90.6256,261,49.1,45,5.6,78.6,74.8,-0.1,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,75,75.2,56.9,72,15,46.4,56,72,0,76.3,1.85,57,1.8125,58.2,0,0,35,11.3,0,0,0,73.9,75.4,60.4,72.4,15,52.1,59,60.7,0,75.2,1,57,1.8125,62.3,0,0,96.8,78.8,16.9,3.6,1,15,15,95,65.1,81,100,38.8,0,86.5,1.3,64.10345,63.603447,0,12.3,0,0,1,100,1,72,210,61.5,0,28.966362,200,72,68,0,74.9,60.2,0,9000,274,71.6,57.9,0,35.96794,260,129,68.8,58.8,0,48.70186,125,1032,70.1,58.5,0,26.946255,1000,409,73.8,58.9,0,35.207947,415.1657,622,70.4,59,0,43.35707,600,213,68.8,59,0,35.505207,200,130,71.6,59.1,0,50.554596,125,343,70.1,59.6,0,35.083008,330,334,70.1,59.9,0,100,650,846,69.2,60,0,100,950,515,0,58.9,0,32.06782,500,506,70.8,58.7,0,32.224403,500,180,71.9,61.5,0,47.604607,175,261,69.7,61.9,0,41.052376,245,228,70.7,61.7,0,40.926403,220,353,73.7,61.5,0,33.381695,350,161,73.6,61.9,0,31.62757,160,344,73.8,61.7,0,32.550858,335,347,72.8,61.5,0,30.41119,335,201,70.9,62.3,0,37.27262,195,451,73.8,61.8,0,32.27096,441.90454,257,68,61.4,0,44.28879,245,178,72.6,61.4,0,42.92366,175,254,73.3,61.5,0,44.965786,245,428,71.4,61.3,0,40.9157,420,165,73.3,62,0,27.970325,160,603,74,61.5,0,47.17323,608.69965,306,73.8,62.1,0,32.54274,300,419,71.7,61.4,0,30.028051,400,207,69.4,62,0,38.16673,195,370,72.7,61.3,0,31.910442,380,350,69.5,61.7,0,31.834078,335,192,72.4,61,0,59.290314,175,252,72,61.6,0,41.551247,245,363,71.7,61.1,0,37.913948,350,171,72.9,61.4,0,37.771805,160,839,74.6,61.1,0,66.9161,840,253,73.5,62.4,0,42.015785,230,299,72.6,61.3,0,36.72723,285,208,69.3,61.9,0,43.461445,195,386,73.9,61.6,0,34.38844,380,343,71.4,61,0,42.519398,335,178,72.5,61.2,0,53.85453,175,254,71.7,61.2,0,45.27892,245,429,71.7,61.4,0,46.488087,420,162,73,61.3,0,31.435915,160,645,74,61.1,0,47.86304,647.5501,89,73.8,62.3,0,32.36555,100,341,72.7,61.9,0,39.119713,335,198,70.2,285.4,0,33.944176,195,708,74.1,61.2,0,50.282894,707.46643,344,71,61.3,0,42.228386,335,217,73.5,61.2,0,32.318043,200,279,73.8,61.5,0,42.089878,276.84973,357,73.8,61.3,0,39.124573,350,162,73.4,61.6,0,31.974882,160,558,73.7,61,0,53.740345,564.4942,424,74,61.9,0,49.485252,426.26636,160,72.6,61.7,0,34.984104,150,197,70.9,62.6,0,36.22692,195,390,74.6,61.5,0,35.163116,380,584,70,60.9,0,60.829716,575,643,73.9,61.6,0,46.98956,646.3485,282,74,61.9,0,41.789772,279.57468,182,73.2,62,0,53.168808,175,266,74,61.7,0,33.808178,269.33307,189,71.8,61.7,0,35.075806,185,314,72.9,61.4,0,32.929607,300,301,73.8,61.1,0,33.03034,300,212,69.2,61.2,0,52.276333,210,907,65.9,60.8,0,86.50582,880,79.8,78.3,80,0,88.4,87.9,1.1,-0.1,29.96
20160831,1320,94.5,42.6,39.02402152,90.6256,263,49,44.9,5.6,78.3,74.4,-0.1,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.9,75.2,56.8,72,15,46.3,56,72,0,76.2,1.8,57,1.8125,58.2,0,0,35,11.3,0,0,0,73.9,75.3,60.4,72.4,15,51.8,59,60.5,0,75.2,1.01,57,1.8125,62.2,0,0,96.7,78.3,16.2,3.8,1.1,15,15,94.5,65.1,81,100,38.8,0,86.5,1.25,64.10345,63.603447,0,12.4,0,0,1,100,1,72,210,61.5,0,28.966362,200,72,68,0,74.9,60.1,0,9000,273,71.6,57.9,0,35.96794,260,129,68.8,58.7,0,48.70186,125,1029,70,58.4,0,26.946255,1000,410,73.9,58.9,0,35.29485,415.1657,620,70.4,58.9,0,43.35707,600,213,68.8,59,0,35.505207,200,131,71.5,59,0,50.554596,125,343,70.1,59.5,0,35.083008,330,333,70,59.8,0,100,650,846,69.1,60,0,100,950,514,0,58.8,0,32.06782,500,506,70.8,58.7,0,32.224403,500,180,71.9,61.4,0,47.604607,175,262,69.7,61.9,0,41.052376,245,227,70.7,61.7,0,40.926403,220,353,73.7,61.5,0,33.381695,350,161,73.6,61.9,0,31.62757,160,344,73.9,61.7,0,32.550858,335,350,72.7,61.5,0,30.41119,335,202,70.9,62.3,0,37.27262,195,450,73.9,61.8,0,32.27096,441.90454,258,68.1,61.4,0,44.28879,245,178,72.6,61.5,0,42.92366,175,254,73.3,61.5,0,44.965786,245,430,71.4,61.3,0,40.9157,420,164,73.2,62,0,27.970325,160,603,73.9,61.5,0,47.17323,608.69965,306,73.8,62.1,0,32.54274,300,421,71.7,61.4,0,30.028051,400,207,69.3,62,0,38.16673,195,393,72.7,61.3,0,31.51679,380,352,69.4,61.7,0,31.834078,335,192,72.5,61,0,59.290314,175,250,72,61.6,0,41.551247,245,362,71.7,61.1,0,37.913948,350,171,72.9,61.4,0,37.771805,160,844,74.6,61.1,0,66.9161,840,254,73.6,62.4,0,42.015785,230,300,72.5,61.3,0,36.72723,285,209,69.3,61.9,0,43.461445,195,385,73.9,61.6,0,34.38844,380,345,71.4,61,0,42.519398,335,178,72.5,61.2,0,53.85453,175,254,71.7,61.2,0,45.27892,245,430,71.7,61.3,0,46.488087,420,162,73,61.3,0,31.435915,160,647,73.9,61.1,0,47.86304,647.5501,88,73.8,62.3,0,32.36555,100,344,72.8,61.9,0,39.119713,335,199,70.2,285.1,0,33.944176,195,707,73.9,61.1,0,50.282894,707.46643,344,71.1,61.3,0,42.228386,335,214,73.4,61.2,0,32.318043,200,278,73.8,61.5,0,42.089878,276.84973,356,73.7,61.2,0,39.124573,350,162,73.4,61.6,0,31.974882,160,510,73.7,61.1,0,52.039093,503.8942,486,74.2,61.8,0,52.909195,481.46634,159,72.5,61.7,0,34.984104,150,197,70.8,62.6,0,36.22692,195,387,74.6,61.5,0,35.163116,380,586,70,60.9,0,60.829716,575,645,73.9,61.6,0,46.98956,646.3485,336,74.1,61.9,0,45.73312,334.17484,182,73.2,62,0,53.168808,175,266,74,61.6,0,33.808178,269.33307,189,71.9,61.7,0,35.075806,185,315,72.7,61.4,0,32.929607,300,303,73.8,61.1,0,33.48483,300,212,69.2,61.2,0,52.276333,210,908,65.9,60.8,0,86.50582,880,79.8,78.4,80,0,88.4,87.9,1.1,0,29.96
20160831,1325,93.6,44.2,38.95518764,90.6256,261,48.8,44.7,5.65,78.2,74.3,-0.1,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.8,75.1,56.7,72,15,45.8,56,72,0,76.2,1.8,57,1.8125,58.3,0,0,35.1,11.3,0,0,0,73.8,75.3,60.7,72.8,15,51.6,59,60.3,0,75.3,0.99,57,1.8125,62.2,0,0,97.7,78.4,17.5,4.1,1.5,15,15,94.2,65.1,81,100,38.5,0,86.5,1.25,64.10345,63.603447,0,12.3,0,0,1,100,1,72,211,61.4,0,28.966362,200,72,68,0,75,60,0,9000,273,71.6,57.7,0,35.96794,260,129,68.7,58.6,0,48.70186,125,1024,70,58.3,0,26.946255,1000,437,74,58.7,0,37.504654,436.7659,622,70.4,58.8,0,43.35707,600,212,68.8,58.9,0,35.505207,200,131,71.8,58.9,0,50.554596,125,342,70.1,59.4,0,35.083008,330,332,70,59.8,0,100,650,845,69.2,59.9,0,100,950,514,0,58.7,0,32.06782,500,506,70.7,58.5,0,32.224403,500,180,71.8,61.6,0,47.604607,175,259,69.7,62,0,41.052376,245,227,70.7,61.8,0,40.926403,220,351,73.8,61.6,0,33.381695,350,161,73.7,61.9,0,31.62757,160,343,73.9,61.7,0,32.550858,335,348,72.7,61.6,0,30.41119,335,201,70.9,62.4,0,37.27262,195,453,74,61.9,0,32.27096,441.90454,255,68,61.5,0,44.28879,245,178,72.6,61.6,0,42.92366,175,252,73.3,61.7,0,44.965786,245,428,71.4,61.4,0,40.9157,420,164,73.2,62,0,27.970325,160,646,74.1,61.6,0,50.08456,644.3998,306,73.8,62.2,0,32.54274,300,418,71.7,61.5,0,30.028051,400,205,69.3,62.1,0,38.16673,195,374,72.7,61.4,0,32.008858,380,348,69.4,61.8,0,31.834078,335,191,72.4,61.2,0,59.290314,175,251,72,61.7,0,41.551247,245,362,71.7,61.2,0,37.913948,350,170,72.9,61.6,0,37.771805,160,840,74.7,61.3,0,66.9161,840,253,73.6,62.5,0,42.015785,230,298,72.5,61.4,0,36.72723,285,208,69.3,62,0,43.461445,195,382,73.9,61.7,0,34.38844,380,345,71.4,61.1,0,42.519398,335,178,72.6,61.4,0,53.85453,175,252,71.7,61.4,0,45.27892,245,426,71.7,61.5,0,46.488087,420,161,73,61.4,0,31.435915,160,643,74,61.2,0,47.86304,647.5501,86,73.9,62.3,0,32.36555,100,341,72.8,62,0,39.119713,335,199,70.2,285.4,0,33.944176,195,662,73.7,61.3,0,47.85121,669.0663,345,71,61.5,0,42.228386,335,213,73.5,61.3,0,32.318043,200,277,73.8,61.7,0,42.089878,276.84973,355,73.9,61.4,0,39.124573,350,162,73.4,61.7,0,31.974882,160,495,73.8,61.2,0,52.039093,503.8942,540,74.2,61.8,0,56.2059,536.6664,153,72.5,61.8,0,34.984104,150,200,70.8,62.7,0,36.679302,195,386,74.9,61.6,0,35.163116,380,581,70,61.2,0,60.829716,575,645,73.9,61.7,0,46.98956,646.3485,363,74,61.9,0,47.9917,361.47482,181,73.2,62,0,53.168808,175,266,74,61.7,0,34.262554,269.33307,189,71.9,61.7,0,35.075806,185,312,73,61.6,0,32.929607,300,302,73.8,61.2,0,33.48483,300,212,69.1,61.4,0,52.276333,210,901,65.8,61.1,0,86.50582,880,79.8,78.3,80,0,88.4,87.9,1.1,-0.9,29.96
20160831,1330,93.4,43.4,38.49825167,90.6256,262,48.7,44.8,5.7,78.1,74.5,-0.1,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75,75.2,56.7,72,15,45.3,56,72,0,76.3,1.85,57,1.8125,58.2,0,0,35.1,11.3,0,0,0,73.8,75.4,61.4,72.8,15,51.8,59,63.3,0,75.3,1.01,57,1.8125,62.2,0,0,96.8,78.6,18,3.8,1.4,15,15,94,63.1,81.2,100,38.7,0,86.5,1.3,64.10345,63.603447,0,12.4,0,0,1,100,1,72,211,61.4,0,28.966362,200,72,68,0,75,60,0,9000,273,71.5,57.7,0,35.96794,260,129,68.7,58.5,0,48.70186,125,1026,70,58.2,0,26.946255,1000,435,74,58.6,0,37.39292,436.7659,620,70.4,58.8,0,43.35707,600,213,68.7,58.8,0,35.505207,200,130,71.9,58.9,0,50.554596,125,342,70,59.3,0,35.083008,330,334,70,59.7,0,100,650,847,69,59.8,0,100,950,514,0,58.6,0,32.06782,500,507,70.6,58.5,0,32.224403,500,181,72,62,0,47.604607,175,261,69.6,62.4,0,41.052376,245,228,70.7,62.3,0,40.926403,220,354,73.9,62.1,0,33.381695,350,162,73.7,62.3,0,31.62757,160,343,73.9,62.2,0,32.550858,335,351,72.7,62,0,30.41119,335,201,70.9,62.8,0,37.27262,195,452,73.9,62.3,0,32.27096,441.90454,258,68,62,0,44.28879,245,178,72.7,62.1,0,42.92366,175,253,73.3,62.2,0,44.965786,245,429,71.4,61.9,0,40.9157,420,165,73.2,62.4,0,27.970325,160,723,74,62.1,0,53.007973,715.7998,307,73.8,62.5,0,32.54274,300,421,71.7,61.8,0,30.028051,400,207,69.3,62.4,0,38.16673,195,401,72.7,61.8,0,31.627506,380,355,69.5,62.3,0,31.834078,335,193,72.5,61.7,0,59.290314,175,251,72,62.2,0,41.551247,245,364,71.7,61.8,0,37.913948,350,171,72.9,62,0,37.771805,160,847,74.7,61.8,0,66.9161,840,253,73.6,62.8,0,42.015785,230,300,72.5,61.8,0,36.72723,285,209,69.2,62.4,0,43.461445,195,385,73.9,62.1,0,34.38844,380,344,71.4,61.6,0,42.519398,335,179,72.6,61.9,0,53.85453,175,256,71.7,61.9,0,45.27892,245,432,71.7,62,0,46.488087,420,163,73,61.8,0,31.435915,160,649,74,61.7,0,47.86304,647.5501,90,73.9,62.6,0,32.36555,100,342,72.8,62.3,0,39.119713,335,199,70.2,285.4,0,33.944176,195,586,73.6,61.8,0,44.66113,592.2665,345,71.1,61.9,0,42.228386,335,215,73.5,61.8,0,32.318043,200,278,73.8,62.2,0,42.004627,276.84973,356,73.9,61.8,0,39.124573,350,162,73.4,62.1,0,31.974882,160,443,73.8,61.7,0,50.41023,443.2942,570,74,62.2,0,57.55928,564.2665,158,72.5,62.1,0,34.984104,150,201,70.8,63,0,36.22692,195,390,75.1,62.1,0,35.163116,380,586,70,61.6,0,60.829716,575,645,74,62.1,0,46.98956,646.3485,395,74.2,62.3,0,49.44451,388.77484,181,73.2,62.4,0,53.168808,175,294,74,62.1,0,36.780056,290.3332,189,71.9,62.2,0,35.075806,185,313,72.8,62,0,32.929607,300,304,73.8,61.7,0,33.48483,300,212,69.1,61.8,0,52.276333,210,905,65.9,61.6,0,86.50582,880,79.8,78.2,80,0,88.4,87.9,1.1,-0.1,29.96
20160831,1335,93.1,44.1,38.53522266,90.6256,262,48.7,44.8,5.7,77.9,74.2,-0.1,4.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75,75.1,56.6,71.5,15,46.1,55.2,71.5,0,76.2,1.8,56.2,1.8125,58,0,0,34.9,11.2,0,0,0,73.9,75.3,61.3,72.4,15,52.3,58.6,61.9,0,75.3,0.99,56.2,1.8125,62.2,0,0,96.4,77.9,16.7,4,1.2,15,15,94.5,63.1,81.2,100,38,0,86.5,1.25,63.86207,63.36207,0,12.4,0,0,1,100,1,72,212,61.3,0,28.966362,200,72,68,0,75,59.9,0,9000,273,71.4,57.6,0,35.96794,260,129,68.7,58.4,0,48.70186,125,1020,70,58.1,0,26.946255,1000,441,74,58.6,0,36.6108,436.7659,617,70.3,58.7,0,43.35707,600,212,68.7,58.7,0,35.505207,200,130,71.9,58.8,0,50.554596,125,341,70.1,59.3,0,35.083008,330,332,70,59.6,0,100,650,843,69,59.8,0,100,950,514,0,58.5,0,32.06782,500,506,70.6,58.4,0,32.224403,500,180,72.1,62.2,0,47.604607,175,262,69.6,62.6,0,41.052376,245,228,70.7,62.4,0,40.926403,220,354,73.9,62.2,0,33.381695,350,162,73.8,62.5,0,31.62757,160,345,74,62.3,0,32.550858,335,350,72.7,62.2,0,30.41119,335,201,70.9,62.9,0,37.27262,195,451,73.9,62.5,0,32.27096,441.90454,258,68.1,62.1,0,44.28879,245,178,72.7,62.2,0,42.92366,175,253,73.2,62.3,0,44.965786,245,427,71.4,62,0,40.9157,420,165,73.2,62.6,0,27.970325,160,719,74,62.2,0,52.3194,715.7998,306,73.8,62.7,0,32.54274,300,420,71.7,62,0,30.028051,400,206,69.3,62.6,0,38.16673,195,384,72.6,62,0,31.381474,380,347,69.9,62.4,0,31.834078,335,192,72.5,61.8,0,59.290314,175,251,72,62.3,0,41.551247,245,364,71.7,61.9,0,37.913948,350,171,72.9,62.2,0,37.771805,160,845,74.7,61.9,0,66.9161,840,254,73.6,63,0,42.015785,230,301,72.5,62,0,36.72723,285,210,69.2,62.6,0,43.461445,195,387,73.9,62.3,0,34.38844,380,346,71.5,61.8,0,42.519398,335,179,72.6,62,0,53.85453,175,257,71.7,62,0,45.27892,245,432,71.7,62.1,0,46.488087,420,163,73.1,62,0,31.435915,160,649,74,61.8,0,47.86304,647.5501,89,73.9,62.9,0,32.36555,100,343,72.8,62.6,0,39.119713,335,200,70.2,285.1,0,33.944176,195,503,73.6,62,0,42.265556,515.46643,346,71.1,62.1,0,42.228386,335,215,73.5,62,0,32.318043,200,277,73.8,62.3,0,42.004627,276.84973,356,74,62,0,39.124573,350,162,73.4,62.3,0,31.974882,160,444,73.9,61.8,0,50.41023,443.2942,564,73.9,62.4,0,57.09659,564.2665,161,72.5,62.3,0,34.984104,150,201,70.8,63.2,0,36.22692,195,382,75.1,62.2,0,35.163116,380,585,70,61.7,0,60.829716,575,643,74,62.3,0,46.98956,646.3485,441,74.3,62.4,0,53.02161,443.3747,181,73.2,62.6,0,53.168808,175,291,74,62.3,0,36.79234,290.3332,188,72,62.4,0,35.075806,185,312,72.5,62.1,0,32.929607,300,303,73.8,61.8,0,33.48483,300,212,69.1,62,0,52.276333,210,903,65.9,61.7,0,86.50582,880,79.8,78.3,80,0,88.4,87.9,1.1,0,29.96
20160831,1340,94.5,41.2,38.4745275,90.6256,260,48.7,44.8,5.65,78.1,74.5,-0.2,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.9,75.2,56.6,71.5,15,46.7,55.2,71.5,0,76.2,1.8,56.2,1.8125,57.4,0,0,35,11.1,0,0,0,73.9,75.4,61.3,72.8,15,52.7,58.6,63,0,75.3,1.02,56.2,1.8125,62.3,0,0,96.4,78,17.8,4.2,0.9,15,15,94,63.1,81.4,100,37.9,0,86.5,1.3,63.86207,63.36207,0,12.4,0,0,1,100,1,72,211,61.3,0,28.966362,200,72,68,0,74.9,59.9,0,9000,273,71.5,57.6,0,35.96794,260,129,68.7,58.4,0,48.70186,125,1023,70,58.1,0,26.946255,1000,476,74.1,58.5,0,40.471756,479.9658,618,70.3,58.7,0,43.35707,600,212,68.7,58.7,0,35.505207,200,130,72.1,58.8,0,50.554596,125,341,70.1,59.3,0,35.083008,330,332,70,59.6,0,100,650,840,69,59.7,0,100,950,514,0,58.5,0,32.06782,500,506,70.6,58.4,0,32.224403,500,181,72,62.3,0,47.604607,175,262,69.7,62.7,0,41.052376,245,228,70.8,62.5,0,40.926403,220,354,73.9,62.3,0,33.381695,350,161,73.8,62.6,0,31.62757,160,345,74,62.4,0,32.550858,335,349,72.7,62.3,0,30.41119,335,202,70.9,63,0,37.27262,195,449,73.9,62.6,0,32.27096,441.90454,261,68.1,62.2,0,44.28879,245,179,72.7,62.3,0,42.92366,175,254,73.3,62.4,0,44.965786,245,430,71.4,62.1,0,40.9157,420,165,73.3,62.7,0,27.970325,160,721,74.1,62.3,0,52.3194,715.7998,307,73.8,62.8,0,32.54274,300,420,71.7,62.2,0,30.028051,400,207,69.3,62.7,0,38.16673,195,400,72.6,62.1,0,31.652111,380,357,70.3,62.5,0,31.834078,335,193,72.5,61.9,0,59.290314,175,253,72,62.4,0,41.551247,245,364,71.7,62,0,37.913948,350,172,73,62.3,0,37.771805,160,849,74.8,62,0,66.9161,840,255,73.6,63.1,0,42.015785,230,301,72.5,62.1,0,36.72723,285,211,69.2,62.7,0,43.461445,195,393,73.9,62.4,0,34.38844,380,346,71.5,61.9,0,42.519398,335,181,72.5,62.1,0,53.85453,175,258,71.7,62.1,0,45.27892,245,433,71.7,62.2,0,46.488087,420,163,73.1,62.1,0,31.435915,160,699,74,61.9,0,49.23979,687.4501,91,74,63,0,32.36555,100,343,72.8,62.7,0,39.119713,335,201,70.2,285.3,0,33.944176,195,451,73.6,62.1,0,39.075478,438.66644,347,71,62.2,0,42.228386,335,215,73.5,62.1,0,32.318043,200,279,73.8,62.4,0,42.004627,276.84973,359,74.1,62.1,0,39.124573,350,163,73.4,62.4,0,31.974882,160,447,73.9,61.9,0,50.41023,443.2942,567,74,62.5,0,57.09659,564.2665,163,72.5,62.4,0,34.984104,150,202,70.8,63.3,0,36.22692,195,387,75.2,62.4,0,35.163116,380,590,70,61.8,0,60.829716,575,642,74.1,62.4,0,47.062393,646.3485,498,74.4,62.5,0,57.612015,497.97507,180,73.2,62.7,0,53.168808,175,292,74,62.3,0,36.79234,290.3332,188,72,62.5,0,35.075806,185,313,72.1,62.2,0,32.929607,300,306,73.8,61.9,0,33.951603,300,212,69.2,62,0,52.276333,210,902,65.9,61.7,0,86.50582,880,79.8,78.2,80,0,88.4,87.9,1.9,0.1,29.96
20160831,1345,95.4,40.5,38.86729159,90.6256,262,48.7,44.8,5.6,78,74.3,-0.2,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.9,75.2,56.6,72,15,47.3,55.2,72,0,76.3,1.8,56.2,1.8125,57.3,0,0,35.1,11.2,0,0,0,74,75.5,61.5,73.1,15,53.1,58.6,60.3,0,75.4,1.01,56.2,1.8125,62.3,0,0,96.5,79.1,16,3.8,1.5,15,15,94.5,63.1,81.4,100,37.5,0,86.5,1.3,63.86207,63.36207,0,12.4,0,0,1,100,1,72,211,61.2,0,28.966362,200,72,68,0,74.9,59.9,0,9000,273,71.5,57.6,0,35.96794,260,129,68.7,58.4,0,48.70186,125,1027,70,58.1,0,26.946255,1000,501,74,58.5,0,41.340782,501.5658,620,70.4,58.7,0,43.35707,600,212,68.7,58.7,0,35.505207,200,130,72.1,58.8,0,50.554596,125,342,70.2,59.3,0,35.083008,330,333,69.9,59.6,0,100,650,845,68.9,59.8,0,100,950,514,0,58.5,0,32.06782,500,506,70.6,58.4,0,32.224403,500,181,72.1,62.4,0,47.604607,175,262,69.6,62.8,0,41.052376,245,228,70.8,62.6,0,40.926403,220,355,73.9,62.4,0,33.381695,350,162,73.9,62.7,0,31.62757,160,344,74.1,62.5,0,32.550858,335,350,72.8,62.4,0,30.41119,335,202,70.9,63.1,0,37.27262,195,449,73.9,62.7,0,32.27096,441.90454,261,68.1,62.3,0,44.28879,245,178,72.6,62.4,0,42.92366,175,251,73.3,62.5,0,44.965786,245,428,71.5,62.2,0,40.9157,420,165,73.3,62.8,0,27.970325,160,791,74.1,62.4,0,55.315292,787.1998,306,73.8,62.9,0,32.54274,300,422,71.7,62.2,0,30.028051,400,206,69.3,62.8,0,38.16673,195,391,72.7,62.2,0,31.81203,380,351,70.5,62.6,0,31.834078,335,193,72.5,62,0,59.290314,175,251,72,62.5,0,41.551247,245,363,71.7,62.1,0,37.913948,350,171,73,62.4,0,37.771805,160,844,74.8,62.1,0,66.9161,840,254,73.7,63.2,0,42.015785,230,303,72.5,62.2,0,36.72723,285,209,69.2,62.8,0,43.461445,195,384,73.9,62.5,0,34.38844,380,344,71.5,62,0,42.519398,335,179,72.6,62.2,0,53.85453,175,255,71.8,62.2,0,45.27892,245,434,71.8,62.3,0,46.488087,420,163,73.1,62.2,0,31.435915,160,686,74.1,62,0,49.14402,687.4501,89,74.1,63.1,0,32.36555,100,346,72.9,62.7,0,39.119713,335,200,70.2,285.6,0,33.944176,195,397,73.7,62.3,0,36.571564,400.26645,347,71,62.3,0,42.228386,335,215,73.5,62.2,0,32.318043,200,277,73.8,62.4,0,42.004627,276.84973,417,74.2,62.1,0,41.55223,412.88324,162,73.4,62.5,0,31.974882,160,481,74,62,0,51.785713,473.5945,560,74.1,62.6,0,57.09659,564.2665,161,72.5,62.5,0,34.984104,150,201,70.7,63.4,0,36.22692,195,389,75.3,62.4,0,35.163116,380,586,70,61.9,0,60.829716,575,734,74,62.4,0,51.747997,733.3485,552,74.5,62.5,0,62.617504,552.57495,176,73.1,62.8,0,53.168808,175,309,74.1,62.4,0,37.246716,311.3332,191,72.1,62.5,0,35.512432,185,312,71.9,62.3,0,32.929607,300,305,73.8,62,0,33.951603,300,210,69.2,62.2,0,52.71573,210,894,65.9,61.8,0,86.50582,880,79.8,78.3,80,0,88.4,87.9,1,0.1,29.96
20160831,1350,96.3,38.9,38.88201377,90.6256,262,48.8,44.9,5.6,77.9,74.2,-0.1,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.9,75.1,56.1,72,15,47.1,55.2,72,0,76.2,1.8,56.2,1.8125,57.1,0,0,35.1,11.2,0,0,0,74,75.4,61.8,73.9,15,53.6,58.6,60.8,0,75.5,0.97,56.2,1.8125,62.3,0,0,96.3,79.7,16.1,4,1.1,15,15,94.1,63.1,81.4,100,37.4,0,86.5,1.3,63.86207,63.36207,0,12.4,0,0,1,100,1,72,212,61,0,28.966362,200,72,68,0,74.9,59.6,0,9000,272,71.5,57.2,0,35.96794,260,129,68.8,58.1,0,48.70186,125,1025,70,57.8,0,26.946255,1000,501,73.9,58.1,0,41.32837,501.5658,620,70.4,58.4,0,43.35707,600,213,68.7,58.4,0,35.505207,200,130,72.1,58.5,0,50.554596,125,342,70.2,58.9,0,35.083008,330,333,69.9,59.3,0,100,650,843,68.9,59.4,0,100,950,514,0,58.2,0,32.06782,500,506,70.6,58.1,0,32.224403,500,181,72.1,62.5,0,47.604607,175,261,69.6,62.9,0,41.052376,245,228,70.8,62.8,0,40.926403,220,352,74,62.5,0,33.381695,350,161,73.9,62.8,0,31.62757,160,399,74.1,62.6,0,34.82605,395.59985,345,72.8,62.5,0,30.41119,335,202,70.9,63.3,0,37.27262,195,448,73.8,62.8,0,32.27096,441.90454,261,68.1,62.4,0,44.28879,245,177,72.6,62.5,0,42.92366,175,252,73.3,62.6,0,44.965786,245,427,71.6,62.3,0,40.9157,420,164,73.3,62.9,0,27.970325,160,826,74.1,62.5,0,56.72868,822.8998,306,73.9,63,0,32.54274,300,421,71.7,62.3,0,30.028051,400,206,69.3,62.9,0,38.16673,195,400,72.6,62.3,0,31.28306,380,349,70.6,62.8,0,31.834078,335,192,72.5,62.1,0,59.290314,175,251,72,62.6,0,41.551247,245,363,71.8,62.2,0,37.913948,350,171,73,62.5,0,37.771805,160,844,74.9,62.2,0,66.9161,840,255,73.7,63.3,0,42.015785,230,300,72.5,62.3,0,36.72723,285,209,69.3,62.9,0,43.461445,195,392,73.9,62.6,0,34.38844,380,344,71.6,62.1,0,42.519398,335,180,72.5,62.3,0,53.85453,175,254,71.8,62.3,0,45.27892,245,432,71.8,62.4,0,46.488087,420,163,73.1,62.3,0,31.435915,160,769,74.1,62.1,0,52.36442,767.2501,90,74.2,63.2,0,32.36555,100,344,72.9,62.8,0,39.119713,335,200,70.2,285.2,0,33.944176,195,381,73.8,62.5,0,36.92067,380,348,71,62.4,0,42.228386,335,214,73.6,62.3,0,32.318043,200,277,73.8,62.6,0,42.175133,276.84973,473,74.1,62.2,0,43.64885,471.68307,162,73.4,62.6,0,31.974882,160,532,74.1,62.1,0,53.64382,534.19434,607,74.1,62.7,0,60.289185,619.4665,157,72.5,62.6,0,34.984104,150,200,70.7,63.5,0,36.22692,195,390,75.3,62.5,0,35.163116,380,585,70,62,0,60.829716,575,724,74,62.5,0,51.747997,733.3485,603,74.4,62.6,0,67.281166,607.17505,178,73,62.9,0,53.6786,175,334,74.1,62.5,0,39.69053,332.3332,189,72.1,62.6,0,35.512432,185,311,71.6,62.4,0,32.929607,300,304,73.9,62.2,0,33.951603,300,211,69.3,62.3,0,53.167336,210,890,66,61.9,0,86.50582,880,79.8,78.2,80,0,88.4,87.9,1,0.1,29.96
20160831,1355,96.8,39.3,39.43873001,90.6256,261,49.1,45.3,5.6,78.1,74.3,-0.2,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.8,75.1,56,72,15,46.7,55.2,72,0,76.2,1.8,56.2,1.8125,56.6,0,0,35.1,11.2,0,0,0,74.1,75.6,61.2,74.5,15,54.1,58.6,62.5,0,75.5,0.98,56.2,1.8125,62.3,0,0,95.3,79.9,16.7,4.1,1,15,15,94.8,63.1,81.6,100,38.9,0,86.5,1.3,63.86207,63.36207,0,12.4,0,0,1,100,1,72,211,60.8,0,28.966362,200,72,68,0,74.8,59.5,0,9000,272,71.3,57.2,0,35.96794,260,129,68.8,58,0,48.70186,125,1023,69.9,57.7,0,26.946255,1000,501,73.9,58,0,41.27871,501.5658,620,70.4,58.2,0,43.35707,600,213,68.6,58.3,0,35.505207,200,130,72.1,58.3,0,50.554596,125,342,70.2,58.8,0,35.083008,330,334,70,59.1,0,100,650,843,68.9,59.3,0,100,950,514,0,58.1,0,32.06782,500,506,70.6,57.9,0,32.224403,500,180,72,62.4,0,47.604607,175,260,69.6,62.8,0,41.052376,245,227,70.8,62.6,0,40.926403,220,351,74,62.4,0,33.381695,350,161,73.9,62.8,0,31.62757,160,463,74.2,62.5,0,37.125317,456.1997,349,72.8,62.4,0,30.41119,335,200,70.9,63.2,0,37.27262,195,447,73.9,62.7,0,32.27096,441.90454,260,68.1,62.3,0,44.28879,245,177,72.7,62.3,0,42.92366,175,251,73.4,62.5,0,44.965786,245,426,71.6,62.2,0,40.9157,420,163,73.4,62.9,0,27.970325,160,889,74.1,62.3,0,59.567528,894.2998,305,73.9,63,0,32.54274,300,422,71.8,62.3,0,30.028051,400,205,69.3,62.9,0,38.16673,195,385,72.6,62.2,0,31.578299,380,347,70.8,62.6,0,31.834078,335,192,72.5,61.9,0,59.290314,175,252,72,62.5,0,41.551247,245,364,71.8,62,0,37.913948,350,170,73,62.4,0,37.771805,160,841,75,62.1,0,66.9161,840,255,73.8,63.3,0,42.015785,230,301,72.5,62.3,0,36.72723,285,209,69.2,62.8,0,43.461445,195,387,73.9,62.6,0,34.38844,380,345,71.6,62,0,42.519398,335,180,72.5,62.2,0,53.85453,175,252,71.8,62.1,0,45.27892,245,431,71.8,62.3,0,46.488087,420,163,73.1,62.2,0,31.435915,160,804,74.1,62.1,0,54.00455,807.15015,89,74.2,63.2,0,32.36555,100,343,72.9,62.9,0,39.119713,335,200,70.2,285.4,0,33.944176,195,386,74,62.5,0,36.92067,380,347,71.2,62.3,0,42.228386,335,210,73.5,62.2,0,32.318043,200,272,73.9,62.4,0,42.613567,276.84973,537,74.2,61.9,0,46.444336,530.4831,161,73.4,62.6,0,31.974882,160,552,74.1,61.9,0,54.403954,564.4942,648,74.1,62.6,0,62.04743,647.0665,155,72.5,62.6,0,34.984104,150,199,70.6,63.5,0,36.22692,195,389,75.3,62.5,0,35.163116,380,582,70.1,61.8,0,60.829716,575,723,74,62.5,0,51.723717,733.3485,631,74.3,62.5,0,70.47979,634.4751,177,73,62.9,0,53.6786,175,352,74,62.4,0,40.353676,353.3332,188,72,62.6,0,35.512432,185,308,71.4,62.3,0,32.929607,300,302,73.9,62,0,33.951603,300,211,69.4,62.1,0,53.167336,210,889,66,61.7,0,86.50582,880,79.8,78.2,80,0,88.4,87.9,2.8,0,29.93
20160831,1400,96.3,40.6,39.60464239,90.6256,263,49.4,45.3,5.6,78.3,74.4,-0.2,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.8,75,56.1,72,15,46.7,55.2,72,0,76.2,1.8,56.2,1.8125,56.2,0,0,35.1,11.3,0,0,0,73.9,75.5,61.2,75.5,15,54.3,58.6,64.9,0,75.5,0.98,56.2,1.8125,62.4,0,0,96.1,81,17.5,4,0.7,15,15,94,63.1,81.6,100,39,0,86.5,1.3,63.86207,63.36207,0,12.5,0,0,1,100,1,72,212,60.9,0,28.966362,200,72,68,0,74.8,59.5,0,9000,273,71.4,57.2,0,35.96794,260,129,68.8,58.1,0,48.70186,125,1022,69.9,57.7,0,26.946255,1000,499,73.9,58.1,0,41.887028,501.5658,619,70.3,58.3,0,43.35707,600,212,68.6,58.4,0,35.505207,200,131,72.1,58.4,0,50.554596,125,343,70.2,58.9,0,35.083008,330,332,69.1,59.2,0,100,650,845,68.9,59.4,0,100,950,514,0,58.1,0,32.06782,500,506,70.6,58,0,32.224403,500,181,71.9,62.2,0,47.604607,175,259,69.6,62.6,0,41.052376,245,228,70.9,62.4,0,40.926403,220,353,74,62.2,0,33.381695,350,161,73.9,62.6,0,31.62757,160,531,74.2,62.3,0,38.52173,516.7997,348,72.8,62.3,0,30.41119,335,201,70.9,63.1,0,37.27262,195,450,74,62.5,0,32.27096,441.90454,261,68.1,62.1,0,44.28879,245,178,72.7,62.1,0,42.92366,175,251,73.4,62.2,0,44.965786,245,425,71.6,62,0,40.9157,420,165,73.4,62.7,0,27.970325,160,893,73.9,62.2,0,59.567528,894.2998,306,73.9,62.9,0,32.54274,300,422,71.8,62.1,0,30.028051,400,206,69.3,62.7,0,38.16673,195,399,72.6,62.1,0,32.3287,380,345,70.9,62.4,0,31.834078,335,193,72.5,61.7,0,59.290314,175,252,72,62.3,0,41.551247,245,365,71.8,61.8,0,37.913948,350,171,73,62.2,0,37.771805,160,845,75,61.9,0,66.9161,840,254,73.8,63.2,0,42.015785,230,299,72.5,62.1,0,36.72723,285,210,69.3,62.6,0,43.461445,195,389,73.9,62.4,0,34.38844,380,346,71.7,61.8,0,42.519398,335,179,72.5,62,0,53.85453,175,252,71.8,61.9,0,45.27892,245,430,71.8,62.1,0,46.488087,420,163,73.1,62,0,31.435915,160,879,74.2,61.9,0,57.236923,886.9499,89,74.2,63,0,32.36555,100,348,72.9,62.6,0,39.119713,335,199,70.2,285.3,0,33.944176,195,384,74,62.2,0,37.366077,380,348,71.2,62.1,0,42.228386,335,210,73.6,61.9,0,32.318043,200,276,73.9,62.2,0,42.05334,276.84973,563,74.1,61.7,0,47.094162,559.88306,162,73.3,62.4,0,31.974882,160,631,74.1,61.7,0,56.262062,625.09436,651,73.9,62.4,0,62.03586,647.0665,160,72.5,62.4,0,34.984104,150,200,70.6,63.3,0,36.22692,195,386,75.1,62.3,0,35.163116,380,585,70.1,61.6,0,60.829716,575,724,73.9,62.2,0,51.772274,733.3485,683,74.3,62.3,0,75.69283,689.0752,177,72.9,62.7,0,53.6786,175,352,73.9,62.1,0,40.353676,353.3332,189,72,62.4,0,35.512432,185,308,71.2,62.1,0,32.929607,300,305,73.9,61.8,0,33.951603,300,211,69.4,61.9,0,53.167336,210,894,66,61.5,0,86.50582,880,79.8,78.2,80,0,88.4,87.9,2.3,-0.4,29.93
20160831,1405,95.6,40.6,39.07428459,92.014025,263,49.3,45.2,5.6,78.3,74.3,-0.1,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.8,75,56.1,72,15,46.6,55.2,72,0,76.1,1.8,56.2,1.8125,56.6,0,0,35.1,11.2,0,0,0,74,75.4,61.2,76.4,15,54.6,58.6,63.5,0,75.4,0.99,56.2,1.8125,62.4,0,0,96,82.6,16.8,4,1.5,15,15,93.8,63.1,81.4,100,40,0,86.5,1.3,63.86207,63.36207,0,12.4,0,0,1,100,1,72,210,60.9,0,28.966362,200,72,68,0,74.8,59.5,0,9000,273,71.5,57.2,0,35.96794,260,129,68.7,58,0,48.70186,125,1028,69.8,57.7,0,26.946255,1000,499,73.9,58,0,41.315952,501.5658,618,70.3,58.2,0,43.35707,600,213,68.6,58.3,0,35.505207,200,131,72.1,58.3,0,50.554596,125,343,70.2,58.9,0,35.083008,330,334,69.9,59.2,0,100,650,845,68.8,59.3,0,100,950,514,0,58.1,0,32.06782,500,506,70.6,57.9,0,32.224403,500,182,72,62.2,0,47.604607,175,260,69.6,62.6,0,41.052376,245,227,70.9,62.4,0,40.926403,220,354,74,62.2,0,33.381695,350,161,73.9,62.6,0,31.62757,160,545,74.1,62.3,0,39.761646,547.09985,349,72.9,62.2,0,30.41119,335,202,70.7,63,0,37.27262,195,447,74,62.5,0,32.27096,441.90454,262,68.1,62.2,0,44.28879,245,179,72.7,62.2,0,42.92366,175,253,73.5,62.3,0,44.965786,245,431,71.6,62,0,40.9157,420,165,73.5,62.7,0,27.970325,160,898,73.9,62.2,0,59.567528,894.2998,306,73.9,62.9,0,32.54274,300,423,71.8,62.1,0,30.028051,400,207,69.3,62.7,0,38.16673,195,401,72.7,62,0,31.393776,380,356,71,62.4,0,31.834078,335,194,72.5,61.8,0,59.290314,175,254,72,62.4,0,41.551247,245,366,71.8,61.8,0,37.913948,350,169,73,62.2,0,37.319817,160,853,75,61.9,0,66.9161,840,251,73.8,63.1,0,41.408623,230,305,72.5,62.1,0,36.72723,285,211,69.2,62.7,0,43.461445,195,392,73.9,62.4,0,34.38844,380,347,71.6,61.8,0,42.519398,335,181,72.5,62,0,53.85453,175,253,71.8,62,0,45.27892,245,431,71.8,62.1,0,46.488087,420,163,73.1,62,0,31.435915,160,929,74,61.9,0,59.21226,926.8501,89,74.3,63,0,32.36555,100,348,72.9,62.6,0,39.119713,335,201,70.2,285.5,0,33.944176,195,387,74,62.2,0,37.366077,380,349,71.3,62.1,0,42.228386,335,212,73.5,61.9,0,32.318043,200,275,73.9,62.2,0,42.05334,276.84973,621,74.1,61.7,0,49.889652,618.6832,162,73.3,62.3,0,31.974882,160,645,74.1,61.8,0,56.780888,655.3944,654,73.9,62.3,0,61.665703,647.0665,157,72.5,62.4,0,34.984104,150,200,70.6,63.3,0,36.22692,195,391,74.9,62.2,0,35.163116,380,589,70,61.6,0,60.829716,575,734,74,62.2,0,52.43991,733.3485,702,74.2,62.3,0,76.95031,705,177,72.9,62.7,0,53.6786,175,354,73.9,62.1,0,40.43964,353.3332,188,72,62.4,0,35.512432,185,310,71,62.1,0,32.929607,300,306,74,61.8,0,33.951603,300,212,69.3,61.9,0,53.167336,210,898,66,61.6,0,86.50582,880,79.8,78.2,80,0,88.4,87.9,0.4,-0.1,29.93
20160831,1410,94.9,42.2,39.18761481,92.014025,263,49.3,45.2,5.6,78.2,74.3,-0.2,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.8,75.1,56,72,15,46.3,55.2,72,0,76.2,1.8,56.2,1.8125,56.4,0,0,35.1,11.2,0,0,0,73.9,75.4,61.2,76.3,15,54.9,58.6,62.1,0,75.4,0.99,56.2,1.8125,62.3,0,0,95.7,82.2,16.3,4.2,0.9,15,15,93.6,63.1,81.4,100,42.6,0,86.5,1.3,63.86207,63.36207,0,12.4,0,0,1,100,1,72,212,60.9,0,28.966362,200,72,68,0,74.8,59.4,0,9000,273,71.4,57.1,0,35.96794,260,129,68.7,57.9,0,48.70186,125,1025,69.8,57.6,0,26.946255,1000,500,73.9,58,0,41.266296,501.5658,619,70.2,58.2,0,43.35707,600,212,68.6,58.3,0,35.505207,200,130,72.1,58.3,0,50.554596,125,342,70.1,58.8,0,35.083008,330,333,69.9,59.1,0,100,650,844,68.9,59.3,0,100,950,514,0,58,0,32.06782,500,507,70.5,57.9,0,32.224403,500,181,71.9,62.2,0,47.604607,175,259,69.6,62.6,0,41.052376,245,228,70.9,62.4,0,40.926403,220,353,74.1,62.2,0,33.381695,350,161,74,62.6,0,31.62757,160,619,74,62.2,0,42.422054,607.6998,348,72.9,62.2,0,30.41119,335,201,70.4,63,0,37.27262,195,449,74,62.5,0,32.27096,441.90454,263,68.1,62.2,0,44.28879,245,178,72.7,62.2,0,42.92366,175,253,73.5,62.3,0,44.965786,245,428,71.6,62,0,40.9157,420,164,73.6,62.7,0,27.970325,160,897,73.9,62.2,0,59.567528,894.2998,306,73.9,62.9,0,32.54274,300,423,71.8,62.1,0,30.028051,400,207,69.3,62.7,0,38.16673,195,382,72.7,62,0,31.762823,380,348,71.1,62.4,0,31.834078,335,195,72.5,61.7,0,59.290314,175,253,72,62.3,0,41.551247,245,367,71.8,61.8,0,37.913948,350,169,73,62.2,0,37.319817,160,843,74.9,61.9,0,66.84249,840,250,73.8,63.1,0,41.408623,230,296,72.5,62,0,36.117546,285,207,69.2,62.6,0,43.01426,195,392,73.9,62.4,0,34.38844,380,347,71.6,61.7,0,42.519398,335,181,72.4,62,0,53.85453,175,255,71.8,61.9,0,45.27892,245,435,71.8,62,0,46.488087,420,164,73.2,62,0,31.435915,160,891,73.7,61.9,0,57.22495,886.9507,90,74.3,63,0,32.36555,100,346,73,62.6,0,39.119713,335,200,70.2,285.1,0,33.944176,195,396,74,62.2,0,37.366077,380,350,71.3,62.1,0,42.228386,335,212,73.5,61.9,0,32.318043,200,273,73.9,62.2,0,42.589207,276.84973,651,74.1,61.6,0,50.919567,648.08325,161,73.4,62.3,0,31.974882,160,686,74,61.8,0,57.878864,685.69434,651,73.9,62.3,0,62.05899,647.0665,159,72.5,62.4,0,34.984104,150,200,70.6,63.3,0,36.22692,195,389,75,62.3,0,35.163116,380,588,70,61.6,0,60.829716,575,690,73.9,62.2,0,49.745083,689.8491,705,74.1,62.2,0,76.974724,705,179,72.9,62.7,0,53.6786,175,327,73.8,62.1,0,38.695812,325.3332,190,71.9,62.3,0,35.512432,185,310,70.9,62,0,32.929607,300,306,74,61.8,0,33.951603,300,212,69.3,61.9,0,53.167336,210,896,66,61.5,0,86.50582,880,79.7,78.4,80,0,88.4,87.9,1.1,0,29.93
20160831,1415,93.4,44.4,38.89460307,92.014025,261,49.3,44.9,5.6,78.3,74.1,-0.2,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.9,75.1,56.1,72,15,46.1,55.2,72,0,76.2,1.8,56.2,1.8125,56.2,0,0,35.1,11.3,0,0,0,73.9,75.7,61,76.3,15,54.9,58.6,65.9,0,75.5,0.99,56.2,1.8125,62.3,0,0,95.7,82,18.6,3.7,1.5,15,15,94.1,63.1,81.4,100,42.7,0,86.5,1.3,63.86207,63.36207,0,12.4,0,0,1,100,1,72,210,60.9,0,28.966362,200,72,68,0,74.8,59.5,0,9000,273,71.4,57.2,0,35.96794,260,129,68.7,58,0,48.70186,125,1026,69.8,57.7,0,26.946255,1000,501,73.9,58,0,41.216637,501.5658,621,70.3,58.2,0,43.35707,600,213,68.6,58.3,0,35.505207,200,130,72,58.4,0,50.554596,125,342,70.1,58.9,0,35.083008,330,332,69.9,59.2,0,100,650,844,68.8,59.4,0,100,950,514,0,58.1,0,32.06782,500,507,70.5,58,0,32.224403,500,182,72,62,0,47.604607,175,260,69.6,62.4,0,41.052376,245,228,70.9,62.2,0,40.926403,220,387,74,62,0,34.711643,382.3775,162,74,62.4,0,31.62757,160,607,74,62,0,42.38594,607.6998,349,72.9,62,0,30.41119,335,202,70.5,62.9,0,37.27262,195,453,74,62.4,0,32.27096,441.90454,259,68.1,62,0,44.28879,245,179,72.7,61.9,0,42.92366,175,254,73.6,62.1,0,44.965786,245,430,71.6,61.8,0,40.9157,420,165,73.6,62.5,0,27.970325,160,898,73.7,61.9,0,59.567528,894.2998,307,73.9,62.7,0,32.54274,300,424,71.7,61.9,0,30.028051,400,207,69.3,62.6,0,38.16673,195,398,72.7,61.8,0,32.217987,380,355,71.1,62.3,0,31.834078,335,195,72.5,61.5,0,59.290314,175,255,72,62.1,0,41.551247,245,367,71.8,61.6,0,37.913948,350,171,73,62,0,37.319817,160,846,74.9,61.7,0,66.84249,840,251,73.8,63,0,41.408623,230,295,72.5,61.9,0,36.117546,285,207,69.2,62.4,0,43.01426,195,391,73.9,62.2,0,33.946487,380,353,71.6,61.5,0,42.519398,335,183,72.5,61.8,0,53.85453,175,257,71.8,61.7,0,45.27892,245,435,71.8,61.8,0,46.488087,420,165,73.3,61.8,0,31.435915,160,806,73.5,61.6,0,53.2623,807.15015,90,74.3,62.8,0,32.36555,100,346,73,62.4,0,39.119713,335,202,70.2,285.3,0,33.944176,195,388,74,62.1,0,37.366077,380,351,71.3,61.9,0,42.228386,335,212,73.6,61.7,0,32.318043,200,279,73.9,62,0,42.138596,276.84973,685,73.9,61.4,0,51.544876,677.4832,162,73.4,62.2,0,31.974882,160,681,73.9,61.5,0,57.43243,685.69434,622,73.7,62.1,0,60.05784,619.4663,160,72.5,62.2,0,34.984104,150,201,70.5,63.1,0,36.22692,195,385,75.1,62,0,35.163116,380,586,70,61.4,0,60.829716,575,688,73.9,62,0,49.745083,689.8491,705,74,62,0,76.76718,705,180,72.9,62.5,0,53.6786,175,326,73.8,62,0,38.708096,325.3332,190,71.9,62.1,0,35.512432,185,315,70.7,61.8,0,32.929607,300,306,74,61.6,0,33.951603,300,213,69.3,61.7,0,53.167336,210,898,65.9,61.3,0,86.50582,880,79.7,78.2,80,0,88.4,87.9,1.1,0,29.93
20160831,1420,92.8,44.5,38.47345443,92.014025,262,49.2,44.9,5.6,78.2,74.1,-0.1,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.9,75.1,56,71.5,15,45.8,55.2,71.5,0,76.1,1.8,56.2,1.8125,55.9,0,0,34.9,11.2,0,0,0,74,75.5,60.9,75.6,15,55.1,58.6,63.3,0,75.4,0.98,56.2,1.8125,62.1,0,0,95.9,81.7,16.9,3.7,2,15,15,93.2,63.1,81.4,100,43.9,0,86.5,1.3,63.86207,63.36207,0,12.4,0,0,1,100,1,72,211,60.9,0,28.966362,200,72,68,0,74.8,59.4,0,9000,272,71.3,57.1,0,35.96794,260,128,68.7,57.9,0,48.70186,125,1014,69.8,57.6,0,26.946255,1000,510,73.9,57.9,0,39.863438,501.5658,614,70.2,58.1,0,43.35707,600,212,68.5,58.2,0,35.505207,200,130,71.9,58.3,0,50.554596,125,339,70,58.7,0,35.083008,330,331,69.8,59.1,0,100,650,841,68.7,59.2,0,100,950,514,0,58,0,32.06782,500,505,70.4,57.8,0,32.224403,500,181,71.9,61.8,0,47.604607,175,261,69.6,62.3,0,41.052376,245,228,70.9,62.1,0,40.926403,220,386,74,61.9,0,34.711643,382.3775,161,73.9,62.3,0,31.62757,160,570,73.8,61.9,0,41.07379,577.4003,348,72.8,62,0,30.41119,335,201,70.5,62.7,0,37.27262,195,451,74,62.2,0,32.27096,441.90454,261,68,61.9,0,44.28879,245,180,72.7,61.8,0,42.92366,175,253,73.5,61.9,0,44.965786,245,430,71.6,61.7,0,40.9157,420,165,73.6,62.4,0,27.970325,160,816,73.7,61.8,0,55.58106,822.89966,307,73.8,62.6,0,32.54274,300,422,71.7,61.8,0,30.028051,400,207,69.3,62.5,0,38.16673,195,391,72.7,61.7,0,31.787428,380,360,71.2,62.1,0,31.834078,335,195,72.5,61.4,0,59.290314,175,255,72,62,0,41.551247,245,369,71.8,61.5,0,37.913948,350,171,73.1,61.9,0,37.319817,160,845,74.7,61.6,0,66.84249,840,251,73.7,62.9,0,41.408623,230,295,72.5,61.8,0,36.117546,285,206,69.2,62.3,0,43.01426,195,388,73.9,62.1,0,33.946487,380,349,71.6,61.4,0,42.519398,335,182,72.5,61.6,0,53.85453,175,260,71.8,61.6,0,45.27892,245,437,71.8,61.7,0,46.488087,420,164,73.3,61.7,0,31.435915,160,718,73.5,61.5,0,49.790497,727.35034,91,74.2,62.7,0,32.36555,100,346,73,62.3,0,39.119713,335,202,70.2,285.3,0,33.944176,195,387,74,62,0,37.366077,380,350,71.3,61.8,0,42.228386,335,212,73.6,61.6,0,32.318043,200,274,73.9,61.9,0,42.05334,276.84973,684,73.9,61.2,0,51.949482,677.4832,162,73.4,62,0,31.974882,160,683,73.9,61.4,0,57.43243,685.69434,561,73.7,62,0,56.32157,564.26636,157,72.5,62.1,0,34.984104,150,200,70.5,63,0,36.22692,195,394,75.2,61.9,0,35.163116,380,589,70,61.3,0,60.829716,575,690,73.9,61.9,0,49.745083,689.8491,704,73.9,62,0,76.76718,705,179,72.9,62.4,0,53.6786,175,299,73.7,61.9,0,37.43092,304.3331,190,71.8,62,0,35.512432,185,314,70.6,61.7,0,32.929607,300,307,74,61.5,0,33.951603,300,213,69.2,61.6,0,53.167336,210,898,65.9,61.2,0,86.50582,880,79.7,78.2,79.9,0,88.4,87.9,1.1,0.1,29.93
20160831,1425,92.2,43.7,37.72749978,92.014025,260,49.2,45,5.6,78.5,74.5,-0.1,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.8,75,56,71.5,15,45.3,55.2,71.5,0,76.1,1.85,56.2,1.8125,55.7,0,0,34.9,11.1,0,0,0,74,75.4,60.6,74.9,15,55.1,58.6,61.4,0,75.3,0.99,56.2,1.8125,61.9,0,0,95.8,80.5,16.2,3.7,1.5,15,15,93.1,63.1,81.4,100,43.4,0,86.5,1.3,63.86207,63.36207,0,12.4,0,0,1,100,1,72,214,60.8,0,28.966362,200,72,68,0,74.8,59.4,0,9000,275,71.2,57,0,35.96794,260,129,68.7,57.9,0,48.70186,125,1020,69.8,57.6,0,26.946255,1000,501,74,57.9,0,41.353195,501.5658,622,70.2,58.1,0,43.35707,600,213,68.4,58.2,0,35.505207,200,130,71.9,58.2,0,50.554596,125,342,70,58.7,0,35.083008,330,334,69.8,59.1,0,100,650,846,68.7,59.3,0,100,950,514,0,57.9,0,32.06782,500,506,70.4,57.8,0,32.224403,500,182,71.9,61.7,0,47.604607,175,262,69.6,62.2,0,41.052376,245,229,70.9,61.9,0,40.926403,220,387,74,61.7,0,34.711643,382.3775,162,74,62.2,0,31.62757,160,571,73.8,61.8,0,41.049717,577.4003,349,72.9,61.8,0,30.41119,335,203,70.5,62.6,0,37.27262,195,453,73.9,62.1,0,32.27096,441.90454,260,68.1,61.7,0,44.28879,245,180,72.7,61.6,0,42.92366,175,256,73.6,61.8,0,44.965786,245,433,71.6,61.5,0,40.9157,420,165,73.7,62.3,0,27.970325,160,746,73.6,61.7,0,51.908672,751.4998,307,73.8,62.4,0,32.54274,300,422,71.7,61.6,0,30.028051,400,209,69.3,62.3,0,38.16673,195,393,72.7,61.6,0,30.901709,380,359,71.3,62,0,31.834078,335,196,72.5,61.2,0,59.290314,175,254,72,61.8,0,41.551247,245,368,71.8,61.4,0,37.913948,350,171,73.1,61.7,0,37.319817,160,849,74.7,61.4,0,66.38862,840,251,73.7,62.7,0,41.408623,230,295,72.5,61.6,0,36.117546,285,206,69.2,62.2,0,43.01426,195,391,73.9,61.9,0,33.946487,380,350,71.5,61.3,0,42.519398,335,184,72.5,61.5,0,53.85453,175,262,71.8,61.4,0,45.27892,245,436,71.8,61.6,0,46.488087,420,166,73.4,61.6,0,31.435915,160,649,73.5,61.3,0,46.86939,647.5503,91,74.2,62.6,0,32.36555,100,348,73,62.2,0,39.119713,335,204,70.2,285.6,0,33.944176,195,390,74,61.8,0,37.366077,380,353,71.3,61.6,0,42.228386,335,215,73.6,61.5,0,32.318043,200,278,73.9,61.7,0,42.05334,276.84973,654,73.8,61.1,0,50.5027,648.0837,162,73.4,61.9,0,31.974882,160,647,73.8,61.2,0,56.33446,655.39484,561,73.8,61.9,0,56.32157,564.26636,163,72.5,61.9,0,34.984104,150,201,70.4,62.9,0,36.22692,195,386,75.2,61.8,0,35.163116,380,590,70,61.1,0,60.829716,575,691,73.8,61.8,0,49.745083,689.8491,706,73.9,61.8,0,76.74277,705,180,72.9,62.2,0,53.6786,175,280,73.7,61.8,0,35.883583,283.33307,190,71.7,61.9,0,35.512432,185,314,70.5,61.5,0,32.929607,300,304,74,61.3,0,33.48483,300,213,69.2,61.4,0,53.167336,210,902,65.9,61,0,86.50582,880,79.7,78.3,79.9,0,88.4,87.9,1,0,29.93
