20160831,1430,92.8,43.8,38.2126741,92.014025,261,49.2,44.9,5.55,78.5,74.4,-0.2,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.8,75,56,72,15,45,55.2,72,0,76.1,1.8,56.2,1.8125,55.8,0,0,35.2,11.2,0,0,0,73.9,75.4,60.5,74.7,15,55,58.6,64.8,0,75.4,1.01,56.2,1.8125,61.9,0,0,96.1,80.8,17.7,3.7,1.3,15,15,94.3,63.1,81.4,100,43,0,86.5,1.3,63.86207,63.36207,0,12.4,0,0,1,100,1,72,210,60.8,0,28.966362,200,72,68,0,74.8,59.3,0,9000,274,71.3,57,0,35.96794,260,129,68.7,57.9,0,48.70186,125,1022,69.8,57.5,0,26.946255,1000,498,74,57.9,0,40.88144,501.5658,619,70.1,58.1,0,43.35707,600,213,68.4,58.2,0,35.505207,200,130,72,58.2,0,50.554596,125,342,70,58.7,0,35.083008,330,334,69.8,59,0,100,650,845,68.7,59.2,0,100,950,514,0,57.9,0,32.06782,500,506,70.4,57.8,0,32.224403,500,181,71.8,61.5,0,47.604607,175,261,69.6,62,0,41.052376,245,228,70.9,61.8,0,40.926403,220,385,74.1,61.5,0,34.711643,382.3775,161,74,62,0,31.62757,160,572,73.8,61.6,0,40.568195,577.4003,348,72.9,61.7,0,30.41119,335,201,70.6,62.5,0,37.27262,195,452,74,62,0,32.27096,441.90454,259,68,61.5,0,44.28879,245,179,72.7,61.5,0,42.92366,175,254,73.6,61.6,0,44.965786,245,430,71.6,61.4,0,40.9157,420,165,73.7,62.2,0,27.970325,160,705,73.7,61.6,0,51.20802,715.7998,307,73.8,62.3,0,32.54274,300,421,71.8,61.5,0,30.028051,400,208,69.3,62.2,0,38.16673,195,411,72.6,61.5,0,31.233852,380,359,71.3,61.8,0,31.834078,335,194,72.5,61.1,0,59.290314,175,254,72,61.7,0,41.551247,245,367,71.8,61.2,0,37.913948,350,170,73.1,61.6,0,37.319817,160,844,74.7,61.2,0,66.38862,840,251,73.7,62.6,0,41.408623,230,295,72.5,61.5,0,36.117546,285,205,69.2,62.1,0,43.01426,195,392,73.9,61.8,0,33.946487,380,348,71.5,61.1,0,42.519398,335,182,72.5,61.3,0,53.85453,175,261,71.8,61.3,0,45.27892,245,437,71.8,61.4,0,46.488087,420,165,73.4,61.4,0,31.435915,160,602,73.5,61.3,0,45.049683,607.65027,90,74.3,62.5,0,32.36555,100,344,73,62,0,39.119713,335,202,70.2,285.1,0,33.944176,195,417,74.1,61.7,0,38.97917,413.06647,351,71.3,61.5,0,42.228386,335,212,73.5,61.3,0,32.318043,200,274,73.9,61.6,0,42.05334,276.84973,649,73.8,60.9,0,50.5027,648.0837,162,73.3,61.8,0,31.974882,160,639,73.9,61.1,0,56.76882,655.39484,559,73.9,61.7,0,56.610756,564.26636,157,72.5,61.8,0,34.984104,150,200,70.4,62.7,0,36.22692,195,387,75.1,61.6,0,35.163116,380,590,70,60.9,0,60.829716,575,640,73.8,61.6,0,47.050255,646.34827,708,73.8,61.6,0,76.87706,705,181,72.9,62.1,0,53.6786,175,237,73.8,61.7,0,33.402924,241.33308,191,71.6,61.8,0,35.512432,185,312,70.4,61.4,0,32.929607,300,304,73.9,61.2,0,33.48483,300,213,69.1,61.3,0,53.167336,210,898,65.9,60.8,0,86.50582,880,79.7,78.3,79.9,0,88.4,87.9,1.1,0,29.93
20160831,1435,94.2,40.9,38.15143819,92.014025,260,49.1,44.9,5.55,78.5,74.5,-0.1,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.9,75.1,56,71.5,15,45.4,54.8,71.5,0,76.2,1.8,55.8,1.8125,55.9,0,0,35,11.2,0,0,0,73.8,75.3,60.4,74.7,15,55,58.4,63,0,75.3,1,55.8,1.8125,61.9,0,0,96.1,80.9,16.7,3.9,0.5,15,15,93.4,63.1,81.4,100,41.7,0,88.5,1.3,63.74138,63.24138,0,12.4,0,0,1,100,1,72,210,60.8,0,28.966362,200,72,68,0,74.8,59.4,0,9000,272,71.3,57.1,0,35.96794,260,128,68.7,57.9,0,48.70186,125,1013,69.7,57.6,0,26.946255,1000,502,74,58,0,40.74488,501.5658,613,70.1,58.1,0,43.35707,600,212,68.3,58.2,0,35.505207,200,130,72.1,58.3,0,50.554596,125,340,70,58.8,0,35.083008,330,331,69.8,59.1,0,100,650,840,68.7,59.3,0,100,950,514,0,58,0,32.06782,500,505,70.4,57.9,0,32.224403,500,181,71.8,61.4,0,47.604607,175,260,69.6,61.9,0,41.052376,245,229,71.5,61.7,0,40.926403,220,410,74,61.4,0,35.630516,411.7775,173,74,61.9,0,35.079617,182.79988,569,73.8,61.5,0,41.146023,577.4003,347,72.8,61.5,0,30.41119,335,202,70.7,62.4,0,37.27262,195,451,74,61.8,0,32.27096,441.90454,259,68,61.4,0,44.28879,245,180,72.7,61.4,0,42.92366,175,256,73.7,61.6,0,44.965786,245,433,71.7,61.3,0,40.9157,420,166,73.8,62.1,0,27.970325,160,675,73.8,61.5,0,49.42015,680.0996,307,73.8,62.2,0,32.54274,300,421,71.8,61.4,0,30.028051,400,209,69.2,62.1,0,38.16673,195,392,72.5,61.4,0,30.926313,380,358,71.4,61.8,0,31.834078,335,195,72.5,61,0,59.290314,175,254,72,61.6,0,41.551247,245,369,71.8,61.1,0,37.913948,350,169,73.1,61.5,0,37.319817,160,843,74.8,61.2,0,66.38862,840,250,73.8,62.5,0,41.408623,230,293,72.5,61.4,0,36.117546,285,207,69.2,62,0,43.01426,195,393,73.9,61.6,0,33.946487,380,350,71.4,61,0,42.519398,335,181,72.5,61.2,0,53.85453,175,260,71.8,61.2,0,45.27892,245,436,71.8,61.3,0,46.488087,420,165,73.4,61.4,0,31.435915,160,566,73.7,61.2,0,43.074345,567.7501,91,74.4,62.4,0,32.36555,100,349,72.9,61.9,0,39.119713,335,203,70.2,285.3,0,33.944176,195,466,74.1,61.5,0,43.30083,489.86646,349,71.2,61.4,0,42.228386,335,213,73.5,61.2,0,32.318043,200,277,73.9,61.5,0,42.05334,276.84973,651,73.8,60.9,0,50.5027,648.0837,162,73.3,61.7,0,31.974882,160,652,73.8,61,0,56.76882,655.39484,558,73.9,61.7,0,56.59919,564.26636,160,72.4,61.7,0,34.984104,150,201,70.4,62.6,0,36.22692,195,390,75.1,61.5,0,35.163116,380,589,70,60.9,0,60.829716,575,644,73.9,61.5,0,47.050255,646.34827,713,73.8,61.5,0,75.99805,705,181,72.8,62,0,53.6786,175,239,73.9,61.6,0,32.948544,241.33308,192,71.5,61.6,0,35.512432,185,316,70.3,61.3,0,32.929607,300,305,74,61.1,0,33.48483,300,213,69.1,61.1,0,53.167336,210,904,65.8,60.8,0,86.50582,880,79.7,78.2,79.9,0,88.4,87.9,1,0.1,29.93
20160831,1440,95.6,38.7,38.30252665,92.014025,261,49.1,44.8,5.6,78.5,74.5,-0.2,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.9,75.2,56,71,15,45.9,54.8,71,0,76.1,1.8,55.8,1.8125,55.5,0,0,34.9,11.1,0,0,0,73.9,75.7,60.6,75.1,15,55,58.4,63,0,75.6,1,55.8,1.8125,61.6,0,0,96.1,81.2,16.8,3.7,1.4,15,15,93.3,63.1,81.4,100,41,0,88.5,1.3,63.74138,63.24138,0,12.4,0,0,1,100,1,72,211,60.8,0,28.966362,200,72,68,0,74.9,59.4,0,9000,273,71.3,57.1,0,35.96794,260,128,68.7,57.9,0,48.70186,125,1018,69.7,57.6,0,26.946255,1000,523,74.1,58,0,42.18498,520,617,70.1,58.2,0,43.35707,600,212,68.3,58.2,0,35.505207,200,130,72.2,58.3,0,50.554596,125,340,70,58.8,0,35.083008,330,333,69.8,59.2,0,100,650,845,68.6,59.3,0,100,950,514,0,58.1,0,32.06782,500,505,70.4,57.9,0,32.224403,500,181,71.7,61.5,0,47.604607,175,258,69.6,61.9,0,41.052376,245,228,71.7,61.7,0,40.926403,220,440,74.1,61.4,0,36.803288,441.1775,180,74,61.7,0,34.61772,182.79988,576,73.8,61.5,0,41.47105,577.4003,347,72.8,61.5,0,30.41119,335,201,70.7,62.4,0,37.27262,195,451,74,61.8,0,32.27096,441.90454,259,68,61.4,0,44.28879,245,179,72.7,61.4,0,42.92366,175,255,73.7,61.5,0,44.965786,245,430,71.7,61.3,0,40.9157,420,165,73.8,62,0,27.970325,160,674,73.9,61.5,0,49.42015,680.0996,307,73.8,62.2,0,32.54274,300,422,71.7,61.4,0,30.028051,400,209,69.2,62.1,0,38.16673,195,400,72.5,61.3,0,31.246155,380,358,71.4,61.7,0,31.834078,335,195,72.5,61,0,59.290314,175,255,72,61.6,0,41.551247,245,366,71.8,61.1,0,37.913948,350,171,73.2,61.5,0,37.319817,160,846,74.8,61.2,0,66.38862,840,250,73.8,62.5,0,41.408623,230,295,72.5,61.3,0,36.117546,285,206,69.2,61.9,0,43.01426,195,388,73.9,61.6,0,33.946487,380,348,71.4,61,0,42.519398,335,183,72.5,61.3,0,53.85453,175,259,71.8,61.2,0,45.27892,245,434,71.8,61.4,0,46.488087,420,166,73.4,61.3,0,31.435915,160,565,73.8,61.2,0,43.074345,567.7501,90,74.3,62.4,0,32.36555,100,345,72.9,61.9,0,39.119713,335,203,70.2,285.1,0,33.944176,195,499,74,61.3,0,42.68689,489.86646,350,71.2,61.4,0,42.228386,335,215,73.5,61.2,0,32.318043,200,277,73.9,61.5,0,42.138596,276.84973,621,73.7,60.9,0,48.97008,618.6831,161,73.3,61.6,0,31.974882,160,649,73.8,61,0,56.76882,655.39484,596,74,61.6,0,59.07461,591.86664,160,72.4,61.7,0,34.984104,150,201,70.4,62.6,0,36.22692,195,388,75.1,61.5,0,35.163116,380,588,70,60.9,0,60.829716,575,642,73.9,61.5,0,47.050255,646.34827,707,73.8,61.5,0,76.76718,705,181,72.8,62,0,53.6786,175,239,73.9,61.6,0,33.402924,241.33308,191,71.4,61.6,0,35.512432,185,314,70.2,61.3,0,32.929607,300,305,74,61,0,33.48483,300,213,69.1,61.2,0,53.167336,210,902,65.8,60.8,0,86.50582,880,79.7,78.3,79.9,0,88.4,87.9,1,0.1,29.93
20160831,1445,96.1,37.7,38.25587101,92.014025,263,49.1,44.8,5.6,78.4,74.3,-0.1,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.9,75.2,56.1,71.5,15,46.3,54.8,71.5,0,76.3,1.8,55.8,1.8125,55.5,0,0,35,11.2,0,0,0,73.8,75.2,60.4,75.1,15,55,58.4,62.5,0,75.3,1,55.8,1.8125,61.7,0,0,95.9,81.5,16.6,4.1,1,15,15,93.2,63.1,81.4,100,39.1,0,88.5,1.3,63.74138,63.24138,0,12.5,0,0,1,100,1,72,212,60.9,0,28.966362,200,72,68,0,74.9,59.5,0,9000,270,71.4,57.2,0,35.96794,260,128,68.7,58,0,48.70186,125,1012,69.8,57.6,0,26.946255,1000,526,74,58,0,41.67598,520,616,70.1,58.2,0,43.35707,600,211,68.3,58.3,0,35.505207,200,130,72.3,58.4,0,50.554596,125,340,70.1,58.9,0,35.083008,330,331,69.8,59.2,0,100,650,842,68.7,59.4,0,100,950,514,0,58.1,0,32.06782,500,505,70.5,58,0,32.224403,500,180,71.8,61.4,0,47.604607,175,256,69.6,61.9,0,41.052376,245,226,71.8,61.6,0,40.926403,220,498,74.2,61.3,0,39.064198,499.97748,179,74,61.6,0,34.61772,182.79988,579,73.8,61.4,0,41.555317,577.4003,347,72.8,61.4,0,30.41119,335,199,70.8,62.3,0,37.27262,195,487,74.1,61.7,0,35.72857,480.30475,258,68,61.3,0,44.28879,245,178,72.7,61.4,0,42.92366,175,254,73.7,61.5,0,44.965786,245,428,71.8,61.2,0,40.9157,420,165,73.9,62,0,27.970325,160,720,74,61.4,0,52.585167,715.8,307,73.8,62.2,0,32.54274,300,420,71.7,61.4,0,30.028051,400,207,69.2,62,0,38.16673,195,398,72.5,61.3,0,31.689014,380,350,71.5,61.7,0,31.834078,335,193,72.5,60.9,0,59.290314,175,252,72,61.5,0,41.551247,245,364,71.8,61.1,0,37.913948,350,169,73.2,61.4,0,37.319817,160,840,74.8,61.1,0,66.38862,840,249,73.9,62.4,0,41.408623,230,290,72.5,61.3,0,36.117546,285,204,69.1,61.9,0,43.01426,195,387,73.9,61.6,0,33.946487,380,348,71.4,60.9,0,42.519398,335,181,72.5,61.2,0,53.85453,175,259,71.7,61.1,0,45.27892,245,435,71.8,61.3,0,46.488087,420,164,73.4,61.3,0,31.435915,160,562,73.9,61.1,0,43.074345,567.7501,89,74.2,62.3,0,32.36555,100,347,72.9,61.8,0,39.119713,335,202,70.1,285.3,0,33.944176,195,496,74,61.3,0,42.68689,489.86646,349,71.1,61.3,0,42.228386,335,213,73.5,61.1,0,32.318043,200,275,73.9,61.4,0,42.138596,276.84973,551,73.8,60.8,0,45.880333,559.88306,161,73.4,61.6,0,31.974882,160,647,73.8,60.9,0,56.76882,655.39484,594,73.9,61.6,0,59.05147,591.86664,157,72.4,61.6,0,34.984104,150,200,70.4,62.6,0,36.22692,195,389,75.1,61.4,0,35.163116,380,588,70,60.8,0,60.829716,575,691,73.9,61.5,0,50.315613,689.8487,704,73.8,61.5,0,76.86485,705,179,72.7,61.9,0,53.6786,175,265,74.1,61.5,0,35.515167,262.3332,190,71.3,61.6,0,35.512432,185,310,70.1,61.3,0,32.929607,300,302,74,61,0,33.48483,300,212,69,61.1,0,53.167336,210,896,65.8,60.7,0,86.50582,880,79.7,78.3,79.9,0,88.5,87.9,1.6,0,29.93
20160831,1450,96.2,39.4,39.03122549,92.014025,262,49.1,45,5.65,78.2,74.4,-0.1,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.9,75,56,72,15,46.7,54.8,72,0,76.2,1.8,55.8,1.8125,55.2,0,0,35.2,11.3,0,0,0,73.8,75.5,60.4,75.3,15,55,58.4,62.2,0,75.5,1.01,55.8,1.8125,61.5,0,0,96,81.6,16.4,4,0.7,15,15,93.6,63.1,81.4,100,39,0,88.5,1.3,63.74138,63.24138,0,12.4,0,0,1,100,1,72,214,60.9,0,28.966362,200,72,68,0,74.8,59.4,0,9000,274,71.5,57.1,0,35.96794,260,129,68.7,58,0,48.70186,125,1012,69.8,57.6,0,26.946255,1000,523,74,57.9,0,42.333954,520,621,70.1,58.2,0,43.35707,600,213,68.3,58.3,0,35.505207,200,130,72.2,58.3,0,50.554596,125,342,70.2,58.8,0,35.083008,330,333,69.8,59.2,0,100,650,844,68.7,59.3,0,100,950,514,0,58.1,0,32.06782,500,507,70.6,57.9,0,32.224403,500,180,71.8,61.4,0,47.604607,175,258,69.6,61.8,0,41.052376,245,226,71.9,61.6,0,40.926403,220,534,74,61.3,0,40.224884,529.3773,180,73.9,61.6,0,35.055305,182.79988,578,73.8,61.4,0,41.459007,577.4003,346,72.9,61.4,0,30.41119,335,200,70.9,62.3,0,37.27262,195,521,74,61.6,0,36.64589,518.7047,257,68,61.3,0,44.28879,245,179,72.7,61.4,0,42.92366,175,254,73.7,61.5,0,44.965786,245,430,71.8,61.2,0,40.9157,420,165,73.9,62,0,27.970325,160,720,73.9,61.4,0,52.585167,715.8,306,73.8,62.1,0,32.54274,300,422,71.7,61.4,0,30.028051,400,208,69.2,62,0,38.16673,195,402,72.6,61.2,0,31.689014,380,353,71.5,61.7,0,31.834078,335,194,72.5,61,0,59.290314,175,254,72,61.5,0,41.551247,245,366,71.8,61,0,37.913948,350,170,73.2,61.4,0,37.319817,160,842,74.8,61.1,0,66.38862,840,250,73.9,62.4,0,41.408623,230,294,72.5,61.3,0,36.117546,285,205,69.1,61.9,0,43.01426,195,391,73.9,61.6,0,33.946487,380,347,71.3,60.9,0,42.519398,335,181,72.4,61.2,0,53.85453,175,259,71.7,61.1,0,45.27892,245,436,71.9,61.3,0,46.488087,420,165,73.5,61.2,0,31.435915,160,566,73.9,61.1,0,43.074345,567.7501,89,74.2,62.3,0,32.36555,100,345,72.9,61.8,0,39.119713,335,202,70.1,285.5,0,33.944176,195,498,73.9,61.3,0,42.68689,489.86646,349,71.1,61.2,0,42.228386,335,213,73.6,61.1,0,32.318043,200,277,73.8,61.4,0,42.138596,276.84973,555,73.8,60.9,0,46.125553,559.88306,162,73.3,61.5,0,31.974882,160,652,73.8,60.9,0,56.76882,655.39484,598,73.9,61.6,0,58.61191,591.86664,160,72.4,61.6,0,34.984104,150,200,70.4,62.5,0,36.22692,195,390,75.1,61.4,0,35.163116,380,593,70,60.8,0,60.829716,575,691,73.9,61.4,0,50.315613,689.8487,705,73.8,61.5,0,76.86485,705,179,72.7,61.9,0,53.6786,175,284,74,61.5,0,35.981827,283.3332,190,71.3,61.5,0,35.512432,185,314,70.1,61.2,0,32.929607,300,304,74,61,0,33.48483,300,212,69,61.1,0,53.167336,210,899,65.7,60.7,0,86.50582,880,79.7,78.3,79.9,0,88.5,87.9,1.1,0.1,29.93
20160831,1455,95,41.6,39.03549012,92.014025,261,49.3,45.3,5.6,78.3,74.5,-0.1,4.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.9,75.1,56.2,72,15,47.3,54.8,72,0,76.2,1.8,55.8,1.8125,55.3,0,0,35.1,11.3,0,0,0,73.9,75.6,60.5,75.3,15,55,58.4,64,0,75.5,1,55.8,1.8125,61.4,0,0,96,81.5,17.1,3.8,1.5,15,15,93.7,63.1,81.4,100,37.8,0,88.5,1.3,63.74138,63.24138,0,12.4,0,0,1,100,1,72,212,60.9,0,28.966362,200,72,68,0,74.8,59.5,0,9000,273,71.3,57.2,0,35.96794,260,129,68.7,58.1,0,48.70186,125,1024,69.8,57.7,0,26.946255,1000,525,74.1,58,0,42.122906,520,620,70.1,58.2,0,43.35707,600,213,68.2,58.3,0,35.505207,200,130,72,58.4,0,50.554596,125,342,70.2,58.9,0,35.083008,330,332,69.8,59.2,0,100,650,846,68.7,59.4,0,100,950,514,0,58.1,0,32.06782,500,506,70.5,58,0,32.224403,500,181,71.8,61.4,0,47.604607,175,258,69.5,61.8,0,41.052376,245,227,71.9,61.7,0,40.926403,220,535,74,61.3,0,40.224884,529.3773,181,73.9,61.6,0,35.055305,182.79988,506,73.7,61.4,0,39.195858,516.7997,348,72.8,61.4,0,30.41119,335,200,70.9,62.3,0,37.27262,195,527,73.9,61.6,0,36.64589,518.7047,258,68,61.3,0,44.28879,245,179,72.7,61.4,0,42.92366,175,255,73.7,61.5,0,44.965786,245,432,71.8,61.2,0,40.9157,420,165,73.9,62,0,27.970325,160,722,73.8,61.5,0,52.585167,715.8,307,73.8,62.1,0,32.54274,300,420,71.7,61.3,0,30.028051,400,208,69.2,62,0,38.16673,195,382,72.6,61.2,0,31.258457,380,355,71.5,61.7,0,31.834078,335,194,72.5,61,0,59.290314,175,255,72,61.6,0,41.551247,245,366,71.8,61.1,0,37.913948,350,169,73.2,61.4,0,37.319817,160,842,74.7,61.1,0,66.38862,840,250,73.8,62.4,0,41.408623,230,291,72.5,61.3,0,36.117546,285,205,69.3,61.9,0,43.01426,195,388,73.9,61.6,0,33.946487,380,350,71.3,61,0,42.519398,335,182,72.5,61.2,0,53.85453,175,261,71.7,61.2,0,45.27892,245,436,71.8,61.3,0,46.488087,420,165,73.5,61.3,0,31.435915,160,567,73.9,61.1,0,43.074345,567.7501,89,74.1,62.3,0,32.36555,100,347,72.9,61.9,0,39.119713,335,203,70.1,285.4,0,33.944176,195,493,73.9,61.3,0,42.241486,489.86646,349,71.1,61.3,0,42.228386,335,211,73.5,61.2,0,32.318043,200,273,73.8,61.5,0,42.57703,276.84973,556,73.8,60.9,0,46.125553,559.88306,162,73.3,61.5,0,31.974882,160,654,73.7,61,0,56.08108,625.09424,597,73.8,61.6,0,59.01677,591.86664,157,72.4,61.6,0,34.984104,150,200,70.3,62.6,0,36.22692,195,387,75.1,61.4,0,35.163116,380,591,70,60.9,0,60.829716,575,693,73.8,61.4,0,50.315613,689.8487,681,73.7,61.5,0,74.435356,677.6997,180,72.8,61.9,0,53.6786,175,301,73.9,61.4,0,37.848457,304.3332,190,71.2,61.5,0,35.512432,185,313,70,61.3,0,32.929607,300,303,74,61,0,33.48483,300,213,69,61.1,0,53.167336,210,898,65.7,60.8,0,86.50582,880,79.7,78.4,79.9,0,88.5,87.9,1.1,1.4,29.91
20160831,1500,93.9,42.8,38.67422247,92.014025,259,49.5,45.3,5.6,78.5,74.6,-0.1,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.8,74.9,55.9,72,15,47.5,54.8,72,0,76,1.8,55.8,1.8125,55.3,0,0,35.2,11.3,0,0,0,73.9,75.6,60.4,74.8,15,55.1,58.4,61.9,0,75.5,1.01,55.8,1.8125,61.4,0,0,96.1,80.8,16.5,3.6,1.1,15,15,93.3,63.1,81.4,100,41.6,0,88.5,1.3,63.74138,63.24138,0,12.4,0,0,1,100,1,72,210,60.8,0,28.966362,200,72,68,0,74.8,59.4,0,9000,273,71.3,57.1,0,35.96794,260,129,68.7,57.9,0,48.70186,125,1021,69.8,57.6,0,26.946255,1000,523,74.1,57.9,0,42.259468,520,620,70.1,58.2,0,43.35707,600,212,68.3,58.2,0,35.505207,200,130,72,58.3,0,50.554596,125,341,70.1,58.8,0,35.083008,330,333,69.7,59.1,0,100,650,844,68.7,59.2,0,100,950,514,0,58,0,32.06782,500,506,70.4,57.9,0,32.224403,500,181,71.8,61.4,0,47.604607,175,260,69.5,61.9,0,41.052376,245,227,71.9,61.7,0,40.926403,220,538,73.9,61.3,0,40.224884,529.3773,181,73.9,61.6,0,35.055305,182.79988,480,73.7,61.5,0,38.1004,486.4997,348,72.8,61.5,0,30.41119,335,202,71,62.3,0,37.27262,195,519,73.8,61.7,0,36.64589,518.7047,257,67.9,61.4,0,44.28879,245,179,72.7,61.5,0,42.92366,175,255,73.7,61.6,0,44.965786,245,432,71.8,61.3,0,40.9157,420,165,74,62,0,27.970325,160,722,73.8,61.5,0,52.71805,715.8,307,73.7,62.1,0,32.54274,300,422,71.7,61.4,0,30.028051,400,207,69.2,62,0,38.16673,195,381,72.6,61.3,0,31.000122,380,354,71.6,61.7,0,31.834078,335,194,72.5,61,0,59.290314,175,254,72,61.6,0,41.551247,245,367,71.8,61.1,0,37.913948,350,171,73.1,61.5,0,37.319817,160,843,74.7,61.1,0,66.38862,840,250,73.8,62.4,0,41.408623,230,294,72.5,61.3,0,36.117546,285,207,69.5,61.9,0,43.01426,195,388,73.9,61.6,0,33.946487,380,347,71.2,61,0,42.519398,335,182,72.5,61.2,0,53.85453,175,261,71.7,61.2,0,45.27892,245,436,71.8,61.3,0,46.488087,420,165,73.5,61.3,0,31.435915,160,566,73.9,61.2,0,43.074345,567.7501,92,74,62.3,0,32.36555,100,346,72.9,61.9,0,39.119713,335,203,70.1,285.4,0,33.944176,195,494,73.9,61.3,0,42.241486,489.86646,350,71.1,61.3,0,42.228386,335,213,73.5,61.2,0,32.318043,200,275,73.8,61.5,0,42.004627,276.84973,555,73.8,60.9,0,46.125553,559.88306,162,73.3,61.6,0,31.974882,160,596,73.7,61,0,54.86245,594.7944,594,73.8,61.6,0,59.144012,591.86664,163,72.4,61.6,0,34.984104,150,201,70.4,62.6,0,36.22692,195,387,75.1,61.5,0,35.163116,380,588,69.9,60.9,0,60.829716,575,649,73.8,61.5,0,47.2202,646.34827,629,73.7,61.5,0,68.83165,625.3747,182,72.9,61.9,0,53.6786,175,305,73.8,61.4,0,37.848457,304.3332,191,71.1,61.6,0,35.512432,185,311,69.9,61.3,0,32.929607,300,306,74,61,0,33.48483,300,213,69,61.2,0,53.167336,210,905,65.7,60.8,0,86.50582,880,79.7,78.3,79.9,0,88.5,87.9,-0.4,0.2,29.91
20160831,1505,94.1,41.7,38.39873313,91.75543333,261,49.4,45.3,5.6,78.4,74.4,-0.2,4.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.8,75,55.9,72,15,47.7,54.8,72,0,76,1.8,55.8,1.8125,55.5,0,0,35.3,11.2,0,0,0,73.9,75.7,60.4,74.6,15,55,58.4,63.5,0,75.6,1,55.8,1.8125,61.3,0,0,96.1,80.7,17.5,3.7,1.2,15,15,92.8,63.1,81.4,100,42.8,0,88.5,1.3,63.74138,63.24138,0,12.4,0,0,1,100,1,72,209,60.7,0,28.966362,200,72,68,0,74.8,59.3,0,9000,273,71.3,57,0,35.96794,260,129,68.8,57.8,0,48.70186,125,1023,69.8,57.5,0,26.946255,1000,524,73.9,57.8,0,42.197395,520,619,70.1,58.1,0,43.35707,600,213,68.3,58.1,0,35.505207,200,131,72,58.2,0,50.554596,125,342,70,58.6,0,35.083008,330,332,69.8,59,0,100,650,842,68.6,59.2,0,100,950,514,0,57.9,0,32.06782,500,506,70.5,57.8,0,32.224403,500,181,71.9,61.4,0,47.604607,175,259,69.5,61.9,0,41.052376,245,227,71.8,61.7,0,40.926403,220,538,73.8,61.4,0,40.224884,529.3773,181,73.9,61.7,0,35.055305,182.79988,432,73.8,61.6,0,35.96966,425.8997,348,72.8,61.5,0,30.41119,335,201,71.3,62.3,0,37.27262,195,484,73.7,61.7,0,34.09385,480.30453,258,67.9,61.4,0,44.28879,245,179,72.8,61.5,0,42.92366,175,255,73.7,61.6,0,44.965786,245,431,71.9,61.3,0,40.9157,420,165,74,62,0,27.970325,160,721,73.8,61.5,0,52.621407,715.8,307,73.7,62.1,0,32.54274,300,421,71.8,61.4,0,30.028051,400,207,69.2,62,0,38.16673,195,376,72.6,61.3,0,31.332266,380,355,71.4,61.7,0,31.834078,335,194,72.5,61,0,59.290314,175,255,72,61.6,0,41.551247,245,367,71.8,61.2,0,37.913948,350,170,73.1,61.5,0,37.319817,160,839,74.7,61.2,0,66.38862,840,250,73.8,62.4,0,41.408623,230,292,72.5,61.3,0,36.117546,285,204,69.7,61.9,0,43.01426,195,389,73.9,61.6,0,33.946487,380,351,71.2,61.1,0,42.519398,335,182,72.5,61.2,0,53.85453,175,259,71.7,61.2,0,45.27892,245,436,71.9,61.4,0,46.488087,420,165,73.5,61.3,0,31.435915,160,564,73.9,61.2,0,43.074345,567.7501,91,74,62.3,0,32.36555,100,344,72.8,61.9,0,39.119713,335,202,70.4,285.3,0,33.944176,195,494,73.9,61.3,0,42.241486,489.86646,349,71.1,61.4,0,42.228386,335,215,73.5,61.2,0,32.318043,200,277,73.8,61.6,0,42.004627,276.84973,555,73.8,61,0,46.125553,559.88306,163,73.3,61.6,0,31.974882,160,530,73.8,61.1,0,53.00434,534.1942,596,73.8,61.6,0,59.03991,591.86664,160,72.4,61.7,0,34.984104,150,201,70.7,62.6,0,36.22692,195,392,75.1,61.5,0,35.163116,380,590,69.9,60.9,0,60.829716,575,644,73.9,61.5,0,47.2202,646.34827,630,73.9,61.6,0,68.36772,625.3747,182,72.9,61.9,0,53.6786,175,305,73.8,61.5,0,37.848457,304.3332,191,71,61.6,0,35.512432,185,312,69.7,61.3,0,32.929607,300,303,73.9,61.1,0,33.48483,300,213,68.9,61.2,0,53.167336,210,900,65.7,60.9,0,86.50582,880,79.7,78.3,79.9,0,88.5,87.9,1,0,29.91
20160831,1510,95.1,39.6,38.31056903,91.75543333,264,49.5,45.3,5.6,78.4,74.4,-0.1,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.8,75,55.9,72,15,47.8,54.8,72,0,76.1,1.8,55.8,1.8125,55.1,0,0,35.2,11.3,0,0,0,73.9,75.5,60.6,74,15,55.1,58.4,63.5,0,75.5,1,55.8,1.8125,61.3,0,0,96,80,17.2,4,0.9,15,15,92.6,63.1,81.4,100,44,0,88.5,1.3,63.74138,63.24138,0,12.4,0,0,1,100,1,72,212,60.7,0,28.966362,200,72,68,0,74.8,59.3,0,9000,271,71.3,57,0,35.96794,260,128,68.7,57.8,0,48.70186,125,1023,69.7,57.5,0,26.946255,1000,527,73.9,57.8,0,41.750465,520,618,70.1,58.1,0,43.35707,600,213,68.4,58.2,0,35.505207,200,130,72.1,58.2,0,50.554596,125,342,70,58.7,0,35.083008,330,333,69.8,59,0,100,650,843,68.6,59.2,0,100,950,514,0,57.9,0,32.06782,500,506,70.5,57.8,0,32.224403,500,181,72,61.4,0,47.604607,175,260,69.5,61.9,0,41.052376,245,228,71.7,61.7,0,40.926403,220,537,73.8,61.4,0,40.224884,529.3773,181,73.8,61.7,0,35.055305,182.79988,427,73.8,61.6,0,35.716866,425.8997,350,72.8,61.5,0,30.41119,335,201,71.5,62.4,0,37.27262,195,426,73.8,61.7,0,30.09526,403.50455,258,67.9,61.4,0,44.28879,245,179,72.7,61.4,0,42.92366,175,254,73.7,61.5,0,44.965786,245,432,71.9,61.3,0,40.9157,420,165,74,62.1,0,27.970325,160,722,73.9,61.5,0,52.609325,715.8,307,73.8,62.1,0,32.54274,300,421,71.7,61.4,0,30.028051,400,208,69.2,62,0,38.16673,195,396,72.6,61.3,0,31.738222,380,352,71.3,61.8,0,31.834078,335,195,72.5,61,0,59.290314,175,253,72,61.6,0,41.551247,245,366,71.9,61.1,0,37.913948,350,170,73.2,61.5,0,37.319817,160,845,74.7,61.1,0,66.38862,840,250,73.8,62.4,0,41.408623,230,294,72.5,61.3,0,36.117546,285,205,69.9,61.9,0,43.01426,195,389,73.9,61.6,0,33.946487,380,348,71.2,61,0,42.519398,335,181,72.5,61.2,0,53.85453,175,260,71.7,61.2,0,45.27892,245,436,71.9,61.3,0,46.488087,420,164,73.5,61.3,0,31.435915,160,560,73.9,61.2,0,43.074345,567.7501,91,74,62.3,0,32.36555,100,345,72.8,61.9,0,39.119713,335,202,70.6,285.3,0,33.944176,195,493,73.8,61.3,0,42.241486,489.86646,349,71.1,61.4,0,42.228386,335,213,73.5,61.2,0,32.318043,200,276,73.8,61.5,0,42.004627,276.84973,554,73.8,61,0,46.125553,559.88306,162,73.3,61.6,0,31.974882,160,527,73.8,61,0,53.00434,534.1942,596,73.8,61.6,0,59.005207,591.86664,159,72.4,61.6,0,34.984104,150,200,70.9,62.6,0,36.22692,195,385,75,61.5,0,35.163116,380,586,69.8,60.9,0,60.829716,575,647,73.9,61.5,0,47.2202,646.34827,629,73.9,61.6,0,68.80723,625.3747,182,72.9,61.9,0,53.6786,175,281,73.8,61.5,0,36.38708,283.33307,192,71,61.6,0,35.512432,185,313,69.6,61.3,0,32.929607,300,305,73.9,61,0,33.48483,300,213,68.9,61.1,0,53.167336,210,899,65.7,60.8,0,86.50582,880,79.7,78.3,79.9,0,88.4,87.9,3,-0.5,29.91
20160831,1515,96.2,38.8,38.79361928,91.75543333,262,49.5,45.4,5.6,78.5,74.6,-0.1,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.8,75,55.9,72,15,48,54.8,72,0,76.1,1.8,55.8,1.8125,54.9,0,0,35.1,11.3,0,0,0,74.1,75.7,60.6,73.8,15,55.2,58.4,63.8,0,75.6,1,55.8,1.8125,61,0,0,96.1,79.7,17.1,3.6,0.8,15,15,93.2,63.1,81.4,100,44.5,0,90.5,1.3,63.74138,63.24138,0,12.4,0,0,1,100,1,72,213,60.8,0,28.966362,200,72,68,0,74.8,59.3,0,9000,273,71.2,57,0,35.96794,260,129,68.7,57.8,0,48.70186,125,1022,69.7,57.5,0,26.946255,1000,511,73.9,57.8,0,42.147736,520,618,70.1,58.1,0,43.35707,600,213,68.4,58.2,0,35.505207,200,130,72.2,58.2,0,50.554596,125,342,70,58.7,0,35.083008,330,333,69.8,59.1,0,100,650,843,68.6,59.2,0,100,950,514,0,57.9,0,32.06782,500,506,70.4,57.8,0,32.224403,500,182,72,61.4,0,47.604607,175,262,69.5,61.9,0,41.052376,245,228,71.7,61.7,0,40.926403,220,504,73.7,61.4,0,37.794704,499.97736,182,73.8,61.7,0,35.055305,182.79988,391,73.7,61.6,0,34.609367,395.5997,350,72.8,61.5,0,30.41119,335,202,71.5,62.3,0,37.27262,195,401,73.8,61.8,0,30.09526,403.50455,263,67.9,61.4,0,44.28879,245,179,72.7,61.4,0,42.92366,175,255,73.7,61.5,0,44.965786,245,431,72,61.3,0,40.9157,420,165,74,62,0,27.970325,160,724,73.9,61.5,0,52.597248,715.8,307,73.8,62.1,0,32.54274,300,422,71.7,61.4,0,30.028051,400,208,69.2,62,0,38.16673,195,392,72.6,61.3,0,31.221554,380,354,71,61.7,0,31.834078,335,194,72.5,61,0,59.290314,175,254,72,61.6,0,41.551247,245,367,71.9,61.1,0,37.913948,350,169,73.2,61.5,0,37.319817,160,847,74.7,61.1,0,66.38862,840,250,73.9,62.4,0,41.408623,230,293,72.5,61.3,0,36.117546,285,205,70,61.9,0,43.01426,195,390,73.9,61.6,0,33.946487,380,348,71.1,61,0,42.519398,335,182,72.5,61.2,0,53.85453,175,259,71.7,61.2,0,45.27892,245,433,72,61.3,0,46.488087,420,164,73.5,61.3,0,31.435915,160,565,74,61.1,0,43.074345,567.7501,90,74,62.3,0,32.36555,100,345,72.8,61.9,0,39.119713,335,203,70.9,285.1,0,33.944176,195,493,73.8,61.3,0,42.241486,489.86646,349,71.1,61.3,0,42.228386,335,213,73.5,61.2,0,32.318043,200,278,73.8,61.5,0,42.004627,276.84973,554,73.9,61,0,46.125553,559.88306,162,73.3,61.6,0,31.974882,160,529,73.9,61,0,53.00434,534.1942,595,73.9,61.6,0,59.06304,591.86664,158,72.4,61.7,0,34.984104,150,201,71.1,62.6,0,36.22692,195,396,75,61.5,0,35.596485,380,591,69.8,60.9,0,60.829716,575,645,73.9,61.5,0,47.2202,646.34827,630,73.9,61.5,0,68.355515,625.3747,182,73,61.9,0,53.6786,175,282,73.9,61.5,0,36.38708,283.33307,192,71.1,61.6,0,35.512432,185,310,69.7,61.3,0,32.929607,300,304,73.9,61.1,0,33.48483,300,213,68.9,61.2,0,53.167336,210,899,65.7,60.8,0,86.50582,880,79.7,78.3,79.9,0,88.4,87.9,1,0,29.91
20160831,1520,96.8,38.8,39.23867946,91.75543333,261,49.6,45.3,5.65,78.9,74.8,-0.1,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.7,74.9,55.9,72,15,48.2,54.8,72,0,76,1.8,55.8,1.8125,54.7,0,0,35.2,11.3,0,0,0,74,75.5,60.5,73.7,15,55.1,58.4,62.8,0,75.5,1.02,55.8,1.8125,61.1,0,0,96.1,79.7,16.8,3.7,1.2,15,15,92.8,63.1,81.4,100,45.2,0,88.5,1.3,63.74138,63.24138,0,12.4,0,0,1,100,1,72,213,60.7,0,28.966362,200,72,68,0,74.7,59.3,0,9000,271,71.2,57,0,35.96794,260,129,68.7,57.8,0,48.70186,125,1019,69.8,57.5,0,26.946255,1000,522,74.5,57.8,0,42.371197,520,619,70.1,58.1,0,43.35707,600,213,68.4,58.1,0,35.505207,200,130,72.2,58.2,0,50.554596,125,343,70,58.7,0,35.083008,330,332,69.8,59,0,100,650,842,68.6,59.2,0,100,950,514,0,57.9,0,32.06782,500,506,70.4,57.8,0,32.224403,500,182,72,61.5,0,47.604607,175,262,69.4,61.9,0,41.052376,245,229,71.7,61.7,0,40.926403,220,505,73.8,61.4,0,37.794704,499.97736,182,73.8,61.7,0,35.055305,182.79988,320,73.8,61.6,0,30.877573,335,351,72.8,61.5,0,30.41119,335,203,71.6,62.4,0,37.27262,195,403,73.9,61.8,0,30.09526,403.50455,264,67.9,61.4,0,44.28879,245,180,72.7,61.4,0,42.92366,175,255,73.8,61.5,0,44.965786,245,432,72.1,61.3,0,40.9157,420,166,74,62,0,27.970325,160,722,73.9,61.5,0,52.585167,715.8,307,73.8,62.1,0,32.54274,300,422,71.7,61.4,0,30.028051,400,209,69.2,62,0,38.16673,195,402,72.5,61.3,0,31.319967,380,354,70.9,61.7,0,31.834078,335,195,72.5,61,0,59.290314,175,255,72,61.6,0,41.551247,245,368,71.9,61.1,0,37.913948,350,170,73.2,61.5,0,37.319817,160,844,74.7,61.1,0,66.38862,840,250,73.9,62.4,0,41.408623,230,295,72.5,61.3,0,36.117546,285,205,70.2,61.9,0,43.01426,195,391,73.9,61.6,0,33.946487,380,351,71.1,61,0,42.519398,335,182,72.4,61.2,0,53.85453,175,260,71.7,61.2,0,45.27892,245,436,72,61.3,0,46.488087,420,165,73.5,61.3,0,31.435915,160,613,74.1,61.1,0,45.899677,607.6501,91,74,62.3,0,32.36555,100,344,72.8,61.9,0,39.119713,335,203,71,285.3,0,33.944176,195,423,73.7,61.4,0,37.5948,413.06625,351,71.1,61.3,0,42.228386,335,214,73.5,61.2,0,32.318043,200,275,73.8,61.5,0,42.004627,276.84973,556,73.9,60.9,0,46.125553,559.88306,162,73.3,61.6,0,31.974882,160,573,73.9,61,0,54.536682,564.4945,596,73.9,61.6,0,59.02834,591.86664,160,72.4,61.7,0,34.984104,150,201,71.2,62.6,0,36.22692,195,397,75,61.5,0,35.31961,380,593,69.8,60.9,0,60.829716,575,647,73.9,61.5,0,47.2202,646.34827,629,73.9,61.5,0,68.782814,625.3747,182,72.9,61.9,0,53.6786,175,282,73.9,61.5,0,36.38708,283.33307,192,71.1,61.6,0,35.512432,185,313,69.7,61.3,0,32.929607,300,304,73.9,61.1,0,33.48483,300,213,68.9,61.2,0,53.167336,210,905,65.7,60.8,0,86.50582,880,79.7,78.3,79.9,0,88.4,87.9,1.1,0,29.91
20160831,1525,96.5,38.5,38.89010756,91.75543333,265,49.4,45.1,5.65,78.9,74.9,-0.1,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.7,74.9,55.8,72,15,48.2,54.8,72,0,76,1.8,55.8,1.8125,54.6,0,0,35.2,11.3,0,0,0,74.1,75.5,60.3,73.7,15,55.1,58.4,62.2,0,75.5,0.98,55.8,1.8125,61,0,0,96.1,79.9,16.6,3.8,1.1,15,15,93.7,63.1,81.4,100,44.7,0,88.5,1.3,63.74138,63.24138,0,12.4,0,0,1,100,1,72,209,60.7,0,28.966362,200,72,68,0,74.7,59.3,0,9000,272,71.2,56.9,0,35.96794,260,129,68.7,57.8,0,48.70186,125,1026,69.8,57.5,0,26.946255,1000,522,74.9,57.8,0,42.32154,520,617,70.1,58,0,43.35707,600,212,68.4,58.1,0,35.505207,200,130,72.2,58.2,0,50.554596,125,342,70,58.6,0,35.083008,330,332,69.7,59,0,100,650,842,68.5,59.1,0,100,950,514,0,57.9,0,32.06782,500,506,70.4,57.7,0,32.224403,500,181,71.9,61.4,0,47.604607,175,262,69.4,61.9,0,41.052376,245,229,71.8,61.7,0,40.926403,220,468,73.8,61.4,0,36.452667,470.57733,162,73.7,61.7,0,31.724808,160,339,73.8,61.7,0,32.32214,335,348,72.8,61.5,0,30.41119,335,202,71.7,62.3,0,37.27262,195,396,73.9,61.8,0,30.09526,403.50455,262,67.9,61.4,0,44.28879,245,179,72.7,61.4,0,42.92366,175,253,73.8,61.5,0,44.965786,245,431,72.2,61.3,0,40.9157,420,172,74.1,62,0,30.001217,182.79988,720,73.8,61.4,0,52.633488,715.8,306,73.8,62.1,0,32.54274,300,420,71.7,61.4,0,30.028051,400,208,69.1,62,0,38.16673,195,373,72.5,61.3,0,31.602903,380,345,70.8,61.7,0,31.834078,335,194,72.5,61,0,59.290314,175,253,72,61.6,0,41.551247,245,367,72,61.1,0,37.913948,350,169,73.2,61.5,0,37.319817,160,841,74.8,61.1,0,66.38862,840,250,73.9,62.4,0,41.408623,230,293,72.5,61.3,0,36.117546,285,205,70.3,61.9,0,43.01426,195,389,73.9,61.6,0,33.946487,380,348,71,61,0,42.519398,335,181,72.4,61.2,0,53.85453,175,259,71.7,61.2,0,45.27892,245,435,72,61.4,0,46.488087,420,164,73.5,61.3,0,31.435915,160,645,74,61.1,0,47.539806,647.5501,90,73.9,62.3,0,32.36555,100,346,72.8,61.9,0,39.119713,335,201,71.2,285.3,0,33.944176,195,384,73.7,61.4,0,37.329964,380,348,71.1,61.3,0,42.228386,335,213,73.5,61.2,0,32.318043,200,276,73.8,61.5,0,42.004627,276.84973,554,73.9,60.9,0,46.125553,559.88306,162,73.3,61.6,0,31.974882,160,568,73.9,61,0,54.536682,564.4945,595,73.9,61.6,0,59.01677,591.86664,157,72.4,61.6,0,34.984104,150,200,71.3,62.6,0,36.22692,195,393,75,61.5,0,35.31961,380,583,69.8,60.9,0,60.829716,575,644,74,61.5,0,47.2202,646.34827,625,73.9,61.6,0,68.84386,625.3747,181,73,61.9,0,53.6786,175,281,73.9,61.5,0,36.38708,283.33307,192,71.1,61.6,0,35.512432,185,315,69.7,61.3,0,32.929607,300,305,73.9,61.1,0,33.48483,300,212,68.8,61.1,0,53.167336,210,898,65.7,60.8,0,86.50582,880,79.7,78.2,79.9,0,88.4,87.9,1,0,29.91
20160831,1530,96.7,38.2,38.91175941,91.75543333,265,49.3,45.1,5.65,79,75,-0.1,4.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.7,74.9,55.7,72,15,48,54.8,72,0,76,1.8,55.8,1.8125,54.4,0,0,35.2,11.2,0,0,0,74.1,75.6,60.4,74.1,15,55.1,58.4,62.1,0,75.6,1.01,55.8,1.8125,60.9,0,0,96,80.7,16.6,3.7,1.6,15,15,93.2,63.1,81.4,100,44,0,88.5,1.3,63.74138,63.24138,0,12.4,0,0,1,100,1,72,211,60.6,0,28.966362,200,72,68,0,74.7,59.1,0,9000,272,71.1,56.9,0,35.96794,260,129,68.6,57.7,0,48.70186,125,1021,69.8,57.4,0,26.946255,1000,522,75,57.7,0,42.32154,520,619,70.1,57.9,0,43.35707,600,213,68.3,58,0,35.505207,200,130,72.3,58.1,0,50.554596,125,342,69.9,58.5,0,35.083008,330,333,69.7,58.9,0,100,650,843,68.5,59.1,0,100,950,514,0,57.8,0,32.06782,500,507,70.4,57.6,0,32.224403,500,182,72,61.4,0,47.604607,175,262,69.4,61.8,0,41.052376,245,229,71.8,61.7,0,40.926403,220,467,73.8,61.4,0,36.452667,470.57733,163,73.8,61.8,0,31.724808,160,339,73.8,61.7,0,32.32214,335,349,72.8,61.5,0,30.41119,335,203,71.8,62.3,0,37.27262,195,399,73.9,61.8,0,30.09526,403.50455,263,67.9,61.4,0,44.28879,245,179,72.7,61.4,0,42.92366,175,254,73.8,61.5,0,44.965786,245,430,72.3,61.3,0,40.9157,420,207,74.1,61.9,0,32.12939,205.59988,720,73.9,61.4,0,52.609325,715.8,307,73.8,62.1,0,32.54274,300,422,71.8,61.4,0,30.028051,400,207,69.1,62,0,38.16673,195,396,72.5,61.3,0,31.602903,380,348,70.7,61.7,0,31.834078,335,196,72.5,61,0,59.290314,175,254,72,61.5,0,41.551247,245,366,72,61.1,0,37.913948,350,168,73.3,61.4,0,37.319817,160,841,74.8,61.1,0,66.38862,840,249,74,62.3,0,41.408623,230,296,72.4,61.3,0,36.117546,285,206,70.4,61.9,0,43.01426,195,389,73.9,61.5,0,33.946487,380,348,71,61,0,42.519398,335,181,72.4,61.2,0,53.85453,175,260,71.7,61.2,0,45.27892,245,436,72.1,61.3,0,46.488087,420,165,73.5,61.3,0,31.435915,160,647,74,61.1,0,47.539806,647.5501,91,73.9,62.3,0,32.36555,100,350,72.8,61.9,0,39.119713,335,202,71.3,285.7,0,33.944176,195,391,73.8,61.4,0,37.329964,380,349,71.1,61.3,0,42.228386,335,216,73.5,61.1,0,32.318043,200,277,73.8,61.5,0,42.004627,276.84973,556,74,60.9,0,46.125553,559.88306,162,73.4,61.6,0,31.974882,160,570,74,61,0,54.536682,564.4945,597,73.9,61.6,0,58.993637,591.86664,165,72.4,61.6,0,34.984104,150,200,71.4,62.6,0,36.22692,195,392,75,61.5,0,35.31961,380,591,69.8,60.8,0,60.829716,575,651,74,61.5,0,47.2202,646.34827,628,73.9,61.5,0,68.79502,625.3747,182,73,61.9,0,53.6786,175,281,73.9,61.5,0,36.38708,283.33307,192,71.2,61.6,0,35.512432,185,316,69.7,61.3,0,32.929607,300,305,73.9,61,0,33.48483,300,212,68.8,61.1,0,53.167336,210,903,65.7,60.8,0,86.50582,880,79.7,78.3,79.9,0,88.4,87.9,1,0.1,29.91
20160831,1535,96.4,38.8,38.94140526,91.75543333,265,49.3,45.1,5.65,78.8,74.8,-0.2,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.7,74.9,55.7,72,15,48.6,54.4,72,0,76,1.8,55.4,1.8125,54.1,0,0,35.3,11.2,0,0,0,74,75.8,60.3,74.3,15,55.3,58.2,64.1,0,75.7,1.01,55.4,1.8125,60.9,0,0,96.1,80.3,17.4,4,0.8,15,15,93.8,63.1,81.4,100,41.9,0,88.5,1.3,63.62069,63.12069,0,12.4,0,0,1,100,1,72,212,60.6,0,28.966362,200,72,68,0,74.7,59.1,0,9000,272,71.1,56.8,0,35.96794,260,129,68.6,57.7,0,48.70186,125,1021,69.8,57.3,0,26.946255,1000,521,75.1,57.6,0,42.309124,520,619,70.1,57.9,0,43.35707,600,213,68.2,58,0,35.505207,200,130,72.3,58,0,50.554596,125,342,69.9,58.5,0,35.083008,330,333,69.7,58.9,0,100,650,842,68.5,59,0,100,950,514,0,57.8,0,32.06782,500,506,70.4,57.6,0,32.224403,500,181,71.9,61.4,0,47.604607,175,261,69.4,61.8,0,41.052376,245,229,71.8,61.7,0,40.926403,220,467,73.9,61.4,0,36.452667,470.57733,162,73.8,61.9,0,31.724808,160,339,73.8,61.6,0,32.32214,335,351,72.8,61.5,0,30.41119,335,202,71.9,62.3,0,37.27262,195,436,74,61.8,0,32.88251,441.90494,262,67.9,61.4,0,44.28879,245,179,72.7,61.4,0,42.92366,175,254,73.8,61.5,0,44.965786,245,429,72.3,61.3,0,40.9157,420,254,74.1,61.8,0,35.5588,251.19989,719,73.9,61.5,0,52.609325,715.8,306,73.8,62.1,0,32.54274,300,421,71.8,61.4,0,30.028051,400,207,69.1,62,0,38.16673,195,402,72.4,61.2,0,31.43068,380,355,70.6,61.7,0,31.834078,335,194,72.5,61,0,59.290314,175,251,72,61.6,0,41.551247,245,366,72,61.1,0,37.913948,350,170,73.2,61.4,0,37.319817,160,844,74.8,61.1,0,66.38862,840,250,74,62.4,0,41.408623,230,293,72.4,61.3,0,36.117546,285,205,70.4,61.9,0,43.01426,195,386,73.9,61.5,0,33.946487,380,348,71,61,0,42.519398,335,182,72.5,61.2,0,53.85453,175,260,71.7,61.2,0,45.27892,245,434,72.1,61.3,0,46.488087,420,165,73.5,61.3,0,31.435915,160,647,73.9,61.1,0,47.539806,647.5501,91,73.9,62.3,0,32.36555,100,346,72.8,61.8,0,39.119713,335,202,71.5,285.5,0,33.944176,195,385,73.8,61.5,0,37.77537,380,351,71.1,61.3,0,42.228386,335,214,73.5,61.2,0,32.318043,200,276,73.8,61.5,0,42.004627,276.84973,556,73.9,60.9,0,46.125553,559.88306,162,73.4,61.6,0,31.974882,160,572,74,61,0,54.536682,564.4945,599,74,61.6,0,58.484673,591.86664,162,72.4,61.6,0,34.984104,150,200,71.5,62.6,0,36.22692,195,393,74.9,61.4,0,35.31961,380,586,69.8,60.8,0,60.829716,575,645,74,61.5,0,47.2202,646.34827,626,73.9,61.5,0,68.782814,625.3747,182,73,61.9,0,53.6786,175,280,73.9,61.5,0,36.38708,283.33307,191,71.1,61.6,0,35.512432,185,311,69.7,61.3,0,32.929607,300,304,73.9,61,0,33.48483,300,213,68.8,61.1,0,53.167336,210,900,65.6,60.8,0,86.50582,880,79.7,78.2,79.9,0,88.4,87.9,1.7,-1.1,29.91
20160831,1540,95.6,41.2,39.32956093,91.75543333,265,49.4,45.1,5.65,78.8,74.8,-0.1,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.6,74.9,55.2,71.5,15,48.1,54.4,71.5,0,76,1.8,55.4,1.8125,53.9,0,0,35,11.3,0,0,0,74,75.6,60.4,74.2,15,55.4,58.2,61.6,0,75.6,1.01,55.4,1.8125,60.9,0,0,96.1,79.7,16.4,3.6,1,15,15,94.3,63.1,81.4,100,40.3,0,88.5,1.3,63.62069,63.12069,0,12.4,0,0,1,100,1,72,210,60.3,0,28.966362,200,72,68,0,74.7,58.8,0,9000,273,71.1,56.4,0,35.96794,260,129,68.6,57.4,0,48.70186,125,1027,69.7,57,0,26.946255,1000,517,75.1,57.3,0,42.259468,520,621,70,57.6,0,43.35707,600,213,68.2,57.6,0,35.505207,200,130,72.2,57.7,0,50.554596,125,342,69.4,58.2,0,35.083008,330,333,69.7,58.6,0,100,650,846,68.5,58.7,0,100,950,514,0,57.4,0,32.06782,500,507,70.4,57.3,0,32.224403,500,181,72,61.4,0,47.604607,175,262,69.4,61.9,0,41.052376,245,228,71.6,61.7,0,40.926403,220,468,73.9,61.4,0,36.452667,470.57733,162,73.8,61.9,0,31.724808,160,339,73.8,61.7,0,32.32214,335,349,72.9,61.5,0,30.41119,335,201,71.9,62.3,0,37.27262,195,438,73.9,61.8,0,32.88251,441.90494,262,67.9,61.4,0,44.28879,245,179,72.6,61.5,0,42.92366,175,254,73.8,61.5,0,44.965786,245,431,72.3,61.3,0,40.9157,420,276,74,61.8,0,36.981636,273.99988,721,73.8,61.5,0,52.609325,715.8,306,73.8,62.1,0,32.54274,300,421,71.8,61.4,0,30.028051,400,207,69.1,62,0,38.16673,195,378,72.4,61.3,0,32.168777,380,349,70.6,61.7,0,31.834078,335,194,72.5,61,0,59.290314,175,254,72,61.6,0,41.551247,245,367,72.1,61.1,0,37.913948,350,169,73.2,61.5,0,37.319817,160,843,74.7,61.1,0,66.38862,840,250,74,62.4,0,41.408623,230,293,72.4,61.3,0,36.117546,285,205,70.5,61.9,0,43.01426,195,389,73.9,61.6,0,33.946487,380,349,70.9,61.1,0,42.519398,335,182,72.4,61.2,0,53.85453,175,262,71.7,61.2,0,45.27892,245,436,72.1,61.3,0,46.488087,420,165,73.6,61.3,0,31.435915,160,619,73.8,61.1,0,45.037712,607.65076,90,73.9,62.3,0,32.36555,100,346,72.8,61.9,0,39.119713,335,203,71.6,285.3,0,33.944176,195,390,73.8,61.5,0,37.77537,380,351,71.1,61.3,0,42.228386,335,213,73.5,61.2,0,32.318043,200,277,73.8,61.5,0,42.004627,276.84973,555,73.9,60.9,0,46.125553,559.88306,162,73.4,61.6,0,31.974882,160,575,73.9,61,0,54.536682,564.4945,595,73.9,61.7,0,59.03991,591.86664,161,72.4,61.7,0,34.984104,150,201,71.6,62.6,0,36.22692,195,392,74.9,61.5,0,35.31961,380,587,69.8,60.9,0,60.829716,575,649,74,61.5,0,47.2202,646.34827,631,73.9,61.6,0,68.41656,625.3747,182,72.9,61.9,0,53.6786,175,281,73.9,61.5,0,36.38708,283.33307,192,71.1,61.6,0,35.512432,185,314,69.6,61.3,0,32.929607,300,305,73.9,61.1,0,33.48483,300,213,68.8,61.2,0,53.167336,210,899,65.6,60.8,0,86.50582,880,79.7,78.2,79.9,0,88.4,87.9,1.1,0,29.91
20160831,1545,95,41.4,38.95559706,91.75543333,266,49.4,45.2,5.6,79,75.1,-0.1,4.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,74.9,55.1,71.5,15,47.8,54.4,71.5,0,76,1.8,55.4,1.8125,53.6,0,0,35.1,11.2,0,0,0,74,75.7,60.7,74.4,15,55.5,58.2,60.2,0,75.7,1,55.4,1.8125,60.9,0,0,96.1,80.6,15.9,3.6,1.2,15,15,94,63.1,81.4,100,40.8,0,88.5,1.3,63.62069,63.12069,0,12.4,0,0,1,100,1,72,210,60.2,0,28.966362,200,72,68,0,74.6,58.8,0,9000,272,71,56.3,0,35.96794,260,128,68.5,57.2,0,48.70186,125,1020,69.7,56.9,0,26.946255,1000,527,75.1,57.2,0,41.713223,520,616,70,57.5,0,43.35707,600,212,68.1,57.5,0,35.505207,200,129,72.2,57.6,0,50.554596,125,341,69.8,58.1,0,35.083008,330,330,69.6,58.4,0,100,650,838,68.4,58.6,0,100,950,513,0,57.3,0,32.06782,500,505,70.4,57.2,0,32.224403,500,181,72,61.4,0,47.604607,175,260,69.4,61.9,0,41.052376,245,228,71.3,61.8,0,40.926403,220,502,74,61.4,0,38.955387,499.97766,162,73.9,61.9,0,31.724808,160,338,73.7,61.7,0,32.767548,335,350,72.8,61.5,0,30.41119,335,201,72,62.4,0,37.27262,195,433,73.9,61.8,0,32.88251,441.90494,262,67.9,61.4,0,44.28879,245,178,72.7,61.5,0,42.92366,175,253,73.8,61.6,0,44.965786,245,427,72.4,61.3,0,40.9157,420,275,73.9,61.7,0,36.981636,273.99988,718,73.8,61.5,0,52.609325,715.8,306,73.8,62.2,0,32.54274,300,421,71.8,61.4,0,30.028051,400,206,69.1,62,0,38.16673,195,403,72.4,61.3,0,31.147743,380,352,70.5,61.8,0,32.280235,335,194,72.5,61,0,59.290314,175,253,72,61.6,0,41.551247,245,367,72.1,61.1,0,37.913948,350,170,73.2,61.5,0,37.319817,160,839,74.7,61.2,0,66.38862,840,250,74.1,62.4,0,41.408623,230,293,72.4,61.3,0,36.117546,285,205,70.6,61.9,0,43.01426,195,387,73.9,61.6,0,33.946487,380,348,70.9,61,0,42.519398,335,181,72.4,61.3,0,53.85453,175,261,71.7,61.2,0,45.27892,245,436,72.1,61.4,0,46.488087,420,165,73.6,61.3,0,31.435915,160,610,73.8,61.1,0,45.480667,607.65076,90,73.8,62.4,0,32.36555,100,348,72.8,61.9,0,39.119713,335,202,71.7,285.5,0,33.944176,195,392,73.8,61.5,0,37.77537,380,350,71.1,61.3,0,42.228386,335,214,73.5,61.2,0,32.318043,200,275,73.8,61.5,0,42.004627,276.84973,554,73.9,61,0,46.113293,559.88306,162,73.4,61.7,0,31.974882,160,568,73.9,61,0,54.536682,564.4945,596,73.9,61.7,0,59.01677,591.86664,158,72.4,61.7,0,34.984104,150,200,71.6,62.6,0,36.22692,195,399,74.9,61.5,0,35.31961,380,590,69.8,60.9,0,60.829716,575,646,73.9,61.5,0,47.2202,646.34827,630,74,61.6,0,68.48981,625.3747,181,72.9,61.9,0,53.6786,175,280,73.9,61.5,0,36.38708,283.33307,192,71.2,61.6,0,35.512432,185,313,69.6,61.3,0,32.929607,300,304,73.9,61.1,0,33.48483,300,213,68.8,61.2,0,53.167336,210,900,65.6,60.9,0,86.50582,880,79.7,78.2,79.9,0,88.4,87.9,1.1,0,29.91
20160831,1550,94.7,41.1,38.61123573,91.75543333,264,49.3,45.1,5.6,78.7,74.7,-0.1,4.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,74.8,55.1,71.5,15,47.3,54.4,71.5,0,76,1.8,55.4,1.8125,53.6,0,0,35.1,11.2,0,0,0,74,75.8,60.4,74.6,15,55.6,58.2,63.4,0,75.6,1,55.4,1.8125,60.9,0,0,95.9,80.6,17.1,3.8,1.4,15,15,94.2,63.1,81.4,100,39.4,0,88.5,1.3,63.62069,63.12069,0,12.4,0,0,1,100,1,72,211,60.1,0,28.966362,200,72,68,0,74.6,58.7,0,9000,273,71,56.3,0,35.96794,260,129,68.5,57.2,0,48.70186,125,1020,69.7,56.8,0,26.946255,1000,523,75.2,57.1,0,42.408443,520,620,70,57.4,0,43.35707,600,212,68.1,57.5,0,35.505207,200,130,72.2,57.5,0,50.554596,125,341,69.7,58,0,35.083008,330,332,69.6,58.4,0,100,650,843,68.3,58.5,0,100,950,514,0,57.3,0,32.06782,500,505,70.3,57.1,0,32.224403,500,180,72,61.5,0,47.604607,175,259,69.4,61.9,0,41.052376,245,227,71.2,61.8,0,40.926403,220,502,74.1,61.4,0,38.955387,499.97766,162,74,61.9,0,31.724808,160,340,73.7,61.7,0,32.767548,335,348,72.8,61.5,0,30.41119,335,201,72.1,62.4,0,37.27262,195,456,74.2,61.8,0,35.19934,480.30453,261,67.9,61.5,0,44.28879,245,178,72.7,61.5,0,42.92366,175,253,73.8,61.6,0,44.965786,245,427,72.4,61.3,0,40.9157,420,276,74,61.8,0,36.981636,273.99988,718,73.8,61.5,0,52.609325,715.8,306,73.8,62.2,0,32.54274,300,421,71.8,61.4,0,30.028051,400,207,69.1,62.1,0,38.16673,195,406,72.4,61.3,0,31.35687,380,356,70.5,61.7,0,32.280235,335,193,72.5,61.1,0,59.290314,175,251,72,61.6,0,41.551247,245,365,72.1,61.1,0,37.913948,350,168,73.2,61.5,0,37.319817,160,840,74.7,61.2,0,66.38862,840,285,74.1,62.4,0,45.476624,285.19986,293,72.4,61.3,0,36.117546,285,204,70.7,61.9,0,43.01426,195,387,73.9,61.6,0,33.946487,380,344,70.9,61.1,0,42.519398,335,182,72.4,61.3,0,53.85453,175,259,71.7,61.2,0,45.27892,245,435,72.2,61.4,0,46.488087,420,165,73.6,61.4,0,31.435915,160,610,73.9,61.2,0,45.480667,607.65076,90,73.8,62.4,0,32.36555,100,347,72.8,61.9,0,39.119713,335,201,71.8,285.5,0,33.944176,195,388,73.8,61.5,0,37.77537,380,349,71.1,61.4,0,42.228386,335,212,73.4,61.2,0,32.318043,200,275,73.8,61.5,0,42.004627,276.84973,555,73.9,61,0,46.113293,559.88306,161,73.4,61.6,0,31.974882,160,560,73.9,61,0,54.09025,564.4945,595,73.9,61.7,0,59.005207,591.86664,159,72.4,61.7,0,34.984104,150,200,71.7,62.6,0,36.22692,195,391,74.9,61.5,0,35.31961,380,584,69.8,60.9,0,60.829716,575,642,73.9,61.6,0,47.2202,646.34827,675,74,61.5,0,73.6418,679.97485,181,72.9,61.9,0,53.6786,175,279,73.9,61.5,0,36.38708,283.33307,190,71.2,61.7,0,35.512432,185,309,69.6,61.4,0,32.929607,300,303,73.9,61.1,0,33.48483,300,212,68.8,61.2,0,53.167336,210,896,65.6,60.9,0,86.50582,880,79.7,78.2,79.9,0,88.4,87.9,1,0.7,29.91
20160831,1555,94.7,41.2,38.66167967,91.75543333,264,49.3,45,5.6,78.4,74.4,-0.1,4.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,74.8,55,72,15,46.5,54.4,72,0,75.9,1.8,55.4,1.8125,53.5,0,0,35.3,11.2,0,0,0,74.1,75.7,60.4,74.9,15,55.8,58.2,62,0,75.7,1,55.4,1.8125,60.8,0,0,95.9,81.1,16.5,3.9,0.7,15,15,94.1,63.1,81.4,100,39.9,0,88.5,1.3,63.62069,63.12069,0,12.4,0,0,1,100,1,72,213,60.1,0,28.966362,200,72,68,0,74.6,58.6,0,9000,272,70.9,56.2,0,35.96794,260,129,68.5,57.1,0,48.70186,125,1023,69.7,56.7,0,26.946255,1000,521,75.2,57.1,0,42.32154,520,619,69.9,57.4,0,43.35707,600,213,68,57.4,0,35.505207,200,130,72.2,57.5,0,50.554596,125,342,69.8,58,0,35.083008,330,332,69.6,58.3,0,100,650,842,68.3,58.5,0,100,950,514,0,57.2,0,32.06782,500,506,70.4,57,0,32.224403,500,179,72.1,61.5,0,47.604607,175,256,69.4,61.9,0,41.052376,245,225,71.1,61.8,0,40.926403,220,551,74.1,61.4,0,41.04703,558.77747,207,74.1,61.7,0,37.717274,205.59988,339,73.7,61.7,0,32.153606,335,346,72.9,61.6,0,30.41119,335,199,72.1,62.4,0,37.27262,195,560,74.4,61.7,0,37.798424,557.1051,257,67.9,61.4,0,44.28879,245,177,72.7,61.5,0,42.92366,175,250,73.8,61.6,0,44.965786,245,425,72.5,61.4,0,40.9157,420,273,74,61.8,0,36.981636,273.99988,713,73.8,61.5,0,52.609325,715.8,306,73.8,62.2,0,32.54274,300,418,71.8,61.4,0,30.028051,400,205,69.1,62.1,0,38.16673,195,394,72.3,61.4,0,32.058064,380,349,70.4,61.8,0,32.280235,335,191,72.5,61.1,0,59.290314,175,249,72,61.7,0,41.551247,245,361,72.1,61.2,0,37.913948,350,166,73.2,61.5,0,37.319817,160,826,74.7,61.2,0,66.38862,840,312,74,62.3,0,47.63813,312.79987,289,72.5,61.4,0,36.117546,285,200,70.8,61.9,0,43.01426,195,383,73.9,61.6,0,33.946487,380,342,70.8,61.1,0,42.519398,335,180,72.4,61.3,0,53.85453,175,257,71.7,61.3,0,45.27892,245,431,72.2,61.4,0,46.488087,420,164,73.6,61.4,0,31.435915,160,606,73.9,61.2,0,45.480667,607.65076,90,73.8,62.3,0,32.36555,100,343,72.8,61.9,0,39.119713,335,200,71.9,285.3,0,33.944176,195,386,73.8,61.5,0,37.77537,380,349,71.1,61.4,0,42.228386,335,211,73.4,61.2,0,32.318043,200,273,73.8,61.6,0,42.004627,276.84973,553,73.9,61,0,46.272682,559.88306,162,73.4,61.7,0,31.974882,160,555,73.9,61.1,0,54.09025,564.4945,592,73.9,61.7,0,59.005207,591.86664,154,72.4,61.7,0,34.984104,150,199,71.8,62.6,0,36.22692,195,391,74.8,61.5,0,35.31961,380,584,69.8,61,0,60.829716,575,643,73.9,61.5,0,47.2202,646.34827,653,73.7,61.6,0,71.2123,652.67523,181,72.9,61.9,0,53.6786,175,278,73.6,61.5,0,36.38708,283.33307,190,71.2,61.7,0,35.512432,185,310,69.6,61.4,0,32.929607,300,302,73.8,61.1,0,33.48483,300,212,68.8,61.2,0,53.167336,210,893,65.6,60.9,0,86.50582,880,79.7,78.2,79.9,0,88.4,87.9,1,1.7,29.89
