20160831,1600,94.9,41.7,39.01077939,91.75543333,267,49.3,45,5.6,78.5,74.6,-0.1,4.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,74.8,55.1,72,15,46.1,54.4,72,0,75.9,1.8,55.4,1.8125,53.2,0,0,35.2,11.3,0,0,0,74.1,75.7,60.6,74.8,15,56.1,58.2,64.7,0,75.7,1,55.4,1.8125,60.8,0,0,95.7,80.3,17.3,3.9,0.7,15,15,94.3,63.1,81.4,100,40.2,0,88.5,1.3,63.62069,63.12069,0,12.4,0,0,1,100,1,72,212,60.1,0,28.966362,200,72,68,0,74.6,58.6,0,9000,272,70.9,56.2,0,35.96794,260,129,68.5,57.1,0,48.70186,125,1021,69.7,56.7,0,26.946255,1000,521,75.2,57.1,0,42.259468,520,618,70,57.3,0,43.35707,600,213,68,57.4,0,35.505207,200,130,72.2,57.5,0,50.554596,125,342,69.7,58,0,35.083008,330,332,69.6,58.3,0,100,650,842,68.3,58.5,0,100,950,514,0,57.2,0,32.06782,500,506,70.3,57.1,0,32.224403,500,179,72,61.5,0,47.604607,175,255,69.4,62,0,41.052376,245,225,71.1,61.8,0,40.926403,220,617,74.1,61.4,0,43.634384,617.5775,229,74.1,61.7,0,38.750454,228.39989,340,73.7,61.7,0,32.153606,335,346,72.9,61.6,0,30.41119,335,200,72.1,62.4,0,37.27262,195,639,74.5,61.7,0,40.350464,633.9049,255,67.9,61.5,0,44.28879,245,178,72.7,61.5,0,42.92366,175,253,73.8,61.7,0,44.965786,245,426,72.6,61.4,0,40.9157,420,276,74,61.8,0,36.981636,273.99988,715,73.8,61.6,0,52.609325,715.8,306,73.8,62.2,0,32.54274,300,419,71.8,61.4,0,30.028051,400,206,69.1,62.1,0,38.16673,195,391,72.3,61.4,0,31.418377,380,354,70.4,61.8,0,32.280235,335,192,72.5,61.1,0,59.290314,175,252,72,61.6,0,41.551247,245,362,72.1,61.2,0,37.913948,350,167,73.1,61.5,0,37.319817,160,831,74.7,61.2,0,66.38862,840,314,74,62.3,0,47.63813,312.79987,292,72.5,61.4,0,36.117546,285,202,70.8,62,0,43.01426,195,385,73.9,61.7,0,34.37649,380,344,70.8,61.1,0,42.519398,335,182,72.4,61.3,0,53.85453,175,260,71.7,61.3,0,45.27892,245,435,72.3,61.4,0,46.488087,420,165,73.6,61.4,0,31.435915,160,610,73.9,61.2,0,45.480667,607.65076,89,73.9,62.4,0,32.36555,100,348,72.8,62,0,39.119713,335,202,72,285.5,0,33.944176,195,386,73.8,61.6,0,37.77537,380,350,71.1,61.4,0,42.228386,335,213,73.5,61.3,0,32.318043,200,276,73.8,61.6,0,42.004627,276.84973,556,73.9,61,0,46.272682,559.88306,161,73.5,61.7,0,31.974882,160,564,73.9,61.1,0,54.09025,564.4945,597,73.9,61.7,0,58.993637,591.86664,162,72.3,61.7,0,34.984104,150,200,71.9,62.7,0,36.22692,195,391,74.8,61.6,0,35.31961,380,586,69.7,60.9,0,60.829716,575,651,73.9,61.6,0,47.2202,646.34827,575,73.5,61.6,0,63.777317,570.77496,184,72.9,62,0,53.6786,175,282,73.8,61.6,0,36.38708,283.33307,192,71.2,61.7,0,35.512432,185,315,69.6,61.4,0,32.929607,300,305,73.9,61.1,0,33.48483,300,213,68.8,61.3,0,53.167336,210,904,65.6,60.9,0,86.50582,880,79.7,78.1,79.9,0,88.4,87.9,0.9,-0.1,29.89
20160831,1605,94.4,42.6,38.98697882,92.13966667,262,49.6,45.3,5.6,78.7,74.7,-0.1,4.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,74.8,55.2,71.5,15,45.7,54.4,71.5,0,75.8,1.8,55.4,1.8125,53.2,0,0,35,11.2,0,0,0,74.1,75.8,60.3,75.1,15,56.1,58.2,63.3,0,75.7,1,55.4,1.8125,60.8,0,0,95.8,80.5,16.9,3.9,1,15,15,93.7,63.1,81.4,100,41.2,0,88.5,1.3,63.62069,63.12069,0,12.4,0,0,1,100,1,72,211,60.2,0,28.966362,200,72,68,0,74.6,58.7,0,9000,273,70.9,56.3,0,35.96794,260,129,68.5,57.2,0,48.70186,125,1019,69.6,56.9,0,26.946255,1000,525,75.2,57.2,0,41.750465,520,620,69.9,57.4,0,43.35707,600,212,68,57.5,0,35.505207,200,131,72.1,57.6,0,50.554596,125,341,69.7,58.1,0,35.083008,330,333,69.6,58.4,0,100,650,845,68.3,58.6,0,100,950,514,0,57.3,0,32.06782,500,506,70.3,57.2,0,32.224403,500,179,72,61.3,0,47.604607,175,255,69.4,61.8,0,41.052376,245,224,71.1,61.6,0,40.926403,220,613,74,61.2,0,43.634384,617.5775,270,74,61.4,0,42.26328,273.99988,339,73.7,61.6,0,32.153606,335,345,73,61.4,0,30.41119,335,198,72.1,62.3,0,37.27262,195,707,74.4,61.5,0,42.502644,710.7051,253,67.9,61.3,0,44.28879,245,178,72.7,61.3,0,42.92366,175,251,73.8,61.4,0,44.965786,245,427,72.7,61.1,0,40.9157,420,274,74,61.6,0,36.981636,273.99988,716,73.8,61.4,0,52.609325,715.8,306,73.8,62.1,0,32.54274,300,418,71.8,61.3,0,30.028051,400,205,69.1,62,0,38.16673,195,381,72.3,61.2,0,31.541395,380,353,70.4,61.6,0,32.280235,335,191,72.4,60.8,0,59.290314,175,251,72,61.5,0,41.551247,245,363,72.1,61,0,37.913948,350,167,73.1,61.4,0,37.319817,160,833,74.7,61,0,66.38862,840,312,74,62.1,0,47.63813,312.79987,289,72.5,61.2,0,36.117546,285,201,70.9,61.8,0,43.01426,195,384,73.9,61.5,0,34.37649,380,345,70.8,60.9,0,42.519398,335,182,72.5,61.1,0,53.85453,175,259,71.7,61.1,0,45.27892,245,435,72.3,61.2,0,46.488087,420,165,73.6,61.3,0,31.435915,160,607,73.9,61,0,45.480667,607.65076,89,73.8,62.3,0,32.36555,100,343,72.7,61.8,0,39.119713,335,203,72,285.6,0,33.944176,195,390,73.8,61.4,0,37.77537,380,350,71.1,61.2,0,42.228386,335,212,73.5,61.1,0,32.318043,200,277,73.7,61.4,0,42.004627,276.84973,555,73.9,60.8,0,46.272682,559.88306,162,73.4,61.6,0,31.974882,160,554,73.9,60.9,0,54.09025,564.4945,595,73.8,61.5,0,58.993637,591.86664,154,72.3,61.6,0,34.984104,150,200,72,62.5,0,36.22692,195,392,74.8,61.4,0,35.31961,380,584,69.7,60.7,0,60.829716,575,646,73.9,61.5,0,47.2202,646.34827,518,73.4,61.5,0,59.077038,516.1751,185,72.8,61.8,0,53.6786,175,284,73.8,61.4,0,36.38708,283.33307,193,71.1,61.5,0,35.512432,185,310,69.5,61.2,0,32.929607,300,305,73.8,61,0,33.48483,300,214,68.7,61.1,0,53.167336,210,902,65.6,60.6,0,86.50582,880,79.7,78.2,79.9,0,88.4,87.9,-0.2,1.5,29.89
20160831,1610,94,44.2,39.30389629,92.13966667,267,49.6,45.3,5.6,78.7,74.7,-0.2,4.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,74.8,55.3,72,15,45.6,54.4,72,0,75.9,1.85,55.4,1.8125,53,0,0,35.3,11.2,0,0,0,74,75.6,60.3,74.8,15,56.1,58.2,65.3,0,75.6,1,55.4,1.8125,60.8,0,0,95.9,80.6,17.6,3.9,0.8,15,15,94.3,63.1,81.4,100,42.1,0,88.5,1.3,63.62069,63.12069,0,12.4,0,0,1,100,1,72,211,60.2,0,28.966362,200,72,68,0,74.6,58.7,0,9000,274,70.9,56.4,0,35.96794,260,129,68.5,57.3,0,48.70186,125,1019,69.6,56.9,0,26.946255,1000,520,74.5,57.3,0,42.29671,520,618,69.8,57.5,0,43.35707,600,213,67.9,57.6,0,35.505207,200,130,72.1,57.6,0,50.554596,125,342,69.7,58.1,0,35.083008,330,333,69.6,58.5,0,100,650,845,68.3,58.6,0,100,950,514,0,57.4,0,32.06782,500,506,70.3,57.3,0,32.224403,500,178,72,61.3,0,47.604607,175,253,69.4,61.7,0,41.052376,245,224,71.1,61.6,0,40.926403,220,612,74,61.1,0,43.634384,617.5775,271,73.9,61.3,0,42.093105,273.99988,339,73.6,61.5,0,32.153606,335,344,73,61.4,0,30.41119,335,198,72.1,62.2,0,37.27262,195,756,74.4,61.4,0,43.65518,749.1051,253,67.9,61.2,0,44.28879,245,177,72.7,61.3,0,42.92366,175,251,73.7,61.4,0,44.965786,245,425,72.7,61.1,0,40.9157,420,275,73.9,61.6,0,36.981636,273.99988,638,73.7,61.3,0,48.502056,644.39966,305,73.8,62,0,32.54274,300,418,71.8,61.2,0,30.028051,400,206,69.1,61.9,0,38.16673,195,385,72.2,61.1,0,31.873539,380,348,70.4,61.6,0,32.280235,335,191,72.4,60.8,0,59.290314,175,250,72,61.4,0,41.551247,245,363,72.2,60.9,0,37.913948,350,166,73.1,61.3,0,37.319817,160,829,74.6,61,0,66.38862,840,312,73.9,62.1,0,47.63813,312.79987,292,72.5,61.2,0,36.117546,285,200,70.9,61.8,0,43.01426,195,388,73.9,61.5,0,34.37649,380,344,70.8,60.8,0,42.519398,335,181,72.4,61.1,0,53.85453,175,259,71.7,61,0,45.27892,245,432,72.3,61.2,0,46.488087,420,164,73.7,61.2,0,31.435915,160,608,73.8,61,0,45.480667,607.65076,90,73.8,62.2,0,32.36555,100,343,72.8,61.8,0,39.119713,335,201,72,285.2,0,33.944176,195,385,73.8,61.3,0,37.77537,380,349,71.1,61.2,0,42.228386,335,214,73.5,61,0,32.318043,200,251,73.8,61.3,0,40.18999,245,557,74,60.7,0,46.272682,559.88306,161,73.4,61.5,0,31.974882,160,556,73.9,60.8,0,54.09025,564.4945,596,73.8,61.4,0,59.05147,591.86664,160,72.3,61.6,0,34.984104,150,200,72,62.5,0,36.22692,195,390,74.8,61.3,0,35.31961,380,582,69.7,60.7,0,60.829716,575,647,73.8,61.4,0,47.2202,646.34827,492,73.4,61.5,0,56.57429,488.8751,185,72.8,61.7,0,53.6786,175,285,73.8,61.4,0,36.38708,283.33307,192,71.2,61.5,0,35.512432,185,316,69.5,61.1,0,32.929607,300,305,73.9,60.9,0,33.48483,300,213,68.7,61,0,53.167336,210,903,65.6,60.6,0,86.50582,880,79.7,78.2,79.9,0,88.4,87.9,1.1,-0.1,29.89
20160831,1615,94,43.3,38.95480765,92.13966667,262,49.6,45.4,5.6,79,75,-0.1,4.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,74.8,55.3,72,15,45.4,54.4,72,0,75.9,1.8,55.4,1.8125,53,0,0,35.2,11.3,0,0,0,74,75.7,60.2,75.3,15,56.1,58.2,64.3,0,75.6,1.01,55.4,1.8125,60.8,0,0,96.1,81.7,17.2,3.7,1.2,15,15,94.3,63.1,81.4,100,43.8,0,90.5,1.3,63.62069,63.12069,0,12.4,0,0,1,100,1,72,209,60.2,0,28.966362,200,72,68,0,74.6,58.8,0,9000,272,71,56.4,0,35.96794,260,129,68.5,57.3,0,48.70186,125,1024,69.6,56.9,0,26.946255,1000,520,74.1,57.3,0,42.29671,520,619,69.9,57.5,0,43.35707,600,213,67.9,57.6,0,35.505207,200,130,72.2,57.7,0,50.554596,125,342,69.7,58.2,0,35.083008,330,333,69.6,58.5,0,100,650,844,68.3,58.6,0,100,950,514,0,57.4,0,32.06782,500,506,70.3,57.2,0,32.224403,500,179,72,61.2,0,47.604607,175,253,69.4,61.7,0,41.052376,245,225,71,61.5,0,40.926403,220,612,74.1,61.1,0,43.634384,617.5775,249,73.8,61.3,0,39.820107,251.20023,338,73.7,61.5,0,32.153606,335,344,73,61.3,0,30.41119,335,198,72.1,62.2,0,37.27262,195,816,74.4,61.3,0,45.3487,825.9051,253,67.9,61.2,0,44.28879,245,177,72.7,61.2,0,42.92366,175,251,73.6,61.4,0,44.965786,245,425,72.9,61.1,0,40.9157,420,274,73.9,61.5,0,36.981636,273.99988,638,73.8,61.3,0,48.502056,644.39966,306,73.8,62,0,32.54274,300,418,71.8,61.2,0,30.028051,400,205,69.1,61.9,0,38.16673,195,394,72.3,61.1,0,31.652111,380,356,70.3,61.5,0,32.280235,335,191,72.4,60.8,0,59.290314,175,250,72,61.4,0,41.551247,245,361,72.2,60.9,0,37.913948,350,167,73.1,61.3,0,37.319817,160,829,74.7,60.9,0,66.84249,840,313,73.9,62,0,47.63813,312.79987,289,72.5,61.1,0,36.117546,285,201,70.8,61.7,0,43.01426,195,387,73.8,61.4,0,34.37649,380,347,70.8,60.8,0,42.519398,335,181,72.5,61,0,53.85453,175,260,71.7,61,0,45.27892,245,434,72.4,61.2,0,46.488087,420,164,73.7,61.2,0,31.435915,160,607,73.8,61,0,45.480667,607.65076,90,73.8,62.2,0,32.36555,100,346,72.7,61.7,0,39.119713,335,201,72,285.2,0,33.944176,195,388,73.8,61.3,0,37.77537,380,349,71,61.2,0,42.228386,335,214,73.5,61,0,32.318043,200,246,73.8,61.3,0,40.116917,245,555,74,60.7,0,46.272682,559.88306,162,73.5,61.4,0,31.974882,160,559,73.8,60.8,0,54.09025,564.4945,594,73.8,61.4,0,59.03991,591.86664,157,72.3,61.5,0,34.984104,150,200,72,62.5,0,36.22692,195,396,74.8,61.3,0,35.31961,380,587,69.7,60.7,0,60.829716,575,653,73.8,61.4,0,47.2202,646.34827,431,73.4,61.5,0,52.057137,434.27512,185,72.8,61.7,0,53.6786,175,287,73.8,61.3,0,36.38708,283.33307,193,71.1,61.4,0,35.512432,185,317,69.5,61.1,0,32.929607,300,306,73.9,60.9,0,33.48483,300,213,68.7,61,0,53.167336,210,906,65.5,60.6,0,86.50582,880,79.7,78.3,79.9,0,88.4,87.9,1.1,-0.2,29.89
20160831,1620,94.2,42.7,38.87395432,92.13966667,264,49.7,45.4,5.55,79.1,75.1,-0.2,4.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,74.7,55.3,72,15,45.3,54.4,72,0,75.9,1.8,55.4,1.8125,53,0,0,35.2,11.3,0,0,0,74,75.8,60.4,75.5,15,56.2,58.2,63.1,0,75.8,1,55.4,1.8125,60.7,0,0,96,82,16.8,3.7,1.1,15,15,94.1,63.1,81.4,100,45.7,0,90.5,1.3,63.62069,63.12069,0,12.4,0,0,1,100,1,72,212,60.3,0,28.966362,200,72,68,0,74.6,58.8,0,9000,274,71,56.4,0,35.96794,260,129,68.5,57.3,0,48.70186,125,1020,69.7,56.9,0,26.946255,1000,522,73.9,57.3,0,42.29671,520,618,69.8,57.5,0,43.35707,600,213,68,57.6,0,35.505207,200,130,72.2,57.7,0,50.554596,125,342,69.6,58.2,0,35.083008,330,333,69.6,58.5,0,100,650,843,68.3,58.7,0,100,950,514,0,57.4,0,32.06782,500,506,70.3,57.3,0,32.224403,500,179,72.1,61.3,0,47.604607,175,254,69.4,61.8,0,41.052376,245,225,71,61.6,0,40.926403,220,668,74.1,61.2,0,45.43586,676.37744,249,73.8,61.4,0,39.820107,251.20023,337,73.6,61.5,0,32.153606,335,343,72.9,61.4,0,30.41119,335,198,72.1,62.2,0,37.27262,195,855,74.2,61.4,0,46.58356,864.3053,252,67.9,61.2,0,44.28879,245,178,72.7,61.3,0,42.92366,175,252,73.5,61.4,0,44.965786,245,425,73,61.2,0,40.9157,420,273,73.9,61.6,0,36.981636,273.99988,641,73.8,61.4,0,48.502056,644.39966,306,73.8,62,0,32.54274,300,419,71.8,61.2,0,30.028051,400,206,69.1,61.9,0,38.16673,195,393,72.2,61.2,0,31.602903,380,353,70.2,61.6,0,32.280235,335,191,72.4,60.9,0,59.290314,175,251,72,61.5,0,41.551247,245,362,72.3,61,0,37.913948,350,167,73.2,61.3,0,37.319817,160,829,74.7,61,0,66.84249,840,313,73.9,62.1,0,47.63813,312.79987,290,72.5,61.2,0,36.117546,285,201,70.8,61.8,0,43.01426,195,391,73.8,61.5,0,34.37649,380,345,70.8,60.9,0,42.519398,335,181,72.5,61.1,0,53.85453,175,260,71.7,61.1,0,45.27892,245,437,72.5,61.2,0,46.488087,420,165,73.7,61.2,0,31.435915,160,608,73.8,61,0,45.480667,607.65076,90,73.8,62.2,0,32.36555,100,346,72.7,61.8,0,39.119713,335,201,71.8,285.4,0,33.944176,195,392,73.9,61.4,0,37.77537,380,349,71.1,61.2,0,42.228386,335,212,73.5,61.1,0,32.318043,200,249,73.8,61.4,0,40.397026,245,623,74.1,60.8,0,49.816086,618.6832,162,73.5,61.5,0,31.974882,160,538,73.7,60.9,0,53.330116,534.1942,597,73.8,61.5,0,59.02834,591.86664,159,72.4,61.5,0,34.984104,150,200,72,62.5,0,36.22692,195,396,74.8,61.3,0,35.31961,380,590,69.8,60.8,0,60.829716,575,656,73.8,61.4,0,47.2202,646.34827,375,73.4,61.5,0,48.712,379.6751,186,72.8,61.8,0,53.6786,175,287,73.8,61.4,0,35.944984,283.33307,194,71.1,61.5,0,35.512432,185,313,69.5,61.2,0,32.929607,300,308,73.9,60.9,0,33.48483,300,214,68.6,61,0,53.167336,210,910,65.5,60.7,0,86.50582,880,79.7,78.2,79.9,0,88.4,87.9,2.2,0,29.89
20160831,1625,94,43.2,38.91604143,92.13966667,266,49.8,45.5,5.55,79.1,75,-0.1,4.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,74.8,55.3,72,15,45.1,54.4,72,0,75.9,1.8,55.4,1.8125,52.9,0,0,35.2,11.2,0,0,0,74,75.9,60.6,75.6,15,56.3,58.2,64.1,0,75.8,0.99,55.4,1.8125,60.7,0,0,95.8,81.4,17.3,3.8,1.1,15,15,94,63.1,81.4,100,45.7,0,90.5,1.3,63.62069,63.12069,0,12.4,0,0,1,100,1,72,212,60.3,0,28.966362,200,72,68,0,74.6,58.8,0,9000,272,70.9,56.5,0,35.96794,260,129,68.5,57.3,0,48.70186,125,1019,69.7,57,0,26.946255,1000,519,73.9,57.3,0,42.29671,520,622,69.9,57.6,0,43.35707,600,213,68.1,57.7,0,35.505207,200,130,72.2,57.7,0,50.554596,125,341,69.6,58.2,0,35.083008,330,332,69.6,58.5,0,100,650,842,68.2,58.7,0,100,950,514,0,57.5,0,32.06782,500,507,70.3,57.3,0,32.224403,500,178,72.1,61.4,0,47.604607,175,252,69.4,61.8,0,41.052376,245,224,71,61.7,0,40.926403,220,695,74.1,61.3,0,46.681175,705.77747,248,73.8,61.4,0,39.820107,251.20023,339,73.6,61.6,0,32.599014,335,342,73,61.4,0,30.41119,335,198,72.1,62.3,0,37.27262,195,937,74.2,61.4,0,49.065037,941.10455,252,67.9,61.3,0,44.28879,245,177,72.7,61.4,0,42.92366,175,252,73.5,61.5,0,44.965786,245,426,73.1,61.3,0,40.9157,420,274,73.9,61.7,0,36.981636,273.99988,640,73.8,61.4,0,48.502056,644.39966,306,73.8,62.1,0,32.54274,300,420,71.8,61.3,0,30.028051,400,206,69.1,62,0,38.16673,195,362,72.2,61.2,0,31.553698,380,350,70.1,61.6,0,32.280235,335,191,72.5,60.9,0,59.290314,175,251,72,61.5,0,41.551247,245,360,72.3,61.1,0,37.913948,350,167,73.3,61.4,0,37.319817,160,835,74.7,61.1,0,66.84249,840,314,73.9,62.2,0,47.63813,312.79987,290,72.4,61.2,0,36.117546,285,201,70.8,61.8,0,43.01426,195,383,73.8,61.5,0,34.37649,380,345,70.7,61,0,42.519398,335,181,72.5,61.2,0,53.85453,175,258,71.7,61.1,0,45.27892,245,434,72.6,61.3,0,46.488087,420,165,73.7,61.3,0,31.435915,160,606,73.8,61.1,0,45.480667,607.65076,90,73.8,62.3,0,32.36555,100,347,72.7,61.8,0,39.119713,335,202,71.7,285.5,0,33.944176,195,387,73.9,61.4,0,37.77537,380,349,71.1,61.3,0,42.228386,335,212,73.5,61.1,0,32.318043,200,248,73.8,61.5,0,40.397026,245,679,74.1,60.8,0,51.86366,677.4832,161,73.5,61.5,0,31.974882,160,521,73.7,60.9,0,52.3166,503.8942,595,73.8,61.5,0,59.02834,591.86664,160,72.4,61.5,0,34.984104,150,200,72.1,62.6,0,36.22692,195,388,74.8,61.4,0,35.31961,380,586,69.8,60.8,0,60.829716,575,657,73.8,61.5,0,47.2202,646.34827,347,73.5,61.7,0,46.136005,352.37497,187,72.8,61.8,0,53.238327,175,289,73.8,61.4,0,35.502888,283.33307,194,71,61.5,0,35.512432,185,319,69.4,61.3,0,32.929607,300,307,73.9,61,0,33.48483,300,215,68.7,61.1,0,53.167336,210,910,65.5,60.8,0,86.50582,880,79.7,78.2,79.8,0,88.4,87.9,1.8,0,29.89
20160831,1630,94.2,43.1,39.02997659,92.13966667,264,49.3,45,5.6,79.3,75.2,-0.2,4.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,74.7,55.1,72,15,44.7,54.4,72,0,75.8,1.8,55.4,1.8125,52.9,0,0,35.2,11.2,0,0,0,74,76,60.4,76.3,15,56.4,58.2,64.6,0,75.8,1,55.4,1.8125,60.7,0,0,95.9,83,17.3,3.7,1.4,15,15,94.4,63.1,81.4,100,46.3,0,90.5,1.3,63.62069,63.12069,0,12.4,0,0,1,100,1,72,212,60.2,0,28.966362,200,72,68,0,74.6,58.7,0,9000,271,70.9,56.3,0,35.96794,260,129,68.5,57.2,0,48.70186,125,1025,69.6,56.9,0,26.946255,1000,519,73.9,57.2,0,42.27188,520,618,69.9,57.5,0,43.35707,600,212,68.1,57.6,0,35.505207,200,130,72.1,57.6,0,50.554596,125,342,69.6,58.1,0,35.083008,330,331,69.6,58.4,0,100,650,843,68.3,58.6,0,100,950,514,0,57.3,0,32.06782,500,506,70.3,57.2,0,32.224403,500,178,72,61.4,0,47.604607,175,251,69.4,61.9,0,41.052376,245,223,71,61.8,0,40.926403,220,762,74.2,61.3,0,49.933502,764.57733,248,73.8,61.5,0,40.25769,251.20023,337,73.6,61.6,0,32.599014,335,344,73,61.5,0,30.41119,335,197,72.1,62.4,0,37.27262,195,977,74,61.5,0,50.45278,979.50476,251,67.9,61.3,0,44.28879,245,177,72.7,61.5,0,42.92366,175,250,73.4,61.6,0,44.965786,245,423,73.3,61.3,0,40.9157,420,273,73.9,61.8,0,36.981636,273.99988,638,73.8,61.5,0,48.502056,644.39966,306,73.8,62.1,0,32.54274,300,419,71.8,61.4,0,30.028051,400,205,69.1,62,0,38.16673,195,419,72.2,61.3,0,31.590601,380,359,70.1,61.7,0,32.280235,335,191,72.5,61,0,59.290314,175,249,72,61.6,0,41.551247,245,361,72.4,61.2,0,37.913948,350,167,73.3,61.5,0,37.319817,160,831,74.6,61.2,0,66.84249,840,313,73.9,62.2,0,47.63813,312.79987,288,72.4,61.3,0,36.117546,285,201,70.8,61.9,0,43.01426,195,384,73.8,61.6,0,34.37649,380,345,70.7,61,0,42.519398,335,181,72.5,61.3,0,53.85453,175,259,71.7,61.2,0,45.27892,245,434,72.7,61.4,0,46.488087,420,165,73.8,61.3,0,31.435915,160,562,73.7,61.1,0,43.421524,567.7499,90,73.8,62.3,0,32.36555,100,345,72.7,61.9,0,39.119713,335,202,71.6,285.5,0,33.944176,195,391,73.9,61.5,0,37.77537,380,349,71,61.4,0,42.228386,335,213,73.4,61.2,0,32.318043,200,248,73.8,61.6,0,40.397026,245,710,74.1,60.9,0,52.881313,706.88324,162,73.5,61.7,0,31.974882,160,504,73.8,61,0,52.3166,503.8942,594,74,61.6,0,59.02834,591.86664,157,72.4,61.6,0,34.984104,150,200,72.1,62.6,0,36.22692,195,391,74.8,61.5,0,35.31961,380,588,69.8,60.9,0,60.829716,575,651,73.8,61.6,0,46.613255,646.34827,326,73.6,61.8,0,44.536686,325.07495,185,72.7,61.9,0,52.380955,175,286,73.9,61.5,0,35.048508,283.33307,195,71,61.6,0,35.512432,185,320,69.4,61.4,0,32.929607,300,309,73.8,61.1,0,33.48483,300,215,68.6,61.2,0,53.167336,210,911,65.5,60.9,0,86.50582,880,79.7,78.3,79.8,0,88.4,87.9,1.1,0,29.89
20160831,1635,94,43,38.83852184,92.13966667,265,49.5,45.1,5.6,79.3,75.2,-0.1,4.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,74.8,55.2,72,15,45.1,54,72,0,75.9,1.8,55,1.8125,52.7,0,0,35.2,11.3,0,0,0,74,75.7,60.4,76,15,56.6,58,64,0,75.8,1,55,1.8125,60.7,0,0,95.7,81.9,17,3.9,0.6,15,15,94,63.1,81.4,100,46,0,90.5,1.3,63.5,63,0,12.4,0,0,1,100,1,72,212,60.1,0,28.966362,200,72,68,0,74.6,58.7,0,9000,273,70.9,56.3,0,35.96794,260,128,68.5,57.2,0,48.70186,125,1018,69.6,56.8,0,26.946255,1000,522,73.8,57.2,0,42.396027,520,619,69.8,57.4,0,43.35707,600,213,68.1,57.5,0,35.505207,200,130,72.1,57.6,0,50.554596,125,341,69.6,58.1,0,35.083008,330,331,69.6,58.4,0,100,650,842,68.3,58.5,0,100,950,514,0,57.3,0,32.06782,500,507,70.3,57.1,0,32.224403,500,179,72,61.4,0,47.604607,175,250,69.4,61.9,0,41.052376,245,223,71,61.7,0,40.926403,220,787,74,61.2,0,51.094185,793.9773,249,73.8,61.5,0,39.820107,251.20023,341,73.6,61.6,0,33.032383,335,342,73,61.5,0,30.41119,335,197,72.1,62.3,0,37.27262,195,972,73.9,61.4,0,50.45278,979.50476,251,67.9,61.3,0,44.28879,245,178,72.7,61.4,0,42.92366,175,252,73.4,61.5,0,44.965786,245,426,73.4,61.3,0,40.9157,420,274,74,61.7,0,36.981636,273.99988,642,73.8,61.5,0,48.502056,644.39966,306,73.8,62.1,0,32.54274,300,419,71.8,61.4,0,30.028051,400,206,69.1,62,0,38.16673,195,381,72.2,61.2,0,31.615204,380,350,70,61.7,0,32.280235,335,192,72.5,61,0,59.290314,175,252,72,61.6,0,41.551247,245,362,72.4,61.1,0,37.913948,350,168,73.4,61.4,0,37.319817,160,832,74.6,61.1,0,66.84249,840,315,73.9,62.2,0,47.63813,312.79987,289,72.4,61.3,0,36.117546,285,201,70.7,61.9,0,43.01426,195,390,73.8,61.5,0,34.37649,380,345,70.8,61,0,42.519398,335,183,72.4,61.2,0,53.85453,175,261,71.7,61.2,0,45.27892,245,435,72.7,61.3,0,46.488087,420,166,73.8,61.3,0,31.435915,160,517,73.8,61.2,0,41.925056,527.8499,91,73.8,62.3,0,32.36555,100,348,72.7,61.9,0,39.119713,335,204,71.5,285.4,0,33.944176,195,391,74,61.5,0,37.77537,380,350,70.9,61.3,0,42.228386,335,212,73.4,61.2,0,32.318043,200,249,73.8,61.5,0,40.397026,245,772,74,60.8,0,54.646885,765.6832,162,73.5,61.6,0,31.974882,160,508,73.8,61,0,52.3166,503.8942,597,74,61.5,0,59.01677,591.86664,163,72.3,61.6,0,34.984104,150,201,72.1,62.6,0,36.22692,195,393,74.8,61.5,0,35.31961,380,589,69.8,60.8,0,60.829716,575,644,73.8,61.6,0,46.613255,646.34827,272,73.5,61.8,0,41.106094,270.47482,186,72.7,61.9,0,52.380955,175,290,73.9,61.5,0,35.048508,283.33307,197,70.9,61.6,0,35.512432,185,317,69.4,61.3,0,32.929607,300,307,73.8,61,0,33.018055,300,216,68.6,61.1,0,53.167336,210,919,65.5,60.8,0,86.50582,880,79.7,78.2,79.8,0,88.4,87.9,1,0.4,29.89
20160831,1640,93.7,43,38.61097563,92.13966667,263,49.5,45.1,5.65,79.1,75,-0.1,4.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.5,74.8,55.2,71.5,15,45.4,54,71.5,0,76,1.8,55,1.8125,52.4,0,0,35,11.2,0,0,0,74,75.7,60.2,75.5,15,56.8,58,63,0,75.6,0.98,55,1.8125,60.7,0,0,95.7,81.6,16.7,3.7,1.6,15,15,94.1,63.1,81.4,100,45.7,0,90.5,1.3,63.5,63,0,12.4,0,0,1,100,1,72,210,60.2,0,28.966362,200,72,68,0,74.6,58.7,0,9000,272,70.9,56.4,0,35.96794,260,128,68.5,57.2,0,48.70186,125,1010,69.6,56.9,0,26.946255,1000,528,73.8,57.2,0,41.60149,520,614,69.8,57.5,0,43.35707,600,212,68.1,57.6,0,35.505207,200,129,72.1,57.6,0,50.554596,125,340,69.5,58.1,0,35.083008,330,330,69.6,58.5,0,100,650,837,68.2,58.6,0,100,950,513,0,57.3,0,32.06782,500,505,70.2,57.2,0,32.224403,500,178,72,61.3,0,47.604607,175,251,69.4,61.8,0,41.052376,245,223,71,61.6,0,40.926403,220,786,73.8,61.1,0,51.094185,793.9773,247,73.8,61.4,0,40.391396,251.20023,339,73.6,61.5,0,33.032383,335,343,73,61.4,0,30.41119,335,197,72.1,62.2,0,37.27262,195,980,74.1,61.3,0,50.45278,979.50476,251,67.9,61.2,0,44.28879,245,177,72.7,61.3,0,42.92366,175,251,73.3,61.4,0,44.965786,245,425,73.5,61.2,0,40.9157,420,273,73.9,61.6,0,36.981636,273.99988,640,73.8,61.4,0,48.502056,644.39966,306,73.8,62.1,0,32.54274,300,417,71.8,61.3,0,30.028051,400,205,69.1,62,0,38.16673,195,378,72.2,61.2,0,31.442982,380,347,70,61.6,0,32.280235,335,191,72.5,60.8,0,59.290314,175,252,72,61.5,0,41.551247,245,361,72.5,61,0,37.913948,350,166,73.5,61.4,0,37.319817,160,830,74.6,61,0,66.84249,840,312,73.9,62.1,0,47.63813,312.79987,290,72.4,61.2,0,36.117546,285,201,70.7,61.8,0,43.01426,195,387,73.8,61.5,0,34.37649,380,344,70.8,60.9,0,42.519398,335,181,72.4,61.1,0,53.85453,175,259,71.7,61.1,0,45.27892,245,438,72.8,61.2,0,46.488087,420,165,73.8,61.2,0,31.435915,160,520,73.8,61.1,0,41.925056,527.8499,91,73.8,62.3,0,32.36555,100,347,72.7,61.8,0,39.119713,335,202,71.4,285.6,0,33.944176,195,391,74,61.4,0,37.77537,380,350,70.9,61.2,0,42.228386,335,212,73.4,61.1,0,32.318043,200,246,73.8,61.4,0,40.397026,245,763,74,60.7,0,54.56106,765.6832,161,73.5,61.5,0,31.974882,160,509,73.8,60.9,0,52.3166,503.8942,535,73.5,61.5,0,55.037594,536.6665,162,72.3,61.5,0,34.984104,150,201,72.2,62.5,0,36.22692,195,388,74.8,61.4,0,35.31961,380,584,69.8,60.7,0,60.829716,575,646,73.8,61.5,0,46.613255,646.34827,252,73.6,61.8,0,39.409107,250,184,72.8,61.8,0,51.871162,175,281,73.9,61.5,0,34.520447,283.33307,196,70.8,61.5,0,35.512432,185,322,69.4,61.2,0,32.929607,300,307,73.9,60.9,0,33.018055,300,215,68.6,61,0,53.167336,210,915,65.5,60.7,0,86.50582,880,79.7,78.4,79.8,0,88.4,87.9,1.1,0.4,29.89
20160831,1645,93.3,43,38.30965117,92.13966667,263,49.4,45.1,5.6,79.2,75.2,-0.1,4.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,74.8,55.2,72,15,45.5,54,72,0,75.9,1.8,55,1.8125,52.4,0,0,35.1,11.3,0,0,0,74.1,75.8,60.2,75.4,15,57,58,65.8,0,75.8,1,55,1.8125,60.6,0,0,95.9,81.6,17.8,3.8,1.4,15,15,93.9,63.1,81.4,100,46.2,0,90.5,1.3,63.5,63,0,12.4,0,0,1,100,1,72,211,60.1,0,28.966362,200,72,68,0,74.5,58.7,0,9000,271,70.9,56.3,0,35.96794,260,129,68.4,57.2,0,48.70186,125,1022,69.6,56.9,0,26.946255,1000,519,73.8,57.2,0,42.309124,520,619,69.8,57.5,0,43.35707,600,213,68,57.5,0,35.505207,200,130,72.1,57.6,0,50.554596,125,343,69.5,58.1,0,35.083008,330,333,69.6,58.4,0,100,650,844,68.2,58.6,0,100,950,514,0,57.3,0,32.06782,500,506,70.2,57.2,0,32.224403,500,177,72,61.3,0,47.604607,175,250,69.4,61.8,0,41.052376,245,223,71,61.6,0,40.926403,220,784,73.9,61.1,0,51.094185,793.9773,247,73.8,61.3,0,40.318462,251.20023,337,73.6,61.5,0,33.032383,335,341,73,61.4,0,30.41119,335,197,72.1,62.2,0,37.27262,195,1018,74.1,61.3,0,51.68764,1020,251,67.9,61.2,0,44.28879,245,177,72.7,61.3,0,42.92366,175,251,73.3,61.4,0,44.965786,245,425,73.4,61.2,0,40.9157,420,272,74,61.6,0,36.981636,273.99988,607,73.7,61.4,0,47.08867,608.69965,306,73.8,62,0,32.54274,300,417,71.9,61.3,0,30.028051,400,206,69.1,61.9,0,38.16673,195,400,72.2,61.2,0,31.639809,380,356,69.9,61.6,0,32.280235,335,191,72.5,60.9,0,59.290314,175,251,72,61.5,0,41.551247,245,361,72.5,61,0,37.913948,350,166,73.5,61.4,0,37.319817,160,826,74.6,61,0,66.84249,840,312,73.9,62.1,0,47.63813,312.79987,287,72.4,61.2,0,36.117546,285,201,70.7,61.8,0,43.01426,195,385,73.8,61.5,0,34.37649,380,345,70.8,60.9,0,42.519398,335,182,72.5,61.1,0,53.85453,175,260,71.7,61.1,0,45.27892,245,436,72.9,61.2,0,46.488087,420,165,73.8,61.2,0,31.435915,160,524,73.9,61.1,0,42.36801,527.8499,90,73.8,62.2,0,32.36555,100,347,72.7,61.8,0,39.119713,335,202,71.3,285.3,0,33.944176,195,388,74,61.4,0,37.77537,380,349,70.9,61.2,0,42.228386,335,214,73.4,61.1,0,32.318043,200,248,73.8,61.4,0,40.397026,245,763,74,60.7,0,54.56106,765.6832,162,73.5,61.5,0,31.974882,160,512,73.8,60.9,0,52.3166,503.8942,475,73.6,61.5,0,51.544243,481.4665,166,72.3,61.5,0,34.984104,150,201,72.2,62.5,0,36.22692,195,397,74.8,61.3,0,35.31961,380,589,69.8,60.8,0,60.829716,575,646,73.8,61.5,0,46.613255,646.34827,252,73.7,61.8,0,39.409107,250,184,72.8,61.8,0,51.871162,175,282,73.9,61.5,0,34.520447,283.33307,196,70.8,61.5,0,35.512432,185,318,69.4,61.2,0,32.929607,300,307,73.8,60.9,0,33.018055,300,215,68.6,61.1,0,53.167336,210,916,65.5,60.7,0,86.50582,880,79.6,78.3,79.8,0,88.4,87.9,2.4,-0.5,29.89
20160831,1650,93.3,44.3,38.8023997,92.13966667,264,49.4,45.2,5.6,79.4,75.4,-0.1,4.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,74.8,55.2,71.5,15,45.8,54,71.5,0,75.9,1.85,55,1.8125,52.4,0,0,35,11.2,0,0,0,74.1,75.9,60.2,75.4,15,57.2,58,61.6,0,75.9,0.99,55,1.8125,60.5,0,0,95.9,81.5,16.3,4.1,1.3,15,15,94.1,63.1,81.4,100,44.7,0,90.5,1.3,63.5,63,0,12.4,0,0,1,100,1,72,210,60.1,0,28.966362,200,72,68,0,74.5,58.7,0,9000,274,70.9,56.3,0,35.96794,260,129,68.4,57.2,0,48.70186,125,1021,69.6,56.9,0,26.946255,1000,496,73.8,57.2,0,40.099316,498.39978,619,69.8,57.4,0,43.35707,600,213,68,57.5,0,35.505207,200,130,72.1,57.6,0,50.554596,125,341,69.4,58.1,0,35.083008,330,334,69.6,58.4,0,100,650,844,68.2,58.6,0,100,950,514,0,57.3,0,32.06782,500,506,70.2,57.2,0,32.224403,500,176,72.1,61.3,0,47.604607,175,247,69.4,61.8,0,41.052376,245,221,71,61.6,0,40.926403,220,789,73.9,61.1,0,51.251358,793.9773,250,73.8,61.4,0,40.646652,251.20023,338,73.6,61.5,0,33.032383,335,339,73.1,61.4,0,30.41119,335,195,72.4,62.2,0,37.27262,195,1019,74.1,61.3,0,51.68764,1020,249,67.8,61.2,0,44.28879,245,177,72.7,61.3,0,42.92366,175,251,73.2,61.4,0,44.965786,245,425,73.7,61.2,0,40.9157,420,274,73.9,61.6,0,36.981636,273.99988,535,73.7,61.4,0,44.249817,537.2996,306,73.8,62.1,0,32.54274,300,418,71.9,61.3,0,30.028051,400,206,69.1,61.9,0,38.16673,195,382,72.2,61.1,0,31.455284,380,347,69.9,61.6,0,32.280235,335,190,72.5,60.9,0,59.290314,175,249,72.1,61.5,0,41.551247,245,361,72.6,61,0,37.913948,350,166,73.5,61.4,0,37.319817,160,829,74.6,61,0,66.84249,840,311,73.9,62.1,0,47.63813,312.79987,289,72.4,61.2,0,36.117546,285,199,70.7,61.8,0,43.01426,195,383,73.8,61.5,0,34.37649,380,345,70.7,60.9,0,42.519398,335,182,72.6,61.1,0,53.85453,175,259,71.7,61.1,0,45.27892,245,433,72.9,61.3,0,46.488087,420,164,73.8,61.2,0,31.435915,160,524,73.9,61.1,0,42.36801,527.8499,91,73.8,62.2,0,32.36555,100,345,72.7,61.8,0,39.119713,335,202,71.2,285.4,0,33.944176,195,404,74,61.4,0,38.774525,413.06647,350,70.9,61.2,0,42.228386,335,214,73.4,61.1,0,32.318043,200,248,73.8,61.4,0,40.397026,245,763,74,60.7,0,54.56106,765.6832,162,73.5,61.5,0,31.974882,160,509,73.8,60.9,0,52.3166,503.8942,448,73.7,61.5,0,50.68826,453.8665,159,72.3,61.5,0,34.984104,150,201,72.3,62.5,0,36.22692,195,393,74.8,61.4,0,35.31961,380,583,69.8,60.8,0,60.829716,575,640,73.8,61.5,0,46.613255,646.34827,252,73.7,61.8,0,39.409107,250,183,72.8,61.8,0,51.871162,175,281,73.8,61.5,0,34.520447,283.33307,195,70.8,61.5,0,35.512432,185,317,69.3,61.2,0,32.929607,300,306,73.8,60.9,0,33.018055,300,215,68.6,61,0,53.167336,210,914,65.5,60.7,0,86.50582,880,79.6,78.4,79.8,0,88.4,87.9,1,0.1,29.89
20160831,1655,93.2,43.9,38.5801824,92.13966667,266,49.6,45.3,5.6,79.4,75.3,-0.1,4.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,74.8,55.2,71.5,15,46.1,54,71.5,0,75.9,1.85,55,1.8125,52.4,0,0,35,11.2,0,0,0,74.1,75.8,60.2,75,15,57.3,58,64.4,0,75.8,1.02,55,1.8125,60.5,0,0,95.6,80.5,17.4,4,1.5,15,15,94,63.1,82.2,100,45.9,0,90.5,1.3,63.5,63,0,12.5,0,0,1,100,1,72,211,60.1,0,28.966362,200,72,68,0,74.5,58.7,0,9000,273,70.9,56.3,0,35.96794,260,129,68.4,57.2,0,48.70186,125,1023,69.6,56.9,0,26.946255,1000,501,73.9,57.2,0,41.787712,498.39978,623,69.7,57.4,0,43.35707,600,213,68,57.5,0,35.505207,200,130,72,57.6,0,50.554596,125,342,69.5,58.1,0,35.083008,330,334,69.6,58.4,0,100,650,848,68.3,58.6,0,100,950,515,0,57.3,0,32.06782,500,505,70.2,57.2,0,32.224403,500,177,72,61.2,0,47.604607,175,247,69.4,61.7,0,41.052376,245,222,71,61.5,0,40.926403,220,792,73.9,61,0,51.251358,793.9773,250,73.9,61.3,0,40.646652,251.20023,338,73.7,61.4,0,33.032383,335,342,73.1,61.3,0,30.41119,335,196,72.4,62.2,0,37.27262,195,1012,74,61.2,0,51.68764,1020,250,67.9,61.1,0,44.28879,245,177,72.7,61.2,0,42.92366,175,252,73.1,61.3,0,44.965786,245,426,73.8,61.1,0,40.9157,420,273,73.9,61.6,0,36.981636,273.99988,497,73.8,61.4,0,44.3223,501.5996,306,73.8,62,0,32.54274,300,421,71.9,61.2,0,30.028051,400,206,69.1,61.9,0,38.16673,195,403,72.1,61.1,0,31.28306,380,358,69.8,61.5,0,32.280235,335,191,72.5,60.8,0,59.290314,175,250,72.1,61.4,0,41.551247,245,362,72.6,60.9,0,37.913948,350,167,73.6,61.3,0,37.319817,160,829,74.6,60.9,0,66.84249,840,312,73.9,62,0,47.63813,312.79987,288,72.4,61.2,0,36.117546,285,200,70.6,61.7,0,43.01426,195,384,73.8,61.4,0,34.37649,380,346,70.7,60.8,0,42.519398,335,183,72.6,61.1,0,53.85453,175,259,71.7,61,0,45.27892,245,437,73,61.2,0,46.488087,420,164,73.9,61.2,0,31.435915,160,523,73.8,61,0,42.36801,527.8499,90,73.7,62.2,0,32.36555,100,346,72.7,61.7,0,39.119713,335,202,71.2,285.5,0,33.944176,195,416,74,61.3,0,39.37643,413.06647,349,70.9,61.1,0,42.228386,335,212,73.5,61,0,32.318043,200,250,73.8,61.3,0,40.397026,245,765,74,60.6,0,54.56106,765.6832,162,73.5,61.5,0,31.974882,160,470,73.7,60.8,0,50.89286,473.5942,420,73.8,61.6,0,49.01099,426.26636,161,72.3,61.5,0,34.984104,150,201,72.3,62.5,0,36.22692,195,393,74.7,61.3,0,35.31961,380,589,69.8,60.6,0,60.829716,575,635,73.7,61.5,0,44.76815,602.84827,253,73.6,61.8,0,39.409107,250,184,72.8,61.8,0,51.871162,175,282,73.8,61.4,0,34.520447,283.33307,197,70.8,61.4,0,35.512432,185,316,69.3,61.1,0,32.929607,300,307,73.8,60.9,0,33.018055,300,215,68.6,60.9,0,53.167336,210,916,65.5,60.5,0,86.50582,880,79.6,78.4,79.8,0,88.4,87.9,3.1,0,29.88
20160831,1700,92.4,45.9,38.71396041,92.13966667,266,49.8,45.4,5.6,79.2,75,-0.1,4.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,74.7,55.3,71.5,15,46.6,54,71.5,0,75.9,1.8,55,1.8125,52.4,0,0,34.9,11.2,0,0,0,74,75.6,59.9,75,15,57.2,58,62.1,0,75.5,1.01,55,1.8125,60.6,0,0,95.9,81.3,16.5,4,0.9,15,15,94.2,63.1,81.6,100,44.9,0,88.5,1.3,63.5,63,0,12.4,0,0,1,100,1,72,211,60.2,0,28.966362,200,72,68,0,74.5,58.8,0,9000,272,71.1,56.4,0,35.96794,260,128,68.4,57.3,0,48.70186,125,1013,69.6,56.9,0,26.946255,1000,501,73.7,57.3,0,40.223465,498.39978,617,69.7,57.5,0,43.35707,600,212,68.1,57.6,0,35.505207,200,129,71.9,57.7,0,50.554596,125,340,69.5,58.2,0,35.083008,330,330,69.6,58.5,0,100,650,840,68.3,58.7,0,100,950,514,0,57.4,0,32.06782,500,505,70.3,57.3,0,32.224403,500,176,72.1,61,0,47.604607,175,246,69.4,61.5,0,41.052376,245,222,70.9,61.3,0,40.926403,220,789,73.7,60.8,0,51.251358,793.9773,249,73.9,61.1,0,40.646652,251.20023,341,73.8,61.3,0,33.032383,335,339,73,61.1,0,30.41119,335,195,72.4,62,0,37.54607,195,1008,74.1,61,0,51.68764,1020,249,67.9,60.9,0,44.28879,245,177,72.7,61,0,42.92366,175,251,73.1,61.1,0,44.965786,245,425,73.8,60.9,0,40.9157,420,275,73.9,61.4,0,36.981636,273.99988,457,73.8,61.2,0,42.01498,465.89966,306,73.7,61.9,0,32.54274,300,419,71.9,61.1,0,30.028051,400,205,69.1,61.7,0,38.16673,195,381,72.1,60.9,0,31.738222,380,356,69.8,61.3,0,32.280235,335,190,72.5,60.5,0,59.290314,175,249,72,61.2,0,41.551247,245,361,72.7,60.7,0,37.913948,350,166,73.6,61.1,0,37.319817,160,822,74.5,60.7,0,66.84249,840,311,73.8,61.9,0,47.63813,312.79987,289,72.4,61,0,36.117546,285,199,70.6,61.6,0,43.01426,195,381,73.8,61.2,0,34.37649,380,344,70.7,60.6,0,42.519398,335,180,72.5,60.8,0,53.85453,175,259,71.7,60.8,0,45.27892,245,434,73,61,0,46.488087,420,164,73.9,61,0,31.435915,160,522,73.7,60.8,0,42.36801,527.8499,89,73.7,62.1,0,32.36555,100,346,72.7,61.6,0,39.119713,335,202,71.1,285.3,0,33.944176,195,416,74,61.1,0,39.37643,413.06647,349,70.8,60.9,0,42.228386,335,212,73.5,60.8,0,32.318043,200,248,73.8,61.1,0,40.397026,245,762,74,60.4,0,54.56106,765.6832,162,73.5,61.3,0,31.974882,160,432,73.8,60.6,0,50.482624,443.2942,422,73.9,61.5,0,49.323307,426.26636,162,72.3,61.3,0,34.984104,150,201,72.2,62.3,0,36.22692,195,393,74.7,61.1,0,35.31961,380,590,69.8,60.4,0,60.829716,575,551,73.8,61.4,0,42.728817,559.34827,254,73.7,61.6,0,39.409107,250,184,72.8,61.7,0,51.871162,175,282,73.8,61.3,0,34.520447,283.33307,197,70.7,61.2,0,35.512432,185,318,69.3,60.9,0,32.929607,300,307,73.8,60.7,0,33.018055,300,215,68.5,60.7,0,53.167336,210,916,65.4,60.3,0,86.50582,880,79.6,78.3,79.8,0,88.4,87.9,1.1,-0.2,29.88
20160831,1705,91.9,46.2,38.4384422,91.53048333,265,49.7,45.3,5.6,79.1,74.9,-0.1,4.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,74.8,55.3,72,15,47,54,72,0,76,1.85,55,1.8125,52.4,0,0,35.2,11.2,0,0,0,73.9,75.9,59.9,75.1,15,57.1,58,62,0,75.7,1,55,1.8125,60.5,0,0,96.1,81.6,16.6,3.8,1.5,15,15,94.5,63.1,81.6,100,45.2,0,88.5,1.3,63.5,63,0,12.5,0,0,1,100,1,72,213,60.2,0,28.966362,200,72,68,0,74.5,58.8,0,9000,272,71,56.5,0,35.96794,260,129,68.4,57.3,0,48.70186,125,1026,69.7,56.9,0,26.946255,1000,483,73.5,57.3,0,39.056484,479.9659,619,69.7,57.6,0,43.35707,600,213,68.1,57.6,0,35.505207,200,131,71.9,57.7,0,50.554596,125,342,69.4,58.2,0,35.083008,330,334,69.6,58.5,0,100,650,847,68.3,58.7,0,100,950,514,0,57.4,0,32.06782,500,506,70.2,57.3,0,32.224403,500,176,72,60.9,0,47.604607,175,246,69.4,61.4,0,41.052376,245,221,71,61.3,0,40.926403,220,821,74.2,60.7,0,52.85939,823.3773,249,73.9,61,0,40.646652,251.20023,342,73.7,61.2,0,33.032383,335,340,73,61,0,30.41119,335,196,72.2,62,0,38.05731,195,1024,74,60.9,0,51.92285,1020,248,67.8,60.9,0,44.28879,245,177,72.7,61,0,42.92366,175,252,73,61.1,0,44.965786,245,423,73.9,60.9,0,40.9157,420,274,73.9,61.3,0,36.981636,273.99988,458,73.9,61.1,0,42.01498,465.89966,306,73.7,61.8,0,32.54274,300,417,72,61,0,30.028051,400,205,69.1,61.7,0,38.16673,195,395,72.1,60.8,0,31.307665,380,352,69.7,61.3,0,32.280235,335,191,72.5,60.5,0,59.290314,175,250,72,61.1,0,41.551247,245,358,72.7,60.7,0,37.913948,350,166,73.6,61,0,37.319817,160,828,74.5,60.7,0,66.84249,840,311,73.8,61.8,0,47.63813,312.79987,288,72.4,60.9,0,36.117546,285,200,70.7,61.5,0,43.01426,195,387,73.8,61.1,0,34.37649,380,343,70.7,60.5,0,42.519398,335,182,72.5,60.8,0,53.85453,175,260,71.7,60.7,0,45.27892,245,434,73.1,60.9,0,46.488087,420,163,73.9,60.9,0,31.435915,160,479,73.8,60.8,0,40.392673,487.9499,89,73.7,62,0,32.36555,100,344,72.7,61.5,0,39.119713,335,202,71,285.4,0,33.944176,195,416,73.9,61,0,39.37643,413.06647,348,70.8,60.9,0,42.228386,335,213,73.5,60.7,0,32.318043,200,251,74,61,0,40.397026,245,763,74,60.3,0,54.56106,765.6832,161,73.7,61.2,0,31.974882,160,432,73.7,60.6,0,50.482624,443.2942,422,73.9,61.4,0,49.323307,426.26636,161,72.3,61.2,0,34.984104,150,201,71.9,62.2,0,36.22692,195,388,74.7,61.1,0,35.31961,380,583,69.8,60.4,0,60.829716,575,552,73.8,61.3,0,42.728817,559.34827,253,73.7,61.5,0,39.3969,250,184,72.8,61.6,0,51.871162,175,263,73.8,61.2,0,34.25028,262.33307,193,70.6,61.2,0,35.075806,185,318,69.2,60.8,0,32.929607,300,307,73.7,60.6,0,33.018055,300,215,68.5,60.7,0,53.167336,210,916,65.4,60.3,0,86.50582,880,79.6,78.4,79.8,0,88.4,87.9,0.6,-0.7,29.88
20160831,1710,91.7,45.7,38.10472509,91.53048333,265,49.6,45.3,5.6,79,74.9,-0.2,4.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,74.9,55.2,71.5,15,47.5,54,71.5,0,76,1.8,55,1.8125,52.4,0,0,35,11.2,0,0,0,74,75.9,59.9,74.7,15,57.1,58,62.2,0,75.8,1,55,1.8125,60.5,0,0,96.1,81,16.6,3.6,1.2,15,15,94,63.1,81.6,100,44.8,0,88.5,1.3,63.5,63,0,12.4,0,0,1,100,1,72,210,60.3,0,28.966362,200,72,68,0,74.5,58.8,0,9000,271,70.9,56.4,0,35.96794,260,128,68.4,57.3,0,48.70186,125,1016,69.8,57,0,26.946255,1000,455,73.5,57.4,0,37.926754,458.3659,615,69.7,57.6,0,43.35707,600,212,68.1,57.6,0,35.505207,200,129,71.9,57.7,0,50.554596,125,341,69.4,58.2,0,35.083008,330,331,69.6,58.5,0,100,650,839,68.2,58.7,0,100,950,514,0,57.4,0,32.06782,500,506,70.2,57.3,0,32.224403,500,176,72,60.9,0,47.604607,175,248,69.4,61.4,0,41.488846,245,221,70.9,61.2,0,40.926403,220,836,74.3,60.8,0,53.53645,840,249,73.9,61,0,40.646652,251.20023,343,73.7,61.1,0,33.032383,335,338,73,61,0,30.41119,335,198,72.2,61.9,0,38.651764,195,1022,73.9,60.9,0,51.92285,1020,248,67.8,60.8,0,44.28879,245,177,72.7,61,0,42.92366,175,251,73,61,0,44.965786,245,425,74,60.8,0,40.9157,420,274,73.9,61.3,0,36.981636,273.99988,456,73.9,61.1,0,42.01498,465.89966,306,73.7,61.8,0,32.54274,300,418,71.9,60.9,0,30.028051,400,205,69.1,61.7,0,38.16673,195,395,72.1,60.8,0,31.762823,380,350,69.7,61.3,0,32.280235,335,191,72.5,60.5,0,59.290314,175,250,72,61.1,0,41.551247,245,359,72.7,60.6,0,37.913948,350,166,73.6,61,0,37.319817,160,825,74.4,60.6,0,67.29637,840,311,73.8,61.7,0,47.63813,312.79987,288,72.4,60.9,0,36.56871,285,200,70.7,61.5,0,43.01426,195,382,73.8,61.1,0,34.37649,380,343,70.7,60.5,0,42.519398,335,181,72.5,60.7,0,53.85453,175,258,71.7,60.7,0,45.27892,245,433,73.1,60.9,0,46.488087,420,164,73.9,60.9,0,31.435915,160,485,73.8,60.7,0,40.99126,487.9499,90,73.6,61.9,0,32.36555,100,343,72.7,61.5,0,39.119713,335,202,70.9,285.7,0,33.944176,195,415,73.9,61,0,39.37643,413.06647,349,70.7,60.9,0,42.228386,335,214,73.4,60.7,0,32.318043,200,251,74.1,61,0,40.397026,245,763,73.9,60.3,0,54.56106,765.6832,162,73.6,61.2,0,31.974882,160,345,73.3,60.6,0,46.99566,352.39484,424,73.8,61.4,0,49.39271,426.26636,166,72.3,61.2,0,34.984104,150,201,71.7,62.2,0,36.22692,195,398,74.7,61,0,35.31961,380,589,69.8,60.4,0,60.829716,575,550,73.9,61.3,0,42.728817,559.34827,253,73.8,61.5,0,39.38469,250,183,72.8,61.5,0,51.871162,175,263,73.8,61.2,0,34.25028,262.33307,193,70.6,61.2,0,35.075806,185,319,69.2,60.8,0,32.929607,300,307,73.7,60.6,0,33.018055,300,214,68.5,60.7,0,53.167336,210,917,65.4,60.3,0,86.50582,880,79.6,78.3,79.8,0,88.4,87.9,2.8,-0.2,29.88
20160831,1715,91.3,47.3,38.37176424,91.53048333,264,49.6,45.3,5.65,78.9,74.8,-0.1,4.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.4,74.8,55.2,71.5,15,47.7,54,71.5,0,75.9,1.85,55,1.8125,52.4,0,0,34.8,11.2,0,0,0,74,75.7,59.9,74.4,15,57,58,63.9,0,75.7,0.99,55,1.8125,60.4,0,0,96.1,80.4,17.1,3.6,1.3,15,15,94.4,63.1,81.6,100,45.3,0,88.5,1.3,63.5,63,0,12.4,0,0,1,100,1,72,213,60.2,0,28.966362,200,72,68,0,74.5,58.7,0,9000,276,70.9,56.4,0,35.96794,260,129,68.4,57.3,0,48.70186,125,1029,69.9,56.9,0,26.946255,1000,410,73.5,57.4,0,35.729362,415.1659,619,69.7,57.5,0,43.35707,600,213,68.1,57.6,0,35.505207,200,131,71.7,57.6,0,50.554596,125,343,69.4,58.1,0,35.083008,330,333,69.6,58.5,0,100,650,846,68.2,58.6,0,100,950,514,0,57.4,0,32.06782,500,506,70.2,57.2,0,32.224403,500,178,72,60.9,0,47.604607,175,251,69.4,61.4,0,41.488846,245,222,70.9,61.2,0,40.926403,220,840,74.2,60.7,0,53.53645,840,251,74,60.9,0,40.646652,251.20023,344,73.7,61.1,0,33.032383,335,342,73,61,0,30.41119,335,199,72.1,61.9,0,38.651764,195,988,73.7,60.9,0,50.523346,981.5996,250,67.8,60.8,0,44.28879,245,178,72.7,60.9,0,42.92366,175,253,72.9,61,0,44.965786,245,427,74,60.8,0,40.9157,420,251,73.8,61.3,0,34.37918,251.20023,461,73.8,61.1,0,42.01498,465.89966,306,73.6,61.7,0,32.54274,300,420,72,60.9,0,30.028051,400,207,69.1,61.6,0,38.16673,195,378,72.1,60.8,0,31.455284,380,351,69.6,61.2,0,32.280235,335,193,72.4,60.4,0,59.290314,175,251,72,61.1,0,41.551247,245,363,72.7,60.6,0,37.913948,350,166,73.6,61,0,37.319817,160,834,74.4,60.6,0,67.29637,840,259,73.7,61.8,0,42.295082,257.59973,292,72.4,60.9,0,36.56871,285,203,70.6,61.4,0,43.01426,195,388,73.8,61.1,0,34.37649,380,347,70.7,60.5,0,42.519398,335,182,72.5,60.7,0,53.85453,175,260,71.7,60.7,0,45.27892,245,434,73.1,60.9,0,46.488087,420,165,73.9,60.9,0,31.435915,160,484,73.7,60.7,0,40.99126,487.9499,89,73.6,61.9,0,32.36555,100,347,72.7,61.4,0,39.119713,335,202,70.8,285.3,0,33.944176,195,419,73.9,60.9,0,39.37643,413.06647,350,70.7,60.8,0,42.228386,335,213,73.5,60.7,0,32.318043,200,310,74.1,61,0,44.038483,304.14987,765,73.9,60.3,0,54.56106,765.6832,162,73.5,61.2,0,31.974882,160,350,73.3,60.6,0,47.2611,335,424,73.8,61.4,0,49.39271,426.26636,159,72.3,61.2,0,34.984104,150,202,71.6,62.1,0,36.22692,195,388,74.7,61,0,35.31961,380,588,69.8,60.3,0,60.829716,575,558,73.9,61.2,0,43.699924,559.34827,251,73.8,61.5,0,38.945183,250,184,72.8,61.5,0,51.871162,175,263,73.7,61.1,0,34.25028,262.33307,195,70.5,61.1,0,35.075806,185,316,69.1,60.8,0,32.929607,300,308,73.7,60.6,0,33.018055,300,215,68.5,60.6,0,53.167336,210,918,65.3,60.3,0,86.50582,880,79.6,78.4,79.8,0,88.4,87.9,1.1,-0.1,29.88
20160831,1720,90.9,48.6,38.52145285,91.53048333,261,49.6,45.3,5.65,79.2,75.1,-0.1,4.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.4,74.8,55.1,71.5,15,47.9,54,71.5,0,75.9,1.8,55,1.8125,52.4,0,0,34.9,11.2,0,0,0,73.9,75.7,59.8,74,15,56.9,58,62.7,0,75.6,0.98,55,1.8125,60.4,0,0,96.1,79.9,17.8,3.6,1.1,15,15,94.5,63.1,81.6,100,45.3,0,88.5,1.3,63.5,63,0,12.5,0,0,1,100,1,72,211,60.2,0,28.966362,200,72,68,0,74.5,58.7,0,9000,274,71,56.3,0,35.96794,260,129,68.4,57.2,0,48.70186,125,1021,70,56.9,0,26.946255,1000,386,73.6,57.4,0,32.81192,393.56592,618,69.7,57.4,0,43.35707,600,212,68,57.5,0,35.505207,200,130,71.7,57.6,0,50.554596,125,341,69.2,58,0,35.083008,330,332,69.7,58.4,0,100,650,843,68.1,58.6,0,100,950,514,0,57.3,0,32.06782,500,507,70.2,57.2,0,32.224403,500,176,71.9,60.8,0,47.604607,175,251,69.4,61.3,0,41.488846,245,222,70.9,61.1,0,40.926403,220,837,74.1,60.6,0,53.53645,840,249,73.9,60.9,0,40.646652,251.20023,344,73.7,61.1,0,33.032383,335,341,72.9,60.9,0,30.41119,335,199,72,61.8,0,38.651764,195,898,73.6,60.9,0,47.324474,902.7047,249,67.8,60.7,0,44.28879,245,177,72.7,60.9,0,42.92366,175,252,72.9,61,0,44.965786,245,425,74,60.7,0,40.9157,420,250,73.8,61.2,0,34.37918,251.20023,459,73.8,61,0,42.01498,465.89966,306,73.6,61.7,0,32.54274,300,418,71.9,60.9,0,30.028051,400,206,69.1,61.6,0,38.16673,195,406,72.1,60.7,0,31.012424,380,346,69.6,61.2,0,32.280235,335,191,72.4,60.4,0,59.290314,175,251,72,61,0,41.551247,245,362,72.7,60.5,0,37.913948,350,166,73.6,60.9,0,37.319817,160,835,74.3,60.5,0,67.29637,840,234,73.8,61.8,0,40.13358,230,290,72.4,60.8,0,36.56871,285,202,70.6,61.3,0,43.01426,195,388,73.8,61,0,34.37649,380,348,70.6,60.4,0,42.519398,335,181,72.5,60.7,0,53.85453,175,260,71.7,60.6,0,45.27892,245,435,73,60.8,0,46.488087,420,164,73.9,60.8,0,31.435915,160,398,73.7,60.7,0,37.711002,408.1499,90,73.5,61.8,0,32.36555,100,345,72.6,61.4,0,39.119713,335,202,70.8,285.3,0,33.944176,195,416,73.8,60.9,0,39.37643,413.06647,350,70.6,60.8,0,42.228386,335,212,73.4,60.6,0,32.318043,200,355,74.1,60.8,0,49.0805,358.74988,761,73.8,60.2,0,54.56106,765.6832,161,73.5,61.1,0,31.974882,160,340,73.1,60.5,0,47.2611,335,422,73.8,61.3,0,49.39271,426.26636,161,72.2,61.1,0,34.984104,150,200,71.5,62.1,0,36.22692,195,389,74.6,60.9,0,35.31961,380,583,69.8,60.3,0,60.829716,575,558,73.8,61.2,0,43.699924,559.34827,251,73.8,61.4,0,38.945183,250,184,72.8,61.5,0,51.871162,175,217,73.7,61.2,0,30.197716,220.33308,195,70.5,61.1,0,35.075806,185,316,69,60.7,0,32.929607,300,305,73.7,60.5,0,33.018055,300,215,68.4,60.6,0,53.167336,210,916,65.3,60.2,0,86.50582,880,79.6,78.3,79.8,0,88.4,87.9,1,0,29.88
20160831,1725,90.7,48.1,38.19061556,91.53048333,265,49.6,45.3,5.65,79.3,75.2,-0.1,4.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.4,74.8,55.1,71.5,15,48.2,54,71.5,0,76,1.8,55,1.8125,52.4,0,0,34.9,11.1,0,0,0,73.9,75.6,59.6,74,15,56.8,58,62.2,0,75.5,1,55,1.8125,60.4,0,0,96.2,80,16.6,3.6,1.4,15,15,94.4,63.1,81.6,100,44.7,0,88.5,1.3,63.5,63,0,12.4,0,0,1,100,1,72,211,60.2,0,28.966362,200,72,68,0,74.5,58.7,0,9000,276,70.9,56.3,0,35.96794,260,129,68.4,57.2,0,48.70186,125,1023,70.1,56.8,0,26.946255,1000,372,73.8,57.5,0,30.887648,371.9658,618,69.7,57.5,0,43.35707,600,213,68,57.5,0,35.505207,200,130,71.6,57.6,0,50.554596,125,342,69.3,58,0,35.083008,330,333,69.7,58.4,0,100,650,843,68.1,58.6,0,100,950,514,0,57.3,0,32.06782,500,507,70.2,57.2,0,32.224403,500,177,71.9,60.8,0,47.604607,175,252,69.3,61.3,0,41.488846,245,224,70.8,61,0,40.926403,220,841,74,60.6,0,53.53645,840,251,74,60.8,0,40.646652,251.20023,346,73.8,61,0,33.032383,335,341,72.9,60.8,0,30.41119,335,200,71.9,61.7,0,38.651764,195,830,73.5,60.8,0,45.231094,825.9049,251,67.8,60.7,0,44.28879,245,178,72.7,60.8,0,42.92366,175,254,72.8,60.9,0,44.965786,245,428,73.8,60.7,0,40.9157,420,252,73.8,61.2,0,34.37918,251.20023,461,73.8,61,0,42.01498,465.89966,306,73.5,61.6,0,32.54274,300,420,71.9,60.8,0,30.028051,400,206,69.1,61.5,0,38.16673,195,398,72,60.7,0,31.51679,380,353,69.6,61.1,0,32.280235,335,193,72.4,60.3,0,59.290314,175,252,72,61,0,41.551247,245,364,72.7,60.5,0,37.913948,350,168,73.5,60.9,0,37.319817,160,844,74.2,60.5,0,67.29637,840,235,73.8,61.8,0,40.13358,230,293,72.4,60.7,0,36.56871,285,204,70.6,61.3,0,43.01426,195,390,73.7,60.9,0,34.37649,380,348,70.6,60.4,0,42.519398,335,183,72.4,60.6,0,53.85453,175,262,71.7,60.5,0,45.27892,245,438,73,60.8,0,46.488087,420,166,74,60.8,0,31.435915,160,335,73.7,60.7,0,33.999763,335,89,73.5,61.8,0,32.36555,100,345,72.6,61.3,0,39.119713,335,203,70.7,285.3,0,33.944176,195,418,73.8,60.8,0,38.931023,413.06647,350,70.6,60.7,0,42.228386,335,215,73.4,60.6,0,32.318043,200,362,74,60.7,0,48.459385,358.74988,766,73.8,60.2,0,54.56106,765.6832,163,73.5,61.1,0,31.974882,160,354,73,60.4,0,47.2611,335,377,73.7,61.3,0,45.33256,371.06635,167,72.3,61.1,0,34.984104,150,202,71.4,62.1,0,36.22692,195,393,74.6,60.9,0,35.31961,380,587,69.8,60.2,0,60.829716,575,558,73.8,61.1,0,43.699924,559.34827,253,73.7,61.4,0,38.945183,250,185,72.8,61.4,0,51.871162,175,218,73.8,61.1,0,30.197716,220.33308,195,70.5,61,0,35.075806,185,319,69,60.7,0,32.929607,300,308,73.7,60.4,0,33.018055,300,215,68.4,60.5,0,53.167336,210,924,65.3,60.1,0,86.50582,880,79.6,78.4,79.8,0,88.4,87.9,1.1,-0.1,29.88
