20160831,1730,90.3,48.5,38.02085163,91.53048333,263,49.6,45.2,5.65,79.2,75.1,-0.1,4.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.4,74.9,55,71,15,48.1,54,71,0,76,1.85,55,1.8125,52.3,0,0,34.6,11.1,0,0,0,73.9,75.5,59.8,73.2,15,56.7,58,62.3,0,75.4,1.01,55,1.8125,60.4,0,0,96.1,78.9,16.7,3.7,1.4,15,15,94.3,63.1,81.6,100,44.9,0,88.5,1.3,63.5,63,0,12.5,0,0,1,100,1,72,212,60.1,0,28.966362,200,72,68,0,74.5,58.6,0,9000,273,70.9,56.2,0,35.96794,260,129,68.4,57.1,0,48.70186,125,1026,70.2,56.7,0,26.946255,1000,370,73.9,57.4,0,30.887648,371.9658,617,69.6,57.4,0,43.35707,600,213,67.9,57.4,0,35.505207,200,131,71.6,57.5,0,50.554596,125,341,69.2,57.9,0,35.083008,330,333,69.7,58.3,0,100,650,846,68.1,58.5,0,100,950,514,0,57.2,0,32.06782,500,507,70.1,57,0,32.224403,500,177,71.9,60.7,0,47.604607,175,249,69.3,61.2,0,41.488846,245,223,70.8,61,0,40.926403,220,839,73.8,60.5,0,53.53645,840,250,73.9,60.7,0,40.646652,251.20023,345,73.7,60.9,0,33.032383,335,339,72.9,60.8,0,30.41119,335,199,71.9,61.7,0,38.651764,195,781,73.5,60.8,0,43.84335,787.5049,251,67.8,60.6,0,44.28879,245,177,72.7,60.7,0,42.92366,175,253,72.8,60.8,0,44.965786,245,427,73.6,60.6,0,40.9157,420,251,73.8,61.1,0,34.37918,251.20023,429,73.7,60.9,0,40.432472,430.19965,306,73.5,61.6,0,32.54274,300,420,71.9,60.7,0,30.028051,400,206,69.1,61.4,0,38.16673,195,382,72,60.6,0,31.504492,380,352,69.6,61.1,0,32.280235,335,192,72.5,60.3,0,59.290314,175,251,72,60.9,0,41.551247,245,364,72.6,60.4,0,37.913948,350,167,73.4,60.8,0,37.319817,160,838,74.1,60.5,0,67.29637,840,234,73.8,61.8,0,40.13358,230,292,72.4,60.7,0,36.56871,285,203,70.6,61.2,0,43.01426,195,390,73.7,60.9,0,34.37649,380,346,70.6,60.3,0,42.519398,335,182,72.5,60.6,0,53.85453,175,261,71.7,60.5,0,45.27892,245,436,72.9,60.7,0,46.488087,420,165,73.9,60.7,0,31.435915,160,342,73.7,60.7,0,35.0413,335,91,73.5,61.7,0,32.36555,100,345,72.5,61.3,0,39.119713,335,203,70.7,285.3,0,33.944176,195,382,73.7,60.8,0,36.619717,380,350,70.5,60.6,0,42.228386,335,216,73.3,60.5,0,32.318043,200,358,73.8,60.6,0,47.960056,358.74988,702,73.7,60.1,0,51.74105,706.88306,162,73.4,61,0,31.974882,160,338,72.8,60.4,0,46.826736,335,373,73.8,61.3,0,46.72065,371.06635,170,72.3,61,0,34.984104,150,202,71.3,62,0,36.22692,195,392,74.6,60.8,0,35.31961,380,587,69.7,60.1,0,60.829716,575,557,73.7,61.1,0,43.699924,559.34827,251,73.7,61.3,0,38.945183,250,184,72.8,61.4,0,51.871162,175,218,73.8,61.2,0,30.197716,220.33308,195,70.5,61,0,35.075806,185,317,68.9,60.6,0,32.929607,300,308,73.7,60.4,0,33.018055,300,215,68.3,60.5,0,53.167336,210,922,65.3,60,0,86.50582,880,79.6,78.4,79.8,0,88.4,87.9,1,0,29.88
20160831,1735,89.9,49.1,37.91809563,91.53048333,265,49.5,45.2,5.6,79.1,75,-0.1,4.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,74.9,54.9,71,15,47.3,54.4,71,0,76,1.8,55.4,1.8125,52.3,0,0,34.8,11.1,0,0,0,73.8,75.3,59.4,72.7,15,56.3,58.2,62.6,0,75.2,1,55.4,1.8125,60.4,0,0,96.2,78.2,17,3.8,1.3,15,15,94.3,63.1,81.6,100,43.4,0,88.5,1.3,63.62069,63.12069,0,12.4,0,0,1,100,1,72,212,60,0,28.966362,200,72,68,0,74.5,58.6,0,9000,274,70.9,56.2,0,35.96794,260,128,68.4,57.1,0,48.70186,125,1014,70.1,56.7,0,26.946255,1000,373,73.9,57.4,0,30.825573,371.9658,614,69.5,57.4,0,43.35707,600,212,68,57.4,0,35.505207,200,130,71.4,57.5,0,50.554596,125,341,69.2,57.9,0,35.083008,330,331,69.6,58.3,0,100,650,841,68.1,58.5,0,100,950,514,0,57.2,0,32.06782,500,506,70.1,57,0,32.224403,500,179,71.8,60.6,0,47.604607,175,253,69.3,61.1,0,41.488846,245,224,70.7,60.9,0,40.926403,220,795,73.7,60.4,0,50.828194,784.17737,252,73.9,60.6,0,40.646652,251.20023,346,73.6,60.8,0,33.032383,335,344,72.8,60.6,0,30.41119,335,200,71.8,61.6,0,38.651764,195,705,73.5,60.7,0,42.279198,710.70496,253,67.7,60.5,0,44.28879,245,180,72.7,60.6,0,42.92366,175,257,72.7,60.7,0,44.965786,245,431,73.5,60.5,0,40.9157,420,210,73.7,61,0,31.180836,205.59976,352,73.7,60.8,0,37.110413,358.79962,307,73.4,61.5,0,32.54274,300,421,71.9,60.7,0,30.028051,400,207,69.1,61.4,0,38.16673,195,398,71.9,60.5,0,30.98782,380,364,69.5,60.9,0,32.280235,335,194,72.4,60.1,0,59.290314,175,254,72,60.8,0,41.551247,245,365,72.6,60.3,0,37.913948,350,168,73.5,60.6,0,37.319817,160,843,74,60.3,0,67.29637,840,231,73.8,61.7,0,39.684277,230,293,72.4,60.5,0,36.56871,285,205,70.5,61.1,0,43.01426,195,390,73.7,60.8,0,34.37649,380,349,70.6,60.2,0,42.519398,335,184,72.5,60.4,0,53.85453,175,263,71.7,60.3,0,45.27892,245,438,72.8,60.6,0,46.488087,420,166,73.9,60.6,0,31.435915,160,342,73.6,60.6,0,35.0413,335,92,73.4,61.6,0,32.36555,100,346,72.5,61.2,0,39.119713,335,205,70.6,285.4,0,33.944176,195,393,73.7,60.7,0,37.667027,380,351,70.5,60.5,0,42.228386,335,215,73.3,60.3,0,32.318043,200,333,73.7,60.5,0,46.02363,331.4497,646,73.6,60,0,49.926437,648.08307,163,73.4,60.9,0,31.974882,160,354,72.6,60.3,0,47.2611,335,376,73.8,61.2,0,46.72065,371.06635,166,72.3,60.9,0,34.984104,150,203,71.1,61.9,0,36.22692,195,396,74.5,60.6,0,35.31961,380,592,69.7,60,0,60.829716,575,477,73.7,61.1,0,39.48774,472.34827,255,73.6,61.3,0,38.70101,250,186,72.9,61.3,0,51.871162,175,218,73.8,61,0,30.197716,220.33308,197,70.4,60.8,0,35.075806,185,324,68.9,60.5,0,32.929607,300,308,73.7,60.2,0,33.018055,300,217,68.3,60.3,0,53.167336,210,926,65.2,59.9,0,86.50582,880,79.6,78.3,79.8,0,88.4,87.9,-0.2,0.7,29.88
20160831,1740,89.6,50,37.99108365,91.53048333,264,49.4,45.1,5.6,79.1,75,-0.1,4.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,74.8,54.9,71.5,15,46.6,54.4,71.5,0,76,1.85,55.4,1.8125,52.4,0,0,34.8,11.2,0,0,0,73.8,75.4,59.4,71.9,15,55.9,58.2,60.5,0,75.3,1,55.4,1.8125,60.4,0,0,96.3,78.1,16.3,3.6,0.7,15,15,94.8,63.1,81.6,100,43,0,88.5,1.3,63.62069,63.12069,0,12.5,0,0,1,100,1,72,210,59.9,0,28.966362,200,72,68,0,74.5,58.6,0,9000,275,71,56.1,0,35.96794,260,129,68.4,57,0,48.70186,125,1022,70.1,56.7,0,26.946255,1000,368,73.8,57.4,0,30.99938,371.9658,619,69.4,57.3,0,43.35707,600,212,67.9,57.4,0,35.505207,200,131,71.3,57.4,0,50.554596,125,343,69.3,57.9,0,35.083008,330,333,69.6,58.3,0,100,650,845,68.1,58.4,0,100,950,514,0,57.1,0,32.06782,500,507,70,57,0,32.224403,500,178,71.8,60.4,0,47.604607,175,252,69.3,60.9,0,41.488846,245,223,70.7,60.7,0,40.926403,220,734,73.6,60.2,0,48.071575,725.3775,251,73.9,60.5,0,40.646652,251.20023,345,73.5,60.7,0,33.032383,335,342,72.8,60.5,0,30.41119,335,200,71.7,61.4,0,38.651764,195,678,73.6,60.6,0,41.1149,672.30493,253,67.7,60.4,0,44.28879,245,179,72.7,60.5,0,42.92366,175,255,72.7,60.6,0,44.965786,245,430,73.4,60.3,0,40.9157,420,172,73.6,61,0,27.73927,160,341,73.7,60.8,0,38.113068,335,307,73.4,61.4,0,32.54274,300,420,71.8,60.5,0,30.028051,400,206,69.1,61.2,0,38.16673,195,387,71.9,60.4,0,31.66441,380,349,69.5,60.8,0,32.280235,335,193,72.4,60,0,59.290314,175,252,72,60.6,0,41.551247,245,363,72.5,60.2,0,37.913948,350,168,73.6,60.5,0,37.319817,160,834,73.9,60.1,0,67.29637,840,230,73.8,61.6,0,40.58288,230,292,72.4,60.4,0,36.56871,285,203,70.5,61,0,43.01426,195,390,73.7,60.7,0,34.37649,380,347,70.5,60,0,42.519398,335,182,72.6,60.3,0,53.85453,175,259,71.6,60.2,0,45.27892,245,435,72.8,60.4,0,46.488087,420,164,73.9,60.5,0,31.435915,160,340,73.6,60.4,0,35.0413,335,90,73.3,61.5,0,32.36555,100,347,72.5,61.1,0,39.119713,335,202,70.6,285.5,0,33.944176,195,382,73.7,60.6,0,37.22162,380,348,70.5,60.4,0,42.228386,335,218,73.3,60.2,0,32.318043,200,276,73.7,60.4,0,41.968094,276.84973,615,73.7,59.8,0,48.344776,618.6832,162,73.3,60.8,0,31.974882,160,350,72.5,60.1,0,47.2611,335,374,73.8,61.1,0,46.72065,371.06635,166,72.3,60.8,0,34.984104,150,202,71,61.8,0,36.22692,195,387,74.5,60.5,0,35.31961,380,588,69.6,59.8,0,60.829716,575,425,73.8,61.1,0,37.496967,428.84827,252,73.5,61.1,0,38.2493,250,185,72.8,61.2,0,51.871162,175,218,73.8,60.9,0,30.197716,220.33308,196,70.4,60.7,0,35.075806,185,319,68.9,60.3,0,32.929607,300,307,73.6,60.1,0,33.018055,300,215,68.2,60.2,0,53.167336,210,918,65.2,59.7,0,86.50582,880,79.6,78.4,79.8,0,88.5,87.9,1.1,0,29.88
20160831,1745,89.6,50.3,38.0924029,91.53048333,264,49.4,45.1,5.6,79.1,75.1,-0.2,4.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,74.9,54.9,71.5,15,45.8,54.4,71.5,0,76.1,1.8,55.4,1.8125,52.4,0,0,34.8,11.2,0,0,0,73.8,75.4,59.2,71.2,15,55.4,58.2,60.7,0,75.4,1.01,55.4,1.8125,60.4,0,0,96.6,76.9,16.6,3.9,0.8,15,15,94.8,63.1,81.6,100,41.9,0,88.5,1.3,63.62069,63.12069,0,12.5,0,0,1,100,1,72,210,59.9,0,28.966362,200,72,68,0,74.5,58.5,0,9000,274,71.1,56.1,0,35.96794,260,129,68.5,57,0,48.70186,125,1023,70.2,56.6,0,26.946255,1000,370,73.8,57.3,0,30.676598,371.9658,617,69.4,57.3,0,43.35707,600,213,67.9,57.3,0,35.505207,200,131,71.2,57.4,0,50.554596,125,341,69.3,57.8,0,35.083008,330,332,69.6,58.2,0,100,650,843,68.2,58.4,0,100,950,514,0,57.1,0,32.06782,500,505,70,56.9,0,32.224403,500,178,71.8,60.3,0,47.604607,175,253,69.2,60.8,0,41.488846,245,225,70.6,60.6,0,40.926403,220,682,73.3,60.1,0,44.468628,666.57776,252,73.7,60.4,0,40.646652,251.20023,349,73.5,60.5,0,33.032383,335,345,72.8,60.4,0,30.41119,335,200,71.3,61.3,0,38.651764,195,597,73.6,60.5,0,38.186523,595.50476,253,67.7,60.2,0,44.28879,245,179,72.7,60.3,0,42.92366,175,256,72.6,60.4,0,44.965786,245,430,73.3,60.2,0,40.9157,420,166,73.7,61.1,0,27.058252,160,341,73.8,60.7,0,38.113068,335,307,73.4,61.2,0,32.54274,300,423,71.8,60.4,0,30.028051,400,206,69.1,61.1,0,38.16673,195,377,71.9,60.2,0,31.160046,380,359,69.5,60.7,0,32.280235,335,193,72.4,59.8,0,59.290314,175,250,72,60.5,0,41.551247,245,364,72.5,60,0,37.913948,350,168,73.6,60.4,0,37.319817,160,838,73.9,60,0,67.29637,840,232,73.7,61.5,0,41.020035,230,292,72.4,60.3,0,36.56871,285,204,70.5,60.9,0,43.01426,195,395,73.7,60.5,0,34.37649,380,347,70.5,59.9,0,42.519398,335,182,72.6,60.2,0,53.85453,175,259,71.6,60.1,0,45.27892,245,436,72.7,60.3,0,46.488087,420,165,73.9,60.4,0,31.435915,160,341,73.5,60.3,0,35.0413,335,91,73.3,61.4,0,32.36555,100,349,72.5,60.9,0,39.119713,335,202,70.5,285.4,0,33.944176,195,386,73.7,60.4,0,37.22162,380,351,70.4,60.3,0,42.228386,335,217,73.3,60.1,0,32.318043,200,250,73.7,60.4,0,39.99513,245,557,73.7,59.8,0,45.377636,559.88306,162,73.3,60.7,0,31.974882,160,355,72.2,60,0,47.2611,335,349,73.7,61,0,44.33777,343.46634,166,72.3,60.7,0,34.984104,150,203,71,61.6,0,36.22692,195,390,74.4,60.4,0,35.31961,380,591,69.6,59.7,0,60.829716,575,424,73.9,61,0,37.496967,428.84827,252,73.4,61,0,38.2493,250,184,72.9,61.1,0,51.871162,175,218,73.8,60.8,0,30.197716,220.33308,196,70.4,60.6,0,35.075806,185,319,68.9,60.2,0,32.929607,300,306,73.6,60,0,33.018055,300,215,68.1,60.1,0,53.167336,210,921,65.2,59.7,0,86.50582,880,79.6,78.4,79.8,0,88.5,87.9,0.7,1.6,29.88
20160831,1750,89.5,49.8,37.84614479,91.53048333,265,49.3,45,5.6,79,74.9,-0.1,4.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,74.8,54.9,71.5,15,45.1,54.4,71.5,0,76,1.8,55.4,1.8125,52.4,0,0,34.9,11.2,0,0,0,73.8,75.3,59.1,70.6,15,54.9,58.2,59.8,0,75.2,1.01,55.4,1.8125,60.3,0,0,96.6,76.4,16.1,3.5,1.7,15,15,94.8,63.1,81.6,100,42.5,0,88.5,1.3,63.62069,63.12069,0,12.5,0,0,1,100,1,72,211,59.9,0,28.966362,200,72,68,0,74.5,58.5,0,9000,274,71,56.1,0,35.96794,260,129,68.6,57,0,48.70186,125,1025,70.3,56.7,0,26.946255,1000,366,73.8,57.3,0,30.453133,371.9658,619,69.4,57.3,0,43.35707,600,213,67.8,57.3,0,35.505207,200,131,71.1,57.4,0,50.554596,125,342,69.2,57.8,0,35.083008,330,332,69.6,58.2,0,100,650,843,68.2,58.4,0,100,950,514,0,57.1,0,32.06782,500,506,70,57,0,32.224403,500,178,71.8,60.2,0,47.604607,175,256,69.1,60.7,0,41.488846,245,223,70.5,60.4,0,40.926403,220,593,73.1,60,0,41.433926,578.3775,204,73.7,60.3,0,37.40124,205.59976,344,73.4,60.4,0,32.430477,335,345,72.8,60.3,0,30.41119,335,200,70.9,61.2,0,38.651764,195,559,73.7,60.5,0,36.704693,557.10455,254,67.7,60.1,0,44.28879,245,178,72.7,60.2,0,42.92366,175,256,72.5,60.3,0,44.965786,245,429,73.1,60,0,40.9157,420,166,73.7,61,0,27.058252,160,340,73.8,60.5,0,37.666103,335,307,73.3,61.1,0,32.54274,300,421,71.8,60.3,0,30.028051,400,207,69,61,0,38.16673,195,398,71.8,60.1,0,32.008858,380,360,69.4,60.5,0,32.280235,335,192,72.3,59.7,0,59.290314,175,252,72,60.4,0,41.551247,245,363,72.5,59.9,0,37.913948,350,168,73.5,60.3,0,37.319817,160,837,73.8,59.9,0,67.29637,840,231,73.7,61.3,0,41.020035,230,288,72.4,60.1,0,36.56871,285,202,70.5,60.7,0,43.01426,195,387,73.7,60.4,0,34.37649,380,347,70.5,59.8,0,42.519398,335,181,72.5,60,0,53.85453,175,259,71.6,59.9,0,45.27892,245,434,72.7,60.2,0,46.488087,420,164,73.9,60.2,0,31.435915,160,339,73.4,60.2,0,35.0413,335,90,73.2,61.3,0,32.36555,100,344,72.5,60.8,0,39.119713,335,202,70.5,285.9,0,33.944176,195,380,73.7,60.3,0,37.498493,380,349,70.4,60.1,0,42.228386,335,216,73.3,60,0,32.318043,200,247,73.7,60.3,0,39.715015,245,489,73.7,59.7,0,43.44041,501.08307,162,73.2,60.5,0,31.974882,160,350,72.1,59.9,0,47.2611,335,342,73.8,61,0,44.256794,343.46634,164,72.2,60.6,0,34.984104,150,202,70.8,61.5,0,36.22692,195,391,74.4,60.3,0,35.31961,380,588,69.5,59.6,0,60.829716,575,422,74,60.9,0,37.496967,428.84827,252,73.3,60.9,0,38.2493,250,183,72.9,61,0,51.871162,175,217,73.8,60.7,0,30.197716,220.33308,195,70.4,60.5,0,35.075806,185,320,68.8,60.1,0,32.929607,300,305,73.5,59.8,0,33.018055,300,214,68.1,59.9,0,53.167336,210,916,65.1,59.5,0,86.50582,880,79.6,78.4,79.8,0,88.5,87.9,1,1,29.88
20160831,1755,89.3,51.6,38.30554571,91.53048333,264,49,44.9,5.6,78.7,74.9,-0.1,4.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,74.8,54.8,71.5,15,44.2,54.4,71.5,0,75.9,1.8,55.4,1.8125,52.4,0,0,34.9,11.2,0,0,0,73.9,75.2,59.2,69.5,15,54.4,58.2,57.8,0,75.2,1,55.4,1.8125,60.3,0,0,97.1,74.6,15.5,3.8,1.6,15,15,94.9,63.1,81.4,100,41.9,0,88.5,1.3,63.62069,63.12069,0,12.4,0,0,1,100,1,72,212,59.8,0,28.966362,200,72,68,0,74.5,58.4,0,9000,274,71.1,56,0,35.96794,260,129,68.6,57,0,48.70186,125,1026,70.4,56.6,0,26.946255,1000,371,73.8,57.2,0,31.073868,371.9658,620,69.4,57.2,0,43.35707,600,213,67.8,57.3,0,35.505207,200,130,71,57.3,0,50.554596,125,343,69.2,57.8,0,35.083008,330,333,69.6,58.2,0,100,650,845,68.2,58.3,0,100,950,514,0,57,0,32.06782,500,507,70.1,56.9,0,32.224403,500,180,71.8,60.3,0,47.604607,175,262,69.1,60.7,0,41.488846,245,226,70.5,60.6,0,40.926403,220,351,73.3,60.3,0,33.06734,350,161,73.6,60.5,0,31.603258,160,346,73.3,60.5,0,31.985075,335,346,72.8,60.3,0,30.41119,335,203,70.6,61.2,0,38.651764,195,521,73.9,60.6,0,35.305187,518.7045,256,67.6,60.2,0,44.28879,245,179,72.7,60.3,0,42.92366,175,257,72.5,60.4,0,44.965786,245,431,73,60.2,0,40.9157,420,161,73.7,61,0,26.450201,160,343,73.8,60.6,0,37.666103,335,307,73.3,61.1,0,32.54274,300,422,71.7,60.3,0,30.028051,400,207,69,61,0,38.16673,195,394,71.8,60.1,0,31.947348,380,360,69.4,60.6,0,32.280235,335,194,72.3,59.8,0,59.290314,175,252,72,60.4,0,41.551247,245,365,72.4,60,0,37.913948,350,168,73.5,60.4,0,37.319817,160,812,73.7,60,0,65.14966,809.6997,233,73.6,61.3,0,41.020035,230,294,72.4,60.2,0,36.56871,285,205,70.4,60.8,0,43.01426,195,391,73.6,60.4,0,34.37649,380,347,70.5,59.9,0,42.519398,335,180,72.6,60.1,0,53.85453,175,259,71.6,60,0,45.27892,245,435,72.6,60.3,0,46.488087,420,164,73.9,60.3,0,31.435915,160,342,73.4,60.2,0,35.0413,335,92,73.1,61.3,0,32.36555,100,344,72.5,60.8,0,39.119713,335,202,70.5,285.4,0,33.944176,195,386,73.6,60.4,0,37.498493,380,349,70.4,60.2,0,42.228386,335,218,73.3,60,0,32.318043,200,249,73.6,60.4,0,39.95859,245,474,73.7,59.9,0,43.39137,471.68307,162,73.1,60.5,0,31.974882,160,344,72,60,0,47.092182,335,342,73.8,61,0,44.256794,343.46634,168,72.2,60.6,0,34.984104,150,202,70.8,61.5,0,36.22692,195,395,74.3,60.3,0,35.31961,380,583,69.4,59.7,0,60.829716,575,423,73.9,60.9,0,37.496967,428.84827,251,73.3,60.9,0,38.2493,250,184,72.8,61,0,51.871162,175,217,73.7,60.7,0,30.197716,220.33308,195,70.3,60.5,0,35.075806,185,318,68.8,60.2,0,32.929607,300,305,73.4,59.9,0,33.018055,300,214,68.1,60,0,53.167336,210,914,65.1,59.7,0,86.50582,880,79.6,78.4,79.8,0,88.5,87.9,2.4,0,29.86
20160831,1800,89,51.7,38.10223734,91.53048333,263,49.2,45.2,5.6,78.6,74.8,-0.1,4.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,74.8,54.9,71,15,43.4,54.4,71,0,75.9,1.85,55.4,1.8125,52.2,0,0,34.7,11.1,0,0,0,73.8,75.1,59.2,69.4,15,54,58.2,56.3,0,75.1,0.99,55.4,1.8125,60.2,0,0,97,74.7,15.2,4.1,1.2,15,15,94.9,63.1,81.4,100,41,0,86.5,1.3,63.62069,63.12069,0,12.4,0,0,1,100,1,72,213,59.8,0,28.966362,200,72,68,0,74.5,58.5,0,9000,275,71.1,56.1,0,35.96794,260,129,68.5,57,0,48.70186,125,1029,70.6,56.6,0,26.946255,1000,354,73.7,57.3,0,28.243328,350.3657,620,69.3,57.2,0,43.35707,600,213,67.8,57.3,0,35.505207,200,131,70.9,57.3,0,50.554596,125,343,69.3,57.8,0,35.083008,330,334,69.6,58.2,0,100,650,847,68.2,58.3,0,100,950,515,0,57,0,32.06782,500,506,70.2,56.9,0,32.224403,500,178,71.8,60.3,0,47.604607,175,259,69.1,60.8,0,41.488846,245,225,70.4,60.6,0,40.926403,220,470,73.4,60.3,0,38.060696,470.47437,161,73.7,60.7,0,32.04084,160,342,73.3,60.5,0,31.985075,335,346,72.8,60.3,0,30.41119,335,202,70.5,61.2,0,38.651764,195,520,74,60.6,0,35.305187,518.7045,254,67.6,60.2,0,44.28879,245,178,72.6,60.3,0,42.92366,175,255,72.5,60.4,0,44.965786,245,428,72.9,60.2,0,40.9157,420,160,73.7,61.1,0,26.450201,160,340,73.8,60.6,0,37.666103,335,306,73.3,61.1,0,32.54274,300,421,71.7,60.3,0,30.028051,400,206,69,61,0,38.16673,195,405,71.8,60.2,0,31.13544,380,356,69.4,60.6,0,32.280235,335,194,72.3,59.8,0,59.290314,175,253,72,60.5,0,41.551247,245,365,72.4,60,0,37.913948,350,169,73.5,60.4,0,37.319817,160,749,73.6,60,0,61.285572,749.09985,232,73.6,61.4,0,41.020035,230,295,72.3,60.2,0,36.56871,285,205,70.4,60.8,0,43.01426,195,391,73.6,60.4,0,34.37649,380,350,70.4,59.8,0,42.519398,335,179,72.6,60.1,0,53.85453,175,256,71.6,60,0,45.27892,245,432,72.6,60.3,0,46.488087,420,163,73.9,60.3,0,31.435915,160,334,73.3,60.2,0,35.484257,335,91,73.1,61.3,0,32.36555,100,343,72.5,60.8,0,39.119713,335,200,70.4,285.5,0,33.944176,195,388,73.6,60.4,0,38.016132,380,347,69.7,60.2,0,42.228386,335,216,73.2,60.1,0,32.318043,200,248,73.6,60.4,0,39.95859,245,412,73.7,60,0,41.454144,412.8831,162,73.1,60.5,0,31.974882,160,336,71.9,60,0,47.092182,335,313,73.8,61.1,0,43.285133,315.86633,166,72.2,60.6,0,34.984104,150,202,70.7,61.5,0,36.22692,195,394,74.3,60.4,0,35.31961,380,579,69.4,59.7,0,60.829716,575,421,73.9,60.9,0,37.496967,428.84827,253,73.3,60.9,0,39.299232,250,183,72.8,61,0,51.871162,175,196,73.8,60.8,0,28.110033,199.33308,195,70.3,60.5,0,35.075806,185,316,68.8,60.2,0,32.929607,300,304,73.4,59.9,0,33.018055,300,213,68.1,60.1,0,53.167336,210,910,65.1,59.7,0,86.50582,880,79.6,78.4,79.8,0,88.5,87.9,1.1,0,29.86
20160831,1805,88.9,52.1,38.15590382,88.865225,264,49.1,45.1,5.6,78.6,74.7,-0.2,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,74.9,54.9,71.5,15,42.7,54.4,71.5,0,76,1.85,55.4,1.8125,52.4,0,0,34.8,11.2,0,0,0,73.7,75,59.5,69,15,53.5,58.2,57.3,0,75.1,1,55.4,1.8125,60.4,0,0,97.3,74.1,15.4,3.9,1,15,15,95,63.1,81.4,100,41.4,0,86.5,1.3,63.62069,63.12069,0,12.4,0,0,1,100,1,72,212,59.9,0,28.966362,200,72,68,0,74.5,58.5,0,9000,275,71.2,56.1,0,35.96794,260,130,68.5,57,0,48.70186,125,1023,70.7,56.6,0,26.946255,1000,349,73.8,57.4,0,27.622595,350.3657,620,69.3,57.3,0,43.35707,600,213,67.8,57.3,0,35.505207,200,131,70.9,57.4,0,50.554596,125,343,69.4,57.8,0,35.083008,330,333,69.6,58.2,0,100,650,846,68.2,58.4,0,100,950,515,0,57.1,0,32.06782,500,506,70.3,57,0,32.224403,500,179,71.9,60.4,0,47.604607,175,262,69.1,60.8,0,41.488846,245,226,70.4,60.6,0,40.926403,220,418,73.3,60.3,0,34.86882,411.67453,161,73.6,60.8,0,32.04084,160,346,73.2,60.5,0,31.985075,335,347,72.8,60.4,0,30.41119,335,203,70.4,61.3,0,38.651764,195,523,74,60.7,0,35.305187,518.7045,256,67.6,60.3,0,44.28879,245,178,72.7,60.4,0,42.92366,175,257,72.4,60.5,0,44.965786,245,431,72.7,60.2,0,40.9157,420,161,73.7,61.1,0,26.887999,160,340,73.8,60.7,0,37.666103,335,307,73.2,61.1,0,32.54274,300,422,71.7,60.4,0,30.028051,400,208,69,61.1,0,38.16673,195,382,71.7,60.2,0,31.160046,380,356,69.3,60.7,0,32.280235,335,196,72.3,59.9,0,59.290314,175,255,71.9,60.5,0,41.551247,245,370,72.3,60,0,37.913948,350,172,73.5,60.4,0,37.319817,160,701,73.6,60.1,0,58.206577,688.4999,235,73.5,61.4,0,41.020035,230,295,72.4,60.2,0,36.56871,285,208,70.4,60.8,0,43.01426,195,400,73.6,60.4,0,34.37649,380,353,70.4,59.9,0,41.47672,335,180,72.5,60.2,0,53.85453,175,260,71.6,60.2,0,45.27892,245,433,72.5,60.3,0,46.488087,420,164,73.9,60.3,0,31.435915,160,344,73.3,60.3,0,34.9575,335,90,73.1,61.3,0,32.36555,100,343,72.5,60.9,0,39.119713,335,202,70.4,285.5,0,33.944176,195,394,73.6,60.4,0,38.016132,380,348,70.3,60.3,0,42.228386,335,220,73.2,60.1,0,32.318043,200,249,73.6,60.5,0,39.95859,245,354,73.7,60.1,0,37.444828,354.08307,163,73,60.5,0,31.974882,160,350,71.7,60,0,47.092182,335,316,73.8,61.1,0,43.285133,315.86633,168,72.2,60.6,0,34.984104,150,203,70.6,61.5,0,36.22692,195,394,74.2,60.4,0,35.31961,380,585,69.3,59.8,0,60.829716,575,422,73.9,61,0,37.496967,428.84827,254,73.3,61,0,39.299232,250,184,72.8,61,0,51.871162,175,198,73.9,60.9,0,28.797739,199.33308,196,70.2,60.6,0,35.075806,185,317,68.7,60.3,0,32.929607,300,305,73.5,60,0,33.018055,300,214,68.1,60.1,0,53.167336,210,913,65.1,59.8,0,86.50582,880,79.6,78.4,79.8,0,88.5,87.9,1.1,0,29.86
20160831,1810,88.8,52.8,38.30784743,88.865225,263,49,45,5.6,78.5,74.7,-0.2,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,74.9,54.8,71,15,41.8,54.4,71,0,76,1.85,55.4,1.8125,52.4,0,0,34.6,11.2,0,0,0,73.7,75.1,59.5,68.9,15,53.2,58.2,58.6,0,75,1.01,55.4,1.8125,60.4,0,0,97.1,75.1,15.8,4.1,0.9,15,15,95.1,63.1,81.4,100,40.9,0,86.5,1.3,63.62069,63.12069,0,12.4,0,0,1,100,1,72,213,59.8,0,28.966362,200,72,68,0,74.5,58.5,0,9000,275,71.1,56,0,35.96794,260,130,68.4,57,0,48.70186,125,1025,71.1,56.6,0,26.946255,1000,347,73.9,57.4,0,28.019863,350.3657,619,69.4,57.2,0,43.35707,600,213,67.8,57.3,0,35.505207,200,130,70.8,57.4,0,50.554596,125,342,69.4,57.8,0,35.083008,330,333,69.5,58.2,0,100,650,846,68.2,58.3,0,100,950,514,0,57.1,0,32.06782,500,507,70.2,56.9,0,32.224403,500,180,71.8,60.5,0,47.604607,175,263,69,60.9,0,41.488846,245,227,70.4,60.8,0,40.926403,220,350,73.4,60.5,0,32.47491,352.8744,162,73.6,60.8,0,32.04084,160,347,73.2,60.7,0,31.985075,335,346,72.8,60.5,0,30.41119,335,203,70.3,61.4,0,38.651764,195,520,74,60.8,0,35.305187,518.7045,257,67.6,60.4,0,44.28879,245,179,72.6,60.5,0,42.92366,175,256,72.4,60.6,0,44.965786,245,431,72.6,60.4,0,40.9157,420,162,73.7,61.2,0,26.887999,160,342,73.7,60.8,0,37.666103,335,307,73.2,61.2,0,32.54274,300,423,71.7,60.5,0,30.028051,400,208,69,61.1,0,38.16673,195,394,71.7,60.3,0,32.08267,380,350,69.3,60.8,0,32.280235,335,198,72.3,60.1,0,58.69486,175,257,71.9,60.6,0,41.551247,245,373,72.3,60.2,0,37.38216,350,167,73.4,60.5,0,36.79453,160,645,73.6,60.2,0,54.23209,627.89984,237,73.5,61.5,0,41.020035,230,298,72.4,60.4,0,36.56871,285,210,70.3,61,0,43.01426,195,398,73.6,60.6,0,33.946487,380,347,70.4,60,0,40.42192,335,180,72.5,60.3,0,53.85453,175,259,71.5,60.3,0,45.27892,245,432,72.4,60.4,0,46.488087,420,164,73.9,60.4,0,31.435915,160,342,73.3,60.4,0,34.9575,335,89,73,61.3,0,32.36555,100,344,72.5,61,0,39.119713,335,201,70.4,285.5,0,33.944176,195,394,73.5,60.5,0,38.016132,380,348,70.3,60.4,0,42.228386,335,218,73.2,60.3,0,32.318043,200,249,73.6,60.6,0,39.95859,245,353,73.7,60.3,0,37.444828,350,163,73,60.7,0,31.974882,160,367,71.7,60.2,0,47.695465,335,317,73.8,61.2,0,43.285133,315.86633,170,72.1,60.7,0,34.984104,150,203,70.6,61.6,0,36.22692,195,394,74.2,60.5,0,35.31961,380,582,69.2,59.9,0,60.829716,575,424,73.9,61,0,37.496967,428.84827,254,73.2,61.1,0,39.299232,250,184,72.8,61.1,0,51.871162,175,198,73.9,61,0,28.797739,199.33308,196,70.2,60.7,0,35.075806,185,317,68.7,60.4,0,32.929607,300,306,73.4,60.1,0,33.018055,300,214,68.1,60.2,0,53.167336,210,917,65.1,59.9,0,86.50582,880,79.6,78.4,79.8,0,88.5,87.9,2.5,-0.4,29.86
20160831,1815,88.7,52.8,38.2283374,88.865225,263,49,45,5.6,78.6,74.8,-0.2,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75,54.9,71,15,41.1,54.4,71,0,76.1,1.8,55.4,1.8125,52.1,0,0,34.6,11.1,0,0,0,73.7,75,59.5,68.7,15,52.8,58.2,57.7,0,75.1,0.99,55.4,1.8125,60.3,0,0,97,74.3,15.7,4.1,1,15,15,95,63.1,81.4,100,41.5,0,86.5,1.3,63.62069,63.12069,0,12.4,0,0,1,100,1,72,212,59.9,0,28.966362,200,72,68,0,74.5,58.5,0,9000,274,71.2,56.1,0,35.96794,260,129,68.5,57,0,48.70186,125,1020,71.5,56.7,0,26.946255,1000,353,73.9,57.4,0,27.635008,350.3657,616,69.3,57.2,0,43.35707,600,213,67.8,57.3,0,35.505207,200,130,70.7,57.4,0,50.554596,125,341,69.3,57.8,0,35.083008,330,331,69.5,58.2,0,100,650,842,68.2,58.4,0,100,950,514,0,57.1,0,32.06782,500,506,70.2,56.9,0,32.224403,500,179,71.9,60.5,0,47.604607,175,260,69,61,0,41.488846,245,226,70.4,60.8,0,40.926403,220,362,73.4,60.5,0,33.58723,350,161,73.5,60.9,0,32.04084,160,345,73.2,60.7,0,31.551704,335,346,72.8,60.5,0,30.41119,335,203,70.2,61.4,0,38.651764,195,594,74.1,60.7,0,39.056805,595.50476,257,67.6,60.5,0,44.28879,245,178,72.6,60.5,0,42.92366,175,255,72.3,60.6,0,44.965786,245,430,72.5,60.4,0,40.9157,420,161,73.7,61.2,0,26.887999,160,341,73.7,60.8,0,37.666103,335,307,73.2,61.3,0,32.54274,300,422,71.7,60.5,0,30.028051,400,207,69,61.2,0,38.16673,195,393,71.7,60.3,0,32.193382,380,347,69.3,60.8,0,32.280235,335,194,72.3,60.1,0,58.69486,175,258,71.9,60.7,0,41.551247,245,363,72.2,60.2,0,37.38216,350,168,73.4,60.6,0,36.79453,160,603,73.6,60.2,0,53.02993,597.59985,237,73.4,61.5,0,40.570736,230,300,72.3,60.4,0,36.56871,285,205,70.2,61,0,42.579166,195,386,73.5,60.6,0,32.740086,380,342,70.4,60.1,0,39.742966,335,179,72.5,60.3,0,53.85453,175,258,71.5,60.3,0,45.27892,245,431,72.4,60.5,0,46.488087,420,163,73.9,60.4,0,31.435915,160,341,73.2,60.4,0,34.9575,335,89,73,61.4,0,32.36555,100,341,72.5,61,0,39.119713,335,200,70.3,285.5,0,33.944176,195,387,73.5,60.5,0,38.016132,380,347,70.3,60.4,0,42.228386,335,216,73.2,60.3,0,32.318043,200,248,73.6,60.6,0,39.95859,245,351,73.7,60.3,0,37.444828,350,162,73,60.7,0,31.974882,160,361,71.5,60.2,0,47.695465,335,313,73.8,61.2,0,43.285133,315.86633,162,72.1,60.7,0,34.984104,150,202,70.6,61.6,0,36.22692,195,392,74.1,60.5,0,35.31961,380,582,69.2,59.9,0,60.829716,575,422,73.8,61,0,37.496967,428.84827,254,73.2,61.1,0,39.299232,250,183,72.8,61.2,0,51.871162,175,198,73.9,61,0,28.797739,199.33308,195,70.2,60.7,0,35.075806,185,318,68.7,60.4,0,32.929607,300,304,73.4,60.1,0,33.018055,300,213,68,60.2,0,53.167336,210,912,65.1,59.9,0,86.50582,880,79.6,78.4,79.8,0,88.5,87.9,1,1.4,29.86
20160831,1820,88.5,52.4,37.93919598,88.865225,263,49,45,5.6,78.8,75,-0.1,4.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75,55,71,15,40.5,54.4,71,0,76.2,1.8,55.4,1.8125,52.4,0,0,34.6,11.2,0,0,0,73.7,74.9,59.4,68.4,15,52.4,58.2,57.4,0,74.8,1.02,55.4,1.8125,60.5,0,0,96.8,73.7,15.4,3.6,0.6,15,15,95.1,63.1,81.4,100,40,0,86.5,1.3,63.62069,63.12069,0,12.4,0,0,1,100,1,72,211,59.9,0,28.966362,200,72,68,0,74.5,58.6,0,9000,274,71.2,56.2,0,35.96794,260,128,68.5,57.1,0,48.70186,125,1032,71.9,56.7,0,26.946255,1000,352,73.9,57.5,0,27.548107,350.3657,616,69.2,57.3,0,43.35707,600,211,67.7,57.4,0,35.505207,200,130,70.6,57.4,0,50.554596,125,341,69.3,57.9,0,35.083008,330,330,69.5,58.2,0,100,650,841,68.2,58.4,0,100,950,514,0,57.2,0,32.06782,500,506,70.2,57,0,32.224403,500,179,72,60.4,0,47.604607,175,262,69,60.9,0,41.488846,245,226,70.4,60.7,0,40.926403,220,361,73.4,60.4,0,33.58723,350,161,73.5,60.8,0,32.04084,160,345,73.1,60.6,0,31.551704,335,346,72.8,60.5,0,30.41119,335,204,70.2,61.4,0,38.651764,195,637,74,60.6,0,40.45631,633.9047,255,67.6,60.3,0,44.28879,245,178,72.6,60.4,0,42.92366,175,255,72.3,60.5,0,44.965786,245,428,72.4,60.3,0,40.9157,420,161,73.7,61.2,0,26.887999,160,340,73.7,60.8,0,37.666103,335,306,73.2,61.2,0,32.54274,300,422,71.7,60.4,0,30.028051,400,206,68.9,61.1,0,38.16673,195,398,71.6,60.3,0,31.393776,380,356,69.2,60.8,0,32.280235,335,194,72.2,60,0,58.69486,175,258,71.9,60.6,0,41.551247,245,365,72.2,60.1,0,37.38216,350,170,73.4,60.5,0,36.79453,160,539,73.6,60.2,0,49.092247,536.9999,237,73.4,61.5,0,40.570736,230,299,72.3,60.3,0,36.56871,285,205,70.1,61,0,42.579166,195,404,73.5,60.6,0,32.65647,380,344,70.4,60,0,39.209507,335,180,72.5,60.3,0,53.85453,175,257,71.5,60.1,0,45.27892,245,431,72.3,60.4,0,46.488087,420,163,73.9,60.4,0,31.435915,160,340,73.1,60.3,0,34.9575,335,89,72.9,61.4,0,32.36555,100,343,72.5,60.9,0,39.119713,335,200,70.3,285.2,0,33.944176,195,395,73.5,60.5,0,38.016132,380,346,70.3,60.3,0,42.228386,335,217,73.2,60.2,0,32.318043,200,248,73.6,60.5,0,39.95859,245,353,73.7,60.2,0,37.444828,350,162,72.9,60.7,0,31.974882,160,361,71.3,60.1,0,47.695465,335,313,73.8,61.2,0,43.285133,315.86633,163,72.1,60.7,0,34.984104,150,202,70.5,61.6,0,36.22692,195,391,74.1,60.5,0,35.31961,380,583,69.2,59.9,0,60.829716,575,422,73.9,61,0,37.496967,428.84827,253,73.1,61.1,0,39.299232,250,183,72.8,61.2,0,51.871162,175,198,73.9,61,0,28.797739,199.33308,195,70.2,60.7,0,35.075806,185,316,68.7,60.3,0,32.929607,300,305,73.3,60.1,0,33.018055,300,213,68,60.2,0,53.167336,210,912,65.1,59.7,0,86.50582,880,79.6,78.4,79.8,0,88.5,87.9,1.1,-0.2,29.86
20160831,1825,88.4,53.3,38.15356679,88.865225,265,48.7,44.8,5.55,78.5,74.8,-0.1,4.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.4,75.1,55,71.5,15,39.9,54.4,71.5,0,76.2,1.8,55.4,1.8125,52.4,0,0,34.9,11.2,0,0,0,73.7,74.9,59.8,68.5,15,52.1,58.2,57.8,0,74.8,1,55.4,1.8125,60.4,0,0,97.5,73.9,15.6,3.6,1.2,15,15,95,63.1,81.6,100,40.1,0,86.5,1.3,63.62069,63.12069,0,12.4,0,0,1,100,1,72,293,59.5,0,32.122322,301.2276,72,68,0,74.5,58.6,0,9000,274,71.1,56.2,0,35.96794,260,129,68.4,57.1,0,48.70186,125,1118,72.3,56.7,0,28.483582,1105.0262,351,73.9,57.5,0,27.411545,350.3657,618,69.3,57.3,0,43.35707,600,213,67.7,57.4,0,35.505207,200,130,70.7,57.5,0,50.554596,125,342,69.3,57.9,0,35.083008,330,331,69.5,58.3,0,100,650,842,68.3,58.4,0,100,950,514,0,57.2,0,32.06782,500,506,70,57,0,32.224403,500,180,71.9,60.6,0,47.604607,175,264,69,61.1,0,41.488846,245,227,70.3,60.9,0,40.926403,220,358,73.4,60.7,0,32.462822,350,162,73.4,61,0,32.04084,160,349,73.1,60.8,0,30.9498,335,348,72.8,60.7,0,30.41119,335,205,70.1,61.5,0,38.651764,195,644,74,60.9,0,40.45631,633.9047,256,67.6,60.6,0,44.28879,245,179,72.6,60.7,0,42.92366,175,257,72.3,60.8,0,44.965786,245,433,72.4,60.5,0,40.9157,420,162,73.8,61.3,0,26.887999,160,342,73.6,60.9,0,37.666103,335,307,73.1,61.3,0,32.54274,300,423,71.7,60.6,0,30.028051,400,208,69,61.3,0,38.16673,195,384,71.6,60.5,0,31.885841,380,357,69.2,60.9,0,32.280235,335,194,72.2,60.3,0,58.24523,175,256,71.9,60.8,0,41.105625,245,369,72.1,60.3,0,37.38216,350,173,73.3,60.7,0,36.79453,160,513,73.7,60.5,0,47.20314,506.69983,234,73.4,61.6,0,39.44141,230,304,72.3,60.5,0,36.56871,285,211,70,61.1,0,42.579166,195,384,73.5,60.7,0,33.373146,380,333,70.4,60.2,0,40.021824,335,181,72.6,60.5,0,53.85453,175,260,71.5,60.5,0,45.27892,245,433,72.3,60.6,0,46.488087,420,164,73.9,60.6,0,31.435915,160,342,73.1,60.6,0,34.9575,335,91,72.9,61.5,0,32.36555,100,343,72.4,61.1,0,39.119713,335,202,70.3,285.5,0,33.944176,195,388,73.5,60.7,0,38.016132,380,349,70.3,60.6,0,42.228386,335,218,73.2,60.4,0,32.318043,200,250,73.5,60.8,0,39.95859,245,356,73.7,60.5,0,37.444828,350,163,72.9,60.9,0,31.974882,160,369,71.2,60.3,0,47.695465,335,318,73.7,61.3,0,43.285133,315.86633,172,72.1,60.9,0,34.984104,150,203,70.5,61.8,0,36.22692,195,399,74.1,60.7,0,35.31961,380,583,69.1,60.2,0,60.829716,575,423,73.8,61.1,0,37.496967,428.84827,255,73.1,61.2,0,39.299232,250,184,72.8,61.2,0,51.871162,175,197,73.9,61.1,0,28.797739,199.33308,196,70.2,60.9,0,35.075806,185,320,68.7,60.6,0,32.929607,300,306,73.3,60.3,0,33.018055,300,214,68,60.4,0,53.167336,210,916,65.1,60.1,0,86.50582,880,79.6,78.4,79.8,0,88.5,87.9,0.7,0.1,29.86
20160831,1830,88.2,53.8,38.15668757,88.865225,261,48.8,44.9,5.55,78.3,74.6,-0.1,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.4,75.1,55.6,72,15,40,54.4,72,0,76.2,1.8,55.4,1.8125,52.4,0,0,35.3,11.3,0,0,0,73.7,75,59.8,68,15,52,58.2,58.3,0,75,1,55.4,1.8125,60.6,0,0,97.1,73.3,15.9,3.7,0.3,15,15,95,63.1,81.6,100,40.1,0,86.5,1.3,63.62069,63.12069,0,12.4,0,0,1,100,1,72,533,58.9,0,34.238533,517.22766,72,68,0,74.5,58.8,0,9000,273,71,56.5,0,35.96794,260,128,68.4,57.4,0,48.70186,125,1188,72.6,56.9,0,29.922518,1207.0256,354,73.9,57.8,0,27.026691,350.3657,615,69.2,57.5,0,43.35707,600,212,67.7,57.7,0,35.505207,200,130,70.5,57.7,0,50.554596,125,341,69.2,58.2,0,35.083008,330,330,69.5,58.5,0,100,650,840,68.4,58.8,0,100,950,513,0,57.4,0,32.06782,500,506,70,57.3,0,32.224403,500,179,71.9,60.8,0,47.604607,175,262,68.9,61.2,0,41.488846,245,226,70.3,61,0,40.926403,220,358,73.4,60.8,0,32.462822,350,161,73.4,61.1,0,32.04084,160,344,73,60.9,0,32.96015,335,346,72.6,60.8,0,30.41119,335,204,70,61.6,0,38.651764,195,638,73.9,61,0,40.45631,633.9047,255,67.6,60.7,0,44.28879,245,178,72.6,60.8,0,42.92366,175,255,72.2,60.9,0,44.965786,245,429,72.3,60.6,0,40.9157,420,161,73.8,61.4,0,26.887999,160,338,73.6,61,0,37.666103,335,307,73.1,61.5,0,32.54274,300,420,71.7,60.7,0,30.028051,400,207,69,61.4,0,38.16673,195,400,71.6,60.6,0,31.762823,380,356,69.2,61,0,32.280235,335,194,72.2,60.3,0,58.24523,175,253,71.9,60.9,0,41.105625,245,369,72.1,60.4,0,37.38216,350,172,73.3,60.8,0,36.79453,160,448,73.7,60.6,0,43.756134,446.0997,233,73.3,61.8,0,39.44141,230,302,72.3,60.6,0,36.56871,285,210,69.9,61.3,0,42.579166,195,387,73.5,60.9,0,33.13426,380,341,70.4,60.4,0,40.179436,335,180,72.5,60.6,0,53.85453,175,256,71.5,60.6,0,45.27892,245,434,72.2,60.7,0,46.488087,420,164,73.8,60.7,0,31.435915,160,341,73.1,60.7,0,34.9575,335,92,72.9,61.6,0,32.36555,100,344,72.4,61.2,0,39.119713,335,201,70.3,285.5,0,33.944176,195,395,73.5,60.8,0,38.016132,380,348,70.2,60.7,0,42.228386,335,216,73.2,60.5,0,32.318043,200,249,73.5,60.9,0,39.95859,245,354,73.6,60.6,0,37.444828,350,162,72.8,60.9,0,31.974882,160,365,71.2,60.4,0,47.695465,335,286,73.8,61.4,0,40.983227,288.26633,170,72.1,61,0,34.984104,150,203,70.4,61.9,0,36.22692,195,394,74,60.8,0,35.31961,380,582,69.1,60.2,0,60.829716,575,421,73.8,61.2,0,37.496967,428.84827,253,73.1,61.4,0,39.299232,250,183,72.8,61.3,0,51.871162,175,197,73.9,61.2,0,28.797739,199.33308,195,70.2,61,0,35.075806,185,317,68.7,60.7,0,32.929607,300,306,73.3,60.4,0,33.018055,300,213,68,60.5,0,53.167336,210,912,65.1,60.1,0,86.50582,880,79.6,78.4,79.8,0,88.5,87.9,2.3,-0.4,29.86
20160831,1835,88.1,54.1,38.17383696,88.865225,263,48.9,45,5.6,78.2,74.5,-0.1,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75.1,55.8,73.5,15,40,54.8,73.5,0,76.2,1.8,55.8,1.8125,52.4,0,0,36.3,11.4,0,0,0,73.7,75,59.6,68,15,51.7,58.4,57.6,0,74.9,1.01,55.8,1.8125,60.5,0,0,97.1,73.3,15.8,4.1,1,15,15,95,63.1,81.6,100,39.5,0,86.5,1.3,63.74138,63.24138,0,12.4,0,0,1,100,1,72,923,58.7,0,45.2844,913.2276,72,68,0,74.5,59.2,0,9000,273,70.9,57,0,35.96794,260,129,68.4,57.7,0,48.70186,125,1298,72.7,57.3,0,31.386053,1309.0251,349,73.9,58.2,0,27.56052,350.3657,616,69.2,57.9,0,43.35707,600,213,67.6,58,0,35.505207,200,130,70.4,58.1,0,50.554596,125,342,69.1,58.5,0,35.083008,330,332,69.5,58.9,0,100,650,842,68.3,59.1,0,100,950,514,0,57.8,0,32.06782,500,506,69.9,57.7,0,32.224403,500,180,71.9,60.8,0,47.604607,175,264,68.9,61.2,0,41.488846,245,228,70.3,61,0,40.926403,220,360,73.6,60.8,0,32.462822,350,162,73.4,61.1,0,32.04084,160,349,73,61,0,32.96015,335,351,72.8,60.8,0,30.41119,335,205,70,61.6,0,38.651764,195,599,73.7,61,0,37.89251,595.5045,258,67.6,60.7,0,44.28879,245,179,72.6,60.8,0,42.92366,175,257,72.2,60.9,0,44.965786,245,433,72.2,60.6,0,40.9157,420,162,73.8,61.5,0,26.887999,160,342,73.6,61.1,0,37.666103,335,307,73.1,61.5,0,32.54274,300,423,71.7,60.8,0,30.028051,400,208,69,61.4,0,38.16673,195,408,71.5,60.6,0,31.110838,380,356,69.2,61.1,0,32.280235,335,197,72.2,60.3,0,58.24523,175,258,71.9,60.9,0,41.105625,245,364,72.1,60.4,0,36.86246,350,167,73.2,60.8,0,36.18373,160,398,73.7,60.6,0,40.763004,385.4997,236,73.3,61.8,0,39.44141,230,304,72.3,60.6,0,36.117546,285,207,69.8,61.3,0,42.059464,195,386,73.4,60.9,0,33.050644,380,340,70.4,60.3,0,39.936954,335,181,72.5,60.6,0,53.85453,175,259,71.5,60.5,0,45.27892,245,435,72.2,60.7,0,46.488087,420,164,73.8,60.7,0,31.435915,160,342,73,60.7,0,34.9575,335,91,72.8,61.6,0,32.36555,100,345,72.4,61.3,0,39.119713,335,202,70.3,285.4,0,33.944176,195,388,73.4,60.8,0,38.016132,380,350,70.2,60.7,0,42.228386,335,218,73.2,60.5,0,32.318043,200,250,73.5,60.9,0,39.95859,245,354,73.6,60.6,0,37.444828,350,164,72.8,60.9,0,31.974882,160,370,71.4,60.4,0,47.695465,335,287,73.8,61.5,0,40.983227,288.26633,168,72.1,61,0,34.984104,150,204,70.4,61.9,0,36.22692,195,393,74,60.8,0,35.31961,380,586,69,60.2,0,60.829716,575,423,73.8,61.3,0,37.496967,428.84827,254,73.1,61.4,0,39.299232,250,184,72.7,61.4,0,51.871162,175,198,73.9,61.3,0,28.797739,199.33308,196,70.2,61,0,35.075806,185,319,68.7,60.6,0,32.929607,300,306,73.2,60.4,0,33.018055,300,214,67.9,60.5,0,53.167336,210,916,65.1,60.2,0,86.50582,880,79.6,78.4,79.8,0,88.5,87.9,1,0.1,29.86
20160831,1840,87.9,54.6,38.17469933,88.865225,261,48.9,45,5.6,78.2,74.5,-0.1,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75.2,56,74,15,40.3,54.8,74,0,76.4,1.8,55.8,1.8125,52.4,0,0,36.7,11.5,0,0,0,73.6,74.9,59.6,67.4,15,51.2,58.4,55.3,0,74.7,1,55.8,1.8125,60.7,0,0,97.1,72.4,15.3,3.6,1.1,15,15,95.3,63.1,81.6,100,40.7,0,86.5,1.3,63.74138,63.24138,0,12.4,0,0,1,100,1,72,1022,58.7,0,46.030582,1021.2276,72,68,0,74.5,59.4,0,9000,272,70.7,57.2,0,35.96794,260,128,68.4,58,0,48.70186,125,1404,72.7,57.6,0,34.33772,1411.0251,351,73.9,58.4,0,27.461205,350.3657,616,69.1,58.2,0,43.35707,600,213,67.6,58.3,0,35.505207,200,130,70.3,58.3,0,50.554596,125,342,68.9,58.8,0,35.083008,330,332,69.6,59.1,0,100,650,841,68.2,59.4,0,100,950,514,0,58,0,32.06782,500,506,69.8,57.9,0,32.224403,500,180,71.9,60.7,0,47.604607,175,263,68.9,61.1,0,41.488846,245,227,70.2,60.9,0,40.926403,220,358,73.6,60.7,0,32.462822,350,162,73.4,61.1,0,32.04084,160,347,73,60.9,0,32.96015,335,348,72.8,60.8,0,30.41119,335,205,70,61.6,0,38.651764,195,518,73.7,61,0,35.18758,518.7045,258,67.6,60.6,0,44.28879,245,179,72.6,60.7,0,42.92366,175,257,72.1,60.8,0,44.965786,245,431,72.1,60.5,0,40.9157,420,161,73.8,61.4,0,26.887999,160,341,73.5,61,0,37.666103,335,307,73,61.5,0,32.54274,300,422,71.7,60.7,0,30.028051,400,208,69,61.3,0,38.16673,195,385,71.5,60.5,0,30.938614,380,360,69.2,61,0,32.280235,335,195,72.2,60.2,0,58.24523,175,257,71.9,60.8,0,41.105625,245,362,72,60.4,0,36.86246,350,167,73.2,60.8,0,36.18373,160,347,73.7,60.6,0,37.941612,335,235,73.3,61.8,0,39.44141,230,296,72.3,60.6,0,35.678574,285,205,69.7,61.2,0,42.059464,195,400,73.4,60.8,0,32.166748,380,355,70.4,60.3,0,39.48836,335,179,72.5,60.5,0,53.85453,175,258,71.5,60.4,0,45.27892,245,434,72.1,60.6,0,46.488087,420,164,73.8,60.6,0,31.435915,160,343,73,60.6,0,34.9575,335,90,72.8,61.6,0,32.36555,100,344,72.3,61.2,0,39.119713,335,201,70.2,285.3,0,33.944176,195,391,73.4,60.8,0,38.016132,380,348,70.2,60.6,0,42.228386,335,217,73.2,60.5,0,32.318043,200,247,73.5,60.8,0,39.95859,245,351,73.6,60.5,0,37.444828,350,162,72.7,60.9,0,31.974882,160,362,71.4,60.4,0,47.695465,335,285,73.8,61.4,0,40.983227,288.26633,168,72.1,60.9,0,34.984104,150,202,70.4,61.8,0,36.22692,195,393,73.9,60.7,0,35.31961,380,584,69,60.1,0,60.829716,575,337,73.8,61.4,0,33.80675,341.84827,254,73,61.4,0,38.859726,250,183,72.7,61.4,0,51.871162,175,199,73.8,61.2,0,28.797739,199.33308,196,70.1,61,0,35.075806,185,321,68.7,60.6,0,32.929607,300,306,73.3,60.3,0,33.018055,300,213,67.9,60.4,0,53.167336,210,915,65.1,60,0,86.50582,880,79.6,78.5,79.8,0,88.5,87.9,1,0,29.86
20160831,1845,87.7,55.3,38.23786667,88.865225,264,48.7,44.7,5.6,78.2,74.5,-0.1,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75.2,56,75,15,40.7,54.8,75,0,76.4,1.85,55.8,1.8125,52.4,0,0,37.2,11.6,0,0,0,73.6,74.7,60,67,15,51,58.4,54.6,0,74.7,0.97,55.8,1.8125,60.8,0,0,97.9,72.3,14.7,4.1,1,15,15,95.4,63.1,81.6,100,40.6,0,86.5,1.3,63.74138,63.24138,0,12.4,0,0,1,100,1,72,1256,58.7,0,50.752293,1237.2299,72,68,0,74.5,59.6,0,9000,272,70.7,57.4,0,35.96794,260,129,68.4,58.2,0,48.70186,125,1496,72.8,57.8,0,35.82585,1513.0262,349,74,58.6,0,27.461205,350.3657,618,69.2,58.3,0,43.35707,600,213,67.6,58.5,0,35.505207,200,131,70.2,58.5,0,50.554596,125,344,68.8,58.9,0,35.083008,330,333,69.6,59.3,0,100,650,845,68.1,59.5,0,100,950,514,0,58.2,0,32.06782,500,506,69.8,58.1,0,32.224403,500,180,71.8,60.8,0,47.604607,175,262,68.9,61.2,0,41.488846,245,228,70.2,61.1,0,40.926403,220,358,73.6,60.9,0,32.462822,350,162,73.5,61.2,0,32.04084,160,344,72.9,61,0,32.96015,335,346,72.8,60.9,0,30.41119,335,205,69.9,61.7,0,38.651764,195,477,73.8,61.2,0,34.023285,480.30453,257,67.6,60.8,0,44.28879,245,178,72.6,60.9,0,42.92366,175,255,72.1,60.9,0,44.965786,245,429,72,60.7,0,40.9157,420,161,73.8,61.5,0,26.887999,160,339,73.5,61.1,0,37.666103,335,307,73,61.5,0,32.54274,300,422,71.6,60.8,0,30.028051,400,207,69,61.5,0,38.16673,195,384,71.5,60.6,0,31.27076,380,351,69.2,61.1,0,32.280235,335,192,72.2,60.4,0,57.807755,175,257,71.9,61,0,41.105625,245,362,72,60.5,0,36.86246,350,168,73.2,60.9,0,36.18373,160,342,73.8,60.7,0,37.401863,335,235,73.3,61.8,0,39.44141,230,295,72.3,60.7,0,35.678574,285,205,69.6,61.3,0,42.059464,195,398,73.4,60.9,0,32.52508,380,351,70.4,60.4,0,39.05189,335,179,72.5,60.6,0,53.85453,175,256,71.5,60.7,0,45.27892,245,433,72.1,60.8,0,46.488087,420,163,73.8,60.7,0,31.435915,160,341,72.9,60.7,0,34.9575,335,90,72.8,61.6,0,32.36555,100,343,72.3,61.3,0,39.119713,335,200,70.2,285.3,0,33.944176,195,385,73.4,60.9,0,38.016132,380,346,70.2,60.8,0,42.228386,335,220,73.2,60.6,0,32.318043,200,247,73.5,61,0,39.95859,245,350,73.5,60.6,0,37.444828,350,162,72.7,61,0,31.974882,160,361,71.4,60.5,0,47.695465,335,287,73.8,61.5,0,40.983227,288.26633,165,72.1,61,0,34.984104,150,202,70.3,61.9,0,36.22692,195,396,73.9,60.8,0,35.31961,380,582,68.9,60.4,0,60.829716,575,337,73.9,61.5,0,33.80675,341.84827,254,72.9,61.4,0,38.859726,250,183,72.7,61.5,0,51.871162,175,199,73.8,61.3,0,28.797739,199.33308,196,70.2,61,0,35.075806,185,317,68.7,60.7,0,32.929607,300,303,73.1,60.5,0,33.018055,300,212,67.9,60.6,0,53.167336,210,914,65.1,60.4,0,86.50582,880,79.6,78.4,79.8,0,88.5,87.9,1,0.2,29.86
20160831,1850,87.6,55.6,38.25274243,88.865225,262,48.6,44.8,5.65,78.2,74.7,-0.1,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.4,75.2,56,75,15,40.9,54.8,75,0,76.3,1.8,55.8,1.8125,52.4,0,0,37.4,11.6,0,0,0,73.6,74.9,60.2,66.8,15,51,58.4,56.7,0,74.8,0.98,55.8,1.8125,60.8,0,0,97.3,71.5,17.1,3.6,1.2,15,15,95.4,63.1,81.6,100,39.2,0,86.5,1.3,63.74138,63.24138,0,12.4,0,0,1,100,1,72,1464,58.5,0,56.11009,1453.2297,72,68,0,74.5,59.6,0,9000,270,70.7,57.4,0,35.96794,260,128,68.5,58.2,0,48.70186,125,1609,72.9,57.7,0,37.990406,1615.0259,347,74,58.6,0,26.256985,350.3657,619,69.2,58.4,0,43.35707,600,213,67.7,58.5,0,35.505207,200,130,70.1,58.5,0,50.554596,125,342,68.8,58.9,0,35.083008,330,331,69.6,59.3,0,100,650,842,68,59.5,0,100,950,514,0,58.3,0,32.06782,500,506,69.9,58.2,0,32.224403,500,179,71.8,61.1,0,47.604607,175,263,68.8,61.5,0,41.488846,245,226,70.1,61.3,0,40.926403,220,357,73.5,61.1,0,32.462822,350,162,73.5,61.4,0,32.04084,160,345,72.9,61.2,0,32.96015,335,347,72.8,61.1,0,30.41119,335,204,69.9,61.9,0,38.651764,195,473,73.9,61.4,0,34.023285,480.30453,256,67.7,61,0,44.28879,245,178,72.6,61.1,0,42.92366,175,254,72.1,61.2,0,44.965786,245,429,72,60.9,0,40.9157,420,161,73.9,61.6,0,26.887999,160,340,73.5,61.3,0,37.666103,335,306,73,61.7,0,32.54274,300,422,71.6,61,0,30.028051,400,206,69,61.7,0,38.16673,195,391,71.5,60.9,0,31.762823,380,349,69.2,61.3,0,32.280235,335,191,72.2,60.7,0,57.807755,175,257,71.9,61.2,0,41.105625,245,361,72,60.8,0,36.86246,350,167,73.1,61.1,0,36.18373,160,339,73.8,61,0,37.696274,335,235,73.3,62,0,39.44141,230,297,72.3,60.9,0,35.678574,285,205,69.5,61.5,0,42.059464,195,393,73.4,61.1,0,32.011467,380,348,70.4,60.7,0,38.445683,335,179,72.5,60.9,0,53.85453,175,256,71.5,60.9,0,45.27892,245,429,72.1,61,0,46.488087,420,162,73.7,61,0,31.435915,160,341,72.9,60.9,0,34.9575,335,91,72.8,61.8,0,32.36555,100,345,72.3,61.5,0,39.119713,335,200,70.2,285.3,0,33.944176,195,390,73.4,61.1,0,38.016132,380,347,70.2,61,0,42.228386,335,217,73.2,60.8,0,32.318043,200,248,73.5,61.2,0,39.95859,245,352,73.5,60.9,0,37.444828,350,162,72.6,61.2,0,31.974882,160,360,71.3,60.7,0,47.695465,335,286,73.8,61.7,0,40.983227,288.26633,161,72.1,61.2,0,34.984104,150,202,70.4,62.1,0,36.22692,195,393,73.9,61.1,0,35.31961,380,580,68.9,60.6,0,60.829716,575,337,73.9,61.7,0,33.80675,341.84827,252,72.9,61.6,0,38.859726,250,183,72.7,61.7,0,51.871162,175,198,73.8,61.5,0,28.797739,199.33308,196,70.1,61.2,0,35.075806,185,317,68.7,61,0,32.929607,300,305,73.1,60.7,0,33.018055,300,213,67.9,60.8,0,53.167336,210,910,65.1,60.5,0,86.50582,880,79.6,78.4,79.8,0,88.5,87.9,1,-0.1,29.86
20160831,1855,87.4,55.8,38.14899316,88.865225,260,48.7,44.9,5.6,78.4,74.8,-0.2,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,75.3,56.2,75.5,15,41.5,54.8,75.5,0,76.3,1.8,55.8,1.8125,52.6,0,0,37.8,11.7,0,0,0,73.5,74.7,60.2,67.1,15,50.8,58.4,53.6,0,74.7,0.98,55.8,1.8125,60.9,0,0,97.2,71.7,14.4,4.1,1,15,15,95.2,63.1,81.6,100,39.7,0,86.5,1.3,63.74138,63.24138,0,12.4,0,0,1,100,1,72,1676,58.6,0,60.92966,1669.2291,72,68,0,74.5,59.7,0,9000,269,70.7,57.6,0,35.96794,260,128,68.6,58.3,0,48.70186,125,1684,72.9,57.9,0,40.819088,1717.0259,349,74,58.8,0,27.250156,350.3657,617,69.2,58.6,0,43.35707,600,213,67.7,58.7,0,35.505207,200,130,70,58.7,0,50.554596,125,342,68.8,59.1,0,35.083008,330,333,69.6,59.4,0,100,650,841,68,59.7,0,100,950,514,0,58.4,0,32.06782,500,505,69.9,58.3,0,32.224403,500,179,71.8,61.1,0,47.604607,175,262,68.8,61.5,0,41.488846,245,226,70.1,61.4,0,40.926403,220,357,73.4,61.2,0,32.462822,350,162,73.5,61.5,0,32.04084,160,346,72.9,61.4,0,32.96015,335,348,72.8,61.2,0,30.41119,335,204,69.8,62,0,38.651764,195,469,73.9,61.5,0,34.023285,480.30453,256,67.7,61.1,0,44.28879,245,178,72.5,61.1,0,42.92366,175,255,72.1,61.3,0,44.965786,245,430,72,61,0,40.9157,420,162,73.9,61.8,0,26.887999,160,340,73.4,61.4,0,37.666103,335,306,73,61.8,0,32.54274,300,422,71.6,61.1,0,30.028051,400,206,69,61.7,0,38.16673,195,398,71.5,61,0,31.971952,380,356,69.2,61.4,0,32.280235,335,191,72.2,60.8,0,57.807755,175,258,71.9,61.2,0,41.105625,245,361,71.9,60.9,0,36.86246,350,166,73.1,61.2,0,36.18373,160,338,73.8,61,0,37.696274,335,234,73.2,62.1,0,39.44141,230,295,72.3,61,0,35.678574,285,204,69.5,61.6,0,42.059464,195,395,73.4,61.2,0,32.369804,380,348,70.4,60.8,0,38.445683,335,179,72.5,61,0,53.85453,175,256,71.5,60.9,0,45.27892,245,430,72,61.1,0,46.488087,420,163,73.6,61.1,0,31.435915,160,339,72.9,61,0,34.9575,335,88,72.8,61.9,0,32.36555,100,341,72.3,61.6,0,39.119713,335,200,70.2,285.4,0,33.944176,195,390,73.3,61.1,0,38.016132,380,347,70.3,61,0,42.228386,335,217,73.2,60.9,0,32.318043,200,247,73.5,61.2,0,39.95859,245,352,73.5,60.9,0,37.444828,350,162,72.6,61.3,0,31.974882,160,356,71.3,60.8,0,47.695465,335,285,73.8,61.8,0,40.983227,288.26633,168,72.1,61.3,0,34.984104,150,202,70.3,62.1,0,36.22692,195,392,73.8,61.2,0,35.31961,380,576,68.9,60.6,0,60.829716,575,337,73.9,61.8,0,33.80675,341.84827,252,72.9,61.7,0,38.859726,250,183,72.7,61.7,0,51.871162,175,198,73.8,61.6,0,28.797739,199.33308,196,70.1,61.3,0,35.075806,185,317,68.7,61,0,32.929607,300,303,73,60.8,0,33.018055,300,213,68,60.9,0,53.167336,210,910,65.1,60.5,0,86.50582,880,79.6,78.4,79.8,0,88.5,87.9,1.1,0.1,29.87
