20160831,1900,87.2,56.2,38.11367646,88.865225,260,48.8,45,5.6,78.4,74.8,-0.2,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,75.3,56.5,76,15,42.6,54.8,76,0,76.4,1.8,55.8,1.8125,52.9,0,0,38.2,11.7,0,0,0,73.5,74.8,60.2,67.5,15,50.7,58.4,52.7,0,74.7,1,55.8,1.8125,61,0,0,97.3,73.3,14.1,3.7,1.1,15,15,95.2,63.1,81.6,100,39.5,0,86.5,1.3,63.74138,63.24138,0,12.4,0,0,1,100,1,72,1876,58.8,0,66.6055,1885.2291,72,68,0,74.4,59.9,0,9000,268,70.6,57.8,0,35.96794,260,128,68.5,58.5,0,48.70186,125,1777,72.8,58.1,0,42.516296,1768.0262,356,74,59,0,26.703913,350.3657,615,69.1,58.8,0,43.35707,600,212,67.7,58.9,0,35.505207,200,130,70,58.9,0,50.554596,125,341,68.8,59.4,0,35.083008,330,330,69.6,59.7,0,100,650,840,68,59.9,0,100,950,513,0,58.7,0,32.06782,500,505,69.9,58.5,0,32.224403,500,180,71.9,61.2,0,47.604607,175,262,68.9,61.6,0,41.488846,245,228,70.1,61.5,0,40.926403,220,359,73.4,61.2,0,32.462822,350,162,73.5,61.6,0,32.04084,160,345,72.9,61.4,0,32.96015,335,347,72.9,61.2,0,30.41119,335,205,69.9,62,0,38.651764,195,518,73.9,61.5,0,36.64589,518.70496,257,67.7,61.1,0,44.28879,245,178,72.5,61.2,0,42.92366,175,256,72.1,61.3,0,44.965786,245,430,71.8,61.1,0,40.9157,420,162,73.8,61.8,0,26.887999,160,343,73.4,61.5,0,37.666103,335,307,73,61.8,0,32.54274,300,422,71.7,61.2,0,30.028051,400,207,69,61.8,0,38.16673,195,366,71.5,61,0,31.12314,380,351,69.2,61.5,0,32.280235,335,193,72.2,60.8,0,57.807755,175,257,71.9,61.3,0,41.105625,245,363,71.9,60.9,0,36.86246,350,167,73.1,61.3,0,36.18373,160,340,73.8,61.1,0,37.696274,335,235,73.2,62.2,0,39.44141,230,297,72.3,61.1,0,35.678574,285,207,69.5,61.7,0,42.059464,195,394,73.4,61.3,0,31.52174,380,350,70.4,60.8,0,38.445683,335,179,72.5,61,0,53.85453,175,257,71.5,61,0,45.27892,245,433,72,61.2,0,46.488087,420,164,73.5,61.1,0,31.435915,160,343,72.8,61.1,0,34.9575,335,91,72.7,62,0,32.36555,100,343,72.3,61.7,0,39.119713,335,201,70.2,285.6,0,33.944176,195,392,73.2,61.2,0,38.016132,380,347,70.4,61.1,0,42.228386,335,219,73.3,61,0,32.318043,200,248,73.4,61.3,0,39.95859,245,353,73.4,61,0,37.444828,350,162,72.5,61.4,0,31.974882,160,364,71.3,60.9,0,47.695465,335,288,73.8,61.9,0,40.983227,288.26633,166,72.1,61.4,0,34.984104,150,202,70.3,62.3,0,36.22692,195,395,73.8,61.2,0,35.31961,380,582,68.9,60.7,0,60.829716,575,337,73.9,61.9,0,33.80675,341.84827,254,72.9,61.8,0,38.859726,250,183,72.7,61.8,0,51.871162,175,199,73.8,61.7,0,28.797739,199.33308,196,70.2,61.4,0,35.075806,185,320,68.7,61.1,0,32.929607,300,305,73.2,60.9,0,33.018055,300,213,67.9,60.9,0,53.167336,210,918,65.2,60.6,0,86.50582,880,79.6,78.5,79.8,0,88.5,87.9,0.7,1.6,29.87
20160831,1905,87.1,56.6,38.15815241,83.7981875,259,48.9,45,5.6,78.4,74.8,-0.1,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75.3,56.7,76.5,15,44.1,54.8,76.5,0,76.4,1.8,55.8,1.8125,53,0,0,38.5,11.7,0,0,0,73.4,74.7,60.2,67.2,15,50.6,58.4,53.6,0,74.7,1,55.8,1.8125,61.1,0,0,97.2,72.3,14.4,4.1,1,15,15,95.3,63.1,81.6,100,39.5,0,86.5,1.3,63.74138,63.24138,0,12.4,0,0,1,100,1,72,1994,58.9,0,69.98165,1993.2277,72,68,0,74.4,60.1,0,9000,269,70.6,57.9,0,35.96794,260,128,68.5,58.7,0,48.70186,125,1797,72.6,58.2,0,43.3526,1819.0251,353,74,59.1,0,26.703913,350.3657,617,69.2,58.9,0,43.35707,600,212,67.7,59,0,35.505207,200,130,70,59,0,50.554596,125,343,68.8,59.5,0,35.083008,330,331,69.7,59.8,0,100,650,840,68,60,0,100,950,514,0,58.8,0,32.06782,500,506,69.9,58.7,0,32.224403,500,180,71.9,61.2,0,47.604607,175,263,68.8,61.6,0,41.488846,245,227,70.1,61.5,0,40.926403,220,357,73.3,61.3,0,32.462822,350,162,73.5,61.6,0,32.04084,160,344,72.8,61.4,0,32.96015,335,348,72.9,61.3,0,30.41119,335,205,69.8,62.1,0,38.651764,195,519,73.9,61.6,0,36.64589,518.70496,256,67.7,61.2,0,44.28879,245,177,72.5,61.2,0,42.92366,175,256,72,61.4,0,44.965786,245,429,71.8,61.1,0,40.9157,420,161,73.8,61.8,0,26.887999,160,338,73.4,61.5,0,37.666103,335,307,72.9,61.9,0,32.54274,300,422,71.7,61.2,0,30.028051,400,207,69,61.8,0,38.16673,195,375,71.4,61,0,31.602903,380,356,69.2,61.5,0,32.280235,335,192,72.2,60.8,0,57.807755,175,255,71.9,61.4,0,41.105625,245,361,71.9,60.9,0,36.86246,350,167,73,61.3,0,36.18373,160,337,73.9,61.1,0,37.696274,335,235,73.2,62.2,0,39.44141,230,297,72.2,61.1,0,35.678574,285,205,69.4,61.7,0,42.059464,195,398,73.4,61.3,0,32.560917,380,349,70.4,60.8,0,38.445683,335,179,72.5,61.1,0,53.85453,175,256,71.5,61,0,45.27892,245,431,71.9,61.2,0,46.488087,420,163,73.5,61.2,0,31.435915,160,340,72.8,61.1,0,34.9575,335,90,72.7,62,0,32.36555,100,343,72.3,61.7,0,39.119713,335,200,70.2,285.4,0,33.944176,195,392,73.2,61.3,0,38.016132,380,347,70.4,61.1,0,42.228386,335,217,73.3,61,0,32.318043,200,248,73.4,61.3,0,39.95859,245,352,73.4,61.1,0,37.444828,350,162,72.5,61.4,0,31.974882,160,357,71.3,60.9,0,47.695465,335,286,73.8,61.9,0,40.983227,288.26633,168,72.1,61.4,0,34.984104,150,202,70.3,62.3,0,36.22692,195,394,73.8,61.3,0,35.31961,380,590,68.9,60.7,0,61.26387,575,337,73.9,62,0,33.80675,341.84827,253,72.9,61.9,0,38.859726,250,184,72.7,61.9,0,51.871162,175,198,73.8,61.7,0,28.797739,199.33308,196,70.2,61.4,0,35.075806,185,317,68.7,61.1,0,32.929607,300,303,73.1,60.9,0,33.018055,300,213,67.9,61,0,53.167336,210,911,65.2,60.7,0,86.50582,880,79.6,78.5,79.8,0,88.5,87.9,2.8,-1,29.87
20160831,1910,87,56.8,38.13968479,83.7981875,261,48.8,44.9,5.6,78.5,74.8,-0.1,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75.3,56.8,77,15,45.6,54.8,77,0,76.4,1.8,55.8,1.8125,53.1,0,0,38.7,11.8,0,0,0,73.4,74.5,60.3,66.9,15,50.6,58.4,55.4,0,74.6,1,55.8,1.8125,61.2,0,0,97,71.6,15,3.9,1.1,15,15,95.2,63.1,81.6,100,40.2,0,86.5,1.3,63.74138,63.24138,0,12.4,0,0,1,100,1,72,1999,59,0,69.944954,2000,72,68,0,74.5,60.2,0,9000,268,70.7,58,0,35.96794,260,128,68.5,58.8,0,48.70186,125,1836,72.6,58.3,0,43.955235,1850,376,74,59.1,0,30.626942,371.9658,618,69.2,59,0,43.35707,600,212,67.8,59.1,0,35.505207,200,130,70,59.2,0,50.554596,125,341,68.7,59.6,0,35.083008,330,331,69.7,59.9,0,100,650,843,67.9,60.1,0,100,950,514,0,58.9,0,32.06782,500,505,69.9,58.8,0,32.224403,500,180,72,61.3,0,47.604607,175,263,68.8,61.7,0,41.488846,245,227,70.1,61.5,0,40.926403,220,358,73.3,61.3,0,32.462822,350,162,73.5,61.6,0,32.04084,160,344,72.8,61.5,0,32.96015,335,348,72.9,61.3,0,30.41119,335,205,69.8,62.1,0,38.651764,195,523,73.9,61.6,0,36.64589,518.70496,257,67.7,61.2,0,44.28879,245,179,72.6,61.3,0,42.92366,175,256,72,61.4,0,44.965786,245,430,71.8,61.1,0,40.9157,420,162,73.8,61.9,0,26.887999,160,341,73.4,61.5,0,37.666103,335,307,72.9,61.9,0,32.54274,300,422,71.7,61.2,0,30.028051,400,206,69,61.9,0,38.16673,195,400,71.5,61.1,0,31.258457,380,360,69.2,61.6,0,32.280235,335,192,72.2,60.8,0,57.807755,175,257,71.9,61.4,0,41.105625,245,363,71.8,60.9,0,36.86246,350,166,72.9,61.3,0,36.18373,160,339,73.9,61.1,0,37.696274,335,235,73.2,62.3,0,39.44141,230,297,72.3,61.1,0,35.678574,285,205,69.4,61.7,0,42.059464,195,396,73.4,61.3,0,32.560917,380,350,70.4,60.9,0,38.445683,335,180,72.5,61.1,0,53.85453,175,257,71.5,61,0,45.27892,245,434,71.9,61.2,0,46.488087,420,164,73.4,61.2,0,31.435915,160,341,72.8,61.1,0,34.9575,335,89,72.7,62.1,0,32.36555,100,342,72.3,61.8,0,39.119713,335,201,70.2,285.7,0,33.944176,195,392,73.2,61.3,0,38.016132,380,348,70.4,61.2,0,42.228386,335,217,73.3,61.1,0,32.318043,200,248,73.4,61.3,0,39.95859,245,352,73.4,61.1,0,37.444828,350,163,72.4,61.4,0,31.974882,160,364,71.2,60.9,0,47.695465,335,286,73.8,61.9,0,40.983227,288.26633,165,72.1,61.5,0,34.984104,150,202,70.2,62.4,0,36.22692,195,393,73.7,61.3,0,35.31961,380,588,68.8,60.8,0,61.26387,575,337,73.9,62,0,33.80675,341.84827,253,72.9,61.9,0,38.859726,250,183,72.7,61.9,0,51.871162,175,198,73.8,61.8,0,28.797739,199.33308,197,70.1,61.5,0,35.075806,185,318,68.7,61.2,0,32.929607,300,305,73.1,60.9,0,33.018055,300,213,68,61,0,53.167336,210,911,65.3,60.7,0,86.50582,880,79.6,78.5,79.8,0,88.5,87.9,-0.4,-0.7,29.87
20160831,1915,86.9,56.8,38.05887351,83.7981875,262,48.9,45,5.55,78.3,74.6,-0.2,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.4,75.3,56.8,77,15,47.2,54.8,77,0,76.4,1.8,55.8,1.8125,53.2,0,0,38.7,11.9,0,0,0,73.4,74.4,60.1,67.2,15,50.5,58.4,55.2,0,74.5,1.01,55.8,1.8125,61.2,0,0,97,72.1,14.9,4,1.5,15,15,95.2,63.1,81.6,100,40.5,0,86.5,1.3,63.74138,63.24138,0,12.4,0,0,1,100,1,72,2004,58.9,0,69.87156,2000,72,68,0,74.5,60.2,0,9000,269,70.6,58,0,35.96794,260,128,68.5,58.8,0,48.70186,125,1837,72.6,58.3,0,44.07822,1850,372,73.9,59.1,0,30.204842,371.9658,619,69.2,59,0,43.35707,600,213,67.8,59.1,0,35.505207,200,130,70,59.2,0,50.554596,125,342,68.7,59.6,0,35.083008,330,332,69.7,59.9,0,100,650,842,67.9,60.1,0,100,950,513,0,58.9,0,32.06782,500,505,69.9,58.8,0,32.224403,500,180,72,61.2,0,47.604607,175,263,68.8,61.7,0,41.488846,245,227,70.1,61.5,0,40.926403,220,358,73.2,61.3,0,32.462822,350,162,73.5,61.7,0,32.04084,160,348,72.7,61.5,0,32.96015,335,349,72.9,61.4,0,30.41119,335,205,69.8,62.1,0,38.651764,195,527,73.9,61.6,0,36.64589,518.70496,257,67.7,61.2,0,44.28879,245,178,72.6,61.3,0,42.92366,175,256,72,61.4,0,44.965786,245,432,71.7,61.1,0,40.9157,420,162,73.8,61.9,0,26.887999,160,340,73.4,61.5,0,37.666103,335,306,72.9,61.9,0,32.54274,300,422,71.7,61.2,0,30.028051,400,207,69,61.9,0,38.16673,195,402,71.4,61.1,0,31.541395,380,361,69.2,61.5,0,32.280235,335,192,72.2,60.8,0,57.807755,175,255,71.8,61.4,0,41.105625,245,362,71.8,60.9,0,36.86246,350,166,72.9,61.3,0,36.18373,160,339,73.9,61.1,0,37.696274,335,236,73.2,62.3,0,39.44141,230,296,72.3,61.1,0,35.678574,285,204,69.3,61.7,0,42.059464,195,401,73.4,61.3,0,32.560917,380,352,70.4,60.8,0,38.445683,335,180,72.5,61.1,0,53.85453,175,257,71.5,61,0,45.27892,245,433,71.9,61.2,0,46.488087,420,164,73.3,61.2,0,31.435915,160,340,72.7,61.1,0,34.9575,335,89,72.7,62.1,0,32.36555,100,342,72.3,61.7,0,39.119713,335,202,70.2,285.3,0,33.944176,195,391,73.1,61.3,0,38.016132,380,348,70.4,61.2,0,42.228386,335,220,73.3,61,0,32.318043,200,248,73.4,61.3,0,39.95859,245,354,73.4,61.1,0,37.444828,350,163,72.4,61.4,0,31.974882,160,360,71.2,60.9,0,47.695465,335,286,73.8,61.9,0,40.983227,288.26633,171,72.1,61.4,0,34.984104,150,203,70.2,62.3,0,36.22692,195,390,73.7,61.3,0,35.31961,380,590,68.8,60.7,0,61.26387,575,337,73.9,62,0,33.80675,341.84827,252,73,61.9,0,38.859726,250,183,72.7,61.9,0,51.871162,175,198,73.8,61.8,0,28.797739,199.33308,197,70.1,61.5,0,35.075806,185,318,68.7,61.1,0,32.929607,300,306,73.1,60.9,0,33.018055,300,214,67.9,61,0,53.167336,210,911,65.3,60.6,0,86.50582,880,79.6,78.5,79.8,0,88.6,87.9,2.7,-0.2,29.87
20160831,1920,86.8,57.6,38.22586876,83.7981875,261,48.9,45,5.55,78.2,74.5,-0.2,4.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.4,75.2,56.5,77,15,48.2,54.8,77,0,76.3,1.8,55.8,1.8125,53.2,0,0,38.7,11.8,0,0,0,73.5,74.6,60.4,67.3,15,50.4,58.4,56.1,0,74.7,1,55.8,1.8125,61.2,0,0,97.3,72.9,15.5,4,0.8,15,15,95.3,63.1,81.6,100,40.1,0,86.5,1.3,63.74138,63.24138,0,12.4,0,0,1,100,1,72,1999,58.7,0,69.85933,2000,72,68,0,74.4,60,0,9000,269,70.6,57.7,0,35.96794,260,128,68.4,58.6,0,48.70186,125,1846,72.5,58.1,0,44.07822,1850,367,73.9,58.9,0,29.58411,371.9658,618,69.2,58.9,0,43.35707,600,213,67.8,58.9,0,35.505207,200,130,70,59,0,50.554596,125,342,68.7,59.4,0,35.083008,330,332,69.7,59.7,0,100,650,843,67.9,59.9,0,100,950,514,0,58.7,0,32.06782,500,505,69.9,58.6,0,32.224403,500,180,71.9,61.3,0,47.604607,175,263,68.8,61.7,0,41.488846,245,227,70.1,61.6,0,40.926403,220,358,73.1,61.3,0,32.462822,350,161,73.5,61.7,0,32.04084,160,345,72.6,61.5,0,32.96015,335,347,72.9,61.4,0,30.41119,335,205,69.7,62.2,0,38.651764,195,517,73.9,61.6,0,36.64589,518.70496,257,67.7,61.2,0,44.28879,245,178,72.6,61.3,0,42.92366,175,256,72,61.4,0,44.965786,245,429,71.7,61.2,0,40.9157,420,161,73.7,61.9,0,27.337954,160,341,73.3,61.6,0,37.666103,335,307,72.9,62,0,32.54274,300,422,71.7,61.3,0,30.028051,400,206,69,61.9,0,38.16673,195,400,71.4,61.1,0,31.824333,380,359,69.2,61.6,0,32.280235,335,192,72.2,60.9,0,57.807755,175,258,71.8,61.4,0,41.105625,245,360,71.8,61,0,36.86246,350,168,72.9,61.4,0,36.18373,160,339,73.9,61.2,0,37.696274,335,235,73.1,62.3,0,39.44141,230,296,72.3,61.2,0,35.678574,285,206,69.3,61.8,0,42.059464,195,387,73.4,61.4,0,32.393692,380,339,70.4,60.9,0,38.882153,335,179,72.5,61.1,0,53.85453,175,257,71.5,61.1,0,45.27892,245,432,71.9,61.2,0,46.488087,420,163,73.2,61.2,0,31.435915,160,341,72.7,61.2,0,34.9575,335,91,72.7,62.1,0,32.36555,100,346,72.3,61.8,0,39.119713,335,200,70.2,285.6,0,33.944176,195,390,73.1,61.3,0,38.016132,380,347,70.4,61.2,0,42.228386,335,218,73.3,61.1,0,32.318043,200,247,73.4,61.4,0,39.95859,245,352,73.3,61.1,0,37.444828,350,162,72.4,61.4,0,31.974882,160,360,71.1,61,0,47.695465,335,286,73.8,62,0,40.983227,288.26633,164,72.1,61.5,0,34.984104,150,202,70.2,62.3,0,36.22692,195,392,73.7,61.4,0,35.31961,380,588,68.8,60.8,0,61.26387,575,392,73.9,61.9,0,37.120663,385.3487,251,72.9,61.9,0,38.859726,250,183,72.7,62,0,51.871162,175,190,73.7,61.8,0,27.667936,190,195,70.1,61.5,0,35.075806,185,319,68.7,61.2,0,32.929607,300,304,72.9,60.9,0,33.018055,300,213,68,61.1,0,53.167336,210,911,65.3,60.7,0,86.50582,880,79.6,78.5,79.8,0,88.6,87.9,1,1.5,29.87
20160831,1925,86.7,58.1,38.29889785,83.7981875,260,49,45.1,5.6,78.2,74.5,-0.1,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,75.2,56.2,76.5,15,48.6,54.8,76.5,0,76.3,1.8,55.8,1.8125,53.2,0,0,38.6,11.7,0,0,0,73.4,74.7,60.4,67.5,15,50.5,58.4,52.8,0,74.6,1,55.8,1.8125,61.3,0,0,97.2,73.1,14.2,4.1,1.1,15,15,95.4,63.1,81.6,100,42.4,0,86.5,1.3,63.74138,63.24138,0,12.5,0,0,1,100,1,72,2006,58.4,0,69.99388,2000,72,68,0,74.4,59.7,0,9000,269,70.6,57.4,0,35.96794,260,128,68.4,58.3,0,48.70186,125,1834,72.4,57.8,0,44.065918,1850,372,73.8,58.6,0,29.07511,371.9658,616,69.1,58.6,0,43.35707,600,212,67.8,58.6,0,35.505207,200,129,69.9,58.7,0,50.554596,125,341,68.6,59.1,0,35.083008,330,331,69.7,59.4,0,100,650,841,67.8,59.6,0,100,950,513,0,58.4,0,32.06782,500,505,69.8,58.3,0,32.224403,500,180,71.9,61.4,0,47.604607,175,263,68.8,61.8,0,41.488846,245,227,70.1,61.6,0,40.926403,220,358,73.1,61.4,0,32.462822,350,161,73.4,61.8,0,32.04084,160,345,72.6,61.6,0,32.96015,335,346,72.9,61.5,0,30.41119,335,205,69.7,62.2,0,38.651764,195,521,74,61.7,0,36.64589,518.70496,256,67.8,61.3,0,44.28879,245,178,72.6,61.4,0,42.92366,175,255,72,61.5,0,44.965786,245,429,71.6,61.3,0,40.9157,420,161,73.7,62,0,27.337954,160,341,73.3,61.7,0,37.666103,335,307,72.9,62.1,0,32.54274,300,422,71.7,61.4,0,30.028051,400,207,69.1,62,0,38.16673,195,388,71.4,61.2,0,31.184647,380,350,69.2,61.7,0,32.280235,335,192,72.2,61,0,57.807755,175,256,71.8,61.5,0,41.105625,245,360,71.7,61.1,0,36.86246,350,166,72.8,61.4,0,36.18373,160,338,73.9,61.3,0,37.696274,335,234,73.1,62.4,0,39.44141,230,296,72.3,61.3,0,35.678574,285,205,69.2,61.9,0,42.059464,195,398,73.4,61.5,0,32.11897,380,349,70.4,61,0,38.882153,335,179,72.5,61.2,0,53.85453,175,257,71.5,61.2,0,45.27892,245,433,71.8,61.3,0,46.488087,420,163,73.2,61.3,0,31.435915,160,340,72.7,61.3,0,34.9575,335,91,72.7,62.2,0,32.36555,100,342,72.2,61.9,0,39.119713,335,201,70.2,285.5,0,33.944176,195,389,73.1,61.4,0,38.016132,380,348,70.4,61.3,0,42.228386,335,218,73.3,61.2,0,32.318043,200,248,73.4,61.5,0,39.95859,245,353,73.3,61.2,0,37.726826,350,163,72.4,61.6,0,31.974882,160,362,71.1,61.1,0,47.695465,335,286,73.8,62,0,40.983227,288.26633,171,72.1,61.6,0,34.984104,150,202,70.2,62.4,0,36.22692,195,391,73.6,61.4,0,35.31961,380,589,68.8,60.9,0,61.26387,575,392,73.8,61.9,0,37.120663,385.3487,252,73,62,0,38.859726,250,182,72.7,62,0,51.871162,175,193,73.7,61.9,0,28.564411,190,195,70.2,61.6,0,35.075806,185,318,68.7,61.3,0,32.929607,300,305,73,61,0,33.018055,300,213,68,61.1,0,53.167336,210,911,65.3,60.8,0,86.50582,880,79.6,78.6,79.8,0,88.6,87.9,-0.5,0.2,29.87
20160831,1930,86.6,58.4,38.30955934,83.7981875,263,49,45.1,5.6,78.2,74.5,-0.1,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,75.1,56.1,77,15,49.1,54.8,77,0,76.2,1.8,55.8,1.8125,53.2,0,0,38.8,11.8,0,0,0,73.5,74.8,60.4,67.4,15,50.5,58.4,57,0,74.6,1.01,55.8,1.8125,61.4,0,0,97.1,72.3,16.2,3.7,2,15,15,95.4,63.1,81.6,100,42.4,0,86.5,1.3,63.74138,63.24138,0,12.4,0,0,1,100,1,72,2006,58.3,0,69.932724,2000,72,68,0,74.4,59.7,0,9000,268,70.5,57.4,0,35.96794,260,128,68.4,58.3,0,48.70186,125,1830,72.4,57.7,0,44.041325,1850,372,73.8,58.5,0,30.60211,371.9658,618,69.2,58.5,0,43.35707,600,213,67.8,58.6,0,35.505207,200,130,69.8,58.6,0,50.554596,125,341,68.6,59,0,35.083008,330,331,69.7,59.4,0,100,650,842,67.8,59.6,0,100,950,514,0,58.3,0,32.06782,500,507,69.8,58.2,0,32.224403,500,180,71.9,61.4,0,47.604607,175,263,68.8,61.8,0,41.488846,245,227,70.1,61.6,0,40.926403,220,359,73.1,61.4,0,32.462822,350,161,73.4,61.8,0,32.04084,160,347,72.5,61.6,0,32.96015,335,349,72.9,61.4,0,30.41119,335,205,69.7,62.3,0,38.651764,195,533,73.7,61.7,0,35.481598,480.30453,257,67.8,61.4,0,44.28879,245,178,72.6,61.4,0,42.92366,175,256,72,61.5,0,44.965786,245,431,71.6,61.3,0,40.9157,420,162,73.7,62,0,27.337954,160,341,73.3,61.7,0,37.666103,335,307,72.9,62.1,0,32.54274,300,421,71.7,61.4,0,30.028051,400,207,69.1,62,0,38.16673,195,400,71.4,61.2,0,31.79973,380,356,69.2,61.7,0,32.280235,335,192,72.3,61,0,57.807755,175,256,71.8,61.5,0,41.105625,245,362,71.7,61.1,0,36.86246,350,167,72.8,61.4,0,36.18373,160,339,73.9,61.3,0,37.696274,335,235,73.1,62.4,0,39.44141,230,295,72.3,61.3,0,35.678574,285,205,69.2,61.9,0,42.059464,195,395,73.4,61.5,0,31.593407,380,352,70.4,61,0,38.882153,335,180,72.5,61.2,0,53.85453,175,259,71.5,61.2,0,45.27892,245,432,71.8,61.3,0,46.488087,420,164,73.1,61.3,0,31.435915,160,340,72.7,61.3,0,34.9575,335,91,72.7,62.2,0,32.36555,100,343,72.2,61.9,0,39.119713,335,201,70.2,285.7,0,33.944176,195,393,73.1,61.4,0,38.016132,380,348,70.4,61.3,0,42.228386,335,219,73.2,61.2,0,32.318043,200,248,73.4,61.5,0,39.95859,245,353,73.3,61.2,0,37.726826,350,163,72.3,61.6,0,31.974882,160,361,71,61.1,0,47.695465,335,287,73.8,62.1,0,40.983227,288.26633,167,72.1,61.6,0,34.984104,150,203,70.2,62.4,0,36.22692,195,393,73.6,61.4,0,35.31961,380,596,68.8,60.9,0,61.26387,575,393,73.8,62,0,37.120663,385.3487,252,73,62,0,38.859726,250,183,72.7,62,0,51.871162,175,192,73.7,61.9,0,28.564411,190,196,70.2,61.6,0,35.075806,185,319,68.7,61.3,0,32.929607,300,305,73,61,0,33.018055,300,213,68,61.1,0,53.167336,210,912,65.3,60.8,0,86.50582,880,79.6,78.5,79.8,0,88.6,87.9,1.2,0,29.87
20160831,1935,86.6,58.5,38.34033931,83.7981875,262,49,45.1,5.6,78.3,74.6,-0.1,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,75.1,56.1,76.5,15,48.8,55.2,76.5,0,76.2,1.8,56.2,1.8125,53.2,0,0,38.5,11.8,0,0,0,73.5,74.5,60.4,67.2,15,50.4,58.6,52.8,0,74.6,1,56.2,1.8125,61.6,0,0,96.9,72.6,14.1,4,0.8,15,15,95.5,63.1,81.6,100,43,0,86.5,1.3,63.86207,63.36207,0,12.4,0,0,1,100,1,72,2007,58.3,0,69.944954,2000,72,68,0,74.4,59.7,0,9000,269,70.5,57.3,0,35.96794,260,128,68.4,58.2,0,48.70186,125,1839,72.3,57.7,0,44.041325,1850,372,73.8,58.4,0,30.60211,371.9658,618,69.1,58.5,0,43.35707,600,212,67.8,58.5,0,35.505207,200,131,69.8,58.6,0,50.554596,125,341,68.5,59,0,35.083008,330,332,69.7,59.3,0,100,650,842,67.8,59.5,0,100,950,514,0,58.3,0,32.06782,500,505,69.8,58.2,0,32.224403,500,180,72,61.4,0,47.604607,175,263,68.8,61.9,0,41.488846,245,227,70,61.7,0,40.926403,220,359,73,61.5,0,32.462822,350,162,73.3,61.8,0,32.04084,160,347,72.5,61.6,0,32.96015,335,348,72.9,61.5,0,30.41119,335,206,69.7,62.3,0,38.651764,195,404,73.5,61.8,0,30.330471,403.50494,262,67.8,61.4,0,44.28879,245,179,72.6,61.5,0,42.92366,175,257,71.9,61.5,0,44.965786,245,432,71.6,61.3,0,40.9157,420,162,73.6,62.1,0,27.337954,160,340,73.3,61.7,0,37.666103,335,307,72.9,62.1,0,32.54274,300,422,71.7,61.4,0,30.028051,400,207,69.1,62,0,38.16673,195,366,71.4,61.3,0,31.455284,380,353,69.2,61.7,0,32.280235,335,193,72.2,61,0,57.807755,175,257,71.8,61.6,0,41.105625,245,362,71.7,61.1,0,36.86246,350,166,72.8,61.5,0,36.18373,160,339,73.9,61.3,0,37.696274,335,236,73.1,62.4,0,39.44141,230,297,72.3,61.3,0,35.678574,285,206,69.2,61.9,0,42.059464,195,393,73.4,61.5,0,31.593407,380,350,70.4,61.1,0,38.882153,335,180,72.5,61.3,0,53.85453,175,258,71.5,61.2,0,45.27892,245,434,71.8,61.4,0,46.488087,420,164,73.1,61.3,0,31.435915,160,342,72.6,61.3,0,34.9575,335,91,72.7,62.2,0,32.36555,100,343,72.2,61.9,0,39.119713,335,202,70.2,285.3,0,33.944176,195,393,73.1,61.4,0,38.016132,380,349,70.4,61.4,0,42.228386,335,217,73.2,61.2,0,32.318043,200,249,73.4,61.5,0,39.95859,245,353,73.3,61.3,0,37.726826,350,162,72.3,61.6,0,31.974882,160,363,71,61.1,0,47.695465,335,287,73.8,62.1,0,40.983227,288.26633,166,72.1,61.6,0,34.984104,150,203,70.2,62.5,0,36.22692,195,397,73.6,61.5,0,35.31961,380,592,68.7,60.9,0,61.26387,575,394,73.8,62,0,37.120663,385.3487,252,73,62.1,0,38.859726,250,183,72.7,62.1,0,51.871162,175,194,73.7,62,0,28.564411,190,196,70.1,61.7,0,35.075806,185,319,68.8,61.4,0,32.929607,300,304,72.9,61.1,0,33.018055,300,213,68,61.2,0,53.167336,210,912,65.3,60.9,0,86.50582,880,79.6,78.5,79.8,0,88.6,87.9,2.1,-0.6,29.87
20160831,1940,86.5,59.8,38.65746382,83.7981875,262,49,45.1,5.6,78.3,74.6,-0.1,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.2,75.1,56.1,77,15,48.7,55.2,77,0,76.2,1.8,56.2,1.8125,53.2,0,0,38.7,11.8,0,0,0,73.5,74.8,60.4,66.9,15,50.5,58.6,51.2,0,74.7,0.99,56.2,1.8125,61.7,0,0,97.1,71.9,13.7,3.9,1.1,15,15,95.7,63.1,81.6,100,43.3,0,86.5,1.3,63.86207,63.36207,0,12.4,0,0,1,100,1,72,2013,58.3,0,69.48012,2000,72,68,0,74.4,59.6,0,9000,268,70.4,57.3,0,35.96794,260,128,68.4,58.1,0,48.70186,125,1856,72,57.6,0,44.041325,1850,358,73.7,58.4,0,26.244568,350.3657,618,69.2,58.4,0,43.35707,600,212,67.8,58.5,0,35.505207,200,130,69.9,58.5,0,50.554596,125,342,68.5,58.9,0,35.083008,330,331,69.7,59.3,0,100,650,841,67.7,59.5,0,100,950,513,0,58.2,0,32.06782,500,506,69.8,58.1,0,32.224403,500,180,72,61.5,0,47.604607,175,263,68.8,61.9,0,41.488846,245,227,70,61.7,0,40.926403,220,359,73,61.5,0,32.462822,350,161,73.3,61.8,0,32.04084,160,345,72.4,61.7,0,32.96015,335,347,72.9,61.6,0,30.41119,335,205,69.7,62.3,0,38.651764,195,384,73.8,61.9,0,30.977303,380,261,67.8,61.4,0,44.28879,245,178,72.6,61.5,0,42.92366,175,256,71.9,61.6,0,44.965786,245,429,71.5,61.3,0,40.9157,420,161,73.6,62.1,0,27.337954,160,342,73.2,61.8,0,37.666103,335,307,72.9,62.2,0,32.54274,300,422,71.7,61.4,0,30.028051,400,206,69.1,62.1,0,38.16673,195,369,71.4,61.3,0,31.689014,380,353,69.2,61.8,0,32.280235,335,192,72.2,61.1,0,57.807755,175,254,71.8,61.6,0,41.105625,245,360,71.7,61.2,0,36.86246,350,167,72.8,61.5,0,36.18373,160,339,73.9,61.4,0,37.696274,335,235,73,62.5,0,39.44141,230,296,72.3,61.4,0,35.678574,285,205,69.2,62,0,42.059464,195,399,73.4,61.6,0,32.90731,380,348,70.4,61.1,0,38.882153,335,179,72.5,61.3,0,53.85453,175,257,71.5,61.3,0,45.27892,245,432,71.7,61.4,0,46.488087,420,164,73,61.4,0,31.435915,160,338,72.6,61.3,0,34.9575,335,91,72.6,62.2,0,32.36555,100,342,72.2,62,0,39.119713,335,200,70.2,285.3,0,33.944176,195,389,73.1,61.5,0,38.016132,380,347,70.4,61.4,0,42.228386,335,216,73.3,61.3,0,32.318043,200,249,73.4,61.6,0,39.95859,245,351,73.3,61.3,0,37.726826,350,162,72.3,61.6,0,31.974882,160,360,71,61.2,0,47.695465,335,287,73.8,62.1,0,40.983227,288.26633,170,72.1,61.7,0,34.984104,150,202,70.2,62.5,0,36.22692,195,391,73.6,61.5,0,35.31961,380,589,68.7,61,0,61.26387,575,394,73.8,62,0,37.120663,385.3487,252,73,62.1,0,38.859726,250,183,72.7,62.1,0,51.871162,175,192,73.8,62,0,28.564411,190,195,70.2,61.7,0,35.075806,185,319,68.8,61.4,0,32.929607,300,304,72.9,61.1,0,33.018055,300,213,67.9,61.2,0,53.167336,210,911,65.3,60.9,0,86.50582,880,79.6,78.5,79.8,0,88.6,87.9,2.5,-0.2,29.87
20160831,1945,86.3,61.7,39.07153753,83.7981875,263,49.1,45.2,5.6,78.8,75.1,-0.2,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.2,74.9,55.9,76.5,15,48.3,55.2,76.5,0,76,1.8,56.2,1.8125,53.2,0,0,38.5,11.7,0,0,0,73.5,74.6,60.6,66.7,15,50.4,58.6,52.2,0,74.6,1.01,56.2,1.8125,61.7,0,0,97.2,71.5,14.1,3.7,0.8,15,15,95.7,63.1,81.6,100,44,0,84.5,1.3,63.86207,63.36207,0,12.4,0,0,1,100,1,72,1900,58.2,0,65.785934,1891.9989,72,68,0,74.4,59.5,0,9000,269,70.7,57.2,0,35.96794,260,128,68.5,58.1,0,48.70186,125,1788,71.5,57.6,0,40.929775,1751.0256,348,73.9,58.5,0,26.132837,350.3657,619,69.1,58.3,0,43.35707,600,212,67.8,58.4,0,35.505207,200,130,70.1,58.5,0,50.554596,125,342,68.6,58.9,0,35.083008,330,332,69.7,59.2,0,100,650,841,67.7,59.4,0,100,950,514,0,58.2,0,32.06782,500,506,69.8,58,0,32.224403,500,181,72,61.6,0,47.604607,175,265,68.8,62,0,41.488846,245,228,70,61.8,0,40.926403,220,361,72.9,61.6,0,32.462822,350,162,73.3,61.9,0,32.04084,160,348,72.4,61.8,0,32.96015,335,349,73,61.6,0,30.41119,335,206,69.7,62.4,0,38.651764,195,387,73.9,62,0,30.977303,380,262,67.8,61.5,0,44.28879,245,180,72.6,61.6,0,42.92366,175,258,71.9,61.7,0,44.965786,245,432,71.5,61.4,0,40.9157,420,162,73.5,62.2,0,27.337954,160,342,73.2,61.8,0,37.666103,335,307,72.9,62.2,0,32.54274,300,424,71.7,61.5,0,30.028051,400,208,69.1,62.2,0,38.16673,195,395,71.4,61.4,0,31.676712,380,359,69.2,61.8,0,32.280235,335,193,72.2,61.1,0,57.807755,175,256,71.8,61.7,0,41.105625,245,364,71.7,61.2,0,36.86246,350,168,72.7,61.6,0,36.18373,160,341,73.9,61.4,0,37.696274,335,236,73,62.5,0,39.44141,230,297,72.3,61.4,0,35.678574,285,207,69.2,62,0,42.059464,195,401,73.3,61.6,0,32.46536,380,351,70.4,61.1,0,39.33075,335,180,72.6,61.4,0,53.85453,175,259,71.5,61.3,0,45.27892,245,434,71.7,61.5,0,46.488087,420,165,72.9,61.4,0,31.435915,160,343,72.6,61.4,0,34.9575,335,91,72.6,62.3,0,32.36555,100,345,72.2,62,0,39.119713,335,202,70.2,285.5,0,33.944176,195,395,73.1,61.6,0,38.016132,380,349,70.4,61.5,0,42.228386,335,218,73.3,61.4,0,32.318043,200,249,73.4,61.6,0,39.95859,245,353,73.3,61.4,0,37.726826,350,162,72.3,61.7,0,31.974882,160,368,70.9,61.2,0,47.695465,335,287,73.8,62.2,0,40.983227,288.26633,175,72.1,61.7,0,34.984104,150,203,70.2,62.6,0,36.22692,195,395,73.6,61.6,0,35.31961,380,595,68.7,61.1,0,61.26387,575,337,73.8,62.2,0,34.000973,335,257,72.9,62.2,0,39.299232,250,184,72.7,62.2,0,51.871162,175,194,73.8,62.1,0,28.564411,190,197,70.2,61.8,0,35.075806,185,321,68.8,61.5,0,32.929607,300,306,72.9,61.2,0,33.018055,300,214,67.9,61.3,0,53.167336,210,915,65.3,61,0,86.50582,880,79.6,78.5,79.8,0,88.6,87.9,1.1,0,29.87
20160831,1950,85.9,63.8,39.36738852,83.7981875,262,49.1,45.3,5.55,79,75.3,-0.1,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.2,74.8,55.5,75,15,47.3,55.2,75,0,75.9,1.85,56.2,1.8125,53.2,0,0,37.2,11.6,0,0,0,73.4,74.4,60.7,67.1,15,50.5,58.6,54.8,0,74.5,1,56.2,1.8125,61.8,0,0,97.2,72.9,14.8,3.6,0.9,15,15,95.8,63.1,81.6,100,45.5,0,84.5,1.3,63.86207,63.36207,0,12.5,0,0,1,100,1,72,1471,58,0,55.816513,1489.2275,72,68,0,74.4,59.4,0,9000,273,70.7,57,0,35.96794,260,129,68.5,57.9,0,48.70186,125,1150,71,57.5,0,27.462795,1000,345,73.9,58.3,0,26.716324,350.3657,618,69.1,58.2,0,43.35707,600,213,67.8,58.2,0,35.505207,200,131,70.1,58.3,0,50.554596,125,343,68.7,58.7,0,35.083008,330,333,69.7,59.1,0,100,650,845,67.8,59.2,0,100,950,514,0,58,0,32.06782,500,507,69.9,57.9,0,32.224403,500,180,71.9,61.6,0,47.604607,175,263,68.8,62,0,41.488846,245,228,70,61.9,0,40.926403,220,359,72.9,61.6,0,32.462822,350,162,73.3,62,0,32.04084,160,346,72.3,61.8,0,32.96015,335,348,73,61.7,0,30.41119,335,206,69.7,62.4,0,38.651764,195,383,74,62,0,30.977303,380,262,67.8,61.6,0,44.28879,245,179,72.6,61.6,0,42.92366,175,256,71.9,61.7,0,44.965786,245,430,71.5,61.4,0,40.9157,420,162,73.5,62.2,0,27.337954,160,343,73.2,61.9,0,37.666103,335,307,72.9,62.2,0,32.54274,300,422,71.7,61.5,0,30.028051,400,207,69.1,62.2,0,38.16673,195,402,71.4,61.4,0,31.873539,380,361,69.2,61.9,0,32.280235,335,192,72.2,61.2,0,57.807755,175,257,71.8,61.7,0,41.105625,245,362,71.7,61.3,0,36.86246,350,167,72.7,61.6,0,36.18373,160,337,73.9,61.5,0,37.696274,335,235,73,62.6,0,39.44141,230,296,72.3,61.5,0,35.678574,285,206,69.1,62.1,0,42.059464,195,400,73.4,61.7,0,32.02341,380,350,70.4,61.2,0,39.33075,335,180,72.7,61.4,0,53.85453,175,258,71.5,61.4,0,45.27892,245,434,71.7,61.5,0,46.488087,420,164,72.9,61.5,0,31.435915,160,342,72.6,61.5,0,34.9575,335,91,72.6,62.3,0,32.36555,100,344,72.2,62.1,0,39.119713,335,201,70.2,285.5,0,33.944176,195,394,73.1,61.6,0,38.016132,380,347,70.4,61.5,0,42.228386,335,220,73.3,61.4,0,32.318043,200,249,73.3,61.7,0,39.95859,245,353,73.3,61.4,0,37.726826,350,162,72.3,61.7,0,31.974882,160,364,70.9,61.3,0,47.695465,335,287,73.8,62.2,0,40.983227,288.26633,168,72.1,61.7,0,34.984104,150,202,70.1,62.6,0,36.22692,195,390,73.5,61.6,0,35.31961,380,590,68.7,61.1,0,61.26387,575,337,73.8,62.3,0,34.000973,335,256,72.9,62.2,0,39.299232,250,183,72.7,62.2,0,51.871162,175,194,73.8,62.1,0,28.564411,190,197,70.2,61.8,0,35.075806,185,319,68.8,61.5,0,32.929607,300,306,72.9,61.2,0,33.018055,300,213,68,61.4,0,53.167336,210,918,65.3,61,0,86.50582,880,79.6,78.6,79.8,0,88.6,87.9,1.4,-1.4,29.87
20160831,1955,85.5,64.9,39.33885065,83.7981875,264,48.9,45.1,5.55,79,75.3,-0.1,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.3,74.7,55,71,15,45.6,55.2,71,0,75.9,1.8,56.2,1.8125,53.2,0,0,34.6,11.1,0,0,0,73.4,74.8,60.7,66.8,15,50.4,58.6,52.9,0,74.7,1.02,56.2,1.8125,61.9,0,0,97.5,71.7,14.3,4.1,1.8,15,15,95.9,63.1,81.6,100,46.3,0,84.5,1.3,63.86207,63.36207,0,12.4,0,0,1,100,1,72,206,58.7,0,29.651377,200,72,68,0,74.4,58.9,0,9000,275,70.8,56.3,0,35.96794,260,129,68.5,57.4,0,48.70186,125,1005,70.7,57.1,0,26.503506,1000,352,73.9,57.7,0,27.126009,350.3657,619,69,57.8,0,43.35707,600,213,67.8,57.7,0,35.05205,200,130,70,57.8,0,50.554596,125,342,68.7,58.1,0,35.083008,330,332,69.7,58.5,0,100,650,843,67.9,58.6,0,100,950,514,0,57.5,0,32.06782,500,506,69.8,57.3,0,32.224403,500,180,71.9,61.7,0,47.604607,175,263,68.8,62.1,0,41.488846,245,228,70.1,61.9,0,40.926403,220,359,72.9,61.7,0,32.462822,350,162,73.2,62,0,32.04084,160,347,72.3,61.8,0,32.96015,335,347,73,61.7,0,30.41119,335,206,69.7,62.5,0,38.651764,195,392,74,62.1,0,31.130188,380,261,67.8,61.6,0,44.28879,245,179,72.6,61.7,0,42.92366,175,257,71.9,61.7,0,44.965786,245,431,71.4,61.5,0,40.9157,420,162,73.4,62.2,0,27.337954,160,342,73.2,61.9,0,37.666103,335,307,72.9,62.3,0,32.54274,300,423,71.7,61.6,0,30.028051,400,207,69.1,62.2,0,38.16673,195,382,71.4,61.5,0,31.738222,380,360,69.2,61.9,0,32.280235,335,192,72.2,61.3,0,57.807755,175,257,71.8,61.7,0,41.105625,245,361,71.7,61.3,0,36.86246,350,166,72.7,61.7,0,36.18373,160,339,73.9,61.5,0,37.696274,335,236,73,62.6,0,39.44141,230,297,72.3,61.5,0,35.678574,285,206,69.1,62.1,0,42.059464,195,400,73.3,61.7,0,32.46536,380,351,70.4,61.3,0,39.33075,335,180,72.6,61.5,0,53.85453,175,258,71.5,61.4,0,45.27892,245,435,71.7,61.6,0,46.488087,420,164,72.9,61.5,0,31.435915,160,342,72.6,61.5,0,34.9575,335,91,72.6,62.4,0,32.36555,100,344,72.2,62.1,0,39.119713,335,202,70.2,285.3,0,33.944176,195,390,73.1,61.7,0,38.016132,380,347,70.4,61.6,0,42.228386,335,216,73.3,61.4,0,32.318043,200,249,73.3,61.7,0,39.95859,245,354,73.2,61.5,0,37.726826,350,162,72.3,61.8,0,31.974882,160,365,70.9,61.3,0,47.695465,335,258,73.8,62.2,0,39.224987,260.66635,162,72.1,61.8,0,34.984104,150,203,70.1,62.6,0,36.22692,195,395,73.5,61.7,0,35.31961,380,592,68.7,61.2,0,61.26387,575,337,73.8,62.3,0,34.000973,335,255,72.8,62.3,0,39.299232,250,182,72.7,62.3,0,51.871162,175,194,73.8,62.2,0,28.564411,190,196,70.2,61.9,0,35.075806,185,318,68.8,61.6,0,32.929607,300,305,72.9,61.3,0,33.018055,300,213,68,61.4,0,53.167336,210,916,65.3,61.1,0,86.50582,880,79.6,78.6,79.8,0,88.6,87.9,2.6,0.5,29.89
20160831,2000,85.1,66.8,39.55298734,83.7981875,264,48.7,44.9,5.6,78.9,75.3,-0.2,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,74.8,54.8,71,15,43.6,55.2,71,0,76,1.8,56.2,1.8125,53.1,0,0,34.7,11.2,0,0,0,73.4,74.7,60.6,66.7,15,50.5,58.6,55.6,0,74.6,1,56.2,1.8125,62.1,0,0,97.4,71.5,15.5,3.6,1.1,15,15,95.5,63.1,81.6,100,46.7,0,84.5,1.3,63.86207,63.36207,0,12.5,0,0,1,100,1,72,206,59.2,0,29.651377,200,72,68,0,74.4,58.6,0,9000,275,70.7,56,0,35.96794,260,129,68.4,57.1,0,48.70186,125,1004,70.4,56.7,0,26.503506,1000,351,73.9,57.5,0,26.679081,350.3657,614,69,57.4,0,43.35707,600,212,67.7,57.3,0,35.05205,200,130,69.9,57.4,0,50.554596,125,342,68.7,57.8,0,35.083008,330,331,69.7,58.2,0,100,650,841,67.9,58.3,0,100,950,514,0,57.1,0,32.06782,500,506,69.8,57,0,32.224403,500,179,71.9,61.7,0,47.604607,175,264,68.8,62.1,0,41.488846,245,227,70.1,61.9,0,40.926403,220,357,72.8,61.7,0,32.462822,350,162,73.2,62,0,32.04084,160,346,72.3,61.9,0,32.96015,335,349,73,61.7,0,30.41119,335,205,69.6,62.5,0,38.651764,195,389,73.9,62.1,0,31.130188,380,260,67.8,61.7,0,44.28879,245,178,72.6,61.7,0,42.92366,175,255,71.9,61.8,0,44.965786,245,430,71.4,61.5,0,40.9157,420,162,73.4,62.2,0,27.337954,160,339,73.2,61.9,0,37.666103,335,307,72.8,62.3,0,32.54274,300,422,71.7,61.6,0,30.028051,400,206,69.1,62.2,0,38.16673,195,402,71.4,61.5,0,31.922745,380,360,69.2,62,0,32.280235,335,191,72.3,61.3,0,57.807755,175,256,71.8,61.8,0,41.105625,245,361,71.6,61.4,0,36.86246,350,166,72.7,61.7,0,36.18373,160,336,73.9,61.6,0,37.696274,335,235,73,62.6,0,39.44141,230,296,72.3,61.5,0,35.678574,285,205,69.1,62.1,0,42.059464,195,398,73.3,61.8,0,32.46536,380,349,70.4,61.3,0,39.33075,335,179,72.6,61.5,0,53.85453,175,256,71.5,61.5,0,45.27892,245,429,71.6,61.6,0,46.488087,420,164,72.8,61.5,0,31.435915,160,340,72.5,61.5,0,34.9575,335,88,72.6,62.4,0,32.36555,100,343,72.2,62.1,0,39.119713,335,200,70.2,285.3,0,33.944176,195,389,73.1,61.7,0,38.016132,380,347,70.4,61.6,0,42.228386,335,219,73.3,61.5,0,32.318043,200,246,73.3,61.7,0,39.95859,245,353,73.2,61.5,0,37.726826,350,163,72.2,61.8,0,31.974882,160,357,70.9,61.3,0,47.695465,335,256,73.8,62.3,0,39.733948,260.66635,167,72.1,61.8,0,34.984104,150,203,70.1,62.7,0,36.22692,195,393,73.5,61.7,0,35.31961,380,590,68.7,61.2,0,61.26387,575,337,73.9,62.4,0,34.000973,335,255,72.9,62.3,0,39.299232,250,183,72.7,62.3,0,51.871162,175,194,73.8,62.2,0,28.564411,190,196,70.2,61.9,0,35.075806,185,317,68.8,61.6,0,32.929607,300,304,72.9,61.3,0,33.018055,300,213,68,61.4,0,53.167336,210,910,65.4,61.1,0,86.50582,880,79.6,78.5,79.8,0,88.6,87.9,3.1,-0.1,29.89
20160831,2005,84.7,69.7,40.04672625,82.384125,261,48.9,45.2,5.6,79,75.4,-0.1,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,74.7,54.9,71,15,41.6,55.2,71,0,76,1.8,56.2,1.8125,53,0,0,34.6,11.1,0,0,0,73.5,74.6,60.7,66.6,15,50.5,58.6,55.1,0,74.5,1.01,56.2,1.8125,62.4,0,0,97.4,71.2,15.1,3.6,0.8,15,15,96.3,63.1,81.6,100,46.4,0,84.5,1.3,63.86207,63.36207,0,12.5,0,0,1,100,1,72,207,59.5,0,29.651377,200,72,68,0,74.4,58.6,0,9000,274,70.7,56.1,0,35.96794,260,129,68.4,57,0,48.70186,125,1009,70.4,56.6,0,26.503506,1000,348,74,57.5,0,26.679081,350.3657,615,68.8,57.3,0,43.35707,600,213,67.7,57.3,0,35.05205,200,130,69.7,57.3,0,50.554596,125,343,68.7,57.8,0,35.083008,330,331,69.6,58.1,0,100,650,843,67.9,58.3,0,100,950,514,0,57.1,0,32.06782,500,506,69.7,56.9,0,32.224403,500,180,71.9,61.7,0,47.604607,175,264,68.8,62.1,0,41.488846,245,228,70.1,61.9,0,40.926403,220,360,72.8,61.7,0,32.462822,350,162,73.1,62.1,0,32.04084,160,345,72.3,61.9,0,32.96015,335,348,73,61.8,0,30.41119,335,206,69.6,62.5,0,38.651764,195,396,73.9,62.1,0,31.130188,380,261,67.8,61.7,0,44.28879,245,179,72.6,61.7,0,42.92366,175,256,71.9,61.7,0,44.965786,245,431,71.4,61.5,0,40.9157,420,162,73.3,62.3,0,27.337954,160,342,73.1,61.9,0,37.666103,335,307,72.8,62.3,0,32.54274,300,422,71.7,61.6,0,30.028051,400,207,69.1,62.3,0,38.16673,195,400,71.4,61.5,0,31.578299,380,365,69.2,62,0,32.280235,335,194,72.2,61.2,0,57.807755,175,257,71.8,61.8,0,41.105625,245,365,71.6,61.4,0,36.86246,350,169,72.7,61.7,0,36.18373,160,340,73.9,61.6,0,37.696274,335,237,73,62.6,0,39.44141,230,300,72.3,61.5,0,35.678574,285,208,69.1,62.2,0,42.059464,195,385,73.3,61.8,0,32.46536,380,340,70.4,61.3,0,39.33075,335,181,72.5,61.5,0,53.85453,175,258,71.6,61.4,0,45.27892,245,433,71.6,61.6,0,46.488087,420,164,72.8,61.5,0,31.435915,160,343,72.5,61.5,0,34.9575,335,92,72.6,62.4,0,32.36555,100,343,72.2,62.1,0,39.119713,335,201,70.2,285.3,0,33.944176,195,394,73.1,61.7,0,38.016132,380,347,70.4,61.6,0,42.228386,335,219,73.3,61.5,0,32.318043,200,249,73.3,61.7,0,39.95859,245,354,73.2,61.5,0,37.726826,350,163,72.2,61.8,0,31.974882,160,366,70.8,61.4,0,47.695465,335,257,73.9,62.3,0,39.733948,260.66635,171,72.1,61.8,0,34.984104,150,203,70.1,62.7,0,36.22692,195,394,73.5,61.7,0,35.31961,380,591,68.7,61.2,0,61.26387,575,337,73.9,62.4,0,34.000973,335,256,72.9,62.3,0,39.299232,250,183,72.7,62.3,0,51.871162,175,193,73.8,62.2,0,28.564411,190,196,70.2,61.9,0,35.075806,185,318,68.8,61.6,0,32.929607,300,304,73,61.3,0,33.018055,300,213,68,61.4,0,53.167336,210,916,65.4,61.1,0,86.50582,880,79.6,78.5,79.8,0,88.6,87.9,1,-0.8,29.89
20160831,2010,84.1,72.2,40.22475043,82.384125,264,48.9,45.2,5.6,79.2,75.6,-0.1,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,74.7,55.1,71,15,40,55.2,71,0,76,1.8,56.2,1.8125,53,0,0,34.7,11.1,0,0,0,73.4,74.6,60.7,67.2,15,50.6,58.6,53.3,0,74.6,0.99,56.2,1.8125,62.5,0,0,97.6,73,14.5,4.1,1,15,15,96.5,63.1,81.8,100,46.7,0,82.5,1.3,63.86207,63.36207,0,12.5,0,0,1,100,1,72,209,59.7,0,29.651377,200,72,68,0,74.4,58.6,0,9000,274,70.6,56.2,0,35.96794,260,129,68.4,57.1,0,48.70186,125,1011,70.4,56.7,0,26.503506,1000,349,74,57.6,0,26.679081,350.3657,615,68.8,57.3,0,43.35707,600,212,67.6,57.4,0,35.05205,200,130,69.7,57.5,0,50.554596,125,342,68.6,57.9,0,35.083008,330,332,69.6,58.2,0,100,650,842,67.9,58.4,0,100,950,514,0,57.2,0,32.06782,500,506,69.6,57,0,32.224403,500,179,71.9,61.7,0,47.604607,175,262,68.8,62.1,0,41.488846,245,228,70,61.9,0,40.926403,220,357,72.8,61.7,0,32.462822,350,161,73.1,62.1,0,32.04084,160,345,72.2,61.9,0,32.96015,335,348,73,61.8,0,30.41119,335,205,69.6,62.5,0,38.651764,195,394,73.9,62.2,0,31.130188,380,260,67.8,61.7,0,44.28879,245,178,72.6,61.8,0,42.92366,175,254,71.9,61.8,0,44.965786,245,430,71.3,61.6,0,40.9157,420,161,73.3,62.3,0,27.337954,160,340,73.1,62,0,37.666103,335,307,72.8,62.3,0,32.54274,300,422,71.7,61.6,0,30.028051,400,206,69.1,62.3,0,38.16673,195,390,71.4,61.6,0,31.061632,380,363,69.2,62,0,32.280235,335,192,72.2,61.3,0,57.807755,175,257,71.8,61.8,0,41.105625,245,363,71.6,61.4,0,36.86246,350,166,72.7,61.8,0,36.18373,160,338,73.9,61.6,0,37.696274,335,235,73,62.7,0,39.44141,230,296,72.3,61.6,0,35.678574,285,205,69.1,62.2,0,42.059464,195,391,73.3,61.8,0,31.856188,380,350,70.4,61.3,0,39.33075,335,178,72.5,61.5,0,53.85453,175,255,71.6,61.5,0,45.27892,245,433,71.6,61.6,0,46.488087,420,163,72.7,61.6,0,31.435915,160,340,72.5,61.6,0,34.9575,335,88,72.6,62.4,0,32.36555,100,343,72.2,62.2,0,39.119713,335,200,70.2,285.3,0,33.944176,195,388,73.1,61.7,0,38.016132,380,347,70.4,61.7,0,42.228386,335,217,73.3,61.5,0,32.318043,200,248,73.3,61.8,0,39.95859,245,351,73.2,61.5,0,37.726826,350,163,72.2,61.9,0,31.974882,160,360,70.8,61.4,0,47.695465,335,256,73.9,62.3,0,39.733948,260.66635,171,72.1,61.9,0,34.984104,150,202,70.1,62.7,0,36.22692,195,393,73.5,61.8,0,35.31961,380,586,68.7,61.2,0,61.26387,575,337,73.9,62.4,0,34.000973,335,255,72.9,62.4,0,39.299232,250,183,72.7,62.4,0,51.871162,175,193,73.8,62.3,0,28.564411,190,196,70.2,62,0,35.075806,185,318,68.8,61.6,0,32.929607,300,305,73,61.4,0,33.018055,300,212,68,61.5,0,53.167336,210,914,65.4,61.2,0,86.50582,880,79.6,78.5,79.8,0,88.6,87.9,3.1,0,29.89
20160831,2015,83.3,76.4,40.6715454,82.384125,264,48.9,45.2,5.6,79.3,75.8,-0.2,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,74.8,55.5,71,15,38.9,55.2,71,0,76,1.8,56.2,1.8125,53.1,0,0,34.6,11.2,0,0,0,73.4,74.5,60.7,67.2,15,50.6,58.6,56.3,0,74.5,1.01,56.2,1.8125,62.6,0,0,97.6,73.2,15.6,3.9,0.7,15,15,96.7,63.1,81.8,100,47.9,0,82.5,1.3,63.86207,63.36207,0,12.5,0,0,1,100,1,72,207,60,0,29.651377,200,72,68,0,74.4,58.9,0,9000,274,70.6,56.5,0,35.96794,260,129,68.4,57.4,0,48.70186,125,1003,70.4,57,0,26.503506,1000,349,74,57.8,0,26.964617,350.3657,619,68.8,57.5,0,43.35707,600,212,67.6,57.7,0,35.05205,200,130,69.6,57.8,0,50.554596,125,341,68.6,58.2,0,35.083008,330,332,69.6,58.5,0,100,650,842,67.9,58.7,0,100,950,514,0,57.4,0,32.06782,500,506,69.6,57.3,0,32.224403,500,180,71.9,61.8,0,47.604607,175,263,68.8,62.2,0,41.488846,245,228,70,62,0,40.926403,220,359,72.7,61.8,0,32.462822,350,162,73.1,62.1,0,32.04084,160,347,72.2,61.9,0,32.96015,335,349,72.9,61.8,0,30.41119,335,206,69.6,62.6,0,38.651764,195,393,73.9,62.2,0,31.130188,380,261,67.8,61.7,0,44.28879,245,179,72.6,61.8,0,42.92366,175,256,71.9,61.9,0,44.965786,245,431,71.3,61.6,0,40.9157,420,162,73.2,62.3,0,27.337954,160,343,73.2,62,0,37.666103,335,307,72.8,62.4,0,32.54274,300,423,71.7,61.7,0,30.028051,400,207,69.1,62.3,0,38.16673,195,396,71.4,61.6,0,31.233852,380,362,69.2,62,0,32.280235,335,192,72.2,61.4,0,57.807755,175,256,71.8,61.9,0,41.105625,245,363,71.6,61.5,0,36.86246,350,166,72.7,61.8,0,36.18373,160,341,73.9,61.7,0,37.696274,335,236,73,62.7,0,39.44141,230,298,72.3,61.6,0,35.678574,285,206,69,62.2,0,42.059464,195,392,73.3,61.8,0,31.856188,380,350,70.4,61.4,0,39.33075,335,179,72.5,61.6,0,53.85453,175,258,71.6,61.6,0,45.27892,245,432,71.6,61.7,0,46.488087,420,165,72.8,61.6,0,31.435915,160,341,72.5,61.6,0,34.9575,335,90,72.6,62.5,0,32.36555,100,344,72.2,62.2,0,39.119713,335,201,70.2,285.3,0,33.944176,195,389,73.1,61.8,0,38.016132,380,347,70.4,61.7,0,42.228386,335,218,73.3,61.6,0,32.318043,200,249,73.3,61.8,0,39.95859,245,352,73.2,61.6,0,37.726826,350,163,72.2,61.9,0,31.974882,160,367,70.8,61.5,0,47.695465,335,258,73.9,62.4,0,39.733948,260.66635,172,72.2,61.9,0,34.984104,150,203,70.1,62.8,0,36.22692,195,393,73.4,61.8,0,35.31961,380,591,68.7,61.3,0,61.26387,575,337,73.9,62.5,0,34.000973,335,255,72.9,62.4,0,39.299232,250,183,72.7,62.4,0,51.871162,175,193,73.8,62.3,0,28.564411,190,197,70.2,62,0,35.075806,185,320,68.8,61.7,0,32.929607,300,305,72.9,61.4,0,33.018055,300,213,68,61.6,0,53.167336,210,914,65.4,61.2,0,86.50582,880,79.6,78.5,79.8,0,88.6,87.9,3,0,29.89
20160831,2020,82.6,78.9,40.70296075,82.384125,262,48.9,45.2,5.65,79.5,76,-0.1,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.4,74.8,56.2,71,15,38.7,55.2,71,0,76,1.8,56.2,1.8125,53.2,0,0,34.6,11.1,0,0,0,73.4,74.6,61,66.7,15,50.8,58.6,54.3,0,74.5,0.99,56.2,1.8125,62.7,0,0,97.7,71.7,14.9,3.8,1.5,15,15,96.2,63.1,81.8,100,47.5,0,82.5,1.3,63.86207,63.36207,0,12.5,0,0,1,100,1,72,208,60.4,0,29.651377,200,72,68,0,74.4,59.2,0,9000,274,70.6,57,0,35.96794,260,129,68.3,57.7,0,48.70186,125,1028,70.5,57.3,0,26.503506,1000,347,74,58.3,0,26.964617,350.3657,619,68.8,57.9,0,43.35707,600,212,67.6,58.1,0,35.05205,200,130,69.6,58.1,0,50.554596,125,342,68.6,58.6,0,35.083008,330,331,69.6,58.9,0,100,650,842,67.9,59.1,0,100,950,514,0,57.8,0,32.06782,500,506,69.5,57.7,0,32.224403,500,180,71.9,61.8,0,47.604607,175,263,68.8,62.2,0,41.488846,245,228,70,62,0,40.926403,220,359,72.7,61.8,0,32.462822,350,162,73,62.2,0,32.04084,160,346,72.2,62,0,32.96015,335,348,72.9,61.9,0,30.41119,335,205,69.6,62.6,0,38.651764,195,388,73.9,62.2,0,30.612724,380,261,67.9,61.8,0,44.28879,245,179,72.6,61.8,0,42.92366,175,256,71.9,61.9,0,44.965786,245,431,71.3,61.6,0,40.9157,420,162,73.2,62.4,0,27.337954,160,340,73.1,62,0,37.666103,335,307,72.8,62.4,0,32.54274,300,421,71.7,61.7,0,30.028051,400,208,69.2,62.4,0,38.16673,195,388,71.4,61.6,0,31.848938,380,357,69.2,62.1,0,32.280235,335,194,72.3,61.4,0,57.807755,175,250,71.8,61.9,0,40.503433,245,360,71.6,61.5,0,36.86246,350,169,72.7,61.8,0,36.18373,160,341,74,61.7,0,37.696274,335,236,72.9,62.7,0,39.44141,230,297,72.3,61.6,0,35.678574,285,207,69,62.3,0,42.059464,195,385,73.3,61.9,0,32.298134,380,339,70.4,61.4,0,39.33075,335,180,72.5,61.6,0,53.85453,175,258,71.6,61.6,0,45.27892,245,433,71.6,61.7,0,46.488087,420,164,72.8,61.7,0,31.435915,160,340,72.5,61.6,0,34.9575,335,89,72.6,62.5,0,32.36555,100,344,72.2,62.3,0,39.119713,335,201,70.2,285.4,0,33.944176,195,389,73.1,61.8,0,38.016132,380,347,70.4,61.7,0,42.228386,335,216,73.3,61.6,0,32.318043,200,248,73.3,61.8,0,39.95859,245,354,73.2,61.6,0,37.726826,350,163,72.2,62,0,31.974882,160,358,70.8,61.5,0,47.2611,335,258,73.9,62.4,0,39.733948,260.66635,170,72.2,61.9,0,34.984104,150,203,70.1,62.8,0,36.22692,195,392,73.4,61.8,0,35.31961,380,589,68.7,61.3,0,60.829716,575,337,73.9,62.5,0,34.000973,335,255,72.9,62.4,0,39.299232,250,184,72.7,62.5,0,51.871162,175,193,73.8,62.3,0,28.564411,190,196,70.2,62,0,35.075806,185,314,68.8,61.7,0,32.929607,300,305,72.9,61.5,0,33.018055,300,213,68,61.6,0,53.167336,210,915,65.5,61.2,0,86.50582,880,79.6,78.5,79.8,0,88.6,87.9,1.1,0,29.89
20160831,2025,81.8,80.3,40.32574228,82.384125,263,48.8,45.2,5.65,79.6,76.1,-0.1,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.4,74.8,56.5,71,15,39.3,55.2,71,0,76,1.8,56.2,1.8125,53.4,0,0,34.8,11.2,0,0,0,73.3,74.3,60.6,66.6,15,50.8,58.6,52.3,0,74.3,0.99,56.2,1.8125,62.7,0,0,97.5,71.5,14.1,3.9,0.3,15,15,96.4,63.1,81.8,100,48,0,80.5,1.3,63.86207,63.36207,0,12.5,0,0,1,100,1,72,207,60.8,0,29.651377,200,72,68,0,74.4,59.6,0,9000,274,70.6,57.5,0,35.96794,260,129,68.3,58.2,0,48.70186,125,1024,70.5,57.8,0,27.106136,1000,350,74,58.7,0,27.833643,350.3657,619,68.8,58.4,0,43.35707,600,212,67.6,58.6,0,35.05205,200,130,69.6,58.6,0,50.554596,125,341,68.6,59,0,35.083008,330,332,69.6,59.3,0,100,650,842,67.9,59.6,0,100,950,514,0,58.3,0,32.06782,500,506,69.5,58.2,0,32.224403,500,180,71.9,61.7,0,47.604607,175,263,68.8,62.2,0,41.488846,245,228,70,62,0,40.926403,220,358,72.7,61.8,0,32.462822,350,162,73,62.1,0,32.04084,160,346,72.1,61.9,0,32.96015,335,348,72.9,61.8,0,30.41119,335,205,69.6,62.6,0,38.651764,195,389,73.9,62.2,0,30.612724,380,261,67.9,61.7,0,44.28879,245,178,72.6,61.8,0,42.92366,175,256,71.8,61.8,0,44.965786,245,430,71.3,61.5,0,40.9157,420,162,73.1,62.3,0,27.337954,160,340,73.1,62,0,37.666103,335,307,72.8,62.4,0,32.54274,300,422,71.7,61.7,0,30.028051,400,207,69.2,62.3,0,38.16673,195,387,71.4,61.6,0,31.504492,380,355,69.3,62,0,32.280235,335,192,72.3,61.4,0,57.807755,175,249,71.8,61.9,0,40.503433,245,361,71.6,61.4,0,36.86246,350,168,72.6,61.8,0,36.18373,160,339,74,61.6,0,37.696274,335,235,72.9,62.7,0,39.44141,230,297,72.4,61.6,0,35.678574,285,206,69,62.2,0,42.059464,195,397,73.3,61.8,0,32.298134,380,349,70.4,61.3,0,39.33075,335,179,72.5,61.6,0,53.85453,175,258,71.6,61.5,0,45.27892,245,431,71.6,61.7,0,46.488087,420,164,72.8,61.6,0,31.435915,160,342,72.5,61.6,0,34.9575,335,91,72.6,62.5,0,32.36555,100,342,72.2,62.2,0,39.119713,335,201,70.2,285.4,0,33.944176,195,390,73.1,61.8,0,37.58276,380,347,70.4,61.7,0,42.228386,335,219,73.3,61.5,0,32.318043,200,248,73.3,61.8,0,39.95859,245,353,73.2,61.6,0,37.726826,350,163,72.2,61.9,0,31.974882,160,357,70.7,61.4,0,47.2611,335,257,73.9,62.4,0,39.733948,260.66635,166,72.2,61.9,0,34.984104,150,203,70.1,62.8,0,36.22692,195,396,73.4,61.8,0,35.31961,380,584,68.7,61.2,0,60.829716,575,337,73.8,62.5,0,34.000973,335,255,72.9,62.4,0,39.299232,250,184,72.7,62.4,0,51.871162,175,192,73.8,62.3,0,28.564411,190,197,70.2,62,0,35.075806,185,318,68.8,61.6,0,32.929607,300,304,73,61.4,0,33.018055,300,213,68,61.5,0,53.167336,210,914,65.5,61.1,0,86.50582,880,79.6,78.6,79.8,0,88.6,88,1.1,1.3,29.89
