20160831,2030,81.2,82.1,40.23371316,82.384125,260,48.9,45.2,5.65,79.7,76.3,-0.2,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.5,74.9,56.7,71,15,40,55.2,71,0,76.2,1.85,56.2,1.8125,53.7,0,0,34.6,11.2,0,0,0,73.3,74.4,60.7,66.9,15,50.8,58.6,52.9,0,74.3,0.98,56.2,1.8125,62.7,0,0,97.6,71.9,14.2,3.9,0.6,15,15,96.6,63.1,81.8,100,48,0,80.5,1.3,63.86207,63.36207,0,12.5,0,0,1,100,1,72,207,61.1,0,29.651377,200,72,68,0,74.4,59.8,0,9000,275,70.6,57.6,0,35.96794,260,129,68.3,58.4,0,48.70186,125,1043,70.6,58.1,0,26.663387,1000,347,74,58.9,0,27.833643,350.3657,619,68.8,58.6,0,43.35707,600,213,67.6,58.7,0,35.05205,200,131,69.5,58.8,0,50.554596,125,343,68.6,59.2,0,35.083008,330,332,69.6,59.5,0,100,650,844,68,59.8,0,100,950,515,0,58.5,0,32.06782,500,507,69.5,58.4,0,32.224403,500,180,71.9,61.7,0,47.604607,175,263,68.8,62.2,0,41.488846,245,227,70,61.9,0,40.926403,220,360,72.7,61.8,0,32.462822,350,162,72.9,62.1,0,32.04084,160,347,72.1,61.9,0,32.96015,335,348,72.9,61.8,0,30.41119,335,205,69.6,62.6,0,38.651764,195,392,73.8,62.2,0,30.612724,380,261,67.9,61.7,0,44.28879,245,179,72.6,61.7,0,42.92366,175,258,71.8,61.8,0,44.965786,245,432,71.2,61.5,0,40.9157,420,162,73,62.3,0,27.337954,160,340,73.1,61.9,0,37.666103,335,307,72.8,62.4,0,32.54274,300,423,71.7,61.6,0,30.028051,400,207,69.2,62.3,0,38.16673,195,400,71.4,61.5,0,31.332266,380,357,69.3,62,0,32.280235,335,193,72.3,61.3,0,57.807755,175,248,71.8,61.8,0,40.503433,245,362,71.6,61.4,0,36.86246,350,168,72.6,61.8,0,36.18373,160,339,74,61.6,0,37.696274,335,236,72.9,62.7,0,39.44141,230,297,72.3,61.6,0,35.678574,285,205,69,62.2,0,42.059464,195,400,73.3,61.8,0,32.298134,380,351,70.4,61.3,0,39.33075,335,180,72.5,61.5,0,53.85453,175,257,71.6,61.5,0,45.27892,245,432,71.6,61.6,0,46.488087,420,165,72.8,61.6,0,31.435915,160,342,72.4,61.6,0,34.9575,335,89,72.6,62.5,0,32.36555,100,344,72.1,62.2,0,39.119713,335,202,70.2,285.6,0,33.944176,195,389,73.1,61.8,0,37.58276,380,348,70.4,61.6,0,42.228386,335,217,73.3,61.5,0,32.318043,200,249,73.3,61.8,0,39.95859,245,353,73.1,61.5,0,37.726826,350,163,72.2,61.9,0,31.974882,160,356,70.7,61.4,0,47.2611,335,257,73.9,62.4,0,39.733948,260.66635,167,72.2,61.9,0,34.984104,150,203,70.1,62.7,0,36.22692,195,397,73.4,61.8,0,35.31961,380,586,68.7,61.3,0,60.829716,575,337,73.9,62.5,0,34.000973,335,256,72.9,62.4,0,39.299232,250,183,72.7,62.4,0,51.871162,175,193,73.8,62.3,0,28.564411,190,196,70.2,62,0,35.075806,185,318,68.8,61.6,0,32.929607,300,303,73,61.4,0,33.018055,300,214,68,61.5,0,53.167336,210,917,65.4,61.1,0,86.50582,880,79.6,78.5,79.8,0,88.6,88,0.3,0,29.89
20160831,2035,81.1,82.5,40.24322709,82.384125,262,48.9,45.2,5.65,79.7,76.3,-0.2,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.5,74.9,56.8,71,15,40.8,55.2,71,0,76.2,1.85,56.2,1.8125,54,0,0,34.7,11.2,0,0,0,73.3,74.3,60.9,66.7,15,51,58.6,54.4,0,74.2,1.01,56.2,1.8125,62.9,0,0,97.8,71.5,14.8,3.8,1.3,15,15,96.6,63.1,82.6,100,47.9,0,80.5,1.35,63.86207,63.36207,0,12.7,0,0,1,100,1,72,206,61.2,0,29.651377,200,72,68,0,74.4,59.9,0,9000,275,70.6,57.8,0,35.96794,260,130,68.3,58.6,0,48.70186,125,1048,70.6,58.2,0,26.663387,1000,347,74,59,0,27.833643,350.3657,619,68.8,58.8,0,43.35707,600,212,67.6,58.8,0,35.05205,200,130,69.5,58.9,0,50.554596,125,343,68.6,59.3,0,35.083008,330,333,69.6,59.6,0,100,650,845,68,59.8,0,100,950,515,0,58.6,0,32.06782,500,507,69.5,58.5,0,32.224403,500,181,72,61.7,0,47.604607,175,265,68.8,62.1,0,41.488846,245,229,70,61.9,0,40.926403,220,361,72.6,61.7,0,32.462822,350,162,72.9,62.1,0,32.04084,160,347,72.1,62,0,32.96015,335,351,72.8,61.8,0,30.41119,335,206,69.6,62.6,0,38.651764,195,390,73.8,62.2,0,30.612724,380,262,67.8,61.7,0,44.28879,245,179,72.6,61.7,0,42.92366,175,257,71.8,61.8,0,44.965786,245,432,71.2,61.6,0,40.9157,420,162,73,62.3,0,27.337954,160,343,73.1,61.9,0,37.666103,335,307,72.8,62.4,0,32.54274,300,423,71.7,61.7,0,30.028051,400,208,69.2,62.3,0,38.16673,195,368,71.4,61.6,0,31.701317,380,357,69.3,62,0,32.280235,335,194,72.3,61.3,0,57.807755,175,251,71.8,61.8,0,40.503433,245,366,71.6,61.4,0,36.86246,350,169,72.6,61.8,0,36.18373,160,342,74,61.6,0,37.696274,335,237,72.9,62.7,0,39.44141,230,298,72.3,61.6,0,35.678574,285,208,68.7,62.2,0,42.059464,195,394,73.3,61.8,0,32.298134,380,344,70.4,61.3,0,39.33075,335,181,72.5,61.6,0,53.85453,175,259,71.6,61.5,0,45.27892,245,434,71.5,61.6,0,46.488087,420,165,72.9,61.6,0,31.435915,160,343,72.4,61.6,0,34.9575,335,89,72.5,62.5,0,32.36555,100,345,72.1,62.2,0,39.119713,335,202,70.2,285.3,0,33.944176,195,390,73.1,61.8,0,37.58276,380,348,70.4,61.7,0,42.228386,335,221,73.3,61.5,0,32.318043,200,250,73.3,61.8,0,39.95859,245,354,73.1,61.5,0,37.726826,350,163,72.1,61.9,0,31.974882,160,363,70.7,61.4,0,47.2611,335,259,73.9,62.4,0,39.733948,260.66635,175,72.2,61.9,0,34.984104,150,204,70.1,62.8,0,36.22692,195,396,73.4,61.8,0,35.31961,380,586,68.7,61.2,0,60.829716,575,337,73.9,62.5,0,34.000973,335,257,72.9,62.4,0,39.299232,250,184,72.7,62.4,0,51.871162,175,194,73.8,62.3,0,28.564411,190,198,70.2,62,0,35.075806,185,320,68.8,61.6,0,32.929607,300,305,72.9,61.4,0,33.018055,300,214,68,61.5,0,53.167336,210,919,65.5,61.1,0,86.50582,880,79.6,78.6,79.8,0,88.6,88,1.1,-0.1,29.89
20160831,2040,81,81.1,39.78689239,82.384125,264,48.9,45.2,5.6,79.8,76.3,-0.1,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,75,56.8,71,15,41.7,55.2,71,0,76.2,1.8,56.2,1.8125,54.1,0,0,34.8,11.2,0,0,0,73.3,74.3,60.7,66.8,15,51,58.6,55.2,0,74.2,1,56.2,1.8125,62.9,0,0,97.8,71.5,15.2,4,1,15,15,96.5,63.1,82,100,48,0,80.5,1.3,63.86207,63.36207,0,12.6,0,0,1,100,1,72,209,61.3,0,29.651377,200,72,68,0,74.4,60,0,9000,276,70.6,57.8,0,35.96794,260,129,68.3,58.6,0,48.70186,125,1027,70.7,58.3,0,26.663387,1000,346,74,59,0,27.833643,350.3657,621,68.8,58.8,0,43.35707,600,213,67.6,58.9,0,35.05205,200,131,69.5,58.9,0,50.554596,125,343,68.6,59.3,0,35.083008,330,333,69.7,59.7,0,100,650,845,68,59.9,0,100,950,515,0,58.6,0,32.06782,500,506,69.5,58.6,0,32.224403,500,180,71.9,61.7,0,47.604607,175,264,68.8,62.1,0,41.488846,245,227,70,61.9,0,40.926403,220,358,72.6,61.7,0,32.462822,350,162,72.9,62.1,0,32.04084,160,347,72.1,61.9,0,32.96015,335,350,72.8,61.8,0,30.41119,335,205,69.6,62.6,0,38.651764,195,393,73.8,62.1,0,30.612724,380,261,67.9,61.7,0,44.28879,245,179,72.6,61.7,0,42.92366,175,256,71.8,61.8,0,44.965786,245,433,71.2,61.6,0,40.9157,420,162,73,62.3,0,27.337954,160,338,73,61.9,0,37.666103,335,307,72.8,62.4,0,32.54274,300,421,71.7,61.7,0,30.028051,400,207,69.2,62.3,0,38.16673,195,373,71.4,61.6,0,32.365604,380,350,69.3,62,0,32.280235,335,192,72.3,61.3,0,57.807755,175,248,71.8,61.8,0,40.503433,245,363,71.5,61.4,0,36.86246,350,166,72.7,61.8,0,36.18373,160,338,74,61.6,0,37.696274,335,236,72.9,62.7,0,39.44141,230,298,72.3,61.6,0,35.678574,285,205,69,62.2,0,42.059464,195,402,73.3,61.8,0,32.90731,380,351,70.4,61.3,0,39.33075,335,180,72.5,61.6,0,53.85453,175,257,71.6,61.5,0,45.27892,245,433,71.5,61.6,0,46.488087,420,164,72.9,61.7,0,31.435915,160,339,72.4,61.6,0,34.9575,335,88,72.5,62.5,0,32.36555,100,342,72.1,62.2,0,39.119713,335,202,70.2,285.4,0,33.944176,195,393,73.1,61.7,0,37.58276,380,348,70.4,61.6,0,42.228386,335,217,73.3,61.5,0,32.318043,200,249,73.3,61.8,0,39.95859,245,353,73.1,61.5,0,37.726826,350,163,72.1,61.9,0,31.974882,160,357,70.6,61.4,0,47.2611,335,257,73.9,62.4,0,39.733948,260.66635,166,72.2,61.9,0,34.984104,150,203,70.1,62.7,0,36.22692,195,391,73.4,61.8,0,35.31961,380,592,68.7,61.2,0,60.829716,575,337,73.8,62.5,0,34.000973,335,254,72.9,62.4,0,39.299232,250,183,72.8,62.4,0,51.871162,175,193,73.8,62.3,0,28.564411,190,197,70.2,62,0,35.075806,185,319,68.8,61.6,0,32.929607,300,304,72.9,61.4,0,33.018055,300,213,68,61.5,0,53.167336,210,911,65.5,61.1,0,86.50582,880,79.6,78.6,79.8,0,88.6,88,1.1,-0.1,29.89
20160831,2045,80.5,83.4,39.90867622,82.384125,263,48.9,45.2,5.6,79.6,76.1,-0.1,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,75,56.7,70.5,15,42.4,55.2,70.5,0,76.2,1.8,56.2,1.8125,54.4,0,0,34.5,11,0,0,0,73.3,74.2,60.6,66.8,15,51,58.6,55.1,0,74.1,1.01,56.2,1.8125,62.8,0,0,97.7,71.4,14.9,4,0.8,15,15,96.6,63.1,82,100,48,0,80.5,1.3,63.86207,63.36207,0,12.5,0,0,1,100,1,72,209,61.3,0,29.651377,200,72,68,0,74.4,60,0,9000,275,70.6,57.8,0,35.96794,260,129,68.3,58.6,0,48.70186,125,1023,70.7,58.3,0,26.663387,1000,347,74,59,0,27.833643,350.3657,620,68.9,58.8,0,43.35707,600,212,67.7,58.9,0,35.05205,200,130,69.5,58.9,0,50.554596,125,342,68.6,59.4,0,35.083008,330,333,69.7,59.7,0,100,650,845,68.1,59.9,0,100,950,514,0,58.7,0,32.06782,500,507,69.5,58.6,0,32.224403,500,180,71.9,61.8,0,47.604607,175,265,68.8,62.1,0,41.488846,245,228,70,62,0,40.926403,220,360,72.5,61.8,0,32.462822,350,162,72.9,62.1,0,32.04084,160,348,72.1,61.9,0,32.96015,335,350,72.8,61.8,0,30.41119,335,206,69.5,62.6,0,38.651764,195,390,73.8,62.2,0,30.612724,380,261,67.8,61.7,0,44.28879,245,179,72.6,61.7,0,42.92366,175,256,71.8,61.8,0,44.965786,245,432,71.2,61.5,0,40.9157,420,162,72.9,62.3,0,27.337954,160,340,73,62,0,37.666103,335,307,72.8,62.3,0,32.54274,300,422,71.7,61.7,0,30.028051,400,208,69.2,62.3,0,38.16673,195,395,71.4,61.6,0,31.79973,380,359,69.3,62,0,32.280235,335,193,72.3,61.3,0,57.807755,175,250,71.7,61.9,0,40.503433,245,362,71.5,61.4,0,36.86246,350,168,72.6,61.8,0,36.18373,160,341,74,61.6,0,37.696274,335,236,72.9,62.7,0,39.44141,230,296,72.3,61.6,0,35.678574,285,206,69,62.2,0,42.059464,195,401,73.3,61.8,0,31.951744,380,352,70.4,61.4,0,39.33075,335,181,72.5,61.6,0,53.85453,175,260,71.6,61.5,0,45.27892,245,434,71.5,61.6,0,46.488087,420,164,72.9,61.6,0,31.435915,160,341,72.4,61.6,0,34.9575,335,93,72.5,62.5,0,32.36555,100,343,72.1,62.2,0,39.119713,335,202,70.2,285.4,0,33.944176,195,389,73.1,61.8,0,37.58276,380,350,70.4,61.7,0,42.228386,335,220,73.3,61.6,0,32.318043,200,250,73.3,61.8,0,39.95859,245,354,73.1,61.6,0,37.726826,350,163,72.1,61.9,0,31.974882,160,360,70.6,61.4,0,47.2611,335,257,73.9,62.4,0,39.733948,260.66635,173,72.2,61.9,0,34.984104,150,203,70.1,62.8,0,36.22692,195,393,73.3,61.8,0,35.31961,380,588,68.7,61.2,0,60.829716,575,337,73.8,62.5,0,34.000973,335,256,72.9,62.4,0,39.299232,250,184,72.8,62.4,0,51.871162,175,192,73.8,62.3,0,28.564411,190,197,70.2,62,0,35.075806,185,319,68.8,61.6,0,32.929607,300,306,72.9,61.4,0,33.018055,300,214,68,61.5,0,53.167336,210,914,65.5,61.2,0,86.50582,880,79.6,78.6,79.8,0,88.7,88,3,0,29.89
20160831,2050,80.1,84.2,39.7348764,82.384125,262,48.9,45.2,5.6,79.5,76,-0.1,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,75,56.9,71,15,43.5,55.2,71,0,76.2,1.85,56.2,1.8125,54.7,0,0,34.6,11.2,0,0,0,73.2,74.3,60.7,66.9,15,51.1,58.6,51.8,0,74.1,0.99,56.2,1.8125,62.8,0,0,97.7,71.7,13.9,3.7,1,15,15,96.5,63.1,82,100,45.9,0,80.5,1.3,63.86207,63.36207,0,12.5,0,0,1,100,1,72,209,61.4,0,29.651377,200,72,68,0,74.5,60,0,9000,276,70.6,57.8,0,35.96794,260,130,68.3,58.6,0,48.70186,125,1036,70.7,58.3,0,26.663387,1000,344,74,59.1,0,27.833643,350.3657,623,68.9,58.9,0,43.35707,600,213,67.7,59,0,35.05205,200,131,69.5,59,0,50.554596,125,343,68.6,59.4,0,35.083008,330,335,69.7,59.7,0,100,650,848,68.1,60,0,100,950,515,0,58.7,0,32.06782,500,507,69.5,58.6,0,32.224403,500,179,71.9,61.7,0,47.604607,175,263,68.8,62.2,0,41.488846,245,227,70,61.9,0,40.926403,220,359,72.5,61.8,0,32.462822,350,162,72.9,62.1,0,32.04084,160,346,72,61.9,0,32.96015,335,349,72.7,61.8,0,30.41119,335,205,69.5,62.6,0,38.651764,195,386,73.8,62.2,0,30.612724,380,260,67.8,61.7,0,44.28879,245,178,72.6,61.7,0,42.92366,175,256,71.8,61.8,0,44.965786,245,430,71.1,61.5,0,40.9157,420,162,72.9,62.3,0,27.337954,160,341,73,61.9,0,37.666103,335,307,72.8,62.4,0,32.54274,300,421,71.7,61.6,0,30.028051,400,206,69.2,62.3,0,38.16673,195,379,71.4,61.5,0,31.418377,380,354,69.3,62,0,32.280235,335,192,72.3,61.3,0,57.807755,175,249,71.7,61.8,0,40.503433,245,362,71.5,61.4,0,36.86246,350,166,72.6,61.7,0,36.18373,160,339,74,61.6,0,37.696274,335,235,72.9,62.7,0,39.44141,230,297,72.4,61.6,0,35.678574,285,205,69,62.2,0,42.059464,195,403,73.3,61.8,0,31.951744,380,349,70.4,61.3,0,39.33075,335,180,72.4,61.5,0,53.85453,175,257,71.6,61.5,0,45.27892,245,432,71.5,61.6,0,46.488087,420,164,72.9,61.6,0,31.435915,160,339,72.4,61.6,0,34.9575,335,90,72.5,62.5,0,32.36555,100,344,72.1,62.2,0,39.119713,335,202,70.2,285.5,0,33.944176,195,389,73.1,61.7,0,37.58276,380,346,70.4,61.6,0,42.228386,335,218,73.3,61.5,0,32.318043,200,248,73.3,61.8,0,39.95859,245,353,73.1,61.6,0,37.726826,350,163,72.1,61.9,0,31.974882,160,355,70.6,61.4,0,47.2611,335,256,73.9,62.4,0,39.733948,260.66635,166,72.2,61.9,0,34.984104,150,202,70.1,62.7,0,36.22692,195,389,73.3,61.7,0,35.31961,380,583,68.7,61.2,0,60.829716,575,337,73.8,62.5,0,34.000973,335,254,72.9,62.4,0,39.299232,250,182,72.8,62.4,0,51.871162,175,192,73.8,62.3,0,28.564411,190,196,70.2,62,0,35.075806,185,316,68.8,61.6,0,32.929607,300,304,73,61.4,0,33.018055,300,212,68,61.5,0,53.167336,210,911,65.5,61.1,0,86.50582,880,79.6,78.6,79.8,0,88.7,88,1.7,-1.3,29.89
20160831,2055,79.8,82.9,39.11090444,82.384125,262,48.9,45.2,5.55,79.3,75.7,-0.1,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75,56.9,71,15,44.5,55.2,71,0,76.3,1.8,56.2,1.8125,54.9,0,0,34.8,11.2,0,0,0,73.2,74.2,60.6,67.2,15,51.2,58.6,52.6,0,74.1,1.01,56.2,1.8125,63.1,0,0,97.7,72.4,14.2,4,0.7,15,15,96.2,63.1,81.8,100,44.1,0,78.5,1.3,63.86207,63.36207,0,12.5,0,0,1,100,1,72,207,61.4,0,29.651377,200,72,68,0,74.5,60.1,0,9000,275,70.6,57.9,0,35.96794,260,129,68.3,58.7,0,48.70186,125,1023,70.7,58.4,0,26.663387,1000,351,74,59.1,0,27.833643,350.3657,616,68.9,58.9,0,43.35707,600,212,67.7,59,0,35.05205,200,130,69.5,59,0,50.554596,125,342,68.6,59.5,0,35.083008,330,330,69.7,59.7,0,100,650,843,68.1,60,0,100,950,514,0,58.8,0,32.06782,500,506,69.5,58.7,0,32.224403,500,180,71.9,61.8,0,47.604607,175,266,68.8,62.2,0,41.488846,245,228,69.9,61.9,0,40.926403,220,361,72.5,61.8,0,32.462822,350,162,72.8,62.1,0,32.04084,160,349,72,61.9,0,32.96015,335,351,72.7,61.8,0,30.41119,335,206,69.5,62.6,0,38.651764,195,393,73.7,62.2,0,30.612724,380,262,67.8,61.7,0,44.28879,245,179,72.6,61.7,0,42.92366,175,257,71.8,61.8,0,44.965786,245,434,71.1,61.6,0,40.9157,420,162,72.9,62.3,0,27.337954,160,341,73,62,0,37.666103,335,307,72.8,62.4,0,32.54274,300,423,71.7,61.7,0,30.028051,400,208,69.2,62.3,0,38.16673,195,385,71.4,61.6,0,31.479887,380,355,69.3,62,0,32.280235,335,194,72.3,61.4,0,57.807755,175,250,71.7,61.9,0,40.503433,245,365,71.5,61.4,0,36.86246,350,169,72.6,61.8,0,36.18373,160,341,74,61.6,0,37.696274,335,238,72.9,62.7,0,39.44141,230,300,72.4,61.6,0,35.678574,285,208,68.9,62.2,0,42.059464,195,392,73.3,61.8,0,31.951744,380,340,70.4,61.4,0,39.33075,335,181,72.4,61.6,0,53.85453,175,259,71.6,61.5,0,45.27892,245,433,71.5,61.7,0,46.488087,420,164,72.9,61.7,0,31.435915,160,343,72.4,61.6,0,34.9575,335,89,72.5,62.5,0,32.36555,100,346,72.1,62.2,0,39.119713,335,203,70.2,285.5,0,33.944176,195,390,73.1,61.8,0,37.58276,380,350,70.4,61.7,0,42.228386,335,219,73.3,61.6,0,32.318043,200,249,73.3,61.8,0,39.95859,245,354,73.1,61.6,0,37.726826,350,163,72.1,61.9,0,31.974882,160,362,70.6,61.4,0,47.2611,335,258,73.9,62.4,0,39.733948,260.66635,166,72.2,61.9,0,34.984104,150,204,70.1,62.8,0,36.22692,195,393,73.3,61.8,0,35.31961,380,590,68.7,61.2,0,60.829716,575,338,73.8,62.5,0,34.000973,335,256,72.9,62.4,0,39.299232,250,183,72.9,62.4,0,51.871162,175,194,73.7,62.3,0,28.564411,190,197,70.2,62,0,35.075806,185,320,68.8,61.7,0,32.929607,300,306,72.8,61.4,0,33.018055,300,214,68,61.5,0,53.167336,210,913,65.5,61.1,0,86.50582,880,79.6,78.7,79.8,0,88.7,88,0,0,29.92
20160831,2100,79.8,82.8,39.0861248,82.384125,259,48.8,45.1,5.55,78.9,75.4,-0.1,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75,56.7,71,15,45.2,55.2,71,0,76.3,1.8,56.2,1.8125,55,0,0,34.7,11.2,0,0,0,73.2,74.1,60.6,66.6,15,51.2,58.6,56.7,0,74,1.01,56.2,1.8125,63.1,0,0,97.6,71.3,15.4,3.9,0.7,15,15,96.2,63.1,81.8,100,43.1,0,78.5,1.25,63.86207,63.36207,0,12.5,0,0,1,100,1,72,206,61.3,0,29.651377,200,72,68,0,74.5,60,0,9000,274,70.6,57.7,0,35.96794,260,129,68.3,58.6,0,48.70186,125,1022,70.7,58.3,0,26.663387,1000,351,74,59,0,27.833643,350.3657,618,68.9,58.9,0,43.35707,600,212,67.7,58.9,0,35.05205,200,130,69.5,58.9,0,50.554596,125,342,68.6,59.3,0,35.083008,330,332,69.8,59.7,0,100,650,842,68.1,59.8,0,100,950,514,0,58.7,0,32.06782,500,506,69.5,58.5,0,32.224403,500,180,71.9,61.7,0,47.604607,175,265,68.8,62.1,0,41.488846,245,228,69.9,61.9,0,40.926403,220,360,72.5,61.7,0,32.462822,350,162,72.8,62.1,0,32.04084,160,348,72,61.9,0,32.96015,335,349,72.7,61.8,0,30.41119,335,206,69.5,62.5,0,38.651764,195,388,73.7,62.1,0,30.612724,380,261,67.8,61.7,0,44.28879,245,179,72.6,61.7,0,42.92366,175,257,71.8,61.7,0,44.965786,245,433,71.1,61.5,0,40.9157,420,162,72.9,62.3,0,27.337954,160,340,73,61.9,0,37.666103,335,307,72.7,62.3,0,32.54274,300,424,71.7,61.6,0,30.028051,400,208,69.2,62.3,0,38.16673,195,414,71.4,61.5,0,30.840202,380,354,69.3,62,0,32.280235,335,193,72.3,61.2,0,57.807755,175,248,71.7,61.8,0,40.503433,245,362,71.5,61.4,0,36.86246,350,167,72.6,61.7,0,36.18373,160,339,74.1,61.6,0,37.696274,335,237,72.9,62.7,0,39.44141,230,297,72.4,61.6,0,35.678574,285,206,68.9,62.2,0,42.059464,195,401,73.3,61.8,0,31.951744,380,350,70.4,61.3,0,39.33075,335,181,72.4,61.5,0,53.85453,175,258,71.6,61.5,0,45.27892,245,432,71.5,61.6,0,46.488087,420,164,73,61.6,0,31.435915,160,341,72.4,61.6,0,34.9575,335,88,72.5,62.4,0,32.36555,100,344,72.1,62.2,0,39.119713,335,202,70.2,285.5,0,33.944176,195,391,73.1,61.7,0,37.58276,380,349,70.4,61.6,0,42.228386,335,217,73.3,61.5,0,32.318043,200,250,73.3,61.7,0,39.95859,245,353,73,61.5,0,37.726826,350,163,72.1,61.8,0,31.974882,160,359,70.6,61.4,0,47.2611,335,257,73.9,62.4,0,39.733948,260.66635,168,72.2,61.9,0,34.984104,150,203,70,62.7,0,36.22692,195,395,73.3,61.7,0,35.31961,380,590,68.7,61.2,0,60.829716,575,337,73.8,62.5,0,34.000973,335,256,72.9,62.4,0,39.299232,250,184,72.9,62.4,0,51.871162,175,194,73.7,62.3,0,28.564411,190,197,70.1,61.9,0,35.075806,185,317,68.8,61.6,0,32.929607,300,306,72.9,61.4,0,33.018055,300,213,68,61.4,0,53.167336,210,914,65.5,61.1,0,86.50582,880,79.6,78.6,79.8,0,88.7,88,1,0.1,29.92
20160831,2105,79.7,80.6,38.45146524,73.54065417,261,48.6,44.9,5.55,78.4,74.8,-0.2,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75,56.6,71,15,45.8,55.2,71,0,76.3,1.8,56.2,1.8125,55.1,0,0,34.7,11.2,0,0,0,73.2,74.2,60.6,67.2,15,51.2,58.6,54,0,74,0.98,56.2,1.8125,62.9,0,0,97.5,72.3,14.7,3.6,1.3,15,15,96.8,63.1,81.8,100,42.2,0,78.5,1.3,63.86207,63.36207,0,12.5,0,0,1,100,1,72,206,61.3,0,29.651377,200,72,68,0,74.5,59.9,0,9000,275,70.6,57.7,0,35.96794,260,128,68.3,58.5,0,48.70186,125,1016,70.7,58.2,0,26.663387,1000,353,74,58.9,0,27.833643,350.3657,615,68.9,58.8,0,43.35707,600,213,67.8,58.8,0,35.05205,200,130,69.4,58.9,0,50.554596,125,342,68.5,59.2,0,35.083008,330,331,69.8,59.6,0,100,650,842,68.1,59.8,0,100,950,514,0,58.6,0,32.06782,500,506,69.5,58.5,0,32.224403,500,180,71.9,61.7,0,47.604607,175,265,68.8,62,0,41.488846,245,227,69.9,61.8,0,40.926403,220,360,72.4,61.6,0,32.462822,350,162,72.8,62,0,32.04084,160,349,72,61.8,0,32.96015,335,350,72.6,61.7,0,30.41119,335,206,69.5,62.5,0,38.651764,195,393,73.7,62.1,0,30.612724,380,261,67.8,61.6,0,44.28879,245,179,72.6,61.6,0,42.92366,175,256,71.8,61.7,0,44.965786,245,433,71.1,61.4,0,40.9157,420,162,72.8,62.2,0,27.337954,160,341,73,61.8,0,37.666103,335,307,72.7,62.3,0,32.54274,300,423,71.7,61.6,0,30.028051,400,208,69.2,62.2,0,38.16673,195,371,71.4,61.5,0,32.427113,380,345,69.2,61.9,0,32.280235,335,192,72.3,61.2,0,57.807755,175,249,71.7,61.7,0,40.503433,245,362,71.5,61.3,0,36.86246,350,166,72.6,61.7,0,36.18373,160,382,74,61.5,0,42.00196,395.59985,235,72.9,62.6,0,39.44141,230,296,72.3,61.5,0,35.678574,285,204,68.9,62.1,0,42.059464,195,394,73.3,61.7,0,32.22647,380,348,70.4,61.2,0,39.33075,335,180,72.4,61.5,0,53.85453,175,257,71.6,61.4,0,45.27892,245,432,71.4,61.5,0,46.488087,420,164,73,61.5,0,31.435915,160,341,72.3,61.5,0,34.9575,335,89,72.5,62.4,0,32.36555,100,346,72.1,62.1,0,39.119713,335,201,70.2,285.3,0,33.944176,195,393,73.1,61.7,0,37.58276,380,349,70.4,61.5,0,42.228386,335,218,73.3,61.4,0,32.318043,200,249,73.3,61.6,0,39.95859,245,353,73,61.4,0,37.726826,350,163,72.1,61.8,0,31.974882,160,359,70.6,61.3,0,47.2611,335,257,73.9,62.3,0,39.733948,260.66635,166,72.2,61.8,0,34.984104,150,203,70,62.7,0,36.22692,195,395,73.3,61.7,0,35.31961,380,590,68.6,61.1,0,60.829716,575,337,73.7,62.4,0,34.000973,335,255,72.9,62.3,0,39.299232,250,183,73,62.4,0,51.871162,175,194,73.7,62.2,0,28.564411,190,196,70.2,61.9,0,35.075806,185,318,68.8,61.5,0,32.929607,300,304,72.9,61.2,0,33.018055,300,213,68,61.4,0,53.167336,210,913,65.5,61,0,86.50582,880,79.6,78.7,79.9,0,88.7,88,2,-0.1,29.92
20160831,2110,79.5,81,38.37011493,73.54065417,261,48.6,45,5.6,78,74.5,-0.1,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,75,56.1,71,15,45.5,55.2,71,0,76.3,1.85,56.2,1.8125,55.2,0,0,34.7,11.1,0,0,0,73.2,74.2,60.6,66.9,15,51.2,58.6,56.5,0,74,1.01,56.2,1.8125,62.9,0,0,97.6,72.4,15.7,3.8,1.5,15,15,97.2,63.1,81.8,100,39.7,0,78.5,1.3,63.86207,63.36207,0,12.5,0,0,1,100,1,72,207,61,0,29.651377,200,72,68,0,74.5,59.6,0,9000,274,70.6,57.3,0,35.96794,260,129,68.3,58.2,0,48.70186,125,1027,70.7,57.9,0,26.663387,1000,368,74,58.5,0,31.198013,371.9658,621,68.9,58.5,0,43.35707,600,212,67.8,58.4,0,35.05205,200,131,69.4,58.5,0,50.554596,125,343,68.6,58.9,0,35.083008,330,334,69.8,59.3,0,100,650,846,68.1,59.4,0,100,950,515,0,58.3,0,32.06782,500,507,69.4,58.1,0,32.224403,500,180,72,61.6,0,47.604607,175,262,68.7,62,0,41.488846,245,228,69.9,61.8,0,40.926403,220,358,72.4,61.6,0,32.462822,350,162,72.8,62,0,32.04084,160,346,71.9,61.8,0,32.96015,335,349,72.6,61.7,0,30.41119,335,206,69.5,62.4,0,38.651764,195,394,73.6,62.1,0,30.612724,380,263,67.8,61.6,0,44.28879,245,179,72.6,61.6,0,42.92366,175,256,71.7,61.7,0,44.965786,245,433,71.1,61.4,0,40.9157,420,161,72.8,62.2,0,27.337954,160,341,73,61.8,0,37.666103,335,307,72.7,62.3,0,32.54274,300,422,71.7,61.6,0,30.028051,400,207,69.2,62.2,0,38.16673,195,398,71.3,61.5,0,31.332266,380,363,69.3,61.9,0,32.280235,335,191,72.2,61.2,0,57.807755,175,251,71.7,61.7,0,40.503433,245,360,71.4,61.3,0,36.86246,350,166,72.6,61.6,0,36.18373,160,418,74.1,61.5,0,43.351326,425.89984,235,72.9,62.6,0,39.44141,230,296,72.3,61.5,0,35.678574,285,204,68.9,62.1,0,42.059464,195,401,73.3,61.7,0,32.740086,380,350,70.4,61.2,0,39.936954,335,180,72.5,61.4,0,53.85453,175,258,71.5,61.4,0,45.27892,245,434,71.4,61.5,0,46.488087,420,163,73,61.5,0,31.435915,160,342,72.4,61.5,0,34.9575,335,90,72.5,62.4,0,32.36555,100,344,72.1,62.1,0,39.119713,335,202,70.2,285.2,0,33.944176,195,386,73.1,61.6,0,37.58276,380,347,70.4,61.5,0,42.228386,335,217,73.3,61.4,0,32.318043,200,248,73.3,61.6,0,39.95859,245,354,73,61.4,0,37.726826,350,163,72.1,61.8,0,31.974882,160,358,70.6,61.3,0,47.2611,335,257,73.9,62.3,0,39.733948,260.66635,171,72.2,61.8,0,34.984104,150,203,70.1,62.6,0,36.22692,195,392,73.3,61.7,0,35.31961,380,586,68.6,61.1,0,60.829716,575,337,73.8,62.4,0,34.000973,335,255,72.9,62.3,0,39.299232,250,184,72.9,62.3,0,51.871162,175,194,73.7,62.2,0,28.564411,190,197,70.2,61.9,0,35.075806,185,319,68.8,61.5,0,32.929607,300,305,72.9,61.2,0,33.018055,300,213,68,61.4,0,53.167336,210,917,65.5,61,0,86.50582,880,79.7,78.7,79.9,0,88.7,88,1.1,0,29.92
20160831,2115,79.3,81,38.19094719,73.54065417,261,48.7,45,5.6,77.9,74.3,-0.2,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,74.9,56.1,71,15,45.4,55.2,71,0,76.2,1.8,56.2,1.8125,55.3,0,0,34.7,11.1,0,0,0,73.2,74,60.4,66.9,15,51.2,58.6,55.9,0,73.9,1.01,56.2,1.8125,62.9,0,0,97.5,71.8,15.3,4.1,0.9,15,15,96.5,63.1,81.8,100,39.4,0,78.5,1.25,63.86207,63.36207,0,12.5,0,0,1,100,1,72,208,60.9,0,29.651377,200,72,68,0,74.5,59.5,0,9000,274,70.6,57.2,0,35.96794,260,129,68.3,58.1,0,48.70186,125,1016,70.7,57.8,0,26.663387,1000,376,73.9,58.4,0,29.869646,371.9658,617,68.8,58.4,0,43.35707,600,212,67.8,58.4,0,35.05205,200,130,69.3,58.4,0,50.554596,125,341,68.5,58.8,0,35.083008,330,332,69.7,59.2,0,100,650,840,68.1,59.4,0,100,950,514,0,58.2,0,32.06782,500,506,69.4,58,0,32.224403,500,180,71.9,61.6,0,47.604607,175,263,68.7,61.9,0,41.488846,245,228,69.9,61.7,0,40.926403,220,359,72.4,61.6,0,32.462822,350,162,72.7,62,0,32.04084,160,347,71.9,61.8,0,32.96015,335,349,72.6,61.6,0,30.41119,335,205,69.5,62.4,0,38.651764,195,386,73.6,62,0,30.612724,380,260,67.8,61.5,0,44.28879,245,178,72.6,61.6,0,42.92366,175,255,71.7,61.6,0,44.965786,245,431,71,61.3,0,40.9157,420,162,72.8,62.1,0,27.337954,160,341,73,61.8,0,37.666103,335,307,72.7,62.2,0,32.54274,300,423,71.7,61.5,0,30.028051,400,208,69.2,62.1,0,38.16673,195,398,71.3,61.4,0,31.775126,380,354,69.3,61.8,0,32.280235,335,191,72.2,61.1,0,57.807755,175,249,71.7,61.6,0,40.503433,245,360,71.4,61.2,0,36.86246,350,166,72.6,61.5,0,36.18373,160,484,74,61.4,0,46.68793,486.49985,234,72.8,62.6,0,39.44141,230,297,72.4,61.5,0,35.678574,285,203,68.9,62,0,42.059464,195,384,73.3,61.6,0,32.214527,380,339,70.4,61.1,0,40.373425,335,179,72.5,61.3,0,53.85453,175,257,71.6,61.3,0,45.27892,245,432,71.4,61.4,0,46.488087,420,164,73,61.5,0,31.435915,160,341,72.3,61.4,0,34.9575,335,91,72.5,62.3,0,32.36555,100,343,72.1,62,0,39.119713,335,201,70.1,285.6,0,33.944176,195,389,73.1,61.6,0,37.58276,380,347,70.4,61.5,0,42.228386,335,217,73.3,61.3,0,32.318043,200,249,73.3,61.6,0,39.95859,245,353,73,61.4,0,37.726826,350,162,72,61.7,0,31.974882,160,356,70.6,61.2,0,47.2611,335,257,73.9,62.3,0,39.733948,260.66635,167,72.1,61.7,0,34.984104,150,203,70.2,62.6,0,36.22692,195,390,73.2,61.6,0,35.31961,380,583,68.6,61,0,60.829716,575,337,73.8,62.4,0,34.000973,335,255,72.8,62.2,0,39.299232,250,183,73,62.3,0,51.871162,175,194,73.7,62.1,0,28.564411,190,197,70.2,61.8,0,35.075806,185,318,68.8,61.4,0,32.929607,300,304,72.9,61.2,0,33.018055,300,213,68,61.3,0,53.167336,210,913,65.5,60.9,0,86.50582,880,79.7,78.7,79.9,0,88.7,88,1.6,0.6,29.92
20160831,2120,79.2,80.7,38.02897617,73.54065417,263,48.7,45,5.6,77.8,74.2,-0.2,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,74.9,56.1,71,15,45.2,55.2,71,0,76.2,1.85,56.2,1.8125,55.3,0,0,34.7,11.2,0,0,0,73.2,74,60.4,67.3,15,51.1,58.6,55.8,0,73.9,0.99,56.2,1.8125,63.1,0,0,97.5,73.2,15.4,3.9,0.8,15,15,96.7,63.1,81.8,100,40.6,0,78.5,1.3,63.86207,63.36207,0,12.5,0,0,1,100,1,72,208,60.9,0,29.651377,200,72,68,0,74.5,59.5,0,9000,276,70.6,57.2,0,35.96794,260,130,68.2,58,0,48.70186,125,1029,70.7,57.7,0,26.663387,1000,346,73.9,58.4,0,27.970203,350.36612,619,68.8,58.3,0,43.35707,600,213,67.7,58.3,0,35.05205,200,130,69.3,58.4,0,50.554596,125,342,68.5,58.8,0,35.083008,330,334,69.7,59.1,0,100,650,846,68,59.3,0,100,950,514,0,58.1,0,32.06782,500,507,69.4,58,0,32.224403,500,180,71.9,61.5,0,47.604607,175,264,68.7,61.9,0,41.488846,245,227,69.8,61.7,0,40.926403,220,359,72.3,61.5,0,32.462822,350,162,72.7,61.9,0,32.04084,160,346,71.9,61.7,0,32.96015,335,349,72.6,61.6,0,30.41119,335,205,69.5,62.4,0,38.651764,195,391,73.6,61.9,0,30.612724,380,260,67.8,61.5,0,44.28879,245,179,72.6,61.5,0,42.92366,175,257,71.7,61.5,0,44.965786,245,431,71,61.3,0,40.9157,420,162,72.7,62,0,27.337954,160,341,72.9,61.7,0,37.666103,335,307,72.7,62.2,0,32.54274,300,422,71.6,61.4,0,30.028051,400,208,69.2,62.1,0,38.16673,195,389,71.3,61.3,0,31.307665,380,355,69.3,61.8,0,32.280235,335,191,72.2,61,0,57.807755,175,248,71.7,61.6,0,40.503433,245,360,71.4,61.1,0,36.86246,350,166,72.6,61.5,0,36.18373,160,480,73.9,61.3,0,46.68793,486.49985,234,72.8,62.5,0,39.44141,230,295,72.4,61.4,0,35.678574,285,204,68.9,62,0,42.059464,195,385,73.3,61.6,0,33.098423,380,339,70.4,61.1,0,40.373425,335,179,72.5,61.3,0,53.85453,175,257,71.6,61.3,0,45.27892,245,431,71.4,61.4,0,46.488087,420,164,73,61.4,0,31.435915,160,340,72.3,61.3,0,34.9575,335,94,72.5,62.3,0,32.36555,100,345,72.1,62,0,39.119713,335,201,70.1,285.4,0,33.944176,195,387,73,61.5,0,37.58276,380,347,70.4,61.4,0,42.228386,335,217,73.3,61.3,0,32.318043,200,249,73.3,61.5,0,39.95859,245,352,73,61.3,0,37.726826,350,163,72,61.7,0,31.974882,160,355,70.5,61.2,0,47.2611,335,257,73.9,62.2,0,39.733948,260.66635,169,72.1,61.7,0,34.984104,150,202,70.2,62.5,0,36.22692,195,388,73.2,61.5,0,35.31961,380,585,68.6,61,0,60.829716,575,337,73.8,62.3,0,34.000973,335,254,72.8,62.2,0,39.299232,250,183,72.9,62.2,0,51.871162,175,193,73.7,62.1,0,28.564411,190,196,70.3,61.7,0,35.075806,185,317,68.8,61.4,0,32.929607,300,304,72.6,61.1,0,33.018055,300,213,67.9,61.2,0,53.167336,210,912,65.5,60.9,0,86.50582,880,79.7,78.7,79.9,0,88.8,88,1.1,0,29.92
20160831,2125,79.2,80,37.85942436,73.54065417,261,48.6,44.9,5.6,77.5,74,-0.2,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,74.9,55.9,71,15,44.9,55.2,71,0,76.2,1.8,56.2,1.8125,55.3,0,0,34.7,11.1,0,0,0,73.2,73.9,60.4,66.8,15,51.1,58.6,52.1,0,73.9,1,56.2,1.8125,63,0,0,97.6,71.5,14,4.1,0.9,15,15,96.6,63.1,81.8,100,39.6,0,78.5,1.3,63.86207,63.36207,0,12.5,0,0,1,100,1,72,210,60.8,0,29.651377,200,72,68,0,74.5,59.4,0,9000,273,70.5,57.1,0,35.96794,260,129,68.2,57.9,0,48.70186,125,1021,70.7,57.6,0,26.663387,1000,352,73.9,58.4,0,27.23774,350.36612,615,68.8,58.3,0,43.35707,600,212,67.7,58.2,0,35.05205,200,130,69.2,58.3,0,50.554596,125,341,68.5,58.7,0,35.083008,330,331,69.7,59,0,100,650,843,67.9,59.2,0,100,950,514,0,58,0,32.06782,500,506,69.3,57.9,0,32.224403,500,180,71.9,61.5,0,47.604607,175,263,68.7,61.9,0,41.488846,245,227,69.8,61.7,0,40.926403,220,359,72.3,61.5,0,32.462822,350,162,72.7,61.8,0,32.04084,160,347,71.9,61.7,0,32.96015,335,348,72.5,61.6,0,30.41119,335,206,69.4,62.3,0,38.651764,195,395,73.6,61.9,0,30.612724,380,263,67.8,61.4,0,44.28879,245,178,72.5,61.5,0,42.92366,175,256,71.7,61.5,0,44.965786,245,431,71,61.3,0,40.9157,420,162,72.7,62,0,27.337954,160,341,72.9,61.7,0,37.666103,335,307,72.7,62.2,0,32.54274,300,422,71.6,61.4,0,30.028051,400,207,69.1,62,0,38.16673,195,391,71.3,61.3,0,31.971952,380,356,69.2,61.8,0,32.280235,335,191,72.2,61,0,57.807755,175,248,71.7,61.6,0,40.949055,245,360,71.4,61.1,0,36.86246,350,166,72.6,61.5,0,36.18373,160,483,73.9,61.3,0,46.68793,486.49985,234,72.8,62.5,0,39.44141,230,297,72.3,61.3,0,35.678574,285,204,68.9,62,0,42.059464,195,388,73.3,61.6,0,33.098423,380,340,70.4,61.1,0,40.373425,335,180,72.5,61.3,0,53.85453,175,257,71.5,61.2,0,45.27892,245,434,71.4,61.4,0,46.488087,420,164,73,61.4,0,31.435915,160,341,72.2,61.4,0,34.9575,335,87,72.5,62.2,0,32.36555,100,344,72.1,61.9,0,39.119713,335,202,70.1,285.4,0,33.944176,195,386,73,61.5,0,37.58276,380,348,70.4,61.4,0,42.228386,335,220,73.3,61.2,0,32.318043,200,250,73.2,61.5,0,39.95859,245,353,73,61.3,0,37.726826,350,163,72,61.6,0,31.974882,160,358,70.5,61.1,0,47.2611,335,257,73.9,62.2,0,39.733948,260.66635,168,72.1,61.7,0,34.984104,150,203,70.2,62.5,0,36.22692,195,394,73.2,61.5,0,35.31961,380,588,68.6,60.9,0,60.829716,575,337,73.7,62.2,0,34.000973,335,256,72.8,62.1,0,39.299232,250,183,72.9,62.2,0,51.871162,175,193,73.6,62,0,28.564411,190,197,70.3,61.7,0,35.075806,185,317,68.9,61.4,0,32.929607,300,304,72.7,61.1,0,33.018055,300,213,67.9,61.2,0,53.167336,210,915,65.5,60.9,0,86.50582,880,79.7,78.7,79.9,0,88.8,88,0.9,0,29.92
20160831,2130,79.2,79.9,37.83520937,73.54065417,262,48.6,44.9,5.6,77.5,74,-0.2,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,74.9,55.9,71,15,44.5,55.2,71,0,76.2,1.8,56.2,1.8125,55.2,0,0,34.7,11.2,0,0,0,73.1,74,60.4,67.2,15,51,58.6,53,0,73.9,1.01,56.2,1.8125,62.9,0,0,97.7,72.8,14.3,3.9,1,15,15,96.4,63.1,81.8,100,39,0,78.5,1.3,63.86207,63.36207,0,12.5,0,0,1,100,1,72,207,60.7,0,29.651377,200,72,68,0,74.5,59.4,0,9000,273,70.4,57,0,35.96794,260,129,68.2,57.9,0,48.70186,125,1021,70.7,57.6,0,26.663387,1000,346,74,58.4,0,26.40596,350.36612,617,68.8,58.2,0,43.35707,600,211,67.7,58.2,0,35.05205,200,130,69.1,58.2,0,50.554596,125,342,68.4,58.7,0,35.083008,330,331,69.7,59,0,100,650,842,67.9,59.2,0,100,950,514,0,58,0,32.06782,500,506,69.3,57.9,0,32.224403,500,181,71.9,61.5,0,47.604607,175,263,68.7,61.9,0,41.488846,245,229,69.8,61.7,0,40.926403,220,362,72.3,61.5,0,32.462822,350,162,72.7,61.8,0,32.04084,160,347,71.9,61.7,0,32.96015,335,349,72.5,61.6,0,30.41119,335,206,69.4,62.3,0,38.651764,195,390,73.6,61.9,0,30.612724,380,261,67.8,61.5,0,44.28879,245,179,72.5,61.5,0,42.92366,175,257,71.7,61.5,0,44.965786,245,432,70.9,61.3,0,40.9157,420,162,72.7,62,0,27.337954,160,342,72.9,61.7,0,37.666103,335,307,72.7,62.1,0,32.54274,300,423,71.6,61.4,0,30.028051,400,208,69.1,62.1,0,38.16673,195,372,71.3,61.3,0,31.750525,380,353,69.2,61.8,0,32.280235,335,192,72.2,61,0,57.807755,175,250,71.7,61.6,0,40.949055,245,359,71.4,61.1,0,36.86246,350,167,72.5,61.5,0,36.18373,160,484,73.9,61.3,0,46.68793,486.49985,235,72.8,62.5,0,39.44141,230,297,72.3,61.4,0,35.678574,285,205,68.9,61.9,0,42.059464,195,386,73.3,61.6,0,33.098423,380,342,70.4,61.1,0,40.373425,335,179,72.4,61.3,0,53.85453,175,258,71.5,61.2,0,45.27892,245,433,71.4,61.4,0,46.488087,420,164,72.9,61.4,0,31.435915,160,344,72.2,61.3,0,34.9575,335,92,72.4,62.2,0,32.36555,100,343,72.1,61.9,0,39.119713,335,201,70.1,285.4,0,33.944176,195,387,73,61.5,0,37.58276,380,348,70.4,61.4,0,42.228386,335,217,73.3,61.2,0,32.318043,200,249,73.2,61.5,0,39.95859,245,353,73,61.3,0,37.726826,350,163,72,61.6,0,31.974882,160,360,70.5,61.1,0,47.2611,335,256,73.9,62.1,0,39.733948,260.66635,170,72.1,61.7,0,34.984104,150,203,70.2,62.5,0,36.22692,195,398,73.2,61.5,0,35.31961,380,590,68.5,61,0,60.829716,575,337,73.7,62.2,0,34.000973,335,256,72.9,62.1,0,39.299232,250,184,72.9,62.2,0,51.871162,175,193,73.6,62.1,0,28.564411,190,197,70.4,61.7,0,35.075806,185,317,69,61.4,0,32.929607,300,306,72.8,61.1,0,33.018055,300,213,67.9,61.2,0,53.167336,210,917,65.5,60.9,0,86.50582,880,79.7,78.7,79.9,0,88.8,88,0.9,1.6,29.92
20160831,2135,79.2,79.8,37.81099605,73.54065417,264,48.6,44.9,5.55,77.8,74.3,-0.1,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,74.9,55.9,71,15,39,58,71,0,76.2,1.8,59,1.8125,55.3,0,0,34.7,11.2,0,0,0,73.1,74.1,60.4,67.3,15,50.1,60,53.1,0,73.9,1.01,59,1.8125,62.9,0,0,97.6,72.8,14.3,3.8,1,15,15,96.7,63.1,81.8,100,37.9,0,78.5,1.3,64.706894,64.206894,0,12.5,0,0,1,100,1,72,206,60.7,0,29.651377,200,72,68,0,74.5,59.3,0,9000,274,70.5,57.1,0,35.96794,260,128,68.2,57.9,0,48.70186,125,1035,70.6,57.6,0,26.663387,1000,352,74,58.3,0,27.548107,350.36612,617,68.7,58.2,0,43.35707,600,211,67.7,58.2,0,35.05205,200,130,69.1,58.3,0,50.554596,125,342,68.4,58.6,0,35.083008,330,331,69.7,59,0,100,650,843,67.9,59.2,0,100,950,514,0,58,0,32.06782,500,506,69.3,57.8,0,32.224403,500,180,71.9,61.5,0,47.604607,175,263,68.6,61.9,0,41.488846,245,228,69.8,61.7,0,40.926403,220,359,72.2,61.5,0,32.462822,350,162,72.7,61.8,0,32.04084,160,346,71.8,61.7,0,32.96015,335,349,72.5,61.6,0,30.41119,335,206,69.4,62.3,0,38.651764,195,389,73.6,61.9,0,30.612724,380,261,67.8,61.5,0,44.28879,245,179,72.5,61.5,0,42.92366,175,256,71.7,61.5,0,44.965786,245,430,70.9,61.3,0,40.9157,420,162,72.7,62,0,27.337954,160,342,72.9,61.7,0,37.666103,335,307,72.7,62.1,0,32.54274,300,421,71.5,61.4,0,30.028051,400,207,69.1,62,0,38.16673,195,372,71.3,61.3,0,31.160046,380,357,69.2,61.8,0,32.280235,335,191,72.2,61.1,0,57.807755,175,250,71.7,61.6,0,40.949055,245,362,71.4,61.1,0,36.86246,350,166,72.5,61.5,0,36.18373,160,465,73.8,61.3,0,44.418545,456.20032,235,72.8,62.5,0,39.44141,230,296,72.4,61.4,0,35.678574,285,204,68.9,61.9,0,42.059464,195,385,73.3,61.6,0,32.48925,380,338,70.4,61.1,0,39.92483,335,179,72.4,61.3,0,53.85453,175,256,71.5,61.2,0,45.27892,245,432,71.3,61.4,0,46.488087,420,164,72.9,61.4,0,31.435915,160,342,72.2,61.3,0,34.9575,335,89,72.4,62.2,0,32.36555,100,343,72.1,62,0,39.119713,335,201,70.1,285.5,0,33.944176,195,384,73,61.5,0,37.58276,380,346,70.4,61.4,0,42.228386,335,216,73.3,61.3,0,32.318043,200,248,73.2,61.5,0,39.95859,245,352,73,61.3,0,37.726826,350,162,72,61.6,0,31.974882,160,355,70.5,61.1,0,47.2611,335,257,73.9,62.2,0,39.733948,260.66635,166,72.1,61.6,0,34.984104,150,203,70.2,62.5,0,36.22692,195,393,73.2,61.5,0,35.31961,380,587,68.5,60.9,0,60.829716,575,337,73.7,62.2,0,34.000973,335,255,72.8,62.2,0,39.299232,250,183,72.9,62.2,0,51.871162,175,193,73.6,62,0,28.564411,190,196,70.4,61.7,0,35.075806,185,317,69,61.4,0,32.929607,300,304,72.8,61.1,0,33.018055,300,213,67.9,61.2,0,53.167336,210,915,65.5,60.9,0,86.50582,880,79.7,78.6,79.9,0,88.8,88,1,0.6,29.92
20160831,2140,79.1,78.1,37.3130007,73.54065417,258,48.1,44.6,5.55,77.2,73.9,-0.1,5.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.4,74.9,57,71,15,35.9,58,71,0,76.1,1.8,59,1.8125,55.3,0,0,34.6,11.2,0,0,0,73.1,74,60.8,67,15,49.5,60,55.2,0,73.9,1.01,59,1.8125,62.9,0,0,97.9,71.9,15.1,3.9,0.9,15,15,96.5,63.1,81.8,100,37.9,0,78.5,1.3,64.706894,64.206894,0,12.5,0,0,1,100,1,72,207,61.2,0,29.651377,200,72,68,0,74.5,59.9,0,9000,274,70.5,57.8,0,35.96794,260,129,68.2,58.4,0,48.70186,125,1023,70.7,58,0,26.663387,1000,348,74,58.9,0,26.418373,350.36612,616,68.7,58.6,0,43.35707,600,212,67.6,58.8,0,35.05205,200,130,69,58.8,0,50.554596,125,341,68.4,59.3,0,35.083008,330,332,69.7,59.5,0,100,650,842,67.9,59.8,0,100,950,514,0,58.5,0,32.06782,500,507,69.2,58.5,0,32.224403,500,180,71.8,61.6,0,47.604607,175,264,68.6,62,0,41.488846,245,228,69.7,61.8,0,40.926403,220,359,72.2,61.6,0,32.462822,350,162,72.6,61.9,0,32.04084,160,346,71.8,61.8,0,32.96015,335,350,72.5,61.6,0,30.41119,335,206,69.4,62.4,0,38.651764,195,392,73.5,62,0,30.612724,380,261,67.8,61.6,0,44.28879,245,179,72.5,61.7,0,42.92366,175,257,71.7,61.7,0,44.965786,245,433,70.9,61.4,0,40.9157,420,162,72.6,62.1,0,27.337954,160,342,72.9,61.8,0,37.666103,335,307,72.7,62.2,0,32.54274,300,422,71.5,61.5,0,30.028051,400,207,69.1,62.2,0,38.16673,195,394,71.2,61.4,0,31.307665,380,364,69.2,61.9,0,32.280235,335,191,72.2,61.3,0,57.807755,175,249,71.7,61.8,0,40.949055,245,362,71.4,61.3,0,36.86246,350,166,72.5,61.6,0,36.18373,160,460,73.8,61.4,0,44.418545,456.20032,234,72.8,62.5,0,39.44141,230,297,72.3,61.4,0,35.678574,285,203,68.8,62,0,42.059464,195,387,73.3,61.7,0,32.31008,380,338,70.4,61.2,0,39.48836,335,181,72.4,61.4,0,53.85453,175,258,71.5,61.4,0,45.27892,245,431,71.3,61.5,0,46.488087,420,164,72.8,61.5,0,31.435915,160,342,72.2,61.4,0,34.9575,335,90,72.4,62.3,0,32.36555,100,345,72.1,62,0,39.119713,335,202,70.1,285.6,0,33.944176,195,386,73,61.6,0,37.58276,380,349,70.4,61.5,0,42.228386,335,218,73.3,61.4,0,32.318043,200,249,73.2,61.7,0,39.95859,245,354,72.9,61.4,0,37.726826,350,163,72,61.7,0,31.974882,160,361,70.4,61.3,0,47.2611,335,258,73.9,62.2,0,39.733948,260.66635,166,72.1,61.7,0,34.984104,150,203,70.2,62.6,0,36.22692,195,394,73.2,61.6,0,35.31961,380,588,68.5,61.2,0,60.829716,575,337,73.7,62.3,0,34.000973,335,256,72.8,62.2,0,39.299232,250,184,72.9,62.3,0,51.871162,175,193,73.6,62.1,0,28.564411,190,197,70.4,61.8,0,35.075806,185,317,69,61.5,0,32.929607,300,304,72.7,61.2,0,33.018055,300,214,67.9,61.4,0,53.167336,210,914,65.5,61.1,0,86.50582,880,79.7,78.7,79.9,0,88.8,88,1.1,1.3,29.92
20160831,2145,79,79.2,37.49083735,73.54065417,261,48,44.9,5.55,76.5,73.4,-0.2,5.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,74.9,58.3,71,15,35.2,58,71,0,76.2,1.85,59,1.8125,55.7,0,0,34.6,11.1,0,0,0,73.1,73.8,60.7,66.7,15,48.8,60,54.5,0,73.8,1.01,59,1.8125,63,0,0,97.3,71.1,14.7,3.6,1.2,15,15,96.9,63.1,81.8,100,36.9,0,78.5,1.3,64.706894,64.206894,0,12.5,0,0,1,100,1,72,208,62.2,0,29.651377,200,72,68,0,74.5,60.9,0,9000,276,70.5,59,0,35.96794,260,129,68.2,59.6,0,48.70186,125,1024,70.7,59.1,0,26.663387,1000,348,74,60.1,0,28.193668,350.36612,620,68.7,59.7,0,43.35707,600,213,67.7,60,0,35.05205,200,131,69.1,60,0,50.554596,125,343,68.4,60.4,0,35.083008,330,333,69.9,60.6,0,100,650,845,67.9,61,0,100,950,514,0,59.7,0,32.06782,500,507,69.2,59.7,0,32.224403,500,180,71.8,61.7,0,47.604607,175,264,68.6,62,0,41.488846,245,228,69.7,61.8,0,40.926403,220,359,72.2,61.7,0,32.462822,350,162,72.6,62,0,32.04084,160,346,71.8,61.8,0,32.96015,335,349,72.4,61.7,0,30.41119,335,206,69.4,62.4,0,38.651764,195,393,73.5,62.1,0,30.612724,380,262,67.7,61.6,0,44.28879,245,179,72.5,61.6,0,42.92366,175,256,71.7,61.7,0,44.965786,245,434,70.9,61.5,0,40.9157,420,162,72.6,62.2,0,27.337954,160,341,72.9,61.8,0,37.666103,335,307,72.7,62.3,0,32.54274,300,423,71.5,61.5,0,30.028051,400,207,69.1,62.2,0,38.16673,195,403,71.2,61.5,0,31.836636,380,359,69.2,61.9,0,32.280235,335,192,72.2,61.2,0,57.807755,175,249,71.7,61.8,0,40.949055,245,363,71.4,61.3,0,36.86246,350,166,72.5,61.7,0,36.18373,160,466,73.8,61.4,0,44.418545,456.20032,236,72.8,62.6,0,39.44141,230,298,72.3,61.5,0,35.678574,285,205,68.8,62.1,0,42.059464,195,387,73.3,61.7,0,32.31008,380,337,70.4,61.3,0,39.48836,335,180,72.4,61.5,0,53.85453,175,258,71.5,61.4,0,45.27892,245,434,71.3,61.6,0,46.488087,420,164,72.8,61.5,0,31.435915,160,344,72.2,61.5,0,34.9575,335,91,72.4,62.3,0,32.36555,100,345,72.1,62.1,0,39.119713,335,202,70.1,285.5,0,33.944176,195,391,73,61.7,0,37.58276,380,349,70.4,61.6,0,42.228386,335,220,73.3,61.5,0,32.318043,200,248,73.2,61.7,0,39.95859,245,354,72.9,61.5,0,37.726826,350,163,72,61.8,0,31.974882,160,359,70.4,61.4,0,47.2611,335,257,73.9,62.3,0,39.733948,260.66635,175,72.1,61.8,0,34.984104,150,203,70.2,62.7,0,36.22692,195,398,73.2,61.7,0,35.31961,380,588,68.5,61.1,0,60.829716,575,337,73.7,62.3,0,34.000973,335,255,72.8,62.3,0,39.299232,250,184,72.9,62.3,0,51.871162,175,193,73.5,62.2,0,28.564411,190,197,70.4,61.9,0,35.075806,185,319,69,61.6,0,32.929607,300,306,72.7,61.3,0,33.018055,300,214,67.9,61.4,0,53.167336,210,917,65.5,61.1,0,86.50582,880,79.7,78.7,79.9,0,88.8,88,1,0,29.92
20160831,2150,78.8,79.1,37.29283927,73.54065417,259,48,44.8,5.55,76.3,73.2,-0.1,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75,58.6,71,15,34.6,58,71,0,76.3,1.8,59,1.8125,55.9,0,0,34.8,11.1,0,0,0,73.1,73.9,60.7,67.4,15,48.3,60,52.9,0,73.8,1,59,1.8125,63.1,0,0,97.7,72.8,14.3,4,0.9,15,15,96.4,63.1,81.8,100,37,0,78.5,1.3,64.706894,64.206894,0,12.5,0,0,1,100,1,72,205,62.7,0,29.651377,200,72,68,0,74.5,61.3,0,9000,273,70.6,59.4,0,35.96794,260,128,68.2,60,0,48.70186,125,1033,70.8,59.7,0,26.663387,1000,367,74.1,60.5,0,30.862818,371.9658,614,68.8,60.2,0,43.35707,600,211,67.7,60.4,0,35.05205,200,129,69.2,60.4,0,50.554596,125,341,68.4,60.8,0,35.083008,330,330,70.1,61.1,0,100,650,840,68,61.4,0,100,950,514,0,60.1,0,32.06782,500,506,69.3,60.1,0,32.224403,500,180,71.8,61.8,0,47.604607,175,265,68.6,62.2,0,41.488846,245,228,69.7,62,0,40.926403,220,360,72.2,61.8,0,32.462822,350,162,72.6,62,0,32.04084,160,348,71.8,61.9,0,32.96015,335,348,72.4,61.8,0,30.41119,335,206,69.4,62.5,0,38.651764,195,393,73.5,62.2,0,30.612724,380,262,67.8,61.7,0,44.28879,245,179,72.5,61.8,0,42.92366,175,257,71.7,61.9,0,44.965786,245,433,70.8,61.6,0,40.9157,420,161,72.6,62.3,0,27.337954,160,341,72.9,61.9,0,37.666103,335,307,72.6,62.3,0,32.54274,300,423,71.5,61.6,0,30.028051,400,208,69.1,62.3,0,38.16673,195,375,71.2,61.6,0,31.95965,380,350,69.2,62,0,32.280235,335,192,72.2,61.4,0,57.807755,175,251,71.7,61.9,0,40.949055,245,362,71.4,61.5,0,36.86246,350,166,72.5,61.8,0,36.18373,160,439,73.7,61.6,0,42.52944,425.8997,236,72.7,62.7,0,39.44141,230,298,72.4,61.6,0,35.678574,285,206,68.8,62.2,0,42.059464,195,390,73.3,61.8,0,33.265648,380,340,70.4,61.4,0,39.92483,335,180,72.4,61.6,0,53.85453,175,258,71.5,61.6,0,45.27892,245,431,71.3,61.7,0,46.488087,420,164,72.7,61.6,0,31.435915,160,341,72.2,61.6,0,34.9575,335,91,72.4,62.4,0,32.36555,100,344,72.1,62.2,0,39.119713,335,202,70.1,285.5,0,33.944176,195,388,73,61.8,0,37.58276,380,349,70.4,61.7,0,42.228386,335,220,73.3,61.6,0,32.318043,200,249,73.2,61.8,0,39.95859,245,353,72.9,61.6,0,37.726826,350,163,71.9,61.9,0,31.974882,160,361,70.4,61.5,0,47.2611,335,258,73.9,62.4,0,39.733948,260.66635,172,72.1,61.9,0,34.984104,150,203,70.3,62.8,0,36.22692,195,391,73.1,61.8,0,35.31961,380,587,68.5,61.3,0,60.829716,575,337,73.7,62.4,0,34.000973,335,256,72.8,62.4,0,39.299232,250,184,72.9,62.4,0,51.871162,175,193,73.5,62.3,0,28.564411,190,197,70.4,62,0,35.075806,185,318,69,61.7,0,32.929607,300,307,72.7,61.4,0,33.018055,300,213,67.9,61.5,0,53.167336,210,915,65.5,61.3,0,86.50582,880,79.7,78.8,79.9,0,88.8,88,1,0,29.92
20160831,2155,78.5,79,37.02220762,73.54065417,257,48,44.9,5.55,75.9,72.9,-0.2,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.1,58.9,71.5,15,34.5,58,71.5,0,76.4,1.8,59,1.8125,56.2,0,0,34.9,11.2,0,0,0,73,73.8,61.1,67.1,15,47.8,60,55.5,0,73.8,1,59,1.8125,63.1,0,0,97.3,72.6,15.1,3.9,0.6,15,15,96.2,63.1,81.8,100,36.9,0,78.5,1.3,64.706894,64.206894,0,12.5,0,0,1,100,1,72,203,63,0,29.651377,200,72,68,0,74.5,61.6,0,9000,274,70.7,59.8,0,35.96794,260,129,68.3,60.5,0,48.70186,125,1027,70.8,60.2,0,26.663387,1000,368,73.9,60.8,0,30.83799,371.9658,620,68.9,60.6,0,43.35707,600,213,67.8,60.8,0,35.05205,200,130,69.2,60.8,0,50.554596,125,342,68.5,61.2,0,35.083008,330,332,70.2,61.4,0,100,650,844,68.1,61.8,0,100,950,514,0,60.6,0,32.06782,500,506,69.4,60.5,0,32.224403,500,180,71.8,61.9,0,47.604607,175,264,68.5,62.3,0,41.488846,245,228,69.7,62.1,0,40.926403,220,359,72.1,61.9,0,32.462822,350,162,72.6,62.2,0,32.04084,160,347,71.8,62,0,32.96015,335,349,72.4,61.9,0,30.41119,335,205,69.4,62.6,0,38.651764,195,392,73.5,62.3,0,30.612724,380,262,67.8,61.8,0,44.28879,245,179,72.5,61.9,0,42.92366,175,257,71.7,62,0,44.965786,245,432,70.8,61.7,0,40.9157,420,162,72.6,62.4,0,27.337954,160,342,72.9,62.1,0,37.666103,335,307,72.7,62.4,0,32.54274,300,423,71.5,61.7,0,30.028051,400,207,69.1,62.3,0,38.16673,195,386,71.2,61.7,0,31.738222,380,366,69.2,62.1,0,32.280235,335,192,72.2,61.5,0,57.807755,175,251,71.7,62,0,40.949055,245,361,71.3,61.5,0,36.86246,350,167,72.5,61.9,0,36.18373,160,394,73.7,61.7,0,40.726204,395.5997,235,72.7,62.7,0,39.44141,230,297,72.4,61.7,0,35.678574,285,206,68.8,62.3,0,42.059464,195,389,73.3,61.9,0,32.059246,380,349,70.4,61.5,0,39.92483,335,179,72.4,61.7,0,53.85453,175,257,71.5,61.7,0,45.27892,245,433,71.3,61.8,0,46.488087,420,164,72.7,61.7,0,31.435915,160,342,72.2,61.7,0,34.9575,335,93,72.4,62.5,0,32.36555,100,343,72.1,62.3,0,39.119713,335,201,70.1,285.6,0,33.944176,195,389,73,61.8,0,37.58276,380,347,70.4,61.8,0,42.228386,335,220,73.3,61.7,0,32.318043,200,249,73.2,61.9,0,39.95859,245,353,72.9,61.7,0,37.726826,350,163,71.9,62,0,31.974882,160,359,70.4,61.6,0,47.2611,335,258,73.9,62.5,0,39.733948,260.66635,168,72.1,62,0,34.984104,150,203,70.3,62.8,0,36.22692,195,396,73.1,61.9,0,35.31961,380,590,68.5,61.4,0,60.829716,575,337,73.6,62.5,0,34.000973,335,256,72.8,62.5,0,39.299232,250,184,73,62.5,0,51.871162,175,194,73.5,62.4,0,28.564411,190,196,70.4,62.1,0,35.075806,185,320,69,61.8,0,32.929607,300,304,72.8,61.5,0,33.018055,300,214,67.9,61.6,0,53.167336,210,916,65.5,61.3,0,86.50582,880,79.7,78.7,79.9,0,88.8,88.1,1.2,-0.4,29.9
