20160831,2200,78.4,80.8,37.36023001,73.54065417,253,48.1,44.9,5.55,75.8,72.7,-0.1,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.7,75.1,59.1,71.5,15,34.7,58,71.5,0,76.4,1.8,59,1.8125,56.5,0,0,34.8,11.3,0,0,0,73,73.8,60.9,66.9,15,47.3,60,55.5,0,73.8,1.01,59,1.8125,63.2,0,0,97.4,71.4,15.4,4,0.8,15,15,96.6,63.1,81.8,100,35.8,0,78.5,1.3,64.706894,64.206894,0,12.5,0,0,1,100,1,72,208,63.2,0,29.651377,200,72,68,0,74.5,61.9,0,9000,274,70.7,60,0,35.96794,260,129,68.4,60.6,0,48.70186,125,1023,70.9,60.4,0,26.663387,1000,367,73.9,61,0,31.37182,371.9658,620,69,60.9,0,43.35707,600,212,67.8,61,0,35.05205,200,131,69.3,61,0,50.554596,125,342,68.6,61.4,0,35.083008,330,333,70.2,61.6,0,100,650,846,68.2,61.9,0,100,950,514,0,60.7,0,32.06782,500,507,69.4,60.7,0,32.224403,500,180,71.8,61.9,0,47.604607,175,264,68.6,62.3,0,41.488846,245,229,69.7,62.1,0,40.926403,220,358,72.1,61.9,0,32.462822,350,162,72.6,62.2,0,32.04084,160,349,71.8,62.1,0,32.96015,335,349,72.4,61.9,0,30.41119,335,206,69.4,62.7,0,38.651764,195,394,73.4,62.3,0,30.612724,380,262,67.8,61.9,0,44.28879,245,179,72.5,61.9,0,42.92366,175,257,71.7,62,0,44.965786,245,434,70.8,61.7,0,40.9157,420,162,72.5,62.4,0,27.337954,160,341,72.8,62.1,0,37.666103,335,307,72.6,62.5,0,32.54274,300,423,71.4,61.8,0,30.028051,400,208,69.1,62.4,0,38.16673,195,391,71.2,61.7,0,31.590601,380,363,69.3,62.2,0,32.280235,335,192,72.2,61.5,0,57.807755,175,250,71.7,62,0,40.949055,245,364,71.3,61.6,0,36.86246,350,168,72.4,61.9,0,36.18373,160,343,73.7,61.8,0,37.6472,335,236,72.7,62.8,0,39.44141,230,298,72.3,61.7,0,35.678574,285,205,68.7,62.3,0,42.059464,195,400,73.3,62,0,32.66842,380,349,70.4,61.5,0,38.445683,335,181,72.5,61.7,0,53.85453,175,259,71.5,61.7,0,45.27892,245,436,71.2,61.8,0,46.488087,420,165,72.7,61.8,0,31.435915,160,340,72.2,61.7,0,34.9575,335,90,72.4,62.6,0,32.36555,100,344,72.2,62.3,0,39.119713,335,202,70.1,285.4,0,33.944176,195,390,73,61.9,0,37.58276,380,349,70.4,61.8,0,42.228386,335,219,73.3,61.7,0,32.318043,200,249,73.2,62,0,39.95859,245,354,72.9,61.7,0,37.726826,350,163,72,62,0,31.974882,160,362,70.4,61.6,0,47.2611,335,258,73.9,62.5,0,39.733948,260.66635,173,72.1,62,0,34.984104,150,204,70.3,62.9,0,36.22692,195,395,73.1,61.9,0,35.31961,380,590,68.5,61.4,0,60.829716,575,337,73.7,62.6,0,34.000973,335,255,72.9,62.5,0,39.299232,250,183,72.9,62.5,0,51.871162,175,194,73.5,62.4,0,28.564411,190,197,70.4,62.1,0,35.075806,185,318,69,61.8,0,32.929607,300,306,72.7,61.6,0,33.018055,300,215,67.9,61.7,0,53.167336,210,916,65.6,61.4,0,86.50582,880,79.7,78.7,79.9,0,88.8,88.1,1.6,0.1,29.9
20160831,2205,78.3,81.8,37.50786523,64.46660333,258,47.8,44.7,5.6,75.7,72.7,-0.1,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.7,75.2,59.1,71,15,34.9,58,71,0,76.5,1.8,59,1.8125,56.5,0,0,34.6,11.2,0,0,0,73,73.9,61.4,66.8,15,47.1,60,54.8,0,73.8,1.02,59,1.8125,63.2,0,0,97.4,71.5,14.9,3.6,1.2,15,15,96.8,63.1,81.8,100,36.5,0,78.5,1.3,64.706894,64.206894,0,12.5,0,0,1,100,1,72,205,63.3,0,29.651377,200,72,68,0,74.5,62,0,9000,273,70.8,60.1,0,35.96794,260,128,68.4,60.8,0,48.70186,125,1009,70.9,60.5,0,26.663387,1000,380,73.9,61.1,0,29.745499,371.9658,613,69.1,60.9,0,43.35707,600,211,67.9,61,0,35.05205,200,129,69.4,61.1,0,50.554596,125,341,68.7,61.4,0,35.083008,330,329,70.2,61.7,0,100,650,838,68.3,62,0,100,950,513,0,60.8,0,32.06782,500,505,69.5,60.7,0,32.224403,500,181,71.9,62.3,0,47.604607,175,265,68.6,62.6,0,41.488846,245,229,69.7,62.4,0,40.926403,220,362,72.1,62.2,0,32.462822,350,162,72.5,62.5,0,32.04084,160,348,71.8,62.4,0,32.96015,335,350,72.4,62.2,0,30.41119,335,207,69.4,62.9,0,38.651764,195,390,73.4,62.6,0,30.612724,380,261,67.8,62.2,0,44.28879,245,180,72.5,62.3,0,42.92366,175,257,71.7,62.3,0,44.965786,245,434,70.8,62.1,0,40.9157,420,162,72.5,62.7,0,27.337954,160,344,72.8,62.4,0,37.666103,335,307,72.6,62.7,0,32.54274,300,424,71.4,62.1,0,30.028051,400,208,69.2,62.7,0,38.16673,195,387,71.2,62,0,31.332266,380,361,69.3,62.5,0,32.280235,335,193,72.2,61.9,0,57.807755,175,252,71.7,62.4,0,40.949055,245,364,71.3,61.9,0,36.86246,350,168,72.4,62.3,0,36.18373,160,345,73.8,62.1,0,37.6472,335,236,72.7,63,0,39.44141,230,299,72.4,62,0,35.678574,285,207,68.8,62.6,0,42.059464,195,403,73.2,62.2,0,32.22647,380,350,70.4,61.9,0,38.445683,335,181,72.5,62.1,0,53.85453,175,259,71.5,62.1,0,45.27892,245,435,71.2,62.1,0,46.488087,420,164,72.7,62.1,0,31.435915,160,343,72.1,62,0,34.9575,335,92,72.4,62.7,0,32.36555,100,344,72.2,62.6,0,39.119713,335,202,70.1,285.4,0,33.944176,195,388,73,62.2,0,37.58276,380,349,70.4,62.2,0,42.228386,335,216,73.3,62,0,32.318043,200,249,73.2,62.3,0,39.95859,245,354,72.9,62,0,37.726826,350,163,71.9,62.3,0,31.974882,160,364,70.4,61.9,0,47.2611,335,262,73.9,62.7,0,40.39329,260.66635,171,72.1,62.3,0,34.984104,150,203,70.3,63.1,0,36.22692,195,395,73.1,62.2,0,35.31961,380,589,68.5,61.8,0,60.829716,575,338,73.7,62.8,0,34.000973,335,256,72.9,62.7,0,39.299232,250,183,72.9,62.7,0,51.871162,175,194,73.6,62.6,0,28.564411,190,197,70.4,62.4,0,35.075806,185,321,69.1,62.2,0,32.929607,300,306,72.7,61.9,0,33.018055,300,214,67.9,62,0,53.167336,210,919,65.6,61.8,0,86.50582,880,79.7,78.7,79.9,0,88.8,88.1,1.3,-0.1,29.9
20160831,2210,78.2,82.4,37.56045052,64.46660333,256,47.8,44.7,5.6,75.9,72.9,-0.2,5.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.7,75.2,59.1,71.5,15,35,58,71.5,0,76.5,1.8,59,1.8125,56.6,0,0,34.9,11.2,0,0,0,73.1,73.8,61.5,66.7,15,46.8,60,54.8,0,73.8,1,59,1.8125,63.4,0,0,96.8,71.6,14.8,3.8,0.8,15,15,96.5,63.1,81.8,100,36.8,0,78.5,1.3,64.706894,64.206894,0,12.5,0,0,1,100,1,72,207,63.3,0,29.651377,200,72,68,0,74.5,62,0,9000,274,70.8,60,0,35.96794,260,129,68.4,60.7,0,48.70186,125,1019,71,60.5,0,26.663387,1000,371,73.9,61.1,0,30.90006,371.9658,616,69.2,61,0,43.35707,600,212,67.9,61,0,35.05205,200,130,69.4,61.1,0,50.554596,125,342,68.7,61.4,0,35.083008,330,332,70.3,61.7,0,100,650,844,68.3,61.9,0,100,950,514,0,60.8,0,32.06782,500,506,69.5,60.7,0,32.224403,500,179,71.9,62.3,0,47.604607,175,263,68.6,62.7,0,41.488846,245,227,69.7,62.5,0,40.926403,220,358,72.1,62.3,0,32.462822,350,162,72.5,62.5,0,32.04084,160,348,71.8,62.4,0,32.96015,335,348,72.4,62.3,0,30.41119,335,206,69.4,63,0,38.651764,195,392,73.4,62.7,0,30.612724,380,262,67.8,62.3,0,44.28879,245,179,72.5,62.4,0,42.92366,175,257,71.7,62.4,0,44.965786,245,431,70.8,62.2,0,40.9157,420,161,72.5,62.8,0,27.337954,160,341,72.8,62.5,0,37.666103,335,306,72.6,62.8,0,32.54274,300,422,71.4,62.2,0,30.028051,400,207,69.2,62.8,0,38.16673,195,398,71.2,62.1,0,31.787428,380,357,69.3,62.6,0,32.280235,335,192,72.2,62,0,57.807755,175,249,71.7,62.4,0,40.949055,245,363,71.3,62.1,0,36.86246,350,166,72.4,62.3,0,36.18373,160,341,73.8,62.2,0,37.6472,335,235,72.7,63.1,0,39.44141,230,296,72.4,62.1,0,35.678574,285,205,68.8,62.7,0,42.059464,195,399,73.2,62.4,0,31.987577,380,348,70.4,62,0,38.445683,335,180,72.5,62.2,0,53.85453,175,257,71.5,62.2,0,45.27892,245,430,71.2,62.2,0,46.488087,420,164,72.7,62.2,0,31.435915,160,341,72.2,62.2,0,34.9575,335,90,72.4,62.9,0,32.36555,100,342,72.2,62.7,0,39.119713,335,201,70.1,285.5,0,33.944176,195,386,73,62.3,0,37.58276,380,348,70.4,62.3,0,42.228386,335,218,73.3,62.2,0,32.318043,200,248,73.2,62.4,0,39.95859,245,354,72.9,62.1,0,37.726826,350,163,71.9,62.4,0,31.974882,160,354,70.4,62,0,47.2611,335,262,73.9,62.8,0,40.39329,260.66635,164,72.1,62.4,0,34.984104,150,203,70.3,63.2,0,36.22692,195,394,73.1,62.4,0,35.31961,380,586,68.6,61.9,0,60.829716,575,337,73.7,62.9,0,34.000973,335,255,72.8,62.9,0,39.299232,250,183,72.9,62.9,0,51.871162,175,192,73.6,62.8,0,28.564411,190,196,70.4,62.5,0,35.075806,185,315,69.1,62.3,0,32.929607,300,304,72.8,62,0,33.018055,300,213,68,62.1,0,53.167336,210,914,65.6,61.8,0,86.50582,880,79.7,78.8,80,0,88.8,88.1,1.1,0,29.9
20160831,2215,78.3,83,37.79007899,64.46660333,256,47.8,44.7,5.6,75.9,73,-0.1,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.7,75.2,59.2,71,15,35.3,58,71,0,76.5,1.8,59,1.8125,56.6,0,0,34.7,11.2,0,0,0,73.1,73.9,61.6,66.7,15,46.6,60,56.8,0,73.8,1.02,59,1.8125,63.6,0,0,97,71.3,15.7,3.6,1.1,15,15,96.8,63.1,81.8,100,36.5,0,78.5,1.3,64.706894,64.206894,0,12.5,0,0,1,100,1,72,204,63.3,0,29.651377,200,72,68,0,74.5,62,0,9000,274,70.8,60.1,0,35.96794,260,128,68.5,60.8,0,48.70186,125,1020,71,60.6,0,26.663387,1000,379,73.9,61.1,0,30.204842,371.9658,615,69.2,61,0,43.35707,600,211,68,61.1,0,35.05205,200,129,69.4,61.1,0,50.554596,125,341,68.7,61.5,0,35.083008,330,329,70.3,61.7,0,100,650,838,68.4,62,0,100,950,513,0,60.9,0,32.06782,500,505,69.5,60.8,0,32.224403,500,180,71.8,62.4,0,47.604607,175,265,68.6,62.8,0,41.488846,245,228,69.8,62.6,0,40.926403,220,360,72.1,62.4,0,32.462822,350,162,72.5,62.7,0,32.04084,160,347,71.7,62.5,0,32.96015,335,349,72.4,62.4,0,30.41119,335,206,69.3,63.1,0,38.651764,195,391,73.4,62.8,0,30.612724,380,261,67.8,62.4,0,44.28879,245,179,72.5,62.4,0,42.92366,175,257,71.7,62.5,0,44.965786,245,432,70.8,62.2,0,40.9157,420,162,72.5,62.9,0,27.337954,160,343,72.8,62.6,0,37.666103,335,307,72.6,62.9,0,32.54274,300,421,71.4,62.3,0,30.028051,400,208,69.2,62.8,0,38.16673,195,385,71.2,62.2,0,31.406078,380,361,69.3,62.6,0,32.280235,335,194,72.2,62,0,57.807755,175,251,71.6,62.5,0,40.949055,245,365,71.3,62.1,0,36.86246,350,167,72.4,62.4,0,36.18373,160,339,73.8,62.3,0,38.01521,335,238,72.7,63.2,0,39.44141,230,299,72.4,62.2,0,35.678574,285,207,68.8,62.8,0,42.059464,195,388,73.2,62.5,0,31.987577,380,344,70.4,62,0,38.445683,335,181,72.5,62.3,0,53.85453,175,260,71.5,62.2,0,45.27892,245,436,71.2,62.3,0,46.488087,420,164,72.7,62.3,0,31.435915,160,344,72.2,62.2,0,34.9575,335,90,72.4,63,0,32.36555,100,343,72.2,62.8,0,39.119713,335,202,70.1,285.5,0,33.944176,195,386,73,62.4,0,37.58276,380,348,70.4,62.3,0,42.228386,335,219,73.2,62.2,0,32.318043,200,249,73.2,62.4,0,39.95859,245,355,72.9,62.2,0,37.726826,350,163,71.9,62.5,0,31.974882,160,363,70.4,62.1,0,47.2611,335,264,73.9,62.9,0,40.39329,260.66635,176,72.1,62.5,0,34.984104,150,204,70.3,63.3,0,36.22692,195,393,73.1,62.4,0,35.31961,380,588,68.6,62,0,60.829716,575,337,73.7,63,0,34.000973,335,256,72.8,63,0,39.299232,250,184,72.9,62.9,0,51.871162,175,193,73.6,62.9,0,28.564411,190,197,70.4,62.6,0,35.075806,185,321,69.1,62.4,0,32.929607,300,305,72.8,62.1,0,33.018055,300,214,68,62.2,0,53.167336,210,916,65.6,61.9,0,86.50582,880,79.7,78.7,80,0,88.8,88.1,1.1,-0.9,29.9
20160831,2220,78.3,83.7,37.95480875,64.46660333,258,47.9,44.8,5.6,76.4,73.4,-0.2,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.7,75.2,59.2,71.5,15,35.6,58,71.5,0,76.5,1.8,59,1.8125,56.8,0,0,34.7,11.2,0,0,0,73.1,73.9,61.6,66.7,15,46.3,60,51.8,0,73.8,1,59,1.8125,63.7,0,0,97,70.9,14,4,0.8,15,15,96.8,63.1,81.8,100,36.9,0,78.5,1.3,64.706894,64.206894,0,12.5,0,0,1,100,1,72,204,63.4,0,29.651377,200,72,68,0,74.5,62.1,0,9000,274,70.9,60.1,0,35.96794,260,129,68.5,60.8,0,48.70186,125,1022,71,60.6,0,26.663387,1000,373,73.9,61.1,0,30.738672,371.9658,620,69.3,61,0,43.35707,600,212,68,61.1,0,35.05205,200,130,69.5,61.2,0,50.554596,125,342,68.8,61.5,0,35.083008,330,331,70.3,61.8,0,100,650,842,68.4,62,0,100,950,514,0,60.9,0,32.06782,500,506,69.6,60.8,0,32.224403,500,181,71.8,62.5,0,47.604607,175,264,68.6,62.8,0,41.488846,245,228,69.7,62.6,0,40.926403,220,360,72.1,62.4,0,32.462822,350,162,72.5,62.7,0,32.04084,160,349,71.7,62.6,0,32.96015,335,350,72.4,62.5,0,30.41119,335,207,69.4,63.1,0,38.651764,195,396,73.4,62.8,0,30.612724,380,264,67.8,62.4,0,44.28879,245,179,72.5,62.5,0,42.92366,175,258,71.7,62.5,0,44.965786,245,433,70.8,62.3,0,40.9157,420,162,72.5,62.9,0,27.337954,160,344,72.8,62.6,0,37.666103,335,307,72.6,62.9,0,32.54274,300,422,71.4,62.3,0,30.028051,400,208,69.2,62.9,0,38.16673,195,385,71.2,62.3,0,31.147743,380,360,69.3,62.7,0,32.280235,335,194,72.2,62.1,0,57.807755,175,251,71.7,62.5,0,40.949055,245,366,71.3,62.1,0,36.86246,350,169,72.4,62.5,0,36.18373,160,338,73.8,62.3,0,38.46909,335,237,72.8,63.3,0,39.44141,230,299,72.4,62.3,0,35.678574,285,207,68.8,62.9,0,42.059464,195,390,73.3,62.5,0,31.987577,380,349,70.4,62,0,38.445683,335,180,72.5,62.3,0,53.85453,175,261,71.6,62.3,0,45.27892,245,435,71.2,62.3,0,46.488087,420,164,72.7,62.4,0,31.435915,160,344,72.2,62.3,0,34.9575,335,90,72.4,63.1,0,32.36555,100,343,72.2,62.8,0,39.119713,335,203,70.1,285.3,0,33.944176,195,391,73,62.4,0,37.58276,380,348,70.4,62.4,0,42.228386,335,221,73.3,62.3,0,32.318043,200,250,73.2,62.5,0,39.95859,245,354,72.9,62.3,0,37.726826,350,163,71.9,62.6,0,31.974882,160,362,70.4,62.1,0,47.2611,335,263,73.9,63,0,40.39329,260.66635,172,72.2,62.5,0,34.984104,150,204,70.4,63.4,0,36.22692,195,395,73.1,62.5,0,35.31961,380,589,68.6,62,0,60.829716,575,338,73.7,63.1,0,34.000973,335,257,72.8,63,0,39.299232,250,184,72.9,63,0,51.871162,175,194,73.6,62.9,0,28.564411,190,198,70.4,62.7,0,35.075806,185,319,69.1,62.4,0,32.929607,300,307,72.8,62.1,0,33.018055,300,214,68,62.2,0,53.167336,210,918,65.7,61.9,0,86.50582,880,79.7,78.8,80,0,88.8,88.1,1.1,-0.1,29.9
20160831,2225,78.3,84.8,38.21382639,64.46660333,257,48,44.9,5.55,76.5,73.5,-0.1,5.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.7,75.2,59.3,71.5,15,36,58,71.5,0,76.5,1.8,59,1.8125,56.8,0,0,34.7,11.1,0,0,0,73.1,73.9,61.6,67,15,46.2,60,54.8,0,73.8,0.99,59,1.8125,63.7,0,0,96.8,72.5,15,3.9,0.7,15,15,96.9,63.1,81.8,100,36.4,0,78.5,1.3,64.706894,64.206894,0,12.5,0,0,1,100,1,72,207,63.5,0,29.651377,200,72,68,0,74.6,62.1,0,9000,274,70.9,60.2,0,35.96794,260,129,68.5,60.9,0,48.70186,125,1012,71.1,60.6,0,26.663387,1000,371,73.9,61.2,0,30.577282,371.9658,618,69.1,61.1,0,43.35707,600,211,68.1,61.1,0,35.05205,200,130,69.5,61.2,0,50.554596,125,342,68.8,61.5,0,35.083008,330,332,70.3,61.8,0,100,650,841,68.4,62.1,0,100,950,514,0,61,0,32.06782,500,506,69.5,60.9,0,32.224403,500,180,71.8,62.5,0,47.604607,175,263,68.7,62.9,0,41.488846,245,228,69.8,62.7,0,40.926403,220,359,72.1,62.5,0,32.462822,350,161,72.5,62.8,0,32.04084,160,345,71.7,62.7,0,32.96015,335,348,72.4,62.5,0,30.41119,335,206,69.4,63.2,0,38.651764,195,386,73.4,62.9,0,29.930613,380,261,67.8,62.5,0,44.28879,245,178,72.5,62.5,0,42.92366,175,255,71.7,62.6,0,44.965786,245,429,70.8,62.3,0,40.9157,420,162,72.4,63,0,27.337954,160,341,72.8,62.7,0,37.666103,335,307,72.6,63,0,32.54274,300,423,71.4,62.4,0,30.028051,400,207,69.2,63,0,38.16673,195,387,71.2,62.3,0,31.762823,380,351,69.3,62.8,0,32.280235,335,193,72.2,62.1,0,57.807755,175,248,71.7,62.6,0,40.949055,245,363,71.3,62.2,0,36.86246,350,166,72.4,62.5,0,36.18373,160,341,73.8,62.4,0,38.46909,335,235,72.7,63.4,0,39.44141,230,297,72.4,62.3,0,35.678574,285,206,68.8,62.9,0,42.059464,195,391,73.3,62.6,0,32.059246,380,348,70.4,62.1,0,38.445683,335,179,72.6,62.4,0,53.85453,175,257,71.6,62.3,0,45.27892,245,432,71.2,62.4,0,46.488087,420,163,72.8,62.4,0,31.435915,160,343,72.2,62.4,0,34.9575,335,93,72.4,63.1,0,32.36555,100,343,72.2,62.9,0,39.119713,335,201,70.1,285.5,0,33.944176,195,392,73,62.5,0,37.58276,380,348,70.4,62.4,0,42.228386,335,217,73.3,62.3,0,32.318043,200,249,73.2,62.5,0,39.95859,245,353,72.9,62.3,0,37.726826,350,162,71.9,62.6,0,31.974882,160,358,70.4,62.2,0,47.2611,335,263,73.9,63,0,40.39329,260.66635,166,72.2,62.6,0,34.984104,150,203,70.3,63.4,0,36.22692,195,401,73,62.5,0,35.31961,380,587,68.6,62.1,0,60.829716,575,337,73.7,63.1,0,34.000973,335,256,72.9,63.1,0,39.299232,250,183,72.8,63.1,0,51.871162,175,192,73.6,63,0,28.564411,190,196,70.4,62.7,0,35.075806,185,319,69.1,62.4,0,32.929607,300,306,72.8,62.2,0,33.018055,300,213,68,62.3,0,53.167336,210,913,65.7,62,0,86.50582,880,79.7,78.7,80,0,88.8,88.1,1.1,0.1,29.9
20160831,2230,78.2,85.7,38.33466861,64.46660333,257,48,44.9,5.55,76.5,73.5,-0.1,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.7,75.3,59.3,71.5,15,36.4,58,71.5,0,76.6,1.8,59,1.8125,57.1,0,0,34.7,11.1,0,0,0,73.1,74,61.6,66.7,15,46.1,60,54.5,0,73.9,1,59,1.8125,63.8,0,0,97.1,70.8,14.9,3.8,1.7,15,15,96.6,63.1,81.8,100,38.3,0,78.5,1.3,64.706894,64.206894,0,12.5,0,0,1,100,1,72,208,63.5,0,29.651377,200,72,68,0,74.6,62.2,0,9000,274,70.8,60.3,0,35.96794,260,129,68.5,60.9,0,48.70186,125,1033,71.1,60.7,0,26.663387,1000,369,73.9,61.3,0,29.956549,371.9658,617,69.3,61.1,0,43.35707,600,211,68.1,61.2,0,35.05205,200,130,69.5,61.3,0,50.554596,125,342,68.7,61.6,0,35.083008,330,331,70.3,61.9,0,100,650,842,68.4,62.2,0,100,950,514,0,61,0,32.06782,500,506,69.5,61,0,32.224403,500,180,71.9,62.6,0,47.604607,175,265,68.7,62.9,0,41.488846,245,227,69.8,62.7,0,40.926403,220,358,72.1,62.6,0,32.462822,350,162,72.5,62.8,0,32.04084,160,347,71.7,62.7,0,32.96015,335,351,72.4,62.6,0,30.41119,335,206,69.4,63.3,0,38.651764,195,386,73.4,62.9,0,29.930613,380,262,67.9,62.5,0,44.28879,245,178,72.5,62.6,0,42.92366,175,257,71.7,62.7,0,44.965786,245,432,70.8,62.4,0,40.9157,420,163,72.4,63,0,27.337954,160,342,72.8,62.7,0,37.666103,335,307,72.6,63.1,0,32.54274,300,422,71.4,62.4,0,30.028051,400,207,69.2,63,0,38.16673,195,381,71.2,62.4,0,30.655676,380,361,69.3,62.8,0,32.280235,335,195,72.2,62.2,0,57.807755,175,251,71.7,62.7,0,40.949055,245,366,71.3,62.3,0,36.86246,350,168,72.4,62.6,0,36.18373,160,344,73.9,62.5,0,38.910694,335,238,72.7,63.4,0,39.44141,230,300,72.4,62.4,0,35.678574,285,208,68.8,63,0,42.059464,195,381,73.3,62.6,0,32.059246,380,336,70.4,62.2,0,38.445683,335,181,72.6,62.4,0,53.85453,175,257,71.6,62.4,0,45.27892,245,434,71.3,62.5,0,46.488087,420,164,72.8,62.5,0,31.435915,160,341,72.2,62.4,0,34.9575,335,93,72.4,63.2,0,32.36555,100,342,72.2,63,0,39.119713,335,201,70.2,285.3,0,33.944176,195,389,73,62.5,0,37.58276,380,350,70.4,62.5,0,42.228386,335,221,73.3,62.4,0,32.318043,200,249,73.2,62.6,0,39.95859,245,355,72.9,62.4,0,38.254047,350,163,71.9,62.7,0,31.974882,160,360,70.4,62.2,0,47.2611,335,263,73.9,63.1,0,40.39329,260.66635,166,72.2,62.7,0,34.984104,150,204,70.2,63.4,0,36.22692,195,399,73.1,62.6,0,35.31961,380,593,68.7,62.1,0,60.829716,575,337,73.7,63.2,0,34.000973,335,255,72.9,63.2,0,39.299232,250,183,72.8,63.1,0,51.871162,175,193,73.6,63,0,28.564411,190,197,70.4,62.8,0,35.075806,185,318,69.1,62.5,0,32.929607,300,305,72.9,62.2,0,33.018055,300,214,68.1,62.3,0,53.167336,210,914,65.7,62.1,0,86.50582,880,79.7,78.7,80,0,88.8,88.1,1.1,1.4,29.9
20160831,2235,78.2,86,38.40513696,64.46660333,255,47.8,44.7,5.55,76.6,73.6,-0.1,5.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.7,75.4,59.4,71.5,15,34.1,59.6,71.5,0,76.7,1.8,60.6,1.8125,57.2,0,0,34.7,11.2,0,0,0,73.1,73.9,62.2,66.8,15,45.6,60.8,54.9,0,73.9,1.02,60.6,1.8125,64,0,0,97.6,71.8,14.9,4.1,0.9,15,15,96.5,63.1,81.8,100,37.9,0,78.5,1.3,65.18965,64.68965,0,12.5,0,0,1,100,1,72,206,63.6,0,29.651377,200,72,68,0,74.6,62.2,0,9000,274,70.7,60.3,0,35.96794,260,128,68.5,61,0,48.70186,125,1019,71.1,60.7,0,26.663387,1000,372,73.9,61.3,0,31.024208,371.9658,617,69.4,61.2,0,43.35707,600,213,68.2,61.3,0,35.05205,200,130,69.5,61.3,0,50.554596,125,341,68.6,61.6,0,35.083008,330,332,70.3,61.9,0,100,650,842,68.4,62.2,0,100,950,514,0,61.1,0,32.06782,500,506,69.5,61,0,32.224403,500,180,71.8,62.9,0,47.604607,175,263,68.7,63.2,0,41.488846,245,229,69.8,63,0,40.926403,220,359,72.1,62.9,0,32.462822,350,162,72.5,63,0,32.04084,160,345,71.7,62.9,0,32.96015,335,348,72.4,62.8,0,30.41119,335,206,69.4,63.5,0,38.651764,195,388,73.4,63.1,0,30.377514,380,260,67.9,62.8,0,44.28879,245,179,72.5,62.9,0,42.92366,175,256,71.7,63,0,44.965786,245,430,70.8,62.7,0,40.9157,420,162,72.4,63.2,0,27.337954,160,340,72.8,63,0,37.666103,335,307,72.6,63.3,0,32.54274,300,423,71.4,62.6,0,30.028051,400,207,69.2,63.2,0,38.16673,195,396,71.2,62.6,0,31.147743,380,359,69.3,63.1,0,32.280235,335,193,72.2,62.6,0,57.807755,175,250,71.7,63,0,40.949055,245,362,71.3,62.5,0,36.86246,350,168,72.4,62.9,0,36.18373,160,341,73.8,62.7,0,38.910694,335,236,72.7,63.6,0,39.44141,230,296,72.4,62.6,0,35.678574,285,207,68.8,63.2,0,42.059464,195,398,73.3,62.8,0,32.501194,380,347,70.4,62.5,0,38.445683,335,179,72.6,62.7,0,53.85453,175,258,71.6,62.7,0,45.27892,245,434,71.3,62.7,0,46.488087,420,164,72.8,62.7,0,31.435915,160,343,72.2,62.6,0,34.9575,335,90,72.4,63.4,0,32.36555,100,342,72.2,63.2,0,39.119713,335,200,70.2,285.3,0,33.944176,195,394,73,62.8,0,37.58276,380,348,70.4,62.8,0,42.228386,335,219,73.3,62.7,0,32.318043,200,249,73.2,62.9,0,39.95859,245,352,72.9,62.6,0,38.254047,350,163,71.9,62.9,0,31.974882,160,359,70.4,62.6,0,47.2611,335,263,73.9,63.2,0,40.39329,260.66635,169,72.2,62.9,0,34.984104,150,203,70.2,63.7,0,36.22692,195,395,73.1,62.9,0,35.31961,380,587,68.7,62.5,0,60.829716,575,338,73.7,63.3,0,34.000973,335,256,72.9,63.3,0,39.299232,250,183,72.8,63.3,0,51.871162,175,193,73.7,63.2,0,28.564411,190,197,70.4,63,0,35.075806,185,319,69.1,62.8,0,32.929607,300,305,72.8,62.5,0,33.018055,300,213,68.1,62.6,0,53.167336,210,916,65.8,62.5,0,86.50582,880,79.8,78.7,80,0,88.8,88.1,1.1,0,29.9
20160831,2240,78.3,86.5,38.61450324,64.46660333,255,47.8,44.9,5.55,76.5,73.7,-0.1,5.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.7,75.4,59.6,71.5,15,32.6,59.6,71.5,0,76.7,1.8,60.6,1.8125,57.3,0,0,34.7,11.2,0,0,0,73.1,73.9,62.4,67.2,15,45.4,60.8,51.4,0,73.9,1.01,60.6,1.8125,64.2,0,0,96.8,72.6,13.7,4,0.9,15,15,96.8,63.1,81.8,100,36.4,0,78.5,1.3,65.18965,64.68965,0,12.5,0,0,1,100,1,72,205,63.7,0,29.651377,200,72,68,0,74.6,62.4,0,9000,275,70.8,60.5,0,35.96794,260,129,68.5,61.1,0,48.70186,125,1021,71.1,60.8,0,26.663387,1000,374,73.9,61.5,0,31.024208,371.9658,618,69.4,61.3,0,43.35707,600,211,68.2,61.4,0,35.05205,200,130,69.5,61.4,0,50.554596,125,342,68.6,61.8,0,35.083008,330,331,70.4,62.1,0,100,650,842,68.3,62.3,0,100,950,514,0,61.2,0,32.06782,500,506,69.5,61.1,0,32.224403,500,180,71.8,63.1,0,47.604607,175,263,68.7,63.4,0,41.488846,245,228,69.8,63.3,0,40.926403,220,359,72.1,63.1,0,32.462822,350,162,72.5,63.3,0,32.04084,160,348,71.7,63.2,0,32.96015,335,348,72.4,63,0,30.41119,335,206,69.4,63.7,0,38.651764,195,390,73.4,63.4,0,30.377514,380,262,67.9,63,0,44.28879,245,179,72.4,63.2,0,42.92366,175,257,71.7,63.2,0,44.965786,245,430,70.8,62.9,0,40.9157,420,162,72.4,63.5,0,27.337954,160,342,72.8,63.3,0,37.666103,335,307,72.7,63.5,0,32.54274,300,422,71.4,62.9,0,30.028051,400,207,69.3,63.5,0,38.16673,195,383,71.2,62.9,0,31.307665,380,361,69.3,63.3,0,32.280235,335,192,72.3,62.8,0,57.807755,175,250,71.7,63.2,0,40.949055,245,361,71.4,62.8,0,36.86246,350,166,72.5,63.1,0,36.18373,160,340,73.9,63,0,38.910694,335,235,72.7,63.8,0,39.44141,230,296,72.4,62.9,0,35.678574,285,206,68.9,63.5,0,42.059464,195,398,73.3,63.1,0,32.501194,380,349,70.4,62.7,0,38.445683,335,179,72.6,63,0,53.85453,175,259,71.6,63,0,45.27892,245,434,71.3,63,0,46.488087,420,163,72.8,62.9,0,31.435915,160,344,72.2,62.9,0,34.9575,335,90,72.4,63.6,0,32.36555,100,345,72.2,63.4,0,39.119713,335,201,70.2,285.5,0,33.944176,195,392,73,63,0,37.58276,380,346,70.5,63,0,42.228386,335,218,73.3,62.9,0,32.318043,200,249,73.2,63.1,0,39.95859,245,352,72.9,62.9,0,38.254047,350,163,71.9,63.2,0,31.974882,160,360,70.5,62.8,0,47.2611,335,262,73.9,63.5,0,40.39329,260.66635,173,72.2,63.1,0,34.984104,150,203,70.2,63.8,0,36.22692,195,389,73.1,63.1,0,35.31961,380,584,68.7,62.7,0,60.829716,575,338,73.7,63.6,0,34.000973,335,256,72.9,63.5,0,39.299232,250,183,72.8,63.5,0,51.871162,175,193,73.7,63.4,0,28.564411,190,197,70.4,63.3,0,35.075806,185,316,69.2,63.1,0,32.929607,300,306,72.8,62.8,0,33.018055,300,213,68.1,62.9,0,53.167336,210,919,65.8,62.7,0,86.50582,880,79.8,78.7,80,0,88.8,88.1,1.1,0.1,29.9
20160831,2245,78.4,87,38.82495196,64.46660333,258,47.8,44.8,5.55,76.7,73.8,-0.2,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.7,75.4,59.9,71.5,15,31.6,59.6,71.5,0,76.7,1.8,60.6,1.8125,57.3,0,0,34.7,11.1,0,0,0,73.1,73.9,62.3,67,15,45.3,60.8,57.1,0,73.8,0.98,60.6,1.8125,64.4,0,0,96.6,72,15.9,3.8,0.9,15,15,96.9,63.1,81.8,100,36.4,0,78.5,1.3,65.18965,64.68965,0,12.5,0,0,1,100,1,72,205,63.9,0,29.651377,200,72,68,0,74.6,62.6,0,9000,274,70.8,60.8,0,35.96794,260,129,68.6,61.4,0,48.70186,125,1022,71.2,61.1,0,26.663387,1000,372,73.9,61.8,0,30.564865,371.9658,617,69.5,61.5,0,43.35707,600,212,68.3,61.7,0,35.05205,200,130,69.6,61.7,0,50.554596,125,342,68.6,62.1,0,35.083008,330,331,70.4,62.3,0,100,650,843,68.4,62.6,0,100,950,514,0,61.5,0,32.06782,500,505,69.5,61.4,0,32.224403,500,179,71.9,63.2,0,47.604607,175,264,68.8,63.5,0,41.488846,245,227,69.8,63.3,0,40.926403,220,357,72.1,63.2,0,32.462822,350,161,72.5,63.4,0,32.04084,160,347,71.8,63.3,0,32.96015,335,348,72.4,63.2,0,30.41119,335,206,69.4,63.8,0,38.651764,195,390,73.4,63.5,0,30.377514,380,261,67.9,63.1,0,44.28879,245,179,72.5,63.2,0,42.92366,175,256,71.7,63.3,0,44.965786,245,430,70.8,63,0,40.9157,420,162,72.4,63.6,0,27.337954,160,340,72.8,63.4,0,37.666103,335,306,72.7,63.6,0,32.54274,300,421,71.4,63,0,30.028051,400,207,69.3,63.6,0,38.16673,195,398,71.3,63,0,31.66441,380,358,69.3,63.4,0,32.280235,335,192,72.3,62.9,0,57.807755,175,250,71.7,63.3,0,40.949055,245,361,71.4,62.9,0,36.86246,350,167,72.4,63.2,0,36.18373,160,339,73.9,63.1,0,38.910694,335,236,72.8,63.9,0,39.44141,230,295,72.4,63,0,35.678574,285,205,68.8,63.6,0,42.059464,195,398,73.3,63.2,0,32.059246,380,348,70.4,62.8,0,38.445683,335,179,72.6,63,0,53.85453,175,258,71.6,63,0,45.27892,245,433,71.3,63.1,0,46.488087,420,164,72.9,63,0,31.435915,160,338,72.2,63,0,34.9575,335,91,72.4,63.7,0,32.36555,100,342,72.2,63.5,0,39.119713,335,201,70.2,285.7,0,33.944176,195,392,73,63.1,0,37.58276,380,348,70.5,63.1,0,42.228386,335,217,73.3,63.1,0,32.318043,200,249,73.2,63.2,0,39.95859,245,352,72.9,63,0,38.254047,350,163,71.9,63.3,0,31.974882,160,357,70.5,62.9,0,47.2611,335,262,73.9,63.6,0,40.39329,260.66635,167,72.2,63.2,0,34.984104,150,203,70.2,64,0,36.22692,195,390,73.1,63.2,0,35.31961,380,584,68.7,62.8,0,60.829716,575,337,73.7,63.7,0,34.000973,335,255,72.9,63.7,0,39.299232,250,183,72.8,63.7,0,51.871162,175,193,73.7,63.6,0,28.564411,190,196,70.4,63.4,0,35.075806,185,318,69.2,63.1,0,32.929607,300,304,72.8,62.9,0,33.018055,300,213,68.2,63,0,53.167336,210,914,65.9,62.7,0,86.50582,880,79.8,78.7,80,0,88.8,88.1,1,0,29.9
20160831,2250,78.4,86.7,38.75393723,64.46660333,253,47.9,44.9,5.55,76.7,73.8,-0.2,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.7,75.4,60.1,71.5,15,30.8,59.6,71.5,0,76.7,1.8,60.6,1.8125,57.4,0,0,34.7,11.2,0,0,0,73.1,74,62.4,66.7,15,45.1,60.8,53.5,0,73.9,1,60.6,1.8125,64.5,0,0,96.7,71.3,14.5,3.7,1,15,15,96.9,63.1,81.8,100,36.3,0,78.5,1.3,65.18965,64.68965,0,12.4,0,0,1,100,1,72,204,64.1,0,29.651377,200,72,68,0,74.6,62.8,0,9000,274,70.8,61,0,35.96794,260,129,68.6,61.6,0,48.70186,125,1029,71.2,61.3,0,26.663387,1000,374,74,61.9,0,30.564865,371.9658,619,69.5,61.7,0,43.35707,600,212,68.3,61.9,0,35.05205,200,130,69.6,61.9,0,50.554596,125,341,68.7,62.2,0,35.083008,330,331,70.4,62.5,0,100,650,842,68.4,62.8,0,100,950,514,0,61.6,0,32.06782,500,506,69.5,61.6,0,32.224403,500,179,71.9,63.3,0,47.604607,175,262,68.8,63.6,0,41.488846,245,227,69.8,63.4,0,40.926403,220,357,72.1,63.3,0,32.462822,350,162,72.5,63.5,0,32.04084,160,345,71.8,63.4,0,32.96015,335,347,72.5,63.3,0,30.41119,335,205,69.5,63.9,0,38.651764,195,382,73.4,63.6,0,30.377514,380,259,67.9,63.2,0,44.28879,245,178,72.5,63.3,0,42.92366,175,254,71.7,63.3,0,44.965786,245,429,70.9,63.1,0,40.9157,420,162,72.4,63.6,0,27.337954,160,340,72.8,63.4,0,37.666103,335,306,72.7,63.7,0,32.54274,300,421,71.4,63.1,0,30.028051,400,206,69.3,63.6,0,38.16673,195,375,71.3,63.1,0,31.602903,380,350,69.4,63.5,0,32.280235,335,192,72.3,62.9,0,57.807755,175,248,71.7,63.4,0,40.949055,245,361,71.4,62.9,0,36.86246,350,167,72.4,63.3,0,36.18373,160,341,73.9,63.2,0,38.910694,335,235,72.8,64,0,39.44141,230,294,72.5,63.1,0,35.678574,285,205,68.8,63.7,0,42.059464,195,397,73.3,63.3,0,32.059246,380,352,70.4,62.9,0,38.445683,335,179,72.6,63.1,0,53.85453,175,256,71.7,63.1,0,45.27892,245,430,71.3,63.2,0,46.488087,420,163,72.9,63.1,0,31.435915,160,342,72.2,63.1,0,34.9575,335,90,72.5,63.8,0,32.36555,100,344,72.2,63.6,0,39.119713,335,200,70.2,285.6,0,33.944176,195,387,73,63.2,0,37.58276,380,347,70.5,63.2,0,42.228386,335,218,73.3,63.1,0,32.318043,200,248,73.2,63.3,0,39.95859,245,351,72.9,63.1,0,38.254047,350,162,71.9,63.3,0,31.974882,160,351,70.6,63,0,47.2611,335,261,73.9,63.7,0,40.39329,260.66635,168,72.2,63.3,0,34.984104,150,202,70.2,64.1,0,36.22692,195,397,73.1,63.3,0,35.31961,380,588,68.8,62.9,0,60.829716,575,337,73.7,63.8,0,34.000973,335,254,72.9,63.8,0,39.299232,250,183,72.8,63.8,0,51.871162,175,193,73.7,63.7,0,28.564411,190,195,70.5,63.5,0,35.075806,185,316,69.2,63.2,0,32.929607,300,304,72.8,62.9,0,33.018055,300,212,68.2,63,0,53.167336,210,912,65.9,62.8,0,86.50582,880,79.8,78.7,80,0,88.8,88.1,1,1.8,29.9
20160831,2255,78.4,86.9,38.80816119,64.46660333,252,47.9,44.9,5.55,76.8,73.9,-0.2,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.8,75.5,60.4,71.5,15,30.6,59.6,71.5,0,76.8,1.8,60.6,1.8125,57.6,0,0,34.7,11.1,0,0,0,73.1,74,62.6,67,15,44.9,60.8,53,0,73.9,0.99,60.6,1.8125,64.6,0,0,96.6,72.7,14.3,4.1,1,15,15,96.8,63.1,81.8,100,37,0,78.5,1.3,65.18965,64.68965,0,12.5,0,0,1,100,1,72,207,64.3,0,29.651377,200,72,68,0,74.6,63,0,9000,272,70.8,61.2,0,35.96794,260,129,68.6,61.9,0,48.70186,125,1024,71.3,61.6,0,26.663387,1000,374,74,62.2,0,30.564865,371.9658,620,69.5,62,0,43.35707,600,213,68.3,62.1,0,35.05205,200,130,69.6,62.2,0,50.554596,125,342,68.7,62.5,0,35.083008,330,331,70.4,62.7,0,100,650,840,68.4,63,0,100,950,514,0,61.9,0,32.06782,500,506,69.6,61.9,0,32.224403,500,179,71.9,63.4,0,47.604607,175,263,68.8,63.7,0,41.488846,245,227,69.8,63.5,0,40.926403,220,358,72.1,63.4,0,32.462822,350,162,72.5,63.5,0,32.04084,160,345,71.8,63.5,0,32.96015,335,348,72.5,63.3,0,30.41119,335,205,69.5,64,0,38.651764,195,385,73.4,63.7,0,30.377514,380,260,67.9,63.3,0,44.28879,245,178,72.6,63.4,0,42.92366,175,256,71.7,63.4,0,44.965786,245,429,70.9,63.2,0,40.9157,420,161,72.4,63.7,0,27.337954,160,342,72.8,63.5,0,37.666103,335,307,72.7,63.8,0,32.54274,300,421,71.4,63.2,0,30.028051,400,206,69.3,63.7,0,38.16673,195,382,71.3,63.2,0,30.963219,380,352,69.4,63.5,0,32.280235,335,191,72.3,63,0,57.807755,175,250,71.7,63.5,0,40.949055,245,360,71.4,63,0,36.86246,350,166,72.5,63.4,0,36.18373,160,339,73.9,63.2,0,38.910694,335,235,72.8,64.1,0,39.44141,230,294,72.5,63.2,0,35.678574,285,205,68.9,63.7,0,42.059464,195,398,73.3,63.4,0,32.059246,380,348,70.4,63,0,38.445683,335,178,72.7,63.2,0,53.85453,175,257,71.7,63.2,0,45.27892,245,432,71.4,63.3,0,46.488087,420,163,72.9,63.2,0,31.435915,160,341,72.3,63.2,0,34.9575,335,91,72.5,63.9,0,32.36555,100,343,72.2,63.7,0,39.119713,335,200,70.2,285.4,0,33.944176,195,386,73,63.3,0,37.58276,380,346,70.6,63.3,0,42.228386,335,218,73.3,63.2,0,32.318043,200,247,73.2,63.4,0,39.95859,245,351,72.9,63.2,0,38.254047,350,163,71.9,63.4,0,31.974882,160,355,70.6,63,0,47.2611,335,261,73.9,63.8,0,40.39329,260.66635,170,72.2,63.4,0,34.984104,150,202,70.2,64.1,0,36.22692,195,394,73.1,63.4,0,35.31961,380,585,68.8,62.9,0,60.829716,575,337,73.8,63.9,0,34.000973,335,255,73,63.9,0,39.299232,250,183,72.8,63.9,0,51.871162,175,192,73.8,63.8,0,28.564411,190,197,70.5,63.6,0,35.075806,185,315,69.3,63.3,0,32.929607,300,304,72.9,63,0,33.018055,300,212,68.2,63.1,0,53.167336,210,912,66,62.9,0,86.50582,880,79.8,78.7,80,0,88.8,88.1,1.2,0.1,29.89
20160831,2300,78.4,87.4,38.92658497,64.46660333,254,47.8,44.8,5.6,76.8,73.9,-0.1,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.8,75.5,60.5,71.5,15,30.4,59.6,71.5,0,76.8,1.8,60.6,1.8125,57.7,0,0,34.7,11.1,0,0,0,73.1,74,62.7,67.2,15,44.9,60.8,54.5,0,73.8,1,60.6,1.8125,64.7,0,0,96.8,71.8,14.8,3.6,1.4,15,15,96.6,63.1,81.8,100,37.9,0,76.5,1.3,65.18965,64.68965,0,12.5,0,0,1,100,1,72,204,64.5,0,29.651377,200,72,68,0,74.6,63.1,0,9000,273,70.8,61.4,0,35.96794,260,128,68.6,62,0,48.70186,125,1028,71.3,61.7,0,26.663387,1000,372,74,62.4,0,30.564865,371.9658,615,69.6,62.1,0,43.35707,600,213,68.4,62.3,0,35.05205,200,130,69.7,62.3,0,50.554596,125,342,68.8,62.6,0,35.083008,330,330,70.4,62.8,0,100,650,842,68.4,63.1,0,100,950,514,0,62.1,0,32.06782,500,506,69.6,62,0,32.224403,500,180,71.9,63.4,0,47.604607,175,264,68.8,63.7,0,41.488846,245,227,69.9,63.6,0,40.926403,220,358,72.1,63.4,0,32.462822,350,162,72.5,63.6,0,32.04084,160,347,71.8,63.5,0,32.96015,335,349,72.5,63.4,0,30.41119,335,205,69.5,64,0,38.651764,195,387,73.4,63.7,0,30.377514,380,260,68,63.4,0,44.28879,245,179,72.6,63.4,0,42.92366,175,256,71.8,63.5,0,44.965786,245,433,70.9,63.2,0,40.9157,420,162,72.4,63.8,0,27.337954,160,341,72.8,63.6,0,37.666103,335,307,72.7,63.8,0,32.54274,300,421,71.4,63.2,0,30.028051,400,207,69.3,63.8,0,38.16673,195,395,71.3,63.2,0,31.615204,380,354,69.4,63.6,0,32.280235,335,192,72.3,63.1,0,57.807755,175,249,71.7,63.5,0,40.949055,245,366,71.4,63.1,0,36.86246,350,166,72.5,63.4,0,36.18373,160,341,73.9,63.3,0,38.910694,335,236,72.8,64.2,0,39.44141,230,297,72.5,63.3,0,35.678574,285,205,68.9,63.8,0,42.059464,195,397,73.3,63.4,0,32.059246,380,348,70.4,63,0,38.445683,335,180,72.7,63.3,0,53.85453,175,258,71.7,63.3,0,45.27892,245,433,71.4,63.3,0,46.488087,420,164,72.9,63.3,0,31.435915,160,341,72.3,63.2,0,34.9575,335,91,72.5,64,0,32.36555,100,342,72.2,63.7,0,39.119713,335,201,70.3,285.3,0,33.944176,195,389,73,63.3,0,37.58276,380,349,70.5,63.3,0,42.228386,335,219,73.3,63.2,0,32.318043,200,249,73.2,63.4,0,39.95859,245,353,73,63.2,0,38.254047,350,163,71.9,63.5,0,31.974882,160,361,70.6,63.1,0,47.2611,335,274,74,63.8,0,41.526894,288.2666,168,72.2,63.4,0,34.984104,150,203,70.2,64.2,0,36.22692,195,393,73.1,63.4,0,35.31961,380,590,68.8,63,0,60.829716,575,337,73.7,64,0,34.000973,335,255,73,63.9,0,39.299232,250,183,72.8,63.9,0,51.871162,175,193,73.8,63.8,0,28.564411,190,196,70.5,63.6,0,35.075806,185,319,69.3,63.3,0,32.929607,300,304,73,63.1,0,33.018055,300,214,68.3,63.2,0,53.167336,210,912,66,63,0,86.50582,880,79.8,78.7,80,0,88.8,88.1,2.6,-0.2,29.89
20160831,2305,78.3,87.5,38.85731787,53.99139167,252,47.5,44.6,5.6,76.7,73.9,-0.2,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.8,75.5,60.5,71.5,15,30.3,59.6,71.5,0,76.8,1.8,60.6,1.8125,57.9,0,0,34.7,11.1,0,0,0,73.1,74,63,66.9,15,45.1,60.8,53.3,0,73.8,1,60.6,1.8125,64.6,0,0,96.5,71.7,14.5,4.1,0.9,15,15,96.7,63.1,81.8,100,36.4,0,76.5,1.3,65.18965,64.68965,0,12.5,0,0,1,100,1,72,207,64.5,0,29.651377,200,72,68,0,74.6,63.2,0,9000,273,70.9,61.4,0,35.96794,260,129,68.7,62,0,48.70186,125,1027,71.4,61.8,0,26.663387,1000,371,74,62.3,0,30.564865,371.9658,620,69.6,62.2,0,43.35707,600,213,68.4,62.3,0,35.05205,200,130,69.7,62.3,0,50.554596,125,342,68.8,62.6,0,35.083008,330,331,70.4,62.9,0,100,650,842,68.5,63.2,0,100,950,514,0,62.1,0,32.06782,500,506,69.6,62,0,32.224403,500,179,71.9,63.7,0,47.604607,175,263,68.8,64,0,41.488846,245,228,69.9,63.8,0,40.926403,220,357,72.1,63.7,0,32.462822,350,161,72.5,63.8,0,32.04084,160,346,71.8,63.7,0,32.96015,335,347,72.5,63.6,0,30.41119,335,205,69.5,64.2,0,38.651764,195,388,73.4,63.9,0,30.377514,380,259,68,63.6,0,44.28879,245,178,72.6,63.7,0,42.92366,175,254,71.7,63.8,0,44.965786,245,429,70.9,63.5,0,40.9157,420,162,72.4,64,0,27.337954,160,341,72.9,63.8,0,37.666103,335,306,72.7,64,0,32.54274,300,420,71.4,63.4,0,30.028051,400,207,69.4,64,0,38.16673,195,375,71.3,63.4,0,31.738222,380,347,69.4,63.8,0,32.280235,335,192,72.4,63.4,0,57.807755,175,249,71.7,63.7,0,40.949055,245,360,71.4,63.3,0,36.86246,350,166,72.5,63.6,0,36.18373,160,342,73.9,63.5,0,38.910694,335,235,72.8,64.3,0,39.44141,230,295,72.5,63.5,0,35.678574,285,205,68.9,64,0,42.059464,195,399,73.3,63.6,0,32.059246,380,348,70.5,63.3,0,38.445683,335,179,72.7,63.5,0,53.85453,175,256,71.7,63.5,0,45.27892,245,433,71.4,63.6,0,46.488087,420,163,72.9,63.5,0,31.435915,160,340,72.3,63.4,0,34.9575,335,88,72.5,64.1,0,32.36555,100,342,72.2,64,0,39.119713,335,200,70.3,285.2,0,33.944176,195,384,73,63.6,0,37.58276,380,347,70.6,63.6,0,42.228386,335,219,73.4,63.5,0,32.318043,200,248,73.3,63.7,0,39.95859,245,354,73,63.4,0,38.867092,350,162,71.9,63.7,0,31.974882,160,350,70.6,63.4,0,47.2611,335,290,73.9,64,0,41.36495,288.2666,167,72.3,63.6,0,34.984104,150,203,70.3,64.4,0,36.22692,195,391,73.1,63.6,0,35.31961,380,584,68.9,63.3,0,60.829716,575,337,73.7,64.1,0,34.000973,335,255,73,64.1,0,39.299232,250,183,72.9,64.1,0,51.871162,175,192,73.8,64,0,28.564411,190,195,70.5,63.8,0,35.075806,185,315,69.3,63.6,0,32.929607,300,303,73.1,63.3,0,33.018055,300,213,68.3,63.4,0,53.167336,210,913,66,63.3,0,86.50582,880,79.8,78.7,80,0,88.8,88.1,0.8,1.6,29.89
20160831,2310,78.2,88.3,38.952816,53.99139167,253,47.6,44.7,5.6,77,74.2,-0.1,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.8,75.6,60.6,71.5,15,30.3,59.6,71.5,0,76.9,1.8,60.6,1.8125,58,0,0,34.7,11.2,0,0,0,73.1,73.9,63.1,67.1,15,45.2,60.8,54.7,0,73.8,1,60.6,1.8125,65.1,0,0,96.1,72.3,14.9,4.1,1,15,15,96.7,63.1,81.8,100,36.7,0,76.5,1.3,65.18965,64.68965,0,12.5,0,0,1,100,1,72,204,64.6,0,29.651377,200,72,68,0,74.6,63.3,0,9000,274,70.9,61.4,0,35.96794,260,129,68.7,62.1,0,48.70186,125,1027,71.4,61.8,0,26.663387,1000,372,74,62.4,0,30.564865,371.9658,618,69.6,62.3,0,43.35707,600,211,68.5,62.4,0,35.05205,200,130,69.8,62.4,0,50.554596,125,342,68.8,62.7,0,35.083008,330,331,70.5,63,0,100,650,843,68.5,63.3,0,100,950,514,0,62.2,0,32.06782,500,507,69.6,62.1,0,32.224403,500,179,71.9,63.8,0,47.604607,175,264,68.9,64.1,0,41.488846,245,226,69.9,63.9,0,40.926403,220,359,72.1,63.8,0,32.462822,350,162,72.5,64,0,32.04084,160,345,71.8,63.9,0,32.96015,335,347,72.5,63.8,0,30.41119,335,205,69.6,64.3,0,38.651764,195,388,73.4,64.1,0,30.377514,380,259,68,63.7,0,44.28879,245,178,72.6,63.8,0,42.92366,175,256,71.7,63.9,0,44.965786,245,430,70.9,63.6,0,40.9157,420,162,72.4,64.1,0,27.337954,160,339,72.9,64,0,37.666103,335,306,72.7,64.1,0,32.54274,300,421,71.5,63.6,0,30.028051,400,207,69.4,64.1,0,38.16673,195,411,71.3,63.6,0,31.947348,380,350,69.4,64,0,32.280235,335,193,72.4,63.4,0,57.807755,175,248,71.7,63.8,0,40.949055,245,363,71.4,63.5,0,36.86246,350,168,72.6,63.8,0,36.18373,160,343,74,63.7,0,38.910694,335,237,72.8,64.5,0,39.44141,230,298,72.5,63.6,0,35.678574,285,207,68.9,64.1,0,42.059464,195,389,73.3,63.8,0,32.847588,380,337,70.5,63.4,0,38.445683,335,179,72.6,63.6,0,53.85453,175,256,71.7,63.6,0,45.27892,245,431,71.4,63.7,0,46.488087,420,163,72.9,63.6,0,31.435915,160,340,72.3,63.6,0,34.9575,335,89,72.5,64.3,0,32.36555,100,344,72.3,64.1,0,39.119713,335,201,70.3,285.2,0,33.944176,195,385,73,63.7,0,37.58276,380,347,70.6,63.7,0,42.228386,335,217,73.4,63.6,0,32.318043,200,247,73.3,63.8,0,39.95859,245,355,73,63.6,0,38.867092,350,162,71.9,63.8,0,31.974882,160,349,70.6,63.5,0,47.2611,335,291,73.9,64.1,0,41.36495,288.2666,166,72.3,63.8,0,34.984104,150,203,70.3,64.5,0,36.22692,195,397,73.1,63.8,0,35.31961,380,584,68.9,63.4,0,60.829716,575,337,73.8,64.3,0,34.000973,335,254,73.1,64.3,0,39.299232,250,183,72.9,64.2,0,51.871162,175,193,73.8,64.2,0,28.564411,190,196,70.6,64,0,35.075806,185,318,69.3,63.7,0,32.929607,300,304,73,63.4,0,33.018055,300,213,68.3,63.6,0,53.167336,210,913,66.1,63.3,0,86.50582,880,79.8,78.7,80.1,0,88.8,88.1,1,0,29.89
20160831,2315,78.1,88.7,38.95344982,53.99139167,255,47.8,44.9,5.6,77.1,74.3,-0.1,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.8,75.6,60.7,71.5,15,30.4,59.6,71.5,0,76.9,1.8,60.6,1.8125,58.2,0,0,34.7,11.1,0,0,0,73.1,73.9,63,67,15,45.3,60.8,57.7,0,73.8,1.02,60.6,1.8125,65.1,0,0,96.1,71.9,16,3.8,1,15,15,96.8,63.1,81.8,100,37.2,0,76.5,1.3,64.92052,64.42052,0,12.5,0,0,1,100,1,72,203,64.7,0,29.651377,200,72,68,0,74.6,63.3,0,9000,274,70.9,61.5,0,35.96794,260,129,68.7,62.2,0,48.70186,125,1025,71.4,61.9,0,26.663387,1000,372,74,62.5,0,30.564865,371.9658,617,69.7,62.4,0,43.35707,600,212,68.6,62.5,0,35.05205,200,130,69.7,62.5,0,50.554596,125,341,68.8,62.8,0,35.083008,330,331,70.5,63,0,100,650,845,68.5,63.3,0,100,950,514,0,62.3,0,32.06782,500,506,69.7,62.2,0,32.224403,500,180,72,63.8,0,47.604607,175,264,68.9,64.2,0,41.488846,245,228,69.9,63.9,0,40.926403,220,359,72.1,63.8,0,32.462822,350,162,72.5,64,0,32.04084,160,347,71.8,63.9,0,32.96015,335,349,72.6,63.8,0,30.41119,335,206,69.6,64.4,0,38.651764,195,388,73.4,64.1,0,30.377514,380,260,68,63.8,0,44.28879,245,179,72.6,63.8,0,42.92366,175,257,71.7,63.9,0,44.965786,245,432,71,63.6,0,40.9157,420,162,72.4,64.2,0,27.337954,160,341,72.9,64,0,37.666103,335,307,72.7,64.2,0,32.54274,300,423,71.5,63.6,0,30.028051,400,208,69.4,64.2,0,38.16673,195,394,71.4,63.6,0,31.479887,380,361,69.4,64,0,32.280235,335,192,72.4,63.5,0,57.807755,175,250,71.7,63.9,0,40.949055,245,362,71.4,63.5,0,36.86246,350,167,72.6,63.8,0,36.18373,160,341,74,63.7,0,38.910694,335,236,72.8,64.5,0,39.44141,230,298,72.6,63.6,0,35.678574,285,206,69,64.2,0,42.059464,195,400,73.3,63.9,0,31.963688,380,351,70.5,63.5,0,38.445683,335,180,72.6,63.6,0,53.85453,175,258,71.7,63.6,0,45.27892,245,433,71.4,63.7,0,46.488087,420,164,72.9,63.7,0,31.435915,160,343,72.3,63.6,0,34.9575,335,90,72.5,64.3,0,32.36555,100,345,72.3,64.1,0,39.119713,335,202,70.3,285.3,0,33.944176,195,389,73.1,63.8,0,37.58276,380,348,70.6,63.7,0,42.228386,335,218,73.4,63.6,0,32.318043,200,250,73.3,63.8,0,39.95859,245,355,73,63.6,0,38.867092,350,162,71.9,63.9,0,31.974882,160,357,70.7,63.5,0,47.2611,335,291,73.9,64.2,0,41.36495,288.2666,164,72.3,63.8,0,34.984104,150,203,70.3,64.6,0,36.22692,195,396,73.1,63.8,0,35.31961,380,587,68.9,63.4,0,60.829716,575,337,73.8,64.3,0,34.000973,335,256,73.1,64.3,0,39.299232,250,183,72.9,64.3,0,51.871162,175,193,73.8,64.3,0,28.564411,190,197,70.6,64,0,35.075806,185,316,69.4,63.8,0,32.929607,300,305,73,63.5,0,33.018055,300,213,68.4,63.6,0,53.167336,210,917,66.1,63.4,0,86.50582,880,79.8,78.7,80.1,0,88.8,88.1,1.1,0,29.89
20160831,2320,78.1,88.5,38.90653355,53.99139167,253,47.9,45,5.55,77.2,74.3,-0.2,5.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.8,75.6,60.7,71.5,15,30.6,59.6,71.5,0,76.9,1.8,60.6,1.8125,58.3,0,0,34.8,11.1,0,0,0,73.2,73.9,63.1,67.4,15,45.7,60.374,54.6,0,73.8,0.98,60.6,1.8125,65.1,0,0,96.2,72.3,14.7,3.8,1.4,15,15,96.3,63.1,81.8,100,37,0,76.5,1.3,64.93259,64.43259,0,12.5,0,0,1,100,1,72,206,64.7,0,29.651377,200,72,68,0,74.6,63.4,0,9000,272,70.9,61.6,0,35.96794,260,128,68.7,62.2,0,48.70186,125,1028,71.5,62,0,26.663387,1000,391,74.1,62.6,0,33.184357,393.5658,617,69.7,62.4,0,43.35707,600,212,68.6,62.5,0,35.05205,200,129,69.8,62.5,0,50.554596,125,342,68.8,62.9,0,35.083008,330,331,70.5,63.1,0,100,650,841,68.6,63.4,0,100,950,514,0,62.3,0,32.06782,500,505,69.7,62.3,0,32.224403,500,178,71.9,63.8,0,47.604607,175,260,68.9,64.1,0,41.488846,245,226,70,63.9,0,40.926403,220,354,72.1,63.8,0,32.462822,350,161,72.5,64.1,0,32.04084,160,343,71.8,63.9,0,32.96015,335,346,72.6,63.8,0,30.41119,335,203,69.6,64.4,0,38.651764,195,389,73.4,64.2,0,29.930613,380,254,68.1,63.8,0,44.28879,245,176,72.6,63.8,0,42.92366,175,252,71.7,63.9,0,44.965786,245,427,71,63.6,0,40.9157,420,161,72.4,64.2,0,27.337954,160,336,72.9,64,0,37.666103,335,306,72.7,64.2,0,32.54274,300,420,71.5,63.6,0,30.028051,400,205,69.4,64.2,0,38.16673,195,395,71.4,63.6,0,32.267193,380,347,69.4,64,0,32.280235,335,189,72.4,63.5,0,57.807755,175,246,71.7,63.9,0,40.949055,245,358,71.5,63.5,0,36.86246,350,165,72.6,63.8,0,36.18373,160,346,74,63.7,0,39.524044,335,233,72.8,64.6,0,39.44141,230,293,72.6,63.6,0,35.678574,285,203,69,64.2,0,42.059464,195,399,73.3,63.8,0,32.763977,380,346,70.5,63.4,0,38.445683,335,175,72.7,63.6,0,55.185764,175,247,71.7,63.6,0,45.27892,245,845,71.4,63.6,100,63.103317,840,160,72.9,63.7,0,31.435915,160,346,72.3,63.6,0,35.759605,335,85,72.6,64.3,0,32.36555,100,339,72.3,64.2,0,39.119713,335,205,70.4,285.5,0,34.538834,195,383,73.1,63.7,0,37.58276,380,342,70.6,63.7,0,42.228386,335,216,73.4,63.6,0,32.318043,200,251,73.3,63.8,0,40.56753,245,352,73,63.6,0,38.867092,350,161,71.9,63.9,0,31.974882,160,344,70.7,63.5,0,47.538612,335,287,73.9,64.2,0,41.36495,288.2666,160,72.3,63.8,0,34.984104,150,201,70.4,64.6,0,36.22692,195,389,73.1,63.8,0,35.31961,380,581,69,63.4,0,61.26387,575,337,73.8,64.4,0,34.000973,335,253,73.1,64.4,0,39.299232,250,181,72.9,64.3,0,51.871162,175,191,73.8,64.2,0,28.564411,190,195,70.6,64,0,35.075806,185,315,69.4,63.7,0,32.929607,300,302,73.1,63.5,0,33.018055,300,211,68.4,63.6,0,53.167336,210,910,66.2,63.3,0,86.50582,880,79.8,78.8,80.1,0,88.9,88.1,94.9,27.7,29.89
20160831,2325,78,85.6,38.13620333,53.99139167,246,46.7,44.3,5.55,76.5,74,-0.1,6.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.8,77.8,69.6,88.5,89.3,0,58.760002,88.5,0,78.7,1.8,59.760002,1.8125,58.7,0,0,44.1,13,0,0,0,73,74.5,64.7,93,15,46.5,60.38,73.2,0,74.2,0.69,59.760002,1.8125,65.1,0,0,97.4,98.1,18.2,3.7,1,15,15,96.6,63.1,81.8,100,35.7,0,76.5,1.3,64.93621,64.43621,0,12.5,0,0,1,100,1,72,223,67.7,0,29.357798,200,72,68,1491.3141,74.6,66.9,0,9000,283,70.5,66.9,0,34.981503,260,250,68.8,66.6,100,71.61314,250,1057,71.5,65.2,0,25.12606,1000,394,74.1,67.3,0,36.275604,393.5658,1200,69.5,66.6,100,59.356583,1200,503,68.2,67.7,100,51.267605,500,250,69.6,66.9,100,70.014786,250,694,68.8,67.4,100,47.61963,690,332,70.5,65.7,29.3,100,650,840,68.3,66.8,100,100,950,1893,0,66.8,100,67.05983,1900,1915,69.5,67.2,100,74.12227,1900,416,71.8,64.7,100,84.232864,400,710,68.7,65,100,98.57195,700,433,69.7,64.8,100,59.9828,420,383,72.2,64.5,0,37.528713,350,165,72.5,64.4,0,35.237633,160,867,71.7,64.6,100,61.971832,840,366,72.6,64.4,0,35.692753,335,568,69.1,64.9,100,73.10664,550,417,73.4,64.7,0,35.740326,380,727,67.9,64.7,100,87.06896,700,184,72.6,64.6,0,53.29004,175,667,71.7,64.9,89.8,99.242424,648.173,873,70.9,64.7,100,70.28828,840,167,72.3,64.6,0,33.45494,160,358,72.9,64.6,0,45.45784,335,307,72.8,64.6,0,39.320972,300,1161,71.4,64.3,100,100,1335,568,69.4,64.7,100,76.49213,550,954,71.4,64.4,100,100,1020,893,69.5,64.7,100,90.9924,915,140,72.4,64.4,0,70.94422,175,469,71.7,64.6,100,100,700,824,71.4,64.3,100,99.74619,840,157,72.6,64.3,0,45.809917,160,307,74,64.3,0,52.55152,335,227,72.9,64.9,0,53.69763,230,263,72.6,64.1,0,47.90879,285,391,69,64.7,100,100,550,380,73.3,64.3,0,44.159103,380,681,70.6,64.2,100,100,915,196,72.5,64.3,0,60.450203,175,730,71.7,64.7,100,79.1234,700,876,71.1,64.4,100,72.36144,840,177,72.9,64.3,0,34.16575,160,365,72.3,64.2,0,39.26733,335,93,72.6,64.7,0,35.856915,100,362,72.3,64.6,0,44.359512,335,569,70.4,285.4,100,68.72573,550,416,73.1,64.2,0,42.01276,380,939,70.5,64.6,100,81.87628,910,215,73.4,64.2,0,35.14373,200,265,73.3,64.6,0,44.976254,245,365,73,64.3,0,41.14762,350,455,71.9,64.5,74.6,57.99064,434.26346,887,70.7,64.4,100,76.24276,840,304,73.9,64.6,0,45.945633,288.2666,235,72.3,64.3,0,37.72316,150,570,70.3,65,100,67.14757,550,403,73.1,64.3,0,39.37643,380,869,69,64.4,100,99.96386,1110,350,73.8,64.6,0,38.164604,335,263,73.1,64.7,0,43.047245,250,188,72.9,64.6,0,57.67582,175,199,73.9,64.6,0,29.78018,190,552,70.4,64.6,100,71.76471,525,913,69.3,64.6,100,88.88356,900,321,73,64,0,36.49429,300,276,68.3,64.3,100,61.674603,270,787,66.3,64.6,100,97.85403,880,79.9,78.8,80.1,0,88.9,88.1,94.8,99.4,29.89
