20160831,2330,78,86.1,38.2528665,53.99139167,251,48.1,45.8,5.55,75.6,73.3,-0.1,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,75.1,78.9,72.7,88.5,100,26.9,58.760002,88.5,0,79.1,1.85,59.760002,1.8125,60.8,0,0,44.1,13,0,0,0,72.8,73.9,65.6,100,15,48.6,60.38,80,0,73.9,0.82,59.760002,1.8125,66,0,0,90.7,98.5,21,4,1.4,15,15,97.2,65.1,81.8,100,36.2,0,76.5,1.3,64.93621,64.43621,0,12.5,0,0,1,100,1,72,215,73.1,0,29.357798,200,72,68,1491.3141,74.6,72.1,0,9000,283,70.7,72.4,0,34.981503,260,251,69.1,71.6,100,71.61314,250,1060,71.7,69.9,0,25.12606,1000,391,73.8,72.7,0,36.350094,393.5658,1203,69.9,72.2,100,59.356583,1200,504,68.5,72.8,100,51.267605,500,251,70.2,72.7,96,69.92852,250,692,69.1,72.8,100,47.61963,690,333,70.7,71.9,21.3,100,650,843,68.6,73,100,100,950,1900,0,72.6,100,67.05983,1900,1925,69.8,72.8,100,73.22613,1900,403,71.5,65.9,100,77.33172,400,708,68.3,66.4,100,82.97229,700,424,69.5,65.9,100,57.599213,420,366,72.2,65.8,0,35.727238,350,163,72.5,65.6,0,33.718246,160,856,71.5,65.8,100,58.456726,840,361,72.6,65.5,0,32.67816,335,555,68.7,66.1,100,68.11318,550,402,73.4,65.8,0,32.964836,380,707,67.5,65.8,100,80.16044,700,181,72.6,66,0,49.712044,175,707,71.6,66.2,100,91.88661,700,851,70.8,65.9,100,66.00049,840,168,72.3,65.9,0,31.521341,160,344,72.9,65.9,0,42.365307,335,309,72.8,65.7,0,37.671562,300,1264,71.2,65.5,100,100,1335,554,69.2,65.8,100,72.12254,550,992,71.2,65.6,100,100,1020,921,69,65.8,100,75.461235,915,184,72.5,65.7,0,75.97521,175,495,71.7,65.9,100,100,700,840,71.2,65.6,100,90.331154,840,164,72.6,65.6,0,46.26191,160,349,74,65.6,0,53.079,335,235,72.9,65.8,0,50.941105,230,291,72.6,65.3,0,46.79917,285,425,69,65.8,100,100,550,386,73.4,65.5,0,42.701866,380,711,70.6,65.5,100,100,915,181,72.4,65.7,0,57.339947,175,706,71.6,65.8,100,74.06424,700,853,70.9,65.7,100,67.63362,840,171,72.9,65.4,0,32.660057,160,357,72.4,65.4,0,37.184246,335,100,72.6,65.6,0,35.856915,100,354,72.3,65.7,0,41.425224,335,556,70.3,285.5,100,63.531555,550,412,73,65.4,0,39.93018,380,913,70.4,65.6,100,75.19595,910,232,73.4,65.6,0,35.14373,200,254,73.3,65.8,0,42.625748,245,354,73,65.5,0,39.76214,350,460,71.9,65.6,78.6,56.80867,455.54355,840,70.4,65.5,100,69.60666,840,293,74.1,65.5,0,44.01388,288.2666,177,72.2,65.4,0,36.145756,150,554,70,66,100,64.34772,550,412,73.1,65.5,0,37.01697,380,951,69,65.5,100,99.96386,1110,338,73.9,65.5,0,35.80966,335,257,73.1,65.7,0,41.30143,250,186,72.9,65.6,0,54.895145,175,195,73.9,65.6,0,30.160873,190,528,70,65.6,100,66.63432,525,906,69.1,65.6,100,70.89579,900,313,72.8,65.4,0,34.78688,300,273,68.2,65.6,100,60.97888,270,858,66.4,65.6,100,100,880,79.9,78.7,80.1,0,88.9,88.1,94.5,99.6,29.89
20160831,2335,78,83.8,37.71653727,53.99139167,257,50,45,5.55,77.5,73.3,-0.1,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,75.4,78.8,68.6,87.5,100,41.8,58.796,87.5,0,79,1.8,59.796,1.8125,62.4,0,0,43.7,13.1,0,0,0,72.8,73.9,65.1,100,15,49.8,60.398003,77.8,0,73.9,0.8,59.796,1.8125,66.3,0,0,91.8,98.5,20.1,3.6,1.3,15,15,96.8,65.1,81.8,100,36.8,0,76.5,1.3,64.94707,64.44707,0,12.5,0,0,1,100,1,72,216,72.4,0,29.357798,200,72,68,1491.3141,74.6,71.1,0,9000,281,71.3,70.4,0,34.981503,260,252,69.5,70.8,100,71.61314,250,1053,72.1,70.9,0,25.12606,1000,391,74,70.7,0,34.860332,393.5658,1152,70.6,70.9,88,56.716602,1128.0001,504,69.2,70.6,100,51.267605,500,235,70.8,70.9,84,66.52699,235.00003,691,69.6,70.9,100,47.61963,690,332,71.1,71.4,0,100,650,840,69.5,71.7,100,100,950,1898,0,70.7,96,67.05983,1900,1816,70.4,70.8,91.5,69.48196,1815.9991,403,71.4,65.6,100,77.33172,400,707,68.3,66.2,100,81.97991,700,422,69.5,65.7,100,56.89888,420,368,72.2,65.7,0,35.727238,350,163,72.4,65.7,0,33.718246,160,848,71.4,65.7,100,58.288193,840,364,72.6,65.6,0,32.67816,335,558,68.5,66.1,100,67.792175,550,404,73.5,65.9,0,32.964836,380,695,67.4,65.6,100,80.84291,700,181,72.7,65.8,0,49.712044,175,710,71.5,65.8,100,91.53226,700,851,70.7,65.6,100,65.915695,840,168,72.3,65.9,0,31.521341,160,341,72.9,65.8,0,42.365307,335,310,72.9,65.8,0,37.671562,300,1266,71.1,65.3,100,100,1335,555,69.1,65.7,100,71.42683,550,1007,71.1,65.3,100,99.97546,1020,927,69.5,65.5,100,74.23128,915,196,72.5,65.4,0,75.52558,175,535,71.7,65.8,100,100,700,852,71.1,65.3,100,83.21247,840,166,72.6,65.6,0,46.26191,160,361,74,65.6,0,52.55152,335,238,72.9,66.1,0,49.88464,230,295,72.6,65.5,0,45.76271,285,452,69.1,65.8,100,100,550,377,73.4,65.6,0,49.03249,380,564,70.6,65.3,100,100,915,182,72.3,65.6,0,57.339947,175,704,71.5,65.4,100,74.06424,700,849,70.9,65.4,100,67.54721,840,166,72.8,65.4,0,32.660057,160,358,72.4,65.4,0,37.184246,335,100,72.6,65.8,0,35.856915,100,353,72.3,65.8,0,41.425224,335,555,70.2,285.5,100,63.701458,550,410,73,65.5,0,39.412544,380,918,70.3,65.3,100,74.58097,910,230,73.4,65.5,0,35.14373,200,252,73.3,65.6,0,42.625748,245,355,73,65.4,0,39.76214,350,457,71.9,65.4,82.6,56.796352,455.54355,837,70.4,65.3,100,69.60666,840,348,74.1,65.7,0,47.99306,343.4665,179,72.2,65.5,0,36.145756,150,555,69.8,65.9,100,64.06651,550,403,73.1,65.6,0,36.49934,380,955,69,65.2,100,99.96386,1110,339,73.9,65.8,0,35.80966,335,258,73.1,65.9,0,41.30143,250,183,72.9,65.8,0,54.466457,175,195,73.9,65.8,0,30.160873,190,529,69.8,65.5,100,66.41601,525,905,68.9,65.3,100,71.435425,900,313,72.8,65.3,0,34.78688,300,274,68.3,65.4,100,60.97888,270,864,66.5,65.3,100,100,880,79.9,78.8,80.1,0,88.8,88.1,95.2,99.6,29.89
20160831,2340,78.1,84.9,38.06311216,53.99139167,262,49.7,45.3,5.55,78.3,74.2,-0.1,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,75.4,78.2,64,86.5,100,48.3,58.796,86.5,0,78.4,1.8,59.796,1.8125,62.9,0,0,43.4,12.9,0,0,0,72.8,73.9,65.1,100,15,51.2,60.398003,79,0,73.9,0.8,59.796,1.8125,66.6,0,0,92,98.5,20.6,4.1,0.9,15,15,97.2,65.1,81.8,100,38.8,0,76.5,1.3,64.94707,64.44707,0,12.5,0,0,1,100,1,72,423,68.5,0,33.3578,399.69257,72,68,1491.3141,74.6,67.5,0,9000,279,71.4,65.9,0,34.981503,260,250,69.6,66.9,100,71.576225,250,1058,72.3,67.8,0,27.499693,1106.6594,430,74.1,66.4,0,38.58473,436.7658,1119,70.8,66.8,83.1,56.716602,1128.0001,499,69.3,66.3,100,51.267605,500,234,70.8,66.6,83.6,66.52699,235.00003,686,69.6,66.7,100,47.61963,690,330,71.3,67.9,0,100,650,833,69.6,67.7,100,100,950,1741,0,66.5,88.3,63.816196,1760,1723,70.4,66.3,87.5,66.609375,1730.4249,400,71.4,65.5,100,78.02305,400,700,68.3,66,100,82.04042,700,418,69.5,65.6,100,56.89888,420,365,72.3,65.6,0,35.727238,350,162,72.4,65.7,0,33.718246,160,847,71.4,65.6,100,58.264114,840,358,72.7,65.6,0,32.67816,335,556,68.4,66.1,100,68.02996,550,410,73.5,65.9,0,32.964836,380,711,67.4,65.4,100,79.96887,700,180,72.7,65.7,0,49.712044,175,706,71.4,65.7,100,92.10655,700,848,70.7,65.5,100,66.29118,840,168,72.3,65.9,0,31.521341,160,343,72.9,65.8,0,42.365307,335,309,72.9,65.9,0,37.671562,300,1263,71,65.2,100,100,1335,552,69.1,65.6,100,72.12254,550,973,71,65.3,100,99.97548,1020,915,69.4,65.4,100,76.29326,915,196,72.5,65.3,0,75.52558,175,542,71.6,65.7,100,100,700,872,71.1,65.2,100,86.17356,840,167,72.6,65.6,0,46.26191,160,356,74,65.5,0,51.938175,335,244,73,66.2,0,51.827568,230,304,72.7,65.5,0,46.555298,285,452,69.1,65.9,100,100,550,321,73.4,65.7,0,45.855232,380,547,70.6,65.2,100,100,915,181,72.3,65.5,0,57.339947,175,705,71.5,65.3,100,74.06424,700,846,70.9,65.3,100,67.54721,840,166,72.9,65.4,0,32.660057,160,356,72.4,65.4,0,37.184246,335,98,72.6,65.9,0,35.856915,100,352,72.2,65.8,0,41.425224,335,555,70.2,285.3,100,63.75,550,405,73,65.5,0,39.412544,380,912,70.2,65.2,100,75.24418,910,231,73.4,65.4,0,35.14373,200,249,73.4,65.5,0,42.625748,245,352,73.1,65.4,0,40.375183,350,485,71.8,65.3,88.6,60.35459,496.58356,830,70.4,65.2,100,70.173744,840,376,74,65.7,0,50.121456,371.06647,172,72.2,65.5,0,36.145756,150,551,69.7,65.9,100,64.34772,550,404,73.1,65.5,0,36.49934,380,944,69,65.1,100,99.96386,1110,338,73.9,65.9,0,35.80966,335,256,73.2,66,0,41.30143,250,183,72.9,65.9,0,54.466457,175,193,74,65.9,0,30.160873,190,525,69.8,65.4,100,66.6222,525,910,68.7,65.3,100,71.09965,900,312,72.8,65.2,0,34.78688,300,272,68.3,65.3,100,60.97888,270,855,66.5,65.1,100,100,880,79.9,78.8,80.1,0,88.8,88,96.6,99.2,29.89
20160831,2345,78.1,82.9,37.5954203,53.99139167,263,50.3,45.1,5.55,79.2,74.4,-0.1,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,75.1,77.6,62.3,87.5,100,52.4,58.767998,87.5,0,78.1,1.8,59.767998,1.8125,62.9,0,0,44.1,13,0,0,0,72.8,73.9,64.6,100,15,52.4,60.384,79.3,0,73.8,0.72,59.767998,1.8125,66.7,0,0,92.5,98.4,20.8,4.1,1,15,15,96.8,65.1,81.8,100,41.5,0,76.5,1.3,64.93862,64.43862,0,12.5,0,0,1,100,1,72,610,65.8,0,37.3578,615.6948,72,68,1491.3141,74.7,65.6,0,9000,279,70.8,63.9,0,34.981503,260,250,69.5,64.9,100,71.73618,250,1153,72.2,65,0,28.75415,1157.6594,448,73.9,64.6,0,37.963997,436.7658,1093,70.5,64.7,87.1,55.77112,1096.2222,500,69,64.5,100,51.267605,500,233,70.4,64.7,89.6,66.52699,235.00003,686,69.1,64.9,100,47.61963,690,332,71.4,65.7,0,100,650,837,69.2,65.7,100,100,950,1814,0,64.5,95.9,66.80182,1843.0436,1772,70,64.4,93.9,69.285545,1814.4248,399,71.4,65.2,100,78.02305,400,700,68.2,65.8,100,82.04042,700,417,69.5,65.3,100,56.89888,420,363,72.3,65.4,0,35.727238,350,162,72.4,65.6,0,33.718246,160,845,71.3,65.4,100,58.264114,840,360,72.7,65.4,0,32.67816,335,555,68.4,66,100,68.11318,550,399,73.5,65.7,0,32.964836,380,698,67.3,65.2,100,81.130264,700,179,72.7,65.4,0,49.712044,175,708,71.3,65.4,100,91.73998,700,846,70.6,65.3,100,66.65456,840,168,72.3,65.7,0,31.521341,160,339,73,65.5,0,42.365307,335,309,72.9,65.7,0,37.671562,300,1261,71,64.9,100,100,1335,551,69,65.4,100,72.12254,550,943,71,65,100,100,1020,916,69.4,65.1,100,76.22091,915,182,72.5,65,0,75.52558,175,501,71.6,65.5,100,100,700,824,71.1,65,100,89.32802,840,164,72.6,65.4,0,46.26191,160,338,74,65.3,0,51.938175,335,231,73,66.1,0,51.827568,230,286,72.7,65.4,0,47.43324,285,424,69.1,65.6,100,100,550,388,73.4,65.5,0,42.080746,380,719,70.7,64.9,100,100,915,180,72.3,65.3,0,57.339947,175,703,71.4,65,100,74.06424,700,845,70.8,65.1,100,67.54721,840,164,72.9,65.2,0,32.660057,160,354,72.4,65.2,0,37.184246,335,100,72.6,65.8,0,35.856915,100,352,72.3,65.6,0,41.425224,335,554,70.2,285.5,100,63.73786,550,402,73,65.3,0,39.412544,380,913,70.1,64.9,100,75.31653,910,228,73.4,65.2,0,35.14373,200,250,73.4,65.3,0,42.625748,245,351,73.1,65.1,0,40.375183,350,499,71.8,65,92.6,60.35459,496.58356,842,70.4,64.9,100,70.704636,840,375,73.9,65.6,0,50.121456,371.06647,168,72.3,65.3,0,36.145756,150,548,69.6,65.6,100,64.34772,550,405,73.2,65.3,0,36.49934,380,952,69.1,64.8,100,99.96386,1110,338,73.9,65.8,0,35.80966,335,256,73.2,65.9,0,41.30143,250,183,73,65.8,0,54.466457,175,193,74,65.8,0,30.160873,190,526,69.7,65.2,100,66.6222,525,903,68.6,64.9,100,71.6153,900,313,72.8,65,0,34.78688,300,271,68.3,65,100,60.97888,270,853,66.6,64.8,100,100,880,79.9,78.8,80.1,0,88.8,88,93.4,100,29.89
20160831,2350,78.1,86.7,38.48456924,53.99139167,266,50.5,45.2,5.6,79.6,74.8,-0.2,4.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.9,75.7,58.5,72,15,53,59.6,72,0,76.2,1.8,60.6,1.8125,62.4,0,0,35.4,11.2,0,0,0,72.8,73.7,64.4,93,15,53.3,60.8,73.8,0,73.6,2.23,60.6,1.8125,66.8,0,0,91.5,100.8,19.8,3.6,1,15,15,96.6,65.1,81.8,100,42.5,0,76.5,1.3,65.18965,64.68965,0,12.5,0,0,1,100,1,72,708,63.1,0,40.9419,723.69476,72,68,0,74.6,63.9,0,9000,259,70.6,61.8,0,33.760788,260,126,69.3,63.2,0,48.984863,125,1189,71.9,63.2,0,30.35297,1208.6586,419,73.7,62.1,0,34.152702,415.1657,606,70.3,63.5,0,43.786835,600,203,69,63,0,35.10104,200,126,70.1,63.3,0,50.123245,125,329,68.7,63.4,0,35.43701,330,332,71.3,64.1,0,100,650,840,68.8,64,0,100,950,471,0,62.9,0,32.977024,500,499,69.7,62.7,0,32.7891,500,185,71.4,65.2,0,39.34506,175,250,68.3,65.6,0,33.95861,245,226,69.6,65.3,0,33.923088,220,367,72.3,65.2,0,27.626648,350,164,72.4,65.4,0,28.02966,160,339,71.3,65.4,0,26.303118,335,378,72.7,65.3,0,23.56204,335,211,68.5,65.9,0,31.720367,195,428,73.5,65.5,0,25.8497,380,254,67.4,65.1,0,37.523945,245,199,72.7,65.2,0,36.3926,175,249,71.3,65.2,0,38.257576,245,446,70.7,65.1,0,34.38711,420,173,72.4,65.5,0,23.580202,160,350,73,65.4,0,32.30249,335,312,72.9,65.6,0,29.01517,300,993,70.9,64.8,0,38.59093,400,194,69,65.4,0,32.088367,195,1073,70.9,64.8,0,40.883507,380,325,69.3,65.1,0,26.504282,335,335,72.5,64.8,0,59.618423,175,515,71.6,65.2,0,47.288685,245,380,71,64.8,0,32.136814,350,221,72.6,65.2,0,34.009285,160,506,74,65.1,0,37.033855,335,335,73.1,65.9,0,37.146328,230,385,72.7,65.1,0,32.605778,285,439,69.1,65.4,0,46.737427,195,501,73.5,65.3,0,29.634497,380,653,70.7,64.8,0,44.666183,335,196,72.3,65,0,47.186253,175,252,71.4,64.9,0,38.360302,245,447,70.8,65,0,39.77287,420,176,72.9,65.1,0,26.123148,160,359,72.4,65,0,29.917395,335,126,72.6,65.6,0,29.731718,100,363,72.2,65.5,0,33.3621,335,196,70.1,285.5,0,26.7233,195,420,73,65.1,0,32.767548,380,358,70.1,64.9,0,36.319786,335,237,73.4,65,0,28.256882,200,262,73.4,65.1,0,33.45512,245,367,73.1,65,0,32.577244,350,164,71.7,65,0,27.604038,160,453,70.4,64.8,0,38.706566,335,384,73.9,65.5,0,37.860035,371.06647,197,72.3,65.2,0,29.87283,150,196,69.5,65.6,0,30.431593,195,435,73.2,65.1,0,30.107138,380,578,69,64.6,0,49.5362,575,346,73.9,65.8,0,29.643118,335,262,73.3,65.7,0,31.754366,250,194,73,65.7,0,44.78044,175,197,74,65.6,0,23.71362,190,188,69.7,65.2,0,28.902363,185,298,68.6,64.9,0,27.66519,300,313,72.9,64.8,0,28.22749,300,214,68.4,64.9,0,44.97742,210,1493,66.5,64.6,0,85.065254,880,79.9,78.7,80.1,0,88.7,88,1,16.7,29.89
20160831,2355,78.1,87.8,38.74237599,53.99139167,264,49.4,45,5.6,79.4,75.2,-0.2,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.7,75.2,55.9,72.5,15,44,59.6,72.5,0,76.3,1.85,60.6,1.8125,61.7,0,0,35.5,11.2,0,0,0,73,73.9,62.1,76.9,15,52.7,60.8,51,0,73.7,1.7,60.6,1.8125,66.3,0,0,94,81.6,13.7,4,1,15,15,96.8,65.1,81.8,100,42.5,0,76.5,1.3,65.18965,64.68965,0,12.5,0,0,1,100,1,72,557,59.4,0,35.64526,579.69257,72,68,0,74.6,60.4,0,9000,265,70.9,57.5,0,35.351418,260,127,69.1,59,0,48.52959,125,1061,71.5,58.8,0,26.232937,1055.6589,415,73.8,58.5,0,35.096214,415.1657,612,70.3,59.8,0,43.786835,600,205,69.3,59.1,0,35.10104,200,129,70.1,59.1,0,50.036972,125,341,68.8,59.3,0,34.375,330,333,71.1,59.9,0,100,650,845,68.8,59.7,0,100,950,505,0,58.9,0,34.107384,500,508,69.8,58.6,0,33.39062,500,178,71.7,63.7,0,42.70467,175,247,68.7,64.2,0,36.56057,245,223,69.9,63.9,0,37.240448,220,361,72.3,63.8,0,30.479992,350,161,72.5,64.4,0,30.412058,160,342,71.5,64.2,0,29.950642,335,348,72.7,64.1,0,27.396599,335,197,69,64.8,0,35.07312,195,395,73.5,64.4,0,29.2485,380,247,67.8,63.8,0,39.810825,245,180,72.7,63.5,0,38.782013,175,254,71.4,63.6,0,40.56696,245,427,70.8,63.3,0,37.681686,420,164,72.4,64.4,0,25.282743,160,342,73,64.1,0,35.467506,335,301,72.9,64.7,0,31.12208,300,411,71,63.9,0,27.571917,400,204,69.2,64.4,0,34.46845,195,409,71,63.6,0,28.646597,380,343,69.3,64,0,29.989147,335,179,72.5,63.1,0,50.297726,175,252,71.6,63.7,0,36.707947,245,358,71.2,63.2,0,33.28499,350,162,72.6,63.9,0,32.05473,160,362,74.1,63.7,0,35.02208,365.29984,235,73,65,0,35.90771,230,288,72.7,63.9,0,32.374104,285,196,69,64.4,0,38.1498,195,382,73.4,64.1,0,29.085047,380,340,70.6,63.3,0,34.76052,335,178,72.5,63.4,0,50.88951,175,248,71.5,63.3,0,40.847622,245,431,71.1,63.5,0,43.21689,420,170,72.9,63.7,0,29.11005,160,347,72.4,63.7,0,32.61104,335,96,72.5,64.8,0,29.033443,100,344,72.3,64.3,0,36.678585,335,201,70.2,285.4,0,30.000002,195,391,73.1,63.9,0,36.078007,380,337,70.3,63.4,0,39.635838,335,205,73.4,63.5,0,29.602448,200,250,73.4,63.4,0,36.195347,245,357,73.1,63.5,0,36.46395,350,164,71.7,64.1,0,29.844866,160,359,70.6,63.4,0,40.311295,335,337,73.7,64.4,0,40,343.46634,181,72.4,64.1,0,32.29396,150,201,69.7,64.8,0,33.378162,195,391,73.2,63.9,0,32.707355,380,581,69.1,62.9,0,53.439342,575,337,73.9,65,0,31.998058,335,256,73.3,64.8,0,35.172752,250,178,73.1,64.9,0,47.52636,175,200,74,64.7,0,26.525848,190,191,70.1,64.1,0,31.63129,185,302,68.8,63.5,0,29.152176,300,306,73,63.4,0,30.524504,300,213,68.6,63.4,0,48.822166,210,892,66.5,62.7,0,66.08265,880,79.9,78.7,80.2,0,88.7,88,0.5,0.1,29.89
