Date' (yyyymmdd),Time' (min),Outdoor Air Temperature' (°F),Outdoor Air Relative Humidity' (%),Outdoor Air Enthalpy' (BTU/lb),Energy Usage Hour' (KWh),Sensor: Chilled Water Flowrate' (GPM),Sensor: Chilled Water Return Temperature' (°F),Sensor: Chilled Water Supply Temperature' (°F),Sensor: Cooling Water Delta Pressure' (psi),Sensor: Cooling Water Return Temperature' (°F),Sensor: Cooling Water Supply Temperature'(°F),Sensor: Cooling Water Valve Feedback' (%),Sensor: Chilled Water Supply Delta Pressure' (psi),"Control Chiller Status' (0 = Off, 1 = On)","Spare Pump Status' (0 = Off, 1 = On)","Bypass Valve Status' (0 = Closed, 1 = Open)",Control: Chilled Water Bypass Valve Output' (%),Control: Chilled Water Pump Vfd Output' (%),Control: Cooling Water Pump Vfd Output' (%),"Control: Chiller On/Off' (0 = Off, 1 = On)","Control: Chilled Water Pump On/Off' (0 = Off, 1 = On)","Control: Cooling Water Pump On/Off' (0 = Off, 1 = On)","Control: Spare Pump On/Off' (0 = Off, 1 = On)",Control: Cooling Water Bypass Setpoint' (%),Chilled Water Flowrate Setpoint' (GPM ),Bypass Valve Setpoint' (psi),Cooling Water Delta Pressure Setpoint' (psi),Sensor: Cooling Water Delta Pressure' (psi),Chilled Water Delta Pressure Setpoint' (psi),Chilled Water Flowrate Setpoint' (GPM),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Control: Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control: Return Fan Speed' (%),Sensor: Filter DP' (inches of water column  or in.  w.c.),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (inches of water column  or w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),×' (placeholder),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control Return Fan Speed' (%),×' (placeholder),Sensor: Between-coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Control: Relief Air Damper' (%),Control: Return Air Damper' (%),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Temperature' (°F),Sf_vfd_output' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),×' (placeholder),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Temperature Setpoint' (in. w.c.),×' (Placeholder),Sensor: Supply Air Fan Current' (Amperes),Steam Valve 1/3' (%),Steam Valve 2/3' (%),"Cooling Tower Fan Status' Binary (0 = Off, 1 = On)",Damper Position' (%),"Cooling Tower Fan Start/Stop' (0 = Off, 1 = On)",Cooling Tower Variable Frequency Drive Setpoint' (%),Sensor: Flowrate' (GPM ),Sensor: Discharge Temperature' (°F),Control Signal for Hot Water Valve Position' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Cooling Setpoint' (°F),Heating Setpoint' (°F),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control: Damper  Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),×' (placeholder),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air flow rate',Sensor: Zone temperature',Sensor: Discharge temperature',Control:HW valve',Control: Damper  Position',Control: Flow Stpt',Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Outdoor air Pressure' (inHg)
20160921,0,75.7,90.2,36.94714886,60.61551667,280,50.1,44.8,5.7,87.8,82.8,-0.2,2.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.2,73.4,56.7,77.4,15,87.5,60,77.4,0,74.4,1.85,61,1.8125,64.6,0,0,40.3,12,0,0,0,72.2,72.2,59.6,66,15,97.5,61,54.8,0,72.1,1,61,1.8125,70.2,0,0,96.1,71.4,15.2,3.7,0.9,15,15,96.3,63.1,79.8,100,96.6,0,72.2,1.3,65.31035,64.81035,0,12.3,0,0,1,52.2,1,72,214,62.8,0,30.10254,200,72,68,5516.711,69.4,58.6,30.2,5464.8936,267,71.2,58.9,0,34.8582,260,131,69.9,60.3,0,49.600883,125,1031,71.1,60.2,0,26.503506,1000,420,73.4,59.9,0,35.29048,411.566,628,71.3,60.8,0,43.65713,600,217,70.4,60.5,0,36.056335,200,130,70.3,60.5,0,49.809,125,348,69.2,60.8,0,35.74655,330,335,71.1,61.5,0,100,650,847,69.5,61.5,0,100,950,516,0,60.4,0,33.505344,500,514,70.4,60.2,0,34.159813,500,180,71.8,62.1,0,47.861706,175,255,69.1,62.6,0,41.830765,245,227,69.8,62.2,0,40.93869,220,364,71.5,62.2,0,33.848568,350,164,72,63.6,0,33.48279,160,353,71.6,63.1,0,33.333336,335,349,71.9,63.2,0,29.673628,335,203,70.8,64.1,0,39.000473,195,391,72.4,63.3,0,31.870184,380,257,68.7,62.5,0,44.37737,245,179,72.4,61.5,0,43.956177,175,251,70.7,61.8,0,44.64869,245,437,70.4,61.5,0,41.33285,420,165,71.4,63.3,0,28.264544,160,341,73.1,62.7,0,38.03475,335,305,72.1,64.2,0,34.659637,300,419,71.2,62.8,0,30.518538,400,205,70.5,63.7,0,38.49413,195,393,70.4,62.2,0,33.892857,380,342,69.8,62.6,0,31.883884,335,181,72.4,60.9,0,56.533848,175,251,71,61.9,0,41.749527,245,362,70.8,61.3,0,38.252014,350,165,71.7,62.4,0,36.737915,160,339,73.1,62.1,0,38.211483,335,235,72,64.4,0,39.33019,230,301,72.4,62.9,0,37.34031,285,205,70.5,63.3,0,43.01344,195,431,71.6,62.4,0,35.68323,380,368,70.8,61.4,0,40.17002,335,180,72.1,61.6,0,55.812836,175,253,70.9,61.3,0,45.200047,245,432,70.8,61.9,0,46.73497,420,165,72.6,62.4,0,31.74003,160,341,71.6,62.4,0,35.2542,335,86,71.9,64.4,0,31.998041,100,347,71.7,63.3,0,39.76082,335,198,71.1,286.8,0,33.31318,195,393,72.1,62.6,0,38.874924,380,344,70.8,61.9,0,43.75149,335,213,72.7,61.8,0,32.281345,200,250,72.4,61.4,0,40.413124,245,358,71.3,61.9,0,39.038746,350,164,71.7,63,0,32.258064,160,346,70.6,61.9,0,47.071533,335,234,72.8,64.3,0,38.102947,230,173,71.2,63.4,0,34.11592,150,197,70.5,64,0,35.786774,195,403,70.7,62.2,0,36.796795,380,588,69.3,60.9,0,67.16463,575,337,72.7,64.6,0,34.220394,335,255,72.4,64,0,39.7297,250,184,72.1,64.3,0,53.237743,175,194,72.4,63.7,0,28.613535,190,194,69.8,62.7,0,34.95886,185,311,69,61.7,0,32.98429,300,310,70.4,61.6,0,34.660336,300,216,67.5,61.5,0,53.545708,210,903,66.7,60.6,0,85.35305,880,78.3,77.4,78.6,0,86.6,86.1,0.9,0.2,30.12
20160921,5,75.4,90.4,36.72332524,47.90325,282,49.6,44.6,5.7,86,81.1,-0.1,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.1,73.1,55.7,76.4,15,79.5,60,76.4,0,74.1,1.8,61,1.8125,63.6,0,0,39.6,11.9,0,0,0,72.1,72,59,66,15,95.4,61,55.3,0,72.1,0.99,61,1.8125,69.4,0,0,97,71.6,15.5,4,0.9,15,15,97.2,63.1,79.8,100,90.4,0,72.2,1.3,65.31035,64.81035,0,12.3,0,0,1,61.7,1,72,216,61.6,0,30.10254,200,72,68,4825.798,69.3,57.8,23.6,4648.896,267,70.9,57.7,0,34.8582,260,130,69.7,59,0,49.600883,125,1033,70.9,58.8,0,26.503506,1000,392,73.4,58.9,0,32.60816,389.966,628,70.8,59.5,0,43.65713,600,217,70.2,59.2,0,36.056335,200,129,69.9,59.3,0,49.809,125,347,68.9,59.5,0,35.74655,330,333,70.8,60.2,0,100,650,846,69.1,60.2,0,100,950,516,0,59.1,0,33.505344,500,513,70.1,59,0,34.159813,500,180,71.7,60.9,0,47.861706,175,255,68.9,61.4,0,41.830765,245,227,69.6,61.1,0,40.93869,220,364,71.2,61,0,33.848568,350,164,72,62.2,0,33.48279,160,353,71.5,61.7,0,33.333336,335,348,71.9,61.8,0,29.673628,335,203,70.6,62.7,0,39.000473,195,390,72.3,61.9,0,31.870184,380,256,68.5,61.2,0,44.37737,245,179,72.4,60.6,0,43.956177,175,251,70.6,60.7,0,44.64869,245,439,70.2,60.4,0,41.33285,420,164,71.4,61.9,0,28.264544,160,343,73,61.5,0,38.03475,335,305,72,62.8,0,34.659637,300,420,71.1,61.4,0,30.518538,400,206,70.4,62.3,0,38.49413,195,393,70.3,60.9,0,33.285713,380,345,69.6,61.3,0,31.883884,335,180,72.3,60,0,56.533848,175,251,71,60.8,0,41.749527,245,362,70.6,60.2,0,38.252014,350,164,71.7,61.2,0,36.737915,160,339,73,60.9,0,38.211483,335,234,71.9,63,0,39.33019,230,300,72.4,61.5,0,37.34031,285,205,70.4,61.9,0,43.01344,195,431,71.5,61.1,0,35.68323,380,367,70.7,60.3,0,40.17002,335,179,72,60.5,0,55.812836,175,254,70.9,60.2,0,45.200047,245,433,70.6,60.7,0,46.73497,420,165,72.5,61.1,0,31.74003,160,341,71.5,61.1,0,35.2542,335,86,71.9,62.9,0,31.998041,100,347,71.7,61.9,0,39.76082,335,198,71.1,286.5,0,33.31318,195,395,72.1,61.2,0,38.874924,380,344,70.7,60.8,0,43.75149,335,215,72.6,60.6,0,32.281345,200,250,72.4,60.4,0,40.413124,245,359,71.2,60.7,0,39.038746,350,163,71.7,61.6,0,32.258064,160,342,70.4,60.7,0,47.071533,335,234,72.7,62.8,0,38.102947,230,178,71.1,62,0,34.11592,150,197,70.3,62.7,0,35.786774,195,399,70.7,61,0,36.796795,380,585,69.1,59.9,0,67.16463,575,337,72.6,63,0,34.220394,335,254,72.4,62.5,0,39.7297,250,183,72,62.7,0,53.237743,175,194,72.3,62.2,0,28.613535,190,195,69.6,61.4,0,34.95886,185,311,68.8,60.6,0,32.98429,300,310,70.3,60.4,0,34.660336,300,216,67.1,60.4,0,53.545708,210,902,66.4,59.7,0,85.35305,880,78.3,77.4,78.6,0,86.6,86.1,1,0,30.12
20160921,10,75.2,90.9,36.6517081,47.90325,281,49.5,45,5.6,83.7,79.3,-0.2,2.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71,72.7,54.6,71.4,15,70.3,60,71.4,0,73.7,1.85,61,1.8125,62.5,0,0,36.3,11.4,0,0,0,72,72,58.6,66.1,15,93.1,61,55.9,0,71.9,1,61,1.8125,68.7,0,0,97.5,71.6,15.5,3.6,0.8,15,15,97.7,63.1,79.8,100,82.4,0,72.2,1.3,65.31035,64.81035,0,12.3,0,0,1,69,1,72,215,60.7,0,30.10254,200,72,68,3024.2644,69.3,57.2,6.7,2200,265,70.6,56.7,0,34.8582,260,129,69.5,58,0,49.072823,125,1021,70.7,57.8,0,26.503506,1000,385,73.5,58,0,29.777504,346.7659,622,70.4,58.5,0,43.20275,600,216,69.9,58.2,0,36.056335,200,129,69.6,58.3,0,50.092422,125,352,68.5,58.5,0,35.74655,330,329,70.6,59.2,0,100,650,838,68.6,59.3,0,100,950,519,0,58.1,0,33.505344,500,511,69.8,57.9,0,34.159813,500,180,71.7,60.2,0,47.861706,175,254,68.7,60.6,0,41.830765,245,227,69.4,60.4,0,40.93869,220,363,71.1,60.2,0,33.848568,350,164,71.9,61.2,0,33.48279,160,351,71.4,60.8,0,33.333336,335,349,71.7,60.9,0,29.673628,335,203,70.4,61.8,0,39.000473,195,392,72.2,61,0,31.870184,380,257,68.2,60.4,0,44.37737,245,179,72.3,59.9,0,43.956177,175,251,70.5,60.1,0,44.64869,245,437,70,59.7,0,41.33285,420,164,71.4,61.1,0,28.264544,160,342,72.9,60.6,0,38.03475,335,305,71.9,61.8,0,34.659637,300,420,71,60.6,0,30.518538,400,206,70.3,61.5,0,38.49413,195,371,70.2,60.1,0,34.166668,380,340,69.4,60.6,0,31.883884,335,180,72.2,59.4,0,56.533848,175,250,70.9,60.1,0,41.749527,245,361,70.5,59.6,0,38.252014,350,164,71.7,60.4,0,36.737915,160,340,72.9,60.2,0,38.211483,335,234,71.8,62.1,0,39.33019,230,299,72.3,60.5,0,37.34031,285,205,70.3,61.1,0,43.01344,195,431,71.5,60.3,0,35.68323,380,365,70.6,59.6,0,40.17002,335,181,72,59.8,0,55.812836,175,253,70.8,59.6,0,45.200047,245,434,70.5,60,0,46.73497,420,164,72.5,60.3,0,31.74003,160,340,71.3,60.3,0,35.2542,335,86,71.7,61.9,0,31.998041,100,345,71.6,61.1,0,39.76082,335,198,70.9,286.3,0,33.31318,195,390,72,60.3,0,38.874924,380,344,70.5,60.1,0,43.75149,335,213,72.5,59.9,0,32.281345,200,250,72.3,59.9,0,40.413124,245,360,71.1,59.9,0,39.038746,350,164,71.6,60.7,0,32.258064,160,345,70.2,59.9,0,47.071533,335,233,72.6,61.8,0,38.102947,230,177,71.1,61.1,0,34.11592,150,197,70.2,61.8,0,35.786774,195,398,70.6,60.2,0,36.796795,380,584,68.8,59.3,0,67.16463,575,337,72.5,61.8,0,34.220394,335,254,72.2,61.5,0,39.7297,250,183,72,61.7,0,53.237743,175,195,72.2,61.3,0,28.613535,190,194,69.4,60.5,0,34.95886,185,312,68.6,59.9,0,32.98429,300,310,70.2,59.6,0,34.660336,300,216,66.8,59.7,0,53.545708,210,902,66.1,59.1,0,85.35305,880,78.3,77.4,78.6,0,86.6,86.1,0.9,-0.1,30.12
20160921,15,75.1,91,36.58422391,47.90325,280,49.1,44.9,5.6,81.7,77.6,-0.2,2.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,72.6,54,71.4,15,59.4,60,71.4,0,73.6,1.8,61,1.8125,61.5,0,0,36.2,11.3,0,0,0,71.9,71.8,58.3,66.2,15,90.7,61,56.8,0,71.9,0.99,61,1.8125,68,0,0,97.9,71.9,15.8,4,1.4,15,15,98.1,63.1,79.8,100,74.3,0,72.2,1.3,65.31035,64.81035,0,12.3,0,0,1,74.9,1,72,217,59.8,0,30.10254,200,72,68,2123.706,69.4,56.3,8.7,2200,267,70.3,55.7,0,34.8582,260,129,69.3,56.9,0,49.072823,125,1053,70.4,56.6,0,26.503506,1000,338,73.7,57.4,0,23.003708,325.16568,621,70,57.3,0,43.20275,600,217,69.7,57.1,0,36.056335,200,129,69.2,57.2,0,50.092422,125,346,68.3,57.5,0,35.74655,330,333,70.4,58,0,100,650,841,68.1,58.1,0,100,950,516,0,57,0,33.505344,500,515,69.6,56.8,0,34.159813,500,181,71.6,59.7,0,47.861706,175,256,68.5,60.2,0,41.830765,245,227,69.2,59.9,0,40.93869,220,365,70.9,59.7,0,33.848568,350,165,71.9,60.6,0,33.48279,160,353,71.2,60.2,0,33.333336,335,350,71.6,60.2,0,29.673628,335,203,70.2,61.1,0,39.000473,195,395,72,60.4,0,31.870184,380,257,68,59.9,0,44.37737,245,180,72.2,59.6,0,43.956177,175,252,70.4,59.7,0,44.64869,245,438,69.9,59.4,0,41.33285,420,164,71.3,60.5,0,28.264544,160,343,72.8,60.1,0,38.03475,335,306,71.8,61.1,0,34.659637,300,420,70.9,60,0,30.518538,400,207,70.1,60.9,0,38.49413,195,404,70.1,59.6,0,33.714287,380,347,69.3,60.1,0,31.883884,335,180,72.2,59.1,0,56.533848,175,252,70.9,59.7,0,41.749527,245,362,70.4,59.2,0,38.252014,350,164,71.6,59.9,0,36.737915,160,340,72.8,59.7,0,38.211483,335,235,71.7,61.4,0,39.33019,230,301,72.2,60,0,37.34031,285,205,70.1,60.5,0,43.01344,195,433,71.4,59.8,0,35.68323,380,369,70.4,59.2,0,40.17002,335,180,71.8,59.4,0,55.812836,175,255,70.7,59.2,0,45.200047,245,432,70.4,59.5,0,46.73497,420,165,72.4,59.8,0,31.74003,160,344,71.2,59.7,0,35.2542,335,88,71.6,61.1,0,31.998041,100,346,71.5,60.5,0,39.76082,335,199,70.8,286.3,0,33.31318,195,394,71.9,59.8,0,38.874924,380,343,70.4,59.6,0,43.75149,335,213,72.4,59.5,0,32.281345,200,251,72.2,59.5,0,40.413124,245,361,71,59.5,0,39.038746,350,164,71.6,60.2,0,32.258064,160,350,70.1,59.5,0,47.071533,335,234,72.5,61.1,0,38.102947,230,181,71,60.4,0,34.11592,150,197,70,61.3,0,35.786774,195,400,70.6,59.7,0,36.796795,380,590,68.6,59,0,67.16463,575,337,72.4,61,0,34.220394,335,256,72.1,60.8,0,39.7297,250,184,71.8,61,0,53.237743,175,196,72,60.6,0,28.613535,190,195,69.2,60,0,34.95886,185,310,68.4,59.5,0,32.98429,300,312,70.1,59.2,0,34.660336,300,216,66.6,59.3,0,53.545708,210,904,65.9,58.8,0,85.35305,880,78.3,77.4,78.6,0,86.6,86.1,1,0,30.12
20160921,20,74.9,91.3,36.47022496,47.90325,277,49.1,44.7,5.6,80.4,76.2,-0.1,2.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,72.6,54.3,71.4,15,49.3,60,71.4,0,73.5,1.8,61,1.8125,60.8,0,0,36.2,11.3,0,0,0,71.8,71.8,58.1,66.2,15,88.2,61,53.7,0,71.8,0.99,61,1.8125,67.5,0,0,98,71.8,14.9,4,1.3,15,15,98.1,63.1,79.8,100,66.5,0,72.2,1.3,65.31035,64.81035,0,12.3,0,0,1,79.1,1,72,214,59.7,0,30.10254,200,72,68,2123.706,69.4,56.6,14.7,2200,269,70.1,55.8,0,34.8582,260,130,69.2,56.9,0,49.072823,125,1052,70.2,56.5,0,26.503506,1000,328,73.9,57.6,0,21.779976,325.16568,622,69.8,57.1,0,43.20275,600,217,69.5,57.2,0,36.056335,200,129,68.9,57.3,0,50.092422,125,347,68.1,57.6,0,35.74655,330,333,70.2,58,0,100,650,844,67.7,58.2,0,100,950,516,0,57,0,33.505344,500,517,69.4,56.9,0,34.159813,500,181,71.5,59.4,0,47.861706,175,255,68.3,59.8,0,41.830765,245,229,69.1,59.6,0,40.93869,220,365,70.7,59.4,0,33.848568,350,164,71.8,60.1,0,33.48279,160,355,71.1,59.8,0,33.333336,335,350,71.4,59.7,0,29.673628,335,203,70.1,60.7,0,39.000473,195,390,71.9,60,0,31.870184,380,257,67.9,59.5,0,44.37737,245,180,72.2,59.3,0,43.956177,175,252,70.3,59.4,0,44.64869,245,439,69.7,59,0,41.33285,420,165,71.3,60.1,0,28.264544,160,344,72.7,59.7,0,38.03475,335,305,71.7,60.5,0,34.659637,300,421,70.8,59.6,0,30.518538,400,207,70,60.5,0,38.49413,195,412,69.9,59.3,0,33.27381,380,350,69.2,59.8,0,31.883884,335,181,72.1,58.8,0,56.533848,175,252,70.8,59.4,0,41.749527,245,363,70.4,58.9,0,38.252014,350,164,71.6,59.5,0,36.737915,160,341,72.7,59.3,0,38.211483,335,235,71.7,60.9,0,39.33019,230,302,72.2,59.5,0,37.34031,285,206,70,60.1,0,43.01344,195,433,71.4,59.4,0,35.68323,380,368,70.4,58.9,0,40.17002,335,181,71.8,59.1,0,55.812836,175,254,70.6,58.9,0,45.200047,245,433,70.3,59.2,0,46.73497,420,165,72.3,59.4,0,31.74003,160,344,71.1,59.3,0,35.2542,335,87,71.5,60.6,0,31.998041,100,347,71.4,60.1,0,39.76082,335,200,70.7,286.7,0,33.31318,195,394,71.8,59.5,0,38.874924,380,346,70.3,59.3,0,43.75149,335,215,72.4,59.1,0,32.281345,200,252,72.1,59.2,0,40.413124,245,362,70.9,59.2,0,39.038746,350,164,71.5,59.8,0,32.258064,160,345,69.9,59.1,0,47.071533,335,235,72.4,60.6,0,38.102947,230,178,71,60,0,34.11592,150,198,69.9,60.8,0,35.786774,195,396,70.5,59.3,0,36.796795,380,585,68.4,58.6,0,67.16463,575,337,72.3,60.5,0,34.220394,335,256,72,60.3,0,39.7297,250,183,71.7,60.4,0,53.237743,175,195,71.9,60.1,0,28.613535,190,196,69,59.6,0,34.95886,185,311,68.2,59.1,0,32.98429,300,312,70,58.8,0,34.660336,300,217,66.3,58.9,0,53.545708,210,906,65.7,58.4,0,85.35305,880,78.3,77.4,78.6,0,86.6,86.1,0.1,1,30.12
20160921,25,74.8,89.4,35.98839349,47.90325,277,49,44.7,5.6,79.3,75.2,-0.2,2.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,72.6,56.2,70.9,15,40.7,60.4,70.9,0,73.5,1.85,61.4,1.8125,60.4,0,0,35.6,11.3,0,0,0,71.7,71.7,57.7,66.2,15,85.4,61.2,53.4,0,71.7,0.99,61.4,1.8125,67,0,0,97.8,71.6,14.8,3.8,1.4,15,15,98.4,63.1,79.8,100,57.6,0,72.2,1.3,65.43104,64.93104,0,12.3,0,0,1,82.5,1,72,217,60.4,0,30.10254,200,72,68,2123.706,69.5,57.8,14.8,2200,269,70,56.9,0,34.8582,260,129,69,57.7,0,49.072823,125,1065,70.2,57.1,0,26.503506,1000,325,74.1,58.4,0,21.742893,346.7658,621,69.5,57.7,0,43.20275,600,218,69.3,58,0,36.056335,200,129,68.7,58,0,50.092422,125,349,68,58.4,0,35.74655,330,335,70,58.6,0,100,650,844,67.5,59,0,100,950,516,0,57.7,0,33.505344,500,517,69.3,57.7,0,34.159813,500,181,71.5,59,0,47.861706,175,255,68.2,59.5,0,41.830765,245,228,68.9,59.3,0,40.93869,220,365,70.6,59,0,33.848568,350,164,71.8,59.7,0,33.48279,160,353,71,59.4,0,33.333336,335,349,71.3,59.4,0,29.673628,335,203,69.9,60.3,0,39.000473,195,390,71.8,59.6,0,31.870184,380,256,67.7,59.1,0,44.37737,245,180,72.1,58.9,0,43.956177,175,251,70.2,59,0,44.64869,245,436,69.6,58.7,0,41.33285,420,164,71.2,59.7,0,28.264544,160,342,72.6,59.3,0,38.03475,335,305,71.6,60.1,0,34.659637,300,420,70.7,59.2,0,30.518538,400,206,69.8,60.1,0,38.49413,195,402,69.8,58.9,0,33.464287,380,352,69.1,59.4,0,31.883884,335,181,72.1,58.4,0,56.533848,175,251,70.8,59,0,41.749527,245,363,70.3,58.5,0,38.252014,350,165,71.5,59.1,0,36.737915,160,339,72.7,58.9,0,38.211483,335,235,71.6,60.5,0,39.33019,230,301,72.1,59.2,0,37.34031,285,205,69.9,59.7,0,43.01344,195,431,71.3,59.1,0,35.68323,380,367,70.4,58.5,0,40.17002,335,181,71.7,58.8,0,55.812836,175,254,70.5,58.6,0,45.200047,245,433,70.2,58.8,0,46.73497,420,165,72.3,59,0,31.74003,160,345,71,58.9,0,35.2542,335,87,71.3,60.2,0,31.998041,100,348,71.3,59.7,0,39.76082,335,198,70.6,286.4,0,33.31318,195,398,71.7,59.1,0,38.874924,380,345,70.1,58.9,0,43.75149,335,214,72.3,58.8,0,32.281345,200,250,72,58.9,0,40.413124,245,359,70.8,58.8,0,39.038746,350,164,71.4,59.4,0,32.258064,160,350,69.6,58.7,0,47.071533,335,234,72.3,60.1,0,38.102947,230,180,70.9,59.6,0,34.11592,150,197,69.9,60.5,0,35.786774,195,396,70.4,59,0,36.796795,380,586,68.3,58.3,0,67.16463,575,337,72.2,60.1,0,34.220394,335,255,71.9,59.9,0,39.7297,250,184,71.6,60.1,0,53.237743,175,195,71.7,59.8,0,28.613535,190,195,68.9,59.2,0,34.95886,185,313,68,58.8,0,32.98429,300,311,70,58.5,0,34.660336,300,217,66.2,58.6,0,53.545708,210,903,65.4,58.1,0,85.35305,880,78.4,77.3,78.6,0,86.6,86.1,2.4,-0.3,30.12
20160921,30,74.7,92.4,36.52149659,47.90325,275,48.6,48,4,77.4,74.5,-0.1,2.55,0,0,0,5,99,0,0,1,0,0,0,200,72,7.5,4,7.5,200,71.2,72.7,58.3,71.4,15,36.2,60.4,71.4,0,73.6,1.8,61.4,1.8125,60.6,0,0,36,11.4,0,0,0,71.6,71.6,57.3,66.2,15,82.4,61.2,56.1,0,71.6,1,61.4,1.8125,66.6,0,0,97.8,71.7,15.5,4.1,0.6,15,15,99,63.1,80,100,49.6,0,72.2,1.3,65.43104,64.93104,0,12.3,0,0,0,0,0,72,214,62,0,30.10254,200,72,68,2123.706,69.6,59.9,14,2200,267,69.9,59,0,34.8582,260,129,69,59.5,0,49.072823,125,1028,70.2,58.9,0,26.503506,1000,371,73.9,60.2,0,31.03832,368.36578,620,69.4,59.3,0,43.20275,600,217,69.1,59.9,0,36.056335,200,128,68.7,59.9,0,50.092422,125,348,68,60.3,0,35.74655,330,332,69.9,60.4,0,100,650,841,67.5,61,0,100,950,516,0,59.6,0,33.505344,500,511,69.2,59.6,0,34.159813,500,181,71.4,58.7,0,47.861706,175,252,68,59.1,0,41.389187,245,228,68.8,58.9,0,40.93869,220,366,70.5,58.7,0,33.848568,350,165,71.7,59.3,0,33.48279,160,355,70.9,59,0,33.333336,335,350,71.2,58.9,0,29.673628,335,204,69.8,59.9,0,39.000473,195,393,71.8,59.3,0,31.870184,380,256,67.6,58.8,0,44.37737,245,180,72,58.6,0,43.956177,175,253,70.1,58.7,0,44.64869,245,437,69.4,58.4,0,41.33285,420,164,71.2,59.4,0,28.264544,160,346,72.5,59,0,38.03475,335,306,71.6,59.8,0,34.659637,300,418,70.7,58.8,0,30.518538,400,206,69.7,59.7,0,38.49413,195,412,69.7,58.5,0,33.464287,380,351,68.9,59.1,0,31.883884,335,181,72,58.1,0,56.533848,175,252,70.7,58.7,0,41.749527,245,364,70.2,58.2,0,38.252014,350,164,71.5,58.8,0,36.737915,160,339,72.6,58.5,0,38.211483,335,235,71.5,60.1,0,39.33019,230,303,72,58.8,0,37.34031,285,206,69.7,59.4,0,43.01344,195,432,71.2,58.7,0,35.68323,380,369,70.3,58.2,0,40.17002,335,181,71.6,58.4,0,55.812836,175,254,70.4,58.2,0,45.200047,245,434,70,58.5,0,46.73497,420,165,72.2,58.6,0,31.74003,160,345,70.9,58.6,0,35.2542,335,88,71.2,59.8,0,31.998041,100,348,71.2,59.3,0,39.76082,335,199,70.5,286.3,0,33.31318,195,398,71.7,58.7,0,38.874924,380,346,70.1,58.6,0,43.75149,335,214,72.2,58.4,0,32.281345,200,251,72,58.6,0,40.413124,245,360,70.7,58.4,0,39.038746,350,164,71.4,59,0,32.258064,160,352,69.5,58.4,0,47.071533,335,234,72.2,59.8,0,38.102947,230,176,70.8,59.2,0,34.11592,150,197,69.7,60.1,0,35.786774,195,399,70.4,58.6,0,36.796795,380,587,68.1,57.9,0,67.16463,575,337,72.1,59.7,0,34.220394,335,256,71.8,59.5,0,39.7297,250,184,71.5,59.6,0,53.237743,175,195,71.7,59.4,0,28.613535,190,195,68.7,58.8,0,34.95886,185,313,67.9,58.4,0,32.98429,300,311,69.9,58.2,0,34.660336,300,217,66,58.2,0,53.545708,210,902,65.3,57.8,0,85.35305,880,78.4,77.4,78.6,0,86.6,86.1,1.2,0.1,30.12
20160921,35,74.6,92.3,36.41236355,47.90325,260,56,56.1,4.15,73,74.5,-0.1,2.35,0,0,0,5,94,0,0,1,0,0,0,200,72,7.5,4.15,7.5,200,71.4,72.8,61.4,71.9,15,36,60.4,71.9,0,73.7,1.8,61.4,1.8125,61.1,0,0,36.2,11.4,0,0,0,71.6,71.6,57.5,66.3,15,79.4,61.2,54.6,0,71.5,1.01,61.4,1.8125,66.2,0,0,98.9,71.7,15.1,3.8,1,15,15,99.9,63.1,80,100,45.3,0,72.5,1.3,65.43104,64.93104,0,12.3,0,0,0,0,0,72,214,64,0,30.10254,200,72,68,2123.706,69.7,62.5,14.1,2200,268,69.9,61.5,0,34.8582,260,130,69,61.8,0,49.072823,125,1061,70.2,61.1,0,26.503506,1000,349,73.8,62.5,0,28.022251,346.7661,623,69.5,61.4,0,43.20275,600,218,69.1,62.2,0,36.056335,200,130,68.7,62.2,0,50.092422,125,348,68,62.6,0,35.74655,330,334,69.9,62.6,0,100,650,844,67.7,63.3,0,100,950,516,0,61.9,0,33.505344,500,515,69.2,62,0,34.159813,500,181,71.3,58.5,0,47.861706,175,254,67.9,59,0,41.389187,245,229,68.7,58.8,0,40.93869,220,367,70.4,58.5,0,33.848568,350,165,71.7,59.1,0,33.48279,160,354,70.8,58.9,0,33.333336,335,352,71.1,58.7,0,29.673628,335,203,69.7,59.7,0,39.000473,195,390,71.7,59.1,0,31.870184,380,258,67.5,58.6,0,44.37737,245,181,72,58.5,0,43.956177,175,253,70,58.6,0,44.64869,245,441,69.3,58.3,0,41.33285,420,165,71.2,59.2,0,28.264544,160,343,72.5,58.8,0,37.59137,335,306,71.5,59.5,0,34.659637,300,421,70.6,58.6,0,30.518538,400,207,69.6,59.5,0,38.49413,195,410,69.6,58.3,0,33.904762,380,346,68.8,58.9,0,31.883884,335,182,71.9,58.1,0,56.533848,175,252,70.6,58.6,0,41.749527,245,363,70.1,58.1,0,38.252014,350,165,71.4,58.7,0,36.737915,160,342,72.5,58.4,0,38.211483,335,236,71.4,59.9,0,39.33019,230,303,71.9,58.5,0,37.34031,285,206,69.6,59.2,0,43.01344,195,432,71.2,58.5,0,35.68323,380,369,70.2,58.1,0,40.17002,335,182,71.5,58.3,0,55.812836,175,256,70.3,58.2,0,45.200047,245,432,69.9,58.3,0,46.73497,420,165,72.1,58.5,0,31.74003,160,346,70.8,58.4,0,35.2542,335,90,71.2,59.5,0,31.998041,100,348,71.2,59.1,0,39.76082,335,200,70.4,286.3,0,33.31318,195,396,71.6,58.5,0,38.874924,380,346,70,58.5,0,43.75149,335,215,72.2,58.3,0,32.281345,200,252,71.9,58.6,0,40.413124,245,362,70.7,58.3,0,39.038746,350,164,71.3,58.8,0,32.258064,160,354,69.3,58.2,0,47.071533,335,235,72.2,59.5,0,38.102947,230,177,70.8,59,0,34.11592,150,198,69.6,59.9,0,35.786774,195,395,70.3,58.5,0,36.796795,380,586,67.9,58,0,67.16463,575,337,72,59.4,0,34.220394,335,257,71.7,59.2,0,39.7297,250,184,71.4,59.4,0,53.237743,175,196,71.6,59.1,0,28.613535,190,195,68.6,58.7,0,34.95886,185,311,67.8,58.4,0,32.98429,300,311,69.7,58,0,34.660336,300,217,65.8,58.2,0,53.545708,210,904,65.1,57.9,0,85.35305,880,78.4,77.3,78.6,0,86.6,86.1,1,-0.1,30.12
20160921,40,74.6,92.2,36.39176638,47.90325,56,58.6,58.6,4.15,73.2,74.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,71.6,73.1,63.1,71.9,15,38.6,60.4,71.9,0,73.9,1.8,61.4,1.8125,61.9,0,0,36.2,11.4,0,0,0,71.5,71.4,60.6,66.5,15,78.3,61.2,54.1,0,71.5,1,61.4,1.8125,66,0,0,99.7,71.8,15,4.1,1.4,15,15,100,69.1,80,100,43.8,0,72.5,1.3,65.43104,64.93104,0,12.2,0,0,0,0,0,72,211,65.6,0,30.10254,200,72,68,2123.706,69.9,64.1,15.2,2200,267,70.1,63.4,0,34.8582,260,130,69.1,63.7,0,49.072823,125,1037,70.4,63.1,0,26.503506,1000,345,73.9,64.3,0,27.330038,346.7661,625,69.7,63.3,0,43.20275,600,218,69.1,64,0,36.056335,200,130,69,64,0,50.092422,125,348,68.2,64.3,0,35.74655,330,334,70,64.4,0,100,650,845,67.9,65.1,0,100,950,516,0,63.8,0,33.505344,500,515,69.2,63.9,0,34.159813,500,180,71.3,60.6,0,47.861706,175,253,67.9,60.8,0,41.389187,245,227,68.7,60.8,0,40.93869,220,363,70.4,60.5,0,33.848568,350,164,71.6,60.4,0,33.48279,160,354,70.7,60.3,0,33.333336,335,347,71,60.2,0,29.673628,335,203,69.6,60.9,0,39.000473,195,389,71.6,60.7,0,31.870184,380,257,67.4,60.5,0,44.37737,245,179,71.9,60.9,0,43.956177,175,252,70,60.7,0,44.64869,245,435,69.2,60.4,0,41.33285,420,165,71.1,60.6,0,28.264544,160,342,72.4,60.5,0,37.59137,335,305,71.4,60.5,0,34.659637,300,419,70.5,60.2,0,30.518538,400,206,69.5,60.8,0,38.49413,195,390,69.5,60.1,0,34.273808,380,347,68.8,60.7,0,31.883884,335,180,71.9,60.6,0,56.533848,175,250,70.6,60.7,0,41.749527,245,361,70,60.3,0,38.252014,350,164,71.4,60.5,0,36.737915,160,338,72.4,60.4,0,38.211483,335,235,71.3,61,0,39.33019,230,299,71.9,60.1,0,37.34031,285,204,69.5,60.8,0,43.01344,195,430,71.1,60.2,0,35.68323,380,368,70.1,60.2,0,40.17002,335,181,71.5,60.4,0,55.812836,175,253,70.3,60.6,0,45.200047,245,437,69.8,60.3,0,46.73497,420,165,72.1,60.2,0,31.74003,160,346,70.7,60.1,0,35.2542,335,89,71.2,60.5,0,31.998041,100,346,71.1,60.6,0,39.76082,335,199,70.3,286.4,0,33.31318,195,395,71.5,60.2,0,38.874924,380,346,69.9,60.5,0,43.75149,335,214,72.1,60.4,0,32.281345,200,252,71.8,60.7,0,40.413124,245,360,70.6,60.3,0,39.038746,350,163,71.3,60.5,0,32.258064,160,350,69.2,60.3,0,47.071533,335,233,72.1,60.5,0,38.102947,230,167,70.7,60.3,0,34.11592,150,197,69.5,61.2,0,35.786774,195,398,70.2,60.4,0,36.796795,380,588,67.7,60.6,0,67.16463,575,337,72,60.3,0,34.220394,335,255,71.6,60.5,0,39.7297,250,183,71.3,60.3,0,53.237743,175,195,71.5,60.3,0,28.613535,190,195,68.4,60.3,0,34.95886,185,309,67.7,60.5,0,32.98429,300,311,69.6,60,0,34.660336,300,216,65.8,60.3,0,53.545708,210,901,65,60.6,0,85.35305,880,78.4,77.2,78.6,0,86.6,86.1,0.9,0,30.12
20160921,45,74.6,92.5,36.45356151,47.90325,1,58.6,58.8,4.15,73.4,74.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,71.8,73.3,66,71.9,15,45.5,60.4,71.9,0,74.1,1.8,61.4,1.8125,63,0,0,36.1,11.4,0,0,0,71.5,71.5,65.2,67,15,79.9,61.2,56.1,0,71.6,1,61.4,1.8125,66.4,0,0,99.7,72.1,15.6,3.6,1,15,15,100,69.1,80,100,59,0,72.5,1.3,65.43104,64.93104,0,12.2,0,0,0,0,0,72,206,67.5,0,30.10254,200,72,68,2611.5657,70,66.5,11.4,2200,268,70.3,65.7,0,34.8582,260,129,69.2,65.8,0,49.072823,125,1029,70.4,65.2,0,26.503506,1000,347,73.9,66.3,0,27.330038,346.7661,622,69.9,65.4,0,43.20275,600,217,69.2,66.1,0,36.056335,200,130,69.2,66.1,0,50.092422,125,349,68.5,66.4,0,35.74655,330,334,70.2,66.3,0,100,650,845,68.1,67.1,0,100,950,516,0,65.9,0,33.505344,500,515,69.4,66,0,34.159813,500,180,71.3,64.4,0,47.861706,175,251,67.9,64.6,0,41.389187,245,228,68.8,64.6,0,40.93869,220,363,70.4,64.3,0,33.848568,350,164,71.6,63.7,0,33.48279,160,352,70.7,63.9,0,33.333336,335,349,71,63.8,0,29.673628,335,203,69.6,64.1,0,39.000473,195,391,71.6,64.2,0,31.870184,380,255,67.5,64.2,0,44.37737,245,179,71.9,64.8,0,43.956177,175,252,70,64.6,0,44.64869,245,439,69.3,64.4,0,41.33285,420,165,71.1,64.1,0,28.264544,160,342,72.4,64.3,0,37.59137,335,305,71.4,63.6,0,34.659637,300,420,70.5,63.6,0,30.518538,400,207,69.5,64.1,0,38.49413,195,400,69.6,64,0,34.095238,380,354,68.8,64.3,0,32.32589,335,181,71.9,64.7,0,56.533848,175,251,70.6,64.5,0,41.749527,245,364,70,64.3,0,38.252014,350,165,71.3,64.2,0,36.737915,160,340,72.4,64.3,0,38.211483,335,234,71.3,63.9,0,39.33019,230,299,71.9,63.7,0,37.34031,285,206,69.5,64.4,0,43.01344,195,433,71.1,64.2,0,35.68323,380,369,70.1,64.2,0,40.17002,335,180,71.5,64.4,0,55.812836,175,256,70.3,64.7,0,45.200047,245,433,69.8,64.3,0,46.73497,420,165,72,63.9,0,31.74003,160,342,70.7,63.8,0,35.2542,335,89,71.2,63.6,0,31.998041,100,349,71.1,64.1,0,39.76082,335,199,70.3,286.4,0,33.31318,195,395,71.5,63.9,0,38.874924,380,346,69.9,64.3,0,43.75149,335,216,72.1,64.4,0,32.281345,200,249,71.8,64.6,0,40.413124,245,360,70.5,64.2,0,39.038746,350,164,71.2,64.2,0,32.258064,160,344,69.3,64.2,0,47.071533,335,234,72.1,63.7,0,38.102947,230,182,70.7,63.7,0,34.11592,150,197,69.5,64.4,0,35.786774,195,399,70.2,64.3,0,36.796795,380,582,67.8,64.8,0,67.16463,575,337,72,63.3,0,34.220394,335,256,71.5,63.9,0,39.7297,250,183,71.3,63.5,0,53.237743,175,195,71.5,63.7,0,28.613535,190,196,68.5,64.1,0,34.95886,185,312,67.7,64.5,0,32.98429,300,312,69.6,64.1,0,34.660336,300,216,65.9,64.3,0,53.545708,210,908,65.2,64.8,0,85.35305,880,78.4,77.3,78.6,0,86.6,86.1,0.9,1.5,30.12
20160921,50,74.5,92.9,36.44727311,47.90325,1,58.5,58.7,4.15,73.6,74.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,72,73.5,67.9,71.9,15,55.1,60.4,71.9,0,74.4,1.8,61.4,1.8125,64.1,0,0,36.1,11.4,0,0,0,71.6,71.6,66.4,66.6,15,81.7,61.2,53,0,71.6,1,61.4,1.8125,67.3,0,0,99.7,71.5,14.7,3.8,1.4,15,15,100,69.1,80,100,73.2,0,72.5,1.3,65.43104,64.93104,0,12.2,0,0,0,0,0,72,210,68.9,0,30.10254,200,72,68,2123.706,70,68.1,16.4,2200,266,70.5,67.2,0,34.8582,260,129,69.3,67.3,0,49.072823,125,1026,70.6,66.9,0,26.503506,1000,348,74.1,67.7,0,29.641533,368.36578,623,70.1,66.9,0,43.20275,600,217,69.4,67.5,0,36.056335,200,129,69.5,67.4,0,50.092422,125,348,68.8,67.7,0,35.74655,330,333,70.4,67.6,0,100,650,841,68.4,68.1,0,100,950,516,0,67.3,0,33.505344,500,513,69.6,67.4,0,34.159813,500,179,71.3,65.5,0,47.861706,175,252,68.1,65.6,0,41.389187,245,227,69,65.7,0,40.93869,220,363,70.5,65.4,0,33.848568,350,164,71.6,64.9,0,33.48279,160,352,70.7,65,0,33.333336,335,346,71.1,65,0,29.673628,335,202,69.6,65.5,0,39.000473,195,394,71.6,65.3,0,31.870184,380,256,67.7,65.3,0,44.37737,245,179,71.9,66,0,43.956177,175,250,70,65.8,0,44.64869,245,435,69.4,65.6,0,41.33285,420,164,71,65.3,0,28.264544,160,341,72.4,65.3,0,37.59137,335,305,71.4,64.9,0,34.659637,300,419,70.5,64.8,0,30.518538,400,205,69.5,65.3,0,38.49413,195,390,69.6,65,0,34.095238,380,339,68.9,65.5,0,32.32589,335,180,72,65.9,0,56.533848,175,252,70.6,65.6,0,41.749527,245,362,70,65.5,0,38.252014,350,164,71.3,65.3,0,36.737915,160,340,72.4,65.5,0,38.211483,335,234,71.3,65.3,0,39.33019,230,300,71.9,64.8,0,37.34031,285,204,69.7,65.6,0,43.01344,195,432,71.1,65.1,0,35.68323,380,368,70.2,65.4,0,40.17002,335,180,71.6,65.4,0,55.812836,175,253,70.3,65.8,0,45.200047,245,432,69.9,65.2,0,46.73497,420,164,72,65.1,0,31.74003,160,344,70.8,64.9,0,35.2542,335,89,71.3,64.9,0,31.998041,100,345,71.2,65.2,0,39.76082,335,199,70.4,286.2,0,33.31318,195,395,71.6,65,0,38.874924,380,345,70,65.4,0,43.75149,335,213,72.2,65.3,0,32.281345,200,250,71.8,65.8,0,40.413124,245,360,70.6,65.1,0,39.038746,350,164,71.3,65.1,0,32.258064,160,341,69.5,65.3,0,47.071533,335,234,72.1,64.9,0,38.102947,230,172,70.7,64.8,0,34.11592,150,198,69.7,65.8,0,35.786774,195,398,70.2,65.2,0,36.796795,380,584,68,65.7,0,67.16463,575,337,72,64.8,0,34.220394,335,255,71.5,65.2,0,39.7297,250,184,71.4,64.8,0,53.237743,175,195,71.5,65,0,28.613535,190,195,68.8,65.2,0,34.95886,185,312,67.9,65.5,0,32.98429,300,310,69.7,64.9,0,34.660336,300,215,66.2,65.1,0,53.545708,210,903,65.5,65.9,0,85.35305,880,78.4,77.4,78.6,0,86.6,86.1,0.7,1.7,30.12
20160921,55,74.5,93.4,36.54994632,47.90325,1,58.5,58.7,4.15,73.8,74.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,72.2,73.7,70,72.4,15,67.9,60.4,72.4,0,74.6,1.8,61.4,1.8125,65.1,0,0,36.4,11.4,0,0,0,71.7,71.6,67.8,66.9,15,83.9,61.2,56.5,0,71.6,1,61.4,1.8125,68.6,0,0,96,71.9,16.1,3.6,1.2,15,15,99.7,71.1,80,100,88.3,0,72.5,1.3,65.43104,64.93104,0,12.1,0,0,0,0,0,72,208,70.1,0,30.10254,200,72,68,2611.5657,70.1,69.7,15.4,2608.8896,266,70.7,68.6,0,34.8582,260,129,69.5,68.6,0,49.072823,125,1025,70.7,68.3,0,26.503506,1000,388,74,69,0,33.473423,389.96582,621,70.4,68.2,0,43.20275,600,217,69.6,68.6,0,36.056335,200,129,69.8,68.5,0,50.092422,125,347,69,68.8,0,35.74655,330,332,70.5,68.4,0,100,650,840,68.7,68.9,0,100,950,516,0,68.4,0,33.505344,500,511,69.9,68.6,0,34.159813,500,179,71.4,66.8,0,47.861706,175,252,68.3,66.8,0,41.389187,245,227,69.2,66.7,0,40.93869,220,363,70.7,66.6,0,33.848568,350,164,71.6,65.7,0,33.48279,160,352,70.8,66,0,33.333336,335,349,71.1,65.9,0,29.673628,335,202,69.8,66.2,0,39.000473,195,388,71.7,66.2,0,31.870184,380,256,67.9,66.4,0,44.37737,245,179,72,67.2,0,43.956177,175,250,70.2,67,0,44.64869,245,435,69.6,66.9,0,41.33285,420,165,71,66.1,0,28.264544,160,341,72.5,66.5,0,37.59137,335,305,71.5,65.7,0,34.659637,300,419,70.6,65.8,0,30.518538,400,206,69.7,66.1,0,38.49413,195,401,69.8,66.2,0,34.083332,380,346,69.1,66.7,0,32.32589,335,180,72,67.2,0,56.533848,175,251,70.6,66.9,0,41.749527,245,360,70.2,66.8,0,38.252014,350,165,71.3,66.4,0,36.737915,160,339,72.5,66.5,0,38.211483,335,234,71.4,66.2,0,39.33019,230,299,72,65.7,0,37.34031,285,205,69.8,66.4,0,43.01344,195,433,71.1,66.3,0,35.68323,380,368,70.3,66.7,0,40.17002,335,180,71.7,66.8,0,55.812836,175,255,70.4,67,0,45.200047,245,431,70.1,66.5,0,46.73497,420,165,72.1,66,0,31.74003,160,345,70.9,66,0,35.2542,335,87,71.4,65.5,0,31.998041,100,347,71.3,66.1,0,39.76082,335,199,70.5,286.3,0,33.31318,195,392,71.6,66,0,38.874924,380,345,70.1,66.6,0,43.75149,335,215,72.2,66.5,0,32.281345,200,251,71.9,66.9,0,40.413124,245,360,70.6,66.4,0,39.038746,350,164,71.4,65.6,0,32.258064,160,348,69.6,66.4,0,47.071533,335,235,72.2,65.5,0,38.102947,230,172,70.8,65.7,0,34.11592,150,198,69.8,66.5,0,35.786774,195,401,70.3,66,0,36.796795,380,584,68.3,66.9,0,67.16463,575,337,72.1,65.3,0,34.220394,335,256,71.7,65.8,0,39.7297,250,184,71.4,65.4,0,53.237743,175,196,71.6,65.8,0,28.613535,190,196,69,66.1,0,34.95886,185,311,68.1,66.6,0,32.98429,300,311,69.9,66.1,0,34.660336,300,216,66.5,66.4,0,53.545708,210,908,65.8,67.1,0,85.35305,880,78.4,77.3,78.7,0,86.6,86.1,0.8,-0.1,30.12
