20160921,100,74.4,94.3,36.64531323,47.90325,1,58.4,58.7,4.15,73.9,74.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,72.3,73.9,71.9,73.9,15,83.6,60.4,73.9,0,74.8,1.8,61.4,1.8125,66.1,0,0,37.5,11.6,0,0,0,71.8,71.7,69.1,66.6,15,87,61.2,55.9,0,71.6,0.99,61.4,1.8125,69.5,0,0,89.6,71.3,15.5,3.7,1.2,15,15,98.6,71.1,80,100,99.9,0,72.5,1.3,65.43104,64.93104,0,12.1,0,0,0,0,0,72,209,71.4,0,30.10254,200,72,68,3388.784,70.2,71.3,19.4,3424.8877,266,70.9,70.1,0,34.8582,260,128,69.6,70,0,49.072823,125,1038,70.9,69.7,0,26.503506,1000,392,74,70.4,0,33.473423,389.96582,617,70.6,69.5,0,43.20275,600,216,69.8,69.9,0,36.056335,200,128,70.1,69.8,0,50.092422,125,347,69.3,70,0,35.74655,330,330,70.7,69.4,0,100,650,837,68.9,69.9,0,100,950,516,0,69.7,0,33.505344,500,510,70.1,69.9,0,34.159813,500,179,71.4,68.3,0,47.861706,175,251,68.5,68.3,0,41.389187,245,228,69.3,68.1,0,40.93869,220,364,70.8,68.1,0,33.848568,350,164,71.6,67,0,33.48279,160,353,70.9,67.4,0,33.333336,335,348,71.2,67.2,0,29.673628,335,202,69.9,67.3,0,39.000473,195,390,71.8,67.7,0,31.870184,380,256,68.1,67.8,0,44.37737,245,179,72,68.7,0,43.956177,175,251,70.3,68.5,0,44.64869,245,437,69.7,68.4,0,41.33285,420,165,71.1,67.5,0,28.264544,160,341,72.5,67.9,0,37.59137,335,305,71.6,66.9,0,34.659637,300,421,70.7,67.1,0,30.518538,400,205,69.9,67.2,0,38.49413,195,406,69.9,67.7,0,33.63095,380,353,69.3,68.1,0,31.883884,335,180,72,68.7,0,56.533848,175,250,70.7,68.3,0,41.749527,245,360,70.2,68.3,0,38.252014,350,164,71.3,67.8,0,36.737915,160,340,72.5,67.9,0,38.211483,335,234,71.5,67.3,0,39.33019,230,299,72,67.1,0,37.34031,285,204,69.9,67.7,0,43.01344,195,430,71.2,67.9,0,35.68323,380,370,70.4,68.2,0,40.17002,335,180,71.7,68.2,0,55.812836,175,254,70.4,68.5,0,45.200047,245,431,70.2,68,0,46.73497,420,165,72.1,67.4,0,31.74003,160,342,71,67.4,0,35.2542,335,90,71.5,66.6,0,31.998041,100,349,71.3,67.4,0,39.76082,335,199,70.5,286.2,0,33.31318,195,397,71.7,67.5,0,38.874924,380,347,70.2,68,0,43.75149,335,214,72.3,68,0,32.281345,200,251,72,68.4,0,40.413124,245,362,70.7,67.9,0,39.038746,350,164,71.4,67.1,0,32.258064,160,355,69.8,67.8,0,47.071533,335,235,72.3,66.6,0,38.102947,230,177,70.8,66.9,0,34.11592,150,196,70,67.5,0,35.786774,195,401,70.3,67.7,0,36.796795,380,589,68.5,68.4,0,67.16463,575,337,72.2,66.4,0,34.220394,335,256,71.9,67,0,39.7297,250,184,71.5,66.6,0,53.237743,175,195,71.7,67,0,28.613535,190,196,69.2,67.5,0,34.95886,185,312,68.3,68,0,32.98429,300,312,70,67.6,0,34.660336,300,217,66.8,68,0,53.545708,210,907,66.1,68.6,0,85.35305,880,78.4,77.3,78.7,0,86.6,86.1,1.1,-0.1,30.12
20160921,105,74.3,95.1,36.719254,37.942365,1,58.5,58.7,4.15,74.1,74.8,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,72.4,74.1,73.2,74.4,15,100,60.4,74.4,0,74.9,1.8,61.4,1.8125,67,0,0,37.7,11.7,0,0,0,71.9,71.8,70.5,66.5,15,90.9,61.2,56.8,0,71.8,1.01,61.4,1.8125,70.2,0,0,84.6,71,15.9,3.6,1,15,15,97.3,71.1,80,100,99.4,0,72.5,1.3,65.43104,64.93104,0,12.2,0,0,0,0,0,72,204,72.7,0,30.10254,200,72,68,3719.001,70.3,72.7,23,3968.896,265,71.1,71.6,0,34.8582,260,128,69.8,71.4,0,49.072823,125,1017,71,71.1,0,26.503506,1000,399,74.1,71.7,0,33.226204,389.96582,619,70.9,70.9,0,43.20275,600,215,70,71.2,0,36.056335,200,129,70.3,71.1,0,50.092422,125,346,69.5,71.2,0,35.74655,330,332,70.9,70.5,0,100,650,840,69.2,71,0,100,950,515,0,71,0,33.505344,500,510,70.3,71.2,0,34.159813,500,179,71.5,69.7,0,47.861706,175,251,68.6,69.7,0,41.389187,245,226,69.5,69.5,0,40.93869,220,362,70.9,69.6,0,33.848568,350,164,71.6,68.5,0,33.48279,160,351,71,68.9,0,33.333336,335,347,71.3,68.7,0,29.673628,335,202,70,68.6,0,39.000473,195,393,71.8,69.2,0,31.870184,380,255,68.3,69.3,0,44.37737,245,179,72.1,70.1,0,43.956177,175,250,70.3,70,0,44.64869,245,435,69.9,69.8,0,41.33285,420,164,71.1,69,0,28.264544,160,339,72.7,69.4,0,37.59137,335,305,71.7,68.3,0,34.659637,300,420,70.8,68.6,0,30.518538,400,205,70,68.5,0,38.49413,195,384,70,69.2,0,33.916668,380,342,69.4,69.5,0,31.883884,335,180,72.1,70.1,0,56.533848,175,249,70.7,69.8,0,41.749527,245,362,70.3,69.7,0,38.252014,350,164,71.3,69.2,0,36.737915,160,339,72.6,69.4,0,38.211483,335,234,71.6,68.6,0,39.33019,230,298,72.1,68.6,0,37.34031,285,204,70,69.2,0,43.01344,195,433,71.2,69.3,0,35.68323,380,364,70.4,69.6,0,40.17002,335,179,71.9,69.7,0,55.812836,175,253,70.6,70,0,45.200047,245,432,70.3,69.5,0,46.73497,420,165,72.1,68.9,0,31.74003,160,343,71.1,68.8,0,35.2542,335,87,71.5,68.1,0,31.998041,100,348,71.4,68.9,0,39.76082,335,199,70.6,286.5,0,33.31318,195,396,71.7,68.9,0,38.874924,380,343,70.4,69.4,0,43.75149,335,213,72.4,69.5,0,32.281345,200,251,72.1,69.8,0,40.413124,245,360,70.8,69.4,0,39.038746,350,164,71.4,68.8,0,32.258064,160,345,70,69.2,0,47.071533,335,234,72.3,68.1,0,38.102947,230,173,70.9,68.3,0,34.11592,150,197,70.1,68.7,0,35.786774,195,402,70.4,69.2,0,36.796795,380,586,68.7,69.9,0,67.16463,575,337,72.3,68,0,34.220394,335,255,71.9,68.6,0,39.7297,250,183,71.6,68.2,0,53.237743,175,195,71.8,68.5,0,28.613535,190,195,69.4,69.1,0,34.95886,185,312,68.5,69.5,0,32.98429,300,310,70.1,69.2,0,34.660336,300,216,67.1,69.5,0,53.545708,210,907,66.5,70.1,0,85.35305,880,78.4,77.4,78.7,0,86.6,86.1,1,0,30.12
20160921,110,74.2,96,36.81265943,37.942365,1,58.5,58.7,4.15,74.2,74.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,72.5,74.2,74.1,76.9,15,100,60.4,76.9,0,75.1,1.8,61.4,1.8125,67.7,0,0,39.2,11.9,0,0,0,72,71.8,71.6,66.6,15,95.1,61.2,53.3,0,71.8,1.01,61.4,1.8125,70.7,0,0,81.7,71.3,14.8,3.8,1.1,15,15,95.8,71.1,80,100,99.4,0,72.5,1.3,65.43104,64.93104,0,12.1,0,0,0,0,0,72,207,73.8,0,30.10254,200,72,68,4573.3335,70.4,73.8,24.5,4784.8936,266,71.3,72.8,0,34.8582,260,129,69.9,72.7,0,49.072823,125,1029,71.2,72.4,0,26.503506,1000,425,74.1,73,0,37.144623,433.1658,621,71.2,72.2,0,43.20275,600,217,70.2,72.5,0,36.056335,200,129,70.5,72.4,0,50.092422,125,347,69.6,72.5,0,35.74655,330,334,71.1,71.7,0,100,650,844,69.5,72.2,0,100,950,516,0,72.2,0,33.505344,500,512,70.4,72.5,0,34.159813,500,179,71.6,70.9,0,47.861706,175,250,68.8,70.9,0,41.389187,245,226,69.7,70.7,0,40.93869,220,361,71.1,70.8,0,33.848568,350,164,71.7,69.8,0,33.48279,160,351,71.1,70.2,0,33.333336,335,347,71.5,70,0,29.673628,335,202,70.2,69.9,0,39.000473,195,395,71.9,70.4,0,31.870184,380,256,68.5,70.5,0,44.37737,245,178,72.2,71.2,0,43.956177,175,250,70.4,71.1,0,44.64869,245,434,70,71,0,41.33285,420,164,71.2,70.2,0,28.264544,160,339,72.7,70.6,0,37.59137,335,305,71.7,69.7,0,34.659637,300,419,70.9,69.9,0,30.518538,400,204,70.1,69.8,0,38.49413,195,395,70.1,70.5,0,33.916668,380,340,69.5,70.7,0,31.883884,335,179,72.2,71.2,0,56.533848,175,250,70.8,70.9,0,41.749527,245,361,70.4,70.9,0,38.252014,350,164,71.4,70.5,0,36.737915,160,338,72.6,70.7,0,38.211483,335,234,71.6,69.9,0,39.33019,230,299,72.1,69.9,0,37.34031,285,203,70.1,70.4,0,43.01344,195,431,71.3,70.6,0,35.68323,380,368,70.5,70.8,0,40.17002,335,179,71.9,70.8,0,55.812836,175,253,70.6,71.1,0,45.200047,245,434,70.4,70.7,0,46.73497,420,165,72.2,70.1,0,31.74003,160,343,71.1,70.1,0,35.2542,335,87,71.6,69.4,0,31.998041,100,348,71.5,70.2,0,39.76082,335,198,70.7,286.3,0,33.31318,195,395,71.8,70.1,0,38.874924,380,343,70.4,70.6,0,43.75149,335,210,72.4,70.7,0,32.281345,200,249,72.1,70.9,0,40.413124,245,359,70.8,70.6,0,39.038746,350,164,71.5,70.1,0,32.258064,160,350,70.1,70.5,0,47.071533,335,234,72.4,69.4,0,38.102947,230,174,70.9,69.6,0,34.11592,150,198,70.2,70,0,35.786774,195,402,70.4,70.5,0,36.796795,380,591,68.9,71,0,67.16463,575,337,72.3,69.3,0,34.220394,335,255,72,69.9,0,39.7297,250,183,71.7,69.4,0,53.237743,175,194,71.9,69.8,0,28.613535,190,195,69.5,70.3,0,34.95886,185,311,68.7,70.6,0,32.98429,300,310,70.2,70.4,0,34.660336,300,216,67.4,70.7,0,53.545708,210,905,66.9,71.2,0,85.35305,880,78.4,77.5,78.7,0,86.6,86.1,0.9,-0.3,30.12
20160921,115,74,96.3,36.69320838,37.942365,1,58.5,58.8,4.15,74.3,74.9,-0.1,0.1,0,0,0,5,0,0,0,1,1,0,0,200,72,7.5,4.15,7.5,200,72.6,74.3,74.3,78.4,15,100,60.4,78.4,0,75.2,1.8,61.4,1.8125,68.5,0,0,40.4,12.1,0,0,0,72.1,71.9,72.4,66.5,15,99.8,61.2,55,0,71.7,1,61.4,1.8125,71,0,0,79.2,71.1,15.2,3.6,1.1,15,15,94.7,71.1,80,100,99.5,0,72.5,1.3,65.43104,64.93104,0,12.1,0,0,0,0,0,72,207,74.6,0,30.10254,200,72,68,5516.711,70.5,74.6,30.3,5600.8916,265,71.5,73.7,0,34.8582,260,129,70.1,73.6,0,49.072823,125,1026,71.4,73.4,0,26.503506,1000,470,74.1,73.9,0,39.98764,476.3658,621,71.5,73.2,0,43.20275,600,217,70.3,73.5,0,36.056335,200,129,70.7,73.4,0,50.092422,125,347,69.8,73.4,0,35.74655,330,333,71.3,72.9,0,100,650,844,69.7,73.3,0,100,950,516,0,73.2,0,33.505344,500,513,70.6,73.5,0,34.159813,500,180,71.7,71.8,0,47.861706,175,252,69,71.8,0,41.389187,245,227,69.9,71.5,0,40.93869,220,363,71.2,71.7,0,33.848568,350,164,71.7,70.8,0,33.48279,160,352,71.2,71.2,0,33.333336,335,348,71.6,71,0,29.673628,335,202,70.3,70.9,0,39.000473,195,393,72,71.3,0,31.870184,380,256,68.8,71.4,0,44.37737,245,179,72.2,72.1,0,43.956177,175,251,70.4,71.9,0,44.64869,245,434,70.2,71.8,0,41.33285,420,165,71.2,71.2,0,28.264544,160,341,72.8,71.5,0,37.59137,335,305,71.8,70.7,0,34.659637,300,419,71.1,70.9,0,30.518538,400,206,70.3,70.8,0,38.49413,195,391,70.2,71.3,0,33.916668,380,343,69.6,71.6,0,31.883884,335,180,72.2,72,0,56.533848,175,248,70.8,71.7,0,41.749527,245,363,70.5,71.7,0,38.252014,350,165,71.5,71.4,0,36.737915,160,341,72.7,71.6,0,38.211483,335,235,71.7,70.9,0,39.33019,230,299,72.2,70.9,0,37.34031,285,205,70.3,71.4,0,43.01344,195,432,71.3,71.5,0,35.68323,380,366,70.6,71.7,0,40.17002,335,180,72.1,71.7,0,55.812836,175,254,70.7,71.9,0,45.200047,245,433,70.5,71.6,0,46.73497,420,165,72.2,71.1,0,31.74003,160,342,71.3,71,0,35.2542,335,87,71.7,70.5,0,31.998041,100,347,71.5,71.2,0,39.76082,335,199,70.8,286.4,0,33.31318,195,401,71.8,71.1,0,38.874924,380,344,70.6,71.5,0,43.75149,335,211,72.5,71.6,0,32.281345,200,250,72.2,71.6,0,40.413124,245,360,71,71.5,0,39.038746,350,164,71.5,71,0,32.258064,160,350,70.3,71.4,0,47.071533,335,234,72.5,70.4,0,38.102947,230,171,71,70.6,0,34.11592,150,199,70.3,71,0,35.786774,195,402,70.5,71.4,0,36.796795,380,587,69.1,71.9,0,67.16463,575,337,72.4,70.4,0,34.220394,335,256,72.1,70.9,0,39.7297,250,184,71.8,70.5,0,53.237743,175,195,72,70.8,0,28.613535,190,196,69.7,71.2,0,34.95886,185,309,69,71.6,0,32.98429,300,311,70.3,71.3,0,34.660336,300,217,67.7,71.5,0,53.545708,210,908,67.3,72,0,85.35305,880,78.4,77.5,78.7,0,86.7,86.2,1,0,30.12
20160921,120,73.8,96.7,36.59380168,37.942365,284,61.4,59.4,5.6,76.2,74.8,-0.2,2.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.7,74.5,66.7,79.4,15,100,60.4,79.4,0,75.3,1.85,61.4,1.8125,69,0,0,41.6,12.3,0,0,0,72.2,71.9,69,66.2,15,100,61.2,55.3,0,71.8,1.01,61.4,1.8125,71.2,0,0,81.9,71.3,15.5,3.8,0.9,15,15,89,69.1,80,100,100,0,72.5,1.3,65.43104,64.93104,0,12.1,0,0,1,23.2,1,72,207,73.2,0,30.10254,200,72,68,6132.9624,70.6,68.7,34.1,6416.89,267,71.7,71.3,0,34.8582,260,129,70.2,72.3,0,49.072823,125,1035,71.5,72.9,0,26.503506,1000,496,74.1,71.2,0,41.55748,497.9658,622,71.8,72.7,0,43.20275,600,216,70.5,72.2,0,36.056335,200,130,71,72.3,0,50.092422,125,347,70,72,0,35.74655,330,334,71.4,72.6,0,100,650,844,70,72.5,0,100,950,516,0,72,0,33.505344,500,512,70.8,72.1,0,34.159813,500,180,71.7,71.1,0,47.861706,175,251,69.2,71.3,0,41.389187,245,228,70.1,70.7,0,40.93869,220,363,71.3,71.1,0,33.848568,350,164,71.8,70.9,0,33.48279,160,353,71.3,71.1,0,33.333336,335,348,71.7,70.9,0,29.673628,335,203,70.4,71,0,39.000473,195,393,72.1,71.1,0,31.870184,380,255,69,70.7,0,44.37737,245,179,72.3,70.7,0,43.956177,175,251,70.6,71,0,44.64869,245,436,70.4,70.8,0,41.33285,420,165,71.2,71,0,28.264544,160,340,72.9,71.2,0,37.59137,335,305,71.9,70.9,0,34.659637,300,418,71.2,70.7,0,30.518538,400,207,70.4,70.8,0,38.49413,195,406,70.3,70.9,0,33.916668,380,352,69.7,71.2,0,31.883884,335,180,72.3,70.2,0,56.533848,175,250,70.9,70.9,0,41.749527,245,362,70.6,70.7,0,38.252014,350,165,71.5,70.9,0,36.737915,160,339,72.8,71,0,38.211483,335,235,71.9,71.1,0,39.33019,230,300,72.3,70.9,0,37.34031,285,205,70.4,71.1,0,43.01344,195,430,71.4,71.3,0,35.68323,380,366,70.6,70.7,0,40.17002,335,180,72.2,70.9,0,55.812836,175,255,70.8,70.3,0,45.200047,245,434,70.6,70.9,0,46.73497,420,165,72.3,70.6,0,31.74003,160,344,71.4,70.7,0,35.2542,335,90,71.7,70.9,0,31.998041,100,347,71.6,71.1,0,39.76082,335,199,70.9,286.4,0,33.31318,195,395,71.9,70.9,0,38.874924,380,345,70.8,70.7,0,43.75149,335,215,72.6,71,0,32.281345,200,251,72.3,70.4,0,40.413124,245,360,71.1,70.9,0,39.038746,350,164,71.6,71,0,32.258064,160,347,70.5,70.5,0,47.071533,335,234,72.6,70.8,0,38.102947,230,178,71,70.6,0,34.11592,150,198,70.4,71.1,0,35.786774,195,400,70.6,70.9,0,36.796795,380,587,69.4,69.9,0,67.16463,575,337,72.4,70.8,0,34.220394,335,256,72.2,71.2,0,39.7297,250,184,72,71,0,53.237743,175,196,72.1,71,0,28.613535,190,195,69.9,71.1,0,34.95886,185,314,69.3,70.7,0,32.98429,300,311,70.4,70.8,0,34.660336,300,216,68,70.7,0,53.545708,210,907,67.6,69.4,0,85.35305,880,78.4,77.5,78.7,0,86.7,86.2,0.9,0.1,30.12
20160921,125,73.7,96.7,36.50399109,37.942365,279,53.3,46.7,5.65,83.7,78.2,-0.1,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.4,74.2,59.8,80.4,15,97.5,61.2,80.4,0,75.2,1.8,62.2,1.8125,68,0,0,42.4,12.5,0,0,0,72.2,71.9,65.4,66.1,15,100,61.6,52.7,0,71.8,1.01,62.2,1.8125,71.1,0,0,95.2,71.2,14.6,4,0.9,15,15,96.9,67.1,79.8,100,100,0,72.5,1.3,65.67242,65.17242,0,12.1,0,0,1,28.2,1,72,213,67.8,0,30.10254,200,72,68,6694.7363,70.4,62,35.4,6824.8936,265,71.8,64,0,34.8582,260,129,68.5,66,0,49.072823,125,1028,71.5,66.8,0,26.503506,1000,514,74,64.4,0,42.002472,520,622,71.9,67.3,0,43.20275,600,217,70.6,65.9,0,36.056335,200,129,71,66.1,0,50.092422,125,347,70,65.8,0,35.74655,330,334,71.5,67.1,0,100,650,844,70.1,66.7,0,100,950,516,0,66,0,33.505344,500,512,70.9,65.7,0,34.159813,500,179,71.8,67.5,0,47.861706,175,250,69.3,67.9,0,41.389187,245,227,70.2,67.4,0,40.93869,220,363,71.4,67.5,0,33.848568,350,164,71.8,68.4,0,33.48279,160,353,71.3,68.2,0,33.333336,335,346,71.8,68.1,0,29.673628,335,202,70.5,68.7,0,39.000473,195,394,72.2,68.3,0,31.870184,380,256,69,67.6,0,44.37737,245,179,72.4,66.9,0,43.956177,175,250,70.7,67.2,0,44.64869,245,434,70.4,66.9,0,41.33285,420,164,71.2,68.2,0,28.264544,160,340,73,67.9,0,37.59137,335,305,72,68.8,0,34.659637,300,419,71.3,67.8,0,30.518538,400,205,70.5,68.4,0,38.49413,195,409,70.4,67.5,0,33.916668,380,347,69.8,67.7,0,31.883884,335,179,72.4,66.3,0,56.533848,175,251,71,67.2,0,41.749527,245,362,70.7,66.7,0,38.252014,350,164,71.6,67.7,0,36.737915,160,338,72.8,67.5,0,38.211483,335,234,71.9,68.9,0,39.33019,230,298,72.4,67.9,0,37.34031,285,204,70.5,68.3,0,43.01344,195,431,71.4,67.9,0,35.68323,380,367,70.7,66.9,0,40.17002,335,179,72.2,67,0,55.812836,175,253,70.9,66.7,0,45.200047,245,432,70.7,67.3,0,46.73497,420,165,72.3,67.5,0,31.74003,160,341,71.5,67.5,0,35.2542,335,88,71.8,68.9,0,31.998041,100,347,71.7,68.2,0,39.76082,335,199,71,286.5,0,33.31318,195,394,72,67.8,0,38.874924,380,344,70.9,67.2,0,43.75149,335,214,72.7,67.2,0,32.281345,200,251,72.3,66.6,0,40.413124,245,360,71.1,67.3,0,39.038746,350,164,71.6,68.1,0,32.258064,160,344,70.7,67.2,0,47.071533,335,234,72.7,68.7,0,38.102947,230,177,71.1,68.1,0,34.11592,150,197,70.5,68.7,0,35.786774,195,400,70.6,67.6,0,36.796795,380,583,69.5,66.3,0,67.16463,575,337,72.5,69,0,34.220394,335,255,72.3,68.8,0,39.7297,250,183,72.1,68.8,0,53.237743,175,194,72.2,68.6,0,28.613535,190,195,70,68,0,34.95886,185,309,69.3,67.1,0,32.98429,300,309,70.4,67.1,0,34.660336,300,216,68,66.9,0,53.545708,210,902,67.5,66,0,85.35305,880,78.4,77.6,78.7,0,86.7,86.2,1,0,30.12
20160921,130,73.6,96.9,36.4542401,37.942365,281,51.3,45.4,5.65,86.8,81.6,-0.1,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.8,73.7,57.9,79.9,15,90.9,61.2,79.9,0,74.7,1.8,62.2,1.8125,66.8,0,0,42.1,12.4,0,0,0,72.2,71.9,61.6,65.7,15,99.2,61.6,55.5,0,71.8,0.97,62.2,1.8125,70.9,0,0,93.2,71.2,15.4,3.6,1.2,15,15,94.4,63.1,79.8,100,100,0,72.5,1.3,65.67242,65.17242,0,12.3,0,0,1,37.8,1,72,217,64.5,0,30.10254,200,72,68,6512.6553,69.9,59.9,33.8,6552.8936,265,71.5,60.6,0,34.8582,260,129,70.1,62.2,0,49.072823,125,1033,71.3,62.3,0,26.503506,1000,479,73.6,61.4,0,39.233624,476.3658,623,71.6,63.1,0,43.20275,600,217,70.6,62.3,0,36.056335,200,130,70.8,62.3,0,50.092422,125,348,69.6,62.4,0,35.74655,330,335,71.4,63.4,0,100,650,845,69.9,63.2,0,100,950,516,0,62.3,0,33.505344,500,513,70.7,62.1,0,34.159813,500,180,71.9,64.6,0,47.861706,175,250,69.3,65.1,0,41.389187,245,226,69.9,64.6,0,40.93869,220,362,71.4,64.7,0,33.848568,350,164,71.9,66.1,0,33.48279,160,351,71.3,65.6,0,33.333336,335,345,71.8,65.7,0,29.673628,335,202,70.5,66.5,0,39.000473,195,391,72.2,65.8,0,31.870184,380,256,68.9,64.9,0,44.37737,245,179,72.4,63.9,0,43.956177,175,251,70.7,64.3,0,44.64869,245,436,70.4,64,0,41.33285,420,164,71.3,65.7,0,28.264544,160,338,73,65.3,0,37.59137,335,305,72,66.6,0,34.659637,300,418,71.3,65.3,0,30.518538,400,205,70.5,66,0,38.49413,195,388,70.4,64.8,0,33.916668,380,341,69.8,65,0,31.883884,335,179,72.4,63.2,0,56.533848,175,250,71,64.4,0,41.749527,245,361,70.7,63.8,0,38.252014,350,164,71.6,64.9,0,36.737915,160,339,72.9,64.6,0,38.211483,335,234,71.9,66.8,0,39.33019,230,298,72.4,65.4,0,37.34031,285,204,70.5,65.7,0,43.01344,195,431,71.4,65.1,0,35.68323,380,365,70.8,63.9,0,40.17002,335,180,72.2,64.1,0,55.812836,175,252,70.9,63.6,0,45.200047,245,432,70.7,64.4,0,46.73497,420,165,72.3,64.9,0,31.74003,160,342,71.5,64.9,0,35.2542,335,86,71.9,66.8,0,31.998041,100,345,71.7,65.7,0,39.76082,335,198,71,286.5,0,33.31318,195,390,72,65.1,0,38.874924,380,344,70.8,64.4,0,43.75149,335,212,72.7,64.3,0,32.281345,200,250,72.3,63.7,0,40.413124,245,359,71.1,64.4,0,39.038746,350,164,71.6,65.5,0,32.258064,160,341,70.6,64.2,0,47.071533,335,233,72.7,66.6,0,38.102947,230,173,71.1,65.7,0,34.11592,150,196,70.5,66.3,0,35.786774,195,397,70.6,64.8,0,36.796795,380,581,69.4,63.2,0,67.16463,575,337,72.5,67,0,34.220394,335,254,72.3,66.5,0,39.7297,250,183,72.1,66.7,0,53.237743,175,194,72.2,66.3,0,28.613535,190,194,70,65.4,0,34.95886,185,306,69.2,64.2,0,32.98429,300,309,70.4,64.2,0,34.660336,300,215,67.8,64,0,53.545708,210,902,67.1,62.7,0,85.35305,880,78.4,77.6,78.7,0,86.7,86.2,1,-0.1,30.12
20160921,135,73.5,97,36.38455817,37.942365,280,50.1,44.8,5.7,87.7,82.7,-0.1,2.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.3,73.3,56.7,77.4,15,82.8,61.2,77.4,0,74.3,1.85,62.2,1.8125,65.6,0,0,40.2,12,0,0,0,72.1,71.8,59.8,65.8,15,97,61.6,56.5,0,71.8,0.98,62.2,1.8125,70.3,0,0,95.7,71.4,15.7,3.6,1.2,15,15,96.3,63.1,79.8,100,94.4,0,72.5,1.3,65.67242,65.17242,0,12.3,0,0,1,48.8,1,72,214,62.9,0,30.10254,200,72,68,5516.711,69.5,58.7,27.7,5464.8916,268,71.2,59,0,34.8582,260,129,69.9,60.4,0,49.072823,125,1028,71.1,60.3,0,26.503506,1000,422,73.4,59.9,0,35.846725,433.16602,624,71.2,61,0,43.20275,600,218,70.4,60.6,0,36.056335,200,129,70.4,60.6,0,50.092422,125,348,69.2,60.8,0,35.74655,330,335,71.1,61.6,0,100,650,846,69.5,61.6,0,100,950,516,0,60.5,0,33.505344,500,511,70.4,60.3,0,34.159813,500,180,71.8,62.2,0,47.861706,175,253,69,62.8,0,41.389187,245,228,69.7,62.3,0,40.93869,220,364,71.3,62.3,0,33.848568,350,164,71.9,63.8,0,33.48279,160,354,71.3,63.3,0,33.333336,335,348,71.8,63.3,0,29.673628,335,203,70.4,64.2,0,39.000473,195,394,72.2,63.4,0,31.870184,380,257,68.7,62.6,0,44.37737,245,179,72.4,61.6,0,43.956177,175,250,70.6,61.9,0,44.64869,245,437,70.2,61.6,0,41.33285,420,165,71.3,63.4,0,28.264544,160,340,72.9,62.9,0,37.59137,335,305,72,64.4,0,34.659637,300,419,71.2,62.9,0,30.518538,400,206,70.5,63.8,0,38.49413,195,396,70.3,62.3,0,33.916668,380,352,69.7,62.6,0,31.883884,335,180,72.3,61,0,56.533848,175,251,70.9,61.9,0,41.749527,245,362,70.6,61.4,0,38.252014,350,165,71.6,62.6,0,36.737915,160,340,72.8,62.2,0,38.211483,335,235,71.9,64.6,0,39.33019,230,300,72.3,63,0,37.34031,285,205,70.4,63.4,0,43.01344,195,430,71.4,62.6,0,35.68323,380,367,70.7,61.5,0,40.17002,335,180,72.1,61.7,0,55.812836,175,253,70.8,61.3,0,45.200047,245,432,70.6,62,0,46.73497,420,165,72.3,62.5,0,31.74003,160,344,71.4,62.5,0,35.2542,335,87,71.8,64.6,0,31.998041,100,346,71.7,63.5,0,39.76082,335,199,71,286.3,0,33.31318,195,392,71.9,62.7,0,38.874924,380,344,70.7,62,0,43.75149,335,213,72.6,61.9,0,32.281345,200,251,72.3,61.5,0,40.413124,245,361,71.1,62,0,39.038746,350,163,71.6,63.2,0,32.258064,160,346,70.4,62,0,47.071533,335,234,72.6,64.5,0,38.102947,230,172,71.1,63.5,0,34.11592,150,197,70.4,64.2,0,35.786774,195,398,70.6,62.4,0,36.796795,380,580,69.2,60.9,0,67.16463,575,337,72.5,64.8,0,34.220394,335,255,72.2,64.2,0,39.7297,250,183,72.1,64.4,0,53.237743,175,196,72.2,63.9,0,28.613535,190,195,69.9,62.9,0,34.95886,185,312,69,61.8,0,32.98429,300,309,70.4,61.7,0,34.660336,300,216,67.4,61.6,0,53.545708,210,903,66.7,60.6,0,85.35305,880,78.4,77.5,78.7,0,86.7,86.2,0.8,1.8,30.12
20160921,140,73.4,96.8,36.25558687,37.942365,277,49.7,45,5.7,86,81.4,-0.2,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.1,72.9,56,76.4,15,73.5,61.2,76.4,0,74,1.8,62.2,1.8125,64.5,0,0,39.5,11.9,0,0,0,72,71.7,59,66.1,15,94.6,61.6,54.5,0,71.6,1,62.2,1.8125,69.6,0,0,97,71.7,15.2,3.7,1.4,15,15,97.2,63.1,79.8,100,86,0,72.5,1.3,65.67242,65.17242,0,12.3,0,0,1,58.6,1,72,216,61.8,0,30.10254,200,72,68,4825.798,69.4,58.1,22.2,4648.8936,267,70.8,58,0,34.8582,260,129,69.7,59.2,0,49.072823,125,1036,70.8,58.9,0,26.503506,1000,395,73.3,59.1,0,32.583435,389.966,621,70.7,59.7,0,43.20275,600,218,70.2,59.4,0,36.056335,200,129,70,59.5,0,50.092422,125,347,68.8,59.8,0,35.74655,330,334,70.9,60.4,0,100,650,844,69.1,60.5,0,100,950,516,0,59.3,0,33.505344,500,514,70.1,59.2,0,34.159813,500,180,71.7,60.9,0,47.861706,175,251,68.8,61.4,0,41.389187,245,227,69.4,61.1,0,40.93869,220,365,71.1,61,0,33.848568,350,164,71.8,62.3,0,33.48279,160,354,71.2,61.8,0,33.333336,335,348,71.8,61.8,0,29.673628,335,203,70.3,62.8,0,39.000473,195,392,72.1,61.9,0,31.870184,380,256,68.3,61.3,0,44.37737,245,180,72.3,60.5,0,43.956177,175,251,70.6,60.7,0,44.64869,245,435,70,60.4,0,41.33285,420,164,71.2,62,0,28.264544,160,341,72.8,61.5,0,37.59137,335,306,71.9,62.8,0,34.659637,300,419,71.1,61.5,0,30.518538,400,206,70.4,62.4,0,38.49413,195,384,70.2,60.9,0,33.904762,380,345,69.5,61.4,0,31.883884,335,180,72.2,59.9,0,56.533848,175,251,70.8,60.8,0,41.749527,245,361,70.5,60.2,0,38.252014,350,164,71.5,61.2,0,36.737915,160,338,72.8,60.9,0,38.211483,335,235,71.8,63.1,0,39.33019,230,300,72.3,61.5,0,37.34031,285,204,70.3,62,0,43.01344,195,431,71.4,61.1,0,35.68323,380,368,70.6,60.3,0,40.17002,335,181,72,60.5,0,55.812836,175,253,70.8,60.2,0,45.200047,245,436,70.4,60.7,0,46.73497,420,166,72.3,61.1,0,31.74003,160,343,71.3,61.1,0,35.2542,335,88,71.7,63,0,31.998041,100,345,71.6,62,0,39.76082,335,199,71,286.5,0,33.31318,195,394,71.9,61.2,0,38.874924,380,345,70.6,60.8,0,43.75149,335,214,72.5,60.6,0,32.281345,200,253,72.3,60.4,0,40.413124,245,361,71,60.7,0,39.038746,350,164,71.6,61.7,0,32.258064,160,357,70.3,60.7,0,47.515602,335,234,72.6,62.9,0,38.102947,230,174,71.1,62,0,34.11592,150,198,70.3,62.8,0,35.786774,195,396,70.6,61,0,36.796795,380,583,69,59.9,0,67.16463,575,337,72.4,63,0,34.220394,335,255,72.1,62.5,0,39.7297,250,184,72,62.8,0,53.237743,175,195,72.1,62.3,0,28.613535,190,195,69.7,61.4,0,34.95886,185,311,68.7,60.6,0,32.98429,300,310,70.3,60.4,0,34.660336,300,217,67.1,60.4,0,53.545708,210,904,66.4,59.6,0,85.35305,880,78.5,77.5,78.7,0,86.7,86.2,0.4,0.1,30.12
20160921,145,73.4,97.2,36.33472961,37.942365,279,49.4,45,5.6,83.8,79.5,-0.1,2.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71,72.7,55.3,74.4,15,63.2,61.2,74.4,0,73.7,1.85,62.2,1.8125,63.5,0,0,37.7,11.6,0,0,0,71.9,71.6,58.7,66.2,15,92,61.6,52.4,0,71.6,1.02,62.2,1.8125,68.8,0,0,97.6,71.8,14.5,3.9,0.6,15,15,98,63.1,79,100,76.7,0,72.5,1.25,65.67242,65.17242,0,12.2,0,0,1,66.5,1,72,215,61,0,30.10254,200,72,68,3024.2644,69.2,57.4,0,2200,267,70.6,57.2,0,34.8582,260,129,69.5,58.3,0,49.072823,125,1036,70.6,58,0,26.503506,1000,372,73.4,58.4,0,30.061806,368.36603,619,70.3,58.8,0,43.20275,600,218,70,58.6,0,36.056335,200,129,69.6,58.6,0,50.092422,125,347,68.5,58.9,0,35.74655,330,334,70.6,59.5,0,100,650,842,68.8,59.6,0,100,950,516,0,58.4,0,33.505344,500,515,69.9,58.3,0,34.159813,500,180,71.6,60.2,0,47.861706,175,253,68.6,60.7,0,41.389187,245,227,69.2,60.3,0,40.93869,220,365,70.9,60.2,0,33.848568,350,164,71.8,61.2,0,33.48279,160,355,71,60.8,0,33.333336,335,348,71.7,60.9,0,29.673628,335,203,70.2,61.8,0,39.000473,195,394,72,61,0,31.870184,380,257,68.1,60.4,0,44.37737,245,180,72.3,59.9,0,43.956177,175,251,70.5,60.1,0,44.64869,245,439,69.8,59.8,0,41.33285,420,164,71.2,61.1,0,28.264544,160,339,72.7,60.6,0,37.59137,335,306,71.8,61.8,0,34.659637,300,420,71,60.6,0,30.518538,400,206,70.2,61.4,0,38.49413,195,403,70,60.1,0,34.345238,380,346,69.4,60.6,0,31.883884,335,181,72.1,59.4,0,56.533848,175,250,70.8,60.1,0,41.749527,245,363,70.4,59.6,0,38.252014,350,165,71.5,60.4,0,36.737915,160,339,72.7,60.1,0,38.211483,335,236,71.7,62.1,0,39.33019,230,301,72.2,60.6,0,37.34031,285,205,70.2,61.1,0,43.01344,195,431,71.3,60.3,0,35.68323,380,366,70.4,59.6,0,40.17002,335,181,71.9,59.8,0,55.812836,175,254,70.8,59.6,0,45.200047,245,434,70.3,59.9,0,46.73497,420,166,72.2,60.3,0,31.74003,160,344,71.2,60.3,0,35.2542,335,87,71.6,61.9,0,31.998041,100,349,71.5,61.1,0,39.76082,335,199,70.8,286.4,0,33.31318,195,391,71.8,60.3,0,38.874924,380,344,70.4,60.1,0,43.75149,335,214,72.4,59.9,0,32.281345,200,251,72.2,59.8,0,40.413124,245,361,70.9,59.9,0,39.038746,350,164,71.5,60.7,0,32.258064,160,357,70.1,59.9,0,47.515602,335,234,72.5,61.8,0,38.102947,230,175,71,61.1,0,34.11592,150,197,70.1,61.9,0,35.786774,195,397,70.5,60.2,0,36.796795,380,586,68.8,59.3,0,67.16463,575,337,72.3,61.8,0,34.220394,335,256,72.1,61.5,0,39.7297,250,184,71.9,61.7,0,53.237743,175,194,72,61.3,0,28.613535,190,194,69.3,60.5,0,34.95886,185,312,68.5,59.9,0,32.98429,300,310,70.2,59.6,0,34.660336,300,217,66.8,59.7,0,53.545708,210,904,66.1,59.1,0,85.35305,880,78.5,77.5,78.7,0,86.7,86.2,0.9,0.4,30.12
20160921,150,73.3,97.2,36.24539243,37.942365,280,49.2,44.9,5.6,81.8,77.6,-0.2,2.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,72.5,54.5,71.4,15,51.3,61.2,71.4,0,73.5,1.8,62.2,1.8125,62.4,0,0,36.1,11.4,0,0,0,71.8,71.5,58.1,66.6,15,89.3,61.6,55.4,0,71.5,1.01,62.2,1.8125,68.2,0,0,97.8,72.3,15.3,3.9,1.2,15,15,98.2,63.1,79.6,100,66.6,0,72.5,1.3,65.67242,65.17242,0,12.3,0,0,1,72.2,1,72,218,60.2,0,30.10254,200,72,68,2123.706,69.4,56.9,14.7,2200,268,70.4,56.3,0,34.414303,260,129,69.3,57.4,0,48.618446,125,1034,70.4,57.2,0,25.962368,1000,343,73.6,57.8,0,24.833128,325.1659,610,70,57.8,0,42.76065,600,217,69.7,57.7,0,36.056335,200,130,69.3,57.8,0,49.809,125,349,68.3,58,0,35.74655,330,334,70.4,58.6,0,100,650,845,68.3,58.6,0,100,950,516,0,57.5,0,33.505344,500,514,69.6,57.4,0,34.159813,500,181,71.5,59.7,0,47.861706,175,252,68.4,60.2,0,41.389187,245,229,69,59.9,0,40.93869,220,364,70.7,59.7,0,33.848568,350,165,71.8,60.6,0,33.48279,160,354,70.9,60.2,0,33.333336,335,349,71.5,60.2,0,29.673628,335,204,70,61.1,0,39.000473,195,393,71.9,60.4,0,31.870184,380,257,68,59.9,0,44.37737,245,180,72.2,59.5,0,43.956177,175,251,70.4,59.6,0,44.64869,245,439,69.7,59.3,0,41.33285,420,165,71.2,60.5,0,28.264544,160,344,72.6,60.1,0,37.59137,335,306,71.7,61,0,34.659637,300,421,70.9,60,0,30.518538,400,207,70.1,60.8,0,38.49413,195,403,69.9,59.5,0,33.738094,380,353,69.2,60.1,0,31.883884,335,180,72.1,59,0,56.533848,175,251,70.7,59.6,0,41.749527,245,364,70.4,59.1,0,38.252014,350,164,71.5,59.9,0,36.737915,160,338,72.6,59.6,0,38.211483,335,235,71.6,61.4,0,39.33019,230,301,72.1,59.9,0,37.34031,285,206,70,60.5,0,43.01344,195,431,71.3,59.7,0,35.68323,380,370,70.4,59.2,0,40.17002,335,181,71.8,59.4,0,55.812836,175,256,70.6,59.2,0,45.200047,245,431,70.2,59.5,0,46.73497,420,164,72.1,59.7,0,31.74003,160,344,71,59.7,0,35.2542,335,87,71.5,61.1,0,31.998041,100,345,71.5,60.5,0,39.76082,335,199,70.7,286.5,0,33.31318,195,391,71.7,59.8,0,38.874924,380,346,70.4,59.6,0,43.75149,335,215,72.4,59.4,0,32.281345,200,251,72.1,59.4,0,40.413124,245,362,70.8,59.4,0,39.038746,350,164,71.4,60.2,0,32.258064,160,358,69.8,59.4,0,47.515602,335,234,72.4,61.1,0,38.102947,230,180,71,60.4,0,34.11592,150,198,70,61.2,0,35.786774,195,400,70.5,59.6,0,36.796795,380,586,68.6,58.9,0,67.16463,575,337,72.2,61,0,34.220394,335,256,72,60.8,0,39.7297,250,183,71.8,60.9,0,53.237743,175,195,71.8,60.6,0,28.613535,190,195,69.1,59.9,0,34.95886,185,311,68.3,59.4,0,32.98429,300,311,70.1,59.1,0,34.660336,300,216,66.5,59.2,0,53.545708,210,908,65.9,58.7,0,85.35305,880,78.5,77.4,78.7,0,86.7,86.2,3,0,30.12
20160921,155,73.2,97.1,36.14295139,37.942365,278,49,44.9,5.6,80.1,76.2,-0.2,2.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,72.6,56.2,71.4,15,41.9,61.2,71.4,0,73.5,1.85,62.2,1.8125,61.8,0,0,36,11.3,0,0,0,71.7,71.4,57.7,66.1,15,86.4,61.6,54.9,0,71.3,0.99,62.2,1.8125,67.6,0,0,97.8,71.8,15.2,4.1,1.3,15,15,98.6,63.1,79.6,100,57.5,0,72.5,1.3,65.67242,65.17242,0,12.3,0,0,1,76.4,1,72,214,60.5,0,30.10254,200,72,68,2611.5657,69.5,57.8,10,2268.8918,269,70.1,57,0,34.414303,260,130,69.2,57.8,0,48.618446,125,1060,70.3,57.3,0,25.962368,1000,321,73.9,58.5,0,19.901114,325.1659,613,69.8,57.9,0,42.76065,600,218,69.5,58.2,0,36.056335,200,130,69,58.2,0,49.809,125,350,68.2,58.6,0,35.74655,330,335,70.2,58.8,0,100,650,846,68,59.2,0,100,950,516,0,57.9,0,33.505344,500,519,69.4,57.9,0,34.159813,500,181,71.4,59.3,0,47.861706,175,253,68.3,59.8,0,41.389187,245,228,68.9,59.5,0,40.93869,220,364,70.6,59.3,0,33.848568,350,164,71.7,60,0,33.48279,160,353,70.8,59.7,0,33.333336,335,349,71.4,59.7,0,29.673628,335,203,69.8,60.6,0,39.000473,195,394,71.8,59.9,0,31.870184,380,257,67.8,59.4,0,44.37737,245,180,72.1,59.1,0,43.956177,175,252,70.3,59.3,0,44.64869,245,437,69.5,58.9,0,40.899796,420,164,71.1,60,0,28.264544,160,342,72.5,59.6,0,37.59137,335,306,71.6,60.5,0,34.659637,300,420,70.8,59.5,0,30.518538,400,207,69.9,60.3,0,38.49413,195,402,69.8,59.1,0,34.178574,380,349,69.1,59.7,0,31.883884,335,181,72,58.6,0,56.533848,175,251,70.7,59.3,0,41.749527,245,362,70.2,58.7,0,38.252014,350,165,71.4,59.4,0,36.737915,160,340,72.5,59.2,0,38.211483,335,235,71.5,60.8,0,39.33019,230,300,72.1,59.4,0,37.34031,285,206,69.9,60,0,43.01344,195,431,71.2,59.3,0,35.68323,380,369,70.3,58.7,0,40.17002,335,181,71.6,59,0,55.812836,175,254,70.5,58.8,0,45.200047,245,431,70.1,59.1,0,46.73497,420,165,72.1,59.3,0,31.74003,160,342,71,59.3,0,35.2542,335,86,71.4,60.6,0,31.998041,100,347,71.4,60,0,39.76082,335,199,70.6,286.5,0,33.31318,195,396,71.7,59.3,0,38.874924,380,346,70.2,59.2,0,43.75149,335,214,72.3,59,0,32.281345,200,251,72,59.1,0,40.413124,245,362,70.7,59,0,39.038746,350,165,71.4,59.7,0,32.258064,160,351,69.6,59,0,47.071533,335,235,72.3,60.5,0,38.102947,230,179,70.9,59.9,0,34.11592,150,198,69.9,60.7,0,35.786774,195,397,70.4,59.2,0,36.796795,380,588,68.4,58.5,0,67.16463,575,337,72.1,60.5,0,34.220394,335,256,71.8,60.2,0,39.7297,250,183,71.7,60.4,0,53.237743,175,195,71.7,60.1,0,28.613535,190,195,69.1,59.5,0,34.95886,185,314,68.2,59,0,32.98429,300,311,70,58.7,0,34.660336,300,217,66.3,58.8,0,53.545708,210,906,65.6,58.3,0,85.35305,880,78.5,77.4,78.8,0,86.7,86.2,1.1,0.1,30.11
20160921,200,73.1,97.2,36.07365683,37.942365,276,48.6,44.7,5.6,78.8,75,-0.2,2.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.2,72.6,58.3,71.4,15,36.1,61.2,71.4,0,73.6,1.8,62.2,1.8125,61.8,0,0,35.9,11.3,0,0,0,71.6,71.3,57.3,66.3,15,83.3,61.6,54,0,71.2,1.01,62.2,1.8125,67.1,0,0,97.8,71.9,14.9,4.1,0.9,15,15,99.2,63.1,79.6,100,48,0,72.5,1.3,65.67242,65.17242,0,12.3,0,0,1,79.6,1,72,214,62.1,0,30.10254,200,72,68,2123.706,69.6,60,14.7,2200,267,70,59.1,0,34.414303,260,129,69.1,59.6,0,48.618446,125,1041,70.2,59,0,25.962368,1000,326,74,60.1,0,19.901114,325.1659,610,69.6,59.5,0,42.76065,600,217,69.4,60,0,36.056335,200,129,68.8,60,0,49.809,125,348,68,60.5,0,35.74655,330,333,70.1,60.5,0,100,650,842,67.8,61.2,0,100,950,516,0,59.7,0,33.505344,500,513,69.3,59.7,0,34.159813,500,180,71.4,58.8,0,47.861706,175,253,68.1,59.3,0,41.389187,245,228,68.8,59,0,40.93869,220,365,70.4,58.8,0,33.848568,350,164,71.7,59.6,0,33.48279,160,354,70.7,59.2,0,33.333336,335,350,71.3,59.2,0,29.673628,335,203,69.7,60.1,0,39.000473,195,394,71.7,59.5,0,31.870184,380,257,67.7,58.9,0,44.37737,245,180,72.1,58.7,0,43.956177,175,251,70.1,58.8,0,44.64869,245,437,68.6,58.5,0,40.899796,420,164,71.1,59.6,0,28.264544,160,341,72.4,59.1,0,37.59137,335,306,71.5,60,0,34.659637,300,420,70.7,59,0,30.518538,400,206,69.8,59.9,0,38.49413,195,396,69.7,58.7,0,33.726192,380,349,69,59.2,0,31.883884,335,180,72,58.2,0,56.533848,175,251,70.6,58.8,0,41.749527,245,362,70.1,58.3,0,38.252014,350,164,71.4,59,0,36.737915,160,340,72.5,58.7,0,38.211483,335,235,71.4,60.4,0,39.33019,230,300,72,59,0,37.34031,285,205,69.7,59.5,0,43.01344,195,431,71.1,58.9,0,35.68323,380,368,70.2,58.3,0,40.17002,335,181,71.6,58.6,0,55.812836,175,253,70.4,58.3,0,45.200047,245,433,70,58.6,0,46.73497,420,165,72,58.8,0,31.74003,160,343,70.8,58.8,0,35.2542,335,86,71.3,60.1,0,31.998041,100,348,71.4,59.5,0,39.76082,335,199,70.5,286.5,0,33.31318,195,392,71.6,58.9,0,38.874924,380,346,70,58.7,0,43.75149,335,216,72.2,58.6,0,32.281345,200,251,71.9,58.7,0,40.413124,245,360,70.6,58.6,0,39.038746,350,163,71.3,59.2,0,32.258064,160,348,69.5,58.5,0,47.071533,335,234,72.2,60,0,38.102947,230,182,70.8,59.4,0,34.11592,150,197,69.8,60.3,0,35.786774,195,398,70.3,58.8,0,36.796795,380,583,68.2,58,0,67.16463,575,337,72,60,0,34.220394,335,256,71.8,59.8,0,39.7297,250,184,71.6,59.9,0,53.237743,175,196,71.6,59.6,0,28.613535,190,195,69,59.1,0,34.95886,185,311,68,58.6,0,32.98429,300,311,69.9,58.3,0,34.660336,300,216,66.1,58.4,0,53.545708,210,903,65.4,57.9,0,85.35305,880,78.5,77.4,78.8,0,86.7,86.2,0.7,1.8,30.11
20160921,205,73,97.2,35.98491506,35.824975,271,48.5,44.7,5.6,77.7,74.1,-0.1,2.7,0,0,0,5,100,100,0,1,0,0,0,200,72,7.5,5.6,7.5,200,71.4,72.8,59.8,71.9,15,32.4,61.2,71.9,0,73.8,1.8,62.2,1.8125,62.1,0,0,36.2,11.4,0,0,0,71.5,71.2,57,66.2,15,80,61.6,55.3,0,71.1,1,62.2,1.8125,66.5,0,0,97.9,71.9,15.4,4.1,0.8,15,15,100,63.1,79.8,100,41.5,0,72.5,1.3,65.67242,65.17242,0,12.3,0,0,1,81.8,0,72,211,63.3,0,30.10254,200,72,68,2123.706,69.7,61.3,17.8,2200,266,70,60.6,0,34.414303,260,129,69.1,61.1,0,48.618446,125,1028,70.3,60.5,0,25.962368,1000,362,74,61.6,0,30.90235,368.36578,612,69.6,60.9,0,42.76065,600,218,69.3,61.4,0,36.056335,200,129,68.8,61.4,0,49.809,125,349,68.1,61.8,0,35.74655,330,334,70.1,61.9,0,100,650,845,67.9,62.5,0,100,950,516,0,61.2,0,33.505344,500,515,69.3,61.2,0,34.159813,500,181,71.3,58.4,0,47.861706,175,253,68,58.9,0,41.389187,245,227,68.7,58.6,0,40.93869,220,363,70.4,58.4,0,33.848568,350,164,71.6,59.1,0,33.48279,160,353,70.6,58.8,0,33.333336,335,348,71.2,58.7,0,29.673628,335,203,69.6,59.7,0,39.000473,195,395,71.6,59,0,31.870184,380,257,67.6,58.5,0,44.37737,245,180,72,58.3,0,43.956177,175,252,70,58.4,0,44.64869,245,436,69.2,58,0,40.899796,420,164,71,59.1,0,28.264544,160,342,72.4,58.7,0,37.59137,335,305,71.4,59.5,0,34.659637,300,420,70.6,58.5,0,30.518538,400,207,69.6,59.4,0,38.49413,195,401,69.6,58.2,0,33.726192,380,344,68.9,58.8,0,31.883884,335,181,71.9,57.8,0,56.533848,175,251,70.6,58.4,0,41.749527,245,362,70,57.9,0,38.252014,350,164,71.3,58.5,0,36.737915,160,339,72.4,58.2,0,38.211483,335,235,71.3,59.9,0,39.33019,230,301,71.9,58.5,0,37.34031,285,205,69.6,59.1,0,43.01344,195,433,71.1,58.4,0,35.68323,380,368,70.2,57.9,0,40.17002,335,181,71.5,58.1,0,55.812836,175,253,70.3,57.9,0,45.200047,245,433,69.8,58.2,0,46.73497,420,165,71.9,58.3,0,31.74003,160,344,70.7,58.3,0,35.2542,335,89,71.1,59.6,0,31.998041,100,347,71.3,59,0,39.76082,335,198,70.4,286.5,0,33.31318,195,393,71.6,58.5,0,38.874924,380,346,69.8,58.3,0,43.75149,335,215,72.2,58.1,0,32.281345,200,251,71.9,58.3,0,40.413124,245,361,70.5,58.1,0,39.038746,350,164,71.3,58.8,0,32.258064,160,349,69.3,58,0,47.071533,335,234,72.1,59.5,0,38.102947,230,178,70.8,58.9,0,34.11592,150,198,69.7,59.8,0,35.786774,195,398,70.2,58.3,0,36.796795,380,584,68,57.6,0,67.16463,575,337,71.9,59.5,0,34.220394,335,255,71.6,59.3,0,39.7297,250,184,71.5,59.4,0,53.237743,175,195,71.5,59.2,0,28.613535,190,195,68.9,58.6,0,34.95886,185,314,67.9,58.1,0,32.98429,300,311,69.8,57.9,0,34.660336,300,216,65.9,57.9,0,53.545708,210,904,65.2,57.4,0,85.35305,880,78.5,77.4,78.8,0,86.7,86.2,3,-0.2,30.11
20160921,210,72.9,97.3,35.91582137,35.824975,263,54.8,54.9,4.15,72.5,73.9,-0.1,2.5,0,0,0,5,95,0,0,1,0,0,0,200,72,7.5,4.15,7.5,200,71.5,73,61.8,71.9,15,31.3,61.2,71.9,0,73.9,1.85,62.2,1.8125,62.6,0,0,36.2,11.4,0,0,0,71.4,71.2,57,66.4,15,76.5,61.6,55.8,0,71.1,1.01,62.2,1.8125,66,0,0,98.3,72.1,15.6,3.6,1.1,15,15,100,63.1,80,100,39.1,0,72.5,1.3,65.67242,65.17242,0,12.3,0,0,0,0,0,72,212,64.5,0,30.10254,200,72,68,2123.706,69.8,62.9,15,2200,268,70,62.1,0,34.414303,260,130,69.1,62.4,0,48.618446,125,1028,70.4,61.9,0,25.962368,1000,354,73.8,63.1,0,29.08529,346.7661,611,69.7,62.2,0,42.76065,600,217,69.3,62.8,0,36.056335,200,130,69,62.8,0,49.809,125,349,68.2,63.1,0,35.74655,330,335,70.1,63.2,0,100,650,845,68,63.8,0,100,950,516,0,62.6,0,33.505344,500,516,69.3,62.6,0,34.159813,500,181,71.2,58.1,0,47.861706,175,253,67.8,58.6,0,41.389187,245,228,68.5,58.4,0,40.93869,220,366,70.2,58.1,0,33.848568,350,165,71.6,58.8,0,33.48279,160,356,70.5,58.5,0,33.333336,335,350,71.1,58.4,0,29.673628,335,204,69.4,59.3,0,39.000473,195,394,71.5,58.7,0,31.870184,380,258,67.5,58.2,0,44.37737,245,181,71.9,58,0,43.956177,175,252,69.9,58.1,0,44.64869,245,440,69.1,57.8,0,40.899796,420,164,71,58.8,0,28.264544,160,342,72.3,58.4,0,37.59137,335,306,71.3,59.2,0,34.659637,300,421,70.5,58.3,0,30.518538,400,207,69.5,59.1,0,38.49413,195,402,69.5,57.9,0,33.39286,380,351,68.8,58.5,0,31.883884,335,181,71.9,57.6,0,56.533848,175,252,70.5,58.1,0,41.749527,245,363,70,57.6,0,38.252014,350,165,71.2,58.2,0,36.737915,160,339,72.3,58,0,38.211483,335,236,71.2,59.6,0,39.33019,230,301,71.8,58.2,0,37.34031,285,206,69.5,58.8,0,43.01344,195,431,71,58.1,0,35.68323,380,371,70.1,57.6,0,40.17002,335,182,71.4,57.9,0,55.812836,175,256,70.2,57.7,0,45.200047,245,435,69.7,57.9,0,46.73497,420,166,71.9,58,0,31.74003,160,344,70.6,58,0,35.2542,335,88,71.1,59.3,0,31.998041,100,344,71.2,58.8,0,39.76082,335,200,70.3,286.6,0,33.31318,195,395,71.5,58.2,0,38.874924,380,347,69.6,58,0,43.75149,335,214,72.1,57.9,0,32.281345,200,251,71.8,58,0,40.413124,245,364,70.4,57.8,0,39.038746,350,164,71.2,58.4,0,32.258064,160,354,69.1,57.8,0,47.071533,335,234,72,59.2,0,38.102947,230,182,70.7,58.6,0,34.11592,150,198,69.6,59.5,0,35.786774,195,404,70.2,58.1,0,36.796795,380,589,67.8,57.4,0,67.16463,575,337,71.8,59.1,0,34.220394,335,256,71.5,59,0,39.7297,250,185,71.4,59.1,0,53.237743,175,196,71.4,58.8,0,28.613535,190,196,68.7,58.3,0,34.95886,185,313,67.7,57.9,0,32.98429,300,314,69.6,57.6,0,34.660336,300,217,65.7,57.7,0,53.545708,210,905,65,57.3,0,85.35305,880,78.5,77.5,78.8,0,86.8,86.2,0.9,-0.3,30.11
20160921,215,72.9,97.7,35.99360491,35.824975,246,57.8,57.9,4.15,72.6,74,-0.1,2.25,0,0,0,5,90,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,71.7,73.1,63.5,71.4,15,33.4,61.2,71.4,0,74.1,1.8,62.2,1.8125,63.3,0,0,36,11.4,0,0,0,71.4,71,59.8,66.5,15,74.7,61.6,55.1,0,71,1,62.2,1.8125,65.9,0,0,99.8,71.9,15.3,4.1,0.7,15,15,100,67.1,80,100,38.2,0,70.5,1.3,65.67242,65.17242,0,12.3,0,0,0,0,0,72,213,66.1,0,30.10254,200,72,68,2123.706,69.9,64.6,17,2200,266,70.2,63.9,0,34.414303,260,129,69.2,64.2,0,48.618446,125,1026,70.4,63.7,0,25.962368,1000,350,73.9,64.7,0,27.305313,346.7661,607,69.9,63.9,0,42.76065,600,216,69.4,64.5,0,36.056335,200,129,69.1,64.5,0,49.809,125,346,68.3,64.8,0,35.74655,330,332,70.2,64.9,0,100,650,841,68.1,65.5,0,100,950,516,0,64.3,0,33.505344,500,512,69.4,64.3,0,34.159813,500,181,71.2,59.8,0,47.861706,175,253,67.7,60.1,0,41.389187,245,228,68.5,60.1,0,40.93869,220,365,70.2,59.7,0,33.848568,350,165,71.5,59.7,0,33.48279,160,355,70.4,59.7,0,33.333336,335,351,71,59.6,0,29.673628,335,203,69.3,60.3,0,39.000473,195,394,71.4,59.9,0,31.870184,380,257,67.3,59.8,0,44.37737,245,180,71.8,60.1,0,43.956177,175,252,69.9,59.9,0,44.64869,245,439,69,59.7,0,40.899796,420,164,71,60,0,28.264544,160,341,72.2,59.9,0,37.59137,335,306,71.2,60,0,34.659637,300,422,70.4,59.5,0,30.518538,400,207,69.3,60.2,0,38.49413,195,407,69.4,59.4,0,34,380,350,68.7,60,0,31.883884,335,181,71.8,59.8,0,56.533848,175,252,70.4,59.9,0,41.749527,245,363,69.9,59.6,0,38.252014,350,165,71.2,59.7,0,36.737915,160,342,72.2,59.7,0,38.211483,335,236,71.2,60.4,0,39.33019,230,301,71.8,59.4,0,37.34031,285,206,69.4,60.2,0,43.01344,195,434,70.9,59.5,0,35.68323,380,365,70,59.5,0,40.17002,335,182,71.4,59.7,0,55.812836,175,254,70.1,59.9,0,45.200047,245,431,69.6,59.6,0,46.73497,420,165,71.8,59.6,0,31.74003,160,343,70.5,59.4,0,35.2542,335,89,71,60,0,31.998041,100,347,71.1,60,0,39.76082,335,200,70.2,286.4,0,33.31318,195,392,71.5,59.5,0,38.874924,380,345,69.5,59.7,0,43.75149,335,215,72.1,59.6,0,32.281345,200,252,71.7,60,0,40.413124,245,362,70.4,59.5,0,39.038746,350,164,71.2,59.8,0,32.258064,160,353,69,59.6,0,47.071533,335,235,71.9,59.9,0,38.102947,230,177,70.6,59.7,0,34.11592,150,198,69.5,60.6,0,35.786774,195,401,70.1,59.7,0,36.796795,380,588,67.7,59.8,0,67.16463,575,337,71.8,59.8,0,34.220394,335,256,71.4,59.9,0,39.7297,250,184,71.3,59.8,0,53.237743,175,196,71.3,59.7,0,28.613535,190,195,68.6,59.6,0,34.95886,185,312,67.6,59.8,0,32.98429,300,312,69.5,59.3,0,34.660336,300,217,65.6,59.6,0,53.545708,210,905,64.9,59.8,0,85.35305,880,78.5,77.5,78.8,0,86.8,86.2,0.9,1.3,30.11
20160921,220,72.7,97.7,35.81644706,35.824975,1,58.3,58.4,4.15,72.9,74.1,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,71.9,73.3,66.3,71.4,15,39.2,61.2,71.4,0,74.3,1.85,62.2,1.8125,64.4,0,0,35.7,11.4,0,0,0,71.4,71,64.5,66.5,15,75.6,61.6,56,0,71,1,62.2,1.8125,66.1,0,0,99.8,71.5,15.5,4.1,0.9,15,15,100,69.1,80,100,47.3,0,70.5,1.3,65.67242,65.17242,0,12.2,0,0,0,0,0,72,209,67.8,0,30.10254,200,72,68,2611.5657,70,66.8,17.2,2200,267,70.4,65.9,0,34.414303,260,130,69.3,66.1,0,48.618446,125,1047,70.5,65.5,0,25.962368,1000,346,74,66.6,0,27.305313,346.7661,610,70,65.6,0,42.76065,600,217,69.5,66.4,0,36.056335,200,129,69.4,66.3,0,49.809,125,348,68.6,66.6,0,35.74655,330,334,70.3,66.5,0,100,650,845,68.3,67.3,0,100,950,516,0,66.1,0,33.505344,500,516,69.5,66.2,0,34.159813,500,181,71.2,63.7,0,47.861706,175,251,67.8,63.8,0,41.389187,245,228,68.5,63.8,0,40.93869,220,364,70.2,63.6,0,33.848568,350,165,71.4,62.9,0,33.48279,160,354,70.4,63.1,0,33.333336,335,347,70.9,63,0,29.673628,335,203,69.3,63.3,0,39.000473,195,396,71.4,63.4,0,31.870184,380,257,67.4,63.4,0,44.37737,245,180,71.8,64,0,43.956177,175,252,69.8,63.9,0,44.64869,245,435,69,63.7,0,40.899796,420,165,70.9,63.3,0,28.264544,160,342,72.2,63.5,0,37.59137,335,306,71.2,62.8,0,34.659637,300,421,70.4,62.9,0,30.518538,400,207,69.4,63.3,0,38.49413,195,404,69.4,63.2,0,33.309525,380,350,68.7,63.5,0,31.883884,335,180,71.8,64,0,56.533848,175,251,70.4,63.8,0,41.749527,245,362,69.8,63.6,0,38.252014,350,164,71.1,63.4,0,36.737915,160,341,72.2,63.5,0,38.211483,335,235,71.1,63.1,0,39.33019,230,300,71.8,62.8,0,37.34031,285,205,69.4,63.6,0,43.01344,195,434,70.9,63.4,0,35.68323,380,370,69.9,63.5,0,40.17002,335,181,71.4,63.7,0,55.812836,175,253,70.1,64,0,45.200047,245,436,69.6,63.6,0,46.73497,420,165,71.8,63.2,0,31.74003,160,344,70.5,63,0,35.2542,335,89,71,62.8,0,31.998041,100,348,71.1,63.3,0,39.76082,335,200,70.2,286.7,0,33.31318,195,398,71.4,63.1,0,38.874924,380,346,69.5,63.6,0,43.75149,335,215,72.1,63.6,0,32.281345,200,252,71.7,63.9,0,40.413124,245,360,70.4,63.5,0,39.038746,350,164,71.1,63.3,0,32.258064,160,351,69,63.5,0,47.071533,335,235,71.9,62.8,0,38.102947,230,177,70.6,62.8,0,34.11592,150,197,69.4,63.6,0,35.786774,195,404,70.1,63.6,0,36.796795,380,589,67.7,64,0,67.16463,575,337,71.7,62.5,0,34.220394,335,257,71.3,63,0,39.7297,250,184,71.3,62.7,0,53.237743,175,196,71.2,62.8,0,28.613535,190,195,68.6,63.3,0,34.95886,185,313,67.6,63.8,0,32.98429,300,311,69.6,63.4,0,34.660336,300,217,65.7,63.6,0,53.545708,210,903,65,64.1,0,85.35305,880,78.5,77.6,78.8,0,86.8,86.2,1.2,-0.9,30.11
20160921,225,72.6,98,35.78589786,35.824975,1,58.1,58.4,4.15,73,74.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,72.1,73.8,68.6,72.4,47.9,0,61.6,72.4,0,74.6,1.8,62.6,1.8125,65.4,0,0,36.3,10.9,0,0,0,71.5,71.1,65.9,66.6,15,76.7,61.8,54.1,0,71,0.99,62.6,1.8125,67,0,0,99.7,71.7,15,3.8,0.7,15,15,100,69.1,80,100,59.4,0,70.5,1.3,65.793106,65.293106,0,12.2,0,0,0,0,0,72,211,69.2,0,30.10254,200,72,68,2611.5657,70.1,68.5,14,2404.8896,267,70.6,67.6,0,34.414303,260,129,69.4,67.7,0,48.618446,125,1020,70.6,67.2,0,25.962368,1000,362,74.1,68.2,0,30.951792,368.36578,611,70.3,67.3,0,42.76065,600,217,69.6,67.8,0,36.056335,200,129,69.6,67.8,0,49.809,125,349,68.8,68,0,35.74655,330,334,70.4,67.9,0,100,650,845,68.5,68.5,0,100,950,516,0,67.6,0,33.505344,500,516,69.7,67.8,0,34.159813,500,179,71.2,64.9,0,47.861706,175,251,67.9,65.1,0,41.389187,245,228,68.8,65.2,0,40.93869,220,361,70.3,64.9,0,33.848568,350,164,71.4,64.4,0,33.48279,160,352,70.4,64.6,0,33.333336,335,348,70.9,64.5,0,29.673628,335,202,69.4,65,0,39.000473,195,393,71.4,64.8,0,31.870184,380,256,67.6,64.9,0,44.37737,245,179,71.9,65.4,0,43.956177,175,251,69.9,65.2,0,44.64869,245,434,69.1,65.1,0,40.899796,420,164,70.9,64.8,0,28.264544,160,339,72.2,64.9,0,37.59137,335,305,71.2,64.4,0,34.659637,300,419,70.4,64.3,0,30.518538,400,206,69.4,64.9,0,38.49413,195,400,69.5,64.6,0,34.20238,380,345,68.8,65,0,31.883884,335,180,71.8,65.3,0,56.533848,175,251,70.4,65.1,0,41.749527,245,361,69.9,64.9,0,38.252014,350,164,71.1,64.8,0,36.737915,160,340,72.2,64.9,0,38.211483,335,234,71.1,64.8,0,39.33019,230,298,71.8,64.3,0,37.34031,285,204,69.5,65.1,0,43.01344,195,430,70.9,64.7,0,35.68323,380,367,70,64.9,0,40.17002,335,180,71.5,64.9,0,55.812836,175,253,70.2,65.3,0,45.200047,245,433,69.7,64.7,0,46.73497,420,164,71.8,64.6,0,31.74003,160,342,70.6,64.4,0,35.2542,335,89,71.1,64.5,0,31.998041,100,346,71.1,64.8,0,39.76082,335,198,70.3,286.3,0,33.31318,195,395,71.5,64.5,0,38.874924,380,344,69.7,64.9,0,43.75149,335,213,72.2,64.8,0,32.281345,200,251,71.7,65.3,0,40.413124,245,359,70.4,64.7,0,39.038746,350,164,71.1,64.7,0,32.258064,160,343,69.2,64.8,0,47.071533,335,234,71.9,64.4,0,38.102947,230,174,70.7,64.3,0,34.11592,150,197,69.5,65.2,0,35.786774,195,400,70.1,64.8,0,36.796795,380,586,67.9,65.2,0,67.16463,575,337,71.8,64.3,0,34.220394,335,256,71.3,64.7,0,39.7297,250,184,71.3,64.4,0,53.237743,175,195,71.3,64.5,0,28.613535,190,195,68.8,64.7,0,34.95886,185,313,67.8,65,0,32.98429,300,312,69.6,64.4,0,34.660336,300,216,66,64.7,0,53.545708,210,902,65.3,65.4,0,85.35305,880,78.5,77.7,78.8,0,86.8,86.2,0.9,1.6,30.11
