20160921,230,72.5,97.3,35.56343342,35.824975,1,58.1,58.3,4.15,73.3,74.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,72.4,73.3,72.1,73.9,100,11.1,61.6,73.9,0,74.1,1.8,62.6,1.8125,66.9,0,0,37.4,11.6,0,0,0,71.6,71.1,67,66.8,15,78.3,61.8,57,0,71.2,1.01,62.6,1.8125,68.1,0,0,97.7,71.7,16.3,4,0.7,15,15,99.9,69.1,80,100,71.4,0,70.5,1.3,65.793106,65.293106,0,12.2,0,0,0,0,0,72,205,72.1,0,30.10254,200,72,68,3024.2644,70.2,71.9,13.8,3220.8877,266,70.8,71,0,34.414303,260,129,69.6,70.8,0,48.618446,125,1025,70.8,70.2,0,25.962368,1000,388,74.1,71.5,0,32.533993,389.96582,613,70.5,70.1,0,43.092228,600,215,69.8,71,0,36.056335,200,129,69.9,70.9,0,49.809,125,348,69.1,71.2,0,35.74655,330,331,70.7,70.9,0,100,650,840,68.9,71.8,0,100,950,516,0,70.8,0,33.505344,500,512,70,71,0,34.159813,500,179,71.2,66.1,0,47.861706,175,251,68.1,66.2,0,41.389187,245,227,69,66.1,0,40.93869,220,363,70.4,65.9,0,33.848568,350,164,71.4,65.1,0,33.48279,160,353,70.5,65.5,0,33.333336,335,346,71,65.3,0,29.673628,335,202,69.5,65.7,0,39.000473,195,392,71.5,65.6,0,31.870184,380,256,67.8,65.8,0,44.37737,245,179,71.9,66.5,0,43.956177,175,251,70,66.4,0,44.64869,245,433,69.3,66.2,0,40.899796,420,164,70.9,65.6,0,28.264544,160,341,72.3,65.9,0,37.59137,335,305,71.3,65.2,0,34.659637,300,420,70.5,65.2,0,30.518538,400,206,69.5,65.6,0,38.49413,195,408,69.6,65.6,0,33.75,380,348,69,66.1,0,31.883884,335,179,71.9,66.5,0,56.533848,175,250,70.5,66.2,0,41.749527,245,364,69.9,66.1,0,38.252014,350,165,71.1,65.8,0,36.737915,160,339,72.2,65.9,0,38.211483,335,234,71.2,65.7,0,39.33019,230,300,71.9,65.1,0,37.34031,285,204,69.6,65.9,0,43.01344,195,432,71,65.6,0,35.68323,380,370,70.1,66,0,40.17002,335,180,71.5,66.1,0,55.812836,175,253,70.3,66.3,0,45.200047,245,433,69.8,65.9,0,46.73497,420,165,71.8,65.4,0,31.74003,160,343,70.7,65.4,0,35.2542,335,89,71.2,65.1,0,31.998041,100,349,71.2,65.5,0,39.76082,335,198,70.4,287,0,33.31318,195,397,71.5,65.4,0,38.874924,380,345,69.7,65.9,0,43.75149,335,217,72.2,65.8,0,32.281345,200,251,71.8,66.3,0,40.413124,245,361,70.4,65.7,0,39.038746,350,164,71.2,65.2,0,32.258064,160,348,69.4,65.8,0,47.071533,335,235,72,65.1,0,38.102947,230,177,70.7,65.2,0,34.11592,150,197,69.7,66,0,35.786774,195,401,70.2,65.4,0,36.796795,380,585,68.1,66.2,0,67.16463,575,337,71.9,64.9,0,34.220394,335,255,71.4,65.3,0,39.7297,250,184,71.3,65,0,53.237743,175,195,71.4,65.3,0,28.613535,190,195,69,65.5,0,34.95886,185,310,68,65.9,0,32.98429,300,312,69.6,65.4,0,34.660336,300,216,66.3,65.7,0,53.545708,210,907,65.6,66.4,0,85.35305,880,78.5,77.6,78.8,0,86.8,86.2,0.9,0.2,30.11
20160921,235,72.9,92.7,35.02255416,35.824975,1,58.1,58.4,4.15,73.4,74.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,72.8,73.1,72.6,74.9,100,26.2,61.6,74.9,0,73.8,1.8,62.6,1.8125,68.6,0,0,38.1,11.7,0,0,0,71.7,71.2,68.3,66.5,15,80.6,61.8,53.7,0,71.3,1.02,62.6,1.8125,69,0,0,91.8,71.3,14.9,4.1,0.8,15,15,99.6,69.1,80,100,83.2,0,70.5,1.3,65.793106,65.293106,0,12.2,0,0,0,0,0,72,208,73.1,0,30.10254,200,72,68,4023.1768,70.4,72.6,23.5,4172.8936,264,71.2,71.9,0,34.414303,260,128,69.8,71.9,0,48.618446,125,1016,71.1,71.7,0,25.962368,1000,404,74.1,72.3,0,34.437576,411.5658,611,70.9,71.5,0,43.092228,600,216,70,72,0,36.056335,200,128,70.3,71.9,0,49.809,125,346,69.4,72.1,0,35.74655,330,330,71,71.9,0,100,650,836,69.3,72.5,0,100,950,515,0,71.8,0,33.505344,500,510,70.4,72,0,34.159813,500,179,71.3,67.5,0,47.861706,175,251,68.3,67.5,0,41.389187,245,227,69.1,67.3,0,40.93869,220,361,70.6,67.3,0,33.848568,350,164,71.5,66.3,0,33.48279,160,351,70.6,66.7,0,33.333336,335,348,71.1,66.5,0,29.673628,335,201,69.6,66.6,0,39.000473,195,392,71.6,66.9,0,31.870184,380,256,68,67.1,0,44.37737,245,179,72,67.9,0,43.956177,175,250,70.1,67.7,0,44.64869,245,431,69.5,67.5,0,40.899796,420,164,70.9,66.8,0,28.264544,160,340,72.4,67.1,0,37.59137,335,305,71.4,66.2,0,34.659637,300,419,70.6,66.4,0,30.518538,400,206,69.7,66.5,0,38.49413,195,400,69.7,67,0,33.738094,380,349,69.1,67.3,0,32.32589,335,179,71.9,67.9,0,56.533848,175,250,70.5,67.5,0,41.749527,245,361,70,67.4,0,38.252014,350,164,71.1,67.1,0,36.737915,160,339,72.3,67.1,0,38.211483,335,235,71.3,66.6,0,39.33019,230,299,71.9,66.4,0,37.34031,285,204,69.7,67,0,43.01344,195,429,71,67.1,0,35.68323,380,368,70.2,67.3,0,40.17002,335,179,71.6,67.4,0,55.812836,175,251,70.4,67.7,0,45.200047,245,431,69.9,67.3,0,46.73497,420,164,71.9,66.6,0,31.74003,160,342,70.8,66.6,0,35.2542,335,90,71.3,66.1,0,31.998041,100,347,71.2,66.8,0,39.76082,335,199,70.4,286.6,0,33.31318,195,396,71.5,66.7,0,38.874924,380,344,69.8,67.2,0,43.75149,335,214,72.2,67.3,0,32.281345,200,251,71.8,67.6,0,40.413124,245,359,70.5,67.1,0,39.038746,350,163,71.2,66.3,0,32.258064,160,344,69.5,67,0,47.071533,335,234,72.1,65.9,0,38.102947,230,174,70.7,66.2,0,34.11592,150,197,69.8,66.8,0,35.786774,195,403,70.2,66.9,0,36.796795,380,586,68.3,67.6,0,67.16463,575,337,71.9,65.7,0,34.220394,335,256,71.6,66.3,0,39.7297,250,184,71.4,66,0,53.237743,175,195,71.5,66.3,0,28.613535,190,195,69.1,66.8,0,34.95886,185,311,68.2,67.2,0,32.98429,300,310,69.7,66.8,0,34.660336,300,216,66.6,67.1,0,53.545708,210,904,65.9,67.8,0,85.35305,880,78.5,77.6,78.8,0,86.7,86.2,0.9,0.1,30.11
20160921,240,73.4,90.7,35.05681588,35.824975,1,58.1,58.4,4.15,73.6,74.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,73,73,73.1,76.9,100,41.9,61.6,76.9,0,73.6,1.8,62.6,1.8125,70.5,0,0,39.6,11.8,0,0,0,71.8,71.3,69.8,66.5,15,83.8,61.8,52.6,0,71.4,1.01,62.6,1.8125,69.8,0,0,86.2,71.1,14.6,4.1,0.8,15,15,99,69.1,80,100,94.9,0,70.5,1.3,65.793106,65.293106,0,12.1,0,0,0,0,0,72,204,73.7,0,30.10254,200,72,68,5066.1655,70.5,73,29.6,4988.8916,266,71.5,72.4,0,34.414303,260,129,70,72.5,0,48.618446,125,1019,71.3,72.4,0,25.962368,1000,447,74.1,72.8,0,38.43016,454.7658,613,71.3,72.2,0,43.092228,600,217,70.3,72.5,0,36.056335,200,129,70.6,72.4,0,49.809,125,348,69.7,72.5,0,35.74655,330,333,71.3,72.3,0,100,650,843,69.7,72.8,0,100,950,516,0,72.4,0,33.505344,500,511,70.6,72.5,0,34.159813,500,179,71.4,69,0,47.861706,175,248,68.5,68.9,0,41.389187,245,226,69.3,68.7,0,40.93869,220,361,70.7,68.8,0,33.848568,350,164,71.5,67.8,0,33.48279,160,350,70.7,68.1,0,33.333336,335,346,71.2,67.9,0,29.673628,335,201,69.8,67.8,0,39.000473,195,391,71.7,68.4,0,31.870184,380,255,68.2,68.5,0,44.37737,245,178,72,69.3,0,43.956177,175,249,70.2,69.1,0,44.64869,245,428,69.6,69,0,40.899796,420,164,71,68.2,0,28.264544,160,340,72.4,68.6,0,37.59137,335,305,71.4,67.6,0,34.659637,300,419,70.7,67.8,0,30.518538,400,205,69.8,67.8,0,38.49413,195,399,69.8,68.4,0,33.738094,380,354,69.2,68.8,0,32.32589,335,179,72,69.3,0,56.533848,175,249,70.6,68.9,0,41.749527,245,359,70.1,68.9,0,38.252014,350,164,71.2,68.5,0,36.737915,160,337,72.3,68.6,0,38.211483,335,233,71.3,67.9,0,39.33019,230,298,71.9,67.8,0,37.34031,285,203,69.8,68.4,0,43.01344,195,431,71,68.6,0,35.68323,380,369,70.3,68.8,0,40.17002,335,180,71.7,68.8,0,55.812836,175,252,70.4,69.2,0,45.200047,245,428,70,68.7,0,46.73497,420,164,71.9,68.1,0,31.74003,160,343,70.9,68,0,35.2542,335,87,71.3,67.5,0,31.998041,100,345,71.3,68.1,0,39.76082,335,198,70.5,286.3,0,33.31318,195,393,71.6,68.1,0,38.874924,380,344,69.9,68.6,0,43.75149,335,212,72.3,68.7,0,32.281345,200,250,71.9,69,0,40.413124,245,358,70.5,68.5,0,39.038746,350,164,71.3,68,0,32.258064,160,346,69.7,68.4,0,47.071533,335,233,72.1,67.3,0,38.102947,230,166,70.8,67.6,0,34.11592,150,197,69.9,68,0,35.786774,195,401,70.3,68.4,0,36.796795,380,589,68.5,69.1,0,67.16463,575,337,72,67.2,0,34.220394,335,255,71.7,67.8,0,39.7297,250,184,71.5,67.4,0,53.237743,175,194,71.6,67.7,0,28.613535,190,194,69.3,68.2,0,34.95886,185,308,68.4,68.7,0,32.98429,300,310,69.7,68.3,0,34.660336,300,216,66.9,68.6,0,53.545708,210,903,66.2,69.2,0,85.35305,880,78.5,77.7,78.8,0,86.7,86.2,-0.9,0.3,30.11
20160921,245,73.6,90.1,35.10776454,35.824975,128,58.1,58.2,4.85,73.7,74.4,-0.1,0.6,0,0,0,5,55,75,1,1,1,0,0,200,72,7.5,4.85,7.5,200,73.2,72.9,72.3,77.9,100,57.7,61.6,77.9,0,73.6,1.8,62.6,1.8125,71.8,0,0,40.4,11.9,0,0,0,71.9,71.4,70.9,66.4,15,87.5,61.8,56.6,0,71.5,1,62.6,1.8125,70.3,0,0,82.5,71.2,16.4,4.1,0.9,15,15,98.2,69.1,80,100,99.4,0,70.5,1.3,65.793106,65.293106,0,12.2,0,0,1,21.6,1,72,206,74,0,30.10254,200,72,68,5516.711,70.6,73.1,30.7,5804.8906,264,71.8,72.7,0,34.414303,260,128,70.2,72.8,0,48.618446,125,1015,71.5,72.7,0,25.962368,1000,488,74.1,73,0,40.828182,497.9658,608,71.6,72.6,0,43.092228,600,216,70.5,72.7,0,36.056335,200,128,70.9,72.7,0,49.809,125,345,69.9,72.7,0,35.74655,330,331,71.5,72.5,0,100,650,839,70,73,0,100,950,515,0,72.6,0,33.505344,500,510,70.9,72.8,0,34.159813,500,178,71.5,70.2,0,47.861706,175,248,68.7,70.2,0,41.389187,245,226,69.5,70,0,40.93869,220,360,70.8,70.1,0,33.848568,350,164,71.5,69.1,0,33.48279,160,349,70.8,69.5,0,33.333336,335,345,71.3,69.3,0,29.673628,335,201,69.9,69.2,0,39.000473,195,392,71.8,69.7,0,31.870184,380,253,68.4,69.8,0,44.37737,245,178,72.1,70.6,0,43.956177,175,248,70.3,70.4,0,44.64869,245,429,69.8,70.3,0,40.899796,420,164,71,69.5,0,28.264544,160,338,72.5,69.9,0,37.59137,335,305,71.5,69,0,34.659637,300,418,70.8,69.2,0,30.518538,400,204,70,69.1,0,38.49413,195,403,69.9,69.8,0,33.738094,380,344,69.3,70,0,32.32589,335,178,72,70.5,0,56.533848,175,248,70.6,70.2,0,41.749527,245,359,70.2,70.1,0,38.252014,350,164,71.2,69.8,0,36.737915,160,337,72.4,69.9,0,38.211483,335,234,71.4,69.2,0,39.33019,230,297,72,69.2,0,37.34031,285,203,69.9,69.8,0,43.01344,195,433,71.1,69.9,0,35.68323,380,364,70.4,70.1,0,40.17002,335,178,71.8,70.1,0,55.812836,175,251,70.5,70.4,0,45.200047,245,431,70.1,70,0,46.73497,420,164,72,69.4,0,31.74003,160,342,71,69.3,0,35.2542,335,87,71.4,68.8,0,31.998041,100,344,71.3,69.5,0,39.76082,335,197,70.6,286.7,0,33.31318,195,395,71.6,69.4,0,38.874924,380,343,70.1,69.9,0,43.75149,335,214,72.4,70,0,32.281345,200,250,72,70.2,0,40.413124,245,357,70.6,69.8,0,39.038746,350,164,71.3,69.4,0,32.258064,160,341,69.9,69.7,0,47.071533,335,234,72.2,68.7,0,38.102947,230,172,70.8,68.9,0,34.11592,150,196,70,69.3,0,35.786774,195,398,70.3,69.8,0,36.796795,380,582,68.7,70.3,0,67.16463,575,337,72.1,68.6,0,34.220394,335,254,71.9,69.2,0,39.7297,250,184,71.6,68.7,0,53.237743,175,194,71.7,69,0,28.613535,190,195,69.5,69.5,0,34.95886,185,309,68.5,69.9,0,32.98429,300,310,69.8,69.6,0,34.660336,300,216,67.2,69.9,0,53.545708,210,903,66.7,70.4,0,85.35305,880,78.5,77.7,78.8,0,86.6,86.1,3,0,30.11
20160921,250,73.6,91.4,35.36599999,35.824975,278,55,47.6,5.6,80.6,74.4,-0.2,2.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.1,72.7,63.4,78.9,100,59.3,61.6,78.9,0,73.4,1.8,62.6,1.8125,72.1,0,0,41.4,12,0,0,0,71.9,71.5,64.7,66,15,87.4,61.8,57.6,0,71.5,0.99,62.6,1.8125,70.5,0,0,93.2,71.2,16,4.1,1.3,15,15,96.7,67.1,80,100,100,0,70.5,1.3,65.793106,65.293106,0,12.2,0,0,1,23.6,1,72,211,70.2,0,30.10254,200,72,68,6325.547,70.6,65.4,33.6,6484.89,264,71.9,67.2,0,34.414303,260,128,70.3,68.6,0,48.618446,125,1010,71.6,69.3,0,25.962368,1000,527,74.1,67.3,0,42.867737,520,610,71.9,69.4,0,43.092228,600,215,70.7,68.4,0,36.056335,200,128,71.1,68.6,0,49.809,125,346,70,68.3,0,35.74655,330,332,71.6,69.2,0,100,650,838,70.2,68.8,0,100,950,516,0,68.4,0,33.505344,500,511,71.1,68.3,0,34.159813,500,180,71.6,67.1,0,47.861706,175,251,68.9,67.5,0,41.389187,245,227,69.6,66.9,0,40.93869,220,362,71,67.1,0,33.848568,350,164,71.6,67.6,0,33.48279,160,354,70.8,67.5,0,33.333336,335,347,71.4,67.3,0,29.673628,335,203,70,67.9,0,39.000473,195,393,71.9,67.6,0,31.870184,380,256,68.5,67,0,44.37737,245,179,72.1,66.5,0,43.956177,175,250,70.4,66.8,0,44.64869,245,429,69.9,66.5,0,40.899796,420,164,71,67.5,0,28.264544,160,340,72.6,67.3,0,37.59137,335,305,71.6,67.8,0,34.659637,300,417,70.9,67.1,0,30.518538,400,205,70.1,67.5,0,38.49413,195,400,70,67.1,0,33.738094,380,349,69.4,67.3,0,32.32589,335,180,72.1,65.9,0,56.533848,175,250,70.6,66.8,0,41.749527,245,361,70.3,66.5,0,38.252014,350,165,71.3,67.1,0,36.737915,160,340,72.4,66.9,0,38.211483,335,235,71.5,68,0,39.33019,230,302,72.1,67.2,0,37.34031,285,204,70,67.5,0,43.01344,195,431,71.1,67.4,0,35.68323,380,369,70.4,66.5,0,40.17002,335,180,71.8,66.8,0,55.812836,175,251,70.6,66.2,0,45.200047,245,435,70.2,66.9,0,46.73497,420,165,72,66.9,0,31.74003,160,344,71.1,67,0,35.2542,335,86,71.5,67.9,0,31.998041,100,346,71.4,67.5,0,39.76082,335,199,70.6,286.4,0,33.31318,195,399,71.6,67.2,0,38.874924,380,344,70.2,66.8,0,43.75149,335,212,72.4,66.9,0,32.281345,200,251,72,66.2,0,40.413124,245,360,70.7,66.8,0,39.038746,350,163,71.4,67.4,0,32.258064,160,346,70,66.5,0,47.071533,335,234,72.3,67.7,0,38.102947,230,172,70.9,67.2,0,34.11592,150,197,70.2,67.8,0,35.786774,195,399,70.3,67.1,0,36.796795,380,585,68.9,65.8,0,67.16463,575,337,72.1,67.9,0,34.220394,335,256,72,67.9,0,39.7297,250,184,71.7,67.9,0,53.237743,175,194,71.8,67.8,0,28.613535,190,194,69.6,67.4,0,34.95886,185,309,68.7,66.7,0,32.98429,300,310,69.9,66.7,0,34.660336,300,216,67.4,66.5,0,53.545708,210,904,66.8,65.4,0,85.35305,880,78.5,77.7,78.8,0,86.6,86.1,2.8,-0.1,30.11
20160921,255,73.5,91.6,35.3139334,35.824975,278,51.1,45.5,5.7,84.9,80,-0.1,2.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,72.5,72.8,60.9,79.9,100,55.7,61.6,79.9,0,73.4,1.85,62.6,1.8125,70.7,0,0,41.9,12.1,0,0,0,71.9,71.5,61.9,65.9,15,86.5,61.8,58.7,0,71.4,1,62.6,1.8125,70.5,0,0,92.6,71.3,16.5,3.7,1.1,15,15,94.2,63.1,79.8,100,98.9,0,70.5,1.3,65.793106,65.293106,0,12.3,0,0,1,31.9,1,72,213,66.7,0,30.10254,200,72,68,6694.7363,70.3,62.6,37.9,6756.896,266,71.8,63.1,0,34.414303,260,129,70.3,64.5,0,48.618446,125,1019,71.4,64.7,0,25.962368,1000,516,73.8,63.7,0,42.41038,520,616,71.7,65.3,0,43.092228,600,216,70.7,64.4,0,36.056335,200,130,70.9,64.5,0,49.809,125,348,69.8,64.5,0,35.74655,330,334,71.5,65.2,0,100,650,847,70.1,65,0,100,950,516,0,64.5,0,33.505344,500,515,71,64.3,0,34.159813,500,180,71.6,64.7,0,47.861706,175,251,68.9,65.2,0,41.389187,245,226,69,64.6,0,40.93869,220,362,71,64.8,0,33.848568,350,164,71.6,65.8,0,33.48279,160,353,70.9,65.5,0,33.333336,335,347,71.5,65.4,0,29.673628,335,203,70.1,66.1,0,39.000473,195,396,72,65.6,0,31.870184,380,256,68.5,64.8,0,44.37737,245,179,72.1,64.1,0,43.956177,175,250,70.4,64.5,0,44.64869,245,431,69.9,64.1,0,40.899796,420,164,71,65.5,0,28.264544,160,339,72.6,65.2,0,37.59137,335,305,71.6,66.1,0,34.659637,300,417,70.9,65.1,0,30.518538,400,205,70.2,65.7,0,38.49413,195,387,70,64.8,0,33.738094,380,339,69.5,65.1,0,31.883884,335,180,72.1,63.4,0,56.533848,175,249,70.7,64.5,0,41.749527,245,361,70.3,64,0,38.252014,350,164,71.3,64.9,0,36.737915,160,339,72.4,64.6,0,38.211483,335,235,71.5,66.3,0,39.33019,230,299,72.1,65.2,0,37.34031,285,203,70.1,65.5,0,43.01344,195,431,71.1,65.1,0,35.68323,380,366,70.4,64.1,0,40.17002,335,180,71.8,64.3,0,55.812836,175,253,70.6,63.7,0,45.200047,245,433,70.3,64.5,0,46.73497,420,164,72,64.8,0,31.74003,160,343,71.1,64.8,0,35.2542,335,88,71.5,66.3,0,31.998041,100,345,71.4,65.6,0,39.76082,335,198,70.7,286.5,0,33.31318,195,395,71.6,65.1,0,38.874924,380,344,70.2,64.5,0,43.75149,335,214,72.5,64.5,0,32.281345,200,250,72.1,63.9,0,40.413124,245,357,70.7,64.5,0,39.038746,350,163,71.3,65.3,0,32.258064,160,346,70,64.3,0,47.071533,335,234,72.3,66.1,0,38.102947,230,170,70.9,65.4,0,34.11592,150,197,70.2,66,0,35.786774,195,397,70.4,64.8,0,36.796795,380,585,68.9,63.3,0,67.16463,575,337,72.1,66.4,0,34.220394,335,255,72,66.1,0,39.7297,250,184,71.7,66.2,0,53.237743,175,194,71.9,65.9,0,28.613535,190,195,69.6,65.2,0,34.95886,185,311,68.7,64.2,0,32.98429,300,310,69.9,64.2,0,34.660336,300,216,67.3,64.1,0,53.545708,210,906,66.6,62.9,0,85.35305,880,78.5,77.7,78.8,0,86.6,86.1,0.9,0.1,30.12
20160921,300,73.4,91.3,35.16918885,35.824975,278,50.7,45,5.7,86.8,81.8,-0.1,2.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.9,72.8,60.8,79.9,100,53.1,61.6,79.9,0,73.4,1.8,62.6,1.8125,70,0,0,42,12.1,0,0,0,71.9,71.4,59.4,65.9,15,83.9,61.8,56.6,0,71.3,1,62.6,1.8125,70,0,0,95.3,71.3,15.8,3.9,0.2,15,15,96.1,63.1,79.8,100,92.3,0,70.5,1.3,65.793106,65.293106,0,12.3,0,0,1,41.8,1,72,214,65.8,0,30.10254,200,72,68,6694.7363,69.9,62.4,33.9,6484.8936,265,71.5,62.4,0,34.414303,260,129,70.1,63.4,0,48.618446,125,1020,71.2,63.3,0,25.962368,1000,479,73.6,63.2,0,38.97404,476.3658,612,71.5,63.8,0,43.092228,600,217,70.6,63.6,0,36.056335,200,129,70.6,63.6,0,49.809,125,347,69.5,63.7,0,35.74655,330,333,71.3,64.2,0,100,650,842,69.8,64.3,0,100,950,516,0,63.5,0,33.505344,500,511,70.6,63.4,0,34.159813,500,180,71.6,61.9,0,47.861706,175,252,68.7,62.5,0,41.389187,245,228,69.3,62,0,40.93869,220,364,70.9,62,0,33.848568,350,164,71.7,63.4,0,33.48279,160,354,70.9,63,0,33.333336,335,348,71.5,63,0,29.673628,335,202,70.1,63.9,0,39.000473,195,393,72,63.1,0,31.870184,380,256,68.3,62.3,0,44.37737,245,180,72.1,61.3,0,43.956177,175,251,70.4,61.7,0,44.64869,245,431,69.8,61.3,0,40.899796,420,165,71,63.1,0,28.264544,160,341,72.6,62.6,0,37.59137,335,305,71.6,64,0,34.659637,300,419,70.9,62.6,0,30.518538,400,205,70.2,63.4,0,38.49413,195,408,70,62,0,33.738094,380,345,69.4,62.5,0,31.883884,335,180,72.1,60.6,0,56.533848,175,251,70.7,61.7,0,41.749527,245,362,70.3,61.1,0,38.252014,350,165,71.3,62.2,0,36.737915,160,339,72.4,61.9,0,38.211483,335,235,71.5,64.2,0,39.33019,230,301,72.1,62.7,0,37.34031,285,205,70.1,63,0,43.01344,195,431,71.1,62.3,0,35.68323,380,367,70.4,61.3,0,40.17002,335,181,71.8,61.4,0,55.812836,175,253,70.5,61,0,45.200047,245,433,70.2,61.7,0,46.73497,420,164,72,62.2,0,31.74003,160,344,71.1,62.2,0,35.2542,335,88,71.5,64.2,0,31.998041,100,346,71.4,63.1,0,39.76082,335,199,70.7,286.5,0,33.31318,195,391,71.6,62.4,0,38.874924,380,344,70.2,61.8,0,43.75149,335,214,72.4,61.6,0,32.281345,200,249,72,61.2,0,40.413124,245,361,70.7,61.7,0,39.038746,350,164,71.4,62.8,0,32.258064,160,343,70,61.6,0,47.071533,335,234,72.3,64,0,38.102947,230,177,70.9,63.1,0,34.11592,150,198,70.1,63.8,0,35.786774,195,396,70.4,62.1,0,36.796795,380,585,68.8,60.6,0,67.16463,575,337,72.1,64.3,0,34.220394,335,256,72,63.8,0,39.7297,250,183,71.7,64,0,53.237743,175,195,71.8,63.5,0,28.613535,190,195,69.4,62.6,0,34.95886,185,311,68.6,61.5,0,32.98429,300,311,69.8,61.4,0,34.660336,300,216,67,61.3,0,53.545708,210,905,66.3,60.2,0,85.35305,880,78.5,77.7,78.8,0,86.6,86.1,0.9,-0.1,30.12
20160921,305,73.1,94.4,35.51964006,38.690925,279,49.7,44.7,5.7,86.4,81.6,-0.1,2.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.6,72.7,60.2,78.4,100,49.4,61.6,78.4,0,73.3,1.85,62.6,1.8125,69.2,0,0,40.7,12,0,0,0,71.8,71.4,58.5,65.8,15,81.2,61.8,58.4,0,71.2,0.98,62.6,1.8125,69.2,0,0,96.9,71.4,16.6,3.6,1.1,15,15,97.3,61.1,79.8,100,81.5,0,70.5,1.3,65.793106,65.293106,0,12.3,0,0,1,51.9,1,72,215,65.1,0,30.10254,200,72,68,5934.3843,69.6,61.8,28.2,5668.8896,266,71.3,61.7,0,34.414303,260,129,69.9,62.7,0,48.618446,125,1027,71,62.4,0,25.962368,1000,434,73.5,62.6,0,36.452408,433.1659,615,71.2,62.9,0,43.092228,600,216,70.5,62.8,0,36.056335,200,130,70.4,62.8,0,49.809,125,349,69.3,63,0,35.74655,330,333,71.1,63.5,0,100,650,844,69.5,63.6,0,100,950,516,0,62.7,0,33.505344,500,515,70.4,62.6,0,34.159813,500,179,71.5,60.6,0,47.861706,175,251,68.5,61.1,0,41.389187,245,227,69.1,60.8,0,40.93869,220,363,70.7,60.7,0,33.848568,350,164,71.7,61.9,0,33.48279,160,352,70.8,61.5,0,33.333336,335,346,71.5,61.5,0,29.673628,335,202,69.9,62.4,0,39.000473,195,391,71.9,61.6,0,31.870184,380,256,68,60.9,0,44.37737,245,179,72.1,60.2,0,43.956177,175,250,70.3,60.4,0,44.64869,245,429,69.6,60.1,0,40.899796,420,164,71,61.6,0,28.264544,160,340,72.5,61.1,0,37.59137,335,305,71.5,62.5,0,34.659637,300,418,70.8,61.2,0,30.518538,400,205,70.1,62,0,38.49413,195,398,69.9,60.6,0,34.190475,380,336,69.2,61.1,0,31.429937,335,180,72,59.6,0,56.533848,175,249,70.6,60.4,0,41.749527,245,362,70.2,59.9,0,38.252014,350,164,71.3,60.9,0,36.737915,160,339,72.4,60.5,0,38.211483,335,235,71.4,62.7,0,39.33019,230,300,72,61.2,0,37.34031,285,204,70,61.6,0,43.01344,195,431,71.1,60.8,0,35.68323,380,363,70.3,60,0,40.17002,335,181,71.7,60.1,0,55.812836,175,251,70.5,59.9,0,45.200047,245,434,70.1,60.3,0,46.73497,420,165,72,60.8,0,31.74003,160,344,71,60.8,0,35.2542,335,85,71.3,62.6,0,31.998041,100,346,71.4,61.6,0,39.76082,335,198,70.6,286.3,0,33.31318,195,397,71.5,60.9,0,38.874924,380,343,70.1,60.4,0,43.75149,335,216,72.4,60.2,0,32.281345,200,250,72,60.1,0,40.413124,245,360,70.6,60.4,0,39.038746,350,163,71.4,61.3,0,32.258064,160,344,69.8,60.3,0,47.071533,335,234,72.2,62.5,0,38.102947,230,171,70.8,61.6,0,34.11592,150,197,70,62.4,0,35.786774,195,399,70.3,60.6,0,36.796795,380,584,68.6,59.6,0,67.16463,575,337,72.1,62.6,0,34.220394,335,254,71.9,62.1,0,39.7297,250,183,71.7,62.4,0,53.237743,175,194,71.7,61.9,0,28.613535,190,195,69.2,61,0,34.95886,185,312,68.4,60.2,0,32.98429,300,310,69.8,60,0,34.660336,300,216,66.7,60,0,53.545708,210,899,65.9,59.3,0,85.35305,880,78.5,77.7,78.8,0,86.6,86,0.9,0,30.12
20160921,310,72.8,94.2,35.2212933,38.690925,277,49.7,44.7,5.7,84.6,80,-0.1,2.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.5,73,60.2,77.4,100,45.4,61.6,77.4,0,73.3,1.8,62.6,1.8125,68.5,0,0,40,11.9,0,0,0,71.7,71.2,58.1,66.4,15,78.4,61.8,55.5,0,71.1,1,62.6,1.8125,68.5,0,0,97.4,72,15.4,3.7,1.1,15,15,97.8,61.1,79.8,100,69.2,0,70.5,1.3,65.793106,65.293106,0,12.3,0,0,1,60.1,1,72,213,64.7,0,30.10254,200,72,68,5066.1655,69.6,61.7,26.3,4988.8896,267,71.1,61.4,0,34.414303,260,129,69.8,62.3,0,48.618446,125,1025,70.9,62,0,25.962368,1000,390,73.6,62.4,0,32.24969,389.9659,613,71,62.5,0,43.092228,600,218,70.4,62.5,0,36.056335,200,129,70.1,62.5,0,49.809,125,347,69.1,62.7,0,35.74655,330,334,71,63.1,0,100,650,845,69.3,63.2,0,100,950,516,0,62.3,0,33.505344,500,514,70.2,62.2,0,34.159813,500,180,71.4,59.7,0,47.861706,175,251,68.3,60.3,0,41.389187,245,226,68.9,59.9,0,40.93869,220,364,70.5,59.8,0,33.848568,350,164,71.7,60.8,0,33.48279,160,353,70.7,60.4,0,33.333336,335,349,71.4,60.4,0,29.673628,335,202,69.8,61.4,0,39.000473,195,389,71.8,60.6,0,31.870184,380,256,67.8,60,0,44.37737,245,180,72.1,59.5,0,43.956177,175,251,70.2,59.6,0,44.64869,245,432,69.4,59.3,0,40.899796,420,164,71,60.7,0,28.264544,160,341,72.4,60.2,0,37.59137,335,305,71.4,61.3,0,34.659637,300,419,70.7,60.2,0,30.518538,400,206,70,61,0,38.49413,195,407,69.7,59.7,0,34.190475,380,339,69.1,60.2,0,31.429937,335,180,71.9,58.9,0,56.533848,175,252,70.6,59.6,0,41.749527,245,360,70.1,59.1,0,38.252014,350,164,71.2,59.9,0,36.737915,160,338,72.3,59.7,0,38.211483,335,234,71.4,61.6,0,39.33019,230,301,72,60.1,0,37.34031,285,205,69.9,60.7,0,43.01344,195,432,71,59.8,0,35.68323,380,368,70.2,59.2,0,40.17002,335,180,71.6,59.4,0,55.812836,175,254,70.5,59.2,0,45.200047,245,432,70,59.5,0,46.73497,420,164,71.9,59.9,0,31.74003,160,344,70.9,59.8,0,35.2542,335,86,71.3,61.5,0,31.998041,100,345,71.3,60.6,0,39.76082,335,199,70.5,286.6,0,33.31318,195,398,71.5,59.9,0,38.874924,380,344,69.9,59.6,0,43.75149,335,213,72.3,59.4,0,32.281345,200,250,71.9,59.4,0,40.413124,245,361,70.5,59.5,0,39.038746,350,164,71.3,60.3,0,32.258064,160,350,69.6,59.5,0,47.515602,335,233,72.1,61.3,0,38.102947,230,177,70.8,60.6,0,34.11592,150,197,69.9,61.4,0,35.786774,195,394,70.3,59.7,0,36.796795,380,581,68.4,58.8,0,67.16463,575,337,72,61.4,0,34.220394,335,255,71.8,61,0,39.7297,250,184,71.6,61.2,0,53.237743,175,194,71.6,60.8,0,28.613535,190,195,68.9,60.1,0,34.95886,185,310,68.2,59.4,0,32.98429,300,310,69.6,59.2,0,34.660336,300,216,66.4,59.2,0,53.545708,210,905,65.7,58.6,0,85.35305,880,78.5,77.7,78.8,0,86.5,86,2,-0.7,30.12
20160921,315,72.7,93.7,35.03895784,38.690925,275,49.4,45,5.7,82.4,78.2,-0.1,2.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.4,72.9,60.8,75.9,100,42.5,61.6,75.9,0,73.3,1.8,62.6,1.8125,67.7,0,0,39,11.7,0,0,0,71.6,71.1,57.7,66.3,15,75.3,61.8,53.9,0,71.1,1.02,62.6,1.8125,67.9,0,0,97.9,72,14.9,3.9,1,15,15,98.6,61.1,79.8,100,56.4,0,70.5,1.3,65.793106,65.293106,0,12.3,0,0,1,66.3,1,72,213,64.9,0,30.10254,200,72,68,4306.704,69.5,62.1,18.7,4172.8916,268,71,61.7,0,34.414303,260,129,69.7,62.5,0,48.618446,125,1028,70.8,62.1,0,25.962368,1000,369,73.7,62.7,0,29.975277,368.36578,611,70.8,62.6,0,43.092228,600,217,70.3,62.7,0,36.056335,200,129,70,62.7,0,49.809,125,347,68.9,62.9,0,35.74655,330,334,70.8,63.2,0,100,650,843,69.1,63.5,0,100,950,516,0,62.5,0,33.505344,500,513,70,62.5,0,34.159813,500,181,71.4,59.2,0,47.861706,175,253,68.1,59.7,0,41.389187,245,228,68.7,59.5,0,40.93869,220,365,70.4,59.3,0,33.848568,350,165,71.7,60.1,0,33.48279,160,356,70.6,59.8,0,33.333336,335,351,71.2,59.8,0,29.673628,335,204,69.7,60.7,0,39.000473,195,389,71.6,60,0,31.870184,380,257,67.7,59.4,0,44.37737,245,180,72,59.1,0,43.956177,175,253,70.1,59.2,0,44.64869,245,435,69.3,58.9,0,40.899796,420,165,71,60.1,0,28.264544,160,343,72.3,59.6,0,37.59137,335,306,71.4,60.6,0,34.659637,300,422,70.7,59.5,0,30.518538,400,207,69.8,60.4,0,38.49413,195,403,69.6,59.1,0,33.738094,380,347,68.9,59.7,0,31.716642,335,181,71.9,58.5,0,56.533848,175,253,70.5,59.2,0,41.749527,245,364,70,58.7,0,38.252014,350,165,71.2,59.4,0,36.737915,160,342,72.3,59.2,0,38.211483,335,236,71.3,60.9,0,39.33019,230,302,71.9,59.5,0,37.34031,285,206,69.7,60,0,43.01344,195,433,71,59.3,0,35.68323,380,370,70.1,58.7,0,40.17002,335,182,71.5,58.9,0,55.812836,175,256,70.4,58.7,0,45.200047,245,437,69.8,59,0,46.73497,420,166,71.8,59.3,0,31.74003,160,346,70.8,59.3,0,35.2542,335,87,71.1,60.7,0,31.998041,100,348,71.2,60,0,39.76082,335,201,70.4,286.5,0,33.31318,195,393,71.4,59.4,0,38.874924,380,347,69.8,59.1,0,43.75149,335,215,72.2,59,0,32.281345,200,251,71.8,59,0,40.413124,245,362,70.5,59,0,39.038746,350,164,71.2,59.7,0,32.258064,160,356,69.3,58.9,0,47.071533,335,235,72,60.6,0,38.102947,230,176,70.7,60,0,34.11592,150,198,69.7,60.8,0,35.786774,195,401,70.2,59.2,0,36.796795,380,589,68.2,58.4,0,67.16463,575,337,71.9,60.6,0,34.220394,335,257,71.6,60.3,0,39.7297,250,184,71.5,60.5,0,53.237743,175,196,71.5,60.1,0,28.613535,190,195,68.9,59.5,0,34.95886,185,313,68,58.9,0,32.98429,300,313,69.5,58.7,0,34.660336,300,217,66.1,58.8,0,53.545708,210,906,65.4,58.2,0,85.35305,880,78.5,77.7,78.8,0,86.5,86,0.9,-1.1,30.12
20160921,320,72.7,93.4,34.98118454,38.690925,276,48.9,44.7,5.7,80.6,76.6,-0.1,2.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.5,72.5,61.4,74.9,100,40.8,61.6,74.9,0,73.1,1.8,62.6,1.8125,67.5,0,0,38.1,11.7,0,0,0,71.5,71.1,57.5,66.2,15,72.1,61.8,54.2,0,71,1,62.6,1.8125,67.2,0,0,98.1,71.9,15,4.1,0.8,15,15,99.7,61.1,79.8,100,45.7,0,70.5,1.3,65.793106,65.293106,0,12.3,0,0,1,70.9,1,72,214,65.4,0,30.10254,200,72,68,3719.001,69.6,62.8,15.5,3628.8896,267,70.8,62.4,0,34.414303,260,129,69.7,63,0,48.618446,125,1031,70.7,62.6,0,25.962368,1000,365,73.8,63.3,0,30.519161,368.36578,616,70.6,63,0,43.092228,600,216,70.2,63.2,0,36.056335,200,130,69.9,63.2,0,49.809,125,348,68.9,63.5,0,35.74655,330,334,70.7,63.7,0,100,650,844,68.9,64.1,0,100,950,516,0,63,0,33.505344,500,516,70,63,0,34.159813,500,181,71.3,58.9,0,47.861706,175,252,68,59.3,0,41.389187,245,229,68.6,59.1,0,40.93869,220,366,70.3,58.9,0,33.848568,350,164,71.6,59.6,0,33.48279,160,354,70.5,59.3,0,33.333336,335,349,71.1,59.3,0,29.673628,335,203,69.5,60.2,0,39.000473,195,397,71.5,59.5,0,31.870184,380,259,67.6,59,0,44.37737,245,180,71.9,58.7,0,43.956177,175,253,70,58.8,0,44.64869,245,435,69.1,58.5,0,40.899796,420,165,70.9,59.6,0,28.264544,160,341,72.2,59.2,0,37.59137,335,306,71.3,60.1,0,34.659637,300,421,70.6,59.1,0,30.518538,400,207,69.6,59.9,0,38.49413,195,391,69.5,58.7,0,33.738094,380,342,68.8,59.3,0,31.716642,335,181,71.8,58.2,0,56.533848,175,251,70.4,58.9,0,41.749527,245,362,69.9,58.3,0,38.252014,350,165,71.2,59,0,36.737915,160,341,72.2,58.8,0,38.211483,335,235,71.2,60.4,0,39.33019,230,301,71.8,59,0,37.34031,285,206,69.5,59.6,0,43.01344,195,433,70.9,58.9,0,35.68323,380,370,70,58.3,0,40.17002,335,181,71.4,58.6,0,55.812836,175,255,70.3,58.4,0,45.200047,245,435,69.7,58.7,0,46.73497,420,165,71.8,58.8,0,31.74003,160,346,70.7,58.8,0,35.2542,335,88,71,60.2,0,31.998041,100,349,71.1,59.5,0,39.76082,335,200,70.4,286.6,0,33.31318,195,393,71.3,58.9,0,38.874924,380,347,69.7,58.8,0,43.75149,335,213,72.2,58.6,0,32.281345,200,252,71.8,58.7,0,40.413124,245,362,70.4,58.6,0,39.038746,350,164,71.2,59.2,0,32.258064,160,353,69.1,58.6,0,47.071533,335,236,71.9,60.1,0,38.102947,230,179,70.7,59.5,0,34.11592,150,198,69.6,60.3,0,35.786774,195,400,70.1,58.8,0,36.796795,380,589,68,58.1,0,67.16463,575,337,71.8,60,0,34.220394,335,257,71.5,59.8,0,39.7297,250,184,71.4,59.9,0,53.237743,175,196,71.4,59.6,0,28.613535,190,195,68.8,59,0,34.95886,185,313,67.8,58.6,0,32.98429,300,311,69.4,58.3,0,34.660336,300,217,65.9,58.4,0,53.545708,210,908,65.2,57.9,0,85.35305,880,78.5,77.7,78.8,0,86.5,86,0.8,0.4,30.12
20160921,325,72.8,92.9,34.97004265,38.690925,276,48.6,44.6,5.6,79.2,75.4,-0.1,2.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,72.9,62,73.4,100,39.2,62,73.4,0,73.4,1.8,63,1.8125,67.3,0,0,37.2,11.5,0,0,0,71.4,71.1,57.3,66.1,15,68.7,62,58.2,0,71,0.98,63,1.8125,66.8,0,0,98.1,71.7,16.1,3.8,0.6,15,15,100,63.1,79.8,100,39.5,0,70.5,1.3,65.913795,65.413795,0,12.3,0,0,1,74.3,1,72,211,65.7,0,30.10254,200,72,68,3024.2644,69.6,63.4,13,2948.8896,267,70.8,62.8,0,34.414303,260,129,69.6,63.5,0,48.618446,125,1026,70.7,63.1,0,25.962368,1000,370,73.9,63.8,0,30.519161,368.36578,613,70.6,63.4,0,43.092228,600,216,70.2,63.7,0,36.056335,200,129,69.9,63.7,0,49.809,125,347,68.9,63.9,0,35.74655,330,333,70.6,64.1,0,100,650,843,68.8,64.6,0,100,950,516,0,63.5,0,33.505344,500,514,69.9,63.5,0,34.159813,500,181,71.2,58.6,0,47.861706,175,253,67.9,59,0,41.389187,245,228,68.5,58.8,0,40.93869,220,366,70.2,58.6,0,33.848568,350,164,71.6,59.3,0,33.48279,160,356,70.4,59,0,33.333336,335,348,71,58.9,0,29.673628,335,204,69.4,59.8,0,39.000473,195,399,71.4,59.2,0,31.870184,380,258,67.4,58.7,0,44.37737,245,180,71.9,58.5,0,43.956177,175,253,69.9,58.6,0,44.64869,245,434,69,58.3,0,40.899796,420,165,70.9,59.3,0,28.264544,160,342,72.1,58.9,0,37.59137,335,306,71.2,59.7,0,34.659637,300,420,70.4,58.7,0,30.518538,400,205,69.4,59.5,0,38.49413,195,376,69.4,58.4,0,34.0119,380,339,68.7,59,0,31.716642,335,181,71.8,58,0,56.533848,175,252,70.4,58.5,0,41.749527,245,361,69.8,58.1,0,38.252014,350,165,71.1,58.7,0,36.737915,160,339,72.1,58.5,0,38.211483,335,235,71.1,60,0,39.33019,230,302,71.8,58.7,0,37.34031,285,206,69.4,59.3,0,43.01344,195,431,70.9,58.6,0,35.68323,380,371,69.9,58.1,0,40.17002,335,182,71.3,58.3,0,55.812836,175,253,70.1,58.1,0,45.200047,245,434,69.6,58.4,0,46.73497,420,166,71.7,58.5,0,31.74003,160,344,70.6,58.5,0,35.2542,335,89,71,59.8,0,31.998041,100,348,71,59.2,0,39.76082,335,199,70.2,286.5,0,33.31318,195,396,71.2,58.6,0,38.874924,380,345,69.5,58.5,0,43.75149,335,217,72.1,58.3,0,32.281345,200,251,71.7,58.4,0,40.413124,245,362,70.3,58.3,0,39.038746,350,164,71.1,58.9,0,32.258064,160,351,69,58.2,0,47.071533,335,234,71.8,59.6,0,38.102947,230,175,70.6,59.1,0,34.11592,150,197,69.5,60,0,35.786774,195,398,70.1,58.5,0,36.796795,380,585,67.8,57.8,0,67.16463,575,337,71.7,59.6,0,34.220394,335,256,71.4,59.4,0,39.7297,250,184,71.4,59.6,0,53.237743,175,194,71.3,59.3,0,28.613535,190,195,68.6,58.7,0,34.95886,185,314,67.7,58.3,0,32.98429,300,312,69.3,58,0,34.660336,300,217,65.8,58.1,0,53.545708,210,905,65,57.6,0,85.35305,880,78.5,77.6,78.8,0,86.5,86,1,0.1,30.12
20160921,330,72.8,92.2,34.83482877,38.690925,275,48.7,44.9,5.6,78,74.2,-0.1,2.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.7,72.9,62.5,72.9,100,38.5,62,72.9,0,73.3,1.8,63,1.8125,67.1,0,0,36.7,11.5,0,0,0,71.3,71,57,66.2,15,65.1,62,55.7,0,70.8,0.99,63,1.8125,66.3,0,0,98.3,71.6,15.4,3.7,1,15,15,100,63.1,80,100,37.3,0,70.5,1.3,65.913795,65.413795,0,12.3,0,0,1,76.8,1,72,213,66.1,0,30.10254,200,72,68,2611.5657,69.8,63.8,13.4,2676.896,266,70.8,63.3,0,34.414303,260,129,69.6,63.9,0,48.618446,125,1033,70.6,63.5,0,25.962368,1000,366,74,64.2,0,30.519161,368.36578,613,70.5,63.8,0,43.092228,600,217,70.1,64.1,0,36.056335,200,129,69.9,64.1,0,49.809,125,347,68.9,64.3,0,35.74655,330,334,70.6,64.5,0,100,650,845,68.7,64.9,0,100,950,516,0,63.9,0,33.505344,500,514,69.9,63.9,0,34.159813,500,181,71.1,58.4,0,47.861706,175,252,67.7,58.8,0,41.389187,245,228,68.4,58.6,0,40.93869,220,365,70.1,58.4,0,33.848568,350,164,71.5,59,0,33.48279,160,354,70.3,58.7,0,33.333336,335,350,70.9,58.6,0,29.673628,335,203,69.3,59.5,0,39.000473,195,397,71.3,58.9,0,31.426569,380,253,67.3,58.4,0,44.37737,245,180,71.8,58.3,0,43.956177,175,251,69.8,58.4,0,44.64869,245,434,68.9,58.1,0,40.899796,420,164,70.8,59,0,28.264544,160,340,72.1,58.6,0,37.59137,335,305,71.1,59.4,0,34.659637,300,421,70.4,58.5,0,30.518538,400,206,69.4,59.3,0,38.49413,195,411,69.3,58.2,0,34.0119,380,348,68.7,58.8,0,31.716642,335,180,71.7,57.8,0,56.533848,175,251,70.4,58.4,0,41.749527,245,363,69.7,57.9,0,38.252014,350,165,71.1,58.4,0,36.737915,160,341,72,58.2,0,38.211483,335,235,71,59.7,0,39.33019,230,300,71.7,58.4,0,37.34031,285,205,69.3,59,0,43.01344,195,432,70.8,58.4,0,35.68323,380,369,69.9,57.9,0,40.17002,335,180,71.3,58.1,0,55.812836,175,253,70.1,57.9,0,45.200047,245,435,69.5,58.2,0,46.73497,420,165,71.7,58.3,0,31.74003,160,343,70.5,58.2,0,35.2542,335,87,70.9,59.5,0,31.998041,100,347,70.9,59,0,39.76082,335,199,70.1,286.3,0,33.31318,195,391,71.2,58.4,0,38.874924,380,345,69.4,58.3,0,43.75149,335,215,72.1,58.1,0,32.281345,200,250,71.6,58.3,0,40.413124,245,360,70.2,58.1,0,39.038746,350,164,71.1,58.7,0,32.258064,160,347,68.8,58,0,47.071533,335,234,71.8,59.4,0,38.102947,230,174,70.5,58.8,0,34.11592,150,197,69.4,59.7,0,35.786774,195,397,70,58.3,0,36.796795,380,585,67.6,57.6,0,67.16463,575,337,71.6,59.3,0,34.220394,335,255,71.3,59.2,0,39.7297,250,183,71.3,59.3,0,53.237743,175,195,71.2,59,0,28.613535,190,195,68.4,58.5,0,34.95886,185,314,67.5,58.1,0,32.98429,300,311,69.2,57.8,0,34.660336,300,216,65.5,57.9,0,53.545708,210,903,64.8,57.5,0,85.35305,880,78.5,77.6,78.8,0,86.5,86,2.7,-0.1,30.12
20160921,335,72.8,91.4,34.68036279,38.690925,273,48.4,44.7,5.6,77,73.4,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,72.6,62.5,72.9,100,37.5,62,72.9,0,73.2,1.85,63,1.8125,67.1,0,0,36.6,11.4,0,0,0,71.3,70.9,57.2,66.1,15,61.8,62,55.3,0,70.9,1,63,1.8125,65.9,0,0,98.6,71.6,15.3,3.9,0.7,15,15,99.6,65.1,80,100,37.9,0,70.5,1.3,65.913795,65.413795,0,12.3,0,0,1,78.3,1,72,213,66.1,0,30.10254,200,72,68,2611.5657,69.9,63.8,19.6,2812.894,267,70.8,63.3,0,34.414303,260,130,69.6,63.9,0,48.618446,125,1039,70.6,63.6,0,25.962368,1000,364,74,64.1,0,30.519161,368.36578,614,70.5,63.9,0,43.092228,600,217,70.1,64.1,0,36.056335,200,130,69.9,64.1,0,49.809,125,348,68.9,64.3,0,35.74655,330,335,70.6,64.5,0,100,650,846,68.7,64.8,0,100,950,516,0,63.9,0,33.505344,500,515,69.9,63.9,0,34.159813,500,181,71.1,58.4,0,47.861706,175,254,67.6,58.8,0,41.389187,245,228,68.3,58.6,0,40.93869,220,366,70,58.4,0,33.848568,350,165,71.5,58.9,0,33.48279,160,353,70.2,58.6,0,33.333336,335,350,70.8,58.5,0,29.673628,335,204,69.1,59.4,0,39.000473,195,387,71.2,58.9,0,31.426569,380,258,67.2,58.4,0,44.37737,245,181,71.7,58.3,0,43.956177,175,254,69.7,58.4,0,44.64869,245,435,68.7,58.1,0,40.899796,420,164,70.8,58.9,0,28.264544,160,343,72,58.6,0,37.59137,335,306,71,59.2,0,34.659637,300,422,70.3,58.4,0,30.518538,400,206,69.3,59.2,0,38.49413,195,386,69.2,58.2,0,34.0119,380,342,68.6,58.8,0,31.716642,335,181,71.7,57.9,0,56.533848,175,251,70.3,58.4,0,41.749527,245,363,69.6,57.9,0,38.252014,350,164,71,58.4,0,36.737915,160,343,72,58.2,0,38.211483,335,236,70.9,59.6,0,39.33019,230,302,71.6,58.3,0,37.34031,285,206,69.2,58.9,0,43.01344,195,432,70.8,58.3,0,35.68323,380,368,69.8,57.9,0,40.17002,335,182,71.2,58.1,0,55.812836,175,254,70,58,0,45.200047,245,432,69.4,58.2,0,46.73497,420,166,71.6,58.2,0,31.74003,160,346,70.4,58.2,0,35.2542,335,90,70.8,59.3,0,31.998041,100,348,70.8,58.9,0,39.76082,335,200,70,286.5,0,33.31318,195,395,71.1,58.3,0,38.874924,380,347,69.3,58.3,0,43.75149,335,216,72,58.1,0,32.281345,200,253,71.6,58.3,0,40.413124,245,362,70.2,58.1,0,39.038746,350,164,71,58.6,0,32.258064,160,350,68.7,58,0,47.071533,335,234,71.7,59.2,0,38.102947,230,179,70.4,58.7,0,34.11592,150,198,69.3,59.6,0,35.786774,195,400,69.9,58.3,0,36.796795,380,588,67.5,57.7,0,67.16463,575,337,71.5,59.1,0,34.220394,335,256,71.2,59,0,39.7297,250,184,71.2,59.1,0,53.237743,175,196,71.1,58.9,0,28.613535,190,196,68.2,58.4,0,34.95886,185,312,67.4,58.1,0,32.98429,300,312,69.1,57.8,0,34.660336,300,218,65.4,57.9,0,53.545708,210,905,64.7,57.6,0,85.35305,880,78.5,77.6,78.8,0,86.5,86,1,-0.1,30.12
20160921,340,72.8,89.9,34.39092344,38.690925,275,48.2,44.7,5.6,76.3,72.9,-0.2,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,72.6,63,73.4,100,37.8,62,73.4,0,73.2,1.8,63,1.8125,67.3,0,0,37.1,11.5,0,0,0,71.3,70.9,57.3,66.2,15,58.4,62,55.6,0,70.8,1,63,1.8125,65.4,0,0,98.7,71.9,15.4,3.8,0.4,15,15,99.7,65.1,80,100,35.8,0,70.5,1.3,65.913795,65.413795,0,12.3,0,0,1,79.3,1,72,213,66.4,0,30.10254,200,72,68,2611.5657,69.9,64.3,13.6,2812.894,268,70.8,63.7,0,34.414303,260,129,69.6,64.3,0,48.618446,125,1025,70.6,64,0,25.962368,1000,364,74,64.6,0,30.519161,368.36578,614,70.5,64.3,0,43.092228,600,216,70.1,64.5,0,36.056335,200,129,69.9,64.5,0,49.809,125,348,69,64.7,0,35.74655,330,333,70.6,64.9,0,100,650,846,68.7,65.3,0,100,950,516,0,64.3,0,33.505344,500,514,69.9,64.3,0,34.159813,500,180,71,58.4,0,47.861706,175,252,67.5,58.8,0,41.389187,245,227,68.2,58.6,0,40.93869,220,365,69.9,58.4,0,33.848568,350,165,71.4,58.8,0,33.48279,160,354,70.2,58.6,0,33.333336,335,348,70.8,58.5,0,29.673628,335,204,69.1,59.4,0,39.000473,195,391,71.2,58.9,0,31.426569,380,258,67.1,58.4,0,44.37737,245,180,71.7,58.4,0,43.956177,175,251,69.6,58.4,0,44.64869,245,432,68.6,58.1,0,40.899796,420,164,70.7,58.9,0,28.264544,160,342,71.9,58.6,0,37.59137,335,306,70.9,59.2,0,34.659637,300,420,70.2,58.4,0,30.518538,400,206,69.2,59.1,0,38.49413,195,401,69.1,58.2,0,33.559525,380,351,68.4,58.7,0,32.32589,335,181,71.7,57.9,0,56.533848,175,253,70.3,58.4,0,41.749527,245,363,69.6,57.9,0,38.252014,350,164,71,58.4,0,36.737915,160,340,71.9,58.3,0,38.211483,335,235,70.9,59.6,0,39.33019,230,302,71.6,58.3,0,37.34031,285,205,69.1,58.9,0,43.01344,195,432,70.7,58.3,0,35.68323,380,369,69.7,57.9,0,40.17002,335,181,71.2,58.2,0,55.812836,175,252,69.9,58,0,45.200047,245,434,69.3,58.2,0,46.73497,420,166,71.6,58.2,0,31.74003,160,344,70.4,58.2,0,35.2542,335,90,70.7,59.3,0,31.998041,100,348,70.7,58.8,0,39.76082,335,200,70,286.2,0,33.31318,195,397,71,58.3,0,38.874924,380,346,69.2,58.3,0,43.75149,335,215,72,58.1,0,32.281345,200,251,71.5,58.3,0,40.413124,245,360,70.1,58.1,0,39.038746,350,164,71,58.6,0,32.258064,160,348,68.6,58,0,47.071533,335,234,71.6,59.2,0,38.102947,230,182,70.4,58.7,0,34.11592,150,197,69.2,59.6,0,35.786774,195,399,69.9,58.3,0,36.796795,380,583,67.3,57.8,0,67.16463,575,337,71.4,59,0,34.220394,335,255,71.1,59,0,39.7297,250,185,71.1,59,0,53.237743,175,195,71,58.9,0,28.613535,190,195,68.2,58.4,0,34.95886,185,311,67.3,58.2,0,32.98429,300,312,69,57.8,0,34.660336,300,217,65.3,58,0,53.545708,210,902,64.6,57.6,0,85.35305,880,78.5,77.6,78.8,0,86.5,85.9,2.1,-0.5,30.12
20160921,345,72.9,89.8,34.45480795,38.690925,274,48.1,44.5,5.6,76,72.6,-0.1,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,72.7,63,73.4,100,37.9,62,73.4,0,73.3,1.8,63,1.8125,67.4,0,0,37.1,11.5,0,0,0,71.2,70.9,57.5,66.6,15,55.2,62,56.1,0,70.8,1.01,63,1.8125,65.1,0,0,98.8,72.4,15.5,3.8,1.4,15,15,99.3,65.1,80,100,37.6,0,70.5,1.3,65.913795,65.413795,0,12.3,0,0,1,80.3,1,72,212,66.6,0,30.10254,200,72,68,3024.2644,70,64.3,15,2948.8918,267,70.8,63.8,0,34.414303,260,129,69.6,64.4,0,48.618446,125,1036,70.6,64.2,0,25.962368,1000,369,74,64.7,0,30.519161,368.36578,612,70.5,64.4,0,43.092228,600,217,70.1,64.6,0,36.056335,200,129,69.9,64.6,0,49.809,125,348,69,64.8,0,35.74655,330,333,70.6,65,0,100,650,843,68.8,65.4,0,100,950,516,0,64.4,0,33.505344,500,513,69.9,64.4,0,34.159813,500,181,71,58.5,0,47.861706,175,253,67.5,58.9,0,41.389187,245,228,68.2,58.7,0,40.93869,220,367,69.8,58.5,0,33.848568,350,165,71.3,58.9,0,33.48279,160,354,70.1,58.7,0,33.333336,335,351,70.7,58.5,0,29.673628,335,203,69,59.4,0,39.000473,195,389,71.1,58.9,0,31.426569,380,258,67.1,58.5,0,44.37737,245,181,71.6,58.5,0,43.956177,175,253,69.5,58.5,0,44.64869,245,435,68.5,58.3,0,40.899796,420,165,70.7,59,0,28.264544,160,342,71.9,58.7,0,37.59137,335,307,70.9,59.2,0,34.659637,300,423,70.2,58.4,0,30.518538,400,207,69.1,59.2,0,38.49413,195,387,69,58.3,0,33.559525,380,350,68.4,58.8,0,31.883884,335,181,71.6,58.1,0,56.533848,175,254,70.2,58.5,0,41.749527,245,363,69.5,58.1,0,38.252014,350,165,70.9,58.5,0,36.737915,160,341,71.8,58.3,0,38.211483,335,236,70.8,59.6,0,39.33019,230,302,71.5,58.4,0,37.34031,285,207,69.1,59.1,0,43.01344,195,433,70.7,58.5,0,35.68323,380,371,69.6,58,0,40.17002,335,182,71.1,58.3,0,55.812836,175,254,69.8,58.2,0,45.200047,245,441,69.2,58.3,0,46.73497,420,166,71.5,58.3,0,31.74003,160,347,70.3,58.3,0,35.2542,335,88,70.6,59.3,0,31.998041,100,349,70.6,58.9,0,39.76082,335,200,69.9,286.4,0,33.31318,195,396,71,58.4,0,38.874924,380,347,69.2,58.4,0,43.75149,335,215,71.9,58.3,0,32.281345,200,252,71.4,58.5,0,40.413124,245,362,70,58.2,0,39.038746,350,164,70.9,58.6,0,32.258064,160,355,68.5,58.2,0,47.071533,335,235,71.5,59.2,0,38.102947,230,175,70.4,58.7,0,34.11592,150,198,69.2,59.6,0,35.786774,195,399,69.8,58.4,0,36.796795,380,589,67.2,57.9,0,67.16463,575,337,71.4,59.1,0,34.220394,335,257,71,59,0,39.7297,250,185,71.1,59.1,0,53.237743,175,196,71,59,0,28.613535,190,196,68.3,58.6,0,34.95886,185,314,67.2,58.3,0,32.98429,300,312,69,58,0,34.660336,300,217,65.2,58.1,0,53.545708,210,909,64.4,57.8,0,85.35305,880,78.5,77.6,78.8,0,86.5,85.9,0.9,0.1,30.12
20160921,350,73,90.1,34.59644807,38.690925,272,48.4,45.2,5.6,75.5,72.3,-0.1,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72,72.3,63,73.4,100,37.9,62,73.4,0,72.9,1.8,63,1.8125,67.6,0,0,37.1,11.5,0,0,0,71.2,70.8,57.9,66.3,15,52.2,62,58.3,0,70.7,1,63,1.8125,65.1,0,0,99,72.1,16.7,3.7,1,15,15,99.1,65.1,80,100,36.6,0,70.5,1.3,65.913795,65.413795,0,12.3,0,0,1,80.7,1,72,212,66.5,0,30.10254,200,72,68,3024.2644,70,64.3,16.1,2948.8918,267,70.8,63.8,0,34.414303,260,129,69.6,64.4,0,48.618446,125,1022,70.7,64.2,0,25.962368,1000,388,74,64.7,0,33.11496,389.96582,613,70.5,64.4,0,43.092228,600,217,70.1,64.6,0,36.056335,200,129,70,64.6,0,49.809,125,346,69,64.7,0,35.74655,330,333,70.6,64.9,0,100,650,842,68.8,65.3,0,100,950,516,0,64.4,0,33.505344,500,514,69.9,64.4,0,34.159813,500,180,71,58.7,0,47.861706,175,251,67.4,59.1,0,41.389187,245,228,68.1,58.9,0,40.93869,220,366,69.8,58.7,0,33.848568,350,165,71.3,59,0,33.48279,160,354,70,58.8,0,33.333336,335,350,70.6,58.7,0,29.673628,335,203,68.9,59.6,0,39.000473,195,390,71.1,59.1,0,31.426569,380,257,67,58.7,0,44.37737,245,180,71.6,58.8,0,43.956177,175,252,69.5,58.8,0,44.64869,245,434,68.4,58.5,0,40.899796,420,165,70.7,59.2,0,28.264544,160,343,71.8,58.9,0,37.59137,335,306,70.8,59.3,0,34.659637,300,421,70.1,58.6,0,30.518538,400,206,69,59.4,0,38.49413,195,408,69,58.5,0,33.559525,380,356,68.3,59.1,0,31.883884,335,181,71.6,58.3,0,56.533848,175,254,70.2,58.8,0,41.749527,245,363,69.4,58.3,0,38.252014,350,165,70.9,58.7,0,36.737915,160,342,71.8,58.5,0,38.211483,335,235,70.8,59.7,0,39.33019,230,301,71.5,58.5,0,37.34031,285,206,69,59.2,0,43.01344,195,433,70.6,58.6,0,35.68323,380,364,69.6,58.3,0,40.17002,335,182,71,58.5,0,55.812836,175,254,69.7,58.4,0,45.200047,245,433,69.2,58.5,0,46.73497,420,166,71.5,58.5,0,31.74003,160,345,70.2,58.5,0,35.2542,335,89,70.6,59.4,0,31.998041,100,347,70.6,59.1,0,39.76082,335,200,69.8,286.7,0,33.31318,195,400,70.9,58.6,0,38.874924,380,346,69.1,58.7,0,43.75149,335,215,71.9,58.5,0,32.281345,200,251,71.4,58.7,0,40.413124,245,361,70,58.5,0,39.038746,350,164,70.9,58.8,0,32.258064,160,351,68.3,58.4,0,47.071533,335,235,71.5,59.3,0,38.102947,230,176,70.3,58.9,0,34.11592,150,198,69.1,59.8,0,35.786774,195,394,69.8,58.6,0,36.796795,380,588,67.1,58.2,0,67.16463,575,337,71.3,59.2,0,34.220394,335,257,71,59.2,0,39.7297,250,184,71,59.2,0,53.237743,175,195,70.9,59.1,0,28.613535,190,195,68.2,58.8,0,34.95886,185,312,67.2,58.5,0,32.98429,300,312,68.9,58.2,0,34.660336,300,217,65.2,58.3,0,53.545708,210,905,64.3,58.1,0,85.35305,880,78.5,77.6,78.8,0,86.5,85.9,0.9,0.1,30.12
20160921,355,73.1,89,34.46578816,38.690925,276,48.2,44.9,5.6,75.2,72.1,-0.1,3.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72,72.4,63,73.4,100,37.9,62,73.4,0,73,1.8,63,1.8125,67.7,0,0,37,11.5,0,0,0,71.2,70.8,58.5,66.3,15,49.4,62,54.1,0,70.8,1.01,63,1.8125,65.1,0,0,99.5,71.7,14.9,4,1.4,15,15,99.2,65.1,80,100,36.5,0,70.5,1.3,65.913795,65.413795,0,12.3,0,0,1,81.2,1,72,210,66.5,0,30.10254,200,72,68,2611.5657,70,64.3,13.9,2948.8918,266,70.9,63.7,0,34.414303,260,129,69.6,64.4,0,48.618446,125,1023,70.6,64.2,0,25.962368,1000,389,73.9,64.6,0,33.11496,389.96582,613,70.5,64.4,0,43.092228,600,216,70.1,64.6,0,36.056335,200,129,70,64.6,0,49.809,125,347,69,64.7,0,35.74655,330,333,70.7,64.9,0,100,650,842,68.8,65.3,0,100,950,516,0,64.4,0,33.505344,500,514,70,64.4,0,34.159813,500,181,70.9,59.1,0,47.861706,175,253,67.4,59.5,0,41.389187,245,228,68.1,59.3,0,40.93869,220,366,69.7,59.1,0,33.848568,350,165,71.2,59.3,0,33.48279,160,354,70,59.2,0,33.333336,335,351,70.5,59,0,29.673628,335,203,68.9,59.9,0,39.000473,195,391,71,59.4,0,31.426569,380,258,66.9,59.1,0,44.37737,245,180,71.6,59.2,0,43.956177,175,252,69.4,59.2,0,44.64869,245,433,68.4,58.9,0,40.899796,420,165,70.6,59.5,0,28.264544,160,342,71.7,59.2,0,37.59137,335,306,70.8,59.6,0,34.659637,300,422,70.1,58.9,0,30.518538,400,207,69,59.6,0,38.49413,195,392,68.9,58.9,0,33.845238,380,349,68.3,59.4,0,31.883884,335,181,71.6,58.8,0,56.533848,175,252,70.1,59.2,0,41.749527,245,363,69.4,58.7,0,38.252014,350,165,70.8,59.1,0,36.737915,160,340,71.7,58.9,0,38.211483,335,235,70.7,60,0,39.33019,230,302,71.5,58.9,0,37.34031,285,205,68.9,59.5,0,43.01344,195,433,70.5,59,0,35.68323,380,370,69.5,58.7,0,40.17002,335,182,71.1,58.9,0,55.812836,175,253,69.7,58.9,0,45.200047,245,438,69.1,58.9,0,46.73497,420,166,71.5,58.9,0,31.74003,160,344,70.1,58.8,0,35.2542,335,88,70.6,59.6,0,31.998041,100,348,70.5,59.4,0,39.76082,335,201,69.7,286.6,0,33.31318,195,390,70.8,59,0,38.874924,380,347,69.1,59,0,43.75149,335,215,71.8,58.9,0,32.281345,200,251,71.3,59.2,0,40.413124,245,362,69.9,58.8,0,39.038746,350,164,70.9,59.1,0,32.258064,160,353,68.3,58.8,0,47.071533,335,234,71.4,59.6,0,38.102947,230,182,70.3,59.2,0,34.11592,150,198,69.1,60.1,0,35.786774,195,404,69.7,59,0,36.796795,380,590,67.1,58.7,0,67.16463,575,337,71.3,59.5,0,34.220394,335,256,70.9,59.4,0,39.7297,250,184,70.9,59.4,0,53.237743,175,196,70.8,59.4,0,28.613535,190,195,67.8,59.1,0,34.95886,185,313,67.1,58.9,0,32.98429,300,312,68.8,58.6,0,34.660336,300,217,65.1,58.8,0,53.545708,210,904,64.3,58.6,0,85.35305,880,78.5,77.6,78.8,0,86.5,85.9,1,0.1,30.12
