20160921,400,73.1,91,34.85573247,38.690925,274,47.6,44.5,5.6,74.9,71.9,-0.1,3.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72,72.4,62.7,73.4,100,37.4,62,73.4,0,73,1.85,63,1.8125,67.7,0,0,36.8,11.5,0,0,0,71.1,70.8,59.2,66.2,15,47.1,62,55.3,0,70.8,1,63,1.8125,65.1,0,0,99.8,71.6,15.5,4,0.8,15,15,98.8,65.1,80,100,36.3,0,70.5,1.3,65.913795,65.413795,0,12.3,0,0,1,80.9,1,72,213,66.4,0,30.10254,200,72,68,3024.2644,70.1,64.1,19.4,3220.8896,267,70.9,63.6,0,34.414303,260,130,69.6,64.2,0,48.618446,125,1033,70.6,64,0,25.962368,1000,385,73.9,64.4,0,33.11496,389.96582,614,70.5,64.3,0,43.092228,600,218,70.2,64.4,0,36.056335,200,130,70,64.4,0,49.809,125,348,69,64.6,0,35.74655,330,334,70.7,64.8,0,100,650,846,68.8,65.1,0,100,950,516,0,64.3,0,33.505344,500,514,70,64.2,0,34.159813,500,180,70.9,59.9,0,47.861706,175,253,67.4,60.2,0,41.389187,245,228,68.1,60.1,0,40.93869,220,365,69.7,59.8,0,33.848568,350,164,71.2,59.9,0,33.48279,160,354,70,59.8,0,33.333336,335,348,70.5,59.7,0,29.673628,335,203,68.9,60.4,0,39.000473,195,386,71,60.1,0,31.426569,380,257,66.9,59.8,0,44.37737,245,180,71.6,60,0,43.956177,175,252,69.4,59.9,0,44.64869,245,433,68.4,59.7,0,40.899796,420,165,70.6,60.1,0,28.264544,160,342,71.7,59.9,0,37.59137,335,306,70.7,60.1,0,34.659637,300,420,70.1,59.6,0,30.518538,400,206,68.9,60.2,0,38.49413,195,394,68.9,59.6,0,33.845238,380,349,68.3,60.1,0,31.883884,335,180,71.5,59.7,0,56.533848,175,251,70.1,59.9,0,41.749527,245,362,69.3,59.6,0,38.252014,350,164,70.8,59.8,0,36.737915,160,339,71.7,59.7,0,38.211483,335,235,70.7,60.5,0,39.33019,230,301,71.4,59.5,0,37.34031,285,205,68.9,60.2,0,43.01344,195,433,70.5,59.7,0,35.68323,380,370,69.5,59.5,0,40.17002,335,180,71,59.7,0,55.812836,175,254,69.7,59.7,0,45.200047,245,434,69.1,59.7,0,46.73497,420,166,71.4,59.6,0,31.74003,160,347,70.1,59.5,0,35.2542,335,89,70.5,60.1,0,31.998041,100,347,70.5,60,0,39.76082,335,199,69.7,286.5,0,33.31318,195,395,70.8,59.6,0,38.874924,380,345,69.1,59.8,0,43.75149,335,215,71.8,59.7,0,32.281345,200,252,71.3,60,0,40.413124,245,361,69.9,59.6,0,39.038746,350,163,70.9,59.8,0,32.258064,160,349,68.2,59.5,0,47.071533,335,235,71.4,60.1,0,38.102947,230,177,70.3,59.8,0,34.11592,150,198,69,60.7,0,35.786774,195,397,69.7,59.7,0,36.796795,380,583,67,59.6,0,67.16463,575,337,71.2,59.9,0,34.220394,335,256,70.9,60.1,0,39.7297,250,183,70.9,60,0,53.237743,175,194,70.8,59.9,0,28.613535,190,195,68.1,59.8,0,34.95886,185,311,67.1,59.7,0,32.98429,300,313,68.8,59.3,0,34.660336,300,217,65.1,59.5,0,53.545708,210,904,64.3,59.5,0,85.35305,880,78.5,77.6,78.8,0,86.5,85.9,0.9,-0.1,30.12
20160921,405,72.9,91.7,34.82276673,37.99854167,270,47.9,45,5.6,74.3,71.5,-0.2,3.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72,72.2,63.1,74.9,100,37.4,62,74.9,0,72.8,1.8,63,1.8125,67.7,0,0,38.3,11.7,0,0,0,71.1,70.8,59.9,66.4,15,45.1,62,54.6,0,70.8,0.99,63,1.8125,65.1,0,0,99.7,71.7,15.1,4.1,0.3,15,15,98.7,65.1,79.8,100,37,0,70.5,1.3,65.913795,65.413795,0,12.3,0,0,1,80.6,1,72,211,66.6,0,30.10254,200,72,68,3719.001,70,64.3,17.8,3628.8918,265,70.9,63.8,0,34.414303,260,129,69.6,64.4,0,48.618446,125,1019,70.6,64.1,0,25.962368,1000,386,73.9,64.7,0,33.11496,389.96582,612,70.6,64.4,0,43.092228,600,216,70.2,64.6,0,36.056335,200,129,70,64.6,0,49.809,125,348,69.1,64.8,0,35.74655,330,333,70.7,64.9,0,100,650,842,68.8,65.3,0,100,950,516,0,64.4,0,33.505344,500,514,70,64.4,0,34.159813,500,181,70.9,60.6,0,47.861706,175,252,67.4,60.9,0,41.389187,245,228,68.1,60.7,0,40.93869,220,365,69.7,60.5,0,33.848568,350,165,71.1,60.5,0,33.48279,160,353,69.9,60.4,0,33.333336,335,350,70.5,60.3,0,29.673628,335,203,68.9,61,0,39.000473,195,388,71,60.7,0,31.426569,380,257,66.9,60.5,0,44.37737,245,180,71.6,60.7,0,43.956177,175,252,69.4,60.6,0,44.64869,245,435,68.4,60.4,0,40.899796,420,165,70.6,60.7,0,28.264544,160,342,71.7,60.6,0,37.59137,335,306,70.7,60.7,0,34.659637,300,421,70,60.2,0,30.518538,400,207,68.9,60.8,0,38.49413,195,376,68.9,60.3,0,33.845238,380,350,68.3,60.8,0,31.883884,335,181,71.5,60.4,0,56.533848,175,252,70.1,60.6,0,41.749527,245,363,69.3,60.2,0,38.252014,350,165,70.8,60.5,0,36.737915,160,340,71.7,60.4,0,38.211483,335,234,70.6,61.1,0,39.33019,230,301,71.4,60.1,0,37.34031,285,206,68.9,60.8,0,43.01344,195,430,70.5,60.4,0,35.68323,380,370,69.5,60.2,0,40.17002,335,181,71,60.4,0,55.812836,175,254,69.7,60.4,0,45.200047,245,434,69.1,60.3,0,46.73497,420,166,71.4,60.2,0,31.74003,160,343,70.1,60.2,0,35.2542,335,89,70.4,60.7,0,31.998041,100,348,70.5,60.7,0,39.76082,335,200,69.7,286.2,0,33.31318,195,395,70.8,60.3,0,38.874924,380,347,69.1,60.4,0,43.75149,335,217,71.8,60.4,0,32.281345,200,250,71.2,60.6,0,40.413124,245,362,69.8,60.3,0,39.038746,350,164,70.8,60.4,0,32.258064,160,355,68.2,60.2,0,47.071533,335,235,71.4,60.6,0,38.102947,230,181,70.2,60.4,0,34.11592,150,198,69,61.2,0,35.786774,195,398,69.7,60.4,0,36.796795,380,584,67.1,60.3,0,67.16463,575,337,71.2,60.5,0,34.220394,335,257,70.8,60.7,0,39.7297,250,184,70.9,60.6,0,53.237743,175,197,70.8,60.6,0,28.613535,190,196,68.1,60.5,0,34.95886,185,311,67.1,60.4,0,32.98429,300,313,68.8,60,0,34.660336,300,217,65.1,60.2,0,53.545708,210,905,64.3,60.2,0,85.35305,880,78.5,77.5,78.8,0,86.5,85.9,-0.1,0.8,30.12
20160921,410,72.8,92,34.79620586,37.99854167,271,47.5,44.6,5.65,74,71.3,-0.2,3.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72,72.2,62.9,74.9,100,37.4,62,74.9,0,73,1.85,63,1.8125,67.7,0,0,38.1,11.6,0,0,0,71.1,70.7,60.6,66.7,15,43.4,62,54.4,0,70.8,1.01,63,1.8125,65.4,0,0,99.5,72,15.1,4,1.8,15,15,99.4,65.1,79.8,100,35.1,0,70.5,1.3,65.913795,65.413795,0,12.2,0,0,1,79.9,1,72,211,66.6,0,30.10254,200,72,68,3388.784,70,64.2,14.1,3628.8918,268,70.9,63.8,0,34.414303,260,129,69.6,64.5,0,48.618446,125,1029,70.6,64.2,0,25.962368,1000,384,73.9,64.7,0,33.11496,389.96582,614,70.6,64.5,0,43.092228,600,217,70.2,64.6,0,36.056335,200,130,70,64.6,0,49.809,125,349,69.1,64.8,0,35.74655,330,333,70.7,65,0,100,650,845,68.8,65.3,0,100,950,516,0,64.5,0,33.505344,500,515,70,64.4,0,34.159813,500,181,70.9,61.1,0,47.861706,175,253,67.4,61.4,0,41.389187,245,229,68.1,61.2,0,40.93869,220,366,69.7,61.1,0,33.848568,350,165,71.1,61,0,33.48279,160,353,69.9,61,0,33.333336,335,349,70.5,60.8,0,29.673628,335,203,68.9,61.5,0,39.000473,195,392,71,61.2,0,31.426569,380,258,67,61,0,44.37737,245,180,71.6,61.2,0,43.956177,175,252,69.4,61.2,0,44.64869,245,434,68.4,60.9,0,40.899796,420,165,70.6,61.2,0,28.264544,160,343,71.6,61.1,0,37.59137,335,306,70.7,61.2,0,34.659637,300,422,70,60.7,0,30.518538,400,207,69,61.3,0,38.49413,195,399,68.9,60.8,0,33.845238,380,351,68.3,61.3,0,31.883884,335,181,71.5,60.9,0,56.533848,175,253,70.1,61.1,0,41.749527,245,364,69.3,60.8,0,38.252014,350,165,70.8,61,0,36.737915,160,342,71.6,60.9,0,38.211483,335,236,70.6,61.6,0,39.33019,230,302,71.4,60.7,0,37.34031,285,206,68.9,61.4,0,43.01344,195,432,70.5,60.9,0,35.68323,380,367,69.5,60.7,0,40.17002,335,181,71.1,61,0,55.812836,175,254,69.8,60.9,0,45.200047,245,431,69.1,60.9,0,46.73497,420,166,71.4,60.7,0,31.74003,160,346,70.1,60.7,0,35.2542,335,89,70.5,61.2,0,31.998041,100,349,70.5,61.2,0,39.76082,335,200,69.7,286.4,0,33.31318,195,396,70.8,60.8,0,38.874924,380,347,69.1,61,0,43.75149,335,214,71.8,60.9,0,32.281345,200,252,71.2,61.2,0,40.413124,245,363,69.8,60.8,0,39.038746,350,164,70.8,61,0,32.258064,160,351,68.2,60.7,0,47.071533,335,235,71.4,61.1,0,38.102947,230,180,70.2,60.9,0,34.11592,150,199,69,61.8,0,35.786774,195,401,69.7,61,0,36.796795,380,589,67.2,60.8,0,67.16463,575,337,71.2,61.1,0,34.220394,335,256,70.9,61.2,0,39.7297,250,184,70.9,61.1,0,53.237743,175,196,70.8,61.1,0,28.613535,190,196,68,61,0,34.95886,185,314,67.2,60.9,0,32.98429,300,311,68.8,60.6,0,34.660336,300,217,65.2,60.8,0,53.545708,210,906,64.3,60.7,0,85.35305,880,78.5,77.5,78.8,0,86.5,85.9,0.9,0,30.12
20160921,415,72.8,92.5,34.89277115,37.99854167,272,47.6,44.9,5.6,73.8,71.2,-0.1,3.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,72.3,62.9,74.4,100,37.2,62,74.4,0,72.9,1.85,63,1.8125,68,0,0,37.8,11.6,0,0,0,71.2,70.8,60.8,66.4,15,41.8,62,55,0,70.7,1,63,1.8125,65.8,0,0,99.2,71.7,15.2,3.8,0.7,15,15,99.2,65.1,79.8,100,35.7,0,70.5,1.3,65.913795,65.413795,0,12.2,0,0,1,79.2,1,72,211,66.5,0,30.10254,200,72,68,3719.001,70,64.2,19.8,3628.8918,267,70.9,63.7,0,34.414303,260,129,69.6,64.4,0,48.618446,125,1034,70.6,64.2,0,25.962368,1000,383,73.9,64.6,0,33.11496,389.96582,614,70.6,64.4,0,43.092228,600,218,70.2,64.5,0,36.056335,200,130,70,64.6,0,49.809,125,349,69,64.7,0,35.74655,330,334,70.7,64.9,0,100,650,845,68.8,65.2,0,100,950,516,0,64.4,0,33.505344,500,515,70,64.4,0,34.159813,500,181,70.9,61.5,0,47.861706,175,252,67.5,61.8,0,41.389187,245,228,68.2,61.6,0,40.93869,220,365,69.7,61.5,0,33.848568,350,165,71.1,61.5,0,33.48279,160,355,69.9,61.4,0,33.333336,335,350,70.5,61.3,0,29.673628,335,203,68.9,61.9,0,39.000473,195,390,71,61.7,0,31.426569,380,257,67,61.4,0,44.37737,245,180,71.6,61.6,0,43.956177,175,252,69.4,61.6,0,44.64869,245,434,68.4,61.4,0,40.899796,420,164,70.5,61.7,0,28.264544,160,343,71.6,61.5,0,37.59137,335,305,70.7,61.6,0,34.659637,300,422,70,61.2,0,30.518538,400,207,69,61.7,0,38.49413,195,393,68.9,61.2,0,33.666668,380,347,68.3,61.7,0,31.883884,335,181,71.5,61.3,0,56.533848,175,251,70.1,61.5,0,41.749527,245,362,69.2,61.2,0,38.252014,350,165,70.7,61.4,0,36.737915,160,339,71.6,61.3,0,38.211483,335,235,70.6,62,0,39.33019,230,301,71.4,61.1,0,37.34031,285,205,68.9,61.8,0,43.01344,195,433,70.5,61.4,0,35.68323,380,370,69.5,61.1,0,40.17002,335,182,71.1,61.4,0,55.812836,175,254,69.7,61.4,0,45.200047,245,436,69.1,61.3,0,46.73497,420,166,71.4,61.2,0,31.74003,160,346,70.1,61.1,0,35.2542,335,89,70.5,61.6,0,31.998041,100,349,70.5,61.6,0,39.76082,335,200,69.7,286.7,0,33.31318,195,393,70.7,61.3,0,38.874924,380,347,69.1,61.4,0,43.75149,335,214,71.8,61.4,0,32.281345,200,250,71.2,61.5,0,40.413124,245,362,69.8,61.3,0,39.038746,350,164,70.8,61.4,0,32.258064,160,353,68.3,61.2,0,47.071533,335,234,71.4,61.6,0,38.102947,230,178,70.2,61.3,0,34.11592,150,198,69,62.2,0,35.786774,195,399,69.6,61.4,0,36.796795,380,588,67.2,61.2,0,67.16463,575,337,71.2,61.5,0,34.220394,335,257,70.9,61.7,0,39.7297,250,184,70.9,61.5,0,53.237743,175,195,70.8,61.6,0,28.613535,190,196,68.1,61.4,0,34.95886,185,312,67.2,61.4,0,32.98429,300,313,68.8,61,0,34.660336,300,217,65.3,61.2,0,53.545708,210,905,64.4,61.1,0,85.35305,880,78.5,77.5,78.8,0,86.5,85.9,3,0,30.12
20160921,420,72.6,92.8,34.780803,37.99854167,272,47.6,44.9,5.6,73.8,71.2,-0.1,3.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,72.1,62.8,74.4,100,36.9,62,74.4,0,72.7,1.85,63,1.8125,68.2,0,0,37.7,11.6,0,0,0,71.2,70.7,61.1,66.2,15,40.5,62,54.2,0,70.7,0.99,63,1.8125,66,0,0,98.8,71.3,15.1,3.9,0.9,15,15,99.1,65.1,79.8,100,35,0,70.5,1.3,65.913795,65.413795,0,12.3,0,0,1,78.4,1,72,213,66.5,0,30.10254,200,72,68,3388.784,70,64.1,15.5,3628.8918,267,70.9,63.7,0,34.414303,260,129,69.6,64.4,0,48.618446,125,1028,70.6,64.1,0,25.962368,1000,383,73.9,64.5,0,33.11496,389.96582,614,70.6,64.4,0,43.092228,600,218,70.2,64.5,0,36.056335,200,130,70,64.5,0,49.809,125,349,69,64.7,0,35.74655,330,335,70.7,64.9,0,100,650,845,68.8,65.2,0,100,950,516,0,64.4,0,33.505344,500,516,70,64.3,0,34.159813,500,180,70.9,61.8,0,47.861706,175,250,67.5,62.1,0,41.389187,245,227,68.2,61.9,0,40.93869,220,364,69.8,61.8,0,33.848568,350,164,71.1,61.8,0,33.48279,160,353,69.9,61.8,0,33.333336,335,348,70.5,61.6,0,29.673628,335,203,69,62.3,0,39.000473,195,391,71,62,0,31.426569,380,256,67.1,61.7,0,44.37737,245,180,71.6,61.9,0,43.956177,175,251,69.4,61.9,0,44.64869,245,433,68.4,61.6,0,40.899796,420,164,70.5,62,0,28.264544,160,342,71.6,61.9,0,37.59137,335,305,70.7,62,0,34.659637,300,419,70,61.5,0,30.518538,400,206,69,62,0,38.49413,195,403,68.9,61.5,0,34.273808,380,340,68.3,62,0,31.883884,335,181,71.5,61.6,0,56.533848,175,254,70.1,61.8,0,41.749527,245,362,69.2,61.5,0,38.252014,350,165,70.7,61.7,0,36.737915,160,340,71.6,61.6,0,38.211483,335,235,70.6,62.4,0,39.33019,230,302,71.4,61.4,0,37.34031,285,205,68.9,62.1,0,43.01344,195,430,70.5,61.7,0,35.68323,380,368,69.4,61.5,0,40.17002,335,181,71.1,61.6,0,55.812836,175,255,69.8,61.6,0,45.200047,245,431,69.1,61.6,0,46.73497,420,165,71.4,61.5,0,31.74003,160,345,70.1,61.5,0,35.2542,335,90,70.5,62,0,31.998041,100,347,70.5,61.9,0,39.76082,335,199,69.7,286.1,0,33.31318,195,393,70.7,61.6,0,38.874924,380,346,69.1,61.7,0,43.75149,335,215,71.8,61.6,0,32.281345,200,251,71.2,61.8,0,40.413124,245,360,69.8,61.6,0,39.038746,350,164,70.8,61.7,0,32.258064,160,347,68.3,61.5,0,47.071533,335,234,71.4,61.9,0,38.102947,230,174,70.2,61.7,0,34.11592,150,197,69.1,62.5,0,35.786774,195,399,69.6,61.7,0,36.796795,380,587,67.3,61.5,0,67.16463,575,337,71.2,61.9,0,34.220394,335,255,70.8,62,0,39.7297,250,183,70.9,61.9,0,53.237743,175,195,70.8,61.9,0,28.613535,190,195,68.1,61.8,0,34.95886,185,310,67.3,61.7,0,32.98429,300,311,68.8,61.3,0,34.660336,300,216,65.4,61.5,0,53.545708,210,903,64.5,61.3,0,85.35305,880,78.5,77.5,78.8,0,86.4,85.9,1,0,30.12
20160921,425,72.4,93.8,34.80214133,37.99854167,272,47.3,44.7,5.6,73.6,71,-0.1,3.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,72,62.6,74.4,100,37.3,61.6,74.4,0,72.6,1.8,62.6,1.8125,68.2,0,0,37.9,11.6,0,0,0,71.2,70.7,61.6,66.4,15,39.4,61.8,55.7,0,70.7,1,62.6,1.8125,66.4,0,0,98.8,71.9,15.4,3.9,1.1,15,15,99.1,65.1,79.8,100,35.1,0,70.5,1.3,65.793106,65.293106,0,12.3,0,0,1,77.6,1,72,211,66.4,0,30.10254,200,72,68,3388.784,70,64,16.5,3628.8918,265,70.9,63.6,0,34.414303,260,129,69.6,64.3,0,48.618446,125,1021,70.6,64,0,25.962368,1000,391,73.9,64.4,0,33.11496,389.96582,614,70.6,64.3,0,43.092228,600,216,70.2,64.4,0,36.056335,200,129,70,64.4,0,49.809,125,348,69,64.6,0,35.74655,330,332,70.7,64.7,0,100,650,841,68.8,65.1,0,100,950,516,0,64.2,0,33.505344,500,513,70,64.2,0,34.159813,500,181,70.9,62.2,0,47.861706,175,253,67.5,62.5,0,41.389187,245,229,68.2,62.3,0,40.93869,220,367,69.8,62.1,0,33.848568,350,165,71.1,62.2,0,33.48279,160,355,70,62.2,0,33.333336,335,350,70.6,62,0,29.673628,335,203,69,62.6,0,39.000473,195,389,71,62.4,0,31.426569,380,257,67.1,62.1,0,44.37737,245,180,71.6,62.2,0,43.956177,175,253,69.4,62.3,0,44.64869,245,434,68.5,62,0,40.899796,420,165,70.5,62.3,0,28.264544,160,343,71.7,62.2,0,37.59137,335,306,70.7,62.3,0,34.659637,300,422,70.1,61.8,0,30.518538,400,208,69,62.4,0,38.49413,195,394,68.9,61.9,0,33.583336,380,343,68.4,62.3,0,31.883884,335,182,71.5,61.9,0,56.533848,175,252,70.1,62.2,0,41.749527,245,363,69.3,61.9,0,38.252014,350,165,70.7,62.1,0,36.737915,160,340,71.6,62,0,38.211483,335,236,70.6,62.7,0,39.33019,230,301,71.4,61.8,0,37.34031,285,206,68.9,62.5,0,43.01344,195,432,70.5,62.1,0,35.68323,380,369,69.5,61.8,0,40.17002,335,181,71.1,62,0,55.812836,175,255,69.8,62,0,45.200047,245,434,69.1,62,0,46.73497,420,166,71.4,61.9,0,31.74003,160,345,70.1,61.8,0,35.2542,335,90,70.4,62.4,0,31.998041,100,348,70.6,62.3,0,39.76082,335,201,69.8,286.2,0,33.31318,195,398,70.7,62,0,38.874924,380,346,69.2,62,0,43.75149,335,214,71.9,62,0,32.281345,200,252,71.2,62.2,0,40.413124,245,361,69.8,61.9,0,39.038746,350,164,70.8,62.1,0,32.258064,160,358,68.3,61.8,0,47.071533,335,235,71.4,62.3,0,38.102947,230,180,70.2,62.1,0,34.11592,150,198,69.1,62.8,0,35.786774,195,401,69.7,62.1,0,36.796795,380,590,67.3,61.8,0,67.16463,575,338,71.2,62.2,0,34.220394,335,257,70.9,62.4,0,39.7297,250,184,70.9,62.3,0,53.237743,175,195,70.8,62.3,0,28.613535,190,196,68.2,62.1,0,34.95886,185,313,67.3,62,0,32.98429,300,313,68.8,61.7,0,34.660336,300,217,65.4,61.8,0,53.545708,210,910,64.6,61.7,0,85.35305,880,78.5,77.5,78.8,0,86.4,85.9,1,0,30.12
20160921,430,72.3,94.2,34.7931218,37.99854167,268,47.2,44.6,5.6,73.4,70.9,-0.2,3.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,71.9,62.6,74.4,100,37.2,61.6,74.4,0,72.5,1.85,62.6,1.8125,68.2,0,0,37.6,11.6,0,0,0,71.2,70.8,61.8,66.6,15,38.5,61.8,56.3,0,70.6,1,62.6,1.8125,66.7,0,0,98.5,72.1,15.8,3.8,1.2,15,15,99.1,65.1,79.8,100,36.6,0,70.5,1.3,65.793106,65.293106,0,12.3,0,0,1,76.5,1,72,213,66.3,0,30.10254,200,72,68,3719.001,70,63.9,20.9,3628.8918,267,70.9,63.4,0,34.414303,260,129,69.6,64.1,0,48.618446,125,1027,70.6,63.9,0,25.962368,1000,386,73.9,64.3,0,33.11496,389.96582,616,70.5,64.2,0,43.092228,600,216,70.2,64.3,0,36.056335,200,129,70,64.3,0,49.809,125,348,69,64.4,0,35.74655,330,334,70.6,64.6,0,100,650,843,68.8,65,0,100,950,516,0,64.1,0,33.505344,500,516,70,64.1,0,34.159813,500,180,70.9,62.5,0,47.861706,175,251,67.6,62.8,0,41.389187,245,227,68.3,62.6,0,40.93869,220,362,69.8,62.5,0,33.848568,350,164,71.1,62.5,0,33.48279,160,353,70,62.5,0,33.333336,335,347,70.6,62.4,0,29.673628,335,202,69,62.9,0,39.000473,195,392,71,62.7,0,31.426569,380,256,67.2,62.5,0,44.37737,245,179,71.6,62.6,0,43.956177,175,251,69.5,62.6,0,44.64869,245,433,68.5,62.3,0,40.899796,420,164,70.5,62.7,0,28.264544,160,342,71.7,62.6,0,37.59137,335,305,70.7,62.7,0,34.659637,300,419,70.1,62.2,0,30.518538,400,206,69.1,62.7,0,38.49413,195,404,69,62.3,0,33.583336,380,353,68.4,62.7,0,31.883884,335,180,71.5,62.3,0,56.533848,175,251,70.1,62.5,0,41.749527,245,362,69.3,62.2,0,38.252014,350,164,70.7,62.4,0,36.737915,160,338,71.6,62.4,0,38.211483,335,234,70.6,63,0,39.33019,230,300,71.4,62.2,0,37.34031,285,206,69,62.8,0,43.01344,195,434,70.4,62.4,0,35.68323,380,364,69.5,62.2,0,40.17002,335,180,71.1,62.3,0,55.812836,175,255,69.8,62.4,0,45.200047,245,433,69.1,62.3,0,46.73497,420,165,71.4,62.2,0,31.74003,160,344,70.1,62.2,0,35.2542,335,89,70.5,62.7,0,31.998041,100,346,70.6,62.7,0,39.76082,335,199,69.8,286.3,0,33.31318,195,396,70.8,62.3,0,38.874924,380,345,69.2,62.4,0,43.75149,335,214,71.9,62.3,0,32.281345,200,250,71.2,62.5,0,40.413124,245,359,69.8,62.2,0,39.038746,350,164,70.8,62.4,0,32.258064,160,343,68.4,62.2,0,47.071533,335,234,71.4,62.6,0,38.102947,230,179,70.3,62.3,0,34.11592,150,197,69.1,63.1,0,35.786774,195,397,69.7,62.4,0,36.796795,380,584,67.4,62.2,0,67.16463,575,337,71.2,62.6,0,34.220394,335,255,70.9,62.7,0,39.7297,250,183,71,62.6,0,53.237743,175,195,70.9,62.6,0,28.613535,190,195,68.3,62.5,0,34.95886,185,314,67.4,62.4,0,32.98429,300,311,68.9,62,0,34.660336,300,216,65.5,62.2,0,53.545708,210,904,64.6,62.1,0,85.35305,880,78.5,77.5,78.8,0,86.4,85.9,2.6,-0.3,30.12
20160921,435,72.2,94.1,34.68914993,37.99854167,269,47.1,44.5,5.55,73.3,70.9,-0.2,3.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.9,71.5,62.6,74.4,100,37.2,61.6,74.4,0,72.2,1.85,62.6,1.8125,68.3,0,0,37.7,11.6,0,0,0,71.2,70.8,62.1,66.5,15,37.7,61.8,54.7,0,70.7,0.99,62.6,1.8125,67,0,0,98.5,71.8,15.1,3.6,1,15,15,99.6,65.1,79.8,100,34.2,0,70.5,1.3,65.793106,65.293106,0,12.2,0,0,1,75.5,1,72,213,66.3,0,30.10254,200,72,68,3719.001,70,63.8,17.9,3628.8918,267,70.8,63.4,0,34.414303,260,130,69.6,64.1,0,48.618446,125,1029,70.6,63.8,0,25.962368,1000,370,73.9,64.3,0,30.754017,368.36612,616,70.5,64.1,0,43.092228,600,217,70.2,64.2,0,36.056335,200,130,69.9,64.3,0,49.809,125,348,69,64.4,0,35.74655,330,334,70.6,64.6,0,100,650,846,68.7,64.9,0,100,950,516,0,64.1,0,33.505344,500,515,70,64.1,0,34.159813,500,179,70.9,62.8,0,47.861706,175,251,67.6,63,0,41.389187,245,226,68.3,62.8,0,40.93869,220,363,69.8,62.7,0,33.848568,350,164,71.1,62.8,0,33.48279,160,351,70,62.7,0,33.333336,335,349,70.6,62.6,0,29.673628,335,202,69,63.2,0,39.000473,195,388,71.1,62.9,0,31.426569,380,255,67.2,62.7,0,44.37737,245,179,71.6,62.8,0,43.956177,175,250,69.5,62.8,0,44.64869,245,432,68.6,62.6,0,40.899796,420,165,70.5,62.9,0,28.264544,160,340,71.7,62.8,0,37.59137,335,305,70.7,62.9,0,34.659637,300,419,70.1,62.4,0,30.518538,400,205,69.1,62.9,0,38.49413,195,389,69,62.5,0,33.940475,380,339,68.4,62.9,0,31.883884,335,179,71.6,62.5,0,56.533848,175,250,70.1,62.7,0,41.749527,245,361,69.3,62.4,0,38.252014,350,164,70.7,62.7,0,36.737915,160,337,71.6,62.6,0,38.211483,335,234,70.7,63.3,0,39.33019,230,299,71.4,62.4,0,37.34031,285,204,69,63,0,43.01344,195,432,70.4,62.6,0,35.68323,380,368,69.5,62.4,0,40.17002,335,179,71.1,62.6,0,55.812836,175,252,69.8,62.6,0,45.200047,245,433,69.1,62.6,0,46.73497,420,165,71.4,62.4,0,31.74003,160,343,70.2,62.4,0,35.2542,335,90,70.5,62.9,0,31.998041,100,349,70.6,62.9,0,39.76082,335,199,69.8,286.7,0,33.31318,195,395,70.8,62.5,0,38.874924,380,345,69.2,62.6,0,43.75149,335,213,71.9,62.6,0,32.281345,200,250,71.2,62.7,0,40.413124,245,360,69.8,62.5,0,39.038746,350,164,70.9,62.7,0,32.258064,160,348,68.4,62.4,0,47.5036,335,234,71.4,62.8,0,38.102947,230,177,70.3,62.6,0,34.11592,150,197,69.2,63.3,0,35.786774,195,401,69.7,62.6,0,36.796795,380,583,67.5,62.4,0,67.16463,575,337,71.2,62.8,0,34.220394,335,255,70.9,62.9,0,39.7297,250,183,71,62.9,0,53.237743,175,195,70.9,62.8,0,28.613535,190,194,68.3,62.7,0,34.95886,185,310,67.4,62.6,0,32.98429,300,310,68.9,62.2,0,34.660336,300,216,65.6,62.4,0,53.545708,210,903,64.7,62.3,0,85.35305,880,78.5,77.5,78.8,0,86.4,85.9,0.9,-0.1,30.12
20160921,440,72.1,94.9,34.75521674,37.99854167,270,47.5,45.2,5.55,73,70.7,-0.1,3.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.9,71.6,62.6,74.4,100,37.1,61.6,74.4,0,72.2,1.85,62.6,1.8125,68.3,0,0,37.7,11.5,0,0,0,71.3,70.8,62.5,66.4,15,37,61.8,55.6,0,70.7,1,62.6,1.8125,67.2,0,0,97.9,71.6,15.4,3.6,1.8,15,15,99.4,65.1,79.8,100,34.1,0,70.5,1.25,65.793106,65.293106,0,12.2,0,0,1,74.3,1,72,212,66.2,0,30.10254,200,72,68,3719.001,70,63.8,18.9,3628.8918,267,70.9,63.4,0,34.414303,260,130,69.6,64.1,0,48.618446,125,1026,70.6,63.8,0,25.962368,1000,370,73.9,64.3,0,30.754017,368.36612,616,70.5,64.1,0,43.092228,600,218,70.1,64.2,0,36.056335,200,130,70,64.2,0,49.809,125,349,68.9,64.4,0,35.74655,330,335,70.6,64.5,0,100,650,846,68.7,64.9,0,100,950,516,0,64.1,0,33.505344,500,516,70,64,0,34.159813,500,180,70.9,63,0,47.861706,175,252,67.7,63.3,0,41.389187,245,229,68.4,63.1,0,40.93869,220,366,69.9,63,0,33.848568,350,164,71.1,63,0,33.48279,160,353,70,63,0,33.333336,335,347,70.6,62.9,0,29.673628,335,203,69.1,63.4,0,39.000473,195,393,71.1,63.2,0,31.426569,380,258,67.3,63,0,44.37737,245,180,71.6,63.1,0,43.956177,175,252,69.5,63.1,0,44.64869,245,433,68.6,62.8,0,40.899796,420,165,70.5,63.2,0,28.264544,160,344,71.7,63.1,0,37.59137,335,306,70.8,63.2,0,34.659637,300,420,70.2,62.7,0,30.518538,400,207,69.1,63.2,0,38.49413,195,417,69,62.8,0,33.607143,380,351,68.4,63.2,0,31.883884,335,180,71.6,62.7,0,56.533848,175,251,70.1,63,0,41.749527,245,362,69.3,62.7,0,38.252014,350,165,70.7,62.9,0,36.737915,160,340,71.6,62.9,0,38.211483,335,235,70.7,63.5,0,39.33019,230,301,71.4,62.7,0,37.34031,285,206,69.1,63.2,0,43.01344,195,434,70.5,62.9,0,35.68323,380,368,69.5,62.7,0,40.17002,335,182,71.2,62.8,0,55.812836,175,254,69.8,62.8,0,45.200047,245,432,69.2,62.8,0,46.73497,420,166,71.4,62.7,0,31.74003,160,345,70.2,62.7,0,35.2542,335,89,70.6,63.2,0,31.998041,100,348,70.6,63.1,0,39.76082,335,200,69.9,286.6,0,33.31318,195,399,70.7,62.8,0,38.874924,380,346,69.2,62.9,0,43.75149,335,215,71.9,62.8,0,32.281345,200,252,71.3,62.9,0,40.413124,245,361,69.8,62.8,0,39.038746,350,164,70.9,62.9,0,32.258064,160,350,68.5,62.7,0,47.05953,335,234,71.5,63.1,0,38.102947,230,177,70.3,62.9,0,34.11592,150,198,69.2,63.6,0,35.786774,195,400,69.7,62.9,0,36.796795,380,586,67.5,62.6,0,67.16463,575,337,71.2,63.1,0,34.220394,335,257,71,63.2,0,39.7297,250,184,71,63.1,0,53.237743,175,195,70.9,63.1,0,28.613535,190,196,68.4,62.9,0,34.95886,185,313,67.4,62.8,0,32.98429,300,312,68.9,62.5,0,34.660336,300,217,65.6,62.7,0,53.545708,210,907,64.7,62.6,0,85.35305,880,78.5,77.5,78.8,0,86.4,85.9,2.8,-0.5,30.12
20160921,445,72.1,92.9,34.37819862,37.99854167,269,47.6,45.2,5.55,73.1,70.7,-0.1,3.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.9,71.5,62.6,74.4,100,37.1,61.6,74.4,0,72.2,1.85,62.6,1.8125,68.3,0,0,37.7,11.6,0,0,0,71.3,70.7,62.6,66.4,15,36.4,61.8,53.7,0,70.6,0.99,62.6,1.8125,67.5,0,0,97.8,71.7,14.8,4.1,0.7,15,15,99.2,65.1,79.8,100,34.1,0,70.5,1.3,65.793106,65.293106,0,12.2,0,0,1,73.1,1,72,212,66.3,0,30.10254,200,72,68,3719.001,70,63.9,17.3,3628.8918,268,70.9,63.4,0,34.414303,260,130,69.6,64.1,0,48.618446,125,1029,70.6,63.8,0,25.962368,1000,363,74,64.3,0,30.049442,368.36612,617,70.5,64.1,0,43.092228,600,218,70.1,64.2,0,36.056335,200,130,69.9,64.3,0,49.809,125,349,69,64.4,0,35.74655,330,334,70.6,64.6,0,100,650,846,68.7,64.9,0,100,950,516,0,64.1,0,33.505344,500,515,70,64.1,0,34.159813,500,180,71,63.2,0,47.861706,175,251,67.7,63.5,0,41.389187,245,227,68.4,63.3,0,40.93869,220,363,69.9,63.2,0,33.848568,350,165,71.1,63.3,0,33.48279,160,352,70.1,63.2,0,33.333336,335,348,70.6,63.1,0,29.673628,335,203,69.1,63.6,0,39.000473,195,388,71.1,63.4,0,31.426569,380,257,67.3,63.1,0,44.37737,245,180,71.7,63.3,0,43.956177,175,251,69.6,63.3,0,44.64869,245,432,68.6,63,0,40.899796,420,165,70.5,63.3,0,28.264544,160,341,71.7,63.3,0,37.59137,335,305,70.8,63.4,0,34.659637,300,420,70.2,62.9,0,30.518538,400,206,69.1,63.4,0,38.49413,195,387,69.1,63,0,34.059525,380,342,68.5,63.4,0,31.883884,335,180,71.6,62.9,0,56.533848,175,250,70.1,63.2,0,41.749527,245,360,69.3,62.9,0,38.252014,350,165,70.7,63.1,0,36.737915,160,339,71.6,63.1,0,38.211483,335,235,70.7,63.7,0,39.33019,230,300,71.4,62.9,0,37.34031,285,205,69.1,63.5,0,43.01344,195,435,70.5,63.1,0,35.68323,380,368,69.5,62.8,0,40.17002,335,181,71.2,63,0,55.812836,175,253,69.9,63,0,45.200047,245,435,69.2,63,0,46.73497,420,166,71.4,62.9,0,31.74003,160,346,70.2,62.9,0,35.2542,335,91,70.6,63.4,0,31.998041,100,346,70.6,63.4,0,39.76082,335,200,69.9,286.5,0,33.31318,195,391,70.8,63,0,38.874924,380,345,69.2,63,0,43.75149,335,214,71.9,63,0,32.281345,200,252,71.3,63.1,0,40.413124,245,362,69.8,62.9,0,39.038746,350,164,70.8,63.1,0,32.258064,160,344,68.5,62.9,0,47.05953,335,235,71.5,63.3,0,38.102947,230,181,70.3,63.1,0,34.11592,150,197,69.3,63.8,0,35.786774,195,399,69.7,63,0,36.796795,380,588,67.6,62.8,0,67.16463,575,337,71.3,63.3,0,34.220394,335,256,71,63.4,0,39.7297,250,184,71,63.3,0,53.237743,175,196,70.9,63.2,0,28.613535,190,196,68.4,63.1,0,34.95886,185,313,67.5,63,0,32.98429,300,311,69,62.7,0,34.660336,300,217,65.6,62.9,0,53.545708,210,907,64.8,62.7,0,85.35305,880,78.5,77.5,78.8,0,86.4,85.9,0.9,0.1,30.12
20160921,450,72.2,93,34.48108303,37.99854167,270,47.7,45.3,5.55,73.1,70.7,-0.1,3.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.9,71.4,62.6,74.4,100,37.1,61.6,74.4,0,72.1,1.8,62.6,1.8125,68.4,0,0,37.9,11.6,0,0,0,71.3,70.7,62.8,66.6,15,35.8,61.8,54.4,0,70.7,0.99,62.6,1.8125,67.7,0,0,97.5,71.9,15.1,3.8,1.1,15,15,99.1,65.1,79.8,100,35.7,0,70.5,1.3,65.793106,65.293106,0,12.2,0,0,1,71.8,1,72,213,66.3,0,30.10254,200,72,68,3388.784,70,63.8,17,3628.8918,266,70.8,63.4,0,34.414303,260,129,69.5,64.1,0,48.618446,125,1020,70.6,63.8,0,25.962368,1000,369,74,64.3,0,30.049442,368.36612,612,70.5,64.1,0,43.092228,600,217,70.1,64.2,0,36.056335,200,129,69.9,64.3,0,49.809,125,349,68.9,64.4,0,35.74655,330,332,70.6,64.6,0,100,650,842,68.7,64.9,0,100,950,516,0,64.1,0,33.505344,500,513,70,64.1,0,34.159813,500,180,71,63.4,0,47.861706,175,252,67.8,63.6,0,41.389187,245,228,68.4,63.4,0,40.93869,220,364,70,63.3,0,33.848568,350,164,71.1,63.4,0,33.48279,160,351,70,63.4,0,33.333336,335,349,70.7,63.3,0,29.673628,335,202,69.2,63.8,0,39.000473,195,392,71.1,63.6,0,31.426569,380,255,67.4,63.3,0,44.37737,245,179,71.7,63.4,0,43.956177,175,251,69.6,63.4,0,44.64869,245,432,68.7,63.2,0,40.899796,420,165,70.5,63.5,0,28.264544,160,342,71.7,63.4,0,37.59137,335,305,70.8,63.6,0,34.659637,300,420,70.2,63.1,0,30.518538,400,206,69.2,63.6,0,38.49413,195,412,69.1,63.1,0,33.67857,380,349,68.5,63.5,0,31.883884,335,180,71.6,63.1,0,56.533848,175,250,70.1,63.3,0,41.749527,245,362,69.3,63,0,38.252014,350,165,70.7,63.3,0,36.737915,160,339,71.6,63.2,0,38.211483,335,234,70.7,63.9,0,39.33019,230,299,71.4,63.1,0,37.34031,285,205,69.2,63.6,0,43.01344,195,431,70.5,63.3,0,35.68323,380,370,69.6,63,0,40.17002,335,179,71.2,63.2,0,55.812836,175,254,69.9,63.1,0,45.200047,245,431,69.2,63.2,0,46.73497,420,165,71.4,63,0,31.74003,160,343,70.2,63,0,35.2542,335,89,70.6,63.6,0,31.998041,100,347,70.6,63.5,0,39.76082,335,199,69.9,286.8,0,33.31318,195,395,70.8,63.1,0,38.874924,380,345,69.2,63.2,0,43.75149,335,213,71.9,63.2,0,32.281345,200,251,71.3,63.2,0,40.413124,245,361,69.9,63.1,0,39.038746,350,164,70.9,63.3,0,32.258064,160,349,68.6,63,0,47.05953,335,234,71.5,63.5,0,38.102947,230,180,70.4,63.2,0,34.11592,150,198,69.3,63.9,0,35.786774,195,400,69.7,63.2,0,36.796795,380,585,67.7,63,0,67.16463,575,337,71.3,63.5,0,34.220394,335,255,71.1,63.6,0,39.7297,250,183,71.1,63.5,0,53.237743,175,195,70.9,63.4,0,28.613535,190,195,68.5,63.3,0,34.95886,185,312,67.5,63.2,0,32.98429,300,312,69,62.9,0,34.660336,300,215,65.7,63,0,53.545708,210,903,64.8,62.9,0,85.35305,880,78.5,77.5,78.8,0,86.4,85.9,2.4,-0.5,30.12
20160921,455,72.2,91.7,34.23534583,37.99854167,271,47.6,45.2,5.55,73.1,70.8,-0.1,3.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.8,71.5,62.6,74.4,100,37.1,61.6,74.4,0,72.2,1.85,62.6,1.8125,68.5,0,0,37.6,11.6,0,0,0,71.3,70.7,62.9,66.4,15,35.5,61.8,52.8,0,70.6,1.01,62.6,1.8125,68,0,0,97.2,71.6,14.6,4.1,0.8,15,15,99.1,65.1,79.8,100,35,0,70.5,1.3,65.793106,65.293106,0,12.3,0,0,1,70.5,1,72,212,66.2,0,30.10254,200,72,68,3719.001,70,63.8,18,3628.8918,268,70.8,63.4,0,34.414303,260,130,69.5,64.1,0,48.618446,125,1033,70.6,63.8,0,25.962368,1000,362,74,64.3,0,30.049442,368.36612,616,70.4,64.1,0,43.092228,600,217,70.1,64.2,0,36.056335,200,130,69.9,64.2,0,49.809,125,349,68.9,64.3,0,35.74655,330,334,70.6,64.6,0,100,650,847,68.7,64.9,0,100,950,516,0,64,0,33.505344,500,516,70,64,0,34.159813,500,180,71,63.6,0,47.861706,175,251,67.8,63.9,0,41.389187,245,228,68.4,63.6,0,40.93869,220,366,70,63.5,0,33.848568,350,164,71.1,63.6,0,33.48279,160,353,70.1,63.6,0,33.333336,335,348,70.7,63.5,0,29.673628,335,203,69.2,64,0,39.000473,195,390,71.1,63.8,0,31.426569,380,257,67.4,63.5,0,44.37737,245,180,71.7,63.6,0,43.956177,175,252,69.7,63.6,0,44.64869,245,433,68.7,63.4,0,40.899796,420,165,70.5,63.7,0,28.264544,160,343,71.7,63.6,0,37.59137,335,305,70.8,63.8,0,34.659637,300,422,70.2,63.3,0,30.518538,400,207,69.2,63.8,0,38.49413,195,409,69.1,63.3,0,33.67857,380,349,68.6,63.7,0,31.883884,335,181,71.6,63.3,0,56.533848,175,250,70.1,63.6,0,41.749527,245,365,69.4,63.3,0,38.252014,350,165,70.7,63.5,0,36.737915,160,340,71.6,63.4,0,38.211483,335,235,70.7,64.1,0,39.33019,230,301,71.5,63.3,0,37.34031,285,206,69.2,63.9,0,43.01344,195,432,70.5,63.5,0,35.68323,380,369,69.6,63.2,0,40.17002,335,181,71.2,63.4,0,55.812836,175,255,69.9,63.4,0,45.200047,245,434,69.2,63.4,0,46.73497,420,166,71.4,63.3,0,31.74003,160,345,70.2,63.2,0,35.2542,335,90,70.5,63.8,0,31.998041,100,347,70.6,63.7,0,39.76082,335,200,70,286.7,0,33.31318,195,400,70.8,63.3,0,38.874924,380,346,69.3,63.4,0,43.75149,335,214,71.9,63.4,0,32.281345,200,251,71.4,63.5,0,40.413124,245,362,69.9,63.3,0,39.038746,350,164,70.9,63.5,0,32.258064,160,352,68.6,63.3,0,47.05953,335,235,71.5,63.7,0,38.102947,230,176,70.4,63.4,0,34.11592,150,198,69.3,64.2,0,35.786774,195,400,69.7,63.4,0,36.796795,380,587,67.7,63.2,0,67.16463,575,337,71.3,63.7,0,34.220394,335,257,71.1,63.8,0,39.7297,250,184,71.1,63.7,0,53.237743,175,196,71,63.6,0,28.613535,190,196,68.5,63.5,0,34.95886,185,314,67.6,63.4,0,32.98429,300,312,69,63.1,0,34.660336,300,217,65.8,63.2,0,53.545708,210,906,64.9,63.1,0,85.35305,880,78.5,77.5,78.8,0,86.4,85.9,1.3,0,30.12
20160921,500,72.2,92.6,34.40545313,37.99854167,267,47.6,45.3,5.6,73.1,70.8,-0.1,3.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.8,71.4,62.5,74.4,100,36.9,61.6,74.4,0,72,1.85,62.6,1.8125,68.5,0,0,37.7,11.6,0,0,0,71.3,70.8,63.1,66.2,15,35.1,61.8,52.7,0,70.6,1,62.6,1.8125,68.1,0,0,96.9,71.4,14.6,3.6,0.9,15,15,99.2,65.1,79.8,100,35.1,0,70.5,1.3,65.793106,65.293106,0,12.2,0,0,1,69.3,1,72,214,66.2,0,30.10254,200,72,68,3719.001,69.9,63.8,15.1,3492.894,268,70.8,63.3,0,34.414303,260,129,69.5,64,0,48.618446,125,1031,70.6,63.7,0,25.962368,1000,384,74,64.2,0,33.102596,389.96582,617,70.4,64,0,43.092228,600,217,70.1,64.1,0,36.056335,200,130,69.9,64.2,0,49.809,125,349,68.9,64.3,0,35.74655,330,334,70.6,64.5,0,100,650,847,68.7,64.8,0,100,950,516,0,64,0,33.505344,500,516,69.9,64,0,34.159813,500,180,71.1,63.7,0,47.861706,175,252,67.8,64,0,41.389187,245,228,68.5,63.8,0,40.93869,220,365,70,63.7,0,33.848568,350,164,71.1,63.8,0,33.48279,160,353,70.1,63.7,0,33.333336,335,348,70.8,63.6,0,29.673628,335,203,69.2,64.2,0,39.000473,195,386,71.1,64,0,31.426569,380,256,67.4,63.7,0,44.37737,245,180,71.7,63.7,0,43.956177,175,251,69.7,63.8,0,44.64869,245,430,68.7,63.5,0,40.899796,420,165,70.5,63.9,0,28.264544,160,341,71.7,63.8,0,37.59137,335,306,70.8,63.9,0,34.659637,300,420,70.2,63.4,0,30.518538,400,207,69.3,63.9,0,38.49413,195,396,69.1,63.4,0,33.95238,380,344,68.6,63.9,0,31.883884,335,181,71.6,63.5,0,56.533848,175,251,70.1,63.7,0,41.749527,245,364,69.4,63.4,0,38.252014,350,165,70.8,63.6,0,36.737915,160,340,71.7,63.6,0,38.211483,335,235,70.8,64.3,0,39.33019,230,301,71.5,63.5,0,37.34031,285,204,69.2,64,0,43.01344,195,431,70.5,63.7,0,35.68323,380,368,69.6,63.3,0,40.17002,335,180,71.2,63.5,0,55.812836,175,254,70,63.5,0,45.200047,245,434,69.3,63.5,0,46.73497,420,166,71.4,63.4,0,31.74003,160,343,70.2,63.4,0,35.2542,335,89,70.5,63.9,0,31.998041,100,348,70.7,63.9,0,39.76082,335,200,70,286.5,0,33.31318,195,395,70.8,63.5,0,38.874924,380,345,69.3,63.5,0,43.75149,335,213,72,63.5,0,32.281345,200,251,71.4,63.6,0,40.413124,245,362,69.9,63.5,0,39.038746,350,164,70.9,63.7,0,32.258064,160,348,68.7,63.4,0,47.05953,335,234,71.6,63.8,0,38.102947,230,176,70.4,63.6,0,34.11592,150,198,69.3,64.3,0,35.786774,195,402,69.7,63.6,0,36.796795,380,589,67.8,63.3,0,67.16463,575,337,71.3,63.8,0,34.220394,335,256,71.1,63.9,0,39.7297,250,184,71.1,63.8,0,53.237743,175,195,71,63.8,0,28.613535,190,195,68.6,63.7,0,34.95886,185,313,67.6,63.5,0,32.98429,300,310,69.1,63.2,0,34.660336,300,217,65.8,63.3,0,53.545708,210,904,64.9,63.3,0,85.35305,880,78.5,77.5,78.8,0,86.4,85.9,-0.6,0.1,30.12
20160921,505,72.1,92.5,34.30284391,47.90033,271,47.7,45.3,5.6,73.2,70.9,-0.2,3.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.8,71,62.4,74.4,100,36.6,61.6,74.4,0,71.8,1.8,62.6,1.8125,68.5,0,0,37.9,11.6,0,0,0,71.3,70.8,63.1,66,15,34.8,61.8,54.8,0,70.6,1,62.6,1.8125,68.3,0,0,96.7,71,15.2,3.6,1.1,15,15,99.2,65.1,79.8,100,36.2,0,70.5,1.3,65.793106,65.293106,0,12.2,0,0,1,68.1,1,72,211,66.1,0,30.10254,200,72,68,3388.784,69.9,63.7,20.1,3492.894,266,70.8,63.2,0,34.414303,260,129,69.5,63.9,0,48.618446,125,1024,70.6,63.7,0,25.962368,1000,389,73.9,64.1,0,33.102596,389.96582,614,70.4,64,0,43.092228,600,217,70.1,64.1,0,36.056335,200,129,69.9,64.1,0,49.809,125,348,68.9,64.2,0,35.74655,330,333,70.6,64.4,0,100,650,843,68.7,64.8,0,100,950,516,0,63.9,0,33.505344,500,512,69.9,63.9,0,34.159813,500,180,71.1,63.9,0,47.861706,175,252,67.9,64.1,0,41.389187,245,227,68.5,63.9,0,40.93869,220,364,70,63.8,0,33.848568,350,164,71.1,63.9,0,33.48279,160,354,70.1,63.9,0,33.333336,335,347,70.8,63.8,0,29.673628,335,203,69.3,64.3,0,39.000473,195,390,71.1,64.1,0,31.426569,380,256,67.5,63.8,0,44.37737,245,180,71.7,63.8,0,43.956177,175,251,69.7,63.9,0,44.64869,245,432,68.8,63.6,0,40.899796,420,165,70.5,64,0,28.264544,160,341,71.8,63.9,0,37.59137,335,306,70.8,64.1,0,34.659637,300,419,70.3,63.6,0,30.518538,400,207,69.4,64,0,38.49413,195,405,69.2,63.6,0,33.785717,380,350,68.6,64,0,31.883884,335,180,71.6,63.5,0,56.533848,175,251,70.1,63.8,0,41.749527,245,362,69.4,63.5,0,38.252014,350,165,70.8,63.8,0,36.737915,160,337,71.7,63.7,0,38.211483,335,235,70.8,64.4,0,39.33019,230,300,71.5,63.6,0,37.34031,285,205,69.3,64.1,0,43.01344,195,431,70.5,63.8,0,35.68323,380,368,69.6,63.5,0,40.17002,335,181,71.3,63.6,0,55.812836,175,253,70,63.6,0,45.200047,245,432,69.3,63.7,0,46.73497,420,165,71.4,63.6,0,31.74003,160,345,70.2,63.5,0,35.2542,335,90,70.6,64,0,31.998041,100,350,70.7,64,0,39.76082,335,200,70,286.4,0,33.31318,195,394,70.8,63.6,0,38.874924,380,346,69.4,63.6,0,43.75149,335,216,72,63.7,0,32.281345,200,251,71.4,63.7,0,40.413124,245,361,69.9,63.6,0,39.038746,350,164,70.9,63.8,0,32.258064,160,345,68.7,63.5,0,47.05953,335,233,71.6,64,0,38.102947,230,174,70.4,63.7,0,34.11592,150,198,69.4,64.4,0,35.786774,195,402,69.7,63.7,0,36.796795,380,587,67.9,63.4,0,67.16463,575,337,71.4,63.9,0,34.220394,335,256,71.1,64.1,0,39.7297,250,183,71.2,64,0,53.237743,175,194,71,63.9,0,28.613535,190,195,68.6,63.8,0,34.95886,185,313,67.7,63.6,0,32.98429,300,311,69.1,63.3,0,34.660336,300,216,65.9,63.5,0,53.545708,210,904,65,63.4,0,85.35305,880,78.5,77.5,78.8,0,86.4,85.8,0.9,0,30.12
20160921,510,72.1,92.7,34.34051923,47.90033,268,47.4,45,5.6,73.2,70.9,-0.1,3.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.8,71.2,62.8,74.4,100,36.9,61.6,74.4,0,71.9,1.8,62.6,1.8125,68.5,0,0,37.8,11.6,0,0,0,71.3,70.7,63.4,66.2,15,34.6,61.8,54.9,0,70.7,1.01,62.6,1.8125,68.5,0,0,96.5,71.2,15.2,4,0.4,15,15,99.2,65.1,79.8,100,35.1,0,68.5,1.3,65.793106,65.293106,0,12.3,0,0,1,67,1,72,213,66.3,0,30.10254,200,72,68,3719.001,69.9,64.1,19.6,3492.894,267,70.8,63.5,0,34.414303,260,129,69.5,64.1,0,48.618446,125,1019,70.6,63.8,0,25.962368,1000,391,73.9,64.4,0,33.102596,389.96582,611,70.4,64.1,0,43.092228,600,217,70,64.3,0,36.056335,200,129,69.8,64.3,0,49.809,125,347,68.9,64.5,0,35.74655,330,333,70.6,64.6,0,100,650,841,68.7,65,0,100,950,516,0,64.1,0,33.505344,500,512,69.9,64.1,0,34.159813,500,179,71.1,64,0,47.861706,175,250,67.9,64.3,0,41.389187,245,228,68.6,64.1,0,40.93869,220,364,70,64,0,33.848568,350,164,71.2,64,0,33.48279,160,352,70.1,64,0,33.333336,335,347,70.8,63.9,0,29.673628,335,202,69.3,64.4,0,39.000473,195,389,71.1,64.2,0,31.426569,380,256,67.5,63.9,0,44.37737,245,179,71.7,64,0,43.956177,175,251,69.8,64,0,44.64869,245,430,68.8,63.8,0,40.899796,420,164,70.6,64.1,0,28.264544,160,341,71.8,64.1,0,37.59137,335,305,70.9,64.2,0,34.659637,300,420,70.3,63.7,0,30.518538,400,205,69.4,64.2,0,38.49413,195,417,69.2,63.7,0,33.77381,380,346,68.6,64.1,0,31.883884,335,180,71.7,63.7,0,56.533848,175,252,70.1,64,0,41.749527,245,361,69.4,63.7,0,38.252014,350,164,70.8,63.9,0,36.737915,160,340,71.7,63.9,0,38.211483,335,234,70.8,64.5,0,39.33019,230,299,71.5,63.7,0,37.34031,285,204,69.3,64.3,0,43.01344,195,432,70.5,63.9,0,35.68323,380,368,69.7,63.6,0,40.17002,335,181,71.3,63.8,0,55.812836,175,253,70,63.8,0,45.200047,245,433,69.3,63.8,0,46.73497,420,165,71.4,63.7,0,31.74003,160,342,70.3,63.7,0,35.2542,335,88,70.6,64.2,0,31.998041,100,347,70.7,64.1,0,39.76082,335,199,70,286.3,0,33.31318,195,396,70.8,63.8,0,38.874924,380,347,69.4,63.8,0,43.75149,335,214,72,63.8,0,32.281345,200,250,71.4,63.8,0,40.413124,245,361,69.9,63.7,0,39.038746,350,164,70.9,63.9,0,32.258064,160,345,68.8,63.7,0,47.05953,335,234,71.6,64.1,0,38.102947,230,178,70.4,63.8,0,34.11592,150,197,69.4,64.6,0,35.786774,195,396,69.8,63.8,0,36.796795,380,584,67.9,63.6,0,67.16463,575,337,71.4,64.1,0,34.220394,335,256,71.2,64.2,0,39.7297,250,183,71.2,64.1,0,53.237743,175,194,71.1,64.1,0,28.613535,190,196,68.6,63.9,0,34.95886,185,314,67.7,63.8,0,32.98429,300,310,69.1,63.5,0,34.660336,300,216,65.9,63.6,0,53.545708,210,903,65,63.5,0,85.35305,880,78.5,77.5,78.8,0,86.4,85.8,0.9,0,30.12
20160921,515,71.9,92.8,34.19211129,47.90033,271,47.3,45,5.6,73.3,71,-0.1,3.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.8,71.3,62.8,74.4,100,37.3,61.6,74.4,0,71.9,1.85,62.6,1.8125,68.5,0,0,37.5,11.5,0,0,0,71.3,70.7,63.5,66.4,15,34.4,61.8,55.5,0,70.7,1.01,62.6,1.8125,68.7,0,0,96.3,71.7,15.4,3.9,0.8,15,15,99.3,65.1,79.8,100,36.3,0,68.5,1.3,65.793106,65.293106,0,12.3,0,0,1,65.9,1,72,212,66.4,0,30.10254,200,72,68,3719.001,70,64.1,18.8,3628.8918,268,70.8,63.7,0,34.414303,260,129,69.5,64.3,0,48.618446,125,1031,70.6,64,0,25.962368,1000,384,73.9,64.5,0,33.102596,389.96582,613,70.4,64.2,0,43.092228,600,217,70,64.4,0,36.056335,200,130,69.9,64.4,0,49.809,125,348,68.9,64.6,0,35.74655,330,333,70.6,64.8,0,100,650,846,68.7,65.1,0,100,950,516,0,64.3,0,33.505344,500,516,69.9,64.2,0,34.159813,500,180,71.1,64.1,0,47.861706,175,251,67.9,64.4,0,41.389187,245,227,68.6,64.1,0,40.93869,220,365,70.1,64.1,0,33.848568,350,164,71.2,64.2,0,33.48279,160,353,70.2,64.1,0,33.333336,335,348,70.8,64,0,29.673628,335,203,69.3,64.6,0,39.000473,195,392,71.2,64.3,0,31.426569,380,256,67.6,64.1,0,44.37737,245,180,71.8,64.1,0,43.956177,175,252,69.8,64.1,0,44.64869,245,433,68.9,63.9,0,40.899796,420,165,70.6,64.3,0,28.264544,160,341,71.8,64.2,0,37.59137,335,306,70.9,64.4,0,34.659637,300,420,70.3,63.9,0,30.518538,400,207,69.4,64.3,0,38.49413,195,397,69.2,63.9,0,34.226192,380,348,68.7,64.2,0,31.883884,335,181,71.7,63.8,0,56.533848,175,251,70.1,64.1,0,41.749527,245,363,69.5,63.8,0,38.252014,350,165,70.8,64,0,36.737915,160,342,71.7,63.9,0,38.211483,335,235,70.8,64.7,0,39.33019,230,300,71.5,63.8,0,37.34031,285,205,69.3,64.4,0,43.01344,195,433,70.5,64,0,35.68323,380,368,69.7,63.7,0,40.17002,335,182,71.4,63.9,0,55.812836,175,253,70,63.9,0,45.200047,245,432,69.4,63.9,0,46.73497,420,165,71.4,63.8,0,31.74003,160,346,70.3,63.8,0,35.2542,335,89,70.7,64.3,0,31.998041,100,350,70.7,64.3,0,39.76082,335,200,70.1,286.6,0,33.31318,195,394,70.8,63.9,0,38.874924,380,346,69.4,63.9,0,43.75149,335,214,72,63.9,0,32.281345,200,251,71.4,63.9,0,40.413124,245,360,70,63.8,0,39.038746,350,164,70.9,64,0,32.258064,160,350,68.8,63.8,0,47.05953,335,235,71.6,64.2,0,38.102947,230,175,70.4,64,0,34.11592,150,198,69.5,64.6,0,35.786774,195,394,69.8,64,0,36.796795,380,584,67.9,63.7,0,67.16463,575,337,71.4,64.2,0,34.220394,335,257,71.2,64.3,0,39.7297,250,184,71.2,64.2,0,53.237743,175,196,71.1,64.2,0,28.613535,190,196,68.7,64,0,34.95886,185,314,67.8,63.9,0,32.98429,300,311,69.2,63.6,0,34.660336,300,217,66,63.7,0,53.545708,210,906,65.1,63.6,0,85.35305,880,78.5,77.5,78.7,0,86.4,85.8,0.8,0,30.12
20160921,520,72,92.8,34.27564035,47.90033,268,47.3,45,5.6,73.3,71,-0.2,3.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.8,71.2,62.9,74.9,100,37.7,61.6,74.9,0,71.9,1.8,62.6,1.8125,68.6,0,0,38.1,11.6,0,0,0,71.4,70.7,63.6,66.2,15,34.3,61.8,56.8,0,70.6,0.99,62.6,1.8125,68.9,0,0,96.1,71.3,15.7,4,0.7,15,15,99.2,65.1,79.8,100,33.6,0,68.5,1.3,65.793106,65.293106,0,12.3,0,0,1,64.9,1,72,214,66.5,0,30.10254,200,72,68,3719.001,70,64.1,17.2,3628.8918,266,70.8,63.6,0,34.414303,260,129,69.5,64.3,0,48.618446,125,1023,70.6,64.1,0,25.962368,1000,385,73.9,64.5,0,33.102596,389.96582,614,70.4,64.3,0,43.092228,600,217,70,64.4,0,36.056335,200,130,69.9,64.4,0,49.809,125,349,68.9,64.6,0,35.74655,330,334,70.6,64.7,0,100,650,845,68.7,65.1,0,100,950,516,0,64.3,0,33.505344,500,514,69.9,64.3,0,34.159813,500,180,71.2,64.2,0,47.861706,175,250,68,64.4,0,41.389187,245,227,68.6,64.2,0,40.93869,220,363,70.1,64.1,0,33.848568,350,164,71.2,64.2,0,33.48279,160,352,70.2,64.2,0,33.333336,335,347,70.8,64.1,0,29.673628,335,202,69.3,64.6,0,39.000473,195,389,71.2,64.4,0,31.426569,380,255,67.6,64.1,0,44.37737,245,179,71.8,64.2,0,43.956177,175,251,69.8,64.2,0,44.64869,245,433,68.9,64,0,40.899796,420,164,70.6,64.3,0,28.264544,160,342,71.8,64.2,0,37.59137,335,305,70.9,64.4,0,34.659637,300,419,70.3,63.9,0,30.518538,400,206,69.5,64.3,0,38.49413,195,395,69.3,63.9,0,34.214287,380,346,68.7,64.3,0,31.883884,335,180,71.7,63.8,0,56.533848,175,251,70.2,64.1,0,41.749527,245,363,69.5,63.8,0,38.252014,350,165,70.8,64.1,0,36.737915,160,340,71.7,64,0,38.211483,335,234,70.8,64.7,0,39.33019,230,299,71.6,63.9,0,37.34031,285,205,69.4,64.4,0,43.01344,195,431,70.5,64.1,0,35.68323,380,368,69.7,63.8,0,40.17002,335,180,71.3,64,0,55.812836,175,253,70,63.9,0,45.200047,245,432,69.4,64,0,46.73497,420,165,71.4,63.9,0,31.74003,160,341,70.3,63.8,0,35.2542,335,89,70.7,64.4,0,31.998041,100,346,70.8,64.3,0,39.76082,335,199,70.1,286,0,33.31318,195,393,70.8,63.9,0,38.874924,380,345,69.5,63.9,0,43.75149,335,214,72,64,0,32.281345,200,250,71.4,64,0,40.413124,245,361,70,63.9,0,39.038746,350,164,70.9,64.1,0,32.258064,160,347,68.9,63.8,0,47.05953,335,234,71.7,64.3,0,38.102947,230,176,70.4,64.1,0,34.11592,150,198,69.5,64.7,0,35.786774,195,397,69.8,64,0,36.796795,380,584,68,63.7,0,67.16463,575,337,71.4,64.3,0,34.220394,335,256,71.2,64.4,0,39.7297,250,183,71.3,64.3,0,53.237743,175,194,71.1,64.3,0,28.613535,190,195,68.7,64.1,0,34.95886,185,316,67.8,63.9,0,32.98429,300,311,69.2,63.6,0,34.660336,300,216,66,63.8,0,53.545708,210,905,65.1,63.6,0,85.35305,880,78.4,77.5,78.7,0,86.4,85.8,0.9,0,30.12
20160921,525,71.9,92.4,34.11730009,47.90033,268,47.3,45,5.6,73.3,71,-0.2,3.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.8,70.8,62.7,74.4,100,37.8,61.6,74.4,0,71.5,1.85,62.6,1.8125,68.6,0,0,37.5,11.6,0,0,0,71.4,70.7,63.6,66.3,15,34.2,61.8,54.1,0,70.6,1.01,62.6,1.8125,69,0,0,96.1,71.4,15,3.8,1.4,15,15,99.2,65.1,79.8,100,34.3,0,68.5,1.3,65.793106,65.293106,0,12.2,0,0,1,63.9,1,72,212,66.4,0,30.10254,200,72,68,3719.001,70,63.9,15.6,3628.8918,268,70.8,63.5,0,34.414303,260,130,69.5,64.2,0,48.618446,125,1030,70.6,64,0,25.962368,1000,385,73.9,64.3,0,33.102596,389.96582,615,70.4,64.3,0,43.092228,600,217,70,64.3,0,36.056335,200,130,69.8,64.3,0,49.809,125,348,68.9,64.5,0,35.74655,330,335,70.6,64.7,0,100,650,846,68.7,65,0,100,950,516,0,64.2,0,33.505344,500,513,69.9,64.1,0,34.159813,500,180,71.2,64.2,0,47.861706,175,252,68,64.5,0,41.389187,245,227,68.6,64.2,0,40.93869,220,366,70.1,64.2,0,33.848568,350,164,71.2,64.3,0,33.48279,160,355,70.2,64.3,0,33.333336,335,348,70.9,64.2,0,29.673628,335,204,69.4,64.7,0,39.000473,195,392,71.2,64.4,0,31.426569,380,256,67.6,64.2,0,44.37737,245,180,71.8,64.2,0,43.956177,175,252,69.8,64.2,0,44.64869,245,433,68.9,64,0,40.899796,420,165,70.6,64.3,0,28.264544,160,342,71.8,64.3,0,37.59137,335,306,70.9,64.5,0,34.659637,300,420,70.4,63.9,0,30.518538,400,207,69.5,64.4,0,38.49413,195,401,69.3,64,0,33.321426,380,352,68.7,64.3,0,31.883884,335,181,71.7,63.9,0,56.533848,175,253,70.2,64.2,0,41.749527,245,363,69.5,63.9,0,38.252014,350,165,70.8,64.1,0,36.737915,160,342,71.7,64.1,0,38.211483,335,236,70.8,64.8,0,39.33019,230,301,71.6,64,0,37.34031,285,205,69.4,64.5,0,43.01344,195,432,70.6,64.1,0,35.68323,380,369,69.8,63.8,0,40.17002,335,182,71.4,64,0,55.812836,175,253,70.1,64,0,45.200047,245,435,69.4,64,0,46.73497,420,166,71.4,63.9,0,31.74003,160,344,70.3,63.9,0,35.2542,335,89,70.7,64.5,0,31.998041,100,347,70.8,64.4,0,39.76082,335,200,70.1,286.2,0,33.31318,195,396,70.8,64,0,38.874924,380,346,69.5,64,0,43.75149,335,213,72.1,64,0,32.281345,200,252,71.5,64,0,40.413124,245,362,70,63.9,0,39.038746,350,164,70.9,64.2,0,32.258064,160,350,68.9,63.9,0,47.05953,335,234,71.7,64.4,0,38.102947,230,176,70.4,64.1,0,34.11592,150,198,69.5,64.8,0,35.786774,195,403,69.8,64,0,36.796795,380,590,68,63.8,0,67.16463,575,337,71.4,64.4,0,34.220394,335,257,71.2,64.4,0,39.7297,250,184,71.3,64.4,0,53.237743,175,196,71.1,64.3,0,28.613535,190,196,68.8,64.2,0,34.95886,185,313,67.8,64,0,32.98429,300,313,69.3,63.7,0,34.660336,300,218,66.1,63.8,0,53.545708,210,907,65.2,63.7,0,85.35305,880,78.4,77.4,78.7,0,86.4,85.8,0.9,-1.5,30.12
