20160921,530,72,90.7,33.88164834,47.90033,271,47.3,45,5.65,73.3,71,-0.2,3.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.8,70.6,62.6,74.4,100,36.8,62.4,74.4,0,71.3,1.85,63.4,1.8125,68.6,0,0,37.6,11.6,0,0,0,71.4,70.6,63.6,66.3,15,33.8,62.199997,53,0,70.6,1.02,63.4,1.8125,69.1,0,0,96,71.6,14.7,4,0.6,15,15,99.6,65.1,79.8,100,33.1,0,68.5,1.3,66.034485,65.534485,0,12.2,0,0,1,62.9,1,72,213,66.3,0,30.10254,200,72,68,3719.001,70,63.8,17.3,3628.8918,267,70.8,63.4,0,34.414303,260,130,69.5,64.1,0,48.618446,125,1030,70.6,63.8,0,25.962368,1000,383,73.8,64.3,0,33.102596,389.96582,615,70.4,64.1,0,43.092228,600,218,70,64.2,0,36.056335,200,130,69.8,64.2,0,49.809,125,349,68.9,64.4,0,35.74655,330,335,70.6,64.6,0,100,650,847,68.7,64.9,0,100,950,516,0,64,0,33.505344,500,516,69.9,64,0,34.159813,500,180,71.2,64.3,0,47.861706,175,252,68,64.5,0,41.389187,245,229,68.7,64.2,0,40.93869,220,363,70.1,64.2,0,33.848568,350,164,71.2,64.3,0,33.48279,160,352,70.2,64.3,0,33.333336,335,347,70.9,64.2,0,29.673628,335,202,69.4,64.7,0,39.000473,195,390,71.2,64.5,0,31.426569,380,256,67.7,64.2,0,44.37737,245,180,71.8,64.2,0,43.956177,175,251,69.9,64.3,0,44.64869,245,432,69,64,0,40.899796,420,165,70.6,64.4,0,28.264544,160,342,71.9,64.4,0,37.59137,335,305,70.9,64.5,0,34.659637,300,419,70.4,64,0,30.518538,400,206,69.5,64.5,0,38.49413,195,414,69.3,64,0,33.595238,380,351,68.7,64.4,0,31.883884,335,180,71.7,63.9,0,56.533848,175,251,70.2,64.2,0,41.749527,245,363,69.5,63.9,0,38.252014,350,164,70.8,64.2,0,36.737915,160,342,71.7,64.1,0,38.211483,335,235,70.8,64.8,0,39.33019,230,299,71.6,64,0,37.34031,285,205,69.4,64.5,0,43.01344,195,433,70.6,64.2,0,35.68323,380,365,69.8,63.9,0,40.17002,335,179,71.4,64,0,55.812836,175,254,70.1,64,0,45.200047,245,435,69.4,64,0,46.73497,420,165,71.4,63.9,0,31.74003,160,341,70.3,63.9,0,35.2542,335,89,70.7,64.5,0,31.998041,100,347,70.8,64.4,0,39.76082,335,200,70.1,286.5,0,33.31318,195,393,70.8,64,0,38.874924,380,345,69.5,64,0,43.75149,335,216,72.1,64,0,32.281345,200,250,71.5,64,0,40.413124,245,361,70,63.9,0,39.038746,350,164,71,64.2,0,32.258064,160,348,69,63.9,0,47.05953,335,235,71.7,64.4,0,38.102947,230,174,70.4,64.1,0,34.11592,150,198,69.5,64.8,0,35.786774,195,396,69.8,64.1,0,36.796795,380,583,68.1,63.8,0,67.16463,575,337,71.4,64.4,0,34.220394,335,257,71.3,64.5,0,39.7297,250,183,71.3,64.4,0,53.237743,175,195,71.1,64.3,0,28.613535,190,195,68.8,64.2,0,34.95886,185,315,67.9,64,0,32.98429,300,311,69.3,63.7,0,34.660336,300,216,66.1,63.8,0,53.545708,210,905,65.2,63.7,0,85.35305,880,78.4,77.4,78.7,0,86.4,85.8,1,-0.1,30.12
20160921,535,72.1,89.3,33.70059242,47.90033,273,47.3,45,5.65,73.3,71,-0.2,3.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.8,70.7,62.6,74.4,100,35.6,62.4,74.4,0,71.3,1.8,63.4,1.8125,68.6,0,0,37.9,11.6,0,0,0,71.4,70.8,63.6,66.5,15,33.4,62.199997,54.5,0,70.6,1,63.4,1.8125,69.2,0,0,95.8,71.9,15.1,3.6,1.1,15,15,99.4,65.1,79.8,100,33.5,0,68.5,1.3,66.034485,65.534485,0,12.2,0,0,1,61.9,1,72,213,66.2,0,30.10254,200,72,68,3719.001,69.9,63.9,17.4,3492.894,267,70.8,63.4,0,34.414303,260,129,69.5,64,0,48.618446,125,1027,70.6,63.8,0,25.962368,1000,385,73.8,64.3,0,33.102596,389.96582,611,70.4,64.1,0,43.092228,600,217,70,64.2,0,36.056335,200,130,69.8,64.2,0,49.809,125,349,68.9,64.4,0,35.74655,330,333,70.6,64.5,0,100,650,845,68.7,64.9,0,100,950,516,0,64,0,33.505344,500,514,69.8,64,0,34.159813,500,179,71.2,64.3,0,47.861706,175,251,68,64.5,0,41.389187,245,227,68.7,64.3,0,40.93869,220,361,70.2,64.2,0,33.848568,350,164,71.2,64.4,0,33.48279,160,353,70.2,64.3,0,33.333336,335,347,70.9,64.2,0,29.673628,335,202,69.4,64.7,0,39.000473,195,386,71.3,64.5,0,31.426569,380,255,67.7,64.2,0,44.37737,245,179,71.8,64.2,0,43.956177,175,251,69.9,64.3,0,44.64869,245,433,69,64.1,0,40.899796,420,164,70.6,64.4,0,28.264544,160,341,71.9,64.3,0,37.59137,335,306,71,64.5,0,34.659637,300,420,70.4,64,0,30.518538,400,206,69.6,64.5,0,38.49413,195,403,69.3,64,0,33.595238,380,353,68.8,64.4,0,31.262693,335,180,71.7,63.9,0,56.533848,175,252,70.2,64.2,0,41.749527,245,363,69.6,63.9,0,38.252014,350,165,70.8,64.2,0,36.737915,160,339,71.7,64.1,0,38.211483,335,235,70.9,64.8,0,39.33019,230,299,71.6,64,0,37.34031,285,205,69.4,64.5,0,43.01344,195,432,70.6,64.2,0,35.68323,380,366,69.8,63.9,0,40.17002,335,180,71.4,64,0,55.812836,175,253,70.1,64,0,45.200047,245,433,69.5,64,0,46.73497,420,165,71.4,64,0,31.74003,160,344,70.3,63.9,0,35.2542,335,89,70.6,64.5,0,31.998041,100,345,70.8,64.4,0,39.76082,335,199,70.2,286.1,0,33.31318,195,393,70.8,64,0,38.874924,380,345,69.5,64.1,0,43.75149,335,214,72.1,64,0,32.281345,200,250,71.5,64,0,40.413124,245,361,70,64,0,39.038746,350,164,71,64.2,0,32.258064,160,343,69,63.9,0,47.05953,335,233,71.7,64.4,0,38.102947,230,177,70.5,64.1,0,34.11592,150,197,69.6,64.8,0,35.786774,195,399,69.8,64.1,0,36.796795,380,585,68.1,63.8,0,67.16463,575,337,71.4,64.4,0,34.220394,335,255,71.3,64.5,0,39.7297,250,184,71.3,64.4,0,53.237743,175,194,71.2,64.3,0,28.613535,190,195,68.8,64.2,0,34.95886,185,310,67.9,64,0,32.98429,300,311,69.2,63.7,0,34.660336,300,216,66.1,63.8,0,53.545708,210,905,65.3,63.7,0,85.35305,880,78.4,77.4,78.7,0,86.4,85.8,1.9,0,30.12
20160921,540,72.3,90.4,34.07224946,47.90033,269,47,44.8,5.6,73.4,71.2,-0.1,3.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.8,70.6,63,74.4,100,34.9,62.4,74.4,0,71.2,1.8,63.4,1.8125,68.8,0,0,37.8,11.6,0,0,0,71.4,70.7,63.8,66.4,15,33.3,62.199997,53,0,70.6,1,63.4,1.8125,69.3,0,0,95.8,71.4,14.6,4,0.6,15,15,99.4,65.1,79.8,100,33.4,0,68.5,1.3,66.034485,65.534485,0,12.2,0,0,1,61.1,1,72,212,66.5,0,30.10254,200,72,68,3719.001,70,64.2,18.8,3628.8918,265,70.8,63.7,0,34.414303,260,128,69.5,64.3,0,48.618446,125,1030,70.6,64,0,25.962368,1000,393,73.8,64.6,0,33.102596,389.96582,610,70.4,64.3,0,43.092228,600,217,70,64.4,0,36.056335,200,128,69.8,64.4,0,49.809,125,347,68.9,64.6,0,35.74655,330,332,70.6,64.7,0,100,650,839,68.7,65.1,0,100,950,516,0,64.3,0,33.505344,500,512,69.8,64.3,0,34.159813,500,179,71.2,64.3,0,47.861706,175,251,68.1,64.6,0,41.389187,245,226,68.7,64.3,0,40.93869,220,361,70.2,64.3,0,33.848568,350,164,71.2,64.4,0,33.48279,160,351,70.3,64.4,0,33.333336,335,347,70.9,64.3,0,29.673628,335,202,69.4,64.8,0,39.000473,195,390,71.3,64.6,0,31.426569,380,254,67.7,64.3,0,44.37737,245,179,71.8,64.3,0,43.956177,175,250,69.9,64.3,0,44.64869,245,431,69,64.1,0,40.899796,420,164,70.6,64.5,0,28.264544,160,337,71.9,64.4,0,37.59137,335,305,71,64.6,0,34.659637,300,420,70.4,64.1,0,30.518538,400,205,69.6,64.5,0,38.49413,195,384,69.4,64.1,0,33.595238,380,339,68.8,64.5,0,31.716642,335,179,71.8,64,0,56.533848,175,249,70.2,64.3,0,41.749527,245,361,69.6,63.9,0,38.252014,350,164,70.8,64.2,0,36.737915,160,338,71.7,64.2,0,38.211483,335,234,70.9,64.9,0,39.33019,230,298,71.6,64.1,0,37.34031,285,204,69.4,64.6,0,43.01344,195,429,70.6,64.2,0,35.68323,380,367,69.9,63.9,0,40.17002,335,179,71.4,64.1,0,55.812836,175,252,70.1,64.1,0,45.200047,245,428,69.5,64.1,0,46.73497,420,165,71.4,64.1,0,31.74003,160,341,70.4,64,0,35.2542,335,89,70.7,64.6,0,31.998041,100,344,70.8,64.5,0,39.76082,335,198,70.2,286.5,0,33.31318,195,394,70.8,64.1,0,38.874924,380,344,69.5,64.1,0,43.75149,335,215,72.1,64.1,0,32.281345,200,249,71.5,64.1,0,40.413124,245,360,70.1,64,0,39.038746,350,163,70.9,64.3,0,32.258064,160,338,69,64,0,47.05953,335,234,71.7,64.5,0,38.102947,230,171,70.5,64.2,0,34.11592,150,197,69.4,64.9,0,35.786774,195,401,69.8,64.2,0,36.796795,380,586,68.1,63.9,0,67.16463,575,337,71.4,64.5,0,34.220394,335,255,71.3,64.6,0,39.7297,250,184,71.4,64.5,0,53.237743,175,195,71.2,64.4,0,28.613535,190,194,68.8,64.3,0,34.95886,185,311,67.9,64.1,0,32.98429,300,311,69.3,63.8,0,34.660336,300,216,66.1,63.9,0,53.545708,210,903,65.3,63.8,0,85.35305,880,78.4,77.4,78.7,0,86.4,85.8,1,0,30.12
20160921,545,72.1,91.3,34.07117341,47.90033,266,47.2,45,5.6,73.4,71.2,-0.1,3.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.8,70.9,63.2,74.9,100,34.6,62.4,74.9,0,71.5,1.8,63.4,1.8125,68.8,0,0,38.1,11.7,0,0,0,71.4,70.7,63.7,66.3,15,33,62.199997,53.4,0,70.6,1.01,63.4,1.8125,69.4,0,0,95.6,71.7,14.8,3.7,0.9,15,15,99.4,65.1,79.8,100,33,0,68.5,1.3,66.034485,65.534485,0,12.2,0,0,1,60.3,1,72,215,66.6,0,30.10254,200,72,68,3719.001,70,64.4,16.6,3628.8918,268,70.8,63.9,0,34.414303,260,129,69.5,64.5,0,48.618446,125,1024,70.6,64.2,0,25.962368,1000,384,73.9,64.7,0,33.102596,389.96582,615,70.4,64.5,0,43.092228,600,218,70,64.7,0,36.056335,200,129,69.8,64.7,0,49.809,125,349,68.9,64.8,0,35.74655,330,334,70.6,65,0,100,650,845,68.7,65.3,0,100,950,516,0,64.5,0,33.505344,500,515,69.8,64.5,0,34.159813,500,179,71.2,64.4,0,47.861706,175,250,68.1,64.6,0,41.389187,245,227,68.7,64.4,0,40.93869,220,362,70.2,64.3,0,33.848568,350,164,71.3,64.5,0,33.48279,160,351,70.3,64.4,0,33.333336,335,347,71,64.4,0,29.673628,335,202,69.5,64.8,0,39.000473,195,388,71.3,64.6,0,31.426569,380,256,67.8,64.3,0,44.37737,245,179,71.8,64.4,0,43.956177,175,250,69.9,64.4,0,44.64869,245,431,69,64.2,0,40.899796,420,164,70.6,64.6,0,28.264544,160,340,71.9,64.5,0,37.59137,335,306,71,64.7,0,34.659637,300,419,70.4,64.1,0,30.518538,400,206,69.6,64.6,0,38.49413,195,392,69.4,64.1,0,33.595238,380,343,68.8,64.5,0,31.716642,335,179,71.8,64,0,56.533848,175,251,70.2,64.3,0,41.749527,245,361,69.6,64,0,38.252014,350,164,70.8,64.3,0,36.737915,160,338,71.7,64.2,0,38.211483,335,234,70.9,65,0,39.33019,230,298,71.6,64.1,0,37.34031,285,204,69.5,64.7,0,43.01344,195,432,70.6,64.3,0,35.68323,380,369,69.9,64,0,40.17002,335,179,71.4,64.1,0,55.812836,175,254,70.1,64.1,0,45.200047,245,431,69.5,64.1,0,46.73497,420,164,71.4,64.1,0,31.74003,160,342,70.4,64.1,0,35.2542,335,89,70.8,64.6,0,31.998041,100,347,70.8,64.6,0,39.76082,335,199,70.2,286.4,0,33.31318,195,390,70.8,64.1,0,38.874924,380,344,69.5,64.2,0,43.75149,335,215,72.1,64.1,0,32.281345,200,250,71.5,64.2,0,40.413124,245,360,70.1,64.1,0,39.038746,350,163,71,64.3,0,32.258064,160,350,69.1,64,0,47.335575,335,235,71.7,64.6,0,38.102947,230,173,70.5,64.3,0,34.11592,150,197,69.6,64.9,0,35.786774,195,400,69.9,64.2,0,36.796795,380,580,68.2,63.9,0,67.16463,575,337,71.4,64.6,0,34.220394,335,255,71.3,64.6,0,39.7297,250,184,71.4,64.5,0,53.237743,175,195,71.2,64.5,0,28.613535,190,195,68.9,64.3,0,34.95886,185,310,67.9,64.1,0,32.98429,300,311,69.3,63.8,0,34.660336,300,216,66.2,64,0,53.545708,210,906,65.3,63.8,0,85.35305,880,78.4,77.4,78.7,0,86.3,85.8,0.9,0.4,30.13
20160921,550,72.1,90.9,33.99591007,47.90033,267,47.2,45,5.55,73.4,71.2,-0.1,3.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.8,70.7,63.1,74.4,100,34.2,62.4,74.4,0,71.4,1.85,63.4,1.8125,69,0,0,37.6,11.6,0,0,0,71.4,70.7,63.7,66.3,15,32.8,62.199997,56.8,0,70.7,1.01,63.4,1.8125,69.5,0,0,95.6,71.5,15.8,3.9,1.2,15,15,99.4,65.1,79.8,100,33.6,0,68.5,1.3,66.034485,65.534485,0,12.2,0,0,1,59.5,1,72,213,66.6,0,30.10254,200,72,68,3719.001,70,64.3,16.3,3628.8918,267,70.8,63.9,0,34.414303,260,130,69.5,64.5,0,48.618446,125,1035,70.6,64.3,0,25.962368,1000,381,73.9,64.7,0,33.102596,389.96582,616,70.4,64.5,0,43.092228,600,218,70,64.7,0,36.056335,200,130,69.8,64.7,0,49.809,125,349,68.9,64.8,0,35.74655,330,335,70.6,65,0,100,650,846,68.7,65.3,0,100,950,516,0,64.5,0,33.505344,500,517,69.9,64.5,0,34.159813,500,180,71.2,64.4,0,47.861706,175,251,68.1,64.7,0,41.389187,245,227,68.7,64.4,0,40.93869,220,362,70.2,64.4,0,33.848568,350,164,71.3,64.5,0,33.48279,160,351,70.3,64.5,0,33.333336,335,348,71,64.4,0,29.673628,335,203,69.5,64.9,0,39.000473,195,391,71.3,64.7,0,31.426569,380,255,67.8,64.4,0,44.37737,245,179,71.9,64.4,0,43.956177,175,251,70,64.4,0,44.64869,245,431,69,64.2,0,40.899796,420,165,70.6,64.6,0,28.264544,160,340,71.9,64.5,0,37.59137,335,306,71,64.7,0,34.659637,300,419,70.4,64.2,0,30.518538,400,206,68.8,64.6,0,38.49413,195,385,69.4,64.2,0,33.595238,380,348,68.8,64.5,0,32.15864,335,180,71.8,64.1,0,56.533848,175,251,70.2,64.3,0,41.749527,245,362,69.6,64.1,0,38.252014,350,164,70.9,64.3,0,36.737915,160,338,71.7,64.3,0,38.211483,335,235,70.9,65,0,39.33019,230,299,71.7,64.2,0,37.34031,285,204,69.5,64.7,0,43.01344,195,432,70.6,64.4,0,35.68323,380,368,69.9,64,0,40.17002,335,181,71.4,64.2,0,55.812836,175,252,70.1,64.2,0,45.200047,245,434,69.5,64.2,0,46.73497,420,165,71.5,64.1,0,31.74003,160,345,70.4,64.1,0,35.2542,335,88,70.8,64.7,0,31.998041,100,348,70.8,64.6,0,39.76082,335,199,70.2,286.3,0,33.31318,195,395,70.9,64.2,0,38.874924,380,345,69.5,64.2,0,43.75149,335,214,72.1,64.2,0,32.281345,200,252,71.5,64.2,0,40.413124,245,361,70.1,64.1,0,39.038746,350,164,71,64.4,0,32.258064,160,351,69.1,64.1,0,47.335575,335,234,71.7,64.6,0,38.102947,230,176,70.5,64.3,0,34.11592,150,198,69.6,65,0,35.786774,195,395,69.9,64.3,0,36.796795,380,582,68.2,64,0,67.16463,575,337,71.4,64.6,0,34.220394,335,256,71.3,64.7,0,39.7297,250,184,71.4,64.6,0,53.237743,175,195,71.2,64.5,0,28.613535,190,196,68.9,64.3,0,34.95886,185,309,68,64.2,0,32.98429,300,310,69.3,63.9,0,34.660336,300,217,66.2,64,0,53.545708,210,902,65.4,63.9,0,85.35305,880,78.4,77.4,78.7,0,86.3,85.8,0.8,0.1,30.13
20160921,555,72.1,91.8,34.16527546,47.90033,267,47.1,44.9,5.55,73.4,71.2,-0.1,3.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.9,71,63.4,74.4,100,34.1,62.4,74.4,0,71.6,1.85,63.4,1.8125,69.1,0,0,37.7,11.6,0,0,0,71.4,70.7,63.9,66.4,15,32.6,62.199997,54.7,0,70.7,0.99,63.4,1.8125,69.5,0,0,95.6,71.5,15.1,3.7,1.3,15,15,99.6,65.1,79.8,100,32.2,0,68.5,1.3,66.034485,65.534485,0,12.2,0,0,1,58.7,1,72,212,66.8,0,30.10254,200,72,68,3388.784,70,64.5,16,3628.8918,267,70.9,64,0,34.414303,260,129,69.5,64.6,0,48.618446,125,1024,70.6,64.4,0,25.962368,1000,388,73.8,64.9,0,33.54759,389.96582,614,70.4,64.6,0,43.092228,600,218,70,64.8,0,36.056335,200,130,69.9,64.8,0,49.809,125,348,68.9,65,0,35.74655,330,333,70.6,65.1,0,100,650,846,68.7,65.4,0,100,950,516,0,64.6,0,33.505344,500,514,69.9,64.6,0,34.159813,500,179,71.2,64.4,0,47.861706,175,250,68.1,64.7,0,41.389187,245,227,68.8,64.4,0,40.93869,220,363,70.2,64.4,0,33.848568,350,164,71.3,64.5,0,33.48279,160,352,70.3,64.5,0,33.333336,335,346,71,64.4,0,29.673628,335,202,69.5,64.9,0,39.000473,195,391,71.3,64.7,0,31.426569,380,256,67.8,64.4,0,44.37737,245,179,71.9,64.4,0,43.956177,175,251,70,64.4,0,44.64869,245,431,69.1,64.2,0,40.899796,420,165,70.6,64.6,0,28.264544,160,341,71.9,64.5,0,37.59137,335,305,71,64.7,0,34.659637,300,419,70.4,64.2,0,30.518538,400,206,69.6,64.7,0,38.49413,195,392,69.4,64.2,0,34.035717,380,345,68.8,64.6,0,32.15864,335,180,71.8,64.1,0,56.533848,175,250,70.2,64.4,0,41.749527,245,361,69.6,64.1,0,38.252014,350,164,70.9,64.3,0,36.737915,160,340,71.8,64.3,0,38.211483,335,235,70.9,65,0,39.33019,230,299,71.7,64.2,0,37.34031,285,204,69.5,64.7,0,43.01344,195,430,70.6,64.3,0,35.68323,380,367,69.9,64.1,0,40.17002,335,181,71.4,64.2,0,55.812836,175,252,70.2,64.2,0,45.200047,245,430,69.5,64.2,0,46.73497,420,164,71.5,64.1,0,31.74003,160,342,70.4,64.1,0,35.2542,335,89,70.8,64.7,0,31.998041,100,348,70.8,64.6,0,39.76082,335,199,70.2,286.6,0,33.31318,195,394,70.9,64.2,0,38.874924,380,344,69.5,64.2,0,43.75149,335,212,72.1,64.3,0,32.281345,200,251,71.5,64.2,0,40.413124,245,360,70.1,64.2,0,39.038746,350,164,71,64.4,0,32.258064,160,347,69.1,64.1,0,47.335575,335,234,71.7,64.6,0,38.102947,230,173,70.5,64.3,0,34.11592,150,197,69.6,65,0,35.786774,195,397,69.9,64.3,0,36.796795,380,587,68.2,64,0,67.16463,575,337,71.5,64.6,0,34.220394,335,255,71.3,64.7,0,39.7297,250,184,71.4,64.6,0,53.237743,175,194,71.2,64.5,0,28.613535,190,195,68.9,64.4,0,34.95886,185,313,68,64.2,0,32.98429,300,310,69.4,63.9,0,34.660336,300,216,66.2,64,0,53.545708,210,904,65.4,63.9,0,85.35305,880,78.4,77.4,78.7,0,86.3,85.8,0.9,0,30.13
20160921,600,71.9,91.6,33.96204304,47.90033,267,47,44.8,5.55,73.4,71.2,-0.1,3.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.9,70.9,63.4,74.4,100,34.3,62.4,74.4,0,71.6,1.85,63.4,1.8125,69.2,0,0,37.6,11.6,0,0,0,71.4,70.7,63.7,66.4,15,32.4,62.199997,54.8,0,70.7,0.98,63.4,1.8125,69.6,0,0,95.7,71.6,15.2,3.9,0.9,15,15,99.5,65.1,79.8,100,32.7,0,68.5,1.3,66.034485,65.534485,0,12.2,0,0,1,57.9,1,72,212,66.8,0,30.10254,200,72,68,3388.784,70,64.6,15.7,3628.8918,267,70.9,64.1,0,34.414303,260,130,69.6,64.7,0,48.618446,125,1026,70.6,64.5,0,25.962368,1000,386,73.8,64.9,0,33.54759,389.96582,616,70.4,64.7,0,43.092228,600,217,70,64.9,0,36.056335,200,130,69.9,64.9,0,49.809,125,350,68.9,65,0,35.74655,330,335,70.6,65.2,0,100,650,847,68.7,65.5,0,100,950,516,0,64.7,0,33.505344,500,516,70,64.7,0,34.159813,500,180,71.2,64.5,0,47.861706,175,251,68.1,64.7,0,41.389187,245,228,68.8,64.5,0,40.93869,220,362,70.3,64.4,0,33.848568,350,164,71.3,64.6,0,33.48279,160,353,70.3,64.5,0,33.333336,335,348,71,64.4,0,29.673628,335,203,69.6,64.9,0,39.000473,195,386,71.3,64.7,0,31.426569,380,256,67.9,64.4,0,44.37737,245,179,71.9,64.4,0,43.956177,175,250,70,64.4,0,44.64869,245,432,69.1,64.2,0,40.899796,420,165,70.6,64.6,0,28.264544,160,340,71.9,64.5,0,37.59137,335,305,71,64.7,0,34.659637,300,420,70.5,64.2,0,30.518538,400,206,69.7,64.7,0,38.49413,195,387,69.4,64.2,0,33.785717,380,345,68.9,64.6,0,32.15864,335,180,71.8,64.1,0,56.533848,175,252,70.2,64.3,0,41.749527,245,362,69.6,64.1,0,38.252014,350,165,70.9,64.4,0,36.737915,160,339,71.8,64.3,0,38.211483,335,235,71,65,0,39.33019,230,299,71.7,64.2,0,37.34031,285,205,69.5,64.7,0,43.01344,195,430,70.6,64.3,0,35.68323,380,367,70,64.1,0,40.17002,335,181,71.4,64.2,0,55.812836,175,253,70.2,64.2,0,45.200047,245,434,69.5,64.2,0,46.73497,420,165,71.5,64.1,0,31.74003,160,345,70.4,64.2,0,35.2542,335,89,70.9,64.7,0,31.998041,100,347,70.8,64.6,0,39.76082,335,199,70.3,286.5,0,33.31318,195,401,70.9,64.2,0,38.874924,380,345,69.6,64.2,0,43.75149,335,215,72.1,64.2,0,32.281345,200,251,71.5,64.2,0,40.413124,245,360,70.1,64.2,0,39.038746,350,164,71,64.4,0,32.258064,160,348,69.2,64.1,0,47.335575,335,234,71.8,64.6,0,38.102947,230,169,70.5,64.3,0,34.11592,150,198,69.7,65,0,35.786774,195,399,69.9,64.3,0,36.796795,380,585,68.3,64,0,67.16463,575,337,71.5,64.7,0,34.220394,335,255,71.4,64.7,0,39.7297,250,184,71.4,64.6,0,53.237743,175,194,71.2,64.5,0,28.613535,190,195,68.9,64.4,0,34.95886,185,311,68,64.2,0,32.98429,300,311,69.4,63.9,0,34.660336,300,216,66.3,64,0,53.545708,210,906,65.4,63.9,0,85.35305,880,78.4,77.4,78.7,0,86.3,85.8,1,-0.1,30.13
20160921,605,71.9,91.4,33.92467254,65.88221667,268,46.9,44.8,5.55,73.4,71.2,-0.1,3.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.9,70.9,63.3,74.9,100,34.1,62.4,74.9,0,71.5,1.85,63.4,1.8125,69.2,0,0,38.1,11.6,0,0,0,71.4,70.8,63.9,66.2,15,32.2,62.199997,56.3,0,70.6,1,63.4,1.8125,69.7,0,0,95.6,71.3,15.6,3.7,1.3,15,15,99.1,65.1,79.8,100,33.2,0,68.5,1.3,66.034485,65.534485,0,12.2,0,0,1,57.1,1,72,211,66.8,0,30.10254,200,72,68,3719.001,70,64.5,18,3628.8918,268,70.9,64,0,34.414303,260,129,69.6,64.7,0,48.618446,125,1031,70.6,64.4,0,25.962368,1000,389,73.9,64.9,0,33.54759,389.96582,613,70.4,64.7,0,43.092228,600,217,70.1,64.8,0,36.056335,200,130,69.8,64.9,0,49.809,125,349,69,65,0,35.74655,330,335,70.6,65.2,0,100,650,844,68.7,65.5,0,100,950,516,0,64.6,0,33.505344,500,515,70,64.7,0,34.159813,500,180,71.3,64.5,0,47.861706,175,250,68.2,64.8,0,41.389187,245,226,68.8,64.5,0,40.93869,220,361,70.3,64.5,0,33.848568,350,164,71.3,64.6,0,33.48279,160,353,70.3,64.6,0,33.333336,335,347,71.1,64.5,0,29.673628,335,202,69.6,65,0,39.000473,195,390,71.3,64.8,0,31.426569,380,256,67.9,64.5,0,44.37737,245,179,71.9,64.5,0,43.956177,175,250,70,64.5,0,44.64869,245,430,69.1,64.3,0,40.899796,420,164,70.6,64.7,0,28.264544,160,341,72,64.6,0,37.59137,335,305,71,64.8,0,34.659637,300,419,70.5,64.3,0,30.518538,400,205,69.7,64.7,0,38.49413,195,411,69.4,64.3,0,33.785717,380,347,68.9,64.6,0,32.15864,335,180,71.8,64.2,0,56.533848,175,251,70.2,64.4,0,41.749527,245,362,69.7,64.2,0,38.252014,350,165,70.9,64.4,0,36.737915,160,339,71.8,64.4,0,38.211483,335,235,71,65.1,0,39.33019,230,299,71.7,64.3,0,37.34031,285,204,69.5,64.8,0,43.01344,195,429,70.6,64.4,0,35.68323,380,367,70,64.1,0,40.17002,335,180,71.5,64.3,0,55.812836,175,252,70.2,64.3,0,45.200047,245,432,69.5,64.3,0,46.73497,420,165,71.5,64.2,0,31.74003,160,344,70.4,64.2,0,35.2542,335,89,70.9,64.7,0,31.998041,100,344,70.9,64.7,0,39.76082,335,198,70.3,286.7,0,33.31318,195,393,70.9,64.3,0,38.874924,380,344,69.6,64.3,0,43.75149,335,212,72.1,64.3,0,32.281345,200,249,71.6,64.3,0,40.413124,245,360,70.1,64.3,0,39.038746,350,164,71,64.4,0,32.258064,160,345,69.2,64.2,0,47.335575,335,233,71.7,64.7,0,38.102947,230,176,70.5,64.4,0,34.11592,150,197,69.7,65.1,0,35.786774,195,399,69.9,64.3,0,36.796795,380,580,68.3,64.1,0,67.16463,575,337,71.5,64.7,0,34.220394,335,255,71.4,64.8,0,39.7297,250,183,71.4,64.7,0,53.237743,175,195,71.2,64.6,0,28.613535,190,195,68.9,64.4,0,34.95886,185,313,68,64.3,0,32.98429,300,310,69.4,64,0,34.660336,300,216,66.3,64.1,0,53.545708,210,902,65.5,64,0,85.35305,880,78.4,77.4,78.7,0,86.3,85.8,1,0,30.13
20160921,610,72,90.6,33.85725993,65.88221667,269,47,44.9,5.55,73.4,71.2,-0.2,3.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.9,71,63.3,74.4,100,33.9,62.4,74.4,0,71.7,1.85,63.4,1.8125,69.4,0,0,37.7,11.6,0,0,0,71.4,70.8,64.2,66.2,15,32.1,62.199997,54.8,0,70.7,0.99,63.4,1.8125,69.8,0,0,95.4,71.4,15.2,3.6,1.1,15,15,99.1,65.1,79.8,100,33.7,0,68.5,1.3,66.034485,65.534485,0,12.2,0,0,1,56.3,1,72,213,66.8,0,30.10254,200,72,68,3719.001,70,64.5,17,3628.8918,267,70.9,64,0,34.414303,260,129,69.6,64.7,0,48.618446,125,1030,70.6,64.4,0,25.962368,1000,387,73.8,64.8,0,33.54759,389.96582,614,70.5,64.7,0,43.092228,600,218,70.1,64.8,0,36.056335,200,130,69.8,64.8,0,49.809,125,348,68.9,65,0,35.74655,330,333,70.6,65.1,0,100,650,847,68.8,65.4,0,100,950,516,0,64.6,0,33.505344,500,516,70,64.6,0,34.159813,500,179,71.3,64.6,0,47.861706,175,250,68.2,64.9,0,41.389187,245,226,68.8,64.6,0,40.93869,220,361,70.3,64.6,0,33.848568,350,164,71.4,64.7,0,33.48279,160,352,70.3,64.7,0,33.333336,335,347,71.1,64.6,0,29.673628,335,202,69.6,65.1,0,39.000473,195,381,71.3,64.9,0,31.426569,380,255,67.9,64.6,0,44.37737,245,179,71.9,64.6,0,43.956177,175,250,70,64.6,0,44.64869,245,429,68.8,64.4,0,40.899796,420,164,70.6,64.8,0,28.264544,160,340,72,64.7,0,37.59137,335,305,71,64.9,0,34.659637,300,420,70.5,64.3,0,30.518538,400,204,69.7,64.8,0,38.49413,195,404,69.4,64.4,0,33.785717,380,343,68.9,64.7,0,32.15864,335,179,71.8,64.3,0,56.533848,175,250,70.2,64.5,0,41.749527,245,360,69.7,64.2,0,38.252014,350,164,70.9,64.5,0,36.737915,160,339,71.8,64.5,0,38.211483,335,234,71,65.2,0,39.33019,230,298,71.7,64.4,0,37.34031,285,204,69.5,64.9,0,43.01344,195,431,70.6,64.5,0,35.68323,380,367,70,64.3,0,40.17002,335,180,71.4,64.4,0,55.812836,175,251,70.2,64.4,0,45.200047,245,433,69.6,64.4,0,46.73497,420,164,71.5,64.3,0,31.74003,160,342,70.4,64.3,0,35.2542,335,89,70.9,64.8,0,31.998041,100,345,70.9,64.8,0,39.76082,335,198,70.3,286.4,0,33.31318,195,392,70.9,64.4,0,38.874924,380,344,69.6,64.4,0,43.75149,335,213,72.2,64.4,0,32.281345,200,251,71.6,64.4,0,40.413124,245,359,70.1,64.3,0,39.038746,350,163,71,64.6,0,32.258064,160,340,69.2,64.3,0,47.335575,335,233,71.8,64.7,0,38.102947,230,172,70.6,64.5,0,34.11592,150,197,69.7,65.2,0,35.786774,195,401,69.9,64.4,0,36.796795,380,583,68.3,64.2,0,67.16463,575,337,71.5,64.7,0,34.220394,335,255,71.4,64.9,0,39.7297,250,184,71.4,64.7,0,53.237743,175,194,71.3,64.7,0,28.613535,190,194,68.9,64.5,0,34.95886,185,310,68,64.4,0,32.98429,300,309,69.4,64.1,0,34.660336,300,216,66.3,64.2,0,53.545708,210,901,65.5,64.1,0,85.35305,880,78.4,77.4,78.7,0,86.3,85.8,0.9,-0.8,30.13
20160921,615,72.2,88.1,33.55023182,65.88221667,269,47.1,45,5.55,73.4,71.3,-0.2,3.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.9,70.8,63.3,74.4,100,33.8,62.4,74.4,0,71.5,1.8,63.4,1.8125,69.5,0,0,37.9,11.6,0,0,0,71.4,70.8,64,66.2,15,32.1,62.199997,56.5,0,70.6,1,63.4,1.8125,69.8,0,0,95.3,71.3,15.9,3.7,0.6,15,15,99.1,65.1,79.8,100,33.8,0,68.5,1.3,66.034485,65.534485,0,12.2,0,0,1,55.5,1,72,212,66.8,0,30.10254,200,72,68,3719.001,70,64.5,16.7,3628.8918,266,70.9,64,0,34.414303,260,129,69.6,64.7,0,48.618446,125,1029,70.6,64.4,0,25.962368,1000,392,73.8,64.9,0,33.54759,389.96582,612,70.5,64.7,0,43.092228,600,216,70.1,64.8,0,36.056335,200,129,69.8,64.8,0,49.809,125,349,69,65,0,35.74655,330,332,70.6,65.1,0,100,650,842,68.8,65.5,0,100,950,516,0,64.6,0,33.505344,500,513,70,64.7,0,34.159813,500,180,71.3,64.7,0,47.861706,175,251,68.2,65,0,41.389187,245,228,68.8,64.7,0,40.93869,220,364,70.3,64.6,0,33.848568,350,164,71.4,64.7,0,33.48279,160,353,70.3,64.7,0,33.333336,335,348,71.1,64.7,0,29.673628,335,203,69.6,65.1,0,39.000473,195,387,71.3,64.9,0,31.426569,380,256,67.9,64.6,0,44.37737,245,179,71.9,64.7,0,43.956177,175,251,70,64.7,0,44.64869,245,431,69.1,64.5,0,40.899796,420,165,70.6,64.8,0,28.264544,160,341,72,64.8,0,37.59137,335,306,71,64.9,0,34.659637,300,420,70.5,64.4,0,30.518538,400,206,69.7,64.9,0,38.49413,195,406,69.4,64.4,0,33.785717,380,346,68.9,64.8,0,32.31394,335,180,71.8,64.3,0,56.533848,175,251,70.2,64.6,0,41.749527,245,365,69.7,64.3,0,38.252014,350,164,70.9,64.6,0,36.737915,160,338,71.8,64.5,0,38.211483,335,235,71,65.2,0,39.33019,230,301,71.7,64.4,0,37.34031,285,206,69.6,65,0,43.01344,195,430,70.6,64.6,0,35.68323,380,365,70,64.3,0,40.17002,335,180,71.5,64.4,0,55.812836,175,254,70.2,64.4,0,45.200047,245,435,69.6,64.5,0,46.73497,420,164,71.5,64.4,0,31.74003,160,345,70.4,64.3,0,35.2542,335,88,71,64.9,0,31.998041,100,347,70.9,64.8,0,39.76082,335,199,70.3,286.5,0,33.31318,195,396,70.9,64.4,0,38.874924,380,345,69.6,64.4,0,43.75149,335,216,72.2,64.4,0,32.281345,200,251,71.6,64.4,0,40.413124,245,361,70.2,64.4,0,39.038746,350,164,71,64.6,0,32.258064,160,350,69.2,64.3,0,47.335575,335,234,71.8,64.8,0,38.102947,230,178,70.6,64.6,0,34.11592,150,197,69.7,65.2,0,35.786774,195,398,69.9,64.5,0,36.796795,380,586,68.3,64.2,0,67.16463,575,337,71.5,64.8,0,34.220394,335,255,71.3,64.9,0,39.7297,250,185,71.5,64.8,0,53.237743,175,195,71.2,64.8,0,28.613535,190,195,69,64.6,0,34.95886,185,314,68.1,64.4,0,32.98429,300,311,69.4,64.2,0,34.660336,300,217,66.3,64.2,0,53.545708,210,904,65.5,64.2,0,85.35305,880,78.4,77.4,78.7,0,86.3,85.8,0.9,0,30.13
20160921,620,72.5,88,33.77438506,65.88221667,269,47.1,45,5.55,73.4,71.3,-0.2,3.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.9,70.7,63.2,74.4,100,33.5,62.4,74.4,0,71.4,1.8,63.4,1.8125,69.5,0,0,37.9,11.6,0,0,0,71.4,70.8,64,66.5,15,32,62.199997,55.5,0,70.7,0.98,63.4,1.8125,69.9,0,0,95.1,71.7,15.3,3.9,0.6,15,15,99.1,65.1,79.8,100,34.5,0,68.5,1.3,66.034485,65.534485,0,12.2,0,0,1,54.8,1,72,212,66.7,0,30.10254,200,72,68,3719.001,70,64.4,17.1,3628.8918,266,70.9,64,0,34.414303,260,129,69.6,64.6,0,48.618446,125,1021,70.6,64.4,0,25.962368,1000,395,73.9,64.8,0,33.54759,389.96582,613,70.5,64.7,0,43.092228,600,216,70.1,64.7,0,36.056335,200,129,69.9,64.8,0,49.809,125,348,69,64.9,0,35.74655,330,332,70.6,65.1,0,100,650,842,68.8,65.4,0,100,950,516,0,64.6,0,33.505344,500,512,70,64.6,0,34.159813,500,179,71.3,64.7,0,47.861706,175,249,68.2,65,0,41.389187,245,227,68.8,64.7,0,40.93869,220,363,70.3,64.7,0,33.848568,350,164,71.4,64.8,0,33.48279,160,352,70.3,64.8,0,33.333336,335,346,71.1,64.7,0,29.673628,335,203,69.6,65.2,0,39.000473,195,386,71.4,65,0,31.426569,380,256,67.9,64.7,0,44.37737,245,179,71.9,64.7,0,43.956177,175,250,70,64.7,0,44.64869,245,431,69.2,64.5,0,40.899796,420,164,70.6,64.9,0,28.264544,160,339,72,64.8,0,37.59137,335,305,71.1,65,0,34.659637,300,418,70.5,64.4,0,30.518538,400,204,69.7,64.9,0,38.49413,195,396,69.5,64.4,0,34.226192,380,343,68.9,64.8,0,32.31394,335,180,71.8,64.3,0,56.533848,175,250,70.2,64.6,0,41.749527,245,362,69.7,64.3,0,38.252014,350,165,70.9,64.6,0,36.737915,160,338,71.8,64.6,0,38.211483,335,235,71,65.2,0,39.33019,230,299,71.7,64.4,0,37.34031,285,204,69.6,65,0,43.01344,195,430,70.7,64.6,0,35.68323,380,366,70,64.3,0,40.17002,335,181,71.5,64.5,0,55.812836,175,252,70.2,64.5,0,45.200047,245,429,69.6,64.5,0,46.73497,420,165,71.4,64.4,0,31.74003,160,341,70.4,64.3,0,35.2542,335,90,71,64.9,0,31.998041,100,347,70.9,64.8,0,39.76082,335,198,70.3,286.2,0,33.31318,195,394,70.9,64.4,0,38.874924,380,344,69.6,64.5,0,43.75149,335,215,72.2,64.5,0,32.281345,200,250,71.6,64.5,0,40.413124,245,360,70.2,64.4,0,39.038746,350,164,71,64.6,0,32.258064,160,343,69.2,64.4,0,47.335575,335,234,71.8,64.9,0,38.102947,230,176,70.6,64.6,0,34.11592,150,197,69.7,65.2,0,35.786774,195,399,69.9,64.6,0,36.796795,380,585,68.4,64.3,0,67.16463,575,337,71.5,64.9,0,34.220394,335,255,71.3,65,0,39.7297,250,184,71.5,64.8,0,53.237743,175,194,71.2,64.8,0,28.613535,190,195,69,64.6,0,34.95886,185,315,68.1,64.4,0,32.98429,300,310,69.4,64.2,0,34.660336,300,217,66.4,64.3,0,53.545708,210,902,65.6,64.2,0,85.35305,880,78.4,77.4,78.7,0,86.3,85.8,0.9,0,30.13
20160921,625,72.6,87.6,33.77926151,65.88221667,266,47.1,45,5.55,73.5,71.4,-0.1,3.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.9,71.2,63.3,74.4,100,33.3,62.4,74.4,0,71.7,1.85,63.4,1.8125,69.6,0,0,37.7,11.6,0,0,0,71.4,70.8,64,66.2,15,32,62.199997,56.4,0,70.7,1,63.4,1.8125,70,0,0,95.2,71.3,16.1,3.7,0.9,15,15,99.2,65.1,79.8,100,33.2,0,68.5,1.3,66.034485,65.534485,0,12.2,0,0,1,54.1,1,72,215,66.8,0,30.10254,200,72,68,3719.001,70,64.5,16.8,3628.8918,267,70.9,64,0,34.414303,260,130,69.6,64.6,0,48.618446,125,1024,70.6,64.4,0,25.962368,1000,387,73.8,64.8,0,33.54759,389.96582,616,70.4,64.7,0,43.092228,600,217,70.1,64.7,0,36.056335,200,130,69.8,64.8,0,49.809,125,348,69,64.9,0,35.74655,330,335,70.6,65.1,0,100,650,845,68.7,65.4,0,100,950,516,0,64.6,0,33.505344,500,515,70,64.6,0,34.159813,500,179,71.3,64.7,0,47.861706,175,250,68.2,65,0,41.389187,245,226,68.8,64.7,0,40.93869,220,361,70.3,64.7,0,33.848568,350,164,71.4,64.8,0,33.48279,160,353,70.4,64.8,0,33.333336,335,346,71.1,64.7,0,29.673628,335,202,69.6,65.2,0,39.000473,195,389,71.4,65,0,31.426569,380,256,67.9,64.7,0,44.37737,245,179,71.9,64.7,0,43.956177,175,251,70,64.7,0,44.64869,245,431,69.2,64.5,0,40.899796,420,164,70.6,64.9,0,28.264544,160,341,72,64.8,0,37.59137,335,306,71.1,65,0,34.659637,300,418,70.5,64.5,0,30.518538,400,204,69.7,64.9,0,38.49413,195,406,69.5,64.5,0,33.77381,380,348,68.9,64.8,0,32.31394,335,180,71.8,64.4,0,56.533848,175,250,70.3,64.6,0,41.749527,245,360,69.7,64.3,0,38.252014,350,165,70.9,64.6,0,36.737915,160,339,71.8,64.6,0,38.211483,335,234,71,65.3,0,39.33019,230,299,71.7,64.5,0,37.34031,285,204,69.6,65,0,43.01344,195,432,70.7,64.6,0,35.68323,380,368,70,64.4,0,40.17002,335,180,71.5,64.5,0,55.812836,175,252,70.2,64.5,0,45.200047,245,434,69.6,64.5,0,46.73497,420,164,71.5,64.4,0,31.74003,160,343,70.4,64.4,0,35.2542,335,88,71,65,0,31.998041,100,345,70.9,64.9,0,39.76082,335,199,70.4,286.5,0,33.31318,195,392,70.9,64.5,0,38.874924,380,345,69.6,64.5,0,43.75149,335,211,72.2,64.5,0,32.281345,200,250,71.6,64.5,0,40.413124,245,359,70.2,64.4,0,39.038746,350,164,71,64.7,0,32.258064,160,346,69.3,64.4,0,47.335575,335,234,71.8,64.9,0,38.102947,230,167,70.6,64.6,0,34.11592,150,198,69.7,65.3,0,35.786774,195,399,70,64.6,0,36.796795,380,585,68.4,64.3,0,67.16463,575,337,71.5,64.9,0,34.220394,335,255,71.4,65,0,39.7297,250,183,71.5,64.9,0,53.237743,175,194,71.2,64.8,0,28.613535,190,194,69,64.7,0,34.95886,185,312,68.1,64.5,0,32.98429,300,310,69.4,64.2,0,34.660336,300,216,66.4,64.3,0,53.545708,210,903,65.6,64.2,0,85.35305,880,78.4,77.4,78.7,0,86.3,85.8,1.1,0,30.13
20160921,630,72.6,87.7,33.7983815,65.88221667,268,47.1,45,5.55,73.6,71.4,-0.1,3.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.9,70.8,63.2,74.4,100,33,62.4,74.4,0,71.5,1.8,63.4,1.8125,69.6,0,0,37.9,11.6,0,0,0,71.4,70.8,64.1,66.6,15,31.9,62.199997,53.8,0,70.8,1.01,63.4,1.8125,70,0,0,95.1,71.8,14.9,3.9,0.9,15,15,99.1,65.1,79.8,100,33.2,0,68.5,1.3,66.034485,65.534485,0,12.2,0,0,1,53.5,1,72,212,66.7,0,30.10254,200,72,68,3719.001,70,64.4,15.8,3628.8918,266,70.9,63.9,0,34.414303,260,129,69.6,64.6,0,48.618446,125,1023,70.6,64.3,0,25.962368,1000,391,73.8,64.8,0,33.54759,389.96582,612,70.4,64.6,0,43.092228,600,217,70.1,64.7,0,36.056335,200,129,68.5,64.7,0,49.809,125,348,69,64.9,0,35.74655,330,333,70.6,65.1,0,100,650,841,68.8,65.4,0,100,950,516,0,64.5,0,33.505344,500,514,70,64.6,0,34.159813,500,180,71.3,64.7,0,47.861706,175,251,68.3,65,0,41.389187,245,228,68.9,64.7,0,40.93869,220,364,70.3,64.7,0,33.848568,350,164,71.4,64.8,0,33.48279,160,354,70.4,64.8,0,33.333336,335,349,71.1,64.7,0,29.673628,335,202,69.6,65.2,0,39.000473,195,389,71.4,65,0,31.426569,380,256,68,64.7,0,44.37737,245,180,71.9,64.7,0,43.956177,175,251,70.1,64.8,0,44.64869,245,432,69.2,64.5,0,40.899796,420,165,70.6,64.9,0,28.264544,160,342,72,64.9,0,37.59137,335,306,71.1,65,0,34.659637,300,421,70.6,64.5,0,30.518538,400,207,69.7,64.9,0,38.49413,195,404,69.5,64.5,0,34.059525,380,351,69,64.9,0,32.31394,335,181,71.9,64.4,0,56.533848,175,252,70.3,64.7,0,41.749527,245,361,69.7,64.3,0,38.252014,350,165,70.9,64.7,0,36.737915,160,340,71.8,64.6,0,38.211483,335,235,71,65.3,0,39.33019,230,300,71.8,64.5,0,37.34031,285,206,69.6,65,0,43.01344,195,431,70.7,64.6,0,35.68323,380,367,70,64.4,0,40.17002,335,180,71.6,64.5,0,55.812836,175,254,70.3,64.5,0,45.200047,245,433,69.6,64.5,0,46.73497,420,166,71.5,64.4,0,31.74003,160,345,70.4,64.4,0,35.2542,335,89,71,65,0,31.998041,100,348,70.9,64.9,0,39.76082,335,200,70.4,286.6,0,33.31318,195,393,70.9,64.5,0,38.874924,380,344,69.6,64.6,0,43.75149,335,215,72.2,64.5,0,32.281345,200,250,71.6,64.5,0,40.413124,245,360,70.2,64.4,0,39.038746,350,164,71,64.7,0,32.258064,160,357,69.3,64.4,0,47.335575,335,235,71.8,64.9,0,38.102947,230,177,70.6,64.6,0,34.11592,150,198,69.8,65.3,0,35.786774,195,402,70,64.6,0,36.796795,380,589,68.4,64.3,0,67.16463,575,337,71.5,64.9,0,34.220394,335,257,71.4,65,0,39.7297,250,185,71.5,64.9,0,53.237743,175,194,71.3,64.8,0,28.613535,190,195,69,64.7,0,34.95886,185,310,68.1,64.5,0,32.98429,300,310,69.4,64.2,0,34.660336,300,217,66.4,64.3,0,53.545708,210,908,65.6,64.2,0,85.35305,880,78.4,77.3,78.7,0,86.3,85.8,-0.2,1.6,30.13
20160921,635,72.7,86.5,33.64952765,65.88221667,268,46.9,44.8,5.55,73.6,71.5,-0.1,3.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.9,70.7,63.4,74.4,100,32.8,62.4,74.4,0,71.4,1.8,63.4,1.8125,69.6,0,0,37.9,11.6,0,0,0,71.5,70.8,64.2,66.1,15,31.8,62.199997,52.1,0,70.7,1,63.4,1.8125,70,0,0,95,71.1,14.5,3.6,1.1,15,15,99.2,65.1,79.8,100,33,0,68.5,1.3,66.034485,65.534485,0,12.2,0,0,1,53,1,72,213,66.7,0,30.10254,200,72,68,3388.784,70,64.5,16.8,3628.8918,266,70.9,63.9,0,34.414303,260,129,69.6,64.6,0,48.618446,125,1028,70.6,64.3,0,25.962368,1000,392,73.8,64.8,0,33.54759,389.96582,611,70.5,64.6,0,43.092228,600,217,70.1,64.7,0,36.056335,200,129,69.9,64.7,0,49.809,125,349,69,64.9,0,35.74655,330,332,70.6,65,0,100,650,839,68.8,65.4,0,100,950,516,0,64.6,0,33.505344,500,512,70,64.6,0,34.159813,500,180,71.3,64.8,0,47.861706,175,252,68.3,65,0,41.389187,245,228,68.8,64.7,0,40.93869,220,364,70.4,64.7,0,33.848568,350,164,71.4,64.8,0,33.48279,160,352,70.4,64.8,0,33.333336,335,346,71.1,64.7,0,29.673628,335,202,69.6,65.2,0,39.000473,195,387,71.4,65,0,31.426569,380,257,68,64.7,0,44.37737,245,179,71.9,64.7,0,43.956177,175,251,70.1,64.8,0,44.64869,245,429,69.2,64.5,0,40.899796,420,165,70.6,64.9,0,28.264544,160,343,72,64.9,0,37.59137,335,306,71.1,65,0,34.659637,300,421,70.6,64.5,0,30.518538,400,206,69.8,65,0,38.49413,195,387,69.5,64.5,0,33.607143,380,350,69,64.9,0,32.31394,335,180,71.8,64.4,0,56.533848,175,251,70.3,64.7,0,41.749527,245,363,69.7,64.3,0,38.252014,350,165,70.9,64.7,0,36.737915,160,341,71.8,64.6,0,38.211483,335,234,71,65.3,0,39.33019,230,300,71.8,64.5,0,37.34031,285,204,69.6,65,0,43.01344,195,433,70.7,64.7,0,35.68323,380,371,70.1,64.4,0,40.17002,335,181,71.5,64.5,0,55.812836,175,253,70.3,64.5,0,45.200047,245,430,69.7,64.5,0,46.73497,420,165,71.5,64.5,0,31.74003,160,343,70.4,64.4,0,35.2542,335,89,71,65,0,31.998041,100,349,70.9,64.9,0,39.76082,335,200,70.4,286.3,0,33.31318,195,396,70.9,64.5,0,38.874924,380,345,69.6,64.6,0,43.75149,335,212,72.2,64.5,0,32.281345,200,249,71.6,64.5,0,40.413124,245,361,70.2,64.4,0,39.038746,350,164,71,64.7,0,32.258064,160,349,69.3,64.4,0,47.335575,335,235,71.8,64.9,0,38.102947,230,170,70.6,64.6,0,34.11592,150,198,69.8,65.3,0,35.786774,195,403,70,64.6,0,36.796795,380,588,68.4,64.3,0,67.16463,575,337,71.5,64.9,0,34.220394,335,256,71.4,65,0,39.7297,250,183,71.5,64.9,0,53.237743,175,194,71.3,64.8,0,28.613535,190,195,69,64.7,0,34.95886,185,312,68.2,64.5,0,32.98429,300,311,69.5,64.2,0,34.660336,300,216,66.4,64.3,0,53.545708,210,904,65.6,64.2,0,85.35305,880,78.4,77.3,78.7,0,86.3,85.8,0.8,-0.1,30.13
20160921,640,72.5,88,33.77438506,65.88221667,265,46.9,44.8,5.55,73.6,71.5,-0.1,3.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.9,70.7,63.4,74.4,100,32.7,62.4,74.4,0,71.4,1.85,63.4,1.8125,69.7,0,0,37.7,11.6,0,0,0,71.5,70.7,64.1,66.2,15,31.7,62.199997,55.7,0,70.8,1,63.4,1.8125,70.1,0,0,95.1,71.4,15.4,4.1,1.8,15,15,99.7,65.1,79.8,100,31.8,0,68.5,1.3,66.034485,65.534485,0,12.2,0,0,1,52.5,1,72,213,66.8,0,30.10254,200,72,68,3719.001,70,64.5,17.2,3628.8918,267,70.9,64,0,34.414303,260,129,69.6,64.7,0,48.618446,125,1033,70.6,64.4,0,25.962368,1000,386,73.8,64.9,0,33.54759,389.96582,615,70.5,64.7,0,43.092228,600,218,70.1,64.8,0,36.056335,200,130,69.9,64.9,0,49.809,125,350,69,65,0,35.74655,330,334,70.6,65.1,0,100,650,846,68.8,65.5,0,100,950,516,0,64.7,0,33.505344,500,517,70,64.6,0,34.159813,500,180,71.3,64.8,0,47.861706,175,252,68.3,65,0,41.389187,245,227,68.9,64.8,0,40.93869,220,364,70.4,64.7,0,33.848568,350,164,71.4,64.9,0,33.48279,160,353,70.4,64.8,0,33.333336,335,348,71.2,64.7,0,29.673628,335,203,69.7,65.2,0,39.000473,195,388,71.4,65,0,31.426569,380,256,68,64.7,0,44.37737,245,180,71.9,64.7,0,43.956177,175,251,70.1,64.8,0,44.64869,245,433,69.2,64.5,0,40.899796,420,165,70.6,64.9,0,28.264544,160,343,72.1,64.9,0,37.59137,335,306,71.1,65,0,34.659637,300,419,70.6,64.5,0,30.518538,400,206,69.8,65,0,38.49413,195,412,69.5,64.5,0,33.892857,380,354,69,64.9,0,32.31394,335,181,71.9,64.4,0,56.533848,175,252,70.3,64.7,0,41.749527,245,362,69.7,64.3,0,38.252014,350,165,70.9,64.7,0,36.737915,160,341,71.8,64.6,0,38.211483,335,236,71,65.3,0,39.33019,230,302,71.8,64.5,0,37.34031,285,205,69.6,65,0,43.01344,195,431,70.7,64.7,0,35.68323,380,370,70.1,64.4,0,40.17002,335,181,71.5,64.6,0,55.812836,175,253,70.3,64.5,0,45.200047,245,431,69.6,64.5,0,46.73497,420,165,71.5,64.5,0,31.74003,160,344,70.4,64.4,0,35.2542,335,89,71,65,0,31.998041,100,349,70.9,64.9,0,39.76082,335,199,70.4,286.4,0,33.31318,195,395,70.9,64.5,0,38.874924,380,345,69.7,64.5,0,43.75149,335,214,72.2,64.6,0,32.281345,200,251,71.6,64.5,0,40.413124,245,361,70.2,64.4,0,39.038746,350,164,71,64.7,0,32.258064,160,354,69.3,64.4,0,47.335575,335,235,71.8,64.9,0,38.102947,230,180,70.6,64.7,0,34.11592,150,198,69.8,65.3,0,35.786774,195,395,70,64.6,0,36.796795,380,586,68.4,64.3,0,67.16463,575,337,71.5,64.9,0,34.220394,335,256,71.5,65,0,39.7297,250,184,71.5,64.9,0,53.237743,175,196,71.3,64.9,0,28.613535,190,196,69,64.7,0,34.95886,185,311,68.2,64.5,0,32.98429,300,311,69.5,64.2,0,34.660336,300,216,66.5,64.3,0,53.545708,210,908,65.7,64.2,0,85.35305,880,78.4,77.3,78.6,0,86.3,85.8,0.9,0.1,30.13
20160921,645,72.5,87.8,33.73627644,65.88221667,268,46.9,44.8,5.55,73.6,71.5,-0.2,3.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.9,70.8,63.4,74.4,100,32.8,62.4,74.4,0,71.4,1.8,63.4,1.8125,69.7,0,0,37.9,11.6,0,0,0,71.5,70.7,64,66.4,15,31.7,62.199997,56.1,0,70.7,0.99,63.4,1.8125,70.1,0,0,95.1,71.7,15.8,4.1,1.4,15,15,99.4,65.1,79.8,100,31.8,0,68.5,1.3,66.034485,65.534485,0,12.2,0,0,1,52,1,72,213,66.8,0,30.10254,200,72,68,3719.001,70,64.6,17.6,3628.8918,266,70.9,64.1,0,34.414303,260,129,69.6,64.7,0,48.618446,125,1023,70.6,64.5,0,25.962368,1000,395,73.8,65,0,33.54759,389.96582,609,70.5,64.7,0,43.092228,600,216,70.1,64.9,0,36.056335,200,129,69.9,64.9,0,49.809,125,347,69,65,0,35.74655,330,333,70.6,65.2,0,100,650,842,68.8,65.5,0,100,950,516,0,64.7,0,33.505344,500,511,70,64.7,0,34.159813,500,179,71.3,64.8,0,47.861706,175,252,68.3,65,0,41.389187,245,227,68.9,64.7,0,40.93869,220,363,70.4,64.7,0,33.848568,350,164,71.4,64.9,0,33.48279,160,351,70.4,64.8,0,33.333336,335,347,71.2,64.7,0,29.673628,335,202,69.7,65.2,0,39.000473,195,388,71.4,65,0,31.426569,380,255,68,64.7,0,44.37737,245,179,72,64.7,0,43.956177,175,251,70.1,64.8,0,44.64869,245,430,69.2,64.5,0,40.899796,420,165,70.7,64.9,0,28.264544,160,339,72.1,64.9,0,37.59137,335,305,71.1,65.1,0,34.659637,300,418,70.6,64.5,0,30.518538,400,206,69.6,65,0,38.49413,195,401,69.5,64.5,0,33.45238,380,359,69,64.9,0,31.788317,335,180,71.9,64.4,0,56.533848,175,250,70.3,64.7,0,41.749527,245,362,69.8,64.4,0,38.252014,350,164,70.9,64.7,0,36.737915,160,339,71.8,64.6,0,38.211483,335,234,71,65.3,0,39.33019,230,298,71.8,64.5,0,37.34031,285,204,69.6,65,0,43.01344,195,429,70.7,64.6,0,35.68323,380,366,70.1,64.3,0,40.17002,335,180,71.5,64.6,0,55.812836,175,253,70.3,64.5,0,45.200047,245,435,69.7,64.5,0,46.73497,420,164,71.5,64.5,0,31.74003,160,343,70.4,64.4,0,35.2542,335,89,71,65,0,31.998041,100,347,70.9,64.9,0,39.76082,335,198,70.4,286.5,0,33.31318,195,394,70.9,64.5,0,38.874924,380,345,69.7,64.5,0,43.75149,335,212,72.2,64.5,0,32.281345,200,249,71.6,64.5,0,40.413124,245,360,70.2,64.4,0,39.038746,350,163,71,64.7,0,32.258064,160,349,69.3,64.4,0,47.335575,335,234,71.8,64.9,0,38.102947,230,177,70.6,64.7,0,34.11592,150,197,69.8,65.3,0,35.786774,195,397,70,64.6,0,36.796795,380,585,68.5,64.3,0,67.16463,575,337,71.5,64.9,0,34.220394,335,255,71.5,65,0,39.7297,250,184,71.5,64.9,0,53.237743,175,194,71.3,64.9,0,28.613535,190,195,69,64.7,0,34.95886,185,311,68.2,64.5,0,32.98429,300,309,69.5,64.2,0,34.660336,300,216,66.5,64.3,0,53.545708,210,905,65.7,64.2,0,85.35305,880,78.4,77.3,78.6,0,86.3,85.8,-0.4,0.2,30.13
20160921,650,72.5,87.3,33.64102312,65.88221667,264,46.9,44.9,5.6,73.6,71.5,-0.1,3.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,70.8,63.4,74.4,100,32.8,62.4,74.4,0,71.5,1.8,63.4,1.8125,69.7,0,0,38,11.6,0,0,0,71.4,70.8,64,66.6,15,31.6,62.199997,54.8,0,70.6,1.01,63.4,1.8125,70.2,0,0,95.1,72,15.1,3.6,1.2,15,15,99.1,65.1,79.8,100,31.8,0,68.5,1.3,66.034485,65.534485,0,12.2,0,0,1,51.5,1,72,211,66.8,0,30.10254,200,72,68,3719.001,70,64.5,16.5,3628.8918,265,70.9,64.1,0,34.414303,260,129,69.6,64.7,0,48.618446,125,1038,70.6,64.5,0,25.962368,1000,392,73.8,64.9,0,33.54759,389.96582,611,70.5,64.7,0,43.092228,600,217,70.1,64.9,0,36.056335,200,129,69.9,64.9,0,49.809,125,349,69,65,0,35.74655,330,333,70.6,65.2,0,100,650,841,68.8,65.5,0,100,950,516,0,64.7,0,33.505344,500,513,70,64.7,0,34.159813,500,179,71.4,64.8,0,47.861706,175,251,68.3,65,0,41.389187,245,227,68.9,64.8,0,40.93869,220,364,70.4,64.7,0,33.848568,350,164,71.4,64.9,0,33.48279,160,354,70.4,64.8,0,33.333336,335,348,71.2,64.7,0,29.673628,335,203,69.7,65.2,0,39.000473,195,388,71.4,65,0,31.426569,380,256,68,64.8,0,44.37737,245,180,72,64.8,0,43.956177,175,251,70.1,64.8,0,44.64869,245,429,69.3,64.6,0,40.899796,420,165,70.7,64.9,0,28.264544,160,341,72.1,64.9,0,37.59137,335,306,71.1,65,0,34.659637,300,420,70.6,64.5,0,30.518538,400,205,69.8,65,0,38.49413,195,388,69.5,64.5,0,33.45238,380,342,69,64.9,0,31.62107,335,180,71.9,64.4,0,56.533848,175,251,70.3,64.7,0,41.749527,245,363,69.8,64.4,0,38.252014,350,165,70.9,64.7,0,36.737915,160,338,71.8,64.6,0,38.211483,335,235,71.1,65.3,0,39.33019,230,300,71.8,64.5,0,37.34031,285,205,69.6,65.1,0,43.01344,195,432,70.7,64.7,0,35.68323,380,367,70.1,64.4,0,40.17002,335,180,71.5,64.5,0,55.812836,175,252,70.3,64.5,0,45.200047,245,432,69.7,64.6,0,46.73497,420,165,71.5,64.5,0,31.74003,160,346,70.4,64.4,0,35.2542,335,89,71,65,0,31.998041,100,347,70.9,64.9,0,39.76082,335,198,70.4,286.4,0,33.31318,195,396,70.9,64.5,0,38.874924,380,346,69.7,64.6,0,43.75149,335,214,72.2,64.6,0,32.281345,200,251,71.6,64.6,0,40.413124,245,360,70.2,64.4,0,39.038746,350,164,71.1,64.7,0,32.258064,160,348,69.4,64.4,0,47.335575,335,233,71.8,65,0,38.102947,230,173,70.6,64.7,0,34.11592,150,197,69.8,65.3,0,35.786774,195,402,70,64.6,0,36.796795,380,587,68.5,64.3,0,67.16463,575,337,71.5,64.9,0,34.220394,335,256,71.5,65,0,39.7297,250,184,71.5,64.9,0,53.237743,175,194,71.3,64.9,0,28.613535,190,195,69.1,64.7,0,34.95886,185,311,68.1,64.5,0,32.98429,300,311,69.5,64.2,0,34.660336,300,217,66.5,64.3,0,53.545708,210,903,65.7,64.2,0,85.35305,880,78.4,77.3,78.6,0,86.3,85.8,-0.8,1,30.13
20160921,655,72.5,88,33.7688215,65.88221667,266,46.9,44.9,5.6,73.6,71.5,-0.1,3.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,70.7,63.4,74.9,100,32.7,62.4,74.9,0,71.4,1.8,63.4,1.8125,69.7,0,0,38.3,11.7,0,0,0,71.5,70.8,64.2,66.4,15,31.6,62.199997,55.1,0,70.8,0.99,63.4,1.8125,70.2,0,0,95.1,71.6,15.2,4.1,1.6,15,15,99.2,65.1,79.8,100,31.8,0,68.5,1.3,66.034485,65.534485,0,12.2,0,0,1,51,1,72,212,66.8,0,30.10254,200,72,68,3719.001,70.1,64.5,20.8,4036.8896,266,70.9,64.1,0,34.414303,260,129,69.6,64.7,0,48.618446,125,1024,70.6,64.4,0,25.962368,1000,394,73.8,64.9,0,33.102596,389.96582,611,70.5,64.7,0,43.092228,600,218,70.1,64.8,0,36.056335,200,129,69.9,64.8,0,49.809,125,347,69,65,0,35.74655,330,333,70.6,65.1,0,100,650,842,68.8,65.5,0,100,950,516,0,64.7,0,33.505344,500,513,70,64.7,0,34.159813,500,179,71.4,64.7,0,47.861706,175,251,68.3,65,0,41.389187,245,227,68.9,64.8,0,40.93869,220,362,70.4,64.7,0,33.848568,350,164,71.4,64.9,0,33.48279,160,352,70.4,64.9,0,33.333336,335,348,71.2,64.7,0,29.673628,335,202,69.7,65.2,0,39.000473,195,391,71.4,65,0,31.426569,380,255,68,64.7,0,44.37737,245,179,72,64.7,0,43.956177,175,250,70.1,64.8,0,44.64869,245,430,69.3,64.5,0,40.899796,420,164,70.7,64.9,0,28.264544,160,340,72.1,64.9,0,37.59137,335,305,71.1,65.1,0,34.659637,300,419,70.6,64.5,0,30.518538,400,206,69.8,65,0,38.49413,195,393,69.5,64.5,0,33.892857,380,344,69.1,64.9,0,32.063076,335,180,71.9,64.4,0,56.533848,175,252,70.3,64.7,0,41.749527,245,360,69.8,64.3,0,38.252014,350,164,70.9,64.7,0,36.737915,160,339,71.9,64.6,0,38.211483,335,234,71.1,65.3,0,39.33019,230,298,71.8,64.5,0,37.34031,285,204,69.6,65,0,43.01344,195,431,70.7,64.7,0,35.68323,380,366,70.1,64.3,0,40.17002,335,180,71.5,64.5,0,55.812836,175,253,70.3,64.5,0,45.200047,245,429,69.7,64.5,0,46.73497,420,165,71.6,64.5,0,31.74003,160,343,70.4,64.4,0,35.2542,335,88,71,65,0,31.998041,100,344,70.9,64.9,0,39.76082,335,198,70.4,286.5,0,33.31318,195,395,70.9,64.5,0,38.874924,380,345,69.7,64.6,0,43.75149,335,212,72.2,64.5,0,32.281345,200,249,71.6,64.5,0,40.413124,245,359,70.2,64.4,0,39.038746,350,164,71.1,64.7,0,32.258064,160,347,69.4,64.4,0,47.335575,335,234,71.8,65,0,38.102947,230,173,70.6,64.6,0,34.11592,150,197,69.8,65.3,0,35.786774,195,397,70,64.6,0,36.796795,380,584,68.5,64.3,0,67.16463,575,337,71.5,64.9,0,34.220394,335,254,71.4,65,0,39.7297,250,183,71.5,64.9,0,53.237743,175,195,71.3,64.9,0,28.613535,190,195,69.1,64.7,0,34.95886,185,309,68.2,64.5,0,32.98429,300,310,69.5,64.2,0,34.660336,300,216,66.5,64.3,0,53.545708,210,904,65.7,64.2,0,85.35305,880,78.4,77.3,78.6,0,86.3,85.8,0.9,0.1,30.14
