20160921,700,72.5,87.9,33.74977329,65.88221667,268,47,44.9,5.6,73.6,71.5,-0.2,3.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,70.8,63.4,75.4,100,32.7,62.4,75.4,0,71.4,1.8,63.4,1.8125,69.9,0,0,38.7,11.7,0,0,0,71.5,70.8,64.1,66.2,15,31.5,62.199997,53.5,0,70.7,1,63.4,1.8125,70.3,0,0,95.1,71.3,14.8,3.8,1.4,15,15,98.8,65.1,79.6,100,32,0,68.5,1.3,66.034485,65.534485,0,12.2,0,0,1,50.5,1,72,212,66.8,0,30.10254,200,72,68,4023.1768,70,64.6,22.2,4036.8918,267,71,64.1,0,34.414303,260,129,69.6,64.7,0,48.618446,125,1032,70.6,64.5,0,25.962368,1000,388,73.8,64.9,0,33.102596,389.96582,613,70.5,64.7,0,43.092228,600,218,70.1,64.8,0,36.056335,200,129,69.8,64.9,0,49.809,125,347,69,65,0,35.74655,330,334,70.6,65.2,0,100,650,844,68.8,65.5,0,100,950,516,0,64.7,0,33.505344,500,516,70,64.7,0,34.159813,500,179,71.4,64.8,0,47.861706,175,250,68.3,65,0,41.389187,245,227,68.9,64.8,0,40.93869,220,361,70.4,64.7,0,33.848568,350,164,71.4,64.9,0,33.48279,160,353,70.4,64.8,0,33.333336,335,348,71.2,64.7,0,29.673628,335,202,69.7,65.2,0,39.000473,195,388,71.4,65,0,31.426569,380,256,68,64.7,0,44.37737,245,179,72,64.8,0,43.956177,175,250,70.1,64.8,0,44.64869,245,429,69.3,64.6,0,40.899796,420,164,70.7,64.9,0,28.264544,160,340,72.1,64.9,0,37.59137,335,305,71.1,65,0,34.659637,300,419,70.6,64.5,0,30.518538,400,205,69.8,65,0,38.49413,195,381,69.5,64.5,0,33.892857,380,339,69.1,64.9,0,32.063076,335,179,71.9,64.4,0,56.533848,175,249,70.3,64.7,0,41.749527,245,359,69.8,64.4,0,38.252014,350,164,70.9,64.7,0,36.737915,160,338,71.9,64.6,0,38.211483,335,234,71.1,65.3,0,39.33019,230,298,71.8,64.6,0,37.34031,285,204,69.6,65.1,0,43.01344,195,431,70.7,64.7,0,35.68323,380,366,70.1,64.4,0,40.17002,335,179,71.7,64.5,0,55.812836,175,251,70.3,64.5,0,45.200047,245,430,69.7,64.5,0,46.73497,420,164,71.6,64.5,0,31.74003,160,341,70.4,64.4,0,35.2542,335,90,71.1,65,0,31.998041,100,346,71,64.9,0,39.76082,335,198,70.4,286.2,0,33.31318,195,394,70.9,64.5,0,38.874924,380,345,69.7,64.6,0,43.75149,335,214,72.2,64.6,0,32.281345,200,249,71.7,64.5,0,40.413124,245,359,70.2,64.4,0,39.038746,350,163,71.1,64.7,0,32.258064,160,347,69.4,64.4,0,47.335575,335,233,71.8,65,0,38.102947,230,176,70.6,64.7,0,34.11592,150,197,69.8,65.3,0,35.786774,195,396,70,64.6,0,36.796795,380,579,68.5,64.3,0,67.16463,575,337,71.5,65,0,34.220394,335,255,71.5,65,0,39.7297,250,182,71.5,64.9,0,53.237743,175,195,71.3,64.9,0,28.613535,190,195,69.1,64.7,0,34.95886,185,313,68.2,64.5,0,32.98429,300,311,69.5,64.2,0,34.660336,300,216,66.5,64.3,0,53.545708,210,902,65.8,64.2,0,85.35305,880,78.4,77.3,78.6,0,86.3,85.7,1,-0.1,30.14
20160921,705,72.4,88.2,33.72562285,62.56991667,267,47.1,45,5.55,73.9,71.8,-0.2,3.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.8,70.8,63.4,75.4,100,32.7,62.4,75.4,0,71.5,1.8,63.4,1.8125,69.9,0,0,38.6,11.7,0,0,0,71.5,70.8,64,66.1,15,31.5,62.199997,55.2,0,70.7,1.01,63.4,1.8125,70.3,0,0,95,71.3,15.3,3.7,1.1,15,15,98.8,65.1,79.4,100,32.6,0,68.5,1.25,66.034485,65.534485,0,12.2,0,0,1,50,1,72,212,66.9,0,30.10254,200,72,68,4023.1768,70,64.6,22.7,4036.8918,267,70.9,64.1,0,34.414303,260,129,69.6,64.7,0,48.618446,125,1022,70.6,64.5,0,25.962368,1000,388,73.8,64.9,0,33.102596,389.96582,614,70.5,64.7,0,43.092228,600,217,70.1,64.8,0,36.056335,200,129,69.8,64.9,0,49.809,125,349,69,65,0,35.74655,330,333,70.6,65.2,0,100,650,845,68.8,65.5,0,100,950,516,0,64.7,0,33.505344,500,515,70,64.7,0,34.159813,500,179,71.4,64.8,0,47.861706,175,250,68.3,65,0,41.389187,245,227,68.9,64.8,0,40.93869,220,361,70.4,64.7,0,33.848568,350,164,71.5,64.8,0,33.48279,160,350,70.4,64.9,0,33.333336,335,348,71.2,64.7,0,29.673628,335,202,69.7,65.2,0,39.000473,195,389,71.4,65,0,31.426569,380,255,68,64.7,0,44.37737,245,179,72,64.7,0,43.956177,175,250,70.1,64.8,0,44.64869,245,430,69.3,64.6,0,40.899796,420,165,70.7,64.9,0,28.264544,160,341,72.1,64.9,0,37.59137,335,306,71.2,65.1,0,34.659637,300,419,70.6,64.5,0,30.518538,400,206,69.8,65,0,38.49413,195,405,69.5,64.5,0,33.892857,380,353,69.1,64.8,0,32.67232,335,180,71.9,64.4,0,56.533848,175,251,70.3,64.7,0,41.749527,245,362,69.8,64.4,0,38.252014,350,165,70.9,64.7,0,36.737915,160,339,71.9,64.6,0,38.211483,335,234,71.1,65.3,0,39.33019,230,300,71.8,64.5,0,37.34031,285,204,69.6,65,0,43.01344,195,430,70.7,64.7,0,35.68323,380,367,70.1,64.4,0,40.17002,335,180,71.7,64.5,0,55.812836,175,253,70.3,64.5,0,45.200047,245,432,69.7,64.5,0,46.73497,420,164,71.6,64.5,0,31.74003,160,345,70.5,64.4,0,35.2542,335,88,71.1,65,0,31.998041,100,345,71,64.9,0,39.76082,335,198,70.4,286.6,0,33.31318,195,395,70.9,64.5,0,38.874924,380,346,69.7,64.6,0,43.75149,335,212,72.2,64.5,0,32.281345,200,250,71.7,64.5,0,40.413124,245,360,70.3,64.5,0,39.038746,350,164,71,64.7,0,32.258064,160,345,69.4,64.4,0,47.335575,335,234,71.8,64.9,0,38.102947,230,175,70.7,64.7,0,34.11592,150,197,69.8,65.3,0,35.786774,195,399,70.1,64.6,0,36.796795,380,587,68.5,64.3,0,67.16463,575,337,71.5,64.9,0,34.220394,335,255,71.5,65,0,39.7297,250,184,71.5,64.9,0,53.237743,175,195,71.3,64.9,0,28.613535,190,195,69.1,64.7,0,34.95886,185,310,68.2,64.5,0,32.98429,300,311,69.5,64.2,0,34.660336,300,217,66.5,64.4,0,53.545708,210,903,65.8,64.2,0,85.35305,880,78.4,77.3,78.6,0,86.3,85.7,2.5,-0.2,30.14
20160921,710,72.4,87.8,33.64970018,62.56991667,269,47.1,45.1,5.55,73.9,71.8,-0.1,3.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.8,70.8,63.3,74.9,100,32.8,62.4,74.9,0,71.5,1.85,63.4,1.8125,70,0,0,38.1,11.6,0,0,0,71.5,70.8,64,66.2,15,31.5,62.199997,51.1,0,70.7,0.97,63.4,1.8125,70.3,0,0,95.1,71.3,14.2,3.9,0.9,15,15,98.9,65.1,79.4,100,32.2,0,68.5,1.3,66.034485,65.534485,0,12.2,0,0,1,49.8,1,72,213,66.9,0,30.10254,200,72,68,4023.1768,69.9,64.5,20.3,3900.894,267,70.9,64.1,0,34.414303,260,130,69.6,64.7,0,48.618446,125,1028,70.6,64.5,0,25.962368,1000,386,73.8,64.9,0,33.102596,389.96582,615,70.5,64.8,0,43.092228,600,218,70,64.9,0,36.056335,200,130,69.9,64.9,0,49.809,125,349,69,65,0,35.74655,330,334,70.6,65.2,0,100,650,846,68.8,65.5,0,100,950,516,0,64.7,0,33.505344,500,515,70,64.7,0,34.159813,500,179,71.4,64.8,0,47.861706,175,250,68.3,65,0,41.389187,245,227,68.9,64.8,0,40.93869,220,362,70.4,64.7,0,33.848568,350,164,71.5,64.9,0,33.48279,160,350,70.4,64.8,0,33.333336,335,346,71.2,64.8,0,29.673628,335,202,69.7,65.2,0,39.000473,195,389,71.4,65,0,31.870184,380,255,68.1,64.7,0,44.37737,245,179,72,64.7,0,43.956177,175,250,70.1,64.8,0,44.64869,245,431,69.3,64.6,0,40.899796,420,164,70.7,64.9,0,28.264544,160,339,72.1,64.9,0,37.59137,335,305,71.2,65.1,0,34.659637,300,418,70.7,64.5,0,30.518538,400,205,69.9,65,0,38.49413,195,368,69.5,64.5,0,34.333332,380,345,69.1,64.9,0,32.218372,335,179,71.9,64.4,0,56.533848,175,250,70.3,64.7,0,41.749527,245,360,69.8,64.4,0,38.252014,350,164,70.9,64.7,0,36.737915,160,339,71.9,64.6,0,38.211483,335,234,71.1,65.4,0,39.33019,230,299,71.9,64.6,0,37.34031,285,204,69.6,65.1,0,43.01344,195,432,70.7,64.7,0,35.68323,380,368,70.2,64.4,0,40.17002,335,180,71.6,64.6,0,55.812836,175,254,70.3,64.5,0,45.200047,245,431,69.7,64.5,0,46.73497,420,164,71.6,64.5,0,31.74003,160,345,70.4,64.4,0,35.2542,335,89,71.1,65,0,31.998041,100,344,71,64.9,0,39.76082,335,198,70.4,286.5,0,33.31318,195,393,70.9,64.5,0,38.874924,380,343,69.7,64.6,0,43.75149,335,213,72.2,64.5,0,32.281345,200,250,71.7,64.5,0,40.413124,245,357,70.3,64.5,0,39.038746,350,164,71.1,64.7,0,32.258064,160,345,69.4,64.4,0,47.335575,335,233,71.9,65,0,38.102947,230,171,70.7,64.7,0,34.11592,150,196,69.9,65.3,0,35.786774,195,397,70.1,64.6,0,36.796795,380,583,68.5,64.3,0,67.16463,575,337,71.5,65,0,34.220394,335,255,71.5,65,0,39.7297,250,183,71.6,65,0,53.237743,175,195,71.3,64.9,0,28.613535,190,195,69.1,64.7,0,34.95886,185,312,68.2,64.5,0,32.98429,300,310,69.5,64.2,0,34.660336,300,216,66.5,64.3,0,53.545708,210,900,65.8,64.2,0,85.35305,880,78.4,77.3,78.6,0,86.3,85.7,2.8,0,30.14
20160921,715,72.4,87.7,33.6307221,62.56991667,266,47.1,45,5.55,73.9,71.8,-0.1,3.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.8,71,63.3,74.4,100,32.5,62.4,74.4,0,71.5,1.85,63.4,1.8125,70,0,0,37.9,11.6,0,0,0,71.5,70.9,64,66.2,15,31.5,62.199997,55.7,0,70.7,1.01,63.4,1.8125,70.3,0,0,94.8,71.3,15.4,3.7,1.4,15,15,99.3,65.1,80.1,100,31.5,0,68.5,1.3,66.034485,65.534485,0,12.3,0,0,1,49.6,1,72,212,66.8,0,30.10254,200,72,68,3719.001,69.9,64.4,20.3,3900.894,267,70.9,64,0,34.414303,260,129,69.6,64.7,0,48.618446,125,1023,70.7,64.4,0,25.962368,1000,389,73.8,64.8,0,33.102596,389.96582,611,70.5,64.6,0,43.092228,600,217,70.1,64.8,0,36.056335,200,129,69.9,64.8,0,49.809,125,349,69,64.9,0,35.74655,330,333,70.6,65.1,0,100,650,843,68.8,65.4,0,100,950,516,0,64.6,0,33.505344,500,512,70,64.6,0,34.159813,500,180,71.4,64.8,0,47.861706,175,251,68.4,65,0,41.389187,245,228,68.9,64.8,0,40.93869,220,364,70.4,64.7,0,33.848568,350,164,71.5,64.9,0,33.48279,160,353,70.4,64.8,0,33.333336,335,348,71.2,64.8,0,29.673628,335,203,69.7,65.2,0,39.000473,195,403,71.4,65,0,31.870184,380,253,68.1,64.7,0,44.37737,245,180,72,64.8,0,43.956177,175,251,70.1,64.8,0,44.64869,245,432,69.3,64.6,0,40.899796,420,165,70.7,64.9,0,28.264544,160,342,72.2,64.9,0,37.59137,335,305,71.2,65.1,0,34.659637,300,421,70.6,64.5,0,30.518538,400,206,69.9,65,0,38.49413,195,397,69.6,64.5,0,33.79762,380,346,69.1,64.9,0,31.609127,335,181,71.9,64.4,0,56.533848,175,251,70.3,64.7,0,41.749527,245,363,69.8,64.4,0,38.252014,350,164,70.9,64.7,0,36.737915,160,340,71.9,64.6,0,38.211483,335,235,71.1,65.3,0,39.33019,230,300,71.9,64.6,0,37.34031,285,206,69.6,65.1,0,43.01344,195,431,70.3,64.7,0,35.68323,380,367,70.2,64.4,0,40.17002,335,181,71.6,64.6,0,55.812836,175,254,70.4,64.6,0,45.200047,245,437,69.7,64.6,0,46.73497,420,165,71.6,64.5,0,31.74003,160,344,70.5,64.5,0,35.2542,335,89,71.1,65.1,0,31.998041,100,347,71,64.9,0,39.76082,335,199,70.4,286.5,0,33.31318,195,394,70.9,64.5,0,38.874924,380,347,69.7,64.6,0,43.75149,335,216,72.2,64.6,0,32.281345,200,251,71.7,64.5,0,40.413124,245,362,70.3,64.5,0,39.038746,350,164,71.1,64.7,0,32.258064,160,354,69.4,64.4,0,47.335575,335,235,71.9,65,0,38.102947,230,176,70.7,64.7,0,34.11592,150,198,69.9,65.3,0,35.786774,195,398,70.1,64.6,0,36.796795,380,584,68.5,64.3,0,67.16463,575,337,71.5,65,0,34.220394,335,256,71.7,65.1,0,39.7297,250,183,71.6,65,0,53.237743,175,195,71.3,64.9,0,28.613535,190,196,69.2,64.7,0,34.95886,185,311,68.3,64.5,0,32.98429,300,311,69.5,64.2,0,34.660336,300,217,66.6,64.3,0,53.545708,210,908,65.8,64.3,0,85.35305,880,78.4,77.3,78.6,0,86.3,85.7,0.9,-0.1,30.14
20160921,720,72.2,89.1,33.73323461,62.56991667,267,47,44.9,5.55,73.9,71.8,-0.1,3.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.8,71.4,63.3,74.9,100,32.4,62.4,74.9,0,71.9,1.85,63.4,1.8125,70,0,0,38,11.7,0,0,0,71.5,70.9,64.2,66.2,15,31.4,62.199997,56.5,0,70.7,1,63.4,1.8125,70.4,0,0,94.9,71.3,15.8,3.8,1.4,15,15,99.1,65.1,79.6,100,31.3,0,68.5,1.3,66.034485,65.534485,0,12.2,0,0,1,49.4,1,72,213,66.8,0,30.10254,200,72,68,4023.1768,70,64.4,20.9,4036.8918,268,71,64,0,34.414303,260,130,69.6,64.6,0,48.618446,125,1024,70.8,64.4,0,25.962368,1000,385,73.8,64.8,0,33.102596,389.96582,615,70.5,64.7,0,43.092228,600,218,70.1,64.7,0,36.056335,200,129,69.9,64.8,0,49.809,125,349,69,64.9,0,35.74655,330,335,70.6,65.1,0,100,650,848,68.8,65.4,0,100,950,516,0,64.6,0,33.505344,500,516,70,64.6,0,34.159813,500,179,71.4,64.8,0,47.861706,175,251,68.4,65,0,41.389187,245,226,69,64.8,0,40.93869,220,363,70.4,64.7,0,33.848568,350,164,71.5,64.9,0,33.48279,160,352,70.5,64.8,0,33.333336,335,348,71.2,64.8,0,29.673628,335,202,69.7,65.3,0,39.000473,195,398,71.4,65,0,31.870184,380,252,68.1,64.7,0,44.37737,245,178,72,64.8,0,43.956177,175,249,70.1,64.8,0,44.64869,245,430,69.4,64.6,0,40.899796,420,164,70.7,65,0,28.264544,160,338,72.2,64.9,0,37.59137,335,305,71.2,65.1,0,34.659637,300,418,70.6,64.5,0,30.518538,400,205,69.9,65,0,38.49413,195,385,69.5,64.5,0,33.095238,380,350,69.1,64.9,0,32.063076,335,180,71.9,64.4,0,56.533848,175,250,70.3,64.7,0,41.749527,245,361,69.8,64.4,0,38.252014,350,164,70.9,64.7,0,36.737915,160,338,71.9,64.7,0,38.211483,335,235,71.1,65.4,0,39.33019,230,298,71.9,64.6,0,37.34031,285,204,69.6,65.1,0,43.01344,195,430,70.7,64.7,0,35.68323,380,366,70.2,64.4,0,40.17002,335,181,71.5,64.5,0,55.812836,175,253,70.4,64.5,0,45.200047,245,434,69.7,64.6,0,46.73497,420,165,71.6,64.5,0,31.74003,160,342,70.5,64.5,0,35.2542,335,87,71.1,65,0,31.998041,100,348,71,64.9,0,39.76082,335,198,70.4,286.2,0,33.31318,195,398,70.9,64.5,0,38.874924,380,346,69.7,64.6,0,43.75149,335,214,72.2,64.6,0,32.281345,200,250,71.7,64.6,0,40.413124,245,359,70.3,64.5,0,39.038746,350,163,71.1,64.7,0,32.258064,160,347,69.5,64.5,0,47.335575,335,235,71.9,65,0,38.102947,230,175,70.7,64.7,0,34.11592,150,197,69.9,65.3,0,35.786774,195,395,70.1,64.6,0,36.796795,380,585,68.6,64.4,0,67.16463,575,337,71.5,65,0,34.220394,335,255,71.7,65.1,0,39.7297,250,184,71.6,65,0,53.237743,175,195,71.4,64.9,0,28.613535,190,195,69.3,64.7,0,34.95886,185,312,68.4,64.5,0,32.98429,300,310,69.6,64.3,0,34.660336,300,216,66.6,64.4,0,53.545708,210,902,65.8,64.3,0,85.35305,880,78.3,77.3,78.6,0,86.2,85.7,0.9,0.1,30.14
20160921,725,72.1,89.5,33.72703395,62.56991667,268,47,44.9,5.55,73.9,71.8,-0.1,3.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.8,71.1,63.3,74.9,100,32.2,62.4,74.9,0,71.7,1.8,63.4,1.8125,70,0,0,38.3,11.7,0,0,0,71.5,70.8,64.2,66.3,15,31.3,62.199997,57.2,0,70.8,1,63.4,1.8125,70.4,0,0,94.9,71.4,16.4,4,0.9,15,15,98.8,65.1,79.6,100,31.3,0,68.5,1.3,66.034485,65.534485,0,12.2,0,0,1,49.2,1,72,212,66.8,0,30.10254,200,72,68,4023.1768,70,64.4,20.3,4036.8918,266,71.1,64,0,34.414303,260,129,69.6,64.6,0,48.618446,125,1018,70.9,64.4,0,25.962368,1000,389,73.8,64.8,0,33.102596,389.96582,612,70.5,64.6,0,43.092228,600,217,70.1,64.8,0,36.056335,200,129,69.8,64.8,0,49.809,125,348,69.1,64.9,0,35.74655,330,332,70.6,65.1,0,100,650,841,68.9,65.4,0,100,950,516,0,64.6,0,33.505344,500,513,70.1,64.6,0,34.159813,500,180,71.4,64.8,0,47.861706,175,251,68.3,65.1,0,41.389187,245,227,69,64.8,0,40.93869,220,362,70.4,64.8,0,33.848568,350,164,71.5,64.9,0,33.48279,160,351,70.4,64.9,0,33.333336,335,348,71.2,64.8,0,29.673628,335,202,69.7,65.3,0,39.000473,195,398,71.4,65.1,0,31.870184,380,252,68.1,64.8,0,44.37737,245,179,72,64.8,0,43.956177,175,250,70.2,64.8,0,44.64869,245,431,69.4,64.6,0,40.899796,420,164,70.7,65,0,28.264544,160,340,72.3,64.9,0,37.59137,335,305,71.2,65.1,0,34.659637,300,418,70.7,64.6,0,30.518538,400,206,69.9,65,0,38.49413,195,408,69.6,64.6,0,33.821426,380,347,69.1,64.9,0,32.063076,335,179,71.9,64.4,0,56.533848,175,251,70.3,64.7,0,41.749527,245,360,69.8,64.4,0,38.252014,350,165,70.9,64.7,0,36.737915,160,339,71.9,64.7,0,38.211483,335,234,71.1,65.4,0,39.33019,230,300,71.9,64.6,0,37.34031,285,204,69.6,65.1,0,43.01344,195,431,70.7,64.7,0,35.68323,380,364,70.2,64.4,0,40.17002,335,180,71.6,64.6,0,55.812836,175,253,70.4,64.6,0,45.200047,245,428,69.7,64.6,0,46.73497,420,164,71.6,64.5,0,31.74003,160,341,70.5,64.5,0,35.2542,335,88,71.1,65.1,0,31.998041,100,347,71,64.9,0,39.76082,335,198,70.4,286.4,0,33.31318,195,392,70.9,64.6,0,38.874924,380,345,69.7,64.6,0,43.75149,335,212,72.2,64.6,0,32.281345,200,250,71.7,64.6,0,40.413124,245,359,70.3,64.5,0,39.038746,350,163,71.1,64.8,0,32.258064,160,348,69.5,64.5,0,47.335575,335,233,71.9,65,0,38.102947,230,174,70.7,64.7,0,34.11592,150,197,69.9,65.3,0,35.786774,195,396,70.1,64.6,0,36.796795,380,585,68.6,64.3,0,67.16463,575,337,71.5,65,0,34.220394,335,255,71.7,65.1,0,39.7297,250,183,71.6,65,0,53.237743,175,195,71.4,64.9,0,28.613535,190,195,69.3,64.8,0,34.95886,185,313,68.4,64.6,0,32.98429,300,310,69.6,64.3,0,34.660336,300,216,66.6,64.4,0,53.545708,210,904,65.8,64.3,0,85.35305,880,78.3,77.2,78.6,0,86.2,85.7,0.9,-0.2,30.14
20160921,730,72.2,88.1,33.54472114,62.56991667,268,46.9,44.9,5.55,73.9,71.8,-0.1,3.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.8,71.1,63.3,74.9,100,31.9,62.4,74.9,0,71.7,1.85,63.4,1.8125,70,0,0,38.1,11.6,0,0,0,71.5,70.8,64.2,66.4,15,31.3,62.199997,54.8,0,70.8,1,63.4,1.8125,70.4,0,0,94.9,71.6,15.2,3.9,0.7,15,15,98.7,65.1,79.6,100,32.4,0,68.5,1.3,66.034485,65.534485,0,12.2,0,0,1,49,1,72,212,66.8,0,30.10254,200,72,68,4023.1768,69.9,64.4,18.3,3900.894,268,71.1,64,0,34.414303,260,129,69.6,64.6,0,48.618446,125,1027,70.9,64.4,0,25.962368,1000,385,73.8,64.8,0,33.102596,389.96582,617,70.5,64.6,0,43.092228,600,218,70.1,64.8,0,36.056335,200,130,69.9,64.8,0,49.809,125,349,69.1,64.9,0,35.74655,330,335,70.6,65.1,0,100,650,848,68.9,65.4,0,100,950,516,0,64.6,0,33.505344,500,515,70,64.6,0,34.159813,500,180,71.4,64.8,0,47.861706,175,252,68.4,65.1,0,41.389187,245,227,69,64.8,0,40.93869,220,362,70.4,64.8,0,33.848568,350,164,71.5,64.9,0,33.48279,160,353,70.5,64.9,0,33.333336,335,348,71.2,64.8,0,29.673628,335,202,69.7,65.3,0,39.000473,195,397,71.4,65,0,31.870184,380,252,68.1,64.8,0,44.37737,245,179,72,64.8,0,43.956177,175,250,70.2,64.8,0,44.64869,245,430,69.4,64.6,0,40.899796,420,164,70.7,65,0,28.264544,160,340,72.3,64.9,0,37.59137,335,306,71.2,65.1,0,34.659637,300,420,70.6,64.6,0,30.518538,400,206,69.9,65,0,38.49413,195,389,69.6,64.6,0,33.821426,380,344,69.1,65,0,32.063076,335,180,71.9,64.5,0,56.533848,175,251,70.3,64.8,0,41.749527,245,362,69.8,64.4,0,38.252014,350,164,70.9,64.7,0,36.737915,160,341,71.9,64.7,0,38.211483,335,234,71.1,65.4,0,39.33019,230,300,71.9,64.6,0,37.34031,285,204,69.6,65.1,0,43.01344,195,430,70.7,64.7,0,35.68323,380,370,70.2,64.4,0,40.17002,335,180,71.6,64.6,0,55.812836,175,253,70.4,64.6,0,45.200047,245,431,69.8,64.6,0,46.73497,420,164,71.6,64.5,0,31.74003,160,343,70.5,64.5,0,35.2542,335,88,71.1,65.1,0,31.998041,100,346,71,65,0,39.76082,335,198,70.5,286.6,0,33.31318,195,400,70.9,64.6,0,38.874924,380,345,69.7,64.6,0,43.75149,335,213,72.3,64.6,0,32.281345,200,251,71.7,64.6,0,40.413124,245,361,70.3,64.5,0,39.038746,350,164,71.1,64.8,0,32.258064,160,350,69.5,64.5,0,47.335575,335,233,71.9,65,0,38.102947,230,173,70.7,64.7,0,34.11592,150,197,69.9,65.3,0,35.786774,195,395,70.1,64.7,0,36.796795,380,582,68.6,64.4,0,67.16463,575,337,71.5,65,0,34.220394,335,255,71.8,65.1,0,39.7297,250,183,71.5,65,0,53.237743,175,195,71.4,64.9,0,28.613535,190,195,69.3,64.8,0,34.95886,185,310,68.4,64.6,0,32.98429,300,310,69.7,64.3,0,34.660336,300,216,66.6,64.4,0,53.545708,210,904,65.8,64.3,0,85.35305,880,78.3,77.2,78.6,0,86.2,85.7,0.9,0,30.14
20160921,735,72.3,88.6,33.72017309,62.56991667,269,47,44.9,5.55,73.9,71.9,-0.2,3.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.8,70.8,63.2,74.4,100,31.6,62.4,74.4,0,71.5,1.8,63.4,1.8125,70,0,0,37.8,11.6,0,0,0,71.5,70.9,64.2,66.4,15,31.3,62.199997,54.1,0,70.7,1,63.4,1.8125,70.4,0,0,94.9,71.6,15.1,3.6,0.9,15,15,98.7,65.1,79.6,100,31.6,0,68.5,1.3,66.034485,65.534485,0,12.2,0,0,1,48.8,1,72,212,66.8,0,30.10254,200,72,68,4023.1768,69.9,64.4,17,3900.894,267,71,63.9,0,34.414303,260,129,69.6,64.6,0,48.618446,125,1022,70.9,64.3,0,25.962368,1000,386,73.8,64.8,0,33.102596,389.96582,611,70.5,64.6,0,43.092228,600,217,70.1,64.7,0,36.056335,200,129,69.9,64.7,0,49.809,125,349,69.1,64.9,0,35.74655,330,333,70.6,65.1,0,100,650,843,68.8,65.3,0,100,950,516,0,64.5,0,33.505344,500,513,70,64.5,0,34.159813,500,181,71.4,64.8,0,47.861706,175,253,68.4,65.1,0,41.389187,245,229,69,64.9,0,40.93869,220,365,70.4,64.8,0,33.848568,350,164,71.5,64.9,0,33.48279,160,354,70.5,64.9,0,33.333336,335,348,71.2,64.8,0,29.673628,335,203,69.7,65.3,0,39.000473,195,403,71.5,65.1,0,31.870184,380,253,68.1,64.8,0,44.37737,245,180,72,64.8,0,43.956177,175,253,70.2,64.8,0,44.64869,245,433,69.4,64.6,0,40.899796,420,165,70.7,65,0,28.264544,160,341,72.4,64.9,0,37.59137,335,306,71.2,65.1,0,34.659637,300,420,70.7,64.6,0,30.518538,400,206,69.9,65.1,0,38.49413,195,385,69.6,64.6,0,33.809525,380,342,69.1,64.9,0,32.063076,335,181,71.9,64.5,0,56.533848,175,252,70.3,64.8,0,41.749527,245,363,69.8,64.4,0,38.252014,350,165,70.9,64.7,0,36.737915,160,341,71.9,64.7,0,38.211483,335,235,71.2,65.4,0,39.33019,230,300,71.9,64.6,0,37.34031,285,206,69.6,65.1,0,43.01344,195,432,70.8,64.7,0,35.68323,380,369,70.2,64.4,0,40.17002,335,182,71.6,64.6,0,55.812836,175,254,70.4,64.6,0,45.200047,245,435,69.8,64.6,0,46.73497,420,166,71.6,64.6,0,31.74003,160,345,70.5,64.5,0,35.2542,335,89,71.2,65.1,0,31.998041,100,345,71,65,0,39.76082,335,200,70.5,286.6,0,33.31318,195,401,70.9,64.6,0,38.874924,380,347,69.7,64.6,0,43.75149,335,217,72.3,64.6,0,32.281345,200,252,71.7,64.6,0,40.413124,245,361,70.3,64.6,0,39.038746,350,164,71.1,64.8,0,32.258064,160,355,69.5,64.5,0,47.335575,335,236,71.9,65,0,38.102947,230,177,70.7,64.7,0,34.11592,150,198,69.9,65.4,0,35.786774,195,406,70.1,64.7,0,36.796795,380,591,68.6,64.4,0,67.16463,575,337,71.5,65,0,34.220394,335,257,71.9,65.1,0,39.7297,250,185,71.5,65,0,53.237743,175,196,71.4,64.9,0,28.613535,190,196,69.2,64.8,0,34.95886,185,312,68.4,64.6,0,32.98429,300,312,69.7,64.3,0,34.660336,300,218,66.6,64.4,0,53.545708,210,908,65.9,64.3,0,85.35305,880,78.3,77.2,78.6,0,86.2,85.7,2.7,-0.4,30.14
20160921,740,72.5,86.5,33.48320776,62.56991667,267,46.8,44.7,5.55,73.9,71.9,-0.1,3.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.8,70.7,63.5,74.4,100,31.6,62.4,74.4,0,71.5,1.85,63.4,1.8125,70.2,0,0,37.9,11.6,0,0,0,71.5,70.9,64.2,66.5,15,31.3,62.199997,57.3,0,70.7,1.01,63.4,1.8125,70.5,0,0,94.8,71.9,16.1,3.7,1,15,15,98.6,65.1,79.6,100,31.5,0,68.5,1.3,66.034485,65.534485,0,12.2,0,0,1,48.7,1,72,212,66.8,0,30.10254,200,72,68,3719.001,69.8,64.5,15.8,3764.896,266,71.2,64.1,0,34.414303,260,129,69.6,64.7,0,48.618446,125,1026,70.9,64.4,0,25.962368,1000,387,73.8,64.9,0,33.102596,389.96582,614,70.8,64.7,0,43.092228,600,217,70.2,64.8,0,36.056335,200,129,69.8,64.8,0,49.809,125,350,69.2,65,0,35.74655,330,333,70.6,65.1,0,100,650,845,69,65.5,0,100,950,516,0,64.6,0,33.505344,500,513,70.1,64.7,0,34.159813,500,180,71.4,64.8,0,47.861706,175,251,68.4,65.1,0,41.389187,245,227,68.8,64.8,0,40.93869,220,362,70.5,64.8,0,33.848568,350,164,71.5,64.9,0,33.48279,160,353,70.5,64.9,0,33.333336,335,347,71.2,64.8,0,29.673628,335,202,69.7,65.3,0,39.000473,195,396,71.5,65.1,0,31.870184,380,257,68.1,64.8,0,44.37737,245,179,72,64.8,0,43.956177,175,251,70.2,64.8,0,44.64869,245,431,69.4,64.6,0,40.899796,420,164,70.7,65,0,28.264544,160,339,72.4,64.9,0,37.59137,335,305,71.2,65.2,0,34.659637,300,419,70.7,64.6,0,30.518538,400,205,69.9,65.1,0,38.49413,195,376,69.6,64.6,0,33.642857,380,340,69.1,65,0,32.063076,335,180,71.9,64.5,0,56.533848,175,250,70.3,64.7,0,41.749527,245,361,69.9,64.4,0,38.252014,350,165,71,64.8,0,36.737915,160,339,71.9,64.7,0,38.211483,335,235,71.2,65.4,0,39.33019,230,299,71.9,64.6,0,37.34031,285,204,69.6,65.1,0,43.01344,195,431,70.8,64.7,0,35.68323,380,366,70.2,64.5,0,40.17002,335,180,71.6,64.6,0,55.812836,175,254,70.4,64.6,0,45.200047,245,433,69.8,64.6,0,46.73497,420,165,71.6,64.6,0,31.74003,160,344,70.5,64.5,0,35.2542,335,88,71.2,65.1,0,31.998041,100,346,71,65,0,39.76082,335,199,70.5,286.5,0,33.31318,195,397,70.9,64.6,0,38.874924,380,344,69.7,64.6,0,43.75149,335,214,72.3,64.6,0,32.281345,200,250,71.7,64.6,0,40.413124,245,359,70.3,64.5,0,39.038746,350,164,71,64.8,0,32.258064,160,350,69.5,64.5,0,47.335575,335,234,71.9,65,0,38.102947,230,178,70.7,64.7,0,34.11592,150,198,69.9,65.4,0,35.786774,195,397,70.1,64.7,0,36.796795,380,585,68.6,64.3,0,67.16463,575,337,71.6,65,0,34.220394,335,256,71.9,65.1,0,39.7297,250,184,71.5,65,0,53.237743,175,194,71.4,64.9,0,28.613535,190,195,69.2,64.8,0,34.95886,185,311,68.4,64.6,0,32.98429,300,311,69.7,64.3,0,34.660336,300,216,66.7,64.4,0,53.545708,210,904,65.9,64.3,0,85.35305,880,78.3,77.2,78.6,0,86.2,85.7,0,0.8,30.14
20160921,745,72.8,85.8,33.59005753,62.56991667,269,46.8,44.8,5.55,73.9,71.9,-0.1,3.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.7,71,63.5,74.4,100,31.8,62.4,74.4,0,71.6,1.8,63.4,1.8125,70.3,0,0,37.7,11.6,0,0,0,71.5,70.8,64.3,65.9,15,31.2,62.199997,57.9,0,70.8,0.99,63.4,1.8125,70.5,0,0,94.9,71.1,16.1,4,0.9,15,15,98.7,65.1,79.6,100,31.1,0,68.5,1.3,66.034485,65.534485,0,12.2,0,0,1,48.6,1,72,211,67,0,30.10254,200,72,68,3024.2644,69.7,64.7,11.9,3356.8877,266,71.2,64.2,0,34.414303,260,129,69.6,64.8,0,48.618446,125,1029,70.8,64.6,0,25.962368,1000,391,73.8,65,0,33.102596,389.96582,614,71,64.8,0,43.092228,600,217,70.2,64.9,0,36.056335,200,129,69.8,65,0,49.809,125,348,69.2,65.1,0,35.74655,330,333,70.6,65.3,0,100,650,845,69.2,65.6,0,100,950,516,0,64.8,0,33.505344,500,515,70.1,64.8,0,34.159813,500,180,71.4,64.8,0,47.861706,175,252,68.4,65.1,0,41.389187,245,228,69,64.8,0,40.93869,220,364,70.5,64.8,0,33.848568,350,164,71.5,64.9,0,33.48279,160,353,70.5,64.9,0,33.333336,335,347,71.2,64.8,0,29.673628,335,203,69.7,65.3,0,39.000473,195,394,71.5,65.1,0,31.870184,380,255,68.1,64.8,0,44.37737,245,180,72,64.8,0,43.956177,175,251,70.2,64.8,0,44.64869,245,431,69.4,64.6,0,40.899796,420,165,70.7,65,0,28.264544,160,341,72.4,64.9,0,37.59137,335,305,71.2,65.1,0,34.659637,300,420,70.7,64.6,0,30.518538,400,206,69.9,65.1,0,38.49413,195,394,69.6,64.6,0,34.095238,380,340,69.1,64.9,0,32.063076,335,181,71.9,64.4,0,56.533848,175,251,70.3,64.7,0,41.749527,245,361,69.9,64.4,0,38.252014,350,165,70.9,64.7,0,36.737915,160,338,71.9,64.7,0,38.211483,335,235,71.2,65.4,0,39.33019,230,301,71.9,64.6,0,37.34031,285,205,69.6,65.1,0,43.01344,195,431,70.8,64.8,0,35.68323,380,369,70.2,64.4,0,40.17002,335,181,71.6,64.6,0,55.812836,175,253,70.4,64.6,0,45.200047,245,432,69.8,64.6,0,46.73497,420,165,71.6,64.5,0,31.74003,160,345,70.5,64.5,0,35.2542,335,88,71.2,65.1,0,31.998041,100,346,71,65,0,39.76082,335,200,70.5,286.4,0,33.31318,195,395,70.9,64.6,0,38.874924,380,344,69.7,64.6,0,43.75149,335,214,72.3,64.6,0,32.281345,200,250,71.7,64.5,0,40.413124,245,360,70.3,64.5,0,39.038746,350,164,71.1,64.8,0,32.258064,160,349,69.5,64.5,0,47.335575,335,234,71.9,65,0,38.102947,230,176,70.7,64.7,0,34.11592,150,198,69.9,65.4,0,35.786774,195,399,70.1,64.7,0,36.796795,380,586,68.6,64.4,0,67.16463,575,337,71.6,65,0,34.220394,335,256,71.8,65.1,0,39.7297,250,184,71.5,65,0,53.237743,175,195,71.4,64.9,0,28.613535,190,195,69.2,64.8,0,34.95886,185,313,68.4,64.6,0,32.98429,300,310,69.7,64.3,0,34.660336,300,217,66.7,64.4,0,53.545708,210,909,65.9,64.3,0,85.35305,880,78.3,77.2,78.6,0,86.2,85.7,2.8,-0.1,30.14
20160921,750,72.9,86.5,33.80555405,62.56991667,266,46.9,44.9,5.55,73.9,71.9,-0.1,3.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.8,70.9,63.4,72.9,100,31.8,62.4,72.9,0,71.5,1.85,63.4,1.8125,70.4,0,0,36.6,11.4,0,0,0,71.5,70.9,64.2,66.4,15,31.1,62.199997,55.5,0,70.7,0.99,63.4,1.8125,70.6,0,0,95.1,71.6,15.3,3.8,1.2,15,15,98.6,65.1,79.6,100,32.6,0,68.5,1.3,66.034485,65.534485,0,12.2,0,0,1,48.5,1,72,217,66.9,0,30.10254,200,72,68,2611.5657,69.6,64.6,12.5,2540.8896,268,71.3,64,0,34.414303,260,131,69.6,64.7,0,48.618446,125,1038,70.8,64.5,0,25.962368,1000,375,73.8,64.9,0,34.07911,389.96582,619,71.2,64.7,0,43.092228,600,219,70.2,64.8,0,36.056335,200,131,69.9,64.8,0,49.809,125,352,69.3,65,0,35.74655,330,337,70.6,65.2,0,100,650,853,69.3,65.5,0,100,950,517,0,64.7,0,33.505344,500,520,70.2,64.7,0,34.159813,500,180,71.4,64.8,0,47.861706,175,251,68.4,65.1,0,41.389187,245,227,69,64.8,0,40.93869,220,362,70.5,64.7,0,33.848568,350,164,71.5,64.9,0,33.48279,160,352,70.5,64.9,0,33.333336,335,348,71.3,64.8,0,29.673628,335,202,69.7,65.3,0,39.000473,195,392,71.5,65,0,31.870184,380,255,68.2,64.8,0,44.37737,245,179,72,64.8,0,43.956177,175,250,70.2,64.8,0,44.64869,245,429,69.4,64.6,0,40.899796,420,164,70.7,65,0,28.264544,160,341,72.4,64.9,0,37.59137,335,305,71.2,65.1,0,34.659637,300,419,70.7,64.6,0,30.518538,400,206,69.9,65.1,0,38.49413,195,388,69.6,64.6,0,34.095238,380,344,69.1,64.9,0,32.063076,335,180,71.9,64.5,0,56.533848,175,251,70.4,64.7,0,41.749527,245,362,69.9,64.4,0,38.252014,350,164,70.9,64.7,0,36.737915,160,339,71.9,64.7,0,38.211483,335,234,71.2,65.4,0,39.33019,230,298,71.9,64.6,0,37.34031,285,205,69.6,65.1,0,43.01344,195,431,70.8,64.7,0,35.68323,380,368,70.2,64.4,0,40.17002,335,180,71.6,64.6,0,55.812836,175,252,70.4,64.6,0,45.200047,245,433,69.8,64.6,0,46.73497,420,165,71.6,64.5,0,31.74003,160,344,70.7,64.5,0,35.2542,335,88,71.2,65.1,0,31.998041,100,345,71,64.9,0,39.76082,335,198,70.5,286.6,0,33.31318,195,397,70.9,64.6,0,38.874924,380,343,69.8,64.6,0,43.75149,335,214,72.3,64.6,0,32.281345,200,250,71.7,64.6,0,40.413124,245,361,70.3,64.5,0,39.038746,350,164,71.1,64.7,0,32.258064,160,347,69.5,64.5,0,47.335575,335,234,71.9,65,0,38.102947,230,177,70.7,64.7,0,34.11592,150,198,69.9,65.3,0,35.786774,195,402,70.1,64.6,0,36.796795,380,583,68.6,64.3,0,67.16463,575,337,71.6,65,0,34.220394,335,255,71.8,65.1,0,39.7297,250,184,71.5,65,0,53.237743,175,194,71.4,64.9,0,28.613535,190,195,69.2,64.8,0,34.95886,185,311,68.4,64.6,0,32.98429,300,311,69.8,64.3,0,34.660336,300,216,66.7,64.3,0,53.545708,210,904,65.9,64.3,0,85.35305,880,78.3,77.2,78.6,0,86.2,85.7,0.1,0,30.14
20160921,755,72.9,86.6,33.81931588,62.56991667,270,46.9,44.9,5.55,73.9,71.9,-0.1,3.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.8,70.5,62.9,71.9,100,31.1,62.4,71.9,0,71.3,1.85,63.4,1.8125,70.3,0,0,36,11.3,0,0,0,71.5,70.8,64.2,66.4,15,31.2,62.199997,54.1,0,70.7,1,63.4,1.8125,70.6,0,0,95.1,71.7,15,4.1,0.9,15,15,98.5,65.1,79.6,100,31.3,0,68.5,1.3,66.034485,65.534485,0,12.2,0,0,1,48.4,1,72,213,66.6,0,30.10254,200,72,68,2123.706,69.7,64.3,13.2,2200,268,71.5,63.7,0,34.414303,260,130,69.6,64.4,0,48.618446,125,1036,70.8,64.2,0,25.962368,1000,391,73.8,64.5,0,34.07911,389.96582,615,70.9,64.5,0,43.092228,600,219,70.3,64.5,0,36.056335,200,130,69.9,64.6,0,49.809,125,350,69.4,64.7,0,35.74655,330,335,70.7,64.9,0,100,650,846,69.5,65.2,0,100,950,516,0,64.3,0,33.505344,500,517,70.3,64.4,0,34.159813,500,180,71.4,64.8,0,47.861706,175,251,68.4,65.1,0,41.389187,245,227,69,64.8,0,40.93869,220,364,70.5,64.8,0,33.848568,350,164,71.5,64.9,0,33.48279,160,352,70.5,64.9,0,33.333336,335,349,71.3,64.8,0,29.673628,335,202,69.8,65.3,0,39.000473,195,391,71.5,65.1,0,31.870184,380,256,68.1,64.8,0,44.37737,245,179,72,64.8,0,43.956177,175,252,70.1,64.8,0,44.64869,245,431,69.4,64.6,0,40.899796,420,165,70.7,65,0,28.264544,160,342,72.4,64.9,0,37.59137,335,306,71.3,65.1,0,34.659637,300,418,70.7,64.5,0,30.518538,400,206,69.9,65.1,0,38.49413,195,403,69.6,64.5,0,33.642857,380,345,69.1,64.9,0,32.063076,335,180,71.9,64.5,0,56.533848,175,252,70.4,64.7,0,41.749527,245,361,69.9,64.4,0,38.252014,350,165,70.9,64.7,0,36.737915,160,339,72,64.7,0,38.211483,335,234,71.2,65.4,0,39.33019,230,298,71.9,64.6,0,37.34031,285,205,69.7,65.1,0,43.01344,195,434,70.8,64.7,0,35.68323,380,367,70.2,64.4,0,40.17002,335,180,71.6,64.6,0,55.812836,175,254,70.4,64.6,0,45.200047,245,432,69.8,64.6,0,46.73497,420,165,71.6,64.5,0,31.74003,160,342,70.8,64.5,0,35.2542,335,89,71.1,65.1,0,31.998041,100,347,71,65,0,39.76082,335,199,70.5,286.3,0,33.31318,195,393,70.9,64.5,0,38.874924,380,344,69.8,64.6,0,43.75149,335,215,72.3,64.6,0,32.281345,200,250,71.8,64.6,0,40.413124,245,361,70.3,64.5,0,39.038746,350,164,71.1,64.8,0,32.258064,160,353,69.5,64.5,0,47.335575,335,234,71.9,65,0,38.102947,230,175,70.7,64.7,0,34.11592,150,198,69.9,65.4,0,35.786774,195,394,70.1,64.6,0,36.796795,380,581,68.6,64.4,0,67.16463,575,337,71.6,65,0,34.220394,335,255,71.8,65.1,0,39.7297,250,183,71.5,65,0,53.237743,175,194,71.4,64.9,0,28.613535,190,195,69.2,64.8,0,34.95886,185,312,68.4,64.6,0,32.98429,300,312,69.7,64.3,0,34.660336,300,216,66.7,64.4,0,53.545708,210,905,65.9,64.2,0,85.35305,880,78.3,77.2,78.6,0,86.2,85.7,0.9,-0.1,30.15
20160921,800,72.9,85.5,33.60706377,62.56991667,271,46.9,44.9,5.55,73.9,71.9,-0.1,3.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.8,71,63,72.4,100,30.3,62.4,72.4,0,71.7,1.85,63.4,1.8125,70.2,0,0,36.3,11.4,0,0,0,71.5,70.8,64,66.2,15,31.1,62.199997,55.4,0,70.8,0.99,63.4,1.8125,70.6,0,0,95,71.6,15.5,4,0.6,15,15,98.5,65.1,79.6,100,31.2,0,68.5,1.3,66.034485,65.534485,0,12.2,0,0,1,48.3,1,72,213,66.6,0,30.10254,200,72,68,2123.706,69.7,64.3,16.2,2200,267,71.6,63.7,0,34.414303,260,129,69.6,64.4,0,48.618446,125,1028,70.7,64.1,0,25.962368,1000,391,73.8,64.5,0,34.07911,389.96582,615,70.8,64.4,0,43.092228,600,218,70.3,64.5,0,36.056335,200,129,69.9,64.5,0,49.809,125,350,69.4,64.7,0,35.74655,330,334,70.7,64.8,0,100,650,847,69.5,65.1,0,100,950,516,0,64.3,0,33.505344,500,516,70.4,64.3,0,34.159813,500,180,71.4,64.8,0,47.861706,175,251,68.4,65.1,0,41.389187,245,227,69.1,64.8,0,40.93869,220,363,70.5,64.8,0,33.848568,350,164,71.5,64.9,0,33.48279,160,353,70.5,64.9,0,33.333336,335,347,71.4,64.8,0,29.673628,335,203,69.8,65.3,0,39.000473,195,392,71.5,65.1,0,31.870184,380,257,68.1,64.8,0,44.37737,245,179,72,64.8,0,43.956177,175,251,70.2,64.8,0,44.64869,245,433,69.4,64.6,0,40.899796,420,164,70.7,65,0,28.264544,160,341,72.4,64.9,0,37.59137,335,306,71.3,65.1,0,34.659637,300,419,70.7,64.6,0,30.518538,400,206,69.9,65.1,0,38.49413,195,413,69.6,64.5,0,33.63095,380,349,69.1,64.9,0,32.063076,335,180,71.9,64.5,0,56.533848,175,252,70.4,64.8,0,41.749527,245,362,69.9,64.4,0,38.252014,350,165,71,64.7,0,36.737915,160,340,72,64.7,0,38.211483,335,234,71.2,65.4,0,39.33019,230,299,71.9,64.6,0,37.34031,285,205,69.7,65.1,0,43.01344,195,432,70.8,64.7,0,35.68323,380,367,70.2,64.4,0,40.17002,335,181,71.6,64.6,0,55.812836,175,253,70.4,64.6,0,45.200047,245,432,69.8,64.6,0,46.73497,420,165,71.6,64.5,0,31.74003,160,345,71.1,64.5,0,35.2542,335,88,71.1,65.1,0,31.998041,100,345,71,65,0,39.76082,335,200,70.5,286.5,0,33.31318,195,395,70.9,64.6,0,38.874924,380,346,69.7,64.6,0,43.75149,335,215,72.3,64.5,0,32.281345,200,252,71.8,64.6,0,40.413124,245,361,70.3,64.5,0,39.038746,350,164,71.1,64.8,0,32.258064,160,349,69.5,64.5,0,47.335575,335,234,71.9,65,0,38.102947,230,177,70.7,64.7,0,34.11592,150,197,69.9,65.4,0,35.786774,195,402,70.1,64.6,0,36.796795,380,590,68.6,64.3,0,67.16463,575,337,71.6,65,0,34.220394,335,256,71.9,65.1,0,39.7297,250,184,71.5,65,0,53.237743,175,195,71.4,64.9,0,28.613535,190,195,69.1,64.7,0,34.95886,185,307,68.4,64.5,0,32.98429,300,311,69.8,64.3,0,34.660336,300,217,66.7,64.4,0,53.545708,210,904,65.9,64.3,0,85.35305,880,78.3,77.2,78.6,0,86.2,85.7,0.9,0.1,30.15
20160921,805,73.1,86.5,33.96222256,67.00529167,267,46.7,44.7,5.6,73.9,71.9,-0.2,3.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,70.9,63.1,71.9,100,30.1,62.4,71.9,0,71.7,1.8,63.4,1.8125,70,0,0,36.2,11.4,0,0,0,71.5,70.9,64.2,66.4,15,31.1,62.199997,54.7,0,70.9,1.01,63.4,1.8125,70.5,0,0,95,71.6,15.1,3.6,1.3,15,15,97.8,65.1,79.6,100,31.7,0,68.5,1.3,66.034485,65.534485,0,12.2,0,0,1,48.2,1,72,214,66.7,0,30.10254,200,72,68,2123.706,69.7,64.4,16.3,2200,266,71.6,63.9,0,34.414303,260,128,69.7,64.5,0,48.618446,125,1028,70.7,64.2,0,25.962368,1000,373,73.9,64.7,0,30.111248,368.3657,610,70.6,64.6,0,43.092228,600,217,70.2,64.7,0,36.056335,200,128,69.8,64.7,0,49.809,125,348,69.5,64.8,0,35.74655,330,331,70.6,65,0,100,650,843,69.6,65.3,0,100,950,516,0,64.5,0,33.505344,500,513,70.4,64.5,0,34.159813,500,180,71.4,64.8,0,47.861706,175,251,68.4,65.1,0,41.389187,245,227,69.1,64.8,0,40.93869,220,363,70.5,64.8,0,33.848568,350,164,71.5,64.9,0,33.48279,160,354,70.5,64.9,0,33.333336,335,347,71.5,64.8,0,29.673628,335,202,69.8,65.3,0,39.000473,195,393,71.5,65.1,0,31.870184,380,257,68.2,64.8,0,44.37737,245,179,72,64.8,0,43.956177,175,251,70.2,64.8,0,44.64869,245,430,69.5,64.6,0,40.899796,420,164,70.7,65,0,28.264544,160,342,72.4,64.9,0,37.59137,335,305,71.3,65.1,0,34.659637,300,419,70.7,64.6,0,30.518538,400,204,69.9,65.1,0,38.49413,195,383,69.6,64.6,0,33.63095,380,344,69.1,64.9,0,32.063076,335,179,71.9,64.5,0,56.533848,175,250,70.4,64.7,0,41.749527,245,362,69.9,64.4,0,38.252014,350,164,70.9,64.7,0,36.737915,160,337,72,64.7,0,38.211483,335,234,71.2,65.4,0,39.33019,230,299,71.9,64.6,0,37.34031,285,204,69.7,65.1,0,43.01344,195,429,70.8,64.7,0,35.68323,380,366,70.2,64.4,0,40.17002,335,181,71.6,64.6,0,55.812836,175,254,70.4,64.5,0,45.200047,245,434,69.8,64.6,0,46.73497,420,165,71.6,64.5,0,31.74003,160,344,71.3,64.5,0,35.2542,335,88,71.1,65.1,0,31.998041,100,348,71,65,0,39.76082,335,199,70.5,286.8,0,33.31318,195,392,70.9,64.6,0,38.874924,380,344,69.7,64.6,0,43.75149,335,212,72.3,64.6,0,32.281345,200,250,71.8,64.6,0,40.413124,245,360,70.4,64.5,0,39.038746,350,164,71.1,64.7,0,32.258064,160,345,69.5,64.5,0,47.335575,335,233,71.9,65,0,38.102947,230,174,70.7,64.7,0,34.11592,150,197,69.9,65.3,0,35.786774,195,397,70.1,64.7,0,36.796795,380,584,68.6,64.3,0,67.16463,575,337,71.6,65,0,34.220394,335,255,71.9,65.1,0,39.7297,250,184,71.5,65,0,53.237743,175,194,71.4,64.9,0,28.613535,190,194,69.1,64.8,0,34.95886,185,310,68.4,64.6,0,32.98429,300,311,69.8,64.3,0,34.660336,300,217,66.7,64.4,0,53.545708,210,903,65.9,64.3,0,85.35305,880,78.3,77.2,78.6,0,86.2,85.7,0.9,0,30.15
20160921,810,73,85.7,33.72610712,67.00529167,268,46.7,44.7,5.65,74,72.1,-0.1,3.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.9,71,63,71.9,100,29.6,62.4,71.9,0,71.6,1.8,63.4,1.8125,70,0,0,36.2,11.4,0,0,0,71.5,70.9,64.1,66.1,15,31.1,62.199997,54.9,0,70.9,1,63.4,1.8125,70.6,0,0,95,71.2,15.2,4.1,0.9,15,15,97.2,65.1,79.6,100,31.2,0,68.5,1.3,66.034485,65.534485,0,12.2,0,0,1,48.2,1,72,212,66.7,0,30.10254,200,72,68,2123.706,69.7,64.4,15.5,2200,266,71.6,63.8,0,34.414303,260,129,69.7,64.5,0,48.618446,125,1019,70.7,64.2,0,25.962368,1000,373,74,64.7,0,30.815823,389.9659,608,70.6,64.5,0,43.092228,600,217,70.2,64.6,0,36.056335,200,129,69.9,64.6,0,49.809,125,348,69.5,64.8,0,35.74655,330,332,70.6,64.9,0,100,650,841,69.6,65.2,0,100,950,516,0,64.4,0,33.505344,500,511,70.4,64.5,0,34.159813,500,179,71.4,64.8,0,47.861706,175,250,68.4,65.1,0,41.389187,245,227,69.1,64.8,0,40.93869,220,361,70.5,64.8,0,33.848568,350,164,71.5,64.9,0,33.48279,160,351,70.5,64.9,0,33.333336,335,347,71.5,64.8,0,29.673628,335,202,69.8,65.3,0,39.000473,195,389,71.5,65.1,0,31.870184,380,255,68.2,64.8,0,44.37737,245,179,72,64.8,0,43.956177,175,250,70.2,64.8,0,44.64869,245,430,69.5,64.6,0,40.899796,420,164,70.7,65,0,28.264544,160,341,72.6,64.9,0,37.59137,335,305,71.3,65.1,0,34.659637,300,420,70.7,64.6,0,30.518538,400,204,69.9,65.1,0,38.49413,195,383,69.6,64.6,0,33.63095,380,350,69.1,64.9,0,32.063076,335,179,71.9,64.5,0,56.533848,175,249,70.4,64.7,0,41.749527,245,361,70,64.4,0,38.252014,350,164,70.9,64.8,0,36.737915,160,339,72,64.7,0,38.211483,335,234,71.2,65.4,0,39.33019,230,299,71.9,64.6,0,37.34031,285,203,69.7,65.1,0,43.01344,195,430,70.8,64.7,0,35.68323,380,368,70.2,64.4,0,40.17002,335,180,71.6,64.6,0,55.812836,175,253,70.4,64.6,0,45.200047,245,433,69.8,64.6,0,46.73497,420,165,71.7,64.5,0,31.74003,160,343,71.5,64.5,0,35.2542,335,88,71.1,65.1,0,31.998041,100,347,71,65,0,39.76082,335,199,70.5,286.3,0,33.31318,195,394,70.9,64.6,0,38.874924,380,344,69.7,64.6,0,43.75149,335,215,72.3,64.6,0,32.281345,200,249,71.8,64.6,0,40.413124,245,360,70.4,64.5,0,39.038746,350,164,71.1,64.8,0,32.258064,160,346,69.5,64.5,0,47.335575,335,235,71.9,65,0,38.102947,230,174,70.7,64.7,0,34.11592,150,197,69.9,65.3,0,35.786774,195,397,70.2,64.6,0,36.796795,380,581,68.6,64.4,0,67.16463,575,337,71.6,65,0,34.220394,335,255,71.9,65.1,0,39.7297,250,184,71.5,65,0,53.237743,175,194,71.5,64.9,0,28.613535,190,195,69.1,64.8,0,34.95886,185,311,68.4,64.6,0,32.98429,300,309,69.8,64.3,0,34.660336,300,216,66.7,64.4,0,53.545708,210,902,65.9,64.3,0,85.35305,880,78.3,77.2,78.6,0,86.2,85.7,0.9,0.1,30.15
20160921,815,73.3,84.2,33.6751468,67.00529167,267,46.7,44.8,5.6,74.3,72.3,-0.1,3.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,71.4,63.2,72.4,100,29.4,62.4,72.4,0,71.9,1.8,63.4,1.8125,70,0,0,36.4,11.4,0,0,0,71.5,71,64.2,66.4,15,31.1,62.199997,53.8,0,70.9,0.98,63.4,1.8125,70.6,0,0,95,71.7,14.9,3.8,1.3,15,15,96.8,65.1,79.6,100,32.3,0,68.5,1.3,66.034485,65.534485,0,12.2,0,0,1,48.2,1,72,212,66.8,0,30.10254,200,72,68,2123.706,69.7,64.6,15.6,2200,267,71.7,64,0,34.414303,260,129,69.7,64.6,0,48.618446,125,1029,70.7,64.3,0,25.962368,1000,388,74.1,64.8,0,33.52287,389.9659,614,70.6,64.6,0,43.092228,600,218,70.2,64.7,0,36.056335,200,129,69.9,64.7,0,49.809,125,349,69.5,64.9,0,35.74655,330,334,70.6,65,0,100,650,846,69.7,65.4,0,100,950,516,0,64.6,0,33.505344,500,517,70.4,64.6,0,34.159813,500,179,71.4,64.8,0,47.861706,175,251,68.4,65.1,0,41.389187,245,227,69.1,64.8,0,40.93869,220,363,70.6,64.8,0,33.848568,350,164,71.5,64.9,0,33.48279,160,353,70.5,64.9,0,33.333336,335,348,71.6,64.8,0,29.673628,335,203,69.8,65.3,0,39.000473,195,391,71.5,65.1,0,31.870184,380,256,68.2,64.8,0,44.37737,245,179,72,64.8,0,43.956177,175,250,70.2,64.8,0,44.64869,245,430,69.5,64.6,0,40.899796,420,164,70.7,65,0,28.264544,160,341,72.6,64.9,0,37.59137,335,305,71.3,65.1,0,34.659637,300,417,70.7,64.6,0,30.518538,400,206,69.9,65.1,0,38.49413,195,388,69.7,64.6,0,33.63095,380,347,69.1,65,0,32.063076,335,180,71.9,64.5,0,56.533848,175,250,70.4,64.8,0,41.749527,245,361,70,64.4,0,38.252014,350,165,70.9,64.8,0,36.737915,160,339,72.1,64.7,0,38.211483,335,235,71.2,65.4,0,39.33019,230,300,71.9,64.6,0,37.34031,285,204,69.7,65.2,0,43.01344,195,431,70.8,64.8,0,35.68323,380,363,70.2,64.5,0,40.17002,335,180,71.6,64.6,0,55.812836,175,252,70.4,64.6,0,45.200047,245,431,69.8,64.6,0,46.73497,420,164,71.7,64.6,0,31.74003,160,343,71.7,64.5,0,35.2542,335,88,71.1,65.2,0,31.998041,100,346,71,65,0,39.76082,335,198,70.5,286.7,0,33.31318,195,397,70.9,64.6,0,38.874924,380,344,69.8,64.6,0,43.75149,335,214,72.3,64.6,0,32.281345,200,249,71.8,64.6,0,40.413124,245,360,70.4,64.5,0,39.038746,350,164,71.1,64.8,0,32.258064,160,343,69.2,64.5,0,47.335575,335,233,71.9,65,0,38.102947,230,174,70.7,64.7,0,34.11592,150,197,69.9,65.4,0,35.786774,195,397,70.2,64.7,0,36.796795,380,582,68.6,64.4,0,67.16463,575,337,71.6,65,0,34.220394,335,254,71.9,65.1,0,39.7297,250,183,71.5,65,0,53.237743,175,195,71.5,64.9,0,28.613535,190,195,69.1,64.8,0,34.95886,185,314,68.4,64.6,0,32.98429,300,310,69.8,64.3,0,34.660336,300,216,66.7,64.4,0,53.545708,210,905,65.9,64.3,0,85.35305,880,78.3,77.2,78.6,0,86.2,85.7,0.9,0.1,30.15
20160921,820,73.5,83.6,33.71744548,67.00529167,267,46.9,44.9,5.6,74.3,72.3,-0.2,3.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,71.7,63.4,71.9,100,29.2,62.4,71.9,0,72.2,1.8,63.4,1.8125,70,0,0,36,11.4,0,0,0,71.6,71,64.3,66.3,15,31.1,62.199997,55.4,0,70.9,1,63.4,1.8125,70.6,0,0,95.1,71.6,15.5,3.7,1.8,15,15,96.8,65.1,79.6,100,32,0,68.5,1.3,66.034485,65.534485,0,12.2,0,0,1,48.5,1,72,212,66.8,0,30.10254,200,72,68,2123.706,69.7,64.6,16.7,2200,266,71.7,64,0,34.414303,260,129,69.7,64.6,0,48.618446,125,1023,70.7,64.4,0,25.962368,1000,456,74.4,64.8,0,38.763905,454.766,611,70.6,64.7,0,43.092228,600,217,70.2,64.8,0,36.056335,200,129,69.9,64.8,0,49.809,125,349,69.6,65,0,35.74655,330,333,70.7,65.1,0,100,650,844,69.7,65.4,0,100,950,516,0,64.6,0,33.505344,500,512,70.4,64.6,0,34.159813,500,179,71.4,64.9,0,47.861706,175,250,68.5,65.1,0,41.389187,245,228,69.1,64.9,0,40.93869,220,364,70.6,64.8,0,33.848568,350,164,71.5,64.9,0,33.48279,160,352,70.5,64.9,0,33.333336,335,347,71.6,64.9,0,29.673628,335,203,69.8,65.3,0,39.000473,195,388,71.5,65.1,0,31.870184,380,256,68.2,64.8,0,44.37737,245,179,72,64.9,0,43.956177,175,252,70.3,64.8,0,44.64869,245,431,69.5,64.7,0,40.899796,420,164,70.7,65,0,28.264544,160,340,72.6,64.9,0,37.59137,335,305,71.3,65.2,0,34.659637,300,419,70.7,64.6,0,30.518538,400,206,69.9,65.1,0,38.49413,195,406,69.7,64.6,0,34.071426,380,346,69.1,65,0,32.063076,335,181,71.9,64.5,0,56.533848,175,251,70.4,64.8,0,41.749527,245,363,70,64.5,0,38.252014,350,164,71,64.7,0,36.737915,160,339,72.1,64.7,0,38.211483,335,235,71.2,65.5,0,39.33019,230,301,71.9,64.7,0,37.34031,285,205,69.7,65.1,0,43.01344,195,428,70.9,64.8,0,35.68323,380,365,70.2,64.5,0,40.17002,335,180,71.6,64.6,0,55.812836,175,254,70.4,64.6,0,45.200047,245,437,69.9,64.7,0,46.73497,420,166,71.8,64.6,0,31.74003,160,344,71.7,64.5,0,35.2542,335,90,71.1,65.2,0,31.998041,100,348,71,65,0,39.76082,335,199,70.5,286.3,0,33.31318,195,394,70.9,64.6,0,38.874924,380,345,69.8,64.6,0,43.75149,335,213,72.3,64.6,0,32.281345,200,251,71.8,64.6,0,40.413124,245,360,70.4,64.6,0,39.038746,350,164,71.1,64.8,0,32.258064,160,349,69.6,64.5,0,47.335575,335,235,71.9,65.1,0,38.102947,230,173,70.7,64.7,0,34.11592,150,198,70,65.4,0,35.786774,195,400,70.2,64.7,0,36.796795,380,584,68.6,64.4,0,67.16463,575,337,71.7,65.1,0,34.220394,335,256,71.9,65.1,0,39.7297,250,184,71.5,65,0,53.237743,175,195,71.5,65,0,28.613535,190,195,69.1,64.8,0,34.95886,185,314,68.4,64.6,0,32.98429,300,311,69.8,64.3,0,34.660336,300,217,66.7,64.4,0,53.545708,210,905,66,64.3,0,85.35305,880,78.3,77.2,78.6,0,86.2,85.7,1,-0.2,30.15
20160921,825,73.6,84.5,33.97535746,67.00529167,268,46.8,44.8,5.65,74.2,72.1,-0.2,3.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.9,71.8,63.4,72.4,100,29.4,62.4,72.4,0,72.3,1.85,63.4,1.8125,70.2,0,0,36.3,11.4,0,0,0,71.6,71,64.4,66.2,15,31.3,62.199997,56,0,71,1,63.4,1.8125,70.6,0,0,94.7,71.5,15.7,3.6,0.9,15,15,96.6,65.1,79.6,100,32.6,0,68.5,1.3,66.034485,65.534485,0,12.2,0,0,1,48.9,1,72,211,66.9,0,30.10254,200,72,68,2123.706,69.7,64.7,16.8,2200,267,71.8,64.1,0,34.414303,260,130,69.7,64.7,0,48.618446,125,1019,70.7,64.5,0,25.962368,1000,492,74.5,64.8,0,41.161926,497.9659,616,70.6,64.8,0,43.092228,600,218,70.2,64.9,0,36.056335,200,130,69.9,64.9,0,49.809,125,350,69.6,65,0,35.74655,330,335,70.7,65.2,0,100,650,846,69.7,65.5,0,100,950,516,0,64.7,0,33.505344,500,517,70.4,64.7,0,34.159813,500,180,71.4,65,0,47.861706,175,251,68.5,65.2,0,41.389187,245,226,69.2,65,0,40.93869,220,362,70.6,64.9,0,33.848568,350,164,71.5,65,0,33.48279,160,353,70.5,65,0,33.333336,335,347,71.6,64.9,0,29.673628,335,202,69.8,65.4,0,39.000473,195,400,71.6,65.2,0,31.870184,380,251,68.2,64.9,0,44.37737,245,179,72,65,0,43.956177,175,249,70.3,65,0,44.64869,245,431,69.5,64.8,0,40.899796,420,165,70.7,65.1,0,28.264544,160,338,72.7,65.1,0,37.59137,335,305,71.4,65.2,0,34.659637,300,417,70.7,64.7,0,30.518538,400,204,69.9,65.2,0,38.49413,195,406,69.8,64.7,0,33.833332,380,354,69.2,65.1,0,32.063076,335,179,71.9,64.7,0,56.533848,175,250,70.4,64.9,0,41.749527,245,359,70,64.6,0,38.252014,350,164,71,64.9,0,36.737915,160,337,72.1,64.8,0,38.211483,335,234,71.2,65.5,0,39.33019,230,300,71.9,64.7,0,37.34031,285,204,69.7,65.3,0,43.01344,195,431,70.9,64.9,0,35.68323,380,367,70.2,64.6,0,40.17002,335,180,71.6,64.8,0,55.812836,175,251,70.4,64.7,0,45.200047,245,433,69.9,64.7,0,46.73497,420,165,71.8,64.7,0,31.74003,160,345,71.8,64.6,0,35.2542,335,88,71.1,65.2,0,31.998041,100,344,71,65.1,0,39.76082,335,198,70.5,286.5,0,33.31318,195,396,71,64.7,0,38.874924,380,345,69.8,64.7,0,43.75149,335,212,72.3,64.7,0,32.281345,200,252,71.9,64.7,0,40.413124,245,360,70.4,64.7,0,39.038746,350,164,71.1,64.9,0,32.258064,160,346,69.6,64.6,0,47.335575,335,234,71.9,65.2,0,38.102947,230,169,70.8,64.8,0,34.11592,150,197,70.3,65.5,0,35.786774,195,398,70.2,64.8,0,36.796795,380,586,68.6,64.6,0,67.16463,575,337,71.7,65.1,0,34.220394,335,255,71.9,65.2,0,39.7297,250,184,71.5,65.1,0,53.237743,175,194,71.5,65,0,28.613535,190,194,69.1,64.9,0,34.95886,185,310,68.4,64.7,0,32.98429,300,310,69.8,64.4,0,34.660336,300,216,66.7,64.6,0,53.545708,210,901,66,64.5,0,85.35305,880,78.3,77.2,78.6,0,86.2,85.7,0.9,1.5,30.15
