20160921,830,73.6,84.7,34.0148922,67.00529167,265,46.8,44.8,5.7,74.2,72.2,-0.1,3.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.9,72.2,63.4,72.4,100,29.4,62.4,72.4,0,72.7,1.8,63.4,1.8125,70.2,0,0,36.5,11.4,0,0,0,71.6,71.2,64.4,66.4,15,31.4,62.199997,58.2,0,71,0.99,63.4,1.8125,70.6,0,0,94.6,71.8,17.6,3.6,0.7,15,15,96.7,65.1,79.6,100,31.3,0,68.5,1.3,66.034485,65.534485,0,12.2,0,0,1,49.1,1,72,211,66.9,0,30.10254,200,72,68,2123.706,69.7,64.6,15,2200,266,71.8,64.1,0,34.414303,260,129,69.7,64.7,0,48.618446,125,1016,70.7,64.4,0,25.962368,1000,483,73.8,64.8,0,39.46848,476.36612,612,70.6,64.7,0,43.092228,600,217,70.2,64.8,0,36.056335,200,129,69.9,64.9,0,49.809,125,349,69.6,65,0,35.74655,330,333,70.7,65.2,0,100,650,843,69.8,65.5,0,100,950,516,0,64.7,0,33.505344,500,513,70.4,64.7,0,34.159813,500,179,71.4,65,0,47.861706,175,250,68.5,65.3,0,41.389187,245,227,69.2,65,0,40.93869,220,361,70.6,65,0,33.848568,350,164,71.5,65.1,0,33.48279,160,351,70.5,65.1,0,33.333336,335,348,71.6,65,0,29.673628,335,202,69.8,65.5,0,39.000473,195,402,71.6,65.2,0,31.870184,380,251,68.2,65,0,44.37737,245,179,72,65,0,43.956177,175,250,70.3,65,0,44.64869,245,431,69.5,64.8,0,40.899796,420,165,70.7,65.2,0,28.264544,160,340,72.8,65.1,0,37.59137,335,305,71.4,65.3,0,34.659637,300,419,70.7,64.7,0,30.518538,400,204,69.9,65.2,0,38.49413,195,392,69.9,64.8,0,33.821426,380,343,69.2,65.1,0,32.063076,335,180,71.9,64.7,0,56.533848,175,251,70.4,65,0,41.749527,245,362,70,64.7,0,38.252014,350,165,70.9,64.9,0,36.737915,160,339,72.2,64.9,0,38.211483,335,234,71.2,65.6,0,39.33019,230,299,71.9,64.8,0,37.34031,285,204,69.7,65.3,0,43.01344,195,430,70.9,64.9,0,35.68323,380,366,70.2,64.7,0,40.17002,335,181,71.6,64.8,0,55.812836,175,254,70.5,64.8,0,45.200047,245,433,69.9,64.8,0,46.73497,420,165,71.9,64.7,0,31.74003,160,343,71.8,64.7,0,35.2542,335,90,71.1,65.3,0,31.998041,100,345,71,65.1,0,39.76082,335,198,70.5,286.6,0,33.31318,195,393,71,64.7,0,38.874924,380,343,69.8,64.8,0,43.75149,335,212,72.3,64.8,0,32.281345,200,250,71.9,64.8,0,40.413124,245,360,70.4,64.7,0,39.038746,350,164,71.1,64.9,0,32.258064,160,349,69.7,64.7,0,47.335575,335,234,71.9,65.2,0,38.102947,230,171,70.8,64.9,0,34.11592,150,197,70.4,65.5,0,35.786774,195,400,70.3,64.8,0,36.796795,380,586,68.6,64.6,0,67.16463,575,337,71.7,65.1,0,34.220394,335,256,71.8,65.2,0,39.7297,250,183,71.5,65.2,0,53.237743,175,194,71.5,65.1,0,28.613535,190,195,69.1,64.9,0,34.95886,185,312,68.4,64.8,0,32.98429,300,311,69.8,64.5,0,34.660336,300,216,66.8,64.6,0,53.545708,210,902,66,64.5,0,85.35305,880,78.3,77.2,78.6,0,86.2,85.7,-0.5,0.1,30.15
20160921,835,73.7,83.5,33.85791795,67.00529167,267,46.7,44.7,5.6,74.3,72.3,-0.1,4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,72.2,63.1,72.4,100,29.2,62.4,72.4,0,72.7,1.8,63.4,1.8125,70.1,0,0,36.5,11.4,0,0,0,71.6,71.2,64.4,66.4,15,31.5,62.199997,56.7,0,71.2,1.01,63.4,1.8125,70.6,0,0,94.3,71.6,15.8,3.8,1.8,15,15,95.9,65.1,79.6,100,31.7,0,68.5,1.3,66.034485,65.534485,0,12.2,0,0,1,49.3,1,72,212,66.8,0,30.10254,200,72,68,2123.706,69.7,64.5,11.2,2200,266,71.8,63.9,0,34.414303,260,129,69.7,64.6,0,48.618446,125,1027,70.6,64.4,0,25.962368,1000,434,73.6,64.7,0,36.365883,433.1658,614,70.6,64.7,0,43.092228,600,218,70.2,64.7,0,36.056335,200,129,70,64.8,0,49.809,125,349,69.7,64.9,0,35.74655,330,333,70.8,65.1,0,100,650,845,69.8,65.4,0,100,950,516,0,64.6,0,33.505344,500,516,70.5,64.6,0,34.159813,500,180,71.4,65.1,0,47.861706,175,251,68.5,65.3,0,41.389187,245,229,69.2,65.1,0,40.93869,220,364,70.6,65,0,33.848568,350,164,71.5,65.1,0,33.48279,160,352,70.6,65.1,0,33.333336,335,350,71.6,65,0,29.673628,335,202,69.8,65.5,0,39.000473,195,395,71.6,65.3,0,31.870184,380,257,68.2,65,0,44.37737,245,179,72,65,0,43.956177,175,252,70.3,65.1,0,44.64869,245,433,69.6,64.9,0,40.899796,420,165,70.7,65.2,0,28.264544,160,344,72.8,65.1,0,37.59137,335,305,71.4,65.4,0,34.659637,300,420,70.8,64.8,0,30.518538,400,207,69.9,65.3,0,38.49413,195,407,69.9,64.8,0,33.821426,380,350,69.1,65.2,0,32.505077,335,181,71.9,64.7,0,56.533848,175,252,70.4,65,0,41.749527,245,362,70,64.7,0,38.252014,350,164,71,65,0,36.737915,160,340,72.2,64.9,0,38.211483,335,234,71.3,65.6,0,39.33019,230,299,72,64.8,0,37.34031,285,206,69.7,65.3,0,43.01344,195,432,70.9,65,0,35.68323,380,367,70.3,64.7,0,40.17002,335,180,71.6,64.8,0,55.812836,175,256,70.5,64.9,0,45.200047,245,431,70,64.9,0,46.73497,420,165,71.9,64.8,0,31.74003,160,342,71.9,64.7,0,35.2542,335,90,71.1,65.3,0,31.998041,100,346,71,65.2,0,39.76082,335,200,70.5,286.5,0,33.31318,195,397,71,64.8,0,38.874924,380,346,69.8,64.8,0,43.75149,335,214,72.3,64.8,0,32.281345,200,251,72,64.9,0,40.413124,245,361,70.4,64.8,0,39.038746,350,164,71.2,65,0,32.258064,160,358,69.8,64.7,0,47.335575,335,235,72,65.2,0,38.102947,230,182,70.8,64.9,0,34.11592,150,199,70.5,65.6,0,35.786774,195,399,70.3,64.9,0,36.796795,380,586,68.7,64.6,0,67.16463,575,337,71.7,65.2,0,34.220394,335,256,71.8,65.3,0,39.7297,250,184,71.5,65.2,0,53.237743,175,195,71.5,65.1,0,28.613535,190,195,69.2,65,0,34.95886,185,315,68.4,64.8,0,32.98429,300,312,69.9,64.5,0,34.660336,300,216,66.8,64.7,0,53.545708,210,908,66,64.6,0,85.35305,880,78.3,77.1,78.6,0,86.2,85.7,1,0.1,30.15
20160921,840,73.8,82.8,33.79901617,67.00529167,266,46.4,44.4,5.6,74.2,72.2,-0.1,4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,72.6,63.6,72.4,100,29.3,62.4,72.4,0,73.1,1.8,63.4,1.8125,70,0,0,36.5,11.4,0,0,0,71.6,71.3,64.3,66.5,15,31.7,62.199997,53.6,0,71.2,1.02,63.4,1.8125,70.6,0,0,94.2,71.7,14.8,3.6,0.8,15,15,95.6,65.1,79.6,100,31.1,0,70.5,1.3,66.034485,65.534485,0,12.2,0,0,1,49.7,1,72,211,66.9,0,30.10254,200,72,68,2611.5657,69.7,64.8,11.4,2200,266,71.8,64.2,0,34.414303,260,129,69.7,64.7,0,48.618446,125,1024,70.6,64.5,0,25.962368,1000,412,73.7,65,0,34.70952,411.5658,613,70.6,64.8,0,43.092228,600,218,70.2,64.9,0,36.056335,200,129,70,64.9,0,49.809,125,349,69.7,65.1,0,35.74655,330,334,70.8,65.2,0,100,650,846,69.9,65.5,0,100,950,516,0,64.7,0,33.505344,500,516,70.5,64.7,0,34.159813,500,180,71.4,65.1,0,47.861706,175,253,68.5,65.3,0,41.389187,245,228,69.2,65.1,0,40.93869,220,363,70.7,65.1,0,33.848568,350,164,71.5,65.1,0,33.48279,160,353,70.6,65.2,0,33.333336,335,349,71.6,65.1,0,29.673628,335,203,69.8,65.5,0,39.000473,195,393,71.7,65.3,0,31.870184,380,256,68.3,65,0,44.37737,245,180,72,65.1,0,43.956177,175,252,70.3,65.1,0,44.64869,245,435,69.6,64.9,0,40.899796,420,165,70.7,65.2,0,28.264544,160,343,72.9,65.2,0,37.59137,335,306,71.4,65.4,0,34.659637,300,421,70.8,64.8,0,30.518538,400,207,69.9,65.4,0,38.49413,195,409,70,64.8,0,34.095238,380,350,69.2,65.2,0,32.218372,335,181,71.9,64.8,0,56.533848,175,253,70.4,65,0,41.749527,245,363,70,64.7,0,38.252014,350,165,71,65,0,36.737915,160,341,72.3,65,0,38.211483,335,235,71.3,65.7,0,39.33019,230,301,72,64.9,0,37.34031,285,205,69.7,65.4,0,43.01344,195,433,70.9,65,0,35.68323,380,371,70.3,64.7,0,40.17002,335,181,71.6,64.9,0,55.812836,175,255,70.5,64.9,0,45.200047,245,432,70,64.9,0,46.73497,420,166,72,64.9,0,31.74003,160,345,71.9,64.8,0,35.2542,335,87,71.1,65.4,0,31.998041,100,348,71.1,65.2,0,39.76082,335,200,70.6,286.7,0,33.31318,195,396,71,64.8,0,38.874924,380,346,69.8,64.9,0,43.75149,335,214,72.4,64.9,0,32.281345,200,251,72,64.9,0,40.413124,245,361,70.4,64.8,0,39.038746,350,164,71.2,65,0,32.258064,160,355,70.1,64.8,0,47.335575,335,236,72,65.3,0,38.102947,230,182,70.8,65,0,34.11592,150,199,70.6,65.6,0,35.786774,195,396,70.3,64.9,0,36.796795,380,585,68.7,64.7,0,67.16463,575,337,71.7,65.2,0,34.220394,335,256,72,65.4,0,39.7297,250,184,71.5,65.2,0,53.237743,175,195,71.6,65.2,0,28.613535,190,195,69.2,65,0,34.95886,185,311,68.4,64.8,0,32.98429,300,311,69.9,64.6,0,34.660336,300,217,66.9,64.7,0,53.545708,210,911,66,64.6,0,85.35305,880,78.3,77.1,78.6,0,86.2,85.7,0.9,-1.1,30.15
20160921,845,74,81.7,33.73897886,67.00529167,265,46.3,44.2,5.65,73.9,72,-0.1,3.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.9,73.2,63.6,72.4,100,29.6,62.4,72.4,0,73.5,1.85,63.4,1.8125,70.2,0,0,36.3,11.4,0,0,0,71.7,71.3,64.7,66.2,15,31.8,62.199997,57.3,0,71.3,1,63.4,1.8125,70.5,0,0,94,71.4,16.3,4.1,0.8,15,15,94.5,65.1,79.6,100,32.2,0,70.5,1.3,66.034485,65.534485,0,12.2,0,0,1,50.1,1,72,212,67,0,30.10254,200,72,68,2123.706,69.7,64.8,16.4,2200,266,71.8,64.2,0,34.414303,260,130,69.7,64.8,0,48.618446,125,1029,70.6,64.6,0,25.962368,1000,387,73.8,65.1,0,32.274414,389.9657,614,70.6,64.9,0,43.092228,600,218,70.3,65,0,36.056335,200,130,70,65,0,49.809,125,350,69.7,65.2,0,35.74655,330,333,70.8,65.3,0,100,650,846,69.9,65.7,0,100,950,516,0,64.8,0,33.505344,500,514,70.5,64.8,0,34.159813,500,179,71.4,65.1,0,47.861706,175,252,68.6,65.4,0,41.389187,245,227,69.3,65.1,0,40.93869,220,363,70.7,65.1,0,33.848568,350,164,71.5,65.2,0,33.48279,160,354,70.6,65.2,0,33.333336,335,346,71.6,65.1,0,29.673628,335,203,69.8,65.5,0,39.000473,195,389,71.7,65.4,0,31.870184,380,256,68.3,65.1,0,44.37737,245,179,72,65.1,0,43.956177,175,251,70.3,65.1,0,44.64869,245,432,69.6,64.9,0,40.899796,420,165,70.8,65.3,0,28.264544,160,342,72.9,65.2,0,37.59137,335,306,71.4,65.4,0,34.659637,300,419,70.9,64.9,0,30.518538,400,205,69.9,65.3,0,38.49413,195,382,70,64.9,0,33.20238,380,346,69.2,65.2,0,31.51356,335,180,71.9,64.8,0,56.533848,175,250,70.4,65.1,0,41.749527,245,361,70,64.8,0,38.252014,350,164,71,65,0,36.737915,160,339,72.3,65,0,38.211483,335,235,71.3,65.7,0,39.33019,230,301,72,64.9,0,37.34031,285,204,69.7,65.4,0,43.01344,195,430,70.9,65.1,0,35.68323,380,369,70.3,64.8,0,40.17002,335,180,71.6,64.9,0,55.812836,175,253,70.5,64.9,0,45.200047,245,432,70,64.9,0,46.73497,420,165,72,64.9,0,31.74003,160,343,72,64.8,0,35.2542,335,88,71.2,65.4,0,31.998041,100,347,71.1,65.3,0,39.76082,335,199,70.6,286.3,0,33.31318,195,393,71,64.9,0,38.874924,380,344,69.9,64.9,0,43.75149,335,213,72.4,64.9,0,32.281345,200,251,72,64.9,0,40.413124,245,360,70.4,64.9,0,39.038746,350,164,71.3,65.1,0,32.258064,160,351,70.4,64.8,0,47.335575,335,234,72,65.4,0,38.102947,230,175,70.8,65,0,34.11592,150,198,70.8,65.6,0,35.786774,195,396,70.3,65,0,36.796795,380,586,68.7,64.7,0,67.16463,575,337,71.8,65.2,0,34.220394,335,256,72.4,65.4,0,39.7297,250,184,71.5,65.2,0,53.237743,175,194,71.6,65.2,0,28.613535,190,195,69.2,65.1,0,34.95886,185,312,68.5,64.8,0,32.98429,300,311,70,64.6,0,34.660336,300,217,66.9,64.7,0,53.545708,210,902,66,64.6,0,85.35305,880,78.3,77.1,78.5,0,86.2,85.7,0.9,-0.1,30.15
20160921,850,74.3,80.4,33.71536501,67.00529167,268,46.4,44.4,5.7,74,72,-0.1,4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.9,73.5,63.5,72.4,100,29.6,62.4,72.4,0,73.9,1.8,63.4,1.8125,70.2,0,0,36.4,11.4,0,0,0,71.7,71.5,64.6,65.9,15,32,62.199997,55.9,0,71.4,1.01,63.4,1.8125,70.5,0,0,93.8,71,15.5,3.7,0.6,15,15,94.3,65.1,79.6,100,32.7,0,70.5,1.3,66.034485,65.534485,0,12.2,0,0,1,50.2,1,72,212,66.9,0,30.10254,200,72,68,2123.706,69.7,64.8,16.5,2200,267,71.9,64.2,0,34.414303,260,129,69.7,64.8,0,48.618446,125,1026,70.6,64.6,0,25.962368,1000,387,73.9,65,0,32.274414,389.9657,614,70.6,64.8,0,43.092228,600,218,70.3,64.9,0,36.056335,200,130,70,65,0,49.809,125,348,69.8,65.1,0,35.74655,330,334,70.9,65.2,0,100,650,845,69.9,65.6,0,100,950,516,0,64.8,0,33.505344,500,515,70.5,64.8,0,34.159813,500,180,71.5,65.2,0,47.861706,175,252,68.6,65.4,0,41.389187,245,227,69.3,65.1,0,40.93869,220,365,70.7,65.1,0,33.848568,350,164,71.5,65.3,0,33.48279,160,354,70.6,65.2,0,33.333336,335,348,71.6,65.1,0,29.673628,335,203,69.8,65.6,0,39.000473,195,392,71.9,65.4,0,31.870184,380,256,68.3,65.1,0,44.37737,245,180,72.1,65.2,0,43.956177,175,252,70.3,65.2,0,44.64869,245,432,69.6,64.9,0,40.899796,420,165,70.8,65.3,0,28.264544,160,341,73,65.3,0,37.59137,335,306,71.4,65.4,0,34.659637,300,421,70.9,64.9,0,30.518538,400,207,69.9,65.3,0,38.49413,195,388,70.1,64.9,0,33.642857,380,340,69.2,65.3,0,31.51356,335,181,71.9,64.8,0,56.533848,175,251,70.4,65.1,0,41.749527,245,363,70,64.8,0,38.252014,350,165,71,65.1,0,36.737915,160,341,72.3,65,0,38.211483,335,236,71.3,65.7,0,39.33019,230,300,72,64.9,0,37.34031,285,205,69.7,65.4,0,43.01344,195,432,71,65.1,0,35.68323,380,368,70.4,64.8,0,40.17002,335,181,71.8,64.9,0,55.812836,175,253,70.5,65,0,45.200047,245,435,70,65,0,46.73497,420,165,72.1,64.9,0,31.74003,160,347,72.1,64.8,0,35.2542,335,88,71.2,65.4,0,31.998041,100,350,71.1,65.3,0,39.76082,335,200,70.6,286.3,0,33.31318,195,398,71.1,64.9,0,38.874924,380,346,70,65,0,43.75149,335,214,72.5,64.9,0,32.281345,200,251,72,64.9,0,40.413124,245,360,70.4,64.9,0,39.038746,350,164,71.3,65.1,0,32.258064,160,351,70.5,64.9,0,47.335575,335,234,72,65.4,0,38.102947,230,176,70.8,65.1,0,34.11592,150,198,70.9,65.7,0,35.786774,195,398,70.4,65,0,36.796795,380,587,68.7,64.7,0,67.16463,575,337,71.8,65.3,0,34.220394,335,256,72.7,65.5,0,39.7297,250,184,71.5,65.3,0,53.237743,175,195,71.6,65.2,0,28.613535,190,195,69.3,65.1,0,34.95886,185,310,68.7,64.9,0,32.98429,300,311,70,64.6,0,34.660336,300,217,66.9,64.8,0,53.545708,210,905,66,64.6,0,85.35305,880,78.3,77.1,78.5,0,86.2,85.7,0.9,-0.1,30.15
20160921,855,74.7,78.6,33.66423311,67.00529167,265,46.5,44.5,5.6,74.1,72.1,-0.1,3.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,74,63.4,71.9,100,29.8,62.4,71.9,0,74.3,1.8,63.4,1.8125,70.2,0,0,36.2,11.4,0,0,0,71.7,71.6,64.6,66.1,15,32.2,62.199997,55.3,0,71.5,1,63.4,1.8125,70.4,0,0,93.8,71.2,15.4,3.8,1.4,15,15,93.7,65.1,79.6,100,32.7,0,70.5,1.3,66.034485,65.534485,0,12.2,0,0,1,50.2,1,72,213,66.9,0,30.10254,200,72,68,2611.5657,69.7,64.7,16.6,2200,265,71.9,64.1,0,34.414303,260,128,69.7,64.8,0,48.618446,125,1023,70.6,64.5,0,25.962368,1000,397,73.9,64.9,0,32.274414,389.9657,610,70.6,64.8,0,43.092228,600,216,70.3,64.9,0,36.056335,200,128,69.9,64.9,0,49.809,125,346,69.8,65.1,0,35.74655,330,331,70.9,65.2,0,100,650,839,70,65.5,0,100,950,516,0,64.7,0,33.505344,500,511,70.5,64.7,0,34.159813,500,180,71.4,65.2,0,47.861706,175,251,68.6,65.4,0,41.389187,245,228,69.3,65.2,0,40.93869,220,364,70.8,65.1,0,33.848568,350,164,71.5,65.2,0,33.48279,160,353,70.7,65.2,0,33.333336,335,348,71.7,65.1,0,29.673628,335,203,69.8,65.6,0,39.000473,195,401,72,65.4,0,31.870184,380,253,68.3,65.2,0,44.37737,245,180,72.1,65.2,0,43.956177,175,252,70.3,65.2,0,44.64869,245,432,69.7,65,0,40.899796,420,165,70.9,65.3,0,28.264544,160,341,73.1,65.3,0,37.59137,335,306,71.5,65.5,0,34.659637,300,420,70.9,64.9,0,30.518538,400,207,69.9,65.4,0,38.49413,195,409,70.1,64.9,0,34.083332,380,344,69.2,65.3,0,31.51356,335,181,71.8,64.8,0,56.533848,175,251,70.4,65.1,0,41.749527,245,363,70,64.8,0,38.252014,350,165,71.1,65.1,0,36.737915,160,341,72.4,65,0,38.211483,335,235,71.3,65.8,0,39.33019,230,300,72,64.9,0,37.34031,285,205,69.7,65.5,0,43.01344,195,433,71,65.1,0,35.68323,380,367,70.4,64.8,0,40.17002,335,181,71.8,64.9,0,55.812836,175,254,70.6,65,0,45.200047,245,434,70,65,0,46.73497,420,166,72.1,64.9,0,31.74003,160,345,72.2,64.9,0,35.2542,335,89,71.2,65.5,0,31.998041,100,345,71.2,65.3,0,39.76082,335,200,70.6,286.3,0,33.31318,195,396,71.1,65,0,38.874924,380,346,70,65,0,43.75149,335,213,72.4,65,0,32.281345,200,250,72.1,64.9,0,40.413124,245,360,70.4,64.9,0,39.038746,350,165,71.4,65.2,0,32.258064,160,352,70.7,64.9,0,47.335575,335,234,72,65.4,0,38.102947,230,176,70.8,65.1,0,34.11592,150,198,71,65.7,0,35.786774,195,398,70.4,65,0,36.796795,380,586,68.8,64.8,0,67.16463,575,337,71.8,65.3,0,34.220394,335,256,73,65.5,0,39.7297,250,184,71.6,65.3,0,53.237743,175,195,71.6,65.3,0,28.613535,190,195,69.2,65.1,0,34.95886,185,312,68.9,64.9,0,32.98429,300,311,70,64.6,0,34.660336,300,217,66.9,64.8,0,53.545708,210,906,66.1,64.7,0,85.35305,880,78.3,77.1,78.5,0,86.2,85.7,1,0,30.15
20160921,900,74.8,77,33.41405673,67.00529167,269,46.5,44.5,5.6,74.1,72.1,-0.2,4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,73.8,63.1,71.9,100,29.3,62.4,71.9,0,74.2,1.85,63.4,1.8125,70,0,0,36,11.4,0,0,0,71.8,71.6,64.4,66.3,15,32.4,62.199997,53.8,0,71.6,0.99,63.4,1.8125,70.4,0,0,93.6,71.6,14.9,3.6,0.9,15,15,93.4,65.1,79.6,100,32.6,0,70.5,1.3,66.034485,65.534485,0,12.1,0,0,1,50.3,1,72,213,66.7,0,30.10254,200,72,68,2123.706,69.7,64.4,15.8,2200,268,71.9,63.8,0,34.414303,260,130,69.7,64.5,0,48.618446,125,1035,70.6,64.3,0,25.962368,1000,384,73.9,64.7,0,32.274414,389.9657,616,70.6,64.6,0,43.092228,600,218,70.2,64.6,0,36.056335,200,130,70,64.6,0,49.809,125,350,69.8,64.8,0,35.74655,330,334,70.9,65,0,100,650,848,70,65.2,0,100,950,516,0,64.5,0,33.505344,500,518,70.4,64.4,0,34.159813,500,180,71.5,65.2,0,47.861706,175,251,68.6,65.4,0,41.389187,245,228,69.4,65.2,0,40.93869,220,362,70.8,65.1,0,33.848568,350,164,71.6,65.2,0,33.48279,160,350,70.7,65.2,0,33.333336,335,350,71.7,65.1,0,29.673628,335,202,69.8,65.6,0,39.000473,195,391,72,65.4,0,31.870184,380,256,68.3,65.1,0,44.37737,245,180,72.1,65.1,0,43.956177,175,252,70.3,65.2,0,44.64869,245,432,69.7,65,0,40.899796,420,165,70.9,65.3,0,28.264544,160,342,73.2,65.3,0,37.59137,335,305,71.5,65.5,0,34.659637,300,418,70.9,64.9,0,30.518538,400,206,69.9,65.4,0,38.49413,195,390,70.1,64.9,0,34.083332,380,350,69.2,65.3,0,31.967506,335,180,71.9,64.8,0,56.533848,175,252,70.4,65.1,0,41.749527,245,362,70.1,64.8,0,38.252014,350,164,71.2,65.1,0,36.737915,160,340,72.4,65.1,0,38.211483,335,234,71.4,65.8,0,39.33019,230,300,72,64.9,0,37.34031,285,205,69.7,65.5,0,43.01344,195,431,71,65.1,0,35.68323,380,366,70.5,64.8,0,40.17002,335,180,71.8,64.9,0,55.812836,175,252,70.6,65,0,45.200047,245,432,70.1,65,0,46.73497,420,164,72.2,64.9,0,31.74003,160,343,72.2,64.9,0,35.2542,335,89,71.2,65.5,0,31.998041,100,347,71.2,65.4,0,39.76082,335,199,70.6,286.3,0,33.31318,195,397,71.1,64.9,0,38.874924,380,344,70,65,0,43.75149,335,215,72.4,65,0,32.281345,200,250,72.1,64.9,0,40.413124,245,360,70.5,64.9,0,39.038746,350,164,71.5,65.1,0,32.258064,160,350,70.9,64.9,0,47.335575,335,234,72.2,65.4,0,38.102947,230,170,70.8,65.1,0,34.11592,150,198,71.1,65.7,0,35.786774,195,399,70.5,65,0,36.796795,380,582,68.8,64.7,0,67.16463,575,337,71.9,65.3,0,34.220394,335,255,73.3,65.5,0,39.7297,250,183,71.5,65.3,0,53.237743,175,196,71.7,65.3,0,28.613535,190,195,69.4,65.1,0,34.95886,185,310,69.2,64.9,0,32.98429,300,312,70.2,64.7,0,34.660336,300,216,67,64.7,0,53.545708,210,905,66.1,64.6,0,85.35305,880,78.3,77.1,78.5,0,86.2,85.7,0.9,1.5,30.15
20160921,905,74.9,76.7,33.42980707,73.19903333,268,46.6,44.5,5.65,73.8,71.7,-0.1,3.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.9,73.9,63,71.9,100,30.1,61.6,71.9,0,74.2,1.8,62.6,1.8125,70,0,0,36.2,11.3,0,0,0,71.8,71.7,64.4,66.1,15,32.9,61.8,55.3,0,71.7,1,62.6,1.8125,70.4,0,0,93.6,71.2,15.4,3.6,1.2,15,15,93,65.1,79.6,100,32.2,0,72.5,1.3,65.793106,65.293106,0,12.1,0,0,1,50.4,1,72,212,66.6,0,30.10254,200,72,68,2123.706,69.7,64.3,15.9,2200,266,71.9,63.8,0,34.414303,260,129,69.7,64.4,0,48.618446,125,1039,70.6,64.2,0,25.962368,1000,392,73.9,64.6,0,32.274414,389.9657,610,70.6,64.5,0,43.092228,600,217,70.2,64.5,0,36.056335,200,129,70,64.6,0,49.809,125,347,69.8,64.7,0,35.74655,330,332,70.9,64.9,0,100,650,843,70,65.1,0,100,950,516,0,64.4,0,33.505344,500,512,70.6,64.3,0,34.159813,500,180,71.5,65.2,0,47.861706,175,253,68.6,65.4,0,41.389187,245,227,69.4,65.2,0,40.93869,220,364,70.8,65.1,0,33.848568,350,164,71.6,65.2,0,33.48279,160,353,70.8,65.2,0,33.333336,335,349,71.8,65.1,0,29.673628,335,204,69.8,65.6,0,39.000473,195,395,72.1,65.4,0,31.870184,380,257,68.3,65.1,0,44.37737,245,180,72.1,65.1,0,43.956177,175,253,70.3,65.2,0,44.64869,245,430,69.7,65,0,40.899796,420,165,71,65.4,0,28.264544,160,341,73.2,65.3,0,37.59137,335,306,71.5,65.5,0,34.659637,300,421,70.9,64.9,0,30.518538,400,207,69.9,65.4,0,38.49413,195,380,70.2,64.9,0,33.916668,380,352,69.2,65.3,0,31.967506,335,181,72,64.8,0,56.533848,175,251,70.4,65.1,0,41.749527,245,362,70.1,64.8,0,38.252014,350,165,71.2,65.1,0,36.737915,160,341,72.4,65.1,0,38.211483,335,236,71.4,65.8,0,39.33019,230,301,72,64.9,0,37.34031,285,205,69.7,65.5,0,43.01344,195,432,71.1,65.1,0,35.68323,380,366,70.5,64.8,0,40.17002,335,182,71.7,64.9,0,55.812836,175,253,70.6,64.9,0,45.200047,245,436,70.1,65,0,46.73497,420,166,72.2,64.9,0,31.74003,160,343,72.3,64.9,0,35.2542,335,90,71.2,65.5,0,31.998041,100,348,71.2,65.3,0,39.76082,335,200,70.6,286.5,0,33.31318,195,394,71.1,65,0,38.874924,380,345,70.1,65,0,43.75149,335,213,72.4,64.9,0,32.281345,200,252,72.1,64.9,0,40.413124,245,360,70.5,64.9,0,39.038746,350,164,71.5,65.1,0,32.258064,160,350,71.1,64.9,0,47.335575,335,235,72.3,65.5,0,38.102947,230,177,70.8,65.1,0,34.11592,150,198,71.2,65.8,0,35.786774,195,400,70.5,65,0,36.796795,380,587,68.8,64.7,0,67.16463,575,337,71.9,65.3,0,34.220394,335,256,73.4,65.5,0,39.7297,250,185,71.4,65.3,0,53.237743,175,195,71.7,65.3,0,28.613535,190,196,69.5,65.1,0,34.95886,185,311,69.5,64.9,0,32.98429,300,313,70.3,64.7,0,34.660336,300,218,67,64.7,0,53.545708,210,907,66.1,64.6,0,85.35305,880,78.3,77.1,78.5,0,86.2,85.7,-0.5,1.7,30.15
20160921,910,75.1,75.8,33.3982995,73.19903333,265,46.5,44.5,5.7,73.8,71.8,-0.1,3.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.9,74,63.1,71.9,100,31,61.6,71.9,0,74.4,1.85,62.6,1.8125,69.9,0,0,35.9,11.4,0,0,0,71.8,71.6,64.7,66.6,15,33.3,61.8,53.5,0,71.7,0.99,62.6,1.8125,70.3,0,0,93.5,72.1,14.9,4.1,0.8,15,15,93,65.1,79.6,100,32.2,0,72.5,1.3,65.793106,65.293106,0,12.1,0,0,1,50.1,1,72,211,66.7,0,30.10254,200,72,68,2123.706,69.7,64.4,15,2200,268,71.9,63.8,0,34.414303,260,129,69.5,64.5,0,48.618446,125,1031,70.6,64.2,0,25.962368,1000,385,73.9,64.7,0,32.274414,389.9657,614,70.6,64.5,0,43.092228,600,218,70.2,64.6,0,36.056335,200,130,70,64.6,0,49.809,125,350,69.8,64.8,0,35.74655,330,334,70.9,64.9,0,100,650,848,70.1,65.2,0,100,950,516,0,64.4,0,33.505344,500,514,70.6,64.4,0,34.159813,500,180,71.5,65.2,0,47.861706,175,252,68.6,65.5,0,41.389187,245,227,69.4,65.2,0,40.93869,220,365,70.8,65.1,0,33.848568,350,164,71.7,65.3,0,33.48279,160,352,70.9,65.2,0,33.333336,335,347,71.8,65.2,0,29.673628,335,203,69.8,65.6,0,39.000473,195,393,72.1,65.4,0,31.870184,380,256,68.3,65.1,0,44.37737,245,180,72.1,65.1,0,43.956177,175,252,70.4,65.2,0,44.64869,245,432,69.7,65,0,40.899796,420,165,71,65.4,0,28.264544,160,340,73.3,65.3,0,37.59137,335,306,71.5,65.5,0,34.659637,300,419,70.9,64.9,0,30.518538,400,206,69.9,65.4,0,38.49413,195,404,70.2,64.9,0,33.916668,380,350,69.2,65.3,0,31.967506,335,180,72.1,64.8,0,56.533848,175,252,70.4,65.2,0,41.749527,245,361,70.1,64.8,0,38.252014,350,165,71.3,65.1,0,36.737915,160,339,72.5,65.1,0,38.211483,335,235,71.4,65.8,0,39.33019,230,299,72,65,0,37.34031,285,205,69.7,65.5,0,43.01344,195,430,71.1,65.1,0,35.68323,380,369,70.5,64.8,0,40.17002,335,181,71.7,64.9,0,55.812836,175,255,70.6,64.9,0,45.200047,245,434,70.1,65,0,46.73497,420,165,72.2,64.9,0,31.74003,160,345,72.5,64.9,0,35.2542,335,91,71.3,65.5,0,31.998041,100,349,71.2,65.4,0,39.76082,335,199,70.6,286.5,0,33.31318,195,397,71.1,65,0,38.874924,380,346,70.2,65,0,43.75149,335,213,72.4,65,0,32.281345,200,250,72.1,65,0,40.413124,245,362,70.5,64.9,0,39.038746,350,164,71.5,65.2,0,32.258064,160,352,71.2,64.9,0,47.335575,335,235,72.4,65.5,0,38.102947,230,178,70.8,65.1,0,34.11592,150,198,71.3,65.8,0,35.786774,195,405,70.5,65,0,36.796795,380,591,68.9,64.7,0,67.16463,575,337,72,65.4,0,34.220394,335,256,73.7,65.5,0,39.7297,250,185,71.3,65.3,0,53.237743,175,195,71.7,65.3,0,28.613535,190,195,69.7,65.1,0,34.95886,185,311,69.9,64.9,0,32.98429,300,310,70.3,64.7,0,34.660336,300,217,67,64.8,0,53.545708,210,906,66.1,64.7,0,85.35305,880,78.2,77.1,78.5,0,86.1,85.6,1,0,30.15
20160921,915,75,75.7,33.30060209,73.19903333,269,46.7,44.7,5.6,73.9,71.9,-0.2,3.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,74.6,63,71.9,100,31.6,61.6,71.9,0,74.9,1.8,62.6,1.8125,69.8,0,0,36.2,11.4,0,0,0,71.8,71.8,64.4,66,15,33.7,61.8,54.9,0,71.7,0.99,62.6,1.8125,70.3,0,0,93.3,71,15.6,3.6,0.9,15,15,92,65.1,79.6,100,32.3,0,72.5,1.3,65.793106,65.293106,0,12.1,0,0,1,49.8,1,72,213,66.6,0,30.10254,200,72,68,2123.706,69.7,64.3,16.1,2200,266,72,63.8,0,34.414303,260,129,69.7,64.4,0,48.618446,125,1026,70.6,64.2,0,25.962368,1000,391,73.9,64.6,0,32.274414,389.9657,610,70.5,64.5,0,43.092228,600,217,70.3,64.6,0,36.056335,200,129,70.2,64.6,0,49.809,125,348,69.9,64.7,0,35.74655,330,332,70.9,64.9,0,100,650,842,70.1,65.2,0,100,950,516,0,64.4,0,33.505344,500,512,70.6,64.4,0,34.159813,500,179,71.5,65.2,0,47.861706,175,249,68.6,65.4,0,41.389187,245,227,69.4,65.2,0,40.93869,220,361,70.8,65.1,0,33.848568,350,164,71.8,65.3,0,33.48279,160,352,70.9,65.3,0,33.333336,335,346,71.8,65.2,0,29.673628,335,202,69.8,65.6,0,39.000473,195,389,72.2,65.4,0,31.870184,380,254,68.3,65.1,0,44.37737,245,179,72.1,65.1,0,43.956177,175,249,70.4,65.2,0,44.64869,245,429,69.8,65,0,40.899796,420,164,71.1,65.4,0,28.264544,160,339,73.3,65.3,0,37.59137,335,305,71.5,65.5,0,34.659637,300,419,70.8,65,0,30.518538,400,204,69.9,65.4,0,38.49413,195,410,70.2,65,0,34.523808,380,344,69.2,65.3,0,31.967506,335,179,72.1,64.8,0,56.533848,175,249,70.5,65.1,0,41.749527,245,360,70.1,64.8,0,38.252014,350,164,71.4,65.1,0,36.737915,160,338,72.5,65.1,0,38.211483,335,234,71.4,65.8,0,39.33019,230,299,72,65,0,37.34031,285,203,69.8,65.5,0,43.01344,195,430,71.1,65.1,0,35.68323,380,366,70.6,64.8,0,40.17002,335,179,71.8,65,0,55.812836,175,251,70.6,64.9,0,45.200047,245,431,70.1,65,0,46.73497,420,164,72.3,64.9,0,31.74003,160,342,72.5,64.9,0,35.2542,335,86,71.3,65.5,0,31.998041,100,347,71.3,65.4,0,39.76082,335,198,70.6,286.4,0,33.31318,195,393,71.1,65,0,38.874924,380,345,70.2,65,0,43.75149,335,214,72.4,65,0,32.281345,200,250,72.1,65,0,40.413124,245,358,70.5,64.9,0,39.038746,350,163,71.6,65.2,0,32.258064,160,342,71.4,64.9,0,47.335575,335,233,72.5,65.5,0,38.102947,230,168,70.8,65.1,0,34.11592,150,197,71.4,65.8,0,35.786774,195,397,70.5,65,0,36.796795,380,580,68.9,64.7,0,67.16463,575,337,72,65.4,0,34.220394,335,253,73.8,65.5,0,39.7297,250,183,71.3,65.3,0,53.237743,175,195,71.7,65.3,0,28.613535,190,195,69.8,65.1,0,34.95886,185,311,70.3,64.9,0,32.98429,300,310,70.3,64.7,0,34.660336,300,215,67,64.8,0,53.545708,210,902,66.1,64.6,0,85.35305,880,78.2,77.1,78.5,0,86.1,85.6,2.7,-0.2,30.15
20160921,920,75.1,76.6,33.56426586,73.19903333,268,46.9,44.9,5.6,73.8,71.7,-0.1,3.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,74.5,62.9,71.9,100,32.2,61.6,71.9,0,74.8,1.8,62.6,1.8125,69.8,0,0,36.2,11.4,0,0,0,71.9,71.8,64.4,66.2,15,34,61.8,53.3,0,71.8,0.99,62.6,1.8125,70.3,0,0,93.6,71.6,14.8,3.8,1.4,15,15,91.8,65.1,79.6,100,32.2,0,72.5,1.3,65.793106,65.293106,0,12.1,0,0,1,49.6,1,72,212,66.6,0,30.10254,200,72,68,2123.706,69.7,64.3,16.3,2200,267,71.9,63.7,0,34.414303,260,129,69.7,64.4,0,48.618446,125,1015,70.6,64.1,0,25.962368,1000,392,73.9,64.6,0,32.274414,389.9657,609,70.6,64.4,0,43.092228,600,217,70.3,64.5,0,36.056335,200,129,70.3,64.5,0,49.809,125,348,69.9,64.7,0,35.74655,330,332,70.9,64.8,0,100,650,842,70.1,65.2,0,100,950,516,0,64.3,0,33.505344,500,512,70.6,64.3,0,34.159813,500,179,71.5,65.1,0,47.861706,175,250,68.7,65.4,0,41.389187,245,227,69.5,65.2,0,40.93869,220,361,70.8,65.1,0,33.848568,350,164,71.8,65.3,0,33.48279,160,352,71,65.2,0,33.333336,335,346,71.8,65.1,0,29.673628,335,202,69.9,65.6,0,39.000473,195,390,72.3,65.4,0,31.870184,380,255,68.3,65.1,0,44.37737,245,179,72.1,65.1,0,43.956177,175,250,70.4,65.2,0,44.64869,245,429,69.8,65,0,40.899796,420,164,71.1,65.4,0,28.264544,160,340,73.4,65.3,0,37.59137,335,306,71.5,65.5,0,34.659637,300,418,70.9,64.9,0,30.518538,400,205,70,65.4,0,38.49413,195,407,70.2,64.9,0,33.75,380,345,69.2,65.3,0,31.967506,335,179,72.1,64.8,0,56.533848,175,250,70.5,65.1,0,41.749527,245,359,70.1,64.8,0,38.252014,350,164,71.5,65.1,0,36.737915,160,339,72.6,65,0,38.211483,335,234,71.4,65.8,0,39.33019,230,299,72.1,64.9,0,37.34031,285,204,69.8,65.5,0,43.01344,195,431,71.1,65.1,0,35.68323,380,366,70.6,64.8,0,40.17002,335,179,71.8,64.9,0,55.812836,175,252,70.6,64.9,0,45.200047,245,430,70.2,64.9,0,46.73497,420,165,72.3,64.9,0,31.74003,160,342,72.4,64.9,0,35.2542,335,85,71.3,65.5,0,31.998041,100,348,71.3,65.3,0,39.76082,335,198,70.6,286.6,0,33.31318,195,395,71.2,65,0,38.874924,380,344,70.2,65,0,43.75149,335,212,72.4,64.9,0,32.281345,200,250,72.1,64.9,0,40.413124,245,359,70.5,64.9,0,39.038746,350,163,71.6,65.1,0,32.258064,160,344,71.5,64.9,0,47.335575,335,234,72.6,65.5,0,38.102947,230,172,70.8,65.1,0,34.11592,150,197,71.5,65.8,0,35.786774,195,399,70.6,65,0,36.796795,380,582,68.9,64.7,0,67.16463,575,337,72.1,65.3,0,34.220394,335,254,74,65.5,0,39.7297,250,183,71.4,65.3,0,53.237743,175,195,71.8,65.3,0,28.613535,190,195,69.9,65.1,0,34.95886,185,311,70.4,64.9,0,32.98429,300,310,70.3,64.7,0,34.660336,300,216,67,64.7,0,53.545708,210,902,66.1,64.6,0,85.35305,880,78.2,77.1,78.5,0,86.1,85.6,0.9,-0.1,30.15
20160921,925,75.2,75.4,33.39224814,73.19903333,267,46.9,44.9,5.6,73.7,71.6,-0.1,3.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72,74.9,63.1,71.9,100,32.7,61.6,71.9,0,75.1,1.85,62.6,1.8125,69.6,0,0,35.9,11.4,0,0,0,71.9,71.8,64.4,66.2,15,34.3,61.8,53.4,0,71.9,0.98,62.6,1.8125,70.3,0,0,93.7,71.3,14.8,3.9,0.7,15,15,91.6,65.1,79.6,100,32.7,0,72.5,1.3,65.793106,65.293106,0,12.1,0,0,1,49.4,1,72,211,66.6,0,30.10254,200,72,68,2123.706,69.8,64.3,14.4,2200,268,71.7,63.7,0,34.414303,260,129,69.7,64.3,0,48.618446,125,1029,70.6,64.1,0,25.962368,1000,384,73.9,64.6,0,32.274414,389.9657,617,70.5,64.4,0,43.092228,600,218,70.4,64.5,0,36.056335,200,130,70.4,64.6,0,49.809,125,350,69.8,64.7,0,35.74655,330,334,70.8,64.8,0,100,650,846,69.8,65.1,0,100,950,516,0,64.4,0,33.505344,500,517,70.5,64.3,0,34.159813,500,179,71.5,65.1,0,47.861706,175,251,68.7,65.4,0,41.389187,245,228,69.5,65.2,0,40.93869,220,363,70.9,65.1,0,33.848568,350,164,71.9,65.3,0,33.48279,160,352,71.1,65.2,0,33.333336,335,347,71.9,65.2,0,29.673628,335,202,69.9,65.6,0,39.000473,195,389,72.3,65.4,0,31.870184,380,256,68.4,65.1,0,44.37737,245,179,72.1,65.1,0,43.956177,175,250,70.4,65.2,0,44.64869,245,430,69.8,65,0,40.899796,420,164,71.2,65.4,0,28.264544,160,341,73.4,65.3,0,37.59137,335,305,71.6,65.5,0,34.659637,300,419,70.9,64.9,0,30.518538,400,206,70,65.4,0,38.49413,195,388,70.2,64.9,0,33.75,380,343,69.3,65.3,0,31.967506,335,179,72,64.8,0,56.533848,175,250,70.5,65.1,0,41.749527,245,363,70.1,64.8,0,38.252014,350,165,71.5,65.1,0,36.737915,160,339,72.6,65.1,0,38.211483,335,234,71.5,65.8,0,39.33019,230,300,72.1,64.9,0,37.34031,285,203,69.8,65.5,0,43.01344,195,430,71.2,65.1,0,35.68323,380,368,70.6,64.8,0,40.17002,335,180,71.8,64.9,0,55.812836,175,252,70.6,64.9,0,45.200047,245,432,70.2,64.9,0,46.73497,420,165,72.3,64.9,0,31.74003,160,343,72.5,64.8,0,35.2542,335,86,71.3,65.5,0,31.998041,100,345,71.3,65.3,0,39.76082,335,198,70.6,286.3,0,33.31318,195,396,71.2,64.9,0,38.874924,380,343,70.3,64.9,0,43.75149,335,215,72.5,64.9,0,32.281345,200,250,72.2,64.9,0,40.413124,245,359,70.6,64.9,0,39.038746,350,164,71.7,65.2,0,32.258064,160,348,71.7,64.9,0,47.335575,335,234,72.7,65.5,0,38.102947,230,169,70.8,65.1,0,34.11592,150,197,71.6,65.8,0,35.786774,195,399,70.6,65,0,36.796795,380,583,69,64.7,0,67.16463,575,337,72.5,65.3,0,34.220394,335,254,73.8,65.5,0,39.7297,250,183,71.5,65.3,0,53.237743,175,195,72,65.3,0,28.613535,190,196,69.9,65.1,0,34.95886,185,314,70.6,64.9,0,32.98429,300,310,70.4,64.6,0,34.660336,300,216,67.1,64.7,0,53.545708,210,903,66.1,64.6,0,85.35305,880,78.2,77.1,78.5,0,86.1,85.6,0.9,-0.2,30.15
20160921,930,75.1,75.6,33.35682027,73.19903333,268,47,44.9,5.6,73.7,71.6,-0.1,3.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.1,74.8,62.9,71.9,100,33.2,61.6,71.9,0,75,1.8,62.6,1.8125,69.4,0,0,36.2,11.4,0,0,0,71.9,71.8,64.4,66.4,15,34.7,61.8,53.6,0,71.8,1.02,62.6,1.8125,70.3,0,0,93.7,71.7,14.9,3.8,0.9,15,15,91.6,65.1,79.6,100,32.7,0,72.5,1.3,65.793106,65.293106,0,12.1,0,0,1,49,1,72,212,66.5,0,30.10254,200,72,68,2123.706,70,64.2,16.5,2200,267,71.6,63.7,0,34.414303,260,129,69.7,64.3,0,48.618446,125,1024,70.6,64.1,0,25.962368,1000,391,73.9,64.5,0,32.274414,389.9657,611,70.5,64.3,0,43.092228,600,217,70.4,64.4,0,36.056335,200,129,70.5,64.5,0,49.809,125,348,69.7,64.6,0,35.74655,330,333,70.8,64.8,0,100,650,841,69.6,65.1,0,100,950,516,0,64.3,0,33.505344,500,514,70.5,64.3,0,34.159813,500,180,71.6,65.1,0,47.861706,175,252,68.7,65.4,0,41.389187,245,227,69.5,65.2,0,40.93869,220,363,70.9,65.1,0,33.848568,350,164,72,65.3,0,33.48279,160,353,71.1,65.2,0,33.333336,335,348,71.9,65.2,0,29.673628,335,203,69.9,65.6,0,39.000473,195,389,72.4,65.4,0,31.870184,380,256,68.4,65.1,0,44.37737,245,179,72.1,65.1,0,43.956177,175,252,70.4,65.2,0,44.64869,245,432,69.9,64.9,0,40.899796,420,165,71.2,65.4,0,28.264544,160,342,73.5,65.3,0,37.59137,335,306,71.6,65.5,0,34.659637,300,421,71,64.9,0,30.518538,400,206,70,65.4,0,38.49413,195,403,70.3,64.9,0,34.190475,380,345,69.3,65.3,0,32.421455,335,181,72,64.8,0,56.533848,175,252,70.5,65.1,0,41.749527,245,364,70.3,64.8,0,38.252014,350,165,71.6,65.1,0,36.737915,160,340,72.6,65,0,38.211483,335,235,71.5,65.8,0,39.33019,230,301,72.1,64.9,0,37.34031,285,205,69.8,65.5,0,43.01344,195,433,71.2,65.1,0,35.68323,380,366,70.6,64.8,0,40.17002,335,182,71.8,64.9,0,55.812836,175,255,70.7,64.9,0,45.200047,245,435,70.2,64.9,0,46.73497,420,166,72.3,64.9,0,31.74003,160,344,72.5,64.9,0,35.2542,335,90,71.3,65.5,0,31.998041,100,346,71.3,65.3,0,39.76082,335,199,70.6,286.5,0,33.31318,195,395,71.2,64.9,0,38.874924,380,346,70.3,64.9,0,43.75149,335,213,72.5,64.9,0,32.281345,200,252,72.2,64.9,0,40.413124,245,360,70.6,64.9,0,39.038746,350,164,71.7,65.2,0,32.258064,160,353,71.8,64.8,0,47.335575,335,234,72.8,65.5,0,38.102947,230,179,70.8,65.1,0,34.11592,150,198,71.6,65.8,0,35.786774,195,402,70.6,65,0,36.796795,380,589,69,64.7,0,67.16463,575,337,72.7,65.4,0,34.220394,335,255,73.7,65.5,0,39.7297,250,185,71.5,65.3,0,53.237743,175,195,72.2,65.3,0,28.613535,190,195,70.1,65.1,0,34.95886,185,311,70.8,64.9,0,32.98429,300,312,70.4,64.6,0,34.660336,300,217,67.1,64.7,0,53.545708,210,907,66.1,64.6,0,85.35305,880,78.2,77.1,78.5,0,86.1,85.6,0.9,0,30.15
20160921,935,75.4,75,33.4627309,73.19903333,267,46.8,44.7,5.6,73.8,71.7,-0.1,3.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.1,75.2,63,71.9,100,33.8,61.6,71.9,0,75.4,1.85,62.6,1.8125,69.3,0,0,35.9,11.3,0,0,0,71.9,71.8,64.4,66.3,15,34.9,61.8,53.7,0,71.9,0.99,62.6,1.8125,70.2,0,0,93.7,71.4,14.9,4,0.8,15,15,91.6,65.1,79.6,100,32.6,0,72.5,1.3,65.793106,65.293106,0,12.1,0,0,1,48.6,1,72,212,66.6,0,30.10254,200,72,68,2123.706,70,64.3,14.7,2200,267,71.6,63.7,0,34.414303,260,130,69.7,64.4,0,48.618446,125,1029,70.6,64.1,0,25.962368,1000,385,73.8,64.6,0,32.274414,389.9657,616,70.5,64.4,0,43.092228,600,218,70.6,64.5,0,36.056335,200,130,70.6,64.5,0,49.809,125,349,69.7,64.7,0,35.74655,330,334,70.8,64.8,0,100,650,847,69.4,65.1,0,100,950,516,0,64.3,0,33.505344,500,517,70.5,64.3,0,34.159813,500,179,71.6,65.1,0,47.861706,175,250,68.7,65.4,0,41.389187,245,226,69.5,65.2,0,40.93869,220,361,70.9,65.1,0,33.848568,350,164,72,65.2,0,33.48279,160,352,71.2,65.2,0,33.333336,335,347,72,65.1,0,29.673628,335,202,69.9,65.6,0,39.000473,195,395,72.4,65.4,0,31.870184,380,253,68.4,65.1,0,44.37737,245,179,72.1,65.1,0,43.956177,175,250,70.4,65.2,0,44.64869,245,428,69.9,64.9,0,40.899796,420,164,71.3,65.4,0,28.264544,160,340,73.6,65.3,0,37.59137,335,305,71.6,65.5,0,34.659637,300,419,71,64.9,0,30.518538,400,205,70,65.4,0,38.49413,195,395,70.3,64.9,0,34.190475,380,348,69.3,65.2,0,33.018757,335,179,72,64.8,0,56.533848,175,249,70.5,65.1,0,41.749527,245,361,70.6,64.8,0,38.252014,350,164,71.6,65.1,0,36.737915,160,338,72.7,65.1,0,38.211483,335,234,71.5,65.8,0,39.33019,230,300,72.1,64.9,0,37.34031,285,203,69.8,65.5,0,43.01344,195,431,71.2,65.1,0,35.68323,380,365,70.7,64.8,0,40.17002,335,179,71.9,64.9,0,55.812836,175,252,70.7,64.9,0,45.200047,245,434,70.2,65,0,46.73497,420,165,72.4,64.9,0,31.74003,160,344,72.5,64.9,0,35.2542,335,88,71.4,65.5,0,31.998041,100,348,71.4,65.3,0,39.76082,335,198,70.6,286.5,0,33.31318,195,394,71.2,65,0,38.874924,380,344,70.3,64.9,0,43.75149,335,212,72.5,64.9,0,32.281345,200,249,72.2,64.9,0,40.413124,245,359,70.6,64.9,0,39.038746,350,164,71.8,65.1,0,32.258064,160,345,72,64.9,0,47.335575,335,233,72.8,65.5,0,38.102947,230,171,70.8,65.1,0,34.11592,150,197,71.7,65.8,0,35.786774,195,397,70.6,65,0,36.796795,380,581,69.1,64.7,0,67.16463,575,337,72.8,65.3,0,34.220394,335,254,73.7,65.5,0,39.7297,250,184,71.6,65.3,0,53.237743,175,193,72.3,65.3,0,28.613535,190,194,70.2,65.1,0,34.95886,185,309,71,64.9,0,32.98429,300,310,70.3,64.7,0,34.660336,300,216,67.1,64.7,0,53.545708,210,902,66.1,64.6,0,85.35305,880,78.2,77.1,78.5,0,86.1,85.6,0.9,0.1,30.15
20160921,940,75.7,74.9,33.67335778,73.19903333,266,46.8,44.6,5.6,73.9,71.8,-0.1,3.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.1,74.8,62.9,72.4,100,34.1,61.6,72.4,0,75.1,1.8,62.6,1.8125,69.1,0,0,36.5,11.4,0,0,0,72,71.9,64.7,66.4,15,35.3,61.8,55.2,0,71.9,1.01,62.6,1.8125,70.2,0,0,93.6,71.6,15.3,4,0.7,15,15,91.2,65.1,79.6,100,32.2,0,72.5,1.3,65.793106,65.293106,0,12.1,0,0,1,48.4,1,72,213,66.4,0,30.10254,200,72,68,2611.5657,70.1,64.1,18,2812.8896,267,71.6,63.5,0,34.414303,260,129,69.7,64.2,0,48.618446,125,1024,70.6,64,0,25.962368,1000,386,73.8,64.4,0,32.274414,389.9657,613,70.5,64.3,0,43.092228,600,218,70.7,64.3,0,36.056335,200,130,70.6,64.3,0,49.809,125,348,69.7,64.5,0,35.74655,330,334,70.8,64.6,0,100,650,846,69.3,64.9,0,100,950,516,0,64.2,0,33.505344,500,516,70.6,64.1,0,34.159813,500,180,71.6,65.2,0,47.861706,175,254,68.7,65.4,0,41.389187,245,228,69.6,65.2,0,40.93869,220,364,71,65.2,0,33.848568,350,164,72.1,65.3,0,33.48279,160,353,71.2,65.3,0,33.333336,335,347,72,65.2,0,29.673628,335,203,69.9,65.6,0,39.000473,195,401,72.5,65.5,0,31.870184,380,253,68.4,65.1,0,44.37737,245,180,72.1,65.2,0,43.956177,175,252,70.4,65.2,0,44.64869,245,434,69.9,65,0,40.899796,420,165,71.3,65.4,0,28.264544,160,344,73.6,65.3,0,37.59137,335,306,71.6,65.5,0,34.659637,300,420,71,65,0,30.518538,400,206,70,65.5,0,38.49413,195,401,70.4,64.9,0,33.738094,380,350,69.3,65.3,0,31.95556,335,181,72.1,64.8,0,56.533848,175,253,70.5,65.2,0,41.749527,245,364,70.9,64.8,0,38.252014,350,165,71.7,65.1,0,36.737915,160,341,72.7,65.1,0,38.211483,335,235,71.5,65.8,0,39.33019,230,300,72.1,65,0,37.34031,285,206,69.8,65.5,0,43.01344,195,433,71.2,65.1,0,35.68323,380,370,70.7,64.8,0,40.17002,335,181,71.9,65,0,55.812836,175,255,70.7,65,0,45.200047,245,433,70.2,65,0,46.73497,420,166,72.4,64.9,0,31.74003,160,345,72.6,64.9,0,35.2542,335,89,71.4,65.5,0,31.998041,100,348,71.4,65.3,0,39.76082,335,200,70.6,286.2,0,33.31318,195,396,71.3,65,0,38.874924,380,346,70.3,65,0,43.75149,335,217,72.5,65,0,32.281345,200,251,72.2,65,0,40.413124,245,361,70.6,64.9,0,39.038746,350,164,71.8,65.2,0,32.258064,160,354,72.1,64.9,0,47.335575,335,235,72.9,65.6,0,38.102947,230,180,70.8,65.1,0,34.11592,150,198,71.8,65.9,0,35.786774,195,402,70.7,65,0,36.796795,380,589,69.1,64.8,0,67.16463,575,337,72.8,65.4,0,34.220394,335,257,73.9,65.5,0,39.7297,250,184,71.5,65.4,0,53.237743,175,196,72.3,65.3,0,28.613535,190,196,70.3,65.2,0,34.95886,185,312,71.1,65,0,32.98429,300,311,70.4,64.7,0,34.660336,300,217,67.2,64.8,0,53.545708,210,909,66.2,64.7,0,85.35305,880,78.2,77.1,78.5,0,86.1,85.6,0.6,0.7,30.15
20160921,945,76,73.8,33.67113238,73.19903333,268,46.8,44.7,5.6,74,71.9,-0.1,3.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.1,75.4,63.5,73.9,100,35.4,61.6,73.9,0,75.6,1.8,62.6,1.8125,69.2,0,0,37.7,11.5,0,0,0,72,72,64.6,66.2,15,35.7,61.8,57.4,0,72,1.01,62.6,1.8125,70,0,0,93.6,71.3,16,3.7,1.4,15,15,91.1,65.1,79.6,100,35,0,72.5,1.3,65.793106,65.293106,0,12.1,0,0,1,48.2,1,72,215,66.7,0,30.10254,200,72,68,3719.001,70.1,64.5,16.6,3492.8896,266,71.7,63.9,0,34.414303,260,129,69.7,64.5,0,48.618446,125,1027,70.5,64.2,0,25.962368,1000,388,73.8,64.8,0,31.742891,389.9657,611,70.6,64.4,0,43.092228,600,217,70.8,64.7,0,36.056335,200,129,70.7,64.6,0,49.809,125,348,69.7,64.8,0,35.74655,330,332,70.8,64.9,0,100,650,841,69.3,65.3,0,100,950,516,0,64.4,0,33.505344,500,513,70.6,64.4,0,34.159813,500,180,71.6,65.2,0,47.861706,175,252,68.8,65.5,0,41.389187,245,227,69.6,65.2,0,40.93869,220,363,71,65.2,0,33.848568,350,164,72.1,65.3,0,33.48279,160,353,71.2,65.3,0,33.333336,335,348,72,65.2,0,29.673628,335,203,69.9,65.7,0,39.000473,195,397,72.5,65.5,0,31.870184,380,252,68.4,65.2,0,44.37737,245,179,72.1,65.2,0,43.956177,175,250,70.4,65.3,0,44.64869,245,432,69.9,65.1,0,40.899796,420,165,71.4,65.4,0,28.264544,160,341,73.7,65.4,0,37.59137,335,305,71.6,65.5,0,34.659637,300,419,71.1,65,0,30.518538,400,206,70,65.5,0,38.49413,195,413,70.4,65,0,33.726192,380,350,69.3,65.3,0,31.95556,335,180,72.1,64.9,0,56.533848,175,251,70.6,65.2,0,41.749527,245,362,70.9,64.8,0,38.252014,350,165,71.7,65.2,0,36.737915,160,339,72.8,65.1,0,38.211483,335,234,71.6,65.9,0,39.33019,230,299,72.1,65,0,37.34031,285,205,69.8,65.5,0,43.01344,195,430,71.3,65.2,0,35.68323,380,368,70.7,64.8,0,40.17002,335,180,71.9,65,0,55.812836,175,252,70.7,65,0,45.200047,245,434,70.2,65,0,46.73497,420,165,72.4,65,0,31.74003,160,344,72.6,64.9,0,35.2542,335,89,71.4,65.5,0,31.998041,100,347,71.4,65.4,0,39.76082,335,199,70.7,286.3,0,33.31318,195,395,71.4,65,0,38.874924,380,345,70.4,65,0,43.75149,335,214,72.5,65,0,32.281345,200,251,72.2,65,0,40.413124,245,361,70.6,65,0,39.038746,350,164,71.9,65.2,0,32.258064,160,350,72.2,64.9,0,47.335575,335,234,73,65.6,0,38.102947,230,176,70.8,65.1,0,34.11592,150,198,71.8,65.8,0,35.786774,195,402,70.7,65.1,0,36.796795,380,588,69.2,64.8,0,67.16463,575,337,72.8,65.4,0,34.220394,335,255,73.7,65.5,0,39.7297,250,184,71.6,65.4,0,53.237743,175,194,72.3,65.3,0,28.613535,190,196,70.3,65.2,0,34.95886,185,309,71.2,65,0,32.98429,300,311,70.4,64.7,0,34.660336,300,217,67.2,64.8,0,53.545708,210,904,66.2,64.7,0,85.35305,880,78.2,77.1,78.5,0,86.1,85.6,0.9,0.1,30.15
20160921,950,76.4,73.5,33.91585004,73.19903333,266,47.1,45,5.6,74.1,72,-0.1,3.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.1,75.9,63.8,74.4,100,37.1,61.6,74.4,0,76,1.8,62.6,1.8125,69.2,0,0,38,11.6,0,0,0,72,72.1,64.6,66,15,36.1,61.8,53,0,72.1,0.98,62.6,1.8125,70,0,0,93.5,71.3,14.7,3.7,1,15,15,92.4,65.1,79.6,100,35.3,0,72.5,1.3,65.793106,65.293106,0,12.1,0,0,1,48.2,1,72,213,66.9,0,30.10254,200,72,68,3388.784,70,64.8,18.5,3628.8918,266,71.7,64.3,0,34.414303,260,130,69.8,64.8,0,48.618446,125,1035,70.5,64.5,0,25.962368,1000,381,73.9,65.1,0,31.742891,389.9657,615,70.9,64.7,0,43.092228,600,218,70.9,65,0,36.056335,200,130,70.6,65,0,49.809,125,349,69.8,65.1,0,35.74655,330,333,70.8,65.2,0,100,650,845,69.4,65.6,0,100,950,516,0,64.8,0,33.505344,500,516,70.7,64.8,0,34.159813,500,180,71.6,65.2,0,47.861706,175,251,68.8,65.5,0,41.389187,245,227,69.6,65.3,0,40.93869,220,362,71,65.2,0,33.848568,350,164,72.2,65.4,0,33.48279,160,352,71.3,65.4,0,33.333336,335,347,72,65.2,0,29.673628,335,202,69.9,65.7,0,39.000473,195,391,72.6,65.5,0,31.870184,380,256,68.4,65.2,0,44.37737,245,179,72.2,65.2,0,43.956177,175,250,70.4,65.3,0,44.64869,245,430,70,65.1,0,40.899796,420,164,71.4,65.4,0,28.264544,160,338,73.8,65.4,0,37.59137,335,306,71.6,65.6,0,34.659637,300,418,71.1,65,0,30.518538,400,205,70,65.5,0,38.49413,195,384,70.5,65,0,33.726192,380,343,69.3,65.3,0,31.95556,335,180,72.1,64.9,0,56.533848,175,250,70.6,65.2,0,41.749527,245,362,71,64.9,0,38.252014,350,165,71.7,65.2,0,36.737915,160,338,72.8,65.2,0,38.211483,335,234,71.6,65.9,0,39.33019,230,299,72.1,65,0,37.34031,285,204,69.8,65.6,0,43.01344,195,430,71.3,65.2,0,35.68323,380,364,70.8,64.9,0,40.17002,335,180,71.9,65,0,55.812836,175,253,70.7,65,0,45.200047,245,432,70.3,65.1,0,46.73497,420,164,72.4,65,0,31.74003,160,342,72.7,64.9,0,35.2542,335,87,71.4,65.5,0,31.998041,100,344,71.4,65.4,0,39.76082,335,199,70.7,286.5,0,33.31318,195,395,71.5,65.1,0,38.874924,380,345,70.5,65,0,43.75149,335,214,72.5,65,0,32.281345,200,250,72.2,65.1,0,40.413124,245,360,70.6,65,0,39.038746,350,164,72,65.2,0,32.258064,160,345,72.3,65,0,47.335575,335,234,73.1,65.6,0,38.102947,230,172,70.8,65.2,0,34.11592,150,197,71.9,65.9,0,35.786774,195,394,70.8,65.1,0,36.796795,380,586,69.2,64.8,0,67.16463,575,337,72.8,65.4,0,34.220394,335,254,73.6,65.6,0,39.7297,250,183,71.6,65.4,0,53.237743,175,195,72.3,65.4,0,28.613535,190,195,70.4,65.2,0,34.95886,185,309,71.3,65,0,32.98429,300,311,70.3,64.7,0,34.660336,300,216,67.3,64.9,0,53.545708,210,902,66.2,64.7,0,85.35305,880,78.2,77,78.5,0,86.1,85.6,0.9,0.1,30.15
20160921,955,76.9,71.7,33.89298793,73.19903333,270,47.3,45.2,5.6,74.3,72.1,-0.1,3.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.1,76.1,63.6,74.4,100,38.4,61.6,74.4,0,76.2,1.8,62.6,1.8125,69.4,0,0,37.9,11.6,0,0,0,72,72.1,64.5,66.5,15,36.5,61.8,54.3,0,72.2,1.01,62.6,1.8125,70,0,0,93.3,71.7,15,4.1,0.8,15,15,93.6,65.1,79.6,100,33,0,74.5,1.3,65.793106,65.293106,0,12.1,0,0,1,48.2,1,72,213,66.9,0,30.10254,200,72,68,3719.001,70,64.6,18.2,3628.8918,267,71.9,64.2,0,34.414303,260,129,69.9,64.8,0,48.618446,125,1033,70.6,64.5,0,25.962368,1000,383,73.9,65,0,32.027195,389.9657,617,71.6,64.8,0,43.092228,600,218,71,64.9,0,36.056335,200,129,70.7,64.9,0,49.809,125,349,69.9,65.1,0,35.74655,330,333,70.9,65.2,0,100,650,845,69.5,65.5,0,100,950,516,0,64.7,0,33.505344,500,517,70.8,64.8,0,34.159813,500,180,71.5,65.3,0,47.861706,175,252,68.8,65.5,0,41.389187,245,228,69.7,65.3,0,40.93869,220,362,71.1,65.3,0,33.848568,350,164,72.2,65.3,0,33.48279,160,353,71.4,65.3,0,33.333336,335,347,72,65.3,0,29.673628,335,202,69.9,65.7,0,39.000473,195,391,72.6,65.5,0,31.870184,380,256,68.4,65.2,0,44.37737,245,179,72.2,65.2,0,43.956177,175,251,70.4,65.3,0,44.64869,245,430,70,65.1,0,40.899796,420,164,71.5,65.5,0,28.264544,160,342,73.8,65.4,0,37.59137,335,306,71.7,65.6,0,34.659637,300,418,71.2,65.1,0,30.518538,400,206,70,65.5,0,38.49413,195,397,70.5,65,0,33.726192,380,348,69.3,65.4,0,31.95556,335,180,72.1,64.9,0,56.533848,175,250,70.6,65.2,0,41.749527,245,364,71,64.9,0,38.252014,350,165,71.7,65.2,0,36.737915,160,339,72.9,65.1,0,38.211483,335,234,71.6,65.9,0,39.33019,230,299,72.1,65.1,0,37.34031,285,204,69.8,65.6,0,43.01344,195,431,71.4,65.2,0,35.68323,380,366,70.8,64.9,0,40.17002,335,180,72,65,0,55.812836,175,253,70.7,65.1,0,45.200047,245,434,70.3,65.1,0,46.73497,420,165,72.5,65,0,31.74003,160,343,72.7,65,0,35.2542,335,87,71.4,65.6,0,31.998041,100,347,71.5,65.4,0,39.76082,335,199,70.7,286.6,0,33.31318,195,396,71.6,65.1,0,38.874924,380,345,70.6,65.1,0,43.75149,335,213,72.5,65,0,32.281345,200,251,72.3,65.1,0,40.413124,245,361,70.7,65,0,39.038746,350,164,72,65.3,0,32.258064,160,354,72.4,65,0,47.335575,335,234,73.1,65.6,0,38.102947,230,174,70.8,65.2,0,34.11592,150,198,71.9,65.9,0,35.786774,195,398,70.8,65.1,0,36.796795,380,584,69.2,64.8,0,67.16463,575,337,72.9,65.5,0,34.220394,335,256,73.5,65.6,0,39.7297,250,184,71.7,65.4,0,53.237743,175,195,72.3,65.4,0,28.613535,190,195,70.4,65.2,0,34.95886,185,310,71.4,65.1,0,32.98429,300,311,70.4,64.8,0,34.660336,300,216,67.3,64.9,0,53.545708,210,906,66.2,64.7,0,85.35305,880,78.2,77,78.5,0,86.1,85.6,2.8,-0.1,30.18
