20160921,1000,77.3,71.4,34.1350502,73.19903333,269,47.5,45.4,5.6,74.4,72.3,-0.1,3.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.2,76.7,63.6,74.4,100,40.1,61.6,74.4,0,76.7,1.8,62.6,1.8125,69.6,0,0,38.1,11.6,0,0,0,72.1,72.2,64.7,66.2,15,37,61.8,53.3,0,72.2,0.99,62.6,1.8125,70,0,0,93.4,71.4,14.8,3.6,0.6,15,15,91.9,65.1,79.6,100,32.9,0,74.5,1.3,65.793106,65.293106,0,12.1,0,0,1,48.3,1,72,213,67,0,30.10254,200,72,68,3719.001,70.1,64.8,22.9,4036.8896,267,71.9,64.3,0,34.414303,260,129,70,64.9,0,48.618446,125,1032,70.9,64.7,0,25.962368,1000,383,73.9,65.1,0,32.027195,389.9657,614,72.2,64.9,0,43.092228,600,218,71,65,0,36.056335,200,129,70.7,65,0,49.809,125,349,69.9,65.2,0,35.74655,330,333,71,65.3,0,100,650,845,69.6,65.6,0,100,950,516,0,64.8,0,33.505344,500,515,70.8,64.8,0,34.159813,500,179,71.5,65.3,0,47.861706,175,250,68.8,65.6,0,41.389187,245,227,69.7,65.3,0,40.93869,220,363,71.1,65.2,0,33.848568,350,164,72.2,65.4,0,33.48279,160,352,71.4,65.4,0,33.333336,335,348,72.1,65.3,0,29.673628,335,202,69.9,65.7,0,39.000473,195,391,72.7,65.5,0,31.870184,380,255,68.4,65.2,0,44.37737,245,179,72.2,65.2,0,43.956177,175,251,70.5,65.3,0,44.64869,245,428,70,65.1,0,40.899796,420,164,71.5,65.5,0,28.264544,160,339,74,65.4,0,37.59137,335,306,71.7,65.6,0,34.659637,300,421,71.1,65.1,0,30.518538,400,205,70,65.5,0,38.49413,195,399,70.6,65,0,34.0119,380,346,69.3,65.4,0,31.95556,335,180,72.1,64.9,0,56.533848,175,248,70.6,65.3,0,41.749527,245,362,71.1,64.9,0,38.252014,350,164,71.7,65.3,0,36.737915,160,340,73,65.2,0,38.211483,335,234,71.6,66,0,39.33019,230,300,72.1,65.1,0,37.34031,285,204,69.8,65.6,0,43.01344,195,431,71.4,65.2,0,35.68323,380,366,70.8,64.9,0,40.17002,335,180,72,65.1,0,55.812836,175,253,70.8,65.1,0,45.200047,245,434,70.3,65.1,0,46.73497,420,165,72.5,65,0,31.74003,160,344,72.7,65,0,35.2542,335,87,71.4,65.6,0,31.998041,100,346,71.5,65.4,0,39.76082,335,199,70.7,286.4,0,33.31318,195,395,71.7,65.1,0,38.874924,380,345,70.6,65.1,0,43.75149,335,214,72.5,65.1,0,32.281345,200,250,72.3,65.1,0,40.413124,245,359,70.7,65.1,0,39.038746,350,164,72,65.3,0,32.258064,160,345,72.6,65,0,47.335575,335,234,73.2,65.6,0,38.102947,230,176,70.9,65.2,0,34.11592,150,197,72,65.9,0,35.786774,195,400,70.9,65.1,0,36.796795,380,587,69.2,64.9,0,67.16463,575,337,72.9,65.5,0,34.220394,335,254,73.5,65.6,0,39.7297,250,184,71.8,65.5,0,53.237743,175,194,72.3,65.4,0,28.613535,190,194,70.5,65.3,0,34.95886,185,314,71.5,65.1,0,32.98429,300,310,70.4,64.8,0,34.660336,300,216,67.4,64.9,0,53.545708,210,903,66.2,64.8,0,85.35305,880,78.2,77,78.5,0,86.1,85.6,0.9,1.4,30.18
20160921,1005,77.4,69.4,33.7647259,77.47660333,269,47.8,45.6,5.6,74.6,72.4,-0.2,3.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.1,73.8,62.5,75.9,15,41.5,60.8,75.9,0,74.5,1.8,61.8,1.8125,69.7,0,0,39.2,11.9,0,0,0,72.1,72.2,64.7,66.2,15,37.7,61.4,56,0,72.3,1,61.8,1.8125,70,0,0,93.4,71.4,15.5,3.9,0.6,15,15,90.6,65.1,79.6,100,33.4,0,74.5,1.3,65.55173,65.05173,0,12.1,0,0,1,48.5,1,72,213,66.5,0,30.10254,200,72,68,4825.798,70.2,63.9,25.2,4852.8877,265,71.8,63.6,0,34.414303,260,128,70,64.4,0,48.618446,125,1019,71.3,64.2,0,25.962368,1000,392,73.9,64.4,0,32.027195,389.9657,609,72.8,64.5,0,43.092228,600,216,70.9,64.4,0,36.056335,200,129,70.8,64.5,0,49.809,125,346,70,64.6,0,35.74655,330,330,70.9,64.8,0,100,650,841,69.5,65,0,100,950,516,0,64.3,0,33.505344,500,512,70.8,64.3,0,34.159813,500,179,71.5,65.3,0,47.861706,175,251,68.9,65.6,0,41.389187,245,227,69.7,65.3,0,40.93869,220,362,71.2,65.3,0,33.848568,350,164,72.3,65.4,0,33.48279,160,351,71.4,65.4,0,33.333336,335,347,72.1,65.3,0,29.673628,335,202,69.9,65.7,0,39.000473,195,391,72.7,65.6,0,31.870184,380,256,68.4,65.3,0,44.37737,245,179,72.2,65.3,0,43.956177,175,250,70.6,65.3,0,44.64869,245,430,70.1,65.1,0,40.899796,420,164,71.6,65.5,0,28.264544,160,384,74.1,65.4,0,40.131817,375.16232,306,71.7,65.7,0,34.659637,300,420,71.1,65.1,0,30.518538,400,205,70,65.6,0,38.49413,195,385,70.6,65.1,0,34.0119,380,349,69.3,65.4,0,32.242264,335,179,72.2,65,0,56.533848,175,249,70.6,65.3,0,41.749527,245,361,71.1,65,0,38.252014,350,164,71.8,65.3,0,36.737915,160,339,73,65.2,0,38.211483,335,234,71.7,66,0,39.33019,230,299,72.1,65.1,0,37.34031,285,204,69.8,65.6,0,43.01344,195,433,71.4,65.3,0,35.68323,380,367,70.9,64.9,0,40.17002,335,180,72,65.1,0,55.812836,175,253,70.8,65.1,0,45.200047,245,432,70.3,65.1,0,46.73497,420,165,72.5,65.1,0,31.74003,160,345,72.8,65,0,35.2542,335,90,71.5,65.6,0,31.998041,100,346,71.5,65.5,0,39.76082,335,198,70.7,286.7,0,33.31318,195,394,71.8,65.1,0,38.874924,380,345,70.6,65.1,0,43.75149,335,216,72.5,65.1,0,32.281345,200,250,72.3,65.1,0,40.413124,245,360,70.7,65.1,0,39.038746,350,163,72,65.3,0,32.258064,160,346,72.7,65,0,47.335575,335,234,73.4,65.7,0,38.102947,230,171,70.9,65.2,0,34.11592,150,196,71.9,65.9,0,35.786774,195,400,70.9,65.2,0,36.796795,380,588,69.2,64.9,0,67.16463,575,337,73,65.5,0,34.220394,335,254,73.5,65.6,0,39.7297,250,184,71.8,65.5,0,53.237743,175,195,72.3,65.4,0,28.613535,190,195,70.5,65.3,0,34.95886,185,309,71.6,65.1,0,32.98429,300,309,70.6,64.8,0,34.660336,300,216,67.4,64.9,0,53.545708,210,901,66.2,64.8,0,85.35305,880,78.2,77,78.5,0,86.1,85.6,0.9,0.7,30.18
20160921,1010,77.7,69.5,34.0159189,77.47660333,267,47.7,45.6,5.65,74.6,72.4,-0.1,3.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72,74,62.5,76.9,15,42.5,60.8,76.9,0,74.7,1.8,61.8,1.8125,69.8,0,0,39.9,12,0,0,0,72.1,72.3,64.7,66.4,15,38.3,61.4,58,0,72.4,1.01,61.8,1.8125,70,0,0,93.1,71.6,16.6,3.9,0.9,15,15,90.8,65.1,79.6,100,34.4,0,74.5,1.3,65.55173,65.05173,0,12.1,0,0,1,48.9,1,72,212,66.2,0,30.10254,200,72,68,5296.044,70.1,63.8,28.5,5396.8896,266,71.7,63.4,0,34.414303,260,129,70,64.1,0,48.618446,125,1025,71.6,63.9,0,25.962368,1000,409,74.1,64.2,0,35.29048,411.5658,612,73.4,64.2,0,43.092228,600,217,70.9,64.2,0,36.056335,200,129,70.8,64.2,0,49.809,125,348,69.9,64.4,0,35.74655,330,332,70.9,64.6,0,100,650,842,69.5,64.9,0,100,950,516,0,64,0,33.505344,500,513,70.7,64,0,34.159813,500,180,71.5,65.4,0,47.861706,175,251,68.9,65.6,0,41.389187,245,227,69.8,65.4,0,40.93869,220,363,71.2,65.4,0,33.848568,350,164,72.3,65.5,0,33.48279,160,353,71.5,65.4,0,33.333336,335,348,72.1,65.4,0,29.673628,335,203,69.9,65.8,0,39.000473,195,391,72.9,65.6,0,31.870184,380,255,68.4,65.3,0,44.37737,245,179,72.2,65.4,0,43.956177,175,249,70.8,65.4,0,44.64869,245,428,70.1,65.2,0,40.899796,420,164,71.6,65.6,0,28.264544,160,452,74.2,65.5,0,42.312763,446.56213,305,71.7,65.7,0,34.659637,300,416,71.2,65.2,0,30.518538,400,205,70,65.6,0,38.49413,195,409,70.7,65.1,0,34.0119,380,347,69.3,65.5,0,32.242264,335,180,72.2,65.1,0,56.533848,175,249,70.6,65.4,0,41.749527,245,359,71.1,65,0,38.252014,350,165,71.8,65.4,0,36.737915,160,338,73.1,65.3,0,38.211483,335,234,71.7,66,0,39.33019,230,300,72.1,65.2,0,37.34031,285,204,69.8,65.7,0,43.01344,195,431,71.4,65.3,0,35.68323,380,367,70.9,65.1,0,40.17002,335,180,72,65.2,0,55.812836,175,253,70.8,65.2,0,45.200047,245,436,70.4,65.2,0,46.73497,420,166,72.5,65.2,0,31.74003,160,345,72.9,65.1,0,35.2542,335,88,71.5,65.7,0,31.998041,100,348,71.6,65.5,0,39.76082,335,198,70.7,286.4,0,33.31318,195,391,71.8,65.2,0,38.874924,380,344,70.6,65.2,0,43.75149,335,213,72.5,65.2,0,32.281345,200,251,72.3,65.2,0,40.413124,245,360,70.8,65.2,0,39.038746,350,164,72,65.4,0,32.258064,160,350,72.8,65.1,0,47.335575,335,234,73.5,65.7,0,38.102947,230,177,70.9,65.3,0,34.11592,150,197,71.8,66,0,35.786774,195,395,71,65.2,0,36.796795,380,585,69.2,65,0,67.16463,575,337,73,65.5,0,34.220394,335,255,73.5,65.7,0,39.7297,250,184,71.9,65.6,0,53.237743,175,195,72.3,65.5,0,28.613535,190,195,70.6,65.4,0,34.95886,185,309,71.7,65.2,0,32.98429,300,311,70.7,64.9,0,34.660336,300,217,67.5,65,0,53.545708,210,904,66.3,64.9,0,85.35305,880,78.2,77,78.5,0,86.1,85.6,0.6,-0.1,30.18
20160921,1015,78.2,66.5,33.71093653,77.47660333,267,47.4,44.9,5.65,75,72.5,-0.1,3.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.9,74.1,62.3,78.4,15,43.1,60.8,78.4,0,74.8,1.8,61.8,1.8125,69.7,0,0,41,12.1,0,0,0,72.1,72.3,64.8,66.3,15,39.1,61.4,56.8,0,72.4,0.99,61.8,1.8125,70,0,0,92.5,71.5,15.9,4.1,0.9,15,15,89.6,65.1,79.6,100,35.6,0,74.5,1.3,65.55173,65.05173,0,12.1,0,0,1,49.5,1,72,211,66.1,0,30.10254,200,72,68,5934.3843,70,63.7,31.1,5940.8916,267,71.6,63.3,0,34.414303,260,129,69.9,64,0,48.618446,125,1025,71.8,63.8,0,25.962368,1000,452,74.2,64.1,0,38.38072,454.7657,614,73.8,64.1,0,43.092228,600,217,70.9,64.1,0,36.056335,200,129,70.9,64.1,0,49.809,125,348,69.9,64.3,0,35.74655,330,333,70.9,64.5,0,100,650,844,69.4,64.7,0,100,950,516,0,63.9,0,33.505344,500,514,70.6,64,0,34.159813,500,180,71.6,65.5,0,47.861706,175,253,68.9,65.7,0,41.389187,245,228,69.8,65.5,0,40.93869,220,364,71.2,65.4,0,33.848568,350,164,72.3,65.6,0,33.48279,160,353,71.6,65.5,0,33.333336,335,347,72.2,65.4,0,29.673628,335,203,69.9,65.9,0,39.000473,195,393,73.1,65.7,0,31.870184,380,256,68.4,65.4,0,44.37737,245,179,72.2,65.5,0,43.956177,175,249,70.9,65.5,0,44.64869,245,429,70.1,65.3,0,40.899796,420,164,71.7,65.7,0,28.264544,160,528,74.1,65.6,0,44.68544,517.96216,305,71.7,65.8,0,34.659637,300,417,71.2,65.2,0,30.518538,400,206,70,65.7,0,38.49413,195,388,70.7,65.2,0,34.0119,380,351,69.3,65.6,0,32.851513,335,180,72.2,65.2,0,56.533848,175,251,70.6,65.5,0,41.749527,245,363,71.1,65.2,0,38.252014,350,165,71.9,65.5,0,36.737915,160,339,73.1,65.4,0,38.211483,335,234,71.7,66.1,0,39.33019,230,300,72.2,65.3,0,37.34031,285,205,69.8,65.8,0,43.01344,195,433,71.5,65.4,0,35.68323,380,366,71,65.2,0,40.17002,335,180,72,65.3,0,55.812836,175,254,70.8,65.3,0,45.200047,245,433,70.4,65.3,0,46.73497,420,164,72.5,65.2,0,31.74003,160,344,72.9,65.2,0,35.2542,335,84,71.5,65.8,0,31.998041,100,350,71.6,65.6,0,39.76082,335,199,70.7,286.3,0,33.31318,195,396,71.9,65.3,0,38.874924,380,346,70.6,65.3,0,43.75149,335,214,72.5,65.3,0,32.281345,200,251,72.4,65.3,0,40.413124,245,361,70.8,65.2,0,39.038746,350,164,72.1,65.5,0,32.258064,160,349,72.9,65.2,0,47.335575,335,234,73.6,65.8,0,38.102947,230,173,70.9,65.4,0,34.11592,150,198,71.7,66.1,0,35.786774,195,402,71.1,65.3,0,36.796795,380,588,69.3,65.1,0,67.16463,575,337,73.1,65.6,0,34.220394,335,256,73.5,65.8,0,39.7297,250,184,71.9,65.6,0,53.237743,175,196,72.3,65.6,0,28.613535,190,196,70.5,65.4,0,34.95886,185,310,71.7,65.3,0,32.98429,300,311,70.8,65,0,34.660336,300,216,67.5,65.1,0,53.545708,210,907,66.3,65,0,85.35305,880,78.2,77,78.5,0,86.1,85.7,2.9,0,30.18
20160921,1020,78.5,63.5,33.24098355,77.47660333,266,47.2,44.7,5.7,75.1,72.6,-0.2,3.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.8,74.1,62.2,78.4,15,43.8,60.8,78.4,0,74.8,1.85,61.8,1.8125,69.7,0,0,40.7,12.1,0,0,0,72.1,72.3,64.9,66.5,15,39.9,61.4,53.3,0,72.5,1.01,61.8,1.8125,70,0,0,92,71.7,14.8,4,0.9,15,15,88.6,65.1,79.6,100,34.5,0,74.5,1.3,65.55173,65.05173,0,12.1,0,0,1,50.2,1,72,215,66,0,30.10254,200,72,68,5934.3843,69.9,63.6,31.5,5804.8936,267,71.4,63.2,0,34.414303,260,130,69.9,63.9,0,48.618446,125,1034,72,63.7,0,25.962368,1000,486,74.2,63.9,0,41.755253,497.96567,618,74.1,64,0,43.092228,600,219,70.9,64,0,36.056335,200,130,70.9,64,0,49.809,125,350,69.8,64.2,0,35.74655,330,334,70.8,64.4,0,100,650,848,69.4,64.7,0,100,950,516,0,63.8,0,33.505344,500,517,70.6,63.8,0,34.159813,500,179,71.6,65.5,0,47.861706,175,251,68.9,65.8,0,41.389187,245,227,69.8,65.5,0,40.93869,220,362,71.3,65.5,0,33.848568,350,164,72.4,65.6,0,33.48279,160,351,71.6,65.6,0,33.333336,335,346,72.1,65.5,0,29.673628,335,203,69.9,66,0,39.000473,195,391,73.3,65.8,0,31.870184,380,256,68.5,65.5,0,44.37737,245,178,72.2,65.5,0,43.956177,175,247,71.1,65.6,0,44.64869,245,427,70.2,65.4,0,40.899796,420,163,71.7,65.7,0,28.264544,160,554,74,65.6,0,46.662674,553.66235,305,71.8,65.9,0,34.659637,300,416,71.2,65.3,0,30.518538,400,205,70,65.8,0,38.49413,195,384,70.7,65.3,0,33.92857,380,349,69.3,65.7,0,32.851513,335,179,72.2,65.3,0,56.533848,175,252,70.6,65.6,0,41.749527,245,360,71.2,65.2,0,38.252014,350,164,71.9,65.5,0,36.737915,160,340,73.2,65.5,0,38.211483,335,234,71.8,66.2,0,39.33019,230,299,72.2,65.3,0,37.34031,285,204,69.9,65.8,0,43.01344,195,430,71.5,65.5,0,35.68323,380,364,71,65.2,0,40.17002,335,180,72,65.3,0,55.812836,175,253,70.8,65.4,0,45.200047,245,433,70.4,65.4,0,46.73497,420,164,72.6,65.3,0,31.74003,160,343,73,65.3,0,35.2542,335,88,71.6,65.8,0,31.998041,100,345,71.6,65.7,0,39.76082,335,198,70.7,286.5,0,33.31318,195,394,72,65.4,0,38.874924,380,344,70.6,65.4,0,43.75149,335,213,72.5,65.3,0,32.281345,200,251,72.4,65.4,0,40.413124,245,361,70.8,65.3,0,39.038746,350,164,72.1,65.5,0,32.258064,160,345,73,65.3,0,47.335575,335,234,73.7,65.9,0,38.102947,230,174,70.9,65.4,0,34.11592,150,197,71.6,66.2,0,35.786774,195,402,71.1,65.4,0,36.796795,380,584,69.3,65.2,0,67.16463,575,337,73.1,65.7,0,34.220394,335,255,73.6,65.8,0,39.7297,250,184,72,65.7,0,53.237743,175,194,72.4,65.6,0,28.613535,190,194,70.7,65.5,0,34.95886,185,312,71.8,65.4,0,32.98429,300,311,70.8,65.1,0,34.660336,300,216,67.6,65.2,0,53.545708,210,903,66.3,65.1,0,85.35305,880,78.2,77.1,78.5,0,86.2,85.7,0.9,-0.1,30.18
20160921,1025,78.9,62.9,33.39323784,77.47660333,267,47.4,44.9,5.8,74.9,72.5,-0.1,3.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.8,74.2,61.8,78.4,15,43.5,60.8,78.4,0,74.9,1.8,61.8,1.8125,69.5,0,0,41.1,12.2,0,0,0,72.1,72.5,65,66.6,15,40.7,61.4,57,0,72.5,1,61.8,1.8125,69.9,0,0,91.8,72.1,15.9,3.6,1,15,15,87.6,65.1,79.6,100,34.8,0,74.5,1.3,65.55173,65.05173,0,12.1,0,0,1,50.9,1,72,214,65.7,0,30.10254,200,72,68,5934.3843,69.9,63.2,31.8,5804.8936,265,71.4,62.9,0,34.414303,260,129,69.8,63.6,0,48.618446,125,1018,72.1,63.3,0,25.962368,1000,525,74.1,63.6,0,42.78121,520,669,74.4,63.7,0,45.339554,669.5421,217,70.9,63.7,0,36.056335,200,129,71,63.7,0,49.809,125,349,69.7,63.9,0,35.74655,330,331,70.9,64.1,0,100,650,839,69.4,64.3,0,100,950,516,0,63.5,0,33.505344,500,515,70.6,63.5,0,34.159813,500,180,71.6,65.6,0,47.861706,175,251,69,65.9,0,41.389187,245,228,69.9,65.6,0,40.93869,220,363,71.4,65.6,0,33.848568,350,164,72.4,65.7,0,33.48279,160,353,71.6,65.7,0,33.333336,335,348,72.2,65.6,0,29.673628,335,203,69.9,66,0,39.000473,195,393,73.4,65.8,0,31.870184,380,256,68.5,65.6,0,44.37737,245,179,72.2,65.6,0,43.956177,175,248,71.2,65.6,0,44.64869,245,430,70.2,65.4,0,40.899796,420,164,71.7,65.8,0,28.264544,160,558,74,65.7,0,46.662674,553.66235,305,71.8,65.9,0,34.659637,300,417,71.3,65.3,0,30.518538,400,205,70.1,65.8,0,38.49413,195,395,70.8,65.3,0,33.309525,380,349,69.3,65.7,0,31.871939,335,181,72.2,65.3,0,56.533848,175,249,70.7,65.6,0,41.749527,245,362,71.2,65.3,0,38.252014,350,165,71.9,65.6,0,36.737915,160,340,73.3,65.5,0,38.211483,335,235,71.8,66.2,0,39.33019,230,300,72.2,65.4,0,37.34031,285,204,69.9,65.9,0,43.01344,195,431,71.6,65.6,0,35.68323,380,367,71.1,65.3,0,40.17002,335,181,72,65.4,0,55.812836,175,254,70.8,65.4,0,45.200047,245,434,70.4,65.4,0,46.73497,420,165,72.6,65.4,0,31.74003,160,343,73,65.3,0,35.2542,335,86,71.6,65.9,0,31.998041,100,347,71.5,65.8,0,39.76082,335,200,70.7,286.3,0,33.31318,195,394,72,65.4,0,38.874924,380,345,70.7,65.4,0,43.75149,335,215,72.6,65.4,0,32.281345,200,251,72.4,65.4,0,40.413124,245,361,70.8,65.4,0,39.038746,350,164,72.1,65.6,0,32.258064,160,354,73.1,65.3,0,47.335575,335,234,73.8,66,0,38.102947,230,175,71,65.5,0,34.11592,150,198,71.6,66.2,0,35.786774,195,406,71.2,65.5,0,36.796795,380,591,69.3,65.2,0,67.16463,575,337,73.2,65.8,0,34.220394,335,256,73.6,65.9,0,39.7297,250,184,72,65.8,0,53.237743,175,195,72.4,65.7,0,28.613535,190,195,70.7,65.6,0,34.95886,185,311,71.9,65.4,0,32.98429,300,311,70.8,65.1,0,34.660336,300,217,67.6,65.3,0,53.545708,210,906,66.3,65.1,0,85.35305,880,78.2,77.1,78.5,0,86.2,85.7,-0.8,0,30.18
20160921,1030,79.2,60.8,33.11548453,77.47660333,267,47.5,45,5.7,74.9,72.5,-0.2,3.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.7,74.2,61.7,78.4,15,43.3,60.8,78.4,0,74.8,1.8,61.8,1.8125,69.3,0,0,41,12.1,0,0,0,72.2,72.5,65,66.4,15,41.5,61.4,56.2,0,72.5,1.01,61.8,1.8125,69.8,0,0,91.6,71.6,15.6,3.6,0.7,15,15,87,65.1,79.6,100,34,0,74.5,1.3,65.55173,65.05173,0,12.1,0,0,1,51.3,1,72,213,65.6,0,30.10254,200,72,68,5729.206,69.8,63.1,29.4,5668.896,264,71.4,62.8,0,34.414303,260,128,69.8,63.5,0,48.618446,125,1113,72.2,63.2,0,28.877136,1107.7054,525,74,63.5,0,42.323856,520,767,74.6,63.5,0,48.164066,777.5416,216,70.8,63.6,0,36.056335,200,128,71,63.6,0,49.809,125,347,69.7,63.8,0,35.74655,330,330,71,64,0,100,650,838,69.3,64.2,0,100,950,516,0,63.4,0,33.505344,500,512,70.5,63.4,0,34.159813,500,180,71.6,65.6,0,47.861706,175,250,69,65.9,0,41.389187,245,227,69.9,65.6,0,40.93869,220,362,71.4,65.6,0,33.848568,350,164,72.4,65.7,0,33.48279,160,352,71.7,65.7,0,33.333336,335,346,72.2,65.6,0,29.673628,335,202,69.9,66,0,39.000473,195,392,73.5,65.8,0,31.870184,380,256,68.5,65.5,0,44.37737,245,179,72.2,65.6,0,43.956177,175,248,71.3,65.6,0,44.64869,245,428,70.3,65.4,0,40.899796,420,164,71.8,65.8,0,28.264544,160,556,74,65.7,0,46.662674,553.66235,305,71.8,66,0,34.659637,300,417,71.3,65.4,0,30.518538,400,206,70,65.8,0,38.49413,195,395,70.8,65.4,0,34.190475,380,337,69.4,65.7,0,32.15864,335,180,72.2,65.3,0,56.533848,175,251,70.7,65.6,0,41.749527,245,362,71.2,65.3,0,38.252014,350,165,71.9,65.6,0,36.737915,160,340,73.3,65.5,0,38.211483,335,234,71.8,66.2,0,39.33019,230,300,72.2,65.4,0,37.34031,285,204,69.9,65.9,0,43.01344,195,431,71.6,65.6,0,35.68323,380,368,71.1,65.3,0,40.17002,335,180,72.1,65.4,0,55.812836,175,254,70.9,65.4,0,45.200047,245,432,70.4,65.4,0,46.73497,420,165,72.6,65.4,0,31.74003,160,345,73.1,65.3,0,35.2542,335,88,71.6,65.9,0,31.998041,100,346,71.5,65.8,0,39.76082,335,199,70.7,286.3,0,33.31318,195,394,72.1,65.4,0,38.874924,380,345,70.7,65.4,0,43.75149,335,213,72.6,65.4,0,32.281345,200,251,72.4,65.4,0,40.413124,245,361,70.8,65.4,0,39.038746,350,164,72.1,65.6,0,32.258064,160,352,73.2,65.3,0,47.335575,335,235,73.8,66,0,38.102947,230,175,71,65.5,0,34.11592,150,197,71.5,66.2,0,35.786774,195,397,71.2,65.5,0,36.796795,380,586,69.3,65.2,0,67.16463,575,337,73.2,65.8,0,34.220394,335,256,73.6,65.9,0,39.7297,250,183,72,65.8,0,53.237743,175,195,72.4,65.7,0,28.613535,190,196,70.8,65.6,0,34.95886,185,313,71.9,65.4,0,32.98429,300,311,70.9,65.2,0,34.660336,300,216,67.6,65.2,0,53.545708,210,906,66.3,65.1,0,85.35305,880,78.2,77.1,78.5,0,86.2,85.7,1,-0.8,30.18
20160921,1035,79.8,59.8,33.30732858,77.47660333,270,47.5,45,5.6,75,72.5,-0.1,3.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.7,74.2,61.7,79.4,15,43.1,60.8,79.4,0,74.9,1.8,61.8,1.8125,69.1,0,0,41.6,12.2,0,0,0,72.2,72.7,64.6,66.4,15,42.1,61.4,55.3,0,72.7,1.01,61.8,1.8125,69.6,0,0,91.8,71.7,15.4,3.8,1.4,15,15,83.2,65.1,79.6,100,33.5,0,76.5,1.3,65.55173,65.05173,0,12.1,0,0,1,51.7,1,72,216,65.5,0,30.10254,200,72,68,5729.206,69.8,63.1,29.1,5668.896,265,71.3,62.7,0,34.414303,260,129,69.8,63.4,0,48.618446,125,1164,72.2,63.1,0,29.356783,1158.7054,514,74,63.4,0,42.323856,520,856,74.7,63.4,0,50.460518,849.5414,217,70.8,63.6,0,36.056335,200,129,71,63.6,0,49.809,125,348,69.7,63.8,0,35.74655,330,333,71,64,0,100,650,844,69.2,64.2,0,100,950,516,0,63.4,0,33.505344,500,515,70.5,63.4,0,34.159813,500,179,71.6,65.5,0,47.861706,175,250,69,65.7,0,41.389187,245,226,69.9,65.5,0,40.93869,220,361,71.4,65.4,0,33.848568,350,164,72.5,65.6,0,33.48279,160,351,71.7,65.6,0,33.333336,335,346,72.2,65.5,0,29.673628,335,202,70,65.9,0,39.000473,195,393,73.5,65.8,0,31.870184,380,256,68.5,65.4,0,44.37737,245,178,72.2,65.4,0,43.956177,175,247,71.4,65.5,0,44.64869,245,425,70.3,65.3,0,40.899796,420,163,71.8,65.7,0,28.264544,160,552,74,65.5,0,46.662674,553.66235,304,71.9,65.9,0,34.659637,300,415,71.3,65.3,0,30.518538,400,204,70.1,65.8,0,38.49413,195,387,70.8,65.2,0,34.190475,380,343,69.4,65.6,0,32.755943,335,179,72.2,65.1,0,56.533848,175,250,70.7,65.5,0,41.749527,245,357,71.3,65.1,0,38.252014,350,164,71.9,65.5,0,36.737915,160,338,73.4,65.4,0,38.211483,335,233,71.9,66.2,0,39.33019,230,298,72.2,65.3,0,37.34031,285,204,69.9,65.8,0,43.01344,195,431,71.6,65.5,0,35.68323,380,366,71.2,65.1,0,40.17002,335,179,72.3,65.2,0,55.812836,175,253,70.9,65.2,0,45.200047,245,432,70.4,65.3,0,46.73497,420,164,72.6,65.2,0,31.74003,160,341,73.2,65.2,0,35.2542,335,88,71.6,65.9,0,31.998041,100,348,71.5,65.7,0,39.76082,335,198,70,286.3,0,33.31318,195,395,72.1,65.4,0,38.874924,380,344,70.7,65.3,0,43.75149,335,212,72.6,65.3,0,32.281345,200,248,72.4,65.2,0,40.413124,245,359,70.9,65.2,0,39.038746,350,164,72.2,65.5,0,32.258064,160,344,73.3,65.2,0,47.335575,335,234,73.9,65.9,0,38.102947,230,176,71,65.5,0,34.11592,150,197,71.5,66.2,0,35.786774,195,396,71.3,65.3,0,36.796795,380,583,69.3,65,0,67.16463,575,337,73.3,65.7,0,34.220394,335,254,73.7,65.8,0,39.7297,250,183,72.1,65.7,0,53.237743,175,194,72.5,65.7,0,28.613535,190,195,70.7,65.5,0,34.95886,185,311,71.9,65.3,0,32.98429,300,310,70.8,65,0,34.660336,300,215,67.7,65.1,0,53.545708,210,904,66.3,64.9,0,85.35305,880,78.2,77.1,78.5,0,86.2,85.7,1.3,-1.5,30.18
20160921,1040,80,57.7,32.94080216,77.47660333,269,47.5,45,5.6,74.8,72.3,-0.1,3.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.7,74.2,61.8,80.4,15,43,60.8,80.4,0,74.9,1.8,61.8,1.8125,68.9,0,0,42.2,12.4,0,0,0,72.2,72.6,64.7,66.7,15,42.7,61.4,54.2,0,72.7,0.99,61.8,1.8125,69.5,0,0,91.9,72.1,15,3.7,0.9,15,15,82.5,65.1,79.6,100,36.1,0,76.5,1.3,65.55173,65.05173,0,12.1,0,0,1,52.1,1,72,447,64.8,0,34.179688,427.4909,72,68,5729.206,69.8,63.2,29.2,5668.896,266,71.3,62.7,0,34.414303,260,129,69.7,63.4,0,48.618446,125,1265,72.2,63.1,0,31.484444,1260.7054,517,74.1,63.5,0,42.323856,520,928,74.8,63.4,0,52.68329,921.5421,218,70.8,63.5,0,36.056335,200,129,71,63.6,0,49.809,125,348,69.7,63.8,0,35.74655,330,331,70.8,64,0,100,650,844,69.1,64.2,0,100,950,516,0,63.4,0,33.505344,500,514,70.5,63.4,0,34.159813,500,179,71.6,65.4,0,47.861706,175,250,69,65.6,0,41.389187,245,227,70,65.4,0,40.93869,220,361,71.5,65.4,0,33.848568,350,164,72.5,65.6,0,33.48279,160,351,71.8,65.5,0,33.333336,335,348,72.2,65.4,0,29.673628,335,202,70,65.9,0,39.000473,195,390,73.7,65.7,0,31.870184,380,254,68.5,65.3,0,44.37737,245,178,72.3,65.3,0,43.956177,175,245,71.4,65.4,0,44.926834,245,426,70.4,65.2,0,40.899796,420,164,71.9,65.6,0,28.264544,160,553,74.1,65.4,0,46.662674,553.66235,305,71.9,65.8,0,34.659637,300,413,71.4,65.2,0,30.518538,400,203,70.1,65.7,0,38.49413,195,403,70.8,65.1,0,33.738094,380,347,69.4,65.5,0,32.31394,335,178,72.2,65,0,56.533848,175,250,70.7,65.4,0,41.749527,245,361,71.3,65,0,38.252014,350,164,71.9,65.4,0,36.737915,160,337,73.5,65.3,0,38.211483,335,234,71.9,66.2,0,39.33019,230,300,72.3,65.2,0,37.34031,285,204,69.9,65.8,0,43.01344,195,431,71.7,65.4,0,35.68323,380,365,71.3,65,0,40.17002,335,180,72.2,65.2,0,55.812836,175,252,70.9,65.2,0,45.200047,245,431,70.4,65.2,0,46.73497,420,164,72.6,65.2,0,31.74003,160,342,73.3,65.1,0,35.2542,335,88,71.6,65.8,0,31.998041,100,346,71.6,65.6,0,39.76082,335,198,70.7,286.4,0,33.31318,195,399,72.2,65.2,0,38.874924,380,343,70.7,65.2,0,43.75149,335,215,72.6,65.2,0,32.281345,200,250,72.5,65.2,0,40.413124,245,360,70.9,65.2,0,39.038746,350,164,72.2,65.4,0,32.258064,160,342,73.3,65.1,0,47.335575,335,233,74,65.9,0,38.102947,230,175,71,65.4,0,34.11592,150,197,71.4,66.1,0,35.786774,195,397,71.3,65.3,0,36.796795,380,582,69.3,64.9,0,67.16463,575,337,73.3,65.7,0,34.220394,335,254,73.7,65.8,0,39.7297,250,183,72.1,65.6,0,53.237743,175,194,72.5,65.6,0,28.613535,190,194,70.8,65.4,0,34.95886,185,307,72,65.2,0,32.98429,300,310,71,64.9,0,34.660336,300,215,67.7,65,0,53.545708,210,903,66.3,64.8,0,85.35305,880,78.2,77.1,78.5,0,86.2,85.8,0.9,0.5,30.18
20160921,1045,79.9,57.8,32.89468572,77.47660333,270,47.7,45.2,5.6,74.5,72.1,-0.1,3.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.7,74.3,61.8,80.9,15,43.2,60.8,80.9,0,75,1.8,61.8,1.8125,68.8,0,0,42.5,12.5,0,0,0,72.2,72.6,64.6,66.8,15,43.2,61.4,55,0,72.7,1,61.8,1.8125,69.5,0,0,92.3,72.3,15.2,3.7,1,15,15,81.9,65.1,79.6,100,36.7,0,76.5,1.3,65.55173,65.05173,0,12.1,0,0,1,52.5,1,72,648,64.5,0,38.81836,643.49084,72,68,5729.206,69.8,63.2,31.1,5668.896,265,71.3,62.8,0,34.414303,260,129,69.7,63.5,0,48.618446,125,1293,72.1,63.2,0,31.533638,1311.7054,524,74.1,63.5,0,42.60816,520,992,74.8,63.4,0,54.218346,993.5419,215,70.8,63.6,0,36.056335,200,128,71,63.6,0,49.809,125,348,69.7,63.8,0,35.74655,330,330,70.8,64,0,100,650,840,69.1,64.3,0,100,950,516,0,63.4,0,33.505344,500,512,70.5,63.4,0,34.159813,500,179,71.6,65.2,0,47.861706,175,249,69,65.5,0,41.389187,245,227,70,65.3,0,40.93869,220,360,71.5,65.2,0,33.848568,350,164,72.5,65.4,0,33.48279,160,352,71.8,65.4,0,33.333336,335,347,72.3,65.3,0,29.673628,335,201,70,65.8,0,39.000473,195,385,73.7,65.5,0,31.870184,380,256,68.5,65.2,0,44.37737,245,178,72.3,65.2,0,43.956177,175,246,71.5,65.3,0,44.926834,245,427,70.4,65,0,40.899796,420,163,71.9,65.5,0,28.264544,160,596,74,65.3,0,47.95686,589.3623,304,71.9,65.7,0,34.659637,300,415,71.4,65.1,0,30.518538,400,204,70.1,65.6,0,38.49413,195,397,70.8,65,0,33.738094,380,348,69.4,65.4,0,32.31394,335,179,72.3,64.9,0,56.533848,175,250,70.7,65.2,0,41.749527,245,360,71.3,64.9,0,38.252014,350,164,71.9,65.2,0,36.737915,160,339,73.5,65.1,0,38.211483,335,234,72.1,66,0,39.33019,230,301,72.3,65.1,0,37.34031,285,204,69.9,65.6,0,43.01344,195,431,71.7,65.3,0,35.68323,380,366,71.4,64.9,0,40.17002,335,179,72.2,65,0,55.812836,175,253,70.9,65,0,45.200047,245,429,70.5,65.1,0,46.73497,420,164,72.6,65,0,31.74003,160,343,73.6,65,0,35.2542,335,85,71.7,65.7,0,31.998041,100,346,71.6,65.5,0,39.76082,335,198,70.7,286.6,0,33.31318,195,392,72.2,65.1,0,38.874924,380,344,70.7,65,0,43.75149,335,213,72.6,65,0,32.281345,200,250,72.5,65,0,40.413124,245,359,70.9,65,0,39.038746,350,164,72.2,65.3,0,32.258064,160,348,73.4,65,0,47.335575,335,233,74,65.8,0,38.102947,230,178,71,65.3,0,34.11592,150,197,71.3,66,0,35.786774,195,399,71.3,65.1,0,36.796795,380,583,69.3,64.8,0,67.16463,575,337,73.4,65.6,0,34.220394,335,255,73.9,65.7,0,39.7297,250,184,72.2,65.6,0,53.237743,175,194,72.5,65.5,0,28.613535,190,194,70.7,65.3,0,34.95886,185,307,72,65.1,0,32.98429,300,311,71,64.8,0,34.660336,300,215,67.7,64.8,0,53.545708,210,906,66.3,64.7,0,85.35305,880,78.2,77.1,78.5,0,86.2,85.8,-0.3,0.1,30.18
20160921,1050,80.3,57.1,33.00538392,77.47660333,270,47.8,45.3,5.6,74.5,72,-0.1,3.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.7,74.4,62,81.9,15,43.4,60.8,81.9,0,75.1,1.8,61.8,1.8125,68.6,0,0,43,12.6,0,0,0,72.2,72.6,64.5,66.6,15,43.7,61.4,53.5,0,72.8,1.01,61.8,1.8125,69.4,0,0,92.3,72,14.8,4,0.7,15,15,83.3,65.1,79.6,100,35.9,0,76.5,1.3,65.55173,65.05173,0,12.1,0,0,1,52.3,1,72,735,64.4,0,41.955566,751.49084,72,68,5729.206,69.8,63.4,28.7,5668.896,266,71.4,62.9,0,34.414303,260,129,69.7,63.6,0,48.618446,125,1342,72,63.3,0,32.013283,1362.7057,517,74.2,63.6,0,42.60816,520,1025,74.9,63.5,0,55.32359,1029.5421,217,70.9,63.7,0,36.056335,200,129,71.1,63.7,0,49.809,125,348,69.7,63.9,0,35.74655,330,332,70.8,64.1,0,100,650,843,69.1,64.3,0,100,950,516,0,63.5,0,33.505344,500,516,70.5,63.5,0,34.159813,500,179,71.6,65.2,0,47.861706,175,250,69,65.5,0,41.389187,245,227,70,65.2,0,40.93869,220,360,71.5,65.1,0,33.848568,350,164,72.5,65.4,0,33.48279,160,353,71.8,65.3,0,33.333336,335,346,72.3,65.2,0,29.673628,335,202,70,65.7,0,39.000473,195,392,73.8,65.5,0,31.870184,380,256,68.5,65.1,0,44.37737,245,178,72.3,65.1,0,43.956177,175,247,71.5,65.2,0,44.926834,245,424,70.4,65,0,40.899796,420,163,71.9,65.4,0,28.264544,160,592,74,65.2,0,47.87298,589.3623,305,71.9,65.6,0,34.659637,300,414,71.4,65,0,30.518538,400,204,70.1,65.5,0,38.49413,195,393,70.9,64.9,0,34.190475,380,339,69.4,65.3,0,32.31394,335,179,72.3,64.8,0,56.533848,175,248,70.7,65.2,0,41.749527,245,361,71.3,64.8,0,38.252014,350,164,71.9,65.2,0,36.737915,160,339,73.5,65.1,0,38.211483,335,233,72.4,65.9,0,39.33019,230,299,72.3,65,0,37.34031,285,204,69.9,65.6,0,43.01344,195,432,71.7,65.2,0,35.68323,380,364,71.5,64.8,0,40.17002,335,180,72.2,65,0,55.812836,175,252,70.9,64.9,0,45.200047,245,428,70.5,65,0,46.73497,420,164,72.7,64.9,0,31.74003,160,345,73.8,64.9,0,35.2542,335,87,71.8,65.6,0,31.998041,100,344,71.6,65.4,0,39.76082,335,198,70.7,286.5,0,33.31318,195,396,72.2,65,0,38.874924,380,343,70.8,65,0,43.75149,335,211,72.6,65,0,32.281345,200,250,72.5,65,0,40.413124,245,359,70.9,65,0,39.038746,350,164,72.2,65.2,0,32.258064,160,340,73.4,64.9,0,47.335575,335,256,74.1,65.7,0,40.16194,256.54575,172,71,65.2,0,34.11592,150,197,71.3,65.9,0,35.786774,195,398,71.4,65.1,0,36.796795,380,583,69.3,64.7,0,67.16463,575,337,73.6,65.5,0,34.220394,335,281,74.3,65.6,0,41.373432,279.57526,183,72.2,65.5,0,53.237743,175,194,72.7,65.4,0,28.613535,190,194,70.7,65.2,0,34.95886,185,309,72.1,65,0,32.98429,300,310,71.1,64.7,0,34.660336,300,215,67.7,64.8,0,53.545708,210,900,66.3,64.6,0,85.35305,880,78.2,77.1,78.5,0,86.2,85.8,2.8,-0.1,30.18
20160921,1055,80.2,57.3,32.98404581,77.47660333,269,48,45.5,5.6,74.4,71.9,-0.2,3.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,74.4,62.3,83.4,15,44.1,60.8,83.4,0,75,1.8,61.8,1.8125,68.5,0,0,43.9,12.9,0,0,0,72.2,72.6,64.3,66.9,15,44.3,61.4,55.6,0,72.8,0.99,61.8,1.8125,69.3,0,0,92.4,72.3,15.6,4.1,1.2,15,15,83.6,65.1,79.6,100,37.6,0,76.5,1.3,65.55173,65.05173,0,12.1,0,0,1,52.3,1,72,871,64.5,0,43.237305,859.4909,72,68,5934.3843,69.9,63.5,30.6,5804.8936,265,71.2,63.1,0,34.414303,260,129,69.7,63.7,0,48.618446,125,1352,71.9,63.4,0,32.714306,1362.7057,515,74.2,63.8,0,42.60816,520,1203,74.9,63.6,0,61.242783,1200,216,70.9,63.8,0,36.056335,200,128,71.1,63.8,0,49.809,125,347,69.7,64.1,0,35.74655,330,330,70.8,64.2,0,100,650,839,69.2,64.5,0,100,950,516,0,63.7,0,33.505344,500,516,70.5,63.6,0,34.159813,500,179,71.6,65.1,0,47.861706,175,250,69,65.4,0,41.389187,245,227,70,65.1,0,40.93869,220,363,71.5,65.1,0,33.848568,350,164,72.5,65.3,0,33.48279,160,354,71.8,65.2,0,33.333336,335,348,72.3,65.1,0,29.673628,335,203,70,65.6,0,39.000473,195,391,73.9,65.4,0,31.870184,380,256,68.5,65.1,0,44.37737,245,178,72.3,65,0,43.956177,175,246,71.6,65.1,0,44.926834,245,427,70.4,64.9,0,40.899796,420,164,72,65.3,0,28.264544,160,627,74.1,65.1,0,49.52666,625.0623,304,71.9,65.5,0,34.659637,300,416,71.4,64.9,0,30.518538,400,204,70.1,65.4,0,38.49413,195,410,71,64.8,0,34.190475,380,357,69.5,65.2,0,32.31394,335,180,72.2,64.7,0,56.533848,175,250,70.7,65.1,0,41.749527,245,361,71.3,64.7,0,38.252014,350,164,71.9,65.1,0,36.737915,160,341,73.6,65,0,38.211483,335,234,72.7,65.9,0,39.33019,230,299,72.3,64.9,0,37.34031,285,204,69.9,65.5,0,43.01344,195,432,71.7,65.1,0,35.68323,380,365,71.6,64.7,0,40.17002,335,180,72.1,64.9,0,55.812836,175,253,70.9,64.9,0,45.200047,245,437,70.5,64.9,0,46.73497,420,164,72.7,64.9,0,31.74003,160,342,73.9,64.8,0,35.2542,335,87,71.9,65.5,0,31.998041,100,348,71.6,65.3,0,39.76082,335,199,70.7,286.8,0,33.31318,195,394,72.3,65,0,38.874924,380,344,70.8,64.9,0,43.75149,335,213,72.6,64.9,0,32.281345,200,251,72.5,64.9,0,40.413124,245,358,71,64.8,0,39.038746,350,164,72.2,65.2,0,32.258064,160,344,73.5,64.8,0,47.335575,335,306,74.1,65.7,0,42.51012,311.74573,170,71,65.1,0,34.11592,150,197,71.2,65.8,0,35.786774,195,402,71.4,65,0,36.796795,380,583,69.3,64.7,0,67.16463,575,337,73.7,65.4,0,34.220394,335,335,74.6,65.5,0,45.379276,334.17496,183,72.1,65.4,0,53.237743,175,194,72.7,65.3,0,28.613535,190,194,70.7,65.1,0,34.95886,185,309,72,64.9,0,32.98429,300,310,71.1,64.6,0,34.660336,300,216,67.7,64.7,0,53.545708,210,901,66.3,64.5,0,85.35305,880,78.2,77.1,78.5,0,86.3,85.8,1.8,-0.9,30.18
20160921,1100,80.1,57.7,33.01127033,77.47660333,272,47.8,45.2,5.6,74.5,72,-0.1,3.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,74.4,62.2,82.9,15,44.9,60.8,82.9,0,75.1,1.8,61.8,1.8125,68.5,0,0,43.6,12.8,0,0,0,72.2,72.7,64.4,67.1,15,44.7,61.4,55.1,0,72.8,1,61.8,1.8125,69.2,0,0,92.6,72.4,15.5,3.6,0.9,15,15,83.8,65.1,79.6,100,36.3,0,76.5,1.3,65.55173,65.05173,0,12.1,0,0,1,52.2,1,72,846,64.4,0,42.614746,859.4909,72,68,5729.206,69.8,63.5,29.4,5668.896,265,71.3,63.2,0,34.414303,260,129,69.7,63.8,0,48.618446,125,1350,71.9,63.5,0,32.714306,1362.7057,529,74.2,63.8,0,43.226208,520,1204,74.8,63.6,0,61.218227,1200,216,70.9,63.9,0,36.056335,200,128,71.2,63.9,0,49.809,125,346,69.7,64.1,0,35.74655,330,331,70.8,64.3,0,100,650,840,69.2,64.5,0,100,950,516,0,63.7,0,33.505344,500,515,70.6,63.7,0,34.159813,500,180,71.6,65,0,47.861706,175,250,69.1,65.3,0,41.389187,245,226,70,65.1,0,40.93869,220,361,71.6,65,0,33.848568,350,164,72.5,65.2,0,33.48279,160,351,71.8,65.2,0,33.333336,335,348,72.3,65.1,0,29.673628,335,202,70.2,65.6,0,39.000473,195,392,73.9,65.3,0,31.870184,380,256,68.5,65,0,44.37737,245,178,72.3,65,0,43.956177,175,246,71.7,65.1,0,44.926834,245,424,70.4,64.9,0,40.899796,420,163,72,65.3,0,28.264544,160,707,74.1,65.1,0,52.22289,696.46234,304,72,65.5,0,34.659637,300,416,71.4,64.8,0,30.518538,400,203,70.1,65.4,0,38.49413,195,394,71,64.8,0,34.02381,380,339,69.6,65.2,0,32.31394,335,180,72.3,64.7,0,56.533848,175,250,70.7,65.1,0,41.749527,245,361,71.3,64.7,0,38.252014,350,165,71.9,65,0,36.737915,160,337,73.7,65,0,38.211483,335,234,72.8,65.8,0,39.33019,230,300,72.3,64.9,0,37.34031,285,204,69.9,65.4,0,43.01344,195,430,71.8,65,0,35.68323,380,365,71.6,64.7,0,40.17002,335,180,72.1,64.9,0,55.812836,175,252,70.9,64.8,0,45.200047,245,433,70.7,64.9,0,46.73497,420,165,72.7,64.8,0,31.74003,160,344,74,64.8,0,35.2542,335,90,72.1,65.5,0,31.998041,100,344,71.6,65.3,0,39.76082,335,198,70.7,286.6,0,33.31318,195,392,72.3,64.9,0,38.874924,380,344,70.8,64.9,0,43.75149,335,211,72.6,64.8,0,32.281345,200,250,72.5,64.8,0,40.413124,245,358,71,64.8,0,39.038746,350,164,72.3,65.1,0,32.258064,160,333,73.6,64.8,0,47.55161,335,361,74.1,65.6,0,46.593407,366.94574,164,71,65.1,0,34.11592,150,196,71.2,65.8,0,35.786774,195,401,71.4,64.9,0,36.796795,380,581,69.2,64.6,0,67.16463,575,337,73.8,65.4,0,34.220394,335,416,74.8,65.3,0,51.053207,416.07526,183,72,65.3,0,53.237743,175,192,72.7,65.3,0,28.613535,190,192,70.7,65.1,0,34.95886,185,307,72,64.9,0,32.98429,300,309,71.1,64.6,0,34.660336,300,215,67.7,64.7,0,53.545708,210,898,66.3,64.5,0,85.35305,880,78.2,77.1,78.5,0,86.3,85.8,2.8,-0.4,30.18
20160921,1105,80,59.8,33.45135073,82.952575,273,48.2,45.5,5.6,74.7,72,-0.1,3.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,74.3,61.2,82.4,15,46.4,59.6,82.4,0,75,1.8,60.6,1.8125,68.5,0,0,43.2,12.7,0,0,0,72.2,72.7,64.1,67.8,15,45.5,60.8,55.3,0,72.7,1.02,60.6,1.8125,69.1,0,0,92.9,73.3,15.3,3.8,1,15,15,84.7,65.1,79.6,100,37.8,0,76.5,1.3,65.18965,64.68965,0,12.1,0,0,1,52.1,1,72,851,63.8,0,42.614746,859.4909,72,68,5296.044,69.7,62.8,25.2,5260.8877,267,71.3,62.6,0,34.414303,260,130,69.7,63.4,0,48.618446,125,1391,71.8,63.1,0,32.714306,1362.7057,521,74.2,63.2,0,43.226208,520,1211,74.3,63.2,0,61.20594,1200,217,70.8,63.5,0,36.056335,200,128,71.3,63.5,0,49.809,125,348,69.6,63.7,0,35.74655,330,333,70.7,64,0,100,650,844,69.2,64.1,0,100,950,516,0,63.3,0,33.505344,500,518,70.6,63.3,0,34.159813,500,181,71.6,65,0,47.861706,175,253,69.1,65.3,0,41.389187,245,229,70,65,0,40.93869,220,365,71.6,64.9,0,33.848568,350,165,72.6,65.2,0,33.48279,160,353,71.8,65.1,0,33.333336,335,348,72.3,65,0,29.673628,335,204,70.5,65.5,0,39.000473,195,394,73.8,65.3,0,31.870184,380,258,68.5,65,0,44.37737,245,179,72.3,64.9,0,43.956177,175,250,71.7,65,0,45.44685,245,427,70.4,64.8,0,40.899796,420,163,72.1,65.2,0,28.264544,160,738,74.1,65,0,53.61294,732.16235,305,72,65.4,0,34.659637,300,416,71.4,64.8,0,30.518538,400,206,70.1,65.3,0,38.49413,195,410,71,64.8,0,34.02381,380,352,69.6,65.1,0,32.31394,335,181,72.4,64.6,0,56.533848,175,252,70.8,65,0,41.749527,245,366,71.3,64.6,0,38.252014,350,165,72,65,0,36.737915,160,343,73.7,64.9,0,38.211483,335,236,72.8,65.8,0,39.33019,230,301,72.3,64.8,0,37.34031,285,206,69.9,65.4,0,43.01344,195,432,71.8,65,0,35.68323,380,367,71.8,64.6,0,40.17002,335,182,72.1,64.7,0,55.812836,175,256,70.9,64.7,0,45.200047,245,435,70.7,64.8,0,46.73497,420,166,72.7,64.8,0,31.74003,160,392,74.2,64.7,0,38.647457,413.69144,87,72.3,65.4,0,31.998041,100,350,71.6,65.2,0,39.76082,335,200,70.7,286.5,0,33.31318,195,395,72.3,64.9,0,38.874924,380,347,70.8,64.8,0,43.75149,335,214,72.6,64.8,0,32.281345,200,252,72.5,64.8,0,40.413124,245,362,71,64.8,0,39.038746,350,164,72.4,65,0,32.258064,160,358,73.6,64.7,0,47.407585,335,397,74.1,65.4,0,47.865818,394.54572,173,71,65,0,34.11592,150,197,71.2,65.7,0,35.786774,195,404,71.5,64.9,0,36.796795,380,593,69.2,64.5,0,67.16463,575,337,73.8,65.3,0,34.220394,335,445,74.8,65.3,0,52.928288,443.37524,184,72,65.3,0,53.237743,175,194,72.8,65.2,0,28.613535,190,192,70.7,65,0,34.95886,185,314,71.9,64.8,0,32.98429,300,311,71.2,64.5,0,34.660336,300,217,67.7,64.6,0,53.545708,210,901,66.3,64.4,0,85.35305,880,78.2,77.1,78.5,0,86.3,85.8,1,-1.5,30.18
20160921,1110,80.1,59.4,33.42593947,82.952575,271,48.2,45.4,5.6,75.1,72.4,-0.1,3.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,74.1,60.8,80.4,15,46.6,59.6,80.4,0,74.8,1.8,60.6,1.8125,68,0,0,42.1,12.4,0,0,0,72.2,72.5,64.2,68.1,15,46.2,60.8,58.6,0,72.7,0.98,60.6,1.8125,69.1,0,0,92.7,73.9,16.1,4,0.6,15,15,85.9,65.1,79.6,100,38.3,0,76.5,1.3,65.18965,64.68965,0,12.1,0,0,1,52.3,1,72,853,63.3,0,42.614746,859.4909,72,68,4573.3335,69.6,62.4,20.2,4444.8896,266,71.3,62,0,34.414303,260,130,69.7,62.8,0,48.618446,125,1348,71.8,62.5,0,32.714306,1362.7057,523,74.2,62.7,0,43.226208,520,1208,73.8,62.6,0,61.181385,1200,216,70.8,63,0,36.056335,200,129,71.5,63,0,49.809,125,349,69.7,63.2,0,35.74655,330,332,70.7,63.4,0,100,650,842,69.2,63.6,0,100,950,516,0,62.8,0,33.505344,500,519,70.6,62.7,0,34.159813,500,180,71.6,64.9,0,47.861706,175,252,69.1,65.2,0,41.389187,245,227,70,65,0,40.93869,220,363,71.6,64.9,0,33.848568,350,164,72.6,65.1,0,33.48279,160,353,71.8,65.1,0,33.333336,335,347,72.3,65,0,29.673628,335,203,70.8,65.5,0,39.000473,195,391,73.8,65.3,0,31.870184,380,257,68.5,64.9,0,44.37737,245,178,72.3,64.9,0,43.956177,175,247,71.8,65,0,45.44685,245,424,70.4,64.7,0,40.899796,420,163,72,65.2,0,28.264544,160,842,74.3,64.9,0,57.80707,839.2629,304,72,65.4,0,34.659637,300,414,71.4,64.7,0,30.518538,400,203,70.4,65.3,0,38.49413,195,403,71.1,64.7,0,33.726192,380,348,69.5,65.1,0,32.31394,335,179,72.4,64.6,0,56.533848,175,249,70.7,65,0,41.749527,245,361,71.3,64.6,0,38.252014,350,164,72,65,0,36.737915,160,339,73.8,64.9,0,38.211483,335,234,72.9,65.7,0,39.33019,230,298,72.3,64.8,0,37.34031,285,204,69.9,65.3,0,43.01344,195,430,71.8,65,0,35.68323,380,365,71.9,64.6,0,40.17002,335,180,72.1,64.7,0,55.812836,175,252,71.2,64.7,0,45.200047,245,432,70.8,64.8,0,46.73497,420,164,72.7,64.8,0,31.74003,160,456,74.2,64.7,0,40.4572,453.59143,84,72.5,65.4,0,31.998041,100,352,71.7,65.2,0,39.76082,335,199,70.7,286.1,0,33.31318,195,396,72.3,64.8,0,38.874924,380,345,70.8,64.8,0,43.75149,335,213,72.6,64.8,0,32.281345,200,251,72.6,64.8,0,40.413124,245,359,71,64.7,0,39.038746,350,164,72.4,65,0,32.258064,160,349,73.7,64.7,0,47.407585,335,427,73.8,65.2,0,49.820705,394.54614,169,71,65,0,34.11592,150,196,71.1,65.7,0,35.786774,195,398,71.5,64.8,0,36.796795,380,586,69.2,64.5,0,67.16463,575,337,73.8,65.2,0,34.220394,335,497,74.8,65.2,0,56.1427,497.97525,183,72,65.2,0,53.237743,175,193,72.8,65.2,0,28.613535,190,191,70.7,65,0,34.95886,185,309,71.9,64.8,0,32.98429,300,309,71.2,64.5,0,34.660336,300,216,67.8,64.6,0,53.545708,210,897,66.3,64.4,0,85.35305,880,78.2,77.1,78.5,0,86.3,85.8,0.9,-0.1,30.18
20160921,1115,80,59.2,33.30540327,82.952575,271,48,45,5.65,75.5,72.6,-0.2,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.4,74,60.3,77.9,15,46.1,59.6,77.9,0,74.7,1.8,60.6,1.8125,67.7,0,0,40,12.1,0,0,0,72.2,72.6,63.8,68.3,15,46.7,60.8,57.6,0,72.7,0.99,60.6,1.8125,69.1,0,0,93.6,74.1,15.9,3.6,0.8,15,15,86.9,65.1,79.6,100,39.9,0,76.5,1.3,65.18965,64.68965,0,12.1,0,0,1,52.8,1,72,736,63,0,40.41748,751.49304,72,68,4023.1768,69.6,62,14.4,3764.8896,266,71.3,61.6,0,34.414303,260,129,69.7,62.4,0,48.618446,125,1267,71.7,62.1,0,30.033207,1260.7054,524,74.2,62.3,0,43.226208,520,1085,73.4,62.1,0,56.318314,1089.542,218,70.9,62.5,0,36.056335,200,129,71.4,62.6,0,49.809,125,349,69.6,62.8,0,35.74655,330,332,70.6,63,0,100,650,843,69,63.2,0,100,950,516,0,62.4,0,33.505344,500,517,70.6,62.3,0,34.159813,500,180,71.6,64.7,0,47.861706,175,252,69.1,65,0,41.389187,245,228,70,64.8,0,40.93869,220,363,71.7,64.7,0,33.848568,350,164,72.6,65,0,33.48279,160,354,71.9,64.8,0,33.333336,335,347,72.3,64.8,0,29.673628,335,203,71.2,65.4,0,39.000473,195,388,73.8,65.1,0,31.870184,380,256,68.4,64.7,0,44.37737,245,178,72.3,64.6,0,43.956177,175,254,71.8,64.7,0,46.039425,245,426,70.4,64.5,0,41.17647,420,163,72.1,65,0,28.264544,160,873,74.2,64.7,0,58.95746,874.9629,304,72,65.2,0,34.659637,300,416,71.4,64.5,0,30.518538,400,204,70.6,65.1,0,38.49413,195,383,71.3,64.5,0,33.726192,380,343,69.5,64.9,0,32.600643,335,180,72.4,64.3,0,56.533848,175,250,70.8,64.7,0,41.749527,245,362,71.3,64.3,0,38.252014,350,164,72,64.7,0,36.737915,160,340,73.9,64.6,0,38.211483,335,235,73,65.6,0,39.33019,230,300,72.4,64.6,0,37.34031,285,205,69.9,65.2,0,43.01344,195,431,71.9,64.7,0,35.68323,380,369,71.9,64.3,0,40.17002,335,180,72.1,64.5,0,55.812836,175,252,71.3,64.4,0,45.200047,245,432,70.8,64.6,0,46.73497,420,165,72.7,64.5,0,31.74003,160,542,74.2,64.4,0,43.493275,533.3914,88,72.5,65.2,0,31.998041,100,348,71.7,64.9,0,39.76082,335,198,70.7,286.6,0,33.31318,195,393,72.4,64.7,0,38.874924,380,343,70.8,64.5,0,43.75149,335,211,72.6,64.5,0,32.281345,200,251,72.6,64.5,0,40.413124,245,359,71.1,64.5,0,39.038746,350,164,72.4,64.8,0,32.258064,160,352,73.7,64.4,0,47.407585,335,392,73.8,65.1,0,46.813187,394.54614,169,71,64.8,0,34.11592,150,196,71.1,65.6,0,35.786774,195,402,71.5,64.6,0,36.796795,380,587,69.2,64.2,0,67.16463,575,337,73.8,65.1,0,34.220394,335,551,74.8,64.9,0,60.233776,552.57526,183,71.9,65,0,53.237743,175,193,72.9,65,0,28.613535,190,190,70.7,64.8,0,34.95886,185,308,71.9,64.5,0,32.98429,300,309,71.2,64.3,0,34.660336,300,215,67.8,64.3,0,53.545708,210,898,66.2,64.1,0,85.35305,880,78.2,77.1,78.5,0,86.3,85.8,0.9,-0.1,30.18
20160921,1120,80.4,59.4,33.64249425,82.952575,271,47.8,45,5.7,75.6,72.8,-0.2,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.3,73.9,59.9,76.4,15,45.1,59.6,76.4,0,74.6,1.85,60.6,1.8125,67.5,0,0,39,11.9,0,0,0,72.2,72.7,63.9,68.5,15,47.3,60.8,54.4,0,72.8,0.99,60.6,1.8125,68.9,0,0,93.5,74.3,15.1,3.7,1,15,15,88.9,65.1,79.6,100,39,0,76.5,1.3,65.18965,64.68965,0,12.1,0,0,1,53.6,1,72,745,62.5,0,40.41748,751.49304,72,68,3024.2644,69.6,61.7,10.9,3084.8896,267,71.5,61.1,0,34.414303,260,130,69.7,61.9,0,48.618446,125,1222,71.7,61.6,0,29.246096,1209.7054,519,74.2,61.8,0,43.226208,520,1055,73.5,61.7,0,55.200787,1053.5417,218,71,62.1,0,36.056335,200,130,71.3,62.1,0,49.809,125,350,69.7,62.3,0,35.74655,330,333,70.6,62.6,0,100,650,846,68.8,62.7,0,100,950,517,0,61.9,0,33.505344,500,518,70.6,61.8,0,34.159813,500,180,71.6,64.6,0,47.861706,175,252,69.1,64.9,0,41.389187,245,228,70,64.7,0,40.93869,220,363,71.7,64.6,0,33.848568,350,164,72.6,64.9,0,33.48279,160,353,71.9,64.8,0,33.333336,335,347,72.4,64.7,0,29.673628,335,203,71.5,65.2,0,39.000473,195,390,73.8,65,0,31.870184,380,256,68.4,64.6,0,44.37737,245,177,72.3,64.6,0,43.956177,175,253,71.8,64.7,0,46.039425,245,424,70.4,64.4,0,41.17647,420,162,72.1,64.9,0,28.264544,160,927,74.2,64.6,0,60.85081,930,304,72,65.1,0,34.659637,300,418,71.4,64.5,0,30.518538,400,203,70.7,65,0,38.49413,195,387,71.3,64.5,0,33.559525,380,348,69.5,64.8,0,32.600643,335,180,72.4,64.3,0,56.533848,175,252,70.7,64.7,0,41.749527,245,362,71.3,64.3,0,38.252014,350,164,72,64.7,0,36.737915,160,339,73.9,64.6,0,38.211483,335,233,73.1,65.5,0,39.33019,230,300,72.4,64.5,0,37.34031,285,204,69.9,65.1,0,43.01344,195,430,71.9,64.7,0,35.68323,380,367,72,64.3,0,40.17002,335,179,72.1,64.4,0,55.812836,175,251,71.4,64.4,0,45.200047,245,432,70.8,64.5,0,46.73497,420,163,72.7,64.5,0,31.74003,160,610,74.2,64.3,0,46.45791,613.1914,88,72.4,65.1,0,31.998041,100,348,71.7,64.9,0,39.76082,335,197,70.7,286.7,0,33.31318,195,396,72.4,64.6,0,38.874924,380,344,70.8,64.5,0,43.75149,335,210,72.5,64.4,0,32.281345,200,251,72.6,64.5,0,40.413124,245,359,71.2,64.4,0,39.038746,350,163,72.4,64.7,0,32.258064,160,350,73.8,64.4,0,47.407585,335,393,73.8,65,0,46.813187,394.54614,164,71,64.7,0,34.11592,150,196,71,65.5,0,35.786774,195,401,71.6,64.5,0,36.796795,380,583,69.2,64.2,0,67.16463,575,336,73.9,65,0,34.220394,335,577,74.7,64.8,0,61.999268,579.87524,182,71.9,65,0,53.237743,175,193,72.9,64.9,0,28.613535,190,190,70.5,64.7,0,34.95886,185,308,71.9,64.5,0,32.98429,300,308,71.2,64.2,0,34.660336,300,215,67.8,64.3,0,53.545708,210,897,66.2,64.1,0,85.35305,880,78.2,77,78.5,0,86.3,85.8,1.1,-0.1,30.18
20160921,1125,80.9,57.3,33.47990007,82.952575,273,48.3,45.3,5.8,75.7,72.8,-0.2,3.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.4,73.6,59.6,74.9,15,43.8,59.6,74.9,0,74.4,1.8,60.6,1.8125,67.1,0,0,38.2,11.7,0,0,0,72.3,72.8,63.4,69.1,15,47.6,60.8,55.2,0,72.9,0.98,60.6,1.8125,68.9,0,0,94.1,75.2,15.2,4,0.7,15,15,88.2,65.1,79.6,100,36.6,0,76.5,1.3,65.18965,64.68965,0,12.1,0,0,1,54.4,1,72,738,62.2,0,40.41748,751.49304,72,68,2123.706,69.6,61.3,11.1,2404.8896,267,71.3,60.8,0,34.414303,260,130,69.6,61.6,0,48.618446,125,1148,71.8,61.3,0,28.483582,1158.7054,526,74.2,61.5,0,43.226208,520,982,73.3,61.4,0,53.395557,981.5421,217,71,61.7,0,36.056335,200,130,71.2,61.8,0,49.809,125,348,69.7,62,0,35.74655,330,333,70.5,62.3,0,100,650,845,68.7,62.5,0,100,950,516,0,61.5,0,33.505344,500,519,70.6,61.5,0,34.159813,500,180,71.6,64.3,0,47.861706,175,251,69.1,64.7,0,41.389187,245,227,70,64.4,0,40.93869,220,363,71.7,64.4,0,33.848568,350,164,72.6,64.7,0,33.48279,160,352,71.9,64.6,0,33.333336,335,347,72.4,64.5,0,29.673628,335,202,71.7,65.1,0,39.000473,195,391,73.8,64.8,0,31.870184,380,256,68.4,64.4,0,44.37737,245,177,72.3,64.3,0,43.956177,175,253,71.8,64.4,0,46.039425,245,426,70.4,64.1,0,41.17647,420,162,72.1,64.7,0,28.264544,160,924,74.4,64.3,0,60.85081,930,303,72.1,64.9,0,34.659637,300,417,71.4,64.2,0,30.518538,400,201,70.7,64.8,0,38.49413,195,401,71.3,64.2,0,34.0119,380,348,69.5,64.6,0,32.600643,335,179,72.4,63.9,0,56.533848,175,249,70.8,64.4,0,41.749527,245,361,71.3,64,0,38.252014,350,164,72.1,64.4,0,36.737915,160,338,74,64.3,0,38.211483,335,233,73.2,65.3,0,39.33019,230,298,72.4,64.3,0,37.34031,285,204,69.9,64.8,0,43.01344,195,433,71.9,64.4,0,35.68323,380,367,72,64,0,40.17002,335,178,72.1,64.2,0,55.812836,175,248,71.5,64.1,0,45.200047,245,428,70.8,64.2,0,46.73497,420,163,72.8,64.2,0,31.74003,160,695,74.3,64,0,49.898796,692.99225,87,72.4,65,0,31.998041,100,346,71.7,64.7,0,39.76082,335,196,70.7,286.3,0,33.31318,195,390,72.4,64.4,0,38.874924,380,344,70.8,64.2,0,43.75149,335,213,72.5,64.2,0,32.281345,200,250,72.6,64.2,0,40.413124,245,359,71.3,64.2,0,39.038746,350,163,72.4,64.5,0,32.258064,160,345,73.8,64.1,0,47.407585,335,392,73.9,64.8,0,46.813187,394.54614,171,71,64.5,0,34.11592,150,196,71,65.3,0,35.786774,195,398,71.6,64.3,0,36.796795,380,580,69.3,63.9,0,67.16463,575,336,73.9,64.8,0,34.220394,335,634,74.7,64.6,0,67.10094,634.47473,181,71.9,64.8,0,53.237743,175,191,73,64.7,0,28.613535,190,188,70.4,64.5,0,34.95886,185,306,71.9,64.2,0,32.98429,300,307,71.3,64,0,34.660336,300,215,67.8,64,0,53.545708,210,892,66.2,63.7,0,85.35305,880,78.2,77.1,78.5,0,86.3,85.9,0.3,0.1,30.18
