20160921,1130,81.4,56.3,33.58361423,82.952575,272,47.9,44.9,5.9,75.7,72.8,-0.1,3.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.9,7.5,200,71.5,73.6,59.4,74.4,15,42.1,59.6,74.4,0,74.4,1.8,60.6,1.8125,66.7,0,0,37.9,11.7,0,0,0,72.3,72.8,63.2,68.9,15,47.8,60.8,57.4,0,73,0.98,60.6,1.8125,68.8,0,0,94.4,74.6,15.9,4.1,1.3,15,15,86.4,65.1,79.6,100,35,0,76.5,1.3,65.18965,64.68965,0,12,0,0,1,55.2,1,72,742,62,0,40.41748,751.49304,72,68,2611.5657,69.7,61.1,14.3,2200,267,71.3,60.5,0,34.414303,260,130,69.6,61.3,0,48.618446,125,1152,71.8,61,0,28.483582,1158.7054,528,74.1,61.2,0,43.226208,520,913,73.2,61.2,0,51.418392,909.5414,217,71,61.5,0,36.056335,200,129,71.1,61.5,0,49.809,125,348,69.6,61.8,0,35.74655,330,333,70.4,62,0,100,650,842,68.6,62.2,0,100,950,516,0,61.3,0,33.505344,500,520,70.6,61.2,0,34.159813,500,181,71.6,64.2,0,47.861706,175,251,69.1,64.5,0,41.389187,245,228,70,64.3,0,40.93869,220,364,71.7,64.2,0,33.848568,350,164,72.7,64.5,0,33.48279,160,354,71.9,64.4,0,33.333336,335,348,72.3,64.3,0,29.673628,335,203,71.9,64.8,0,39.000473,195,396,73.8,64.6,0,31.870184,380,258,68.4,64.2,0,44.37737,245,178,72.3,64.1,0,43.956177,175,253,71.8,64.2,0,46.039425,245,427,70.5,63.9,0,41.17647,420,162,72.1,64.5,0,28.264544,160,929,74.3,64.1,0,60.85081,930,304,72.1,64.8,0,34.659637,300,419,71.4,64,0,30.518538,400,203,70.7,64.6,0,38.49413,195,384,71.3,64,0,34.0119,380,341,69.5,64.4,0,32.600643,335,180,72.4,63.7,0,56.533848,175,251,70.8,64.2,0,41.749527,245,362,71.3,63.8,0,38.252014,350,165,72.1,64.2,0,36.737915,160,341,74.1,64.1,0,38.211483,335,235,73.4,65.2,0,39.33019,230,301,72.4,64.1,0,37.34031,285,204,69.9,64.6,0,43.01344,195,430,72,64.2,0,35.68323,380,368,72.1,63.8,0,40.17002,335,180,72.1,64,0,55.812836,175,249,71.6,64,0,45.200047,245,428,70.8,64,0,46.73497,420,163,72.8,64,0,31.74003,160,736,74.2,63.8,0,51.303726,732.8915,89,72.4,64.8,0,31.998041,100,345,71.7,64.5,0,39.76082,335,199,70.7,286.7,0,33.90568,195,395,72.5,64.1,0,38.874924,380,345,70.8,64,0,43.75149,335,214,72.5,64,0,32.281345,200,251,72.6,64,0,40.413124,245,359,71.5,63.9,0,39.038746,350,164,72.4,64.3,0,32.258064,160,355,73.8,63.9,0,47.407585,335,391,74,64.7,0,46.813187,394.54614,169,70.9,64.3,0,34.11592,150,196,71,65.1,0,35.786774,195,400,71.6,64.1,0,36.796795,380,586,69.3,63.7,0,67.16463,575,336,74,64.6,0,34.220394,335,662,74.6,64.3,0,69.46304,661.77466,182,71.8,64.6,0,53.237743,175,192,73.1,64.4,0,28.613535,190,188,70.4,64.3,0,34.95886,185,309,71.9,64,0,32.98429,300,307,71.3,63.7,0,34.660336,300,215,67.8,63.8,0,53.545708,210,892,66.2,63.6,0,85.35305,880,78.2,77.1,78.5,0,86.3,85.9,0.9,0.1,30.18
20160921,1135,82.1,53.9,33.45995131,82.952575,273,47.7,44.9,5.6,75.9,73.2,-0.2,3.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,73.6,59.3,73.9,15,40,59.6,73.9,0,74.4,1.85,60.6,1.8125,66.3,0,0,37.4,11.6,0,0,0,72.3,72.8,63.3,69.1,15,48,60.8,58.1,0,73,1,60.6,1.8125,68.6,0,0,94.2,74.9,16.1,4.1,1.4,15,15,84.2,65.1,79.6,100,34.9,0,78.5,1.3,65.18965,64.68965,0,12.1,0,0,1,56.2,1,72,745,61.8,0,40.881348,751.49304,72,68,2123.706,69.8,61,15.4,2200,267,71.3,60.3,0,34.414303,260,130,69.5,61.1,0,48.618446,125,1160,71.8,60.8,0,28.483582,1158.7054,517,74.1,61,0,42.768852,520,840,73.1,61.1,0,49.19563,837.5414,218,71,61.3,0,36.056335,200,130,71,61.3,0,49.809,125,349,69.6,61.6,0,35.74655,330,335,70.4,61.8,0,100,650,847,68.7,62,0,100,950,516,0,61,0,33.505344,500,517,70.6,61,0,34.159813,500,180,71.6,64.1,0,47.861706,175,252,69,64.5,0,41.389187,245,228,70,64.2,0,40.93869,220,364,71.7,64.1,0,33.848568,350,164,72.7,64.4,0,33.48279,160,354,72,64.3,0,33.333336,335,348,72.4,64.2,0,29.673628,335,203,72,64.8,0,39.000473,195,390,73.8,64.5,0,31.870184,380,257,68.4,64.2,0,44.37737,245,177,72.3,64.1,0,43.956177,175,254,71.8,64.2,0,46.039425,245,426,70.4,63.9,0,41.17647,420,162,72.1,64.4,0,28.264544,160,929,74.2,64.1,0,60.85081,930,304,72.1,64.7,0,34.659637,300,418,71.4,64,0,30.518538,400,202,70.5,64.6,0,38.49413,195,387,71.4,64,0,34.0119,380,348,69.4,64.3,0,32.600643,335,179,72.3,63.8,0,56.533848,175,250,70.8,64.2,0,41.749527,245,361,71.2,63.8,0,38.252014,350,164,72.1,64.2,0,36.737915,160,397,74.1,64.1,0,42.2841,393.91693,233,73.5,65.1,0,39.33019,230,299,72.4,64.1,0,37.34031,285,204,69.8,64.6,0,43.01344,195,432,72,64.2,0,35.68323,380,366,72.2,63.8,0,40.17002,335,179,72,64,0,55.812836,175,249,71.7,64,0,45.200047,245,428,70.8,64,0,46.73497,420,164,72.8,63.9,0,31.74003,160,710,73.7,63.8,0,49.05346,692.99146,83,72.4,64.7,0,31.998041,100,344,71.7,64.4,0,39.76082,335,199,70.7,286.6,0,33.90568,195,395,72.5,64.1,0,38.874924,380,344,70.9,64,0,43.75149,335,212,72.5,63.9,0,32.281345,200,251,72.6,64.1,0,40.413124,245,360,71.6,64,0,39.038746,350,164,72.4,64.3,0,32.258064,160,348,73.9,63.9,0,47.407585,335,454,74.1,64.5,0,51.174088,449.74573,165,70.9,64.3,0,34.11592,150,196,70.9,65,0,35.786774,195,400,71.7,64.1,0,36.796795,380,585,69.3,63.7,0,67.16463,575,336,74,64.5,0,34.220394,335,702,74.5,64.3,0,73.05492,705,181,71.8,64.4,0,53.237743,175,195,73.2,64.3,0,29.06791,190,188,70.4,64.2,0,34.95886,185,310,71.9,64,0,32.98429,300,307,71.3,63.7,0,34.660336,300,215,67.8,63.8,0,53.545708,210,891,66.1,63.6,0,85.35305,880,78.2,77.1,78.5,0,86.3,85.9,2.1,-0.5,30.18
20160921,1140,82,55.5,33.80537163,82.952575,269,47.8,45.2,5.6,75.5,72.8,-0.2,3.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,73.6,59.5,73.4,15,38.4,59.6,73.4,0,74.4,1.8,60.6,1.8125,66.1,0,0,37.3,11.5,0,0,0,72.3,72.8,63.3,69.1,15,48.3,60.8,57.2,0,72.9,0.99,60.6,1.8125,68.6,0,0,94.2,74.9,15.8,4.1,0.6,15,15,84.6,65.1,79.6,100,35.9,0,78.5,1.3,65.18965,64.68965,0,12.1,0,0,1,57.1,1,72,738,61.9,0,40.881348,751.49304,72,68,2123.706,69.8,61.1,16.5,2200,265,71.3,60.4,0,34.414303,260,129,69.5,61.1,0,48.618446,125,1143,71.8,60.8,0,28.483582,1158.7054,526,74.1,61.1,0,42.768852,520,604,73,61.2,0,43.608006,600,218,71,61.3,0,36.056335,200,129,70.9,61.4,0,49.809,125,349,69.6,61.6,0,35.74655,330,333,70.4,61.8,0,100,650,844,68.6,62.1,0,100,950,516,0,61.1,0,33.505344,500,512,70.6,61,0,34.159813,500,180,71.6,64.1,0,47.861706,175,252,69,64.5,0,41.389187,245,228,70,64.2,0,40.93869,220,365,71.7,64.1,0,33.848568,350,164,72.7,64.4,0,33.48279,160,354,72,64.3,0,33.333336,335,348,72.4,64.2,0,29.673628,335,203,72.2,64.7,0,39.000473,195,393,73.8,64.5,0,31.870184,380,257,68.4,64.1,0,44.37737,245,177,72.3,64.1,0,43.956177,175,253,71.7,64.2,0,46.039425,245,425,70.5,63.9,0,41.17647,420,162,72.2,64.4,0,28.264544,160,929,74.2,64.1,0,60.85081,930,304,72.2,64.6,0,34.659637,300,416,71.4,63.9,0,30.518538,400,203,70.4,64.5,0,38.49413,195,384,71.4,64,0,34,380,340,69.4,64.3,0,32.600643,335,178,72.4,63.8,0,56.533848,175,249,70.8,64.2,0,41.749527,245,358,71.2,63.8,0,38.252014,350,164,72.1,64.1,0,36.737915,160,459,74.2,64,0,45.669773,454.51678,232,73.6,65,0,39.33019,230,300,72.4,64,0,37.34031,285,200,69.8,64.6,0,43.01344,195,429,72,64.1,0,35.68323,380,365,72.2,63.8,0,40.17002,335,180,72,63.9,0,55.812836,175,251,71.7,63.9,0,45.200047,245,430,70.9,64,0,46.73497,420,164,72.8,64,0,31.74003,160,618,73.5,63.8,0,46.005474,613.19183,88,72.5,64.7,0,31.998041,100,346,71.7,64.4,0,39.76082,335,200,70.8,286.7,0,33.90568,195,391,72.5,64.1,0,38.874924,380,344,71,64,0,43.75149,335,211,72.5,64,0,32.281345,200,252,72.6,64,0,40.413124,245,358,71.7,63.9,0,39.038746,350,163,72.4,64.3,0,32.258064,160,348,73.9,63.9,0,47.407585,335,471,74,64.4,0,51.75246,477.34573,170,71,64.2,0,34.11592,150,200,70.9,65,0,35.945713,195,402,71.7,64.1,0,36.796795,380,585,69.4,63.7,0,67.16463,575,336,74.1,64.4,0,34.220394,335,704,74.5,64.3,0,73.05492,705,181,71.7,64.4,0,53.237743,175,196,73.2,64.3,0,29.06791,190,188,70.4,64.2,0,34.95886,185,307,71.8,64,0,32.98429,300,308,71.4,63.7,0,34.660336,300,215,67.8,63.8,0,53.545708,210,890,66.1,63.6,0,85.35305,880,78.2,77,78.5,0,86.3,85.9,-0.7,0,30.18
20160921,1145,82.4,54.8,33.90752251,82.952575,270,47.8,45,5.6,75.2,72.5,-0.1,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,73.6,59.8,73.4,15,37.1,59.6,73.4,0,74.4,1.8,60.6,1.8125,65.9,0,0,37.3,11.6,0,0,0,72.3,72.8,63.2,69.2,15,48.5,60.8,59.5,0,73.1,1.01,60.6,1.8125,68.5,0,0,94.3,75.1,16.4,4,0.7,15,15,86.7,65.1,79.6,100,37.2,0,78.5,1.3,65.18965,64.68965,0,12.1,0,0,1,57.8,1,72,738,62.2,0,40.881348,751.49304,72,68,2123.706,69.8,61.4,13.7,2200,266,71.3,60.6,0,34.414303,260,129,69.5,61.3,0,48.618446,125,1144,71.8,61,0,28.483582,1158.7054,528,74.6,61.4,0,42.768852,520,603,73.2,61.5,0,43.608006,600,217,71,61.5,0,36.056335,200,129,70.9,61.6,0,49.809,125,348,69.6,61.9,0,35.74655,330,333,70.3,62,0,100,650,844,68.5,62.3,0,100,950,516,0,61.3,0,33.505344,500,513,70.5,61.3,0,34.159813,500,181,71.6,64.1,0,47.861706,175,253,69,64.4,0,41.389187,245,229,70,64.2,0,40.93869,220,364,71.7,64.1,0,33.848568,350,164,72.6,64.3,0,33.48279,160,354,72,64.2,0,33.333336,335,349,72.3,64.1,0,29.673628,335,203,72.4,64.7,0,39.000473,195,395,73.8,64.5,0,31.870184,380,257,68.3,64.1,0,44.37737,245,178,72.3,64,0,43.956177,175,255,71.8,64.1,0,46.039425,245,426,70.5,63.9,0,41.17647,420,163,72.2,64.4,0,28.264544,160,929,74.1,64,0,60.85081,930,304,72.3,64.6,0,34.659637,300,419,71.4,63.9,0,30.518538,400,204,70.4,64.5,0,38.49413,195,403,71.4,63.9,0,33.845238,380,349,69.4,64.2,0,32.600643,335,177,72.4,63.7,0,56.533848,175,249,70.8,64.2,0,41.749527,245,358,71.2,63.7,0,38.252014,350,164,72.1,64.1,0,36.737915,160,519,74.3,64,0,48.79784,515.1174,231,73.7,65,0,39.33019,230,298,72.4,64,0,37.34031,285,201,69.8,64.5,0,43.01344,195,429,72.1,64.1,0,35.68323,380,362,72.2,63.7,0,40.17002,335,180,72.2,63.9,0,55.812836,175,254,71.8,63.9,0,45.200047,245,431,70.9,64,0,46.73497,420,164,72.8,63.9,0,31.74003,160,542,73.5,63.7,0,42.46934,533.39185,88,72.5,64.6,0,31.998041,100,345,71.7,64.3,0,39.76082,335,201,70.9,286.5,0,33.90568,195,399,72.5,64,0,38.874924,380,345,71,63.9,0,43.75149,335,214,72.5,63.9,0,32.281345,200,250,72.6,64,0,40.413124,245,359,71.8,63.9,0,39.038746,350,163,72.4,64.2,0,32.258064,160,348,74,63.8,0,47.407585,335,473,74,64.3,0,51.16252,477.34573,171,71,64.2,0,34.11592,150,200,70.9,64.9,0,35.945713,195,399,71.7,64,0,36.796795,380,585,69.4,63.7,0,67.16463,575,336,73.9,64.4,0,34.220394,335,705,74.4,64.2,0,73.05492,705,181,71.7,64.3,0,53.237743,175,195,73.4,64.3,0,29.06791,190,189,70.4,64.1,0,34.95886,185,309,71.9,63.9,0,32.98429,300,308,71.4,63.7,0,34.660336,300,215,67.8,63.8,0,53.545708,210,892,66.1,63.5,0,85.35305,880,78.2,77.1,78.5,0,86.3,85.9,1,0,30.18
20160921,1150,83,53.3,33.93495707,82.952575,272,48,45.2,5.6,75.2,72.5,-0.2,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,73.6,60.2,73.4,15,36.2,59.6,73.4,0,74.4,1.85,60.6,1.8125,65.8,0,0,37,11.6,0,0,0,72.3,73,62.8,68.8,15,48.5,60.8,60.3,0,73.2,1,60.6,1.8125,68.3,0,0,94.5,74.6,16.7,3.6,1.1,15,15,84.9,65.1,79.6,100,38.6,0,78.5,1.3,65.18965,64.68965,0,12.1,0,0,1,58.3,1,72,745,62.4,0,40.881348,751.49304,72,68,2123.706,69.8,61.6,16.8,2200,267,71.4,60.9,0,34.414303,260,130,69.5,61.6,0,48.618446,125,1166,71.8,61.2,0,28.483582,1158.7054,521,74.3,61.6,0,42.768852,520,620,73.2,61.7,0,43.595726,600,218,71,61.8,0,36.056335,200,130,70.9,61.8,0,49.809,125,350,69.7,62.1,0,35.74655,330,335,70.3,62.2,0,100,650,846,68.6,62.5,0,100,950,516,0,61.5,0,33.505344,500,518,70.6,61.5,0,34.159813,500,180,71.6,63.8,0,47.861706,175,252,69,64.2,0,41.389187,245,228,70,63.9,0,40.93869,220,366,71.7,63.8,0,33.848568,350,164,72.6,64.2,0,33.48279,160,355,72.1,64,0,33.333336,335,349,72.3,63.9,0,29.673628,335,203,72.5,64.5,0,39.000473,195,389,73.8,64.3,0,31.870184,380,257,68.3,63.8,0,44.37737,245,178,72.3,63.8,0,43.956177,175,254,71.8,63.9,0,46.039425,245,428,70.5,63.6,0,41.17647,420,163,72.2,64.2,0,28.264544,160,930,74.2,63.8,0,60.85081,930,304,72.3,64.4,0,34.659637,300,418,71.4,63.7,0,30.518538,400,203,70.3,64.3,0,38.49413,195,392,71.5,63.7,0,33.845238,380,345,69.4,64.1,0,32.600643,335,175,72.4,63.5,0,56.533848,175,248,70.8,63.9,0,41.749527,245,354,71.2,63.5,0,38.252014,350,163,72.1,63.9,0,36.737915,160,575,74.4,63.7,0,52.09764,575.71716,230,73.8,64.8,0,40.14025,230,298,72.4,63.8,0,37.34031,285,198,69.8,64.3,0,43.01344,195,425,72.1,63.9,0,35.68323,380,363,72.3,63.5,0,40.17002,335,181,72.1,63.7,0,55.812836,175,254,71.8,63.6,0,45.200047,245,431,70.9,63.7,0,46.73497,420,166,72.8,63.7,0,31.74003,160,450,73.4,63.5,0,38.933205,453.59204,88,72.6,64.5,0,31.998041,100,348,71.7,64.2,0,39.76082,335,202,71,286.5,0,33.90568,195,397,72.5,63.8,0,38.874924,380,345,71,63.7,0,43.75149,335,212,72.6,63.7,0,32.281345,200,252,72.6,63.7,0,40.413124,245,359,71.9,63.6,0,39.038746,350,164,72.4,64,0,32.258064,160,350,74,63.6,0,47.407585,335,473,73.9,64.2,0,51.09312,477.34573,170,70.9,64,0,34.11592,150,200,70.8,64.8,0,35.945713,195,398,71.7,63.8,0,36.796795,380,585,69.4,63.4,0,67.16463,575,336,73.9,64.3,0,34.220394,335,704,74,64,0,73.05492,705,181,71.6,64.2,0,53.237743,175,197,73.5,64.1,0,29.06791,190,188,70.4,64,0,34.95886,185,306,71.9,63.7,0,32.98429,300,308,71.4,63.4,0,34.660336,300,215,67.8,63.5,0,53.545708,210,892,66.1,63.2,0,85.35305,880,78.3,77.1,78.5,0,86.3,85.9,0.9,0.1,30.18
20160921,1155,83.4,51.3,33.68010845,82.952575,272,48,45.2,5.6,75,72.2,-0.1,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,73.7,60.3,73.4,15,35.8,59.6,73.4,0,74.4,1.8,60.6,1.8125,65.7,0,0,37.2,11.6,0,0,0,72.3,72.9,62.7,68.9,15,48.4,60.8,56.6,0,73.1,1,60.6,1.8125,68.2,0,0,94.9,74.9,15.6,4.1,0.7,15,15,84,65.1,79.6,100,40.1,0,78.5,1.3,65.18965,64.68965,0,12.1,0,0,1,58.8,1,72,739,62.6,0,40.881348,751.49304,72,68,2123.706,69.8,61.8,13.9,2200,266,71.4,61.1,0,34.414303,260,129,69.5,61.8,0,48.618446,125,1142,71.9,61.5,0,28.483582,1158.7054,526,74.3,61.9,0,42.768852,520,609,73.3,61.9,0,43.15363,600,217,71,62,0,36.056335,200,129,70.9,62,0,49.809,125,348,69.8,62.3,0,35.74655,330,333,70.3,62.5,0,100,650,842,68.6,62.8,0,100,950,516,0,61.8,0,33.505344,500,512,70.6,61.8,0,34.159813,500,180,71.5,63.7,0,47.861706,175,252,69,64,0,41.389187,245,228,70,63.8,0,40.93869,220,363,71.7,63.7,0,33.848568,350,165,72.5,64,0,33.48279,160,354,72.1,63.9,0,33.333336,335,348,72.3,63.8,0,29.673628,335,202,72.6,64.4,0,39.000473,195,388,73.9,64.1,0,31.870184,380,256,68.3,63.7,0,44.37737,245,177,72.3,63.6,0,43.956177,175,252,71.9,63.7,0,46.039425,245,426,70.5,63.4,0,41.17647,420,162,72.2,64,0,28.264544,160,927,74.1,63.6,0,60.85081,930,303,72.4,64.3,0,34.659637,300,417,71.4,63.6,0,30.518538,400,202,70.3,64.2,0,38.49413,195,386,71.5,63.5,0,33.39286,380,341,69.4,63.9,0,32.600643,335,176,72.4,63.2,0,56.533848,175,248,70.8,63.7,0,41.749527,245,356,71.2,63.3,0,38.252014,350,163,72.1,63.7,0,36.737915,160,641,74.5,63.5,0,55.569183,636.3171,232,73.9,64.7,0,40.74477,230,299,72.4,63.6,0,37.34031,285,198,69.7,64.1,0,43.01344,195,407,72.1,63.8,0,35.68323,380,338,72.4,63.3,0,40.17002,335,180,72.1,63.4,0,55.812836,175,253,71.9,63.5,0,45.200047,245,431,70.9,63.5,0,46.73497,420,165,72.8,63.5,0,31.74003,160,411,73.5,63.4,0,37.528275,413.69183,86,72.5,64.3,0,31.998041,100,347,71.7,64,0,39.76082,335,202,71,286.5,0,33.90568,195,395,72.5,63.6,0,38.874924,380,345,71,63.5,0,43.75149,335,210,72.6,63.5,0,32.281345,200,250,72.6,63.5,0,40.413124,245,359,72,63.5,0,39.038746,350,163,72.5,63.9,0,32.258064,160,344,74,63.4,0,47.407585,335,471,73.8,64,0,51.590515,477.34573,167,70.9,63.8,0,34.11592,150,199,70.8,64.6,0,35.945713,195,402,71.7,63.6,0,36.796795,380,587,69.4,63.2,0,67.16463,575,336,73.9,64.1,0,34.220394,335,703,73.8,63.8,0,73.05492,705,180,71.5,64,0,53.237743,175,197,73.7,63.9,0,29.06791,190,188,70.4,63.8,0,34.95886,185,306,71.9,63.5,0,32.98429,300,306,71.4,63.3,0,34.660336,300,214,67.8,63.3,0,53.545708,210,890,66,63,0,85.35305,880,78.3,77.1,78.5,0,86.3,85.9,0.1,1,30.17
20160921,1200,83.5,50.9,33.64063604,82.952575,265,47.9,45.1,5.6,74.9,72.2,-0.2,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,73.7,60.3,73.4,15,35.4,59.6,73.4,0,74.5,1.8,60.6,1.8125,65.7,0,0,37.2,11.6,0,0,0,72.3,73,62.6,68.9,15,48.4,60.8,56.6,0,73.1,1,60.6,1.8125,68.2,0,0,94.9,74.8,15.6,3.6,0.4,15,15,85.2,65.1,79.6,100,41.3,0,78.5,1.3,65.18965,64.68965,0,12.1,0,0,1,59,1,72,738,62.6,0,40.881348,751.49304,72,68,2123.706,69.8,61.8,16,2200,265,71.4,61.2,0,34.414303,260,129,69.5,61.9,0,48.618446,125,1138,71.9,61.6,0,28.483582,1158.7054,529,74.2,61.9,0,42.768852,520,611,73.4,62,0,43.15363,600,217,71,62.1,0,36.056335,200,129,71,62.1,0,49.809,125,348,69.8,62.4,0,35.74655,330,332,70.3,62.6,0,100,650,842,68.7,62.8,0,100,950,516,0,61.9,0,33.505344,500,513,70.7,61.8,0,34.159813,500,180,71.5,63.6,0,47.861706,175,253,69,63.9,0,41.389187,245,229,70,63.7,0,40.93869,220,366,71.7,63.6,0,33.848568,350,165,72.5,63.9,0,33.48279,160,354,72.2,63.8,0,33.333336,335,349,72.3,63.7,0,29.673628,335,203,72.7,64.3,0,39.000473,195,393,73.9,64,0,31.870184,380,258,68.3,63.6,0,44.37737,245,178,72.2,63.6,0,43.956177,175,253,71.9,63.6,0,46.039425,245,428,70.5,63.4,0,41.17647,420,163,72.3,64,0,28.264544,160,928,74.1,63.5,0,60.85081,930,304,72.5,64.2,0,34.659637,300,419,71.4,63.4,0,30.518538,400,203,70.2,64,0,38.49413,195,410,71.5,63.4,0,34.285717,380,358,69.4,63.8,0,32.13475,335,179,72.4,63.2,0,58.302044,175,249,70.8,63.7,0,42.1875,245,355,71.2,63.3,0,38.252014,350,163,72.1,63.6,0,36.737915,160,670,74.5,63.4,0,57.078014,666.61707,233,73.9,64.6,0,41.180027,230,300,72.4,63.5,0,37.34031,285,199,69.7,64,0,43.01344,195,404,72.1,63.7,0,35.68323,380,337,72.5,63.2,0,40.17002,335,182,72.1,63.4,0,55.812836,175,255,71.8,63.4,0,45.200047,245,434,70.9,63.5,0,46.73497,420,165,72.8,63.5,0,31.74003,160,339,73.5,63.4,0,34.004047,335,88,72.5,64.2,0,31.998041,100,347,71.7,63.9,0,39.76082,335,203,71.2,286.4,0,33.90568,195,395,72.5,63.6,0,38.874924,380,346,71,63.4,0,43.75149,335,211,72.5,63.4,0,32.281345,200,251,72.6,63.5,0,40.413124,245,361,72,63.4,0,39.038746,350,164,72.5,63.7,0,32.258064,160,355,74.1,63.3,0,47.755642,363.94418,474,73.8,63.9,0,51.09312,477.34573,167,70.9,63.7,0,34.11592,150,200,70.8,64.5,0,35.945713,195,399,71.8,63.6,0,36.796795,380,586,69.4,63.1,0,67.16463,575,336,74,64,0,34.220394,335,655,73.6,63.7,0,68.635086,652.6748,182,71.5,63.9,0,53.237743,175,196,73.8,63.8,0,29.06791,190,189,70.5,63.6,0,34.95886,185,309,71.7,63.4,0,32.98429,300,309,71.4,63.2,0,34.660336,300,216,67.8,63.2,0,53.545708,210,894,66,63,0,85.35305,880,78.3,77.1,78.5,0,86.3,85.9,1,0,30.17
20160921,1205,83.9,49.9,33.64259242,86.17321667,271,47.8,45,5.6,74.8,72.1,-0.1,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.7,73.8,60.3,73.4,15,36.4,58.8,73.4,0,74.5,1.85,59.8,1.8125,65.6,0,0,37.1,11.6,0,0,0,72.3,73,62.7,69.2,15,48.6,60.4,57.5,0,73.1,1.01,59.8,1.8125,68.1,0,0,94.9,75.1,15.8,4,0.7,15,15,86.3,65.1,79.4,100,38.5,0,78.5,1.3,64.94827,64.44827,0,12,0,0,1,59.2,1,72,741,62.6,0,40.881348,751.49304,72,68,2123.706,69.8,61.9,15.2,2200,267,71.6,61.2,0,34.414303,260,129,69.6,61.9,0,48.618446,125,1154,71.9,61.6,0,28.483582,1158.7054,521,74.2,61.9,0,42.768852,520,612,73.5,62,0,43.15363,600,218,71,62.1,0,36.056335,200,130,71.2,62.1,0,49.809,125,349,70,62.4,0,35.74655,330,335,70.4,62.6,0,100,650,847,68.8,62.8,0,100,950,516,0,61.9,0,33.505344,500,516,70.8,61.9,0,34.159813,500,181,71.6,63.6,0,47.861706,175,252,69,63.9,0,41.389187,245,229,70,63.7,0,40.93869,220,367,71.7,63.5,0,33.848568,350,164,72.4,63.8,0,33.48279,160,355,72.2,63.7,0,33.333336,335,351,72.3,63.6,0,29.673628,335,203,73,64.2,0,39.000473,195,416,74.1,64,0,32.792435,412.7798,257,68.2,63.6,0,44.37737,245,178,72.2,63.5,0,43.956177,175,254,71.9,63.6,0,46.039425,245,426,70.4,63.3,0,41.17647,420,162,72.3,63.9,0,28.264544,160,929,74.1,63.5,0,60.85081,930,304,72.5,64.1,0,34.659637,300,417,71.3,63.4,0,30.518538,400,204,70.2,64,0,38.49413,195,384,71.5,63.4,0,33.833332,380,340,69.3,63.7,0,32.5887,335,178,72.4,63.2,0,58.302044,175,247,70.8,63.6,0,42.1875,245,353,71.2,63.2,0,38.252014,350,163,72.2,63.6,0,36.737915,160,729,74.6,63.3,0,60.218353,727.21704,233,73.9,64.5,0,41.180027,230,296,72.4,63.5,0,37.34031,285,198,69.7,64,0,43.01344,195,404,72.1,63.7,0,35.68323,380,339,72.6,63.2,0,41.63075,335,181,72.1,63.4,0,55.812836,175,255,71.8,63.4,0,45.200047,245,434,70.9,63.4,0,46.73497,420,166,72.8,63.4,0,31.74003,160,337,73.8,63.4,0,35.039886,335,88,72.5,64.2,0,31.998041,100,349,71.7,63.9,0,39.76082,335,203,71.3,286.2,0,33.470375,195,394,72.5,63.5,0,38.874924,380,346,71,63.4,0,43.75149,335,212,72.6,63.4,0,32.281345,200,250,72.6,63.5,0,40.413124,245,361,72.2,63.4,0,39.038746,350,163,72.5,63.7,0,32.258064,160,393,74,63.3,0,48.48776,394.2442,474,73.9,63.8,0,51.16252,477.34573,170,70.9,63.7,0,34.11592,150,199,70.7,64.5,0,35.945713,195,398,71.8,63.5,0,36.796795,380,588,69.4,63.1,0,67.16463,575,385,74.1,63.8,0,36.83319,377.52267,601,73.5,63.6,0,64.203094,598.07495,182,71.7,63.8,0,53.237743,175,196,73.8,63.8,0,29.06791,190,189,70.5,63.6,0,34.95886,185,310,71.3,63.4,0,32.98429,300,310,71.4,63.2,0,34.660336,300,216,67.8,63.2,0,53.545708,210,897,66,63,0,85.35305,880,78.3,77.1,78.5,0,86.3,85.9,0.9,1.4,30.17
20160921,1210,84.3,50.1,33.97506014,86.17321667,274,47.8,45.1,5.65,74.7,72,-0.1,3.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.7,73.8,60.3,73.9,15,37.1,58.8,73.9,0,74.5,1.85,59.8,1.8125,65.5,0,0,37.4,11.7,0,0,0,72.3,73.1,62.7,69.2,15,48.7,60.4,56.2,0,73.3,0.99,59.8,1.8125,67.9,0,0,94.9,75.2,15.5,3.6,0.7,15,15,86.6,65.1,79.4,100,35.7,0,80.5,1.3,64.94827,64.44827,0,12,0,0,1,59.1,1,72,739,62.6,0,40.881348,751.49304,72,68,2611.5657,69.8,61.9,12.4,2200,265,71.7,61.2,0,34.414303,260,129,69.6,61.9,0,48.618446,125,1154,71.7,61.6,0,28.483582,1158.7054,522,74.2,61.9,0,42.768852,520,612,73.5,62.1,0,43.15363,600,219,71,62.1,0,36.056335,200,130,71.3,62.1,0,49.809,125,350,70.2,62.4,0,35.74655,330,334,70.5,62.6,0,100,650,846,68.9,62.9,0,100,950,516,0,61.9,0,33.505344,500,517,70.9,61.9,0,34.159813,500,180,71.5,63.6,0,47.861706,175,252,69,63.9,0,41.389187,245,227,70,63.7,0,40.93869,220,364,71.7,63.6,0,33.848568,350,165,72.4,63.8,0,33.48279,160,355,72.3,63.7,0,33.333336,335,347,72.3,63.6,0,29.673628,335,203,73.2,64.2,0,39.000473,195,452,74.1,63.9,0,34.41513,451.1796,256,68.2,63.6,0,44.37737,245,178,72.3,63.5,0,43.956177,175,252,71.9,63.6,0,46.039425,245,427,70.5,63.4,0,41.17647,420,163,72.3,63.9,0,28.264544,160,930,74.1,63.5,0,60.85081,930,304,72.5,64.1,0,34.659637,300,417,71.3,63.4,0,30.518538,400,203,70.1,64,0,38.49413,195,405,71.4,63.4,0,34.285717,380,351,69.3,63.7,0,32.5887,335,179,72.5,63.2,0,58.822815,175,248,70.8,63.6,0,42.779358,245,353,71.2,63.2,0,39.55471,350,163,72.2,63.6,0,36.737915,160,781,74.6,63.4,0,63.01521,787.81696,235,73.9,64.4,0,41.627373,230,293,72.4,63.5,0,37.34031,285,198,69.7,64,0,44.47616,195,399,72.2,63.7,0,35.68323,380,340,72.7,63.2,0,42.073753,335,182,72.2,63.4,0,55.812836,175,253,71.8,63.4,0,45.200047,245,435,70.9,63.5,0,46.73497,420,166,72.8,63.4,0,31.74003,160,337,73.9,63.4,0,35.039886,335,87,72.5,64.1,0,31.998041,100,346,71.7,63.9,0,39.76082,335,202,71.6,286.5,0,33.470375,195,399,72.6,63.5,0,38.874924,380,345,71.1,63.5,0,43.75149,335,211,72.6,63.4,0,32.281345,200,250,72.6,63.5,0,40.413124,245,357,72.5,63.4,0,39.038746,350,163,72.5,63.7,0,32.258064,160,411,74.1,63.3,0,50.468075,424.5442,471,73.9,63.8,0,51.75246,477.34573,166,70.9,63.7,0,34.11592,150,200,70.8,64.5,0,35.945713,195,397,71.8,63.5,0,36.796795,380,585,69.4,63.2,0,67.16463,575,471,74.1,63.8,0,41.224144,464.52246,545,73.4,63.7,0,60.09984,543.4751,182,71.7,63.8,0,53.237743,175,194,73.9,63.7,0,29.06791,190,189,70.6,63.6,0,34.95886,185,308,71,63.4,0,32.98429,300,307,71.4,63.1,0,34.660336,300,216,67.8,63.2,0,53.545708,210,889,66,63,0,85.35305,880,78.3,77.1,78.5,0,86.3,85.9,0.9,0,30.17
20160921,1215,84.8,49.1,34.04019705,86.17321667,270,47.8,45.1,5.7,74.7,72,-0.1,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.8,73.7,60.2,72.4,15,37.8,58.8,72.4,0,74.4,1.8,59.8,1.8125,65.4,0,0,36.6,11.5,0,0,0,72.4,73.1,62.7,69.7,15,48.9,60.4,59.9,0,73.3,1,59.8,1.8125,67.7,0,0,94.7,75.7,16.5,4,0.3,15,15,82.9,65.1,79.4,100,35.7,0,80.5,1.3,64.94827,64.44827,0,12,0,0,1,59,1,72,507,62.7,0,34.46045,535.49194,72,68,2123.706,69.8,61.8,15.4,2200,266,71.8,61.1,0,34.414303,260,129,69.6,61.9,0,48.618446,125,1000,71.5,61.6,0,25.113762,1005.70593,525,74.2,61.8,0,42.768852,520,611,73.5,62,0,43.15363,600,217,71,62,0,36.056335,200,129,71.5,62,0,49.809,125,348,70.2,62.4,0,35.74655,330,332,70.8,62.5,0,100,650,842,69.1,62.8,0,100,950,516,0,61.8,0,33.505344,500,515,71,61.8,0,34.159813,500,180,71.5,63.6,0,47.861706,175,251,68.9,63.9,0,41.389187,245,228,70,63.7,0,40.93869,220,364,71.7,63.6,0,33.848568,350,164,72.3,63.8,0,33.48279,160,352,72.4,63.7,0,33.333336,335,349,72.3,63.6,0,29.673628,335,203,73.2,64.2,0,39.000473,195,482,73.9,63.9,0,34.893764,489.57977,256,68.2,63.6,0,44.37737,245,177,72.3,63.6,0,43.956177,175,254,71.9,63.6,0,46.039425,245,427,70.5,63.4,0,41.17647,420,162,72.3,63.9,0,28.264544,160,926,74.2,63.5,0,60.838825,930,304,72.6,64.1,0,34.659637,300,418,71.4,63.4,0,30.518538,400,202,70.1,64,0,38.49413,195,405,71.4,63.4,0,33.833332,380,350,69.3,63.8,0,32.146698,335,177,72.6,63.2,0,58.822815,175,250,70.8,63.7,0,43.205494,245,356,71.2,63.3,0,40.06395,350,162,72.2,63.6,0,36.737915,160,839,74.6,63.4,0,66.46222,840,233,73.9,64.4,0,41.627373,230,291,72.4,63.4,0,37.34031,285,200,69.8,64,0,44.904266,195,392,72.2,63.7,0,35.68323,380,342,72.6,63.2,0,42.660442,335,181,72.2,63.4,0,55.812836,175,254,71.7,63.4,0,45.200047,245,433,71.1,63.5,0,46.73497,420,166,72.8,63.4,0,31.74003,160,343,74,63.4,0,35.468506,335,88,72.6,64.2,0,31.998041,100,346,71.7,63.9,0,39.76082,335,202,71.7,286.4,0,33.470375,195,392,72.6,63.5,0,38.874924,380,346,71.1,63.5,0,43.75149,335,209,72.6,63.4,0,32.281345,200,250,72.7,63.5,0,40.413124,245,359,72.7,63.4,0,39.038746,350,163,72.5,63.7,0,32.258064,160,445,74.1,63.3,0,50.732117,454.84418,470,73.9,63.9,0,51.75246,477.34573,167,70.9,63.7,0,34.11592,150,199,70.8,64.5,0,35.945713,195,403,71.8,63.5,0,36.796795,380,586,69.5,63.2,0,67.16463,575,578,74.2,63.7,0,43.61921,551.5227,484,73.4,63.7,0,56.276638,488.8751,181,71.6,63.8,0,53.237743,175,196,73.9,63.8,0,29.06791,190,188,70.6,63.6,0,34.95886,185,308,70.8,63.5,0,32.98429,300,308,71.4,63.2,0,34.660336,300,215,67.8,63.3,0,53.545708,210,891,66,63,0,85.35305,880,78.3,77.1,78.6,0,86.4,85.9,0,1.7,30.17
20160921,1220,85.2,49.3,34.37614365,86.17321667,265,47.8,45,5.8,74.7,72.1,-0.2,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.8,73.7,60.1,72.4,15,38.2,58.8,72.4,0,74.4,1.85,59.8,1.8125,65.3,0,0,36.3,11.4,0,0,0,72.4,73.2,62.9,70.3,15,49.1,60.4,59.3,0,73.4,1.02,59.8,1.8125,67.7,0,0,94.6,76.4,16.4,4.1,1.3,15,15,83.5,65.1,79.4,100,37.5,0,80.5,1.3,64.94827,64.44827,0,12,0,0,1,59.1,1,72,422,62.8,0,34.79004,427.492,72,68,2123.706,69.8,61.6,17.5,2200,267,71.9,61,0,34.414303,260,130,69.6,61.7,0,48.618446,125,1013,71.3,61.5,0,25.55651,1000,520,74.1,61.7,0,42.768852,520,615,73.6,61.9,0,43.15363,600,219,71,61.9,0,36.056335,200,130,71.6,61.9,0,49.809,125,349,70.2,62.2,0,35.74655,330,335,70.6,62.4,0,100,650,846,69.1,62.7,0,100,950,516,0,61.7,0,33.505344,500,517,71.1,61.7,0,34.159813,500,181,71.6,63.6,0,47.861706,175,253,68.9,64,0,41.389187,245,229,70,63.7,0,40.93869,220,366,71.8,63.6,0,33.848568,350,165,72.3,63.8,0,33.48279,160,354,72.4,63.7,0,33.333336,335,350,72.4,63.6,0,29.673628,335,203,73.2,64.2,0,39.000473,195,491,73.8,63.9,0,34.893764,489.57977,253,68.2,63.6,0,44.37737,245,178,72.3,63.6,0,43.956177,175,255,71.8,63.7,0,46.039425,245,427,70.5,63.4,0,41.17647,420,163,72.3,63.9,0,28.264544,160,931,74.1,63.6,0,60.838825,930,304,72.6,64.1,0,34.659637,300,419,71.4,63.5,0,30.518538,400,204,70.1,64.1,0,38.49413,195,394,71.3,63.4,0,34.02381,380,342,69.3,63.8,0,32.146698,335,179,72.6,63.3,0,58.822815,175,250,70.8,63.7,0,43.205494,245,358,71.2,63.3,0,40.06395,350,162,72.2,63.6,0,36.737915,160,841,74.7,63.4,0,66.46222,840,235,73.8,64.5,0,41.627373,230,291,72.4,63.5,0,37.34031,285,201,69.8,64.1,0,44.904266,195,394,72.2,63.7,0,35.68323,380,342,72.6,63.3,0,42.660442,335,182,72.1,63.5,0,55.812836,175,256,71.7,63.5,0,45.200047,245,433,71.1,63.5,0,46.73497,420,166,72.8,63.5,0,31.74003,160,370,74.1,63.4,0,36.623405,373.79163,90,72.7,64.2,0,31.998041,100,350,71.8,63.9,0,39.76082,335,204,71.9,286.5,0,33.470375,195,391,72.6,63.6,0,38.874924,380,349,71.1,63.5,0,43.75149,335,210,72.6,63.5,0,32.281345,200,250,72.7,63.6,0,40.413124,245,359,72.8,63.4,0,39.038746,350,163,72.6,63.8,0,32.258064,160,518,74.1,63.4,0,52.460396,515.4442,475,73.9,63.9,0,51.08155,477.34573,169,70.9,63.7,0,34.11592,150,200,70.9,64.5,0,35.945713,195,397,71.8,63.6,0,36.796795,380,587,69.5,63.2,0,67.16463,575,651,74.3,63.6,0,47.10294,638.5233,459,73.4,63.7,0,54.145866,461.5751,182,71.6,63.9,0,53.237743,175,198,73.8,63.8,0,29.06791,190,190,70.5,63.7,0,34.95886,185,305,70.4,63.5,0,32.98429,300,309,71.4,63.3,0,34.660336,300,216,67.8,63.3,0,53.545708,210,895,65.9,63.1,0,85.35305,880,78.3,77.1,78.6,0,86.4,85.9,0.9,0,30.17
20160921,1225,85.7,47.1,34.08366376,86.17321667,270,47.8,45.2,5.8,74.9,72.3,-0.1,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.8,73.7,59.9,71.4,15,38.4,58.8,71.4,0,74.4,1.85,59.8,1.8125,65.1,0,0,35.9,11.4,0,0,0,72.4,73.4,62.9,70.1,15,49.3,60.4,59.8,0,73.6,0.97,59.8,1.8125,67.5,0,0,94.1,76.4,16.5,3.6,0.7,15,15,82.4,65.1,79.4,100,38.8,0,80.5,1.3,64.94827,64.44827,0,12,0,0,1,59.2,1,72,212,63.4,0,27.160645,200,72,68,2123.706,69.8,61.5,15.7,2200,266,71.8,60.9,0,34.414303,260,129,69.7,61.6,0,48.618446,125,1010,71.2,61.4,0,25.55651,1000,523,74.1,61.6,0,42.768852,520,611,73.8,61.8,0,43.15363,600,217,71,61.8,0,36.056335,200,129,71.6,61.9,0,49.809,125,349,70.2,62.2,0,35.74655,330,333,70.5,62.4,0,100,650,844,69.1,62.6,0,100,950,516,0,61.6,0,33.505344,500,513,71,61.6,0,34.159813,500,180,71.5,63.7,0,47.861706,175,251,68.9,64,0,41.389187,245,227,70,63.8,0,40.93869,220,364,71.7,63.6,0,33.848568,350,164,72.3,63.8,0,33.48279,160,354,72.5,63.8,0,33.333336,335,348,72.4,63.7,0,29.673628,335,202,73.2,64.2,0,39.000473,195,396,73.6,64,0,31.613356,412.7796,257,68.2,63.7,0,44.37737,245,178,72.3,63.7,0,43.956177,175,254,71.8,63.8,0,46.039425,245,427,70.5,63.5,0,41.17647,420,162,72.4,64,0,28.264544,160,933,74.1,63.7,0,60.838825,930,304,72.6,64.2,0,34.659637,300,418,71.4,63.5,0,30.518538,400,203,70,64.1,0,38.49413,195,386,71.3,63.5,0,34.02381,380,346,69.3,63.9,0,32.146698,335,177,72.5,63.4,0,58.822815,175,250,70.8,63.8,0,43.205494,245,356,71.2,63.4,0,40.06395,350,162,72.2,63.7,0,36.737915,160,834,74.7,63.5,0,66.46222,840,233,73.7,64.5,0,41.627373,230,291,72.4,63.5,0,37.34031,285,200,69.8,64.1,0,44.904266,195,397,72.2,63.8,0,35.68323,380,343,72.6,63.4,0,42.660442,335,182,72.1,63.5,0,55.812836,175,253,71.7,63.5,0,45.200047,245,436,71.2,63.6,0,46.73497,420,165,72.8,63.5,0,31.74003,160,457,74.1,63.4,0,40.409573,453.5916,85,72.7,64.2,0,31.998041,100,345,71.8,64,0,39.76082,335,202,72,286.6,0,33.470375,195,393,72.5,63.6,0,38.874924,380,345,71.1,63.6,0,43.75149,335,210,72.6,63.6,0,32.281345,200,249,72.7,63.6,0,40.413124,245,359,72.9,63.5,0,39.038746,350,163,72.6,63.8,0,32.258064,160,511,74,63.4,0,52.532406,515.4442,471,73.9,63.9,0,51.590515,477.34573,164,70.9,63.8,0,34.11592,150,199,71,64.6,0,35.945713,195,395,71.8,63.7,0,36.796795,380,583,69.5,63.3,0,67.16463,575,727,74.3,63.6,0,51.20358,725.5233,405,73.5,63.8,0,50.84622,406.97498,181,71.5,63.9,0,53.237743,175,193,73.8,63.8,0,29.06791,190,189,70.4,63.8,0,34.95886,185,307,70.3,63.6,0,32.98429,300,307,71.3,63.3,0,34.660336,300,215,67.7,63.4,0,53.545708,210,890,65.9,63.2,0,85.35305,880,78.3,77.1,78.6,0,86.4,85.9,0.9,-0.2,30.17
20160921,1230,85.7,48.9,34.61079675,86.17321667,273,47.9,45.2,5.7,75.2,72.5,-0.1,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.8,73.7,59.9,71.9,15,38.5,58.8,71.9,0,74.4,1.8,59.8,1.8125,65,0,0,36.3,11.4,0,0,0,72.4,73.3,63.1,70.3,15,49.6,60.4,64.1,0,73.5,1.01,59.8,1.8125,67.4,0,0,94.2,76.4,17.6,3.7,0.7,15,15,85.7,65.1,79.4,100,40,0,80.5,1.3,64.94827,64.44827,0,12,0,0,1,59.6,1,72,211,63.6,0,27.160645,200,72,68,2123.706,69.8,61.5,16.8,2200,265,71.8,60.9,0,34.414303,260,129,69.7,61.6,0,48.618446,125,1010,71.2,61.3,0,25.55651,1000,526,74.1,61.6,0,42.768852,520,612,73.9,61.8,0,43.15363,600,218,71,61.8,0,36.056335,200,129,71.7,61.8,0,49.809,125,348,70.2,62.2,0,35.74655,330,332,70.4,62.3,0,100,650,844,69,62.6,0,100,950,516,0,61.6,0,33.505344,500,513,71,61.6,0,34.159813,500,180,71.5,63.8,0,47.861706,175,251,68.9,64,0,41.389187,245,228,69.9,63.8,0,40.93869,220,364,71.7,63.7,0,33.848568,350,164,72.2,63.9,0,33.48279,160,354,72.5,63.8,0,33.333336,335,349,72.3,63.7,0,29.673628,335,203,73.2,64.3,0,39.000473,195,392,73.7,64.1,0,30.4693,380,259,68.2,63.7,0,44.37737,245,178,72.3,63.7,0,43.956177,175,254,71.8,63.8,0,46.039425,245,429,70.5,63.5,0,41.17647,420,163,72.4,64.1,0,28.264544,160,932,74.3,63.7,0,60.838825,930,304,72.6,64.2,0,34.659637,300,418,71.4,63.6,0,30.518538,400,204,70,64.1,0,38.49413,195,407,71.3,63.6,0,34.02381,380,350,69.3,63.9,0,32.146698,335,178,72.5,63.4,0,58.822815,175,250,70.8,63.8,0,43.205494,245,355,71.3,63.4,0,40.06395,350,162,72.3,63.7,0,36.737915,160,835,74.7,63.5,0,66.46222,840,234,73.7,64.6,0,41.627373,230,293,72.4,63.6,0,37.34031,285,201,69.8,64.2,0,44.904266,195,395,72.2,63.9,0,35.68323,380,342,72.5,63.4,0,42.660442,335,181,72,63.6,0,55.812836,175,255,71.7,63.6,0,45.200047,245,433,71.5,63.6,0,46.73497,420,166,72.8,63.6,0,31.74003,160,493,74,63.5,0,41.647816,493.49164,88,72.7,64.3,0,31.998041,100,348,71.8,64,0,39.76082,335,201,72.1,286.4,0,33.470375,195,391,72.5,63.7,0,38.874924,380,347,71.1,63.6,0,43.75149,335,214,72.6,63.6,0,32.281345,200,249,72.7,63.7,0,40.413124,245,359,73,63.6,0,39.038746,350,163,72.6,63.9,0,32.258064,160,544,74.1,63.5,0,53.69659,545.7442,470,73.9,64,0,51.72932,477.34573,166,70.9,63.8,0,34.11592,150,199,71.1,64.6,0,35.945713,195,404,71.8,63.7,0,36.796795,380,589,69.5,63.4,0,67.16463,575,728,73.9,63.7,0,51.20358,725.5233,348,73.4,63.9,0,46.572506,352.37512,182,71.5,64,0,53.237743,175,196,73.8,63.9,0,29.06791,190,189,70.4,63.8,0,34.95886,185,310,70.1,63.6,0,32.98429,300,310,71.4,63.4,0,34.660336,300,216,67.7,63.4,0,53.545708,210,893,66,63.2,0,85.35305,880,78.3,77.2,78.6,0,86.4,85.9,1.1,-1.5,30.17
20160921,1235,85.3,47.4,33.89711031,86.17321667,269,48.2,45.4,5.6,75.2,72.5,-0.2,3.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.8,73.6,59.9,71.9,15,38.7,58.8,71.9,0,74.4,1.85,59.8,1.8125,65,0,0,36,11.4,0,0,0,72.4,73.3,62.7,70.4,15,49.9,60.4,60.2,0,73.4,0.98,59.8,1.8125,67.4,0,0,94.1,76.6,16.6,3.7,0.7,15,15,83.9,65.1,79.4,100,41.3,0,80.5,1.3,64.94827,64.44827,0,12,0,0,1,60,1,72,214,63.7,0,27.160645,200,72,68,2123.706,69.8,61.5,15.9,2200,268,71.8,60.9,0,34.414303,260,130,69.7,61.6,0,48.618446,125,1018,71.2,61.4,0,25.999264,1000,517,74.1,61.6,0,42.768852,520,612,73.9,61.8,0,43.15363,600,219,71,61.8,0,36.056335,200,130,71.6,61.8,0,49.809,125,350,70.1,62.2,0,35.74655,330,336,70.4,62.4,0,100,650,846,69,62.6,0,100,950,516,0,61.6,0,33.505344,500,517,71,61.6,0,34.159813,500,181,71.5,63.7,0,47.861706,175,254,68.9,64,0,41.389187,245,228,70,63.7,0,40.93869,220,365,71.7,63.6,0,33.848568,350,165,72.2,63.9,0,33.48279,160,353,72.5,63.8,0,33.333336,335,351,72.3,63.7,0,29.673628,335,204,73.2,64.3,0,39.000473,195,389,73.6,64.1,0,30.4693,380,258,68.2,63.6,0,44.37737,245,179,72.3,63.6,0,43.956177,175,254,71.8,63.7,0,46.039425,245,429,70.5,63.5,0,41.17647,420,163,72.5,64,0,28.264544,160,934,74.3,63.6,0,60.838825,930,305,72.6,64.2,0,34.659637,300,418,71.3,63.5,0,30.518538,400,204,70.1,64.1,0,38.49413,195,400,71.3,63.5,0,34.02381,380,352,69.3,63.9,0,32.146698,335,179,72.5,63.3,0,58.822815,175,251,70.8,63.8,0,43.205494,245,358,71.3,63.3,0,40.06395,350,162,72.3,63.7,0,36.737915,160,843,74.7,63.4,0,66.46222,840,234,73.6,64.5,0,41.627373,230,293,72.4,63.5,0,37.34031,285,202,69.7,64.1,0,44.904266,195,395,72.2,63.8,0,35.68323,380,345,72.5,63.3,0,42.660442,335,182,72,63.5,0,55.812836,175,255,71.8,63.4,0,45.200047,245,436,71.6,63.6,0,46.73497,420,167,72.8,63.5,0,31.74003,160,494,74,63.4,0,41.647816,493.49164,86,72.7,64.3,0,31.998041,100,352,71.8,64,0,39.76082,335,203,72.2,286.5,0,33.470375,195,393,72.5,63.6,0,38.874924,380,347,71.2,63.5,0,43.75149,335,211,72.5,63.5,0,32.281345,200,250,72.7,63.5,0,40.413124,245,360,73,63.5,0,39.038746,350,164,72.6,63.8,0,32.258064,160,547,74.1,63.3,0,53.69659,545.7442,472,73.9,63.9,0,51.50954,477.34573,169,70.9,63.8,0,34.11592,150,200,71.1,64.6,0,35.945713,195,399,71.8,63.7,0,36.796795,380,586,69.6,63.2,0,67.16463,575,733,73.9,63.6,0,51.10681,725.5233,295,73.3,63.9,0,42.469257,297.77524,184,71.5,63.9,0,53.237743,175,196,74,63.9,0,29.06791,190,191,70.4,63.8,0,34.95886,185,307,70,63.5,0,32.98429,300,311,71.4,63.3,0,34.660336,300,218,67.7,63.3,0,53.545708,210,902,66,63.1,0,85.35305,880,78.3,77.1,78.6,0,86.4,85.9,0.9,0,30.17
20160921,1240,84.4,51,34.29750411,86.17321667,271,48.2,45.5,5.6,75,72.2,-0.1,3.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.8,73.7,59.9,71.9,15,38.9,58.8,71.9,0,74.4,1.8,59.8,1.8125,64.9,0,0,36.3,11.4,0,0,0,72.4,73.1,62.6,69.6,15,50,60.4,59.4,0,73.4,1,59.8,1.8125,67.4,0,0,94.4,75.4,16.4,4.1,0.7,15,15,83.6,65.1,79.4,100,41.3,0,80.5,1.3,64.94827,64.44827,0,12,0,0,1,60.4,1,72,211,63.8,0,27.160645,200,72,68,2123.706,69.8,61.6,17,2200,266,71.7,61,0,34.414303,260,129,69.6,61.7,0,48.618446,125,1014,71.2,61.4,0,25.999264,1000,526,74,61.6,0,42.768852,520,611,73.8,61.8,0,43.15363,600,217,70.8,61.8,0,36.056335,200,129,71.7,61.9,0,49.809,125,348,70,62.2,0,35.74655,330,334,70.4,62.3,0,100,650,840,69,62.6,0,100,950,516,0,61.7,0,33.505344,500,516,71,61.6,0,34.159813,500,181,71.5,63.5,0,47.861706,175,253,68.9,63.9,0,41.389187,245,229,69.9,63.7,0,40.93869,220,367,71.7,63.6,0,33.848568,350,165,72.2,63.8,0,33.48279,160,356,72.7,63.7,0,33.333336,335,349,72.3,63.6,0,29.673628,335,204,73.3,64.2,0,39.000473,195,391,73.7,64,0,30.4693,380,258,68.2,63.6,0,44.37737,245,179,72.3,63.5,0,43.956177,175,256,71.9,63.6,0,46.039425,245,429,70.5,63.4,0,41.17647,420,163,72.5,63.9,0,28.264544,160,932,74.3,63.5,0,60.838825,930,305,72.6,64.1,0,34.659637,300,419,71.3,63.4,0,30.518538,400,204,70.1,64,0,38.49413,195,385,71.3,63.4,0,33.571426,380,348,69.3,63.7,0,32.146698,335,179,72.5,63.2,0,58.822815,175,252,70.8,63.7,0,43.205494,245,357,71.3,63.2,0,40.06395,350,163,72.3,63.6,0,36.737915,160,844,74.6,63.3,0,66.46222,840,234,73.6,64.4,0,41.627373,230,295,72.4,63.5,0,37.34031,285,202,69.7,64,0,44.904266,195,397,72.2,63.7,0,35.68323,380,344,72.5,63.2,0,42.660442,335,183,72,63.4,0,55.812836,175,257,71.8,63.4,0,45.200047,245,438,71.8,63.5,0,46.73497,420,166,72.9,63.4,0,31.74003,160,339,73.3,63.3,0,35.27801,335,86,72.7,64.2,0,31.998041,100,348,71.8,64,0,39.76082,335,204,72.3,286.4,0,33.470375,195,395,72.5,63.5,0,38.874924,380,348,71.2,63.4,0,43.75149,335,213,72.6,63.4,0,32.281345,200,251,72.7,63.5,0,40.413124,245,360,73,63.4,0,39.038746,350,164,72.6,63.7,0,32.258064,160,547,74,63.2,0,53.684593,545.7442,472,73.8,63.9,0,51.08155,477.34573,169,70.9,63.7,0,34.11592,150,200,71.2,64.5,0,35.945713,195,400,71.7,63.5,0,36.796795,380,587,69.6,63.1,0,67.16463,575,685,73.9,63.6,0,48.385147,682.0233,267,73.4,63.9,0,39.973213,270.4751,184,71.5,63.9,0,53.237743,175,196,74,63.8,0,28.613535,190,192,70.2,63.6,0,34.95886,185,310,69.9,63.4,0,32.98429,300,312,71.4,63.2,0,34.660336,300,218,67.7,63.3,0,53.545708,210,901,65.9,63,0,85.35305,880,78.3,77.1,78.6,0,86.4,85.9,0.9,-0.1,30.17
20160921,1245,84.2,49.7,33.79400709,86.17321667,270,48.2,45.4,5.6,74.8,72.1,-0.1,3.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.8,73.7,60,71.9,15,39.2,58.8,71.9,0,74.4,1.85,59.8,1.8125,64.8,0,0,36,11.4,0,0,0,72.4,73.3,62.8,69.9,15,50.1,60.4,61.9,0,73.5,0.99,59.8,1.8125,67.4,0,0,94.4,76,17.1,3.7,1.1,15,15,84.6,65.1,79.4,100,40.5,0,80.5,1.3,64.94827,64.44827,0,12,0,0,1,60.8,1,72,213,63.9,0,27.160645,200,72,68,2123.706,69.7,61.6,16.2,2200,267,71.7,60.9,0,34.414303,260,130,69.6,61.7,0,48.618446,125,1017,71.2,61.4,0,25.999264,1000,522,74,61.7,0,42.768852,520,612,73.8,61.8,0,43.15363,600,219,70.8,61.9,0,36.056335,200,130,71.8,61.9,0,49.809,125,349,70,62.2,0,35.74655,330,335,70.4,62.4,0,100,650,848,69,62.7,0,100,950,516,0,61.7,0,33.505344,500,517,71,61.6,0,34.159813,500,181,71.5,63.5,0,47.861706,175,254,68.9,63.9,0,41.389187,245,229,69.9,63.6,0,40.93869,220,365,71.7,63.5,0,33.848568,350,164,72.1,63.7,0,33.48279,160,353,72.9,63.6,0,33.333336,335,350,72.3,63.5,0,29.673628,335,203,73.2,64.2,0,39.000473,195,387,73.8,63.9,0,31.706747,380,259,68.1,63.5,0,44.37737,245,179,72.3,63.5,0,43.956177,175,255,71.9,63.6,0,46.039425,245,429,70.5,63.3,0,41.17647,420,163,72.5,63.9,0,28.264544,160,934,74.2,63.5,0,60.838825,930,305,72.6,64,0,34.659637,300,421,71.3,63.4,0,30.518538,400,205,70,64,0,38.49413,195,394,71.3,63.4,0,34.285717,380,347,69.3,63.7,0,32.146698,335,179,72.5,63.2,0,58.822815,175,252,70.8,63.6,0,43.205494,245,358,71.5,63.2,0,40.06395,350,162,72.3,63.5,0,36.737915,160,843,74.6,63.3,0,66.46222,840,234,73.5,64.4,0,41.627373,230,291,72.4,63.4,0,37.34031,285,202,69.7,64,0,44.904266,195,396,72.2,63.7,0,35.68323,380,346,72.5,63.2,0,42.660442,335,183,72,63.3,0,55.368923,175,256,71.8,63.3,0,45.200047,245,434,71.8,63.4,0,46.73497,420,167,72.9,63.4,0,31.74003,160,423,74,63.3,0,38.76652,420.34222,86,72.7,64.1,0,31.998041,100,351,71.8,63.9,0,39.76082,335,203,72.4,286.6,0,33.470375,195,395,72.5,63.5,0,38.874924,380,348,71.2,63.4,0,43.75149,335,211,72.5,63.4,0,32.281345,200,247,72.7,63.4,0,40.413124,245,359,73,63.3,0,39.038746,350,164,72.6,63.7,0,32.258064,160,548,74,63.2,0,53.87662,545.7442,444,73.7,63.8,0,50.06362,449.7456,172,70.9,63.6,0,34.11592,150,200,71.2,64.5,0,35.945713,195,402,71.7,63.5,0,36.796795,380,590,69.6,63.1,0,67.16463,575,681,73.9,63.5,0,48.385147,682.0233,252,73.4,63.9,0,39.790577,250,184,71.5,63.8,0,53.237743,175,206,74.1,63.7,0,29.804739,208.28912,191,70.2,63.6,0,34.95886,185,311,69.8,63.4,0,32.98429,300,311,71.4,63.1,0,34.660336,300,218,67.6,63.2,0,53.545708,210,903,65.9,63,0,85.35305,880,78.3,77.2,78.6,0,86.4,85.9,2.1,-1.3,30.17
20160921,1250,84.1,50.2,33.86395737,86.17321667,272,48.1,45.3,5.6,74.7,71.9,-0.1,3.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.8,73.7,59.9,71.9,15,39.4,58.8,71.9,0,74.4,1.8,59.8,1.8125,64.7,0,0,36.2,11.4,0,0,0,72.4,73.3,62.8,70,15,50.3,60.4,57.8,0,73.5,0.98,59.8,1.8125,67.2,0,0,94.4,76.2,15.9,4.1,0.9,15,15,83.8,65.1,79.4,100,40.1,0,80.5,1.3,64.94827,64.44827,0,12,0,0,1,60.8,1,72,211,63.9,0,27.160645,200,72,68,2123.706,69.8,61.5,14.3,2200,266,71.6,60.9,0,34.414303,260,129,69.6,61.6,0,48.618446,125,1010,71.2,61.3,0,25.999264,1000,525,74,61.6,0,42.768852,520,609,73.9,61.8,0,43.15363,600,217,70.7,61.8,0,36.056335,200,129,71.8,61.8,0,49.809,125,348,70.1,62.2,0,35.74655,330,334,70.4,62.3,0,100,650,843,69,62.6,0,100,950,516,0,61.6,0,33.505344,500,513,70.9,61.6,0,34.159813,500,181,71.6,63.5,0,47.861706,175,253,68.9,63.8,0,41.389187,245,227,69.9,63.6,0,40.93869,220,366,71.7,63.5,0,33.848568,350,165,72.1,63.7,0,33.48279,160,355,72.7,63.6,0,33.333336,335,348,72.3,63.5,0,29.673628,335,204,73.2,64.2,0,39.000473,195,396,73.8,63.9,0,31.625029,380,257,68.2,63.5,0,44.37737,245,178,72.3,63.5,0,43.956177,175,254,71.9,63.6,0,46.039425,245,429,70.5,63.3,0,41.17647,420,163,72.5,63.9,0,28.264544,160,933,74.1,63.5,0,60.838825,930,305,72.6,64,0,34.659637,300,417,71.3,63.4,0,30.518538,400,203,70,64,0,38.49413,195,406,71.3,63.4,0,34,380,348,69.3,63.7,0,32.146698,335,178,72.5,63.2,0,58.822815,175,251,70.8,63.6,0,43.205494,245,356,71.6,63.2,0,40.06395,350,162,72.3,63.6,0,36.737915,160,838,74.6,63.3,0,66.46222,840,234,73.5,64.3,0,41.627373,230,293,72.5,63.4,0,37.34031,285,201,69.7,63.9,0,44.904266,195,394,72.2,63.7,0,35.68323,380,343,72.5,63.2,0,42.660442,335,182,72,63.3,0,55.368923,175,254,71.8,63.3,0,45.200047,245,436,71.9,63.4,0,46.73497,420,166,72.9,63.4,0,31.74003,160,423,73.9,63.3,0,38.76652,420.34222,90,72.8,64.1,0,31.998041,100,349,71.8,63.9,0,39.76082,335,202,72.4,286.7,0,33.470375,195,396,72.6,63.5,0,38.874924,380,346,71.2,63.4,0,43.75149,335,211,72.6,63.4,0,32.281345,200,251,72.7,63.4,0,40.413124,245,360,73,63.3,0,39.038746,350,164,72.6,63.7,0,32.258064,160,570,74.1,63.2,0,53.91263,576.0442,398,73.6,63.9,0,47.565067,394.54572,172,70.9,63.7,0,34.11592,150,200,71.3,64.4,0,35.945713,195,403,71.7,63.5,0,36.796795,380,593,69.6,63.1,0,67.16463,575,683,73.9,63.5,0,48.385147,682.0233,252,73.4,63.9,0,39.705345,250,183,71.4,63.8,0,53.237743,175,228,74.1,63.6,0,31.278399,229.28912,191,70.2,63.6,0,34.95886,185,308,69.6,63.4,0,32.98429,300,310,71.4,63.1,0,34.660336,300,217,67.6,63.2,0,53.545708,210,900,65.9,63,0,85.35305,880,78.3,77.2,78.6,0,86.4,85.9,0.9,-0.1,30.17
20160921,1255,84.5,49,33.80473543,86.17321667,270,48,45.3,5.6,74.6,71.9,-0.2,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.8,73.7,59.8,71.9,15,39.5,58.8,71.9,0,74.5,1.8,59.8,1.8125,64.7,0,0,36.2,11.4,0,0,0,72.4,73.3,62.7,70,15,50.4,60.4,59.5,0,73.6,1,59.8,1.8125,67.2,0,0,94.2,76.2,16.4,4.1,1.6,15,15,83.6,65.1,79.4,100,40.1,0,80.5,1.3,64.94827,64.44827,0,12,0,0,1,60.8,1,72,214,63.8,0,27.160645,200,72,68,2123.706,69.7,61.5,16.4,2200,266,71.6,60.9,0,34.414303,260,129,69.6,61.6,0,48.618446,125,1008,71.2,61.3,0,25.999264,1000,525,74,61.6,0,42.768852,520,610,73.8,61.8,0,43.15363,600,217,70.7,61.8,0,36.056335,200,129,71.8,61.8,0,49.809,125,348,70.1,62.1,0,35.74655,330,333,70.4,62.3,0,100,650,841,69,62.5,0,100,950,516,0,61.6,0,33.505344,500,512,71,61.5,0,34.159813,500,180,71.6,63.5,0,47.861706,175,250,68.9,63.9,0,41.389187,245,227,69.9,63.6,0,40.93869,220,363,71.7,63.5,0,33.848568,350,164,72.1,63.7,0,33.48279,160,351,72.6,63.6,0,33.333336,335,347,72.4,63.5,0,29.673628,335,202,73.2,64.1,0,39.000473,195,393,73.8,63.9,0,31.181416,380,256,68.1,63.5,0,44.37737,245,177,72.2,63.5,0,43.956177,175,254,71.8,63.5,0,46.039425,245,427,70.5,63.3,0,41.17647,420,163,72.5,63.9,0,28.264544,160,927,74.1,63.5,0,60.838825,930,304,72.6,64,0,34.659637,300,419,71.3,63.4,0,30.518538,400,202,70,63.9,0,38.49413,195,386,71.2,63.3,0,34.285717,380,348,69.3,63.7,0,32.146698,335,178,72.5,63.2,0,58.822815,175,249,70.8,63.6,0,43.205494,245,355,71.7,63.2,0,40.06395,350,162,72.3,63.6,0,36.737915,160,837,74.6,63.3,0,66.46222,840,233,73.5,64.3,0,41.627373,230,292,72.5,63.4,0,37.34031,285,200,69.6,64,0,44.904266,195,391,72.3,63.6,0,35.68323,380,344,72.6,63.2,0,42.660442,335,181,71.9,63.3,0,55.368923,175,254,71.8,63.3,0,45.200047,245,433,72,63.4,0,46.73497,420,164,72.9,63.4,0,31.74003,160,451,74.1,63.3,0,40.73104,460.24164,87,72.8,64.1,0,31.998041,100,346,71.9,63.8,0,39.76082,335,202,72.4,286.4,0,33.470375,195,393,72.6,63.5,0,38.874924,380,344,71.2,63.4,0,43.75149,335,210,72.6,63.4,0,32.281345,200,249,72.7,63.4,0,40.413124,245,358,73,63.3,0,39.038746,350,163,72.6,63.7,0,32.258064,160,632,74.2,63.2,0,55.772926,636.64404,361,73.7,64,0,45.61018,366.94574,170,70.9,63.6,0,34.11592,150,200,71.4,64.4,0,35.945713,195,394,71.7,63.5,0,36.796795,380,583,69.6,63.1,0,67.16463,575,675,73.9,63.5,0,48.37305,682.0233,252,73.4,63.9,0,39.98539,250,182,71.4,63.8,0,53.237743,175,254,73.9,63.6,0,33.55029,250.28912,190,70.2,63.6,0,34.95886,185,309,69.6,63.4,0,32.98429,300,308,71.4,63.1,0,34.660336,300,216,67.6,63.2,0,53.545708,210,898,65.9,63,0,85.35305,880,78.3,77.1,78.6,0,86.4,86,1.3,-0.2,30.17
