20160921,1300,85.4,48.6,34.31339515,86.17321667,270,48.1,45.3,5.6,74.8,72.1,-0.1,3.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.8,73.7,59.9,71.9,15,39.6,58.8,71.9,0,74.5,1.8,59.8,1.8125,64.5,0,0,36.3,11.4,0,0,0,72.4,73.3,62.7,69.9,15,50.5,60.4,59.2,0,73.6,1.01,59.8,1.8125,67.1,0,0,94.4,75.8,16.3,4.1,0.7,15,15,85.3,65.1,79.4,100,41.2,0,80.5,1.3,64.94827,64.44827,0,12,0,0,1,60.8,1,72,211,63.9,0,27.160645,200,72,68,2123.706,69.8,61.5,17.5,2200,266,71.6,60.9,0,34.414303,260,129,69.6,61.6,0,48.618446,125,1016,71.2,61.3,0,25.999264,1000,528,74.1,61.6,0,42.768852,520,607,73.9,61.8,0,43.15363,600,218,70.7,61.8,0,36.056335,200,129,71.9,61.8,0,49.809,125,348,70.2,62.1,0,35.74655,330,332,70.4,62.3,0,100,650,840,68.9,62.6,0,100,950,516,0,61.6,0,33.505344,500,512,70.9,61.5,0,34.159813,500,180,71.6,63.5,0,47.861706,175,251,68.9,63.8,0,41.389187,245,228,69.9,63.6,0,40.93869,220,364,71.7,63.5,0,33.848568,350,164,72.1,63.7,0,33.48279,160,353,72.6,63.6,0,33.333336,335,350,72.4,63.5,0,29.673628,335,203,73.1,64.1,0,39.000473,195,393,73.8,63.9,0,31.181416,380,257,68.1,63.5,0,44.37737,245,178,72.2,63.5,0,43.956177,175,254,71.8,63.6,0,46.039425,245,428,70.6,63.3,0,41.17647,420,163,72.6,63.9,0,28.264544,160,929,74.1,63.5,0,60.838825,930,304,72.7,64,0,34.659637,300,420,71.3,63.4,0,30.518538,400,205,69.9,63.9,0,38.49413,195,386,71.3,63.4,0,34.285717,380,342,69.3,63.7,0,32.146698,335,178,72.5,63.2,0,58.822815,175,251,70.8,63.6,0,43.205494,245,354,71.8,63.2,0,40.06395,350,162,72.3,63.6,0,36.737915,160,839,74.6,63.3,0,66.46222,840,234,73.6,64.3,0,41.627373,230,290,72.4,63.4,0,37.34031,285,200,69.6,63.9,0,44.904266,195,394,72.3,63.7,0,35.68323,380,343,72.6,63.2,0,42.660442,335,181,71.9,63.4,0,55.368923,175,254,71.8,63.3,0,45.200047,245,430,72,63.4,0,46.73497,420,164,72.8,63.4,0,31.74003,160,507,74.1,63.3,0,41.933563,500.14163,88,72.9,64.1,0,31.998041,100,346,71.9,63.9,0,39.76082,335,202,72.5,286.4,0,33.470375,195,394,72.7,63.5,0,38.874924,380,347,71.2,63.4,0,43.75149,335,209,72.6,63.4,0,32.281345,200,250,72.7,63.5,0,40.413124,245,360,73,63.3,0,39.038746,350,164,72.6,63.7,0,32.258064,160,691,74.2,63.2,0,57.21315,697.2446,336,73.9,64.1,0,43.597454,339.34558,169,70.9,63.6,0,34.11592,150,200,71.4,64.4,0,35.945713,195,395,71.7,63.5,0,36.796795,380,584,69.7,63.1,0,67.16463,575,679,74,63.5,0,48.457726,682.0233,253,73.5,63.9,0,39.98539,250,182,71.3,63.8,0,53.237743,175,254,73.9,63.6,0,33.55029,250.28912,190,70.1,63.6,0,34.95886,185,311,69.5,63.4,0,32.98429,300,309,71.3,63.1,0,34.660336,300,216,67.6,63.2,0,53.545708,210,898,65.8,63,0,85.35305,880,78.3,77.1,78.6,0,86.4,86,0.9,-1.2,30.17
20160921,1305,86.3,46.4,34.28843475,87.00608333,272,48.4,45.6,5.65,74.9,72.2,-0.1,3.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.8,73.7,59.9,71.9,15,42.7,57.2,71.9,0,74.4,1.8,58.2,1.8125,64.5,0,0,36.2,11.4,0,0,0,72.4,73.5,62.6,70.5,15,51.1,59.6,61.4,0,73.8,1.01,58.2,1.8125,66.9,0,0,94.4,76.9,16.9,3.9,0.6,15,15,88.1,65.1,79.4,100,40.7,0,80.5,1.25,64.465515,63.965515,0,12,0,0,1,60.8,1,72,212,63.9,0,27.160645,200,72,68,2123.706,69.8,61.5,16.7,2200,264,71.5,60.9,0,34.414303,260,129,69.6,61.6,0,48.618446,125,1011,71.2,61.3,0,25.999264,1000,528,74.1,61.6,0,42.768852,520,609,73.9,61.8,0,43.15363,600,217,70.8,61.8,0,36.056335,200,129,71.9,61.8,0,49.809,125,347,70.2,62.2,0,35.74655,330,333,70.4,62.3,0,100,650,842,68.9,62.6,0,100,950,516,0,61.6,0,33.505344,500,514,70.9,61.6,0,34.159813,500,180,71.6,63.5,0,47.861706,175,252,68.9,63.8,0,41.389187,245,227,69.9,63.5,0,40.93869,220,364,71.8,63.4,0,33.848568,350,164,72.1,63.7,0,33.48279,160,354,72.7,63.6,0,33.333336,335,349,72.4,63.5,0,29.673628,335,203,73,64.1,0,39.000473,195,393,73.7,63.9,0,30.737799,380,257,68.1,63.4,0,44.37737,245,178,72.2,63.4,0,43.956177,175,254,71.8,63.5,0,46.039425,245,426,70.6,63.2,0,41.17647,420,163,72.6,63.9,0,28.264544,160,930,73.9,63.4,0,60.838825,930,304,72.7,64,0,34.659637,300,417,71.3,63.3,0,30.518538,400,203,69.9,63.9,0,38.49413,195,382,71.3,63.3,0,33.845238,380,335,69.3,63.7,0,32.5887,335,178,72.5,63.1,0,58.822815,175,250,70.8,63.5,0,43.205494,245,356,71.9,63.1,0,40.06395,350,162,72.3,63.5,0,36.737915,160,833,74.7,63.2,0,66.44995,840,234,73.7,64.3,0,41.627373,230,291,72.5,63.3,0,37.34031,285,201,69.6,63.9,0,44.904266,195,393,72.3,63.6,0,35.68323,380,345,72.6,63.1,0,42.660442,335,182,71.9,63.3,0,55.368923,175,254,71.9,63.2,0,45.200047,245,432,72.1,63.4,0,46.73497,420,164,72.9,63.3,0,31.74003,160,502,74,63.2,0,41.85022,500.14163,89,73,64.1,0,31.998041,100,347,71.9,63.8,0,39.76082,335,202,72.6,286.5,0,33.470375,195,398,72.7,63.4,0,38.874924,380,346,71.1,63.3,0,43.75149,335,212,72.5,63.3,0,32.281345,200,248,72.7,63.4,0,40.413124,245,358,73,63.3,0,39.038746,350,163,72.6,63.6,0,32.258064,160,766,74.2,63.1,0,59.961594,757.84467,370,74,64,0,46.512432,366.94586,168,70.9,63.6,0,34.11592,150,199,71.4,64.4,0,35.945713,195,400,71.7,63.4,0,36.796795,380,584,69.7,63,0,67.16463,575,676,74,63.5,0,48.37305,682.0233,253,73.5,63.8,0,39.98539,250,182,71.3,63.8,0,53.237743,175,253,73.9,63.5,0,33.55029,250.28912,190,70.1,63.5,0,34.95886,185,311,69.4,63.3,0,32.98429,300,308,71.3,63.1,0,34.660336,300,216,67.6,63.1,0,53.545708,210,899,65.8,62.8,0,85.35305,880,78.3,77.1,78.6,0,86.4,86,0.9,0.1,30.17
20160921,1310,87,46.6,34.83332485,87.00608333,271,48,45,5.7,75.3,72.3,-0.1,3.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.8,73.7,59.6,71.9,15,45,57.2,71.9,0,74.4,1.8,58.2,1.8125,64.4,0,0,36.3,11.4,0,0,0,72.4,73.5,62.3,70.7,15,51.6,59.6,60,0,73.8,1.01,58.2,1.8125,66.8,0,0,94.7,76.9,16.5,4.1,1.8,15,15,88.1,65.1,79.6,100,39.9,0,80.5,1.3,64.465515,63.965515,0,12.1,0,0,1,61.1,1,72,215,63.8,0,27.160645,200,72,68,2123.706,69.8,61.3,16.8,2200,266,71.5,60.8,0,34.414303,260,129,69.6,61.5,0,48.618446,125,1014,71.2,61.3,0,25.999264,1000,526,74.1,61.5,0,42.768852,520,611,74,61.7,0,43.15363,600,217,70.8,61.7,0,36.056335,200,129,72,61.7,0,49.809,125,348,70.1,62,0,35.74655,330,333,70.4,62.2,0,100,650,843,68.8,62.5,0,100,950,516,0,61.5,0,33.505344,500,512,70.8,61.5,0,34.159813,500,181,71.6,63.3,0,47.861706,175,252,68.9,63.7,0,41.389187,245,229,69.9,63.4,0,40.93869,220,366,71.7,63.3,0,33.848568,350,165,72.2,63.6,0,33.48279,160,354,72.8,63.5,0,33.333336,335,350,72.4,63.3,0,29.673628,335,203,72.9,64,0,39.000473,195,395,73.8,63.8,0,30.737799,380,259,68.1,63.3,0,44.37737,245,179,72.2,63.3,0,43.956177,175,255,71.8,63.4,0,46.039425,245,430,70.6,63.1,0,41.17647,420,163,72.7,63.7,0,28.264544,160,933,73.9,63.3,0,60.838825,930,304,72.7,63.9,0,34.659637,300,417,71.3,63.2,0,30.518538,400,204,69.9,63.8,0,38.49413,195,395,71.3,63.2,0,34.285717,380,346,69.3,63.5,0,32.5887,335,179,72.5,62.9,0,58.822815,175,251,70.8,63.4,0,43.205494,245,357,71.9,63,0,40.06395,350,162,72.4,63.4,0,36.737915,160,841,74.7,63.1,0,66.44995,840,234,73.9,64.2,0,41.627373,230,293,72.5,63.2,0,37.34031,285,202,69.6,63.8,0,44.904266,195,395,72.3,63.5,0,35.68323,380,342,72.6,63,0,42.660442,335,182,71.9,63.1,0,55.368923,175,255,71.9,63.2,0,45.200047,245,435,72.1,63.2,0,46.73497,420,166,72.9,63.2,0,31.74003,160,505,74,63.1,0,41.85022,500.14163,88,73,64,0,31.998041,100,347,71.9,63.7,0,39.76082,335,202,72.5,286.2,0,33.470375,195,393,72.7,63.3,0,38.874924,380,345,71.1,63.2,0,43.75149,335,209,72.5,63.2,0,32.281345,200,248,72.7,63.3,0,40.413124,245,360,73,63.2,0,39.038746,350,163,72.7,63.5,0,32.258064,160,781,74.1,63,0,59.84157,788.14417,399,74.1,63.9,0,48.38635,394.54572,169,70.9,63.5,0,34.11592,150,199,71.4,64.3,0,35.945713,195,403,71.7,63.3,0,36.796795,380,590,69.7,62.9,0,67.16463,575,680,74,63.3,0,48.37305,682.0233,253,73.4,63.7,0,39.98539,250,183,71.2,63.7,0,53.237743,175,255,73.9,63.4,0,33.55029,250.28912,191,69.5,63.4,0,34.95886,185,308,69.4,63.2,0,32.98429,300,310,71.4,62.9,0,34.660336,300,217,67.5,63,0,53.545708,210,898,65.8,62.8,0,85.35305,880,78.3,77.2,78.6,0,86.4,86,0.1,0.1,30.17
20160921,1315,87.5,45.6,34.87337286,87.00608333,268,48.2,45.3,5.8,75.4,72.6,-0.1,3.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.8,73.7,59,71.9,15,46.4,57.2,71.9,0,74.4,1.8,58.2,1.8125,64.4,0,0,36.3,11.4,0,0,0,72.5,73.6,62.4,71,15,52,59.6,59.5,0,73.9,0.99,58.2,1.8125,66.8,0,0,94.4,77.5,16.4,3.9,0.5,15,15,87.6,65.1,79.6,100,37.9,0,82.5,1.3,64.465515,63.965515,0,12.1,0,0,1,61.7,1,72,213,63.5,0,27.160645,200,72,68,2123.706,69.8,60.9,15.9,2200,265,71.4,60.3,0,34.414303,260,129,69.5,61.1,0,48.618446,125,1016,71.2,60.9,0,25.999264,1000,524,74.2,61,0,42.768852,520,608,74,61.4,0,43.15363,600,218,70.8,61.3,0,36.056335,200,129,72.1,61.4,0,49.809,125,348,70.1,61.7,0,35.74655,330,334,70.4,61.9,0,100,650,843,68.7,62.1,0,100,950,516,0,61.1,0,33.505344,500,512,70.8,61,0,34.159813,500,181,71.6,63.4,0,47.861706,175,253,68.9,63.7,0,41.389187,245,229,69.9,63.5,0,40.93869,220,367,71.7,63.3,0,33.848568,350,165,72.2,63.5,0,33.48279,160,355,72.8,63.5,0,33.333336,335,350,72.4,63.4,0,29.673628,335,204,72.8,64,0,39.000473,195,393,73.7,63.8,0,30.737799,380,259,68.1,63.4,0,44.37737,245,179,72.2,63.4,0,43.956177,175,255,71.8,63.4,0,46.039425,245,428,70.6,63.2,0,41.17647,420,163,72.7,63.7,0,28.264544,160,934,73.9,63.3,0,60.838825,930,304,72.7,63.9,0,34.659637,300,420,71.3,63.2,0,30.518538,400,203,69.9,63.8,0,38.49413,195,386,71.3,63.2,0,33.833332,380,345,69.3,63.6,0,32.13475,335,179,72.5,63,0,58.822815,175,252,70.8,63.5,0,43.205494,245,357,71.9,63,0,40.06395,350,162,72.4,63.4,0,36.737915,160,837,74.7,63.1,0,66.44995,840,234,74,64.2,0,41.627373,230,293,72.5,63.3,0,37.34031,285,201,69.6,63.8,0,44.904266,195,395,72.3,63.5,0,35.68323,380,344,72.6,63,0,42.660442,335,181,72,63.2,0,54.769047,175,254,72,63.2,0,45.200047,245,437,72.1,63.3,0,46.73497,420,166,72.9,63.2,0,31.74003,160,502,74,63.1,0,41.85022,500.14163,84,73,64,0,31.998041,100,348,72,63.7,0,39.76082,335,202,72.3,286.4,0,33.470375,195,399,72.9,63.3,0,38.874924,380,346,71.1,63.2,0,43.75149,335,209,72.5,63.2,0,32.281345,200,250,72.7,63.3,0,40.862698,245,357,72.9,63.2,0,39.038746,350,163,72.7,63.5,0,32.258064,160,823,74.1,63,0,61.581856,818.4442,425,74,63.8,0,49.84384,422.14575,165,70.9,63.5,0,34.11592,150,199,71.4,64.3,0,35.945713,195,394,71.7,63.3,0,36.796795,380,584,69.7,62.9,0,67.16463,575,680,74,63.4,0,48.360954,682.0233,253,73.4,63.7,0,39.98539,250,183,71.2,63.6,0,53.237743,175,255,74,63.4,0,33.10819,250.28912,191,70.1,63.4,0,34.95886,185,308,69.4,63.2,0,32.98429,300,310,71.3,62.9,0,34.660336,300,218,67.5,63,0,53.545708,210,901,65.8,62.8,0,85.35305,880,78.3,77.1,78.6,0,86.4,86,-0.6,-1.5,30.17
20160921,1320,88,45.3,35.12747006,87.00608333,270,48.5,45.4,5.8,75.8,72.8,-0.1,3.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.8,73.7,58.8,71.9,15,47.2,57.2,71.9,0,74.3,1.85,58.2,1.8125,64.1,0,0,36,11.4,0,0,0,72.5,73.7,62,70.7,15,52.2,59.6,62.7,0,73.9,1,58.2,1.8125,66.7,0,0,95.1,77.1,17.6,3.7,0.9,15,15,87.7,65.1,79.6,100,37.1,0,82.5,1.3,64.465515,63.965515,0,12.1,0,0,1,62.3,1,72,213,63.2,0,27.160645,200,72,68,2123.706,69.7,60.6,16.1,2200,268,71.5,60,0,34.414303,260,130,69.5,60.7,0,48.618446,125,1019,71.2,60.5,0,25.999264,1000,521,74.1,60.7,0,42.768852,520,612,74,61,0,43.15363,600,219,70.8,61,0,36.056335,200,130,72.2,61,0,49.809,125,350,70.1,61.3,0,35.74655,330,335,70.3,61.5,0,100,650,845,68.6,61.7,0,100,950,516,0,60.7,0,33.505344,500,518,70.8,60.7,0,34.159813,500,181,71.5,63.1,0,47.415974,175,254,68.9,63.5,0,41.389187,245,228,69.9,63.2,0,40.93869,220,365,71.7,63.1,0,33.848568,350,165,72.2,63.4,0,33.48279,160,353,72.9,63.3,0,33.333336,335,350,72.3,63.2,0,29.673628,335,203,72.7,63.9,0,39.000473,195,381,73.7,63.6,0,30.224142,380,257,68.1,63.1,0,44.37737,245,179,72.2,63.1,0,43.956177,175,255,71.8,63.2,0,46.039425,245,429,70.6,62.9,0,41.17647,420,163,72.7,63.5,0,28.264544,160,930,74,63.1,0,60.838825,930,304,72.8,63.7,0,34.659637,300,418,71.4,63,0,30.518538,400,204,69.9,63.6,0,38.49413,195,407,71.3,63,0,33.833332,380,350,69.3,63.4,0,32.13475,335,178,72.5,62.7,0,58.822815,175,251,70.8,63.3,0,43.205494,245,356,72.1,62.8,0,40.06395,350,162,72.4,63.2,0,36.737915,160,837,74.8,62.9,0,66.44995,840,263,74.1,64.1,0,44.190544,262.19986,291,72.5,63.1,0,37.34031,285,201,69.6,63.6,0,44.904266,195,395,72.3,63.3,0,35.68323,380,345,72.6,62.8,0,42.660442,335,181,72,62.9,0,54.769047,175,254,72,62.9,0,45.200047,245,434,72.1,63,0,46.73497,420,165,72.9,63,0,31.74003,160,507,74,62.9,0,41.85022,500.14163,87,73,63.9,0,31.998041,100,348,72,63.5,0,39.76082,335,203,72.2,286.5,0,33.470375,195,394,73,63.1,0,38.874924,380,347,71.2,63,0,43.75149,335,211,72.5,63,0,32.281345,200,252,72.7,63,0,40.862698,245,359,72.9,62.9,0,39.038746,350,163,72.7,63.3,0,32.258064,160,828,74,62.7,0,62.289967,840,426,74,63.6,0,49.820705,422.14575,166,70.9,63.3,0,34.11592,150,199,71.5,64.1,0,35.945713,195,396,71.7,63.1,0,36.796795,380,583,69.7,62.7,0,67.16463,575,732,74,63.2,0,51.239872,725.52264,252,73.4,63.5,0,39.98539,250,182,71.3,63.5,0,53.237743,175,255,74,63.2,0,33.10819,250.28912,190,70,63.2,0,34.95886,185,308,69.3,63,0,32.98429,300,309,71.3,62.8,0,34.660336,300,216,67.5,62.8,0,53.545708,210,900,65.8,62.5,0,85.35305,880,78.4,77.1,78.6,0,86.4,86,0.9,0,30.17
20160921,1325,88.2,43.5,34.69597458,87.00608333,269,48.4,45.3,5.6,76.2,73.1,-0.1,3.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.8,73.6,58.1,71.9,15,47,57.2,71.9,0,74.3,1.85,58.2,1.8125,63.9,0,0,36.2,11.4,0,0,0,72.5,73.8,62.2,70.7,15,52.6,59.6,61.6,0,74,1.01,58.2,1.8125,66.7,0,0,95.1,76.8,17,3.8,0.9,15,15,85.7,65.1,79.6,100,37.6,0,82.5,1.3,64.465515,63.965515,0,12.1,0,0,1,63.4,1,72,213,62.7,0,27.160645,200,72,68,2123.706,69.7,59.9,11.3,2200,268,71.3,59.3,0,34.414303,260,130,69.5,60.2,0,48.618446,125,1027,71.1,60,0,25.999264,1000,518,74.1,60,0,42.768852,520,614,74,60.5,0,43.15363,600,219,70.8,60.3,0,36.056335,200,131,72.1,60.4,0,49.809,125,350,70.1,60.7,0,35.74655,330,336,70.2,61,0,100,650,848,68.6,61.1,0,100,950,516,0,60.2,0,33.505344,500,518,70.7,60.1,0,34.159813,500,180,71.5,63.1,0,47.415974,175,252,68.9,63.5,0,41.389187,245,228,69.9,63.2,0,40.93869,220,365,71.7,63.1,0,33.848568,350,165,72.3,63.3,0,33.48279,160,352,72.9,63.2,0,33.333336,335,350,72.4,63.1,0,29.673628,335,203,72.7,63.8,0,39.000473,195,385,73.7,63.5,0,30.504318,380,258,68,63.1,0,44.37737,245,179,72.2,63.1,0,43.956177,175,255,71.8,63.2,0,46.039425,245,428,70.7,62.9,0,41.17647,420,163,72.7,63.5,0,28.264544,160,929,74,63.1,0,60.838825,930,304,72.8,63.7,0,34.659637,300,419,71.3,63,0,30.518538,400,203,69.9,63.6,0,38.49413,195,383,71.3,62.9,0,34.273808,380,346,69.2,63.3,0,32.13475,335,177,72.4,62.7,0,58.822815,175,250,70.8,63.2,0,43.205494,245,356,72.1,62.8,0,40.06395,350,162,72.4,63.2,0,36.737915,160,829,74.8,62.9,0,66.97743,840,292,74.1,63.9,0,46.173374,289.7997,292,72.5,63,0,37.34031,285,199,69.6,63.6,0,44.904266,195,399,72.3,63.3,0,35.68323,380,343,72.6,62.7,0,42.660442,335,182,72,62.9,0,54.769047,175,254,72.1,62.9,0,45.200047,245,435,72,63,0,46.73497,420,165,73,63,0,31.74003,160,508,73.9,62.9,0,41.85022,500.14163,87,73,63.8,0,31.998041,100,349,72,63.5,0,39.76082,335,202,72,286.1,0,33.470375,195,394,73.2,63.1,0,38.874924,380,347,71.1,63,0,43.75149,335,211,72.5,63,0,32.281345,200,251,72.7,63,0,40.862698,245,359,72.8,62.9,0,39.038746,350,163,72.7,63.3,0,32.258064,160,828,74,62.7,0,62.409985,840,426,74,63.5,0,49.79757,422.14575,164,70.9,63.3,0,34.11592,150,199,71.5,64.1,0,35.945713,195,397,71.7,63.1,0,36.796795,380,584,69.7,62.7,0,67.16463,575,729,74,63.1,0,51.131004,725.52264,252,73.4,63.4,0,39.98539,250,182,71.3,63.4,0,53.237743,175,253,74,63.1,0,33.10819,250.28912,190,70,63.2,0,34.95886,185,309,69.3,62.9,0,32.98429,300,310,71.3,62.7,0,34.660336,300,217,67.4,62.8,0,53.545708,210,899,65.7,62.5,0,85.35305,880,78.4,77.1,78.6,0,86.4,86,0.9,-0.1,30.17
20160921,1330,88,44.4,34.84359415,87.00608333,274,48.4,45.2,5.6,76,72.9,-0.1,3.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.7,73.6,57.7,71.4,15,46.4,57.2,71.4,0,74.2,1.85,58.2,1.8125,63.7,0,0,36,11.4,0,0,0,72.4,73.8,62.2,71,15,52.9,59.6,60.2,0,74.1,1.01,58.2,1.8125,66.7,0,0,94.7,77.5,16.6,3.8,1.1,15,15,85.6,65.1,79.6,100,37.9,0,82.5,1.3,64.465515,63.965515,0,12.1,0,0,1,64.4,1,72,211,62.3,0,27.160645,200,72,68,2123.706,69.7,59.6,17.3,2200,264,71.3,59,0,34.414303,260,129,69.4,59.8,0,48.618446,125,1025,71.1,59.6,0,25.999264,1000,525,74.6,59.7,0,42.768852,520,610,74,60.1,0,43.15363,600,217,70.8,60,0,36.056335,200,129,72,60.1,0,49.809,125,349,70.1,60.4,0,35.74655,330,333,70.2,60.6,0,100,650,843,68.5,60.8,0,100,950,516,0,59.8,0,33.505344,500,513,70.6,59.7,0,34.159813,500,181,71.5,63.1,0,47.415974,175,253,68.9,63.4,0,41.389187,245,229,69.9,63.2,0,40.93869,220,366,71.8,63.1,0,33.848568,350,165,72.3,63.3,0,33.48279,160,355,72.9,63.3,0,33.333336,335,349,72.3,63.2,0,29.673628,335,203,72.6,63.8,0,39.000473,195,385,73.8,63.5,0,30.504318,380,258,68,63.1,0,44.37737,245,179,72.2,63.1,0,43.956177,175,256,71.9,63.2,0,46.039425,245,429,70.7,62.9,0,41.17647,420,163,72.7,63.5,0,28.264544,160,935,73.9,63.1,0,60.838825,930,305,72.8,63.7,0,34.659637,300,419,71.3,63,0,30.518538,400,204,69.8,63.6,0,38.49413,195,401,71.3,62.9,0,33.833332,380,351,69.2,63.3,0,32.13475,335,177,72.4,62.7,0,58.822815,175,249,70.8,63.2,0,43.205494,245,354,72.2,62.8,0,40.06395,350,162,72.4,63.1,0,36.737915,160,830,74.8,62.9,0,66.94063,840,346,74.1,63.8,0,49.365253,344.99988,290,72.6,63,0,37.34031,285,198,69.5,63.5,0,44.904266,195,388,72.3,63.3,0,35.68323,380,340,72.8,62.7,0,42.660442,335,181,72.1,62.9,0,54.769047,175,256,72.1,62.9,0,45.200047,245,436,72,63,0,46.73497,420,165,73,63,0,31.74003,160,504,73.9,62.9,0,41.85022,500.14163,89,73.1,63.8,0,31.998041,100,349,72,63.5,0,39.76082,335,202,71.9,286.5,0,33.470375,195,401,73.2,63.1,0,38.874924,380,346,71.2,63,0,43.75149,335,208,72.5,63,0,32.281345,200,250,72.7,63,0,40.862698,245,358,72.8,62.9,0,39.038746,350,163,72.7,63.3,0,32.258064,160,856,74,62.7,0,61.929913,840,461,74.1,63.5,0,50.919605,449.74573,161,70.9,63.2,0,34.11592,150,198,71.6,64.1,0,35.945713,195,401,71.7,63.1,0,36.796795,380,585,69.7,62.7,0,67.16463,575,731,74,63.1,0,51.179386,725.52264,252,73.3,63.4,0,39.98539,250,183,71.4,63.4,0,53.237743,175,255,74,63.1,0,33.10819,250.28912,191,70,63.2,0,34.95886,185,309,69.2,62.9,0,32.98429,300,310,71.3,62.7,0,34.660336,300,217,67.4,62.8,0,53.545708,210,899,65.7,62.5,0,85.35305,880,78.4,77,78.7,0,86.4,86,0.9,-0.2,30.17
20160921,1335,88,43.5,34.55994898,87.00608333,274,48.5,45.4,5.6,75.9,72.7,-0.1,3.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.7,73.5,57.6,71.9,15,45.6,57.2,71.9,0,74.2,1.8,58.2,1.8125,63.3,0,0,36.3,11.4,0,0,0,72.4,73.7,62,71.6,15,53,59.6,64.4,0,73.9,1.01,58.2,1.8125,66.6,0,0,95,78,17.7,3.6,1,15,15,84.7,65.1,79.6,100,37.6,0,82.5,1.3,64.465515,63.965515,0,12.1,0,0,1,65.4,1,72,215,62.2,0,27.160645,200,72,68,2123.706,69.6,59.5,15.5,2200,266,71.2,58.8,0,34.414303,260,129,69.4,59.6,0,48.618446,125,1014,71.1,59.4,0,25.999264,1000,528,74.9,59.6,0,42.768852,520,610,73.9,59.9,0,43.15363,600,218,70.8,59.8,0,36.056335,200,129,72.1,59.9,0,49.809,125,349,70.1,60.2,0,35.74655,330,335,70.1,60.4,0,100,650,844,68.4,60.6,0,100,950,516,0,59.6,0,33.505344,500,514,70.5,59.6,0,34.159813,500,181,71.4,62.9,0,47.415974,175,253,68.8,63.3,0,41.389187,245,229,69.9,63,0,40.93869,220,366,71.8,62.9,0,33.848568,350,165,72.4,63.2,0,33.48279,160,352,73,63.1,0,33.333336,335,352,72.3,63,0,29.673628,335,203,72.5,63.6,0,39.000473,195,393,73.7,63.4,0,30.504318,380,259,68,62.9,0,44.37737,245,179,72.2,62.9,0,43.956177,175,258,72,62.9,0,46.039425,245,432,70.7,62.7,0,41.17647,420,164,72.7,63.4,0,28.264544,160,940,73.9,62.9,0,60.40743,930,305,72.9,63.5,0,34.659637,300,419,71.2,62.8,0,30.518538,400,206,69.8,63.5,0,38.49413,195,393,71.3,62.8,0,33.29762,380,349,69.2,63.2,0,31.979454,335,177,72.4,62.5,0,58.822815,175,249,70.8,63.1,0,43.205494,245,355,72.3,62.6,0,40.06395,350,161,72.5,63,0,36.737915,160,834,74.8,62.7,0,66.486755,840,374,74,63.6,0,51.51735,372.59985,292,72.6,62.9,0,37.34031,285,198,69.5,63.4,0,44.904266,195,390,72.3,63.1,0,35.68323,380,342,72.9,62.6,0,42.660442,335,182,72,62.7,0,54.769047,175,257,72.1,62.7,0,45.200047,245,436,72.2,62.8,0,46.73497,420,167,73.1,62.8,0,31.74003,160,505,73.9,62.7,0,41.85022,500.14163,87,73.1,63.7,0,31.998041,100,350,72,63.3,0,39.76082,335,204,71.8,286.5,0,33.470375,195,399,73.1,62.9,0,38.874924,380,348,71.2,62.8,0,43.75149,335,211,72.6,62.8,0,32.281345,200,249,72.7,62.8,0,40.862698,245,361,72.8,62.7,0,39.038746,350,163,72.8,63.1,0,32.258064,160,847,73.9,62.5,0,62.722034,840,481,74.1,63.3,0,52.55061,477.34558,170,70.9,63.1,0,34.11592,150,199,71.6,63.9,0,35.945713,195,403,71.7,63,0,36.796795,380,587,69.7,62.4,0,67.16463,575,733,74,62.9,0,51.155197,725.52264,253,73.3,63.3,0,39.98539,250,184,71.4,63.3,0,53.237743,175,255,74,63,0,33.10819,250.28912,191,69.9,63,0,34.95886,185,312,69.1,62.7,0,32.98429,300,311,71.2,62.5,0,34.660336,300,218,67.3,62.6,0,53.545708,210,904,65.7,62.3,0,85.35305,880,78.4,77.1,78.7,0,86.4,86,1.1,0,30.17
20160921,1340,88.1,41.9,34.12253106,87.00608333,267,48.2,44.9,5.6,75.7,72.6,-0.1,3.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,73.6,57.5,71.4,15,44.6,57.2,71.4,0,74.2,1.8,58.2,1.8125,62.9,0,0,36.1,11.4,0,0,0,72.4,73.8,62,71.5,15,53.1,59.6,63.5,0,74.1,1.01,58.2,1.8125,66.5,0,0,95,77.8,17.5,4.1,0.6,15,15,81.3,65.1,79.6,100,38.9,0,82.5,1.3,64.465515,63.965515,0,12.1,0,0,1,66,1,72,214,62,0,27.160645,200,72,68,2123.706,69.6,59.3,13.6,2200,264,71.4,58.7,0,34.414303,260,128,69.3,59.5,0,48.618446,125,1011,71,59.2,0,25.999264,1000,527,75,59.4,0,42.768852,520,608,73.8,59.8,0,43.15363,600,217,70.8,59.7,0,36.056335,200,129,72.3,59.8,0,49.809,125,348,70.2,60.1,0,35.74655,330,331,70.1,60.3,0,100,650,841,68.3,60.6,0,100,950,516,0,59.5,0,33.505344,500,512,70.5,59.4,0,34.159813,500,181,71.4,62.8,0,47.415974,175,253,68.8,63.2,0,41.389187,245,229,69.9,63,0,40.93869,220,366,71.7,62.8,0,33.848568,350,165,72.4,63.1,0,33.48279,160,354,73,63,0,33.333336,335,351,72.3,62.9,0,29.673628,335,203,72.5,63.6,0,39.000473,195,386,73.7,63.3,0,31.099697,380,259,68,62.8,0,44.37737,245,179,72.3,62.8,0,43.956177,175,257,72.1,62.9,0,46.039425,245,432,70.7,62.6,0,41.17647,420,164,72.7,63.3,0,28.264544,160,935,73.9,62.8,0,60.838825,930,305,72.9,63.5,0,34.659637,300,420,71.3,62.7,0,30.518538,400,205,69.8,63.3,0,38.49413,195,410,71.2,62.7,0,33.726192,380,351,69.2,63.1,0,32.421455,335,177,72.4,62.4,0,58.822815,175,249,70.8,63,0,43.205494,245,355,72.3,62.5,0,40.06395,350,161,72.5,62.9,0,36.737915,160,830,74.9,62.6,0,66.9161,840,374,73.9,63.4,0,51.51735,372.59985,289,72.6,62.7,0,37.34031,285,199,69.5,63.3,0,44.904266,195,392,72.3,63,0,35.68323,380,341,72.8,62.5,0,42.660442,335,183,72,62.6,0,54.769047,175,258,72.2,62.6,0,45.200047,245,438,72.3,62.7,0,46.73497,420,167,73,62.7,0,31.74003,160,505,73.9,62.6,0,41.838314,500.14163,86,73.1,63.6,0,31.998041,100,350,72,63.2,0,39.76082,335,204,71.7,286.7,0,33.470375,195,397,73,62.8,0,38.874924,380,348,71.2,62.7,0,43.75149,335,210,72.6,62.7,0,32.281345,200,250,72.6,62.7,0,40.862698,245,360,72.8,62.7,0,39.038746,350,163,72.8,63,0,32.258064,160,844,73.9,62.5,0,62.806046,840,535,74,63.1,0,55.66223,532.5457,168,70.9,63,0,34.11592,150,199,71.6,63.8,0,35.945713,195,399,71.7,62.8,0,36.796795,380,588,69.7,62.4,0,67.16463,575,736,74,62.8,0,50.683437,725.52264,254,73.3,63.2,0,39.98539,250,184,71.4,63.2,0,53.237743,175,253,74,62.9,0,32.58013,250.28912,191,69.9,62.9,0,34.95886,185,313,69.1,62.6,0,32.98429,300,313,71.2,62.4,0,34.660336,300,218,67.3,62.5,0,53.545708,210,903,65.6,62.3,0,85.35305,880,78.4,77.2,78.7,0,86.4,86,1,-0.1,30.17
20160921,1345,88.5,42.2,34.48481823,87.00608333,272,48.2,45.1,5.6,75.5,72.3,-0.1,3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,73.4,57.4,71.9,15,43.4,57.2,71.9,0,74.1,1.8,58.2,1.8125,62.9,0,0,36.3,11.4,0,0,0,72.4,73.8,61.8,71.9,15,53.2,59.6,62.1,0,74.1,1.01,58.2,1.8125,66.3,0,0,94.9,78.5,17.1,3.7,1.4,15,15,82.2,65.1,79.6,100,40.7,0,82.5,1.3,64.465515,63.965515,0,12.1,0,0,1,66.5,1,72,213,61.9,0,27.160645,200,72,68,2123.706,69.6,59.2,16.7,2200,266,71.5,58.5,0,34.414303,260,129,69.4,59.4,0,48.618446,125,1016,71,59.1,0,25.999264,1000,529,75.1,59.3,0,42.768852,520,609,73.4,59.6,0,43.15363,600,219,70.8,59.6,0,36.056335,200,130,72.5,59.6,0,49.809,125,348,70.2,60,0,35.74655,330,334,70,60.2,0,100,650,842,68.5,60.4,0,100,950,516,0,59.4,0,33.505344,500,515,70.6,59.3,0,34.159813,500,180,71.4,62.8,0,47.415974,175,251,68.8,63.2,0,41.389187,245,230,69.9,62.9,0,40.93869,220,364,71.7,62.8,0,33.848568,350,164,72.4,63.1,0,33.48279,160,351,73.1,62.9,0,33.333336,335,349,72.3,62.8,0,29.673628,335,202,72.4,63.5,0,39.000473,195,387,73.7,63.2,0,31.099697,380,257,68,62.8,0,44.37737,245,179,72.3,62.8,0,43.956177,175,256,72.1,62.8,0,46.039425,245,428,70.7,62.6,0,41.17647,420,163,72.7,63.2,0,28.264544,160,933,73.8,62.8,0,60.838825,930,305,72.9,63.4,0,34.659637,300,419,71.2,62.6,0,30.518538,400,205,69.7,63.3,0,38.49413,195,400,71.1,62.6,0,34.61905,380,345,69.2,63,0,32.421455,335,176,72.5,62.4,0,58.822815,175,248,70.8,62.9,0,43.205494,245,352,72.4,62.5,0,40.06395,350,161,72.5,62.9,0,36.737915,160,832,74.9,62.6,0,66.40089,840,373,73.9,63.4,0,51.51735,372.59985,290,72.7,62.7,0,37.34031,285,197,69.5,63.3,0,44.904266,195,389,72.3,63,0,35.68323,380,340,72.8,62.4,0,42.660442,335,182,72,62.6,0,54.769047,175,256,72.2,62.6,0,45.200047,245,437,72.4,62.7,0,46.73497,420,166,73,62.7,0,31.74003,160,502,73.9,62.5,0,41.838314,500.14163,87,73.1,63.5,0,31.998041,100,351,71.9,63.2,0,39.76082,335,203,71.6,286.5,0,33.470375,195,395,73,62.8,0,38.874924,380,347,71.2,62.7,0,43.75149,335,210,72.6,62.7,0,32.281345,200,253,72.6,62.7,0,40.862698,245,358,72.9,62.6,0,39.038746,350,163,72.9,63,0,32.258064,160,854,73.8,62.4,0,62.085934,840,502,73.8,63,0,52.735687,504.94617,166,70.9,62.9,0,34.11592,150,199,71.6,63.8,0,35.945713,195,402,71.7,62.8,0,36.796795,380,585,69.7,62.4,0,67.16463,575,730,74,62.7,0,51.131004,725.52264,253,73.2,63.1,0,39.98539,250,183,71.3,63.1,0,53.237743,175,250,74,62.8,0,32.58013,250.28912,190,69.9,62.9,0,34.95886,185,310,69,62.6,0,32.98429,300,310,71.2,62.4,0,34.660336,300,217,67.3,62.4,0,53.545708,210,906,65.6,62.2,0,85.35305,880,78.4,77,78.7,0,86.4,86,1,-0.2,30.17
20160921,1350,88.5,40.9,34.06915377,87.00608333,272,48.3,45.1,5.65,75.3,72.2,-0.2,3.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.6,73.5,57.4,71.4,15,42.2,57.2,71.4,0,74.1,1.8,58.2,1.8125,62.6,0,0,36.2,11.4,0,0,0,72.4,73.8,61.9,71.1,15,53.3,59.6,58.4,0,74.1,0.99,58.2,1.8125,66.3,0,0,94.8,77.7,16.1,4,0.7,15,15,82.6,65.1,79.6,100,40.3,0,82.5,1.3,64.465515,63.965515,0,12.1,0,0,1,66.7,1,72,212,61.9,0,27.160645,200,72,68,2123.706,69.6,59.2,15.8,2200,265,71.6,58.5,0,34.414303,260,128,69.3,59.3,0,48.618446,125,1016,70.9,59,0,25.999264,1000,528,74.6,59.3,0,42.768852,520,605,73.1,59.6,0,43.15363,600,217,70.8,59.6,0,36.056335,200,128,72.6,59.6,0,49.809,125,348,70.2,60,0,35.74655,330,331,70,60.2,0,100,650,841,68.5,60.4,0,100,950,516,0,59.4,0,33.505344,500,513,70.5,59.3,0,34.159813,500,180,71.4,62.7,0,47.415974,175,251,68.8,63.1,0,41.389187,245,228,69.9,62.8,0,40.93869,220,363,71.7,62.7,0,33.848568,350,164,72.4,63,0,33.48279,160,351,73.1,62.9,0,33.333336,335,348,72.3,62.7,0,29.673628,335,201,72.4,63.5,0,39.000473,195,390,73.7,63.1,0,31.531637,380,257,67.9,62.8,0,44.37737,245,179,72.2,62.7,0,43.956177,175,256,72.4,62.8,0,46.039425,245,428,70.7,62.5,0,41.17647,420,163,72.8,63.2,0,28.264544,160,929,73.8,62.7,0,60.754944,930,305,72.9,63.4,0,34.659637,300,418,71.2,62.6,0,30.518538,400,204,69.7,63.2,0,38.49413,195,408,71.1,62.6,0,33.642857,380,346,69.2,63,0,31.967506,335,176,72.5,62.4,0,58.822815,175,249,70.8,62.9,0,43.205494,245,353,72.4,62.4,0,40.06395,350,161,72.5,62.8,0,36.737915,160,833,74.9,62.5,0,66.425415,840,372,73.9,63.4,0,51.51735,372.59985,288,72.6,62.6,0,37.34031,285,197,69.4,63.2,0,44.904266,195,388,72.3,62.9,0,35.68323,380,339,72.8,62.3,0,42.660442,335,181,71.9,62.6,0,53.90522,175,254,72.1,62.5,0,45.200047,245,437,72.6,62.6,0,46.73497,420,166,73.1,62.6,0,31.74003,160,493,74,62.5,0,41.243004,500.14163,87,73.1,63.5,0,31.998041,100,352,71.9,63.1,0,39.76082,335,200,71.6,286.6,0,32.95042,195,390,72.9,62.7,0,38.874924,380,347,71.2,62.6,0,43.75149,335,211,72.6,62.6,0,32.281345,200,249,72.6,62.7,0,40.862698,245,360,72.9,62.5,0,39.038746,350,162,72.9,62.9,0,32.258064,160,760,73.7,62.3,0,59.27749,778.04407,500,74,63,0,52.816658,504.94617,162,70.8,62.9,0,34.11592,150,199,71.5,63.8,0,35.945713,195,394,71.7,62.8,0,36.796795,380,585,69.7,62.3,0,67.16463,575,645,74.1,62.8,0,47.85291,679.6874,253,73.3,63.1,0,39.900158,250,182,71.3,63.1,0,51.861702,175,275,74.1,62.8,0,35.023945,271.28912,185,69.8,62.8,0,34.136013,185,311,69,62.6,0,32.98429,300,309,71.1,62.3,0,34.209885,300,215,67.2,62.4,0,52.239716,210,901,65.5,62.1,0,84.92367,880,78.4,77,78.7,0,86.4,86,0.9,-0.2,30.17
20160921,1355,88.5,41.2,34.17376822,87.00608333,273,48.3,45.1,5.7,75.1,72,-0.2,3.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.6,73.5,57.5,71.9,15,41.1,57.2,71.9,0,74.1,1.8,58.2,1.8125,62.4,0,0,36.3,11.4,0,0,0,72.4,73.8,61.8,71.5,15,53.4,59.6,63.4,0,74,1,58.2,1.8125,66.1,0,0,94.8,78.2,17.4,3.8,0.7,15,15,81.6,65.1,79.6,100,41.6,0,82.5,1.3,64.465515,63.965515,0,12.1,0,0,1,66.8,1,72,213,61.9,0,27.160645,200,72,68,2123.706,69.6,59.2,16,2200,266,71.5,58.6,0,34.414303,260,129,69.3,59.3,0,48.618446,125,1012,70.9,59,0,25.999264,1000,525,74.2,59.3,0,42.768852,520,611,73,59.6,0,43.15363,600,218,70.8,59.5,0,36.056335,200,130,72.5,59.6,0,49.809,125,347,70.3,60,0,35.74655,330,334,70,60.1,0,100,650,844,68.5,60.4,0,100,950,516,0,59.3,0,33.505344,500,513,70.6,59.3,0,34.159813,500,180,71.4,62.7,0,47.415974,175,250,68.8,63,0,41.389187,245,228,69.8,62.8,0,40.93869,220,364,71.7,62.7,0,33.848568,350,164,72.5,62.9,0,33.48279,160,350,73.1,62.8,0,33.333336,335,349,72.3,62.7,0,29.673628,335,201,72.3,63.4,0,39.000473,195,391,73.7,63.1,0,31.531637,380,256,67.9,62.7,0,44.37737,245,179,72.2,62.7,0,43.956177,175,255,72.5,62.8,0,46.039425,245,430,70.7,62.5,0,41.17647,420,162,72.9,63.1,0,28.264544,160,927,73.9,62.7,0,60.754944,930,305,72.9,63.3,0,34.659637,300,420,71.2,62.6,0,30.518538,400,204,69.7,63.2,0,38.49413,195,414,71,62.5,0,33.39286,380,350,69.2,62.9,0,31.967506,335,180,72.5,62.3,0,59.428364,175,248,70.8,62.8,0,43.205494,245,353,72.5,62.4,0,40.06395,350,161,72.6,62.8,0,36.737915,160,834,74.9,62.5,0,67.39451,840,371,73.9,63.3,0,51.51735,372.59985,288,72.7,62.6,0,37.34031,285,197,69.5,63.2,0,44.904266,195,385,72.3,62.8,0,35.68323,380,338,72.9,62.4,0,42.660442,335,181,71.9,62.5,0,53.90522,175,254,72.2,62.5,0,45.200047,245,434,72.6,62.6,0,46.73497,420,167,73.1,62.6,0,31.74003,160,495,74,62.5,0,41.2311,500.14163,86,73.2,63.4,0,31.998041,100,352,72,63.1,0,39.76082,335,199,71.5,286.6,0,32.95042,195,395,72.9,62.7,0,38.874924,380,348,71.2,62.6,0,43.75149,335,211,72.6,62.6,0,32.281345,200,251,72.6,62.7,0,40.862698,245,360,73,62.5,0,39.038746,350,163,72.9,62.9,0,32.258064,160,788,73.9,62.3,0,59.889584,778.04407,500,73.9,62.9,0,52.735687,504.94617,166,70.9,62.8,0,34.11592,150,199,71.5,63.7,0,35.945713,195,401,71.6,62.7,0,36.796795,380,586,69.8,62.3,0,67.16463,575,774,74.2,62.7,0,52.800293,766.6872,251,73.5,63.1,0,39.900158,250,180,71.4,63,0,51.861702,175,273,73.9,62.8,0,35.023945,271.28912,187,69.8,62.7,0,34.801548,185,310,68.9,62.5,0,32.98429,300,307,71.1,62.3,0,34.209885,300,215,67.2,62.4,0,52.239716,210,898,65.5,62.1,0,84.92367,880,78.4,77,78.7,0,86.4,86,0.9,0.2,30.15
20160921,1400,89,41.8,34.70105473,87.00608333,272,48.3,45.1,5.85,75.2,72.1,-0.1,3.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,71.6,73.4,57.5,71.9,15,40.1,57.2,71.9,0,74.1,1.8,58.2,1.8125,62.1,0,0,36.3,11.4,0,0,0,72.5,73.9,61.9,71.8,15,53.4,59.6,64.2,0,74.1,1,58.2,1.8125,66,0,0,95,78.4,17.8,3.7,1.1,15,15,82.9,65.1,79.6,100,42.1,0,82.5,1.3,64.465515,63.965515,0,12.1,0,0,1,66.8,1,72,211,61.9,0,27.160645,200,72,68,2123.706,69.6,59.3,17.1,2200,266,71.5,58.6,0,34.414303,260,129,69.3,59.4,0,48.618446,125,1010,70.9,59,0,25.999264,1000,524,74.1,59.3,0,42.768852,520,611,73.3,59.6,0,43.15363,600,218,70.8,59.6,0,36.056335,200,130,72.5,59.7,0,49.809,125,347,70.3,60.1,0,35.74655,330,334,70,60.2,0,100,650,843,68.5,60.5,0,100,950,516,0,59.4,0,33.505344,500,515,70.5,59.3,0,34.159813,500,180,71.4,62.7,0,47.415974,175,250,68.8,63.1,0,41.389187,245,227,69.9,62.9,0,40.93869,220,363,71.7,62.7,0,33.848568,350,164,72.5,63,0,33.48279,160,350,73.2,62.8,0,33.333336,335,349,72.2,62.7,0,29.673628,335,201,72.5,63.4,0,39.000473,195,393,73.7,63.1,0,31.531637,380,257,67.9,62.7,0,44.37737,245,179,72.2,62.7,0,43.956177,175,256,72.6,62.8,0,46.039425,245,430,70.7,62.5,0,41.17647,420,163,72.9,63.1,0,28.264544,160,929,74.1,62.7,0,60.754944,930,305,73.1,63.3,0,34.659637,300,421,71.2,62.6,0,30.518538,400,203,69.7,63.2,0,38.49413,195,398,71,62.6,0,33.833332,380,347,69.2,62.9,0,32.421455,335,180,72.5,62.4,0,59.428364,175,248,70.8,62.8,0,43.205494,245,353,72.5,62.4,0,40.06395,350,161,72.5,62.8,0,36.737915,160,841,75,62.5,0,67.38224,840,371,73.8,63.3,0,51.51735,372.59985,290,72.7,62.6,0,37.34031,285,202,69.7,63.2,0,45.332382,195,389,72.3,62.9,0,35.68323,380,339,72.9,62.4,0,42.660442,335,180,71.9,62.6,0,53.90522,175,255,72.2,62.5,0,45.200047,245,434,72.6,62.6,0,46.73497,420,166,73.2,62.6,0,31.74003,160,505,74,62.5,0,41.90975,500.14163,90,73.2,63.5,0,31.998041,100,349,72,63.1,0,39.76082,335,200,71.4,286.5,0,32.95042,195,398,72.8,62.7,0,38.874924,380,347,71.1,62.6,0,43.75149,335,209,72.5,62.6,0,32.281345,200,250,72.6,62.7,0,40.862698,245,359,73,62.5,0,39.038746,350,163,72.9,62.9,0,32.258064,160,821,74.1,62.4,0,61.00576,808.3442,499,73.9,62.9,0,53.23308,504.94617,168,70.9,62.8,0,34.11592,150,199,71.6,63.7,0,35.945713,195,401,71.6,62.7,0,36.796795,380,587,69.7,62.3,0,67.16463,575,814,74.1,62.6,0,54.203457,810.1874,257,73.6,63,0,40.50895,250,180,71.4,63,0,51.861702,175,271,73.8,62.7,0,35.023945,271.28912,187,69.8,62.8,0,34.801548,185,310,68.9,62.5,0,32.98429,300,307,71.1,62.3,0,34.209885,300,214,67.2,62.4,0,52.239716,210,898,65.5,62.2,0,84.92367,880,78.4,77,78.7,0,86.4,86,-0.1,0,30.15
20160921,1405,89.3,41.8,34.90375365,86.441875,274,48.2,45,5.75,75.4,72.3,-0.1,3.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,71.6,73.4,57.7,71.4,15,40.2,56.8,71.4,0,74.1,1.85,57.8,1.8125,62.2,0,0,35.8,11.4,0,0,0,72.5,73.7,61.7,72,15,53.8,59.4,64.3,0,74,1.01,57.8,1.8125,65.9,0,0,94.8,78.5,17.7,3.7,0.9,15,15,85.6,65.1,79.6,100,42.4,0,82.5,1.3,64.344826,63.844826,0,12.1,0,0,1,66.8,1,72,213,62.1,0,27.160645,200,72,68,2123.706,69.6,59.5,15.2,2200,267,71.4,58.8,0,34.414303,260,129,69.2,59.5,0,48.618446,125,1017,70.9,59.2,0,25.999264,1000,520,74,59.6,0,42.768852,520,610,73.5,59.8,0,43.15363,600,218,70.7,59.8,0,36.056335,200,129,72.5,59.9,0,49.809,125,349,70.3,60.2,0,35.74655,330,335,70,60.4,0,100,650,844,68.5,60.7,0,100,950,516,0,59.6,0,33.505344,500,517,70.5,59.5,0,34.159813,500,180,71.4,62.7,0,47.415974,175,251,68.8,63.1,0,41.389187,245,227,69.9,62.9,0,40.93869,220,362,71.8,62.7,0,33.848568,350,164,72.6,62.9,0,33.48279,160,351,73.2,62.8,0,33.333336,335,350,72.2,62.7,0,29.673628,335,201,72.7,63.4,0,39.000473,195,388,73.7,63.1,0,31.531637,380,258,67.9,62.7,0,44.37737,245,179,72.2,62.7,0,43.956177,175,256,72.6,62.8,0,46.039425,245,430,70.7,62.5,0,41.17647,420,163,72.8,63.2,0,28.264544,160,930,74.1,62.7,0,60.754944,930,305,73.1,63.3,0,34.659637,300,418,71.2,62.6,0,30.518538,400,204,69.9,63.2,0,38.49413,195,386,71.1,62.6,0,33.666668,380,347,69.2,63,0,32.421455,335,182,72.5,62.4,0,59.428364,175,248,70.8,62.9,0,43.205494,245,353,72.6,62.4,0,40.06395,350,162,72.5,62.8,0,36.737915,160,844,75,62.5,0,67.38224,840,341,73.7,63.4,0,47.93858,344.99973,289,72.7,62.7,0,37.34031,285,203,70,63.2,0,45.332382,195,390,72.3,62.9,0,35.68323,380,340,72.9,62.4,0,42.660442,335,182,72,62.6,0,53.90522,175,256,72.1,62.6,0,45.200047,245,435,72.6,62.6,0,46.73497,420,165,73.2,62.6,0,31.74003,160,507,74,62.5,0,41.90975,500.14163,89,73.3,63.4,0,31.998041,100,351,72,63.1,0,39.76082,335,200,71.3,286.6,0,32.95042,195,398,72.8,62.7,0,38.874924,380,348,71.1,62.7,0,43.75149,335,211,72.6,62.6,0,32.281345,200,251,72.6,62.7,0,40.862698,245,360,73,62.5,0,39.038746,350,163,72.9,62.9,0,32.258064,160,840,74.1,62.4,0,62.049927,840,499,73.9,63,0,53.256218,504.94617,170,70.8,62.9,0,34.11592,150,199,71.5,63.7,0,35.945713,195,398,71.6,62.7,0,36.796795,380,589,69.7,62.3,0,67.16463,575,859,74,62.7,0,55.872746,853.68744,255,73.6,63,0,40.50895,250,180,71.4,63,0,51.861702,175,270,73.8,62.7,0,35.023945,271.28912,187,69.8,62.8,0,34.801548,185,311,68.9,62.6,0,32.98429,300,308,71.1,62.3,0,34.209885,300,215,67.2,62.4,0,52.239716,210,896,65.5,62.1,0,84.92367,880,78.4,77,78.7,0,86.4,86,-0.8,0.1,30.15
20160921,1410,89.7,41.4,35.04261786,86.441875,273,48.3,45.1,5.6,75.6,72.4,-0.1,3.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.7,73.5,57.8,71.9,15,40.1,56.8,71.9,0,74.1,1.8,57.8,1.8125,62.1,0,0,36.4,11.4,0,0,0,72.5,73.7,61.8,72.1,15,53.9,59.4,65,0,73.9,1.01,57.8,1.8125,65.7,0,0,94.8,78.7,17.8,3.9,0.6,15,15,86.5,65.1,79.6,100,40.7,0,82.5,1.3,64.344826,63.844826,0,12.1,0,0,1,67.3,1,72,211,62.1,0,27.160645,200,72,68,2611.5657,69.6,59.5,11.5,2200,265,71.3,58.9,0,34.414303,260,129,69.3,59.6,0,48.618446,125,1018,70.9,59.3,0,25.999264,1000,525,73.9,59.6,0,42.768852,520,607,73.7,59.8,0,43.15363,600,219,70.7,59.8,0,36.056335,200,129,72.5,59.9,0,49.809,125,349,70.3,60.3,0,35.74655,330,334,70.3,60.4,0,100,650,842,68.5,60.7,0,100,950,516,0,59.6,0,33.505344,500,515,70.4,59.6,0,34.159813,500,180,71.4,62.7,0,47.415974,175,251,68.8,63.1,0,41.389187,245,228,69.8,62.9,0,40.93869,220,363,71.8,62.7,0,33.848568,350,164,72.6,63,0,33.48279,160,352,73.2,62.8,0,33.333336,335,348,72.2,62.7,0,29.673628,335,202,72.8,63.4,0,39.000473,195,386,73.7,63.1,0,31.531637,380,257,67.9,62.7,0,44.37737,245,179,72.3,62.7,0,43.956177,175,255,72.6,62.8,0,46.039425,245,430,70.7,62.5,0,41.17647,420,163,72.8,63.1,0,28.264544,160,931,74,62.7,0,60.754944,930,305,73.2,63.3,0,34.659637,300,419,71.2,62.6,0,30.518538,400,205,70.1,63.2,0,38.49413,195,391,71.1,62.5,0,33.666668,380,350,69.3,63,0,32.421455,335,183,72.5,62.3,0,59.428364,175,251,70.8,62.8,0,43.205494,245,355,72.5,62.4,0,40.06395,350,162,72.6,62.8,0,36.737915,160,846,75,62.5,0,67.1369,840,285,73.8,63.5,0,44.09382,289.7997,293,72.7,62.6,0,37.34031,285,205,70.2,63.2,0,45.332382,195,393,72.3,62.9,0,35.68323,380,344,72.9,62.4,0,42.660442,335,181,71.9,62.5,0,53.90522,175,255,72.1,62.5,0,45.200047,245,436,72.4,62.6,0,46.73497,420,166,73.3,62.6,0,31.74003,160,506,74,62.4,0,41.90975,500.14163,91,73.3,63.4,0,31.998041,100,350,72,63.1,0,39.76082,335,200,71.3,286.2,0,32.95042,195,398,72.8,62.7,0,38.874924,380,348,71.1,62.6,0,43.75149,335,209,72.5,62.6,0,32.281345,200,249,72.6,62.7,0,40.862698,245,359,73.1,62.5,0,39.038746,350,163,72.9,62.9,0,32.258064,160,840,73.9,62.4,0,62.037926,840,499,73.9,63,0,53.267784,504.94617,170,70.8,62.9,0,34.11592,150,200,71.5,63.7,0,35.945713,195,401,71.6,62.7,0,36.796795,380,586,69.6,62.3,0,67.16463,575,898,74.1,62.6,0,57.529938,897.18744,255,73.7,63,0,40.50895,250,180,71.5,63,0,51.861702,175,270,73.9,62.7,0,35.023945,271.28912,186,69.8,62.8,0,34.801548,185,311,68.9,62.5,0,32.98429,300,307,71,62.3,0,34.209885,300,215,67.1,62.4,0,52.239716,210,897,65.5,62.1,0,84.92367,880,78.4,77,78.7,0,86.4,86,-0.8,0.2,30.15
20160921,1415,90.1,40.8,35.11261269,86.441875,272,48.3,45.2,5.6,75.5,72.4,-0.1,3.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,73.5,57.8,71.4,15,40.1,56.8,71.4,0,74.1,1.85,57.8,1.8125,62,0,0,35.9,11.4,0,0,0,72.5,73.8,61.6,71.7,15,54,59.4,63.7,0,74.1,0.98,57.8,1.8125,65.7,0,0,94.4,78.2,17.5,4,0.8,15,15,86.8,65.1,79.6,100,40.2,0,84.5,1.3,64.344826,63.844826,0,12,0,0,1,67.8,1,72,211,62.1,0,27.160645,200,72,68,2123.706,69.6,59.5,14.5,2200,265,71.3,58.9,0,34.414303,260,129,69.3,59.6,0,48.618446,125,1014,70.9,59.3,0,25.999264,1000,524,73.9,59.6,0,42.768852,520,610,73.9,59.9,0,43.15363,600,218,70.7,59.9,0,36.056335,200,129,72.5,59.9,0,49.809,125,349,70.3,60.3,0,35.74655,330,333,70.2,60.5,0,100,650,844,68.4,60.7,0,100,950,516,0,59.7,0,33.505344,500,513,70.4,59.6,0,34.159813,500,180,71.5,62.7,0,47.415974,175,251,68.8,63.1,0,41.389187,245,228,69.9,62.8,0,40.93869,220,363,71.8,62.7,0,33.848568,350,164,72.6,63,0,33.48279,160,350,73.3,62.8,0,33.333336,335,348,72.2,62.7,0,29.673628,335,202,73,63.4,0,39.000473,195,394,73.6,63.1,0,31.531637,380,257,67.9,62.7,0,44.37737,245,179,72.3,62.7,0,43.956177,175,255,72.5,62.8,0,46.039425,245,428,70.7,62.5,0,41.17647,420,163,72.8,63.1,0,28.264544,160,930,73.9,62.7,0,60.754944,930,305,73.2,63.3,0,34.659637,300,420,71.2,62.6,0,30.518538,400,204,70.4,63.2,0,38.49413,195,400,71,62.5,0,33.666668,380,354,69.3,63,0,32.421455,335,182,72.5,62.3,0,59.428364,175,249,70.8,62.8,0,43.205494,245,355,72.4,62.4,0,40.06395,350,162,72.5,62.8,0,36.737915,160,847,75,62.4,0,67.29637,840,286,73.9,63.5,0,44.54117,289.7997,291,72.6,62.6,0,37.34031,285,206,70.4,63.1,0,45.332382,195,391,72.2,62.9,0,35.68323,380,342,73,62.3,0,42.660442,335,181,72,62.5,0,53.90522,175,255,72.1,62.5,0,45.200047,245,437,72.3,62.6,0,46.73497,420,166,73.3,62.6,0,31.74003,160,504,74,62.4,0,41.90975,500.14163,86,73.4,63.4,0,31.998041,100,348,72,63.1,0,39.76082,335,199,71.2,286.5,0,32.95042,195,398,72.7,62.7,0,38.874924,380,347,71.1,62.6,0,43.75149,335,207,72.5,62.6,0,32.281345,200,249,72.6,62.7,0,40.862698,245,361,73.2,62.5,0,39.038746,350,163,73,62.9,0,32.258064,160,838,73.9,62.3,0,62.037926,840,499,74,62.9,0,53.267784,504.94617,165,70.8,62.9,0,34.11592,150,199,71.5,63.7,0,35.945713,195,397,71.6,62.7,0,36.796795,380,586,69.6,62.2,0,67.16463,575,980,74.1,62.6,0,61.36446,984.18744,252,73.6,63,0,40.50895,250,178,71.5,63,0,51.861702,175,267,73.9,62.7,0,35.023945,271.28912,191,69.9,62.8,0,35.32188,185,307,68.9,62.5,0,32.98429,300,306,71.1,62.3,0,34.209885,300,214,67.1,62.4,0,52.239716,210,891,65.5,62,0,84.92367,880,78.4,77,78.7,0,86.4,86,0.9,0.6,30.15
20160921,1420,90.3,41.5,35.48582553,86.441875,275,48.4,45,5.6,75.7,72.4,-0.1,3.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,73.5,57.8,71.9,15,40.1,56.8,71.9,0,74.1,1.8,57.8,1.8125,61.9,0,0,36.3,11.5,0,0,0,72.5,73.9,61.4,72.2,15,54,59.4,64.6,0,74.1,0.99,57.8,1.8125,65.7,0,0,95.5,78.7,17.7,3.8,1.2,15,15,87,65.1,79.6,100,40.5,0,84.5,1.3,64.344826,63.844826,0,12.1,0,0,1,68.2,1,72,211,62.2,0,27.160645,200,72,68,2123.706,69.6,59.5,15.6,2200,264,71.3,58.9,0,34.414303,260,129,69.3,59.7,0,48.618446,125,1010,70.9,59.3,0,25.999264,1000,525,73.8,59.7,0,42.768852,520,608,73.9,59.9,0,43.15363,600,217,70.6,59.9,0,36.056335,200,129,72.5,59.9,0,49.809,125,348,70.3,60.3,0,35.74655,330,333,70.1,60.5,0,100,650,842,68.4,60.8,0,100,950,516,0,59.7,0,33.505344,500,512,70.4,59.6,0,34.159813,500,180,71.5,62.4,0,47.415974,175,249,68.7,62.8,0,41.389187,245,227,69.9,62.6,0,40.93869,220,362,71.8,62.4,0,33.848568,350,164,72.6,62.8,0,33.48279,160,350,73.3,62.6,0,33.333336,335,349,72.2,62.5,0,29.673628,335,201,73.1,63.2,0,39.000473,195,389,73.6,62.9,0,31.531637,380,258,67.9,62.4,0,44.37737,245,179,72.2,62.3,0,43.956177,175,256,72.4,62.4,0,46.039425,245,428,70.8,62.2,0,41.17647,420,163,72.8,62.9,0,28.264544,160,927,74,62.4,0,60.754944,930,304,73.2,63.1,0,34.659637,300,420,71.2,62.3,0,30.518538,400,205,70.6,63,0,38.49413,195,389,71,62.3,0,33.666668,380,346,69.2,62.7,0,31.967506,335,181,72.6,62,0,59.428364,175,249,70.8,62.5,0,43.205494,245,354,72.3,62.1,0,40.06395,350,162,72.5,62.5,0,36.737915,160,847,75,62.1,0,67.29637,840,320,74,63.2,0,46.632812,317.4,290,72.7,62.4,0,37.34031,285,204,70.5,62.9,0,45.332382,195,389,72.2,62.7,0,35.68323,380,340,73,62,0,42.660442,335,180,72,62.2,0,53.90522,175,255,72.2,62.2,0,45.200047,245,436,72.2,62.3,0,46.73497,420,165,73.3,62.3,0,31.74003,160,545,74,62.2,0,43.386116,540.0416,90,73.4,63.2,0,31.998041,100,348,72,62.9,0,39.76082,335,200,71.1,286.3,0,32.95042,195,396,72.7,62.4,0,38.874924,380,347,71.1,62.3,0,43.75149,335,210,72.5,62.3,0,32.281345,200,250,72.6,62.3,0,40.862698,245,359,73.2,62.2,0,39.038746,350,163,73.1,62.6,0,32.258064,160,834,73.9,62,0,62.013924,840,500,74,62.6,0,53.360325,504.94617,170,70.8,62.6,0,34.11592,150,198,71.5,63.5,0,35.945713,195,403,71.6,62.5,0,36.796795,380,589,69.5,61.9,0,67.16463,575,986,74,62.3,0,61.521713,984.18744,251,73.5,62.8,0,40.50895,250,178,71.5,62.8,0,51.861702,175,273,74,62.5,0,35.10991,271.28912,189,69.8,62.5,0,35.32188,185,307,68.8,62.2,0,32.98429,300,306,71.1,62,0,34.209885,300,214,67.1,62.1,0,52.239716,210,888,65.4,61.7,0,84.92367,880,78.4,76.9,78.7,0,86.4,86,0.9,-0.1,30.15
20160921,1425,90,43.3,35.88603072,86.441875,275,48.3,45,5.6,75.8,72.6,-0.2,3.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,73.6,57.8,71.4,15,40.1,56.8,71.4,0,74.1,1.85,57.8,1.8125,61.9,0,0,35.9,11.4,0,0,0,72.5,73.9,61.3,72.1,15,53.9,59.4,61.5,0,74.2,1,57.8,1.8125,65.7,0,0,95.8,78.7,16.9,4,0.6,15,15,88.9,65.1,79.6,100,40.2,0,84.5,1.3,64.344826,63.844826,0,12,0,0,1,68.6,1,72,213,62.2,0,27.160645,200,72,68,2611.5657,69.6,59.5,16.7,2200,266,71.4,58.8,0,34.414303,260,129,69.3,59.6,0,48.618446,125,1019,70.9,59.3,0,25.999264,1000,522,73.8,59.6,0,42.768852,520,609,74,59.9,0,43.15363,600,218,70.6,59.8,0,36.056335,200,130,72.6,59.9,0,49.809,125,350,70.4,60.3,0,35.74655,330,335,70.1,60.5,0,100,650,845,68.5,60.7,0,100,950,516,0,59.7,0,33.505344,500,514,70.4,59.6,0,34.159813,500,180,71.4,62.4,0,47.415974,175,251,68.8,62.7,0,41.389187,245,228,69.8,62.5,0,40.93869,220,365,71.9,62.4,0,33.848568,350,165,72.6,62.7,0,33.48279,160,353,73.3,62.5,0,33.333336,335,348,72.2,62.4,0,29.673628,335,202,73.2,63.1,0,39.000473,195,388,73.6,62.8,0,31.531637,380,258,67.8,62.4,0,44.37737,245,179,72.2,62.3,0,43.956177,175,256,72.4,62.4,0,46.039425,245,431,70.7,62.1,0,41.17647,420,162,72.8,62.8,0,28.264544,160,934,73.9,62.4,0,60.754944,930,305,73.2,63.1,0,34.659637,300,420,71.1,62.3,0,30.518538,400,204,70.7,62.9,0,38.49413,195,393,71,62.2,0,33.666668,380,344,69.2,62.6,0,32.40951,335,180,72.5,62,0,59.428364,175,247,70.8,62.5,0,43.205494,245,353,72.2,62.1,0,40.06395,350,161,72.5,62.5,0,36.737915,160,837,74.9,62.1,0,67.29637,840,377,74.2,63.1,0,51.867973,372.59973,289,72.7,62.3,0,37.34031,285,202,70.6,62.9,0,45.332382,195,390,72.2,62.6,0,35.68323,380,338,73,62,0,42.660442,335,181,71.9,62.2,0,53.90522,175,256,72.2,62.2,0,45.200047,245,436,72.1,62.3,0,46.73497,420,166,73.4,62.3,0,31.74003,160,542,74,62.1,0,43.386116,540.0416,85,73.4,63.1,0,31.998041,100,350,72,62.8,0,39.76082,335,200,71.1,286.4,0,32.95042,195,400,72.7,62.4,0,38.874924,380,348,71.1,62.3,0,43.75149,335,210,72.5,62.2,0,32.281345,200,251,72.6,62.3,0,40.862698,245,359,73.2,62.2,0,39.038746,350,164,73.1,62.6,0,32.258064,160,837,73.8,62,0,62.00192,840,500,74,62.6,0,53.267784,504.94617,167,70.8,62.5,0,34.11592,150,199,71.4,63.4,0,35.945713,195,402,71.6,62.4,0,36.796795,380,589,69.5,61.9,0,67.16463,575,986,73.9,62.2,0,61.521713,984.18744,252,73.5,62.7,0,40.50895,250,178,71.6,62.7,0,51.861702,175,272,73.9,62.4,0,35.10991,271.28912,191,69.8,62.4,0,35.32188,185,309,68.8,62.2,0,32.98429,300,307,71,62,0,34.209885,300,214,67.1,62,0,52.239716,210,893,65.4,61.7,0,84.92367,880,78.4,76.9,78.7,0,86.4,86,2.1,-0.6,30.15
