20160921,1430,90.2,42.8,35.85745823,86.441875,271,48.4,45.1,5.65,75.9,72.7,-0.1,3.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.7,73.7,57.9,71.9,15,40.1,56.8,71.9,0,74.2,1.8,57.8,1.8125,61.8,0,0,36.3,11.4,0,0,0,72.6,73.8,61.2,72.3,15,53.9,59.4,62,0,74.2,1,57.8,1.8125,65.4,0,0,95.6,78.8,17.1,4.2,0.8,15,15,88.1,65.1,79.6,100,40.8,0,84.5,1.3,64.344826,63.844826,0,12.1,0,0,1,69.3,1,72,216,62.2,0,27.160645,200,72,68,2123.706,69.5,59.6,14.9,2200,265,71.3,58.9,0,34.414303,260,129,69.3,59.7,0,48.618446,125,1027,70.9,59.4,0,25.999264,1000,523,73.8,59.7,0,42.768852,520,625,74.1,59.9,0,44.20975,633.54156,218,70.6,59.9,0,36.056335,200,129,72.7,59.9,0,49.809,125,349,70.4,60.3,0,35.74655,330,335,70,60.5,0,100,650,842,68.6,60.8,0,100,950,516,0,59.7,0,33.505344,500,513,70.4,59.6,0,34.159813,500,181,71.4,62.3,0,47.415974,175,252,68.7,62.7,0,41.389187,245,228,69.8,62.5,0,40.93869,220,365,71.9,62.3,0,33.848568,350,164,72.7,62.6,0,33.48279,160,351,73.3,62.4,0,33.333336,335,349,72.2,62.3,0,29.673628,335,201,73.3,63.1,0,39.000473,195,391,73.5,62.7,0,31.531637,380,257,67.8,62.3,0,44.37737,245,179,72.2,62.3,0,43.956177,175,257,72.4,62.4,0,46.039425,245,431,71,62.1,0,41.17647,420,163,72.8,62.8,0,28.264544,160,892,73.9,62.3,0,58.33433,894.2996,306,73.3,63,0,34.659637,300,419,71.1,62.2,0,30.518538,400,205,70.8,62.9,0,38.49413,195,405,71,62.1,0,33.666668,380,352,69.2,62.6,0,32.40951,335,179,72.6,61.9,0,59.428364,175,247,70.8,62.4,0,43.205494,245,363,72.1,62,0,40.656086,350,161,72.5,62.4,0,37.17513,160,838,74.9,62.1,0,67.369965,840,402,74.1,63,0,53.87499,400.1997,289,72.7,62.2,0,37.620148,285,201,70.7,62.8,0,45.332382,195,387,72.2,62.5,0,35.953472,380,342,72.9,62,0,43.091476,335,180,71.9,62.1,0,53.90522,175,256,72.2,62.1,0,45.200047,245,435,72.1,62.2,0,46.73497,420,166,73.4,62.2,0,31.74003,160,545,74,62.1,0,43.386116,540.0416,88,73.4,63.1,0,31.998041,100,348,72,62.7,0,39.76082,335,200,71,286.4,0,32.95042,195,398,72.6,62.3,0,38.874924,380,347,71.1,62.2,0,43.75149,335,209,72.5,62.1,0,32.281345,200,250,72.5,62.2,0,40.862698,245,360,73.3,62.2,0,39.038746,350,164,73.1,62.5,0,32.258064,160,833,73.8,61.9,0,61.917908,840,530,74,62.5,0,54.91035,532.5457,171,70.8,62.5,0,34.11592,150,199,71.5,63.3,0,35.945713,195,400,71.6,62.4,0,36.796795,380,587,69.5,61.8,0,67.16463,575,949,73.9,62.2,0,59.525826,940.68805,252,73.4,62.7,0,40.50895,250,179,71.6,62.7,0,51.861702,175,272,73.8,62.3,0,35.10991,271.28912,191,69.9,62.3,0,35.32188,185,305,69.2,62.1,0,32.98429,300,306,70.9,61.9,0,34.209885,300,214,67,62,0,52.239716,210,893,65.3,61.7,0,84.92367,880,78.4,77,78.7,0,86.4,86,-0.7,0.3,30.15
20160921,1435,90,44,36.12188046,86.441875,272,48.4,45.2,5.7,75.8,72.6,-0.2,3.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.7,73.5,57.9,72.4,15,40.3,56.8,72.4,0,74.1,1.8,57.8,1.8125,61.8,0,0,36.7,11.5,0,0,0,72.5,73.8,61.3,72.2,15,53.9,59.4,63.5,0,74,0.99,57.8,1.8125,65.3,0,0,95.6,78.8,17.4,3.8,0.9,15,15,88.3,65.1,79.6,100,40.7,0,84.5,1.3,64.344826,63.844826,0,12,0,0,1,70,1,72,214,62.2,0,27.160645,200,72,68,2123.706,69.5,59.6,12.1,2200,267,71.3,59,0,34.414303,260,130,69.3,59.7,0,48.618446,125,1013,70.9,59.4,0,25.999264,1000,500,73.7,59.7,0,40.865265,498.39978,705,74.1,59.9,0,46.334274,705.5414,218,70.4,60,0,36.056335,200,130,72.8,60,0,49.809,125,348,70.5,60.4,0,35.74655,330,335,70,60.5,0,100,650,845,68.5,60.8,0,100,950,516,0,59.7,0,33.505344,500,515,70.4,59.7,0,34.159813,500,180,71.4,62.2,0,47.415974,175,250,68.7,62.6,0,41.389187,245,228,69.8,62.4,0,40.93869,220,363,72,62.3,0,33.848568,350,164,72.7,62.6,0,33.48279,160,350,73.4,62.4,0,33.333336,335,349,72.2,62.3,0,29.673628,335,202,73.4,63,0,39.000473,195,391,73.4,62.7,0,31.531637,380,257,67.8,62.3,0,44.37737,245,179,72.3,62.2,0,43.956177,175,255,72.4,62.3,0,46.039425,245,429,71.1,62.1,0,41.17647,420,163,72.8,62.7,0,28.264544,160,924,74,62.3,0,60.38346,930,305,73.3,63,0,34.659637,300,420,71.1,62.2,0,30.518538,400,204,70.9,62.8,0,38.49413,195,398,71,62.1,0,33.666668,380,343,69.1,62.5,0,31.95556,335,178,72.5,61.9,0,59.428364,175,251,70.8,62.4,0,43.63163,245,359,72.1,61.9,0,40.656086,350,161,72.5,62.3,0,37.17513,160,832,74.9,62,0,67.44357,840,432,73.9,62.9,0,56.111717,427.79987,291,72.7,62.2,0,38.14333,285,198,70.8,62.8,0,45.332382,195,384,72.2,62.5,0,35.953472,380,340,72.9,61.9,0,43.091476,335,181,71.8,62.1,0,53.90522,175,256,72.2,62.1,0,45.200047,245,435,72,62.2,0,46.73497,420,166,73.4,62.2,0,31.74003,160,541,74,62,0,43.386116,540.0416,89,73.4,63,0,31.998041,100,354,72,62.7,0,39.76082,335,199,71,286.4,0,32.95042,195,396,72.6,62.3,0,38.874924,380,346,71.1,62.2,0,43.75149,335,209,72.5,62.1,0,32.281345,200,251,72.5,62.2,0,40.862698,245,358,73.3,62.1,0,39.038746,350,163,73.2,62.5,0,32.258064,160,810,73.8,61.9,0,61.221798,809.6997,527,74,62.5,0,55.303646,532.5457,167,70.8,62.4,0,34.11592,150,199,71.5,63.3,0,35.945713,195,396,71.6,62.3,0,36.796795,380,584,69.4,61.8,0,67.16463,575,944,73.9,62.2,0,59.356476,940.68805,253,73.4,62.6,0,40.50895,250,179,71.7,62.6,0,51.861702,175,274,73.9,62.3,0,35.10991,271.28912,191,69.9,62.3,0,35.32188,185,311,69.8,62.1,0,32.98429,300,306,71,61.8,0,34.209885,300,214,67,61.9,0,52.239716,210,894,65.3,61.6,0,84.92367,880,78.4,77,78.7,0,86.4,86,0.3,0,30.15
20160921,1440,90.6,42.6,36.06997678,86.441875,268,48.4,45.2,5.75,76.1,73,-0.1,3.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,71.7,73.5,57.9,72.4,15,40.4,56.8,72.4,0,74.1,1.8,57.8,1.8125,61.7,0,0,36.6,11.5,0,0,0,72.6,73.9,61.4,72.3,15,53.8,59.4,64.7,0,74.2,1.02,57.8,1.8125,65.1,0,0,95.7,78.7,18,3.7,1.2,15,15,88.5,65.1,79.6,100,41.7,0,84.5,1.3,64.344826,63.844826,0,12.1,0,0,1,70.9,1,72,215,62.2,0,27.160645,200,72,68,2123.706,69.5,59.7,15.1,2200,267,71.2,59,0,34.414303,260,130,69.3,59.7,0,48.618446,125,1008,70.9,59.4,0,25.999264,1000,501,73.8,59.7,0,40.865265,498.39978,740,74.1,59.8,0,47.279873,741.54156,218,70.4,60,0,36.056335,200,130,72.9,60,0,49.809,125,348,70.5,60.4,0,35.74655,330,334,69.9,60.6,0,100,650,845,68.6,60.9,0,100,950,516,0,59.8,0,33.505344,500,514,70.4,59.7,0,34.159813,500,180,71.4,62.3,0,47.415974,175,251,68.7,62.7,0,41.389187,245,228,69.8,62.5,0,40.93869,220,364,72,62.3,0,33.848568,350,164,72.8,62.6,0,33.48279,160,351,73.4,62.5,0,33.333336,335,350,72.2,62.3,0,29.673628,335,201,73.5,63.1,0,39.000473,195,393,73.3,62.7,0,31.531637,380,258,67.8,62.3,0,44.37737,245,179,72.3,62.3,0,43.956177,175,257,72.4,62.4,0,46.039425,245,430,71.2,62.1,0,41.17647,420,163,72.8,62.8,0,28.264544,160,928,74,62.3,0,60.38346,930,305,73.3,63,0,34.659637,300,420,71.1,62.2,0,30.518538,400,205,71,62.8,0,38.49413,195,409,70.9,62.1,0,34.107143,380,350,69.1,62.6,0,31.95556,335,179,72.5,61.9,0,59.428364,175,252,70.8,62.4,0,43.63163,245,361,72,62,0,40.656086,350,161,72.5,62.3,0,37.17513,160,836,74.9,62.1,0,67.504906,840,433,73.8,62.9,0,56.111717,427.79987,292,72.6,62.2,0,38.14333,285,199,70.9,62.8,0,45.332382,195,382,72.2,62.5,0,35.953472,380,339,72.9,61.9,0,43.091476,335,181,71.8,62.1,0,53.90522,175,256,72.2,62.1,0,45.200047,245,436,72,62.2,0,46.73497,420,166,73.4,62.2,0,31.74003,160,545,73.9,62,0,43.386116,540.0416,86,73.4,63,0,31.998041,100,350,72,62.7,0,39.76082,335,200,70.9,286.3,0,32.95042,195,398,72.6,62.3,0,38.874924,380,348,71,62.2,0,43.75149,335,209,72.5,62.2,0,32.281345,200,252,72.5,62.2,0,40.862698,245,359,73.3,62.1,0,39.038746,350,163,73.2,62.5,0,32.258064,160,779,73.8,61.9,0,59.949596,778.04407,530,74,62.5,0,54.864086,532.5457,167,70.8,62.4,0,34.11592,150,199,71.5,63.3,0,35.945713,195,398,71.5,62.3,0,36.796795,380,585,69.4,61.8,0,67.16463,575,944,73.9,62.2,0,59.356476,940.68805,253,73.5,62.6,0,40.50895,250,179,71.7,62.6,0,51.861702,175,274,74,62.3,0,35.10991,271.28912,191,70.1,62.3,0,35.32188,185,308,70.3,62.1,0,32.98429,300,307,71,61.9,0,34.209885,300,214,67,62,0,52.239716,210,893,65.3,61.7,0,84.92367,880,78.4,76.9,78.7,0,86.4,86,1,-0.2,30.15
20160921,1445,91,42.4,36.28283912,86.441875,271,48.5,45.2,5.7,76.3,73.2,-0.1,3.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.6,73.6,57.9,71.9,15,40.6,56.8,71.9,0,74.1,1.85,57.8,1.8125,61.7,0,0,36.2,11.4,0,0,0,72.6,74.1,61.5,72.4,15,54,59.4,63.7,0,74.4,1.02,57.8,1.8125,65.1,0,0,95.8,78.9,17.5,3.8,1.4,15,15,88.7,65.1,79.6,100,42.7,0,84.5,1.3,64.344826,63.844826,0,12.1,0,0,1,71.9,1,72,213,62.3,0,27.160645,200,72,68,2123.706,69.5,59.7,16.2,2200,266,71.2,59,0,34.414303,260,130,69.3,59.7,0,48.618446,125,1018,70.9,59.4,0,25.999264,1000,502,73.8,59.7,0,40.865265,498.39978,781,74,59.8,0,48.385117,777.54156,219,70.4,60,0,36.056335,200,130,73,60,0,49.809,125,348,70.4,60.4,0,35.74655,330,334,70,60.6,0,100,650,844,68.6,60.8,0,100,950,516,0,59.7,0,33.505344,500,514,70.4,59.7,0,34.159813,500,180,71.5,62.4,0,47.415974,175,252,68.7,62.7,0,41.389187,245,228,69.8,62.5,0,40.93869,220,364,72.1,62.4,0,33.848568,350,164,72.8,62.6,0,33.48279,160,352,73.3,62.5,0,33.333336,335,350,72.2,62.4,0,29.673628,335,202,73.5,63.1,0,39.000473,195,388,73.3,62.8,0,31.531637,380,258,67.8,62.4,0,44.37737,245,179,72.3,62.4,0,43.956177,175,257,72.5,62.4,0,46.039425,245,431,71.3,62.1,0,41.17647,420,163,72.8,62.8,0,28.264544,160,926,74.1,62.4,0,60.38346,930,306,73.3,63,0,34.659637,300,419,71.2,62.2,0,30.518538,400,205,71,62.9,0,38.49413,195,389,70.9,62.2,0,33.654762,380,348,69.1,62.6,0,31.95556,335,180,72.5,62,0,59.428364,175,251,70.8,62.5,0,43.63163,245,362,72,62.1,0,40.656086,350,161,72.5,62.4,0,37.17513,160,843,74.9,62.1,0,67.46811,840,398,73.7,62.9,0,52.0856,400.1997,297,72.6,62.2,0,38.14333,285,201,71,62.8,0,45.332382,195,391,72.2,62.5,0,35.953472,380,342,72.9,62,0,43.091476,335,182,71.8,62.2,0,53.90522,175,256,72.2,62.2,0,45.200047,245,437,71.9,62.3,0,46.73497,420,167,73.4,62.3,0,31.74003,160,546,73.9,62.1,0,43.386116,540.0416,88,73.5,63.1,0,31.998041,100,349,72,62.8,0,39.76082,335,199,70.9,286.6,0,32.95042,195,399,72.8,62.3,0,38.874924,380,349,71,62.3,0,43.75149,335,211,72.5,62.2,0,32.281345,200,253,72.5,62.3,0,40.862698,245,358,73.3,62.2,0,39.038746,350,164,73.3,62.6,0,32.258064,160,773,73.8,62,0,59.769566,778.04407,529,74,62.6,0,54.852516,532.5457,166,70.8,62.5,0,34.11592,150,199,71.5,63.4,0,35.945713,195,396,71.5,62.4,0,36.796795,380,585,69.4,61.9,0,67.16463,575,945,73.9,62.2,0,59.356476,940.68805,253,73.5,62.7,0,40.50895,250,179,71.7,62.7,0,51.861702,175,274,73.9,62.4,0,35.10991,271.28912,192,70.1,62.4,0,35.32188,185,309,70.6,62.2,0,32.98429,300,306,71,62,0,34.209885,300,214,67,62.1,0,52.239716,210,896,65.3,61.8,0,84.92367,880,78.4,76.8,78.7,0,86.4,86,1,-0.1,30.15
20160921,1450,90.6,43.6,36.41346969,86.441875,275,48.5,45.3,5.6,76.3,73.2,-0.2,3.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,73.6,58,72.4,15,41,56.8,72.4,0,74.1,1.8,57.8,1.8125,61.6,0,0,36.6,11.5,0,0,0,72.5,74.1,61.5,72.3,15,54,59.4,63.1,0,74.4,1,57.8,1.8125,65.4,0,0,95.9,78.7,17.3,3.6,1.1,15,15,90,65.1,79.6,100,43.1,0,84.5,1.3,64.344826,63.844826,0,12.1,0,0,1,73.1,1,72,215,62.2,0,27.160645,200,72,68,2123.706,69.5,59.7,15.4,2200,266,71.2,59,0,34.414303,260,129,69.2,59.8,0,48.618446,125,1019,71,59.5,0,25.999264,1000,502,73.8,59.8,0,40.865265,498.39978,780,74,59.8,0,48.385117,777.54156,218,70.5,60,0,36.056335,200,129,73.1,60.1,0,49.809,125,348,70.5,60.5,0,35.74655,330,334,69.9,60.6,0,100,650,842,68.6,60.9,0,100,950,516,0,59.8,0,33.505344,500,517,70.4,59.7,0,34.159813,500,181,71.5,62.4,0,47.415974,175,252,68.7,62.8,0,41.389187,245,229,69.8,62.6,0,40.93869,220,366,72.1,62.4,0,33.848568,350,165,72.8,62.6,0,33.48279,160,351,73.3,62.5,0,33.333336,335,350,72.2,62.4,0,29.673628,335,202,73.5,63.1,0,39.000473,195,392,73.4,62.8,0,31.531637,380,258,67.8,62.4,0,44.37737,245,179,72.2,62.4,0,43.956177,175,257,72.7,62.5,0,46.039425,245,430,71.5,62.2,0,41.17647,420,163,72.8,62.8,0,28.264544,160,925,74.1,62.4,0,60.38346,930,305,73.3,63,0,34.659637,300,421,71.2,62.3,0,30.518538,400,205,71.1,62.9,0,38.49413,195,411,70.9,62.2,0,33.940475,380,349,69.1,62.6,0,31.95556,335,181,72.5,62,0,59.428364,175,253,70.8,62.5,0,43.63163,245,366,71.9,62.1,0,40.656086,350,162,72.5,62.5,0,37.17513,160,849,74.9,62.2,0,66.84249,840,345,73.7,63,0,48.10785,344.99973,299,72.6,62.3,0,38.14333,285,203,71,62.9,0,45.332382,195,395,72.2,62.6,0,35.953472,380,344,72.9,62,0,43.091476,335,183,71.9,62.2,0,53.90522,175,257,72.1,62.2,0,45.200047,245,440,71.9,62.3,0,46.73497,420,167,73.4,62.3,0,31.74003,160,543,73.9,62.1,0,43.386116,540.0416,88,73.5,63.1,0,31.998041,100,355,72,62.8,0,39.76082,335,201,70.8,286.4,0,32.95042,195,397,72.9,62.4,0,38.874924,380,349,71,62.3,0,43.75149,335,212,72.5,62.2,0,32.281345,200,250,72.5,62.4,0,40.862698,245,360,73.4,62.2,0,39.038746,350,164,73.3,62.6,0,32.258064,160,737,73.7,62,0,59.289486,747.744,529,74,62.6,0,54.840946,532.5457,173,70.8,62.5,0,34.11592,150,199,71.5,63.5,0,35.945713,195,400,71.5,62.4,0,36.796795,380,590,69.3,62,0,67.16463,575,943,73.9,62.3,0,59.356476,940.68805,254,73.4,62.7,0,40.50895,250,179,71.7,62.7,0,51.861702,175,273,73.9,62.4,0,35.10991,271.28912,191,70.2,62.4,0,35.32188,185,310,70.8,62.2,0,32.98429,300,308,71,62,0,34.209885,300,215,67,62.1,0,52.239716,210,893,65.3,61.8,0,84.92367,880,78.4,76.9,78.7,0,86.4,86,0.9,0,30.15
20160921,1455,89.6,45.8,36.44283084,86.441875,275,48.6,45.3,5.6,76.1,72.9,-0.1,3.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.7,73.7,58,72.4,15,41.3,56.8,72.4,0,74.2,1.8,57.8,1.8125,61.6,0,0,36.6,11.5,0,0,0,72.5,74.1,61.6,72.1,15,54,59.4,63.1,0,74.4,1,57.8,1.8125,65.4,0,0,95.8,78.6,17.4,4.1,0.6,15,15,89.6,65.1,79.6,100,43.8,0,84.5,1.3,64.344826,63.844826,0,12.1,0,0,1,74.3,1,72,212,62.3,0,27.160645,200,72,68,2611.5657,69.5,59.7,10.6,2200,267,71.5,59,0,34.414303,260,129,69.2,59.8,0,48.618446,125,1018,71.2,59.5,0,25.999264,1000,500,73.8,59.8,0,40.865265,498.39978,781,73.9,59.8,0,48.385117,777.54156,218,70.5,60,0,36.056335,200,130,73.2,60,0,49.809,125,349,70.5,60.5,0,35.74655,330,335,69.9,60.6,0,100,650,844,68.7,60.9,0,100,950,516,0,59.8,0,33.505344,500,517,70.3,59.8,0,34.159813,500,180,71.4,62.4,0,47.415974,175,251,68.7,62.8,0,41.389187,245,227,69.8,62.6,0,40.93869,220,364,72.2,62.4,0,33.848568,350,164,72.8,62.7,0,33.48279,160,349,73.3,62.5,0,33.333336,335,349,72.2,62.4,0,29.673628,335,202,73.6,63.1,0,39.000473,195,390,73.4,62.8,0,31.531637,380,258,67.8,62.4,0,44.37737,245,179,72.2,62.4,0,43.956177,175,256,72.6,62.5,0,46.039425,245,428,71.7,62.2,0,41.17647,420,163,72.8,62.9,0,28.264544,160,925,74.3,62.4,0,60.371483,930,305,73.3,63.1,0,34.659637,300,420,71.2,62.3,0,30.518538,400,204,71.2,62.9,0,38.49413,195,404,70.9,62.3,0,33.92857,380,346,69.1,62.7,0,31.95556,335,181,72.4,62,0,59.428364,175,254,70.8,62.5,0,43.63163,245,363,71.9,62.1,0,40.656086,350,162,72.5,62.5,0,37.17513,160,847,74.9,62.2,0,67.345436,840,315,73.7,63.1,0,46.2701,317.39972,297,72.6,62.3,0,38.14333,285,203,71.2,62.9,0,45.332382,195,390,72.2,62.6,0,35.953472,380,346,72.9,62.1,0,43.091476,335,180,72,62.2,0,53.90522,175,256,72.1,62.2,0,45.200047,245,435,71.9,62.3,0,46.73497,420,166,73.4,62.3,0,31.74003,160,542,73.9,62.1,0,43.386116,540.0416,89,73.5,63.1,0,31.998041,100,348,72.1,62.8,0,39.76082,335,199,70.8,286.9,0,32.95042,195,396,72.9,62.4,0,38.874924,380,347,70.9,62.3,0,43.75149,335,211,72.5,62.3,0,32.281345,200,252,72.5,62.4,0,40.862698,245,359,73.4,62.3,0,39.038746,350,163,73.3,62.6,0,32.258064,160,680,73.6,62.1,0,57.429188,687.14417,529,74,62.6,0,54.829384,532.5457,168,70.8,62.6,0,34.11592,150,199,71.5,63.4,0,35.945713,195,402,71.5,62.4,0,36.796795,380,589,69.3,62,0,67.16463,575,938,73.9,62.3,0,59.356476,940.68805,253,73.5,62.7,0,40.50895,250,179,71.7,62.7,0,51.861702,175,274,73.9,62.4,0,35.10991,271.28912,191,70.3,62.5,0,35.32188,185,306,71,62.3,0,32.98429,300,306,71,62,0,34.209885,300,214,67,62.1,0,52.239716,210,891,65.3,61.8,0,84.92367,880,78.4,76.9,78.7,0,86.4,86,1,-0.1,30.14
20160921,1500,89.3,45.5,36.12679618,86.441875,276,48.6,45.3,5.6,76,72.8,-0.1,3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,73.7,58,72.4,15,41.5,56.8,72.4,0,74.2,1.8,57.8,1.8125,61.5,0,0,36.6,11.5,0,0,0,72.5,74.2,61.5,71.8,15,54.1,59.4,63.9,0,74.5,1.02,57.8,1.8125,65.4,0,0,95.8,78.2,17.5,3.8,1.4,15,15,90.2,65.1,79.6,100,43.8,0,84.5,1.3,64.344826,63.844826,0,12.1,0,0,1,75.2,1,72,214,62.3,0,27.160645,200,72,68,2123.706,69.6,59.7,16.6,2200,265,71.4,59.1,0,34.414303,260,129,69.3,59.8,0,48.618446,125,1011,71.7,59.5,0,25.544214,1000,503,73.9,59.8,0,40.865265,498.39978,778,73.9,59.9,0,48.385117,777.54156,218,70.5,60,0,36.056335,200,129,73.3,60.1,0,49.809,125,348,70.5,60.5,0,35.74655,330,333,69.9,60.6,0,100,650,843,68.6,60.9,0,100,950,516,0,59.8,0,33.505344,500,514,70.3,59.8,0,34.159813,500,180,71.5,62.4,0,47.415974,175,250,68.7,62.8,0,41.389187,245,226,69.8,62.6,0,40.93869,220,364,72.3,62.5,0,33.848568,350,164,72.8,62.7,0,33.48279,160,350,73.3,62.6,0,33.333336,335,348,72.2,62.4,0,29.673628,335,201,73.7,63.2,0,39.000473,195,387,73.6,62.8,0,31.531637,380,257,67.8,62.4,0,44.37737,245,179,72.3,62.5,0,43.956177,175,255,72.5,62.5,0,46.039425,245,428,71.9,62.2,0,41.17647,420,163,72.9,62.9,0,28.264544,160,923,74.1,62.4,0,60.359497,930,305,73.4,63.1,0,34.659637,300,419,71.2,62.3,0,30.518538,400,203,71,62.9,0,38.49413,195,393,70.9,62.3,0,33.92857,380,343,69.1,62.7,0,31.95556,335,181,72.5,62.1,0,59.428364,175,256,70.8,62.6,0,43.63163,245,364,71.9,62.2,0,40.217907,350,162,72.5,62.5,0,37.17513,160,850,74.9,62.2,0,66.80569,840,260,73.7,63.2,0,42.449524,262.1997,299,72.6,62.3,0,38.14333,285,204,71.3,62.9,0,45.332382,195,396,72.3,62.6,0,35.953472,380,347,72.8,62.1,0,43.091476,335,180,71.9,62.3,0,53.90522,175,254,72.1,62.2,0,45.200047,245,434,71.8,62.3,0,46.73497,420,165,73.4,62.4,0,31.74003,160,542,73.9,62.2,0,43.386116,540.0416,88,73.5,63.1,0,31.998041,100,349,72,62.8,0,39.76082,335,198,70.7,286.7,0,32.95042,195,396,73,62.4,0,38.874924,380,348,70.9,62.3,0,43.75149,335,211,72.5,62.3,0,32.281345,200,251,72.5,62.4,0,40.862698,245,359,73.5,62.3,0,39.038746,350,163,73.3,62.6,0,32.258064,160,660,73.7,62.1,0,56.8771,656.8442,530,74,62.6,0,54.88722,532.5457,167,70.8,62.6,0,34.11592,150,198,71.6,63.4,0,35.945713,195,402,71.5,62.5,0,36.796795,380,588,69.3,62,0,67.16463,575,941,73.9,62.3,0,59.356476,940.68805,253,73.5,62.7,0,40.50895,250,179,71.8,62.7,0,51.861702,175,271,73.8,62.4,0,35.10991,271.28912,191,70.4,62.5,0,35.32188,185,306,71,62.3,0,32.98429,300,306,71,62,0,34.209885,300,214,67,62.1,0,52.239716,210,890,65.3,61.8,0,84.92367,880,78.4,76.9,78.7,0,86.4,86,-0.1,0.4,30.14
20160921,1505,89,46.4,36.20607187,86.70011667,271,48.6,45.3,5.6,75.8,72.6,-0.2,3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.7,73.8,58.1,72.4,15,42.7,56.4,72.4,0,74.3,1.8,57.4,1.8125,61.6,0,0,36.6,11.5,0,0,0,72.5,74.1,61.5,71.8,15,54.3,59.2,60.7,0,74.5,1.01,57.4,1.8125,65.4,0,0,95.8,78.2,16.7,3.8,1.6,15,15,90.4,65.1,79.6,100,43.8,0,84.5,1.3,64.22414,63.724136,0,12.1,0,0,1,76.1,1,72,215,62.3,0,27.160645,200,72,68,2123.706,69.5,59.7,14.8,2200,265,71.3,59.1,0,34.414303,260,129,69.3,59.8,0,48.618446,125,1038,72.3,59.6,0,27.17993,1056.7064,501,73.9,59.9,0,40.865265,498.39978,779,73.9,59.9,0,48.385117,777.54156,218,70.4,60,0,36.056335,200,129,73.2,60.1,0,49.809,125,347,70.4,60.5,0,35.74655,330,333,69.9,60.7,0,100,650,842,68.6,61,0,100,950,516,0,59.9,0,33.505344,500,513,70.3,59.8,0,34.159813,500,179,71.4,62.4,0,47.415974,175,250,68.7,62.8,0,41.389187,245,227,69.8,62.6,0,40.93869,220,361,72.3,62.5,0,33.848568,350,164,72.8,62.7,0,33.48279,160,349,73.3,62.5,0,33.333336,335,348,72.2,62.5,0,29.673628,335,201,73.8,63.2,0,39.000473,195,388,73.7,62.8,0,31.531637,380,257,67.8,62.4,0,44.37737,245,178,72.3,62.4,0,43.956177,175,255,72.5,62.5,0,46.039425,245,428,72,62.2,0,41.17647,420,162,72.9,62.9,0,28.264544,160,926,74.1,62.4,0,60.359497,930,305,73.4,63.1,0,34.659637,300,419,71.2,62.4,0,30.518538,400,204,70.9,62.9,0,38.49413,195,405,70.9,62.3,0,33.92857,380,348,69.1,62.7,0,31.95556,335,182,72.5,62.1,0,59.428364,175,255,70.8,62.6,0,43.63163,245,365,71.8,62.1,0,39.62577,350,162,72.5,62.5,0,37.17513,160,850,74.9,62.2,0,66.719826,840,231,73.8,63.4,0,39.88635,230,300,72.6,62.4,0,38.14333,285,206,71.3,62.9,0,45.332382,195,395,72.2,62.6,0,35.953472,380,349,72.8,62.1,0,43.091476,335,180,71.9,62.2,0,53.90522,175,255,72.1,62.2,0,45.200047,245,434,71.8,62.3,0,46.73497,420,165,73.5,62.3,0,31.74003,160,541,73.9,62.2,0,43.386116,540.0416,87,73.5,63.1,0,31.998041,100,348,72.1,62.8,0,39.76082,335,199,70.7,286.6,0,32.95042,195,396,73,62.4,0,38.874924,380,347,70.9,62.3,0,43.75149,335,210,72.5,62.3,0,32.281345,200,252,72.5,62.4,0,40.862698,245,358,73.5,62.3,0,39.038746,350,163,73.3,62.6,0,32.258064,160,593,73.6,62.1,0,54.908787,596.24414,558,73.9,62.6,0,57.027184,560.14575,163,70.8,62.6,0,34.11592,150,199,71.6,63.5,0,35.945713,195,394,71.5,62.5,0,36.796795,380,585,69.3,62,0,67.16463,575,938,73.9,62.3,0,59.356476,940.68805,253,73.4,62.8,0,40.50895,250,179,71.8,62.8,0,51.861702,175,246,73.8,62.5,0,32.83802,250.28902,191,70.4,62.5,0,35.32188,185,307,71.1,62.3,0,32.98429,300,306,71,62,0,34.209885,300,213,67,62.1,0,52.239716,210,891,65.3,61.8,0,84.92367,880,78.4,77,78.7,0,86.4,86,1,-0.8,30.14
20160921,1510,88.7,46.2,35.92486127,86.70011667,270,48.6,45.3,5.6,75.7,72.5,-0.2,3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.7,73.9,58.3,73.4,15,44,56.4,73.4,0,74.4,1.8,57.4,1.8125,61.5,0,0,37.3,11.6,0,0,0,72.6,74.2,61.5,71.5,15,54.4,59.2,62.9,0,74.6,1,57.4,1.8125,65.2,0,0,96,77.8,17.3,4,0.6,15,15,90.8,65.1,79.6,100,42,0,84.5,1.3,64.22414,63.724136,0,12.1,0,0,1,76.6,1,72,365,61.6,0,33.83789,380,72,68,2123.706,69.5,59.9,15.9,2200,264,71.2,59.2,0,34.414303,260,129,69.2,60,0,48.618446,125,1213,72.7,59.6,0,30.45136,1209.7054,517,74,59.9,0,42.521633,520,782,73.9,60,0,48.385117,777.54156,217,70.4,60.2,0,36.056335,200,129,73.2,60.2,0,49.809,125,348,70.4,60.6,0,35.74655,330,334,70,60.8,0,100,650,845,68.7,61.1,0,100,950,516,0,60,0,33.505344,500,514,70.4,59.9,0,34.159813,500,180,71.5,62.4,0,47.415974,175,251,68.7,62.8,0,41.389187,245,228,69.8,62.6,0,40.93869,220,361,72.4,62.4,0,33.848568,350,164,72.8,62.7,0,33.48279,160,351,73.3,62.6,0,33.333336,335,349,72.2,62.4,0,29.673628,335,201,73.9,63.2,0,39.000473,195,394,73.8,62.9,0,31.975252,380,256,67.8,62.4,0,44.37737,245,179,72.3,62.4,0,43.956177,175,256,72.5,62.5,0,46.039425,245,426,72.1,62.2,0,41.17647,420,162,72.9,62.9,0,28.264544,160,928,74.1,62.4,0,60.33553,930,304,73.4,63.1,0,34.659637,300,419,71.2,62.3,0,30.518538,400,205,70.7,62.9,0,38.49413,195,399,70.9,62.3,0,34.36905,380,349,69,62.7,0,32.40951,335,182,72.4,62,0,59.428364,175,254,70.8,62.6,0,43.63163,245,365,71.8,62.1,0,39.62577,350,163,72.6,62.5,0,37.17513,160,850,74.9,62.2,0,66.879295,840,232,73.9,63.4,0,39.88635,230,301,72.6,62.4,0,38.14333,285,205,71.3,62.9,0,45.332382,195,393,72.2,62.6,0,35.953472,380,346,72.8,62.1,0,43.091476,335,180,71.9,62.2,0,53.90522,175,254,72,62.2,0,45.200047,245,434,71.8,62.3,0,46.73497,420,165,73.5,62.3,0,31.74003,160,544,73.9,62.2,0,43.386116,540.0416,87,73.6,63.1,0,31.998041,100,348,72.1,62.8,0,39.76082,335,199,70.7,286.3,0,32.95042,195,397,73,62.4,0,38.874924,380,347,70.9,62.3,0,43.75149,335,212,72.5,62.3,0,32.281345,200,252,72.4,62.4,0,40.862698,245,361,73.5,62.3,0,39.038746,350,164,73.4,62.6,0,32.258064,160,524,73.7,62.1,0,52.82045,535.64404,532,73.8,62.6,0,54.806244,532.54614,172,70.8,62.6,0,34.11592,150,199,71.6,63.5,0,35.945713,195,401,71.5,62.4,0,36.796795,380,593,69.3,62,0,67.16463,575,945,73.9,62.3,0,59.356476,940.68805,253,73.4,62.7,0,40.50895,250,179,71.8,62.8,0,51.861702,175,246,73.9,62.5,0,33.378365,250.28902,190,70.2,62.5,0,35.32188,185,309,71.2,62.2,0,32.98429,300,307,71,62,0,34.209885,300,214,67,62.1,0,52.239716,210,889,65.3,61.8,0,84.92367,880,78.4,76.9,78.7,0,86.4,86,-0.8,1,30.14
20160921,1515,88.4,46.2,35.71027779,86.70011667,271,48.6,45.3,5.65,75.6,72.4,-0.1,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.6,73.9,58.4,73.9,15,45.5,56.4,73.9,0,74.4,1.8,57.4,1.8125,61.6,0,0,37.6,11.7,0,0,0,72.6,74.1,61.5,71.4,15,54.6,59.2,61.6,0,74.5,0.99,57.4,1.8125,65.1,0,0,95.8,77.7,17,3.9,0.9,15,15,90.7,65.1,79.6,100,41.4,0,84.5,1.3,64.22414,63.724136,0,12.1,0,0,1,77.1,1,72,729,61.1,0,42.1875,751.49304,72,68,2123.706,69.6,60,14.1,2200,263,71.2,59.3,0,34.414303,260,128,69.2,60,0,48.618446,125,1299,72.8,59.7,0,32.419136,1311.7065,524,74,60,0,42.5958,520,775,73.9,60.1,0,48.385117,777.54156,216,70.1,60.3,0,36.056335,200,128,73.2,60.3,0,49.809,125,344,70.4,60.7,0,35.74655,330,331,70,60.9,0,100,650,838,68.7,61.2,0,100,950,516,0,60.1,0,33.505344,500,511,70.4,60,0,34.159813,500,180,71.4,62.4,0,47.415974,175,250,68.7,62.8,0,41.389187,245,227,69.8,62.6,0,40.93869,220,361,72.4,62.4,0,33.848568,350,164,72.8,62.7,0,33.48279,160,350,73.3,62.5,0,33.333336,335,350,72.3,62.4,0,29.673628,335,201,73.9,63.2,0,39.000473,195,392,73.9,62.9,0,31.975252,380,257,67.8,62.4,0,44.37737,245,178,72.3,62.4,0,43.956177,175,255,72.5,62.5,0,46.039425,245,428,72.2,62.2,0,41.17647,420,163,72.9,62.9,0,28.264544,160,921,74,62.4,0,60.371483,930,305,73.4,63.1,0,34.659637,300,419,71.2,62.3,0,30.518538,400,204,70.6,62.9,0,38.49413,195,400,70.9,62.2,0,33.916668,380,346,69,62.7,0,32.40951,335,182,72.4,62,0,59.428364,175,255,70.8,62.6,0,43.63163,245,364,71.8,62.1,0,39.62577,350,162,72.5,62.5,0,37.17513,160,849,74.9,62.2,0,66.952896,840,231,73.9,63.4,0,39.88635,230,298,72.5,62.3,0,38.14333,285,205,71.4,62.9,0,45.332382,195,395,72.2,62.6,0,35.953472,380,347,72.8,62,0,43.091476,335,180,71.9,62.2,0,53.90522,175,254,72,62.2,0,45.200047,245,433,71.8,62.3,0,46.73497,420,165,73.5,62.3,0,31.74003,160,539,73.9,62.1,0,43.386116,540.0416,85,73.7,63.1,0,31.998041,100,348,72.1,62.8,0,39.76082,335,198,70.7,286.4,0,32.95042,195,395,73,62.4,0,38.874924,380,347,70.9,62.3,0,43.75149,335,210,72.5,62.3,0,32.281345,200,253,72.5,62.4,0,40.862698,245,358,73.5,62.3,0,39.038746,350,163,73.4,62.6,0,32.258064,160,496,73.7,62.1,0,52.388382,505.34402,512,73.7,62.6,0,52.504337,504.9456,166,70.8,62.6,0,34.11592,150,199,71.6,63.5,0,35.945713,195,397,71.5,62.4,0,36.796795,380,587,69.3,62,0,67.16463,575,939,73.8,62.3,0,59.356476,940.68805,252,73.4,62.8,0,40.50895,250,178,71.8,62.7,0,51.861702,175,247,73.9,62.5,0,33.378365,250.28902,191,70.3,62.5,0,35.32188,185,304,71.3,62.2,0,32.98429,300,305,71,62,0,34.209885,300,214,66.9,62.1,0,52.239716,210,890,65.2,61.8,0,84.92367,880,78.4,77,78.7,0,86.4,86,1.9,-0.1,30.14
20160921,1520,88.3,46.6,35.76677342,86.70011667,274,48.7,45.4,5.65,75.6,72.4,-0.1,3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.6,74,58.5,74.9,15,47.2,56.4,74.9,0,74.4,1.8,57.4,1.8125,61.6,0,0,38.2,11.7,0,0,0,72.6,74,61.4,71.2,15,54.7,59.2,63.6,0,74.4,0.98,57.4,1.8125,65.1,0,0,96,77.5,18,4,0.7,15,15,90.8,65.1,79.6,100,41.8,0,84.5,1.3,64.22414,63.724136,0,12.1,0,0,1,77.5,1,72,879,61,0,44.067383,859.4931,72,68,2123.706,69.6,60.2,13.2,2200,264,71.2,59.4,0,34.414303,260,129,69.2,60.2,0,48.618446,125,1405,72.9,59.8,0,34.374615,1413.7062,518,74,60.2,0,42.5958,520,781,73.9,60.2,0,48.385117,777.54156,218,70.4,60.4,0,36.056335,200,130,73.1,60.4,0,49.809,125,348,70.4,60.8,0,35.74655,330,334,70.1,61,0,100,650,846,68.6,61.3,0,100,950,516,0,60.2,0,33.505344,500,514,70.3,60.1,0,34.159813,500,179,71.5,62.4,0,47.415974,175,250,68.7,62.7,0,41.389187,245,226,69.8,62.6,0,40.93869,220,360,72.5,62.4,0,33.848568,350,164,72.8,62.7,0,33.48279,160,349,73.3,62.5,0,33.333336,335,348,72.3,62.4,0,29.673628,335,200,73.9,63.1,0,39.000473,195,394,74,62.9,0,31.975252,380,255,67.8,62.4,0,44.37737,245,177,72.3,62.4,0,43.956177,175,254,72.5,62.4,0,46.039425,245,426,72.3,62.2,0,41.17647,420,162,72.9,62.8,0,28.264544,160,924,73.9,62.4,0,60.347515,930,305,73.4,63.1,0,34.659637,300,418,71.2,62.3,0,30.518538,400,203,70.5,62.9,0,38.49413,195,383,70.9,62.2,0,34.20238,380,340,69,62.6,0,32.40951,335,181,72.5,62,0,59.428364,175,253,70.8,62.5,0,43.63163,245,362,71.8,62.1,0,39.62577,350,162,72.5,62.5,0,37.17513,160,848,74.8,62.1,0,67.30863,840,231,73.9,63.4,0,40.3337,230,297,72.5,62.3,0,38.14333,285,203,71.4,62.9,0,45.332382,195,395,72.2,62.6,0,35.953472,380,346,72.8,62,0,43.091476,335,180,71.9,62.2,0,53.90522,175,254,72,62.2,0,45.200047,245,431,71.8,62.3,0,46.73497,420,165,73.5,62.3,0,31.74003,160,540,73.9,62.1,0,43.386116,540.0416,86,73.6,63.1,0,31.998041,100,348,72.1,62.8,0,39.76082,335,198,70.7,286.5,0,32.95042,195,389,73,62.4,0,38.874924,380,346,70.9,62.3,0,43.75149,335,212,72.5,62.2,0,32.281345,200,253,72.5,62.4,0,40.862698,245,359,73.5,62.2,0,39.038746,350,163,73.4,62.6,0,32.258064,160,449,73.8,62.1,0,51.09218,444.74402,498,73.8,62.6,0,53.163677,504.9456,172,70.8,62.5,0,34.11592,150,198,71.7,63.4,0,35.945713,195,403,71.5,62.4,0,36.796795,380,588,69.3,61.9,0,67.16463,575,937,74,62.3,0,59.356476,940.68805,253,73.5,62.7,0,40.50895,250,178,71.8,62.7,0,51.861702,175,251,73.9,62.4,0,33.992386,250.28902,189,70.2,62.4,0,35.32188,185,309,71.3,62.2,0,32.98429,300,305,71,62,0,34.209885,300,213,66.9,62.1,0,52.239716,210,888,65.2,61.7,0,84.92367,880,78.4,76.9,78.7,0,86.4,86,0.9,0.1,30.14
20160921,1525,88.3,46.1,35.6070975,86.70011667,273,48.4,44.8,5.7,75.9,72.5,-0.2,3.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.6,74.1,58.1,75.4,15,48.2,56.4,75.4,0,74.5,1.8,57.4,1.8125,61.7,0,0,38.6,11.9,0,0,0,72.6,74.2,61.5,71.3,15,54.8,59.2,61,0,74.5,1,57.4,1.8125,65.1,0,0,95.9,77.6,16.8,3.8,1.3,15,15,90.3,65.1,79.6,100,41.7,0,84.5,1.3,64.22414,63.724136,0,12.1,0,0,1,77.9,1,72,1095,60.5,0,48.48633,1075.4932,72,68,2123.706,69.6,59.9,15.3,2200,263,71.1,59.2,0,34.414303,260,129,69.2,60,0,48.618446,125,1478,72.5,59.6,0,35.973434,1464.7054,520,74.1,59.9,0,42.5958,520,780,74,60.1,0,48.385117,777.54156,217,70.4,60.2,0,36.056335,200,129,73.1,60.3,0,49.809,125,348,70.4,60.6,0,35.74655,330,332,70.2,60.9,0,100,650,842,68.6,61.1,0,100,950,516,0,60,0,33.505344,500,513,70.3,59.9,0,34.159813,500,178,71.6,62.4,0,47.415974,175,249,68.7,62.8,0,41.389187,245,226,69.8,62.6,0,40.93869,220,360,72.6,62.4,0,33.848568,350,164,72.8,62.7,0,33.48279,160,349,73.3,62.5,0,33.333336,335,348,72.3,62.4,0,29.673628,335,201,74,63.1,0,39.000473,195,391,74.1,62.9,0,31.975252,380,256,67.7,62.4,0,44.37737,245,178,72.3,62.4,0,43.956177,175,252,72.6,62.4,0,46.039425,245,426,72.4,62.2,0,41.17647,420,162,73,62.8,0,28.264544,160,917,73.9,62.4,0,60.922707,930,304,73.4,63,0,34.659637,300,416,71.2,62.3,0,30.518538,400,203,70.4,62.9,0,38.49413,195,388,70.9,62.2,0,33.75,380,343,69,62.6,0,32.40951,335,181,72.4,62,0,59.428364,175,253,70.8,62.5,0,43.63163,245,363,71.8,62.1,0,39.62577,350,162,72.5,62.5,0,37.17513,160,846,74.8,62.2,0,67.271835,840,231,74,63.4,0,40.3337,230,300,72.5,62.3,0,38.14333,285,204,71.4,62.9,0,45.332382,195,393,72.2,62.5,0,35.953472,380,348,72.7,62,0,43.091476,335,179,71.9,62.2,0,53.90522,175,253,72,62.2,0,45.200047,245,433,71.8,62.3,0,46.73497,420,164,73.5,62.3,0,31.74003,160,537,74,62.1,0,43.386116,540.0416,87,73.5,63.1,0,31.998041,100,348,72.1,62.8,0,39.76082,335,197,70.6,286.6,0,32.95042,195,394,73.1,62.4,0,38.874924,380,344,70.9,62.3,0,43.75149,335,211,72.5,62.2,0,32.281345,200,255,72.4,62.3,0,40.862698,245,359,73.5,62.2,0,39.038746,350,164,73.4,62.6,0,32.258064,160,444,73.8,62.1,0,50.648106,444.74402,498,73.8,62.7,0,53.152107,504.9456,167,70.8,62.6,0,34.11592,150,199,71.5,63.4,0,35.945713,195,400,71.5,62.4,0,36.796795,380,589,69.4,62,0,67.16463,575,937,74,62.3,0,59.356476,940.68805,252,73.7,62.7,0,40.50895,250,178,71.8,62.7,0,51.861702,175,249,73.9,62.5,0,33.992386,250.28902,191,70.3,62.4,0,35.32188,185,308,71.4,62.2,0,32.98429,300,303,71,62,0,34.209885,300,213,66.9,62.1,0,52.239716,210,887,65.2,61.8,0,84.92367,880,78.4,77,78.7,0,86.4,86,0.9,0,30.14
20160921,1530,88.5,45.9,35.6852474,86.70011667,273,48.5,45,5.7,76,72.7,-0.1,3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.6,74,57.5,75.9,15,48.6,56.4,75.9,0,74.4,1.8,57.4,1.8125,61.7,0,0,38.9,11.9,0,0,0,72.7,74.2,61.5,71.2,15,54.9,59.2,61,0,74.7,1.01,57.4,1.8125,65.1,0,0,95.9,77.9,16.8,4,1,15,15,90.4,65.1,79.6,100,40.8,0,84.5,1.3,64.22414,63.724136,0,12.1,0,0,1,78.6,1,72,1299,59.9,0,52.453613,1291.493,72,68,2123.706,69.6,59.4,10.5,2200,264,71.1,58.7,0,34.414303,260,129,69.2,59.6,0,48.618446,125,1466,72.3,59.2,0,35.358505,1464.7054,522,74.1,59.4,0,42.5958,520,777,73.8,59.7,0,48.385117,777.54156,217,70.4,59.8,0,36.056335,200,129,73.1,59.8,0,49.809,125,348,70.2,60.2,0,35.74655,330,333,70.1,60.5,0,100,650,842,68.5,60.7,0,100,950,516,0,59.6,0,33.505344,500,512,70.3,59.5,0,34.159813,500,180,71.7,62.4,0,47.415974,175,249,68.7,62.8,0,41.389187,245,227,69.8,62.6,0,40.93869,220,361,72.7,62.4,0,33.848568,350,164,72.8,62.7,0,33.48279,160,350,73.3,62.6,0,33.333336,335,347,72.3,62.5,0,29.673628,335,201,74,63.2,0,39.000473,195,394,74.2,62.9,0,31.975252,380,257,67.7,62.5,0,44.37737,245,178,72.3,62.4,0,43.956177,175,255,72.7,62.5,0,46.039425,245,428,72.6,62.3,0,41.17647,420,163,73,62.9,0,28.264544,160,924,73.8,62.4,0,60.359497,930,305,73.4,63.1,0,34.659637,300,420,71.2,62.3,0,30.518538,400,204,70.4,62.9,0,38.49413,195,401,70.8,62.3,0,33.583336,380,350,69,62.7,0,32.397564,335,182,72.5,62.1,0,59.428364,175,256,70.8,62.6,0,43.63163,245,364,71.8,62.2,0,39.62577,350,162,72.5,62.5,0,37.17513,160,853,74.8,62.2,0,66.646225,840,232,74,63.4,0,40.3337,230,298,72.5,62.3,0,38.14333,285,205,71.5,62.9,0,45.332382,195,398,72.2,62.6,0,35.953472,380,348,72.7,62,0,43.091476,335,180,71.9,62.3,0,53.90522,175,256,72,62.3,0,45.200047,245,432,71.8,62.4,0,46.73497,420,165,73.5,62.3,0,31.74003,160,542,73.9,62.2,0,43.386116,540.0416,87,73.5,63.2,0,31.998041,100,348,72.1,62.8,0,39.76082,335,198,70.6,286.8,0,32.95042,195,398,73.1,62.4,0,38.874924,380,348,70.9,62.3,0,43.75149,335,213,72.5,62.3,0,32.281345,200,256,72.4,62.4,0,40.862698,245,360,73.4,62.3,0,39.038746,350,164,73.4,62.7,0,32.258064,160,447,73.8,62.2,0,50.648106,444.74402,500,73.8,62.7,0,52.562176,504.9456,169,70.8,62.6,0,34.11592,150,200,71.4,63.5,0,35.945713,195,401,71.5,62.4,0,36.796795,380,591,69.4,62,0,67.16463,575,942,74,62.3,0,59.356476,940.68805,253,73.7,62.8,0,40.50895,250,178,71.8,62.7,0,51.861702,175,251,74,62.5,0,33.992386,250.28902,190,70.3,62.5,0,35.32188,185,308,71.7,62.3,0,32.98429,300,304,71,62,0,34.209885,300,213,66.9,62.1,0,52.239716,210,891,65.2,61.8,0,84.92367,880,78.4,76.9,78.7,0,86.4,86,0.9,0.1,30.14
20160921,1535,88.5,45.9,35.6852474,86.70011667,271,48.6,45.1,5.6,76.2,72.8,-0.1,3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,73.9,57.5,75.4,15,48.7,56.4,75.4,0,74.3,1.8,57.4,1.8125,61.7,0,0,38.7,11.9,0,0,0,72.7,74.2,61.5,71.5,15,55.1,59.2,61.2,0,74.6,0.98,57.4,1.8125,65.1,0,0,95.8,77.8,16.9,4.1,1.2,15,15,90.8,65.1,79.6,100,40.2,0,84.5,1.3,64.22414,63.724136,0,12.1,0,0,1,79.3,1,72,1260,59.7,0,51.904297,1255.4908,72,68,2123.706,69.6,59.3,13.6,2200,263,71.1,58.5,0,34.414303,260,128,69.2,59.4,0,48.618446,125,1548,72.1,58.9,0,37.97811,1566.7054,526,74.1,59.3,0,42.5958,520,745,73.7,59.5,0,46.567604,741.5414,217,70.4,59.6,0,36.056335,200,129,73.2,59.6,0,49.809,125,346,70.2,60,0,35.74655,330,331,70.1,60.3,0,100,650,837,68.4,60.5,0,100,950,516,0,59.4,0,33.505344,500,511,70.2,59.3,0,34.159813,500,178,71.6,62.4,0,47.415974,175,248,68.7,62.8,0,41.389187,245,226,69.8,62.6,0,40.93869,220,359,72.8,62.4,0,33.848568,350,164,72.8,62.7,0,33.48279,160,347,73.2,62.6,0,33.333336,335,345,72.3,62.4,0,29.673628,335,200,74,63.2,0,39.000473,195,480,74.4,62.8,0,36.271305,489.58014,253,67.7,62.4,0,44.37737,245,177,72.3,62.4,0,43.956177,175,252,72.7,62.5,0,46.039425,245,426,72.7,62.2,0,41.17647,420,162,73,62.9,0,28.264544,160,919,73.8,62.4,0,60.910725,930,305,73.4,63.1,0,34.659637,300,416,71.2,62.3,0,30.518538,400,203,70.3,62.9,0,38.49413,195,407,70.8,62.2,0,34.02381,380,347,69,62.7,0,32.397564,335,181,72.4,62,0,59.428364,175,253,70.8,62.6,0,43.63163,245,362,71.8,62.2,0,39.62577,350,162,72.6,62.5,0,37.17513,160,842,74.8,62.2,0,67.369965,840,231,74,63.4,0,40.3337,230,296,72.5,62.3,0,38.14333,285,203,71.5,62.9,0,45.332382,195,394,72.2,62.6,0,35.953472,380,346,72.7,62.1,0,43.091476,335,179,72,62.3,0,53.90522,175,253,72,62.2,0,45.200047,245,430,71.8,62.3,0,46.73497,420,164,73.5,62.3,0,31.74003,160,540,74,62.2,0,43.386116,540.0416,87,73.5,63.2,0,31.998041,100,348,72.1,62.8,0,39.76082,335,197,70.6,286.5,0,32.95042,195,396,73.1,62.4,0,38.874924,380,346,70.9,62.3,0,43.75149,335,211,72.5,62.3,0,32.281345,200,254,72.4,62.4,0,40.862698,245,359,73.4,62.3,0,39.038746,350,163,73.5,62.6,0,32.258064,160,440,73.9,62.1,0,50.648106,444.74402,498,73.8,62.7,0,53.140545,504.9456,163,70.7,62.6,0,34.11592,150,199,71.3,63.5,0,35.945713,195,398,71.5,62.5,0,36.796795,380,585,69.4,62,0,67.16463,575,982,74,62.3,0,61.521713,984.18744,255,73.7,62.8,0,40.94728,250,176,71.9,62.7,0,51.861702,175,248,74,62.5,0,33.992386,250.28902,189,70.3,62.5,0,35.32188,185,305,71.8,62.3,0,32.98429,300,303,71,62,0,34.209885,300,212,66.9,62.1,0,52.239716,210,884,65.2,61.8,0,84.92367,880,78.4,76.9,78.6,0,86.4,86,1.3,-1.3,30.14
20160921,1540,88.4,46.2,35.71027779,86.70011667,273,48.7,45.1,5.6,76,72.6,-0.1,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,74,57.4,75.9,15,48.7,56.4,75.9,0,74.3,1.8,57.4,1.8125,61.5,0,0,38.9,11.9,0,0,0,72.7,74.3,61.6,71.7,15,55.3,59.2,61.6,0,74.8,1.01,57.4,1.8125,65.1,0,0,95.8,78.2,17,4.1,1.2,15,15,90.1,65.1,79.6,100,41.4,0,84.5,1.3,64.22414,63.724136,0,12.1,0,0,1,79.9,1,72,1273,59.6,0,51.89209,1255.4908,72,68,2123.706,69.6,59.2,16.6,2200,264,71.1,58.5,0,34.414303,260,129,69.2,59.3,0,48.618446,125,1557,72,58.8,0,37.33858,1566.7054,520,74.1,59.2,0,42.5958,520,672,73.7,59.5,0,44.430798,669.54156,218,70.4,59.5,0,36.056335,200,130,73.1,59.6,0,49.809,125,349,70.1,60,0,35.74655,330,335,70,60.2,0,100,650,846,68.3,60.4,0,100,950,516,0,59.3,0,33.505344,500,513,70.2,59.2,0,34.159813,500,179,71.6,62.4,0,47.415974,175,248,68.7,62.8,0,41.389187,245,226,69.8,62.6,0,40.93869,220,360,72.9,62.5,0,33.848568,350,164,72.8,62.7,0,33.48279,160,347,73.2,62.6,0,33.333336,335,347,72.3,62.5,0,29.673628,335,200,73.9,63.2,0,39.000473,195,526,74.4,62.8,0,36.60985,527.9801,252,67.7,62.4,0,44.37737,245,178,72.3,62.4,0,43.956177,175,254,72.7,62.5,0,46.039425,245,426,72.8,62.2,0,41.17647,420,162,73,62.9,0,28.264544,160,892,73.7,62.4,0,58.669865,894.2996,304,73.4,63.1,0,34.659637,300,418,71.2,62.3,0,30.518538,400,203,70.2,62.9,0,38.49413,195,389,70.8,62.3,0,34.02381,380,340,69,62.7,0,32.397564,335,181,72.4,62.1,0,59.428364,175,255,70.8,62.6,0,43.63163,245,362,71.8,62.2,0,39.62577,350,162,72.6,62.5,0,37.17513,160,847,74.8,62.2,0,67.369965,840,231,74,63.4,0,40.3337,230,297,72.5,62.3,0,38.14333,285,204,71.5,62.9,0,45.332382,195,395,72.2,62.6,0,35.953472,380,348,72.7,62.1,0,43.091476,335,179,72,62.3,0,53.90522,175,254,72,62.2,0,45.200047,245,432,71.8,62.3,0,46.73497,420,165,73.5,62.3,0,31.74003,160,539,74,62.2,0,43.386116,540.0416,89,73.5,63.2,0,31.998041,100,346,72.1,62.8,0,39.76082,335,198,70.6,286.4,0,32.95042,195,396,72.9,62.4,0,38.874924,380,346,71,62.4,0,43.75149,335,212,72.6,62.3,0,32.281345,200,255,72.4,62.4,0,40.862698,245,360,73.6,62.3,0,39.038746,350,163,73.5,62.7,0,32.258064,160,442,73.9,62.2,0,50.648106,444.74402,498,73.8,62.8,0,52.9786,504.9456,171,70.7,62.6,0,34.11592,150,199,71.2,63.5,0,35.945713,195,401,71.5,62.5,0,36.796795,380,588,69.4,62,0,67.16463,575,981,74,62.3,0,61.521713,984.18744,256,73.8,62.7,0,40.94728,250,177,71.9,62.8,0,51.861702,175,248,74,62.5,0,33.992386,250.28902,190,70.4,62.5,0,35.32188,185,309,71.8,62.3,0,32.98429,300,305,71,62,0,34.209885,300,213,66.9,62.1,0,52.239716,210,886,65.2,61.8,0,84.92367,880,78.4,77,78.6,0,86.4,86,-0.5,1.3,30.14
20160921,1545,88.4,46,35.64620891,86.70011667,275,48.6,44.9,5.6,76,72.5,-0.2,3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,73.9,57.4,75.4,15,48.8,56.4,75.4,0,74.3,1.8,57.4,1.8125,61.3,0,0,38.6,11.9,0,0,0,72.7,74.3,61.3,71.8,15,55.2,59.2,62.4,0,74.5,1,57.4,1.8125,65.1,0,0,96,78.3,17.1,3.6,0.7,15,15,90,65.1,79.6,100,40.7,0,84.5,1.3,64.22414,63.724136,0,12.1,0,0,1,80.5,1,72,1269,59.6,0,51.879883,1255.4908,72,68,2611.5657,69.6,59.2,13.8,2200,263,71,58.5,0,34.414303,260,129,69.1,59.3,0,48.618446,125,1549,71.8,58.8,0,37.86742,1566.7054,523,74.1,59.2,0,42.5958,520,630,73.8,59.5,0,43.485203,633.5414,217,70.4,59.5,0,36.056335,200,129,73.1,59.6,0,49.809,125,348,70.1,60,0,35.74655,330,333,70,60.2,0,100,650,841,68.3,60.4,0,100,950,516,0,59.3,0,33.505344,500,512,70.3,59.2,0,34.159813,500,179,71.6,62.3,0,47.415974,175,249,68.7,62.7,0,41.389187,245,225,69.7,62.4,0,40.93869,220,360,73,62.3,0,33.848568,350,164,72.8,62.6,0,33.48279,160,347,73.2,62.4,0,33.333336,335,345,72.3,62.3,0,29.673628,335,200,73.8,63,0,39.000473,195,613,74.3,62.5,0,40.17044,604.7804,251,67.7,62.3,0,44.37737,245,178,72.3,62.2,0,43.956177,175,253,72.7,62.3,0,46.039425,245,427,72.9,62,0,41.17647,420,162,73.1,62.8,0,28.264544,160,891,73.7,62.3,0,58.669865,894.2996,304,73.4,63,0,34.659637,300,418,71.2,62.2,0,30.518538,400,203,70.2,62.9,0,38.49413,195,409,70.8,62.1,0,34.02381,380,345,69,62.5,0,32.397564,335,180,72.4,61.9,0,59.428364,175,253,70.7,62.4,0,43.63163,245,362,71.8,62,0,39.62577,350,162,72.6,62.4,0,37.17513,160,843,74.8,62,0,67.369965,840,231,74,63.3,0,40.76895,230,295,72.5,62.2,0,38.14333,285,203,71.5,62.8,0,45.332382,195,391,72.2,62.5,0,35.953472,380,346,72.7,61.9,0,43.091476,335,179,71.9,62.1,0,53.90522,175,254,71.9,62,0,45.200047,245,433,71.9,62.2,0,46.73497,420,165,73.6,62.2,0,31.74003,160,537,74,62,0,43.386116,540.0416,86,73.4,63.1,0,31.998041,100,350,72.1,62.7,0,39.76082,335,197,70.6,286.8,0,32.95042,195,400,72.8,62.3,0,38.874924,380,345,71,62.2,0,43.75149,335,214,72.5,62.1,0,32.281345,200,253,72.4,62.2,0,40.862698,245,358,73.8,62.1,0,39.038746,350,164,73.6,62.5,0,32.258064,160,445,73.9,61.9,0,50.648106,444.74402,500,73.8,62.6,0,52.55061,504.9456,166,70.7,62.5,0,34.11592,150,199,71.1,63.4,0,35.945713,195,401,71.5,62.3,0,36.796795,380,586,69.4,61.8,0,67.16463,575,945,73.7,62.2,0,59.68308,940.68805,258,73.8,62.6,0,40.94728,250,178,71.9,62.7,0,51.861702,175,249,73.9,62.3,0,33.992386,250.28902,191,70.6,62.4,0,35.32188,185,306,71.8,62.1,0,32.98429,300,305,71,61.8,0,34.209885,300,213,66.9,61.9,0,52.239716,210,888,65.2,61.6,0,84.92367,880,78.4,77,78.6,0,86.4,86,0.9,0.1,30.14
20160921,1550,87.8,47.4,35.66186941,86.70011667,274,48.4,44.7,5.6,76.1,72.5,-0.1,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,73.8,57.2,75.4,15,48.5,56.4,75.4,0,74.2,1.85,57.4,1.8125,61.3,0,0,38.3,11.8,0,0,0,72.7,74.2,61.2,71.7,15,55.2,59.2,63.9,0,74.6,1.01,57.4,1.8125,65.1,0,0,96.1,78.1,17.7,4.1,0.8,15,15,90.6,65.1,79.6,100,39.8,0,84.5,1.3,64.22414,63.724136,0,12.1,0,0,1,81.1,1,72,1278,59.5,0,51.40381,1255.4908,72,68,2123.706,69.6,59,15.9,2200,266,71,58.3,0,34.414303,260,130,69.1,59.1,0,48.618446,125,1445,71.7,58.7,0,34.33772,1464.7054,517,74.1,59,0,42.5958,520,638,73.8,59.4,0,43.485203,633.5414,219,70.4,59.4,0,36.056335,200,131,73,59.4,0,49.809,125,351,70.1,59.8,0,35.74655,330,336,70,60.1,0,100,650,847,68.2,60.3,0,100,950,516,0,59.1,0,33.505344,500,517,70.2,59.1,0,34.159813,500,179,71.6,62.2,0,47.415974,175,249,68.7,62.6,0,41.389187,245,225,69.8,62.4,0,40.93869,220,359,73.2,62.2,0,33.848568,350,164,72.8,62.6,0,33.48279,160,346,73.2,62.3,0,33.333336,335,346,72.3,62.2,0,29.673628,335,199,73.8,63,0,39.000473,195,607,74,62.4,0,39.493347,604.7804,250,67.7,62.2,0,44.37737,245,178,72.2,62.1,0,43.956177,175,255,72.8,62.3,0,46.039425,245,426,72.9,62,0,41.17647,420,162,73.1,62.7,0,28.264544,160,827,73.6,62.2,0,55.614136,827.3623,305,73.4,62.9,0,34.659637,300,417,71.2,62.1,0,30.518538,400,204,70.2,62.8,0,38.49413,195,393,70.8,62,0,33.857143,380,348,69,62.5,0,32.397564,335,182,72.4,61.8,0,59.428364,175,252,70.8,62.3,0,43.63163,245,363,71.8,61.9,0,39.62577,350,162,72.6,62.3,0,37.17513,160,848,74.7,61.9,0,67.2841,840,232,74,63.2,0,41.28884,230,298,72.5,62.1,0,38.14333,285,204,71.6,62.7,0,45.332382,195,395,72.2,62.4,0,35.953472,380,344,72.6,61.8,0,43.091476,335,179,71.9,62,0,53.90522,175,254,71.8,62,0,45.200047,245,430,71.9,62.1,0,46.73497,420,164,73.6,62.1,0,31.74003,160,537,74,61.9,0,43.386116,540.0416,85,73.4,63,0,31.998041,100,351,72.1,62.6,0,39.76082,335,198,70.5,286.3,0,32.95042,195,396,72.7,62.2,0,38.874924,380,345,71.1,62.1,0,43.75149,335,212,72.5,62.1,0,32.281345,200,254,72.4,62.1,0,40.862698,245,358,73.8,62.1,0,39.038746,350,163,73.6,62.5,0,32.258064,160,440,73.9,61.9,0,50.648106,444.74402,497,73.8,62.5,0,53.140545,504.9456,168,70.7,62.4,0,34.11592,150,199,71.1,63.3,0,35.945713,195,401,71.5,62.2,0,36.796795,380,585,69.3,61.7,0,67.16463,575,853,73.7,62.2,0,55.521954,853.6872,255,73.8,62.6,0,40.50895,250,179,72,62.6,0,51.861702,175,252,73.9,62.3,0,33.992386,250.28902,191,70.7,62.3,0,35.32188,185,305,71.8,62,0,32.98429,300,305,71,61.8,0,34.209885,300,213,66.9,61.8,0,52.239716,210,892,65.1,61.6,0,84.92367,880,78.4,76.9,78.6,0,86.4,86,0.5,1.7,30.14
20160921,1555,87.4,47.5,35.41187102,86.70011667,277,48.6,45,5.65,75.9,72.5,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.5,73.8,57.2,74.4,15,48.3,56.4,74.4,0,74.2,1.85,57.4,1.8125,61.2,0,0,37.8,11.7,0,0,0,72.7,74.3,61.1,71.4,15,55.2,59.2,60.5,0,74.6,0.99,57.4,1.8125,65,0,0,96.1,77.9,16.6,3.7,1.3,15,15,89.8,65.1,79.6,100,40.8,0,84.5,1.3,64.22414,63.724136,0,12.1,0,0,1,81.7,1,72,1033,59.5,0,46.42334,1039.4908,72,68,2123.706,69.6,59,16,2200,265,71,58.3,0,34.414303,260,129,69.1,59.1,0,48.618446,125,1387,71.5,58.7,0,32.603615,1362.7059,517,74.1,59,0,42.5958,520,632,73.9,59.4,0,43.485203,633.5414,219,70.3,59.3,0,36.056335,200,130,72.9,59.4,0,49.809,125,350,70.1,59.8,0,35.74655,330,334,70.1,60,0,100,650,847,68.3,60.2,0,100,950,516,0,59.1,0,33.505344,500,516,70.4,59,0,34.159813,500,179,71.5,62.1,0,47.415974,175,249,68.7,62.5,0,41.389187,245,226,69.8,62.3,0,40.93869,220,358,73.2,62.1,0,33.848568,350,164,72.8,62.4,0,33.48279,160,349,73.2,62.3,0,33.333336,335,347,72.2,62.2,0,29.673628,335,199,73.8,62.9,0,39.000473,195,608,73.8,62.3,0,39.493347,604.7804,251,67.7,62.1,0,44.37737,245,179,72.2,62.1,0,43.956177,175,256,72.8,62.2,0,46.039425,245,429,72.9,61.9,0,41.17647,420,163,73.1,62.6,0,28.264544,160,743,73.6,62.2,0,52.97783,755.9623,305,73.4,62.8,0,34.659637,300,416,71.2,62,0,30.518538,400,204,70.1,62.7,0,38.49413,195,376,70.8,62,0,33.845238,380,355,69,62.4,0,32.397564,335,181,72.4,61.7,0,59.428364,175,254,70.7,62.3,0,43.63163,245,363,71.8,61.8,0,39.62577,350,162,72.7,62.2,0,37.17513,160,845,74.7,61.9,0,67.41904,840,232,74,63.2,0,41.28884,230,298,72.5,62,0,38.14333,285,204,71.7,62.6,0,45.332382,195,395,72.2,62.3,0,35.953472,380,346,72.5,61.8,0,43.091476,335,179,71.9,61.9,0,53.90522,175,254,71.7,61.9,0,45.200047,245,435,71.9,62.1,0,46.73497,420,165,73.6,62.1,0,31.74003,160,540,73.9,61.9,0,43.386116,540.0416,89,73.4,62.9,0,31.998041,100,348,72.1,62.5,0,39.76082,335,199,70.5,286.5,0,32.95042,195,395,72.6,62.1,0,38.874924,380,345,71.1,62,0,43.75149,335,211,72.6,62,0,32.281345,200,256,72.4,62.1,0,40.862698,245,360,73.9,62,0,39.038746,350,164,73.7,62.4,0,32.258064,160,443,73.8,61.8,0,50.648106,444.74402,498,73.7,62.5,0,52.9786,504.9456,164,70.7,62.4,0,34.11592,150,199,71,63.3,0,35.945713,195,402,71.5,62.2,0,36.796795,380,587,69.3,61.7,0,67.16463,575,802,73.9,62.1,0,53.344624,810.1872,257,74,62.5,0,40.50895,250,179,72,62.5,0,51.861702,175,254,74,62.2,0,33.992386,250.28902,191,70.6,62.2,0,35.32188,185,307,71.7,62,0,32.98429,300,305,71,61.7,0,34.209885,300,214,66.9,61.8,0,52.239716,210,892,65.1,61.5,0,84.92367,880,78.4,76.9,78.6,0,86.4,86,-0.9,-0.1,30.13
