20160921,1600,87.2,48.2,35.48535535,86.70011667,270,48.6,45.1,5.7,75.8,72.4,-0.1,3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.5,73.5,57,73.4,15,47.7,56.4,73.4,0,74,1.85,57.4,1.8125,61,0,0,36.9,11.6,0,0,0,72.7,74.2,61,70.7,15,55.1,59.2,60.5,0,74.4,1.01,57.4,1.8125,65,0,0,96.2,77,16.7,3.7,0.7,15,15,90.8,65.1,79.6,100,41.6,0,84.5,1.3,64.22414,63.724136,0,12.1,0,0,1,82.1,1,72,335,59.5,0,30.725098,200,72,68,2123.706,69.5,58.8,16.2,2200,270,71.2,58.1,0,34.414303,260,131,69.1,58.9,0,48.618446,125,1018,71,58.5,0,25.05227,1000,503,74,58.8,0,43.312733,520,643,73.9,59.2,0,43.485203,633.5414,221,70.3,59.1,0,36.056335,200,132,72.8,59.2,0,49.809,125,351,70.1,59.6,0,35.74655,330,340,70.3,59.8,0,100,650,852,68.3,60.1,0,100,950,517,0,58.9,0,33.505344,500,524,70.4,58.9,0,34.159813,500,179,71.6,62,0,47.415974,175,249,68.7,62.4,0,41.389187,245,226,69.8,62.2,0,40.93869,220,359,73.3,62,0,33.848568,350,164,72.8,62.4,0,33.48279,160,348,73.1,62.2,0,33.333336,335,348,72.2,62.1,0,29.673628,335,200,73.7,62.8,0,39.000473,195,517,73.6,62.3,0,36.20126,527.9798,252,67.7,62,0,44.37737,245,179,72.2,62,0,43.956177,175,256,72.8,62.1,0,46.039425,245,430,72.9,61.8,0,41.17647,420,163,73.2,62.6,0,28.264544,160,678,73.6,62.1,0,49.946075,684.5623,305,73.3,62.7,0,34.659637,300,416,71.2,62,0,30.518538,400,204,70.1,62.6,0,38.49413,195,407,70.8,61.9,0,34,380,351,69,62.3,0,32.397564,335,182,72.4,61.6,0,59.428364,175,254,70.7,62.2,0,43.63163,245,365,71.8,61.7,0,39.62577,350,162,72.7,62.1,0,37.17513,160,850,74.7,61.8,0,66.80569,840,233,74,63.1,0,41.28884,230,298,72.5,62,0,38.14333,285,205,71.7,62.6,0,45.332382,195,392,72.2,62.2,0,35.953472,380,347,72.4,61.6,0,43.091476,335,179,71.9,61.9,0,53.90522,175,254,71.6,61.8,0,45.200047,245,433,71.9,62,0,46.73497,420,165,73.6,62,0,31.74003,160,538,73.8,61.8,0,43.386116,540.0416,86,73.4,62.9,0,31.998041,100,348,72.1,62.5,0,39.76082,335,199,70.5,286.3,0,32.95042,195,392,72.6,62.1,0,38.874924,380,345,71.1,61.9,0,43.75149,335,213,72.5,61.9,0,32.281345,200,256,72.4,62,0,40.862698,245,360,74,61.9,0,39.038746,350,164,73.7,62.3,0,32.258064,160,414,73.7,61.7,0,49.399902,414.44403,457,73.7,62.4,0,49.693466,449.7456,168,70.7,62.3,0,34.11592,150,199,70.9,63.2,0,35.945713,195,403,71.5,62.1,0,36.796795,380,592,69.3,61.5,0,67.16463,575,801,73.8,62.1,0,53.47768,810.1872,257,74,62.5,0,40.50895,250,179,72,62.5,0,51.861702,175,276,74,62.1,0,35.183594,271.28912,191,70.6,62.1,0,35.32188,185,309,71.4,61.8,0,32.98429,300,305,71,61.6,0,34.209885,300,214,66.8,61.7,0,52.239716,210,891,65.1,61.4,0,84.92367,880,78.4,76.9,78.6,0,86.4,86,0.9,0,30.13
20160921,1605,87,48.5,35.43403309,86.27544167,274,48.4,44.8,5.7,76,72.6,-0.1,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.5,73.4,56.5,72.4,15,47.6,55.6,72.4,0,74,1.8,56.6,1.8125,60.8,0,0,36.7,11.5,0,0,0,72.7,74.3,61.1,70.4,15,55.3,58.8,61.8,0,74.6,1.01,56.6,1.8125,64.9,0,0,96.4,76.5,17.3,3.7,1,15,15,90.8,65.1,79.6,100,42.7,0,84.5,1.3,63.982758,63.482758,0,12.1,0,0,1,82.5,1,72,208,60.3,0,27.026367,200,72,68,2611.5657,69.5,58.3,13.3,2200,267,71.2,57.6,0,34.414303,260,129,69.1,58.5,0,48.618446,125,1009,70.9,58.2,0,26.294428,1000,520,74,58.4,0,42.311497,520,666,74,58.8,0,45.204468,669.54175,217,70.2,58.7,0,36.056335,200,130,72.7,58.8,0,49.809,125,348,70,59.2,0,35.74655,330,335,70.2,59.5,0,100,650,844,68.3,59.6,0,100,950,516,0,58.5,0,33.505344,500,514,70.3,58.4,0,34.159813,500,179,71.6,62,0,47.415974,175,250,68.6,62.4,0,41.389187,245,226,69.7,62.2,0,40.93869,220,360,73.4,62,0,33.848568,350,164,72.8,62.3,0,33.48279,160,348,73.1,62.2,0,33.333336,335,346,72.2,62,0,29.673628,335,201,73.7,62.8,0,39.000473,195,457,73.6,62.3,0,33.469532,451.18,252,67.7,62,0,44.37737,245,179,72.2,62,0,43.956177,175,257,72.8,62.1,0,46.039425,245,431,73.1,61.8,0,41.17647,420,163,73.2,62.6,0,28.264544,160,647,73.6,62.1,0,48.783703,648.8623,305,73.3,62.7,0,34.659637,300,415,71.2,62,0,30.518538,400,205,70,62.6,0,38.49413,195,392,70.8,61.8,0,34,380,337,69,62.3,0,31.95556,335,181,72.4,61.6,0,59.428364,175,255,70.7,62.2,0,43.63163,245,363,71.9,61.7,0,39.62577,350,162,72.7,62.1,0,37.17513,160,847,74.6,61.7,0,67.33317,840,233,73.9,63.1,0,41.28884,230,298,72.5,61.9,0,38.14333,285,203,71.7,62.5,0,45.332382,195,395,72.2,62.2,0,35.953472,380,347,72.4,61.6,0,43.091476,335,179,71.9,61.8,0,53.90522,175,253,71.6,61.8,0,45.200047,245,432,71.9,61.9,0,46.73497,420,164,73.6,61.9,0,31.74003,160,539,73.8,61.8,0,43.386116,540.0416,87,73.4,62.8,0,31.998041,100,345,72.2,62.4,0,39.76082,335,197,70.5,286.3,0,32.95042,195,395,72.5,62,0,38.874924,380,346,71.1,61.9,0,43.75149,335,213,72.6,61.8,0,32.281345,200,255,72.4,62,0,40.862698,245,360,74,61.9,0,39.038746,350,164,73.7,62.3,0,32.258064,160,353,73.7,61.7,0,47.4916,353.84402,445,73.8,62.4,0,49.774437,449.7456,168,70.7,62.3,0,34.11592,150,199,70.9,63.2,0,35.945713,195,399,71.4,62,0,36.796795,380,587,69.3,61.5,0,67.16463,575,794,73.8,62,0,54.0704,810.1872,256,73.9,62.4,0,40.50895,250,179,72,62.4,0,51.861702,175,275,74,62.1,0,35.10991,271.28912,191,70.6,62.1,0,35.32188,185,308,71.7,61.9,0,32.98429,300,304,71,61.6,0,34.209885,300,213,66.8,61.7,0,52.239716,210,889,65.1,61.4,0,84.92367,880,78.4,76.9,78.6,0,86.4,86,1.6,-1.2,30.13
20160921,1610,87,48.4,35.40338756,86.27544167,274,48.5,44.9,5.65,76,72.7,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.5,73.3,56.5,71.9,15,47.3,55.6,71.9,0,73.9,1.85,56.6,1.8125,60.8,0,0,36.1,11.4,0,0,0,72.7,74.2,61,69.9,15,55.3,58.8,58.5,0,74.6,1.01,56.6,1.8125,64.8,0,0,96.3,75.9,16.1,4,1,15,15,90.7,65.1,79.6,100,43.1,0,84.5,1.3,63.982758,63.482758,0,12.1,0,0,1,83.1,1,72,208,60.6,0,27.026367,200,72,68,2123.706,69.5,58.3,15.4,2200,267,71.2,57.6,0,34.414303,260,130,69,58.4,0,48.618446,125,1015,71.2,58.1,0,26.72488,1000,519,73.9,58.4,0,42.311497,520,668,73.9,58.6,0,45.204468,669.54175,218,70.1,58.6,0,36.056335,200,130,72.6,58.7,0,49.809,125,349,70,59.1,0,35.74655,330,335,70.1,59.4,0,100,650,846,68.2,59.6,0,100,950,516,0,58.4,0,33.505344,500,515,70.2,58.3,0,34.159813,500,180,71.6,61.9,0,47.415974,175,249,68.6,62.3,0,41.389187,245,227,69.7,62.1,0,40.93869,220,361,73.4,62,0,33.848568,350,164,72.9,62.3,0,33.48279,160,352,73.1,62.1,0,33.333336,335,348,72.2,62,0,29.673628,335,201,73.6,62.8,0,39.000473,195,388,73.6,62.4,0,31.543312,380,253,67.6,61.9,0,44.37737,245,179,72.2,61.9,0,43.956177,175,255,72.8,62,0,45.60406,245,431,73,61.7,0,41.17647,420,163,73.2,62.5,0,28.264544,160,570,73.7,62,0,45.476334,577.46216,306,73.3,62.6,0,34.659637,300,418,71.2,61.9,0,30.518538,400,205,70,62.5,0,38.49413,195,397,70.8,61.7,0,33.845238,380,349,68.9,62.2,0,31.95556,335,181,72.4,61.5,0,59.428364,175,255,70.7,62,0,43.63163,245,363,71.9,61.6,0,39.62577,350,162,72.8,62,0,37.17513,160,848,74.6,61.7,0,67.33317,840,233,73.9,63,0,41.28884,230,300,72.4,61.8,0,38.14333,285,204,71.7,62.4,0,45.332382,195,392,72.2,62.1,0,35.953472,380,348,72.4,61.5,0,43.091476,335,179,71.9,61.7,0,53.90522,175,253,71.5,61.7,0,45.200047,245,432,72,61.9,0,46.73497,420,164,73.7,61.8,0,31.74003,160,541,73.8,61.7,0,43.386116,540.0416,87,73.4,62.8,0,31.998041,100,346,72.2,62.4,0,39.76082,335,198,70.5,286.7,0,32.95042,195,392,72.5,61.9,0,38.874924,380,346,71.1,61.8,0,43.75149,335,215,72.5,61.8,0,32.281345,200,255,72.4,61.9,0,40.862698,245,384,74.1,61.8,0,40.47327,378.58322,164,73.7,62.2,0,32.258064,160,344,73.8,61.6,0,47.227554,335,446,73.8,62.4,0,49.705032,449.7456,167,70.7,62.2,0,34.11592,150,199,70.8,63.1,0,35.945713,195,403,71.4,61.9,0,36.796795,380,589,69.3,61.4,0,67.16463,575,767,73.9,61.9,0,52.401115,766.6872,258,74,62.3,0,40.50895,250,179,72,62.3,0,51.861702,175,276,74,62,0,35.10991,271.28912,191,70.5,62,0,35.32188,185,306,71.7,61.8,0,32.98429,300,304,70.9,61.5,0,34.209885,300,213,66.8,61.6,0,52.239716,210,891,65,61.3,0,84.92367,880,78.4,76.9,78.6,0,86.4,86,1,-0.1,30.13
20160921,1615,86.6,48.9,35.2689535,86.27544167,273,48.5,45,5.6,76,72.6,-0.1,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,73.3,56.4,71.9,15,47,55.6,71.9,0,73.8,1.85,56.6,1.8125,60.6,0,0,36.2,11.5,0,0,0,72.7,74.2,60.8,70.2,15,55.3,58.8,59.3,0,74.5,0.99,56.6,1.8125,64.7,0,0,96.6,76.5,16.4,4.1,0.8,15,15,91,65.1,79.6,100,43.4,0,84.5,1.3,63.982758,63.482758,0,12.1,0,0,1,83.7,1,72,209,60.7,0,27.026367,200,72,68,2123.706,69.4,58.2,16.5,2200,267,71.1,57.5,0,34.414303,260,130,69,58.4,0,48.618446,125,1016,71.4,58,0,26.72488,1000,518,73.9,58.3,0,42.311497,520,666,73.9,58.6,0,45.204468,669.54175,218,70,58.6,0,36.056335,200,130,72.5,58.6,0,49.809,125,349,69.9,59,0,35.74655,330,335,70,59.3,0,100,650,845,68.1,59.5,0,100,950,516,0,58.4,0,33.505344,500,516,70.1,58.3,0,34.159813,500,179,71.6,61.8,0,47.415974,175,251,68.6,62.2,0,41.389187,245,227,69.7,62.1,0,40.93869,220,361,73.5,61.9,0,33.848568,350,164,72.9,62.2,0,33.48279,160,349,73.1,62,0,33.333336,335,349,72.2,61.9,0,29.673628,335,201,73.7,62.7,0,39.000473,195,390,73.7,62.3,0,31.543312,380,250,67.6,61.9,0,44.37737,245,179,72.2,61.8,0,43.956177,175,256,72.8,61.9,0,45.60406,245,432,73,61.7,0,41.17647,420,163,73.2,62.4,0,28.264544,160,533,73.7,62,0,44.625523,541.76215,305,73.2,62.6,0,34.659637,300,416,71.2,61.8,0,30.518538,400,206,70,62.5,0,38.49413,195,387,70.8,61.7,0,34.285717,380,341,68.9,62.2,0,31.95556,335,182,72.4,61.4,0,59.428364,175,255,70.7,62,0,43.63163,245,362,71.9,61.5,0,39.62577,350,162,72.8,62,0,37.17513,160,849,74.6,61.6,0,66.879295,840,232,73.9,62.9,0,41.28884,230,297,72.4,61.8,0,38.14333,285,204,71.7,62.4,0,45.332382,195,392,72.2,62,0,35.953472,380,346,72.4,61.5,0,43.091476,335,178,71.9,61.7,0,53.90522,175,253,71.5,61.6,0,45.200047,245,431,72,61.8,0,46.73497,420,164,73.7,61.8,0,31.74003,160,504,73.7,61.6,0,41.421597,500.14142,86,73.4,62.7,0,31.998041,100,345,72.2,62.3,0,39.76082,335,198,70.4,286.5,0,32.95042,195,394,72.5,61.9,0,38.874924,380,346,71.1,61.8,0,43.75149,335,209,72.6,61.7,0,32.281345,200,255,72.4,61.8,0,40.862698,245,442,74.1,61.6,0,42.74154,437.38324,163,73.7,62.1,0,32.258064,160,343,73.7,61.6,0,47.671627,335,444,74,62.4,0,50.364376,449.7456,163,70.7,62.1,0,34.11592,150,199,70.8,63,0,35.945713,195,396,71.4,61.9,0,36.796795,380,583,69.3,61.4,0,67.16463,575,898,74.3,61.8,0,58.05008,897.18805,277,74.2,62.2,0,42.152683,279.57483,176,72,62.3,0,51.861702,175,292,74.1,61.9,0,36.79234,292.28912,189,70.5,61.9,0,35.32188,185,305,71.8,61.7,0,32.98429,300,304,71,61.5,0,34.209885,300,212,66.8,61.5,0,52.239716,210,881,65,61.2,0,84.92367,880,78.4,76.9,78.6,0,86.4,86,1,-0.1,30.13
20160921,1620,86.4,48.9,35.12595222,86.27544167,276,48.5,45,5.6,75.9,72.5,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,73.3,56.3,71.9,15,46.7,55.6,71.9,0,73.8,1.85,56.6,1.8125,60.4,0,0,36.2,11.5,0,0,0,72.7,74.2,60.9,70.1,15,55.3,58.8,60.2,0,74.5,0.98,56.6,1.8125,64.7,0,0,96.6,76.2,16.7,3.8,0.7,15,15,90.9,65.1,79.6,100,44,0,84.5,1.3,63.982758,63.482758,0,12.1,0,0,1,84.3,1,72,208,60.7,0,27.026367,200,72,68,2611.5657,69.4,58.1,14.7,2200,267,71,57.5,0,34.414303,260,130,69,58.3,0,48.618446,125,1020,71.6,58,0,26.72488,1000,517,73.8,58.2,0,42.311497,520,647,73.7,58.5,0,43.890457,633.5414,219,70,58.5,0,36.056335,200,130,72.3,58.6,0,49.809,125,349,69.8,59,0,35.74655,330,336,69.9,59.3,0,100,650,846,68.1,59.5,0,100,950,516,0,58.3,0,33.505344,500,519,70,58.2,0,34.159813,500,179,71.5,61.8,0,47.415974,175,251,68.6,62.2,0,41.389187,245,227,69.7,62.1,0,40.93869,220,361,73.5,61.9,0,33.848568,350,164,73,62.2,0,33.48279,160,353,73,62,0,33.333336,335,349,72.2,61.9,0,29.673628,335,201,73.7,62.7,0,39.000473,195,389,73.7,62.3,0,31.543312,380,253,67.6,61.9,0,44.37737,245,180,72.2,61.8,0,43.956177,175,256,72.8,61.9,0,45.60406,245,434,73,61.7,0,41.17647,420,164,73.2,62.4,0,28.264544,160,499,73.8,62,0,43.12762,506.06213,305,73.2,62.6,0,34.659637,300,417,71.2,61.8,0,30.518538,400,206,70,62.5,0,38.49413,195,383,70.8,61.7,0,33.833332,380,347,68.9,62.1,0,31.95556,335,181,72.4,61.5,0,59.428364,175,254,70.7,62,0,43.63163,245,364,71.9,61.6,0,39.62577,350,163,72.8,61.9,0,37.17513,160,847,74.5,61.6,0,67.41904,840,233,73.9,62.9,0,41.28884,230,297,72.4,61.7,0,38.14333,285,204,71.7,62.4,0,45.332382,195,394,72.1,62,0,35.953472,380,346,72.4,61.5,0,43.091476,335,179,71.9,61.6,0,53.90522,175,254,71.5,61.7,0,45.200047,245,433,72,61.8,0,46.73497,420,164,73.7,61.8,0,31.74003,160,453,73.7,61.6,0,39.290394,460.24142,89,73.4,62.7,0,31.998041,100,349,72.2,62.3,0,39.76082,335,198,70.4,286.7,0,32.95042,195,397,72.4,61.9,0,38.874924,380,347,71,61.7,0,43.75149,335,211,72.6,61.7,0,32.281345,200,255,72.4,61.8,0,40.862698,245,474,74.1,61.5,0,43.58754,466.78323,163,73.7,62.1,0,32.258064,160,346,73.8,61.6,0,47.671627,335,444,74,62.3,0,50.213997,449.7456,164,70.7,62.1,0,34.11592,150,199,71,63,0,35.945713,195,397,71.4,61.9,0,36.796795,380,583,69.3,61.4,0,67.16463,575,969,74.3,61.7,0,61.703156,984.18805,334,74.2,62.1,0,46.74297,334.17468,176,72,62.3,0,53.1568,175,317,74.1,61.8,0,38.3274,313.28912,188,70.5,61.9,0,35.32188,185,302,71.7,61.7,0,32.98429,300,302,71,61.4,0,34.209885,300,212,66.7,61.5,0,52.239716,210,884,65,61.2,0,85.78245,880,78.4,76.9,78.6,0,86.4,86,0.9,1.6,30.13
20160921,1625,86.2,49.7,35.22235395,86.27544167,276,48.6,45.2,5.65,75.4,72.1,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.5,73.3,56.2,71.9,15,46,55.6,71.9,0,73.8,1.8,56.6,1.8125,60.3,0,0,36.4,11.5,0,0,0,72.7,74.1,60.8,69.8,15,55.4,58.8,56.6,0,74.4,1.02,56.6,1.8125,64.6,0,0,96.5,76,15.6,4.1,0.9,15,15,91.3,65.1,79.6,100,44.4,0,84.5,1.3,63.982758,63.482758,0,12.1,0,0,1,84.9,1,72,209,60.7,0,27.026367,200,72,68,2123.706,69.4,58.1,16.8,2200,267,71,57.4,0,34.414303,260,129,68.9,58.2,0,48.618446,125,1012,71.7,57.9,0,26.72488,1000,495,73.8,58.2,0,40.40791,498.39978,610,73.7,58.5,0,43.337837,600,218,69.9,58.5,0,36.056335,200,130,72.2,58.5,0,49.809,125,348,69.7,58.9,0,35.74655,330,334,69.8,59.2,0,100,650,841,68.2,59.4,0,100,950,516,0,58.3,0,33.505344,500,514,69.9,58.2,0,34.159813,500,181,71.6,61.8,0,47.415974,175,254,68.6,62.2,0,41.389187,245,229,69.7,62.1,0,40.93869,220,365,73.6,61.9,0,33.848568,350,165,73,62.2,0,33.48279,160,354,73,62,0,33.333336,335,349,72.3,61.9,0,29.673628,335,203,73.6,62.7,0,39.000473,195,393,73.6,62.3,0,31.099697,380,256,67.6,61.9,0,44.37737,245,181,72.2,61.8,0,43.956177,175,256,72.8,61.9,0,44.999397,245,438,73.1,61.7,0,41.17647,420,165,73.2,62.4,0,28.264544,160,504,73.9,62,0,43.12762,506.06213,307,73.1,62.6,0,34.659637,300,420,71.2,61.8,0,30.518538,400,208,70,62.5,0,38.49413,195,398,70.8,61.7,0,33.39286,380,358,68.9,62.1,0,31.334368,335,183,72.3,61.5,0,59.428364,175,258,70.7,62,0,43.63163,245,365,71.9,61.5,0,39.187588,350,163,72.9,61.9,0,37.17513,160,856,74.4,61.6,0,66.54809,840,235,73.8,62.9,0,41.28884,230,301,72.4,61.7,0,38.14333,285,207,71.8,62.4,0,45.332382,195,396,72.1,62,0,35.953472,380,349,72.4,61.5,0,43.091476,335,181,71.9,61.7,0,53.90522,175,258,71.4,61.6,0,45.200047,245,435,72,61.8,0,46.73497,420,167,73.8,61.8,0,31.74003,160,378,73.8,61.6,0,35.873318,380.44144,89,73.4,62.6,0,31.998041,100,350,72.1,62.3,0,39.76082,335,201,70.4,286.4,0,32.95042,195,396,72.4,61.8,0,38.874924,380,349,71.1,61.7,0,43.75149,335,213,72.6,61.7,0,32.281345,200,255,72.4,61.8,0,40.862698,245,533,74.1,61.5,0,45.500244,525.58325,164,73.7,62.1,0,32.258064,160,356,73.8,61.6,0,47.671627,335,447,73.9,62.3,0,49.786003,449.7456,170,70.7,62.1,0,34.11592,150,201,71,63,0,35.945713,195,402,71.4,61.9,0,36.796795,380,591,69.3,61.4,0,67.16463,575,336,73.1,61.8,0,33.857506,335,390,74.4,62,0,48.43541,388.77527,187,72,62.2,0,52.486122,175,336,73.9,61.7,0,37.283558,334.28912,196,70.5,61.9,0,34.886253,185,311,71.9,61.7,0,32.98429,300,310,70.9,61.4,0,34.502068,300,216,66.7,61.5,0,52.239716,210,910,65,61.2,0,85.78245,880,78.4,76.8,78.6,0,86.4,86,1.7,0,30.13
20160921,1630,86.5,48.3,35.01654385,86.27544167,274,48.7,45.3,5.65,75.5,72.2,-0.2,3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.5,73.3,56.3,71.9,15,45.6,55.6,71.9,0,73.8,1.8,56.6,1.8125,60.2,0,0,36.4,11.4,0,0,0,72.7,74.3,60.7,69.7,15,55.3,58.8,60.3,0,74.6,0.99,56.6,1.8125,64.5,0,0,96.6,75.9,16.7,3.7,1.5,15,15,90.7,65.1,79.6,100,44,0,84.5,1.3,63.982758,63.482758,0,12.1,0,0,1,85,1,72,206,60.8,0,27.026367,200,72,68,2123.706,69.4,58.1,11,2200,266,70.9,57.5,0,34.414303,260,129,68.9,58.3,0,48.618446,125,1015,71.7,57.9,0,26.72488,1000,494,73.8,58.3,0,40.40791,498.39978,608,73.8,58.6,0,43.337837,600,218,69.9,58.5,0,36.056335,200,130,72.2,58.6,0,49.809,125,348,69.8,58.9,0,35.74655,330,334,69.8,59.2,0,100,650,845,68.2,59.5,0,100,950,516,0,58.3,0,33.505344,500,516,69.9,58.2,0,34.159813,500,180,71.6,61.8,0,47.415974,175,252,68.6,62.2,0,41.389187,245,228,69.7,62,0,40.93869,220,364,73.6,61.8,0,33.848568,350,164,73,62.1,0,33.48279,160,355,73,62,0,33.333336,335,347,72.2,61.9,0,29.673628,335,203,73.7,62.6,0,39.000473,195,385,73.6,62.3,0,31.099697,380,254,67.6,61.8,0,44.37737,245,180,72.2,61.8,0,43.956177,175,256,72.9,61.9,0,44.999397,245,437,73.1,61.6,0,41.17647,420,164,73.2,62.4,0,28.264544,160,501,73.9,61.9,0,43.12762,506.06213,306,73.1,62.5,0,34.659637,300,419,71.2,61.8,0,30.518538,400,208,69.9,62.4,0,38.49413,195,405,70.7,61.7,0,34.285717,380,349,68.9,62.1,0,31.334368,335,183,72.3,61.4,0,59.428364,175,254,70.7,61.9,0,43.63163,245,364,71.9,61.5,0,39.187588,350,162,72.9,61.9,0,37.17513,160,844,74.4,61.5,0,66.21688,840,235,73.8,62.8,0,41.28884,230,301,72.4,61.7,0,38.14333,285,207,71.8,62.3,0,45.332382,195,394,72.1,62,0,35.953472,380,349,72.4,61.4,0,43.091476,335,181,71.9,61.6,0,53.90522,175,258,71.4,61.6,0,45.200047,245,434,72,61.8,0,46.73497,420,166,73.8,61.7,0,31.74003,160,376,73.9,61.6,0,35.873318,380.44144,89,73.4,62.6,0,31.998041,100,349,72.2,62.2,0,39.76082,335,200,70.4,286.7,0,32.95042,195,403,72.4,61.8,0,38.874924,380,347,71.1,61.7,0,43.75149,335,211,72.5,61.6,0,32.281345,200,253,72.3,61.8,0,40.862698,245,588,74.1,61.4,0,47.90338,584.38324,163,73.7,62.1,0,32.258064,160,359,73.8,61.5,0,47.659626,335,446,73.8,62.2,0,49.705032,449.7456,169,70.7,62,0,34.11592,150,199,71,63,0,35.945713,195,404,71.4,61.8,0,36.796795,380,589,69.3,61.3,0,67.16463,575,400,73,61.8,0,36.54288,335,456,74.3,62,0,52.44125,443.37524,182,72.1,62.2,0,52.12766,175,360,74.2,61.7,0,39.985264,355.289,192,70.4,61.9,0,34.886253,185,308,71.9,61.6,0,32.98429,300,307,70.9,61.4,0,34.502068,300,214,66.7,61.5,0,52.239716,210,898,65,61.1,0,85.78245,880,78.4,76.9,78.6,0,86.4,86,0.6,1.6,30.13
20160921,1635,86.5,48.2,34.98641311,86.27544167,274,48.7,45.4,5.6,75.5,72.2,-0.2,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,73.2,56.2,71.4,15,45.1,55.6,71.4,0,73.8,1.8,56.6,1.8125,60.1,0,0,36.1,11.4,0,0,0,72.7,74.2,60.7,70.1,15,55.2,58.8,61.5,0,74.5,1.01,56.6,1.8125,64.5,0,0,96.6,76.2,17,3.7,1.3,15,15,90.8,65.1,79.6,100,44.3,0,84.5,1.3,63.982758,63.482758,0,12.1,0,0,1,85.1,1,72,206,60.8,0,27.026367,200,72,68,2123.706,69.4,58.1,16,2200,266,70.9,57.5,0,34.414303,260,129,68.9,58.3,0,48.618446,125,1012,71.7,58,0,26.72488,1000,500,73.9,58.2,0,40.40791,498.39978,604,73.8,58.6,0,43.337837,600,218,69.9,58.5,0,36.056335,200,129,72.2,58.6,0,49.809,125,349,69.6,59,0,35.74655,330,332,69.7,59.2,0,100,650,842,68.2,59.5,0,100,950,516,0,58.3,0,33.505344,500,512,69.8,58.2,0,34.159813,500,180,71.6,61.8,0,47.415974,175,251,68.6,62.2,0,41.389187,245,227,69.7,62,0,40.93869,220,363,73.7,61.8,0,33.848568,350,164,73.1,62.1,0,33.48279,160,351,72.9,62,0,33.333336,335,349,72.2,61.9,0,29.673628,335,201,73.8,62.6,0,39.000473,195,381,73.7,62.3,0,31.543312,380,257,67.6,61.8,0,44.37737,245,180,72.2,61.8,0,43.956177,175,256,72.8,61.9,0,44.999397,245,433,73.2,61.6,0,41.17647,420,163,73.2,62.4,0,28.264544,160,500,73.9,62,0,43.12762,506.06213,306,73,62.5,0,34.659637,300,418,71.2,61.7,0,30.518538,400,206,69.9,62.4,0,38.49413,195,409,70.7,61.6,0,34.11905,380,350,68.9,62.1,0,32.397564,335,182,72.3,61.4,0,59.428364,175,255,70.7,62,0,43.63163,245,363,71.9,61.5,0,39.187588,350,162,72.9,61.9,0,37.17513,160,837,74.3,61.6,0,66.21688,840,232,73.8,62.8,0,41.28884,230,300,72.4,61.7,0,38.14333,285,204,71.9,62.3,0,45.332382,195,394,72.1,61.9,0,35.953472,380,348,72.4,61.4,0,43.091476,335,181,71.9,61.6,0,53.90522,175,255,71.4,61.6,0,45.200047,245,435,72.1,61.8,0,46.73497,420,166,73.8,61.7,0,31.74003,160,377,73.9,61.6,0,35.873318,380.44144,90,73.4,62.6,0,31.998041,100,345,72.2,62.2,0,39.76082,335,199,70.4,286.2,0,32.95042,195,395,72.4,61.8,0,38.874924,380,346,71.1,61.7,0,43.75149,335,209,72.6,61.6,0,32.281345,200,252,72.3,61.8,0,40.862698,245,619,74.1,61.4,0,49.656696,613.7832,162,73.6,62.1,0,32.258064,160,345,73.9,61.5,0,47.659626,335,450,73.8,62.2,0,50.711395,449.7456,161,70.7,62,0,34.11592,150,198,71.1,63,0,35.945713,195,398,71.4,61.8,0,36.796795,380,583,69.3,61.3,0,67.16463,575,599,73.2,61.8,0,45.17963,599.36694,475,74.3,61.9,0,55.53391,470.67468,179,72.1,62.1,0,52.12766,175,402,74.4,61.7,0,41.569447,397.2893,191,70.6,61.8,0,34.886253,185,305,71.9,61.6,0,32.98429,300,305,71,61.4,0,34.502068,300,212,66.7,61.4,0,52.239716,210,886,64.9,61.2,0,85.78245,880,78.4,76.9,78.6,0,86.4,86,-0.3,0.3,30.13
20160921,1640,86,49,34.87126762,86.27544167,273,48.8,45.4,5.6,75.3,72,-0.2,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,73.2,56.3,71.9,15,44.6,55.6,71.9,0,73.7,1.8,56.6,1.8125,60,0,0,36.4,11.5,0,0,0,72.6,74.2,60.9,70.6,15,55.4,58.8,60.4,0,74.5,1,56.6,1.8125,64.6,0,0,96.3,76.6,16.6,3.7,1.2,15,15,90.8,65.1,79.6,100,44.3,0,84.5,1.3,63.982758,63.482758,0,12.1,0,0,1,85.2,1,72,209,60.8,0,27.026367,200,72,68,2611.5657,69.4,58.1,12.3,2200,267,70.9,57.5,0,34.414303,260,129,68.8,58.3,0,48.618446,125,1017,71.7,57.9,0,26.72488,1000,493,73.9,58.3,0,40.40791,498.39978,610,73.7,58.6,0,43.337837,600,218,69.8,58.5,0,36.056335,200,129,72,58.6,0,49.809,125,348,69.6,58.9,0,35.74655,330,334,69.7,59.2,0,100,650,844,68.2,59.5,0,100,950,516,0,58.3,0,33.505344,500,514,69.8,58.2,0,34.159813,500,180,71.6,61.9,0,47.415974,175,253,68.6,62.2,0,41.389187,245,227,69.7,62.1,0,40.93869,220,364,73.7,61.9,0,33.848568,350,164,73.2,62.2,0,33.48279,160,353,72.8,62,0,33.333336,335,349,72.2,61.9,0,29.673628,335,203,73.8,62.7,0,39.000473,195,394,73.5,62.3,0,31.975252,380,258,67.5,61.9,0,44.37737,245,180,72.2,61.9,0,43.956177,175,256,72.6,62,0,44.999397,245,434,73.3,61.7,0,41.17647,420,165,73.2,62.4,0,28.264544,160,503,73.9,62,0,43.12762,506.06213,306,73,62.5,0,34.659637,300,418,71.2,61.8,0,30.518538,400,206,69.9,62.5,0,38.49413,195,403,70.6,61.7,0,33.666668,380,349,68.9,62.2,0,31.943617,335,183,72.3,61.5,0,59.428364,175,254,70.7,62,0,43.63163,245,364,71.9,61.6,0,39.187588,350,163,72.9,61.9,0,37.17513,160,834,74.3,61.6,0,66.21688,840,234,73.8,62.8,0,41.28884,230,301,72.3,61.7,0,38.14333,285,206,71.8,62.3,0,45.332382,195,395,72.1,62,0,35.953472,380,349,72.3,61.5,0,43.091476,335,180,71.9,61.7,0,53.90522,175,256,71.3,61.7,0,45.200047,245,435,72.1,61.8,0,46.73497,420,165,73.8,61.8,0,31.74003,160,376,73.9,61.7,0,35.873318,380.44144,88,73.4,62.6,0,31.998041,100,352,72.2,62.3,0,39.76082,335,199,70.4,286.4,0,32.95042,195,398,72.4,61.8,0,38.874924,380,348,71.1,61.8,0,43.75149,335,212,72.5,61.7,0,32.281345,200,252,72.3,61.8,0,40.862698,245,673,74,61.4,0,51.60618,672.58325,162,73.6,62.1,0,32.258064,160,346,73.9,61.6,0,47.659626,335,452,73.7,62.3,0,50.711395,449.7456,165,70.7,62,0,34.11592,150,199,71.1,63,0,35.945713,195,399,71.4,61.9,0,36.796795,380,586,69.3,61.4,0,67.16463,575,509,73.2,61.9,0,42.0225,512.36694,525,74.3,61.9,0,59.8198,525.27527,180,72.1,62.1,0,52.12766,175,442,74.4,61.7,0,44.565887,439.2893,191,70.7,61.9,0,34.886253,185,307,72,61.7,0,32.98429,300,305,71,61.4,0,34.502068,300,212,66.7,61.5,0,52.239716,210,890,64.9,61.3,0,85.78245,880,78.4,77,78.6,0,86.4,86,0.3,0,30.13
20160921,1645,85.7,49.3,34.74723423,86.27544167,274,48.8,45.3,5.6,75.1,71.8,-0.2,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,73.2,56.2,71.9,15,44,55.6,71.9,0,73.7,1.8,56.6,1.8125,60,0,0,36.3,11.5,0,0,0,72.6,74.2,60.7,70.6,15,55.4,58.8,62.9,0,74.4,1.01,56.6,1.8125,64.6,0,0,96.3,77,17.3,3.6,1.1,15,15,90.8,65.1,79.6,100,45.3,0,84.5,1.3,63.982758,63.482758,0,12.1,0,0,1,85.2,1,72,209,60.8,0,27.026367,200,72,68,2611.5657,69.4,58.1,15.3,2200,267,70.9,57.4,0,34.414303,260,129,68.8,58.2,0,48.618446,125,1014,71.8,57.9,0,26.72488,1000,492,73.9,58.2,0,40.40791,498.39978,607,73.8,58.5,0,43.337837,600,218,69.8,58.5,0,36.056335,200,129,71.9,58.6,0,49.809,125,349,69.6,59,0,35.74655,330,334,69.7,59.2,0,100,650,844,68.2,59.4,0,100,950,516,0,58.3,0,33.505344,500,515,69.8,58.2,0,34.159813,500,181,71.6,61.9,0,47.415974,175,253,68.6,62.3,0,41.389187,245,229,69.7,62.1,0,40.93869,220,366,73.8,61.9,0,33.848568,350,165,73.2,62.2,0,33.48279,160,354,72.8,62.1,0,33.333336,335,352,72.2,61.9,0,29.673628,335,203,73.9,62.7,0,39.000473,195,396,73.6,62.3,0,31.975252,380,258,67.5,61.9,0,44.37737,245,181,72.2,61.9,0,43.956177,175,257,72.6,62,0,44.999397,245,436,73.6,61.7,0,41.17647,420,165,73.2,62.5,0,28.264544,160,504,73.9,62.1,0,43.12762,506.06213,306,73,62.5,0,34.659637,300,420,71.2,61.8,0,30.518538,400,207,69.9,62.5,0,38.49413,195,403,70.6,61.7,0,33.666668,380,350,68.8,62.2,0,31.943617,335,184,72.3,61.5,0,59.428364,175,255,70.7,62.1,0,43.63163,245,365,72,61.6,0,39.187588,350,163,73,62,0,37.17513,160,840,74.3,61.6,0,66.21688,840,234,73.8,62.9,0,41.28884,230,302,72.3,61.8,0,38.14333,285,207,71.9,62.4,0,45.332382,195,395,72.1,62,0,35.953472,380,348,72.3,61.5,0,43.091476,335,182,72,61.7,0,53.90522,175,258,71.3,61.7,0,45.200047,245,436,72.1,61.8,0,46.73497,420,166,73.8,61.8,0,31.74003,160,426,73.9,61.7,0,38.873676,420.34183,88,73.3,62.6,0,31.998041,100,349,72.2,62.3,0,39.76082,335,200,70.4,286.2,0,32.95042,195,395,72.4,61.9,0,38.874924,380,349,71.1,61.8,0,43.75149,335,210,72.5,61.7,0,32.281345,200,253,72.3,61.9,0,40.862698,245,676,74,61.4,0,51.593918,672.58325,163,73.6,62.1,0,32.258064,160,351,73.8,61.6,0,47.215553,335,394,73.8,62.4,0,46.84789,394.5456,172,70.7,62.1,0,34.11592,150,200,71,63,0,35.945713,195,397,71.4,61.9,0,36.796795,380,587,69.3,61.4,0,67.16463,575,470,73.3,62,0,40.35321,468.8669,553,74.1,62,0,61.50006,552.5747,180,72.2,62.2,0,52.12766,175,467,74.4,61.7,0,45.536045,460.2893,191,70.7,61.9,0,34.886253,185,307,72.1,61.7,0,32.98429,300,307,71,61.5,0,34.502068,300,213,66.7,61.5,0,52.239716,210,893,65,61.3,0,85.78245,880,78.4,76.8,78.6,0,86.4,86,-0.7,0.1,30.13
20160921,1650,85.8,49.8,34.96540622,86.27544167,269,48.8,45.3,5.6,75.1,71.8,-0.2,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,73.2,56.2,71.9,15,43.4,55.6,71.9,0,73.7,1.8,56.6,1.8125,59.9,0,0,36.4,11.5,0,0,0,72.7,74.3,60.8,70.6,15,55.6,58.8,62.7,0,74.5,1,56.6,1.8125,64.5,0,0,96.5,76.8,17.3,3.8,1.2,15,15,90.8,65.1,79.6,100,44.4,0,84.5,1.3,63.982758,63.482758,0,12.1,0,0,1,85,1,72,210,60.8,0,27.026367,200,72,68,2123.706,69.4,58.1,15.4,2200,267,70.8,57.4,0,34.414303,260,129,68.8,58.2,0,48.618446,125,1014,71.8,57.9,0,26.72488,1000,498,73.9,58.2,0,41.31026,498.39978,608,73.7,58.6,0,43.337837,600,218,69.7,58.5,0,36.056335,200,129,71.8,58.5,0,49.809,125,349,69.5,58.9,0,35.74655,330,334,69.7,59.2,0,100,650,847,68.2,59.4,0,100,950,516,0,58.3,0,33.505344,500,515,69.8,58.2,0,34.159813,500,181,71.6,61.9,0,47.415974,175,255,68.6,62.3,0,41.389187,245,230,69.7,62.2,0,40.93869,220,367,73.9,61.9,0,33.848568,350,165,73.3,62.2,0,33.48279,160,355,72.7,62.1,0,33.333336,335,351,72.2,62,0,29.673628,335,204,73.7,62.7,0,39.000473,195,392,74,62.3,0,31.975252,380,259,67.5,61.9,0,44.37737,245,181,72.2,61.9,0,43.956177,175,259,72.5,62,0,44.564037,245,438,73.7,61.7,0,41.17647,420,166,73.2,62.5,0,28.264544,160,507,73.9,62.1,0,43.12762,506.06213,306,72.9,62.6,0,34.659637,300,421,71.1,61.8,0,30.518538,400,207,69.8,62.5,0,38.49413,195,398,70.6,61.7,0,34.107143,380,356,68.8,62.2,0,31.943617,335,184,72.3,61.5,0,59.428364,175,258,70.7,62,0,43.63163,245,359,72.2,61.6,0,38.59545,350,163,73,62,0,37.17513,160,846,74.2,61.7,0,66.21688,840,235,73.7,62.9,0,40.853584,230,302,72.3,61.8,0,38.14333,285,208,71.9,62.4,0,45.332382,195,399,72.1,62,0,35.953472,380,351,72.4,61.5,0,43.091476,335,182,72,61.7,0,53.90522,175,258,71.2,61.7,0,45.200047,245,439,72.2,61.8,0,46.73497,420,166,73.9,61.8,0,31.74003,160,430,73.9,61.7,0,38.873676,420.34183,87,73.3,62.6,0,31.998041,100,353,72.2,62.3,0,39.76082,335,202,70.4,286.7,0,32.95042,195,403,72.3,61.9,0,38.874924,380,351,71.1,61.8,0,43.75149,335,212,72.5,61.7,0,32.281345,200,252,72.3,61.9,0,40.862698,245,736,74.2,61.4,0,53.64149,731.38306,164,73.6,62.1,0,32.258064,160,354,73.8,61.7,0,47.215553,335,394,73.9,62.4,0,46.84789,394.5456,173,70.7,62.1,0,34.11592,150,200,71.1,63,0,35.945713,195,405,71.4,61.9,0,36.796795,380,591,69.3,61.4,0,67.16463,575,382,73.5,62.1,0,36.19209,381.86755,524,73.6,62,0,58.309998,525.2748,182,72.1,62.2,0,52.12766,175,439,73.5,61.7,0,42.895737,439.28912,193,70.6,61.9,0,34.886253,185,308,72.2,61.7,0,32.98429,300,309,71,61.5,0,34.502068,300,215,66.7,61.5,0,52.239716,210,899,64.9,61.3,0,85.78245,880,78.4,77,78.6,0,86.4,86,0.9,0,30.13
20160921,1655,85.7,49.2,34.71787776,86.27544167,275,48.8,45.3,5.6,75.1,71.8,-0.2,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,73.2,56.3,71.9,15,42.9,55.6,71.9,0,73.8,1.8,56.6,1.8125,59.9,0,0,36.4,11.5,0,0,0,72.7,74.2,60.9,70.4,15,55.5,58.8,59.1,0,74.6,0.99,56.6,1.8125,64.5,0,0,96.2,76.6,16.3,3.8,1.1,15,15,90.8,65.1,79.6,100,43.8,0,84.5,1.3,63.982758,63.482758,0,12.1,0,0,1,84.8,1,72,207,60.8,0,27.026367,200,72,68,2123.706,69.4,58.1,16.5,2200,266,70.9,57.4,0,34.414303,260,129,68.8,58.2,0,48.618446,125,1011,71.6,57.9,0,26.72488,1000,519,74.5,58.2,0,42.669964,520,609,73.8,58.5,0,43.337837,600,219,69.6,58.5,0,36.056335,200,130,71.8,58.5,0,49.809,125,348,69.6,58.9,0,35.74655,330,334,69.8,59.2,0,100,650,845,68.2,59.4,0,100,950,516,0,58.3,0,33.505344,500,515,69.9,58.2,0,34.159813,500,180,71.6,61.9,0,47.415974,175,252,68.6,62.3,0,41.389187,245,228,69.7,62.1,0,40.93869,220,364,74,61.9,0,33.848568,350,164,73.3,62.3,0,33.48279,160,352,72.7,62.1,0,33.333336,335,350,72.2,62,0,29.673628,335,202,73.5,62.7,0,39.000473,195,453,74.2,62.3,0,34.508522,451.1796,257,67.6,61.9,0,44.37737,245,180,72.2,61.9,0,43.956177,175,251,72.4,62,0,44.564037,245,436,73.7,61.7,0,41.17647,420,165,73.2,62.5,0,28.264544,160,502,73.9,62.1,0,43.12762,506.06213,306,72.9,62.6,0,34.659637,300,420,71.1,61.8,0,30.518538,400,207,69.8,62.5,0,38.49413,195,378,70.6,61.7,0,33.92857,380,341,68.8,62.2,0,31.322422,335,183,72.2,61.5,0,59.428364,175,256,70.7,62,0,43.63163,245,356,72.1,61.6,0,38.59545,350,163,73,62,0,37.17513,160,833,74.2,61.6,0,66.21688,840,234,73.7,62.9,0,40.853584,230,300,72.3,61.8,0,38.14333,285,207,71.8,62.4,0,45.332382,195,399,72.1,62,0,35.953472,380,349,72.3,61.5,0,43.091476,335,180,71.9,61.7,0,53.90522,175,256,71.2,61.7,0,45.200047,245,435,72.4,61.9,0,46.73497,420,165,73.9,61.8,0,31.74003,160,421,73.8,61.7,0,38.873676,420.34183,90,73.3,62.7,0,31.998041,100,349,72.2,62.3,0,39.76082,335,199,70.4,286.4,0,32.95042,195,398,72.3,61.9,0,38.874924,380,348,71,61.8,0,43.75149,335,210,72.5,61.7,0,32.281345,200,250,72.3,61.9,0,40.862698,245,770,74,61.4,0,54.438446,760.7832,163,73.5,62.1,0,32.258064,160,345,73.8,61.6,0,47.215553,335,390,73.9,62.4,0,46.84789,394.5456,172,70.7,62.1,0,34.11592,150,198,71.2,63,0,35.945713,195,398,71.4,61.9,0,36.796795,380,586,69.3,61.4,0,67.16463,575,339,73.6,62.1,0,34.5228,338.36713,469,73.3,62,0,54.121513,470.6751,182,72.1,62.2,0,52.12766,175,397,73.4,61.8,0,40.58701,397.28934,193,70.5,61.9,0,34.886253,185,310,72.1,61.7,0,32.98429,300,308,71,61.5,0,34.502068,300,214,66.7,61.5,0,52.239716,210,899,64.9,61.3,0,85.78245,880,78.4,77,78.6,0,86.4,86,0.9,0.1,30.13
20160921,1700,85.5,49.6,34.69342625,86.27544167,273,48.7,45.3,5.65,75,71.8,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.4,73.1,56.3,71.9,15,42.5,55.6,71.9,0,73.7,1.8,56.6,1.8125,59.8,0,0,36.3,11.5,0,0,0,72.7,74.3,61,70.3,15,55.7,58.8,60.4,0,74.6,0.98,56.6,1.8125,64.5,0,0,96.5,76.4,16.8,3.8,1.3,15,15,90.6,65.1,79.6,100,44.3,0,84.5,1.3,63.982758,63.482758,0,12.2,0,0,1,84.6,1,72,209,60.9,0,27.026367,200,72,68,2123.706,69.4,58.1,16.7,2200,266,70.9,57.4,0,34.414303,260,129,68.9,58.3,0,48.618446,125,1006,71.3,57.9,0,26.72488,1000,516,73.7,58.3,0,41.70581,498.39978,608,73.7,58.6,0,43.337837,600,218,69.6,58.5,0,36.056335,200,130,71.7,58.6,0,49.809,125,349,69.5,59,0,35.74655,330,335,69.8,59.2,0,100,650,845,68.2,59.4,0,100,950,516,0,58.3,0,33.505344,500,516,69.7,58.2,0,34.159813,500,181,71.6,61.9,0,47.415974,175,253,68.6,62.3,0,41.389187,245,229,69.7,62.1,0,40.93869,220,364,74,61.9,0,33.848568,350,164,73.3,62.2,0,33.48279,160,354,72.7,62.1,0,33.333336,335,351,72.3,62,0,29.673628,335,203,73.3,62.7,0,39.000473,195,538,74.3,62.2,0,37.67219,527.98035,256,67.5,61.9,0,44.37737,245,181,72.2,61.9,0,43.956177,175,252,72.4,62,0,44.564037,245,435,74.1,61.7,0,41.17647,420,164,73.1,62.5,0,28.264544,160,505,73.8,62,0,43.12762,506.06213,306,72.8,62.6,0,34.659637,300,420,71.1,61.8,0,30.518538,400,207,69.8,62.4,0,38.49413,195,400,70.6,61.7,0,33.488094,380,356,68.8,62.2,0,31.322422,335,183,72.3,61.5,0,59.428364,175,256,70.7,62,0,43.63163,245,357,72.1,61.6,0,38.59545,350,162,73,62,0,37.17513,160,837,74.1,61.6,0,66.21688,840,234,73.7,62.9,0,40.853584,230,300,72.5,61.8,0,38.14333,285,207,71.6,62.4,0,45.332382,195,399,72,62,0,35.953472,380,349,72.2,61.5,0,43.091476,335,182,72,61.7,0,53.90522,175,256,71.2,61.7,0,45.200047,245,435,72.3,61.8,0,46.73497,420,167,73.9,61.8,0,31.74003,160,424,73.8,61.7,0,38.873676,420.34183,89,73.3,62.7,0,31.998041,100,350,72.2,62.3,0,39.76082,335,201,70.4,286.8,0,32.95042,195,395,72.4,61.9,0,38.874924,380,348,71,61.8,0,43.75149,335,209,72.6,61.7,0,32.281345,200,251,72.3,61.9,0,40.862698,245,769,73.9,61.4,0,54.46297,760.7832,163,73.5,62.2,0,32.258064,160,348,73.9,61.6,0,47.215553,335,392,73.9,62.4,0,46.84789,394.5456,172,70.7,62.1,0,34.11592,150,199,71.2,63,0,35.945713,195,401,71.4,61.9,0,36.796795,380,590,69.3,61.5,0,67.16463,575,341,73.8,62.3,0,34.5228,335,386,73.1,62.1,0,48.264946,388.77484,184,72,62.2,0,52.12766,175,357,73.3,61.8,0,39.469482,355.28943,195,70.4,62,0,34.886253,185,313,72.3,61.7,0,32.98429,300,311,71,61.5,0,34.502068,300,215,66.7,61.6,0,52.239716,210,905,64.9,61.2,0,85.78245,880,78.4,76.9,78.5,0,86.4,86,1,0.1,30.13
20160921,1705,85.4,50.3,34.82623636,84.02832,276,48.7,45.3,5.65,75,71.7,-0.2,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.4,73.1,56.4,71.4,15,41.4,56,71.4,0,73.6,1.8,57,1.8125,59.8,0,0,36.2,11.5,0,0,0,72.7,74.1,60.7,70,15,55.6,59,60.6,0,74.4,1,57,1.8125,64.3,0,0,96.4,76.2,16.8,3.6,1,15,15,91,65.1,79.6,100,43.5,0,84.5,1.3,64.10345,63.603447,0,12.2,0,0,1,84.4,1,72,208,60.9,0,27.026367,200,72,68,2611.5657,69.3,58.2,12.9,2200,265,70.9,57.5,0,34.414303,260,129,68.9,58.3,0,48.618446,125,1005,71,58,0,26.72488,1000,481,73.4,58.3,0,39.270706,476.8001,604,73.6,58.6,0,43.337837,600,218,69.6,58.6,0,36.056335,200,129,71.7,58.6,0,49.809,125,347,69.4,59,0,35.74655,330,331,69.7,59.2,0,100,650,838,68.1,59.5,0,100,950,516,0,58.3,0,33.505344,500,511,69.7,58.3,0,34.159813,500,181,71.6,61.9,0,47.415974,175,254,68.6,62.2,0,41.389187,245,230,69.7,62.1,0,40.93869,220,367,74,61.9,0,33.848568,350,165,73.3,62.2,0,33.48279,160,354,72.7,62.1,0,33.333336,335,350,72.3,61.9,0,29.673628,335,204,73.1,62.7,0,39.000473,195,570,74.1,62.2,0,38.337616,566.3796,254,67.5,61.8,0,44.37737,245,182,72.2,61.9,0,43.956177,175,254,72.3,62,0,44.564037,245,450,74.2,61.7,0,42.174904,445.20026,165,73.2,62.5,0,28.264544,160,448,73.6,62.1,0,41.953266,458.4625,307,72.8,62.6,0,34.659637,300,421,71.1,61.8,0,30.518538,400,209,69.8,62.5,0,38.49413,195,393,70.5,61.7,0,33.92857,380,347,68.8,62.2,0,31.322422,335,185,72.3,61.5,0,59.428364,175,258,70.7,62,0,43.63163,245,358,72.1,61.6,0,38.59545,350,163,73,62,0,37.17513,160,846,74,61.6,0,66.21688,840,236,73.6,62.8,0,40.853584,230,301,72.5,61.8,0,38.14333,285,208,71.5,62.4,0,45.332382,195,400,72,62,0,35.953472,380,351,72.2,61.5,0,43.091476,335,183,72,61.7,0,53.90522,175,260,71.2,61.6,0,45.200047,245,440,72.2,61.8,0,46.73497,420,167,73.9,61.8,0,31.74003,160,386,73.7,61.7,0,36.266224,380.44144,88,73.3,62.7,0,31.998041,100,353,72.2,62.3,0,39.76082,335,202,70.4,286.6,0,32.95042,195,402,72.4,61.9,0,38.874924,380,351,71,61.8,0,43.75149,335,210,72.6,61.7,0,32.281345,200,252,72.3,61.8,0,40.862698,245,746,73.7,61.4,0,53.420795,731.38306,163,73.4,62.2,0,32.258064,160,358,73.4,61.6,0,47.215553,335,393,73.9,62.4,0,46.84789,394.5456,173,70.7,62.1,0,34.11592,150,200,71.2,63,0,35.945713,195,399,71.4,61.9,0,36.796795,380,590,69.3,61.4,0,67.16463,575,338,73.9,62.3,0,33.833313,335,242,73,62.2,0,38.804333,250,185,72,62.2,0,52.12766,175,315,73.3,61.9,0,36.9397,313.28943,196,70.6,61.9,0,34.43853,185,315,72.1,61.7,0,32.98429,300,314,70.9,61.5,0,34.502068,300,218,66.6,61.6,0,52.239716,210,919,64.9,61.3,0,85.78245,880,78.4,76.9,78.5,0,86.4,86,0.9,0.1,30.13
20160921,1710,85.2,51,34.886103,84.02832,276,48.7,45.2,5.6,75.2,72,-0.2,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.3,73,56.4,71.4,15,40.4,56,71.4,0,73.6,1.85,57,1.8125,59.8,0,0,35.8,11.4,0,0,0,72.7,74.1,60.8,69.6,15,55.5,59,58.5,0,74.4,0.99,57,1.8125,64.3,0,0,96.4,75.4,16.1,3.7,1,15,15,90.8,65.1,79.6,100,42.7,0,84.5,1.3,64.10345,63.603447,0,12.2,0,0,1,84.2,1,72,209,60.9,0,27.026367,200,72,68,2123.706,69.3,58.2,15.9,2200,268,70.9,57.6,0,34.414303,260,129,68.9,58.4,0,48.618446,125,1022,70.8,58,0,26.72488,1000,431,73.3,58.4,0,36.674908,433.16614,610,73.3,58.6,0,43.337837,600,220,69.9,58.6,0,36.056335,200,130,71.7,58.7,0,49.809,125,349,69.4,59,0,35.74655,330,335,69.7,59.3,0,100,650,846,68.1,59.5,0,100,950,516,0,58.4,0,33.505344,500,516,69.7,58.3,0,34.159813,500,180,71.7,61.8,0,47.415974,175,254,68.6,62.2,0,41.389187,245,229,69.7,62.1,0,40.93869,220,366,73.9,61.8,0,33.848568,350,164,73.3,62.2,0,33.48279,160,353,72.7,62,0,33.333336,335,350,72.3,61.9,0,29.673628,335,203,72.9,62.6,0,39.000473,195,606,74,62,0,39.715153,604.7798,254,67.5,61.8,0,44.37737,245,181,72.2,61.8,0,43.956177,175,253,72.2,61.9,0,44.564037,245,423,73.9,61.6,0,40.575005,420,165,73.1,62.4,0,28.264544,160,417,73.7,62,0,40.946674,422.76215,307,72.8,62.5,0,34.659637,300,422,71.1,61.8,0,30.518538,400,207,69.8,62.4,0,38.49413,195,404,70.5,61.6,0,33.488094,380,352,68.8,62.1,0,31.322422,335,184,72.3,61.4,0,59.428364,175,255,70.7,62,0,43.63163,245,357,72,61.5,0,38.59545,350,163,73,61.9,0,37.17513,160,839,73.9,61.5,0,66.21688,840,235,73.5,62.8,0,40.853584,230,302,72.6,61.7,0,38.14333,285,208,71.5,62.3,0,45.332382,195,400,72,61.9,0,35.953472,380,351,72.1,61.4,0,43.091476,335,182,71.9,61.6,0,53.90522,175,258,71.1,61.6,0,45.200047,245,439,72.1,61.8,0,46.73497,420,167,73.9,61.7,0,31.74003,160,342,73.7,61.7,0,35.20657,335,90,73.3,62.6,0,31.998041,100,351,72.2,62.2,0,39.76082,335,201,70.4,286.2,0,32.95042,195,398,72.4,61.8,0,38.874924,380,348,71,61.7,0,43.75149,335,210,72.6,61.6,0,32.281345,200,253,72.2,61.8,0,40.862698,245,695,73.7,61.3,0,51.66748,701.9831,163,73.4,62.1,0,32.258064,160,349,73.1,61.5,0,47.215553,335,393,73.8,62.4,0,46.84789,394.5456,173,70.7,62,0,34.11592,150,200,71.3,62.9,0,35.945713,195,401,71.4,61.8,0,36.796795,380,594,69.3,61.3,0,67.16463,575,337,73.9,62.3,0,33.833313,335,254,73,62.2,0,39.242664,250,185,72,62.2,0,52.12766,175,267,73.3,61.9,0,33.120472,271.289,196,70.5,61.9,0,34.43853,185,313,71.8,61.6,0,32.98429,300,313,71,61.4,0,34.502068,300,217,66.6,61.5,0,52.239716,210,917,64.9,61.1,0,85.78245,880,78.4,76.9,78.5,0,86.4,86,-0.9,0.2,30.13
20160921,1715,85.1,50.8,34.75679852,84.02832,270,48.5,45.1,5.6,75.3,72.1,-0.2,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,73,56.9,71.4,15,40.4,56,71.4,0,73.6,1.8,57,1.8125,59.8,0,0,36.1,11.4,0,0,0,72.7,74.1,60.7,69,15,55.2,59,56.9,0,74.3,1,57,1.8125,64.3,0,0,96.4,74.9,15.8,3.8,1.4,15,15,91.6,65.1,79.6,100,41.9,0,84.5,1.3,64.10345,63.603447,0,12.2,0,0,1,84,1,72,207,61.2,0,27.026367,200,72,68,2123.706,69.3,58.6,16.1,2200,266,70.8,57.9,0,34.414303,260,129,68.9,58.7,0,48.618446,125,1006,70.6,58.4,0,26.72488,1000,416,73.3,58.8,0,34.771324,411.5661,605,73,58.9,0,43.337837,600,218,70.1,58.9,0,36.056335,200,129,71.7,59,0,49.809,125,347,69.4,59.4,0,35.74655,330,332,69.7,59.6,0,100,650,842,68,59.9,0,100,950,516,0,58.7,0,33.505344,500,513,69.7,58.6,0,34.159813,500,181,71.6,61.7,0,47.415974,175,254,68.6,62.1,0,41.389187,245,229,69.7,61.9,0,40.93869,220,367,73.8,61.7,0,33.848568,350,165,73.3,62.1,0,33.48279,160,353,72.7,61.9,0,33.333336,335,352,72.3,61.8,0,29.673628,335,204,72.8,62.6,0,39.000473,195,588,73.8,62,0,36.784966,566.3804,255,67.5,61.7,0,44.37737,245,181,72.2,61.6,0,43.956177,175,255,72.1,61.8,0,44.564037,245,423,73.7,61.5,0,40.575005,420,165,73.1,62.3,0,28.264544,160,348,73.7,61.9,0,36.81246,351.36212,307,72.7,62.5,0,34.659637,300,423,71.1,61.7,0,30.518538,400,209,69.7,62.3,0,38.49413,195,407,70.5,61.5,0,33.77381,380,355,68.8,62,0,31.322422,335,184,72.2,61.3,0,59.428364,175,256,70.7,61.8,0,43.63163,245,359,72,61.4,0,38.59545,350,163,73,61.8,0,37.17513,160,836,73.8,61.4,0,66.21688,840,235,73.5,62.7,0,40.853584,230,302,72.5,61.6,0,38.14333,285,208,71.4,62.2,0,45.332382,195,397,72,61.8,0,35.953472,380,349,72.2,61.3,0,43.091476,335,182,71.9,61.5,0,53.90522,175,259,71.1,61.5,0,45.200047,245,437,72.1,61.7,0,46.73497,420,167,73.9,61.7,0,31.74003,160,343,73.7,61.6,0,35.20657,335,86,73.2,62.5,0,31.998041,100,348,72.2,62.2,0,39.76082,335,201,70.3,286.3,0,32.95042,195,396,72.5,61.7,0,38.874924,380,349,71,61.6,0,43.75149,335,212,72.6,61.5,0,32.281345,200,255,72.2,61.7,0,40.862698,245,642,73.7,61.2,0,48.835213,643.1831,164,73.3,62,0,32.258064,160,353,73,61.4,0,47.215553,335,394,73.8,62.3,0,46.84789,394.5456,173,70.6,61.9,0,34.11592,150,200,71.2,62.8,0,35.945713,195,400,71.3,61.7,0,36.796795,380,590,69.3,61.2,0,67.16463,575,337,73.9,62.3,0,33.833313,335,254,73.1,62.2,0,39.242664,250,186,71.9,62.2,0,52.12766,175,251,73.5,61.9,0,33.267838,250.28944,192,70.5,61.8,0,34.002903,185,317,71.1,61.5,0,32.98429,300,312,70.8,61.3,0,34.502068,300,217,66.5,61.3,0,52.239716,210,917,64.9,61,0,85.78245,880,78.3,76.8,78.5,0,86.4,86,0.9,1.1,30.13
20160921,1720,85,52.3,35.11634366,84.02832,275,48.4,45,5.6,75.3,72,-0.2,3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,73,56.8,71.4,15,40.1,56,71.4,0,73.6,1.8,57,1.8125,59.8,0,0,36.1,11.4,0,0,0,72.7,74.1,60.5,68.5,15,55.1,59,58.5,0,74.3,1,57,1.8125,64.2,0,0,96.7,74.5,16.2,3.7,1,15,15,92.1,65.1,79.6,100,42.5,0,84.5,1.3,64.10345,63.603447,0,12.2,0,0,1,84,1,72,206,61.3,0,27.026367,200,72,68,2123.706,69.3,58.6,14.2,2200,267,70.9,58,0,34.414303,260,129,68.9,58.7,0,48.618446,125,1017,70.4,58.4,0,26.72488,1000,391,73.5,58.9,0,32.66996,389.96613,608,72.8,59,0,43.337837,600,218,70.1,59,0,36.056335,200,129,71.6,59,0,49.809,125,348,69.4,59.4,0,35.74655,330,333,69.7,59.7,0,100,650,843,68,59.9,0,100,950,516,0,58.8,0,33.505344,500,514,69.7,58.7,0,34.159813,500,180,71.6,61.6,0,47.415974,175,252,68.5,62,0,41.389187,245,228,69.6,61.9,0,40.93869,220,363,73.7,61.6,0,33.848568,350,164,73.3,62,0,33.48279,160,353,72.6,61.8,0,33.333336,335,349,72.3,61.7,0,29.673628,335,203,72.7,62.5,0,39.000473,195,557,73.9,61.9,0,37.823956,566.3804,254,67.5,61.6,0,44.37737,245,180,72.2,61.6,0,43.505783,175,252,72,61.7,0,44.564037,245,424,73.8,61.4,0,40.575005,420,165,73.1,62.2,0,28.264544,160,344,73.8,61.9,0,37.25584,351.36212,306,72.7,62.4,0,34.659637,300,421,71.1,61.6,0,30.518538,400,208,69.7,62.3,0,38.49413,195,391,70.5,61.5,0,33.77381,380,349,68.8,61.9,0,31.322422,335,183,72.2,61.2,0,59.428364,175,256,70.7,61.8,0,43.63163,245,357,72,61.3,0,38.59545,350,163,73,61.7,0,37.17513,160,815,73.7,61.3,0,64.3523,809.6997,234,73.4,62.6,0,40.853584,230,301,72.5,61.5,0,38.14333,285,207,71.4,62.1,0,45.332382,195,398,72,61.8,0,35.953472,380,351,72.3,61.2,0,43.091476,335,181,71.9,61.4,0,53.90522,175,257,71.1,61.4,0,45.200047,245,434,72,61.5,0,46.73497,420,166,73.9,61.6,0,31.74003,160,338,73.7,61.5,0,35.20657,335,88,73.2,62.5,0,31.998041,100,346,72.3,62.1,0,39.76082,335,200,70.3,286.5,0,32.95042,195,393,72.4,61.6,0,38.874924,380,347,71,61.5,0,43.75149,335,209,72.5,61.4,0,32.281345,200,256,72.2,61.6,0,40.862698,245,585,73.6,61.1,0,47.81756,584.38324,163,73.3,61.9,0,32.258064,160,347,72.8,61.4,0,47.215553,335,364,73.7,62.2,0,45.43667,366.94562,172,70.6,61.9,0,34.11592,150,200,71.3,62.8,0,35.945713,195,399,71.3,61.6,0,36.796795,380,586,69.2,61.2,0,67.16463,575,337,73.9,62.2,0,33.833313,335,252,73.3,62.1,0,39.242664,250,186,71.8,62.1,0,52.12766,175,249,73.8,61.8,0,33.267838,250.28944,191,70.3,61.7,0,34.002903,185,315,70.7,61.5,0,32.98429,300,312,70.9,61.2,0,34.502068,300,215,66.5,61.3,0,52.239716,210,914,64.8,60.9,0,85.78245,880,78.3,76.8,78.5,0,86.4,86,-0.1,1.7,30.13
20160921,1725,84.9,52.3,35.04367747,84.02832,275,48.4,45,5.6,75.3,72,-0.1,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,73,56.8,71.4,15,39.8,56,71.4,0,73.6,1.85,57,1.8125,59.9,0,0,35.8,11.4,0,0,0,72.7,73.9,60.4,68.2,15,54.8,59,57.7,0,74.3,1.01,57,1.8125,64.3,0,0,96.8,73.9,15.9,4.1,1.4,15,15,92.1,65.1,79.6,100,41.1,0,84.5,1.3,64.10345,63.603447,0,12.2,0,0,1,84,1,72,210,61.3,0,27.026367,200,72,68,2123.706,69.4,58.6,16.3,2200,270,70.9,57.9,0,34.414303,260,130,68.8,58.8,0,48.618446,125,1022,70.4,58.4,0,26.72488,1000,355,73.6,58.9,0,29.616812,346.7658,609,72.6,59,0,43.337837,600,219,70.2,58.9,0,36.056335,200,130,71.6,59,0,49.809,125,349,69.3,59.4,0,35.74655,330,336,69.7,59.6,0,100,650,848,68,59.9,0,100,950,516,0,58.8,0,33.505344,500,518,69.8,58.7,0,34.159813,500,180,71.7,61.5,0,47.415974,175,254,68.5,61.9,0,41.389187,245,229,69.6,61.8,0,40.93869,220,367,73.6,61.5,0,33.848568,350,165,73.3,62,0,33.48279,160,357,72.6,61.8,0,33.333336,335,354,72.3,61.6,0,29.673628,335,204,72.6,62.4,0,39.000473,195,560,73.8,61.8,0,37.823956,566.3804,253,67.5,61.5,0,44.37737,245,181,72.2,61.5,0,43.505783,175,253,72,61.6,0,44.564037,245,424,73.8,61.4,0,40.575005,420,165,73.1,62.2,0,28.264544,160,347,73.9,61.8,0,37.855003,351.36212,307,72.6,62.3,0,34.659637,300,422,71.1,61.5,0,30.518538,400,208,69.7,62.2,0,38.49413,195,388,70.4,61.4,0,34.035717,380,346,68.8,61.8,0,31.322422,335,186,72.2,61.1,0,59.428364,175,258,70.7,61.6,0,43.63163,245,361,72,61.2,0,38.59545,350,163,73,61.6,0,37.17513,160,756,73.7,61.3,0,60.63543,747.41675,236,73.3,62.6,0,40.853584,230,307,72.6,61.5,0,38.14333,285,210,71.3,62,0,45.332382,195,404,71.9,61.7,0,35.953472,380,356,72.2,61.1,0,43.091476,335,181,72,61.3,0,53.90522,175,257,71,61.3,0,45.200047,245,437,72,61.5,0,46.73497,420,167,73.9,61.5,0,31.74003,160,338,73.5,61.4,0,35.20657,335,87,73.1,62.4,0,31.998041,100,348,72.2,62,0,39.76082,335,200,70.3,286.5,0,32.95042,195,398,72.4,61.6,0,38.874924,380,348,71,61.4,0,43.75149,335,214,72.5,61.3,0,32.281345,200,257,72.2,61.5,0,40.862698,245,527,73.5,61.1,0,45.15694,525.5834,164,73.2,61.8,0,32.258064,160,341,72.7,61.3,0,46.771484,335,310,73.7,62.2,0,42.082127,311.7456,179,70.6,61.8,0,34.11592,150,200,71.4,62.7,0,35.945713,195,400,71.3,61.5,0,36.796795,380,589,69.2,61,0,67.16463,575,337,73.9,62.1,0,33.833313,335,254,73.3,62.1,0,39.242664,250,187,71.8,62,0,52.12766,175,226,73.6,61.8,0,31.85558,229.28912,192,70.2,61.7,0,34.002903,185,312,70.5,61.4,0,32.98429,300,312,70.8,61.1,0,34.502068,300,216,66.5,61.2,0,52.239716,210,913,64.8,60.9,0,85.78245,880,78.3,76.8,78.5,0,86.4,86,0.9,-0.1,30.13
