20160921,1730,84.8,52.4,34.99970719,84.02832,270,48.4,45.1,5.6,75.2,72,-0.1,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,73,56.8,71.4,15,39.4,56,71.4,0,73.6,1.8,57,1.8125,59.9,0,0,36.2,11.4,0,0,0,72.7,74.1,60.4,67.9,15,54.5,59,58.1,0,74.3,1.03,57,1.8125,64.2,0,0,96.8,73.5,16.1,3.6,1.2,15,15,92.3,65.1,79.6,100,40.5,0,84.5,1.3,64.10345,63.603447,0,12.2,0,0,1,84,1,72,207,61.3,0,27.026367,200,72,68,2123.706,69.4,58.6,16.4,2200,267,70.9,57.9,0,34.414303,260,129,68.8,58.7,0,48.618446,125,1022,70.4,58.5,0,26.72488,1000,352,73.8,59,0,28.467243,346.7658,606,72.4,59,0,43.337837,600,219,70.2,59,0,36.056335,200,129,71.6,59,0,49.809,125,349,69.3,59.4,0,35.74655,330,333,69.7,59.6,0,100,650,846,68,59.9,0,100,950,516,0,58.8,0,33.505344,500,513,69.8,58.7,0,34.159813,500,180,71.7,61.4,0,47.415974,175,253,68.5,61.8,0,41.389187,245,228,69.6,61.7,0,40.93869,220,365,73.6,61.5,0,33.848568,350,165,73.3,61.9,0,33.48279,160,354,72.7,61.7,0,33.333336,335,349,72.3,61.5,0,29.673628,335,204,72.5,62.3,0,39.000473,195,561,73.8,61.7,0,37.823956,566.3804,254,67.5,61.4,0,44.37737,245,180,72.2,61.4,0,43.505783,175,253,71.9,61.5,0,44.564037,245,424,73.8,61.3,0,40.575005,420,165,73.2,62.1,0,28.264544,160,346,73.9,61.7,0,37.855003,351.36212,307,72.6,62.2,0,34.659637,300,421,71.1,61.5,0,30.518538,400,208,69.7,62.1,0,38.49413,195,387,70.4,61.3,0,34.035717,380,348,68.8,61.7,0,31.322422,335,187,72.2,61,0,58.992367,175,259,70.7,61.6,0,43.63163,245,364,72,61.1,0,38.59545,350,164,72.9,61.5,0,37.17513,160,680,73.6,61.2,0,56.75908,686.8169,236,73.3,62.5,0,39.88635,230,306,72.5,61.3,0,38.14333,285,209,71.2,61.9,0,44.03615,195,408,71.9,61.6,0,35.953472,380,362,72.1,61,0,43.091476,335,181,71.9,61.2,0,53.90522,175,257,71,61.2,0,45.200047,245,437,72,61.4,0,46.73497,420,166,73.8,61.4,0,31.74003,160,340,73.4,61.4,0,35.20657,335,87,73,62.3,0,31.998041,100,350,72.2,61.9,0,39.76082,335,200,70.3,286.5,0,32.95042,195,393,72.4,61.4,0,38.874924,380,348,70.9,61.3,0,43.75149,335,215,72.5,61.2,0,32.281345,200,258,72.2,61.4,0,40.862698,245,458,73.5,61,0,42.22658,466.7834,164,73.2,61.7,0,32.258064,160,350,72.6,61.2,0,47.047527,335,269,73.7,62.2,0,38.95894,256.5456,177,70.6,61.7,0,34.11592,150,201,71.4,62.6,0,35.945713,195,403,71.3,61.4,0,36.796795,380,592,69.2,60.9,0,67.16463,575,337,73.8,62.1,0,33.833313,335,254,73.2,62,0,39.242664,250,186,71.8,62,0,52.12766,175,194,73.5,61.8,0,28.183716,190,192,70.2,61.6,0,34.002903,185,315,70.2,61.3,0,32.98429,300,312,70.9,61,0,34.502068,300,216,66.5,61.1,0,52.239716,210,917,64.8,60.8,0,85.78245,880,78.3,76.8,78.5,0,86.4,86,1,-0.2,30.13
20160921,1735,84.7,52.8,35.0410768,84.02832,274,48.3,45,5.6,75.2,72,-0.1,3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,73,57.2,71.4,15,39.5,56,71.4,0,73.6,1.8,57,1.8125,59.9,0,0,36.1,11.4,0,0,0,72.6,74,60.4,67.3,15,54.1,59,54.1,0,74.3,1.01,57,1.8125,64.2,0,0,96.8,73.1,15,3.7,1.2,15,15,92.5,65.1,79.6,100,39.1,0,84.5,1.3,64.10345,63.603447,0,12.2,0,0,1,84,1,72,209,61.5,0,27.026367,200,72,68,2123.706,69.4,59,10.7,2200,267,70.8,58.2,0,34.414303,260,130,68.8,59,0,48.618446,125,1021,70.3,58.6,0,26.72488,1000,347,73.8,59.3,0,27.762669,346.7658,609,72.2,59.2,0,43.337837,600,219,70.3,59.2,0,36.056335,200,129,71.7,59.2,0,49.809,125,349,69.2,59.6,0,35.74655,330,333,69.7,59.8,0,100,650,844,68,60.1,0,100,950,516,0,59,0,33.505344,500,516,69.6,58.9,0,34.159813,500,179,71.6,61.3,0,47.415974,175,251,68.5,61.7,0,41.389187,245,226,69.6,61.6,0,40.93869,220,361,73.6,61.4,0,33.848568,350,164,73.3,61.8,0,33.48279,160,351,72.6,61.6,0,33.333336,335,348,72.3,61.5,0,29.673628,335,201,71.8,62.3,0,39.000473,195,564,73.8,61.6,0,38.34929,566.3804,251,67.4,61.3,0,44.37737,245,179,72.2,61.3,0,43.505783,175,249,71.8,61.4,0,44.564037,245,423,73.7,61.2,0,41.008057,420,164,73.2,62,0,28.264544,160,346,73.9,61.6,0,38.2864,351.36212,305,72.5,62.1,0,34.659637,300,418,71.1,61.4,0,30.518538,400,206,69.7,62,0,38.49413,195,381,70.4,61.2,0,33.583336,380,333,68.7,61.6,0,31.776371,335,185,72.2,60.9,0,58.992367,175,257,70.7,61.5,0,43.205494,245,359,71.9,61,0,38.59545,350,163,72.9,61.4,0,37.17513,160,651,73.6,61.1,0,55.311577,656.51697,230,73.3,62.4,0,40.68432,230,303,72.5,61.3,0,38.14333,285,203,71.2,61.8,0,43.524796,195,405,71.9,61.5,0,35.953472,380,359,72.1,60.9,0,43.091476,335,179,71.9,61.1,0,53.90522,175,253,71,61.1,0,45.200047,245,433,72,61.3,0,46.73497,420,164,73.8,61.3,0,31.74003,160,336,73.3,61.3,0,35.20657,335,86,72.9,62.2,0,31.998041,100,346,72.2,61.8,0,39.76082,335,197,70.3,286.5,0,32.95042,195,395,72.3,61.4,0,38.874924,380,345,70.9,61.2,0,43.75149,335,214,72.5,61.1,0,32.281345,200,253,72.2,61.3,0,40.862698,245,399,73.4,61,0,40.326138,407.98352,163,73.1,61.6,0,32.258064,160,335,72.3,61.1,0,47.64762,335,233,73.8,62.1,0,37.663387,230,174,70.6,61.6,0,34.11592,150,200,71.4,62.5,0,35.945713,195,395,71.2,61.3,0,36.796795,380,581,69.1,60.8,0,67.16463,575,337,73.8,62,0,33.833313,335,251,73.2,61.9,0,39.242664,250,183,71.7,61.9,0,51.699818,175,192,73.5,61.8,0,28.183716,190,190,70.1,61.5,0,34.002903,185,311,70,61.2,0,32.98429,300,310,70.9,60.9,0,34.502068,300,214,66.4,61,0,52.239716,210,909,64.8,60.7,0,85.78245,880,78.3,76.9,78.5,0,86.4,86,3,-0.1,30.13
20160921,1740,84.6,52.9,34.99673196,84.02832,271,48.2,44.9,5.6,75.1,71.9,-0.1,3.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,73,57.4,70.9,15,40.1,56,70.9,0,73.6,1.85,57,1.8125,60,0,0,35.6,11.4,0,0,0,72.6,73.9,60.2,66.9,15,53.7,59,55.6,0,74.3,1.01,57,1.8125,64.1,0,0,97.2,72.4,15.4,3.9,1,15,15,92.2,65.1,79.6,100,39.1,0,84.5,1.3,64.10345,63.603447,0,12.2,0,0,1,84,1,72,208,61.7,0,27.026367,200,72,68,2123.706,69.4,59.1,16.7,2200,267,70.8,58.4,0,34.414303,260,129,68.8,59.2,0,48.618446,125,1026,70.2,58.9,0,26.72488,1000,348,73.9,59.5,0,27.762669,346.7658,609,72.1,59.4,0,43.337837,600,219,70.3,59.5,0,36.056335,200,129,71.6,59.5,0,49.809,125,349,69.1,59.8,0,35.74655,330,333,69.7,60.1,0,100,650,844,68,60.4,0,100,950,516,0,59.2,0,33.505344,500,517,69.6,59.2,0,34.159813,500,180,71.6,61.2,0,47.415974,175,252,68.5,61.6,0,41.389187,245,228,69.6,61.5,0,40.93869,220,364,73.5,61.3,0,33.848568,350,164,73.3,61.7,0,33.48279,160,355,72.6,61.5,0,33.333336,335,348,72.3,61.4,0,29.673628,335,203,71.5,62.2,0,39.000473,195,522,73.7,61.5,0,37.076817,527.9796,253,67.4,61.2,0,44.37737,245,180,72.1,61.2,0,43.505783,175,251,71.7,61.3,0,44.564037,245,424,73.6,61.1,0,41.008057,420,164,73.2,61.9,0,28.264544,160,347,73.9,61.5,0,38.2864,351.36212,306,72.5,62,0,34.659637,300,421,71.1,61.3,0,30.518538,400,206,69.6,61.9,0,38.49413,195,387,70.3,61.1,0,34.02381,380,346,68.7,61.6,0,31.776371,335,185,72.2,60.8,0,57.502724,175,260,70.7,61.4,0,42.34138,245,365,71.9,60.9,0,38.59545,350,164,72.9,61.3,0,37.17513,160,596,73.5,61,0,52.68646,595.9171,235,73.2,62.3,0,41.131668,230,305,72.5,61.2,0,38.14333,285,206,71.1,61.8,0,43.524796,195,411,71.9,61.4,0,35.953472,380,351,72,60.8,0,41.103928,335,180,71.9,61,0,53.90522,175,255,71,61,0,45.200047,245,434,71.9,61.2,0,46.73497,420,165,73.8,61.2,0,31.74003,160,345,73.3,61.2,0,35.289917,335,89,72.8,62.2,0,31.998041,100,346,72.2,61.7,0,39.76082,335,199,70.3,286.4,0,32.95042,195,393,72.3,61.3,0,38.874924,380,347,70.9,61.2,0,43.75149,335,217,72.4,61.1,0,32.281345,200,256,72.1,61.2,0,40.862698,245,338,73.3,61,0,38.119175,350,164,73,61.5,0,32.258064,160,354,72.1,61,0,47.215553,335,236,73.8,62.1,0,37.663387,230,180,70.6,61.5,0,34.11592,150,202,71.4,62.4,0,35.945713,195,398,71.2,61.3,0,36.796795,380,589,69,60.7,0,67.16463,575,337,73.8,61.9,0,33.833313,335,253,73.1,61.8,0,39.242664,250,184,71.7,61.8,0,51.699818,175,193,73.5,61.7,0,28.183716,190,191,70,61.4,0,34.002903,185,310,69.8,61.1,0,32.98429,300,311,70.8,60.8,0,34.502068,300,215,66.4,60.9,0,52.239716,210,913,64.8,60.6,0,85.78245,880,78.3,76.9,78.5,0,86.4,86,0.9,0,30.13
20160921,1745,84.6,52.9,34.99673196,84.02832,276,48.2,44.9,5.65,75.1,71.9,-0.2,3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.5,73,57.4,71.4,15,40.7,56,71.4,0,73.6,1.8,57,1.8125,60,0,0,36.1,11.4,0,0,0,72.6,74,60.2,66.6,15,53.2,59,56.9,0,74.3,1,57,1.8125,64.1,0,0,97.4,72.1,15.8,3.8,1.4,15,15,91.9,65.1,79.6,100,40.6,0,84.5,1.3,64.10345,63.603447,0,12.2,0,0,1,84,1,72,205,61.8,0,27.026367,200,72,68,2123.706,69.4,59.1,12.9,2200,267,70.8,58.5,0,34.414303,260,129,68.8,59.3,0,48.618446,125,1022,70.2,59,0,26.72488,1000,347,73.9,59.6,0,27.317677,346.7658,606,72,59.5,0,43.337837,600,218,70.3,59.5,0,36.056335,200,129,71.7,59.5,0,49.809,125,348,69.2,59.9,0,35.74655,330,333,69.7,60.1,0,100,650,844,68.1,60.4,0,100,950,516,0,59.3,0,33.505344,500,514,69.6,59.2,0,34.159813,500,180,71.6,61.2,0,47.415974,175,253,68.5,61.5,0,41.389187,245,228,69.5,61.4,0,40.93869,220,362,73.5,61.2,0,33.848568,350,164,73.3,61.6,0,33.48279,160,352,72.5,61.4,0,33.333336,335,350,72.3,61.3,0,29.673628,335,202,71.4,62.1,0,39.000473,195,487,73.8,61.5,0,35.640907,489.5796,253,67.4,61.1,0,44.37737,245,180,72.1,61.1,0,43.505783,175,251,71.7,61.2,0,44.564037,245,423,73.5,61,0,41.008057,420,164,73.3,61.8,0,28.264544,160,346,73.8,61.5,0,38.2864,351.36212,306,72.4,62,0,34.659637,300,421,71,61.2,0,30.518538,400,206,69.6,61.9,0,38.49413,195,404,70.3,61,0,34.02381,380,355,68.7,61.5,0,31.776371,335,185,72.2,60.7,0,57.502724,175,256,70.7,61.3,0,42.34138,245,360,71.9,60.9,0,38.169113,350,164,72.9,61.3,0,37.17513,160,537,73.5,61,0,48.88371,535.3171,236,73.1,62.2,0,41.131668,230,307,72.5,61.1,0,38.14333,285,207,71,61.7,0,43.524796,195,412,71.9,61.3,0,35.953472,380,354,72,60.8,0,41.103928,335,180,71.9,61,0,53.90522,175,253,70.9,60.9,0,45.200047,245,432,71.9,61.1,0,46.73497,420,165,73.8,61.1,0,31.74003,160,342,73.1,61.1,0,35.289917,335,87,72.7,62.1,0,31.998041,100,347,72.2,61.6,0,39.76082,335,198,70.2,286.3,0,32.95042,195,392,72.2,61.2,0,38.874924,380,346,70.9,61.1,0,43.75149,335,214,72.4,60.9,0,32.281345,200,256,72.1,61.1,0,40.862698,245,357,73.3,61,0,38.805786,350,164,72.9,61.4,0,32.258064,160,352,72,60.9,0,47.215553,335,235,73.8,62,0,37.663387,230,178,70.6,61.4,0,34.11592,150,201,71.4,62.3,0,35.945713,195,401,71.2,61.2,0,36.796795,380,588,68.9,60.7,0,67.16463,575,337,73.7,61.8,0,33.833313,335,253,73.1,61.8,0,39.242664,250,184,71.7,61.7,0,51.699818,175,192,73.5,61.6,0,28.183716,190,191,69.9,61.3,0,34.002903,185,311,69.7,61,0,32.98429,300,310,70.9,60.7,0,34.502068,300,214,66.4,60.8,0,52.239716,210,909,64.7,60.5,0,85.78245,880,78.3,77,78.5,0,86.4,86,0.9,1.8,30.13
20160921,1750,84.2,51.8,34.3991774,84.02832,273,48,44.8,5.7,74.9,71.8,-0.1,3.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.4,73,57.3,71.4,15,41.3,56,71.4,0,73.6,1.8,57,1.8125,60.2,0,0,36.2,11.4,0,0,0,72.5,73.8,60.4,66.8,15,52.7,59,57,0,74.1,1.01,57,1.8125,64.1,0,0,97.7,72.4,15.9,4,1,15,15,91,63.1,79.6,100,39.6,0,84.5,1.3,64.10345,63.603447,0,12.2,0,0,1,83.9,1,72,207,61.8,0,27.026367,200,72,68,2123.706,69.3,59.1,15,2200,267,70.8,58.5,0,34.414303,260,129,68.8,59.3,0,48.618446,125,1020,70.2,59,0,26.72488,1000,346,74,59.6,0,27.317677,346.7658,610,71.9,59.5,0,43.337837,600,219,70.2,59.5,0,36.056335,200,129,71.7,59.6,0,49.809,125,349,69.1,59.9,0,35.74655,330,334,69.7,60.2,0,100,650,845,68.1,60.4,0,100,950,516,0,59.3,0,33.505344,500,516,69.6,59.2,0,34.159813,500,180,71.6,61.1,0,47.415974,175,252,68.4,61.5,0,41.389187,245,227,69.5,61.4,0,40.93869,220,364,73.3,61.2,0,33.848568,350,164,73.2,61.6,0,33.48279,160,354,72.5,61.4,0,33.333336,335,350,72.3,61.3,0,29.673628,335,203,71.2,62,0,39.000473,195,488,73.8,61.5,0,35.640907,489.5796,253,67.4,61.1,0,44.37737,245,180,72.1,61.2,0,43.505783,175,251,71.6,61.2,0,44.564037,245,425,73.2,61,0,41.008057,420,164,73.2,61.8,0,28.264544,160,345,73.8,61.4,0,38.2864,351.36212,306,72.4,61.9,0,34.659637,300,420,71,61.2,0,30.518538,400,207,69.6,61.8,0,38.49413,195,402,70.3,60.9,0,33.583336,380,352,68.7,61.4,0,31.776371,335,185,72.1,60.7,0,57.502724,175,255,70.7,61.2,0,42.34138,245,356,71.8,60.8,0,38.169113,350,164,72.9,61.3,0,37.17513,160,481,73.5,61,0,45.424435,474.71707,234,73.1,62.2,0,41.131668,230,306,72.4,61.1,0,38.14333,285,200,71,61.7,0,43.001545,195,430,71.8,61.2,0,35.953472,380,370,71.9,60.7,0,40.50527,335,180,71.9,60.9,0,53.90522,175,255,70.9,60.9,0,45.200047,245,435,71.8,61.1,0,46.73497,420,165,73.8,61.1,0,31.74003,160,346,73,61,0,35.289917,335,89,72.6,62,0,31.998041,100,348,72.1,61.6,0,39.76082,335,199,70.2,286.3,0,32.95042,195,393,72.2,61.1,0,38.874924,380,346,70.8,61.1,0,43.75149,335,218,72.4,60.9,0,32.281345,200,256,72.1,61.1,0,40.862698,245,356,73.2,61,0,38.805786,350,164,72.8,61.4,0,32.258064,160,354,71.9,60.9,0,47.215553,335,234,73.8,61.9,0,37.663387,230,177,70.5,61.4,0,34.11592,150,201,71.3,62.3,0,35.945713,195,395,71.2,61.1,0,36.796795,380,586,68.8,60.7,0,67.16463,575,337,73.7,61.8,0,33.833313,335,253,72.9,61.7,0,39.242664,250,184,71.6,61.7,0,51.699818,175,193,73.4,61.5,0,28.183716,190,192,69.8,61.3,0,34.002903,185,314,69.5,61,0,32.98429,300,310,70.9,60.7,0,34.502068,300,215,66.3,60.8,0,52.239716,210,911,64.7,60.6,0,85.78245,880,78.3,76.9,78.5,0,86.4,86,0.9,0.1,30.13
20160921,1755,83.8,52.5,34.30898844,84.02832,272,47.9,44.9,5.6,74.7,71.8,-0.1,3.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,73,57.3,71.4,15,41.6,56,71.4,0,73.6,1.8,57,1.8125,60.2,0,0,36.1,11.4,0,0,0,72.5,73.8,60.5,66.8,15,52.5,59,57.5,0,74,1.01,57,1.8125,64.1,0,0,97.1,72.3,16.1,3.6,1.2,15,15,91.2,63.1,79.6,100,38.2,0,84.5,1.3,64.10345,63.603447,0,12.2,0,0,1,83.8,1,72,208,61.8,0,27.026367,200,72,68,2123.706,69.4,59.1,17.1,2200,267,70.7,58.4,0,34.414303,260,130,68.8,59.2,0,48.618446,125,1018,70.2,59,0,26.28213,1000,346,74,59.6,0,27.317677,346.7658,607,71.7,59.5,0,43.337837,600,218,70.1,59.5,0,36.056335,200,129,71.7,59.5,0,49.809,125,349,69.1,59.9,0,35.74655,330,334,69.6,60.1,0,100,650,844,68.1,60.3,0,100,950,516,0,59.3,0,33.505344,500,515,69.6,59.2,0,34.159813,500,179,71.5,61.4,0,47.415974,175,252,68.4,61.8,0,41.389187,245,227,69.5,61.6,0,40.93869,220,363,73.2,61.4,0,33.848568,350,164,73.2,61.7,0,33.48279,160,353,72.4,61.6,0,33.333336,335,349,72.2,61.4,0,29.673628,335,202,71.1,62.2,0,39.000473,195,486,73.8,61.7,0,35.640907,489.5796,252,67.4,61.3,0,44.37737,245,180,72.1,61.4,0,43.505783,175,250,71.6,61.5,0,44.564037,245,423,72.9,61.2,0,41.008057,420,165,73.3,61.9,0,28.264544,160,346,73.7,61.6,0,38.2864,351.36212,306,72.3,62,0,34.659637,300,419,70.9,61.3,0,30.518538,400,206,69.6,62,0,38.49413,195,410,70.2,61.2,0,34.0119,380,342,68.7,61.7,0,31.776371,335,187,72.1,61,0,56.897175,175,256,70.6,61.5,0,42.34138,245,361,71.8,61.1,0,38.169113,350,164,72.9,61.5,0,37.17513,160,446,73.5,61.2,0,43.572132,444.41708,238,73,62.3,0,40.91404,230,309,72.4,61.2,0,38.14333,285,204,71,61.9,0,43.001545,195,419,71.8,61.4,0,35.953472,380,355,71.9,61,0,40.50527,335,179,71.9,61.2,0,53.90522,175,254,70.9,61.2,0,45.200047,245,433,71.7,61.3,0,46.73497,420,165,73.8,61.3,0,31.74003,160,341,73,61.2,0,35.289917,335,87,72.5,62.1,0,31.998041,100,346,72.1,61.8,0,39.76082,335,198,70.2,286.5,0,32.95042,195,393,72.2,61.3,0,38.874924,380,346,70.8,61.3,0,43.75149,335,214,72.4,61.2,0,32.281345,200,257,72,61.3,0,40.862698,245,357,73.1,61.2,0,38.805786,350,164,72.8,61.5,0,32.258064,160,351,71.9,61.1,0,47.215553,335,234,73.8,62,0,37.663387,230,179,70.5,61.5,0,34.11592,150,201,71.4,62.4,0,35.945713,195,399,71.1,61.4,0,36.796795,380,587,68.7,60.9,0,67.16463,575,337,73.6,61.9,0,33.833313,335,252,72.9,61.8,0,39.242664,250,182,71.6,61.8,0,51.699818,175,192,73.4,61.7,0,28.183716,190,191,69.7,61.5,0,34.002903,185,311,69.2,61.2,0,32.98429,300,310,70.7,60.9,0,34.502068,300,214,66.3,61,0,52.239716,210,910,64.7,60.8,0,85.78245,880,78.3,76.9,78.5,0,86.4,86,0.9,0,30.13
20160921,1800,83.6,52.8,34.24909501,84.02832,269,51.6,51.7,4.1,70.3,71.5,-0.1,2.9,0,0,0,5,97,0,0,1,0,0,0,200,72,7.5,4.1,7.5,200,71.5,73,58.2,71.4,15,42.7,56,71.4,0,73.6,1.8,57,1.8125,60.1,0,0,36.1,11.4,0,0,0,72.5,73.7,60.5,66.5,15,52.3,59,57.6,0,73.9,1,57,1.8125,64.1,0,0,96.9,72,16.5,3.6,0.9,15,15,90.8,63.1,79.6,100,39.3,0,84.5,1.3,64.10345,63.603447,0,12.2,0,0,0,0,0,72,206,62,0,27.026367,200,72,68,2611.5657,69.4,59.6,17.2,2200,267,70.6,58.8,0,34.414303,260,129,68.8,59.4,0,48.618446,125,1022,70.2,59.1,0,26.28213,1000,348,74,59.9,0,27.317677,346.7658,608,71.7,59.6,0,43.337837,600,219,70,59.7,0,36.056335,200,129,71.7,59.7,0,49.809,125,348,68.9,60.1,0,35.74655,330,334,69.6,60.2,0,100,650,843,68,60.6,0,100,950,516,0,59.5,0,33.505344,500,516,69.5,59.4,0,34.159813,500,179,71.5,61.5,0,47.415974,175,252,68.4,61.8,0,41.389187,245,227,69.5,61.7,0,40.93869,220,363,73.1,61.5,0,33.848568,350,164,73.1,61.8,0,33.48279,160,353,72.4,61.6,0,33.333336,335,348,72.3,61.5,0,29.673628,335,201,71,62.3,0,39.000473,195,481,73.8,61.8,0,35.640907,489.5796,252,67.4,61.4,0,44.37737,245,179,72.1,61.5,0,43.505783,175,251,71.5,61.5,0,44.564037,245,421,72.8,61.3,0,41.008057,420,163,73.3,62,0,28.264544,160,338,73.7,61.7,0,36.932297,335,306,72.3,62.1,0,34.659637,300,420,70.9,61.4,0,30.518538,400,206,69.6,62,0,38.49413,195,405,70.2,61.2,0,33.488094,380,339,68.7,61.7,0,31.776371,335,181,72.1,61.1,0,56.897175,175,255,70.6,61.6,0,42.34138,245,358,71.7,61.2,0,38.169113,350,164,72.8,61.5,0,37.17513,160,380,73.5,61.4,0,40.026985,383.81708,236,72.9,62.4,0,40.853584,230,307,72.3,61.3,0,38.14333,285,203,70.9,62,0,43.001545,195,431,71.8,61.5,0,35.953472,380,372,71.9,61.1,0,40.50527,335,179,71.9,61.3,0,53.90522,175,255,70.8,61.2,0,45.200047,245,432,71.7,61.4,0,46.73497,420,165,73.7,61.4,0,31.74003,160,342,72.9,61.3,0,35.289917,335,86,72.5,62.2,0,31.998041,100,347,72.1,61.9,0,39.76082,335,198,70.2,286.8,0,32.95042,195,395,72.1,61.4,0,38.874924,380,344,70.8,61.3,0,43.75149,335,214,72.4,61.3,0,32.281345,200,255,72,61.4,0,40.862698,245,359,73.1,61.3,0,38.805786,350,163,72.7,61.6,0,32.258064,160,356,71.8,61.2,0,47.64762,335,234,73.8,62.1,0,37.663387,230,172,70.5,61.6,0,34.11592,150,200,71.4,62.5,0,35.945713,195,400,71.1,61.4,0,36.796795,380,586,68.6,61,0,67.16463,575,337,73.6,61.9,0,33.833313,335,251,72.9,61.9,0,39.242664,250,183,71.6,61.9,0,51.699818,175,191,73.3,61.8,0,28.183716,190,191,69.7,61.5,0,34.002903,185,311,69.2,61.3,0,32.98429,300,310,70.7,61,0,34.502068,300,214,66.3,61.1,0,52.239716,210,909,64.7,60.9,0,85.78245,880,78.3,77,78.5,0,86.4,86,1.6,-0.1,30.13
20160921,1805,83.5,53.3,34.3146291,77.79415,250,57.6,57.6,4.1,70.2,71.5,-0.2,2.6,0,0,0,5,92,0,0,1,0,0,0,200,72,7.5,4.1,7.5,200,71.5,73.1,60.8,71.9,15,47.6,56.4,71.9,0,73.7,1.85,57.4,1.8125,60.4,0,0,36.2,11.4,0,0,0,72.5,73.6,60.7,66.3,15,52,59.2,54.1,0,73.8,1,57.4,1.8125,64,0,0,96.9,71.7,15,4.1,0.7,15,15,90.1,63.1,79.6,100,39.3,0,82.5,1.3,64.22414,63.724136,0,12.1,0,0,0,0,0,72,208,63.6,0,27.026367,200,72,68,2123.706,69.4,61.9,17.3,2200,268,70.5,61,0,34.414303,260,130,68.9,61.3,0,48.618446,125,1020,70.3,60.7,0,25.827084,1000,343,74,61.9,0,27.317677,346.7658,611,71.6,61.1,0,43.337837,600,219,70,61.6,0,36.056335,200,130,71.9,61.6,0,49.809,125,350,68.9,62.1,0,35.74655,330,335,69.7,62,0,100,650,846,67.9,62.7,0,100,950,516,0,61.4,0,33.505344,500,517,69.5,61.4,0,34.159813,500,179,71.5,61.6,0,47.415974,175,252,68.4,62,0,41.389187,245,227,69.5,61.8,0,40.93869,220,362,73,61.6,0,33.848568,350,164,73.1,61.9,0,33.48279,160,353,72.3,61.8,0,33.333336,335,348,72.2,61.6,0,29.673628,335,202,71,62.3,0,39.000473,195,494,73.9,61.9,0,36.236282,489.5796,255,67.4,61.6,0,44.37737,245,179,72.1,61.6,0,43.505783,175,250,71.5,61.7,0,44.564037,245,423,72.6,61.5,0,41.008057,420,164,73.3,62.2,0,28.264544,160,337,73.7,61.8,0,36.932297,335,306,72.3,62.2,0,34.659637,300,419,70.9,61.5,0,30.518538,400,205,69.6,62.2,0,38.49413,195,402,70.2,61.4,0,33.77381,380,342,68.7,61.8,0,31.776371,335,183,72.1,61.3,0,56.897175,175,258,70.6,61.7,0,42.34138,245,362,71.7,61.3,0,38.169113,350,165,72.8,61.7,0,37.17513,160,339,73.5,61.5,0,37.3896,335,237,72.9,62.6,0,40.853584,230,306,72.3,61.4,0,38.14333,285,203,70.9,62.1,0,43.001545,195,434,71.8,61.6,0,35.953472,380,373,71.8,61.2,0,40.50527,335,178,71.8,61.4,0,53.90522,175,252,70.8,61.4,0,45.200047,245,432,71.6,61.5,0,46.73497,420,164,73.7,61.5,0,31.74003,160,343,72.7,61.4,0,35.289917,335,89,72.4,62.3,0,31.998041,100,348,72.1,62,0,39.76082,335,198,70.2,286.4,0,32.95042,195,391,72.1,61.5,0,38.874924,380,344,70.8,61.5,0,43.75149,335,213,72.4,61.4,0,32.281345,200,256,72,61.6,0,40.862698,245,355,73,61.4,0,38.805786,350,164,72.6,61.7,0,32.258064,160,347,71.7,61.3,0,47.19155,335,234,73.8,62.2,0,37.663387,230,173,70.5,61.7,0,34.11592,150,200,71.4,62.6,0,35.945713,195,395,71.1,61.6,0,36.796795,380,586,68.6,61.2,0,67.16463,575,337,73.6,62,0,33.833313,335,252,72.8,62,0,39.242664,250,183,71.5,62,0,51.699818,175,192,73.3,61.9,0,28.183716,190,191,69.6,61.7,0,34.002903,185,309,69.1,61.4,0,32.98429,300,309,70.6,61.1,0,34.502068,300,214,66.3,61.3,0,52.239716,210,909,64.7,61.1,0,85.78245,880,78.3,76.9,78.5,0,86.4,86,2.9,-0.1,30.13
20160921,1810,83.3,53,34.09037265,77.79415,1,59.7,59.7,4.1,70.4,71.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,71.6,73.2,64.3,71.9,15,56.2,56.4,71.9,0,73.8,1.8,57.4,1.8125,61.2,0,0,36.1,11.5,0,0,0,72.4,73.5,63.8,66.8,15,53,59.2,56.8,0,73.8,0.99,57.4,1.8125,64.1,0,0,99.8,71.9,15.8,4.1,1,15,15,83.2,75.1,80.3,100,42.7,0,82.5,1.3,64.22414,63.724136,0,12.1,0,0,0,0,0,72,205,65.3,0,27.026367,200,72,68,2123.706,69.5,64.4,15.5,2200,268,70.6,63,0,34.414303,260,129,69,63.2,0,48.618446,125,1032,70.3,62.6,0,25.827084,1000,345,74,63.8,0,27.317677,346.7658,607,71.6,62.9,0,43.337837,600,218,70,63.5,0,36.056335,200,130,72.1,63.4,0,49.809,125,349,69,63.9,0,35.74655,330,334,69.8,63.7,0,100,650,845,68,64.3,0,100,950,516,0,63.2,0,33.505344,500,515,69.6,63.3,0,34.159813,500,178,71.5,63,0,47.415974,175,251,68.4,63.2,0,41.389187,245,227,69.5,63.3,0,40.93869,220,361,72.9,63,0,33.848568,350,164,73,62.8,0,33.48279,160,353,72.2,62.8,0,33.333336,335,348,72.2,62.8,0,29.673628,335,202,70.9,63.3,0,39.000473,195,495,74,63.2,0,36.236282,489.5796,252,67.4,63,0,44.37737,245,178,72.1,63.4,0,43.505783,175,250,71.4,63.2,0,44.564037,245,424,72.5,63.1,0,41.008057,420,163,73.3,63.2,0,28.264544,160,338,73.7,63.1,0,36.932297,335,305,72.2,63,0,34.659637,300,420,70.9,62.7,0,30.518538,400,205,69.5,63.1,0,38.49413,195,416,70.2,62.7,0,33.7619,380,342,68.7,63.1,0,31.776371,335,182,72.1,63.3,0,56.897175,175,258,70.6,63.2,0,42.34138,245,360,71.6,62.9,0,38.169113,350,164,72.7,63,0,37.17513,160,339,73.5,63,0,37.3896,335,237,72.9,63.3,0,40.853584,230,306,72.2,62.5,0,38.14333,285,203,70.8,63.3,0,43.001545,195,431,71.7,62.8,0,35.953472,380,372,71.7,62.8,0,40.50527,335,178,71.8,62.9,0,53.90522,175,252,70.8,63.4,0,45.200047,245,431,71.6,62.9,0,46.73497,420,164,72.3,62.8,0,31.74003,160,341,72.7,62.6,0,35.289917,335,87,72.4,63,0,31.998041,100,345,72.1,63,0,39.76082,335,197,70.2,286.4,0,32.95042,195,396,72.1,62.7,0,38.874924,380,345,70.7,62.9,0,43.75149,335,212,72.4,62.8,0,32.281345,200,255,72,63.3,0,40.862698,245,356,72.9,62.8,0,38.805786,350,164,72.6,62.9,0,32.258064,160,344,71.6,62.9,0,47.19155,335,234,73.8,62.9,0,37.663387,230,174,70.5,62.7,0,34.11592,150,200,71.4,63.6,0,35.945713,195,400,71.1,62.8,0,36.796795,380,583,68.6,63.4,0,67.16463,575,337,73.5,62.7,0,33.833313,335,255,72.8,62.8,0,39.680992,250,184,71.6,62.7,0,51.699818,175,193,73.3,62.7,0,28.183716,190,191,69.5,62.8,0,34.002903,185,313,69,63,0,32.98429,300,310,70.7,62.5,0,34.502068,300,214,66.3,62.8,0,52.239716,210,907,64.7,63.5,0,85.78245,880,78.3,76.9,78.5,0,86.4,86,1,-0.1,30.13
20160921,1815,83.2,52.6,33.91124817,77.79415,1,59.5,59.7,4.1,70.6,71.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,71.8,73.4,69.1,71.9,15,73.8,56.4,71.9,0,74,1.85,57.4,1.8125,62,0,0,35.7,11.4,0,0,0,72.5,73.5,69.3,67.1,15,57.6,59.2,57,0,73.8,1.02,57.4,1.8125,64.6,0,0,83.6,71.9,16.2,4.1,0.7,15,15,57.5,79.1,80.7,100,78,0,82.5,1.3,64.22414,63.724136,0,12,0,0,0,0,0,72,203,68.1,0,27.026367,200,72,68,2123.706,69.6,68.1,17.6,2200,267,70.8,66.6,0,34.414303,260,130,69.1,66.3,0,48.618446,125,1019,70.4,65.6,0,26.10995,1000,362,74,66.9,0,31.483313,368.36578,611,71.8,65.7,0,43.337837,600,218,70,66.4,0,36.056335,200,130,72.2,66.4,0,49.809,125,349,69.2,66.7,0,35.74655,330,334,70,66.2,0,100,650,844,68.1,66.9,0,100,950,516,0,66.2,0,33.505344,500,516,69.7,66.4,0,34.159813,500,179,71.5,67.1,0,47.415974,175,250,68.5,67,0,41.389187,245,226,69.6,67.1,0,40.93869,220,362,72.9,66.9,0,33.848568,350,164,72.9,65.5,0,33.48279,160,351,72.2,66,0,33.333336,335,348,72.3,65.9,0,29.673628,335,202,70.8,65.9,0,39.000473,195,488,74,66.7,0,35.640907,489.5796,252,67.6,66.8,0,44.37737,245,178,72.1,67.9,0,43.505783,175,249,71.4,67.5,0,44.564037,245,424,72.5,67.5,0,41.008057,420,164,73.3,66.4,0,28.264544,160,338,73.7,66.7,0,36.932297,335,305,72.2,65.6,0,34.659637,300,417,70.9,65.9,0,30.518538,400,205,69.6,65.9,0,38.49413,195,408,70.2,66.4,0,34.214287,380,341,68.7,66.7,0,31.776371,335,182,72.2,68.1,0,56.897175,175,256,70.6,67.4,0,42.34138,245,359,71.6,67.3,0,38.169113,350,165,72.7,66.6,0,37.17513,160,341,73.5,66.8,0,38.73896,335,237,72.9,65.9,0,40.853584,230,306,72.2,65.8,0,38.14333,285,204,70.7,66.5,0,43.001545,195,433,71.8,66.4,0,35.953472,380,369,71.7,67.1,0,40.50527,335,178,71.9,67.1,0,53.90522,175,254,70.8,67.9,0,45.200047,245,429,71.6,66.9,0,46.73497,420,164,73.7,66.3,0,31.74003,160,343,72.7,66.2,0,35.289917,335,89,72.4,65.3,0,31.998041,100,346,72.1,66.1,0,39.76082,335,198,70.2,286.3,0,32.95042,195,391,72.1,66,0,38.874924,380,344,70.8,66.8,0,43.75149,335,215,72.4,66.8,0,32.281345,200,254,72,67.7,0,40.862698,245,355,72.9,66.7,0,38.805786,350,164,72.5,65.9,0,32.258064,160,351,71.6,66.9,0,47.19155,335,233,73.8,65.4,0,37.663387,230,178,70.5,65.6,0,34.11592,150,200,71.4,66.3,0,35.945713,195,401,71.1,66.5,0,36.796795,380,585,68.6,68,0,67.16463,575,337,73.5,64.8,0,33.833313,335,255,72.8,65.5,0,39.680992,250,183,71.6,65,0,51.699818,175,193,73.2,65.4,0,28.183716,190,191,69.7,66.1,0,34.002903,185,314,69,67,0,32.98429,300,310,70.6,66.5,0,34.502068,300,214,66.5,67,0,52.239716,210,908,65,68.5,0,85.78245,880,78.3,76.9,78.5,0,86.4,86,2.7,-0.1,30.13
20160921,1820,82.9,53.1,33.83435246,77.79415,1,59.3,59.5,4.1,70.7,71.7,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,72,73.7,70.8,71.9,15,94,56.4,71.9,0,74.2,1.8,57.4,1.8125,62.9,0,0,35.9,11.4,0,0,0,72.5,73.6,71.9,67,15,63.2,59.2,53.9,0,73.9,0.99,57.4,1.8125,65.1,0,0,75.1,71.8,15,3.8,0.8,15,15,52.9,79.1,80.4,100,100,0,82.5,1.3,64.22414,63.724136,0,11.9,0,0,0,0,0,72,202,70,0,27.478027,200,72,68,2123.706,69.7,69.9,16.7,2200,267,71,68.7,0,34.414303,260,129,69.3,68.4,0,48.618446,125,1015,70.5,68,0,26.10995,1000,368,74,68.8,0,31.483313,368.36578,606,72,67.8,0,43.337837,600,217,70.2,68.3,0,36.056335,200,129,72.6,68.3,0,49.809,125,348,69.5,68.5,0,35.74655,330,332,70.2,67.8,0,100,650,843,68.5,68.3,0,100,950,516,0,68,0,33.505344,500,511,70,68.3,0,34.159813,500,177,71.6,70.2,0,47.415974,175,249,68.7,70,0,41.389187,245,226,69.8,69.9,0,40.93869,220,359,73,70,0,33.848568,350,164,72.9,68.4,0,33.48279,160,350,72.2,68.9,0,33.333336,335,346,72.4,68.7,0,29.673628,335,201,70.9,68.5,0,39.000473,195,522,74.1,69.8,0,36.69157,527.9798,253,67.9,69.7,0,44.37737,245,177,72.2,70.9,0,43.505783,175,249,71.4,70.5,0,44.564037,245,424,72.5,70.5,0,41.453148,420,164,73.4,69.2,0,28.264544,160,336,73.8,69.7,0,37.54344,335,305,72.3,68.2,0,34.659637,300,418,71.1,68.8,0,30.518538,400,204,69.7,68.6,0,38.49413,195,392,70.3,69.5,0,34.20238,380,345,68.9,69.8,0,32.218372,335,180,72.3,71,0,56.897175,175,256,70.7,70.4,0,42.34138,245,357,71.7,70.4,0,38.169113,350,165,72.6,69.6,0,37.17513,160,337,73.6,69.9,0,38.73896,335,236,72.9,68.6,0,40.853584,230,305,72.1,68.7,0,38.14333,285,202,70.7,69.4,0,43.001545,195,432,71.8,69.6,0,35.953472,380,371,71.8,70.2,0,40.50527,335,177,72,70.3,0,53.90522,175,252,70.9,70.8,0,45.200047,245,432,71.7,70,0,46.73497,420,163,73.7,69.2,0,31.74003,160,343,72.8,69.1,0,35.289917,335,89,72.4,67.9,0,31.998041,100,346,72.1,69,0,39.76082,335,197,70.3,286.4,0,32.95042,195,390,72.1,69,0,38.874924,380,345,70.8,69.9,0,43.75149,335,214,72.5,70.1,0,32.281345,200,253,72.1,70.6,0,40.862698,245,353,72.9,69.8,0,38.805786,350,164,72.5,69,0,32.258064,160,345,71.7,69.9,0,47.19155,335,233,73.9,68,0,37.663387,230,169,70.6,68.4,0,34.11592,150,200,71.6,69,0,35.945713,195,397,71.1,69.6,0,36.796795,380,580,68.9,70.9,0,67.16463,575,337,73.5,67.5,0,33.833313,335,253,72.9,68.4,0,39.680992,250,182,71.7,67.9,0,51.699818,175,193,73.3,68.4,0,28.638094,190,190,69.9,69.2,0,34.002903,185,310,69.2,70.2,0,32.98429,300,309,70.7,69.8,0,34.502068,300,213,66.9,70.2,0,52.239716,210,909,65.6,71.2,0,85.78245,880,78.3,76.9,78.5,0,86.4,86,0.9,-0.2,30.13
20160921,1825,82.7,53.4,33.77342154,77.79415,1,59.3,59.5,4.1,70.9,71.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,72.2,73.8,72.4,72.4,15,100,56.4,72.4,0,74.5,1.8,57.4,1.8125,63.6,0,0,36.1,11.5,0,0,0,72.6,73.7,73.3,67.2,15,69.3,59.2,54,0,73.9,0.99,57.4,1.8125,65.1,0,0,71.2,72,15,3.8,1.8,15,15,51.6,79.1,80.4,100,100,0,82.5,1.3,64.22414,63.724136,0,12,0,0,0,0,0,72,205,71.3,0,28.564453,200,72,68,2123.706,69.8,71.4,16.8,2200,267,71.2,70.2,0,34.414303,260,130,69.5,69.9,0,48.618446,125,1019,70.7,69.6,0,26.10995,1000,387,74,70.2,0,34.19036,389.96582,612,72.3,69.4,0,43.337837,600,219,70.4,69.8,0,36.056335,200,129,72.9,69.7,0,49.809,125,349,69.8,69.9,0,35.74655,330,334,70.4,69.1,0,100,650,844,68.8,69.5,0,100,950,516,0,69.5,0,33.505344,500,513,70.2,69.8,0,34.159813,500,177,71.7,72,0,47.415974,175,249,68.9,71.9,0,41.389187,245,226,70,71.7,0,40.93869,220,359,73.1,71.8,0,33.848568,350,164,72.8,70.4,0,33.48279,160,347,72.3,71,0,33.333336,335,346,72.5,70.8,0,29.673628,335,200,71,70.4,0,39.000473,195,610,74.2,71.7,0,39.726826,604.7796,250,68.2,71.6,0,44.37737,245,178,72.3,72.5,0,43.505783,175,248,71.5,72.3,0,44.564037,245,423,72.7,72.2,0,41.453148,420,164,73.4,71.2,0,28.264544,160,339,73.9,71.6,0,37.974834,335,305,72.4,70.2,0,34.659637,300,418,71.2,70.7,0,30.518538,400,204,69.9,70.5,0,38.49413,195,401,70.4,71.4,0,33.75,380,341,69.1,71.6,0,32.218372,335,181,72.4,72.6,0,56.897175,175,256,70.7,72.1,0,42.34138,245,358,71.8,72.1,0,38.169113,350,164,72.6,71.5,0,37.17513,160,338,73.7,71.7,0,38.73896,335,236,73,70.5,0,40.853584,230,306,72.3,70.7,0,38.14333,285,201,70.8,71.3,0,43.001545,195,434,71.8,71.5,0,35.953472,380,371,71.9,72,0,40.50527,335,177,72.2,72,0,53.90522,175,253,71.1,72.5,0,45.200047,245,430,71.7,71.9,0,46.73497,420,163,73.7,71.2,0,31.74003,160,342,72.9,71,0,35.289917,335,87,72.5,70,0,31.998041,100,344,72.2,71,0,39.76082,335,197,70.4,286.4,0,32.95042,195,396,72.2,71,0,38.874924,380,344,70.9,71.7,0,43.75149,335,214,72.5,71.9,0,32.281345,200,255,72.2,72.2,0,40.862698,245,353,72.9,71.7,0,38.805786,350,163,72.5,71,0,32.258064,160,346,71.9,71.6,0,47.19155,335,234,73.9,70,0,37.663387,230,173,70.7,70.4,0,34.11592,150,200,71.8,70.9,0,35.945713,195,397,71.2,71.6,0,36.796795,380,580,69.1,72.5,0,67.16463,575,337,73.6,69.7,0,33.833313,335,254,73,70.5,0,39.680992,250,182,71.8,70,0,51.699818,175,193,73.3,70.4,0,28.638094,190,191,70.1,71.2,0,34.002903,185,315,69.4,71.9,0,32.98429,300,309,70.7,71.7,0,34.502068,300,213,67.3,71.9,0,52.239716,210,908,66.1,72.7,0,85.78245,880,78.3,76.9,78.5,0,86.4,86,-0.8,0.3,30.13
20160921,1830,82.5,54,33.79129114,77.79415,1,59.3,59.5,4.1,71.1,71.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,72.3,74,73.5,72.4,15,100,56.4,72.4,0,74.6,1.8,57.4,1.8125,63.9,0,0,36.1,11.5,0,0,0,72.8,73.8,74.3,67,15,75.9,59.2,54.7,0,73.9,0.99,57.4,1.8125,65.1,0,0,68,71.7,15.2,3.8,1.4,15,15,51.4,79.1,80.4,100,100,0,82.5,1.3,64.22414,63.724136,0,12,0,0,0,0,0,72,203,72.6,0,28.564453,200,72,68,2123.706,69.9,72.7,17.9,2200,266,71.4,71.6,0,34.414303,260,129,69.7,71.3,0,48.618446,125,1008,70.8,71.1,0,26.10995,1000,389,74,71.6,0,34.19036,389.96582,607,72.5,70.9,0,43.337837,600,218,70.6,71.2,0,36.056335,200,129,73.3,71.1,0,49.809,125,348,70,71.2,0,35.74655,330,334,70.6,70.4,0,100,650,844,69.1,70.8,0,100,950,516,0,70.9,0,33.505344,500,515,70.4,71.1,0,34.159813,500,176,71.8,73.3,0,47.415974,175,249,69.2,73.2,0,41.389187,245,225,70.3,73,0,40.93869,220,358,73.2,73.2,0,33.848568,350,164,72.8,71.9,0,33.48279,160,348,72.4,72.5,0,33.333336,335,345,72.6,72.3,0,29.673628,335,200,71.1,71.9,0,39.000473,195,687,74.3,73.3,0,42.37684,681.5804,249,68.5,73,0,44.37737,245,177,72.4,73.7,0,43.505783,175,247,71.7,73.6,0,44.564037,245,421,72.8,73.5,0,41.453148,420,163,73.6,72.6,0,28.264544,160,339,74,73,0,37.974834,335,305,72.5,71.8,0,34.659637,300,415,71.3,72.2,0,30.518538,400,204,70,71.9,0,38.49413,195,402,70.5,72.8,0,33.75,380,346,69.3,73,0,32.827618,335,180,72.5,73.8,0,56.897175,175,255,70.8,73.4,0,42.34138,245,357,71.9,73.4,0,38.169113,350,164,72.6,72.9,0,37.17513,160,339,73.8,73.2,0,38.73896,335,236,73.1,72,0,40.853584,230,305,72.4,72.3,0,38.14333,285,202,71,72.8,0,43.001545,195,430,71.9,72.9,0,35.953472,380,368,71.9,73.3,0,40.50527,335,177,72.3,73.3,0,53.90522,175,251,71.2,73.7,0,45.200047,245,430,71.9,73.2,0,46.73497,420,164,73.8,72.6,0,31.74003,160,339,73,72.5,0,35.289917,335,89,72.6,71.6,0,31.998041,100,345,72.2,72.5,0,39.76082,335,197,70.5,286.4,0,32.95042,195,392,72.3,72.5,0,38.874924,380,344,71.1,73,0,43.75149,335,213,72.6,73.3,0,32.281345,200,253,72.3,73.4,0,40.862698,245,354,72.9,73.1,0,38.805786,350,164,72.5,72.4,0,32.258064,160,345,72.1,73,0,47.19155,335,233,74,71.6,0,37.663387,230,164,70.7,71.9,0,34.11592,150,200,72,72.3,0,35.945713,195,401,71.2,73,0,36.796795,380,586,69.4,73.8,0,67.16463,575,336,73.6,71.3,0,33.833313,335,254,73.1,72.2,0,39.680992,250,182,72,71.6,0,51.699818,175,194,73.4,72,0,28.638094,190,190,70.3,72.7,0,34.002903,185,309,69.6,73.3,0,32.98429,300,308,70.8,73,0,34.502068,300,213,67.7,73.2,0,52.239716,210,909,66.7,73.9,0,85.78245,880,78.3,76.9,78.4,0,86.4,86,1.3,-0.1,30.13
20160921,1835,82.2,54.8,33.78904098,77.79415,1,59.3,59.5,0.05,71.2,71.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,72.4,74.1,74.1,72.4,15,100,56.4,72.4,0,74.7,1.85,57.4,1.8125,64.1,0,0,35.9,11.5,0,0,0,72.9,73.7,75,67.3,15,82.9,59.2,57.1,0,74,1,57.4,1.8125,65.3,0,0,66,71.8,16.1,4,1.3,15,15,51.3,79.1,80.4,100,100,0,82.5,1.25,64.22414,63.724136,0,12,0,0,0,0,0,72,204,73.5,0,28.564453,200,72,68,2123.706,70,73.5,17.1,2200,267,71.7,72.6,0,34.414303,260,129,69.8,72.4,0,48.618446,125,1017,71,72.2,0,26.10995,1000,423,74.1,72.6,0,38.108776,433.1658,611,72.8,72,0,43.337837,600,218,70.8,72.3,0,36.056335,200,130,73.5,72.2,0,49.809,125,350,70.2,72.4,0,35.74655,330,336,70.8,71.6,0,100,650,848,69.4,72.1,0,100,950,516,0,72,0,33.505344,500,513,70.6,72.2,0,34.159813,500,175,72,74.2,0,47.415974,175,247,69.4,74.2,0,41.389187,245,224,70.6,73.9,0,40.93869,220,355,73.2,74.1,0,33.848568,350,163,72.8,73.1,0,33.48279,160,346,72.5,73.5,0,33.333336,335,341,72.8,73.4,0,29.673628,335,199,71.2,73.1,0,39.000473,195,804,74.5,74.3,0,45.715622,796.77997,246,68.8,74,0,44.37737,245,176,72.5,74.6,0,43.505783,175,246,71.8,74.4,0,44.564037,245,421,72.9,74.4,0,41.453148,420,163,73.6,73.7,0,28.264544,160,374,74.1,74.1,0,40.22768,375.16232,304,72.6,73,0,34.659637,300,414,71.4,73.3,0,30.518538,400,202,70.3,73,0,38.49413,195,387,70.7,73.9,0,34.035717,380,347,69.4,74,0,32.827618,335,179,72.6,74.5,0,56.897175,175,253,70.9,74.2,0,42.34138,245,356,72,74.3,0,38.169113,350,164,72.6,73.9,0,37.17513,160,336,73.9,74.1,0,38.73896,335,235,73.2,73.2,0,40.853584,230,302,72.5,73.4,0,38.14333,285,200,71.1,73.8,0,43.001545,195,432,72,74,0,35.953472,380,369,72,74.2,0,40.50527,335,175,72.4,74.2,0,53.90522,175,251,71.3,74.5,0,45.200047,245,430,72,74.2,0,46.73497,420,162,73.8,73.6,0,31.74003,160,340,73.1,73.5,0,35.289917,335,86,72.8,72.8,0,31.998041,100,345,72.3,73.6,0,39.76082,335,196,70.7,286.4,0,32.95042,195,393,72.4,73.5,0,38.874924,380,344,71.2,73.9,0,43.75149,335,212,72.8,74.2,0,32.281345,200,255,72.4,74.2,0,40.862698,245,353,73,74,0,38.805786,350,163,72.5,73.5,0,32.258064,160,337,72.3,74,0,47.19155,335,247,74.1,72.8,0,40.61307,256.54575,168,70.8,73,0,34.11592,150,199,72.2,73.4,0,35.945713,195,396,71.3,74,0,36.796795,380,580,69.7,74.6,0,67.16463,575,337,73.7,72.6,0,33.833313,335,254,73.2,73.3,0,39.680992,250,182,72.2,72.8,0,51.699818,175,192,73.6,73.1,0,28.638094,190,190,70.4,73.8,0,34.002903,185,310,70,74.1,0,32.98429,300,308,71,73.9,0,34.502068,300,213,68.1,74.1,0,52.239716,210,909,67.1,74.7,0,85.78245,880,78.3,77,78.4,0,86.4,86,0.9,0.6,30.13
20160921,1840,82,54.5,33.56916826,77.79415,1,59.3,59.5,0.05,71,72,-0.1,0.1,0,0,0,5,0,0,1,1,1,0,0,200,72,7.5,0.05,7.5,200,72.5,74.3,74.6,72.9,15,100,56.4,72.9,0,74.9,1.8,57.4,1.8125,64.2,0,0,36.3,11.5,0,0,0,73,73.8,75.4,68,15,90,59.2,58,0,74.1,0.99,57.4,1.8125,65.1,0,0,65.1,73,16.3,4,0.6,15,15,51.1,79.1,83.3,100,99.6,0,82.5,1.2,64.22414,63.724136,0,12.5,0,0,0,0,1,72,204,74.3,0,29.02832,200,72,68,2611.5657,70.1,74.1,9.4,2335.998,266,71.9,73.3,0,34.414303,260,129,70,73.2,0,48.618446,125,1005,71.2,73.1,0,26.10995,1000,435,74,73.4,0,37.033375,433.1658,607,73,72.9,0,43.337837,600,217,71,73.1,0,36.056335,200,129,73.7,73,0,49.809,125,347,70.4,73.2,0,35.74655,330,333,71,72.6,0,100,650,842,69.7,73,0,100,950,516,0,72.9,0,33.505344,500,512,70.8,73.1,0,34.159813,500,177,72.2,74.9,0,47.861706,175,247,69.7,74.8,0,41.389187,245,225,70.9,74.5,0,40.93869,220,355,73.3,74.7,0,33.848568,350,163,72.9,73.8,0,33.48279,160,346,72.5,74.3,0,33.333336,335,344,72.9,74.1,0,29.673628,335,199,71.4,73.9,0,39.000473,195,883,74.7,75,0,48.038757,873.5796,251,69.1,74.7,0,44.815342,245,176,72.5,75.1,0,43.505783,175,246,71.9,75,0,45.434753,245,428,73,75,0,41.441116,420,164,73.7,74.4,0,28.264544,160,452,74.2,74.8,0,42.97184,446.56213,304,72.7,73.8,0,34.659637,300,413,71.6,74,0,30.518538,400,203,70.4,73.8,0,38.49413,195,397,70.8,74.5,0,34.035717,380,352,69.6,74.6,0,33.26962,335,179,72.7,75,0,56.897175,175,254,71,74.8,0,42.34138,245,357,72.1,74.8,0,38.169113,350,164,72.7,74.5,0,37.17513,160,342,74,74.8,0,39.352306,335,235,73.3,74,0,40.853584,230,303,72.6,74.1,0,38.14333,285,201,71.2,74.5,0,43.001545,195,431,72.1,74.6,0,35.953472,380,367,72.1,74.8,0,40.50527,335,176,72.6,74.8,0,54.181164,175,252,71.5,75.1,0,45.200047,245,431,72.1,74.7,0,46.73497,420,163,73,74.3,0,31.74003,160,340,73.1,74.2,0,35.289917,335,86,72.9,73.7,0,31.998041,100,344,72.4,74.3,0,39.76082,335,196,70.8,286.4,0,33.22854,195,395,72.5,74.2,0,38.874924,380,343,71.4,74.5,0,43.75149,335,211,72.9,74.8,0,32.281345,200,254,72.5,74.7,0,40.862698,245,353,73.1,74.7,0,38.805786,350,163,72.5,74.2,0,32.258064,160,351,72.6,74.6,0,47.63562,335,285,74.1,73.6,0,41.827644,284.14575,160,70.9,73.8,0,34.11592,150,200,72.4,74.1,0,35.945713,195,402,71.4,74.6,0,36.796795,380,580,70,75,0,67.16463,575,337,73.8,73.5,0,33.833313,335,254,73.3,74.1,0,39.680992,250,183,72.4,73.7,0,51.699818,175,192,73.8,73.9,0,28.638094,190,190,70.6,74.4,0,34.002903,185,310,70.3,74.7,0,32.98429,300,307,71.2,74.5,0,34.502068,300,213,68.5,74.7,0,52.239716,210,910,67.5,75.1,0,85.78245,880,78.3,77,78.4,0,86.4,86,0.5,0.1,30.13
20160921,1845,81.7,55.5,33.61571098,77.79415,283,60.7,54.9,6.35,76.4,72.3,-0.1,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.35,7.5,200,72.6,74.5,64.5,72.9,15,100,56.4,72.9,0,75,1.8,57.4,1.8125,64.2,0,0,36.8,11.5,0,0,0,73.1,73.9,67.4,67.6,15,93.7,59.2,57.1,0,74.1,1.01,57.4,1.8125,65.1,0,0,80.1,73.1,15.8,3.6,1.2,15,15,67.2,71.1,87.1,100,100,0,80.5,1.2,64.22414,63.724136,0,13.3,0,0,1,20.3,1,72,207,71.7,0,29.02832,200,72,68,3024.2644,70.2,67.8,16.7,2880.8877,265,72.2,69,0,34.414303,260,129,70.1,70.3,0,48.618446,125,1034,71.5,71.1,0,27.15533,1000,437,74.1,69,0,37.997528,454.7658,611,73.1,71.1,0,43.779934,600,216,71.2,70.3,0,36.056335,200,129,73.9,70.4,0,49.809,125,347,70.5,70.2,0,35.74655,330,332,71.2,71,0,100,650,844,70,70.9,0,100,950,516,0,70.2,0,33.505344,500,512,71,70.1,0,34.159813,500,179,72.3,71.4,0,47.861706,175,251,69.9,71.8,0,41.389187,245,226,71.1,71.1,0,40.93869,220,360,73.4,71.5,0,33.848568,350,164,72.9,72.3,0,33.48279,160,350,72.6,72.2,0,33.333336,335,343,73.1,71.9,0,29.673628,335,201,71.6,72.4,0,39.000473,195,952,74.8,70.7,0,49.871586,950.3804,252,69.3,71,0,44.815342,245,177,72.6,70.5,0,43.505783,175,250,72,71.1,0,45.434753,245,430,73.1,70.8,0,41.441116,420,163,73.8,72.3,0,28.264544,160,526,74.2,71.5,0,45.87178,517.96216,305,72.9,72.6,0,34.659637,300,414,71.6,71.8,0,30.518538,400,204,70.6,72.2,0,38.49413,195,400,70.9,71.6,0,34.035717,380,347,69.7,71.8,0,32.122807,335,181,72.8,69.6,0,56.897175,175,255,71.1,71.2,0,42.34138,245,359,72.2,70.8,0,38.169113,350,164,72.7,71.7,0,37.17513,160,360,74.1,71.4,0,40.5422,363.6169,237,73.5,72.8,0,40.853584,230,304,72.7,72.1,0,38.14333,285,202,71.3,72.1,0,43.001545,195,433,72.1,72.2,0,35.953472,380,370,72.1,70.8,0,40.50527,335,178,72.7,71.2,0,54.181164,175,254,71.6,70,0,45.200047,245,435,72.2,71.5,0,46.73497,420,164,73.9,71.5,0,31.74003,160,341,73.3,71.7,0,35.289917,335,89,73,72.8,0,31.998041,100,347,72.5,72.3,0,39.76082,335,198,71,286.5,0,33.22854,195,398,72.6,71.9,0,38.874924,380,344,71.6,71.2,0,43.75149,335,212,73,71.6,0,32.281345,200,256,72.6,70.2,0,40.862698,245,353,73.1,71.4,0,38.805786,350,164,72.6,72.2,0,32.258064,160,352,72.8,70.7,0,47.63562,335,344,74.1,72.6,0,44.835167,339.34573,163,71,72,0,34.11592,150,201,72.5,72.5,0,35.945713,195,402,71.5,71.8,0,36.796795,380,589,70.2,69.3,0,67.16463,575,337,73.9,72.9,0,33.833313,335,256,73.4,72.9,0,39.680992,250,184,72.5,72.9,0,51.699818,175,193,73.9,72.7,0,28.638094,190,191,70.8,72.3,0,34.002903,185,311,70.5,71,0,32.98429,300,309,71.3,71.4,0,34.502068,300,214,68.7,71,0,52.239716,210,913,67.8,68.6,0,85.78245,880,78.3,77.1,78.4,0,86.5,86.1,0.9,1,30.13
20160921,1850,81.4,57.4,33.88811866,77.79415,281,51,45.4,5.8,82.2,77.3,-0.1,2.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,72.4,74.4,55.9,73.4,15,98.7,56.4,73.4,0,74.9,1.8,57.4,1.8125,63.2,0,0,37.5,11.6,0,0,0,73,73.8,65.2,68.1,15,95.2,59.2,56.7,0,74,0.98,57.4,1.8125,65.1,0,0,86.9,73.8,15.7,4,0.7,15,15,75.5,67.1,88.9,100,100,0,80.5,1.25,64.22414,63.724136,0,13.7,0,0,1,24.2,1,72,212,65,0,29.02832,200,72,68,3024.2644,70.1,59.2,18.8,3424.8896,267,72.2,60.2,0,34.414303,260,129,70.1,62.6,0,48.618446,125,1029,71.5,63.5,0,27.15533,1000,476,74,60.8,0,40,476.3658,613,73.1,64.3,0,43.497482,600,217,71.3,62.5,0,36.056335,200,129,73.9,62.7,0,49.809,125,349,70.4,62.6,0,35.74655,330,335,71.2,64,0,100,650,847,70.1,63.4,0,100,950,516,0,62.7,0,33.505344,500,515,71,62.2,0,34.159813,500,179,72.4,67.6,0,47.861706,175,249,69.9,68.2,0,41.389187,245,225,71,67.6,0,40.93869,220,359,73.4,67.8,0,33.848568,350,163,73,69.1,0,33.48279,160,347,72.6,68.7,0,33.333336,335,345,73.1,68.7,0,29.673628,335,200,71.7,69.4,0,39.000473,195,1004,74.6,67.4,0,51.038994,988.7796,252,69.3,67.6,0,44.815342,245,177,72.7,67.1,0,43.505783,175,252,72.1,67.4,0,45.88221,245,430,73.1,67.1,0,41.441116,420,162,73.8,68.9,0,28.264544,160,554,74.1,68,0,46.84242,553.6621,305,73,69.7,0,34.659637,300,415,71.7,68.4,0,30.518538,400,203,70.8,69,0,38.49413,195,394,71,67.9,0,34.035717,380,338,69.9,68.1,0,32.122807,335,180,72.8,66.5,0,56.897175,175,254,71.2,67.5,0,42.34138,245,356,72.3,67,0,38.169113,350,164,72.7,68.2,0,37.17513,160,424,74.2,67.8,0,44.173206,424.21677,234,73.5,69.9,0,40.853584,230,303,72.8,68.6,0,38.14333,285,199,71.4,68.9,0,43.001545,195,429,72.2,68.3,0,35.953472,380,367,72.2,67.2,0,40.50527,335,179,72.7,67.3,0,54.181164,175,254,71.7,66.9,0,45.200047,245,430,72.2,67.6,0,46.73497,420,164,74,68.1,0,31.74003,160,342,73.3,68.2,0,35.289917,335,88,73.1,70,0,31.998041,100,347,72.5,69,0,39.76082,335,198,71.1,286.2,0,33.22854,195,395,72.6,68.3,0,38.874924,380,343,71.6,67.6,0,43.75149,335,211,73,67.4,0,32.281345,200,255,72.6,66.8,0,40.862698,245,354,73.2,67.6,0,38.805786,350,164,72.6,68.6,0,32.258064,160,357,72.8,67.5,0,47.63562,335,391,74.1,69.3,0,48.143433,394.54572,166,71,68.8,0,34.11592,150,200,72.6,69.3,0,35.945713,195,397,71.5,68,0,36.796795,380,585,70.2,66.5,0,67.53811,575,337,73.9,70.2,0,33.833313,335,255,73.4,69.7,0,39.680992,250,183,72.6,69.9,0,51.699818,175,193,73.9,69.4,0,28.638094,190,191,70.8,68.6,0,34.002903,185,311,70.4,67.4,0,32.98429,300,309,71.4,67.3,0,34.502068,300,214,68.6,67.1,0,52.239716,210,912,67.5,66.1,0,85.78245,880,78.3,77.2,78.5,0,86.5,86.1,1,0,30.13
20160921,1855,81.2,54.9,33.10605381,77.79415,281,51.1,45,5.75,85.5,80.3,-0.2,2.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,71.9,74.1,55.4,73.4,15,95.9,56.4,73.4,0,74.6,1.8,57.4,1.8125,62.1,0,0,37.5,11.6,0,0,0,72.9,73.6,60.1,67.9,15,94.3,59.2,58.4,0,73.8,0.98,57.4,1.8125,65.1,0,0,91.9,74,16.2,4,1,15,15,86.8,63.1,89,100,99.5,0,80.5,1.3,64.22414,63.724136,0,13.8,0,0,1,32.7,1,72,213,62.3,0,29.02832,200,72,68,3388.784,69.8,58,13.3,3152.896,266,71.9,57.9,0,34.414303,260,128,69.9,59.5,0,48.618446,125,1031,71.7,59.5,0,27.15533,1000,433,73.6,59,0,36.03214,433.16568,612,72.4,60.4,0,43.497482,600,217,71.1,59.8,0,36.056335,200,129,73.3,59.8,0,49.809,125,347,70,60.1,0,35.74655,330,334,71,60.9,0,100,650,844,69.7,60.9,0,100,950,516,0,59.7,0,33.505344,500,515,70.8,59.5,0,34.159813,500,179,72.3,63.6,0,47.861706,175,251,69.7,64.3,0,41.389187,245,225,70.7,63.7,0,40.93869,220,359,73.3,63.8,0,33.848568,350,164,73,65.7,0,33.48279,160,351,72.6,65.1,0,33.333336,335,343,73.2,65.1,0,29.673628,335,201,71.6,66.1,0,39.000473,195,1020,74.3,63.1,0,51.762783,1020,251,69.1,63.5,0,44.815342,245,178,72.7,62.8,0,43.505783,175,254,72.1,63.3,0,45.88221,245,427,72.9,62.9,0,41.008057,420,163,73.8,65.4,0,28.264544,160,598,73.9,63.9,0,48.472137,589.3623,305,72.9,66.5,0,34.659637,300,416,71.7,64.8,0,30.518538,400,204,70.8,65.7,0,38.49413,195,400,70.9,63.9,0,34.02381,380,348,69.8,64.2,0,32.122807,335,179,72.8,62,0,56.897175,175,255,71.2,63.5,0,42.34138,245,355,72.2,62.8,0,38.169113,350,164,72.7,64.3,0,37.17513,160,476,74.2,63.6,0,47.227676,484.81677,234,73.5,66.7,0,40.853584,230,305,72.8,65,0,38.14333,285,198,71.3,65.2,0,43.001545,195,430,72.2,64.5,0,35.953472,380,367,72.2,63,0,40.50527,335,178,72.6,63.2,0,54.181164,175,254,71.7,62.6,0,45.200047,245,435,72.2,63.6,0,46.73497,420,165,74,64.4,0,31.74003,160,344,73.2,64.4,0,35.289917,335,88,73.1,67,0,31.998041,100,347,72.5,65.5,0,39.76082,335,198,71.2,286.3,0,33.22854,195,398,72.6,64.6,0,38.874924,380,345,71.5,63.6,0,43.75149,335,210,73,63.4,0,32.281345,200,256,72.6,62.6,0,40.862698,245,354,73.1,63.6,0,38.805786,350,163,72.6,65,0,32.258064,160,363,72.5,63.3,0,47.19155,335,369,73.8,65.8,0,45.367264,366.94617,167,71.1,65.4,0,34.11592,150,200,72.5,66,0,35.945713,195,400,71.5,64.1,0,36.796795,380,591,70.1,62,0,67.53811,575,337,73.9,67.2,0,33.833313,335,257,73.5,66.4,0,39.680992,250,184,72.6,66.8,0,51.699818,175,194,73.9,66.1,0,28.638094,190,191,70.7,64.9,0,34.002903,185,312,70.1,63.3,0,32.98429,300,309,71.4,63.3,0,34.502068,300,214,68.2,63.1,0,52.239716,210,914,67,61.4,0,85.78245,880,78.3,77.1,78.5,0,86.5,86.1,0.6,0,30.14
