20160921,1900,81.1,54.4,32.91033038,77.79415,279,49.6,44.9,5.7,86,81.5,-0.2,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.6,73.6,54.3,71.9,15,91.1,56.4,71.9,0,74.2,1.8,57.4,1.8125,61.1,0,0,36.6,11.4,0,0,0,72.8,73.6,59,68.1,15,93,59.2,57.2,0,73.8,1.01,57.4,1.8125,64.8,0,0,95.3,74.2,15.9,4.1,0.8,15,15,90.2,61.1,89.7,100,94.2,0,80.5,1.45,64.22414,63.724136,0,13.9,0,0,1,42.6,1,72,215,60.7,0,29.02832,200,72,68,2611.5657,69.6,56.9,12,2472.8896,266,71.7,56.5,0,34.414303,260,129,69.7,57.9,0,48.618446,125,1023,72.1,57.7,0,27.15533,1000,394,73.5,57.7,0,32.286774,389.9659,610,72.1,58.6,0,43.497482,600,216,70.8,58.2,0,36.056335,200,129,72.8,58.3,0,49.809,125,347,69.6,58.6,0,35.74655,330,333,70.7,59.3,0,100,650,842,69.2,59.4,0,100,950,516,0,58.1,0,33.505344,500,514,70.6,57.9,0,34.159813,500,179,72.2,61.4,0,47.861706,175,250,69.4,62,0,41.389187,245,226,70.3,61.6,0,40.93869,220,360,73.1,61.5,0,33.848568,350,164,72.9,63.2,0,33.48279,160,350,72.5,62.6,0,33.333336,335,346,73.1,62.7,0,29.673628,335,201,71.4,63.7,0,39.000473,195,973,73.6,61.1,0,49.988327,975.97955,253,68.8,61.4,0,44.815342,245,177,72.6,60.9,0,43.505783,175,254,72,61.2,0,45.88221,245,427,72.7,60.9,0,41.008057,420,163,73.8,62.9,0,28.264544,160,553,73.7,61.8,0,45.16477,553.66284,305,72.8,64,0,34.659637,300,414,71.5,62.4,0,30.518538,400,204,70.7,63.4,0,38.49413,195,412,70.8,61.5,0,33.583336,380,347,69.7,62,0,32.122807,335,177,72.7,60.2,0,56.897175,175,255,71.1,61.3,0,42.34138,245,353,72.1,60.6,0,38.169113,350,164,72.7,61.9,0,37.17513,160,519,74.1,61.3,0,48.785572,515.11676,233,73.3,64.2,0,40.853584,230,305,72.7,62.5,0,38.14333,285,198,71.2,62.8,0,43.001545,195,430,72.1,62,0,35.953472,380,362,72.1,60.8,0,40.50527,335,179,72.4,61,0,54.181164,175,255,71.5,60.7,0,45.200047,245,431,72,61.3,0,46.73497,420,165,73.9,62.1,0,31.74003,160,340,73,62,0,35.289917,335,88,72.9,64.5,0,31.998041,100,346,72.5,63,0,39.76082,335,198,71.1,286.4,0,33.22854,195,393,72.5,62.1,0,38.874924,380,344,71.3,61.4,0,43.75149,335,214,72.9,61.1,0,32.281345,200,256,72.6,60.8,0,40.862698,245,357,73,61.3,0,38.805786,350,164,72.5,62.5,0,32.258064,160,351,72.3,61.2,0,47.19155,335,309,73.6,63.7,0,42.093697,311.74573,171,71,63,0,34.11592,150,200,72.4,63.7,0,35.945713,195,397,71.5,61.7,0,36.796795,380,587,69.8,60.2,0,67.53811,575,337,73.8,64.6,0,33.833313,335,256,73.4,63.8,0,39.680992,250,184,72.5,64.2,0,51.699818,175,194,73.8,63.5,0,28.638094,190,192,70.5,62.4,0,34.002903,185,313,69.7,61.1,0,32.98429,300,310,71.3,61,0,34.502068,300,214,67.7,60.9,0,52.239716,210,912,66.5,59.9,0,85.78245,880,78.3,77.1,78.5,0,86.5,86.1,0.9,0,30.14
20160921,1905,81,54.8,32.94170946,77.69414167,279,49.2,44.7,5.65,84.8,80.4,-0.2,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.5,73.3,53.6,71.4,15,82.5,58,71.4,0,74,1.8,59,1.8125,60.2,0,0,36.2,11.4,0,0,0,72.7,73.4,58.4,67.4,15,90.9,60,61,0,73.7,1.03,59,1.8125,64.3,0,0,96.3,73.6,17.2,4.1,0.9,15,15,91.7,61.1,80.5,100,83.4,0,80.5,1.45,64.706894,64.206894,0,12.3,0,0,1,51.3,1,72,290,59.7,0,32.31201,301.49088,72,68,2611.5657,69.5,56.1,14.1,2200,267,71.3,55.6,0,34.414303,260,129,69.5,56.9,0,48.618446,125,1109,72.4,56.6,0,27.216825,1107.7064,355,73.6,57.1,0,27.911001,346.7659,610,71.7,57.5,0,43.497482,600,217,70.6,57.2,0,36.056335,200,129,72.4,57.3,0,49.809,125,349,69.2,57.7,0,35.74655,330,334,70.4,58.3,0,100,650,843,68.7,58.4,0,100,950,516,0,57.1,0,33.505344,500,514,70.3,56.9,0,34.159813,500,183,72.1,60.2,0,47.415974,175,256,69.2,60.8,0,41.389187,245,230,70,60.5,0,40.93869,220,369,72.8,60.3,0,33.848568,350,165,72.9,61.7,0,33.48279,160,358,72.4,61.1,0,33.333336,335,351,73,61.2,0,29.673628,335,206,71.2,62.2,0,39.000473,195,349,73,60.3,0,29.50035,380,259,68.3,60.2,0,44.815342,245,181,72.5,59.9,0,43.505783,175,258,71.8,60.1,0,45.434753,245,433,72.4,59.8,0,40.322388,420,164,73.7,61.5,0,28.264544,160,470,73.5,60.7,0,40.718994,446.5625,307,72.6,62.4,0,34.659637,300,422,71.4,61,0,30.518538,400,208,70.4,62,0,38.49413,195,401,70.7,60.3,0,33.857143,380,351,69.5,60.8,0,31.51356,335,184,72.5,59.3,0,56.897175,175,256,71,60.2,0,41.82055,245,362,71.9,59.6,0,38.169113,350,165,72.6,60.6,0,37.17513,160,548,74,60.1,0,48.74877,545.41693,239,73.2,62.6,0,40.853584,230,310,72.6,61,0,37.69315,285,205,71,61.4,0,43.001545,195,418,72,60.6,0,35.953472,380,347,72,59.7,0,40.50527,335,183,72.3,59.9,0,54.181164,175,260,71.4,59.7,0,45.200047,245,440,71.9,60.1,0,46.73497,420,167,73.9,60.7,0,31.74003,160,345,72.8,60.7,0,35.289917,335,87,72.8,62.8,0,31.998041,100,351,72.4,61.6,0,39.76082,335,202,71,286.5,0,33.22854,195,397,72.4,60.7,0,38.874924,380,349,71.2,60.2,0,43.75149,335,217,72.8,59.9,0,32.281345,200,259,72.5,59.8,0,40.862698,245,359,72.9,60.1,0,37.665524,350,165,72.4,61.1,0,32.258064,160,345,72.1,60.1,0,46.507442,335,264,73.5,62.3,0,38.46154,256.54587,183,71,61.5,0,34.11592,150,203,72.3,62.3,0,35.334393,195,401,71.4,60.4,0,36.796795,380,581,69.5,59.3,0,66.58928,575,337,73.7,62.8,0,33.833313,335,258,73.3,62.2,0,39.680992,250,185,72.4,62.4,0,51.699818,175,196,73.6,61.9,0,28.638094,190,193,70.2,60.9,0,34.002903,185,317,69.4,60,0,32.98429,300,311,71,59.8,0,34.502068,300,216,67.3,59.7,0,52.239716,210,920,66.1,59,0,85.78245,880,78.3,77.1,78.5,0,86.5,86.1,0.9,0,30.14
20160921,1910,80.9,54.5,32.79728083,77.69414167,277,49,44.6,5.65,82.9,78.6,-0.1,2.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.4,73.3,53.5,71.9,15,74.4,58,71.9,0,73.9,1.8,59,1.8125,59.5,0,0,36.6,11.5,0,0,0,72.6,73.3,57.7,66.7,15,88.8,60,54.2,0,73.6,1.01,59,1.8125,63.8,0,0,96.7,72.4,15,4.1,1.6,15,15,92.9,59.1,78.6,100,70.8,0,80.5,1.4,64.706894,64.206894,0,12.1,0,0,1,58.3,1,72,612,57.9,0,37.58545,589.49194,72,68,2123.706,69.4,55.9,14.2,2200,266,70.9,55.3,0,34.414303,260,129,69.3,56.5,0,48.618446,125,1202,72.5,56,0,29.922518,1209.7059,334,73.7,56.9,0,21.520395,325.16568,611,71.3,56.9,0,43.497482,600,217,70.4,56.8,0,36.056335,200,129,72.1,56.9,0,49.809,125,347,68.9,57.3,0,35.74655,330,332,70.2,57.8,0,100,650,840,68.2,58,0,100,950,516,0,56.6,0,33.505344,500,513,70,56.4,0,34.159813,500,181,71.9,59.5,0,47.415974,175,252,68.9,60,0,41.389187,245,225,69.8,59.8,0,40.496376,220,364,72.6,59.5,0,33.848568,350,164,72.8,60.6,0,33.48279,160,355,72.2,60.2,0,33.333336,335,350,72.9,60.2,0,29.673628,335,203,70.9,61.2,0,39.000473,195,387,73.3,60.1,0,31.636703,380,260,68,59.5,0,43.951233,245,179,72.4,59.3,0,43.505783,175,254,71.6,59.4,0,44.999397,245,422,72.1,59.1,0,41.20053,420,164,73.6,60.6,0,28.264544,160,393,73.4,59.9,0,37.974834,375.1627,305,72.5,61.2,0,34.659637,300,418,71.2,60.1,0,30.518538,400,206,70.3,61,0,38.49413,195,385,70.6,59.4,0,33.690475,380,348,69.3,60,0,31.51356,335,178,72.5,58.7,0,56.897175,175,250,70.9,59.5,0,41.82055,245,354,71.8,58.9,0,38.169113,350,164,72.5,59.8,0,37.17513,160,539,73.8,59.3,0,49.631992,545.41693,234,73,61.5,0,40.853584,230,304,72.5,59.9,0,37.69315,285,199,70.8,60.5,0,43.001545,195,429,72,59.7,0,35.953472,380,367,71.8,59,0,40.50527,335,179,72.1,59.2,0,54.181164,175,254,71.2,59,0,45.200047,245,432,71.7,59.4,0,46.73497,420,165,73.8,59.8,0,31.74003,160,340,72.7,59.7,0,35.289917,335,87,72.7,61.6,0,31.998041,100,346,72.4,60.5,0,39.76082,335,199,70.9,286.4,0,33.22854,195,393,72.3,59.8,0,38.874924,380,346,71.1,59.4,0,43.75149,335,214,72.7,59.2,0,32.281345,200,254,72.4,59.2,0,40.862698,245,351,72.7,59.3,0,37.555172,350,163,72.4,60.1,0,32.258064,160,343,71.7,59.2,0,47.383583,335,233,73.5,61.2,0,38.415268,230,176,71,60.4,0,34.11592,150,200,72.2,61.3,0,35.334393,195,396,71.3,59.6,0,36.796795,380,589,69.2,58.6,0,67.52801,575,337,73.6,61.5,0,33.833313,335,254,73.1,61,0,39.680992,250,182,72.2,61.2,0,51.699818,175,193,73.4,60.8,0,28.638094,190,190,69.9,60,0,34.002903,185,313,69.1,59.3,0,32.98429,300,310,70.8,59,0,34.502068,300,214,67,59,0,52.239716,210,907,65.8,58.4,0,85.78245,880,78.3,77,78.5,0,86.5,86.1,1.3,0.1,30.14
20160921,1915,80.7,54.7,32.7092977,77.69414167,281,49.1,45,5.65,80.8,76.8,-0.2,2.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.3,73.2,53.8,72.4,15,66.2,58,72.4,0,73.7,1.85,59,1.8125,59.1,0,0,36.6,11.5,0,0,0,72.4,73.2,57.4,66.2,15,86.4,60,53.6,0,73.4,1.01,59,1.8125,63.4,0,0,97,71.9,14.9,4,1.3,15,15,94.1,59.1,78,100,57.7,0,80.5,1.35,64.706894,64.206894,0,12,0,0,1,63.6,1,72,700,57.3,0,40.05127,697.492,72,68,2123.706,69.4,56,14.3,2200,268,70.5,55.2,0,34.414303,260,130,69.1,56.3,0,48.618446,125,1325,72.4,55.8,0,31.668922,1311.7059,324,74,57.1,0,20.370827,325.16568,614,71.1,56.6,0,43.497482,600,218,70.1,56.6,0,36.056335,200,130,71.6,56.7,0,49.809,125,350,68.6,57.1,0,35.74655,330,336,70,57.5,0,100,650,846,67.8,57.7,0,100,950,516,0,56.3,0,33.505344,500,516,69.8,56.2,0,34.159813,500,180,71.8,59,0,47.415974,175,252,68.7,59.5,0,41.389187,245,225,69.6,59.3,0,40.496376,220,365,72.4,59,0,33.848568,350,165,72.7,59.9,0,33.48279,160,357,72,59.6,0,33.333336,335,350,72.7,59.6,0,29.673628,335,203,70.7,60.6,0,39.000473,195,384,73.3,59.6,0,31.636703,380,253,67.9,59.1,0,43.359375,245,179,72.3,58.8,0,43.505783,175,256,71.5,59,0,44.999397,245,426,71.9,58.7,0,41.20053,420,164,73.6,60,0,28.264544,160,339,73.4,59.4,0,37.80707,335,306,72.4,60.5,0,34.659637,300,420,71.1,59.4,0,30.518538,400,206,70.1,60.4,0,38.49413,195,405,70.4,58.9,0,33.67857,380,346,69.2,59.4,0,31.05961,335,182,72.4,58.3,0,56.897175,175,252,70.9,59,0,41.82055,245,359,71.7,58.5,0,38.169113,350,164,72.5,59.2,0,37.17513,160,515,73.7,58.8,0,47.25221,515.11676,237,72.9,60.7,0,40.853584,230,308,72.4,59.3,0,37.69315,285,201,70.6,59.8,0,43.001545,195,418,71.9,59.1,0,35.953472,380,349,71.7,58.4,0,40.50527,335,179,72,58.7,0,54.181164,175,253,71.1,58.5,0,45.200047,245,434,71.6,58.9,0,46.73497,420,165,73.8,59.2,0,31.74003,160,340,72.5,59.1,0,35.289917,335,86,72.5,60.7,0,31.998041,100,344,72.3,59.9,0,39.76082,335,197,70.8,286.4,0,33.22854,195,393,72.2,59.2,0,38.874924,380,346,70.9,58.9,0,43.75149,335,215,72.6,58.7,0,32.281345,200,257,72.4,58.8,0,40.862698,245,353,72.6,58.8,0,37.555172,350,164,72.3,59.5,0,32.258064,160,343,71.5,58.7,0,47.383583,335,233,73.5,60.5,0,38.415268,230,176,70.9,59.7,0,34.11592,150,200,71.9,60.7,0,35.334393,195,401,71.2,59,0,36.796795,380,583,69,58.1,0,67.52801,575,337,73.5,60.6,0,33.833313,335,256,72.9,60.2,0,39.680992,250,183,72.1,60.4,0,51.699818,175,192,73.3,60,0,28.638094,190,190,69.7,59.3,0,34.002903,185,311,68.9,58.8,0,32.98429,300,310,70.7,58.5,0,34.502068,300,214,66.7,58.5,0,52.239716,210,906,65.6,58,0,85.78245,880,78.3,77,78.5,0,86.5,86.1,0.9,-0.1,30.14
20160921,1920,80.5,54.9,32.62118052,77.69414167,282,49,44.8,5.65,79.2,75.1,-0.1,2.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.2,73.1,54.1,73.4,15,58.8,58,73.4,0,73.7,1.85,59,1.8125,58.6,0,0,37.2,11.6,0,0,0,72.3,73,57.1,66.1,15,84,60,55,0,73.3,1,59,1.8125,63.1,0,0,97.4,71.6,15.2,4,0.6,15,15,95.1,59.1,77.6,100,45.3,0,80.5,1.3,64.706894,64.206894,0,11.9,0,0,1,66.7,1,72,912,57.2,0,45.22705,913.49194,72,68,2611.5657,69.4,56.2,10.6,2200,268,70.3,55.4,0,34.414303,260,130,69,56.4,0,48.618446,125,1367,72.4,55.9,0,33.070965,1362.7062,341,74.1,57.1,0,28.7021,368.36578,613,70.9,56.7,0,43.497482,600,218,69.8,56.8,0,36.056335,200,130,71.2,56.9,0,49.809,125,349,68.4,57.3,0,35.74655,330,335,69.9,57.7,0,100,650,847,67.5,57.9,0,100,950,516,0,56.5,0,33.505344,500,518,69.5,56.4,0,34.159813,500,180,71.7,58.6,0,47.415974,175,253,68.5,59.1,0,41.389187,245,225,69.4,58.9,0,40.496376,220,363,72.2,58.6,0,33.848568,350,164,72.6,59.5,0,33.48279,160,355,71.9,59.1,0,33.333336,335,350,72.6,59,0,29.673628,335,202,70.5,60.1,0,39.000473,195,389,73.3,59.3,0,31.636703,380,253,67.7,58.8,0,43.359375,245,180,72.3,58.5,0,43.505783,175,256,71.3,58.7,0,44.999397,245,423,71.7,58.4,0,41.20053,420,164,73.5,59.6,0,28.264544,160,338,73.3,59.1,0,37.80707,335,306,72.3,60,0,34.659637,300,419,71,58.9,0,30.518538,400,206,70,59.9,0,38.49413,195,403,70.3,58.5,0,33.67857,380,345,69,59.1,0,30.617609,335,183,72.4,58,0,56.897175,175,252,70.8,58.7,0,41.82055,245,359,71.5,58.1,0,38.169113,350,165,72.4,58.8,0,37.17513,160,458,73.5,58.4,0,44.038273,424.21707,238,72.7,60.2,0,40.853584,230,308,72.3,58.8,0,37.69315,285,204,70.4,59.4,0,43.001545,195,418,71.8,58.8,0,35.953472,380,350,71.5,58.1,0,40.50527,335,179,71.9,58.4,0,54.181164,175,255,71,58.2,0,45.200047,245,432,71.4,58.5,0,46.73497,420,164,73.7,58.8,0,31.74003,160,342,72.3,58.7,0,35.289917,335,88,72.3,60.1,0,31.998041,100,345,72.2,59.4,0,39.76082,335,198,70.7,286.4,0,33.22854,195,393,72.1,58.8,0,38.874924,380,345,70.8,58.6,0,43.75149,335,214,72.5,58.3,0,32.281345,200,254,72.3,58.5,0,40.862698,245,351,72.4,58.4,0,37.996567,350,164,72.2,59.1,0,32.258064,160,341,71.2,58.3,0,47.383583,335,233,73.4,60,0,38.415268,230,176,70.8,59.3,0,34.11592,150,199,71.8,60.2,0,35.334393,195,395,71.1,58.6,0,36.796795,380,592,68.7,57.9,0,67.52801,575,337,73.3,60,0,33.833313,335,254,72.8,59.7,0,39.680992,250,182,71.9,59.9,0,51.699818,175,193,73.1,59.5,0,28.638094,190,190,69.6,58.9,0,34.002903,185,313,68.7,58.4,0,32.98429,300,309,70.6,58.1,0,34.502068,300,214,66.5,58.2,0,52.239716,210,906,65.3,57.7,0,85.78245,880,78.3,77,78.5,0,86.5,86,0.9,0.9,30.14
20160921,1925,80.4,54.3,32.40479243,77.69414167,279,48.7,44.8,5.65,77.9,74,-0.2,2.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.2,73.1,54.3,73.9,15,51.7,58,73.9,0,73.7,1.8,59,1.8125,58.3,0,0,37.7,11.7,0,0,0,72.2,73.1,57,66.1,15,81.5,60,57.6,0,73.2,1.01,59,1.8125,62.6,0,0,97.3,71.8,16.4,3.6,1,15,15,93.8,61.1,77.4,100,38.5,0,80.5,1.3,64.706894,64.206894,0,11.8,0,0,1,68.9,1,72,1035,57.1,0,46.813965,1021.49194,72,68,2123.706,69.4,56.4,14.6,2200,265,70.1,55.6,0,34.414303,260,129,68.9,56.6,0,48.618446,125,1439,72.2,56,0,34.989544,1464.7064,370,73.8,56.9,0,31.03832,368.36578,612,70.7,56.9,0,43.497482,600,218,69.6,56.9,0,36.056335,200,129,71,57,0,49.809,125,350,68.2,57.4,0,35.74655,330,333,69.8,57.7,0,100,650,843,67.2,58,0,100,950,516,0,56.6,0,33.505344,500,513,69.3,56.5,0,34.159813,500,181,71.6,58.3,0,47.415974,175,254,68.3,58.9,0,41.389187,245,226,69.3,58.6,0,40.496376,220,366,72,58.4,0,33.848568,350,165,72.5,59.1,0,33.48279,160,356,71.7,58.8,0,33.333336,335,351,72.4,58.7,0,29.673628,335,203,70.4,59.7,0,39.000473,195,388,73.2,59,0,31.636703,380,254,67.6,58.4,0,43.359375,245,180,72.2,58.2,0,43.505783,175,256,71.1,58.4,0,44.999397,245,424,71.4,58.1,0,41.20053,420,165,73.5,59.3,0,28.264544,160,340,73.3,58.7,0,37.80707,335,306,72.2,59.6,0,34.659637,300,423,70.9,58.6,0,30.518538,400,207,69.8,59.5,0,38.49413,195,405,70.2,58.2,0,33.67857,380,346,68.9,58.8,0,30.904314,335,183,72.3,57.7,0,56.897175,175,254,70.8,58.4,0,41.82055,245,361,71.4,57.9,0,38.169113,350,165,72.3,58.5,0,37.17513,160,394,73.5,58.2,0,40.566734,393.91708,238,72.6,59.8,0,40.853584,230,308,72.2,58.4,0,37.69315,285,205,70.3,59,0,43.001545,195,432,71.7,58.4,0,35.953472,380,370,71.4,57.8,0,40.50527,335,180,71.8,58.1,0,54.181164,175,256,70.8,57.9,0,45.200047,245,434,71.2,58.2,0,46.73497,420,165,73.6,58.4,0,31.74003,160,345,72.2,58.4,0,35.289917,335,88,72.2,59.8,0,31.998041,100,349,72.2,59.1,0,39.76082,335,199,70.5,286.5,0,33.22854,195,394,72,58.5,0,38.874924,380,347,70.6,58.3,0,43.75149,335,215,72.4,58.1,0,32.281345,200,255,72.2,58.2,0,40.862698,245,354,72.3,58.1,0,38.60961,350,164,72.1,58.7,0,32.258064,160,351,71,58,0,47.383583,335,234,73.4,59.6,0,38.415268,230,179,70.8,58.9,0,34.11592,150,200,71.7,59.9,0,35.334393,195,403,71,58.3,0,36.796795,380,581,68.5,57.6,0,66.95266,575,337,73.3,59.5,0,33.833313,335,255,72.6,59.3,0,39.680992,250,183,71.7,59.5,0,51.699818,175,193,72.9,59.1,0,28.638094,190,192,69.4,58.6,0,34.002903,185,313,68.4,58.1,0,32.98429,300,312,70.4,57.8,0,34.502068,300,214,66.2,57.9,0,52.239716,210,909,65.2,57.4,0,85.78245,880,78.3,76.9,78.5,0,86.5,86,0.3,0.2,30.14
20160921,1930,80.2,54.7,32.36651919,77.69414167,280,48.7,44.7,5.65,77,73.1,-0.2,2.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.2,73.1,54.9,74.4,15,45.6,58,74.4,0,73.7,1.8,59,1.8125,58.2,0,0,38.1,11.7,0,0,0,72.2,72.9,56.6,65.6,15,78.8,60,56.3,0,73.1,1.01,59,1.8125,62.5,0,0,97.4,71.2,15.7,4.1,0.9,15,15,89.2,63.1,77.4,100,37.3,0,80.5,1.3,64.706894,64.206894,0,11.8,0,0,1,70,1,72,1230,57.5,0,51.000977,1237.493,72,68,2123.706,69.4,56.9,15.7,2200,266,69.9,56.1,0,34.414303,260,130,68.8,57,0,48.618446,125,1527,72.1,56.5,0,36.637558,1515.7057,334,73.7,57.4,0,23.906057,325.16568,614,70.5,57.2,0,43.497482,600,218,69.4,57.3,0,36.056335,200,129,70.8,57.4,0,49.809,125,349,68.2,57.8,0,35.74655,330,335,69.7,58.1,0,100,650,844,67,58.4,0,100,950,516,0,57.1,0,33.505344,500,515,69.2,57,0,34.159813,500,180,71.5,58,0,47.415974,175,252,68.2,58.5,0,41.389187,245,225,69.1,58.3,0,40.496376,220,364,71.8,58,0,33.848568,350,164,72.4,58.8,0,33.48279,160,354,71.6,58.4,0,33.333336,335,348,72.2,58.3,0,29.673628,335,203,70.3,59.3,0,39.000473,195,388,73.1,58.7,0,31.636703,380,253,67.5,58.1,0,43.359375,245,180,72.1,57.9,0,43.505783,175,255,71,58.1,0,44.999397,245,424,71.2,57.8,0,41.20053,420,164,73.4,58.9,0,28.264544,160,339,73.2,58.4,0,37.80707,335,306,72.1,59.2,0,34.659637,300,420,70.8,58.3,0,30.518538,400,206,69.7,59.2,0,38.49413,195,378,70.1,57.9,0,34.13095,380,341,68.8,58.5,0,30.904314,335,183,72.3,57.4,0,56.897175,175,253,70.7,58.1,0,41.82055,245,360,71.3,57.5,0,38.169113,350,165,72.3,58.2,0,37.17513,160,340,73.4,57.9,0,37.438667,335,238,72.5,59.5,0,40.853584,230,306,72.2,58.1,0,37.69315,285,204,70.1,58.7,0,43.001545,195,433,71.7,58.1,0,35.953472,380,365,71.3,57.5,0,40.074234,335,179,71.7,57.8,0,54.181164,175,254,70.7,57.6,0,45.200047,245,435,71.1,57.9,0,46.73497,420,165,73.6,58.1,0,31.74003,160,341,72,58.1,0,35.289917,335,88,72.1,59.4,0,31.998041,100,348,72.1,58.7,0,39.76082,335,198,70.4,286.7,0,33.22854,195,395,72,58.1,0,38.874924,380,345,70.5,57.9,0,43.75149,335,214,72.3,57.8,0,32.281345,200,255,72.1,57.9,0,40.862698,245,354,72.2,57.8,0,38.60961,350,164,72,58.4,0,32.258064,160,351,70.8,57.7,0,47.383583,335,233,73.2,59.2,0,38.415268,230,176,70.7,58.5,0,34.11592,150,200,71.6,59.5,0,35.334393,195,402,70.9,58,0,36.796795,380,577,68.3,57.3,0,66.95266,575,337,73.2,59.2,0,33.833313,335,255,72.6,58.9,0,39.680992,250,183,71.6,59,0,51.699818,175,194,72.8,58.8,0,28.638094,190,190,69.3,58.2,0,34.002903,185,313,68.3,57.8,0,32.98429,300,310,70.4,57.5,0,34.502068,300,214,66.1,57.6,0,52.239716,210,909,65,57.1,0,85.78245,880,78.3,76.9,78.5,0,86.5,86,0.9,0,30.14
20160921,1935,80,55.8,32.49748941,77.69414167,274,48.7,45.3,5.6,76.3,72.9,-0.1,2.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.2,73.2,56.5,74.9,15,41.2,58,74.9,0,73.7,1.8,59,1.8125,58.2,0,0,38.3,11.8,0,0,0,72.1,72.8,56.5,66.1,15,76,60,52.9,0,73,1.01,59,1.8125,62.1,0,0,97.5,71.9,14.7,4.1,0.9,15,15,86.3,63.1,77.4,100,37.3,0,80.5,1.3,64.706894,64.206894,0,11.8,0,0,1,70.9,1,72,1352,58.5,0,53.41797,1345.4915,72,68,2123.706,69.5,58,14.8,2200,267,69.8,57,0,34.414303,260,130,68.8,57.7,0,48.618446,125,1578,72.1,57.3,0,36.330093,1566.7057,323,73.9,58.3,0,20.457354,325.16568,613,70.4,57.8,0,43.497482,600,219,69.3,58.1,0,36.056335,200,130,70.6,58.1,0,49.809,125,349,68.1,58.6,0,35.74655,330,335,69.6,58.7,0,100,650,844,67.1,59.1,0,100,950,516,0,57.8,0,33.505344,500,512,69.1,57.8,0,34.159813,500,181,71.4,57.8,0,47.415974,175,254,68.1,58.3,0,41.389187,245,226,69,58.1,0,40.496376,220,367,71.7,57.8,0,33.848568,350,165,72.3,58.5,0,33.48279,160,354,71.5,58.2,0,33.333336,335,349,72.1,58,0,29.673628,335,203,70.1,59.1,0,39.000473,195,387,73,58.4,0,31.636703,380,253,67.3,57.8,0,43.359375,245,180,72.1,57.7,0,43.505783,175,257,70.9,57.8,0,44.999397,245,425,71.1,57.5,0,41.20053,420,164,73.3,58.7,0,28.264544,160,340,73.1,58.1,0,37.80707,335,306,72,58.9,0,34.659637,300,421,70.7,58,0,30.518538,400,207,69.6,58.9,0,38.49413,195,387,70,57.6,0,33.67857,380,351,68.7,58.2,0,31.51356,335,184,72.2,57.2,0,56.897175,175,254,70.6,57.8,0,41.82055,245,362,71.1,57.3,0,38.169113,350,165,72.2,57.9,0,37.17513,160,332,73.3,57.7,0,37.696274,335,239,72.4,59.2,0,40.853584,230,310,72.1,57.8,0,37.69315,285,206,69.9,58.5,0,43.001545,195,435,71.6,57.8,0,35.953472,380,366,71.1,57.2,0,40.074234,335,180,71.6,57.5,0,54.181164,175,256,70.6,57.4,0,45.200047,245,436,71,57.7,0,46.73497,420,165,73.5,57.8,0,31.74003,160,343,71.9,57.8,0,34.84939,335,90,72,59.1,0,31.998041,100,347,72,58.5,0,39.76082,335,198,70.3,286.6,0,33.22854,195,392,71.9,57.9,0,38.874924,380,346,70.4,57.7,0,43.75149,335,215,72.3,57.5,0,32.281345,200,255,72,57.7,0,40.862698,245,354,72,57.6,0,38.60961,350,164,72,58.1,0,32.258064,160,351,70.5,57.4,0,47.383583,335,234,73.2,58.9,0,38.415268,230,174,70.6,58.3,0,34.11592,150,200,71.5,59.3,0,35.334393,195,399,70.8,57.7,0,36.796795,380,585,68.2,57,0,66.95266,575,337,73.1,58.9,0,33.833313,335,255,72.4,58.6,0,39.680992,250,183,71.6,58.8,0,51.699818,175,195,72.7,58.5,0,28.638094,190,190,69.1,58,0,34.002903,185,313,68.1,57.5,0,32.98429,300,310,70.2,57.2,0,34.502068,300,214,65.9,57.3,0,52.239716,210,908,64.8,56.9,0,85.78245,880,78.3,77,78.5,0,86.4,86,0.9,-0.1,30.14
20160921,1940,79.9,55.1,32.25924269,77.69414167,276,48.4,44.7,5.6,75.7,72.1,-0.1,2.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.2,73.3,57.6,75.4,15,39.2,58,75.4,0,73.8,1.8,59,1.8125,58.3,0,0,38.5,11.8,0,0,0,72,72.8,56.4,65.9,15,73,60,54.5,0,72.9,1,59,1.8125,61.7,0,0,97.8,71.8,15.2,3.7,1,15,15,84.3,63.1,77.4,100,36.6,0,80.5,1.25,64.706894,64.206894,0,11.7,0,0,1,71,1,72,1471,59.7,0,56.018066,1453.4915,72,68,2611.5657,69.5,59.2,15,2200,266,69.8,58.4,0,34.414303,260,129,68.8,59,0,48.618446,125,1663,72.2,58.7,0,39.10958,1668.7054,325,74,59.6,0,20.457354,325.16568,612,70.4,59,0,43.497482,600,219,69.2,59.4,0,36.056335,200,129,70.7,59.4,0,49.809,125,348,68,59.9,0,35.74655,330,335,69.6,60,0,100,650,843,67.1,60.5,0,100,950,516,0,59.1,0,33.505344,500,512,69.1,59.1,0,34.159813,500,181,71.4,57.6,0,47.415974,175,252,68,58.1,0,41.389187,245,225,68.9,57.9,0,40.496376,220,366,71.5,57.6,0,33.848568,350,165,72.3,58.2,0,33.48279,160,352,71.3,57.9,0,33.333336,335,350,72.1,57.8,0,29.673628,335,203,70,58.8,0,39.000473,195,388,72.9,58.2,0,31.636703,380,254,67.3,57.7,0,43.359375,245,180,72,57.6,0,43.505783,175,255,70.7,57.7,0,44.999397,245,425,70.9,57.4,0,41.20053,420,164,73.3,58.5,0,28.264544,160,338,73.1,58,0,37.80707,335,306,71.9,58.7,0,34.659637,300,421,70.6,57.8,0,30.518538,400,206,69.4,58.7,0,38.49413,195,394,69.9,57.4,0,33.27381,380,352,68.6,58,0,31.95556,335,184,72.1,57,0,56.897175,175,253,70.6,57.7,0,41.82055,245,363,71,57.2,0,38.169113,350,165,72.1,57.7,0,37.17513,160,337,73.2,57.5,0,38.763493,335,238,72.2,59,0,40.853584,230,309,72,57.6,0,37.69315,285,205,69.8,58.3,0,43.001545,195,434,71.6,57.6,0,35.953472,380,368,71,57.1,0,40.074234,335,179,71.6,57.4,0,54.181164,175,254,70.5,57.2,0,45.200047,245,434,70.9,57.5,0,46.73497,420,166,73.5,57.6,0,31.74003,160,340,71.7,57.5,0,34.84939,335,87,71.8,58.8,0,31.998041,100,348,71.9,58.3,0,39.76082,335,198,70.2,286.8,0,33.22854,195,391,71.8,57.7,0,38.874924,380,346,70.3,57.5,0,43.75149,335,215,72.2,57.3,0,32.281345,200,255,72,57.5,0,40.862698,245,354,71.9,57.4,0,38.60961,350,164,71.9,57.9,0,32.258064,160,344,70.4,57.2,0,47.383583,335,233,73.1,58.7,0,38.415268,230,179,70.6,58,0,34.11592,150,199,71.4,59,0,35.334393,195,396,70.8,57.5,0,36.796795,380,580,68,56.9,0,66.95266,575,337,73,58.6,0,33.833313,335,254,72.3,58.4,0,39.680992,250,183,71.5,58.5,0,51.699818,175,193,72.6,58.3,0,28.638094,190,191,69,57.8,0,34.002903,185,310,67.9,57.4,0,32.98429,300,310,70.1,57.1,0,34.502068,300,214,65.8,57.1,0,52.239716,210,906,64.6,56.7,0,85.78245,880,78.3,76.9,78.5,0,86.4,86,-0.6,0.4,30.14
20160921,1945,79.9,54.6,32.13826346,77.69414167,277,48.2,44.6,5.6,75.1,71.7,-0.1,2.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.3,73.4,58.2,75.9,15,38,58,75.9,0,74,1.8,59,1.8125,58.7,0,0,38.8,11.9,0,0,0,72,72.7,56.1,65.8,15,70.2,60,55.9,0,72.9,1.02,59,1.8125,61.5,0,0,97.6,71.4,15.6,4.1,0.9,15,15,83.5,63.1,77.4,100,37.4,0,80.5,1.3,64.706894,64.206894,0,11.7,0,0,1,70.9,1,72,1682,60.2,0,60.77881,1669.4915,72,68,2123.706,69.6,60,14.1,2200,264,69.7,59.2,0,34.414303,260,129,68.8,59.8,0,48.618446,125,1729,72,59.5,0,40.45013,1719.7054,356,74,60.3,0,30.444994,368.36578,612,70.4,59.8,0,43.497482,600,218,69.1,60.1,0,36.056335,200,130,70.6,60.2,0,49.809,125,348,68.1,60.6,0,35.74655,330,335,69.7,60.8,0,100,650,842,67.1,61.2,0,100,950,516,0,59.8,0,33.505344,500,513,69.1,59.8,0,34.159813,500,181,71.3,57.5,0,47.415974,175,253,67.9,58,0,41.389187,245,225,68.8,57.8,0,40.496376,220,365,71.4,57.5,0,33.848568,350,165,72.2,58.1,0,33.48279,160,355,71.2,57.8,0,33.333336,335,351,71.9,57.7,0,29.673628,335,203,69.9,58.7,0,39.000473,195,390,72.8,58.1,0,31.636703,380,254,67.1,57.5,0,43.359375,245,180,72,57.4,0,43.505783,175,256,70.6,57.6,0,44.999397,245,425,70.7,57.3,0,41.20053,420,164,73.2,58.3,0,28.264544,160,339,73,57.8,0,37.80707,335,306,71.8,58.5,0,34.659637,300,420,70.5,57.6,0,30.518538,400,206,69.3,58.5,0,38.49413,195,398,69.8,57.3,0,33.27381,380,351,68.5,58,0,31.95556,335,183,72.1,56.9,0,56.897175,175,253,70.5,57.6,0,41.82055,245,363,70.9,57,0,38.169113,350,165,72,57.6,0,37.17513,160,337,73.2,57.4,0,38.763493,335,238,72.2,58.9,0,40.853584,230,308,71.9,57.5,0,37.69315,285,205,69.7,58.1,0,43.001545,195,434,71.5,57.5,0,35.953472,380,368,70.9,57,0,40.074234,335,180,71.5,57.3,0,54.181164,175,254,70.4,57.1,0,45.200047,245,432,70.7,57.4,0,46.73497,420,166,73.4,57.5,0,31.74003,160,340,71.7,57.5,0,34.84939,335,90,71.7,58.6,0,31.998041,100,347,71.8,58.1,0,39.76082,335,199,70.1,286.6,0,33.22854,195,393,71.7,57.6,0,38.874924,380,346,70.3,57.4,0,43.75149,335,215,72.1,57.3,0,32.281345,200,256,71.9,57.5,0,40.862698,245,354,71.8,57.3,0,38.60961,350,163,71.8,57.8,0,32.258064,160,346,70.2,57.1,0,47.383583,335,233,73,58.5,0,38.415268,230,177,70.5,57.9,0,34.11592,150,200,71.3,58.9,0,35.334393,195,395,70.7,57.4,0,36.796795,380,581,67.8,56.7,0,66.95266,575,337,72.9,58.5,0,33.833313,335,254,72.2,58.2,0,39.680992,250,183,71.4,58.3,0,51.699818,175,193,72.5,58.2,0,28.638094,190,191,68.9,57.7,0,34.002903,185,310,67.8,57.3,0,32.98429,300,310,69.9,57,0,34.502068,300,214,65.7,57,0,52.239716,210,907,64.5,56.6,0,85.78245,880,78.3,76.8,78.4,0,86.4,86,0.9,-0.2,30.14
20160921,1950,79.7,55.7,32.26743465,77.69414167,273,48.1,44.5,5.6,74.8,71.4,-0.1,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,73.6,58.8,75.9,15,37.5,58,75.9,0,74.1,1.85,59,1.8125,58.9,0,0,38.8,11.8,0,0,0,71.9,72.7,55.9,65.7,15,67.2,60,57.2,0,72.7,0.99,59,1.8125,61.2,0,0,97.7,71.5,15.9,3.6,1,15,15,83.8,63.1,78.1,100,40.1,0,80.5,1.35,64.706894,64.206894,0,11.9,0,0,1,70.1,1,72,1682,60.7,0,60.7666,1669.4915,72,68,2123.706,69.6,60.5,17.2,2200,265,69.8,59.7,0,34.414303,260,129,68.8,60.3,0,48.618446,125,1726,71.9,60,0,40.351738,1719.7054,347,73.9,60.7,0,27.589617,346.7661,614,70.4,60.3,0,43.497482,600,218,69.1,60.6,0,36.056335,200,129,70.6,60.6,0,49.809,125,349,68.1,61,0,35.74655,330,335,69.7,61.2,0,100,650,845,67.1,61.6,0,100,950,516,0,60.4,0,33.505344,500,514,69.1,60.3,0,34.159813,500,180,71.3,57.4,0,47.415974,175,253,67.8,57.8,0,41.389187,245,227,68.7,57.7,0,40.496376,220,366,71.2,57.4,0,33.848568,350,165,72.1,57.9,0,33.48279,160,354,71.1,57.7,0,33.333336,335,351,71.8,57.5,0,29.673628,335,204,69.8,58.6,0,39.000473,195,390,72.7,57.9,0,31.636703,380,253,67,57.4,0,43.359375,245,180,71.9,57.3,0,43.505783,175,257,70.5,57.4,0,44.999397,245,426,70.6,57.2,0,41.20053,420,164,73.1,58.2,0,28.264544,160,337,72.9,57.7,0,37.80707,335,307,71.7,58.4,0,34.659637,300,421,70.4,57.5,0,30.518538,400,207,69.2,58.4,0,38.49413,195,393,69.7,57.2,0,34.166668,380,343,68.4,57.9,0,31.51356,335,184,72,56.8,0,56.897175,175,255,70.5,57.5,0,41.82055,245,362,70.8,56.9,0,38.169113,350,165,72,57.5,0,37.17513,160,338,73.1,57.2,0,38.763493,335,239,72,58.7,0,40.853584,230,309,71.8,57.3,0,37.69315,285,205,69.5,58,0,43.001545,195,433,71.4,57.4,0,35.953472,380,368,70.8,56.9,0,40.074234,335,180,71.5,57.2,0,54.181164,175,255,70.4,57,0,45.200047,245,434,70.6,57.3,0,46.73497,420,166,73.3,57.4,0,31.74003,160,341,71.5,57.3,0,34.84939,335,90,71.6,58.5,0,31.998041,100,347,71.7,58,0,39.76082,335,199,70,286.8,0,33.22854,195,393,71.7,57.4,0,38.874924,380,346,70.2,57.3,0,43.75149,335,216,72.1,57.1,0,32.281345,200,257,71.8,57.3,0,40.862698,245,356,71.7,57.1,0,38.60961,350,164,71.7,57.6,0,32.258064,160,351,70,57,0,47.383583,335,234,72.9,58.3,0,38.415268,230,176,70.4,57.8,0,34.11592,150,201,71.2,58.8,0,35.334393,195,403,70.6,57.3,0,36.796795,380,583,67.6,56.6,0,66.95266,575,337,72.8,58.3,0,33.833313,335,256,72.1,58.1,0,39.680992,250,184,71.3,58.2,0,51.699818,175,194,72.4,58,0,28.638094,190,191,68.8,57.5,0,34.002903,185,313,67.7,57.1,0,32.98429,300,311,69.9,56.9,0,34.502068,300,215,65.5,56.9,0,52.239716,210,910,64.3,56.5,0,85.78245,880,78.3,76.9,78.4,0,86.4,86.1,1,-1,30.14
20160921,1955,79.4,55.4,31.98712649,77.69414167,276,48.5,45.1,5.6,74.3,71.1,-0.2,2.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,73.6,59.1,75.9,15,37.7,58,75.9,0,74.2,1.8,59,1.8125,59.3,0,0,38.9,11.9,0,0,0,71.8,72.6,55.9,66.1,15,64.2,60,54.8,0,72.8,1.01,59,1.8125,61,0,0,97.8,71.7,15.3,3.9,1.2,15,15,83.8,63.1,77.6,100,42.3,0,80.5,1.3,64.706894,64.206894,0,11.8,0,0,1,69.5,1,72,1559,61,0,57.89795,1561.493,72,68,2123.706,69.6,60.8,17.3,2200,264,69.9,60,0,34.414303,260,129,68.8,60.7,0,48.618446,125,1708,71.9,60.4,0,40.25335,1719.7054,347,73.9,61.1,0,26.885044,346.7661,613,70.4,60.8,0,43.497482,600,218,69.1,61,0,36.056335,200,129,70.5,61,0,49.809,125,349,68.1,61.4,0,35.74655,330,334,69.8,61.6,0,100,650,844,67.1,61.9,0,100,950,516,0,60.8,0,33.505344,500,512,69.2,60.7,0,34.159813,500,181,71.3,57.3,0,47.415974,175,252,67.7,57.8,0,41.389187,245,226,68.6,57.6,0,40.496376,220,367,71.1,57.3,0,33.848568,350,165,72,57.9,0,33.48279,160,356,71,57.6,0,33.333336,335,351,71.7,57.4,0,29.673628,335,204,69.7,58.4,0,39.000473,195,389,72.6,57.9,0,31.636703,380,254,66.9,57.4,0,43.359375,245,180,71.9,57.3,0,43.505783,175,257,70.4,57.4,0,44.999397,245,425,70.4,57.1,0,41.20053,420,165,73.1,58.1,0,28.264544,160,340,72.8,57.6,0,37.80707,335,306,71.6,58.3,0,34.659637,300,421,70.3,57.4,0,30.518538,400,208,69.1,58.3,0,38.49413,195,394,69.6,57.1,0,33.714287,380,347,68.4,57.8,0,31.51356,335,184,71.9,56.8,0,56.897175,175,254,70.4,57.4,0,41.82055,245,361,70.7,56.9,0,38.169113,350,165,71.9,57.4,0,37.17513,160,339,73,57.1,0,38.763493,335,239,71.9,58.7,0,40.853584,230,310,71.7,57.3,0,37.69315,285,206,69.4,57.9,0,43.001545,195,436,71.3,57.3,0,35.953472,380,369,70.6,56.8,0,40.074234,335,181,71.4,57.1,0,54.181164,175,257,70.3,57,0,45.200047,245,436,70.5,57.2,0,46.73497,420,166,73.3,57.4,0,31.74003,160,343,71.4,57.3,0,34.84939,335,90,71.5,58.4,0,31.998041,100,349,71.6,57.9,0,39.76082,335,200,69.9,286.3,0,33.22854,195,394,71.6,57.4,0,38.874924,380,347,70,57.2,0,43.75149,335,214,72,57.1,0,32.281345,200,256,71.7,57.3,0,40.862698,245,357,71.6,57.1,0,38.60961,350,164,71.7,57.6,0,32.258064,160,350,69.8,56.9,0,47.383583,335,234,72.8,58.3,0,38.415268,230,183,70.4,57.7,0,34.11592,150,200,71.1,58.7,0,35.334393,195,401,70.6,57.2,0,36.796795,380,584,67.5,56.6,0,66.95266,575,337,72.7,58.2,0,33.833313,335,256,72,58,0,39.680992,250,183,71.2,58.1,0,51.699818,175,194,72.3,57.9,0,28.638094,190,191,68.7,57.5,0,34.002903,185,314,67.5,57.1,0,32.98429,300,311,69.7,56.8,0,34.502068,300,214,65.4,56.9,0,52.239716,210,908,64.2,56.5,0,85.78245,880,78.3,76.9,78.4,0,86.4,86.1,0.5,1.6,30.15
20160921,2000,79.4,56.1,32.15365474,77.69414167,273,48.4,44.9,5.6,74.3,71,-0.2,2.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,73.7,59.2,75.4,15,38,58,75.4,0,74.2,1.85,59,1.8125,59.5,0,0,38.4,11.8,0,0,0,71.8,72.6,56.2,65.7,15,61.4,60,57.6,0,72.7,0.99,59,1.8125,60.8,0,0,98.1,71.6,16.2,3.6,1.1,15,15,83.9,63.1,77.6,100,42.2,0,80.5,1.3,64.706894,64.206894,0,11.8,0,0,1,68.4,1,72,1560,61.1,0,57.89795,1561.493,72,68,2123.706,69.7,60.8,12.5,2200,264,70,60.2,0,34.414303,260,129,68.8,60.9,0,48.618446,125,1714,71.9,60.5,0,40.25335,1719.7054,346,73.9,61.3,0,26.885044,346.7661,613,70.5,61,0,43.497482,600,218,69.1,61.1,0,36.056335,200,130,70.5,61.2,0,49.809,125,350,68.2,61.5,0,35.74655,330,334,69.8,61.7,0,100,650,844,67.2,62,0,100,950,516,0,61,0,33.505344,500,513,69.2,60.9,0,34.159813,500,181,71.2,57.4,0,47.415974,175,253,67.6,57.9,0,41.389187,245,226,68.5,57.7,0,40.496376,220,366,71,57.4,0,33.848568,350,165,71.9,57.9,0,33.48279,160,354,70.9,57.6,0,33.333336,335,350,71.6,57.5,0,29.673628,335,204,69.6,58.5,0,39.000473,195,389,72.5,57.9,0,31.636703,380,255,66.8,57.4,0,43.359375,245,180,71.8,57.4,0,43.505783,175,256,70.4,57.6,0,44.999397,245,425,70.4,57.3,0,41.20053,420,164,73,58.2,0,28.264544,160,338,72.8,57.7,0,37.80707,335,306,71.5,58.3,0,34.659637,300,421,70.3,57.5,0,30.518538,400,207,69.1,58.3,0,38.49413,195,387,69.5,57.2,0,33.54762,380,349,68.3,57.9,0,31.51356,335,184,71.8,57,0,56.897175,175,253,70.4,57.5,0,41.82055,245,362,70.6,57,0,38.169113,350,165,71.9,57.5,0,37.17513,160,344,72.9,57.3,0,38.75123,335,238,71.8,58.7,0,40.321606,230,309,71.7,57.3,0,37.69315,285,206,69.3,58,0,43.001545,195,434,71.3,57.4,0,35.953472,380,369,70.5,57,0,40.074234,335,180,71.4,57.2,0,54.181164,175,255,70.2,57.1,0,45.200047,245,435,70.4,57.3,0,46.73497,420,165,73.2,57.4,0,31.74003,160,342,71.3,57.3,0,34.84939,335,90,71.4,58.4,0,31.998041,100,349,71.5,58,0,39.76082,335,200,69.8,286.2,0,33.22854,195,396,71.5,57.4,0,38.874924,380,348,70,57.3,0,43.75149,335,214,72,57.2,0,32.281345,200,254,71.7,57.4,0,40.862698,245,354,71.5,57.2,0,38.60961,350,164,71.6,57.6,0,32.258064,160,351,69.7,57.1,0,47.383583,335,235,72.7,58.3,0,38.415268,230,176,70.3,57.7,0,34.11592,150,200,71,58.7,0,35.334393,195,399,70.5,57.4,0,36.796795,380,585,67.4,56.8,0,66.95266,575,337,72.6,58.2,0,33.833313,335,255,71.9,58,0,39.680992,250,184,71.2,58.1,0,51.699818,175,195,72.2,58,0,28.638094,190,192,68.6,57.5,0,34.002903,185,315,67.4,57.2,0,32.98429,300,311,69.7,56.9,0,34.502068,300,214,65.3,57,0,52.239716,210,910,64.1,56.7,0,85.78245,880,78.3,76.9,78.4,0,86.4,86.1,2.4,-0.3,30.15
20160921,2005,79.4,56,32.1298601,74.30606667,275,48.2,44.8,5.65,74.2,71,-0.2,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.5,73.7,59.4,75.9,15,36.2,59.2,75.9,0,74.2,1.8,60.2,1.8125,59.8,0,0,38.9,11.9,0,0,0,71.8,72.5,56.6,66.1,15,58.3,60.6,54.4,0,72.7,1,60.2,1.8125,60.6,0,0,98,71.8,15.3,3.7,1,15,15,85,63.1,77.6,100,41.4,0,80.5,1.3,65.06896,64.56896,0,11.7,0,0,1,67.4,1,72,1552,61.3,0,57.89795,1561.493,72,68,2123.706,69.7,61,17.5,2200,264,70,60.3,0,34.414303,260,129,68.9,61,0,48.618446,125,1732,72.1,60.6,0,42.38101,1770.7057,347,73.9,61.4,0,26.885044,346.7661,612,70.5,61.1,0,43.497482,600,217,69.1,61.2,0,36.056335,200,130,70.4,61.3,0,49.809,125,349,68.2,61.6,0,35.74655,330,333,69.8,61.7,0,100,650,844,67.3,62.1,0,100,950,516,0,61,0,33.505344,500,511,69.3,61,0,34.159813,500,181,71.1,57.6,0,47.415974,175,252,67.5,58,0,41.389187,245,226,68.4,57.8,0,40.496376,220,366,70.9,57.6,0,33.848568,350,164,71.8,57.9,0,33.48279,160,353,70.9,57.8,0,33.333336,335,350,71.4,57.6,0,29.673628,335,203,69.5,58.6,0,39.000473,195,389,72.4,58,0,31.636703,380,253,66.7,57.6,0,43.359375,245,180,71.8,57.6,0,43.505783,175,256,70.3,57.7,0,44.999397,245,424,70.3,57.4,0,41.20053,420,165,73,58.3,0,28.264544,160,340,72.7,57.9,0,37.80707,335,306,71.5,58.4,0,34.659637,300,420,70.2,57.6,0,30.518538,400,207,69,58.4,0,38.49413,195,385,69.5,57.3,0,33.714287,380,354,68.3,58,0,31.51356,335,183,71.8,57.1,0,56.897175,175,255,70.4,57.7,0,41.82055,245,361,70.5,57.2,0,38.169113,350,165,71.8,57.6,0,37.17513,160,344,72.9,57.4,0,38.75123,335,238,71.8,58.7,0,40.321606,230,308,71.6,57.5,0,37.69315,285,206,69.2,58.1,0,43.001545,195,434,71.2,57.5,0,35.953472,380,367,70.5,57.1,0,40.074234,335,179,71.3,57.4,0,54.181164,175,255,70.1,57.3,0,45.200047,245,434,70.4,57.4,0,46.73497,420,166,73.2,57.5,0,31.74003,160,340,71.2,57.4,0,34.84939,335,89,71.3,58.4,0,31.998041,100,348,71.5,58.1,0,39.76082,335,199,69.8,286.4,0,33.22854,195,395,71.5,57.6,0,38.874924,380,347,69.8,57.5,0,43.75149,335,215,71.9,57.3,0,32.281345,200,256,71.6,57.6,0,40.862698,245,354,71.4,57.3,0,38.60961,350,164,71.6,57.7,0,32.258064,160,349,69.6,57.2,0,47.383583,335,234,72.7,58.3,0,38.415268,230,183,70.3,57.8,0,34.11592,150,200,70.9,58.8,0,35.334393,195,396,70.4,57.5,0,36.796795,380,583,67.3,56.9,0,66.95266,575,337,72.6,58.2,0,33.833313,335,255,71.8,58.1,0,39.680992,250,182,71,58.2,0,51.699818,175,194,72.1,58.1,0,28.638094,190,191,68.6,57.7,0,34.002903,185,312,67.4,57.3,0,32.98429,300,310,69.6,57.1,0,34.502068,300,214,65.2,57.2,0,52.239716,210,908,64,56.8,0,85.78245,880,78.3,76.9,78.4,0,86.5,86.1,0.6,0.1,30.15
20160921,2010,79.3,55.4,31.9194696,74.30606667,273,48.2,45,5.65,74.1,71,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.5,73.8,59.6,75.9,15,35.3,59.2,75.9,0,74.3,1.85,60.2,1.8125,60.1,0,0,38.6,11.9,0,0,0,71.7,72.5,56.7,66,15,55.3,60.6,55.5,0,72.6,1,60.2,1.8125,60.6,0,0,98,71.5,15.5,3.7,0.6,15,15,84.8,63.1,77.6,100,41.2,0,80.5,1.3,65.06896,64.56896,0,11.8,0,0,1,66.4,1,72,1560,61.5,0,57.89795,1561.493,72,68,2123.706,69.7,61.3,16.7,2200,264,70,60.6,0,34.414303,260,129,68.9,61.2,0,48.618446,125,1802,72,60.9,0,42.270325,1821.7057,344,73.9,61.6,0,26.885044,346.7661,615,70.4,61.4,0,43.497482,600,219,69.1,61.5,0,36.056335,200,130,70.4,61.5,0,49.809,125,349,68.2,61.8,0,35.74655,330,334,69.9,62,0,100,650,845,67.3,62.4,0,100,950,516,0,61.3,0,33.505344,500,512,69.3,61.3,0,34.159813,500,181,71.1,57.7,0,47.415974,175,253,67.4,58.1,0,41.389187,245,225,68.4,58,0,40.496376,220,366,70.8,57.7,0,33.848568,350,165,71.8,58.1,0,33.48279,160,355,70.8,57.8,0,33.333336,335,353,71.4,57.7,0,29.673628,335,204,69.4,58.7,0,39.000473,195,390,72.3,58.2,0,31.636703,380,253,66.8,57.7,0,43.359375,245,180,71.7,57.7,0,43.505783,175,256,70.3,57.8,0,44.999397,245,426,70.2,57.5,0,41.20053,420,164,72.9,58.4,0,28.264544,160,339,72.6,57.9,0,37.80707,335,306,71.4,58.5,0,34.659637,300,421,70.2,57.7,0,30.518538,400,207,68.9,58.5,0,38.49413,195,400,69.4,57.5,0,33.714287,380,344,68.2,58.1,0,31.51356,335,183,71.7,57.2,0,56.897175,175,253,70.3,57.8,0,41.82055,245,363,70.4,57.3,0,38.169113,350,165,71.8,57.8,0,37.17513,160,342,72.8,57.5,0,38.75123,335,238,71.7,58.8,0,40.321606,230,309,71.6,57.6,0,37.69315,285,205,69.1,58.3,0,43.001545,195,434,71.2,57.7,0,35.953472,380,368,70.4,57.2,0,40.074234,335,180,71.2,57.5,0,54.181164,175,254,70.1,57.4,0,45.200047,245,434,70.2,57.6,0,46.73497,420,165,73.1,57.6,0,31.74003,160,344,71.1,57.6,0,34.84939,335,88,71.2,58.6,0,31.998041,100,348,71.4,58.2,0,39.76082,335,199,69.7,286.5,0,33.22854,195,395,71.4,57.7,0,38.874924,380,347,69.8,57.6,0,43.75149,335,214,71.9,57.5,0,32.281345,200,256,71.6,57.7,0,40.862698,245,356,71.3,57.4,0,38.60961,350,164,71.6,57.8,0,32.258064,160,350,69.4,57.3,0,47.383583,335,234,72.6,58.4,0,38.415268,230,178,70.2,57.9,0,34.11592,150,200,70.9,58.9,0,35.334393,195,399,70.3,57.6,0,36.796795,380,583,67.2,57.1,0,66.95266,575,337,72.5,58.3,0,33.833313,335,255,71.7,58.2,0,39.680992,250,182,71,58.3,0,51.699818,175,194,72,58.2,0,28.638094,190,191,68.5,57.8,0,34.002903,185,311,67.3,57.5,0,32.98429,300,311,69.5,57.2,0,34.502068,300,214,65.1,57.3,0,52.239716,210,908,63.9,57,0,85.78245,880,78.3,76.9,78.4,0,86.5,86.1,2.1,-1.3,30.15
20160921,2015,79.3,56.2,32.1091396,74.30606667,273,48.1,44.9,5.6,74.1,71.2,-0.1,3.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,73.8,60,75.9,15,35,59.2,75.9,0,74.4,1.85,60.2,1.8125,60.3,0,0,38.6,11.8,0,0,0,71.7,72.4,56.8,66.1,15,52.4,60.6,55.4,0,72.6,1.01,60.2,1.8125,60.5,0,0,98,71.7,15.5,4,0.7,15,15,86.2,63.1,77.6,100,39.4,0,80.5,1.3,65.06896,64.56896,0,11.8,0,0,1,65.4,1,72,1561,61.9,0,57.89795,1561.493,72,68,2123.706,69.7,61.6,16.8,2200,264,70.1,60.9,0,34.414303,260,129,68.9,61.5,0,48.618446,125,1824,72,61.2,0,42.811462,1821.7057,345,73.9,61.9,0,26.885044,346.7661,614,70.5,61.6,0,43.497482,600,218,69.1,61.8,0,36.056335,200,130,70.4,61.8,0,49.809,125,349,68.2,62.1,0,35.74655,330,336,69.9,62.3,0,100,650,845,67.3,62.6,0,100,950,516,0,61.5,0,33.505344,500,513,69.3,61.5,0,34.159813,500,181,71.1,57.9,0,47.415974,175,252,67.4,58.3,0,41.389187,245,226,68.3,58.1,0,40.496376,220,365,70.8,57.8,0,33.848568,350,165,71.7,58.2,0,33.48279,160,352,70.7,58,0,33.333336,335,350,71.3,57.9,0,29.673628,335,203,69.4,58.8,0,39.000473,195,390,72.3,58.3,0,31.636703,380,253,66.8,57.9,0,43.359375,245,180,71.7,57.9,0,43.505783,175,255,70.2,57.9,0,44.999397,245,426,70.1,57.7,0,41.20053,420,164,72.9,58.5,0,28.264544,160,339,72.6,58.1,0,37.80707,335,306,71.3,58.6,0,34.659637,300,421,70.1,57.9,0,30.518538,400,207,68.8,58.6,0,38.49413,195,408,69.3,57.6,0,33.70238,380,356,68.2,58.3,0,31.51356,335,184,71.7,57.4,0,56.897175,175,253,70.3,58,0,41.82055,245,361,70.4,57.5,0,38.169113,350,165,71.7,57.9,0,37.17513,160,342,72.7,57.7,0,38.75123,335,238,71.6,58.9,0,40.321606,230,309,71.5,57.7,0,37.69315,285,205,69,58.4,0,43.001545,195,434,71.1,57.8,0,35.953472,380,368,70.3,57.4,0,40.074234,335,180,71.2,57.7,0,54.181164,175,255,70,57.6,0,45.200047,245,433,70.2,57.7,0,46.73497,420,165,73.1,57.8,0,31.74003,160,343,71,57.7,0,34.84939,335,89,71.2,58.7,0,31.998041,100,349,71.3,58.3,0,39.76082,335,199,69.6,286.4,0,33.22854,195,397,71.4,57.8,0,38.874924,380,347,69.8,57.8,0,43.75149,335,215,71.9,57.6,0,32.281345,200,257,71.5,57.9,0,40.862698,245,355,71.2,57.6,0,38.60961,350,164,71.5,58,0,32.258064,160,350,69.3,57.5,0,47.383583,335,234,72.5,58.5,0,38.415268,230,178,70.2,58.1,0,34.11592,150,199,70.9,59,0,35.334393,195,396,70.3,57.7,0,36.796795,380,585,67.1,57.3,0,67.45735,575,337,72.4,58.4,0,33.833313,335,254,71.7,58.3,0,39.680992,250,182,70.9,58.4,0,51.699818,175,194,71.9,58.3,0,28.638094,190,191,68.4,57.9,0,34.002903,185,312,67.2,57.7,0,32.98429,300,311,69.4,57.3,0,34.502068,300,214,65.1,57.5,0,52.239716,210,909,63.8,57.2,0,85.78245,880,78.3,77,78.4,0,86.5,86.1,1,0,30.15
20160921,2020,79.2,56.2,32.04096221,74.30606667,270,48,44.8,5.6,74.2,71.1,-0.2,3.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,73.8,60.1,75.9,15,34.9,59.2,75.9,0,74.4,1.85,60.2,1.8125,60.6,0,0,38.6,11.8,0,0,0,71.7,72.4,57.2,66,15,49.8,60.6,57,0,72.5,0.98,60.2,1.8125,60.5,0,0,98,71.4,15.9,3.6,0.6,15,15,85.3,63.1,77.6,100,35.4,0,78.5,1.3,65.06896,64.56896,0,11.7,0,0,1,64.8,1,72,1565,62,0,57.89795,1561.493,72,68,2123.706,69.7,61.7,15,2200,265,70.2,61,0,34.414303,260,129,68.9,61.7,0,48.618446,125,1831,72,61.4,0,42.885254,1850,344,73.9,62,0,26.885044,346.7661,615,70.5,61.8,0,43.497482,600,218,69.1,61.9,0,36.056335,200,130,70.4,61.9,0,49.809,125,349,68.3,62.2,0,35.74655,330,336,69.9,62.4,0,100,650,846,67.5,62.7,0,100,950,516,0,61.7,0,33.505344,500,514,69.4,61.6,0,34.159813,500,181,71.1,58.2,0,47.415974,175,252,67.3,58.6,0,41.389187,245,226,68.3,58.4,0,40.496376,220,364,70.6,58.1,0,33.848568,350,165,71.7,58.4,0,33.48279,160,353,70.6,58.2,0,33.333336,335,349,71.2,58.1,0,29.673628,335,203,69.3,59,0,39.000473,195,388,72.2,58.5,0,31.636703,380,254,66.7,58.1,0,43.359375,245,179,71.7,58.2,0,43.505783,175,256,70.1,58.3,0,44.999397,245,424,70,58,0,41.20053,420,165,72.8,58.8,0,28.264544,160,340,72.5,58.4,0,37.80707,335,306,71.3,58.8,0,34.659637,300,422,70.1,58.1,0,30.518538,400,207,68.8,58.9,0,38.49413,195,414,69.3,57.9,0,33.535713,380,352,68.1,58.5,0,31.51356,335,183,71.7,57.8,0,56.897175,175,253,70.2,58.3,0,41.82055,245,362,70.3,57.8,0,38.169113,350,165,71.7,58.2,0,37.17513,160,342,72.7,58,0,38.75123,335,238,71.6,59.2,0,40.321606,230,309,71.4,57.9,0,37.69315,285,205,69,58.6,0,43.001545,195,433,71.1,58.1,0,35.953472,380,367,70.3,57.7,0,40.074234,335,180,71.2,58,0,54.181164,175,255,70,57.9,0,45.200047,245,430,70.1,58,0,46.73497,420,165,73,58,0,31.74003,160,342,71,58,0,34.84939,335,90,71.1,58.9,0,31.998041,100,348,71.2,58.6,0,39.76082,335,199,69.6,286.3,0,33.22854,195,396,71.3,58.1,0,38.874924,380,347,69.7,58.1,0,43.75149,335,216,71.9,57.9,0,32.281345,200,254,71.5,58.2,0,40.862698,245,356,71.1,57.9,0,38.60961,350,164,71.5,58.3,0,32.258064,160,351,69.2,57.8,0,47.383583,335,233,72.5,58.8,0,38.415268,230,177,70.2,58.3,0,34.11592,150,199,70.8,59.3,0,35.334393,195,396,70.3,58.1,0,36.796795,380,585,67,57.6,0,67.45735,575,337,72.4,58.7,0,33.833313,335,254,71.7,58.6,0,39.680992,250,183,70.8,58.6,0,51.699818,175,195,71.9,58.5,0,28.638094,190,192,68.4,58.2,0,34.002903,185,312,67.2,57.9,0,32.98429,300,313,69.4,57.6,0,34.502068,300,214,65,57.8,0,52.239716,210,908,63.7,57.5,0,85.78245,880,78.3,77,78.4,0,86.5,86.1,1,0,30.15
20160921,2025,79,56.1,31.88153761,74.30606667,272,47.8,45,5.6,73.7,70.9,-0.2,3.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,73.8,60.1,75.9,15,34.7,59.2,75.9,0,74.4,1.85,60.2,1.8125,60.8,0,0,38.6,11.8,0,0,0,71.7,72.3,58,66,15,47.5,60.6,56,0,72.5,1.02,60.2,1.8125,60.6,0,0,98.7,71.5,15.5,4,0.8,15,15,79.8,65.1,77.6,100,36.3,0,78.5,1.3,65.06896,64.56896,0,11.7,0,0,1,64.2,1,72,1562,62,0,57.89795,1561.493,72,68,2123.706,69.7,61.8,16.1,2200,264,70.2,61.1,0,34.414303,260,129,69,61.7,0,48.618446,125,1850,72,61.4,0,42.93445,1850,344,73.9,62.1,0,26.885044,346.7661,614,70.5,61.9,0,43.497482,600,219,69.1,61.9,0,36.056335,200,130,70.4,62,0,49.809,125,348,68.3,62.3,0,35.74655,330,336,70,62.4,0,100,650,848,67.5,62.7,0,100,950,516,0,61.7,0,33.505344,500,513,69.6,61.7,0,34.159813,500,181,71,58.8,0,47.415974,175,254,67.3,59.1,0,41.389187,245,226,68.3,59,0,40.496376,220,367,70.6,58.7,0,33.848568,350,165,71.6,58.9,0,33.48279,160,354,70.6,58.8,0,33.333336,335,349,71.1,58.6,0,29.673628,335,204,69.3,59.5,0,39.000473,195,387,72.1,59.1,0,31.636703,380,254,66.7,58.7,0,43.359375,245,180,71.7,58.9,0,43.505783,175,256,70.1,58.9,0,44.999397,245,426,69.9,58.6,0,41.20053,420,164,72.7,59.3,0,28.264544,160,339,72.5,59,0,37.80707,335,306,71.3,59.2,0,34.659637,300,421,70,58.6,0,30.518538,400,206,68.8,59.3,0,38.49413,195,387,69.3,58.5,0,33.821426,380,341,68.1,59.1,0,31.51356,335,184,71.6,58.5,0,56.897175,175,253,70.2,58.9,0,41.82055,245,361,70.3,58.4,0,38.169113,350,165,71.7,58.8,0,37.17513,160,342,72.7,58.6,0,38.75123,335,238,71.5,59.6,0,40.321606,230,308,71.4,58.5,0,37.69315,285,205,68.9,59.2,0,43.001545,195,435,71,58.6,0,35.953472,380,369,70.2,58.4,0,40.074234,335,180,71.2,58.6,0,54.181164,175,255,69.9,58.6,0,45.200047,245,433,70,58.6,0,46.73497,420,166,73,58.6,0,31.74003,160,343,70.9,58.5,0,34.84939,335,88,71.1,59.3,0,31.998041,100,348,71.2,59.1,0,39.76082,335,199,69.5,286.4,0,33.22854,195,394,71.3,58.6,0,38.874924,380,347,69.7,58.7,0,43.75149,335,217,71.8,58.5,0,32.281345,200,257,71.4,58.9,0,40.862698,245,354,71,58.5,0,38.60961,350,164,71.4,58.8,0,32.258064,160,352,69.1,58.4,0,47.383583,335,234,72.5,59.2,0,38.415268,230,181,70.1,58.8,0,34.11592,150,201,70.8,59.7,0,35.334393,195,399,70.2,58.6,0,36.796795,380,591,67,58.3,0,67.45735,575,337,72.4,59,0,33.833313,335,256,71.6,59,0,39.680992,250,183,70.8,59,0,51.699818,175,194,71.8,59,0,28.638094,190,191,68.2,58.7,0,34.002903,185,315,67.1,58.6,0,32.98429,300,311,69.4,58.2,0,34.502068,300,214,65,58.4,0,52.239716,210,910,63.7,58.3,0,85.78245,880,78.3,77,78.4,0,86.5,86.1,0.9,-0.2,30.15
