20160921,2030,78.9,54.7,31.48655217,74.30606667,272,47.6,44.9,5.6,73.3,70.6,-0.1,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,73.8,60.1,75.9,15,34.6,59.2,75.9,0,74.4,1.85,60.2,1.8125,60.9,0,0,38.6,11.8,0,0,0,71.7,72.4,58.7,66.2,15,45.6,60.6,56.5,0,72.5,1,60.2,1.8125,60.6,0,0,98.3,71.6,15.9,3.7,1.4,15,15,79.1,65.1,77.6,100,36.2,0,78.5,1.3,65.06896,64.56896,0,11.7,0,0,1,62.9,1,72,1561,62,0,57.89795,1561.493,72,68,2123.706,69.7,61.8,15.2,2200,264,70.2,61.1,0,34.414303,260,129,69,61.7,0,48.618446,125,1835,71.9,61.4,0,42.885254,1850,345,73.9,62.1,0,26.885044,346.7661,615,70.5,61.9,0,43.497482,600,219,69.1,62,0,36.056335,200,130,70.4,62,0,49.809,125,348,68.3,62.3,0,35.74655,330,335,70,62.4,0,100,650,846,67.5,62.7,0,100,950,516,0,61.8,0,33.505344,500,514,69.5,61.7,0,34.159813,500,180,71,59.4,0,47.415974,175,252,67.3,59.7,0,41.389187,245,225,68.3,59.6,0,40.496376,220,366,70.6,59.3,0,33.848568,350,165,71.6,59.4,0,33.48279,160,355,70.6,59.3,0,33.333336,335,351,71.1,59.1,0,29.673628,335,203,69.3,59.9,0,39.000473,195,387,72.1,59.6,0,31.636703,380,253,66.7,59.3,0,43.359375,245,180,71.6,59.5,0,43.505783,175,255,70,59.5,0,44.999397,245,425,69.9,59.3,0,41.20053,420,164,72.7,59.8,0,28.264544,160,336,72.5,59.5,0,37.80707,335,306,71.2,59.7,0,34.659637,300,421,70,59.2,0,30.518538,400,207,68.8,59.8,0,38.49413,195,402,69.2,59.1,0,33.369045,380,346,68.1,59.6,0,31.51356,335,183,71.6,59.1,0,56.897175,175,252,70.2,59.5,0,41.82055,245,360,70.2,59,0,38.169113,350,165,71.6,59.4,0,37.17513,160,341,72.6,59.2,0,38.75123,335,238,71.5,60.1,0,40.321606,230,308,71.4,59,0,37.69315,285,205,68.9,59.7,0,43.001545,195,434,71,59.2,0,35.953472,380,367,70.1,59,0,40.074234,335,180,71.2,59.3,0,54.181164,175,255,69.9,59.2,0,45.200047,245,434,70,59.2,0,46.73497,420,166,73,59.2,0,31.74003,160,342,70.9,59.1,0,34.84939,335,89,71,59.8,0,31.998041,100,347,71.1,59.7,0,39.76082,335,199,69.5,286.5,0,33.22854,195,399,71.2,59.2,0,38.874924,380,346,69.6,59.3,0,43.75149,335,214,71.8,59.2,0,32.281345,200,256,71.4,59.5,0,40.862698,245,355,71,59.1,0,38.60961,350,164,71.4,59.3,0,32.258064,160,354,69,59,0,47.383583,335,233,72.4,59.6,0,38.415268,230,178,70.1,59.3,0,34.11592,150,200,70.9,60.2,0,35.334393,195,397,70.2,59.2,0,36.796795,380,589,66.9,59,0,67.45735,575,337,72.3,59.5,0,33.833313,335,255,71.6,59.5,0,39.680992,250,183,70.8,59.5,0,51.699818,175,193,71.8,59.5,0,28.638094,190,191,68.2,59.3,0,34.002903,185,313,67.1,59.2,0,32.98429,300,311,69.4,58.8,0,34.502068,300,214,65.1,59,0,52.239716,210,907,63.8,59,0,85.78245,880,78.3,77,78.4,0,86.5,86.1,0.9,0.7,30.15
20160921,2035,78.9,54.8,31.50991971,74.30606667,268,47.4,44.7,5.6,72.9,70.3,-0.2,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,73.8,60.1,75.9,15,34.5,59.2,75.9,0,74.4,1.85,60.2,1.8125,61.1,0,0,38.7,11.8,0,0,0,71.7,72.3,59.2,65.9,15,44,60.6,57.1,0,72.4,0.99,60.2,1.8125,60.9,0,0,97.8,71.3,16.5,3.7,1.3,15,15,80,65.1,77.6,100,37.2,0,78.5,1.3,65.06896,64.56896,0,11.7,0,0,1,61.4,1,72,1560,62,0,57.89795,1561.493,72,68,2123.706,69.8,61.8,15.3,2200,264,70.2,61.1,0,34.414303,260,129,69,61.8,0,48.618446,125,1846,71.9,61.4,0,43.561676,1850,345,74,62.1,0,26.885044,346.7661,615,70.5,61.9,0,43.497482,600,218,69.1,62,0,36.056335,200,130,70.4,62,0,49.809,125,349,68.3,62.3,0,35.74655,330,336,70,62.4,0,100,650,847,67.5,62.8,0,100,950,516,0,61.8,0,33.505344,500,513,69.5,61.8,0,34.159813,500,180,71,59.9,0,47.415974,175,253,67.3,60.3,0,41.389187,245,225,68.3,60.1,0,40.496376,220,364,70.6,59.9,0,33.848568,350,165,71.6,60,0,33.48279,160,353,70.5,59.9,0,33.333336,335,350,71,59.7,0,29.673628,335,203,69.2,60.5,0,39.000473,195,387,72.1,60.2,0,31.636703,380,252,66.7,59.9,0,43.359375,245,179,71.6,60.1,0,43.505783,175,255,70,60.1,0,44.999397,245,424,69.8,59.8,0,41.20053,420,164,72.6,60.3,0,28.264544,160,337,72.4,60.1,0,37.80707,335,306,71.2,60.2,0,34.659637,300,419,70.1,59.7,0,30.518538,400,206,68.8,60.3,0,38.49413,195,396,69.2,59.6,0,33.809525,380,343,68.1,60.2,0,31.95556,335,183,71.7,59.7,0,56.897175,175,253,70.2,60,0,41.82055,245,361,70.2,59.7,0,38.169113,350,165,71.6,59.9,0,37.17513,160,342,72.6,59.7,0,38.75123,335,238,71.5,60.6,0,40.321606,230,309,71.4,59.5,0,37.69315,285,204,68.9,60.3,0,43.001545,195,432,71,59.8,0,35.953472,380,365,70.1,59.6,0,40.074234,335,179,71.3,59.8,0,54.181164,175,253,69.9,59.8,0,45.200047,245,432,70,59.8,0,46.73497,420,165,72.9,59.8,0,31.74003,160,342,70.8,59.7,0,34.84939,335,88,71,60.3,0,31.998041,100,347,71.1,60.2,0,39.76082,335,198,69.5,286.8,0,33.22854,195,396,71.2,59.8,0,38.874924,380,346,69.7,59.8,0,43.75149,335,214,71.9,59.7,0,32.281345,200,256,71.4,60,0,40.862698,245,355,70.9,59.7,0,38.60961,350,164,71.4,59.9,0,32.258064,160,347,69,59.6,0,47.383583,335,233,72.4,60.1,0,38.415268,230,175,70.1,59.8,0,34.11592,150,200,70.8,60.7,0,35.334393,195,404,70.1,59.8,0,36.796795,380,592,67,59.6,0,67.45735,575,337,72.3,60,0,33.833313,335,255,71.5,60.1,0,39.680992,250,184,70.8,60.1,0,51.699818,175,193,71.8,60,0,28.638094,190,191,68.2,59.9,0,34.002903,185,313,67.1,59.8,0,32.98429,300,312,69.3,59.4,0,34.502068,300,214,65.1,59.6,0,52.239716,210,909,63.8,59.5,0,85.78245,880,78.3,77.1,78.4,0,86.5,86.1,0.6,0.1,30.15
20160921,2040,78.8,56.5,31.83952191,74.30606667,271,47.3,44.7,5.6,72.7,70.2,-0.1,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,73.8,60.1,75.9,15,34.4,59.2,75.9,0,74.4,1.85,60.2,1.8125,61.2,0,0,38.7,11.9,0,0,0,71.6,72.3,59.7,65.9,15,42.6,60.6,57.1,0,72.4,0.96,60.2,1.8125,61.2,0,0,97,71.3,15.9,3.8,1.4,15,15,82.1,65.1,77.6,100,37.3,0,78.5,1.3,65.06896,64.56896,0,11.8,0,0,1,59.7,1,72,1563,62,0,57.89795,1561.493,72,68,2123.706,69.8,61.8,16.4,2200,265,70.2,61.1,0,34.414303,260,129,69,61.8,0,48.618446,125,1853,71.9,61.4,0,43.561676,1850,345,74,62.1,0,26.885044,346.7661,613,70.5,61.9,0,43.497482,600,219,69.1,62,0,36.056335,200,130,70.4,62,0,49.809,125,349,68.3,62.3,0,35.74655,330,335,70,62.5,0,100,650,846,67.5,62.8,0,100,950,516,0,61.8,0,33.505344,500,513,69.5,61.8,0,34.159813,500,180,71.1,60.4,0,47.415974,175,251,67.3,60.7,0,41.389187,245,225,68.3,60.6,0,40.496376,220,364,70.6,60.4,0,33.848568,350,164,71.5,60.4,0,33.48279,160,354,70.5,60.4,0,33.333336,335,348,71,60.2,0,29.673628,335,204,69.2,60.9,0,39.000473,195,389,72,60.6,0,31.636703,380,252,66.8,60.3,0,43.359375,245,179,71.6,60.5,0,43.505783,175,254,70,60.5,0,44.999397,245,422,69.8,60.3,0,41.20053,420,164,72.5,60.8,0,28.264544,160,336,72.4,60.5,0,37.80707,335,306,71.2,60.7,0,34.659637,300,419,70,60.2,0,30.518538,400,205,68.8,60.7,0,38.49413,195,389,69.2,60.1,0,33.809525,380,346,68.1,60.7,0,31.95556,335,182,71.7,60.2,0,56.897175,175,252,70.2,60.5,0,41.82055,245,360,70.2,60.1,0,38.169113,350,165,71.5,60.4,0,37.17513,160,342,72.6,60.3,0,38.75123,335,237,71.4,61,0,40.321606,230,307,71.4,60,0,37.69315,285,204,68.9,60.7,0,43.001545,195,433,70.9,60.3,0,35.953472,380,364,70.1,60,0,40.074234,335,179,71.3,60.3,0,54.181164,175,253,70,60.3,0,45.200047,245,431,70,60.3,0,46.73497,420,165,72.9,60.2,0,31.74003,160,341,70.8,60.1,0,34.84939,335,89,71,60.7,0,31.998041,100,349,71.1,60.6,0,39.76082,335,199,69.5,286.2,0,33.22854,195,398,71.2,60.3,0,38.874924,380,344,69.7,60.3,0,43.75149,335,215,71.8,60.2,0,32.281345,200,255,71.4,60.5,0,40.862698,245,353,70.9,60.1,0,38.60961,350,164,71.4,60.4,0,32.258064,160,346,69,60.1,0,47.383583,335,234,72.4,60.6,0,38.415268,230,175,70.1,60.3,0,34.11592,150,199,70.8,61.2,0,35.334393,195,394,70.1,60.3,0,36.796795,380,586,67.1,60.1,0,67.45735,575,337,72.3,60.5,0,33.833313,335,255,71.6,60.6,0,39.680992,250,183,70.8,60.5,0,51.699818,175,194,71.8,60.5,0,28.638094,190,191,68.3,60.3,0,34.002903,185,315,67.2,60.3,0,32.98429,300,310,69.3,59.9,0,34.502068,300,214,65.1,60.1,0,52.239716,210,909,63.8,60,0,85.78245,880,78.3,77,78.4,0,86.5,86.1,0.9,0,30.15
20160921,2045,78.7,55.4,31.51628676,74.30606667,270,47.3,44.7,5.6,72.7,70.2,-0.1,3.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,73.8,60.2,76.4,15,34.4,59.2,76.4,0,74.4,1.8,60.2,1.8125,61.4,0,0,39.1,11.9,0,0,0,71.6,72.3,60.1,66,15,41.3,60.6,54.9,0,72.5,1.01,60.2,1.8125,61.5,0,0,96.1,71.4,15.4,4.1,0.9,15,15,82.4,65.1,77.6,100,37.3,0,78.5,1.3,65.06896,64.56896,0,11.7,0,0,1,58,1,72,1560,62.1,0,57.89795,1561.493,72,68,2123.706,69.8,61.8,12.7,2200,264,70.2,61.1,0,34.414303,260,129,69,61.8,0,48.618446,125,1853,72,61.4,0,43.561676,1850,346,74,62.2,0,26.885044,346.7661,615,70.5,61.9,0,43.497482,600,219,69.1,62,0,36.056335,200,130,70.3,62.1,0,49.809,125,349,68.4,62.4,0,35.74655,330,335,70,62.5,0,100,650,844,67.5,62.8,0,100,950,516,0,61.8,0,33.505344,500,515,69.5,61.8,0,34.159813,500,180,71,60.8,0,47.415974,175,253,67.4,61.1,0,41.389187,245,224,68.4,60.9,0,40.496376,220,365,70.6,60.7,0,33.848568,350,165,71.5,60.8,0,33.48279,160,354,70.5,60.7,0,33.333336,335,350,71,60.6,0,29.673628,335,203,69.3,61.3,0,39.000473,195,388,72,61,0,31.636703,380,252,66.8,60.7,0,43.359375,245,179,71.6,60.9,0,43.505783,175,256,70,60.9,0,44.999397,245,424,69.8,60.6,0,41.20053,420,164,72.4,61.1,0,28.264544,160,339,72.4,60.9,0,37.80707,335,306,71.2,61.1,0,34.659637,300,420,70.1,60.5,0,30.518538,400,206,68.8,61.1,0,38.49413,195,393,69.2,60.5,0,34.083332,380,341,68.1,61,0,31.95556,335,183,71.7,60.5,0,56.897175,175,253,70.2,60.8,0,41.82055,245,360,70.2,60.5,0,38.169113,350,165,71.5,60.7,0,37.17513,160,345,72.5,60.6,0,38.75123,335,238,71.4,61.4,0,40.321606,230,307,71.4,60.4,0,37.69315,285,204,68.9,61.1,0,43.001545,195,433,70.9,60.7,0,35.953472,380,368,70.1,60.4,0,40.074234,335,179,71.3,60.6,0,54.181164,175,255,70,60.6,0,45.200047,245,433,70,60.6,0,46.73497,420,165,72.9,60.6,0,31.74003,160,342,70.8,60.5,0,34.84939,335,87,71,61.1,0,31.998041,100,347,71,61,0,39.76082,335,198,69.5,286.4,0,33.22854,195,395,71.2,60.6,0,38.874924,380,346,69.7,60.6,0,43.75149,335,214,71.9,60.6,0,32.281345,200,255,71.4,60.8,0,40.862698,245,355,70.8,60.5,0,38.60961,350,164,71.4,60.7,0,32.258064,160,351,69.1,60.4,0,47.383583,335,233,72.4,61,0,38.415268,230,176,70.1,60.7,0,34.11592,150,200,70.9,61.5,0,35.334393,195,397,70.1,60.7,0,36.796795,380,590,67.1,60.4,0,67.45735,575,337,72.3,60.9,0,33.833313,335,255,71.7,61,0,39.680992,250,183,70.8,60.9,0,51.699818,175,195,71.8,60.9,0,28.638094,190,191,68.3,60.7,0,34.002903,185,313,67.2,60.6,0,32.98429,300,310,69.4,60.3,0,34.502068,300,214,65.2,60.4,0,52.239716,210,908,63.9,60.3,0,85.78245,880,78.3,77.2,78.4,0,86.5,86.1,2.8,-0.1,30.15
20160921,2050,78.7,55.9,31.63239135,74.30606667,269,47.2,44.6,5.6,72.7,70.3,-0.1,3.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,73.7,60.2,75.9,15,34.4,59.2,75.9,0,74.3,1.85,60.2,1.8125,61.4,0,0,38.6,11.8,0,0,0,71.7,72.4,60.4,66,15,40.3,60.6,52.9,0,72.6,1,60.2,1.8125,61.7,0,0,95.5,71.4,14.7,3.6,1.5,15,15,83,65.1,77.6,100,36.1,0,78.5,1.3,65.06896,64.56896,0,11.8,0,0,1,56.2,1,72,1560,62,0,57.89795,1561.493,72,68,2123.706,69.8,61.9,15.7,2200,265,70.3,61.2,0,34.414303,260,129,69,61.8,0,48.618446,125,1840,72,61.5,0,43.561676,1850,346,74,62.2,0,26.885044,346.7661,614,70.5,62,0,43.497482,600,219,69.1,62,0,36.056335,200,130,70.3,62.1,0,49.809,125,349,68.3,62.4,0,35.74655,330,335,70,62.5,0,100,650,845,67.5,62.8,0,100,950,516,0,61.8,0,33.505344,500,514,69.5,61.8,0,34.159813,500,180,71,61.1,0,47.415974,175,252,67.4,61.4,0,41.389187,245,225,68.4,61.2,0,40.496376,220,364,70.6,61.1,0,33.848568,350,165,71.5,61.1,0,33.48279,160,354,70.5,61.1,0,33.333336,335,350,71,60.9,0,29.673628,335,203,69.3,61.6,0,39.000473,195,387,72,61.4,0,31.636703,380,252,66.8,61,0,43.359375,245,179,71.7,61.2,0,43.505783,175,255,70,61.2,0,44.999397,245,425,69.8,61,0,41.20053,420,165,72.4,61.5,0,28.264544,160,340,72.4,61.2,0,37.80707,335,306,71.2,61.4,0,34.659637,300,419,70.1,60.8,0,30.518538,400,206,68.8,61.4,0,38.49413,195,399,69.2,60.9,0,34.083332,380,348,68.1,61.4,0,31.95556,335,183,71.7,60.8,0,56.897175,175,252,70.2,61.2,0,41.82055,245,360,70.2,60.8,0,38.169113,350,165,71.5,61.1,0,37.17513,160,341,72.5,60.9,0,38.75123,335,237,71.4,61.7,0,40.321606,230,306,71.3,60.8,0,37.69315,285,203,68.9,61.4,0,43.001545,195,434,70.9,61,0,35.953472,380,366,70.1,60.7,0,40.074234,335,179,71.3,60.9,0,54.181164,175,254,70,60.9,0,45.200047,245,432,70,61,0,46.73497,420,165,72.8,60.9,0,31.74003,160,340,70.8,60.8,0,34.84939,335,89,71,61.4,0,31.998041,100,346,71,61.3,0,39.76082,335,199,69.6,286.3,0,33.22854,195,393,71.2,60.9,0,38.874924,380,346,69.7,61,0,43.75149,335,215,71.9,60.9,0,32.281345,200,255,71.4,61.1,0,40.862698,245,355,70.8,60.9,0,38.60961,350,164,71.4,61.1,0,32.258064,160,351,69.1,60.7,0,47.383583,335,234,72.4,61.3,0,38.415268,230,177,70.1,61,0,34.11592,150,200,70.9,61.8,0,35.334393,195,395,70.1,61,0,36.796795,380,589,67.2,60.7,0,67.45735,575,337,72.3,61.2,0,33.833313,335,256,71.7,61.3,0,39.680992,250,182,70.8,61.2,0,51.699818,175,195,71.8,61.2,0,28.638094,190,191,68.4,61.1,0,34.002903,185,311,67.3,60.9,0,32.98429,300,311,69.3,60.6,0,34.502068,300,214,65.3,60.8,0,52.239716,210,908,64,60.6,0,85.78245,880,78.3,77.1,78.4,0,86.5,86.1,1,-0.1,30.15
20160921,2055,78.6,56.7,31.74610463,74.30606667,271,47,44.8,5.6,72.6,70.4,-0.2,3.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,73.7,60.1,76.4,15,34.2,59.2,76.4,0,74.4,1.85,60.2,1.8125,61.5,0,0,39.1,11.8,0,0,0,71.7,72.3,60.7,66,15,39.3,60.6,55.7,0,72.4,1,60.2,1.8125,61.8,0,0,95,71.2,15.5,3.6,1.2,15,15,81.2,65.1,77.6,100,34.9,0,78.5,1.3,65.06896,64.56896,0,11.7,0,0,1,54.4,1,72,1562,62,0,57.89795,1561.493,72,68,2123.706,69.8,61.8,16.8,2200,263,70.2,61.1,0,34.414303,260,129,69,61.8,0,48.618446,125,1847,72,61.4,0,43.561676,1850,346,74,62.1,0,26.885044,346.7661,615,70.5,61.9,0,43.497482,600,218,69.1,62,0,36.056335,200,130,70.3,62.1,0,49.809,125,349,68.3,62.3,0,35.74655,330,335,70.1,62.5,0,100,650,844,67.5,62.8,0,100,950,516,0,61.8,0,33.505344,500,514,69.5,61.8,0,34.159813,500,180,71,61.5,0,47.415974,175,252,67.5,61.8,0,41.389187,245,224,68.4,61.6,0,40.496376,220,365,70.6,61.4,0,33.848568,350,165,71.5,61.5,0,33.48279,160,354,70.5,61.4,0,33.333336,335,349,71,61.3,0,29.673628,335,204,69.3,62,0,39.000473,195,387,72,61.7,0,31.636703,380,253,66.9,61.4,0,43.359375,245,179,71.7,61.5,0,43.505783,175,256,70,61.5,0,44.999397,245,425,69.8,61.3,0,41.20053,420,165,72.4,61.8,0,28.264544,160,338,72.4,61.6,0,37.80707,335,306,71.2,61.7,0,34.659637,300,420,70.1,61.2,0,30.518538,400,207,68.9,61.8,0,38.49413,195,384,69.2,61.2,0,33.916668,380,351,68.2,61.7,0,31.95556,335,183,71.7,61.2,0,56.897175,175,253,70.1,61.5,0,41.82055,245,361,70.2,61.2,0,38.169113,350,165,71.4,61.4,0,37.17513,160,342,72.5,61.3,0,38.75123,335,238,71.4,62.1,0,40.321606,230,308,71.3,61.1,0,37.69315,285,205,68.9,61.8,0,43.001545,195,430,70.9,61.3,0,35.953472,380,365,70.1,61.1,0,40.074234,335,179,71.3,61.3,0,54.181164,175,254,70,61.3,0,45.200047,245,436,70,61.3,0,46.73497,420,166,72.8,61.2,0,31.74003,160,342,70.8,61.2,0,34.84939,335,89,71,61.8,0,31.998041,100,348,71,61.7,0,39.76082,335,199,69.6,286.3,0,33.22854,195,396,71.2,61.3,0,38.874924,380,347,69.7,61.3,0,43.75149,335,213,71.9,61.2,0,32.281345,200,256,71.4,61.5,0,40.862698,245,355,70.8,61.2,0,38.60961,350,164,71.4,61.4,0,32.258064,160,350,69.1,61.1,0,47.383583,335,233,72.4,61.6,0,38.415268,230,183,70.1,61.3,0,34.11592,150,200,71,62.2,0,35.334393,195,401,70.1,61.4,0,36.796795,380,592,67.3,61.1,0,67.45735,575,337,72.3,61.6,0,33.833313,335,256,71.7,61.6,0,39.680992,250,183,70.9,61.6,0,51.699818,175,195,71.8,61.5,0,28.638094,190,191,68.4,61.4,0,34.002903,185,317,67.3,61.3,0,32.98429,300,311,69.4,61,0,34.502068,300,214,65.3,61.1,0,52.239716,210,910,64,61,0,85.78245,880,78.3,77.1,78.4,0,86.5,86.1,0.9,-0.1,30.16
20160921,2100,78.5,57.1,31.77076045,74.30606667,268,47.7,45.4,5.65,72.6,70.4,-0.1,3.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.6,73.7,60.3,75.9,15,34.3,59.2,75.9,0,74.4,1.85,60.2,1.8125,61.6,0,0,38.6,11.8,0,0,0,71.7,72.3,61,66.2,15,38.6,60.6,53.6,0,72.4,1.01,60.2,1.8125,62.1,0,0,94,71.7,15,3.7,1.3,15,15,81.2,65.1,77.6,100,34.8,0,78.5,1.3,65.06896,64.56896,0,11.7,0,0,1,52.8,1,72,1567,62.2,0,57.89795,1561.493,72,68,2123.706,69.8,61.9,14,2200,264,70.2,61.2,0,34.414303,260,129,69.1,61.9,0,48.618446,125,1846,72,61.5,0,43.561676,1850,344,74,62.3,0,26.885044,346.7661,614,70.5,62,0,43.497482,600,219,69.1,62.1,0,36.056335,200,131,70.3,62.1,0,49.809,125,350,68.3,62.4,0,35.74655,330,335,70.1,62.6,0,100,650,847,67.5,62.9,0,100,950,516,0,61.9,0,33.505344,500,516,69.5,61.9,0,34.159813,500,180,71.1,61.7,0,47.415974,175,253,67.5,62.1,0,41.389187,245,225,68.4,61.9,0,40.496376,220,365,70.6,61.7,0,33.848568,350,165,71.5,61.8,0,33.48279,160,354,70.5,61.7,0,33.333336,335,348,71,61.6,0,29.673628,335,203,69.3,62.3,0,39.000473,195,386,72,62,0,30.154097,380,249,66.9,61.7,0,43.359375,245,179,71.7,61.8,0,43.505783,175,256,70,61.9,0,44.999397,245,424,69.8,61.6,0,41.20053,420,165,72.3,62.1,0,28.264544,160,339,72.4,61.9,0,37.80707,335,306,71.2,62,0,34.659637,300,420,70.1,61.5,0,30.518538,400,207,68.9,62,0,38.49413,195,407,69.3,61.5,0,34.511906,380,345,68.2,62,0,31.95556,335,185,71.7,61.5,0,56.897175,175,254,70.1,61.8,0,41.82055,245,364,70.1,61.5,0,38.169113,350,165,71.4,61.7,0,37.17513,160,344,72.5,61.6,0,38.75123,335,239,71.4,62.4,0,40.321606,230,310,71.4,61.4,0,37.69315,285,207,68.9,62.1,0,43.001545,195,427,70.9,61.7,0,35.953472,380,353,70.1,61.4,0,40.074234,335,180,71.4,61.6,0,54.181164,175,255,70.1,61.6,0,45.200047,245,432,70,61.6,0,46.73497,420,166,72.8,61.5,0,31.74003,160,342,70.8,61.5,0,34.84939,335,88,71,62.1,0,31.998041,100,347,71,62,0,39.76082,335,200,69.6,286.5,0,33.22854,195,397,71.2,61.6,0,38.874924,380,348,69.7,61.6,0,43.75149,335,216,71.9,61.6,0,32.281345,200,256,71.4,61.7,0,40.862698,245,355,70.8,61.5,0,38.60961,350,164,71.4,61.7,0,32.258064,160,351,69.1,61.4,0,47.383583,335,235,72.4,62,0,38.415268,230,179,70.1,61.7,0,34.11592,150,200,71,62.5,0,35.334393,195,394,70.1,61.7,0,36.796795,380,589,67.3,61.4,0,67.45735,575,337,72.3,61.9,0,33.833313,335,255,71.7,62,0,39.680992,250,184,70.9,61.9,0,51.699818,175,195,71.8,61.9,0,28.638094,190,192,68.5,61.7,0,34.002903,185,313,67.3,61.6,0,32.98429,300,311,69.4,61.3,0,34.502068,300,214,65.4,61.4,0,52.239716,210,912,64.1,61.3,0,85.78245,880,78.3,77.1,78.4,0,86.5,86.1,1,-0.1,30.16
20160921,2105,78.4,57.4,31.77193496,70.87358583,270,47.3,45,5.65,72.7,70.5,-0.1,3.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.6,73.7,60.6,75.9,15,34.1,59.6,75.9,0,74.4,1.85,60.6,1.8125,61.7,0,0,38.6,11.8,0,0,0,71.7,72.2,61.4,66,15,37.9,60.8,57,0,72.4,1.01,60.6,1.8125,62.3,0,0,93.2,71.5,15.8,4,1.2,15,15,81.8,65.1,77.6,100,34.6,0,78.5,1.3,65.18965,64.68965,0,11.7,0,0,1,51.2,1,72,1562,62.4,0,57.89795,1561.493,72,68,2611.5657,69.8,62.1,17.1,2200,264,70.2,61.4,0,34.414303,260,129,69.1,62.1,0,48.618446,125,1850,72,61.7,0,43.561676,1850,346,74,62.4,0,26.885044,346.7661,614,70.5,62.1,0,43.497482,600,219,69.1,62.3,0,36.056335,200,130,70.3,62.3,0,49.809,125,349,68.4,62.6,0,35.74655,330,336,70.1,62.7,0,100,650,845,67.5,63,0,100,950,516,0,62.1,0,33.505344,500,514,69.5,62,0,34.159813,500,180,71.1,62.1,0,47.415974,175,253,67.5,62.4,0,41.389187,245,226,68.5,62.3,0,40.496376,220,367,70.6,62.1,0,33.848568,350,165,71.5,62.2,0,33.48279,160,354,70.5,62.1,0,33.333336,335,350,71.1,62,0,29.673628,335,203,69.4,62.6,0,39.000473,195,389,71.9,62.4,0,30.154097,380,251,66.9,62.1,0,43.359375,245,180,71.7,62.2,0,43.505783,175,256,70,62.3,0,44.999397,245,425,69.8,62,0,41.20053,420,165,72.2,62.4,0,28.264544,160,338,72.4,62.2,0,37.80707,335,306,71.2,62.4,0,34.659637,300,420,70.1,61.9,0,30.518538,400,208,69,62.4,0,38.49413,195,396,69.3,61.9,0,33.821426,380,349,68.2,62.3,0,31.501612,335,184,71.8,61.9,0,56.897175,175,253,70.2,62.2,0,41.82055,245,361,70.2,61.8,0,38.169113,350,165,71.4,62.1,0,37.17513,160,343,72.5,62,0,38.75123,335,238,71.4,62.7,0,40.321606,230,308,71.4,61.8,0,37.69315,285,205,68.9,62.4,0,43.001545,195,433,70.9,62,0,35.953472,380,366,70.1,61.8,0,40.074234,335,181,71.4,62,0,54.181164,175,256,70.1,62,0,45.200047,245,433,70,62,0,46.73497,420,166,72.8,61.9,0,31.74003,160,344,70.8,61.9,0,34.84939,335,91,71,62.4,0,31.998041,100,350,71,62.3,0,39.76082,335,200,69.6,286.1,0,33.22854,195,397,71.2,61.9,0,38.874924,380,348,69.7,62,0,43.75149,335,215,71.9,61.9,0,32.281345,200,255,71.4,62.1,0,40.862698,245,355,70.8,61.9,0,38.60961,350,164,71.4,62.1,0,32.258064,160,352,69.1,61.8,0,47.383583,335,235,72.4,62.3,0,38.415268,230,183,70.2,62,0,34.11592,150,201,71.1,62.8,0,35.334393,195,396,70.1,62,0,36.796795,380,592,67.4,61.8,0,67.45735,575,337,72.2,62.2,0,33.833313,335,256,71.7,62.3,0,39.680992,250,183,70.9,62.2,0,51.699818,175,194,71.8,62.2,0,28.638094,190,191,68.5,62.1,0,34.002903,185,315,67.4,62,0,32.98429,300,312,69.4,61.7,0,34.502068,300,214,65.5,61.8,0,52.239716,210,912,64.2,61.8,0,85.78245,880,78.3,77.1,78.5,0,86.5,86.1,0.9,0,30.16
20160921,2110,78.3,56.9,31.58942412,70.87358583,269,47.3,45.1,5.6,73.3,71.1,-0.1,3.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,73.8,60.6,76.4,15,34.1,59.6,76.4,0,74.4,1.8,60.6,1.8125,61.8,0,0,39,11.9,0,0,0,71.7,72.3,61.8,65.9,15,37.5,60.8,52.6,0,72.4,1,60.6,1.8125,62.4,0,0,92,71.3,14.6,3.7,1.2,15,15,80.8,65.1,77.6,100,34,0,78.5,1.3,65.18965,64.68965,0,11.7,0,0,1,50.1,1,72,1557,62.4,0,57.89795,1561.493,72,68,2123.706,69.8,62.2,17.2,2200,263,70.3,61.5,0,34.414303,260,129,69.1,62.1,0,48.618446,125,1846,72,61.8,0,43.561676,1850,348,74,62.4,0,26.885044,346.7661,614,70.5,62.2,0,43.497482,600,218,69.1,62.3,0,36.056335,200,130,70.3,62.4,0,49.809,125,348,68.3,62.6,0,35.74655,330,334,70.1,62.8,0,100,650,845,67.7,63.1,0,100,950,516,0,62.2,0,33.505344,500,513,69.5,62.1,0,34.159813,500,180,71.1,62.5,0,47.415974,175,252,67.6,62.8,0,41.389187,245,225,68.5,62.6,0,40.496376,220,364,70.6,62.4,0,33.848568,350,165,71.5,62.5,0,33.48279,160,354,70.5,62.4,0,33.333336,335,349,71.1,62.3,0,29.673628,335,204,69.4,62.9,0,39.000473,195,383,71.9,62.7,0,30.154097,380,248,67,62.4,0,43.359375,245,179,71.7,62.6,0,43.505783,175,255,70,62.6,0,44.999397,245,423,69.8,62.4,0,41.20053,420,164,72.2,62.8,0,28.264544,160,339,72.4,62.6,0,37.80707,335,305,71.2,62.7,0,34.659637,300,419,70.2,62.2,0,30.518538,400,206,69,62.7,0,38.49413,195,406,69.3,62.2,0,33.821426,380,344,68.2,62.7,0,31.501612,335,183,71.8,62.3,0,56.897175,175,251,70.2,62.5,0,41.82055,245,360,70.2,62.2,0,38.169113,350,165,71.4,62.5,0,37.17513,160,342,72.5,62.3,0,38.75123,335,237,71.4,63.1,0,40.321606,230,307,71.4,62.2,0,37.69315,285,204,69,62.8,0,43.001545,195,432,70.9,62.4,0,35.953472,380,364,70.1,62.1,0,40.074234,335,179,71.4,62.3,0,54.181164,175,255,70.1,62.3,0,45.200047,245,430,70,62.4,0,46.73497,420,165,72.8,62.3,0,31.74003,160,341,70.8,62.2,0,34.84939,335,89,71,62.8,0,31.998041,100,347,71,62.7,0,39.76082,335,199,69.7,286.5,0,33.22854,195,396,71.2,62.3,0,38.874924,380,345,69.7,62.4,0,43.75149,335,214,71.9,62.3,0,32.281345,200,255,71.4,62.5,0,40.862698,245,353,70.8,62.3,0,38.60961,350,164,71.4,62.4,0,32.258064,160,350,69.1,62.2,0,47.383583,335,233,72.4,62.7,0,38.415268,230,177,70.2,62.4,0,34.11592,150,200,71.2,63.1,0,35.334393,195,401,70.1,62.4,0,36.796795,380,590,67.5,62.2,0,67.45735,575,337,72.2,62.6,0,33.833313,335,255,71.7,62.7,0,39.680992,250,183,70.9,62.6,0,51.699818,175,195,71.8,62.5,0,28.638094,190,191,68.6,62.4,0,34.002903,185,315,67.4,62.3,0,32.98429,300,310,69.4,62,0,34.502068,300,214,65.5,62.2,0,52.239716,210,909,64.3,62.1,0,85.78245,880,78.3,77.2,78.5,0,86.5,86.1,2.5,-0.1,30.16
20160921,2115,78.2,57.4,31.63621844,70.87358583,269,47.4,45.1,5.6,73.2,71,-0.2,3.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.7,73.8,60.6,76.4,15,34.1,59.6,76.4,0,74.4,1.85,60.6,1.8125,61.9,0,0,39.1,11.9,0,0,0,71.7,72.3,62.2,65.7,15,37.2,60.8,53.6,0,72.4,1,60.6,1.8125,62.6,0,0,91.3,70.9,14.9,3.6,0.8,15,15,81.2,65.1,77.6,100,36.1,0,78.5,1.3,65.18965,64.68965,0,11.7,0,0,1,49.1,1,72,1560,62.4,0,57.89795,1561.493,72,68,2123.706,69.8,62.2,16.3,2200,264,70.4,61.5,0,34.414303,260,129,69.1,62.2,0,48.618446,125,1841,72,61.8,0,43.561676,1850,347,74.1,62.5,0,27.923363,368.36578,613,70.5,62.3,0,43.497482,600,219,69.2,62.4,0,36.056335,200,130,70.3,62.4,0,49.809,125,348,68.4,62.7,0,35.74655,330,334,70.1,62.9,0,100,650,847,67.7,63.1,0,100,950,516,0,62.2,0,33.505344,500,515,69.6,62.2,0,34.159813,500,180,71.1,62.8,0,47.415974,175,254,67.6,63.1,0,41.389187,245,226,68.6,62.9,0,40.496376,220,366,70.6,62.8,0,33.848568,350,164,71.5,62.8,0,33.48279,160,354,70.5,62.8,0,33.333336,335,350,71,62.6,0,29.673628,335,204,69.4,63.2,0,39.000473,195,384,72,63,0,30.59771,380,249,67.1,62.7,0,43.359375,245,179,71.7,62.9,0,43.505783,175,256,70.1,62.9,0,44.999397,245,424,69.9,62.7,0,41.20053,420,164,72.1,63.1,0,28.264544,160,338,72.4,62.9,0,37.80707,335,306,71.2,63,0,34.659637,300,420,70.2,62.5,0,30.518538,400,207,69.1,63,0,38.49413,195,391,69.3,62.5,0,33.821426,380,347,68.3,63,0,31.501612,335,183,71.8,62.6,0,56.897175,175,252,70.2,62.8,0,41.82055,245,362,70.2,62.5,0,38.169113,350,165,71.4,62.7,0,37.17513,160,342,72.6,62.6,0,38.75123,335,238,71.4,63.4,0,40.321606,230,306,71.4,62.5,0,37.69315,285,204,69,63.1,0,43.001545,195,434,70.9,62.7,0,35.953472,380,368,70.1,62.4,0,40.074234,335,179,71.4,62.6,0,54.181164,175,256,70.1,62.7,0,45.200047,245,432,70,62.7,0,46.73497,420,166,72.8,62.6,0,31.74003,160,342,70.8,62.5,0,34.84939,335,89,71,63.1,0,31.998041,100,350,71,63,0,39.76082,335,198,69.7,286.5,0,33.22854,195,394,71.2,62.6,0,38.874924,380,347,69.8,62.7,0,43.75149,335,213,71.9,62.6,0,32.281345,200,256,71.4,62.8,0,40.862698,245,355,70.8,62.6,0,38.60961,350,165,71.4,62.7,0,32.258064,160,353,69.2,62.5,0,47.383583,335,234,72.5,62.9,0,38.415268,230,177,70.2,62.6,0,34.11592,150,201,71.1,63.4,0,35.334393,195,400,70.2,62.7,0,36.796795,380,592,67.5,62.5,0,67.45735,575,337,72.3,62.8,0,33.833313,335,255,71.7,63,0,39.680992,250,184,71,62.9,0,51.699818,175,194,71.8,62.8,0,28.638094,190,191,68.6,62.7,0,34.002903,185,311,67.5,62.6,0,32.98429,300,311,69.4,62.3,0,34.502068,300,214,65.6,62.5,0,52.239716,210,911,64.3,62.4,0,85.78245,880,78.3,77.1,78.5,0,86.5,86.1,0.9,0,30.16
20160921,2120,78.1,56.8,31.4320094,70.87358583,268,47.4,45.2,5.6,73.2,71,-0.2,3.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.7,73.7,60.7,75.9,15,34.2,59.6,75.9,0,74.4,1.85,60.6,1.8125,62,0,0,38.7,11.8,0,0,0,71.7,72.3,62.5,66.1,15,37.1,60.8,54.8,0,72.4,1,60.6,1.8125,62.6,0,0,90.1,71.5,15.3,3.8,0.9,15,15,81.5,65.1,77.6,100,35.1,0,78.5,1.3,65.18965,64.68965,0,11.7,0,0,1,48.1,1,72,1558,62.5,0,57.89795,1561.493,72,68,2123.706,69.8,62.3,15.5,2200,263,70.3,61.6,0,34.414303,260,129,69.1,62.2,0,48.618446,125,1847,72.1,61.9,0,43.561676,1850,364,74,62.5,0,30.519161,368.36578,612,70.5,62.4,0,43.497482,600,218,69.2,62.4,0,36.056335,200,130,70.3,62.5,0,49.809,125,348,68.4,62.7,0,35.74655,330,336,70.1,62.9,0,100,650,845,67.6,63.2,0,100,950,516,0,62.2,0,33.505344,500,515,69.6,62.2,0,34.159813,500,180,71.2,63.1,0,47.415974,175,251,67.7,63.4,0,41.389187,245,225,68.6,63.2,0,40.496376,220,364,70.6,63.1,0,33.848568,350,164,71.5,63.1,0,33.48279,160,355,70.5,63.1,0,33.333336,335,349,71.1,62.9,0,29.673628,335,203,69.4,63.5,0,39.000473,195,386,71.9,63.3,0,31.041327,380,248,67.1,63.1,0,43.359375,245,179,71.7,63.2,0,43.505783,175,255,70.1,63.2,0,44.999397,245,422,69.9,63,0,41.20053,420,164,72.1,63.4,0,28.264544,160,339,72.4,63.2,0,37.80707,335,306,71.2,63.3,0,34.659637,300,422,70.2,62.8,0,30.518538,400,206,69.1,63.3,0,38.49413,195,408,69.3,62.9,0,33.821426,380,340,68.3,63.3,0,31.788317,335,182,71.8,62.9,0,56.897175,175,253,70.2,63.2,0,41.82055,245,361,70.2,62.8,0,38.169113,350,165,71.4,63.1,0,37.17513,160,341,72.6,63,0,38.75123,335,237,71.4,63.6,0,40.321606,230,306,71.4,62.8,0,37.69315,285,205,69.1,63.4,0,43.001545,195,434,70.9,63,0,35.953472,380,366,70.1,62.8,0,40.074234,335,179,71.6,63,0,54.181164,175,254,70.2,63,0,45.200047,245,433,70,63,0,46.73497,420,165,72.8,62.9,0,31.74003,160,342,70.9,62.8,0,34.84939,335,88,71.1,63.3,0,31.998041,100,346,71,63.3,0,39.76082,335,199,69.7,286.5,0,33.22854,195,394,71.2,62.9,0,38.874924,380,346,69.8,63,0,43.75149,335,212,71.9,63,0,32.281345,200,255,71.4,63.1,0,40.862698,245,355,70.8,62.9,0,38.60961,350,164,71.4,63.1,0,32.258064,160,350,69.2,62.8,0,47.383583,335,234,72.5,63.3,0,38.415268,230,177,70.2,63,0,34.11592,150,200,71.2,63.7,0,35.334393,195,396,70.2,63,0,36.796795,380,585,67.6,62.8,0,67.45735,575,337,72.3,63.2,0,33.833313,335,254,71.8,63.3,0,39.680992,250,183,71,63.2,0,51.699818,175,194,71.9,63.2,0,28.638094,190,192,68.7,63.1,0,34.002903,185,313,67.5,62.9,0,32.98429,300,309,69.4,62.6,0,34.502068,300,214,65.7,62.8,0,52.239716,210,909,64.4,62.7,0,85.78245,880,78.3,77.1,78.5,0,86.5,86.1,0.9,0,30.16
20160921,2125,78,56.9,31.38763135,70.87358583,269,47.5,45.2,5.6,73.3,71,-0.1,3.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,73.8,60.7,76.9,15,34.4,59.6,76.9,0,74.5,1.8,60.6,1.8125,62.1,0,0,39.3,12,0,0,0,71.7,72.3,62.7,66,15,37.1,60.8,55,0,72.4,1,60.6,1.8125,62.8,0,0,89.7,71.2,15.3,3.6,0.9,15,15,80.9,65.1,77.6,100,34.7,0,78.5,1.3,65.18965,64.68965,0,11.7,0,0,1,47.1,1,72,1781,62.6,0,63.342285,1777.4915,72,68,2611.5657,69.8,62.4,17.6,2200,263,70.3,61.6,0,34.414303,260,129,69.2,62.3,0,48.618446,125,1842,72.1,61.9,0,43.561676,1850,371,73.9,62.5,0,30.964153,368.36578,613,70.5,62.4,0,43.497482,600,217,69.2,62.5,0,36.056335,200,130,70.2,62.5,0,49.809,125,348,68.4,62.8,0,35.74655,330,334,70.1,62.9,0,100,650,842,67.6,63.2,0,100,950,516,0,62.3,0,33.505344,500,511,69.6,62.3,0,34.159813,500,180,71.2,63.3,0,47.415974,175,252,67.7,63.6,0,41.389187,245,225,68.6,63.4,0,40.496376,220,365,70.6,63.3,0,33.848568,350,165,71.5,63.3,0,33.48279,160,353,70.5,63.3,0,33.333336,335,350,71.1,63.2,0,29.673628,335,203,69.4,63.7,0,39.000473,195,388,72,63.6,0,31.473267,380,248,67.2,63.2,0,43.359375,245,180,71.8,63.4,0,43.505783,175,256,70.1,63.4,0,44.999397,245,425,69.9,63.2,0,41.20053,420,165,72,63.6,0,28.264544,160,338,72.4,63.5,0,37.80707,335,306,71.3,63.6,0,34.659637,300,419,70.2,63.1,0,30.518538,400,207,69.2,63.5,0,38.49413,195,405,69.4,63.1,0,33.821426,380,351,68.3,63.5,0,31.788317,335,184,71.8,63,0,56.897175,175,254,70.2,63.3,0,41.82055,245,361,70.2,63,0,38.169113,350,165,71.4,63.2,0,37.17513,160,344,72.6,63.2,0,38.75123,335,239,71.5,63.9,0,40.321606,230,307,71.4,63,0,37.69315,285,205,69.1,63.6,0,43.001545,195,433,70.9,63.2,0,35.953472,380,367,70.1,63,0,40.074234,335,179,71.5,63.1,0,54.181164,175,254,70.2,63.2,0,45.200047,245,435,70,63.2,0,46.73497,420,165,72.8,63.1,0,31.74003,160,343,70.9,63,0,34.84939,335,88,71.1,63.6,0,31.998041,100,347,71,63.5,0,39.76082,335,199,69.7,286.2,0,33.22854,195,395,71.2,63.1,0,38.874924,380,347,69.8,63.2,0,43.75149,335,214,71.9,63.2,0,32.281345,200,256,71.4,63.2,0,40.862698,245,354,70.8,63.1,0,38.60961,350,164,71.4,63.3,0,32.258064,160,355,69.3,63,0,47.383583,335,234,72.5,63.5,0,38.415268,230,182,70.2,63.2,0,34.11592,150,201,71.3,63.9,0,35.334393,195,398,70.2,63.2,0,36.796795,380,591,67.6,62.9,0,67.45735,575,337,72.3,63.4,0,33.833313,335,256,71.8,63.5,0,39.680992,250,183,71,63.4,0,51.699818,175,194,71.9,63.4,0,28.638094,190,191,68.7,63.3,0,34.002903,185,311,67.6,63.1,0,32.98429,300,311,69.4,62.9,0,34.502068,300,214,65.7,63,0,52.239716,210,913,64.5,62.9,0,85.78245,880,78.3,77.1,78.5,0,86.5,86.1,-0.6,1.1,30.16
20160921,2130,78,57.6,31.54640538,70.87358583,268,47.6,45.3,5.6,73.4,71.2,-0.1,3.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,73.8,60.9,77.4,15,34.9,59.6,77.4,0,74.5,1.8,60.6,1.8125,62.3,0,0,39.6,12,0,0,0,71.8,72.3,62.7,65.9,15,37.1,60.8,57,0,72.4,1,60.6,1.8125,62.9,0,0,89.3,71,16,3.6,0.4,15,15,81.3,65.1,77.6,100,35.1,0,78.5,1.3,65.18965,64.68965,0,11.7,0,0,1,46.2,1,72,1887,62.7,0,65.91797,1885.4915,72,68,2611.5657,69.8,62.5,9.9,2200,264,70.2,61.8,0,34.414303,260,129,69.2,62.5,0,48.618446,125,1846,72.1,62.1,0,43.561676,1850,367,73.9,62.7,0,30.679852,368.36578,613,70.5,62.5,0,43.497482,600,219,69.2,62.6,0,36.056335,200,129,70.2,62.6,0,49.809,125,349,68.3,63,0,35.74655,330,335,70.1,63,0,100,650,844,67.6,63.4,0,100,950,516,0,62.5,0,33.505344,500,513,69.5,62.4,0,34.159813,500,179,71.2,63.5,0,47.415974,175,251,67.7,63.7,0,41.389187,245,225,68.7,63.5,0,40.496376,220,364,70.6,63.4,0,33.848568,350,164,71.5,63.5,0,33.48279,160,354,70.5,63.5,0,33.333336,335,348,71.2,63.4,0,29.673628,335,202,69.5,63.9,0,39.000473,195,390,72,63.7,0,31.473267,380,248,67.3,63.4,0,43.359375,245,179,71.8,63.5,0,43.505783,175,255,70.1,63.6,0,44.999397,245,424,69.9,63.3,0,41.20053,420,164,72,63.7,0,28.264544,160,337,72.5,63.6,0,37.80707,335,306,71.3,63.7,0,34.659637,300,418,70.3,63.2,0,30.518538,400,206,69.2,63.7,0,38.49413,195,399,69.4,63.2,0,33.369045,380,346,68.3,63.7,0,31.788317,335,182,71.9,63.2,0,56.897175,175,253,70.2,63.5,0,41.82055,245,359,70.2,63.2,0,38.169113,350,165,71.4,63.4,0,37.17513,160,341,72.6,63.3,0,38.75123,335,237,71.5,64.1,0,40.321606,230,308,71.4,63.2,0,37.69315,285,204,69.2,63.8,0,43.001545,195,435,70.9,63.4,0,35.953472,380,367,70.1,63.1,0,40.074234,335,179,71.5,63.3,0,54.181164,175,254,70.2,63.3,0,45.200047,245,431,70.1,63.3,0,46.73497,420,165,72.8,63.3,0,31.74003,160,340,70.9,63.2,0,34.84939,335,89,71.1,63.7,0,31.998041,100,345,71,63.7,0,39.76082,335,199,69.8,286.4,0,33.22854,195,396,71.3,63.3,0,38.874924,380,345,69.9,63.3,0,43.75149,335,216,72,63.3,0,32.281345,200,254,71.4,63.4,0,40.862698,245,353,70.8,63.2,0,38.60961,350,164,71.4,63.5,0,32.258064,160,346,69.3,63.2,0,47.383583,335,234,72.5,63.7,0,38.415268,230,175,70.2,63.4,0,34.11592,150,200,71.3,64.1,0,35.334393,195,399,70.2,63.4,0,36.796795,380,590,67.7,63.1,0,67.45735,575,337,72.3,63.6,0,33.833313,335,254,71.8,63.7,0,39.680992,250,183,71.1,63.6,0,51.699818,175,193,71.9,63.6,0,28.638094,190,191,68.8,63.4,0,34.002903,185,312,67.6,63.3,0,32.98429,300,309,69.5,63,0,34.502068,300,214,65.8,63.2,0,52.239716,210,908,64.5,63,0,85.78245,880,78.3,77.1,78.5,0,86.5,86.1,0.9,0,30.16
20160921,2135,77.9,57.5,31.45624689,70.87358583,269,47.6,45.3,5.6,73.6,71.3,-0.1,3.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.7,73.9,61,77.4,15,35.5,59.6,77.4,0,74.5,1.8,60.6,1.8125,62.3,0,0,39.8,12,0,0,0,71.8,72.2,62.8,66,15,37.1,60.8,54.8,0,72.4,1.01,60.6,1.8125,62.9,0,0,89.2,71.3,15.2,4.1,0.8,15,15,78.3,65.1,77.6,100,33.6,0,78.5,1.3,65.18965,64.68965,0,11.7,0,0,1,45.3,1,72,1995,62.8,0,68.21289,2000,72,68,2123.706,69.8,62.6,15.9,2200,263,70.4,61.9,0,34.414303,260,129,69.2,62.5,0,48.618446,125,1839,72,62.2,0,43.561676,1850,367,73.9,62.7,0,30.679852,368.36578,615,70.5,62.6,0,43.497482,600,218,69.2,62.7,0,36.056335,200,130,70.2,62.7,0,49.809,125,349,68.5,63,0,35.74655,330,334,70.2,63.1,0,100,650,843,67.7,63.4,0,100,950,516,0,62.5,0,33.505344,500,513,69.6,62.5,0,34.159813,500,179,71.2,63.6,0,47.415974,175,252,67.8,63.8,0,41.389187,245,225,68.7,63.6,0,40.496376,220,364,70.7,63.5,0,33.848568,350,165,71.5,63.6,0,33.48279,160,352,70.6,63.6,0,33.333336,335,348,71.2,63.5,0,29.673628,335,203,69.5,64,0,39.000473,195,389,71.9,63.8,0,31.473267,380,248,67.3,63.5,0,43.359375,245,179,71.8,63.6,0,43.505783,175,254,70.2,63.7,0,44.999397,245,424,69.9,63.4,0,41.20053,420,164,72,63.9,0,28.264544,160,340,72.5,63.7,0,38.238464,335,306,71.3,63.9,0,34.659637,300,419,70.3,63.4,0,30.518538,400,206,69.2,63.8,0,38.49413,195,391,69.4,63.3,0,33.821426,380,350,68.4,63.7,0,31.943617,335,182,71.9,63.3,0,56.897175,175,253,70.2,63.6,0,41.82055,245,361,70.2,63.3,0,38.169113,350,165,71.4,63.5,0,37.17513,160,343,72.6,63.4,0,38.75123,335,237,71.5,64.2,0,40.321606,230,305,71.5,63.3,0,37.69315,285,203,69.2,63.9,0,43.001545,195,433,70.9,63.5,0,35.953472,380,365,70,63.2,0,40.074234,335,179,71.6,63.4,0,54.181164,175,253,70.2,63.4,0,45.200047,245,434,70.1,63.5,0,46.73497,420,165,72.8,63.4,0,31.74003,160,339,70.9,63.3,0,34.84939,335,89,71.1,63.9,0,31.998041,100,347,71,63.8,0,39.76082,335,198,69.8,286.4,0,33.22854,195,396,71.3,63.4,0,38.874924,380,345,69.9,63.4,0,43.75149,335,215,72,63.4,0,32.281345,200,254,71.5,63.5,0,40.862698,245,353,70.8,63.4,0,38.60961,350,164,71.4,63.6,0,32.258064,160,350,69.4,63.3,0,47.383583,335,233,72.5,63.8,0,38.415268,230,174,70.3,63.5,0,34.11592,150,200,71.4,64.2,0,35.334393,195,398,70.2,63.5,0,36.796795,380,590,67.7,63.2,0,67.45735,575,337,72.3,63.7,0,33.833313,335,255,71.8,63.8,0,39.680992,250,183,71.1,63.8,0,51.699818,175,193,71.9,63.7,0,28.638094,190,191,68.8,63.6,0,34.002903,185,312,67.7,63.4,0,32.98429,300,308,69.5,63.1,0,34.502068,300,214,65.9,63.2,0,52.239716,210,909,64.6,63.1,0,85.78245,880,78.3,77.1,78.5,0,86.5,86.1,1,-0.1,30.16
20160921,2140,77.8,59,31.72700831,70.87358583,269,47.7,45.4,5.6,73.8,71.5,-0.1,3.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.7,73.8,61,76.9,15,36.1,59.6,76.9,0,74.5,1.85,60.6,1.8125,62.4,0,0,39.1,12,0,0,0,71.8,72.2,62.9,65.8,15,37.2,60.8,53.3,0,72.4,0.99,60.6,1.8125,63,0,0,89,70.9,14.8,4.1,1.2,15,15,80,65.1,77.6,100,35.8,0,78.5,1.3,65.18965,64.68965,0,11.7,0,0,1,44.7,1,72,1883,62.8,0,64.19678,1820,72,68,2123.706,69.8,62.6,17,2200,264,70.3,61.9,0,34.414303,260,129,69.2,62.6,0,48.618446,125,1785,71.5,62.2,0,41.126553,1753.7059,366,73.8,62.8,0,30.679852,368.36578,615,70.5,62.7,0,43.497482,600,219,69.2,62.7,0,36.056335,200,130,70.2,62.8,0,49.809,125,348,68.5,63,0,35.74655,330,336,70.2,63.2,0,100,650,846,67.6,63.5,0,100,950,516,0,62.6,0,33.505344,500,514,69.7,62.5,0,34.159813,500,179,71.2,63.7,0,47.415974,175,251,67.8,63.9,0,41.389187,245,223,68.7,63.7,0,40.496376,220,363,70.7,63.6,0,33.848568,350,164,71.5,63.7,0,33.48279,160,353,70.6,63.7,0,33.333336,335,346,71.2,63.6,0,29.673628,335,203,69.5,64.1,0,39.000473,195,393,72,63.9,0,31.473267,380,248,67.3,63.6,0,43.359375,245,178,71.8,63.7,0,43.505783,175,254,70.2,63.7,0,44.999397,245,422,70,63.5,0,41.20053,420,164,72,63.9,0,28.264544,160,339,72.5,63.8,0,38.238464,335,306,71.3,64,0,34.659637,300,417,70.3,63.4,0,30.518538,400,205,69.2,63.9,0,38.49413,195,384,69.5,63.4,0,33.369045,380,348,68.4,63.8,0,31.943617,335,182,71.9,63.3,0,56.897175,175,250,70.2,63.7,0,41.82055,245,360,70.2,63.3,0,38.169113,350,165,71.5,63.6,0,37.17513,160,341,72.6,63.5,0,38.75123,335,237,71.5,64.3,0,40.321606,230,307,71.5,63.4,0,37.69315,285,202,69.2,64,0,43.001545,195,433,70.9,63.6,0,35.953472,380,363,70.1,63.3,0,40.074234,335,178,71.6,63.5,0,54.181164,175,252,70.2,63.5,0,45.200047,245,431,70.1,63.5,0,46.73497,420,165,72.8,63.5,0,31.74003,160,340,71,63.4,0,34.84939,335,89,71.1,64,0,31.998041,100,345,71,63.9,0,39.76082,335,198,69.8,286.6,0,33.22854,195,395,71.3,63.5,0,38.874924,380,345,69.9,63.5,0,43.75149,335,215,72,63.5,0,32.281345,200,255,71.5,63.5,0,40.862698,245,352,70.8,63.4,0,38.60961,350,164,71.4,63.6,0,32.258064,160,344,69.4,63.4,0,47.383583,335,232,72.5,63.9,0,38.415268,230,169,70.3,63.6,0,34.11592,150,199,71.4,64.4,0,35.334393,195,397,70.2,63.5,0,36.796795,380,589,67.8,63.3,0,67.45735,575,337,72.3,63.9,0,33.833313,335,255,71.9,63.9,0,39.680992,250,183,71.2,63.9,0,51.699818,175,192,71.9,63.8,0,28.638094,190,190,68.9,63.7,0,34.002903,185,313,67.7,63.5,0,32.98429,300,309,69.6,63.2,0,34.502068,300,213,65.9,63.3,0,52.239716,210,906,64.6,63.2,0,85.78245,880,78.3,77.1,78.5,0,86.6,86.2,0.9,0.1,30.16
20160921,2145,77.7,58.4,31.52381847,70.87358583,271,47.8,45.5,5.6,73.9,71.6,-0.2,3.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.7,73.7,60.8,76.4,15,36.5,59.6,76.4,0,74.4,1.8,60.6,1.8125,62.4,0,0,39.1,11.9,0,0,0,71.8,72.3,62.9,65.9,15,37.2,60.8,54.1,0,72.4,0.98,60.6,1.8125,63.1,0,0,88.7,70.9,15.2,3.8,1.4,15,15,80.4,65.1,77.6,100,38,0,78.5,1.3,65.18965,64.68965,0,11.7,0,0,1,44.2,1,72,1690,62.6,0,60.534668,1705.4924,72,68,2611.5657,69.8,62.5,16.1,2200,264,70.3,61.8,0,34.414303,260,129,69.2,62.5,0,48.618446,125,1659,71.2,62.1,0,38.21178,1651.7065,365,73.9,62.7,0,30.679852,368.36578,615,70.5,62.7,0,43.497482,600,219,69.2,62.7,0,36.056335,200,130,70.2,62.7,0,49.809,125,349,68.4,63,0,35.74655,330,335,70.2,63.1,0,100,650,847,67.7,63.4,0,100,950,516,0,62.5,0,33.505344,500,514,69.6,62.5,0,34.159813,500,180,71.2,63.7,0,47.415974,175,251,67.9,64,0,41.389187,245,224,68.7,63.8,0,40.496376,220,363,70.7,63.7,0,33.848568,350,164,71.5,63.8,0,33.48279,160,352,70.6,63.7,0,33.333336,335,349,71.3,63.6,0,29.673628,335,202,69.6,64.2,0,39.000473,195,387,72,64,0,31.473267,380,248,67.4,63.7,0,43.359375,245,179,71.8,63.7,0,43.505783,175,254,70.2,63.8,0,44.999397,245,422,70,63.6,0,41.20053,420,164,71.9,64,0,28.264544,160,339,72.5,63.9,0,38.238464,335,305,71.4,64.1,0,34.659637,300,419,70.3,63.5,0,30.518538,400,205,69.3,64,0,38.49413,195,404,69.5,63.5,0,33.642857,380,352,68.4,63.9,0,31.943617,335,182,71.9,63.4,0,56.897175,175,253,70.2,63.7,0,41.82055,245,361,70.3,63.4,0,38.169113,350,165,71.5,63.7,0,37.17513,160,341,72.6,63.6,0,38.75123,335,237,71.5,64.4,0,40.321606,230,306,71.5,63.5,0,37.69315,285,204,69.2,64.1,0,43.001545,195,432,70.9,63.6,0,35.953472,380,365,70.1,63.4,0,40.074234,335,178,71.6,63.6,0,54.181164,175,254,70.2,63.5,0,45.200047,245,431,70.1,63.6,0,46.73497,420,164,72.8,63.6,0,31.74003,160,341,71,63.5,0,34.84939,335,88,71.2,64.1,0,31.998041,100,346,71,64,0,39.76082,335,199,69.9,286.4,0,33.22854,195,393,71.3,63.5,0,38.874924,380,343,69.9,63.6,0,43.75149,335,215,72,63.5,0,32.281345,200,255,71.5,63.6,0,40.862698,245,353,70.8,63.5,0,38.60961,350,164,71.4,63.7,0,32.258064,160,344,69.4,63.4,0,47.383583,335,233,72.5,64,0,38.415268,230,173,70.3,63.7,0,34.11592,150,199,71.4,64.4,0,35.334393,195,393,70.2,63.6,0,36.796795,380,586,67.9,63.3,0,67.45735,575,337,72.3,64,0,33.833313,335,254,71.8,64,0,39.680992,250,183,71.2,63.9,0,51.699818,175,192,72,63.9,0,28.638094,190,190,69,63.8,0,34.002903,185,311,67.8,63.5,0,32.98429,300,309,69.6,63.3,0,34.502068,300,214,66,63.4,0,52.239716,210,907,64.7,63.2,0,85.78245,880,78.3,77.1,78.5,0,86.6,86.2,0.9,0,30.16
20160921,2150,77.6,58.8,31.54559986,70.87358583,269,47.8,45.5,5.6,74.1,71.8,-0.2,3.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.7,73.3,60,70.9,15,36.3,59.6,70.9,0,74.1,1.8,60.6,1.8125,62.4,0,0,35.8,11.4,0,0,0,71.8,72.2,62.9,65.9,15,37.4,60.8,53.8,0,72.4,1.01,60.6,1.8125,63.1,0,0,88.4,71.1,15,4.1,0.9,15,15,80.8,65.1,77.8,100,38.9,0,78.5,1.3,65.18965,64.68965,0,11.8,0,0,1,43.9,1,72,188,62.9,0,28.57666,200,72,68,2123.706,69.8,61.9,15.3,2200,266,70.4,61.5,0,34.414303,260,129,69.2,62.2,0,48.618446,125,1004,70.9,62,0,26.687986,1000,392,73.8,62.3,0,31.433868,368.36578,602,70.5,62.4,0,43.239594,600,216,69.2,62.4,0,36.056335,200,129,70.2,62.5,0,49.809,125,347,68.4,62.7,0,35.74655,330,332,70.2,63,0,100,650,842,67.8,63.2,0,100,950,516,0,62.2,0,33.505344,500,513,69.7,62.2,0,34.159813,500,180,71.2,63.8,0,47.415974,175,252,67.9,64.1,0,41.389187,245,225,68.8,63.9,0,40.496376,220,364,70.7,63.8,0,33.848568,350,165,71.5,63.9,0,33.48279,160,352,70.6,63.8,0,33.333336,335,348,71.3,63.7,0,29.673628,335,203,69.6,64.3,0,39.000473,195,392,71.9,64.1,0,31.473267,380,249,67.4,63.7,0,43.359375,245,179,71.8,63.8,0,43.505783,175,255,70.2,63.9,0,44.999397,245,424,70,63.6,0,41.20053,420,164,71.9,64.1,0,28.264544,160,340,72.5,63.9,0,38.238464,335,306,71.4,64.1,0,34.659637,300,420,70.3,63.6,0,30.518538,400,206,69.3,64.1,0,38.49413,195,410,69.5,63.6,0,33.642857,380,350,68.5,64,0,31.943617,335,183,71.9,63.5,0,56.897175,175,252,70.2,63.8,0,41.82055,245,361,70.3,63.5,0,38.169113,350,165,71.5,63.8,0,37.17513,160,340,72.6,63.7,0,38.75123,335,238,71.6,64.4,0,40.321606,230,306,71.5,63.6,0,37.69315,285,204,69.2,64.1,0,43.001545,195,433,70.9,63.7,0,35.953472,380,367,70.2,63.4,0,40.074234,335,180,71.6,63.6,0,54.181164,175,253,70.3,63.6,0,45.200047,245,432,70.1,63.7,0,46.73497,420,165,72.8,63.6,0,31.74003,160,341,71,63.6,0,34.84939,335,89,71.2,64.2,0,31.998041,100,345,71,64.1,0,39.76082,335,199,69.9,286.2,0,33.22854,195,395,71.3,63.6,0,38.874924,380,346,69.9,63.6,0,43.75149,335,215,72,63.6,0,32.281345,200,255,71.5,63.7,0,40.862698,245,353,70.8,63.6,0,38.60961,350,164,71.4,63.8,0,32.258064,160,348,69.5,63.5,0,47.383583,335,234,72.5,64.1,0,38.415268,230,174,70.3,63.8,0,34.11592,150,200,71.4,64.5,0,35.334393,195,395,70.2,63.7,0,36.796795,380,590,67.9,63.4,0,67.45735,575,337,72.3,64,0,33.833313,335,256,71.9,64.1,0,39.680992,250,183,71.2,64,0,51.699818,175,193,72,64,0,28.638094,190,191,68.8,63.8,0,34.002903,185,312,67.8,63.6,0,32.98429,300,309,69.4,63.3,0,34.502068,300,214,66,63.5,0,52.239716,210,910,64.7,63.3,0,85.78245,880,78.3,77.1,78.5,0,86.6,86.2,0.9,0.1,30.16
20160921,2155,77.5,58.4,31.38408121,70.87358583,270,47.8,45.5,5.6,74.2,71.9,-0.1,3.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.8,73.2,59.6,70.9,15,34.5,59.6,70.9,0,74.1,1.8,60.6,1.8125,62.2,0,0,35.7,11.3,0,0,0,71.8,72.3,63.1,65.9,15,37.6,60.8,54.6,0,72.4,1.01,60.6,1.8125,63.1,0,0,88.2,71.2,15.1,3.6,1.2,15,15,82.7,65.1,77.8,100,36.1,0,78.5,1.3,65.18965,64.68965,0,11.8,0,0,1,43.6,1,72,211,63.3,0,30.10254,200,72,68,2123.706,69.9,61.4,18.3,2200,266,70.5,60.9,0,34.414303,260,129,69.2,61.7,0,48.618446,125,996,70.6,61.5,0,27.130735,1000,382,73.8,61.8,0,30.815823,368.36578,603,70.5,61.9,0,43.239594,600,217,69.2,61.9,0,36.056335,200,129,70.2,61.9,0,49.809,125,346,68.5,62.2,0,35.74655,330,331,70.2,62.4,0,100,650,840,67.9,62.7,0,100,950,516,0,61.7,0,33.505344,500,512,69.7,61.6,0,34.159813,500,180,71.2,63.9,0,47.415974,175,253,67.9,64.1,0,41.389187,245,225,68.8,63.9,0,40.496376,220,364,70.7,63.8,0,33.848568,350,164,71.5,63.9,0,33.48279,160,353,70.6,63.9,0,33.333336,335,348,71.3,63.8,0,29.673628,335,202,69.6,64.3,0,39.000473,195,391,71.9,64.1,0,32.06864,380,252,67.4,63.8,0,43.359375,245,179,71.9,63.9,0,43.505783,175,256,70.3,63.9,0,44.999397,245,423,70,63.7,0,41.20053,420,164,71.9,64.1,0,28.264544,160,342,72.6,64,0,38.238464,335,306,71.4,64.2,0,34.659637,300,418,70.4,63.7,0,30.518538,400,205,69.3,64.1,0,38.49413,195,406,69.5,63.6,0,33.63095,380,353,68.5,64,0,31.943617,335,183,71.9,63.5,0,56.897175,175,253,70.2,63.8,0,41.82055,245,361,70.3,63.5,0,38.169113,350,165,71.5,63.8,0,37.17513,160,342,72.7,63.7,0,38.75123,335,238,71.6,64.5,0,40.321606,230,308,71.5,63.6,0,37.69315,285,204,69.3,64.2,0,43.001545,195,433,71,63.8,0,35.953472,380,365,70.2,63.5,0,40.074234,335,180,71.6,63.6,0,54.181164,175,254,70.3,63.7,0,45.200047,245,430,70.2,63.7,0,46.73497,420,166,72.8,63.7,0,31.74003,160,341,71,63.6,0,34.84939,335,89,71.2,64.2,0,31.998041,100,349,71,64.1,0,39.76082,335,199,69.9,286.1,0,33.22854,195,397,71.3,63.7,0,38.874924,380,345,69.9,63.7,0,43.75149,335,217,72,63.6,0,32.281345,200,256,71.5,63.7,0,40.862698,245,355,70.8,63.6,0,38.60961,350,164,71.4,63.9,0,32.258064,160,350,69.5,63.6,0,47.383583,335,234,72.5,64.1,0,38.415268,230,177,70.3,63.8,0,34.11592,150,200,71.5,64.5,0,35.334393,195,397,70.2,63.7,0,36.796795,380,591,67.9,63.5,0,67.45735,575,337,72.3,64.1,0,33.833313,335,255,71.9,64.2,0,39.680992,250,184,71.2,64.1,0,51.699818,175,194,72,64.1,0,28.638094,190,191,69.1,63.9,0,34.002903,185,311,67.8,63.7,0,32.98429,300,309,69.6,63.4,0,34.502068,300,214,66,63.5,0,52.239716,210,910,64.7,63.4,0,85.78245,880,78.3,77.1,78.5,0,86.6,86.2,0.9,-0.1,30.17
