20160921,2200,77.3,55.8,30.67387833,70.87358583,270,47.6,45.2,5.65,74.2,71.9,-0.1,3.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.8,73.2,59.7,71.4,15,33.3,59.6,71.4,0,74.1,1.8,60.6,1.8125,62.1,0,0,36,11.4,0,0,0,71.8,72.2,63.1,65.8,15,37.7,60.8,53.1,0,72.3,1.01,60.6,1.8125,63.1,0,0,87.8,71.1,14.7,4.1,0.8,15,15,77.4,65.1,77.8,100,35,0,76.5,1.3,65.18965,64.68965,0,11.7,0,0,1,43.5,1,72,215,63.4,0,30.10254,200,72,68,2123.706,69.8,61.4,15.5,2200,267,70.6,60.8,0,34.414303,260,130,69.1,61.6,0,48.618446,125,1027,70.6,61.3,0,26.319027,1000,348,73.8,61.8,0,27.836836,346.7657,609,70.4,61.8,0,43.239594,600,218,69.2,61.8,0,36.056335,200,130,70.1,61.8,0,49.809,125,348,68.6,62.1,0,35.74655,330,334,70.1,62.3,0,100,650,845,68,62.6,0,100,950,516,0,61.6,0,33.505344,500,517,69.6,61.5,0,34.159813,500,180,71.2,63.9,0,47.415974,175,252,67.9,64.2,0,41.389187,245,226,68.8,63.9,0,40.496376,220,366,70.7,63.8,0,33.848568,350,164,71.5,64,0,33.48279,160,352,70.6,63.9,0,33.333336,335,349,71.3,63.9,0,29.673628,335,203,69.6,64.4,0,39.000473,195,395,71.9,64.1,0,32.06864,380,253,67.4,63.8,0,43.359375,245,179,71.9,63.9,0,43.505783,175,256,70.3,63.9,0,44.999397,245,425,70,63.7,0,41.20053,420,165,71.9,64.2,0,28.264544,160,342,72.6,64.1,0,38.238464,335,306,71.4,64.3,0,34.659637,300,419,70.4,63.7,0,30.518538,400,207,69.4,64.2,0,38.49413,195,411,69.5,63.7,0,33.916668,380,346,68.5,64,0,31.943617,335,183,71.9,63.6,0,56.897175,175,253,70.2,63.9,0,41.82055,245,362,70.3,63.6,0,38.169113,350,165,71.5,63.9,0,37.17513,160,342,72.7,63.8,0,38.75123,335,238,71.6,64.5,0,40.321606,230,308,71.5,63.7,0,37.69315,285,204,69.3,64.2,0,43.001545,195,434,71,63.8,0,35.953472,380,367,70.2,63.5,0,40.074234,335,180,71.6,63.7,0,54.181164,175,255,70.3,63.7,0,45.200047,245,432,70.2,63.7,0,46.73497,420,165,72.8,63.7,0,31.74003,160,341,71,63.7,0,34.84939,335,89,71.2,64.3,0,31.998041,100,347,71,64.2,0,39.76082,335,199,70,286.3,0,33.22854,195,397,71.3,63.7,0,38.874924,380,346,69.9,63.7,0,43.75149,335,214,72.1,63.7,0,32.281345,200,256,71.6,63.7,0,40.862698,245,354,70.8,63.7,0,38.60961,350,164,71.4,63.9,0,32.258064,160,350,69.5,63.6,0,47.383583,335,234,72.5,64.2,0,38.415268,230,175,70.4,63.9,0,34.11592,150,200,71.5,64.6,0,35.334393,195,400,70.2,63.8,0,36.796795,380,589,68,63.5,0,67.45735,575,337,72.3,64.1,0,33.833313,335,255,71.9,64.2,0,39.680992,250,183,71.2,64.1,0,51.699818,175,194,72,64.1,0,28.638094,190,191,69.2,63.9,0,34.002903,185,313,67.9,63.7,0,32.98429,300,310,69.7,63.4,0,34.502068,300,214,66.1,63.5,0,52.239716,210,910,64.8,63.4,0,85.78245,880,78.3,77.1,78.5,0,86.6,86.2,0.9,0.1,30.17
20160921,2205,77.2,56.8,30.82904893,65.59268667,267,47,44.8,5.65,74,71.8,-0.1,3.75,0,0,0,5,100,100,0,1,1,0,0,200,72,7.5,5.65,7.5,200,71.8,73.2,60.2,71.4,15,30.2,60.8,71.4,0,74.1,1.8,61.8,1.8125,62.1,0,0,36,11.4,0,0,0,71.8,72.2,63.1,65.7,15,37.4,61.4,52,0,72.4,1,61.8,1.8125,63.1,0,0,87.3,70.9,14.4,3.9,0.9,15,15,75.2,65.1,77.8,100,33.7,0,76.5,1.3,65.55173,65.05173,0,11.7,0,0,1,43.4,0,72,212,63.6,0,30.10254,200,72,68,2123.706,69.8,61.7,10.8,2200,268,70.6,61,0,34.414303,260,130,69.1,61.7,0,48.618446,125,1010,70.6,61.4,0,26.023859,1000,349,73.9,62,0,27.836836,346.7657,606,70.4,61.8,0,43.239594,600,218,69.2,61.9,0,36.056335,200,130,70.1,61.9,0,49.809,125,348,68.6,62.3,0,35.74655,330,334,70.1,62.4,0,100,650,846,68.1,62.8,0,100,950,516,0,61.7,0,33.505344,500,514,69.6,61.7,0,34.159813,500,179,71.3,63.9,0,47.415974,175,251,67.9,64.2,0,41.389187,245,224,68.8,63.9,0,40.496376,220,364,70.7,63.9,0,33.848568,350,164,71.5,64,0,33.48279,160,352,70.7,64,0,33.333336,335,348,71.4,63.9,0,29.673628,335,203,69.6,64.4,0,39.000473,195,395,71.9,64.2,0,32.06864,380,251,67.4,63.9,0,43.359375,245,178,71.9,63.9,0,43.505783,175,255,70.3,64,0,44.999397,245,423,70,63.7,0,41.20053,420,164,71.8,64.2,0,28.264544,160,340,72.6,64.1,0,38.238464,335,306,71.4,64.3,0,34.659637,300,419,70.4,63.7,0,30.518538,400,205,69.4,64.2,0,38.49413,195,403,69.6,63.7,0,33.464287,380,344,68.5,64.1,0,31.943617,335,182,72,63.6,0,56.897175,175,251,70.2,63.9,0,41.82055,245,360,70.3,63.6,0,38.169113,350,165,71.5,63.9,0,37.17513,160,342,72.7,63.8,0,38.75123,335,237,71.6,64.6,0,40.321606,230,308,71.5,63.7,0,37.69315,285,203,69.3,64.3,0,43.001545,195,433,71,63.9,0,35.953472,380,364,70.2,63.5,0,40.074234,335,178,71.7,63.7,0,54.181164,175,254,70.3,63.7,0,45.200047,245,432,70.2,63.8,0,46.73497,420,164,72.8,63.8,0,31.74003,160,340,71,63.7,0,34.84939,335,87,71.2,64.3,0,31.998041,100,348,71,64.2,0,39.76082,335,197,70,286.6,0,33.22854,195,395,71.3,63.7,0,38.874924,380,344,70,63.8,0,43.75149,335,211,72.1,63.7,0,32.281345,200,254,71.6,63.7,0,40.862698,245,352,70.8,63.7,0,38.60961,350,164,71.4,63.9,0,32.258064,160,346,69.6,63.6,0,47.383583,335,233,72.6,64.2,0,38.415268,230,173,70.4,63.9,0,34.11592,150,199,71.6,64.6,0,35.334393,195,403,70.2,63.8,0,36.796795,380,592,68,63.5,0,67.45735,575,337,72.3,64.2,0,33.833313,335,254,71.9,64.2,0,39.680992,250,182,71.2,64.2,0,51.699818,175,194,72.1,64.1,0,28.638094,190,190,69.2,63.9,0,34.002903,185,311,67.9,63.7,0,32.98429,300,310,69.7,63.4,0,34.502068,300,213,66.1,63.6,0,52.239716,210,907,64.8,63.4,0,85.78245,880,78.3,77.1,78.5,0,86.6,86.2,1.1,-1.4,30.17
20160921,2210,77,57.4,30.82882283,65.59268667,260,51.1,51.2,2.45,70.5,71.7,-0.1,3.55,0,0,0,5,96,0,0,1,0,0,0,200,72,7.5,2.45,7.5,200,71.8,73.2,61.1,71.4,15,28.7,60.8,71.4,0,74.1,1.8,61.8,1.8125,62.1,0,0,35.9,11.4,0,0,0,71.8,72.2,63.3,65.9,15,37.3,61.4,56.9,0,72.3,0.98,61.8,1.8125,63,0,0,87.5,71.1,16,3.6,0.9,15,15,75.5,65.1,77.8,100,34.7,0,76.5,1.3,65.55173,65.05173,0,11.8,0,0,0,0,0,72,210,64.1,0,30.10254,200,72,68,2123.706,69.8,62.4,15.8,2200,268,70.6,61.6,0,34.414303,260,130,69.1,62.2,0,48.618446,125,1010,70.6,61.8,0,26.023859,1000,347,73.9,62.6,0,27.836836,346.7657,609,70.4,62.2,0,43.239594,600,217,69.2,62.4,0,36.056335,200,130,70,62.4,0,49.809,125,349,68.6,62.7,0,35.74655,330,334,70.1,62.8,0,100,650,846,68.1,63.2,0,100,950,516,0,62.2,0,33.505344,500,516,69.6,62.2,0,34.159813,500,180,71.3,63.9,0,47.415974,175,252,67.9,64.2,0,41.389187,245,224,68.8,64,0,40.496376,220,365,70.7,63.9,0,33.848568,350,164,71.5,64,0,33.48279,160,354,70.7,64,0,33.333336,335,347,71.4,63.9,0,29.673628,335,203,69.6,64.4,0,39.000473,195,391,71.9,64.2,0,32.06864,380,251,67.5,63.9,0,43.359375,245,179,71.9,63.9,0,43.505783,175,254,70.3,64,0,44.999397,245,424,70,63.7,0,41.20053,420,164,71.8,64.2,0,28.264544,160,341,72.6,64.1,0,38.238464,335,306,71.4,64.3,0,34.659637,300,419,70.4,63.8,0,30.518538,400,206,69.4,64.2,0,38.49413,195,396,69.6,63.7,0,33.38095,380,348,68.6,64.1,0,31.704695,335,182,71.9,63.6,0,56.897175,175,252,70.2,63.9,0,41.82055,245,360,70.3,63.6,0,38.169113,350,165,71.5,63.9,0,37.17513,160,340,72.7,63.8,0,38.75123,335,238,71.6,64.6,0,40.321606,230,307,71.5,63.7,0,37.69315,285,204,69.3,64.3,0,43.001545,195,434,71,63.8,0,35.953472,380,364,70.2,63.5,0,40.074234,335,179,71.7,63.7,0,54.181164,175,254,70.4,63.7,0,45.200047,245,434,70.2,63.8,0,46.73497,420,165,72.8,63.7,0,31.74003,160,340,71,63.7,0,34.84939,335,90,71.2,64.3,0,31.998041,100,346,71,64.2,0,39.76082,335,198,70,286.5,0,33.22854,195,397,71.3,63.7,0,38.874924,380,346,70,63.7,0,43.75149,335,214,72.1,63.7,0,32.281345,200,254,71.6,63.7,0,40.862698,245,353,70.8,63.7,0,38.60961,350,164,71.4,63.9,0,32.258064,160,346,69.6,63.6,0,47.383583,335,233,72.6,64.2,0,38.415268,230,174,70.4,63.9,0,34.11592,150,200,71.6,64.6,0,35.334393,195,399,70.2,63.8,0,36.796795,380,591,68,63.5,0,67.45735,575,337,72.3,64.2,0,33.833313,335,255,71.9,64.2,0,39.680992,250,183,71.2,64.2,0,51.699818,175,195,72.1,64.1,0,28.638094,190,190,69.2,64,0,34.002903,185,314,68,63.7,0,32.98429,300,310,69.7,63.4,0,34.502068,300,214,66.1,63.6,0,52.239716,210,909,64.9,63.4,0,85.78245,880,78.3,77.2,78.5,0,86.6,86.2,0.9,0,30.17
20160921,2215,76.8,58.1,30.84909665,65.59268667,247,56.6,56.6,0.05,69.9,71.7,-0.2,3.2,0,0,0,5,91,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,71.8,73.3,63.7,71.4,15,31.1,60.8,71.4,0,74.1,1.8,61.8,1.8125,62.3,0,0,35.9,11.4,0,0,0,71.8,72.1,63.4,66,15,37.2,61.4,57.2,0,72.3,1,61.8,1.8125,63,0,0,87.1,71.1,16.3,4,1.4,15,15,77.6,65.1,77.8,100,34.9,0,76.5,1.3,65.55173,65.05173,0,11.7,0,0,0,0,0,72,212,65.4,0,30.10254,200,72,68,2611.5657,69.8,64.3,16.9,2200,268,70.6,63.2,0,34.414303,260,130,69.1,63.6,0,48.618446,125,1015,70.6,63.1,0,26.023859,1000,349,73.9,64,0,27.836836,346.7657,607,70.4,63.4,0,43.239594,600,218,69.2,63.7,0,36.056335,200,129,70,63.7,0,49.809,125,349,68.7,64.1,0,35.74655,330,333,70.1,63.9,0,100,650,845,68.1,64.4,0,100,950,516,0,63.5,0,33.505344,500,517,69.6,63.6,0,34.159813,500,179,71.3,64,0,47.415974,175,252,67.9,64.3,0,41.389187,245,224,68.8,64.1,0,40.496376,220,363,70.7,64,0,33.848568,350,164,71.5,64.1,0,33.48279,160,352,70.7,64.1,0,33.333336,335,346,71.4,64,0,29.673628,335,203,69.7,64.5,0,39.000473,195,394,71.9,64.3,0,32.06864,380,252,67.5,64,0,43.359375,245,179,71.9,64,0,43.505783,175,255,70.3,64.1,0,44.999397,245,424,70,63.8,0,41.20053,420,164,71.8,64.3,0,28.264544,160,340,72.6,64.2,0,38.238464,335,306,71.4,64.3,0,34.659637,300,418,70.4,63.8,0,30.518538,400,205,69.4,64.3,0,38.49413,195,411,69.6,63.8,0,34.095238,380,349,68.6,64.2,0,31.704695,335,183,72,63.7,0,56.897175,175,252,70.2,64,0,41.82055,245,360,70.3,63.7,0,38.169113,350,165,71.5,64,0,37.17513,160,343,72.7,63.9,0,38.75123,335,238,71.6,64.7,0,40.321606,230,306,71.6,63.8,0,37.69315,285,204,69.3,64.3,0,43.001545,195,432,71,63.9,0,35.953472,380,361,70.2,63.7,0,40.074234,335,178,71.7,63.8,0,54.181164,175,251,70.4,63.8,0,45.200047,245,434,70.2,63.9,0,46.73497,420,165,72.8,63.8,0,31.74003,160,339,71,63.8,0,34.84939,335,89,71.2,64.4,0,31.998041,100,345,71,64.3,0,39.76082,335,198,70,286.5,0,33.22854,195,397,71.3,63.8,0,38.874924,380,345,69.9,63.8,0,43.75149,335,214,72.1,63.8,0,32.281345,200,256,71.6,63.9,0,40.862698,245,352,70.8,63.8,0,38.60961,350,164,71.4,64,0,32.258064,160,343,69.6,63.7,0,47.383583,335,233,72.6,64.3,0,38.415268,230,175,70.4,64,0,34.11592,150,200,71.6,64.7,0,35.334393,195,398,70.2,63.9,0,36.796795,380,588,68.1,63.6,0,67.45735,575,337,72.3,64.3,0,33.833313,335,255,71.9,64.4,0,39.680992,250,182,71.2,64.2,0,51.699818,175,194,72,64.2,0,28.638094,190,190,69.2,64,0,34.002903,185,311,68,63.8,0,32.98429,300,309,69.8,63.5,0,34.502068,300,214,66.1,63.7,0,52.239716,210,911,64.9,63.5,0,85.78245,880,78.3,77.1,78.5,0,86.6,86.2,-0.4,0.1,30.17
20160921,2220,76.6,58.9,30.88945878,65.59268667,1,58.4,58.3,0.05,71.3,71.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,71.9,73.4,68.9,71.9,15,39.6,60.8,71.9,0,74.2,1.8,61.8,1.8125,62.8,0,0,35.9,11.4,0,0,0,71.8,72.1,67.3,66.2,15,38.7,61.4,54.2,0,72.2,0.98,61.8,1.8125,63.1,0,0,80.6,70.8,15,3.7,1.3,15,15,64.3,73.1,77.8,100,40.2,0,76.5,1.25,65.55173,65.05173,0,11.6,0,0,0,0,0,72,209,67.5,0,30.10254,200,72,68,2611.5657,69.8,67.9,11.1,2200,267,70.7,65.9,0,34.414303,260,129,69.2,65.8,0,48.618446,125,1008,70.6,65,0,26.011559,1000,347,74,66.3,0,27.836836,346.7657,606,70.5,65.2,0,43.239594,600,218,69.3,65.9,0,36.056335,200,130,70.1,65.8,0,49.809,125,349,68.8,66.2,0,35.74655,330,333,70.2,65.6,0,100,650,846,68.2,66.3,0,100,950,516,0,65.6,0,33.505344,500,516,69.7,65.8,0,34.159813,500,179,71.3,65.6,0,47.415974,175,250,68,65.6,0,41.389187,245,224,68.9,65.6,0,40.496376,220,362,70.7,65.5,0,33.848568,350,164,71.5,64.9,0,33.48279,160,351,70.7,65.1,0,33.333336,335,347,71.4,65.1,0,29.673628,335,202,69.7,65.3,0,39.000473,195,393,71.9,65.4,0,32.06864,380,252,67.5,65.5,0,43.359375,245,178,71.9,66.1,0,43.505783,175,254,70.3,65.9,0,44.999397,245,432,70,65.7,0,41.633587,420,164,71.8,65.4,0,28.264544,160,341,72.6,65.5,0,38.238464,335,305,71.4,65.1,0,34.659637,300,418,70.4,64.9,0,30.518538,400,206,69.5,65.2,0,38.49413,195,389,69.6,65.1,0,34.095238,380,337,68.6,65.5,0,31.704695,335,181,72,66.2,0,56.897175,175,252,70.2,65.6,0,41.82055,245,357,70.4,65.5,0,38.169113,350,165,71.5,65.4,0,37.17513,160,340,72.7,65.5,0,38.75123,335,237,71.6,65.4,0,40.321606,230,306,71.6,64.9,0,37.69315,285,204,69.3,65.6,0,43.001545,195,432,71,65.1,0,35.953472,380,365,70.2,65.4,0,40.074234,335,178,71.7,65.5,0,54.181164,175,254,70.4,66.2,0,45.200047,245,435,70.2,65.4,0,46.73497,420,164,72.8,65.2,0,31.74003,160,341,71,65.1,0,34.84939,335,89,71.3,65,0,31.998041,100,348,71,65.3,0,39.76082,335,198,70,286.4,0,33.22854,195,396,71.4,65,0,38.874924,380,344,70,65.4,0,43.75149,335,214,72.1,65.3,0,32.281345,200,255,71.6,65.9,0,40.862698,245,353,70.8,65.3,0,38.60961,350,164,71.4,65,0,32.258064,160,347,69.6,65.5,0,47.02352,335,234,72.6,65,0,38.415268,230,172,70.4,64.9,0,34.11592,150,200,71.7,65.6,0,35.334393,195,401,70.3,65.2,0,36.796795,380,587,68.1,66.3,0,67.45735,575,337,72.3,64.7,0,33.833313,335,254,71.9,65.1,0,39.680992,250,183,71.3,64.8,0,51.699818,175,193,72,64.9,0,28.638094,190,191,69.2,65.1,0,34.002903,185,313,68,65.5,0,32.98429,300,310,69.7,65,0,34.502068,300,214,66.1,65.3,0,52.239716,210,908,65,66.6,0,85.78245,880,78.3,77.1,78.5,0,86.6,86.2,1,0.1,30.17
20160921,2225,76.4,58.2,30.60594017,65.59268667,1,58.2,58.3,0.05,72,71.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,72.1,73.6,72.2,71.4,15,55.7,60.8,71.4,0,74.4,1.8,61.8,1.8125,63.3,0,0,35.5,11.4,0,0,0,71.9,72.1,72.3,66.2,15,43.8,61.4,56.5,0,72.3,1,61.8,1.8125,63.1,0,0,67.5,70.8,15.9,4,1,15,15,54.4,75.1,78.2,100,67.1,0,76.5,1.3,65.55173,65.05173,0,11.6,0,0,0,0,0,72,207,70.4,0,30.10254,200,72,68,2123.706,69.9,71.1,15.2,2200,267,70.9,69.6,0,34.414303,260,129,69.3,69.1,0,48.618446,125,1012,70.7,68.5,0,26.454311,1000,365,74.1,69.5,0,31.334982,368.36578,608,70.7,68.3,0,43.239594,600,217,69.4,69,0,36.056335,200,129,70.3,68.9,0,49.809,125,349,69,69.2,0,35.74655,330,333,70.3,68.2,0,100,650,842,68.4,68.8,0,100,950,516,0,68.6,0,33.505344,500,513,69.9,69,0,34.159813,500,179,71.3,69.9,0,47.415974,175,250,68.1,69.7,0,41.389187,245,223,69,69.8,0,40.496376,220,361,70.8,69.7,0,33.848568,350,164,71.6,68.2,0,33.48279,160,351,70.7,68.7,0,33.333336,335,345,71.4,68.6,0,29.673628,335,201,69.7,68.3,0,39.000473,195,389,71.9,68.9,0,32.06864,380,251,67.6,69.4,0,43.359375,245,178,71.9,70.8,0,43.505783,175,253,70.4,70.4,0,44.999397,245,431,70.1,70.3,0,41.633587,420,164,71.8,68.9,0,28.264544,160,340,72.7,69.4,0,38.238464,335,305,71.5,68,0,34.659637,300,418,70.5,68.6,0,30.518538,400,205,69.5,68.4,0,38.49413,195,392,69.6,69.2,0,34.095238,380,345,68.7,69.6,0,32.146698,335,182,72,71,0,56.897175,175,251,70.2,70.1,0,41.82055,245,359,70.4,70.1,0,38.169113,350,165,71.5,69.4,0,37.17513,160,340,72.7,69.7,0,38.75123,335,237,71.6,68.3,0,40.321606,230,305,71.6,68.5,0,37.69315,285,203,69.4,69.2,0,43.001545,195,434,71,69.2,0,35.953472,380,365,70.2,70,0,40.074234,335,178,71.8,70,0,54.181164,175,253,70.4,70.7,0,45.200047,245,432,70.3,69.8,0,46.73497,420,164,72.7,69,0,31.74003,160,338,71,68.9,0,34.84939,335,89,71.3,67.7,0,31.998041,100,349,71.1,68.9,0,39.76082,335,198,70.1,286.4,0,33.22854,195,398,71.4,68.7,0,38.874924,380,345,70,69.6,0,43.75149,335,213,72.1,69.8,0,32.281345,200,257,71.6,70.5,0,40.862698,245,352,70.8,69.6,0,38.60961,350,164,71.4,68.7,0,32.258064,160,344,69.7,69.7,0,47.02352,335,234,72.6,67.8,0,38.415268,230,174,70.4,68.3,0,34.11592,150,200,71.7,68.7,0,35.334393,195,401,70.3,69.3,0,36.796795,380,587,68.2,70.9,0,67.45735,575,337,72.3,67.3,0,33.833313,335,255,72,68.2,0,39.680992,250,183,71.3,67.6,0,51.699818,175,194,72.1,68,0,28.638094,190,190,69.3,68.9,0,34.002903,185,312,68.1,69.9,0,32.98429,300,310,69.8,69.4,0,34.502068,300,213,66.4,69.8,0,52.239716,210,910,65.4,71.3,0,85.78245,880,78.3,77.1,78.5,0,86.6,86.2,0.9,0,30.17
20160921,2230,76.3,58.4,30.58281048,65.59268667,1,58,58.2,0.05,72.2,71.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,72.2,73.8,73.1,71.9,15,72.5,60.8,71.9,0,74.6,1.85,61.8,1.8125,63.6,0,0,35.6,11.4,0,0,0,72,72.3,73.4,66.6,15,49.1,61.4,55.6,0,72.4,1.02,61.8,1.8125,62.9,0,0,64.4,71.4,15.5,3.7,1.6,15,15,53.9,75.1,78.2,100,93.7,0,76.5,1.3,65.55173,65.05173,0,11.7,0,0,0,0,0,72,207,72,0,30.10254,200,72,68,2123.706,70,72.3,17.2,2200,268,71.1,71.3,0,34.414303,260,129,69.5,70.9,0,48.618446,125,1012,70.9,70.6,0,26.454311,1000,384,74,71.2,0,34.05439,389.96582,610,71,70.3,0,43.239594,600,218,69.6,70.8,0,36.056335,200,129,70.6,70.7,0,49.809,125,349,69.3,70.9,0,35.74655,330,334,70.5,69.9,0,100,650,847,68.7,70.4,0,100,950,516,0,70.4,0,33.505344,500,518,70,70.7,0,34.159813,500,178,71.4,72.1,0,47.415974,175,250,68.3,71.9,0,41.389187,245,223,69.3,71.7,0,40.496376,220,360,71,71.8,0,33.848568,350,164,71.6,70.4,0,33.48279,160,349,70.8,71,0,33.333336,335,345,71.5,70.7,0,29.673628,335,201,69.9,70.5,0,39.000473,195,389,72,71.1,0,32.06864,380,251,67.9,71.4,0,43.359375,245,178,72,72.6,0,43.505783,175,253,70.4,72.4,0,44.999397,245,431,69.3,72.3,0,41.633587,420,164,71.8,71,0,28.264544,160,337,72.8,71.6,0,38.238464,335,306,71.5,70.2,0,34.659637,300,417,70.7,70.7,0,30.518538,400,205,69.6,70.5,0,38.49413,195,404,69.8,71.5,0,33.559525,380,357,68.9,71.7,0,32.755943,335,181,72.1,72.7,0,56.897175,175,251,70.3,72.1,0,41.82055,245,359,70.4,72.2,0,38.169113,350,164,71.6,71.5,0,37.17513,160,340,72.8,71.8,0,38.75123,335,236,71.7,70.5,0,40.321606,230,303,71.6,70.8,0,37.69315,285,203,69.5,71.3,0,43.001545,195,434,71,71.5,0,35.953472,380,363,70.3,72.1,0,40.074234,335,177,71.9,72.2,0,54.181164,175,251,70.4,72.5,0,45.200047,245,433,70.4,71.9,0,46.73497,420,164,72.7,71.2,0,31.74003,160,339,71.2,71.1,0,34.84939,335,88,71.4,69.9,0,31.998041,100,347,71.1,71.1,0,39.76082,335,197,70.1,286.3,0,33.22854,195,392,71.4,71,0,38.874924,380,344,70.1,71.7,0,43.75149,335,212,72.2,72,0,32.281345,200,254,71.7,72.3,0,40.862698,245,353,70.9,71.7,0,39.063267,350,164,71.5,70.9,0,32.258064,160,344,69.9,71.7,0,47.02352,335,233,72.7,69.9,0,38.415268,230,173,70.4,70.5,0,34.11592,150,199,71.8,70.8,0,35.334393,195,394,70.3,71.5,0,36.796795,380,589,68.5,72.6,0,67.45735,575,337,72.3,69.6,0,33.833313,335,254,72.1,70.5,0,39.680992,250,183,71.4,69.9,0,51.699818,175,193,72.2,70.3,0,28.638094,190,190,69.5,71.2,0,34.002903,185,312,68.3,71.9,0,32.98429,300,309,69.8,71.6,0,34.502068,300,213,66.8,71.9,0,52.239716,210,909,65.9,72.8,0,85.78245,880,78.3,77.1,78.5,0,86.6,86.2,1.5,0,30.17
20160921,2235,76.3,56.7,30.2193665,65.59268667,1,57.9,58.2,0.05,72.2,72,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,72.4,73.9,73.6,72.4,15,90.2,60.8,72.4,0,74.7,1.8,61.8,1.8125,63.8,0,0,36.1,11.5,0,0,0,72,72.3,73.8,66.7,15,54.3,61.4,56.4,0,72.4,1.01,61.8,1.8125,62.9,0,0,63,71.3,16.1,3.7,0.7,15,15,52.6,75.1,78.4,100,99.6,0,76.5,1.3,65.55173,65.05173,0,11.7,0,0,0,0,0,72,206,73.1,0,30.10254,200,72,68,2123.706,70.1,73.2,13.4,2336.8896,267,71.4,72.2,0,34.414303,260,129,69.7,72,0,48.618446,125,1016,71.1,71.8,0,26.454311,1000,388,74,72.2,0,34.05439,389.96582,606,71.4,71.6,0,43.239594,600,217,69.8,71.9,0,36.056335,200,129,70.9,71.9,0,49.809,125,348,69.5,71.9,0,35.74655,330,334,70.7,71.2,0,100,650,845,69,71.6,0,100,950,516,0,71.6,0,33.505344,500,515,70.3,71.9,0,34.159813,500,179,71.5,73,0,47.415974,175,251,68.5,73,0,41.389187,245,224,69.6,72.7,0,40.496376,220,362,71.2,72.9,0,33.848568,350,164,71.6,71.7,0,33.48279,160,351,70.9,72.2,0,33.333336,335,347,71.7,72,0,29.673628,335,202,70,71.7,0,39.000473,195,394,72.1,72.3,0,32.06864,380,251,68.2,72.5,0,43.359375,245,178,72.1,73.4,0,43.505783,175,253,70.5,73.2,0,44.999397,245,429,70.4,73.1,0,41.633587,420,164,71.8,72.3,0,28.264544,160,339,72.9,72.7,0,38.238464,335,305,71.7,71.6,0,34.659637,300,418,70.8,71.9,0,30.518538,400,205,69.8,71.8,0,38.49413,195,398,69.9,72.6,0,33.559525,380,353,69.1,72.8,0,32.301994,335,182,72.2,73.4,0,56.897175,175,253,70.4,73,0,41.82055,245,360,70.6,73,0,38.169113,350,165,71.6,72.6,0,37.17513,160,342,72.9,72.8,0,38.75123,335,237,71.9,71.8,0,40.321606,230,306,71.7,72.1,0,37.69315,285,203,69.7,72.5,0,43.001545,195,429,71.1,72.7,0,35.953472,380,363,70.4,73,0,40.074234,335,178,72,73.1,0,54.181164,175,253,70.5,73.3,0,45.200047,245,432,70.5,72.9,0,46.73497,420,164,72.8,72.3,0,31.74003,160,340,71.4,72.2,0,34.84939,335,91,71.6,71.4,0,31.998041,100,346,71.2,72.3,0,39.76082,335,198,70.3,286.4,0,33.22854,195,397,71.5,72.2,0,38.874924,380,345,70.3,72.7,0,43.75149,335,213,72.4,73,0,32.281345,200,254,71.8,73,0,40.862698,245,355,71,72.8,0,39.063267,350,164,71.5,72.2,0,32.258064,160,349,70.2,72.7,0,47.02352,335,234,72.8,71.3,0,38.415268,230,174,70.5,71.7,0,34.11592,150,200,72,72.1,0,35.334393,195,400,70.4,72.7,0,36.796795,380,588,68.8,73.3,0,67.45735,575,337,72.4,71.2,0,33.833313,335,254,72.2,71.9,0,39.680992,250,182,71.6,71.4,0,51.699818,175,194,72.3,71.7,0,28.638094,190,190,69.6,72.4,0,34.002903,185,313,68.7,72.9,0,32.98429,300,309,70.3,72.7,0,34.502068,300,213,67.2,72.9,0,52.239716,210,912,66.4,73.4,0,85.78245,880,78.3,77.2,78.5,0,86.6,86.2,1,0.1,30.17
20160921,2240,76.3,56,30.06982384,65.59268667,1,57.9,58.2,0.05,72.3,72,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,72.5,74.1,74.2,73.9,15,100,60.8,73.9,0,74.9,1.8,61.8,1.8125,63.9,0,0,37.2,11.6,0,0,0,72.2,72.3,73.9,66.4,15,59.6,61.4,57.3,0,72.4,1.02,61.8,1.8125,62.6,0,0,62.7,70.9,16,4.1,0.7,15,15,51.5,75.1,78.4,100,99.4,0,76.5,1.3,65.55173,65.05173,0,11.7,0,0,0,0,0,72,207,73.8,0,30.10254,200,72,68,3024.2644,70.2,73.8,19.2,3152.8877,266,71.6,73,0,34.414303,260,129,69.8,72.8,0,48.618446,125,1022,71.3,72.7,0,26.98315,1000,405,74.1,73,0,35.698395,411.5658,614,71.7,72.5,0,43.68169,600,217,70,72.8,0,36.056335,200,130,71.2,72.7,0,49.809,125,349,69.7,72.8,0,35.74655,330,334,70.9,72.2,0,100,650,845,69.4,72.6,0,100,950,516,0,72.4,0,33.505344,500,512,70.4,72.7,0,34.159813,500,179,71.6,73.5,0,47.415974,175,251,68.8,73.5,0,41.389187,245,224,69.9,73.1,0,40.496376,220,363,71.3,73.4,0,33.848568,350,164,71.7,72.5,0,33.48279,160,350,71,72.9,0,33.333336,335,346,71.7,72.7,0,29.673628,335,202,70.2,72.5,0,39.000473,195,392,72.2,73,0,32.06864,380,250,68.4,73.1,0,43.359375,245,178,72.1,73.7,0,43.505783,175,253,70.6,73.6,0,44.999397,245,430,70.6,73.5,0,41.633587,420,164,71.8,73,0,28.264544,160,340,73.1,73.3,0,38.238464,335,305,71.8,72.4,0,34.659637,300,419,71,72.7,0,30.518538,400,205,70,72.5,0,38.49413,195,408,70.1,73.1,0,33.559525,380,354,69.2,73.3,0,32.301994,335,182,72.3,73.6,0,56.897175,175,249,70.4,73.4,0,41.82055,245,360,70.7,73.5,0,38.169113,350,165,71.7,73.2,0,37.17513,160,341,73,73.4,0,38.75123,335,237,72,72.6,0,40.321606,230,304,71.8,72.7,0,37.69315,285,203,69.8,73.2,0,43.001545,195,434,71.2,73.3,0,35.953472,380,365,70.4,73.4,0,40.074234,335,179,72.1,73.5,0,54.181164,175,254,70.6,73.7,0,45.200047,245,433,70.7,73.4,0,46.73497,420,165,72.8,72.9,0,31.74003,160,340,71.5,72.9,0,34.84939,335,89,71.7,72.3,0,31.998041,100,347,71.3,73,0,39.76082,335,198,70.4,286.6,0,33.22854,195,397,71.6,72.8,0,38.874924,380,345,70.4,73.2,0,43.75149,335,213,72.4,73.4,0,32.281345,200,255,71.9,73.3,0,40.862698,245,355,71.2,73.3,0,39.063267,350,164,71.5,72.8,0,32.258064,160,351,70.4,73.2,0,47.02352,335,233,72.9,72.2,0,38.415268,230,178,70.6,72.4,0,34.11592,150,200,72.2,72.8,0,35.334393,195,398,70.5,73.2,0,36.796795,380,588,69.1,73.6,0,67.45735,575,337,72.4,72.2,0,33.833313,335,254,72.3,72.7,0,39.680992,250,182,71.7,72.3,0,51.699818,175,193,72.4,72.6,0,28.638094,190,191,69.8,73.1,0,34.002903,185,310,69.1,73.3,0,32.98429,300,309,70.4,73.1,0,34.502068,300,214,67.6,73.3,0,52.239716,210,911,66.8,73.6,0,85.78245,880,78.3,77.2,78.5,0,86.6,86.2,1.2,-0.8,30.17
20160921,2245,76.2,54.7,29.72909,65.59268667,1,57.9,58.2,0.05,72.3,72,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,72.6,74.4,74.6,75.4,15,100,60.8,75.4,0,75.2,1.8,61.8,1.8125,63.9,0,0,38.2,11.8,0,0,0,72.3,72.4,74.1,66.1,15,65,61.4,53.9,0,72.6,0.99,61.8,1.8125,62.5,0,0,62.1,70.7,15.2,4.1,1.4,15,15,49.9,75.1,78.4,100,99.6,0,76.5,1.3,65.55173,65.05173,0,11.7,0,0,0,0,0,72,206,74.4,0,30.10254,200,72,68,3719.001,70.3,74.4,20.3,3968.896,267,71.8,73.6,0,34.414303,260,129,70,73.5,0,48.618446,125,1023,71.4,73.4,0,26.98315,1000,450,74,73.7,0,38.788628,454.7658,614,72,73.2,0,43.68169,600,217,70.2,73.5,0,36.056335,200,130,71.4,73.4,0,49.809,125,349,69.9,73.4,0,35.74655,330,335,71.1,72.9,0,100,650,847,69.6,73.4,0,100,950,516,0,73.2,0,33.505344,500,512,70.6,73.4,0,34.159813,500,177,71.7,73.8,0,47.415974,175,250,69,73.8,0,41.389187,245,222,70.1,73.4,0,40.496376,220,360,71.4,73.7,0,33.848568,350,164,71.7,73,0,33.48279,160,350,71.1,73.4,0,33.333336,335,344,71.9,73.2,0,29.673628,335,201,70.4,73,0,39.000473,195,388,72.3,73.4,0,32.06864,380,249,68.7,73.4,0,43.359375,245,177,72.2,73.9,0,43.505783,175,251,70.7,73.9,0,44.999397,245,427,70.8,73.8,0,41.633587,420,164,71.8,73.3,0,28.264544,160,336,73.2,73.7,0,38.238464,335,305,71.9,73,0,34.659637,300,415,71.1,73.1,0,30.518538,400,204,70.1,72.9,0,38.49413,195,407,70.2,73.4,0,33.845238,380,343,69.3,73.6,0,32.301994,335,181,72.4,73.8,0,56.897175,175,248,70.5,73.7,0,41.82055,245,356,70.9,73.6,0,38.169113,350,165,71.7,73.5,0,37.17513,160,338,73.1,73.7,0,38.75123,335,235,72.2,73.1,0,40.321606,230,302,71.9,73.2,0,37.69315,285,201,70,73.5,0,43.001545,195,432,71.3,73.6,0,35.953472,380,359,70.5,73.6,0,40.074234,335,176,72.2,73.7,0,54.181164,175,250,70.8,73.9,0,45.200047,245,431,70.9,73.7,0,46.73497,420,163,72.8,73.3,0,31.74003,160,336,71.6,73.2,0,34.84939,335,89,71.8,72.8,0,31.998041,100,343,71.4,73.4,0,39.76082,335,196,70.5,286.5,0,33.22854,195,393,71.7,73.2,0,38.874924,380,342,70.6,73.4,0,43.75149,335,211,72.5,73.7,0,32.281345,200,253,71.9,73.5,0,40.862698,245,351,71.3,73.5,0,39.063267,350,164,71.6,73.2,0,32.258064,160,335,70.7,73.4,0,47.29957,335,232,73,72.8,0,38.415268,230,171,70.6,72.9,0,34.11592,150,199,72.3,73.1,0,35.334393,195,400,70.6,73.5,0,36.796795,380,587,69.3,73.8,0,67.45735,575,337,72.5,72.8,0,33.833313,335,253,72.4,73.2,0,39.680992,250,181,71.9,72.8,0,51.699818,175,193,72.5,73.1,0,28.638094,190,190,70,73.4,0,34.002903,185,310,69.4,73.6,0,32.98429,300,307,70.5,73.4,0,34.502068,300,212,67.9,73.5,0,52.239716,210,907,67.2,73.8,0,85.78245,880,78.3,77.2,78.5,0,86.6,86.2,-0.9,1.8,30.17
20160921,2250,76.1,57.3,30.21750153,65.59268667,1,58,58.2,0.05,72.4,72,-0.1,0.1,0,0,0,5,0,0,0,1,1,0,0,200,72,7.5,0.05,7.5,200,72.6,74.6,74.8,76.4,15,100,60.8,76.4,0,75.4,1.8,61.8,1.8125,64,0,0,39.1,11.9,0,0,0,72.3,72.4,74.2,66.3,15,70.3,61.4,53,0,72.6,0.99,61.8,1.8125,62.4,0,0,62.1,70.9,14.7,4.1,0.9,15,15,50.4,75.1,78.4,100,99.9,0,76.5,1.3,65.55173,65.05173,0,11.7,0,0,0,0,0,72,205,74.9,0,30.10254,200,72,68,4825.798,70.4,74.9,26.8,4784.8936,265,72.1,74.1,0,34.414303,260,128,70.1,74.1,0,48.618446,125,1017,71.6,74,0,26.98315,1000,463,74.1,74.3,0,39.233624,476.3658,608,72.2,73.8,0,43.68169,600,216,70.4,74,0,36.056335,200,128,71.6,73.9,0,49.809,125,346,70.1,74,0,35.74655,330,331,71.3,73.6,0,100,650,841,69.9,74.1,0,100,950,515,0,73.8,0,33.505344,500,510,70.8,74,0,34.159813,500,178,71.8,73.9,0,47.415974,175,251,69.2,74,0,41.389187,245,224,70.3,73.6,0,40.496376,220,361,71.6,73.9,0,33.848568,350,164,71.8,73.3,0,33.48279,160,351,71.2,73.6,0,33.333336,335,346,72,73.5,0,29.673628,335,201,70.4,73.4,0,39.000473,195,395,72.4,73.7,0,32.06864,380,251,68.9,73.7,0,43.359375,245,178,72.3,74.1,0,43.505783,175,253,70.8,74,0,44.999397,245,430,70.9,74,0,41.633587,420,164,71.8,73.6,0,28.264544,160,338,73.3,73.9,0,38.238464,335,306,72.1,73.3,0,34.659637,300,417,71.1,73.3,0,30.518538,400,205,70.3,73.3,0,38.49413,195,404,70.3,73.6,0,33.833332,380,348,69.5,73.8,0,32.301994,335,182,72.4,74,0,56.897175,175,252,70.6,73.8,0,41.82055,245,359,71,73.8,0,38.169113,350,165,71.8,73.7,0,37.17513,160,340,73.1,73.9,0,38.75123,335,237,72.3,73.5,0,40.321606,230,303,72,73.5,0,37.69315,285,203,70.2,73.8,0,43.001545,195,433,71.3,73.8,0,35.953472,380,364,70.6,73.8,0,40.074234,335,178,72.3,73.8,0,54.181164,175,252,70.9,74.1,0,45.200047,245,431,71,73.8,0,46.73497,420,164,72.8,73.5,0,31.74003,160,340,71.7,73.4,0,34.84939,335,89,72,73.2,0,31.998041,100,346,71.5,73.7,0,39.76082,335,198,70.7,286.4,0,33.22854,195,396,71.7,73.4,0,38.874924,380,344,70.7,73.6,0,43.75149,335,212,72.6,73.8,0,32.281345,200,254,72,73.6,0,40.862698,245,354,71.4,73.7,0,39.063267,350,164,71.6,73.5,0,32.258064,160,351,70.9,73.6,0,47.29957,335,233,73.1,73.1,0,38.415268,230,171,70.7,73.2,0,34.11592,150,200,72.5,73.4,0,35.334393,195,400,70.7,73.7,0,36.796795,380,588,69.5,73.9,0,67.45735,575,337,72.6,73.1,0,33.833313,335,255,72.4,73.6,0,39.680992,250,182,72,73.2,0,51.699818,175,192,72.6,73.4,0,28.638094,190,190,70.1,73.7,0,34.002903,185,313,69.7,73.8,0,32.98429,300,308,70.6,73.5,0,34.502068,300,213,68.1,73.7,0,52.239716,210,911,67.5,73.9,0,85.78245,880,78.3,77.2,78.6,0,86.6,86.2,0.8,0.1,30.17
20160921,2255,76,60.1,30.74123179,65.59268667,283,61.4,61.3,7.6,73.6,75.4,-0.1,2.2,0,0,0,5,100,75.3,1,1,1,0,0,200,72,7.5,7.6,7.5,200,72.7,74.8,66.2,77.4,15,100,60.8,77.4,0,75.5,1.8,61.8,1.8125,63.7,0,0,40.1,12.1,0,0,0,72.4,72.5,72,66.3,15,75.3,61.4,52.5,0,72.7,1,61.8,1.8125,62.3,0,0,64.3,71.4,14.6,4,1.8,15,15,53.9,67.1,77.6,100,99.9,0,76.5,1.3,65.55173,65.05173,0,11.7,0,0,1,21,1,72,208,73.1,0,30.10254,200,72,68,5516.711,70.4,68.5,30.2,5464.8936,265,72.2,71.1,0,34.414303,260,128,70.3,72.3,0,48.618446,125,1015,71.7,72.9,0,26.98315,1000,505,74.1,70.9,0,41.82942,497.9658,614,72.4,72.8,0,43.68169,600,216,70.5,72.1,0,36.056335,200,129,71.8,72.3,0,49.809,125,348,70.2,72,0,35.74655,330,331,71.4,72.7,0,100,650,845,70.1,72.7,0,100,950,516,0,72.1,0,33.505344,500,511,71,72,0,34.159813,500,180,71.9,73.5,0,47.415974,175,252,69.3,73.7,0,41.389187,245,224,70.4,73.2,0,40.496376,220,364,71.7,73.4,0,33.848568,350,164,71.8,73.3,0,33.48279,160,352,71.3,73.5,0,33.333336,335,348,72,73.4,0,29.673628,335,203,70.6,73.3,0,39.000473,195,393,72.5,73.5,0,32.06864,380,252,69.1,73.3,0,43.359375,245,179,72.4,73.3,0,43.505783,175,253,71,73.4,0,44.999397,245,432,71,73.3,0,41.633587,420,165,71.9,73.5,0,28.264544,160,342,73.4,73.7,0,38.238464,335,306,72.2,73.4,0,34.659637,300,418,71.2,73.2,0,30.518538,400,205,70.4,73.2,0,38.49413,195,381,70.4,73.3,0,33.464287,380,345,69.6,73.5,0,32.5887,335,183,72.5,73,0,56.897175,175,253,70.6,73.4,0,41.82055,245,361,71.1,73.2,0,38.169113,350,165,71.8,73.4,0,37.17513,160,342,73.2,73.5,0,38.75123,335,238,72.4,73.5,0,40.321606,230,306,72,73.3,0,37.69315,285,204,70.3,73.6,0,43.001545,195,431,71.4,73.6,0,35.953472,380,366,70.7,73.2,0,40.074234,335,178,72.4,73.3,0,54.181164,175,255,71,73.1,0,45.200047,245,433,71.1,73.4,0,46.73497,420,165,72.8,73.2,0,31.74003,160,340,71.9,73.2,0,34.84939,335,90,72.1,73.3,0,31.998041,100,347,71.6,73.5,0,39.76082,335,198,70.8,286.5,0,33.22854,195,397,71.8,73.2,0,38.874924,380,345,70.8,73.2,0,43.75149,335,213,72.7,73.4,0,32.281345,200,257,72.1,72.9,0,40.862698,245,356,71.5,73.3,0,39.063267,350,165,71.7,73.3,0,32.258064,160,353,71.2,73.1,0,47.29957,335,234,73.2,73.2,0,38.415268,230,175,70.8,73,0,34.11592,150,200,72.6,73.4,0,35.334393,195,401,70.7,73.3,0,36.796795,380,590,69.7,72.8,0,67.45735,575,337,72.7,73.3,0,33.833313,335,255,72.5,73.6,0,39.680992,250,183,72.1,73.3,0,51.699818,175,194,72.7,73.4,0,28.638094,190,191,70.3,73.5,0,34.002903,185,310,69.9,73.2,0,32.98429,300,309,70.7,73.2,0,34.502068,300,214,68.3,73.1,0,52.239716,210,916,67.8,72.4,0,85.78245,880,78.4,77.3,78.6,0,86.7,86.2,0.9,0,30.18
20160921,2300,75.8,57.5,30.06131023,65.59268667,282,66.6,66.8,6.35,72.5,72.2,-0.1,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.35,7.5,200,72.6,74.7,69,78.9,15,100,60.8,78.9,0,75.4,1.8,61.8,1.8125,63.4,0,0,41.2,12.2,0,0,0,72.4,72.6,63.8,66,15,73.4,61.4,54.3,0,72.6,1,61.8,1.8125,62.2,0,0,88.5,71.4,15.1,3.8,1.3,15,15,75.3,65.1,77,100,99.9,0,76.5,1.3,65.55173,65.05173,0,11.6,0,0,1,21.3,1,72,210,71,0,30.10254,200,72,68,6132.9624,70.4,69.5,32.4,6144.8936,265,72.3,68.7,0,34.414303,260,128,70.3,69.5,0,48.618446,125,1009,71.7,69.5,0,26.98315,1000,523,73.9,69.4,0,42.398026,519.5658,610,72.5,69.8,0,43.68169,600,216,70.7,69.6,0,36.056335,200,128,71.9,69.5,0,49.809,125,346,70.3,69.7,0,35.74655,330,331,71.5,69.9,0,100,650,839,70.2,70.2,0,100,950,516,0,69.5,0,33.505344,500,510,71,69.5,0,34.159813,500,179,72,66.9,0,47.415974,175,249,69.4,67.5,0,41.389187,245,224,70.4,66.9,0,40.496376,220,361,71.7,67.1,0,33.848568,350,164,71.9,68.8,0,33.48279,160,353,71.3,68.3,0,33.333336,335,345,72.1,68.3,0,29.673628,335,202,70.6,69.2,0,39.000473,195,391,72.5,68.4,0,32.06864,380,250,69.1,67.3,0,43.359375,245,178,72.4,66,0,43.505783,175,253,71,66.5,0,44.999397,245,426,71.1,66.1,0,41.20053,420,164,71.9,68.4,0,28.264544,160,339,73.5,67.8,0,38.238464,335,306,72.3,69.4,0,34.659637,300,418,71.3,67.9,0,30.518538,400,205,70.6,68.7,0,38.49413,195,406,70.4,67.2,0,33.75,380,351,69.7,67.4,0,32.146698,335,181,72.5,65.2,0,56.897175,175,250,70.7,66.5,0,41.82055,245,359,71.2,65.9,0,38.169113,350,165,71.9,67.4,0,37.17513,160,340,73.3,67,0,38.75123,335,237,72.5,69.5,0,40.321606,230,305,72.1,68,0,37.69315,285,203,70.4,68.2,0,43.001545,195,430,71.4,67.7,0,35.953472,380,364,70.8,66.1,0,40.074234,335,177,72.4,66.4,0,54.181164,175,252,71.1,65.8,0,45.200047,245,433,71.1,66.8,0,46.73497,420,164,72.8,67.4,0,31.74003,160,339,71.9,67.5,0,34.84939,335,89,72.2,69.7,0,31.998041,100,344,71.7,68.5,0,39.76082,335,197,70.9,286.5,0,33.22854,195,390,71.9,67.8,0,38.874924,380,343,70.9,66.7,0,43.75149,335,212,72.7,66.6,0,32.281345,200,254,72.1,65.6,0,40.862698,245,353,71.6,66.8,0,39.063267,350,164,71.7,68.1,0,32.258064,160,340,71.3,66.6,0,47.29957,335,233,73.3,69.4,0,38.415268,230,172,70.9,68.4,0,34.11592,150,199,72.7,69,0,35.334393,195,395,70.8,67.4,0,36.796795,380,586,69.8,65.3,0,67.45735,575,337,72.7,70.1,0,33.833313,335,255,72.6,69.4,0,39.680992,250,181,72.2,69.8,0,51.699818,175,193,72.8,69.2,0,28.638094,190,190,70.3,68.1,0,34.002903,185,309,69.8,66.5,0,32.98429,300,306,70.7,66.5,0,34.502068,300,213,68.3,66.2,0,52.239716,210,905,67.5,64.9,0,85.78245,880,78.4,77.3,78.6,0,86.7,86.2,1,-0.1,30.18
20160921,2305,75.8,58.7,30.31342758,62.17283333,283,66.4,66.5,5.65,70.5,70.3,-0.1,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.5,74.7,69.7,79.9,15,100,60.8,79.9,0,75.4,1.8,61.8,1.8125,63.5,0,0,41.8,12.4,0,0,0,72.4,72.4,67.8,65.9,15,75.9,61.4,55.2,0,72.5,1.01,61.8,1.8125,62.2,0,0,76.8,70.9,15.3,4.1,0.6,15,15,67.4,69.1,77.8,100,100,0,76.5,1.3,65.55173,65.05173,0,11.7,0,0,0,20,0,72,208,71.4,0,30.10254,200,72,68,6512.6553,70.3,70.2,33.2,6688.896,263,72.2,69.7,0,34.414303,260,127,70.3,70.1,0,48.618446,125,1006,71.6,69.9,0,26.98315,1000,498,73.8,70.2,0,40.865265,497.96613,608,72.5,70,0,43.68169,600,215,70.7,70.2,0,36.056335,200,128,71.9,70.1,0,49.809,125,346,70.3,70.2,0,35.74655,330,328,71.6,70.2,0,100,650,833,70.3,70.6,0,100,950,516,0,70,0,33.505344,500,510,71,70.1,0,34.159813,500,179,71.9,67.7,0,47.415974,175,251,69.2,67.9,0,41.389187,245,224,70.2,67.7,0,40.496376,220,363,71.7,67.7,0,33.848568,350,164,71.9,68.2,0,33.48279,160,351,71.4,68.1,0,33.333336,335,347,72.1,68.2,0,29.673628,335,202,70.6,68.5,0,39.000473,195,389,72.6,68.2,0,32.06864,380,250,68.8,67.9,0,43.359375,245,178,72.4,67.7,0,43.505783,175,254,71,67.7,0,44.999397,245,428,71,67.5,0,41.20053,420,164,71.9,68.2,0,28.264544,160,340,73.5,68.1,0,38.238464,335,306,72.2,68.7,0,34.659637,300,418,71.3,67.9,0,30.518538,400,206,70.5,68.3,0,38.49413,195,407,70.5,67.5,0,33.583336,380,348,69.7,67.8,0,32.146698,335,182,72.5,67.5,0,56.897175,175,252,70.7,67.5,0,41.82055,245,360,71.1,67.2,0,38.169113,350,165,71.9,67.8,0,37.17513,160,340,73.3,67.8,0,38.75123,335,237,72.5,68.7,0,40.321606,230,304,72.1,67.8,0,37.69315,285,203,70.4,68.3,0,43.001545,195,432,71.4,67.6,0,35.953472,380,364,70.8,67.4,0,40.074234,335,178,72.3,67.3,0,54.181164,175,254,71.1,67.7,0,45.200047,245,433,71.1,67.4,0,46.73497,420,164,72.8,67.7,0,31.74003,160,339,71.9,67.6,0,34.84939,335,88,72.2,68.6,0,31.998041,100,343,71.7,68.2,0,39.76082,335,198,71,286.4,0,33.22854,195,399,71.9,67.6,0,38.874924,380,345,70.8,67.5,0,43.75149,335,214,72.7,67.2,0,32.281345,200,254,72.1,67.4,0,40.862698,245,355,71.6,67.4,0,39.063267,350,164,71.7,67.8,0,32.258064,160,345,71.1,67.7,0,47.29957,335,234,73.3,68.5,0,38.415268,230,175,70.9,68,0,34.11592,150,200,72.7,68.5,0,35.334393,195,398,70.8,67.5,0,36.796795,380,589,69.7,67.6,0,67.45735,575,337,72.7,68.7,0,33.833313,335,255,72.7,68.5,0,39.680992,250,183,72.2,68.5,0,51.699818,175,193,72.8,68.2,0,28.638094,190,190,70.2,67.8,0,34.002903,185,310,69.4,67.4,0,32.98429,300,307,70.7,67,0,34.502068,300,213,67.9,67.2,0,52.239716,210,909,67.1,67.7,0,85.78245,880,78.4,77.3,78.6,0,86.7,86.2,0.9,0,30.18
20160921,2310,75.6,61.9,30.85108858,62.17283333,284,68.3,68.5,5.6,70.5,70.4,-0.2,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.4,74.7,71.1,81.4,15,100,60.8,81.4,0,75.4,1.8,61.8,1.8125,63.6,0,0,42.5,12.6,0,0,0,72.3,72.4,69.4,65.9,15,79.2,61.4,56.6,0,72.5,1,61.8,1.8125,62.3,0,0,72.7,70.8,15.9,3.8,0.7,15,15,63.4,69.1,78.5,100,99.7,0,76.5,1.3,65.55173,65.05173,0,11.8,0,0,0,20,0,72,207,71.8,0,30.10254,200,72,68,7379.897,70.2,71.3,37.9,7232.8877,264,72.2,70.4,0,34.414303,260,128,70.3,70.6,0,48.618446,125,1008,71.6,70.4,0,26.98315,1000,502,73.8,70.9,0,40.420273,497.96613,608,72.4,70.5,0,43.68169,600,215,70.8,70.7,0,36.056335,200,128,71.9,70.6,0,49.809,125,345,70.3,70.7,0,35.74655,330,330,71.6,70.6,0,100,650,838,70.3,71.1,0,100,950,515,0,70.5,0,33.505344,500,510,71,70.6,0,34.159813,500,179,71.9,69,0,47.415974,175,249,69.1,69.2,0,41.389187,245,224,70.1,69,0,40.496376,220,361,71.7,69,0,33.848568,350,164,71.9,68.9,0,33.48279,160,352,71.4,69,0,33.333336,335,347,72.1,69,0,29.673628,335,202,70.6,69.1,0,39.000473,195,393,72.6,69.1,0,32.06864,380,250,68.8,69,0,43.359375,245,178,72.4,69.2,0,43.505783,175,254,71,69.2,0,44.999397,245,425,71,69,0,41.20053,420,163,71.9,69,0,28.264544,160,338,73.5,69.2,0,38.238464,335,306,72.2,69.1,0,34.659637,300,416,71.3,68.8,0,30.518538,400,205,70.5,69.1,0,38.49413,195,407,70.4,68.7,0,34.02381,380,349,69.7,69,0,32.146698,335,181,72.4,69.1,0,56.897175,175,251,70.7,69,0,41.82055,245,359,71.1,68.8,0,38.169113,350,165,71.9,69,0,37.17513,160,339,73.3,69,0,38.75123,335,236,72.5,69.3,0,40.321606,230,303,72.2,68.8,0,37.69315,285,203,70.4,69.2,0,43.001545,195,433,71.4,68.8,0,35.953472,380,364,70.8,68.8,0,40.074234,335,177,72.3,68.9,0,54.181164,175,253,71.1,69.1,0,45.200047,245,428,71.1,68.8,0,46.73497,420,164,72.8,68.7,0,31.74003,160,338,71.9,68.7,0,34.84939,335,87,72.2,69,0,31.998041,100,344,71.6,69.1,0,39.76082,335,197,71,286.6,0,33.22854,195,391,71.9,68.6,0,38.874924,380,344,70.8,68.8,0,43.75149,335,213,72.7,68.7,0,32.281345,200,254,72.2,68.9,0,40.862698,245,354,71.6,68.7,0,39.063267,350,164,71.7,68.8,0,32.258064,160,343,71,68.9,0,47.29957,335,234,73.2,69,0,38.415268,230,168,70.9,68.7,0,34.11592,150,199,72.7,69.2,0,35.334393,195,403,70.8,68.7,0,36.796795,380,589,69.5,69,0,67.45735,575,337,72.7,68.9,0,33.833313,335,253,72.6,69,0,39.680992,250,182,72.2,68.9,0,51.699818,175,192,72.8,68.8,0,28.638094,190,190,70.2,68.8,0,34.002903,185,310,69.2,68.8,0,32.98429,300,307,70.7,68.5,0,34.502068,300,213,67.9,68.7,0,52.239716,210,907,67.1,69.1,0,85.78245,880,78.4,77.3,78.6,0,86.7,86.2,0.9,1.4,30.18
20160921,2315,75.5,60.8,30.55436658,62.17283333,284,69.7,69.8,5.6,70.5,70.4,-0.2,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.4,74.7,72.5,83.4,15,100,60.8,83.4,0,75.5,1.8,61.8,1.8125,63.6,0,0,43.6,13,0,0,0,72.3,72.4,70.4,66.2,15,82.7,61.4,55.7,0,72.5,1.01,61.8,1.8125,62.4,0,0,70.2,71,15.5,3.6,0.7,15,15,61.1,71.1,78,100,99.6,0,76.5,1.3,65.55173,65.05173,0,11.7,0,0,0,20,0,72,205,72.8,0,30.10254,200,72,68,7856.073,70.3,72.6,41.6,8048.8965,262,72.2,71.6,0,34.414303,260,127,70.4,71.7,0,48.618446,125,1013,71.6,71.4,0,26.98315,1000,501,73.9,72,0,40.420273,497.96613,608,72.5,71.4,0,43.68169,600,215,70.9,71.7,0,36.056335,200,127,72,71.7,0,49.809,125,345,70.3,71.8,0,35.74655,330,329,71.6,71.5,0,100,650,837,70.4,72,0,100,950,515,0,71.5,0,33.505344,500,510,71,71.7,0,34.159813,500,179,71.9,70,0,47.415974,175,250,69.1,70.1,0,41.389187,245,224,70.1,69.9,0,40.496376,220,361,71.7,69.9,0,33.848568,350,164,71.9,69.6,0,33.48279,160,351,71.4,69.7,0,33.333336,335,346,72.2,69.7,0,29.673628,335,201,70.6,69.8,0,39.000473,195,394,72.6,69.8,0,32.06864,380,251,68.8,69.9,0,43.359375,245,178,72.4,70.2,0,43.505783,175,253,71,70.1,0,44.999397,245,427,71,70,0,41.20053,420,164,71.9,69.8,0,28.264544,160,340,73.5,70,0,38.238464,335,306,72.2,69.7,0,34.659637,300,418,71.3,69.5,0,30.518538,400,206,70.5,69.8,0,38.49413,195,411,70.5,69.6,0,34.02381,380,358,69.7,69.9,0,31.692749,335,182,72.4,70.1,0,56.897175,175,252,70.7,70,0,41.82055,245,358,71.1,69.8,0,38.169113,350,165,71.9,69.8,0,37.17513,160,340,73.4,70,0,38.75123,335,236,72.5,69.9,0,40.321606,230,305,72.2,69.5,0,37.69315,285,204,70.4,70,0,43.001545,195,432,71.5,69.7,0,35.953472,380,363,70.8,69.8,0,40.074234,335,177,72.2,69.9,0,54.181164,175,254,71.1,70.1,0,45.200047,245,433,71.1,69.8,0,46.73497,420,164,72.8,69.6,0,31.74003,160,338,71.9,69.5,0,35.12323,335,89,72.2,69.6,0,31.998041,100,347,71.6,69.8,0,39.76082,335,198,71,286.5,0,33.22854,195,393,71.9,69.4,0,38.874924,380,344,70.8,69.7,0,43.75149,335,212,72.7,69.8,0,32.281345,200,254,72.2,69.9,0,40.862698,245,354,71.6,69.7,0,39.063267,350,163,71.7,69.6,0,32.258064,160,348,71,69.8,0,47.29957,335,233,73.2,69.5,0,38.415268,230,169,70.9,69.4,0,34.11592,150,199,72.7,69.9,0,35.334393,195,397,70.8,69.6,0,36.796795,380,586,69.6,70,0,67.45735,575,336,72.7,69.4,0,33.833313,335,254,72.6,69.7,0,39.680992,250,183,72.1,69.5,0,51.699818,175,193,72.8,69.5,0,28.638094,190,190,70.2,69.6,0,34.002903,185,309,69.2,69.8,0,32.98429,300,308,70.8,69.5,0,34.502068,300,213,67.9,69.7,0,52.239716,210,911,67.3,70.2,0,85.78245,880,78.4,77.3,78.6,0,86.7,86.2,0.7,0,30.18
20160921,2320,75.4,61.9,30.71607565,62.17283333,287,70.7,70.8,5.6,70.5,70.3,-0.1,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.5,74.9,73.5,85.4,15,100,60.8,85.4,0,75.6,1.8,61.8,1.8125,63.5,0,0,44.6,13.3,0,0,0,72.3,72.4,71.7,66.8,15,87,61.4,56.7,0,72.4,1,61.8,1.8125,62.3,0,0,67.2,71.9,16.8,3.6,0.9,15,15,57.1,71.1,78.9,100,99.4,0,76.5,1.35,65.55173,65.05173,0,11.8,0,0,0,20,0,72,205,73.6,0,30.10254,200,72,68,8593.372,70.3,73.5,46.1,8728.896,264,72.3,72.6,0,34.414303,260,128,70.4,72.6,0,48.618446,125,1012,71.6,72.4,0,26.98315,1000,501,73.9,72.9,0,40.420273,497.96613,608,72.6,72.3,0,43.68169,600,215,71,72.6,0,36.056335,200,127,72.1,72.6,0,49.809,125,345,70.4,72.7,0,35.74655,330,330,71.7,72.4,0,100,650,839,70.4,72.9,0,100,950,515,0,72.4,0,33.505344,500,510,71.1,72.6,0,34.159813,500,178,71.9,71.1,0,47.415974,175,249,69.2,71.2,0,41.389187,245,223,70.2,70.9,0,40.496376,220,360,71.8,71,0,33.848568,350,163,71.9,70.5,0,33.48279,160,351,71.4,70.7,0,33.333336,335,347,72.2,70.7,0,29.673628,335,201,70.6,70.6,0,39.000473,195,388,72.6,70.8,0,32.06864,380,250,68.9,70.9,0,43.359375,245,177,72.4,71.4,0,43.505783,175,253,71,71.3,0,44.999397,245,425,71.1,71.1,0,41.20053,420,164,71.9,70.8,0,28.264544,160,339,73.5,71.1,0,38.238464,335,305,72.2,70.5,0,34.659637,300,418,71.4,70.5,0,30.518538,400,205,70.5,70.7,0,38.49413,195,394,70.5,70.7,0,34.0119,380,345,69.7,71,0,32.5887,335,181,72.5,71.3,0,56.897175,175,250,70.7,71.1,0,41.82055,245,357,71.2,71,0,38.169113,350,165,71.9,70.9,0,37.17513,160,339,73.4,71.1,0,38.75123,335,236,72.5,70.7,0,40.321606,230,303,72.2,70.5,0,37.69315,285,203,70.4,71,0,43.001545,195,431,71.5,70.8,0,35.953472,380,359,70.9,71,0,40.074234,335,177,72.3,71,0,54.181164,175,252,71.1,71.3,0,45.200047,245,429,71.1,70.9,0,46.73497,420,164,72.8,70.6,0,31.74003,160,339,72,70.5,0,35.12323,335,88,72.2,70.3,0,31.998041,100,346,71.7,70.8,0,39.76082,335,197,71,286.5,0,33.22854,195,396,71.9,70.5,0,38.874924,380,344,70.8,70.8,0,43.75149,335,213,72.7,71,0,32.281345,200,256,72.2,71,0,40.862698,245,354,71.6,70.8,0,39.063267,350,164,71.7,70.6,0,32.258064,160,347,71.1,70.9,0,47.29957,335,232,73.3,70.3,0,38.415268,230,170,71,70.3,0,34.11592,150,198,72.7,70.8,0,35.334393,195,400,70.9,70.7,0,36.796795,380,584,69.7,71.2,0,67.45735,575,336,72.7,70.2,0,33.833313,335,253,72.6,70.6,0,39.680992,250,181,72.1,70.3,0,51.699818,175,191,72.8,70.4,0,28.638094,190,190,70.2,70.7,0,34.002903,185,308,69.4,71,0,32.98429,300,306,70.8,70.6,0,34.502068,300,212,68,70.9,0,52.239716,210,908,67.5,71.4,0,85.78245,880,78.4,77.3,78.6,0,86.7,86.2,1,0.1,30.18
20160921,2325,75.3,57.4,29.71882146,62.17283333,285,71.5,71.6,5.6,70.5,70.3,-0.1,2.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.6,75,74.3,86.4,15,100,60.8,86.4,0,75.7,1.85,61.8,1.8125,63.3,0,0,44.9,13.4,0,0,0,72.3,72.4,72.7,66.5,15,91.6,61.4,54.3,0,72.5,1,61.8,1.8125,62.3,0,0,64.9,71.2,15.3,3.6,1.6,15,15,54.4,73.1,78.2,100,100,0,76.5,1.25,65.55173,65.05173,0,11.7,0,0,0,20,0,72,207,74.3,0,30.10254,200,72,68,9007.8955,70.4,74.3,50.2,9000,267,72.3,73.4,0,34.414303,260,129,70.4,73.4,0,48.618446,125,1028,71.7,73.2,0,26.98315,1000,488,74,73.6,0,40.420273,497.96613,615,72.7,73.1,0,43.68169,600,216,71.1,73.4,0,36.056335,200,129,72.2,73.3,0,49.809,125,348,70.4,73.4,0,35.74655,330,334,71.8,73.1,0,100,650,847,70.6,73.6,0,100,950,516,0,73.1,0,33.505344,500,512,71.2,73.4,0,34.159813,500,178,71.9,72,0,47.415974,175,249,69.3,72.1,0,41.389187,245,223,70.3,71.8,0,40.496376,220,358,71.8,71.9,0,33.848568,350,164,71.9,71.3,0,33.48279,160,350,71.4,71.6,0,33.333336,335,345,72.2,71.5,0,29.673628,335,201,70.7,71.4,0,39.000473,195,388,72.7,71.7,0,32.06864,380,250,69.1,71.7,0,43.359375,245,177,72.4,72.3,0,43.505783,175,251,71.1,72.2,0,44.999397,245,426,71.1,72.1,0,41.20053,420,164,71.9,71.6,0,28.264544,160,337,73.6,72,0,38.238464,335,305,72.2,71.3,0,34.659637,300,417,71.4,71.3,0,30.518538,400,204,70.6,71.4,0,38.49413,195,388,70.5,71.6,0,33.559525,380,353,69.8,71.9,0,32.5887,335,181,72.5,72.2,0,56.897175,175,249,70.8,72,0,41.82055,245,357,71.3,71.9,0,38.169113,350,165,71.9,71.8,0,37.17513,160,340,73.4,72,0,38.75123,335,236,72.5,71.5,0,40.321606,230,303,72.2,71.4,0,37.69315,285,203,70.5,71.9,0,43.001545,195,432,71.5,71.8,0,35.953472,380,361,70.9,71.9,0,40.074234,335,176,72.3,72,0,54.781044,175,252,71.1,72.3,0,45.200047,245,430,71.2,71.9,0,46.73497,420,163,72.8,71.5,0,31.74003,160,340,72,71.5,0,35.12323,335,86,72.3,71.2,0,31.998041,100,343,71.7,71.7,0,39.76082,335,196,71.1,286.3,0,33.22854,195,392,71.9,71.4,0,38.874924,380,343,70.9,71.7,0,43.75149,335,211,72.7,71.9,0,32.281345,200,254,72.2,71.9,0,40.862698,245,352,71.6,71.7,0,39.063267,350,164,71.7,71.4,0,32.258064,160,344,71.2,71.8,0,47.29957,335,233,73.3,71.1,0,38.415268,230,169,71,71.2,0,34.11592,150,198,72.8,71.6,0,35.334393,195,401,70.9,71.7,0,36.796795,380,586,69.8,72.1,0,67.45735,575,336,72.8,71,0,33.833313,335,253,72.6,71.5,0,39.680992,250,182,72.2,71.2,0,51.699818,175,192,72.8,71.3,0,28.638094,190,190,70.3,71.6,0,34.002903,185,311,69.6,71.9,0,32.98429,300,308,71,71.6,0,34.502068,300,212,68.2,71.8,0,52.239716,210,907,67.7,72.3,0,85.78245,880,78.4,77.3,78.6,0,86.7,86.2,1,0.1,30.18
