20160921,2330,75.3,55.8,29.38877413,62.17283333,285,69,61.8,5.6,75.3,70.3,-0.1,2.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.7,75,71.6,86.9,15,100,60.8,86.9,0,75.8,1.8,61.8,1.8125,62.9,0,0,45.4,13.4,0,0,0,72.4,72.5,73.5,66.9,15,96.6,61.4,54.6,0,72.5,1.01,61.8,1.8125,62.3,0,0,63.3,71.5,15.1,3.7,1.3,15,15,51.7,73.1,78.2,100,99.5,0,76.5,1.3,65.55173,65.05173,0,11.7,0,0,0,20,0,72,206,74.4,0,30.10254,200,72,68,9007.8955,70.6,72.6,48,9000,266,72.4,73.3,0,34.414303,260,129,70.5,73.6,0,48.618446,125,1024,71.8,73.6,0,26.98315,1000,518,74,73.4,0,42.558716,519.5658,614,72.8,73.5,0,43.68169,600,216,71.2,73.5,0,36.056335,200,129,72.4,73.5,0,49.809,125,348,70.4,73.5,0,35.74655,330,333,71.9,73.5,0,100,650,844,70.7,73.8,0,100,950,516,0,73.4,0,33.505344,500,512,71.2,73.5,0,34.159813,500,179,72,72.8,0,47.415974,175,251,69.4,72.9,0,41.389187,245,224,70.4,72.6,0,40.496376,220,363,71.9,72.7,0,33.848568,350,164,72,72.1,0,33.48279,160,352,71.5,72.4,0,33.333336,335,346,72.3,72.3,0,29.673628,335,201,70.7,72.2,0,39.000473,195,393,72.7,72.5,0,32.06864,380,251,69.3,72.5,0,43.359375,245,178,72.5,73,0,43.505783,175,254,71.2,73,0,44.999397,245,427,71.3,72.9,0,41.20053,420,165,71.9,72.4,0,28.264544,160,341,73.7,72.7,0,38.238464,335,305,72.3,72.1,0,34.659637,300,418,71.5,72.1,0,30.518538,400,205,70.7,72.2,0,38.49413,195,402,70.6,72.4,0,34.0119,380,350,69.8,72.6,0,32.5887,335,182,72.5,73,0,56.897175,175,251,70.8,72.8,0,41.82055,245,361,71.3,72.7,0,38.169113,350,165,72,72.6,0,37.17513,160,339,73.5,72.8,0,38.75123,335,237,72.6,72.2,0,40.321606,230,305,72.3,72.2,0,37.69315,285,203,70.5,72.6,0,43.001545,195,431,71.5,72.6,0,35.953472,380,363,71,72.7,0,40.074234,335,178,72.4,72.7,0,54.781044,175,254,71.2,73,0,45.200047,245,432,71.3,72.7,0,46.73497,420,164,72.8,72.3,0,31.74003,160,339,72.1,72.2,0,35.12323,335,88,72.3,71.9,0,31.998041,100,345,71.8,72.4,0,39.76082,335,198,71.2,286.5,0,33.22854,195,395,72,72.2,0,38.874924,380,343,71,72.5,0,43.75149,335,214,72.8,72.7,0,32.281345,200,256,72.3,72.6,0,40.862698,245,358,71.7,72.6,0,39.051006,350,164,71.7,72.2,0,32.258064,160,355,71.4,72.5,0,47.287567,335,234,73.3,71.9,0,38.415268,230,175,71,71.9,0,34.11592,150,199,73,72.3,0,35.334393,195,397,70.9,72.5,0,36.796795,380,591,69.9,72.9,0,67.45735,575,337,72.8,71.8,0,33.833313,335,254,72.7,72.3,0,39.680992,250,182,72.3,71.8,0,51.699818,175,193,72.9,72,0,28.638094,190,191,70.4,72.4,0,34.002903,185,313,69.8,72.6,0,32.98429,300,308,71.1,72.4,0,34.502068,300,213,68.4,72.6,0,52.239716,210,908,68,73,0,85.78245,880,78.4,77.3,78.6,0,86.7,86.2,-0.4,0.5,30.18
20160921,2335,75.3,54.7,29.16204907,62.17283333,283,57.1,49.8,5.65,83.7,78,-0.2,2.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.6,74.9,60.2,85.9,15,98.7,60.8,85.9,0,75.7,1.85,61.8,1.8125,62.2,0,0,45.1,13.3,0,0,0,72.4,72.5,71.2,66.3,15,100,61.4,57.7,0,72.5,1.02,61.8,1.8125,62,0,0,66.1,71.2,16.2,4.1,0.9,15,15,53.9,69.1,78.2,100,100,0,74.5,1.3,65.55173,65.05173,0,11.7,0,0,0,20,1,72,210,68.8,0,30.10254,200,72,68,9007.8955,70.4,62.5,50.7,9000,268,72.4,65.2,0,34.414303,260,130,70.5,67.3,0,48.618446,125,1027,71.8,68.2,0,26.98315,1000,516,74,65.6,0,42.558716,520,614,72.9,68.6,0,43.68169,600,218,71.3,67.3,0,36.056335,200,130,72.4,67.5,0,49.809,125,348,70.5,67.1,0,35.74655,330,335,72,68.7,0,100,650,849,70.8,68.3,0,100,950,516,0,67.3,0,33.505344,500,514,71.3,67.1,0,34.159813,500,180,72,72.5,0,47.415974,175,250,69.5,72.6,0,41.389187,245,225,70.5,72.2,0,40.496376,220,363,71.9,72.4,0,33.848568,350,164,72,72.2,0,33.48279,160,354,71.6,72.4,0,33.333336,335,348,72.3,72.2,0,29.673628,335,203,70.8,72.3,0,39.000473,195,396,72.8,72.4,0,32.06864,380,251,69.4,72.2,0,43.359375,245,179,72.5,72.3,0,43.505783,175,255,71.2,72.4,0,44.999397,245,428,71.4,72.3,0,41.20053,420,164,71.9,72.3,0,28.264544,160,342,73.7,72.6,0,38.238464,335,306,72.4,72.3,0,34.659637,300,419,71.5,72.1,0,30.518538,400,206,70.8,72.3,0,38.49413,195,404,70.7,72.2,0,33.39286,380,358,69.9,72.4,0,32.13475,335,183,72.6,71.9,0,56.897175,175,252,70.8,72.3,0,41.82055,245,361,71.4,72.1,0,38.169113,350,165,72,72.3,0,37.17513,160,342,73.5,72.4,0,38.75123,335,238,72.7,72.4,0,40.321606,230,305,72.3,72.2,0,37.69315,285,204,70.6,72.5,0,43.001545,195,434,71.6,72.5,0,35.953472,380,367,71,72.2,0,40.074234,335,178,72.4,72.3,0,54.781044,175,254,71.3,72,0,45.200047,245,434,71.4,72.3,0,46.73497,420,165,72.8,72.1,0,31.74003,160,340,72.2,72.1,0,35.12323,335,89,72.4,72.2,0,31.998041,100,344,71.8,72.4,0,39.76082,335,198,71.3,286.7,0,33.22854,195,396,72,72.1,0,38.874924,380,345,71.1,72.1,0,43.75149,335,212,72.8,72.4,0,32.281345,200,257,72.4,71.8,0,40.862698,245,360,71.8,72.2,0,39.051006,350,164,71.7,72.2,0,32.258064,160,361,71.6,72,0,47.287567,335,234,73.4,72.1,0,38.415268,230,178,71.1,71.9,0,34.11592,150,200,73,72.4,0,35.334393,195,399,71,72.3,0,36.796795,380,589,70.1,71.6,0,67.45735,575,337,72.9,72.2,0,33.833313,335,256,72.7,72.5,0,39.680992,250,183,72.4,72.2,0,51.699818,175,193,72.9,72.3,0,28.638094,190,191,70.5,72.4,0,34.002903,185,310,70,72.2,0,32.98429,300,309,71.1,72.1,0,34.502068,300,214,68.6,72.1,0,52.239716,210,913,68.2,71.4,0,85.78245,880,78.4,77.4,78.6,0,86.7,86.2,0.9,0.1,30.18
20160921,2340,75.3,54.3,29.07964042,62.17283333,280,54.5,48.2,5.65,88.1,82.3,-0.1,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.1,74.2,58.7,84.9,15,94.2,60.8,84.9,0,75.2,1.8,61.8,1.8125,61.7,0,0,44.9,13.2,0,0,0,72.5,72.5,62.1,65.6,15,99.6,61.4,54.3,0,72.4,0.99,61.8,1.8125,61.8,0,0,85.8,71.1,15.1,3.8,0.9,15,15,73.9,61.1,78,100,100,0,74.5,1.3,65.55173,65.05173,0,11.9,0,0,1,28.6,1,72,213,65.5,0,30.10254,200,72,68,8733.646,69.7,60.7,46.6,8591.996,267,72.2,61.7,0,34.414303,260,128,70.4,63.4,0,48.618446,125,1016,71.6,63.5,0,26.98315,1000,498,73.7,62.7,0,39.925835,498.39978,611,72.7,64.3,0,43.68169,600,216,71.2,63.6,0,36.056335,200,129,72.2,63.6,0,49.809,125,346,70.2,63.7,0,35.74655,330,332,71.9,64.8,0,100,650,845,70.7,64.8,0,100,950,516,0,63.6,0,33.505344,500,511,71.2,63.4,0,34.159813,500,179,72.1,66.5,0,47.415974,175,251,69.6,67.2,0,41.389187,245,223,70.5,66.5,0,40.496376,220,362,72,66.7,0,33.848568,350,164,72,68.5,0,33.48279,160,351,71.6,67.9,0,33.333336,335,346,72.4,67.9,0,29.673628,335,202,70.9,68.8,0,39.000473,195,395,72.8,67.9,0,32.06864,380,251,69.4,66.8,0,43.359375,245,178,72.5,65.4,0,43.505783,175,253,71.3,66,0,44.999397,245,429,71.4,65.6,0,41.20053,420,164,71.9,68,0,28.264544,160,339,73.8,67.4,0,38.238464,335,306,72.5,69,0,34.659637,300,417,71.6,67.5,0,30.518538,400,205,70.9,68.5,0,38.49413,195,382,70.7,66.8,0,33.39286,380,350,70,67,0,32.13475,335,182,72.6,64.4,0,56.897175,175,250,70.9,66.1,0,41.82055,245,360,71.5,65.5,0,38.169113,350,165,72,67,0,37.17513,160,340,73.6,66.5,0,38.75123,335,237,72.7,69.1,0,40.321606,230,306,72.4,67.7,0,37.69315,285,203,70.7,67.8,0,43.001545,195,432,71.6,67.4,0,35.953472,380,363,71.1,65.7,0,40.074234,335,177,72.4,66,0,54.781044,175,252,71.4,65,0,45.200047,245,432,71.4,66.4,0,46.73497,420,164,72.8,67,0,31.74003,160,338,72.2,67.1,0,35.12323,335,88,72.5,69.3,0,31.998041,100,346,71.9,68,0,39.76082,335,196,71.4,286.6,0,33.22854,195,397,72,67.4,0,38.874924,380,343,71.1,66.3,0,43.75149,335,213,72.8,66.4,0,32.281345,200,256,72.4,65.1,0,40.862698,245,358,71.8,66.4,0,39.051006,350,163,71.8,67.8,0,32.258064,160,339,71.7,66,0,46.843494,335,233,73.4,69,0,38.415268,230,172,71.2,68,0,34.11592,150,199,73,68.6,0,35.334393,195,395,71,67,0,36.796795,380,587,70.1,64.3,0,67.45735,575,337,72.9,69.7,0,33.833313,335,254,72.8,69,0,39.680992,250,181,72.4,69.4,0,51.699818,175,192,73,68.8,0,28.638094,190,190,70.5,67.8,0,34.002903,185,311,70,66.1,0,32.98429,300,306,71.2,66.3,0,34.502068,300,213,68.6,65.8,0,52.239716,210,907,68,63.6,0,85.78245,880,78.4,77.4,78.7,0,86.7,86.3,1.1,0,30.18
20160921,2345,75.2,52.8,28.71015455,62.17283333,280,50.9,45.3,5.65,88.8,83.5,-0.2,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.7,73.4,56.1,71.4,15,87,60.8,71.4,0,74.6,1.75,61.8,1.8125,61.2,0,0,36.6,11.4,0,0,0,72.4,72.4,58.8,65.5,15,96.9,61.4,55.9,0,72.5,1,61.8,1.8125,61.7,0,0,92.6,71.2,15.6,4.1,0.9,15,15,82.9,59.1,77.8,100,85.8,0,74.5,1.3,65.55173,65.05173,0,11.8,0,0,1,40.1,1,72,207,63.2,0,28.320312,200,72,68,2611.5657,69.3,58.9,11,2200,251,71.9,59.5,0,33.46486,260,119,70.2,61,0,48.139507,125,913,71.4,61,0,25.003075,1000,564,73.4,60.1,0,38.862793,454.7659,555,72.4,61.8,0,42.539604,600,214,71,61.2,0,35.603184,200,116,71.8,61.3,0,49.316082,125,335,69.8,61.5,0,33.549015,330,328,71.6,62.6,0,100,650,825,70.4,62.4,0,100,950,513,0,61.2,0,33.06303,500,508,70.9,61,0,33.177856,500,181,72,62.4,0,47.415974,175,251,69.4,63.1,0,41.389187,245,225,70.2,62.6,0,40.496376,220,364,71.9,62.6,0,33.848568,350,164,72,64.7,0,33.48279,160,355,71.6,64,0,33.333336,335,349,72.3,64.1,0,29.673628,335,202,70.8,65.2,0,39.000473,195,389,72.8,64.1,0,32.06864,380,252,69.1,63,0,43.359375,245,179,72.5,61.5,0,43.505783,175,255,71.3,62,0,44.999397,245,430,71.2,61.6,0,41.20053,420,164,71.9,64.1,0,28.264544,160,341,73.7,63.4,0,38.238464,335,306,72.4,65.5,0,34.659637,300,420,71.5,63.7,0,30.518538,400,206,70.8,64.8,0,38.49413,195,390,70.6,62.7,0,33.833332,380,342,69.9,63,0,32.13475,335,183,72.5,60.6,0,56.897175,175,253,70.9,62.1,0,41.82055,245,361,71.4,61.4,0,38.169113,350,165,72,63,0,37.17513,160,342,73.6,62.5,0,38.75123,335,238,72.7,65.6,0,40.321606,230,307,72.4,63.7,0,37.69315,285,204,70.6,64,0,43.001545,195,432,71.6,63.1,0,35.953472,380,364,71.1,61.6,0,40.074234,335,178,72.3,61.8,0,54.781044,175,255,71.3,61.2,0,45.200047,245,433,71.4,62.2,0,46.73497,420,164,72.8,63,0,31.74003,160,340,72.1,63.1,0,35.12323,335,88,72.4,65.8,0,31.998041,100,348,71.9,64.2,0,39.76082,335,198,71.3,286.7,0,33.22854,195,396,72,63.3,0,38.874924,380,346,71.1,62.3,0,43.75149,335,213,72.8,62,0,32.281345,200,255,72.4,61.3,0,40.862698,245,360,71.8,62.2,0,39.051006,350,164,71.8,63.8,0,32.258064,160,344,71.5,62.2,0,47.287567,335,233,73.4,65.6,0,38.415268,230,178,71.2,64.3,0,34.11592,150,199,73,64.9,0,35.334393,195,399,71,62.7,0,36.796795,380,588,69.9,60.7,0,67.45735,575,337,72.9,66,0,33.833313,335,255,72.8,65.3,0,39.680992,250,183,72.4,65.6,0,51.699818,175,193,73,65,0,28.638094,190,191,70.4,63.6,0,34.002903,185,310,69.6,62,0,32.98429,300,308,71.1,61.9,0,34.502068,300,213,68.1,61.6,0,52.239716,210,908,67.4,60.2,0,85.78245,880,78.4,77.5,78.7,0,86.7,86.3,0.9,0.1,30.18
20160921,2350,75.1,54,28.89498702,62.17283333,280,49.2,44.5,5.65,86.2,81.5,-0.1,2.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.6,73.3,54,75.3,15,74.1,60.8,75.9,0,74.3,1.65,61.8,1.8125,60,0,0,39.9,11.9,0,0,0,72.3,72.2,57.3,65.9,15,93.7,61.4,55.9,0,72.3,1,61.8,1.8125,61.5,0,0,94.1,71.6,15.4,3.9,0.6,15,15,88.8,57.1,77.8,100,66.1,0,74.5,1.3,65.55173,65.05173,0,11.8,0,0,1,50.2,1,72,207,60.7,0,28.320312,200,72,68,5296.044,69.5,56.4,24.9,5509.8525,266,71.6,56.3,0,36.313194,260,130,70,58,0,50.54648,125,1039,71.1,57.9,0,28.065428,1000,398,73.4,57.5,0,28.331274,411.566,625,72,58.8,0,44.946583,600,211,70.8,58.1,0,35.603184,200,130,71.3,58.2,0,51.71904,125,333,69.5,58.4,0,34.44024,330,323,71.3,59.3,0,100,650,819,69.8,59.2,0,100,950,511,0,58.1,0,33.06303,500,506,70.6,57.8,0,33.177856,500,181,71.8,60.1,0,47.415974,175,252,69,60.8,0,41.389187,245,225,69.8,60.4,0,40.496376,220,365,71.7,60.3,0,33.848568,350,164,72,62.1,0,33.48279,160,356,71.5,61.5,0,33.333336,335,350,72.3,61.6,0,29.673628,335,204,70.7,62.7,0,39.000473,195,393,72.6,61.6,0,32.06864,380,253,68.7,60.7,0,43.359375,245,179,72.4,59.4,0,43.505783,175,256,71.2,59.8,0,44.999397,245,432,71,59.4,0,41.20053,420,164,71.9,61.7,0,28.264544,160,342,73.6,61,0,38.238464,335,306,72.3,62.9,0,34.659637,300,419,71.3,61.2,0,30.518538,400,206,70.7,62.4,0,38.49413,195,385,70.5,60.3,0,33.833332,380,346,69.7,60.7,0,32.13475,335,183,72.4,58.7,0,56.897175,175,253,70.8,59.8,0,41.82055,245,361,71.3,59.2,0,38.169113,350,165,72,60.6,0,37.17513,160,342,73.5,60.1,0,38.75123,335,238,72.5,63,0,40.321606,230,306,72.3,61.2,0,37.69315,285,205,70.5,61.6,0,43.001545,195,434,71.5,60.5,0,35.953472,380,366,70.9,59.4,0,40.074234,335,179,72.2,59.6,0,54.781044,175,255,71.2,59.1,0,45.200047,245,433,71.2,59.9,0,46.73497,420,165,72.8,60.6,0,31.74003,160,341,71.9,60.7,0,35.12323,335,90,72.3,63.2,0,31.998041,100,346,71.8,61.7,0,39.76082,335,197,71.3,286.2,0,33.22854,195,396,71.9,60.8,0,38.874924,380,345,70.8,60,0,43.75149,335,214,72.7,59.7,0,32.281345,200,256,72.3,59.3,0,40.862698,245,359,71.7,59.9,0,38.60961,350,164,71.7,61.3,0,32.258064,160,349,71.2,59.9,0,47.287567,335,233,73.3,63,0,38.415268,230,176,71.1,61.8,0,34.11592,150,200,72.8,62.6,0,35.334393,195,403,71,60.3,0,36.796795,380,592,69.6,58.7,0,67.45735,575,337,72.8,63.4,0,33.833313,335,255,72.7,62.6,0,39.680992,250,182,72.2,62.9,0,51.699818,175,193,72.9,62.3,0,28.638094,190,190,70.1,61.1,0,34.002903,185,315,69.2,59.7,0,32.98429,300,309,70.8,59.6,0,34.502068,300,214,67.7,59.4,0,52.239716,210,908,66.8,58.3,0,85.78245,880,78.4,77.6,78.7,0,86.8,86.3,0.9,1.5,30.18
20160921,2355,74.9,57.3,29.44735794,62.17283333,280,49.1,44.6,5.65,82.7,78.3,-0.1,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.4,73.1,54.7,75.4,15,63.9,60.8,75.4,0,74.1,1.85,61.8,1.8125,59.1,0,0,38.8,11.8,0,0,0,72.1,72.1,56.5,65.8,15,90,61.4,53.9,0,72.2,1.01,61.8,1.8125,61.4,0,0,95.6,71.6,14.9,4,1.3,15,15,92.6,57.1,77.8,100,44.6,0,74.5,1.3,65.55173,65.05173,0,11.7,0,0,1,56.8,1,72,210,60.5,0,28.320312,200,72,68,4825.798,69.3,56.9,19.9,4557.8564,279,71.3,56.6,0,36.313194,260,135,69.7,57.9,0,50.54648,125,1072,70.8,57.4,0,27.622679,1000,382,73.4,58,0,30.865267,368.36603,630,71.6,58.2,0,43.43608,600,217,70.5,58.2,0,35.603184,200,137,70.8,58.2,0,51.386322,125,345,69.2,58.6,0,34.44024,330,335,71,59.2,0,100,650,849,69.3,59.4,0,100,950,516,0,58,0,33.06303,500,510,70.4,57.9,0,33.177856,500,181,71.7,58.6,0,47.415974,175,253,68.7,59.2,0,41.389187,245,224,69.5,58.9,0,40.496376,220,364,71.4,58.7,0,33.848568,350,164,72,60.2,0,33.48279,160,355,71.3,59.7,0,33.333336,335,350,72.2,59.8,0,29.673628,335,203,70.4,60.9,0,39.000473,195,395,72.5,59.9,0,31.029654,380,248,68.3,59,0,43.359375,245,179,72.3,58.2,0,43.505783,175,255,71,58.4,0,44.999397,245,432,70.7,58,0,41.20053,420,164,71.8,60,0,28.264544,160,342,73.4,59.3,0,38.238464,335,306,72.2,61,0,34.659637,300,420,71.2,59.4,0,30.518538,400,207,70.4,60.6,0,38.49413,195,395,70.4,58.6,0,33.666668,380,349,69.5,59.1,0,32.13475,335,183,72.3,57.5,0,56.897175,175,253,70.7,58.5,0,41.82055,245,360,71.1,57.8,0,38.169113,350,165,71.9,59,0,37.17513,160,341,73.4,58.6,0,38.75123,335,238,72.3,61.2,0,40.321606,230,306,72.3,59.4,0,37.69315,285,205,70.3,59.9,0,43.001545,195,433,71.4,58.9,0,35.953472,380,367,70.7,57.9,0,40.074234,335,179,72,58.1,0,54.781044,175,255,71.1,57.8,0,45.200047,245,433,71,58.4,0,46.73497,420,166,72.7,58.9,0,31.74003,160,338,71.7,59,0,35.12323,335,90,72.2,61.2,0,31.998041,100,348,71.7,60,0,39.76082,335,198,71.1,286.2,0,33.22854,195,394,71.8,59,0,38.874924,380,346,70.6,58.5,0,43.75149,335,214,72.6,58.2,0,32.281345,200,255,72.2,58,0,40.862698,245,358,71.6,58.3,0,38.60961,350,164,71.7,59.5,0,32.258064,160,345,70.9,58.4,0,47.287567,335,233,73.2,61.1,0,38.415268,230,174,71,60,0,34.11592,150,200,72.6,60.9,0,35.334393,195,396,70.9,58.7,0,36.796795,380,586,69.2,57.4,0,67.45735,575,337,72.7,61.3,0,33.833313,335,255,72.6,60.6,0,39.680992,250,182,72,61,0,51.699818,175,193,72.8,60.4,0,28.638094,190,191,69.8,59.3,0,34.002903,185,312,68.8,58.3,0,32.98429,300,308,70.6,58,0,34.502068,300,213,67.2,58,0,52.239716,210,906,66.4,57.1,0,85.78245,880,78.4,77.6,78.7,0,86.8,86.3,0.9,0.2,30.17
