Date' (yyyymmdd),Time' (min),Outdoor Air Temperature' (°F),Outdoor Air Relative Humidity' (%),Outdoor Air Enthalpy' (BTU/lb),Energy Usage Hour' (KWh),Sensor: Chilled Water Flowrate' (GPM),Sensor: Chilled Water Return Temperature' (°F),Sensor: Chilled Water Supply Temperature' (°F),Sensor: Cooling Water Delta Pressure' (psi),Sensor: Cooling Water Return Temperature' (°F),Sensor: Cooling Water Supply Temperature'(°F),Sensor: Cooling Water Valve Feedback' (%),Sensor: Chilled Water Supply Delta Pressure' (psi),"Control Chiller Status' (0 = Off, 1 = On)","Spare Pump Status' (0 = Off, 1 = On)","Bypass Valve Status' (0 = Closed, 1 = Open)",Control: Chilled Water Bypass Valve Output' (%),Control: Chilled Water Pump Vfd Output' (%),Control: Cooling Water Pump Vfd Output' (%),"Control: Chiller On/Off' (0 = Off, 1 = On)","Control: Chilled Water Pump On/Off' (0 = Off, 1 = On)","Control: Cooling Water Pump On/Off' (0 = Off, 1 = On)","Control: Spare Pump On/Off' (0 = Off, 1 = On)",Control: Cooling Water Bypass Setpoint' (%),Chilled Water Flowrate Setpoint' (GPM ),Bypass Valve Setpoint' (psi),Cooling Water Delta Pressure Setpoint' (psi),Sensor: Cooling Water Delta Pressure' (psi),Chilled Water Delta Pressure Setpoint' (psi),Chilled Water Flowrate Setpoint' (GPM),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Control: Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control: Return Fan Speed' (%),Sensor: Filter DP' (inches of water column  or in.  w.c.),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (inches of water column  or w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),×' (placeholder),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control Return Fan Speed' (%),×' (placeholder),Sensor: Between-coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Control: Relief Air Damper' (%),Control: Return Air Damper' (%),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Temperature' (°F),Sf_vfd_output' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),×' (placeholder),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Temperature Setpoint' (in. w.c.),×' (Placeholder),Sensor: Supply Air Fan Current' (Amperes),Steam Valve 1/3' (%),Steam Valve 2/3' (%),"Cooling Tower Fan Status' Binary (0 = Off, 1 = On)",Damper Position' (%),"Cooling Tower Fan Start/Stop' (0 = Off, 1 = On)",Cooling Tower Variable Frequency Drive Setpoint' (%),Sensor: Flowrate' (GPM ),Sensor: Discharge Temperature' (°F),Control Signal for Hot Water Valve Position' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Cooling Setpoint' (°F),Heating Setpoint' (°F),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control: Damper  Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),×' (placeholder),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air flow rate',Sensor: Zone temperature',Sensor: Discharge temperature',Control:HW valve',Control: Damper  Position',Control: Flow Stpt',Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Outdoor air Pressure' (inHg)
20161002,0,68,93.4,31.18380027,44.32458333,1,59.6,60.5,4.05,72.9,73,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70,64,67,88.6,84.4,100,64,88.6,0,65,1.8,65,1.8125,72.9,0,0,45.6,13.1,0,0,0,70.5,69.2,72.1,100,15,100,63,88.5,0,68.9,0.35,65,1.8125,69.7,0,0,70.5,97,24.6,4.1,0.5,15,15,87.8,72.1,80,100,0.8,0,69.2,1.3,66.75862,66.25862,0,12.1,0,0,0,0,1,72,207,68.8,0,27.868652,200,72,68,2123.706,69.5,67.3,15.7,2200,865,68.3,66.6,100,80.389496,850,255,68.5,67.4,100,73.69712,250,1057,69.5,67,0,25.913174,1000,334,73.8,67.5,0,20.417633,326.40186,1203,68.8,66.9,100,60.002457,1200,500,68.7,67.1,100,51.328842,500,253,68.3,67,100,70.04313,250,688,67.4,67.2,100,48.357956,690,336,69.3,67.2,100,100,650,842,67.2,67.5,100,100,950,1917,0,66.9,100,69.51714,1900,1933,67.6,67.1,100,74.456856,1900,291,70.3,72.2,100,100,400,427,69.6,72.3,100,100,700,417,70.1,71.9,100,78.87947,420,744,70.5,72.2,100,99.904625,840,442,71,72,100,100,540,742,69.9,72.2,100,99.96428,840,726,71.4,72.1,100,100,950,460,71.4,72.1,100,100,550,938,70.1,72.1,100,100,1020,510,70.1,72,100,99.96528,700,246,71.2,72.1,100,100,400,434,70.2,72.1,100,100,700,772,70.7,72,100,100,840,423,71,72,100,99.928604,540,678,70.3,72.3,100,99.96481,930,625,70.5,71.9,100,99.96472,690,803,71.4,71.8,100,100,1335,432,71.5,71.9,100,100,550,580,69.9,71.8,100,100,1020,614,70.6,71.9,100,99.97694,915,160,70.8,71.9,100,100,400,325,69.2,71.7,100,100,700,569,70.6,71.8,100,99.96528,840,260,70.1,71.9,100,100,540,409,70.1,72.1,100,99.96367,840,356,70.3,71.9,100,99.9641,690,422,72.3,71.8,48.4,99.96474,513.78076,226,72.6,72.1,4.2,85.190315,225.48926,240,69.1,71.9,100,100,1020,260,71.2,71.8,100,100,915,304,70.3,71.8,100,100,400,557,70,72,100,100,700,831,70.4,71.9,100,89.89014,840,445,71.6,71.7,100,100,540,736,70.1,71.6,100,99.96475,1000,89,70.8,71.7,0,41.74936,100,830,71.6,72,100,99.40821,840,448,72.1,286.6,98,99.96445,550,787,69.8,71.7,100,99.96563,1020,723,70.7,71.7,100,99.96508,910,364,71.4,71.8,100,100,500,465,71.2,71.5,100,100,700,833,70.6,71.8,100,82.859245,840,534,70.9,71.9,100,93.20364,540,473,71,71.8,100,99.97636,840,604,70.2,71.7,100,99.96542,690,450,70.4,71.5,100,55.25801,450,525,70.9,71.7,100,99.95126,550,779,69.4,71.8,100,100,1020,545,70.9,71.7,100,99.96328,1110,783,69.9,71.6,100,100,1060,392,71,71.9,100,100,705,254,71.1,71.6,100,100,500,534,69.6,71.6,100,77.4039,540,426,69.9,71.9,100,99.96459,525,672,70.2,71.8,100,99.96504,900,823,69.6,71.6,100,100,850,267,68.5,71.7,100,71.817406,270,567,69.2,71.8,100,100,880,73.7,72.5,74,0,74.2,75,95,100,30.1
20161002,5,68,92.7,31.06998034,40.81369,1,59.6,60.6,4.05,72.9,73,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70,64.1,66.9,88.1,84.4,100,64,88.1,0,65,1.8,65,1.8125,72.9,0,0,45.3,13,0,0,0,70.5,69.2,72,100,15,100,63,90.8,0,68.8,0.37,65,1.8125,69.8,0,0,70.4,97.3,25.8,4.1,0.8,15,15,87.5,72.1,80,100,1,0,69.2,1.3,66.75862,66.25862,0,12.1,0,0,0,0,1,72,209,68.7,0,27.868652,200,72,68,2123.706,69.5,67.3,13.9,2200,859,68.3,66.6,100,80.389496,850,254,68.5,67.3,100,73.69712,250,1051,69.5,67,0,25.913174,1000,331,73.9,67.6,0,18.146294,326.40186,1195,68.8,66.9,100,60.002457,1200,499,68.7,67.1,100,51.328842,500,251,68.3,67,100,70.04313,250,685,67.4,67.1,100,48.357956,690,333,69.3,67.2,100,100,650,838,67.2,67.5,100,100,950,1914,0,66.9,100,69.51714,1900,1920,67.6,67,100,74.456856,1900,290,70.3,72.2,100,100,400,422,69.6,72.3,100,100,700,417,70.1,71.9,100,78.87947,420,742,70.5,72.1,100,99.904625,840,440,71,72,100,100,540,743,69.9,72.2,100,99.96428,840,721,71.4,72.1,100,100,950,460,71.4,72.1,100,100,550,954,70.1,72.1,100,100,1020,517,70.1,72,100,99.96528,700,246,71.2,72.1,100,100,400,433,70.2,72.1,100,100,700,769,70.8,72,100,100,840,420,71,72,100,99.928604,540,675,70.3,72.3,100,99.96481,930,625,70.5,71.9,100,99.96472,690,800,71.4,71.7,100,100,1335,430,71.5,71.9,100,100,550,587,69.9,71.8,100,100,1020,618,70.6,71.9,100,99.97694,915,162,70.8,71.8,100,100,400,323,69.2,71.7,100,100,700,569,70.6,71.8,100,99.96528,840,261,70.1,72,100,100,540,413,70.2,72.1,100,99.96367,840,361,70.3,71.9,100,99.9641,690,422,72.3,71.8,44.4,99.96474,513.78076,206,72.6,72.1,0.2,78.16609,207.0293,251,69.1,71.9,100,100,1020,260,71.2,71.8,100,100,915,304,70.3,71.7,100,100,400,557,70.1,72,100,100,700,830,70.4,71.8,100,89.9642,840,445,71.6,71.7,100,100,540,738,70.1,71.6,100,99.96475,1000,87,70.8,71.7,0,41.74936,100,827,71.6,71.9,100,99.654785,840,448,72.1,286.5,98,99.96445,550,807,69.9,71.7,100,99.96563,1020,720,70.7,71.8,100,99.96508,910,371,71.4,71.8,100,100,500,467,71.2,71.5,100,100,700,832,70.6,71.8,100,82.846985,840,536,70.9,71.8,100,92.50185,540,478,71,71.7,100,99.97636,840,607,70.2,71.7,100,99.96542,690,450,70.5,71.5,100,55.25801,450,527,70.9,71.7,100,99.95126,550,770,69.5,71.8,100,100,1020,531,70.9,71.7,100,99.96328,1110,787,69.9,71.6,100,100,1060,396,71.1,71.9,100,100,705,253,71.1,71.6,100,100,500,535,69.6,71.6,100,77.12145,540,424,69.9,71.8,100,99.96459,525,673,70.2,71.8,100,99.96504,900,824,69.6,71.6,100,100,850,269,68.5,71.7,100,71.3658,270,572,69.3,71.8,100,100,880,73.7,72.6,74,0,74.2,75,95.1,99.9,30.1
20161002,10,68,92.9,31.1024965,40.81369,1,59.6,60.7,4.05,72.9,73,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70,63.9,66.9,88.1,84,100,64,88.1,0,65,1.8,65,1.8125,72.9,0,0,45.2,13,0,0,0,70.5,69.1,72.2,100,15,100,63,90.2,0,68.9,0.36,65,1.8125,69.8,0,0,70.5,97.3,25.6,4.1,1.5,15,15,87.9,72.1,80,100,1,0,69.2,1.3,66.75862,66.25862,0,12.1,0,0,0,0,1,72,207,68.8,0,27.868652,200,72,68,2611.5657,69.5,67.3,16,2200,863,68.3,66.7,100,80.389496,850,254,68.5,67.4,100,73.69712,250,1057,69.5,67,0,25.913174,1000,331,74,67.7,0,18.146294,326.40186,1200,68.8,66.9,100,60.002457,1200,499,68.7,67.1,100,51.328842,500,251,68.3,67.1,100,70.04313,250,685,67.4,67.2,100,48.357956,690,334,69.3,67.2,100,100,650,836,67.2,67.5,100,100,950,1914,0,66.9,100,69.51714,1900,1918,67.6,67.1,100,74.456856,1900,292,70.3,72.2,100,100,400,427,69.6,72.3,100,100,700,417,70.1,72,100,78.87947,420,742,70.5,72.2,100,99.904625,840,441,71,72.1,100,100,540,746,69.9,72.2,100,99.96428,840,727,71.4,72.1,100,100,950,464,71.4,72.1,100,100,550,926,70.1,72.2,100,100,1020,511,70.1,72,100,99.96528,700,247,71.2,72.2,100,100,400,433,70.2,72.2,100,100,700,771,70.8,72.1,100,100,840,422,71,72,100,99.928604,540,676,70.3,72.3,100,99.96481,930,627,70.5,71.9,100,99.96472,690,801,71.4,71.8,100,100,1335,432,71.5,71.9,100,100,550,580,69.9,71.9,100,100,1020,621,70.6,72,100,99.97694,915,163,70.8,71.9,100,100,400,328,69.2,71.7,100,100,700,575,70.6,71.8,100,99.96528,840,263,70.1,72,100,100,540,415,70.2,72.1,100,99.96367,840,361,70.3,71.9,100,99.9641,690,427,72.4,71.8,38.4,99.96474,463.5608,198,72.7,72.1,0,76.51672,195,237,69.1,71.9,100,100,1020,255,71.2,71.8,100,100,915,305,70.3,71.8,100,100,400,559,70,72.1,100,100,700,835,70.4,71.9,100,89.50747,840,446,71.6,71.8,100,100,540,742,70.1,71.6,100,99.96475,1000,88,70.8,71.8,0,41.74936,100,832,71.6,72,100,99.13697,840,451,72.1,286.3,98,99.96445,550,796,69.9,71.7,100,99.96563,1020,722,70.7,71.8,100,99.96508,910,366,71.4,71.8,100,100,500,476,71.2,71.6,100,100,700,834,70.6,71.9,100,82.39333,840,535,70.9,71.9,100,93.03127,540,472,71,71.8,100,99.97636,840,607,70.2,71.7,100,99.96542,690,454,70.5,71.6,100,55.25801,450,527,70.9,71.8,100,99.95126,550,776,69.5,71.8,100,100,1020,553,70.9,71.8,100,99.96328,1110,788,69.9,71.6,100,100,1060,396,71.1,71.9,100,100,705,254,71.1,71.6,100,100,500,536,69.6,71.6,100,77.12145,540,426,69.9,71.9,100,99.96459,525,674,70.2,71.9,100,99.96504,900,826,69.7,71.7,100,100,850,268,68.5,71.7,100,71.3658,270,568,69.3,71.9,100,100,880,73.7,72.3,74,0,74.2,75,95.1,99.8,30.1
20161002,15,67.9,93.1,31.05840089,40.81369,1,59.6,60.7,4.05,72.9,73,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70,64.2,66.9,88.6,84.1,100,64,88.6,0,65.1,1.85,65,1.8125,72.9,0,0,45.6,13.1,0,0,0,70.5,69.2,72.2,100,15,100,63,86.5,0,68.8,0.37,65,1.8125,69.8,0,0,70.5,97.1,24,3.8,1.4,15,15,87.6,72.1,80,100,0.8,0,69.2,1.3,66.75862,66.25862,0,12.1,0,0,0,0,1,72,208,68.7,0,27.868652,200,72,68,2123.706,69.5,67.2,13.2,2200,867,68.4,66.6,100,80.389496,850,255,68.5,67.3,100,73.69712,250,1052,69.5,66.9,0,25.913174,1000,323,74,67.7,0,17.69447,326.40186,1205,68.8,66.9,100,60.002457,1200,501,68.7,67,100,51.328842,500,253,68.3,67,100,70.04313,250,688,67.4,67.1,100,48.357956,690,336,69.3,67.1,100,100,650,841,67.2,67.5,100,100,950,1923,0,66.8,100,69.51714,1900,1931,67.6,67,100,74.456856,1900,291,70.4,72.2,100,100,400,427,69.6,72.3,100,100,700,418,70.1,72,100,78.87947,420,743,70.5,72.2,100,99.904625,840,442,71,72.1,100,100,540,747,70,72.2,100,99.96428,840,721,71.4,72.1,100,100,950,462,71.4,72.2,100,100,550,940,70.2,72.2,100,100,1020,515,70.1,72,100,99.96528,700,248,71.2,72.2,100,100,400,436,70.2,72.1,100,100,700,772,70.8,72.1,100,100,840,423,71,72,100,99.928604,540,679,70.3,72.3,100,99.96481,930,626,70.5,72,100,99.96472,690,800,71.4,71.8,100,100,1335,431,71.6,72,100,100,550,543,70,71.9,100,100,1020,608,70.6,72,100,99.97694,915,161,70.8,71.9,100,100,400,328,69.3,71.7,100,100,700,570,70.6,71.8,100,99.96528,840,259,70.1,72,100,100,540,412,70.2,72.1,100,99.96367,840,359,70.3,71.9,100,99.9641,690,421,72.4,71.8,34.4,99.96474,463.5608,196,72.7,72.1,0,76.18224,195,258,69.1,71.9,100,100,1020,264,71.2,71.8,100,100,915,304,70.3,71.8,100,100,400,557,70,72,100,100,700,834,70.4,71.9,100,89.495125,840,445,71.6,71.7,100,100,540,738,70.1,71.6,100,99.96475,1000,91,70.8,71.8,0,41.74936,100,835,71.6,72,100,98.84108,840,449,72.2,286.4,96,99.96445,550,797,69.9,71.7,100,99.96563,1020,723,70.7,71.8,100,99.96508,910,368,71.4,71.9,100,100,500,471,71.2,71.6,100,100,700,830,70.6,71.8,100,82.99412,840,535,70.9,71.9,100,93.117455,540,474,71,71.9,100,99.97636,840,608,70.2,71.7,100,99.96542,690,447,70.5,71.6,100,55.25801,450,526,70.9,71.8,100,99.95126,550,785,69.5,71.9,100,100,1020,546,71,71.8,100,99.96328,1110,789,69.9,71.6,100,100,1060,395,71.1,71.9,100,100,705,254,71.1,71.7,100,100,500,535,69.6,71.6,100,77.12145,540,424,69.9,71.9,100,99.96459,525,670,70.3,71.9,100,99.96504,900,824,69.7,71.7,100,100,850,268,68.5,71.7,100,71.3658,270,569,69.3,71.9,100,100,880,73.7,72.6,74,0,74.2,74.9,94,100,30.1
20161002,20,68.1,93,31.1954804,40.81369,1,59.7,60.7,4.05,72.9,73.1,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70,64.1,66.9,88.1,84.1,100,64,88.1,0,65.1,1.8,65,1.8125,73,0,0,45.3,13,0,0,0,70.5,69.3,72.2,100,15,100,63,90,0,68.9,0.34,65,1.8125,69.8,0,0,70.4,97,25.2,3.8,1.3,15,15,87.8,72.1,80,100,0.9,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,206,68.7,0,27.868652,200,72,68,2123.706,69.5,67.3,15.2,2200,863,68.4,66.7,100,80.389496,850,254,68.5,67.4,100,73.69712,250,1052,69.5,67,0,25.913174,1000,330,74,67.7,0,17.69447,326.40186,1197,68.8,66.9,100,60.002457,1200,499,68.7,67.1,100,51.328842,500,251,68.3,67,100,70.04313,250,684,67.4,67.2,100,48.357956,690,333,69.3,67.2,100,100,650,837,67.2,67.5,100,100,950,1914,0,66.9,100,69.51714,1900,1924,67.6,67.1,100,74.456856,1900,291,70.4,72.2,100,100,400,427,69.6,72.3,100,100,700,418,70.1,72,100,78.87947,420,744,70.6,72.2,100,99.904625,840,441,71,72.1,100,100,540,746,70,72.2,100,99.96428,840,725,71.4,72.1,100,100,950,463,71.4,72.2,100,100,550,928,70.2,72.2,100,100,1020,517,70.1,72.1,100,99.96528,700,247,71.2,72.2,100,100,400,436,70.2,72.2,100,100,700,770,70.8,72.1,100,100,840,421,71.1,72.1,100,99.928604,540,678,70.3,72.3,100,99.96481,930,628,70.5,72,100,99.96472,690,799,71.4,71.8,100,100,1335,431,71.6,71.9,100,100,550,553,70,71.9,100,100,1020,608,70.6,72,100,99.97694,915,162,70.8,71.9,100,100,400,329,69.3,71.7,100,100,700,569,70.6,71.8,100,99.96528,840,259,70.1,72,100,100,540,413,70.2,72.1,100,99.96367,840,359,70.3,72,100,99.9641,690,421,72.4,71.9,30.4,99.96474,437.5207,195,72.7,72.1,0,76.447525,195,262,69.1,71.9,100,100,1020,265,71.2,71.8,100,100,915,305,70.3,71.8,100,100,400,558,70,72,100,100,700,834,70.4,71.9,100,89.470436,840,447,71.6,71.8,100,100,540,741,70.1,71.6,100,99.96475,1000,89,70.8,71.8,0,41.74936,100,832,71.6,72,100,99.27259,840,451,72.2,286.8,96,99.96445,550,781,69.9,71.7,100,99.96563,1020,726,70.7,71.8,100,99.96508,910,365,71.4,71.8,100,100,500,471,71.2,71.6,100,100,700,833,70.6,71.9,100,82.83472,840,537,70.9,71.9,100,92.41566,540,478,71,71.8,100,99.97636,840,608,70.2,71.8,100,99.96542,690,448,70.5,71.6,100,55.25801,450,527,70.9,71.8,100,99.95126,550,772,69.5,71.9,100,100,1020,540,71,71.8,100,99.96328,1110,790,69.9,71.7,100,100,1060,396,71.1,71.9,100,100,705,255,71.1,71.7,100,100,500,536,69.6,71.7,100,77.12145,540,425,69.9,71.9,100,99.96459,525,681,70.3,71.8,100,99.96504,900,825,69.7,71.7,100,100,850,268,68.5,71.7,100,71.3658,270,576,69.3,71.9,100,100,880,73.7,72.6,74,0,74.2,74.9,95.1,100,30.1
20161002,25,68.2,92.4,31.17411956,40.81369,1,59.7,60.7,4.05,73,73.1,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70,64.1,67,88.1,84.2,100,64,88.1,0,65.1,1.8,65,1.8125,73,0,0,45.3,13,0,0,0,70.5,69.2,72.2,100,15,100,63,88.2,0,68.8,0.36,65,1.8125,69.8,0,0,70.5,97,24.7,4,1.5,15,15,88,72.1,80,100,0.6,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,202,68.8,0,27.868652,200,72,68,2123.706,69.4,67.3,12.4,2200,866,68.4,66.7,100,80.389496,850,253,68.5,67.4,100,73.69712,250,1051,69.5,67,0,25.913174,1000,347,73.9,67.6,0,26.364635,348.00195,1202,68.8,66.9,100,60.002457,1200,500,68.7,67.1,100,51.328842,500,251,68.3,67.1,100,70.04313,250,686,67.4,67.2,100,48.357956,690,334,69.3,67.2,100,100,650,839,67.3,67.5,100,100,950,1915,0,66.9,100,69.51714,1900,1926,67.6,67.1,100,74.456856,1900,291,70.3,72.2,100,100,400,423,69.7,72.3,100,100,700,415,70.1,72,100,78.87947,420,741,70.5,72.2,100,99.904625,840,441,71,72.1,100,100,540,743,70,72.2,100,99.96428,840,722,71.4,72.1,100,100,950,461,71.4,72.2,100,100,550,967,70.2,72.2,100,100,1020,519,70.2,72.1,100,99.96528,700,247,71.2,72.2,100,100,400,436,70.2,72.2,100,100,700,772,70.8,72.1,100,100,840,422,71.1,72.1,100,99.928604,540,678,70.3,72.3,100,99.96481,930,629,70.5,72,100,99.96472,690,804,71.4,71.8,100,100,1335,432,71.6,71.9,100,100,550,470,70,71.9,100,100,1020,594,70.6,72,100,99.97694,915,163,70.8,71.9,100,100,400,330,69.3,71.8,100,100,700,578,70.6,71.9,100,99.96528,840,262,70.1,72,100,100,540,416,70.2,72.1,100,99.96367,840,362,70.3,71.9,100,99.9641,690,427,72.4,71.9,26.4,95.93324,411.4806,199,72.6,72.1,0,76.94348,195,226,69.1,72,100,100,1020,255,71.2,71.8,100,100,915,304,70.3,71.8,100,100,400,558,70.1,72.1,100,100,700,833,70.4,71.9,100,89.44575,840,444,71.6,71.8,100,100,540,737,70.1,71.7,100,99.96475,1000,88,70.8,71.8,0,41.74936,100,830,71.6,72,100,99.43287,840,448,72.2,286.5,96,99.96445,550,798,69.9,71.7,100,99.96563,1020,719,70.7,71.8,100,99.96508,910,369,71.4,71.9,100,100,500,471,71.2,71.6,100,100,700,832,70.6,71.9,100,82.99412,840,535,70.9,71.9,100,93.117455,540,473,71,71.8,100,99.97636,840,604,70.2,71.8,100,99.96542,690,445,70.5,71.6,100,55.25801,450,525,71,71.8,100,99.95126,550,803,69.5,71.9,100,100,1020,546,71,71.8,100,99.96328,1110,786,69.9,71.7,100,100,1060,397,71.1,71.9,100,100,705,253,71.1,71.7,100,100,500,536,69.7,71.7,100,77.12145,540,425,69.9,71.9,100,99.96459,525,676,70.3,71.9,100,99.96504,900,822,69.6,71.8,100,100,850,267,68.5,71.8,100,71.3658,270,570,69.3,71.9,100,100,880,73.7,72.5,74,0,74.1,74.9,94.7,100,30.1
20161002,30,68.4,92.1,31.27822701,40.81369,1,59.7,60.8,4.05,73,73.1,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70,64.2,66.8,88.1,84.2,100,64,88.1,0,65.1,1.85,65,1.8125,73,0,0,45.2,13,0,0,0,70.5,69.2,72.3,100,15,100,63,90.1,0,68.9,0.38,65,1.8125,69.8,0,0,70.5,97.2,25.2,3.6,1.1,15,15,88,72.1,80,100,0.2,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,207,68.7,0,27.868652,200,72,68,2123.706,69.4,67.3,13.5,2200,869,68.4,66.6,100,80.389496,850,255,68.5,67.3,100,73.69712,250,1073,69.5,67,0,25.913174,1000,323,73.8,67.6,0,12.50458,304.80197,1205,68.8,66.9,100,60.002457,1200,502,68.7,67.1,100,51.328842,500,252,68.3,67,100,70.04313,250,689,67.4,67.1,100,48.357956,690,336,69.3,67.1,100,100,650,840,67.3,67.5,100,100,950,1924,0,66.9,100,69.51714,1900,1929,67.6,67,100,74.456856,1900,291,70.4,72.2,100,100,400,424,69.7,72.3,100,100,700,416,70.1,72,100,78.87947,420,744,70.5,72.2,100,99.904625,840,442,71,72.1,100,100,540,745,70,72.2,100,99.96428,840,723,71.4,72.1,100,100,950,462,71.4,72.2,100,100,550,944,70.2,72.2,100,100,1020,515,70.2,72.1,100,99.96528,700,247,71.2,72.1,100,100,400,434,70.3,72.1,100,100,700,771,70.8,72.1,100,100,840,421,71.1,72.1,100,99.928604,540,677,70.3,72.3,100,99.96481,930,624,70.5,72,100,99.96472,690,806,71.4,71.8,100,100,1335,430,71.6,72,100,100,550,554,70,71.9,100,100,1020,609,70.7,72,100,99.97694,915,164,70.8,71.9,100,100,400,334,69.3,71.7,100,100,700,574,70.6,71.8,100,99.96528,840,263,70.2,72,100,100,540,419,70.2,72.1,100,99.96367,840,358,70.3,72,100,99.9641,690,421,72.4,71.8,22.4,90.65585,411.4806,200,72.5,72.1,0,76.94348,195,228,69.1,71.9,100,100,1020,260,71.2,71.8,100,100,915,304,70.3,71.8,100,100,400,556,70.1,72,100,100,700,833,70.4,71.9,100,89.44575,840,446,71.6,71.8,100,100,540,736,70.1,71.7,100,99.96475,1000,88,70.9,71.8,0,41.74936,100,833,71.6,72,100,99.11231,840,445,72.2,286.7,96,99.96445,550,794,69.9,71.7,100,99.96563,1020,723,70.7,71.8,100,99.96508,910,368,71.4,71.8,100,100,500,471,71.2,71.6,100,100,700,834,70.6,71.9,100,82.454636,840,537,70.9,71.9,100,92.50185,540,479,71,71.8,100,99.97636,840,605,70.2,71.8,100,99.96542,690,452,70.5,71.6,100,55.25801,450,528,71,71.8,100,99.95126,550,774,69.5,71.9,100,100,1020,547,71,71.8,100,99.96328,1110,787,69.9,71.7,100,100,1060,396,71.1,71.9,100,100,705,253,71.1,71.7,100,100,500,534,69.6,71.7,100,77.4039,540,426,69.9,71.9,100,99.96459,525,676,70.3,71.9,100,99.96504,900,823,69.7,71.7,100,100,850,268,68.5,71.8,100,71.3658,270,573,69.3,71.9,100,100,880,73.7,72.3,73.9,0,74.1,74.9,93.4,100,30.1
20161002,35,68.3,92.1,31.20153057,40.81369,1,59.8,60.8,4.05,73,73.1,-0.1,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70,64,66.8,88.1,83.6,100,64,88.1,0,65,1.8,65,1.8125,73,0,0,45.2,13.1,0,0,0,70.5,69.2,72.2,100,15,100,63,86.5,0,68.8,0.37,65,1.8125,69.8,0,0,70.5,97.2,24,4,1.1,15,15,87.6,72.1,80,100,-0.1,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,206,68.7,0,27.868652,200,72,68,2123.706,69.4,67.3,15.3,2200,868,68.3,66.7,100,80.389496,850,255,68.5,67.3,100,73.69712,250,1074,69.5,67,0,25.913174,1000,320,74.1,67.8,0,12.394675,348.00195,1205,68.8,66.9,100,60.002457,1200,502,68.7,67.1,100,51.328842,500,252,68.3,67,100,70.04313,250,689,67.4,67.1,100,48.357956,690,336,69.3,67.2,100,100,650,841,67.2,67.5,100,100,950,1925,0,66.9,100,69.51714,1900,1940,67.6,67,100,74.456856,1900,290,70.4,72.2,100,100,400,424,69.7,72.3,100,100,700,415,70.1,72,100,78.87947,420,740,70.6,72.2,100,99.904625,840,439,71,72.1,100,100,540,741,70,72.2,100,99.96428,840,723,71.4,72.1,100,100,950,459,71.4,72.2,100,100,550,963,70.2,72.2,100,100,1020,521,70.2,72.1,100,99.96528,700,245,71.3,72.2,100,100,400,431,70.3,72.2,100,100,700,768,70.8,72.1,100,100,840,419,71.1,72,100,99.928604,540,674,70.3,72.3,100,99.96481,930,623,70.6,72,100,99.96472,690,799,71.4,71.8,100,100,1335,428,71.6,72,100,100,550,567,70,71.9,100,100,1020,611,70.7,72,100,99.97694,915,165,70.8,71.9,100,100,400,332,69.3,71.7,100,100,700,580,70.7,71.9,100,99.96528,840,266,70.2,72,100,100,540,423,70.2,72.1,100,99.96367,840,364,70.3,71.9,100,99.9641,690,396,72.4,71.8,18.4,81.32346,385.4405,202,72.4,72.1,0,76.51672,195,231,69.1,71.9,100,100,1020,254,71.2,71.8,100,100,915,304,70.4,71.8,100,100,400,556,70.1,72,100,100,700,832,70.4,71.9,100,89.80373,840,445,71.6,71.7,100,100,540,734,70.2,71.6,100,99.96475,1000,90,70.9,71.8,0,41.74936,100,829,71.7,71.9,100,99.38355,840,451,72.2,286.5,96,99.96445,550,794,69.9,71.7,100,99.96563,1020,720,70.7,71.8,100,99.96508,910,362,71.5,71.9,100,100,500,469,71.2,71.6,100,100,700,831,70.6,71.8,100,82.89603,840,535,70.9,71.9,100,92.94508,540,473,71.1,71.8,100,99.97636,840,606,70.2,71.7,100,99.96542,690,453,70.5,71.6,100,55.25801,450,526,71,71.8,100,99.95126,550,769,69.5,71.9,100,100,1020,550,71,71.7,100,99.96328,1110,786,69.9,71.6,100,100,1060,395,71.1,71.9,100,100,705,253,71.1,71.7,100,100,500,535,69.6,71.7,100,77.12145,540,425,69.9,71.9,100,99.96459,525,676,70.3,71.9,100,99.96504,900,819,69.6,71.7,100,100,850,267,68.5,71.7,100,71.3658,270,571,69.3,71.9,100,100,880,73.7,72.4,73.9,0,74.1,74.9,95.5,99.8,30.1
20161002,40,68.3,92.9,31.3330008,40.81369,1,59.8,60.9,4.05,73,73.1,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70,63.9,67,88.6,83.2,100,64,88.6,0,64.9,1.8,65,1.8125,73,0,0,45.6,13.1,0,0,0,70.5,69.2,72.1,100,15,100,63,87.4,0,68.9,0.38,65,1.8125,69.8,0,0,70.6,97.3,24.3,4.1,0.9,15,15,88.2,72.1,80,100,0.5,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,206,68.7,0,27.868652,200,72,68,2123.706,69.4,67.3,14.5,2200,863,68.4,66.7,100,80.389496,850,254,68.5,67.4,100,73.69712,250,1053,69.5,67,0,25.913174,1000,349,73.9,67.5,0,26.596653,348.00195,1201,68.8,66.9,100,60.002457,1200,499,68.7,67.1,100,51.328842,500,252,68.2,67.1,100,70.04313,250,686,67.4,67.2,100,48.357956,690,334,69.3,67.2,100,100,650,836,67.2,67.5,100,100,950,1915,0,66.9,100,69.51714,1900,1925,67.6,67.1,100,74.456856,1900,290,70.4,72.2,100,100,400,421,69.7,72.3,100,100,700,415,70.1,72,100,78.87947,420,741,70.6,72.2,100,99.904625,840,441,71,72.1,100,100,540,740,70,72.2,100,99.96428,840,722,71.4,72.1,100,100,950,460,71.4,72.2,100,100,550,978,70.2,72.2,100,100,1020,517,70.1,72,100,99.96528,700,246,71.3,72.1,100,100,400,432,70.3,72.1,100,100,700,768,70.8,72,100,100,840,420,71.1,72,100,99.928604,540,675,70.3,72.3,100,99.96481,930,624,70.6,72,100,99.96472,690,801,71.4,71.8,100,100,1335,430,71.6,71.9,100,100,550,573,70,71.9,100,100,1020,608,70.7,72,100,99.97694,915,165,70.8,71.9,100,100,400,330,69.3,71.7,100,100,700,573,70.7,71.8,100,99.96528,840,265,70.2,71.9,100,100,540,425,70.2,72.1,100,99.96367,840,360,70.4,71.9,100,99.9641,690,367,72.4,71.8,14.4,75.59944,359.4004,198,72.4,72.1,0,74.9481,195,255,69.1,71.9,100,100,1020,265,71.2,71.8,100,100,915,304,70.4,71.8,100,100,400,557,70.1,72,100,100,700,832,70.4,71.9,100,89.79138,840,445,71.6,71.8,100,100,540,740,70.2,71.6,100,99.96475,1000,90,70.9,71.8,0,41.74936,100,832,71.7,72,100,99.28492,840,448,72.2,286.4,96,99.96445,550,789,69.9,71.7,100,99.96563,1020,721,70.7,71.8,100,99.96508,910,368,71.5,71.8,100,100,500,469,71.2,71.6,100,100,700,831,70.6,71.8,100,82.89603,840,536,70.9,71.9,100,92.982025,540,472,71.1,71.8,100,99.97636,840,605,70.3,71.7,100,99.96542,690,448,70.5,71.6,100,55.25801,450,526,71,71.8,100,99.95126,550,780,69.5,71.9,100,100,1020,551,71,71.8,100,99.96328,1110,788,69.9,71.6,100,100,1060,396,71.1,71.9,100,100,705,254,71.1,71.6,100,100,500,535,69.7,71.6,100,77.12145,540,425,69.9,71.9,100,99.96459,525,677,70.3,71.8,100,99.96504,900,821,69.6,71.7,100,100,850,267,68.5,71.7,100,71.8052,270,568,69.3,71.9,100,100,880,73.7,72.6,73.9,0,74.1,74.9,95.1,100,30.1
20161002,45,68.4,92.8,31.3936788,40.81369,1,59.9,60.9,4.05,73,73.1,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70,63.9,66.9,88.6,82.7,100,64,88.6,0,65,1.8,65,1.8125,73.1,0,0,45.6,13.1,0,0,0,70.5,69.2,72.1,100,15,100,63,88.9,0,68.8,0.39,65,1.8125,69.8,0,0,70.6,97,25,3.7,0.6,15,15,88,72.1,80,100,0.5,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,207,68.7,0,27.868652,200,72,68,2123.706,69.4,67.3,13.6,2200,863,68.4,66.6,100,80.389496,850,254,68.5,67.3,100,73.69712,250,1054,69.5,67,0,25.913174,1000,350,73.8,67.5,0,26.596653,348.00195,1198,68.8,66.9,100,60.002457,1200,500,68.7,67.1,100,51.328842,500,252,68.3,67,100,70.04313,250,685,67.4,67.1,100,48.357956,690,335,69.3,67.2,100,100,650,839,67.2,67.5,100,100,950,1915,0,66.9,100,69.51714,1900,1926,67.7,67.1,100,74.456856,1900,291,70.4,72.2,100,100,400,424,69.7,72.3,100,100,700,416,70.1,72,100,78.87947,420,743,70.6,72.2,100,99.904625,840,440,71,72.1,100,100,540,743,70,72.2,100,99.96428,840,724,71.4,72.2,100,100,950,462,71.4,72.2,100,100,550,941,70.2,72.2,100,100,1020,520,70.2,72.1,100,99.96528,700,247,71.3,72.2,100,100,400,433,70.3,72.1,100,100,700,770,70.8,72.1,100,100,840,420,71.1,72,100,99.928604,540,675,70.3,72.3,100,99.96481,930,626,70.6,72,100,99.96472,690,803,71.4,71.8,100,100,1335,429,71.6,71.9,100,100,550,578,70.1,71.9,100,100,1020,610,70.7,72,100,99.97694,915,166,70.8,71.9,100,100,400,331,69.3,71.7,100,100,700,578,70.7,71.8,100,99.96528,840,267,70.2,72,100,100,540,426,70.2,72.1,100,99.96367,840,366,70.4,71.9,100,99.9641,690,359,72.4,71.8,10.4,72.567,333.3603,199,72.3,72.1,0,74.9481,195,286,69.2,71.9,100,100,1020,265,71.2,71.8,100,100,915,304,70.4,71.8,100,100,400,557,70.1,72,100,100,700,832,70.4,71.9,100,89.50747,840,446,71.6,71.7,100,100,540,738,70.2,71.6,100,99.96475,1000,87,70.9,71.8,0,41.74936,100,832,71.7,72,100,99.24793,840,450,72.2,286.4,96,99.96445,550,799,69.9,71.7,100,99.96563,1020,722,70.7,71.8,100,99.96508,910,366,71.5,71.8,100,100,500,474,71.2,71.6,100,100,700,834,70.6,71.9,100,82.442375,840,537,71,71.9,100,92.73578,540,477,71.1,71.9,100,99.97636,840,607,70.3,71.8,100,99.96542,690,454,70.5,71.6,100,55.25801,450,527,71,71.8,100,99.95126,550,763,69.5,71.8,100,100,1020,541,71,71.8,100,99.96328,1110,789,70,71.6,100,100,1060,394,71.1,71.9,100,100,705,253,71.1,71.6,100,100,500,537,69.7,71.6,100,77.12145,540,427,69.9,71.9,100,99.96459,525,681,70.3,71.9,100,99.96504,900,824,69.7,71.7,100,100,850,268,68.5,71.7,100,71.3658,270,570,69.3,71.9,100,100,880,73.7,72.5,73.9,0,74.1,74.9,96.4,99.7,30.1
20161002,50,68.1,92.7,31.14652756,40.81369,1,59.9,61,4.05,73,73.1,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70,63.7,66.8,88.6,81.4,100,64,88.6,0,64.8,1.85,65,1.8125,73.1,0,0,45.6,13.1,0,0,0,70.5,69.2,72.2,100,15,100,63,87.2,0,68.8,0.36,65,1.8125,69.9,0,0,70.6,97.2,24.3,3.8,1.4,15,15,88.1,72.1,80,100,0.6,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,204,68.7,0,27.868652,200,72,68,2123.706,69.4,67.2,13.7,2200,865,68.4,66.5,100,80.389496,850,255,68.5,67.3,100,73.69712,250,1062,69.5,66.9,0,25.913174,1000,327,73.8,67.5,0,18.940042,326.40186,1204,68.8,66.8,100,60.002457,1200,500,68.7,67,100,51.328842,500,253,68.3,67,100,70.04313,250,689,67.4,67.1,100,48.357956,690,336,69.3,67.2,100,100,650,840,67.2,67.5,100,100,950,1920,0,66.9,100,69.51714,1900,1933,67.7,67,100,74.456856,1900,291,70.4,72.2,100,100,400,423,69.7,72.3,100,100,700,414,70.2,72,100,78.87947,420,741,70.6,72.2,100,99.904625,840,442,71,72.1,100,100,540,741,70,72.2,100,99.96428,840,723,71.3,72.1,100,100,950,461,71.4,72.1,100,100,550,957,70.2,72.2,100,100,1020,519,70.2,72,100,99.96528,700,246,71.3,72.2,100,100,400,433,70.3,72.1,100,100,700,769,70.8,72,100,100,840,420,71.1,72,100,99.928604,540,674,70.3,72.3,100,99.96481,930,626,70.6,72,100,99.96472,690,796,71.4,71.8,100,100,1335,429,71.6,71.9,100,100,550,583,70.1,71.9,100,100,1020,618,70.7,72,100,99.97694,915,142,70.8,71.9,100,100,400,294,69.3,71.7,100,100,700,521,70.7,71.8,100,99.96528,840,239,70.2,71.9,100,100,540,386,70.2,72.1,100,99.96367,840,326,70.4,71.9,100,99.9641,690,324,72.3,71.8,8.4,75.61119,333.3603,202,72.3,72.1,0,82.24914,195,410,69.2,72,100,100,1020,407,71.2,71.9,100,100,915,304,70.4,71.8,100,100,400,556,70.1,72,100,100,700,833,70.4,71.9,100,89.495125,840,445,71.6,71.7,100,100,540,737,70.2,71.6,100,99.96475,1000,92,70.9,71.8,0,41.74936,100,829,71.7,71.9,100,99.96309,840,448,72.2,286.5,96,99.96445,550,800,69.9,71.7,100,99.96563,1020,723,70.8,71.8,100,99.96508,910,369,71.5,71.8,100,100,500,472,71.2,71.6,100,100,700,830,70.6,71.8,100,82.9696,840,535,71,71.9,100,92.99434,540,472,71.1,71.8,100,99.97636,840,603,70.3,71.7,100,99.96542,690,451,70.5,71.6,100,55.25801,450,525,71,71.8,100,99.95126,550,776,69.5,71.8,100,100,1020,534,71,71.8,100,99.96328,1110,786,70,71.6,100,100,1060,395,71.1,71.9,100,100,705,253,71.1,71.7,100,100,500,533,69.7,71.7,100,77.56355,540,425,69.9,71.9,100,99.96459,525,675,70.3,71.8,100,99.96504,900,825,69.8,71.7,100,100,850,268,68.5,71.7,100,71.3658,270,572,69.3,71.9,100,100,880,73.7,72.4,73.9,0,74.1,74.9,95.1,97.7,30.1
20161002,55,67.8,94,31.12726878,40.81369,1,59.9,61,4.05,73,73.1,-0.2,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70,64,66.9,88.1,81.8,100,64,88.1,0,65,1.8,65,1.8125,73.2,0,0,45.3,13.1,0,0,0,70.5,69.2,72.2,100,15,100,63,87.1,0,68.8,0.35,65,1.8125,70,0,0,70.6,96.8,24.1,3.7,0.9,15,15,88,72.1,80,100,0.8,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,207,68.7,0,27.868652,200,72,68,2611.5657,69.4,67.3,9,2200,865,68.4,66.6,100,80.389496,850,253,68.5,67.3,100,73.69712,250,1054,69.5,66.9,0,25.913174,1000,331,73.9,67.6,0,17.804373,326.40186,1196,68.8,66.9,100,60.002457,1200,499,68.7,67.1,100,51.328842,500,251,68.2,67,100,70.04313,250,684,67.4,67.2,100,48.357956,690,334,69.3,67.2,100,100,650,838,67.2,67.5,100,100,950,1914,0,66.9,100,69.51714,1900,1921,67.7,67,100,74.456856,1900,291,70.4,72.2,100,100,400,427,69.7,72.3,100,100,700,415,70.2,72,100,78.87947,420,741,70.5,72.2,100,99.904625,840,441,71,72.1,100,100,540,743,70,72.2,100,99.96428,840,721,71.4,72.1,100,100,950,459,71.5,72.1,100,100,550,973,70.2,72.2,100,100,1020,523,70.2,72,100,99.96528,700,246,71.3,72.1,100,100,400,434,70.3,72.1,100,100,700,770,70.8,72,100,100,840,420,71.1,72,100,99.928604,540,674,70.4,72.3,100,99.96481,930,626,70.6,72,100,99.96472,690,804,71.4,71.8,100,100,1335,431,71.6,71.9,100,100,550,546,70.1,71.9,100,100,1020,618,70.7,72,100,99.97694,915,169,70.8,71.9,100,100,400,341,69.3,71.7,100,100,700,589,70.7,71.8,100,99.96528,840,274,70.2,72,100,100,540,433,70.2,72.1,100,99.96367,840,370,70.4,71.9,100,99.9641,690,317,72.4,71.8,2.4,65.973206,307.3202,205,72.2,72.1,0,74.99423,195,261,69.2,72,100,100,1020,268,71.2,71.8,100,100,915,305,70.4,71.8,100,100,400,557,70.1,72,100,100,700,833,70.4,71.9,100,89.44575,840,446,71.6,71.7,100,100,540,736,70.2,71.6,100,99.96475,1000,89,70.9,71.8,0,41.74936,100,828,71.7,71.9,100,99.96309,840,447,72.2,286.6,96,99.96445,550,801,69.9,71.7,100,99.96563,1020,723,70.8,71.8,100,99.96508,910,370,71.5,71.8,100,100,500,471,71.3,71.6,100,100,700,832,70.6,71.8,100,82.883766,840,537,71,71.9,100,92.77271,540,476,71.1,71.8,100,99.97636,840,606,70.3,71.7,100,99.96542,690,451,70.5,71.6,100,55.25801,450,526,71,71.8,100,99.95126,550,759,69.5,71.8,100,100,1020,551,71,71.8,100,99.96328,1110,786,70,71.6,100,100,1060,397,71.1,71.9,100,100,705,254,71.1,71.7,100,100,500,535,69.7,71.6,100,77.12145,540,425,70,71.9,100,99.96459,525,677,70.3,71.8,100,99.96504,900,823,69.8,71.7,100,100,850,268,68.6,71.7,100,71.3658,270,571,69.3,71.9,100,100,880,73.7,72.4,73.9,0,74.1,74.9,95.1,100,30.1
