20161002,100,67.8,93.7,31.07882393,40.81369,1,60,61.1,4.05,73.1,73.2,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70,64.1,66.9,88.6,82,100,64,88.6,0,65,1.85,65,1.8125,73.2,0,0,45.5,13.1,0,0,0,70.5,69.2,72.1,100,15,100,63,85.2,0,68.8,0.39,65,1.8125,70,0,0,70.6,97.1,23.2,4.1,0.8,15,15,88.4,72.1,80,100,0.9,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,207,68.8,0,27.868652,200,72,68,2123.706,69.4,67.3,14,2200,867,68.4,66.7,100,80.389496,850,255,68.5,67.4,100,73.69712,250,1057,69.5,67,0,25.913174,1000,325,74,67.6,0,17.193798,326.40186,1205,68.8,66.9,100,60.002457,1200,501,68.7,67.1,100,51.328842,500,253,68.3,67.1,100,70.04313,250,689,67.4,67.2,100,48.357956,690,335,69.3,67.2,100,100,650,840,67.2,67.6,100,100,950,1926,0,67,100,69.51714,1900,1932,67.6,67.1,100,74.456856,1900,291,70.4,72.2,100,100,400,429,69.7,72.3,100,100,700,418,70.2,72,100,78.87947,420,744,70.6,72.2,100,99.904625,840,442,71,72.1,100,100,540,744,70,72.2,100,99.96428,840,724,71.4,72.1,100,100,950,462,71.6,72.2,100,100,550,939,70.2,72.2,100,100,1020,511,70.2,72,100,99.96528,700,246,71.3,72.2,100,100,400,433,70.3,72.1,100,100,700,769,70.8,72,100,100,840,420,71.1,72,100,99.928604,540,674,70.4,72.3,100,99.96481,930,625,70.6,71.9,100,99.96472,690,800,71.5,71.8,100,100,1335,429,71.6,71.9,100,100,550,587,70.1,71.9,100,100,1020,619,70.7,72,100,99.97694,915,168,70.8,71.9,100,100,400,339,69.3,71.7,100,100,700,588,70.7,71.8,100,99.96528,840,274,70.2,71.9,100,100,540,438,70.2,72.1,100,99.96367,840,369,70.4,71.9,100,99.9641,690,316,72.3,71.8,0.4,65.4678,307.3202,204,72.2,72.1,0,74.99423,195,263,69.2,71.9,100,100,1020,267,71.2,71.8,100,100,915,305,70.4,71.8,100,100,400,558,70.1,72,100,100,700,833,70.4,71.9,100,89.44575,840,446,71.6,71.8,100,100,540,740,70.2,71.6,100,99.96475,1000,92,70.9,71.8,0,41.74936,100,832,71.7,72,100,99.96309,840,451,72.2,286.7,96,99.96445,550,800,69.9,71.7,100,99.96563,1020,723,70.8,71.8,100,99.96508,910,370,71.5,71.8,100,100,500,472,71.3,71.6,100,100,700,833,70.6,71.9,100,82.71211,840,536,71,71.9,100,92.92046,540,478,71.1,71.8,100,99.97636,840,607,70.3,71.7,100,99.96542,690,451,70.5,71.6,100,55.25801,450,526,71,71.8,100,99.95126,550,786,69.5,71.9,100,100,1020,542,71,71.8,100,99.96328,1110,785,70,71.6,100,100,1060,396,71.1,71.9,100,100,705,254,71.1,71.6,100,100,500,536,69.7,71.7,100,77.12145,540,427,69.9,71.8,100,99.96459,525,678,70.3,71.8,100,99.96504,900,822,69.8,71.7,100,100,850,268,68.6,71.7,100,71.3658,270,574,69.4,71.9,100,100,880,73.7,72.3,73.9,0,74.1,74.9,95.1,99.5,30.1
20161002,105,67.6,95.6,31.23043961,39.77218333,1,60,61.1,4.05,73.1,73.2,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70,63.8,66.8,88.1,81.1,100,64,88.1,0,64.8,1.8,65,1.8125,73.2,0,0,45.3,13,0,0,0,70.5,69.2,72.1,100,15,100,63,89,0,68.7,0.33,65,1.8125,70,0,0,70.6,97.2,24.8,3.7,1,15,15,88.2,72.1,80,100,0.9,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,203,68.7,0,27.868652,200,72,68,2123.706,69.5,67.3,14.1,2200,864,68.3,66.6,100,80.389496,850,254,68.5,67.3,100,73.69712,250,1051,69.5,67,0,25.913174,1000,330,74,67.7,0,17.193798,326.40186,1199,68.8,66.9,100,60.002457,1200,500,68.7,67.1,100,51.328842,500,252,68.3,67.1,100,70.04313,250,685,67.4,67.2,100,48.357956,690,334,69.3,67.2,100,100,650,836,67.2,67.6,100,100,950,1918,0,66.9,100,69.51714,1900,1920,67.6,67.1,100,74.456856,1900,291,70.4,72.2,100,100,400,427,69.7,72.3,100,100,700,416,70.1,72,100,78.87947,420,741,70.6,72.2,100,99.904625,840,443,71,72.1,100,100,540,741,70,72.2,100,99.96428,840,724,71.5,72.1,100,100,950,460,71.6,72.2,100,100,550,941,70.2,72.2,100,100,1020,514,70.2,72,100,99.96528,700,247,71.3,72.2,100,100,400,433,70.3,72.2,100,100,700,772,70.8,72.1,100,100,840,422,71.1,72.1,100,99.928604,540,674,70.4,72.3,100,99.96481,930,625,70.6,72,100,99.96472,690,797,71.5,71.8,100,100,1335,431,71.6,71.9,100,100,550,551,70.1,71.9,100,100,1020,602,70.7,72,100,99.97694,915,145,70.8,71.9,100,100,400,298,69.3,71.8,100,100,700,532,70.7,71.8,100,99.96528,840,245,70.2,72,100,100,540,398,70.2,72.1,100,99.96367,840,332,70.4,71.9,100,99.9641,690,289,72.3,71.8,0,67.889046,285,200,72.1,72.1,0,81.753174,195,439,69.2,72,100,100,1020,419,71.2,71.9,100,100,915,304,70.4,71.8,100,100,400,556,70.1,72,100,100,700,831,70.4,71.9,100,89.90248,840,444,71.6,71.8,100,100,540,739,70.2,71.6,100,99.96475,1000,92,70.9,71.8,0,41.74936,100,832,71.7,72,100,99.96309,840,448,72.2,286.3,96,99.96445,550,791,70,71.7,100,99.96563,1020,721,70.8,71.8,100,99.96508,910,365,71.5,71.9,100,100,500,480,71.3,71.6,100,100,700,831,70.7,71.9,100,83.07994,840,534,71,71.9,100,93.31445,540,474,71.1,71.9,100,99.97636,840,603,70.3,71.8,100,99.96542,690,446,70.6,71.6,100,55.25801,450,525,71,71.8,100,99.95126,550,768,69.5,71.9,100,100,1020,546,71,71.8,100,99.96328,1110,786,70,71.6,100,100,1060,395,71.2,71.9,100,100,705,253,71.1,71.6,100,100,500,532,69.7,71.7,100,77.64951,540,426,69.9,71.9,100,99.96459,525,674,70.3,71.9,100,99.96504,900,822,69.7,71.7,100,100,850,267,68.6,71.7,100,71.8052,270,571,69.4,71.9,100,100,880,73.7,72.3,73.9,0,74.1,74.9,95.1,99.9,30.1
20161002,110,67.5,95.8,31.18501308,39.77218333,1,60.1,61.1,4.05,73.1,73.2,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70,63.7,66.6,88.6,79.2,100,64,88.6,0,64.7,1.8,65,1.8125,73.2,0,0,45.6,13.1,0,0,0,70.5,69.2,72.2,100,15,100,63,88.4,0,68.8,0.38,65,1.8125,70,0,0,70.8,97,27.3,3.6,0.6,15,15,88,72.1,80,100,0.9,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,207,68.6,0,27.868652,200,72,68,2123.706,69.4,67.1,14.2,2200,865,68.4,66.4,100,80.389496,850,254,68.5,67.2,100,73.69712,250,1049,69.5,66.9,0,25.913174,1000,346,73.9,67.4,0,25.986078,348.00195,1201,68.9,66.7,100,60.002457,1200,501,68.7,66.9,100,51.328842,500,252,68.3,66.8,100,70.04313,250,687,67.4,67,100,48.357956,690,334,69.3,67.1,100,100,650,838,67.2,67.4,100,100,950,1919,0,66.7,100,69.51714,1900,1922,67.6,66.8,100,74.456856,1900,290,70.4,72.2,100,100,400,426,69.7,72.3,100,100,700,415,70.2,72,100,78.87947,420,739,70.6,72.2,100,99.904625,840,441,71,72.1,100,100,540,741,70,72.2,100,99.96428,840,720,71.5,72.1,100,100,950,461,71.7,72.2,100,100,550,947,70.2,72.2,100,100,1020,515,70.2,72,100,99.96528,700,247,71.3,72.2,100,100,400,433,70.3,72.2,100,100,700,768,70.8,72,100,100,840,421,71.1,72,100,99.928604,540,677,70.4,72.3,100,99.96481,930,628,70.6,72,100,99.96472,690,802,71.5,71.8,100,100,1335,430,71.6,71.9,100,100,550,570,70.1,71.9,100,100,1020,608,70.7,72,100,99.97694,915,171,70.8,71.9,100,100,400,343,69.3,71.7,100,100,700,588,70.7,71.8,100,99.96528,840,275,70.2,72,100,100,540,437,70.2,72.1,100,99.96367,840,373,70.4,71.9,100,99.9641,690,294,72.3,71.8,0,61.9417,285,200,72.1,72.1,0,74.382935,195,291,69.2,72,100,100,1020,273,71.2,71.8,100,100,915,304,70.4,71.8,100,100,400,557,70.1,72,100,100,700,831,70.4,71.9,100,89.89014,840,445,71.6,71.7,100,100,540,736,70.2,71.7,100,99.96475,1000,88,70.9,71.8,0,41.74936,100,832,71.7,71.9,100,99.96309,840,450,72.2,286.5,96,99.96445,550,786,70,71.7,100,99.96563,1020,723,70.8,71.8,100,99.96508,910,367,71.5,71.8,100,100,500,464,71.3,71.6,100,100,700,833,70.7,71.9,100,82.90829,840,534,71,71.9,100,93.154396,540,472,71.1,71.8,100,99.97636,840,604,70.3,71.8,100,99.96542,690,448,70.6,71.6,100,55.25801,450,526,71,71.8,100,99.95126,550,786,69.5,71.9,100,100,1020,544,71,71.8,100,99.96328,1110,786,70,71.6,100,100,1060,395,71.2,71.9,100,100,705,253,71.1,71.7,100,100,500,535,69.7,71.7,100,77.12145,540,425,69.9,71.9,100,99.96459,525,680,70.3,71.9,100,99.96504,900,825,69.8,71.7,100,100,850,268,68.6,71.7,100,71.3658,270,574,69.4,71.9,100,100,880,73.7,72.4,73.9,0,74.1,74.9,95.1,99.9,30.1
20161002,115,67.5,95.2,31.08910191,39.77218333,1,60.1,61.2,4.05,73.1,73.2,-0.1,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70,63.8,66.7,88.1,78.1,100,64,88.1,0,64.8,1.8,65,1.8125,73.2,0,0,45.3,13,0,0,0,70.5,69.2,72.2,100,15,100,63,87.5,0,68.8,0.37,65,1.8125,70,0,0,70.8,97,24.3,3.9,0.6,15,15,88.1,72.1,80,100,0.4,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,206,68.6,0,27.868652,200,72,68,2123.706,69.4,67.1,13.4,2200,863,68.3,66.5,100,80.389496,850,253,68.5,67.2,100,73.69712,250,1049,69.5,66.9,0,25.913174,1000,351,73.8,67.4,0,25.986078,348.00195,1197,68.8,66.7,100,60.002457,1200,499,68.7,66.9,100,51.328842,500,251,68.3,66.9,100,70.04313,250,684,67.4,67,100,48.357956,690,334,69.3,67.1,100,100,650,837,67.2,67.4,100,100,950,1909,0,66.7,100,69.51714,1900,1914,67.7,66.9,100,74.456856,1900,290,70.4,72.2,100,100,400,423,69.7,72.3,100,100,700,415,70.2,72,100,78.87947,420,741,70.6,72.2,100,99.904625,840,441,71,72,100,100,540,743,70,72.2,100,99.96428,840,721,71.5,72.1,100,100,950,461,71.7,72.1,100,100,550,960,70.2,72.2,100,100,1020,516,70.2,72,100,99.96528,700,246,71.3,72.2,100,100,400,433,70.3,72.1,100,100,700,768,70.8,72,100,100,840,422,71.1,72,100,99.928604,540,675,70.4,72.3,100,99.96481,930,624,70.6,71.9,100,99.96472,690,797,71.5,71.8,100,100,1335,429,71.6,71.9,100,100,550,565,70.1,71.8,100,100,1020,613,70.7,72,100,99.97694,915,148,70.9,71.9,100,100,400,306,69.3,71.8,100,100,700,532,70.7,71.8,100,99.96528,840,246,70.2,71.9,100,100,540,396,70.2,72.1,100,99.96367,840,335,70.4,71.9,100,99.9641,690,291,72.3,71.8,0,67.9008,285,197,72.1,72.1,0,80.94579,195,435,69.2,72,100,100,1020,425,71.2,71.8,100,100,915,303,70.4,71.8,100,100,400,555,70.1,72,100,100,700,832,70.5,71.9,100,89.51981,840,444,71.6,71.7,100,100,540,733,70.2,71.7,100,99.96475,1000,89,70.9,71.8,0,41.74936,100,832,71.7,72,100,99.96309,840,448,72.2,286.7,96,99.96445,550,794,70,71.7,100,99.96563,1020,722,70.8,71.8,100,99.96508,910,368,71.5,71.9,100,100,500,467,71.3,71.6,100,100,700,832,70.7,71.8,100,82.89603,840,534,71,71.9,100,93.179016,540,472,71.1,71.8,100,99.97636,840,605,70.3,71.7,100,99.96542,690,452,70.6,71.6,100,55.25801,450,526,71,71.8,100,99.95126,550,788,69.6,71.9,100,100,1020,520,71,71.7,100,99.96328,1110,784,70,71.6,100,100,1060,395,71.2,71.9,100,100,705,253,71.1,71.6,100,100,500,535,69.7,71.7,100,77.12145,540,425,70,71.8,100,99.96459,525,676,70.3,71.8,100,99.96504,900,820,69.8,71.7,100,100,850,269,68.6,71.7,100,71.3658,270,571,69.4,71.9,100,100,880,73.7,72.4,73.9,0,74.1,74.9,95.1,99.7,30.1
20161002,120,67.4,96,31.13952843,39.77218333,1,60.1,61.2,4.05,73.1,73.2,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70,63.7,66.8,88.6,77.1,100,64,88.6,0,64.7,1.85,65,1.8125,73.4,0,0,45.6,13,0,0,0,70.5,69.2,72.2,100,15,100,63,88.8,0,68.8,0.39,65,1.8125,70,0,0,70.8,97.2,24.8,3.6,1.1,15,15,88.5,72.1,80,100,0.9,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,208,68.6,0,27.868652,200,72,68,2123.706,69.4,67.1,13.5,2200,868,68.3,66.5,100,80.389496,850,256,68.5,67.2,100,73.69712,250,1075,69.5,66.9,0,25.913174,1000,326,73.8,67.4,0,20.112347,326.40186,1202,68.8,66.8,100,60.002457,1200,502,68.7,67,100,51.328842,500,253,68.3,66.9,100,70.04313,250,688,67.4,67,100,48.357956,690,336,69.3,67.1,100,100,650,841,67.2,67.5,100,100,950,1924,0,66.8,100,69.51714,1900,1929,67.6,66.9,100,74.456856,1900,291,70.4,72.2,100,100,400,426,69.7,72.3,100,100,700,417,70.2,72,100,78.87947,420,744,70.6,72.2,100,99.904625,840,442,71,72.1,100,100,540,746,70,72.2,100,99.96428,840,723,71.5,72.1,100,100,950,463,71.8,72.1,100,100,550,938,70.2,72.2,100,100,1020,514,70.2,72,100,99.96528,700,246,71.4,72.2,100,100,400,432,70.3,72.1,100,100,700,772,70.8,72.1,100,100,840,421,71.1,72,100,99.928604,540,675,70.4,72.3,100,99.96481,930,626,70.6,71.9,100,99.96472,690,797,71.5,71.7,100,100,1335,429,71.6,71.9,100,100,550,582,70.1,71.9,100,100,1020,604,70.7,71.9,100,99.97694,915,171,70.8,71.9,100,100,400,342,69.3,71.7,100,100,700,589,70.7,71.8,100,99.96528,840,275,70.2,71.9,100,100,540,438,70.2,72.1,100,99.96367,840,373,70.4,71.9,100,99.9641,690,304,72.3,71.8,0,63.32863,285,205,72.1,72.1,0,74.809685,195,284,69.3,71.9,100,100,1020,266,71.2,71.8,100,100,915,305,70.4,71.8,100,100,400,557,70.1,72,100,100,700,834,70.5,71.9,100,89.50747,840,446,71.7,71.8,100,100,540,741,70.2,71.6,100,99.96475,1000,91,70.9,71.8,0,41.74936,100,837,71.7,71.9,100,99.96309,840,451,72.2,286.5,96,99.96445,550,795,70,71.7,100,99.96563,1020,722,70.8,71.8,100,99.96508,910,369,71.5,71.8,100,100,500,473,71.3,71.5,100,100,700,833,70.7,71.9,100,82.810196,840,535,71,71.9,100,92.47722,540,477,71.1,71.8,100,99.97636,840,605,70.3,71.7,100,99.96542,690,446,70.6,71.6,100,55.25801,450,527,71,71.8,100,99.95126,550,771,69.5,71.8,100,100,1020,545,71,71.7,100,99.96328,1110,790,70,71.6,100,100,1060,395,71.2,71.9,100,100,705,254,71.1,71.7,100,100,500,533,69.7,71.6,100,77.56355,540,428,70,71.8,100,99.96459,525,675,70.3,71.8,100,99.96504,900,823,69.8,71.7,100,100,850,268,68.6,71.7,100,71.3658,270,570,69.4,71.9,100,100,880,73.7,72.6,73.9,0,74.1,74.9,95,99.8,30.1
20161002,125,67.6,94.9,31.1181481,39.77218333,1,60.1,61.3,4.05,73.1,73.3,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70,63.5,66.7,88.1,74.5,100,64,88.1,0,64.6,1.8,65,1.8125,73.4,0,0,45.4,12.9,0,0,0,70.5,69.1,72,100,15,100,63,87.9,0,68.8,0.35,65,1.8125,70,0,0,70.8,97.5,25.8,4.1,0.9,15,15,88.4,72.1,80,100,0.4,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,209,68.5,0,27.868652,200,72,68,2123.706,69.4,67,15.6,2200,866,68.3,66.4,100,80.389496,850,254,68.5,67.1,100,73.69712,250,1062,69.5,66.8,0,25.913174,1000,329,73.9,67.4,0,18.732447,326.40186,1199,68.8,66.7,100,60.002457,1200,502,68.7,66.8,100,51.328842,500,251,68.3,66.8,100,70.04313,250,689,67.4,66.9,100,48.357956,690,335,69.3,67,100,100,650,840,67.2,67.3,100,100,950,1919,0,66.7,100,69.51714,1900,1925,67.6,66.8,100,74.456856,1900,291,70.4,72.2,100,100,400,427,69.7,72.3,100,100,700,418,70.2,72,100,78.87947,420,743,70.6,72.2,100,99.904625,840,442,71,72.1,100,100,540,745,70,72.2,100,99.96428,840,722,71.5,72.1,100,100,950,461,71.8,72.1,100,100,550,916,70.3,72.2,100,100,1020,519,70.2,72,100,99.96528,700,247,71.4,72.2,100,100,400,433,70.3,72.1,100,100,700,769,70.9,72,100,100,840,421,71.1,72.1,100,99.928604,540,677,70.4,72.3,100,99.96481,930,628,70.6,71.9,100,99.96472,690,805,71.5,71.8,100,100,1335,429,71.6,72,100,100,550,579,70.1,71.9,100,100,1020,617,70.7,72,100,99.97694,915,170,70.9,71.9,100,100,400,334,69.3,71.7,100,100,700,585,70.7,71.8,100,99.96528,840,273,70.2,72,100,100,540,436,70.2,72.1,100,99.96367,840,370,70.4,71.9,100,99.9641,690,301,72.3,71.8,0,63.59897,285,204,72,72.1,0,75.65167,195,283,69.3,71.9,100,100,1020,267,71.3,71.8,100,100,915,304,70.4,71.8,100,100,400,556,70.1,72,100,100,700,831,70.5,71.9,100,89.9642,840,445,71.7,71.8,100,100,540,736,70.2,71.6,100,99.96475,1000,90,70.9,71.8,0,41.74936,100,830,71.7,72,100,99.96309,840,448,72.2,286.7,96,99.96445,550,801,70,71.7,100,99.96563,1020,723,70.8,71.8,100,99.96508,910,370,71.5,71.8,100,100,500,466,71.3,71.6,100,100,700,833,70.7,71.8,100,82.846985,840,536,71,71.9,100,93.092834,540,474,71.1,71.8,100,99.97636,840,604,70.3,71.7,100,99.96542,690,451,70.6,71.6,100,55.25801,450,526,71,71.8,100,99.95126,550,781,69.6,71.8,100,100,1020,546,71,71.8,100,99.96328,1110,784,70,71.6,100,100,1060,394,71.2,71.9,100,100,705,253,71.1,71.7,100,100,500,533,69.7,71.6,100,77.56355,540,429,70,71.9,100,99.96459,525,678,70.3,71.8,100,99.96504,900,823,69.8,71.7,100,100,850,267,68.6,71.7,100,71.8052,270,571,69.4,71.9,100,100,880,73.7,72.6,73.9,0,74.1,74.9,95.1,99.9,30.1
20161002,130,67.6,95.1,31.15022768,39.77218333,1,60.2,61.3,4.05,73.1,73.3,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70,63.8,66.7,88.6,73.3,100,64,88.6,0,64.7,1.85,65,1.8125,73.4,0,0,45.6,12.9,0,0,0,70.5,69.2,72.1,100,15,100,63,88,0,68.8,0.36,65,1.8125,70,0,0,70.8,97.4,24.4,3.8,1.4,15,15,87.8,72.1,80,100,0.3,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,207,68.5,0,27.868652,200,72,68,2611.5657,69.4,67.1,8.9,2200,867,68.3,66.5,100,80.389496,850,256,68.5,67.1,100,73.69712,250,1079,69.5,66.8,0,25.913174,1000,322,74,67.5,0,18.561485,326.40186,1204,68.8,66.7,100,60.002457,1200,502,68.6,66.9,100,51.328842,500,254,68.3,66.8,100,70.04313,250,691,67.3,67,100,48.357956,690,336,69.3,67.1,100,100,650,840,67.2,67.4,100,100,950,1927,0,66.7,100,69.51714,1900,1932,67.6,66.8,100,74.456856,1900,291,70.4,72.2,100,100,400,426,69.7,72.3,100,100,700,416,70.2,72,100,78.87947,420,744,70.6,72.2,100,99.904625,840,442,71,72.1,100,100,540,744,70,72.2,100,99.96428,840,724,71.5,72.1,100,100,950,461,71.8,72.2,100,100,550,944,70.3,72.2,100,100,1020,516,70.2,72,100,99.96528,700,247,71.4,72.1,100,100,400,433,70.3,72.1,100,100,700,770,70.9,72,100,100,840,421,71.1,72,100,99.928604,540,677,70.4,72.3,100,99.96481,930,626,70.6,71.9,100,99.96472,690,799,71.5,71.8,100,100,1335,431,71.6,71.9,100,100,550,587,70.1,71.8,100,100,1020,622,70.7,72,100,99.97694,915,167,70.9,71.9,100,100,400,334,69.3,71.7,100,100,700,586,70.7,71.8,100,99.96528,840,272,70.2,71.9,100,100,540,438,70.2,72.1,100,99.96367,840,368,70.4,71.9,100,99.9641,690,312,72.3,71.8,0,66.208275,285,203,72,72.1,0,74.82122,195,275,69.3,72,100,100,1020,273,71.3,71.8,100,100,915,304,70.4,71.8,100,100,400,559,70.1,72,100,100,700,834,70.5,71.9,100,89.50747,840,444,71.7,71.8,100,100,540,740,70.2,71.6,100,99.96475,1000,92,70.9,71.8,0,41.74936,100,833,71.7,71.9,100,99.96309,840,450,72.2,286.5,96,99.96445,550,798,70,71.7,100,99.96563,1020,721,70.8,71.7,100,99.96508,910,367,71.5,71.8,100,100,500,471,71.3,71.5,100,100,700,836,70.7,71.9,100,82.3075,840,538,71,71.8,100,92.51416,540,482,71.1,71.8,100,99.97636,840,609,70.3,71.7,100,99.96542,690,454,70.6,71.6,100,55.25801,450,528,71,71.8,100,99.95126,550,776,69.6,71.8,100,100,1020,520,71,71.7,100,99.96328,1110,787,70,71.6,100,100,1060,395,71.2,71.9,100,100,705,254,71.1,71.6,100,100,500,536,69.7,71.6,100,77.12145,540,425,70,71.9,100,99.96459,525,675,70.3,71.8,100,99.96504,900,827,69.8,71.7,100,100,850,268,68.6,71.7,100,71.3658,270,576,69.4,71.8,100,100,880,73.7,72.5,73.9,0,74.2,74.9,95.1,98.1,30.1
20161002,135,67.6,94.1,30.98985947,39.77218333,1,60.2,61.4,4.05,73.2,73.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70,63.7,66.7,88.1,72.1,100,64,88.1,0,64.6,1.85,65,1.8125,73.4,0,0,45.4,12.8,0,0,0,70.5,69.2,72,100,15,100,63,89.6,0,68.8,0.34,65,1.8125,70,0,0,70.8,97.4,25.1,3.6,1.1,15,15,88.3,72.1,80,100,1.9,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,207,68.5,0,27.868652,200,72,68,2123.706,69.4,67,14.9,2200,867,68.3,66.4,100,80.389496,850,255,68.5,67.1,100,73.69712,250,1060,69.5,66.8,0,25.913174,1000,323,74,67.5,0,17.425816,326.40186,1203,68.8,66.7,100,60.002457,1200,502,68.6,66.8,100,51.328842,500,252,68.2,66.8,100,70.04313,250,688,67.3,67,100,48.357956,690,336,69.3,67,100,100,650,842,67.1,67.4,100,100,950,1924,0,66.7,100,69.51714,1900,1929,67.6,66.8,100,74.456856,1900,291,70.4,72.2,100,100,400,423,69.7,72.3,100,100,700,417,70.2,72,100,78.87947,420,742,70.6,72.1,100,99.904625,840,441,71,72,100,100,540,742,70,72.2,100,99.96428,840,722,71.5,72.1,100,100,950,461,71.8,72.1,100,100,550,952,70.3,72.1,100,100,1020,516,70.2,72,100,99.96528,700,247,71.4,72.1,100,100,400,434,70.3,72.1,100,100,700,771,70.9,72,100,100,840,422,71.1,72,100,99.928604,540,678,70.4,72.3,100,99.96481,930,626,70.6,71.9,100,99.96472,690,803,71.5,71.8,100,100,1335,430,71.7,71.9,100,100,550,548,70.1,71.8,100,100,1020,615,70.7,71.9,100,99.97694,915,168,70.9,71.9,100,100,400,335,69.4,71.7,100,100,700,585,70.7,71.8,100,99.96528,840,272,70.2,72,100,100,540,433,70.2,72.1,100,99.96367,840,367,70.4,71.9,100,99.9641,690,309,72.3,71.8,0,66.208275,285,201,72,72.1,0,74.82122,195,307,69.3,71.9,100,100,1020,280,71.3,71.8,100,100,915,305,70.4,71.8,100,100,400,558,70.1,72,100,100,700,832,70.5,71.9,100,89.939514,840,446,71.7,71.7,100,100,540,739,70.2,71.6,100,99.96475,1000,88,70.9,71.8,0,41.74936,100,832,71.7,71.9,100,99.96309,840,448,72.2,286.8,96,99.96445,550,803,70,71.7,100,99.96563,1020,722,70.8,71.8,100,99.96508,910,365,71.5,71.8,100,100,500,467,71.3,71.6,100,100,700,832,70.7,71.8,100,82.883766,840,535,71,71.8,100,93.04359,540,476,71.1,71.8,100,99.97636,840,606,70.3,71.7,100,99.96542,690,449,70.6,71.6,100,55.25801,450,526,71,71.8,100,99.95126,550,783,69.6,71.8,100,100,1020,548,71,71.7,100,99.96328,1110,789,70,71.6,100,100,1060,396,71.2,71.9,100,100,705,254,71.1,71.6,100,100,500,534,69.7,71.6,100,77.12145,540,426,70,71.9,100,99.96459,525,679,70.3,71.8,100,99.96504,900,822,69.8,71.7,100,100,850,268,68.6,71.7,100,71.3658,270,570,69.4,71.9,100,100,880,73.6,72.5,73.9,0,74.2,74.9,95.1,100,30.1
20161002,140,67.5,94.5,30.97723907,39.77218333,1,60.2,61.4,4.05,73.2,73.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70,63.5,66.7,88.1,69.7,0,64,88.1,0,64.5,1.8,65,1.8125,73.4,0,0,45.4,12.7,0,0,0,70.6,69.2,72.1,100,15,100,63,87.7,0,68.7,0.33,65,1.8125,70,0,0,70.8,97,24.5,3.7,1,15,15,88.3,72.1,80,100,0.9,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,205,68.5,0,27.868652,200,72,68,2123.706,69.4,67,14,2200,864,68.3,66.3,100,80.389496,850,254,68.5,67.1,100,73.69712,250,1059,69.5,66.8,0,25.913174,1000,328,74.1,67.5,0,18.940042,348.00195,1197,68.8,66.6,100,60.002457,1200,500,68.7,66.8,100,51.328842,500,252,68.2,66.7,100,70.04313,250,685,67.3,66.8,100,48.357956,690,334,69.3,66.9,100,100,650,837,67.1,67.2,100,100,950,1917,0,66.6,100,69.51714,1900,1925,67.6,66.8,100,74.456856,1900,291,70.4,72.2,100,100,400,426,69.7,72.3,100,100,700,416,70.2,72,100,78.87947,420,742,70.6,72.2,100,99.904625,840,442,71,72.1,100,100,540,742,70,72.2,100,99.96428,840,722,71.5,72.1,100,100,950,461,71.8,72.1,100,100,550,961,70.2,72.1,100,100,1020,523,70.2,72,100,99.96528,700,246,71.4,72.1,100,100,400,433,70.3,72.1,100,100,700,769,70.9,72,100,100,840,420,71.1,72,100,99.928604,540,675,70.4,72.3,100,99.96481,930,624,70.6,72,100,99.96472,690,801,71.5,71.7,100,100,1335,430,71.7,71.9,100,100,550,552,70.1,71.9,100,100,1020,608,70.8,71.9,100,99.97694,915,170,70.9,71.8,100,100,400,336,69.4,71.7,100,100,700,585,70.7,71.8,100,99.96528,840,272,70.2,72,100,100,540,434,70.2,72.1,100,99.96367,840,368,70.4,71.9,100,99.9641,690,309,72.3,71.8,0,66.208275,285,199,72,72.1,0,74.82122,195,294,69.3,71.9,100,100,1020,275,71.3,71.8,100,100,915,304,70.4,71.8,100,100,400,557,70.1,72,100,100,700,833,70.5,71.9,100,89.470436,840,444,71.7,71.7,100,100,540,734,70.2,71.6,100,99.96475,1000,88,70.9,71.8,0,41.74936,100,831,71.7,71.9,100,99.96309,840,449,72.3,286.8,93,99.96445,528.6998,795,70,71.7,100,99.96563,1020,721,70.8,71.8,100,99.96508,910,369,71.5,71.8,100,100,500,474,71.4,71.6,100,100,700,834,70.7,71.8,100,82.430115,840,537,71,71.9,100,92.9574,540,477,71.2,71.8,100,99.97636,840,608,70.3,71.7,100,99.96542,690,448,70.6,71.6,100,55.25801,450,525,71,71.8,100,99.95126,550,752,69.6,71.8,100,100,1020,541,71,71.8,100,99.96328,1110,787,70,71.6,100,100,1060,397,71.2,71.9,100,100,705,253,71.1,71.6,100,100,500,534,69.7,71.6,100,77.575836,540,425,70,71.9,100,99.96459,525,678,70.3,71.8,100,99.96504,900,823,69.8,71.7,100,100,850,268,68.6,71.7,100,71.3658,270,571,69.4,71.8,100,100,880,73.6,72.3,73.9,0,74.2,74.9,95.1,99.9,30.1
20161002,145,67.5,95.7,31.16902604,39.77218333,1,60.2,61.5,4.05,73.2,73.3,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70,63.8,66.7,88.1,69,0,64,88.1,0,64.6,1.8,65,1.8125,73.4,0,0,45.3,12.7,0,0,0,70.6,69.2,72,100,15,100,63,88.4,0,68.8,0.35,65,1.8125,70,0,0,70.8,97.2,24.7,3.9,0.5,15,15,88.5,72.1,80,100,1.8,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,205,68.5,0,27.868652,200,72,68,2123.706,69.5,67,12.2,2200,863,68.3,66.4,100,80.389496,850,254,68.5,67.1,100,73.69712,250,1046,69.5,66.7,0,25.913174,1000,348,73.9,67.3,0,26.181463,348.00195,1199,68.8,66.6,100,60.002457,1200,500,68.7,66.8,100,51.328842,500,251,68.2,66.8,100,70.04313,250,686,67.3,66.9,100,48.357956,690,335,69.3,66.9,100,100,650,838,67.1,67.3,100,100,950,1918,0,66.6,100,69.51714,1900,1920,67.6,66.8,100,74.456856,1900,291,70.4,72.2,100,100,400,429,69.7,72.3,100,100,700,418,70.2,72,100,78.87947,420,742,70.6,72.1,100,99.904625,840,443,71.1,72,100,100,540,743,70,72.2,100,99.96428,840,724,71.5,72.1,100,100,950,461,71.8,72.1,100,100,550,956,70.2,72.2,100,100,1020,515,70.2,72,100,99.96528,700,247,71.4,72.1,100,100,400,435,70.3,72.1,100,100,700,772,70.9,72,100,100,840,421,71.2,72,100,99.928604,540,678,70.4,72.3,100,99.96481,930,627,70.6,71.9,100,99.96472,690,801,71.5,71.8,100,100,1335,430,71.7,71.9,100,100,550,571,70.1,71.8,100,100,1020,613,70.8,71.9,100,99.97694,915,166,70.9,71.9,100,100,400,333,69.4,71.7,100,100,700,579,70.7,71.8,100,99.96528,840,269,70.2,72,100,100,540,433,70.2,72.1,100,99.96367,840,366,70.4,71.9,100,99.9641,690,308,72.3,71.8,0,65.702866,285,200,71.9,72.1,5.4,78.93887,214.12895,274,69.3,71.9,100,100,1020,273,71.3,71.8,100,100,915,304,70.4,71.8,100,100,400,557,70.1,72,100,100,700,834,70.5,71.9,100,89.45809,840,446,71.7,71.7,100,100,540,739,70.2,71.6,100,99.96475,1000,88,70.9,71.8,0,41.74936,100,833,71.7,72,100,99.96309,840,449,72.3,286.4,89,99.96445,528.6998,799,70,71.7,100,99.96563,1020,722,70.8,71.8,100,99.96508,910,369,71.5,71.8,100,100,500,475,71.4,71.6,100,100,700,835,70.7,71.8,100,82.430115,840,534,71,71.9,100,92.51416,540,475,71.1,71.8,100,99.97636,840,605,70.3,71.8,100,99.96542,690,451,70.6,71.6,100,55.25801,450,527,71,71.7,100,99.95126,550,782,69.6,71.8,100,100,1020,534,71,71.7,100,99.96328,1110,788,70,71.6,100,100,1060,395,71.2,71.9,100,100,705,254,71.1,71.6,100,100,500,535,69.7,71.6,100,77.12145,540,426,70,71.9,100,99.96459,525,674,70.4,71.8,100,99.96504,900,822,69.8,71.7,100,100,850,269,68.6,71.7,100,71.3658,270,575,69.4,71.9,100,100,880,73.6,72.3,73.9,0,74.2,74.9,95.1,99.9,30.1
20161002,150,67.8,93.4,31.03038586,39.77218333,1,60.3,61.5,4.05,73.2,73.4,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70,63.8,66.8,88.1,67.9,0,64,88.1,0,64.6,1.8,65,1.8125,73.4,0,0,45.4,12.7,0,0,0,70.6,69.1,72,100,15,100,63,89.4,0,68.8,0.39,65,1.8125,70,0,0,70.8,97.2,25.1,3.7,0.9,15,15,87.9,72.1,80,100,1,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,205,68.5,0,27.868652,200,72,68,2123.706,69.4,67.1,15.2,2200,865,68.3,66.4,100,80.389496,850,255,68.5,67.1,100,73.69712,250,1057,69.5,66.8,0,25.913174,1000,327,73.9,67.4,0,17.975334,326.40228,1201,68.8,66.7,100,60.002457,1200,500,68.6,66.8,100,51.328842,500,252,68.2,66.8,100,70.04313,250,688,67.3,66.9,100,48.357956,690,335,69.3,67,100,100,650,839,67.1,67.3,100,100,950,1922,0,66.7,100,69.51714,1900,1927,67.6,66.8,100,74.456856,1900,291,70.4,72.2,100,100,400,423,69.7,72.3,100,100,700,416,70.1,72,100,78.87947,420,742,70.6,72.2,100,99.904625,840,440,71.1,72.1,100,100,540,743,70,72.2,100,99.96428,840,721,71.5,72.1,100,100,950,460,71.7,72.1,100,100,550,969,70.2,72.1,100,100,1020,520,70.2,72,100,99.96528,700,247,71.4,72.1,100,100,400,435,70.4,72.1,100,100,700,771,70.9,72,100,100,840,419,71.2,72,100,99.928604,540,679,70.4,72.3,100,99.96481,930,627,70.6,71.9,100,99.96472,690,801,71.5,71.8,100,100,1335,428,71.7,71.9,100,100,550,524,70.1,71.8,100,100,1020,608,70.8,71.9,100,99.97694,915,168,70.9,71.9,100,100,400,333,69.4,71.7,100,100,700,584,70.8,71.8,100,99.96528,840,271,70.2,71.9,100,100,540,437,70.2,72.1,100,99.96367,840,368,70.4,71.9,100,99.9641,690,311,72.3,71.8,0,65.702866,285,215,71.9,72.1,9.4,78.93887,214.12895,272,69.3,72,100,100,1020,268,71.3,71.8,100,100,915,304,70.4,71.8,100,100,400,558,70.1,72,100,100,700,834,70.5,71.9,100,89.44575,840,445,71.7,71.7,100,100,540,738,70.3,71.6,100,99.96475,1000,89,70.9,71.8,0,41.74936,100,831,71.7,71.9,100,99.96309,840,451,72.3,286.5,85,99.96445,508.12375,798,70,71.7,100,99.96563,1020,724,70.8,71.8,100,99.96508,910,368,71.5,71.8,100,100,500,469,71.4,71.6,100,100,700,834,70.7,71.8,100,82.945076,840,536,71,71.9,100,92.51416,540,474,71.2,71.8,100,99.97636,840,604,70.3,71.7,100,99.96542,690,447,70.6,71.6,100,55.25801,450,527,71,71.7,100,99.95126,550,796,69.6,71.8,100,100,1020,548,71,71.7,100,99.96328,1110,787,70,71.6,100,100,1060,397,71.2,71.9,100,100,705,254,71.1,71.7,100,100,500,534,69.7,71.6,100,77.12145,540,424,70,71.9,100,99.96459,525,676,70.4,71.8,100,99.96504,900,828,69.8,71.7,100,100,850,268,68.6,71.7,100,71.3658,270,571,69.4,71.9,100,100,880,73.6,72.3,73.9,0,74.2,74.9,95.3,100,30.1
20161002,155,67.9,94.7,31.31262102,39.77218333,1,60.3,61.6,4.05,73.3,73.4,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70,63.8,66.9,88.1,67,0,64,88.1,0,64.6,1.8,65,1.8125,73.4,0,0,45.4,12.6,0,0,0,70.6,69.2,72,100,15,100,63,86,0,68.8,0.38,65,1.8125,70.1,0,0,71,97.4,23.8,3.6,1.1,15,15,87.9,72.1,80,100,0.1,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,203,68.5,0,27.868652,200,72,68,2123.706,69.4,67.1,13.4,2200,865,68.3,66.5,100,80.389496,850,255,68.4,67.2,100,73.69712,250,1051,69.5,66.8,0,25.913174,1000,328,74,67.5,0,17.279278,326.40228,1202,68.8,66.7,100,60.002457,1200,501,68.6,66.9,100,51.328842,500,252,68.2,66.9,100,70.04313,250,687,67.3,67,100,48.357956,690,334,69.3,67,100,100,650,837,67.1,67.3,100,100,950,1917,0,66.7,100,69.51714,1900,1920,67.5,66.9,100,74.456856,1900,291,70.4,72.2,100,100,400,426,69.7,72.3,100,100,700,414,70.2,71.9,100,78.87947,420,742,70.6,72.1,100,99.904625,840,441,71.1,72,100,100,540,743,70,72.2,100,99.96428,840,724,71.5,72.1,100,100,950,460,71.7,72.1,100,100,550,962,70.2,72.2,100,100,1020,519,70.2,72,100,99.96528,700,246,71.4,72.1,100,100,400,433,70.4,72.1,100,100,700,769,70.9,72,100,100,840,422,71.2,72,100,99.928604,540,677,70.4,72.3,100,99.96481,930,624,70.6,71.9,100,99.96472,690,797,71.5,71.8,100,100,1335,428,71.7,71.9,100,100,550,565,70.1,71.8,100,100,1020,614,70.8,71.9,100,99.97694,915,167,70.9,71.8,100,100,400,335,69.4,71.7,100,100,700,583,70.8,71.8,100,99.96528,840,269,70.2,71.9,100,100,540,428,70.3,72.1,100,99.96367,840,366,70.4,71.9,100,99.9641,690,317,72.3,71.8,0,67.712746,285,234,71.9,72.1,13.4,84.22145,234.00902,253,69.3,71.9,100,100,1020,266,71.3,71.8,100,100,915,304,70.4,71.8,100,100,400,555,70.2,72,100,100,700,832,70.5,71.9,100,89.45809,840,446,71.7,71.7,100,100,540,737,70.2,71.6,100,99.96475,1000,88,70.9,71.8,0,41.74936,100,833,71.7,71.9,100,99.96309,840,449,72.3,286.5,81,99.96445,488.24368,794,70,71.7,100,99.96563,1020,719,70.8,71.7,100,99.96508,910,368,71.5,71.8,100,100,500,467,71.4,71.5,100,100,700,832,70.7,71.8,100,82.932816,840,536,71,71.9,100,93.04359,540,473,71.2,71.8,100,99.97636,840,605,70.3,71.7,100,99.96542,690,451,70.6,71.6,100,55.25801,450,526,71,71.8,100,99.95126,550,777,69.6,71.8,100,100,1020,547,71,71.7,100,99.96328,1110,788,70,71.6,100,100,1060,395,71.2,71.9,100,100,705,253,71.1,71.6,100,100,500,533,69.7,71.6,100,77.575836,540,424,70,71.8,100,99.96459,525,677,70.4,71.8,100,99.96504,900,823,69.8,71.6,100,100,850,268,68.6,71.7,100,71.3658,270,570,69.4,71.8,100,100,880,73.6,72.2,73.9,0,74.2,74.9,95.1,99.9,30.11
20161002,200,67.4,96.1,31.15037484,39.77218333,1,60.4,61.6,4.05,73.3,73.4,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70,63.9,66.9,88.1,66.5,0,64,88.1,0,64.6,1.8,65,1.8125,73.5,0,0,45.4,12.6,0,0,0,70.6,69.2,72.2,100,15,100,63,86.9,0,68.8,0.37,65,1.8125,70.1,0,0,70.8,97.1,24.1,4,0.7,15,15,87.5,72.1,80,100,0.9,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,205,68.6,0,27.868652,200,72,68,2123.706,69.4,67.1,15.5,2200,864,68.3,66.5,100,80.389496,850,254,68.5,67.2,100,73.69712,250,1052,69.5,66.8,0,25.913174,1000,330,74,67.5,0,17.279278,326.40228,1197,68.8,66.8,100,60.002457,1200,499,68.6,66.9,100,51.328842,500,252,68.2,66.9,100,70.04313,250,686,67.3,67,100,48.357956,690,334,69.3,67,100,100,650,836,67.1,67.3,100,100,950,1917,0,66.7,100,69.51714,1900,1922,67.6,66.9,100,74.456856,1900,292,70.4,72.2,100,100,400,426,69.7,72.3,100,100,700,417,70.2,72,100,78.87947,420,743,70.6,72.1,100,99.904625,840,442,71.1,72,100,100,540,744,70,72.2,100,99.96428,840,726,71.5,72.1,100,100,950,461,71.7,72.1,100,100,550,929,70.2,72.2,100,100,1020,513,70.2,72,100,99.96528,700,247,71.4,72.1,100,100,400,434,70.4,72.1,100,100,700,772,70.9,72,100,100,840,422,71.2,72,100,99.928604,540,676,70.4,72.3,100,99.96481,930,625,70.6,71.9,100,99.96472,690,803,71.5,71.7,100,100,1335,432,71.7,71.9,100,100,550,578,70.1,71.8,100,100,1020,613,70.8,71.9,100,99.97694,915,165,70.9,71.8,100,100,400,331,69.4,71.7,100,100,700,576,70.8,71.8,100,99.96528,840,266,70.2,71.9,100,100,540,425,70.3,72.1,100,99.96367,840,361,70.4,71.9,100,99.9641,690,317,72.3,71.8,0,67.712746,285,247,71.9,72.1,17.4,93.3218,253.8891,247,69.3,71.9,100,100,1020,270,71.3,71.8,100,100,915,305,70.4,71.8,100,100,400,558,70.2,72,100,100,700,834,70.5,71.9,100,89.45809,840,445,71.7,71.7,100,100,540,737,70.2,71.6,100,99.96475,1000,92,70.9,71.8,0,41.74936,100,833,71.8,71.9,100,99.96309,840,451,72.3,286.3,77,99.96445,468.3636,800,70,71.7,100,99.96563,1020,722,70.8,71.7,100,99.96508,910,369,71.5,71.8,100,100,500,469,71.4,71.6,100,100,700,830,70.7,71.8,100,82.932816,840,536,71,71.8,100,92.96971,540,469,71.1,71.8,100,99.97636,840,606,70.3,71.7,100,99.96542,690,451,70.6,71.5,100,55.25801,450,526,71,71.7,100,99.95126,550,780,69.6,71.8,100,100,1020,544,71,71.7,100,99.96328,1110,787,70,71.6,100,100,1060,395,71.2,71.9,100,100,705,254,71.1,71.7,100,100,500,535,69.7,71.6,100,77.12145,540,425,70,71.8,100,99.96459,525,675,70.3,71.8,100,99.96504,900,822,69.9,71.7,100,100,850,268,68.6,71.7,100,71.3658,270,570,69.4,71.9,100,100,880,73.6,72.3,73.9,0,74.1,74.9,96.3,99.1,30.11
20161002,205,67.3,94.8,30.86682315,36.44465,1,60.4,61.7,4.05,73.3,73.4,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.9,63.9,67,88.6,65.6,0,64,88.6,0,64.6,1.8,65,1.8125,73.4,0,0,45.7,12.7,0,0,0,70.6,69.2,72,100,15,100,63,88.4,0,68.7,0.37,65,1.8125,70.1,0,0,70.9,96.9,24.7,3.6,0.7,15,15,88.8,72.1,80,100,1.1,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,206,68.5,0,27.868652,200,72,68,2123.706,69.4,67.1,16.6,2200,864,68.3,66.5,100,80.389496,850,255,68.4,67.2,100,73.69712,250,1046,69.5,66.8,0,25.913174,1000,346,73.9,67.4,0,25.949446,348.00195,1203,68.8,66.7,100,60.002457,1200,500,68.6,66.9,100,51.328842,500,252,68.2,66.9,100,70.04313,250,686,67.3,67,100,48.357956,690,335,69.3,67,100,100,650,839,67.1,67.4,100,100,950,1920,0,66.8,100,69.51714,1900,1919,67.6,66.9,100,74.456856,1900,291,70.4,72.2,100,100,400,425,69.7,72.3,100,100,700,417,70.2,71.9,100,78.87947,420,744,70.6,72.1,100,99.904625,840,443,71.1,72,100,100,540,745,70,72.2,100,99.96428,840,724,71.5,72,100,100,950,461,71.7,72.1,100,100,550,933,70.3,72.1,100,100,1020,514,70.2,72,100,99.96528,700,247,71.4,72.1,100,100,400,434,70.4,72.1,100,100,700,772,70.9,72,100,100,840,421,71.2,72,100,99.928604,540,680,70.4,72.3,100,99.96481,930,625,70.6,71.9,100,99.96472,690,804,71.5,71.8,100,100,1335,431,71.7,71.9,100,100,550,568,70.1,71.8,100,100,1020,618,70.8,71.9,100,99.97694,915,166,70.9,71.9,100,100,400,330,69.4,71.7,100,100,700,582,70.8,71.8,100,99.96528,840,268,70.2,71.9,100,100,540,429,70.2,72.1,100,99.96367,840,363,70.4,71.9,100,99.9641,690,317,72.3,71.8,0,67.712746,285,250,71.9,72.1,21.4,94.04844,253.8891,258,69.3,71.9,100,100,1020,267,71.3,71.8,100,100,915,303,70.4,71.8,100,100,400,557,70.2,72,100,100,700,833,70.5,71.9,100,89.44575,840,446,71.7,71.7,100,100,540,737,70.2,71.6,100,99.96475,1000,89,70.9,71.7,0,41.74936,100,835,71.8,71.9,100,99.96309,840,450,72.3,286.8,73,99.96445,468.3636,799,70,71.7,100,99.96563,1020,723,70.8,71.8,100,99.96508,910,369,71.5,71.8,100,100,500,471,71.4,71.5,100,100,700,832,70.7,71.8,100,82.92055,840,537,71,71.8,100,92.51416,540,476,71.1,71.8,100,99.97636,840,609,70.3,71.7,100,99.96542,690,451,70.6,71.6,100,55.25801,450,528,71,71.8,100,99.95126,550,764,69.6,71.8,100,100,1020,538,71.1,71.7,100,99.96328,1110,792,70,71.6,100,100,1060,395,71.2,71.9,100,100,705,254,71.2,71.6,100,100,500,535,69.7,71.6,100,77.01093,540,426,70,71.8,100,99.96459,525,677,70.4,71.8,100,99.96504,900,824,69.8,71.7,100,100,850,268,68.6,71.7,100,71.3658,270,571,69.4,71.9,100,100,880,73.6,72.5,73.9,0,74.1,74.9,95.1,99.9,30.11
20161002,210,66.9,97,30.90621292,36.44465,1,60.5,61.7,4.05,73.3,73.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.9,64.1,67,88.1,65.9,0,64,88.1,0,64.7,1.8,65,1.8125,73.5,0,0,45.3,12.6,0,0,0,70.6,69.1,72,100,15,100,63,89,0,68.8,0.35,65,1.8125,70.1,0,0,70.8,97.3,25,3.7,1.2,15,15,87.2,72.1,80,100,0.4,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,206,68.6,0,27.868652,200,72,68,2123.706,69.4,67.2,14.8,2200,865,68.3,66.5,100,80.389496,850,254,68.4,67.2,100,73.69712,250,1052,69.5,66.9,0,25.913174,1000,330,73.9,67.5,0,18.182928,326.40228,1199,68.8,66.8,100,60.002457,1200,499,68.6,67,100,51.328842,500,252,68.2,66.9,100,70.04313,250,687,67.3,67.1,100,48.357956,690,334,69.3,67.1,100,100,650,837,67.1,67.4,100,100,950,1918,0,66.8,100,69.51714,1900,1917,67.6,67,100,74.456856,1900,290,70.4,72.2,100,100,400,424,69.7,72.2,100,100,700,417,70.1,71.9,100,78.87947,420,741,70.6,72.2,100,99.904625,840,441,71.1,72.1,100,100,540,743,70,72.2,100,99.96428,840,723,71.5,72.1,100,100,950,461,71.7,72.1,100,100,550,944,70.3,72.1,100,100,1020,519,70.2,72,100,99.96528,700,246,71.4,72.1,100,100,400,432,70.4,72.1,100,100,700,768,70.9,72,100,100,840,421,71.2,72,100,99.928604,540,678,70.4,72.3,100,99.96481,930,623,70.6,71.9,100,99.96472,690,798,71.5,71.7,100,100,1335,430,71.7,71.9,100,100,550,566,70.1,71.8,100,100,1020,622,70.8,71.9,100,99.97694,915,165,70.9,71.9,100,100,400,329,69.4,71.7,100,100,700,581,70.8,71.8,100,99.96528,840,267,70.2,71.9,100,100,540,426,70.3,72,100,99.96367,840,363,70.4,71.9,100,99.9641,690,316,72.3,71.8,0,67.712746,285,253,71.9,72.1,25.4,100,273.76917,259,69.3,71.9,100,100,1020,265,71.3,71.8,100,100,915,304,70.4,71.8,100,100,400,558,70.2,72,100,100,700,832,70.5,71.9,100,89.89014,840,445,71.7,71.7,100,100,540,739,70.2,71.6,100,99.96475,1000,88,70.9,71.7,0,41.74936,100,828,71.7,71.9,100,99.96309,840,450,72.3,286.7,69,99.96445,448.48352,789,70,71.7,100,99.96563,1020,724,70.8,71.7,100,99.96508,910,367,71.5,71.8,100,100,500,467,71.4,71.6,100,100,700,833,70.7,71.8,100,82.83472,840,536,71,71.9,100,92.96971,540,473,71.2,71.8,100,99.97636,840,607,70.4,71.7,100,99.96542,690,452,70.6,71.6,100,55.25801,450,527,71,71.7,100,99.95126,550,790,69.6,71.8,100,100,1020,538,71.1,71.8,100,99.96328,1110,787,70,71.6,100,100,1060,394,71.2,71.9,100,100,705,253,71.2,71.6,100,100,500,536,69.7,71.6,100,77.04777,540,426,70,71.8,100,99.96459,525,675,70.4,71.8,100,99.96504,900,826,69.9,71.6,100,100,850,268,68.6,71.7,100,71.3658,270,569,69.4,71.8,100,100,880,73.6,72.4,73.9,0,74.1,74.9,93.6,97.7,30.11
20161002,215,66.7,96.7,30.70581465,36.44465,1,60.5,61.8,4.05,73.3,73.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.9,63.9,67,88.1,65.4,0,64,88.1,0,64.6,1.8,65,1.8125,73.5,0,0,45.4,12.6,0,0,0,70.6,69.1,72.2,100,15,100,63,88.9,0,68.7,0.38,65,1.8125,70.1,0,0,70.8,97,24.9,4.1,0.8,15,15,88.1,72.1,80,100,0.7,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,204,68.6,0,27.868652,200,72,68,2123.706,69.4,67.2,15.9,2200,863,68.3,66.6,100,80.389496,850,254,68.5,67.2,100,73.69712,250,1045,69.5,66.9,0,25.913174,1000,331,74,67.6,0,17.486874,326.40228,1199,68.8,66.9,100,60.002457,1200,500,68.6,67,100,51.328842,500,252,68.2,66.9,100,70.04313,250,687,67.3,67.1,100,48.357956,690,334,69.3,67.1,100,100,650,837,67.1,67.4,100,100,950,1920,0,66.8,100,69.51714,1900,1918,67.5,67,100,74.456856,1900,291,70.4,72.2,100,100,400,427,69.7,72.2,100,100,700,415,70.1,71.9,100,78.87947,420,743,70.6,72.1,100,99.904625,840,441,71.1,72,100,100,540,743,70.1,72.1,100,99.96428,840,723,71.5,72.1,100,100,950,460,71.7,72.1,100,100,550,964,70.2,72.1,100,100,1020,519,70.2,72,100,99.96528,700,247,71.4,72.1,100,100,400,432,70.4,72,100,100,700,768,70.9,72,100,100,840,421,71.2,72,100,99.928604,540,677,70.4,72.2,100,99.96481,930,625,70.6,71.9,100,99.96472,690,800,71.5,71.7,100,100,1335,430,71.7,71.9,100,100,550,581,70.1,71.8,100,100,1020,622,70.8,71.9,100,99.97694,915,167,70.9,71.8,100,100,400,337,69.4,71.7,100,100,700,587,70.8,71.8,100,99.96528,840,270,70.2,71.9,100,100,540,431,70.3,72,100,99.96367,840,367,70.4,71.9,100,99.9641,690,317,72.3,71.8,0,67.712746,285,255,71.9,72.1,29.4,100,293.64923,257,69.3,71.9,100,100,1020,261,71.3,71.8,100,100,915,304,70.4,71.7,100,100,400,557,70.2,71.9,100,100,700,834,70.5,71.8,100,89.44575,840,446,71.7,71.7,100,100,540,739,70.2,71.6,100,99.96475,1000,89,71,71.7,0,41.74936,100,831,71.8,71.9,100,99.96309,840,441,72.3,286.5,65,82.661766,428.60345,794,70,71.6,100,99.96563,1020,724,70.8,71.7,100,99.96508,910,367,71.5,71.8,100,100,500,471,71.4,71.5,100,100,700,833,70.7,71.8,100,82.83472,840,536,71,71.8,100,92.51416,540,476,71.2,71.7,100,99.97636,840,606,70.4,71.7,100,99.96542,690,452,70.6,71.5,100,55.25801,450,528,71,71.7,100,99.95126,550,780,69.6,71.8,100,100,1020,547,71.1,71.7,100,99.96328,1110,787,70,71.6,100,100,1060,396,71.2,71.9,100,100,705,254,71.2,71.6,100,100,500,534,69.7,71.6,100,77.48987,540,425,70,71.8,100,99.96459,525,679,70.4,71.8,100,99.96504,900,825,69.9,71.6,100,100,850,268,68.6,71.7,100,71.3658,270,571,69.4,71.9,100,100,880,73.6,72.5,73.9,0,74.1,74.9,95.8,99.8,30.11
20161002,220,66.5,97.4,30.66095184,36.44465,1,60.6,61.8,4.05,73.3,73.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.9,64,67.1,88.1,65.6,0,64,88.1,0,64.7,1.8,65,1.8125,73.5,0,0,45.4,12.7,0,0,0,70.6,69.2,72.1,100,15,100,63,86.9,0,68.7,0.36,65,1.8125,70.1,0,0,70.8,97.2,24.1,3.7,0.3,15,15,87.9,72.1,80,100,0.6,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,208,68.6,0,27.868652,200,72,68,2123.706,69.4,67.2,15,2200,867,68.3,66.6,100,80.389496,850,254,68.5,67.3,100,73.69712,250,1058,69.5,66.9,0,25.913174,1000,328,74,67.6,0,17.486874,326.40228,1203,68.8,66.9,100,60.002457,1200,502,68.6,67,100,51.328842,500,252,68.2,67,100,70.04313,250,687,67.3,67.1,100,48.357956,690,336,69.3,67.1,100,100,650,843,67.1,67.4,100,100,950,1922,0,66.8,100,69.51714,1900,1925,67.5,67,100,74.456856,1900,292,70.4,72.2,100,100,400,423,69.7,72.2,100,100,700,417,70.1,71.9,100,78.87947,420,744,70.6,72.1,100,99.904625,840,443,71.1,72,100,100,540,743,70.1,72.1,100,99.96428,840,722,71.5,72,100,100,950,462,71.7,72.1,100,100,550,936,70.2,72.1,100,100,1020,515,70.2,72,100,99.96528,700,247,71.4,72.1,100,100,400,432,70.4,72.1,100,100,700,771,70.9,72,100,100,840,422,71.2,71.9,100,99.928604,540,678,70.4,72.3,100,99.96481,930,623,70.6,71.9,100,99.96472,690,800,71.5,71.7,100,100,1335,430,71.7,71.9,100,100,550,570,70.1,71.8,100,100,1020,611,70.8,71.9,100,99.97694,915,166,70.9,71.8,100,100,400,332,69.4,71.7,100,100,700,580,70.8,71.8,100,99.96528,840,267,70.2,71.9,100,100,540,425,70.3,72,100,99.96367,840,364,70.4,71.9,100,99.9641,690,315,72.3,71.7,0,67.712746,285,252,71.8,72.1,35.4,100,313.52933,279,69.3,71.9,100,100,1020,269,71.3,71.7,100,100,915,304,70.4,71.8,100,100,400,559,70.2,71.9,100,100,700,833,70.5,71.8,100,89.44575,840,447,71.7,71.7,100,100,540,741,70.2,71.6,100,99.96475,1000,88,71,71.7,0,41.74936,100,835,71.8,71.9,100,99.96309,840,430,72.3,286.5,61,81.87959,428.60345,795,70,71.6,100,99.96563,1020,724,70.8,71.7,100,99.96508,910,367,71.5,71.8,100,100,500,466,71.4,71.5,100,100,700,832,70.7,71.8,100,82.92055,840,538,71,71.8,100,92.9574,540,477,71.2,71.8,100,99.97636,840,608,70.4,71.7,100,99.96542,690,450,70.6,71.5,100,55.25801,450,527,71,71.7,100,99.95126,550,781,69.6,71.8,100,100,1020,545,71.1,71.7,100,99.96328,1110,791,70,71.6,100,100,1060,396,71.2,71.9,100,100,705,254,71.2,71.6,100,100,500,536,69.7,71.6,100,77.04777,540,426,70,71.8,100,99.96459,525,679,70.4,71.7,100,99.96504,900,820,69.9,71.6,100,100,850,268,68.6,71.7,100,71.3658,270,572,69.5,71.8,100,100,880,73.6,72.3,73.9,0,74.1,74.8,95.1,99.9,30.11
20161002,225,66.6,97.6,30.76861243,36.44465,1,60.6,61.9,4.05,73.4,73.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.9,63.9,67,88.6,65.3,0,64,88.6,0,64.6,1.85,65,1.8125,73.5,0,0,45.6,12.7,0,0,0,70.6,69.2,72.2,100,15,100,63,87.8,0,68.8,0.39,65,1.8125,70,0,0,70.8,97.2,24.5,3.7,1.3,15,15,87.9,72.1,80,100,0.5,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,209,68.6,0,27.868652,200,72,68,2123.706,69.4,67.2,15.1,2200,865,68.3,66.6,100,80.389496,850,255,68.5,67.2,100,73.69712,250,1050,69.5,66.9,0,25.913174,1000,344,73.9,67.5,0,25.473196,348.00195,1203,68.8,66.8,100,60.002457,1200,500,68.6,67,100,51.328842,500,252,68.2,66.9,100,70.04313,250,687,67.3,67.1,100,48.357956,690,335,69.3,67.1,100,100,650,838,67.1,67.4,100,100,950,1920,0,66.8,100,69.51714,1900,1922,67.6,67,100,74.456856,1900,291,70.4,72.2,100,100,400,429,69.7,72.2,100,100,700,419,70.2,71.9,100,78.87947,420,745,70.6,72.1,100,99.904625,840,442,71.1,72,100,100,540,743,70.1,72.2,100,99.96428,840,727,71.5,72.1,100,100,950,462,71.7,72.1,100,100,550,928,70.2,72.1,100,100,1020,513,70.2,72,100,99.96528,700,247,71.4,72.1,100,100,400,434,70.4,72.1,100,100,700,773,70.9,72,100,100,840,422,71.2,72,100,99.928604,540,679,70.4,72.3,100,99.96481,930,628,70.6,72,100,99.96472,690,802,71.5,71.7,100,100,1335,431,71.7,71.9,100,100,550,566,70.1,71.8,100,100,1020,609,70.8,71.9,100,99.97694,915,165,70.9,71.8,100,100,400,332,69.4,71.7,100,100,700,580,70.8,71.8,100,99.96528,840,266,70.2,71.9,100,100,540,427,70.3,72,100,99.96367,840,363,70.4,71.9,100,99.9641,690,315,72.3,71.8,0,67.712746,285,253,71.8,72.1,39.4,100,331.98926,249,69.3,71.9,100,100,1020,268,71.3,71.8,100,100,915,306,70.4,71.8,100,100,400,559,70.1,72,100,100,700,836,70.5,71.9,100,89.44575,840,448,71.7,71.7,100,100,540,745,70.2,71.6,100,99.96475,1000,89,71,71.8,0,41.74936,100,837,71.8,71.9,100,99.96309,840,414,72.3,286.8,57,77.3643,408.7234,802,70,71.7,100,99.96563,1020,724,70.8,71.7,100,99.96508,910,370,71.6,71.8,100,100,500,473,71.4,71.6,100,100,700,833,70.7,71.8,100,82.797935,840,535,71,71.9,100,92.42798,540,478,71.1,71.8,100,99.97636,840,606,70.4,71.7,100,99.96542,690,450,70.6,71.5,100,55.25801,450,527,71,71.7,100,99.95126,550,787,69.6,71.8,100,100,1020,543,71.1,71.7,100,99.96328,1110,790,70,71.6,100,100,1060,398,71.2,71.9,100,100,705,254,71.2,71.6,100,100,500,537,69.7,71.6,100,77.04777,540,425,70,71.8,100,99.96459,525,676,70.3,71.8,100,99.96504,900,826,69.9,71.6,100,100,850,268,68.6,71.7,100,71.3658,270,573,69.5,71.9,100,100,880,73.6,72.5,73.9,0,74.1,74.8,94.6,99.8,30.11
20161002,230,66.6,96.8,30.64480783,36.44465,1,60.7,61.9,4.05,73.4,73.5,-0.2,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.9,64.1,67,88.1,65.3,0,64,88.1,0,64.7,1.8,65,1.8125,73.5,0,0,45.4,12.6,0,0,0,70.6,69.2,72.1,100,15,100,63,88.8,0,68.8,0.34,65,1.8125,70,0,0,70.8,97.2,24.7,3.7,1.3,15,15,87.6,72.1,80,100,0.4,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,207,68.6,0,27.868652,200,72,68,2123.706,69.4,67.2,13.3,2200,861,68.3,66.6,100,80.389496,850,254,68.5,67.2,100,73.69712,250,1051,69.5,66.8,0,25.913174,1000,333,73.9,67.5,0,18.769081,326.40228,1199,68.8,66.8,100,60.002457,1200,498,68.6,67,100,51.328842,500,251,68.2,66.9,100,70.04313,250,684,67.3,67.1,100,48.357956,690,334,69.3,67.1,100,100,650,837,67.1,67.4,100,100,950,1914,0,66.8,100,69.51714,1900,1916,67.6,66.9,100,74.456856,1900,291,70.4,72.2,100,100,400,427,69.7,72.3,100,100,700,417,70.1,72,100,78.87947,420,742,70.7,72.2,100,99.904625,840,441,71.1,72.1,100,100,540,744,70.1,72.2,100,99.96428,840,722,71.5,72.1,100,100,950,462,71.6,72.1,100,100,550,938,70.3,72.2,100,100,1020,516,70.2,72,100,99.96528,700,247,71.4,72.1,100,100,400,435,70.4,72.1,100,100,700,769,70.9,72,100,100,840,422,71.2,72,100,99.928604,540,679,70.4,72.3,100,99.96481,930,626,70.6,72,100,99.96472,690,802,71.5,71.7,100,100,1335,430,71.7,71.9,100,100,550,573,70.1,71.9,100,100,1020,619,70.8,71.9,100,99.97694,915,167,70.9,71.9,100,100,400,336,69.4,71.7,100,100,700,583,70.8,71.8,100,99.96528,840,270,70.2,72,100,100,540,429,70.3,72.1,100,99.96367,840,366,70.4,71.9,100,99.9641,690,319,72.3,71.8,0,67.712746,285,254,71.8,72.1,43.4,100,331.98926,254,69.3,71.9,100,100,1020,262,71.3,71.8,100,100,915,306,70.4,71.8,100,100,400,561,70.2,72,100,100,700,836,70.5,71.9,100,89.44575,840,449,71.7,71.7,100,100,540,750,70.2,71.6,100,99.96475,1000,90,71,71.7,0,41.74936,100,839,71.8,71.9,100,99.96309,840,388,72.3,286.4,53,72.18535,388.8433,802,70,71.7,100,99.96563,1020,726,70.8,71.8,100,99.96508,910,367,71.5,71.8,100,100,500,467,71.4,71.5,100,100,700,834,70.7,71.8,100,82.430115,840,537,71,71.8,100,92.51416,540,475,71.2,71.8,100,99.97636,840,606,70.3,71.7,100,99.96542,690,454,70.6,71.6,100,55.25801,450,527,71,71.7,100,99.95126,550,797,69.6,71.8,100,100,1020,545,71.1,71.7,100,99.96328,1110,790,70,71.6,100,100,1060,395,71.2,71.9,100,100,705,254,71.2,71.6,100,100,500,535,69.7,71.6,100,77.04777,540,427,70,71.8,100,99.96459,525,680,70.4,71.8,100,99.96504,900,825,69.9,71.7,100,100,850,268,68.6,71.7,100,71.3658,270,571,69.5,71.9,100,100,880,73.6,72.3,73.9,0,74.1,74.8,93.7,100,30.11
