20161002,235,67,96.7,30.93627152,36.44465,1,60.7,62,4.05,73.4,73.5,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.9,64,67,88.1,65,0,64,88.1,0,64.6,1.85,65,1.8125,73.5,0,0,45.3,12.6,0,0,0,70.6,69.1,72.1,100,15,100,63,89.3,0,68.8,0.34,65,1.8125,70,0,0,70.7,97.2,25.2,4,1,15,15,87.7,72.1,80,100,1.8,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,205,68.7,0,27.868652,200,72,68,2123.706,69.4,67.2,16.4,2200,867,68.3,66.6,100,80.389496,850,254,68.5,67.3,100,73.69712,250,1068,69.5,66.9,0,25.913174,1000,326,74,67.5,0,18.366102,326.40228,1201,68.8,66.8,100,60.002457,1200,501,68.6,67,100,51.328842,500,252,68.2,67,100,70.04313,250,686,67.4,67.1,100,48.357956,690,335,69.3,67.1,100,100,650,843,67.2,67.4,100,100,950,1922,0,66.8,100,69.51714,1900,1920,67.6,67,100,74.456856,1900,291,70.4,72.2,100,100,400,427,69.7,72.3,100,100,700,414,70.1,72,100,78.87947,420,741,70.6,72.1,100,99.904625,840,441,71.1,72,100,100,540,743,70.1,72.2,100,99.96428,840,722,71.5,72.1,100,100,950,460,71.6,72.1,100,100,550,981,70.2,72.1,100,100,1020,522,70.2,72,100,99.96528,700,247,71.4,72.1,100,100,400,433,70.4,72.1,100,100,700,770,70.9,72,100,100,840,421,71.2,72,100,99.928604,540,674,70.4,72.3,100,99.96481,930,625,70.6,71.9,100,99.96472,690,801,71.5,71.7,100,100,1335,429,71.7,71.9,100,100,550,561,70.1,71.8,100,100,1020,604,70.8,72,100,99.97694,915,166,70.9,71.9,100,100,400,332,69.4,71.7,100,100,700,576,70.8,71.8,100,99.96528,840,266,70.2,72,100,100,540,424,70.3,72.1,100,99.96367,840,362,70.4,71.9,100,99.9641,690,313,72.3,71.8,0,67.712746,285,250,71.8,72.1,47.4,100,351.86932,276,69.3,71.9,100,100,1020,269,71.3,71.8,100,100,915,307,70.4,71.8,100,100,400,561,70.2,72,100,100,700,834,70.5,71.9,100,89.4334,840,449,71.7,71.8,100,100,540,749,70.3,71.6,100,99.96475,1000,91,71,71.8,0,41.74936,100,841,71.8,72,100,99.96317,840,371,72.3,286.5,49,69.35293,368.9632,797,70,71.7,100,99.96563,1020,726,70.8,71.7,100,99.96508,910,367,71.5,71.8,100,100,500,469,71.4,71.6,100,100,700,831,70.7,71.8,100,82.90829,840,535,71,71.8,100,92.9574,540,475,71.2,71.8,100,99.97636,840,606,70.4,71.7,100,99.96542,690,448,70.6,71.5,100,55.25801,450,526,71,71.7,100,99.95126,550,783,69.6,71.8,100,100,1020,548,71.1,71.7,100,99.96328,1110,788,70,71.6,100,100,1060,396,71.2,71.9,100,100,705,254,71.2,71.6,100,100,500,536,69.7,71.6,100,77.133736,540,430,70,71.9,100,99.96459,525,677,70.4,71.8,100,99.96504,900,821,69.9,71.7,100,100,850,268,68.6,71.7,100,71.3658,270,570,69.5,71.8,100,100,880,73.6,72.4,73.9,0,74.1,74.8,95.1,100,30.11
20161002,240,67.1,96.2,30.93465546,36.44465,1,60.7,62,4.05,73.4,73.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.9,64,67.1,88.1,64.9,0,64,88.1,0,64.7,1.85,65,1.8125,73.5,0,0,45.3,12.5,0,0,0,70.6,69.1,72.1,100,15,100,63,87.3,0,68.7,0.33,65,1.8125,70,0,0,70.8,97.2,24.3,4.1,0.9,15,15,87.8,72.1,80,100,1,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,207,68.7,0,27.868652,200,72,68,2123.706,69.4,67.2,14.5,2200,868,68.2,66.6,100,80.389496,850,255,68.5,67.3,100,73.69712,250,1055,69.5,66.9,0,25.913174,1000,327,74,67.6,0,17.914276,326.40228,1203,68.8,66.8,100,60.002457,1200,502,68.6,67,100,51.328842,500,252,68.2,67,100,70.04313,250,688,67.3,67.1,100,48.357956,690,335,69.3,67.1,100,100,650,842,67.2,67.5,100,100,950,1921,0,66.8,100,69.51714,1900,1918,67.6,67,100,74.456856,1900,291,70.4,72.2,100,100,400,423,69.7,72.3,100,100,700,414,70.2,72,100,78.87947,420,741,70.6,72.2,100,99.904625,840,440,71.1,72.1,100,100,540,744,70.1,72.2,100,99.96428,840,721,71.5,72.1,100,100,950,460,71.6,72.1,100,100,550,967,70.2,72.2,100,100,1020,520,70.2,72,100,99.96528,700,247,71.4,72.1,100,100,400,434,70.4,72.1,100,100,700,771,70.9,72,100,100,840,421,71.2,72,100,99.928604,540,678,70.4,72.3,100,99.96481,930,625,70.6,72,100,99.96472,690,800,71.5,71.8,100,100,1335,429,71.7,71.9,100,100,550,563,70.1,71.8,100,100,1020,613,70.8,71.9,100,99.97694,915,164,70.9,71.9,100,100,400,331,69.4,71.7,100,100,700,579,70.8,71.8,100,99.96528,840,267,70.2,71.9,100,100,540,425,70.3,72.1,100,99.96367,840,363,70.4,71.9,100,99.9641,690,316,72.3,71.8,0,67.712746,285,252,71.8,72.1,51.4,100,371.74942,251,69.3,71.9,100,100,1020,267,71.3,71.8,100,100,915,306,70.4,71.8,100,100,400,562,70.2,72,100,100,700,835,70.4,71.9,100,89.4334,840,450,71.7,71.8,100,100,540,751,70.2,71.6,100,99.96475,1000,90,71,71.8,0,41.74936,100,844,71.8,72,100,99.975586,840,368,72.3,286.5,45,69.36478,368.9632,802,70,71.7,100,99.96563,1020,725,70.8,71.8,100,99.96508,910,367,71.5,71.8,100,100,500,471,71.4,71.5,100,100,700,834,70.7,71.9,100,82.38107,840,536,71,71.9,100,92.51416,540,475,71.2,71.8,100,99.97636,840,605,70.4,71.7,100,99.96542,690,449,70.6,71.6,100,55.25801,450,527,71,71.8,100,99.95126,550,771,69.6,71.8,100,100,1020,543,71.1,71.8,100,99.96328,1110,787,70,71.6,100,100,1060,398,71.2,71.9,100,100,705,254,71.2,71.6,100,100,500,534,69.7,71.6,100,77.46531,540,425,70,71.9,100,99.96459,525,681,70.4,71.8,100,99.96504,900,825,69.9,71.7,100,100,850,267,68.7,71.7,100,71.3658,270,573,69.5,71.9,100,100,880,73.6,72.3,73.9,0,74.1,74.8,94.8,100,30.11
20161002,245,67.4,94.6,30.91156782,36.44465,1,60.8,62.1,4.05,73.4,73.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.9,64.2,67.1,88.6,65.4,0,64,88.6,0,64.8,1.85,65,1.8125,73.5,0,0,45.6,12.6,0,0,0,70.6,69.2,72.1,100,15,100,63,86.8,0,68.8,0.33,65,1.8125,70,0,0,70.7,97.2,24.1,3.9,0.7,15,15,87.9,72.1,80,100,0.9,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,208,68.6,0,27.868652,200,72,68,2611.5657,69.4,67.2,11.7,2200,867,68.3,66.6,100,80.389496,850,255,68.5,67.3,100,73.69712,250,1060,69.5,67,0,25.913174,1000,324,74,67.6,0,17.230433,326.40228,1203,68.8,66.8,100,60.002457,1200,501,68.6,67,100,51.328842,500,253,68.2,67,100,70.04313,250,688,67.3,67.1,100,48.357956,690,337,69.3,67.1,100,100,650,841,67.2,67.4,100,100,950,1927,0,66.8,100,69.51714,1900,1929,67.6,67,100,74.456856,1900,291,70.4,72.2,100,100,400,428,69.7,72.3,100,100,700,418,70.2,72,100,78.87947,420,743,70.6,72.2,100,99.904625,840,442,71.1,72,100,100,540,744,70.1,72.2,100,99.96428,840,726,71.5,72.1,100,100,950,461,71.6,72.1,100,100,550,951,70.3,72.1,100,100,1020,517,70.2,72,100,99.96528,700,247,71.4,72.1,100,100,400,435,70.4,72.1,100,100,700,773,70.9,72,100,100,840,422,71.2,72,100,99.928604,540,677,70.4,72.3,100,99.96481,930,628,70.6,71.9,100,99.96472,690,803,71.5,71.7,100,100,1335,432,71.7,71.9,100,100,550,579,70.1,71.8,100,100,1020,611,70.8,71.9,100,99.97694,915,168,70.9,71.9,100,100,400,335,69.4,71.7,100,100,700,583,70.8,71.8,100,99.96528,840,270,70.2,72,100,100,540,430,70.3,72.1,100,99.96367,840,365,70.4,71.9,100,99.9641,690,319,72.3,71.8,0,67.712746,285,255,71.8,72.1,55.4,100,391.6295,250,69.3,71.9,100,100,1020,264,71.3,71.8,100,100,915,308,70.4,71.8,100,100,400,564,70.2,72,100,100,700,839,70.5,71.9,100,89.4334,840,451,71.7,71.7,100,100,540,752,70.2,71.6,100,99.96475,1000,91,71,71.8,0,41.74936,100,851,71.8,71.9,100,99.076096,840,349,72.3,286.4,41,65.57241,349.08313,802,70,71.7,100,99.96563,1020,727,70.8,71.8,100,99.96508,910,370,71.5,71.8,100,100,500,471,71.4,71.5,100,100,700,833,70.7,71.8,100,82.73663,840,536,71.1,71.9,100,92.9574,540,477,71.1,71.8,100,99.97636,840,607,70.4,71.7,100,99.96542,690,449,70.6,71.6,100,55.25801,450,527,71,71.7,100,99.95126,550,769,69.6,71.8,100,100,1020,545,71.1,71.8,100,99.96328,1110,789,70,71.6,100,100,1060,396,71.2,71.9,100,100,705,254,71.2,71.6,100,100,500,535,69.7,71.6,100,77.01093,540,427,70,71.8,100,99.96459,525,674,70.4,71.8,100,99.96504,900,826,69.9,71.7,100,100,850,268,68.7,71.7,100,71.3658,270,575,69.5,71.9,100,100,880,73.6,72.6,73.9,0,74.1,74.8,95.6,99.8,30.11
20161002,250,67.4,95.3,31.03307509,36.44465,1,60.8,62.1,4.05,73.5,73.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.9,63.9,67.1,88.6,64.9,0,64,88.6,0,64.6,1.8,65,1.8125,73.5,0,0,45.7,12.6,0,0,0,70.6,69.2,72.1,100,15,100,63,87.1,0,68.9,0.36,65,1.8125,70,0,0,70.7,97.3,24.8,3.8,1.8,15,15,87.9,72.1,80,100,0.4,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,206,68.7,0,27.868652,200,72,68,2123.706,69.4,67.2,13.8,2200,866,68.3,66.6,100,80.389496,850,254,68.5,67.3,100,73.69712,250,1051,69.5,67,0,25.913174,1000,346,73.9,67.5,0,25.534254,348.00195,1198,68.8,66.8,100,60.002457,1200,500,68.6,67,100,51.328842,500,252,68.2,67,100,70.04313,250,686,67.3,67.1,100,48.357956,690,335,69.3,67.1,100,100,650,840,67.1,67.4,100,100,950,1920,0,66.8,100,69.51714,1900,1923,67.6,67,100,74.456856,1900,292,70.4,72.2,100,100,400,429,69.7,72.3,100,100,700,418,70.2,72,100,78.87947,420,743,70.6,72.2,100,99.904625,840,442,71.1,72.1,100,100,540,744,70.1,72.2,100,99.96428,840,722,71.5,72.1,100,100,950,463,71.6,72.1,100,100,550,922,70.3,72.2,100,100,1020,516,70.3,72.1,100,99.96528,700,247,71.4,72.2,100,100,400,433,70.4,72.1,100,100,700,771,70.9,72.1,100,100,840,421,71.2,72.1,100,99.928604,540,675,70.4,72.3,100,99.96481,930,626,70.6,72,100,99.96472,690,799,71.5,71.8,100,100,1335,428,71.7,71.9,100,100,550,596,70.1,71.9,100,100,1020,619,70.8,72,100,99.97694,915,165,70.9,71.9,100,100,400,332,69.4,71.7,100,100,700,580,70.8,71.8,100,99.96528,840,269,70.2,72,100,100,540,426,70.3,72.1,100,99.96367,840,364,70.4,71.9,100,99.9641,690,317,72.3,71.8,0,67.712746,285,253,71.8,72.1,59.4,100,391.6295,255,69.3,71.9,100,100,1020,264,71.4,71.8,100,100,915,307,70.4,71.8,100,100,400,565,70.2,72,100,100,700,837,70.5,71.9,100,89.4334,840,451,71.7,71.8,100,100,540,753,70.2,71.6,100,99.96475,1000,92,71,71.8,0,41.74936,100,851,71.8,72,100,99.192184,840,331,72.3,286.5,37,62.420006,329.20306,797,70,71.7,100,99.96563,1020,727,70.9,71.8,100,99.96508,910,369,71.6,71.8,100,100,500,473,71.4,71.6,100,100,700,834,70.7,71.9,100,82.454636,840,535,71.1,71.9,100,92.9574,540,475,71.2,71.9,100,99.97636,840,606,70.4,71.7,100,99.96542,690,457,70.6,71.6,100,55.25801,450,527,71,71.8,100,99.95126,550,767,69.6,71.9,100,100,1020,544,71.1,71.8,100,99.96328,1110,785,70,71.6,100,100,1060,396,71.2,71.9,100,100,705,254,71.2,71.6,100,100,500,536,69.7,71.6,100,77.01093,540,425,70,71.9,100,99.96459,525,676,70.4,71.9,100,99.96504,900,823,69.8,71.7,100,100,850,268,68.7,71.7,100,71.3658,270,573,69.5,71.9,100,100,880,73.6,72.4,73.9,0,74.1,74.8,95.1,99.8,30.09
20161002,255,67.6,93.6,30.91468942,36.44465,1,60.8,62.1,4.05,73.5,73.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.9,63.9,67,88.6,64.2,0,64,88.6,0,64.6,1.8,65,1.8125,73.4,0,0,45.7,12.6,0,0,0,70.6,69.2,72.2,100,15,100,63,87.7,0,68.8,0.38,65,1.8125,70,0,0,70.7,97.1,24.4,3.6,1.1,15,15,87.2,72.1,80,100,0.6,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,203,68.6,0,27.868652,200,72,68,2123.706,69.4,67.1,15.9,2200,865,68.3,66.5,100,80.389496,850,255,68.5,67.2,100,73.69712,250,1048,69.5,66.9,0,25.913174,1000,346,73.8,67.3,0,25.534254,348.00195,1201,68.8,66.8,100,60.002457,1200,500,68.6,66.9,100,51.328842,500,252,68.2,66.9,100,70.04313,250,688,67.3,67,100,48.357956,690,335,69.3,67,100,100,650,839,67.1,67.3,100,100,950,1919,0,66.7,100,69.51714,1900,1921,67.6,66.9,100,74.456856,1900,291,70.4,72.2,100,100,400,427,69.7,72.3,100,100,700,416,70.2,72,100,78.87947,420,745,70.6,72.2,100,99.904625,840,442,71.1,72.1,100,100,540,745,70.1,72.2,100,99.96428,840,725,71.6,72.1,100,100,950,462,71.6,72.1,100,100,550,951,70.3,72.2,100,100,1020,513,70.3,72,100,99.96528,700,247,71.4,72.2,100,100,400,436,70.4,72.1,100,100,700,771,70.9,72.1,100,100,840,424,71.2,72,100,99.928604,540,677,70.4,72.3,100,99.96481,930,627,70.6,72,100,99.96472,690,805,71.5,71.8,100,100,1335,433,71.7,71.9,100,100,550,572,70.1,71.9,100,100,1020,619,70.8,71.9,100,99.97694,915,167,70.9,71.8,100,100,400,337,69.4,71.7,100,100,700,585,70.8,71.8,100,99.96528,840,271,70.2,72,100,100,540,429,70.3,72.1,100,99.96367,840,368,70.4,71.9,100,99.9641,690,317,72.3,71.8,0,67.712746,285,255,71.8,72.1,63.4,100,411.50958,258,69.3,71.9,100,100,1020,263,71.4,71.8,100,100,915,308,70.4,71.8,100,100,400,565,70.2,72,100,100,700,841,70.5,71.9,100,89.4334,840,453,71.7,71.8,100,100,540,758,70.3,71.6,100,99.96475,1000,92,71,71.8,0,41.74936,100,851,71.8,72,100,97.86593,840,330,72.3,286.7,33,62.420006,329.20306,793,70,71.7,100,99.96563,1020,728,70.9,71.8,100,99.96508,910,368,71.6,71.8,100,100,500,470,71.4,71.6,100,100,700,837,70.7,71.8,100,82.454636,840,537,71.1,71.9,100,92.51416,540,476,71.2,71.8,100,99.97636,840,609,70.3,71.7,100,99.96542,690,452,70.6,71.6,100,55.25801,450,528,71,71.8,100,99.95126,550,784,69.6,71.8,100,100,1020,543,71.1,71.8,100,99.96328,1110,787,70,71.6,100,100,1060,397,71.2,71.9,100,100,705,254,71.1,71.7,100,100,500,535,69.7,71.6,100,77.09689,540,426,70,71.9,100,99.96459,525,680,70.4,71.8,100,99.96504,900,824,69.9,71.7,100,100,850,269,68.7,71.7,100,71.3658,270,575,69.5,71.9,100,100,880,73.6,72.4,73.9,0,74.1,74.8,95.1,99.8,30.09
20161002,300,67.6,93.8,30.94676083,36.44465,1,60.8,62.2,4.05,73.5,73.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.9,63.8,67,88.1,63.3,0,64,88.1,0,64.5,1.8,65,1.8125,73.4,0,0,45.4,12.5,0,0,0,70.6,69.2,72.2,100,15,100,63,88.4,0,68.9,0.37,65,1.8125,70,0,0,70.7,96.9,24.6,4,1,15,15,87.2,72.1,80,100,0.5,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,205,68.6,0,27.868652,200,72,68,2123.706,69.4,67.1,14,2200,863,68.3,66.5,100,80.389496,850,254,68.5,67.2,100,73.69712,250,1047,69.5,66.8,0,25.913174,1000,330,73.8,67.4,0,16.790817,326.40186,1200,68.8,66.8,100,60.002457,1200,498,68.6,66.9,100,51.328842,500,252,68.2,66.9,100,70.04313,250,687,67.3,67,100,48.357956,690,335,69.3,67,100,100,650,837,67.1,67.3,100,100,950,1917,0,66.7,100,69.51714,1900,1920,67.6,66.9,100,74.456856,1900,293,70.4,72.2,100,100,400,429,69.7,72.3,100,100,700,419,70.2,72,100,78.87947,420,745,70.7,72.2,100,99.904625,840,442,71.1,72.1,100,100,540,747,70.1,72.2,100,99.96428,840,724,71.5,72.1,100,100,950,463,71.6,72.1,100,100,550,931,70.3,72.2,100,100,1020,520,70.3,72,100,99.96528,700,249,71.4,72.1,100,100,400,438,70.4,72.1,100,100,700,776,70.9,72,100,100,840,426,71.2,72,100,99.928604,540,681,70.4,72.3,100,99.96481,930,630,70.6,72,100,99.96472,690,806,71.5,71.8,100,100,1335,435,71.7,71.9,100,100,550,473,70.1,71.9,100,100,1020,598,70.8,72,100,99.97694,915,166,70.9,71.9,100,100,400,331,69.4,71.8,100,100,700,587,70.8,71.8,100,99.96528,840,271,70.2,72,100,100,540,430,70.3,72.1,100,99.96367,840,366,70.4,71.9,100,99.9641,690,319,72.3,71.8,0,67.712746,285,256,71.7,72.1,69.4,100,435.65005,261,69.3,71.9,100,100,1020,263,71.4,71.8,100,100,915,309,70.4,71.8,100,100,400,567,70.2,72,100,100,700,841,70.5,71.9,100,89.4334,840,454,71.7,71.7,100,100,540,759,70.3,71.6,100,99.96475,1000,92,71,71.8,0,41.74936,100,856,71.8,71.9,100,97.45599,840,310,72.3,286.6,29,59.753494,309.323,808,70,71.7,100,99.96563,1020,729,70.9,71.8,100,99.96508,910,370,71.6,71.8,100,100,500,474,71.4,71.6,100,100,700,835,70.8,71.8,100,82.454636,840,538,71.1,71.9,100,92.51416,540,479,71.2,71.8,100,99.97636,840,608,70.4,71.7,100,99.96542,690,453,70.7,71.6,100,55.25801,450,528,71,71.8,100,99.95126,550,777,69.6,71.8,100,100,1020,545,71.1,71.8,100,99.96328,1110,789,70,71.6,100,100,1060,397,71.2,71.9,100,100,705,255,71.2,71.6,100,100,500,538,69.7,71.6,100,77.09689,540,426,70,71.9,100,99.96459,525,681,70.4,71.8,100,99.96504,900,827,69.9,71.6,100,100,850,268,68.7,71.7,100,71.3658,270,572,69.5,71.9,100,100,880,73.6,72.6,73.9,0,74.1,74.8,95.2,99.9,30.09
20161002,305,67.4,94,30.82603202,34.14628583,1,60.9,62.2,4.05,73.5,73.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.9,63.8,67,88.1,62.5,0,64,88.1,0,64.4,1.8,65,1.8125,73.4,0,0,45.4,12.5,0,0,0,70.6,69.2,72.3,100,15,100,63,89.2,0,68.7,0.35,65,1.8125,70,0,0,70.6,97.1,25,3.7,0.7,15,15,86.8,72.1,80,100,1,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,206,68.6,0,27.868652,200,72,68,2123.706,69.4,67.1,15.1,2200,864,68.3,66.5,100,80.389496,850,254,68.5,67.1,100,73.69712,250,1061,69.5,66.8,0,25.913174,1000,329,74,67.5,0,16.18024,326.40186,1199,68.8,66.7,100,60.002457,1200,500,68.6,66.8,100,51.328842,500,251,68.2,66.8,100,70.04313,250,685,67.3,67,100,48.357956,690,334,69.3,67,100,100,650,836,67.1,67.3,100,100,950,1918,0,66.7,100,69.51714,1900,1922,67.6,66.8,100,74.456856,1900,291,70.4,72.2,100,100,400,424,69.8,72.3,100,100,700,415,70.2,72,100,78.87947,420,742,70.6,72.2,100,99.904625,840,441,71.1,72.1,100,100,540,741,70.1,72.2,100,99.96428,840,722,71.5,72.1,100,100,950,462,71.6,72.1,100,100,550,955,70.3,72.2,100,100,1020,523,70.3,72,100,99.96528,700,248,71.4,72.2,100,100,400,437,70.4,72.1,100,100,700,769,70.9,72,100,100,840,423,71.2,72,100,99.928604,540,681,70.4,72.3,100,99.96481,930,625,70.6,72,100,99.96472,690,802,71.6,71.8,100,100,1335,432,71.7,71.9,100,100,550,533,70.2,71.9,100,100,1020,613,70.8,72,100,99.97694,915,165,70.9,71.9,100,100,400,334,69.4,71.7,100,100,700,583,70.8,71.8,100,99.96528,840,268,70.2,71.9,100,100,540,427,70.3,72.1,100,99.96367,840,365,70.4,71.9,100,99.9641,690,316,72.3,71.8,0,67.712746,285,254,71.8,72.1,71.4,100,435.65005,252,69.3,71.9,100,100,1020,265,71.4,71.8,100,100,915,309,70.4,71.8,100,100,400,567,70.2,72,100,100,700,840,70.5,71.9,100,89.4334,840,454,71.7,71.7,100,100,540,762,70.2,71.6,100,99.96475,1000,91,71,71.8,0,41.74936,100,849,71.8,72,100,94.55028,840,290,72.3,286.3,25,57.726948,289.44293,804,70,71.7,100,99.96563,1020,728,70.9,71.8,100,99.96508,910,367,71.6,71.8,100,100,500,477,71.4,71.6,100,100,700,835,70.7,71.8,100,82.454636,840,536,71.1,71.9,100,92.51416,540,479,71.2,71.8,100,99.97636,840,608,70.4,71.7,100,99.96542,690,452,70.6,71.6,100,55.25801,450,527,71,71.8,100,99.95126,550,770,69.6,71.8,100,100,1020,545,71.1,71.7,100,99.96328,1110,789,70,71.6,100,100,1060,396,71.2,71.9,100,100,705,254,71.2,71.6,100,100,500,536,69.8,71.6,100,77.09689,540,426,70,71.9,100,99.96459,525,678,70.4,71.8,100,99.96504,900,824,69.8,71.7,100,100,850,269,68.7,71.7,100,71.3658,270,571,69.5,71.9,100,100,880,73.6,72.6,73.9,0,74.1,74.8,96.4,99.2,30.09
20161002,310,67.3,94.3,30.79747707,34.14628583,1,60.8,62.3,4.05,73.5,73.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.9,63.9,67.1,88.1,62.8,0,64,88.1,0,64.6,1.85,65,1.8125,73.3,0,0,45.4,12.5,0,0,0,70.6,69.2,72.2,100,15,100,63,87.7,0,68.7,0.35,65,1.8125,70,0,0,70.7,97.2,24.4,3.7,1.1,15,15,86.9,72.1,80,100,-0.1,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,205,68.6,0,27.868652,200,72,68,2123.706,69.4,67.2,13.3,2200,869,68.3,66.5,100,80.389496,850,255,68.4,67.2,100,73.69712,250,1069,69.5,66.8,0,25.913174,1000,325,74,67.5,0,16.18024,326.40186,1205,68.8,66.7,100,60.002457,1200,501,68.6,66.9,100,51.328842,500,252,68.2,66.9,100,70.04313,250,689,67.3,67,100,48.357956,690,335,69.3,67,100,100,650,841,67.1,67.3,100,100,950,1922,0,66.8,100,69.51714,1900,1925,67.6,66.9,100,74.456856,1900,291,70.4,72.2,100,100,400,425,69.8,72.3,100,100,700,417,70.2,72,100,78.87947,420,744,70.6,72.2,100,99.904625,840,443,71.1,72.1,100,100,540,746,70.1,72.2,100,99.96428,840,725,71.5,72.1,100,100,950,462,71.6,72.1,100,100,550,942,70.3,72.2,100,100,1020,511,70.3,72,100,99.96528,700,247,71.4,72.1,100,100,400,435,70.4,72.1,100,100,700,774,70.9,72,100,100,840,422,71.2,72,100,99.928604,540,680,70.4,72.3,100,99.96481,930,628,70.6,72,100,99.96472,690,807,71.6,71.8,100,100,1335,431,71.7,71.9,100,100,550,559,70.2,71.9,100,100,1020,617,70.8,71.9,100,99.97694,915,165,70.9,71.9,100,100,400,333,69.4,71.7,100,100,700,581,70.8,71.8,100,99.96528,840,269,70.2,72,100,100,540,428,70.3,72.1,100,99.96367,840,364,70.4,71.9,100,99.9641,690,317,72.3,71.8,0,67.712746,285,253,71.7,72.1,77.4,100,458.37015,267,69.3,71.9,100,100,1020,266,71.4,71.8,100,100,915,309,70.4,71.8,100,100,400,569,70.2,72,100,100,700,844,70.5,71.9,100,89.4334,840,455,71.7,71.7,100,100,540,762,70.2,71.6,100,99.96475,1000,92,71,71.8,0,41.74936,100,850,71.8,71.9,100,94.441765,840,271,72.3,286.6,21,54.811565,269.56284,808,70,71.7,100,99.96563,1020,729,70.9,71.8,100,99.96508,910,368,71.6,71.8,100,100,500,475,71.4,71.6,100,100,700,832,70.7,71.9,100,82.89603,840,537,71.1,71.9,100,92.51416,540,476,71.2,71.8,100,99.97636,840,607,70.4,71.7,100,99.96542,690,453,70.6,71.5,100,55.25801,450,527,71,71.8,100,99.95126,550,784,69.6,71.8,100,100,1020,546,71.1,71.8,100,99.96328,1110,789,70.1,71.6,100,100,1060,398,71.2,71.9,100,100,705,253,71.1,71.7,100,100,500,536,69.7,71.6,100,77.09689,540,426,70.1,71.8,100,99.96459,525,681,70.4,71.8,100,99.96504,900,824,69.8,71.7,100,100,850,269,68.7,71.7,100,71.3658,270,572,69.5,71.9,100,100,880,73.6,72.5,73.9,0,74.1,74.8,95.1,100,30.09
20161002,315,67.2,95.2,30.86362563,34.14628583,1,60.9,62.3,4.05,73.5,73.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.9,64,67.1,88.6,62.5,0,64,88.6,0,64.7,1.8,65,1.8125,73.2,0,0,45.7,12.5,0,0,0,70.6,69.2,72.2,100,15,100,63,88.1,0,68.8,0.36,65,1.8125,70,0,0,70.6,97.2,24.5,4,1.7,15,15,86.6,72.1,80,100,1.9,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,203,68.6,0,27.868652,200,72,68,2123.706,69.4,67.2,14.4,2200,866,68.3,66.5,100,80.389496,850,255,68.4,67.2,100,73.69712,250,1049,69.5,66.8,0,25.913174,1000,347,73.9,67.4,0,26.291367,348.00195,1202,68.7,66.8,100,60.002457,1200,501,68.6,66.9,100,51.328842,500,253,68.2,66.9,100,70.04313,250,686,67.3,67,100,48.357956,690,335,69.3,67,100,100,650,838,67.1,67.3,100,100,950,1920,0,66.8,100,69.51714,1900,1922,67.5,66.9,100,74.456856,1900,292,70.4,72.2,100,100,400,426,69.8,72.3,100,100,700,417,70.2,72,100,78.87947,420,743,70.7,72.2,100,99.904625,840,442,71.1,72.1,100,100,540,745,70.1,72.2,100,99.96428,840,726,71.6,72.1,100,100,950,462,71.6,72.1,100,100,550,956,70.3,72.2,100,100,1020,515,70.3,72,100,99.96528,700,247,71.4,72.2,100,100,400,435,70.4,72.1,100,100,700,775,70.9,72,100,100,840,423,71.2,72,100,99.928604,540,681,70.4,72.3,100,99.96481,930,628,70.7,71.9,100,99.96472,690,805,71.6,71.7,100,100,1335,432,71.7,71.9,100,100,550,500,70.2,71.8,100,100,1020,601,70.8,71.9,100,99.97694,915,167,70.9,71.9,100,100,400,338,69.4,71.7,100,100,700,580,70.8,71.8,100,99.96528,840,269,70.2,71.9,100,100,540,427,70.3,72.1,100,99.96367,840,367,70.4,71.9,100,99.9641,690,317,72.4,71.8,0,67.712746,285,253,71.7,72.1,81.4,100,478.25024,269,69.3,71.9,100,100,1020,266,71.4,71.8,100,100,915,311,70.4,71.8,100,100,400,569,70.2,72,100,100,700,845,70.5,71.9,100,89.4334,840,456,71.7,71.7,100,100,540,766,70.3,71.6,100,99.96475,1000,94,71,71.8,0,41.74936,100,847,71.8,72,100,94.91199,840,266,72.3,286.3,17,55.33302,269.56284,806,70,71.7,100,99.96563,1020,731,70.9,71.8,100,99.96508,910,367,71.6,71.8,100,100,500,473,71.4,71.5,100,100,700,833,70.8,71.8,100,82.90829,840,536,71.1,71.9,100,92.9574,540,480,71.2,71.8,100,99.97636,840,606,70.4,71.7,100,99.96542,690,450,70.7,71.6,100,55.25801,450,527,71.1,71.7,100,99.95126,550,779,69.6,71.8,100,100,1020,551,71.1,71.7,100,99.96328,1110,789,70.1,71.6,100,100,1060,396,71.2,71.9,100,100,705,255,71.1,71.6,100,100,500,537,69.8,71.6,100,77.09689,540,424,70.1,71.8,100,99.96459,525,677,70.4,71.8,100,99.96504,900,823,69.8,71.6,100,100,850,269,68.7,71.7,100,71.3658,270,572,69.5,71.9,100,100,880,73.6,72.5,73.9,0,74.1,74.9,96.5,99.7,30.09
20161002,320,67.4,93.9,30.81011075,34.14628583,1,60.9,62.4,4.05,73.5,73.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.9,63.9,67.2,88.6,62,0,64,88.6,0,64.6,1.85,65,1.8125,73.2,0,0,45.6,12.5,0,0,0,70.6,69.2,72,100,15,100,63,86.5,0,68.8,0.39,65,1.8125,70,0,0,70.5,97.2,24,4,1.3,15,15,86.5,72.1,80,100,0.6,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,206,68.6,0,27.868652,200,72,68,2123.706,69.4,67.2,15.5,2200,869,68.3,66.6,100,80.389496,850,255,68.4,67.2,100,73.69712,250,1063,69.5,66.9,0,25.913174,1000,324,73.9,67.5,0,18.28062,326.40228,1204,68.7,66.8,100,60.002457,1200,502,68.6,66.9,100,51.328842,500,253,68.1,66.9,100,70.04313,250,688,67.3,67,100,48.357956,690,337,69.3,67.1,100,100,650,839,67.1,67.4,100,100,950,1927,0,66.8,100,69.51714,1900,1930,67.5,67,100,74.456856,1900,292,70.4,72.2,100,100,400,426,69.8,72.3,100,100,700,419,70.2,72,100,78.87947,420,745,70.7,72.2,100,99.904625,840,443,71.1,72.1,100,100,540,746,70.1,72.2,100,99.96428,840,727,71.6,72.1,100,100,950,463,71.6,72.1,100,100,550,926,70.3,72.2,100,100,1020,514,70.3,72,100,99.96528,700,247,71.4,72.2,100,100,400,436,70.4,72.1,100,100,700,773,70.9,72.1,100,100,840,424,71.2,72.1,100,99.928604,540,678,70.4,72.3,100,99.96481,930,627,70.6,71.9,100,99.96472,690,803,71.6,71.8,100,100,1335,431,71.7,71.9,100,100,550,580,70.2,71.9,100,100,1020,618,70.8,71.9,100,99.97694,915,166,70.9,71.9,100,100,400,333,69.5,71.7,100,100,700,584,70.8,71.8,100,99.96528,840,270,70.3,71.9,100,100,540,427,70.3,72.1,100,99.96367,840,365,70.4,71.9,100,99.9641,690,318,72.4,71.8,0,67.712746,285,254,71.7,72.1,85.4,100,498.13028,259,69.3,71.9,100,100,1020,266,71.4,71.8,100,100,915,311,70.4,71.8,100,100,400,572,70.2,72,100,100,700,844,70.5,71.9,100,89.4334,840,457,71.7,71.8,100,100,540,769,70.3,71.6,100,99.96475,1000,92,71,71.8,0,41.74936,100,848,71.8,71.9,100,93.34459,840,248,72.4,286.4,11,52.310974,248.26292,806,70,71.7,100,99.96563,1020,732,70.9,71.8,100,99.96508,910,367,71.6,71.8,100,100,500,482,71.5,71.6,100,100,700,839,70.8,71.8,100,82.454636,840,540,71.1,71.9,100,92.42798,540,482,71.2,71.8,100,99.97636,840,610,70.4,71.7,100,99.96542,690,456,70.7,71.5,100,55.25801,450,529,71.1,71.8,100,99.95126,550,762,69.6,71.8,100,100,1020,520,71.1,71.7,100,99.96328,1110,791,70,71.6,100,100,1060,397,71.2,71.9,100,100,705,254,71.2,71.6,100,100,500,536,69.8,71.6,100,77.09689,540,427,70.2,71.9,100,99.96459,525,680,70.4,71.8,100,99.96504,900,826,69.8,71.7,100,100,850,269,68.7,71.7,100,71.3658,270,574,69.5,71.9,100,100,880,73.6,72.4,73.9,0,74.1,74.9,95.1,99.6,30.09
20161002,325,67.3,94.1,30.76574661,34.14628583,1,61,62.4,4.05,73.5,73.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.9,64,67.2,88.6,62.3,0,64,88.6,0,64.7,1.85,65,1.8125,73.2,0,0,45.6,12.5,0,0,0,70.6,69.2,72.2,100,15,100,63,88.5,0,68.8,0.38,65,1.8125,69.9,0,0,70.5,97.1,24.7,3.9,0.6,15,15,86.4,72.1,80,100,0.9,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,206,68.6,0,27.868652,200,72,68,2611.5657,69.4,67.2,9.8,2200,867,68.3,66.6,100,80.389496,850,255,68.4,67.3,100,73.69712,250,1052,69.5,66.9,0,25.913174,1000,324,74,67.5,0,17.584566,326.40228,1205,68.7,66.9,100,60.002457,1200,500,68.6,67,100,51.328842,500,253,68.2,66.9,100,70.04313,250,689,67.3,67.1,100,48.357956,690,337,69.3,67.1,100,100,650,842,67.1,67.4,100,100,950,1925,0,66.8,100,69.51714,1900,1934,67.6,67,100,74.456856,1900,291,70.4,72.2,100,100,400,424,69.8,72.3,100,100,700,418,70.2,72,100,78.87947,420,742,70.7,72.2,100,99.904625,840,442,71.1,72.1,100,100,540,744,70.1,72.2,100,99.96428,840,725,71.6,72.1,100,100,950,461,71.6,72.1,100,100,550,978,70.3,72.2,100,100,1020,524,70.3,72,100,99.96528,700,246,71.4,72.2,100,100,400,434,70.4,72.1,100,100,700,772,70.9,72.1,100,100,840,421,71.2,72.1,100,99.928604,540,678,70.4,72.3,100,99.96481,930,625,70.6,72,100,99.96472,690,802,71.6,71.8,100,100,1335,431,71.7,71.9,100,100,550,578,70.2,71.9,100,100,1020,621,70.8,72,100,99.97694,915,168,70.9,71.9,100,100,400,334,69.5,71.7,100,100,700,581,70.8,71.9,100,99.96528,840,269,70.3,72,100,100,540,426,70.3,72.1,100,99.96367,840,366,70.4,71.9,100,99.9641,690,316,72.4,71.8,0,67.712746,285,254,71.7,72.1,89.4,100,498.13028,264,69.3,71.9,100,100,1020,264,71.4,71.8,100,100,915,311,70.4,71.8,100,100,400,570,70.2,72,100,100,700,845,70.5,71.9,100,89.4334,840,457,71.7,71.7,100,100,540,774,70.2,71.6,100,99.96475,1000,92,71,71.8,0,41.74936,100,853,71.8,72,100,92.970825,840,226,72.4,286.5,7,50.11851,228.38284,810,70,71.7,100,99.96563,1020,733,70.9,71.8,100,99.96508,910,369,71.6,71.8,100,100,500,474,71.5,71.6,100,100,700,832,70.8,71.9,100,82.89603,840,538,71.1,71.9,100,92.42798,540,479,71.2,71.9,100,99.97636,840,608,70.4,71.7,100,99.96542,690,451,70.7,71.6,100,55.25801,450,526,71.1,71.8,100,99.95126,550,773,69.6,71.8,100,100,1020,545,71.1,71.8,100,99.96328,1110,794,70,71.6,100,100,1060,396,71.2,71.9,100,100,705,254,71.1,71.7,100,100,500,537,69.8,71.7,100,77.09689,540,426,70.2,71.9,100,99.96459,525,680,70.4,71.8,100,99.96504,900,822,69.9,71.7,100,100,850,269,68.7,71.7,100,71.3658,270,573,69.5,71.9,100,100,880,73.6,72.5,73.9,0,74.1,74.9,95.1,99.9,30.09
20161002,330,67.3,94.1,30.76574661,34.14628583,1,61,62.4,4.05,73.5,73.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.8,63.9,67.1,88.1,61.8,0,64,88.1,0,64.5,1.8,65,1.8125,73.2,0,0,45.4,12.5,0,0,0,70.6,69.2,72.2,100,15,100,63,87.1,0,68.8,0.34,65,1.8125,69.9,0,0,70.5,97.3,24.2,4,1,15,15,86.6,72.1,80,100,0.9,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,208,68.6,0,27.868652,200,72,68,2123.706,69.4,67.1,15.8,2200,866,68.2,66.5,100,80.389496,850,254,68.4,67.2,100,73.69712,250,1061,69.5,66.8,0,25.913174,1000,329,74,67.5,0,17.584566,326.40228,1196,68.7,66.7,100,60.002457,1200,501,68.6,66.9,100,51.328842,500,251,68.1,66.9,100,70.04313,250,686,67.3,67,100,48.357956,690,334,69.3,67,100,100,650,839,67.1,67.3,100,100,950,1918,0,66.7,100,69.51714,1900,1922,67.5,66.8,100,74.456856,1900,291,70.4,72.2,100,100,400,424,69.8,72.3,100,100,700,417,70.2,72,100,78.87947,420,742,70.7,72.2,100,99.904625,840,441,71.1,72.1,100,100,540,744,70.1,72.2,100,99.96428,840,722,71.6,72.1,100,100,950,460,71.6,72.2,100,100,550,951,70.3,72.2,100,100,1020,517,70.3,72,100,99.96528,700,247,71.4,72.1,100,100,400,433,70.4,72.1,100,100,700,771,70.9,72,100,100,840,420,71.2,72,100,99.928604,540,678,70.4,72.3,100,99.96481,930,624,70.6,71.9,100,99.96472,690,803,71.6,71.8,100,100,1335,432,71.7,71.9,100,100,550,537,70.2,71.9,100,100,1020,596,70.8,72,100,99.97694,915,165,70.9,71.9,100,100,400,329,69.5,71.7,100,100,700,580,70.8,71.8,100,99.96528,840,268,70.3,71.9,100,100,540,426,70.3,72.1,100,99.96367,840,363,70.4,71.9,100,99.9641,690,317,72.4,71.8,0,67.712746,285,252,71.7,72.1,93.4,100,518.0104,259,69.3,71.9,100,100,1020,267,71.4,71.9,100,100,915,312,70.4,71.8,100,100,400,571,70.2,72,100,100,700,844,70.5,71.9,100,89.4334,840,458,71.7,71.7,100,100,540,772,70.2,71.6,100,99.96475,1000,91,71,71.8,0,41.74936,100,848,71.8,71.9,100,93.296364,840,227,72.3,286.5,5,50.11851,228.38284,810,70,71.7,100,99.96563,1020,732,70.9,71.8,100,99.96508,910,369,71.6,71.8,100,100,500,468,71.5,71.6,100,100,700,833,70.7,71.8,100,82.89603,840,537,71.1,71.9,100,92.42798,540,476,71.2,71.8,100,99.97636,840,607,70.3,71.7,100,99.96542,690,449,70.7,71.6,100,55.25801,450,527,71.1,71.8,100,99.95126,550,785,69.6,71.8,100,100,1020,558,71.1,71.8,100,99.96328,1110,788,70,71.6,100,100,1060,395,71.2,71.9,100,100,705,254,71.1,71.6,100,100,500,537,69.8,71.6,100,77.04777,540,426,70.2,71.9,100,99.96459,525,685,70.4,71.8,100,99.96504,900,824,70,71.7,100,100,850,269,68.7,71.7,100,71.3658,270,574,69.5,71.9,100,100,880,73.6,72.5,73.9,0,74.1,74.9,95.1,100,30.09
20161002,335,67.1,94.6,30.69258982,34.14628583,1,61,62.5,4.05,73.5,73.7,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.8,63.9,67.1,88.6,61.3,0,64,88.6,0,64.5,1.85,65,1.8125,73.2,0,0,45.6,12.5,0,0,0,70.6,69.2,72.2,100,15,100,63,86.1,0,68.8,0.33,65,1.8125,69.9,0,0,70.4,97.3,23.7,3.6,0.7,15,15,86.4,72.1,80,100,1.4,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,207,68.5,0,27.868652,200,72,68,2123.706,69.4,67.1,15.9,2200,869,68.2,66.5,100,80.389496,850,255,68.4,67.2,100,73.69712,250,1055,69.5,66.8,0,25.913174,1000,321,74,67.5,0,17.584566,326.40228,1203,68.7,66.7,100,60.002457,1200,502,68.6,66.9,100,51.328842,500,253,68.1,66.9,100,70.04313,250,691,67.3,67,100,48.357956,690,336,69.3,67,100,100,650,841,67.1,67.3,100,100,950,1925,0,66.7,100,69.51714,1900,1933,67.6,66.9,100,74.456856,1900,292,70.4,72.2,100,100,400,425,69.8,72.3,100,100,700,416,70.2,72,100,78.87947,420,745,70.7,72.2,100,99.904625,840,442,71.1,72.1,100,100,540,745,70.1,72.2,100,99.96428,840,725,71.6,72.1,100,100,950,462,71.6,72.2,100,100,550,951,70.3,72.2,100,100,1020,516,70.3,72,100,99.96528,700,247,71.4,72.1,100,100,400,435,70.4,72.1,100,100,700,772,70.9,72,100,100,840,421,71.2,72,100,99.928604,540,677,70.4,72.3,100,99.96481,930,629,70.6,72,100,99.96472,690,804,71.6,71.8,100,100,1335,430,71.7,71.9,100,100,550,592,70.2,71.9,100,100,1020,611,70.8,71.9,100,99.97694,915,168,70.9,71.9,100,100,400,334,69.5,71.7,100,100,700,582,70.8,71.8,100,99.96528,840,269,70.3,72,100,100,540,428,70.3,72.1,100,99.96367,840,366,70.4,71.9,100,99.9641,690,318,72.4,71.8,0,67.712746,285,255,71.7,72.1,97.4,100,537.8905,245,69.3,71.9,100,100,1020,265,71.4,71.8,100,100,915,312,70.4,71.8,100,100,400,573,70.2,72,100,100,700,845,70.5,71.9,100,89.4334,840,460,71.7,71.7,100,100,540,776,70.3,71.6,100,99.96475,1000,89,71,71.8,0,41.74936,100,849,71.8,72,100,92.15095,840,208,72.3,286.7,1,47.606068,209.9226,804,70,71.7,100,99.96563,1020,734,70.9,71.8,100,99.96508,910,369,71.6,71.8,100,100,500,474,71.5,71.6,100,100,700,835,70.8,71.8,100,82.430115,840,539,71.1,71.9,100,92.42798,540,478,71.2,71.8,100,99.97636,840,608,70.4,71.7,100,99.96542,690,457,70.7,71.6,100,55.25801,450,528,71.1,71.8,100,99.95126,550,774,69.6,71.9,100,100,1020,542,71.1,71.7,100,99.96328,1110,788,70,71.6,100,100,1060,399,71.2,71.9,100,100,705,255,71.1,71.6,100,100,500,537,69.7,71.7,100,77.04777,540,427,70.1,71.9,100,99.96459,525,681,70.4,71.8,100,99.96504,900,824,69.9,71.7,100,100,850,269,68.7,71.7,100,71.3658,270,577,69.5,71.9,100,100,880,73.6,72.5,73.9,0,74.1,74.9,95.1,99.7,30.09
20161002,340,67.2,93.8,30.64228952,34.14628583,1,61.1,62.5,4.05,73.5,73.7,-0.2,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.8,64,67.2,88.6,61.2,0,64,88.6,0,64.6,1.8,65,1.8125,73.1,0,0,45.6,12.5,0,0,0,70.6,69.2,72.1,100,15,100,63,89.9,0,68.8,0.36,65,1.8125,69.9,0,0,70.5,97,25.4,3.9,0.6,15,15,85.7,72.1,80,100,1,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,209,68.6,0,27.868652,200,72,68,2123.706,69.4,67.1,15,2200,867,68.2,66.5,100,80.389496,850,254,68.4,67.2,100,73.69712,250,1054,69.5,66.8,0,25.913174,1000,344,73.9,67.4,0,25.277811,348.00195,1201,68.7,66.8,100,60.002457,1200,500,68.6,66.9,100,51.328842,500,252,68.1,66.9,100,70.04313,250,686,67.3,67,100,48.357956,690,334,69.3,67,100,100,650,840,67.1,67.3,100,100,950,1919,0,66.8,100,69.51714,1900,1921,67.5,66.9,100,74.456856,1900,293,70.4,72.2,100,100,400,428,69.8,72.3,100,100,700,417,70.2,72,100,78.87947,420,744,70.6,72.2,100,99.904625,840,443,71.1,72.1,100,100,540,746,70.1,72.2,100,99.96428,840,727,71.6,72.1,100,100,950,463,71.6,72.1,100,100,550,937,70.3,72.2,100,100,1020,517,70.3,72,100,99.96528,700,247,71.4,72.1,100,100,400,434,70.4,72.1,100,100,700,773,70.9,72.1,100,100,840,423,71.2,72.1,100,99.928604,540,677,70.4,72.3,100,99.96481,930,625,70.7,72,100,99.96472,690,802,71.6,71.8,100,100,1335,432,71.7,71.9,100,100,550,592,70.2,71.9,100,100,1020,624,70.8,71.9,100,99.97694,915,167,70.9,71.9,100,100,400,333,69.5,71.7,100,100,700,583,70.8,71.9,100,99.96528,840,270,70.3,72,100,100,540,429,70.3,72.1,100,99.96367,840,365,70.4,71.9,100,99.9641,690,318,72.4,71.8,0,67.712746,285,253,71.7,72.1,100,100,550,262,69.3,71.9,100,100,1020,265,71.4,71.8,100,100,915,313,70.4,71.8,100,100,400,575,70.2,72,100,100,700,847,70.5,71.9,100,89.35934,840,460,71.7,71.7,100,100,540,777,70.3,71.6,100,99.96475,1000,91,71,71.8,0,41.74936,100,853,71.8,71.9,100,91.84953,840,197,72.3,286.6,0,47.274235,195,808,70,71.7,100,99.96563,1020,735,70.9,71.8,100,99.96508,910,369,71.6,71.9,100,100,500,485,71.5,71.6,100,100,700,837,70.8,71.8,100,82.38107,840,537,71.1,71.9,100,92.42798,540,477,71.2,71.8,100,99.97636,840,607,70.4,71.7,100,99.96542,690,458,70.7,71.6,100,55.25801,450,529,71.1,71.8,100,99.95126,550,806,69.6,71.9,100,100,1020,534,71.1,71.8,100,99.96328,1110,790,70,71.6,100,100,1060,398,71.2,71.9,100,100,705,255,71.1,71.7,100,100,500,535,69.8,71.6,100,77.04777,540,425,70.1,71.9,100,99.96459,525,678,70.4,71.8,100,99.96504,900,825,69.9,71.7,100,100,850,269,68.7,71.7,100,71.3658,270,574,69.5,71.9,100,100,880,73.6,72.5,73.9,0,74.1,74.9,95.4,100,30.09
20161002,345,67,94.1,30.53812791,34.14628583,1,61.1,62.6,4.05,73.5,73.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.8,63.9,67.1,88.6,60,0,64,88.6,0,64.4,1.85,65,1.8125,73,0,0,45.6,12.4,0,0,0,70.6,69.1,72.2,100,15,100,63,88.5,0,68.8,0.34,65,1.8125,69.9,0,0,70.5,96.8,24.7,4.1,1.4,15,15,86.2,72.1,79.8,100,0.4,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,205,68.5,0,27.868652,200,72,68,2611.5657,69.4,67.1,10.3,2200,869,68.2,66.5,100,80.389496,850,255,68.4,67.1,100,73.69712,250,1062,69.5,66.8,0,25.913174,1000,324,73.9,67.4,0,17.37697,326.40228,1204,68.7,66.7,100,60.002457,1200,502,68.5,66.8,100,51.328842,500,253,68.1,66.8,100,70.04313,250,689,67.3,67,100,48.357956,690,336,69.3,67,100,100,650,839,67,67.3,100,100,950,1926,0,66.7,100,69.51714,1900,1934,67.6,66.8,100,74.456856,1900,292,70.4,72.2,100,100,400,428,69.8,72.3,100,100,700,416,70.2,72,100,78.87947,420,742,70.7,72.2,100,99.904625,840,443,71.1,72.1,100,100,540,743,70.1,72.2,100,99.96428,840,725,71.6,72.1,100,100,950,463,71.6,72.1,100,100,550,947,70.3,72.2,100,100,1020,517,70.3,72,100,99.96528,700,247,71.4,72.2,100,100,400,434,70.4,72.1,100,100,700,773,70.9,72,100,100,840,422,71.2,72,100,99.928604,540,676,70.4,72.3,100,99.96481,930,624,70.7,71.9,100,99.96472,690,800,71.6,71.8,100,100,1335,429,71.7,71.9,100,100,550,572,70.2,71.8,100,100,1020,614,70.8,72,100,99.97694,915,159,70.9,71.9,100,100,400,334,69.5,71.7,100,100,700,573,70.8,71.8,100,99.96528,840,263,70.3,71.9,100,100,540,423,70.3,72.1,100,99.96367,840,356,70.4,71.9,100,99.9641,690,314,72.4,71.8,0,67.712746,285,250,71.7,72.1,100,100,550,266,69.3,71.9,100,100,1020,279,71.4,71.8,100,100,915,314,70.4,71.8,100,100,400,574,70.2,72,100,100,700,844,70.5,71.9,100,89.35934,840,459,71.7,71.7,100,100,540,777,70.3,71.6,100,99.96475,1000,91,71,71.8,0,41.74936,100,850,71.8,71.9,100,92.12684,840,198,72.3,286.9,0,46.835743,195,819,70.1,71.7,100,99.96563,1020,731,70.9,71.7,100,99.96508,910,366,71.6,71.8,100,100,500,473,71.5,71.6,100,100,700,833,70.8,71.8,100,82.82246,840,538,71.1,71.8,100,92.6619,540,479,71.2,71.8,100,99.97636,840,607,70.4,71.7,100,99.96542,690,453,70.7,71.6,100,55.25801,450,526,71.1,71.8,100,99.95126,550,776,69.6,71.8,100,100,1020,549,71.1,71.7,100,99.96328,1110,785,70,71.6,100,100,1060,396,71.2,71.9,100,100,705,254,71.1,71.7,100,100,500,534,69.7,71.6,100,77.50215,540,427,70.1,71.8,100,99.96459,525,675,70.4,71.8,100,99.96504,900,825,70,71.6,100,100,850,268,68.7,71.7,100,71.3658,270,575,69.5,71.9,100,100,880,73.6,72.7,73.9,0,74.1,74.9,97.1,99.6,30.09
20161002,350,66.7,94.4,30.3537031,34.14628583,1,61.2,62.6,4.05,73.5,73.7,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.8,63.9,67.1,88.1,59.9,0,64,88.1,0,64.5,1.85,65,1.8125,72.9,0,0,45.4,12.4,0,0,0,70.6,69.1,72.2,100,15,100,63,88.3,0,68.8,0.36,65,1.8125,69.9,0,0,70.5,96.9,24.7,4,0.9,15,15,85.9,72.1,79.8,100,1,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,207,68.5,0,27.868652,200,72,68,2123.706,69.4,67.1,15.3,2200,868,68.2,66.4,100,80.389496,850,255,68.4,67.2,100,73.69712,250,1053,69.5,66.8,0,25.913174,1000,326,74,67.5,0,17.37697,326.40228,1202,68.7,66.7,100,60.002457,1200,500,68.5,66.8,100,51.328842,500,251,68.1,66.8,100,70.04313,250,686,67.3,67,100,48.357956,690,335,69.3,67,100,100,650,841,67,67.3,100,100,950,1918,0,66.7,100,69.51714,1900,1925,67.5,66.8,100,74.456856,1900,292,70.4,72.2,100,100,400,428,69.8,72.3,100,100,700,416,70.2,71.9,100,78.87947,420,741,70.7,72.2,100,99.904625,840,442,71.1,72,100,100,540,744,70.1,72.2,100,99.96428,840,723,71.6,72.1,100,100,950,462,71.6,72.1,100,100,550,941,70.3,72.1,100,100,1020,515,70.3,72,100,99.96528,700,247,71.4,72.1,100,100,400,433,70.4,72.1,100,100,700,771,71,72,100,100,840,422,71.2,72,100,99.928604,540,675,70.4,72.3,100,99.96481,930,624,70.7,72,100,99.96472,690,799,71.6,71.7,100,100,1335,430,71.7,71.9,100,100,550,581,70.2,71.8,100,100,1020,623,70.9,71.9,100,99.97694,915,166,70.9,71.8,100,100,400,335,69.5,71.7,100,100,700,580,70.8,71.8,100,99.96528,840,267,70.3,71.9,100,100,540,426,70.3,72,100,99.96367,840,364,70.4,71.9,100,99.9641,690,315,72.4,71.8,0,67.712746,285,252,71.7,72.1,100,100,550,299,69.3,71.9,100,100,1020,275,71.4,71.8,100,100,915,313,70.4,71.8,100,100,400,574,70.2,72,100,100,700,846,70.5,71.9,100,89.35934,840,460,71.7,71.7,100,100,540,779,70.3,71.6,100,99.96475,1000,91,71,71.8,0,41.74936,100,842,71.8,72,100,91.331085,840,198,72.3,286.5,0,47.345345,195,813,70.1,71.7,100,99.96563,1020,735,70.9,71.7,100,99.96508,910,367,71.6,71.8,100,100,500,476,71.5,71.5,100,100,700,833,70.8,71.8,100,82.82246,840,536,71.1,71.8,100,92.42798,540,476,71.2,71.8,100,99.97636,840,605,70.4,71.7,100,99.96542,690,451,70.7,71.5,100,55.25801,450,528,71.1,71.8,100,99.95126,550,782,69.6,71.8,100,100,1020,548,71.1,71.7,100,99.96328,1110,789,70,71.6,100,100,1060,396,71.2,71.9,100,100,705,254,71.1,71.7,100,100,500,534,69.8,71.6,100,77.50215,540,426,70.1,71.9,100,99.96459,525,677,70.4,71.8,100,99.96504,900,826,70,71.6,100,100,850,268,68.7,71.7,100,71.3658,270,572,69.5,71.9,100,100,880,73.6,72.7,73.9,0,74.1,74.9,94.8,100,30.1
20161002,355,66.4,96.3,30.42036403,34.14628583,1,61.2,62.7,4.05,73.5,73.8,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.8,63.9,67.1,88.1,59.6,0,64,88.1,0,64.5,1.8,65,1.8125,72.9,0,0,45.4,12.4,0,0,0,70.6,69.1,72.1,100,15,100,63,86.1,0,68.8,0.34,65,1.8125,69.9,0,0,70.4,97.2,23.6,3.9,0.6,15,15,85.4,72.1,79.8,100,1,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,207,68.5,0,27.868652,200,72,68,2123.706,69.4,67.1,15.4,2200,868,68.2,66.4,100,80.389496,850,254,68.4,67.1,100,73.69712,250,1056,69.4,66.8,0,25.913174,1000,325,74,67.5,0,17.37697,326.40228,1203,68.7,66.7,100,60.002457,1200,500,68.5,66.9,100,51.328842,500,252,68.1,66.8,100,70.04313,250,688,67.3,66.9,100,48.357956,690,335,69.2,67,100,100,650,840,67,67.3,100,100,950,1920,0,66.7,100,69.51714,1900,1924,67.5,66.9,100,74.456856,1900,292,70.4,72.1,100,100,400,427,69.8,72.2,100,100,700,418,70.2,71.9,100,78.87947,420,745,70.7,72.1,100,99.904625,840,443,71.1,72,100,100,540,747,70.1,72.2,100,99.96428,840,727,71.6,72.1,100,100,950,461,71.6,72.1,100,100,550,959,70.3,72.1,100,100,1020,525,70.3,72,100,99.96528,700,248,71.4,72.1,100,100,400,438,70.4,72.1,100,100,700,776,71,72,100,100,840,423,71.2,72,100,99.928604,540,681,70.4,72.3,100,99.96481,930,628,70.7,71.9,100,99.96472,690,805,71.6,71.7,100,100,1335,433,71.7,71.9,100,100,550,558,70.2,71.8,100,100,1020,619,70.9,71.9,100,99.97694,915,168,70.9,71.8,100,100,400,333,69.5,71.7,100,100,700,585,70.8,71.8,100,99.96528,840,270,70.3,71.9,100,100,540,430,70.3,72.1,100,99.96367,840,365,70.4,71.9,100,99.9641,690,317,72.4,71.8,0,67.712746,285,255,71.7,72.1,100,100,550,257,69.3,71.9,100,100,1020,264,71.4,71.8,100,100,915,314,70.4,71.7,100,100,400,576,70.2,72,100,100,700,847,70.5,71.8,100,89.35934,840,461,71.7,71.7,100,100,540,778,70.3,71.6,100,99.96475,1000,92,71,71.8,0,41.74936,100,844,71.8,71.9,100,91.40343,840,198,72.3,286.6,0,47.250534,195,820,70.1,71.6,100,99.96563,1020,734,70.9,71.7,100,99.96508,910,369,71.6,71.8,100,100,500,481,71.5,71.5,100,100,700,836,70.8,71.8,100,82.36881,840,540,71.1,71.8,100,92.42798,540,484,71.2,71.8,100,99.97636,840,610,70.4,71.7,100,99.96542,690,452,70.7,71.6,100,55.25801,450,529,71.1,71.7,100,99.95126,550,769,69.6,71.8,100,100,1020,535,71.1,71.7,100,99.96328,1110,789,70,71.6,100,100,1060,400,71.2,71.9,100,100,705,255,71.1,71.6,100,100,500,537,69.8,71.6,100,77.04777,540,428,70.1,71.8,100,99.96459,525,682,70.4,71.8,100,99.96504,900,829,70.1,71.6,100,100,850,269,68.7,71.7,100,71.3658,270,574,69.5,71.9,100,100,880,73.6,72.7,73.9,0,74.1,74.9,95.1,99.8,30.1
20161002,400,66.4,96.5,30.45108955,34.14628583,1,61.2,62.7,4.05,73.5,73.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,63.9,67.1,88.1,59.5,0,64,88.1,0,64.5,1.8,65,1.8125,72.9,0,0,45.3,12.4,0,0,0,70.6,69.2,72,100,15,100,63,88.1,0,68.7,0.35,65,1.8125,69.9,0,0,70.4,96.9,24.6,3.6,0.9,15,15,86.2,72.1,79.8,100,1.5,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,207,68.5,0,27.868652,200,72,68,2123.706,69.4,67.1,14.6,2200,865,68.2,66.4,100,80.389496,850,254,68.4,67.1,100,73.69712,250,1061,69.5,66.8,0,25.913174,1000,330,74,67.5,0,17.37697,326.40228,1199,68.7,66.7,100,60.002457,1200,499,68.5,66.8,100,51.328842,500,251,68.1,66.8,100,70.04313,250,685,67.3,66.9,100,48.357956,690,334,69.2,67,100,100,650,836,67,67.3,100,100,950,1918,0,66.7,100,69.51714,1900,1920,67.5,66.8,100,74.456856,1900,290,70.4,72.2,100,100,400,426,69.8,72.2,100,100,700,415,70.2,71.9,100,78.87947,420,742,70.6,72.1,100,99.904625,840,441,71.1,72,100,100,540,745,70.1,72.2,100,99.96428,840,722,71.6,72.1,100,100,950,461,71.6,72.1,100,100,550,969,70.3,72.1,100,100,1020,520,70.3,72,100,99.96528,700,247,71.4,72.1,100,100,400,434,70.4,72.1,100,100,700,772,70.9,72,100,100,840,422,71.2,72,100,99.928604,540,680,70.4,72.3,100,99.96481,930,627,70.7,71.9,100,99.96472,690,798,71.6,71.7,100,100,1335,433,71.7,71.9,100,100,550,500,70.2,71.8,100,100,1020,594,70.8,71.9,100,99.97694,915,166,70.9,71.8,100,100,400,332,69.5,71.7,100,100,700,581,70.8,71.8,100,99.96528,840,267,70.3,71.9,100,100,540,428,70.3,72.1,100,99.96367,840,363,70.4,71.9,100,99.9641,690,317,72.4,71.8,0,67.712746,285,253,71.7,72.1,100,100,550,262,69.3,71.9,100,100,1020,268,71.4,71.8,100,100,915,313,70.4,71.7,100,100,400,573,70.2,71.9,100,100,700,848,70.5,71.8,100,89.35934,840,459,71.7,71.7,100,100,540,780,70.2,71.6,100,99.96475,1000,92,71,71.8,0,41.74936,100,844,71.8,71.9,100,91.41548,840,198,72.3,286.6,0,46.82389,195,808,70.1,71.6,100,99.96563,1020,735,70.9,71.7,100,99.96508,910,368,71.6,71.8,100,100,500,478,71.5,71.5,100,100,700,835,70.8,71.8,100,82.454636,840,537,71.1,71.8,100,92.42798,540,475,71.2,71.8,100,99.97636,840,608,70.4,71.7,100,99.96542,690,453,70.7,71.5,100,55.25801,450,528,71.1,71.7,100,99.95126,550,778,69.6,71.8,100,100,1020,541,71.1,71.7,100,99.96328,1110,790,70,71.6,100,100,1060,395,71.2,71.9,100,100,705,253,71.1,71.6,100,100,500,536,69.7,71.6,100,77.04777,540,426,70.1,71.8,100,99.96459,525,680,70.4,71.8,100,99.96504,900,827,70.1,71.6,100,100,850,268,68.7,71.7,100,71.3658,270,572,69.5,71.8,100,100,880,73.6,72.7,73.9,0,74.1,74.9,95.1,99.8,30.1
20161002,405,66.2,97.6,30.46730507,34.03153333,1,61.2,62.7,4.05,73.5,73.8,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64,67.1,88.4,59.6,0,64,88.4,0,64.4,1.8,65,1.8125,72.8,0,0,45.6,12.4,0,0,0,70.6,69.1,72,100,15,100,63,86.2,0,68.7,0.35,65,1.8125,69.8,0,0,70.4,97.5,23.8,4.1,0.9,15,15,85.2,72.1,79.8,100,0.5,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,208,68.5,0,27.868652,200,72,68,2611.5657,69.4,67.1,10.8,2200,863,68.2,66.5,100,80.389496,850,254,68.4,67.1,100,73.69712,250,1052,69.5,66.8,0,25.913174,1000,338,74,67.5,0,23.189644,348.00195,1199,68.7,66.7,100,60.002457,1200,500,68.5,66.9,100,51.328842,500,251,68.1,66.8,100,70.04313,250,684,67.3,67,100,48.357956,690,334,69.2,67,100,100,650,839,67,67.3,100,100,950,1917,0,66.7,100,69.51714,1900,1915,67.5,66.8,100,74.456856,1900,291,70.4,72.2,100,100,400,426,69.8,72.2,100,100,700,416,70.1,71.9,100,78.87947,420,742,70.6,72.1,100,99.904625,840,442,71.1,72,100,100,540,744,70.1,72.2,100,99.96428,840,723,71.6,72,100,100,950,461,71.6,72.1,100,100,550,976,70.3,72.1,100,100,1020,520,70.3,72,100,99.96528,700,247,71.4,72.1,100,100,400,436,70.4,72,100,100,700,771,71,72,100,100,840,423,71.2,72,100,99.928604,540,678,70.4,72.2,100,99.96481,930,626,70.7,71.9,100,99.96472,690,803,71.6,71.7,100,100,1335,431,71.7,71.9,100,100,550,580,70.2,71.8,100,100,1020,609,70.9,71.9,100,99.97694,915,165,70.9,71.8,100,100,400,333,69.5,71.7,100,100,700,578,70.8,71.8,100,99.96528,840,267,70.3,71.9,100,100,540,425,70.3,72,100,99.96367,840,363,70.4,71.9,100,99.9641,690,317,72.4,71.8,0,67.712746,285,252,71.7,72.1,100,100,550,272,69.3,71.9,100,100,1020,267,71.4,71.8,100,100,915,313,70.4,71.8,100,100,400,575,70.1,71.9,100,100,700,846,70.6,71.8,100,89.35934,840,461,71.7,71.7,100,100,540,777,70.2,71.6,100,99.96475,1000,93,71,71.7,0,41.74936,100,846,71.8,71.9,100,91.331085,840,198,72.3,286.5,0,47.333492,195,806,70.1,71.6,100,99.96563,1020,736,70.9,71.7,100,99.96508,910,369,71.6,71.8,100,100,500,472,71.5,71.5,100,100,700,835,70.8,71.8,100,82.454636,840,538,71.1,71.8,100,92.42798,540,477,71.2,71.8,100,99.97636,840,608,70.4,71.7,100,99.96542,690,453,70.7,71.5,100,55.25801,450,528,71.1,71.8,100,99.95126,550,775,69.6,71.8,100,100,1020,552,71.1,71.7,100,99.96328,1110,789,70,71.6,100,100,1060,399,71.3,71.9,100,100,705,255,71.1,71.6,100,100,500,540,69.7,71.6,100,77.04777,540,425,70.1,71.8,100,99.96459,525,676,70.4,71.8,100,99.96504,900,827,70,71.6,100,100,850,269,68.7,71.7,100,71.3658,270,572,69.5,71.8,100,100,880,73.6,72.7,73.9,0,74.1,74.9,95.1,97.7,30.1
