20161002,410,66.5,95.7,30.40380145,34.03153333,1,61.2,62.8,4.05,73.5,73.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64,67.1,88.4,59.4,0,64,88.4,0,64.5,1.8,65,1.8125,72.7,0,0,45.6,12.4,0,0,0,70.6,69.1,72.2,100,15,100,63,87.1,0,68.8,0.35,65,1.8125,69.7,0,0,70.4,97.3,24.1,3.8,1.1,15,15,86,72.1,79.8,100,1.7,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,206,68.5,0,27.868652,200,72,68,2123.706,69.4,67.1,14.8,2200,866,68.2,66.4,100,80.389496,850,254,68.4,67.1,100,73.69712,250,1048,69.5,66.8,0,25.913174,1000,346,73.8,67.3,0,25.790695,348.00195,1202,68.7,66.7,100,60.002457,1200,501,68.5,66.9,100,51.328842,500,252,68.1,66.8,100,70.04313,250,687,67.3,67,100,48.357956,690,335,69.2,66.9,100,100,650,842,67,67.3,100,100,950,1919,0,66.7,100,69.51714,1900,1921,67.5,66.8,100,74.456856,1900,291,70.4,72.2,100,100,400,429,69.8,72.2,100,100,700,418,70.2,71.9,100,78.87947,420,743,70.7,72.1,100,99.904625,840,442,71.1,72,100,100,540,743,70.1,72.2,100,99.96428,840,722,71.6,72.1,100,100,950,463,71.6,72.1,100,100,550,960,70.2,72.1,100,100,1020,524,70.3,72,100,99.96528,700,248,71.4,72.1,100,100,400,435,70.4,72.1,100,100,700,770,71,72,100,100,840,424,71.2,72,100,99.928604,540,680,70.4,72.2,100,99.96481,930,626,70.7,71.9,100,99.96472,690,803,71.6,71.7,100,100,1335,431,71.7,71.9,100,100,550,548,70.2,71.8,100,100,1020,605,70.9,71.9,100,99.97694,915,167,70.9,71.8,100,100,400,336,69.5,71.7,100,100,700,581,70.8,71.8,100,99.96528,840,269,70.3,71.9,100,100,540,427,70.3,72,100,99.96367,840,366,70.4,71.9,100,99.9641,690,317,72.4,71.8,0,67.712746,285,254,71.7,72.1,100,100,550,264,69.3,71.9,100,100,1020,264,71.4,71.7,100,100,915,313,70.4,71.8,100,100,400,575,70.2,72,100,100,700,846,70.5,71.8,100,89.35934,840,461,71.7,71.7,100,100,540,777,70.2,71.6,100,99.96475,1000,94,71,71.7,0,41.74936,100,844,71.8,71.9,100,91.331085,840,197,72.3,286.5,0,47.250534,195,804,70.1,71.6,100,99.96563,1020,737,70.9,71.7,100,99.96508,910,368,71.6,71.7,100,100,500,473,71.5,71.5,100,100,700,834,70.8,71.8,100,82.454636,840,536,71.1,71.8,100,92.42798,540,480,71.2,71.8,100,99.97636,840,609,70.4,71.7,100,99.96542,690,460,70.7,71.5,100,55.25801,450,528,71.1,71.7,100,99.95126,550,782,69.6,71.8,100,100,1020,549,71.1,71.7,100,99.96328,1110,794,70.1,71.6,100,100,1060,396,71.3,71.9,100,100,705,254,71.1,71.6,100,100,500,537,69.7,71.6,100,77.04777,540,429,70.2,71.8,100,99.96459,525,680,70.4,71.8,100,99.96504,900,826,69.9,71.6,100,100,850,269,68.7,71.7,100,71.3658,270,574,69.5,71.8,100,100,880,73.7,72.8,73.9,0,74.1,74.9,97.1,99.8,30.1
20161002,415,65.8,97.8,30.19375519,34.03153333,1,61.3,62.8,4.05,73.6,73.8,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64.1,67.1,88.4,59.5,0,64,88.4,0,64.5,1.85,65,1.8125,72.7,0,0,45.5,12.4,0,0,0,70.6,69.1,72.1,100,15,100,63,89.5,0,68.7,0.38,65,1.8125,69.7,0,0,70.3,97.4,25.8,4.1,0.9,15,15,86.2,72.1,79.8,100,0.5,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,207,68.5,0,27.868652,200,72,68,2123.706,69.4,67.1,15.9,2200,870,68.2,66.4,100,80.389496,850,255,68.4,67.1,100,73.69712,250,1052,69.4,66.8,0,25.913174,1000,330,73.8,67.3,0,20.246674,326.40186,1204,68.7,66.7,100,60.002457,1200,503,68.5,66.9,100,51.328842,500,253,68.1,66.8,100,70.04313,250,689,67.3,66.9,100,48.357956,690,337,69.2,67,100,100,650,842,67,67.3,100,100,950,1927,0,66.7,100,69.51714,1900,1928,67.5,66.8,100,74.456856,1900,292,70.4,72.2,100,100,400,426,69.7,72.2,100,100,700,417,70.2,71.9,100,78.87947,420,744,70.7,72.1,100,99.904625,840,443,71.1,72.1,100,100,540,745,70.1,72.1,100,99.96428,840,726,71.6,72.1,100,100,950,464,71.6,72.1,100,100,550,925,70.3,72.1,100,100,1020,518,70.3,72,100,99.96528,700,248,71.4,72.1,100,100,400,436,70.4,72,100,100,700,775,71,72,100,100,840,424,71.3,72,100,99.928604,540,683,70.4,72.2,100,99.96481,930,629,70.7,72,100,99.96472,690,805,71.6,71.7,100,100,1335,432,71.7,71.9,100,100,550,564,70.2,71.8,100,100,1020,615,70.8,71.9,100,99.97694,915,165,70.9,71.8,100,100,400,335,69.5,71.7,100,100,700,580,70.8,71.8,100,99.96528,840,267,70.3,71.9,100,100,540,427,70.3,72,100,99.96367,840,364,70.4,71.9,100,99.9641,690,316,72.4,71.8,0,67.712746,285,252,71.7,72,100,100,550,274,69.3,71.9,100,100,1020,270,71.4,71.7,100,100,915,313,70.4,71.8,100,100,400,577,70.2,71.9,100,100,700,846,70.5,71.8,100,89.35934,840,461,71.7,71.7,100,100,540,778,70.2,71.6,100,99.96475,1000,91,71,71.7,0,41.74936,100,844,71.8,71.9,100,91.331085,840,198,72.3,286.3,0,46.740932,195,806,70.1,71.6,100,99.96563,1020,736,70.9,71.7,100,99.96508,910,369,71.6,71.7,100,100,500,475,71.5,71.5,100,100,700,835,70.8,71.8,100,82.454636,840,541,71.1,71.8,100,92.51416,540,489,71.2,71.8,100,99.97636,840,612,70.4,71.7,100,99.96542,690,457,70.7,71.5,100,55.25801,450,531,71.1,71.7,100,99.95126,550,755,69.6,71.8,100,100,1020,531,71.1,71.7,100,99.96328,1110,790,70,71.6,100,100,1060,400,71.3,71.9,100,100,705,254,71.1,71.6,100,100,500,537,69.7,71.6,100,77.04777,540,427,70.2,71.8,100,99.96459,525,677,70.4,71.8,100,99.96504,900,828,70.1,71.6,100,100,850,269,68.7,71.7,100,71.3658,270,572,69.5,71.8,100,100,880,73.7,72.8,73.9,0,74.1,74.9,95.1,99.9,30.1
20161002,420,66.3,97.1,30.46706647,34.03153333,1,61.3,62.9,4.05,73.6,73.8,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,63.9,67.1,88.4,59.2,0,64,88.4,0,64.4,1.8,65,1.8125,72.7,0,0,45.5,12.4,0,0,0,70.6,69.1,72,100,15,100,63,85.1,0,68.8,0.39,65,1.8125,69.6,0,0,70.3,97.2,23.5,4,1.3,15,15,85.7,72.1,79.8,100,0.6,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,207,68.5,0,27.868652,200,72,68,2123.706,69.4,67.1,14.1,2200,868,68.2,66.4,100,80.389496,850,255,68.4,67.1,100,73.69712,250,1060,69.5,66.8,0,25.913174,1000,328,73.9,67.4,0,18.060814,326.40186,1202,68.7,66.7,100,60.002457,1200,501,68.5,66.8,100,51.328842,500,252,68.1,66.8,100,70.04313,250,687,67.3,66.9,100,48.357956,690,335,69.2,67,100,100,650,838,67,67.3,100,100,950,1923,0,66.7,100,69.51714,1900,1933,67.5,66.8,100,74.456856,1900,293,70.4,72.2,100,100,400,425,69.8,72.2,100,100,700,418,70.1,71.9,100,78.87947,420,745,70.7,72.1,100,99.904625,840,443,71.1,72,100,100,540,745,70.1,72.1,100,99.96428,840,726,71.6,72,100,100,950,464,71.6,72.1,100,100,550,927,70.3,72.1,100,100,1020,511,70.3,71.9,100,99.96528,700,248,71.4,72.1,100,100,400,436,70.4,72,100,100,700,773,70.9,72,100,100,840,423,71.3,72,100,99.928604,540,681,70.4,72.2,100,99.96481,930,629,70.7,71.9,100,99.96472,690,803,71.6,71.7,100,100,1335,431,71.7,71.9,100,100,550,582,70.2,71.8,100,100,1020,623,70.8,71.9,100,99.97694,915,169,70.9,71.8,100,100,400,337,69.5,71.7,100,100,700,587,70.8,71.8,100,99.96528,840,271,70.3,71.9,100,100,540,433,70.3,72,100,99.96367,840,370,70.4,71.9,100,99.9641,690,320,72.4,71.7,0,67.712746,285,256,71.7,72,100,100,550,253,69.3,71.9,100,100,1020,260,71.4,71.7,100,100,915,313,70.4,71.8,100,100,400,575,70.2,72,100,100,700,846,70.5,71.8,100,89.35934,840,461,71.7,71.7,100,100,540,776,70.3,71.6,100,99.96475,1000,95,71,71.7,0,41.74936,100,843,71.8,71.9,100,91.331085,840,198,72.3,286.4,0,47.345345,195,817,70.1,71.6,100,99.96563,1020,736,70.9,71.7,100,99.96508,910,367,71.6,71.8,100,100,500,474,71.5,71.5,100,100,700,834,70.8,71.8,100,82.454636,840,538,71.1,71.8,100,92.51416,540,482,71.2,71.7,100,99.97636,840,610,70.4,71.7,100,99.96542,690,452,70.7,71.5,100,55.25801,450,528,71.1,71.7,100,99.95126,550,777,69.6,71.8,100,100,1020,554,71.1,71.7,100,99.96328,1110,791,70.1,71.6,100,100,1060,397,71.2,71.9,100,100,705,255,71.1,71.6,100,100,500,537,69.7,71.6,100,77.04777,540,426,70.3,71.8,100,99.96459,525,676,70.4,71.8,100,99.96504,900,827,70,71.6,100,100,850,268,68.7,71.7,100,71.3658,270,574,69.5,71.8,100,100,880,73.7,72.8,74,0,74.1,74.9,95.1,99.8,30.1
20161002,425,66.3,95.5,30.22216978,34.03153333,1,61.4,62.9,4.05,73.6,73.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,63.9,67.1,87.9,59.1,0,64,87.9,0,64.3,1.8,65,1.8125,72.7,0,0,45.2,12.3,0,0,0,70.6,69,72,100,15,100,63,86,0,68.7,0.38,65,1.8125,69.6,0,0,70.2,97.2,23.9,4.1,1.3,15,15,85.9,72.1,79.8,100,0.4,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,206,68.5,0,27.868652,200,72,68,2123.706,69.4,67,11.3,2200,863,68.2,66.4,100,80.389496,850,253,68.4,67.1,100,73.69712,250,1045,69.5,66.8,0,25.913174,1000,333,73.9,67.4,0,17.083893,326.40186,1197,68.6,66.7,100,60.002457,1200,498,68.5,66.8,100,51.328842,500,250,68.1,66.8,100,70.04313,250,683,67.3,66.9,100,48.357956,690,333,69.2,66.9,100,100,650,835,67,67.3,100,100,950,1912,0,66.7,100,69.51714,1900,1918,67.5,66.8,100,74.456856,1900,292,70.4,72.1,100,100,400,428,69.8,72.2,100,100,700,417,70.1,71.9,100,78.87947,420,744,70.7,72.1,100,99.904625,840,442,71.1,72,100,100,540,745,70.1,72.1,100,99.96428,840,723,71.6,72,100,100,950,463,71.6,72.1,100,100,550,942,70.3,72.1,100,100,1020,518,70.2,71.9,100,99.96528,700,247,71.4,72.1,100,100,400,434,70.4,72.1,100,100,700,771,71,71.9,100,100,840,422,71.2,71.9,100,99.928604,540,677,70.4,72.2,100,99.96481,930,625,70.6,71.9,100,99.96472,690,796,71.6,71.7,100,100,1335,430,71.7,71.9,100,100,550,584,70.2,71.8,100,100,1020,620,70.9,71.9,100,99.97694,915,167,70.9,71.8,100,100,400,334,69.5,71.7,100,100,700,584,70.8,71.8,100,99.96528,840,270,70.3,71.9,100,100,540,430,70.3,72,100,99.96367,840,366,70.4,71.9,100,99.9641,690,318,72.4,71.8,0,67.712746,285,257,71.7,72,100,100,550,247,69.3,71.9,100,100,1020,261,71.4,71.7,100,100,915,313,70.4,71.7,100,100,400,573,70.2,71.9,100,100,700,845,70.5,71.8,100,89.35934,840,461,71.7,71.7,100,100,540,779,70.3,71.6,100,99.96475,1000,93,71,71.7,0,41.74936,100,843,71.8,71.9,100,91.331085,840,197,72.3,286.4,0,47.274235,195,808,70.1,71.6,100,99.96563,1020,733,70.9,71.7,100,99.96508,910,370,71.6,71.7,100,100,500,470,71.5,71.5,100,100,700,835,70.8,71.8,100,82.454636,840,537,71.1,71.8,100,92.51416,540,481,71.2,71.7,100,99.97636,840,609,70.4,71.7,100,99.96542,690,452,70.7,71.5,100,55.25801,450,527,71.1,71.7,100,99.95126,550,777,69.6,71.8,100,100,1020,549,71.1,71.7,100,99.96328,1110,791,70,71.6,100,100,1060,396,71.2,71.9,100,100,705,254,71.1,71.6,100,100,500,537,69.7,71.6,100,77.04777,540,427,70.3,71.8,100,99.96459,525,681,70.4,71.8,100,99.96504,900,826,70,71.6,100,100,850,269,68.7,71.7,100,71.3658,270,572,69.5,71.8,100,100,880,73.7,72.8,74,0,74.1,74.9,95.3,99.9,30.1
20161002,430,65.7,97.3,30.04809188,34.03153333,1,61.5,62.9,4.05,73.6,73.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64.1,67.1,88.4,59.2,0,64,88.4,0,64.6,1.85,65,1.8125,72.7,0,0,45.5,12.4,0,0,0,70.6,69.1,72.2,100,15,100,63,87.6,0,68.7,0.35,65,1.8125,69.6,0,0,70.2,97,24.4,4.1,0.9,15,15,85.4,72.1,79.8,100,0.5,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,210,68.5,0,27.868652,200,72,68,2123.706,69.4,67.1,14.3,2200,868,68.2,66.5,100,80.389496,850,255,68.4,67.1,100,73.69712,250,1064,69.4,66.8,0,25.913174,1000,325,74,67.4,0,17.535719,326.40186,1203,68.6,66.7,100,60.002457,1200,501,68.5,66.9,100,51.328842,500,252,68.1,66.8,100,70.04313,250,688,67.3,66.9,100,48.357956,690,336,69.2,67,100,100,650,840,67,67.3,100,100,950,1925,0,66.7,100,69.51714,1900,1932,67.5,66.8,100,74.456856,1900,292,70.4,72.1,100,100,400,427,69.7,72.2,100,100,700,419,70.1,71.9,100,78.87947,420,745,70.6,72.1,100,99.904625,840,443,71.1,72,100,100,540,745,70.1,72.1,100,99.96428,840,728,71.6,72,100,100,950,463,71.6,72.1,100,100,550,936,70.3,72.1,100,100,1020,513,70.3,71.9,100,99.96528,700,248,71.4,72.1,100,100,400,434,70.4,72,100,100,700,773,70.9,72,100,100,840,423,71.2,71.9,100,99.928604,540,678,70.4,72.2,100,99.96481,930,626,70.6,71.9,100,99.96472,690,802,71.6,71.7,100,100,1335,431,71.7,71.9,100,100,550,581,70.2,71.8,100,100,1020,612,70.9,71.9,100,99.97694,915,167,70.9,71.8,100,100,400,333,69.5,71.7,100,100,700,587,70.8,71.7,100,99.96528,840,271,70.3,71.9,100,100,540,432,70.3,72,100,99.96367,840,366,70.4,71.9,100,99.9641,690,319,72.4,71.7,0,67.712746,285,257,71.7,72,100,100,550,234,69.3,71.9,100,100,1020,260,71.4,71.7,100,100,915,314,70.4,71.7,100,100,400,574,70.2,71.9,100,100,700,847,70.5,71.8,100,89.35934,840,460,71.7,71.7,100,100,540,782,70.3,71.5,100,99.96475,1000,93,70.9,71.7,0,41.74936,100,849,71.8,71.9,100,90.88498,840,197,72.3,286.3,0,47.274235,195,806,70.1,71.6,100,99.96563,1020,734,70.9,71.7,100,99.96508,910,366,71.6,71.7,100,100,500,477,71.5,71.5,100,100,700,836,70.8,71.8,100,82.454636,840,538,71.1,71.8,100,92.51416,540,476,71.2,71.7,100,99.97636,840,608,70.4,71.7,100,99.96542,690,455,70.7,71.5,100,55.25801,450,527,71.1,71.7,100,99.95126,550,778,69.6,71.8,100,100,1020,552,71.1,71.7,100,99.96328,1110,789,70,71.5,100,100,1060,398,71.2,71.8,100,100,705,255,71.1,71.6,100,100,500,537,69.7,71.6,100,77.04777,540,428,70.2,71.8,100,99.96459,525,676,70.4,71.7,100,99.96504,900,829,70.1,71.6,100,100,850,269,68.7,71.7,100,71.3658,270,574,69.5,71.8,100,100,880,73.7,72.8,74,0,74.1,75,95.1,97.9,30.09
20161002,435,65.3,98.9,29.98474019,34.03153333,1,61.4,63,4.05,73.6,73.8,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64,67.1,88.4,58.6,0,64,88.4,0,64.5,1.8,65,1.8125,72.6,0,0,45.5,12.3,0,0,0,70.6,69.2,72,100,15,100,63,88.4,0,68.7,0.38,65,1.8125,69.6,0,0,70.2,96.9,24.7,3.8,1.3,15,15,85.8,72.1,79.8,100,1.9,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,209,68.5,0,27.868652,200,72,68,2123.706,69.4,67.1,16.4,2200,865,68.2,66.5,100,80.389496,850,254,68.4,67.1,100,73.69712,250,1065,69.5,66.8,0,25.913174,1000,327,74,67.5,0,17.535719,326.40186,1199,68.6,66.7,100,60.002457,1200,500,68.5,66.9,100,51.328842,500,252,68.1,66.8,100,70.04313,250,686,67.3,67,100,48.357956,690,334,69.2,67,100,100,650,838,67,67.3,100,100,950,1920,0,66.7,100,69.51714,1900,1921,67.5,66.9,100,74.456856,1900,293,70.4,72.1,100,100,400,427,69.7,72.2,100,100,700,420,70.1,71.9,100,78.87947,420,745,70.6,72.1,100,99.904625,840,444,71.1,72,100,100,540,746,70.1,72.1,100,99.96428,840,727,71.6,72,100,100,950,463,71.6,72.1,100,100,550,919,70.3,72.1,100,100,1020,516,70.3,71.9,100,99.96528,700,247,71.4,72.1,100,100,400,434,70.4,72,100,100,700,773,71,72,100,100,840,422,71.2,72,100,99.928604,540,678,70.4,72.2,100,99.96481,930,629,70.6,71.9,100,99.96472,690,802,71.6,71.7,100,100,1335,432,71.7,71.9,100,100,550,574,70.2,71.8,100,100,1020,612,70.9,71.9,100,99.97694,915,167,70.9,71.8,100,100,400,337,69.5,71.7,100,100,700,583,70.8,71.8,100,99.96528,840,269,70.3,71.9,100,100,540,426,70.3,72,100,99.96367,840,366,70.4,71.9,100,99.9641,690,316,72.4,71.7,0,67.712746,285,254,71.7,72,100,100,550,262,69.3,71.9,100,100,1020,268,71.4,71.7,100,100,915,313,70.4,71.8,100,100,400,574,70.2,71.9,100,100,700,846,70.5,71.8,100,89.35934,840,461,71.7,71.7,100,100,540,777,70.2,71.6,100,99.96475,1000,93,70.9,71.7,0,41.74936,100,846,71.8,71.9,100,91.31902,840,197,72.3,286.4,0,47.274235,195,813,70.1,71.6,100,99.96563,1020,734,70.9,71.7,100,99.96508,910,367,71.6,71.8,100,100,500,478,71.5,71.5,100,100,700,837,70.8,71.8,100,82.454636,840,538,71.1,71.8,100,92.51416,540,481,71.2,71.7,100,99.97636,840,608,70.4,71.7,100,99.96542,690,454,70.7,71.5,100,55.25801,450,529,71.1,71.7,100,99.95126,550,778,69.6,71.7,100,100,1020,547,71.1,71.7,100,99.96328,1110,788,70,71.6,100,100,1060,397,71.2,71.8,100,100,705,254,71.1,71.6,100,100,500,536,69.7,71.6,100,77.04777,540,428,70.2,71.8,100,99.96459,525,679,70.4,71.7,100,99.96504,900,827,70,71.6,100,100,850,269,68.7,71.7,100,71.3658,270,571,69.5,71.8,100,100,880,73.7,72.8,74,0,74.1,75,97,99.8,30.09
20161002,440,65.3,98.5,29.92563541,34.03153333,1,61.5,63,4.05,73.6,73.8,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64,67.1,87.9,58.5,0,64,87.9,0,64.5,1.8,65,1.8125,72.6,0,0,45.2,12.2,0,0,0,70.6,69.1,72.1,100,15,100,63,86.6,0,68.7,0.36,65,1.8125,69.6,0,0,70.2,97.2,23.9,3.8,1.5,15,15,85.7,72.1,79.2,100,0.8,0,69.2,1.25,66.87931,66.37931,0,11.9,0,0,0,0,1,72,206,68.5,0,27.868652,200,72,68,2123.706,69.4,67.1,14.6,2200,862,68.2,66.5,100,80.389496,850,253,68.4,67.2,100,73.69712,250,1057,69.4,66.8,0,25.913174,1000,330,74,67.5,0,16.070337,326.40186,1197,68.6,66.8,100,60.002457,1200,498,68.5,66.9,100,51.328842,500,251,68.1,66.8,100,70.04313,250,685,67.3,67,100,48.357956,690,333,69.2,67,100,100,650,835,67,67.4,100,100,950,1914,0,66.7,100,69.51714,1900,1918,67.5,66.9,100,74.456856,1900,292,70.4,72.1,100,100,400,432,69.7,72.2,100,100,700,417,70.1,71.9,100,78.87947,420,744,70.7,72.1,100,99.904625,840,443,71.1,72,100,100,540,746,70.1,72.1,100,99.96428,840,727,71.6,72,100,100,950,462,71.5,72,100,100,550,936,70.3,72.1,100,100,1020,508,70.3,71.9,100,99.96528,700,248,71.4,72.1,100,100,400,437,70.4,72,100,100,700,772,71,71.9,100,100,840,424,71.3,72,100,99.928604,540,679,70.4,72.2,100,99.96481,930,630,70.6,71.9,100,99.96472,690,802,71.6,71.7,100,100,1335,433,71.7,71.9,100,100,550,548,70.2,71.8,100,100,1020,610,70.9,71.9,100,99.97694,915,167,70.9,71.8,100,100,400,336,69.5,71.6,100,100,700,582,70.8,71.7,100,99.96528,840,268,70.3,71.9,100,100,540,429,70.3,72,100,99.96367,840,365,70.4,71.9,100,99.9641,690,317,72.4,71.7,0,67.712746,285,254,71.7,72,100,100,550,281,69.3,71.9,100,100,1020,266,71.4,71.7,100,100,915,313,70.4,71.7,100,100,400,574,70.2,71.9,100,100,700,845,70.5,71.8,100,89.37168,840,461,71.7,71.7,100,100,540,777,70.2,71.5,100,99.96475,1000,94,70.9,71.7,0,41.74936,100,839,71.8,71.9,100,91.3552,840,197,72.3,287,0,47.262386,195,812,70.1,71.6,100,99.96563,1020,732,70.9,71.7,100,99.96508,910,370,71.6,71.7,100,100,500,474,71.5,71.5,100,100,700,837,70.7,71.8,100,82.442375,840,537,71.1,71.8,100,92.51416,540,475,71.2,71.7,100,99.97636,840,604,70.4,71.7,100,99.96542,690,449,70.7,71.5,100,55.25801,450,527,71.1,71.7,100,99.95126,550,772,69.7,71.8,100,100,1020,546,71.1,71.7,100,99.96328,1110,787,70,71.5,100,100,1060,395,71.2,71.9,100,100,705,254,71.1,71.6,100,100,500,536,69.7,71.5,100,77.04777,540,427,70.2,71.8,100,99.96459,525,678,70.4,71.7,100,99.96504,900,824,70.2,71.6,100,100,850,269,68.7,71.7,100,71.3658,270,570,69.5,71.8,100,100,880,73.7,72.8,74,0,74.1,75,93.2,100,30.09
20161002,445,65.1,98.6,29.79013696,34.03153333,1,61.4,63,4.05,73.6,73.9,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,63.9,67.1,88.4,57.3,0,64,88.4,0,64.5,1.8,65,1.8125,72.6,0,0,45.5,12.3,0,0,0,70.6,69.1,72.2,100,15,100,63,88,0,68.7,0.34,65,1.8125,69.6,0,0,70.2,97,24.6,3.9,0.3,15,15,84.8,72.1,80,100,0.6,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,206,68.5,0,27.868652,200,72,68,2611.5657,69.4,67.1,10.8,2200,866,68.2,66.4,100,80.389496,850,255,68.4,67.1,100,73.69712,250,1055,69.4,66.8,0,25.913174,1000,325,74,67.5,0,16.070337,326.40186,1202,68.6,66.7,100,60.002457,1200,500,68.5,66.8,100,51.328842,500,252,68.1,66.8,100,70.04313,250,688,67.3,66.9,100,48.357956,690,336,69.2,66.9,100,100,650,838,67,67.3,100,100,950,1919,0,66.7,100,69.51714,1900,1921,67.5,66.8,100,74.456856,1900,292,70.4,72.1,100,100,400,428,69.7,72.2,100,100,700,415,70.1,71.9,100,78.87947,420,744,70.7,72.1,100,99.904625,840,442,71.1,72,100,100,540,743,70.1,72.1,100,99.96428,840,724,71.6,72,100,100,950,461,71.5,72.1,100,100,550,977,70.3,72.1,100,100,1020,520,70.3,71.9,100,99.96528,700,247,71.4,72,100,100,400,434,70.4,72,100,100,700,771,70.9,71.9,100,100,840,423,71.2,71.9,100,99.928604,540,679,70.4,72.2,100,99.96481,930,627,70.7,71.9,100,99.96472,690,804,71.6,71.7,100,100,1335,433,71.7,71.8,100,100,550,556,70.2,71.8,100,100,1020,615,70.8,71.9,100,99.97694,915,166,70.9,71.7,100,100,400,332,69.5,71.6,100,100,700,578,70.8,71.7,100,99.96528,840,267,70.3,71.9,100,100,540,426,70.3,72,100,99.96367,840,365,70.4,71.8,100,99.9641,690,318,72.4,71.7,0,67.712746,285,253,71.7,72,100,100,550,269,69.3,71.8,100,100,1020,267,71.4,71.7,100,100,915,313,70.4,71.7,100,100,400,575,70.2,71.9,100,100,700,846,70.5,71.8,100,89.37168,840,460,71.7,71.6,100,100,540,780,70.3,71.5,100,99.96475,1000,91,70.9,71.7,0,41.74936,100,845,71.8,71.9,100,91.3552,840,197,72.3,286.4,0,47.262386,195,813,70.1,71.6,100,99.96563,1020,733,70.9,71.7,100,99.96508,910,368,71.6,71.7,100,100,500,475,71.5,71.5,100,100,700,835,70.8,71.7,100,82.344284,840,536,71.1,71.7,100,92.51416,540,481,71.2,71.7,100,99.97636,840,607,70.4,71.6,100,99.96542,690,451,70.7,71.5,100,55.25801,450,528,71.1,71.7,100,99.95126,550,768,69.7,71.7,100,100,1020,547,71.1,71.6,100,99.96328,1110,788,70,71.5,100,100,1060,396,71.2,71.8,100,100,705,254,71.1,71.5,100,100,500,535,69.7,71.5,100,77.04777,540,426,70.2,71.8,100,99.96459,525,677,70.4,71.7,100,99.96504,900,824,70.1,71.6,100,100,850,269,68.7,71.6,100,71.3658,270,573,69.6,71.8,100,100,880,73.7,72.8,74,0,74.1,75,94,100,30.09
20161002,450,65.2,98.1,29.7915915,34.03153333,1,61.5,63.1,4.05,73.6,73.9,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,63.9,67.1,87.9,57.1,0,64,87.9,0,64.4,1.8,65,1.8125,72.5,0,0,45.2,12.2,0,0,0,70.6,69.1,72,100,15,100,63,86.3,0,68.7,0.38,65,1.8125,69.5,0,0,70.2,97,23.9,3.9,0.8,15,15,85.3,72.1,80,100,0.4,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,209,68.5,0,27.868652,200,72,68,2123.706,69.4,67.1,11.9,2200,864,68.2,66.5,100,80.389496,850,253,68.4,67.2,100,73.69712,250,1044,69.4,66.8,0,25.913174,1000,352,74,67.4,0,26.230309,348.00195,1197,68.6,66.7,100,60.002457,1200,499,68.5,66.9,100,51.328842,500,250,68.1,66.8,100,70.04313,250,685,67.2,67,100,48.357956,690,334,69.2,67,100,100,650,840,67,67.3,100,100,950,1911,0,66.7,100,69.51714,1900,1916,67.5,66.8,100,74.456856,1900,292,70.4,72.1,100,100,400,426,69.7,72.2,100,100,700,417,70.1,71.9,100,78.87947,420,744,70.7,72.1,100,99.904625,840,442,71.1,71.9,100,100,540,746,70.1,72.1,100,99.96428,840,726,71.6,72,100,100,950,463,71.5,72.1,100,100,550,944,70.3,72,100,100,1020,512,70.2,71.9,100,99.96528,700,247,71.4,72,100,100,400,434,70.4,72,100,100,700,771,71,71.9,100,100,840,423,71.3,71.9,100,99.928604,540,675,70.4,72.2,100,99.96481,930,627,70.6,71.9,100,99.96472,690,803,71.6,71.6,100,100,1335,431,71.7,71.8,100,100,550,581,70.2,71.8,100,100,1020,624,70.8,71.9,100,99.97694,915,165,70.9,71.8,100,100,400,332,69.5,71.6,100,100,700,578,70.8,71.7,100,99.96528,840,267,70.3,71.8,100,100,540,427,70.3,72,100,99.96367,840,362,70.4,71.8,100,99.9641,690,316,72.4,71.7,0,67.712746,285,252,71.7,72,100,100,550,269,69.3,71.9,100,100,1020,265,71.4,71.7,100,100,915,313,70.4,71.7,100,100,400,574,70.2,71.9,100,100,700,846,70.5,71.8,100,89.37168,840,459,71.7,71.6,100,100,540,781,70.3,71.5,100,99.96475,1000,91,70.9,71.7,0,41.74936,100,840,71.8,71.8,100,91.3552,840,197,72.3,286.3,0,47.262386,195,813,70.1,71.5,100,99.96563,1020,732,70.9,71.7,100,99.96508,910,370,71.6,71.7,100,100,500,476,71.5,71.4,100,100,700,834,70.8,71.7,100,82.344284,840,537,70.2,71.7,100,92.51416,540,477,71.2,71.7,100,99.97636,840,606,70.4,71.6,100,99.96542,690,452,70.7,71.5,100,55.25801,450,527,71.1,71.7,100,99.95126,550,786,69.7,71.7,100,100,1020,553,71.1,71.6,100,99.96328,1110,786,70,71.5,100,100,1060,396,71.2,71.8,100,100,705,254,71.1,71.5,100,100,500,537,69.7,71.5,100,77.04777,540,425,70.1,71.7,100,99.96459,525,679,70.4,71.7,100,99.96504,900,826,70.1,71.6,100,100,850,269,68.7,71.6,100,71.3658,270,571,69.6,71.8,100,100,880,73.7,72.6,74,0,74.1,75,95.1,99.9,30.09
20161002,455,65.5,96.9,29.83840797,34.03153333,1,61.6,63.1,4.05,73.6,73.9,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,63.9,67.1,88.4,56.8,0,64,88.4,0,64.4,1.8,65,1.8125,72.4,0,0,45.6,12.3,0,0,0,70.6,69.1,72,100,15,100,63,87.4,0,68.6,0.36,65,1.8125,69.5,0,0,70.1,97.1,24.3,3.7,1.3,15,15,85.2,72.1,80,100,0.5,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,203,68.6,0,27.868652,200,72,68,2123.706,69.4,67.2,15,2200,865,68.1,66.5,100,80.389496,850,254,68.4,67.2,100,73.69712,250,1046,69.4,66.8,0,25.913174,1000,345,73.7,67.3,0,22.945414,326.40186,1202,68.6,66.7,100,60.002457,1200,499,68.5,66.9,100,51.328842,500,252,68,66.9,100,70.04313,250,686,67.2,67,100,48.357956,690,334,69.2,67,100,100,650,840,67,67.3,100,100,950,1917,0,66.7,100,69.51714,1900,1927,67.5,66.9,100,74.456856,1900,290,70.4,72.1,100,100,400,427,69.7,72.2,100,100,700,417,70.1,71.9,100,78.87947,420,743,70.6,72,100,99.904625,840,442,71.1,71.9,100,100,540,744,70.1,72,100,99.96428,840,724,71.6,71.9,100,100,950,463,71.5,72,100,100,550,964,70.2,72,100,100,1020,519,70.2,71.9,100,99.96528,700,247,71.5,72,100,100,400,435,70.4,72,100,100,700,771,71,71.9,100,100,840,422,71.3,71.9,100,99.928604,540,677,70.4,72.2,100,99.96481,930,627,70.6,71.8,100,99.96472,690,802,71.6,71.6,100,100,1335,430,71.7,71.8,100,100,550,570,70.2,71.7,100,100,1020,619,70.9,71.8,100,99.97694,915,166,70.9,71.7,100,100,400,334,69.5,71.6,100,100,700,582,70.8,71.7,100,99.96528,840,269,70.3,71.9,100,100,540,427,70.3,71.9,100,99.96367,840,365,70.4,71.8,100,99.9641,690,316,72.4,71.7,0,67.712746,285,253,71.7,71.9,100,100,550,252,69.3,71.9,100,100,1020,266,71.4,71.7,100,100,915,313,70.4,71.7,100,100,400,574,70.2,71.9,100,100,700,847,70.5,71.7,100,89.37168,840,459,71.7,71.6,100,100,540,774,70.3,71.5,100,99.96475,1000,92,70.9,71.7,0,41.74936,100,844,71.8,71.8,100,91.3552,840,197,72.3,286.7,0,47.333492,195,809,70.1,71.6,100,99.96563,1020,733,70.9,71.7,100,99.96508,910,369,71.6,71.7,100,100,500,480,71.5,71.4,100,100,700,833,70.7,71.7,100,82.871506,840,535,71.1,71.7,100,92.9574,540,478,71.2,71.7,100,99.97636,840,608,70.4,71.6,100,99.96542,690,452,70.7,71.5,100,55.25801,450,528,71.1,71.7,100,99.95126,550,783,69.7,71.7,100,100,1020,549,71.1,71.6,100,99.96328,1110,789,70,71.5,100,100,1060,395,71.2,71.8,100,100,705,254,71.1,71.5,100,100,500,537,69.7,71.5,100,77.04777,540,426,70.1,71.7,100,99.96459,525,682,70.4,71.7,100,99.96504,900,825,70.1,71.5,100,100,850,269,68.7,71.6,100,71.3658,270,571,69.6,71.7,100,100,880,73.7,72.7,74,0,74.1,75,95,100,30.09
20161002,500,65.3,96.3,29.6007394,34.03153333,1,61.6,63.1,4.05,73.6,73.9,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,63.9,67.1,88.4,56.5,0,64,88.4,0,64.4,1.8,65,1.8125,72.3,0,0,45.4,12.2,0,0,0,70.6,69.1,71.9,100,15,100,63,90.2,0,68.6,0.35,65,1.8125,69.4,0,0,70,97.3,25.5,3.7,1.2,15,15,84.8,72.1,80,100,0.4,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,208,68.6,0,27.868652,200,72,68,2123.706,69.4,67.1,14.1,2200,866,68.2,66.5,100,80.389496,850,254,68.4,67.2,100,73.69712,250,1064,69.4,66.8,0,25.913174,1000,327,73.9,67.4,0,17.853218,326.40186,1203,68.6,66.8,100,60.002457,1200,500,68.4,66.9,100,51.328842,500,252,68.1,66.8,100,70.04313,250,686,67.3,67,100,48.357956,690,336,69.2,67,100,100,650,837,67,67.3,100,100,950,1920,0,66.7,100,69.51714,1900,1927,67.5,66.9,100,74.456856,1900,292,70.4,72,100,100,400,427,69.7,72.2,100,100,700,417,70.1,71.9,100,78.87947,420,744,70.7,72,100,99.904625,840,443,71.1,71.9,100,100,540,745,70.1,72,100,99.96428,840,723,71.6,71.9,100,100,950,462,71.5,72,100,100,550,928,70.2,72,100,100,1020,520,70.3,71.9,100,99.96528,700,248,71.5,72,100,100,400,436,70.4,72,100,100,700,773,71,71.9,100,100,840,423,71.3,71.9,100,99.928604,540,681,70.4,72.2,100,99.96481,930,627,70.6,71.9,100,99.96472,690,805,71.6,71.6,100,100,1335,432,71.7,71.8,100,100,550,518,70.2,71.7,100,100,1020,609,70.9,71.8,100,99.97694,915,167,70.9,71.7,100,100,400,333,69.5,71.6,100,100,700,580,70.8,71.7,100,99.96528,840,267,70.3,71.8,100,100,540,425,70.3,72,100,99.96367,840,365,70.4,71.8,100,99.9641,690,315,72.4,71.7,0,67.712746,285,253,71.7,72,100,100,550,264,69.3,71.9,100,100,1020,266,71.4,71.6,100,100,915,313,70.4,71.7,100,100,400,574,70.2,71.9,100,100,700,847,70.5,71.8,100,89.37168,840,460,71.7,71.6,100,100,540,780,70.3,71.4,100,99.96475,1000,93,70.9,71.7,0,41.74936,100,843,71.8,71.8,100,91.36725,840,199,72.3,286.6,0,46.657978,195,816,70.1,71.5,100,99.96563,1020,733,70.9,71.6,100,99.96508,910,371,71.6,71.7,100,100,500,473,71.5,71.4,100,100,700,835,70.7,71.7,100,82.38107,840,538,71.1,71.7,100,92.51416,540,481,71.2,71.7,100,99.97636,840,609,70.3,71.6,100,99.96542,690,457,70.7,71.4,100,55.25801,450,528,71.1,71.7,100,99.95126,550,786,69.7,71.7,100,100,1020,553,71.1,71.6,100,99.96328,1110,789,70.1,71.5,100,100,1060,397,71.3,71.8,100,100,705,255,71.1,71.5,100,100,500,537,69.7,71.5,100,77.04777,540,426,70.1,71.7,100,99.96459,525,677,70.4,71.7,100,99.96504,900,827,70.1,71.5,100,100,850,269,68.7,71.6,100,71.3658,270,573,69.5,71.7,100,100,880,73.7,72.7,74,0,74,75,95.1,99.7,30.09
20161002,505,65.2,97.7,29.73272323,34.85677833,1,61.6,63.2,4.05,73.6,73.9,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,63.9,67.1,87.9,56.3,0,64,87.9,0,64.4,1.8,65,1.8125,72.3,0,0,45.3,12.1,0,0,0,70.6,69,72,100,15,100,63,91,0,68.7,0.38,65,1.8125,69.4,0,0,70,97.1,26.4,4.1,1,15,15,84.7,72.1,80,100,0.4,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,209,68.5,0,27.868652,200,72,68,2123.706,69.4,67.1,15.2,2200,864,68.1,66.5,100,80.389496,850,253,68.4,67.2,100,73.69712,250,1064,69.5,66.8,0,25.913174,1000,328,73.9,67.5,0,17.853218,326.40186,1199,68.6,66.8,100,60.002457,1200,499,68.4,66.9,100,51.328842,500,251,68,66.8,100,70.04313,250,684,67.3,67,100,48.357956,690,334,69.2,67,100,100,650,839,67,67.3,100,100,950,1915,0,66.7,100,69.51714,1900,1913,67.5,66.9,100,74.456856,1900,291,70.4,72.1,100,100,400,428,69.7,72.2,100,100,700,416,70.1,71.9,100,78.87947,420,744,70.7,72,100,99.904625,840,442,71.1,71.9,100,100,540,740,70.1,72.1,100,99.96428,840,721,71.6,71.9,100,100,950,462,71.5,72,100,100,550,974,70.2,72,100,100,1020,522,70.3,71.9,100,99.96528,700,247,71.4,72,100,100,400,433,70.4,72,100,100,700,770,70.9,71.9,100,100,840,421,71.3,71.9,100,99.928604,540,676,70.4,72.2,100,99.96481,930,626,70.7,71.9,100,99.96472,690,800,71.6,71.6,100,100,1335,430,71.7,71.8,100,100,550,590,70.2,71.7,100,100,1020,624,70.9,71.9,100,99.97694,915,166,70.9,71.7,100,100,400,334,69.5,71.6,100,100,700,581,70.8,71.7,100,99.96528,840,268,70.3,71.9,100,100,540,427,70.3,72,100,99.96367,840,365,70.4,71.8,100,99.9641,690,318,72.4,71.7,0,67.712746,285,253,71.7,72,100,100,550,268,69.3,71.8,100,100,1020,266,71.4,71.7,100,100,915,312,70.4,71.7,100,100,400,574,70.2,71.9,100,100,700,846,70.5,71.7,100,89.37168,840,460,71.7,71.6,100,100,540,778,70.3,71.5,100,99.96475,1000,92,70.9,71.7,0,41.74936,100,843,71.8,71.9,100,91.36725,840,197,72.3,286.5,0,47.250534,195,818,70.1,71.6,100,99.96563,1020,732,70.9,71.7,100,99.96508,910,369,71.6,71.7,100,100,500,478,71.5,71.4,100,100,700,833,70.7,71.7,100,82.82246,840,539,71.1,71.7,100,92.51416,540,479,71.2,71.7,100,99.97636,840,608,70.4,71.6,100,99.96542,690,450,70.7,71.4,100,55.25801,450,529,71.1,71.7,100,99.95126,550,770,69.7,71.7,100,100,1020,542,71.1,71.7,100,99.96328,1110,789,70,71.5,100,100,1060,397,71.2,71.8,100,100,705,255,71.1,71.5,100,100,500,536,69.7,71.5,100,77.04777,540,428,70.1,71.7,100,99.96459,525,677,70.4,71.7,100,99.96504,900,826,70,71.5,100,100,850,269,68.8,71.6,100,71.3658,270,571,69.5,71.8,100,100,880,73.7,72.8,74,0,74,75,95.3,99.8,30.09
20161002,510,65.2,99,29.92408171,34.85677833,1,61.6,63.2,4.05,73.6,73.9,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,63.9,67.1,88.4,55.5,0,64,88.4,0,64.4,1.85,65,1.8125,72.3,0,0,45.5,12.2,0,0,0,70.6,69.1,72,100,15,100,63,89.4,0,68.6,0.35,65,1.8125,69.3,0,0,70,97,25,3.7,1.1,15,15,85,72.1,80,100,0.8,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,209,68.5,0,27.868652,200,72,68,2611.5657,69.4,67.2,10.5,2200,870,68.1,66.5,100,80.389496,850,255,68.4,67.2,100,73.69712,250,1055,69.5,66.8,0,25.913174,1000,322,74,67.5,0,17.853218,326.40186,1204,68.6,66.8,100,60.002457,1200,502,68.5,66.9,100,51.328842,500,252,68,66.9,100,70.04313,250,691,67.2,67,100,48.357956,690,336,69.2,67,100,100,650,841,67,67.3,100,100,950,1925,0,66.8,100,69.51714,1900,1929,67.5,66.9,100,74.456856,1900,292,70.4,72.1,100,100,400,430,69.7,72.2,100,100,700,418,70.1,71.9,100,78.87947,420,745,70.6,72,100,99.904625,840,442,71.1,71.9,100,100,540,747,70.1,72.1,100,99.96428,840,725,71.6,72,100,100,950,463,71.5,72,100,100,550,926,70.3,72,100,100,1020,518,70.3,71.9,100,99.96528,700,248,71.4,72,100,100,400,436,70.4,72,100,100,700,774,70.9,71.9,100,100,840,423,71.3,71.9,100,99.928604,540,681,70.4,72.2,100,99.96481,930,630,70.6,71.8,100,99.96472,690,808,71.6,71.7,100,100,1335,430,71.7,71.8,100,100,550,544,70.2,71.7,100,100,1020,610,70.9,71.8,100,99.97694,915,168,70.9,71.7,100,100,400,332,69.5,71.6,100,100,700,586,70.8,71.7,100,99.96528,840,270,70.3,71.8,100,100,540,427,70.3,71.9,100,99.96367,840,367,70.4,71.8,100,99.9641,690,317,72.4,71.7,0,67.712746,285,254,71.7,72,100,100,550,284,69.3,71.9,100,100,1020,266,71.4,71.7,100,100,915,313,70.4,71.7,100,100,400,573,70.2,71.9,100,100,700,846,70.5,71.7,100,89.37168,840,460,71.7,71.6,100,100,540,783,70.2,71.5,100,99.96475,1000,93,70.9,71.7,0,41.74936,100,846,71.8,71.8,100,91.36725,840,196,72.3,286.7,0,47.333492,195,816,70.1,71.5,100,99.96563,1020,735,70.9,71.7,100,99.96508,910,368,71.6,71.7,100,100,500,477,71.5,71.4,100,100,700,834,70.7,71.7,100,82.38107,840,539,71.1,71.7,100,92.51416,540,483,71.2,71.7,100,99.97636,840,612,70.3,71.6,100,99.96542,690,454,70.7,71.5,100,55.25801,450,529,71.1,71.7,100,99.95126,550,745,69.7,71.7,100,100,1020,547,71.1,71.6,100,99.96328,1110,791,70,71.5,100,100,1060,398,71.2,71.8,100,100,705,254,71.1,71.5,100,100,500,535,69.7,71.5,100,77.04777,540,427,70.1,71.7,100,99.96459,525,677,70.4,71.7,100,99.96504,900,826,70,71.5,100,100,850,269,68.8,71.6,100,71.3658,270,574,69.6,71.8,100,100,880,73.7,72.7,74,0,74,75,95.1,99.8,30.09
20161002,515,65.5,96.7,29.80866229,34.85677833,1,61.6,63.3,4.05,73.6,73.9,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,63.8,67.1,88.4,54.6,0,64,88.4,0,64.3,1.8,65,1.8125,72.1,0,0,45.5,12.2,0,0,0,70.6,69.1,72.1,100,15,100,63,87,0,68.7,0.34,65,1.8125,69.3,0,0,70,97,24.2,3.6,1.2,15,15,84.8,72.1,80,100,0.4,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,209,68.5,0,27.868652,200,72,68,2123.706,69.4,67.1,14.5,2200,867,68.1,66.5,100,80.389496,850,255,68.4,67.2,100,73.69712,250,1047,69.4,66.8,0,25.913174,1000,328,74,67.5,0,17.853218,326.40186,1202,68.6,66.8,100,60.002457,1200,500,68.4,66.9,100,51.328842,500,252,68.1,66.9,100,70.04313,250,687,67.2,67,100,48.357956,690,336,69.2,67,100,100,650,838,67,67.3,100,100,950,1923,0,66.8,100,69.51714,1900,1931,67.5,66.9,100,74.456856,1900,293,70.4,72,100,100,400,429,69.7,72.2,100,100,700,417,70.1,71.9,100,78.87947,420,744,70.7,72,100,99.904625,840,442,71.1,71.9,100,100,540,747,70.1,72,100,99.96428,840,726,71.6,72,100,100,950,463,71.5,72,100,100,550,939,70.3,72,100,100,1020,515,70.2,71.9,100,99.96528,700,248,71.4,72,100,100,400,435,70.4,71.9,100,100,700,771,70.9,71.9,100,100,840,421,71.3,71.9,100,99.928604,540,675,70.4,72.2,100,99.96481,930,627,70.7,71.8,100,99.96472,690,801,71.6,71.6,100,100,1335,431,71.7,71.8,100,100,550,585,70.2,71.7,100,100,1020,616,70.8,71.9,100,99.97694,915,166,70.9,71.7,100,100,400,330,69.5,71.6,100,100,700,581,70.8,71.7,100,99.96528,840,270,70.3,71.8,100,100,540,431,70.3,71.9,100,99.96367,840,365,70.4,71.8,100,99.9641,690,318,72.4,71.7,0,67.712746,285,254,71.7,71.9,100,100,550,272,69.3,71.8,100,100,1020,265,71.4,71.7,100,100,915,313,70.4,71.6,100,100,400,574,70.2,71.8,100,100,700,848,70.5,71.7,100,89.37168,840,460,71.7,71.6,100,100,540,775,70.2,71.5,100,99.96475,1000,92,70.9,71.7,0,41.74936,100,843,71.8,71.8,100,91.36725,840,197,72.3,286.9,0,47.262386,195,811,70.1,71.5,100,99.96563,1020,734,70.9,71.6,100,99.96508,910,367,71.6,71.7,100,100,500,468,71.5,71.4,100,100,700,835,70.7,71.7,100,82.454636,840,539,71.1,71.7,100,92.51416,540,478,71.2,71.7,100,99.97636,840,609,70.3,71.6,100,99.96542,690,451,70.7,71.4,100,55.25801,450,528,71.1,71.6,100,99.95126,550,757,69.7,71.7,100,100,1020,547,71.1,71.6,100,99.96328,1110,787,70,71.5,100,100,1060,397,71.2,71.8,100,100,705,254,71.1,71.5,100,100,500,535,69.7,71.5,100,77.04777,540,426,70.1,71.7,100,99.96459,525,680,70.4,71.7,100,99.96504,900,826,70,71.5,100,100,850,268,68.7,71.6,100,71.3658,270,577,69.6,71.7,100,100,880,73.7,72.5,74,0,74,75,94.9,99.9,30.09
20161002,520,65.7,96.8,29.97317279,34.85677833,1,61.7,63.3,4.05,73.6,73.9,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64,67.1,88.4,54.4,0,64,88.4,0,64.5,1.8,65,1.8125,72.1,0,0,45.5,12.2,0,0,0,70.6,69.1,71.9,100,15,100,63,89.6,0,68.7,0.36,65,1.8125,69.2,0,0,70,97.2,25.2,3.7,1.8,15,15,84.6,72.1,80,100,0.2,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,208,68.6,0,27.868652,200,72,68,2123.706,69.4,67.2,14.6,2200,866,68.2,66.6,100,80.389496,850,254,68.4,67.3,100,73.69712,250,1048,69.4,66.9,0,25.913174,1000,328,74,67.6,0,17.853218,326.40186,1200,68.6,66.8,100,60.002457,1200,500,68.5,67,100,51.328842,500,252,68,66.9,100,70.04313,250,687,67.2,67.1,100,48.357956,690,335,69.2,67,100,100,650,838,67,67.4,100,100,950,1919,0,66.8,100,69.51714,1900,1934,67.4,67,100,74.456856,1900,292,70.4,72,100,100,400,429,69.7,72.2,100,100,700,419,70.1,71.8,100,78.87947,420,746,70.6,72,100,99.904625,840,443,71.1,71.9,100,100,540,747,70.1,72,100,99.96428,840,726,71.6,71.9,100,100,950,462,71.5,72,100,100,550,929,70.3,72,100,100,1020,513,70.2,71.9,100,99.96528,700,248,71.4,72,100,100,400,438,70.4,71.9,100,100,700,776,70.9,71.9,100,100,840,424,71.2,71.9,100,99.928604,540,684,70.4,72.2,100,99.96481,930,629,70.6,71.8,100,99.96472,690,802,71.6,71.6,100,100,1335,433,71.7,71.8,100,100,550,563,70.2,71.7,100,100,1020,623,70.8,71.8,100,99.97694,915,150,70.9,71.7,100,100,400,305,69.5,71.6,100,100,700,557,70.8,71.7,100,99.96528,840,256,70.3,71.8,100,100,540,417,70.3,71.9,100,99.96367,840,344,70.4,71.8,100,99.9641,690,307,72.4,71.7,0,67.712746,285,243,71.7,71.9,100,100,550,289,69.3,71.8,100,100,1020,334,71.4,71.7,100,100,915,312,70.5,71.7,100,100,400,573,70.2,71.8,100,100,700,846,70.5,71.7,100,89.37168,840,461,71.7,71.6,100,100,540,780,70.3,71.5,100,99.96475,1000,91,70.9,71.7,0,41.74936,100,848,71.8,71.8,100,90.933205,840,198,72.3,286.5,0,46.835743,195,806,70.1,71.5,100,99.96563,1020,732,70.9,71.6,100,99.96508,910,370,71.6,71.6,100,100,500,483,71.5,71.4,100,100,700,835,70.7,71.7,100,82.454636,840,539,71.1,71.7,100,92.51416,540,483,71.2,71.6,100,99.97636,840,610,70.4,71.6,100,99.96542,690,454,70.7,71.4,100,55.25801,450,530,71.1,71.7,100,99.95126,550,769,69.7,71.7,100,100,1020,541,71.1,71.6,100,99.96328,1110,787,70,71.5,100,100,1060,398,71.2,71.8,100,100,705,255,71.1,71.5,100,100,500,536,69.7,71.5,100,77.06005,540,425,70.1,71.7,100,99.96459,525,678,70.4,71.7,100,99.96504,900,827,70,71.5,100,100,850,269,68.7,71.6,100,71.3658,270,572,69.5,71.7,100,100,880,73.7,72.7,74,0,74,75,95.1,99.8,30.09
20161002,525,65.8,95.7,29.88286976,34.85677833,1,61.7,63.4,4.05,73.6,73.9,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,63.9,67.2,88.4,54.2,0,64,88.4,0,64.4,1.85,65,1.8125,72.1,0,0,45.5,12.2,0,0,0,70.6,69.1,72,100,15,100,63,89.4,0,68.6,0.35,65,1.8125,69.2,0,0,69.9,97.2,25.4,3.8,1.4,15,15,84.8,72.1,80,100,0.5,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,210,68.6,0,27.868652,200,72,68,2123.706,69.4,67.2,15.7,2200,869,68.1,66.6,100,80.389496,850,255,68.4,67.3,100,73.69712,250,1073,69.4,67,0,25.913174,1000,322,74,67.6,0,17.853218,326.40186,1206,68.6,66.9,100,60.002457,1200,502,68.5,67,100,51.328842,500,252,68,67,100,70.04313,250,688,67.2,67.1,100,48.357956,690,336,69.2,67.1,100,100,650,840,67,67.4,100,100,950,1925,0,66.8,100,69.51714,1900,1931,67.5,67,100,74.456856,1900,291,70.4,72.1,100,100,400,427,69.7,72.2,100,100,700,416,70.1,71.9,100,78.87947,420,743,70.6,72,100,99.904625,840,443,71.1,71.9,100,100,540,745,70.1,72.1,100,99.96428,840,724,71.6,72,100,100,950,461,71.5,72,100,100,550,949,70.3,72,100,100,1020,523,70.2,71.9,100,99.96528,700,247,71.4,72,100,100,400,435,70.4,72,100,100,700,772,70.9,71.9,100,100,840,423,71.3,71.9,100,99.928604,540,680,70.4,72.2,100,99.96481,930,628,70.6,71.9,100,99.96472,690,803,71.6,71.6,100,100,1335,432,71.7,71.8,100,100,550,567,70.2,71.7,100,100,1020,608,70.9,71.8,100,99.97694,915,166,71,71.7,100,100,400,331,69.5,71.6,100,100,700,580,70.8,71.7,100,99.96528,840,267,70.3,71.8,100,100,540,426,70.3,71.9,100,99.96367,840,362,70.4,71.8,100,99.9641,690,315,72.4,71.7,0,67.712746,285,251,71.7,71.9,100,100,550,286,69.3,71.8,100,100,1020,267,71.4,71.7,100,100,915,312,70.5,71.7,100,100,400,576,70.2,71.9,100,100,700,846,70.5,71.7,100,89.37168,840,460,71.7,71.6,100,100,540,777,70.2,71.5,100,99.96475,1000,94,70.9,71.6,0,41.74936,100,842,71.8,71.8,100,91.37931,840,197,72.3,286.6,0,47.262386,195,804,70.1,71.6,100,99.96563,1020,735,70.9,71.7,100,99.96508,910,368,71.6,71.7,100,100,500,475,71.5,71.4,100,100,700,834,70.8,71.7,100,82.454636,840,538,71.1,71.7,100,92.51416,540,483,71.2,71.7,100,99.97636,840,608,69.8,71.6,100,99.96542,690,455,70.7,71.4,100,55.25801,450,529,71.1,71.7,100,99.95126,550,760,69.7,71.7,100,100,1020,546,71.1,71.6,100,99.96328,1110,788,70,71.5,100,100,1060,395,71.2,71.8,100,100,705,254,71.1,71.5,100,100,500,537,69.7,71.5,100,77.06005,540,427,70.1,71.7,100,99.96459,525,674,70.4,71.7,100,99.96504,900,825,70,71.5,100,100,850,268,68.7,71.6,100,71.3658,270,573,69.5,71.7,100,100,880,73.7,72.8,74,0,74,75,95.1,100,30.09
20161002,530,65.7,97.1,30.0181223,34.85677833,1,61.7,63.4,4.05,73.6,73.9,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64.1,67.2,88.4,54.4,0,64,88.4,0,64.5,1.85,65,1.8125,72,0,0,45.5,12.2,0,0,0,70.6,69,72,100,15,100,63,87.6,0,68.6,0.34,65,1.8125,69.2,0,0,69.8,97.1,24.4,4.1,0.9,15,15,84.3,72.1,80,100,0.9,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,210,68.6,0,27.868652,200,72,68,2611.5657,69.4,67.3,10,2200,869,68.2,66.6,100,80.389496,850,255,68.4,67.3,100,73.69712,250,1065,69.4,67,0,25.913174,1000,322,74,67.6,0,17.853218,326.40186,1203,68.6,66.9,100,60.002457,1200,501,68.4,67.1,100,51.328842,500,252,68,67,100,70.04313,250,688,67.2,67.1,100,48.357956,690,335,69.2,67.1,100,100,650,842,67,67.4,100,100,950,1921,0,66.9,100,69.51714,1900,1928,67.5,67,100,74.456856,1900,293,70.4,72,100,100,400,427,69.7,72.2,100,100,700,417,70.1,71.8,100,78.87947,420,745,70.6,72,100,99.904625,840,443,71.1,71.9,100,100,540,748,70.1,72,100,99.96428,840,726,71.6,71.9,100,100,950,463,71.5,72,100,100,550,936,70.3,72,100,100,1020,516,70.2,71.9,100,99.96528,700,248,71.4,72,100,100,400,435,70.4,72,100,100,700,774,70.9,71.9,100,100,840,422,71.3,71.9,100,99.928604,540,682,70.4,72.1,100,99.96481,930,628,70.6,71.8,100,99.96472,690,802,71.6,71.6,100,100,1335,432,71.7,71.8,100,100,550,583,70.2,71.7,100,100,1020,628,70.9,71.8,100,99.97694,915,168,71,71.7,100,100,400,332,69.5,71.6,100,100,700,581,70.8,71.7,100,99.96528,840,268,70.3,71.9,100,100,540,428,70.3,71.9,100,99.96367,840,367,70.4,71.8,100,99.9641,690,317,72.4,71.7,0,67.712746,285,253,71.7,71.9,100,100,550,278,69.3,71.8,100,100,1020,268,71.4,71.7,100,100,915,313,70.5,71.6,100,100,400,575,70.2,71.8,100,100,700,848,70.5,71.7,100,89.37168,840,460,71.7,71.6,100,100,540,779,70.3,71.4,100,99.96475,1000,94,70.9,71.7,0,41.74936,100,841,71.8,71.8,100,91.391365,840,197,72.3,286.5,0,47.274235,195,800,70.1,71.5,100,99.96563,1020,736,70.9,71.6,100,99.96508,910,367,71.6,71.6,100,100,500,479,71.5,71.4,100,100,700,837,70.7,71.7,100,82.454636,840,539,71.1,71.7,100,92.51416,540,482,71.2,71.7,100,99.97636,840,609,70.4,71.6,100,99.96542,690,456,70.7,71.4,100,55.25801,450,529,71.1,71.6,100,99.95126,550,784,69.7,71.7,100,100,1020,524,71.1,71.6,100,99.96328,1110,792,70,71.5,100,100,1060,398,71.2,71.8,100,100,705,254,71.1,71.5,100,100,500,538,69.7,71.5,100,77.06005,540,426,70.1,71.7,100,99.96459,525,677,70.4,71.7,100,99.96504,900,825,70,71.5,100,100,850,269,68.7,71.6,100,71.3658,270,572,69.5,71.7,100,100,880,73.7,72.6,74,0,74,75,95,99.7,30.09
20161002,535,65.6,96.2,29.80871862,34.85677833,1,61.8,63.4,4.05,73.6,74,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,63.9,67.1,88.4,53.6,0,64,88.4,0,64.4,1.8,65,1.8125,71.9,0,0,45.4,12.2,0,0,0,70.6,69,72,100,15,100,63,88.6,0,68.6,0.39,65,1.8125,69.2,0,0,69.8,97.2,24.7,3.7,1.3,15,15,85.3,72.1,80,100,0.9,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,204,68.6,0,27.868652,200,72,68,2123.706,69.4,67.3,14,2200,867,68.1,66.6,100,80.389496,850,255,68.4,67.3,100,73.69712,250,1055,69.4,67,0,25.913174,1000,325,74,67.6,0,17.157164,326.40186,1201,68.6,66.8,100,60.002457,1200,501,68.5,67,100,51.328842,500,253,68,67,100,70.04313,250,690,67.2,67.1,100,48.357956,690,336,69.2,67.1,100,100,650,840,67,67.4,100,100,950,1923,0,66.8,100,69.51714,1900,1938,67.4,67,100,74.456856,1900,292,70.4,72.1,100,100,400,430,69.7,72.2,100,100,700,417,70,71.9,100,78.87947,420,743,70.7,72,100,99.904625,840,443,71.1,71.9,100,100,540,746,70.1,72.1,100,99.96428,840,726,71.6,71.9,100,100,950,462,71.6,72,100,100,550,938,70.3,72,100,100,1020,516,70.2,71.9,100,99.96528,700,247,71.4,72,100,100,400,435,70.4,72,100,100,700,773,70.9,71.9,100,100,840,421,71.3,71.9,100,99.928604,540,680,70.4,72.2,100,99.96481,930,626,70.6,71.8,100,99.96472,690,802,71.6,71.6,100,100,1335,431,71.7,71.8,100,100,550,554,70.2,71.7,100,100,1020,607,70.9,71.9,100,99.97694,915,165,71,71.7,100,100,400,334,69.5,71.6,100,100,700,580,70.8,71.7,100,99.96528,840,266,70.3,71.8,100,100,540,424,70.3,72,100,99.96367,840,364,70.4,71.8,100,99.9641,690,315,72.4,71.7,0,67.712746,285,253,71.7,71.9,100,100,550,264,69.3,71.8,100,100,1020,268,71.4,71.7,100,100,915,314,70.4,71.7,100,100,400,573,70.2,71.9,100,100,700,846,70.5,71.7,100,89.37168,840,461,71.7,71.6,100,100,540,776,70.3,71.5,100,99.96475,1000,92,70.9,71.7,0,41.74936,100,846,71.8,71.8,100,91.391365,840,198,72.3,286.3,0,47.274235,195,810,70.1,71.5,100,99.96563,1020,734,70.9,71.7,100,99.96508,910,370,71.6,71.7,100,100,500,475,71.5,71.4,100,100,700,834,70.7,71.7,100,82.454636,840,538,71.1,71.7,100,92.51416,540,480,71.1,71.7,100,99.97636,840,609,70.3,71.6,100,99.96542,690,454,70.7,71.4,100,55.25801,450,528,71,71.6,100,99.95126,550,777,69.7,71.7,100,100,1020,551,71.1,71.6,100,99.96328,1110,793,70,71.5,100,100,1060,396,71.2,71.8,100,100,705,255,71.1,71.5,100,100,500,537,69.7,71.5,100,77.06005,540,425,70.1,71.7,100,99.96459,525,678,70.4,71.7,100,99.96504,900,822,70.1,71.5,100,100,850,268,68.7,71.6,100,71.3658,270,569,69.5,71.7,100,100,880,73.7,72.7,74,0,74,75,95,99.8,30.09
20161002,540,65.2,97.3,29.67386498,34.85677833,1,61.8,63.5,4.05,73.6,74,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,63.9,67.1,88.4,53.4,0,64,88.4,0,64.4,1.8,65,1.8125,71.8,0,0,45.5,12.2,0,0,0,70.6,69,71.9,100,15,100,63,89.5,0,68.6,0.33,65,1.8125,69.1,0,0,69.8,96.8,25.1,3.7,1.4,15,15,84.4,72.1,80,100,1.5,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,205,68.6,0,27.868652,200,72,68,2123.706,69.4,67.2,12.2,2200,868,68.2,66.6,100,80.389496,850,254,68.4,67.3,100,73.69712,250,1056,69.4,67,0,25.913174,1000,323,74,67.6,0,17.157164,326.40186,1203,68.6,66.8,100,60.002457,1200,502,68.5,67,100,51.328842,500,251,68,67,100,70.04313,250,688,67.3,67.1,100,48.357956,690,336,69.2,67.1,100,100,650,841,67,67.4,100,100,950,1921,0,66.8,100,69.51714,1900,1924,67.5,67,100,74.456856,1900,291,70.4,72,100,100,400,427,69.7,72.1,100,100,700,418,70,71.8,100,78.87947,420,744,70.6,72,100,99.904625,840,442,71.1,71.9,100,100,540,747,70.1,72,100,99.96428,840,726,71.6,71.9,100,100,950,463,71.6,72,100,100,550,943,70.3,72,100,100,1020,515,70.2,71.9,100,99.96528,700,248,71.4,71.9,100,100,400,435,70.4,71.9,100,100,700,773,70.9,71.9,100,100,840,422,71.3,71.9,100,99.928604,540,682,70.4,72.1,100,99.96481,930,628,70.6,71.8,100,99.96472,690,804,71.6,71.6,100,100,1335,432,71.7,71.8,100,100,550,575,70.2,71.7,100,100,1020,624,70.8,71.8,100,99.97694,915,167,70.9,71.7,100,100,400,333,69.5,71.6,100,100,700,582,70.8,71.7,100,99.96528,840,270,70.3,71.8,100,100,540,430,70.3,71.9,100,99.96367,840,365,70.4,71.8,100,99.9641,690,316,72.4,71.6,0,67.712746,285,255,71.7,71.9,100,100,550,235,69.3,71.8,100,100,1020,261,71.4,71.6,100,100,915,313,70.4,71.6,100,100,400,574,70.2,71.8,100,100,700,846,70.5,71.7,100,89.37168,840,461,71.7,71.6,100,100,540,782,70.3,71.5,100,99.96475,1000,93,70.9,71.6,0,41.74936,100,843,71.8,71.8,100,91.31902,840,198,72.3,286.4,0,47.274235,195,804,70,71.5,100,99.96563,1020,733,70.9,71.6,100,99.96508,910,368,71.6,71.6,100,100,500,481,71.5,71.4,100,100,700,835,70.7,71.7,100,82.442375,840,536,71.1,71.7,100,92.9574,540,478,71.2,71.6,100,99.97636,840,606,70.3,71.6,100,99.96542,690,454,70.7,71.4,100,55.25801,450,529,71.1,71.6,100,99.95126,550,779,69.7,71.7,100,100,1020,553,71.1,71.6,100,99.96328,1110,791,70,71.5,100,100,1060,397,71.2,71.8,100,100,705,254,71.1,71.5,100,100,500,539,69.7,71.5,100,77.06005,540,428,70.1,71.7,100,99.96459,525,677,70.4,71.7,100,99.96504,900,825,70.2,71.5,100,100,850,268,68.7,71.6,100,71.3658,270,570,69.5,71.7,100,100,880,73.7,72.7,74,0,74,75,95,100,30.09
