20161002,545,65.3,97.9,29.83699715,34.85677833,1,61.8,63.5,4.05,73.6,74,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,63.9,67.1,88.4,53.3,0,64,88.4,0,64.5,1.8,65,1.8125,71.8,0,0,45.4,12.2,0,0,0,70.6,69,71.9,100,15,100,63,86,0,68.5,0.38,65,1.8125,69.1,0,0,69.8,97,23.8,4.1,0.9,15,15,84.5,72.1,80,100,0.4,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,206,68.6,0,27.868652,200,72,68,2123.706,69.4,67.2,14.3,2200,866,68.1,66.6,100,80.389496,850,254,68.4,67.3,100,73.69712,250,1052,69.5,67,0,25.913174,1000,325,74,67.6,0,17.157164,326.40186,1199,68.6,66.9,100,60.002457,1200,499,68.5,67,100,51.328842,500,252,68,67,100,70.04313,250,686,67.2,67.1,100,48.357956,690,334,69.2,67.1,100,100,650,837,67,67.4,100,100,950,1917,0,66.8,100,69.51714,1900,1932,67.5,67,100,74.456856,1900,293,70.4,72,100,100,400,426,69.7,72.1,100,100,700,418,70.1,71.8,100,78.87947,420,747,70.6,72,100,99.904625,840,444,71.1,71.9,100,100,540,749,70.1,72,100,99.96428,840,727,71.6,71.9,100,100,950,463,71.7,72,100,100,550,929,70.3,72,100,100,1020,511,70.2,71.9,100,99.96528,700,248,71.4,71.9,100,100,400,438,70.4,71.9,100,100,700,775,70.9,71.9,100,100,840,423,71.3,71.9,100,99.928604,540,680,70.4,72.1,100,99.96481,930,631,70.6,71.8,100,99.96472,690,803,71.6,71.6,100,100,1335,432,71.7,71.8,100,100,550,579,70.2,71.7,100,100,1020,626,70.9,71.8,100,99.97694,915,168,70.9,71.7,100,100,400,336,69.5,71.5,100,100,700,582,70.8,71.6,100,99.96528,840,270,70.3,71.8,100,100,540,428,70.3,71.9,100,99.96367,840,365,70.4,71.8,100,99.9641,690,318,72.4,71.6,0,67.712746,285,254,71.7,71.9,100,100,550,266,69.3,71.8,100,100,1020,266,71.4,71.6,100,100,915,314,70.5,71.6,100,100,400,576,70.2,71.8,100,100,700,847,70.5,71.7,100,89.37168,840,460,71.7,71.6,100,100,540,778,70.3,71.4,100,99.96475,1000,89,70.9,71.6,0,41.74936,100,846,71.8,71.8,100,91.391365,840,197,72.3,286.6,0,47.274235,195,813,70.1,71.5,100,99.96563,1020,736,70.9,71.6,100,99.96508,910,369,71.6,71.6,100,100,500,477,71.5,71.4,100,100,700,836,70.7,71.7,100,82.442375,840,539,71.1,71.7,100,92.51416,540,485,71.2,71.6,100,99.97636,840,611,70.3,71.6,100,99.96542,690,450,70.7,71.4,100,55.25801,450,529,71.1,71.6,100,99.95126,550,754,69.7,71.6,100,100,1020,538,71.1,71.5,100,99.96328,1110,790,70,71.4,100,100,1060,399,71.2,71.7,100,100,705,254,71.1,71.5,100,100,500,539,69.7,71.4,100,77.06005,540,432,70.1,71.7,100,99.96459,525,677,70.4,71.7,100,99.96504,900,827,70.1,71.5,100,100,850,269,68.7,71.5,100,71.3658,270,573,69.5,71.7,100,100,880,73.7,72.7,74,0,74,75.1,95,99.8,30.09
20161002,550,65.1,97.7,29.65815451,34.85677833,1,61.9,63.5,4.05,73.6,74,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,63.9,67.1,88.4,53.1,0,64,88.4,0,64.5,1.85,65,1.8125,71.7,0,0,45.5,12.1,0,0,0,70.6,69,72,100,15,100,63,87.9,0,68.6,0.35,65,1.8125,69.1,0,0,69.9,97,24.6,3.9,0.5,15,15,84.4,72.1,80,100,0.4,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,206,68.6,0,27.868652,200,72,68,2123.706,69.4,67.3,15.4,2200,870,68.1,66.6,100,80.389496,850,255,68.4,67.3,100,73.69712,250,1051,69.4,67,0,25.913174,1000,322,74,67.6,0,17.157164,326.40186,1203,68.6,66.8,100,60.002457,1200,501,68.5,67,100,51.328842,500,253,68,67,100,70.04313,250,688,67.3,67.1,100,48.357956,690,337,69.2,67.1,100,100,650,842,67,67.4,100,100,950,1924,0,66.9,100,69.51714,1900,1930,67.5,67,100,74.456856,1900,292,70.4,72,100,100,400,428,69.7,72.1,100,100,700,415,70.1,71.8,100,78.87947,420,743,70.6,72,100,99.904625,840,442,71.1,71.9,100,100,540,745,70.1,72,100,99.96428,840,725,71.6,71.9,100,100,950,461,71.7,72,100,100,550,954,70.3,72,100,100,1020,522,70.2,71.8,100,99.96528,700,247,71.4,71.9,100,100,400,436,70.4,71.9,100,100,700,770,70.9,71.9,100,100,840,422,71.3,71.9,100,99.928604,540,678,70.4,72.1,100,99.96481,930,626,70.6,71.8,100,99.96472,690,802,71.6,71.6,100,100,1335,432,71.7,71.8,100,100,550,565,70.2,71.7,100,100,1020,619,70.8,71.8,100,99.97694,915,167,70.9,71.7,100,100,400,336,69.5,71.6,100,100,700,585,70.8,71.6,100,99.96528,840,271,70.3,71.8,100,100,540,431,70.3,71.9,100,99.96367,840,366,70.4,71.7,100,99.9641,690,319,72.4,71.6,0,67.712746,285,256,71.7,71.9,100,100,550,248,69.3,71.8,100,100,1020,262,71.4,71.6,100,100,915,313,70.5,71.6,100,100,400,575,70.2,71.8,100,100,700,846,70.5,71.7,100,89.37168,840,460,71.7,71.5,100,100,540,778,70.3,71.4,100,99.96475,1000,92,70.9,71.6,0,41.74936,100,847,71.8,71.8,100,90.95732,840,197,72.3,286.5,0,47.345345,195,812,70.1,71.5,100,99.96563,1020,733,70.9,71.6,100,99.96508,910,367,71.6,71.7,100,100,500,470,71.5,71.3,100,100,700,835,70.7,71.6,100,82.442375,840,538,71.1,71.7,100,92.51416,540,479,71.2,71.6,100,99.97636,840,608,70.3,71.6,100,99.96542,690,453,70.7,71.4,100,55.25801,450,528,71,71.6,100,99.95126,550,778,69.7,71.6,100,100,1020,549,71.1,71.5,100,99.96328,1110,791,70,71.4,100,100,1060,397,71.2,71.7,100,100,705,254,71.1,71.5,100,100,500,537,69.7,71.5,100,77.06005,540,427,70.1,71.7,100,99.96459,525,682,70.4,71.6,100,99.96504,900,826,70,71.5,100,100,850,268,68.7,71.6,100,71.3658,270,575,69.5,71.7,100,100,880,73.7,72.8,74,0,74,75.1,96.1,100,30.09
20161002,555,64.7,97.1,29.27483348,34.85677833,1,61.9,63.6,4.05,73.6,74,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,63.9,67.1,88.4,52.4,0,64,88.4,0,64.5,1.85,65,1.8125,71.7,0,0,45.6,12.1,0,0,0,70.6,69,71.9,100,15,100,63,86.9,0,68.5,0.36,65,1.8125,69,0,0,69.8,97.2,24.2,3.6,1.5,15,15,84.5,72.1,80,100,0.9,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,203,68.6,0,27.868652,200,72,68,2123.706,69.4,67.2,14.5,2200,869,68.1,66.6,100,80.389496,850,255,68.4,67.3,100,73.69712,250,1065,69.5,66.9,0,25.913174,1000,321,74,67.6,0,17.157164,326.40186,1203,68.6,66.8,100,60.002457,1200,502,68.4,67,100,51.328842,500,252,68,66.9,100,70.04313,250,689,67.3,67.1,100,48.357956,690,337,69.2,67.1,100,100,650,840,67,67.4,100,100,950,1924,0,66.8,100,69.51714,1900,1933,67.5,67,100,74.456856,1900,292,70.4,72,100,100,400,428,69.7,72.1,100,100,700,416,70.1,71.8,100,78.87947,420,744,70.6,71.9,100,99.904625,840,441,71.1,71.8,100,100,540,746,70.1,72,100,99.96428,840,725,71.5,71.9,100,100,950,462,71.8,72,100,100,550,940,70.2,71.9,100,100,1020,517,70.2,71.8,100,99.96528,700,247,71.5,71.9,100,100,400,434,70.4,71.9,100,100,700,773,70.9,71.9,100,100,840,423,71.3,71.8,100,99.928604,540,678,70.4,72.1,100,99.96481,930,628,70.6,71.8,100,99.96472,690,802,71.6,71.6,100,100,1335,432,71.7,71.7,100,100,550,569,70.2,71.6,100,100,1020,610,70.9,71.8,100,99.97694,915,167,70.9,71.7,100,100,400,335,69.5,71.6,100,100,700,581,70.8,71.6,100,99.96528,840,269,70.3,71.8,100,100,540,429,70.3,71.9,100,99.96367,840,366,70.4,71.7,100,99.9641,690,316,72.4,71.7,0,67.712746,285,254,71.7,71.9,100,100,550,266,69.3,71.8,100,100,1020,269,71.4,71.6,100,100,915,313,70.4,71.6,100,100,400,574,70.2,71.8,100,100,700,845,70.5,71.7,100,89.37168,840,461,71.7,71.5,100,100,540,779,70.3,71.4,100,99.96475,1000,94,70.9,71.6,0,41.74936,100,844,71.8,71.8,100,91.40343,840,197,72.3,286.3,0,47.274235,195,807,70.1,71.5,100,99.96563,1020,735,70.9,71.6,100,99.96508,910,368,71.6,71.6,100,100,500,478,71.5,71.4,100,100,700,835,70.7,71.6,100,82.442375,840,537,71.1,71.6,100,92.51416,540,479,71.1,71.6,100,99.97636,840,608,70.3,71.5,100,99.96542,690,458,70.7,71.4,100,55.25801,450,528,71,71.6,100,99.95126,550,767,69.7,71.6,100,100,1020,545,71.1,71.5,100,99.96328,1110,790,70,71.4,100,100,1060,397,71.2,71.7,100,100,705,254,71.1,71.5,100,100,500,537,69.7,71.4,100,77.06005,540,426,70.2,71.6,100,99.96459,525,677,70.4,71.6,100,99.96504,900,829,70.1,71.5,100,100,850,268,68.7,71.5,100,71.3658,270,576,69.5,71.6,100,100,880,73.8,72.8,74.1,0,74,75.1,96.5,98.1,30.09
20161002,600,64.7,98.3,29.44821138,34.85677833,1,62,63.6,4.05,73.6,74,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64.1,67.2,88.4,52.6,0,64,88.4,0,64.7,1.8,65,1.8125,71.7,0,0,45.5,12.2,0,0,0,70.6,69.1,72,100,15,100,63,89.4,0,68.6,0.36,65,1.8125,68.9,0,0,69.9,97.4,25,3.7,1.2,15,15,84,72.1,80,100,1,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,205,68.6,0,27.868652,200,72,68,2123.706,69.4,67.3,14.6,2200,867,68.1,66.7,100,80.389496,850,255,68.4,67.3,100,73.69712,250,1049,69.5,67,0,25.913174,1000,327,74,67.6,0,17.157164,326.40186,1201,68.6,66.9,100,60.002457,1200,501,68.5,67.1,100,51.328842,500,252,68,67.1,100,70.04313,250,686,67.2,67.2,100,48.357956,690,335,69.2,67.2,100,100,650,838,67,67.5,100,100,950,1919,0,66.9,100,69.51714,1900,1928,67.5,67.1,100,74.456856,1900,292,70.4,72,100,100,400,429,69.7,72.1,100,100,700,417,70,71.8,100,78.87947,420,744,70.6,71.9,100,99.904625,840,442,71.1,71.9,100,100,540,747,70.1,71.9,100,99.96428,840,725,71.6,71.9,100,100,950,461,71.8,72,100,100,550,942,70.2,71.9,100,100,1020,518,70.2,71.8,100,99.96528,700,247,71.5,71.9,100,100,400,434,70.4,71.9,100,100,700,773,70.9,71.8,100,100,840,422,71.3,71.9,100,99.928604,540,678,70.4,72.1,100,99.96481,930,627,70.6,71.8,100,99.96472,690,801,71.6,71.6,100,100,1335,431,71.7,71.7,100,100,550,578,70.2,71.6,100,100,1020,618,70.8,71.8,100,99.97694,915,168,70.9,71.6,100,100,400,337,69.5,71.5,100,100,700,585,70.8,71.6,100,99.96528,840,272,70.3,71.8,100,100,540,428,70.2,71.9,100,99.96367,840,367,70.4,71.7,100,99.9641,690,318,72.4,71.6,0,67.712746,285,255,71.7,71.9,100,100,550,256,69.3,71.8,100,100,1020,260,71.4,71.6,100,100,915,314,70.4,71.6,100,100,400,574,70.2,71.8,100,100,700,845,70.5,71.7,100,89.37168,840,460,71.7,71.5,100,100,540,779,70.3,71.4,100,99.96475,1000,92,70.9,71.6,0,41.74936,100,846,71.8,71.7,100,91.40343,840,198,72.3,286.6,0,46.835743,195,814,70.1,71.5,100,99.96563,1020,734,70.9,71.6,100,99.96508,910,369,71.6,71.6,100,100,500,474,71.5,71.3,100,100,700,833,70.7,71.6,100,82.883766,840,538,71.1,71.7,100,92.51416,540,482,71.1,71.6,100,99.97636,840,608,70.3,71.5,100,99.96542,690,450,70.7,71.3,100,55.25801,450,527,71.1,71.6,100,99.95126,550,770,69.6,71.6,100,100,1020,558,71.1,71.5,100,99.96328,1110,786,70,71.4,100,100,1060,397,71.2,71.7,100,100,705,254,71.1,71.4,100,100,500,538,69.7,71.4,100,77.06005,540,427,70.2,71.7,100,99.96459,525,682,70.4,71.6,100,99.96504,900,828,70.1,71.5,100,100,850,268,68.7,71.5,100,71.3658,270,571,69.5,71.7,100,100,880,73.8,72.8,74.1,0,74,75.1,93.4,100,30.09
20161002,605,64.6,98,29.33094462,41.52965583,1,62,63.7,4.05,73.6,74,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64,67.1,88.4,52,0,64,88.4,0,64.5,1.85,65,1.8125,71.5,0,0,45.5,12.1,0,0,0,70.6,68.9,71.9,100,15,100,63,87,0,68.5,0.38,65,1.8125,68.9,0,0,69.7,97.3,24.2,4,0.8,15,15,84.3,72.1,80,100,0.9,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,206,68.6,0,27.868652,200,72,68,2123.706,69.4,67.3,13.8,2200,871,68.2,66.7,100,80.389496,850,255,68.4,67.4,100,73.69712,250,1054,69.5,67,0,25.913174,1000,320,74,67.7,0,17.608988,326.40186,1205,68.6,66.9,100,60.002457,1200,501,68.5,67.1,100,51.328842,500,252,68,67.1,100,70.04313,250,690,67.3,67.2,100,48.357956,690,336,69.2,67.2,100,100,650,842,67,67.5,100,100,950,1927,0,66.9,100,69.51714,1900,1936,67.5,67.1,100,74.456856,1900,292,70.4,72,100,100,400,425,69.7,72.1,100,100,700,415,70,71.8,100,78.87947,420,741,70.6,72,100,99.904625,840,440,71.1,71.9,100,100,540,742,70.1,72,100,99.96428,840,721,71.6,71.9,100,100,950,461,71.9,71.9,100,100,550,982,70.2,71.9,100,100,1020,522,70.2,71.8,100,99.96528,700,246,71.5,71.9,100,100,400,432,70.4,71.9,100,100,700,768,70.9,71.8,100,100,840,420,71.3,71.9,100,99.928604,540,673,70.4,72.1,100,99.96481,930,626,70.6,71.8,100,99.96472,690,797,71.6,71.6,100,100,1335,429,71.7,71.7,100,100,550,581,70.2,71.7,100,100,1020,614,70.8,71.8,100,99.97694,915,164,70.9,71.7,100,100,400,332,69.5,71.6,100,100,700,577,70.8,71.6,100,99.96528,840,266,70.3,71.8,100,100,540,424,70.3,71.9,100,99.96367,840,363,70.4,71.8,100,99.9641,690,317,72.4,71.6,0,67.98307,285,253,71.7,71.9,100,100,550,255,69.3,71.8,100,100,1020,266,71.4,71.6,100,100,915,313,70.4,71.6,100,100,400,573,70.2,71.8,100,100,700,845,70.5,71.7,100,89.37168,840,459,71.7,71.5,100,100,540,777,70.2,71.4,100,99.96475,1000,93,70.9,71.6,0,41.74936,100,840,71.8,71.8,100,91.31902,840,197,72.2,286.4,0,47.357193,195,806,69.9,71.5,100,99.96563,1020,730,70.8,71.6,100,99.96508,910,364,71.6,71.6,100,100,500,478,71.5,71.4,100,100,700,834,70.7,71.6,100,82.442375,840,539,71.1,71.7,100,92.51416,540,481,71.1,71.6,100,99.97636,840,610,70.3,71.5,100,99.96542,690,453,70.7,71.3,100,55.25801,450,529,71,71.6,100,99.95126,550,776,69.6,71.6,100,100,1020,542,71.1,71.5,100,99.96328,1110,789,70,71.4,100,100,1060,396,71.2,71.7,100,100,705,254,71.1,71.4,100,100,500,535,69.7,71.4,100,77.06005,540,426,70.2,71.7,100,99.96459,525,677,70.4,71.6,100,99.96504,900,823,70.1,71.5,100,100,850,268,68.7,71.5,100,71.3658,270,570,69.5,71.7,100,100,880,73.8,72.8,74.1,0,74,75.1,95.1,99.9,30.09
20161002,610,64.1,99.3,29.1475908,41.52965583,1,62,63.7,4.05,73.6,74,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64.2,67.2,87.9,52.8,0,64,87.9,0,64.7,1.8,65,1.8125,71.5,0,0,45.3,12.1,0,0,0,70.6,68.9,71.9,100,15,100,63,87.5,0,68.6,0.36,65,1.8125,68.9,0,0,69.7,97.3,24.3,4,1.3,15,15,83.7,72.1,80,100,0.9,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,203,68.7,0,27.868652,200,72,68,2123.706,69.4,67.3,14.9,2200,860,68.2,66.8,100,80.389496,850,253,68.4,67.4,100,73.69712,250,1051,69.5,67.1,0,25.913174,1000,333,74,67.7,0,17.157164,326.40186,1192,68.6,67,100,60.002457,1200,497,68.5,67.1,100,51.328842,500,250,68,67.1,100,70.04313,250,682,67.3,67.2,100,48.357956,690,333,69.2,67.2,100,100,650,833,67,67.5,100,100,950,1908,0,67,100,69.51714,1900,1914,67.5,67.1,100,74.456856,1900,292,70.4,71.9,100,100,400,425,69.7,72.1,100,100,700,415,70,71.8,100,78.87947,420,744,70.6,71.9,100,99.904625,840,442,71.1,71.9,100,100,540,742,70.1,71.9,100,99.96428,840,724,71.6,71.9,100,100,950,462,71.9,72,100,100,550,947,70.2,72,100,100,1020,523,70.2,71.8,100,99.96528,700,247,71.5,71.9,100,100,400,435,70.4,71.9,100,100,700,772,70.9,71.8,100,100,840,422,71.3,71.9,100,99.928604,540,678,70.4,72.1,100,99.96481,930,626,70.6,71.8,100,99.96472,690,798,71.6,71.6,100,100,1335,431,71.7,71.7,100,100,550,586,70.2,71.7,100,100,1020,614,70.8,71.8,100,99.97694,915,166,70.9,71.7,100,100,400,333,69.5,71.6,100,100,700,582,70.8,71.6,100,99.96528,840,268,70.3,71.8,100,100,540,429,70.3,71.9,100,99.96367,840,366,70.4,71.8,100,99.9641,690,317,72.4,71.6,0,67.98307,285,253,71.7,71.9,100,100,550,278,69.3,71.7,100,100,1020,269,71.4,71.6,100,100,915,314,70.4,71.6,100,100,400,576,70.2,71.8,100,100,700,846,70.5,71.7,100,89.37168,840,460,71.7,71.5,100,100,540,778,70.2,71.4,100,99.96475,1000,92,70.9,71.6,0,41.74936,100,844,71.8,71.7,100,91.31902,840,198,72.2,286.3,0,46.82389,195,809,70,71.5,100,99.96563,1020,735,70.9,71.6,100,99.96508,910,372,71.6,71.6,100,100,500,475,71.5,71.3,100,100,700,837,70.7,71.6,100,82.442375,840,539,71.1,71.6,100,92.51416,540,479,71.1,71.6,100,99.97636,840,612,70.3,71.5,100,99.96542,690,458,70.7,71.4,100,55.25801,450,530,71,71.6,100,99.95126,550,769,69.6,71.6,100,100,1020,533,71.1,71.5,100,99.96328,1110,789,70,71.4,100,100,1060,397,71.2,71.7,100,100,705,255,71.1,71.5,100,100,500,537,69.7,71.4,100,77.06005,540,427,70.1,71.7,100,99.96459,525,676,70.4,71.6,100,99.96504,900,829,70.2,71.5,100,100,850,268,68.7,71.5,100,71.3658,270,574,69.5,71.7,100,100,880,73.8,72.8,74.1,0,74,75.1,95.1,99.9,30.09
20161002,615,64.4,99,29.32654586,41.52965583,1,62,63.7,4.05,73.6,74,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64.1,67.1,88.4,52.8,0,64,88.4,0,64.6,1.8,65,1.8125,71.5,0,0,45.5,12.1,0,0,0,70.6,69,72,100,15,100,63,85.2,0,68.5,0.33,65,1.8125,68.9,0,0,69.7,97.3,23.1,4.1,0.6,15,15,84,72.1,80,100,1,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,206,68.7,0,27.868652,200,72,68,2611.5657,69.4,67.4,10.1,2200,865,68.2,66.8,100,80.389496,850,254,68.4,67.4,100,73.69712,250,1065,69.5,67.1,0,25.913174,1000,325,74,67.8,0,17.157164,326.40186,1200,68.6,67,100,60.002457,1200,501,68.5,67.2,100,51.328842,500,252,68,67.1,100,70.04313,250,687,67.3,67.2,100,48.357956,690,335,69.2,67.2,100,100,650,839,67,67.6,100,100,950,1920,0,67,100,69.51714,1900,1929,67.5,67.2,100,74.456856,1900,291,70.4,72,100,100,400,423,69.7,72.1,100,100,700,416,70,71.8,100,78.87947,420,742,70.6,72,100,99.904625,840,442,71.1,71.8,100,100,540,743,70.1,72,100,99.96428,840,724,71.6,71.9,100,100,950,462,71.9,71.9,100,100,550,958,70.2,71.9,100,100,1020,520,70.2,71.8,100,99.96528,700,247,71.5,71.9,100,100,400,435,70.4,71.9,100,100,700,773,70.9,71.8,100,100,840,421,71.3,71.8,100,99.928604,540,677,70.4,72,100,99.96481,930,629,70.6,71.8,100,99.96472,690,802,71.6,71.6,100,100,1335,429,71.7,71.7,100,100,550,588,70.2,71.6,100,100,1020,619,70.9,71.7,100,99.97694,915,164,70.9,71.6,100,100,400,334,69.5,71.5,100,100,700,578,70.8,71.6,100,99.96528,840,264,70.3,71.8,100,100,540,426,70.2,71.9,100,99.96367,840,359,70.4,71.7,100,99.9641,690,316,72.4,71.6,0,67.98307,285,251,71.7,71.9,100,100,550,268,69.3,71.7,100,100,1020,271,71.4,71.6,100,100,915,312,70.4,71.6,100,100,400,574,70.2,71.7,100,100,700,845,70.5,71.7,100,89.37168,840,460,71.7,71.5,100,100,540,777,70.2,71.4,100,99.96475,1000,93,70.9,71.6,0,41.74936,100,842,71.8,71.7,100,91.3552,840,197,72.3,286.4,0,47.250534,195,821,70,71.4,100,99.96563,1020,732,70.9,71.6,100,99.96508,910,365,71.6,71.6,100,100,500,479,71.5,71.3,100,100,700,834,70.7,71.6,100,82.442375,840,537,71.1,71.6,100,92.51416,540,481,71.1,71.6,100,99.97636,840,609,70.3,71.5,100,99.96542,690,452,70.7,71.3,100,55.25801,450,528,71,71.6,100,99.95126,550,769,69.6,71.6,100,100,1020,548,71.1,71.5,100,99.96328,1110,788,70,71.4,100,100,1060,396,71.2,71.7,100,100,705,254,71.1,71.4,100,100,500,536,69.7,71.4,100,77.06005,540,426,70.1,71.6,100,99.96459,525,680,70.4,71.6,100,99.96504,900,825,70.1,71.4,100,100,850,268,68.7,71.5,100,71.3658,270,575,69.5,71.6,100,100,880,73.8,72.8,74.1,0,74,75.1,95.1,99.8,30.09
20161002,620,64.3,98.7,29.20985883,41.52965583,1,62.2,63.8,4.05,73.6,74.1,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64,67.1,88.4,53,0,64,88.4,0,64.6,1.8,65,1.8125,71.4,0,0,45.4,12.1,0,0,0,70.6,69,72,100,15,100,63,87.2,0,68.5,0.39,65,1.8125,68.9,0,0,69.7,97.4,24.2,4,1,15,15,83.8,72.1,80,100,1,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,207,68.7,0,27.868652,200,72,68,2123.706,69.4,67.3,14.2,2200,868,68.2,66.7,100,80.389496,850,254,68.4,67.4,100,73.69712,250,1065,69.5,67.1,0,25.913174,1000,325,74,67.7,0,17.157164,326.40186,1201,68.6,67,100,60.002457,1200,500,68.5,67.1,100,51.328842,500,252,68,67.1,100,70.04313,250,687,67.3,67.2,100,48.357956,690,336,69.2,67.2,100,100,650,839,67,67.5,100,100,950,1922,0,66.9,100,69.51714,1900,1927,67.4,67.1,100,74.456856,1900,292,70.4,71.9,100,100,400,425,69.7,72.1,100,100,700,417,70,71.8,100,78.87947,420,743,70.6,71.9,100,99.904625,840,442,71.1,71.8,100,100,540,745,70.1,71.9,100,99.96428,840,724,71.6,71.9,100,100,950,461,71.8,72,100,100,550,975,70.2,71.9,100,100,1020,523,70.2,71.8,100,99.96528,700,247,71.5,71.9,100,100,400,435,70.4,71.9,100,100,700,772,70.9,71.8,100,100,840,424,71.3,71.8,100,99.928604,540,680,70.4,72.1,100,99.96481,930,630,70.6,71.7,100,99.96472,690,802,71.6,71.5,100,100,1335,431,71.7,71.7,100,100,550,558,70.2,71.6,100,100,1020,610,70.8,71.7,100,99.97694,915,168,70.9,71.6,100,100,400,335,69.5,71.5,100,100,700,584,70.8,71.6,100,99.96528,840,270,70.3,71.7,100,100,540,433,70.2,71.9,100,99.96367,840,367,70.4,71.7,100,99.9641,690,320,72.4,71.6,0,67.98307,285,256,71.7,71.9,100,100,550,240,69.3,71.7,100,100,1020,262,71.4,71.6,100,100,915,314,70.4,71.6,100,100,400,575,70.2,71.7,100,100,700,849,70.5,71.7,100,88.91495,840,462,71.7,71.5,100,100,540,781,70.2,71.4,100,99.96475,1000,94,70.9,71.6,0,41.74936,100,847,71.8,71.7,100,90.909096,840,198,72.3,286.9,0,46.81204,195,806,70,71.4,100,99.96563,1020,733,70.9,71.5,100,99.96508,910,371,71.6,71.6,100,100,500,473,71.5,71.3,100,100,700,835,70.7,71.6,100,82.442375,840,541,71.1,71.6,100,92.51416,540,486,71.1,71.5,100,99.97636,840,610,70.3,71.5,100,99.96542,690,453,70.7,71.3,100,55.25801,450,531,71,71.5,100,99.95126,550,762,69.6,71.6,100,100,1020,537,71.1,71.5,100,99.96328,1110,792,70,71.4,100,100,1060,398,71.2,71.7,100,100,705,255,71.1,71.4,100,100,500,540,69.7,71.4,100,77.06005,540,427,70.1,71.6,100,99.96459,525,679,70.4,71.6,100,99.96504,900,824,70.1,71.4,100,100,850,269,68.7,71.5,100,71.3658,270,571,69.5,71.6,100,100,880,73.8,72.8,74.1,0,74,75.1,95.1,99.9,30.09
20161002,625,64.2,99.2,29.20718437,41.52965583,1,62.1,63.8,4.05,73.6,74.1,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64,67.1,88.9,52.9,0,64,88.9,0,64.5,1.8,65,1.8125,71.4,0,0,45.8,12.2,0,0,0,70.6,69,71.9,100,15,100,63,89.9,0,68.5,0.35,65,1.8125,68.8,0,0,69.7,97.1,25.7,3.7,0.7,15,15,84,72.1,80,100,0.4,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,212,68.7,0,27.868652,200,72,68,2611.5657,69.4,67.3,10.4,2200,866,68.2,66.7,100,80.389496,850,255,68.4,67.4,100,73.69712,250,1047,69.5,67.1,0,25.913174,1000,342,73.9,67.6,0,25.83954,348.00195,1202,68.6,66.9,100,60.002457,1200,500,68.5,67.1,100,51.328842,500,252,68.1,67.1,100,70.04313,250,688,67.3,67.2,100,48.357956,690,335,69.2,67.2,100,100,650,840,67,67.5,100,100,950,1918,0,66.9,100,69.51714,1900,1929,67.5,67.1,100,74.456856,1900,291,70.4,71.9,100,100,400,425,69.7,72,100,100,700,415,70,71.7,100,78.87947,420,742,70.6,71.9,100,99.904625,840,441,71.1,71.8,100,100,540,742,70.1,71.9,100,99.96428,840,723,71.6,71.8,100,100,950,462,71.8,71.9,100,100,550,985,70.2,71.9,100,100,1020,521,70.2,71.8,100,99.96528,700,247,71.5,71.9,100,100,400,434,70.4,71.9,100,100,700,773,70.9,71.8,100,100,840,423,71.3,71.8,100,99.928604,540,679,70.4,72,100,99.96481,930,625,70.6,71.7,100,99.96472,690,803,71.6,71.5,100,100,1335,432,71.7,71.7,100,100,550,567,70.2,71.6,100,100,1020,605,70.8,71.7,100,99.97694,915,167,70.9,71.6,100,100,400,338,69.5,71.5,100,100,700,585,70.8,71.6,100,99.96528,840,271,70.3,71.7,100,100,540,429,70.2,71.8,100,99.96367,840,367,70.4,71.7,100,99.9641,690,318,72.4,71.6,0,67.98307,285,256,71.7,71.9,100,100,550,269,69.3,71.7,100,100,1020,263,71.4,71.6,100,100,915,313,70.4,71.6,100,100,400,574,70.2,71.8,100,100,700,844,70.5,71.6,100,89.37168,840,460,71.7,71.5,100,100,540,776,70.2,71.4,100,99.96475,1000,93,70.9,71.6,0,41.74936,100,845,71.8,71.7,100,91.31902,840,198,72.3,286.8,0,46.81204,195,794,70,71.4,100,99.96563,1020,733,70.9,71.5,100,99.96508,910,367,71.6,71.6,100,100,500,474,71.5,71.3,100,100,700,836,70.7,71.6,100,82.442375,840,537,71.1,71.6,100,92.51416,540,478,71.1,71.6,100,99.97636,840,609,70.3,71.5,100,99.96542,690,453,70.7,71.3,100,55.25801,450,528,71,71.6,100,99.95126,550,778,69.6,71.6,100,100,1020,548,71.1,71.5,100,99.96328,1110,793,70,71.4,100,100,1060,395,71.2,71.7,100,100,705,254,71.1,71.4,100,100,500,534,69.7,71.4,100,77.50215,540,427,70.1,71.6,100,99.96459,525,676,70.4,71.6,100,99.96504,900,826,70.1,71.4,100,100,850,268,68.7,71.5,100,71.3658,270,570,69.5,71.6,100,100,880,73.8,72.8,74.1,0,74,75.1,94.2,100,30.09
20161002,630,64,98.3,28.93309213,41.52965583,1,62.1,63.9,4.05,73.6,74.1,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,63.8,67,88.4,52.2,0,64,88.4,0,64.4,1.8,65,1.8125,71.2,0,0,45.5,12.1,0,0,0,70.6,69,72,100,15,100,63,86.8,0,68.4,0.38,65,1.8125,68.8,0,0,69.6,97.1,24.1,3.7,1.2,15,15,84.3,72.1,80,100,0.6,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,203,68.7,0,27.868652,200,72,68,2123.706,69.4,67.2,14.4,2200,868,68.1,66.6,100,80.389496,850,255,68.4,67.3,100,73.69712,250,1046,69.5,67,0,25.913174,1000,331,73.8,67.5,0,20.258884,326.40186,1202,68.6,66.9,100,60.002457,1200,500,68.5,67,100,51.328842,500,252,68,67,100,70.04313,250,689,67.3,67.1,100,48.357956,690,335,69.2,67.1,100,100,650,841,67,67.4,100,100,950,1920,0,66.9,100,69.51714,1900,1930,67.4,67,100,74.456856,1900,293,70.4,71.9,100,100,400,427,69.7,72,100,100,700,416,70,71.7,100,78.87947,420,742,70.6,71.9,100,99.904625,840,443,71.1,71.8,100,100,540,744,70,71.9,100,99.96428,840,725,71.6,71.8,100,100,950,460,71.7,71.9,100,100,550,966,70.2,71.9,100,100,1020,516,70.2,71.8,100,99.96528,700,247,71.5,71.9,100,100,400,435,70.4,71.8,100,100,700,775,70.9,71.8,100,100,840,423,71.3,71.8,100,99.928604,540,679,70.4,72,100,99.96481,930,625,70.6,71.7,100,99.96472,690,800,71.6,71.5,100,100,1335,431,71.7,71.7,100,100,550,564,70.2,71.6,100,100,1020,613,70.8,71.7,100,99.97694,915,167,70.9,71.6,100,100,400,336,69.5,71.5,100,100,700,587,70.8,71.5,100,99.96528,840,272,70.3,71.7,100,100,540,430,70.2,71.8,100,99.96367,840,368,70.4,71.7,100,99.9641,690,320,72.4,71.6,0,67.98307,285,257,71.6,71.9,100,100,550,263,69.3,71.7,100,100,1020,263,71.4,71.6,100,100,915,313,70.4,71.5,100,100,400,576,70.2,71.7,100,100,700,845,70.5,71.6,100,89.37168,840,459,71.7,71.5,100,100,540,780,70.2,71.3,100,99.96475,1000,92,70.9,71.5,0,41.74936,100,841,71.8,71.7,100,91.31902,840,197,72.3,286.5,0,47.250534,195,817,70,71.4,100,99.96563,1020,735,70.9,71.5,100,99.96508,910,369,71.6,71.5,100,100,500,476,71.5,71.3,100,100,700,835,70.7,71.6,100,82.430115,840,539,71.1,71.6,100,92.51416,540,484,71.1,71.5,100,99.97636,840,608,70.3,71.5,100,99.96542,690,456,70.7,71.3,100,55.25801,450,530,71,71.5,100,99.95126,550,765,69.6,71.5,100,100,1020,531,71.1,71.4,100,99.96328,1110,787,70,71.4,100,100,1060,396,71.2,71.7,100,100,705,255,71.1,71.4,100,100,500,536,69.7,71.3,100,77.06005,540,428,70.1,71.6,100,99.96459,525,677,70.4,71.6,100,99.96504,900,825,70.1,71.4,100,100,850,269,68.7,71.5,100,71.3658,270,574,69.5,71.6,100,100,880,73.8,72.9,74.1,0,74,75.1,95.6,99.9,30.09
20161002,635,63.8,99.6,28.9691593,41.52965583,1,62.2,63.9,4.05,73.6,74.1,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,63.8,67,88.4,51.7,0,64,88.4,0,64.4,1.85,65,1.8125,71.2,0,0,45.4,12.1,0,0,0,70.6,68.9,71.9,100,15,100,63,89.8,0,68.5,0.38,65,1.8125,68.8,0,0,69.5,97.1,25.2,4,1.2,15,15,83.5,72.1,80,100,0.8,0,69.2,1.3,67,66.5,0,12,0,0,0,0,1,72,207,68.6,0,27.868652,200,72,68,2611.5657,69.4,67.2,9.6,2200,869,68.1,66.6,100,80.389496,850,255,68.4,67.3,100,73.69712,250,1052,69.5,66.9,0,25.913174,1000,324,73.9,67.5,0,18.182928,326.40186,1202,68.6,66.8,100,60.002457,1200,501,68.5,67,100,51.328842,500,252,68,66.9,100,70.04313,250,689,67.2,67.1,100,48.357956,690,336,69.1,67.1,100,100,650,843,67,67.4,100,100,950,1922,0,66.8,100,69.51714,1900,1931,67.5,67,100,74.456856,1900,292,70.4,71.9,100,100,400,427,69.7,72,100,100,700,419,70,71.8,100,78.87947,420,745,70.6,71.9,100,99.904625,840,444,71.1,71.8,100,100,540,747,70.1,71.9,100,99.96428,840,726,71.6,71.8,100,100,950,463,71.7,71.9,100,100,550,950,70.2,71.9,100,100,1020,510,70.2,71.8,100,99.96528,700,248,71.5,71.9,100,100,400,436,70.4,71.8,100,100,700,774,70.9,71.8,100,100,840,423,71.3,71.8,100,99.928604,540,681,70.4,72,100,99.96481,930,630,70.6,71.7,100,99.96472,690,806,71.6,71.5,100,100,1335,431,71.7,71.7,100,100,550,586,70.2,71.6,100,100,1020,624,70.8,71.7,100,99.97694,915,168,70.9,71.6,100,100,400,339,69.5,71.5,100,100,700,584,70.8,71.5,100,99.96528,840,271,70.3,71.7,100,100,540,429,70.2,71.8,100,99.96367,840,368,70.3,71.7,100,99.9641,690,318,72.4,71.6,0,67.98307,285,254,71.6,71.9,100,100,550,250,69.3,71.7,100,100,1020,264,71.4,71.6,100,100,915,314,70.4,71.5,100,100,400,576,70.2,71.7,100,100,700,849,70.4,71.6,100,88.92729,840,460,71.7,71.5,100,100,540,781,70.2,71.4,100,99.96475,1000,91,70.9,71.5,0,41.74936,100,848,71.8,71.7,100,90.88498,840,198,72.2,286.9,0,46.81204,195,815,70,71.4,100,99.96563,1020,734,70.8,71.5,100,99.96508,910,371,71.6,71.5,100,100,500,475,71.5,71.3,100,100,700,835,70.7,71.6,100,82.430115,840,539,71.1,71.6,100,92.51416,540,481,71.1,71.5,100,99.97636,840,610,70.3,71.4,100,99.96542,690,452,70.7,71.3,100,55.25801,450,529,71,71.5,100,99.95126,550,772,69.6,71.5,100,100,1020,552,71.1,71.4,100,99.96328,1110,792,70,71.4,100,100,1060,397,71.2,71.6,100,100,705,255,71.1,71.4,100,100,500,536,69.7,71.4,100,77.06005,540,426,70,71.6,100,99.96459,525,681,70.4,71.5,100,99.96504,900,826,70.1,71.4,100,100,850,269,68.7,71.5,100,71.3658,270,576,69.5,71.6,100,100,880,73.8,72.9,74.1,0,74,75.2,96.4,99.8,30.09
20161002,640,64.1,99.6,29.19001985,41.52965583,1,62.2,63.9,4.05,73.6,74.1,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64,67,88.4,51.5,0,64,88.4,0,64.6,1.85,65,1.8125,71.1,0,0,45.6,12.1,0,0,0,70.6,68.9,72,100,15,100,63,90.4,0,68.4,0.38,65,1.8125,68.7,0,0,69.6,96.9,25.4,4.1,0.7,15,15,83.2,72.1,80,100,0.8,0,69.2,1.3,67,66.5,0,12,0,0,0,0,1,72,207,68.6,0,27.868652,200,72,68,2123.706,69.4,67.2,15.6,2200,869,68.2,66.6,100,80.389496,850,255,68.4,67.3,100,73.69712,250,1057,69.5,66.9,0,25.913174,1000,323,73.9,67.5,0,16.80303,326.40186,1205,68.6,66.8,100,60.002457,1200,502,68.5,67,100,51.328842,500,252,68,67,100,70.04313,250,690,67.2,67.1,100,48.357956,690,337,69.1,67,100,100,650,844,67,67.4,100,100,950,1923,0,66.8,100,69.51714,1900,1931,67.5,67,100,74.456856,1900,292,70.4,71.9,100,100,400,431,69.7,72,100,100,700,418,70,71.7,100,78.87947,420,745,70.6,71.9,100,99.904625,840,443,71.1,71.8,100,100,540,748,70,71.9,100,99.96428,840,726,71.5,71.8,100,100,950,463,71.7,71.9,100,100,550,933,70.2,71.9,100,100,1020,523,70.2,71.8,100,99.96528,700,248,71.5,71.8,100,100,400,437,70.4,71.9,100,100,700,776,70.9,71.8,100,100,840,425,71.3,71.8,100,99.928604,540,682,70.4,72,100,99.96481,930,631,70.6,71.7,100,99.96472,690,801,71.6,71.5,100,100,1335,433,71.7,71.7,100,100,550,531,70.2,71.6,100,100,1020,609,70.8,71.7,100,99.97694,915,166,70.9,71.6,100,100,400,335,69.5,71.5,100,100,700,582,70.8,71.5,100,99.96528,840,268,70.3,71.7,100,100,540,429,70.2,71.8,100,99.96367,840,365,70.4,71.7,100,99.9641,690,317,72.4,71.6,0,67.98307,285,253,71.6,71.9,100,100,550,264,69.3,71.7,100,100,1020,270,71.4,71.5,100,100,915,314,70.4,71.5,100,100,400,576,70.2,71.7,100,100,700,848,70.5,71.6,100,88.92729,840,462,71.7,71.5,100,100,540,780,70.2,71.4,100,99.96475,1000,91,70.9,71.5,0,41.74936,100,846,71.8,71.7,100,91.331085,840,198,72.3,286.6,0,46.740932,195,808,70,71.4,100,99.96563,1020,738,70.9,71.5,100,99.96508,910,369,71.6,71.5,100,100,500,471,71.4,71.3,100,100,700,834,70.7,71.5,100,82.430115,840,537,71.1,71.6,100,92.51416,540,481,71.1,71.5,100,99.97636,840,608,70.3,71.4,100,99.96542,690,456,70.7,71.3,100,55.25801,450,528,71,71.5,100,99.95126,550,780,69.6,71.5,100,100,1020,545,71.1,71.4,100,99.96328,1110,788,70,71.3,100,100,1060,397,71.2,71.7,100,100,705,255,71.1,71.4,100,100,500,538,69.6,71.4,100,77.06005,540,427,70,71.6,100,99.96459,525,683,70.4,71.6,100,99.96504,900,826,70,71.4,100,100,850,269,68.7,71.4,100,71.3658,270,572,69.5,71.6,100,100,880,73.8,72.9,74.1,0,74,75.2,95.1,99.7,30.09
20161002,645,64.1,99.3,29.1475908,41.52965583,1,62.2,63.9,4.05,73.6,74.1,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64,67,88.4,51.2,0,64,88.4,0,64.5,1.8,65,1.8125,71.1,0,0,45.5,12.1,0,0,0,70.6,68.9,71.9,100,15,100,63,89.6,0,68.5,0.39,65,1.8125,68.6,0,0,69.5,97.2,25,4.1,1.3,15,15,83.5,72.1,80,100,0.2,0,69.2,1.3,67,66.5,0,12,0,0,0,0,1,72,206,68.7,0,27.868652,200,72,68,2123.706,69.4,67.3,15.8,2200,865,68.1,66.7,100,80.389496,850,255,68.4,67.3,100,73.69712,250,1053,69.5,67,0,25.913174,1000,327,74,67.6,0,16.80303,326.40186,1198,68.6,66.9,100,60.002457,1200,500,68.5,67.1,100,51.328842,500,252,68,67,100,70.04313,250,684,67.2,67.1,100,48.357956,690,335,69.1,67.1,100,100,650,837,67,67.5,100,100,950,1919,0,66.9,100,69.51714,1900,1930,67.4,67,100,74.456856,1900,292,70.4,71.9,100,100,400,426,69.7,72,100,100,700,415,70,71.7,100,78.87947,420,742,70.6,71.9,100,99.904625,840,442,71.1,71.8,100,100,540,742,70,71.9,100,99.96428,840,724,71.6,71.8,100,100,950,461,71.7,71.9,100,100,550,972,70.2,71.9,100,100,1020,518,70.2,71.7,100,99.96528,700,247,71.5,71.9,100,100,400,435,70.4,71.8,100,100,700,772,70.9,71.7,100,100,840,422,71.3,71.8,100,99.928604,540,679,70.4,72,100,99.96481,930,625,70.6,71.7,100,99.96472,690,804,71.6,71.5,100,100,1335,431,71.7,71.7,100,100,550,573,70.2,71.6,100,100,1020,618,70.8,71.7,100,99.97694,915,168,70.9,71.6,100,100,400,338,69.5,71.5,100,100,700,582,70.8,71.6,100,99.96528,840,269,70.3,71.7,100,100,540,427,70.2,71.8,100,99.96367,840,366,70.4,71.7,100,99.9641,690,317,72.4,71.5,0,67.98307,285,254,71.6,71.8,100,100,550,285,69.3,71.7,100,100,1020,270,71.4,71.5,100,100,915,313,70.4,71.5,100,100,400,575,70.2,71.7,100,100,700,846,70.5,71.6,100,89.37168,840,460,71.7,71.4,100,100,540,779,70.2,71.3,100,99.96475,1000,94,70.9,71.5,0,41.74936,100,845,71.8,71.7,100,91.331085,840,197,72.2,286.7,0,47.250534,195,817,70,71.4,100,99.96563,1020,735,70.9,71.5,100,99.96508,910,368,71.6,71.6,100,100,500,476,71.4,71.3,100,100,700,838,70.7,71.5,100,82.430115,840,539,71.1,71.6,100,92.51416,540,486,71.1,71.5,100,99.97636,840,611,70.3,71.5,100,99.96542,690,455,70.7,71.3,100,55.25801,450,530,71,71.5,100,99.95126,550,760,69.6,71.5,100,100,1020,523,71.1,71.4,100,99.96328,1110,791,70,71.4,100,100,1060,398,71.2,71.6,100,100,705,254,71.1,71.4,100,100,500,537,69.6,71.3,100,77.06005,540,427,70,71.6,100,99.96459,525,676,70.3,71.6,100,99.96504,900,826,70.1,71.3,100,100,850,269,68.7,71.5,100,71.3658,270,576,69.5,71.6,100,100,880,73.8,72.9,74.1,0,74,75.2,93.7,99.3,30.09
20161002,650,64,99.6,29.11157509,41.52965583,1,62.2,64,4.05,73.6,74.1,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64.1,67.1,88.4,51.9,0,64,88.4,0,64.6,1.8,65,1.8125,71,0,0,45.5,12.1,0,0,0,70.6,69,71.9,100,15,100,63,88.1,0,68.5,0.38,65,1.8125,68.6,0,0,69.4,97.3,24.6,3.8,0.9,15,15,83.2,72.1,80,100,0.6,0,69.2,1.3,67,66.5,0,12,0,0,0,0,1,72,210,68.7,0,27.868652,200,72,68,2123.706,69.4,67.4,14.9,2200,866,68.1,66.7,100,80.389496,850,255,68.4,67.4,100,73.69712,250,1062,69.5,67.1,0,25.913174,1000,324,74,67.7,0,16.80303,326.40186,1203,68.6,67,100,60.002457,1200,500,68.5,67.2,100,51.328842,500,252,68,67.1,100,70.04313,250,689,67.2,67.2,100,48.357956,690,336,69.1,67.2,100,100,650,839,67,67.5,100,100,950,1920,0,67,100,69.51714,1900,1933,67.4,67.1,100,74.456856,1900,293,70.4,72,100,100,400,427,69.7,72,100,100,700,420,70,71.8,100,78.87947,420,746,70.6,71.9,100,99.904625,840,444,71.1,71.8,100,100,540,747,70,71.9,100,99.96428,840,726,71.6,71.9,100,100,950,464,71.7,71.9,100,100,550,929,70.2,71.9,100,100,1020,512,70.2,71.8,100,99.96528,700,248,71.5,71.9,100,100,400,436,70.4,71.9,100,100,700,775,70.9,71.8,100,100,840,424,71.3,71.8,100,99.928604,540,681,70.4,72.1,100,99.96481,930,629,70.6,71.7,100,99.96472,690,802,71.6,71.5,100,100,1335,433,71.7,71.7,100,100,550,576,70.1,71.6,100,100,1020,612,70.8,71.7,100,99.97694,915,167,70.9,71.6,100,100,400,334,69.5,71.5,100,100,700,582,70.8,71.6,100,99.96528,840,269,70.3,71.7,100,100,540,427,70.2,71.8,100,99.96367,840,366,70.3,71.7,100,99.9641,690,317,72.4,71.6,0,67.98307,285,254,71.6,71.9,100,100,550,266,69.3,71.7,100,100,1020,269,71.4,71.5,100,100,915,314,70.4,71.5,100,100,400,576,70.2,71.8,100,100,700,846,70.5,71.6,100,89.37168,840,461,71.7,71.5,100,100,540,779,70.2,71.4,100,99.96475,1000,94,70.9,71.5,0,41.74936,100,841,71.8,71.7,100,91.331085,840,198,72.2,286.5,0,46.81204,195,812,70,71.4,100,99.96563,1020,736,70.9,71.5,100,99.96508,910,369,71.6,71.6,100,100,500,469,71.5,71.3,100,100,700,834,70.7,71.6,100,82.430115,840,538,71.1,71.6,100,92.51416,540,482,71.1,71.6,100,99.97636,840,609,70.3,71.5,100,99.96542,690,454,70.7,71.3,100,55.25801,450,528,71,71.5,100,99.95126,550,776,69.6,71.6,100,100,1020,551,71.1,71.5,100,99.96328,1110,792,70,71.3,100,100,1060,396,71.2,71.7,100,100,705,254,71.1,71.4,100,100,500,537,69.6,71.4,100,77.06005,540,428,70,71.6,100,99.96459,525,676,70.3,71.6,100,99.96504,900,825,70.1,71.4,100,100,850,269,68.7,71.5,100,71.3658,270,571,69.5,71.6,100,100,880,73.8,72.9,74.1,0,74,75.2,95,100,30.1
20161002,655,64.1,99.6,29.18533971,41.52965583,1,62.2,64,4.05,73.6,74.1,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64,67.1,88.4,52.3,0,64,88.4,0,64.5,1.85,65,1.8125,70.9,0,0,45.5,12.2,0,0,0,70.6,69,71.7,100,15,100,63,89.3,0,68.4,0.36,65,1.8125,68.5,0,0,69.4,97.2,25.1,3.7,1.2,15,15,83.7,72.1,80,100,0.4,0,69.2,1.3,67,66.5,0,12,0,0,0,0,1,72,210,68.7,0,27.868652,200,72,68,2123.706,69.4,67.3,11.1,2200,867,68.1,66.7,100,80.389496,850,255,68.4,67.4,100,73.69712,250,1067,69.5,67.1,0,25.913174,1000,323,74,67.7,0,16.80303,326.40186,1204,68.6,67,100,60.002457,1200,503,68.5,67.1,100,51.328842,500,252,68,67.1,100,70.04313,250,686,67.3,67.2,100,48.357956,690,336,69.1,67.2,100,100,650,839,67,67.5,100,100,950,1922,0,67,100,69.51714,1900,1933,67.5,67.1,100,74.456856,1900,292,70.4,71.9,100,100,400,427,69.7,72,100,100,700,417,70,71.8,100,78.87947,420,746,70.6,71.9,100,99.904625,840,443,71.1,71.8,100,100,540,745,70,71.9,100,99.96428,840,724,71.6,71.8,100,100,950,462,71.7,71.9,100,100,550,958,70.2,71.9,100,100,1020,517,70.2,71.8,100,99.96528,700,248,71.4,71.9,100,100,400,435,70.4,71.8,100,100,700,772,70.9,71.7,100,100,840,424,71.3,71.8,100,99.928604,540,679,70.4,72,100,99.96481,930,627,70.6,71.7,100,99.96472,690,803,71.6,71.5,100,100,1335,432,71.7,71.7,100,100,550,576,70.1,71.6,100,100,1020,617,70.8,71.7,100,99.97694,915,166,70.9,71.6,100,100,400,333,69.5,71.5,100,100,700,582,70.8,71.5,100,99.96528,840,269,70.3,71.7,100,100,540,428,70.2,71.8,100,99.96367,840,365,70.3,71.7,100,99.9641,690,318,72.4,71.6,0,67.98307,285,255,71.6,71.9,100,100,550,246,69.3,71.7,100,100,1020,263,71.4,71.5,100,100,915,314,70.4,71.5,100,100,400,574,70.2,71.7,100,100,700,849,70.4,71.6,100,88.91495,840,460,71.7,71.4,100,100,540,777,70.2,71.3,100,99.96475,1000,92,70.9,71.5,0,41.74936,100,843,71.8,71.7,100,91.331085,840,197,72.3,286.4,0,47.345345,195,806,70,71.4,100,99.96563,1020,737,70.8,71.5,100,99.96508,910,370,71.6,71.5,100,100,500,477,71.4,71.3,100,100,700,837,70.7,71.5,100,82.883766,840,539,71.1,71.6,100,92.51416,540,480,71.1,71.5,100,99.97636,840,610,70.3,71.5,100,99.96542,690,452,70.7,71.3,100,55.25801,450,529,71,71.5,100,99.95126,550,784,69.6,71.5,100,100,1020,554,71.1,71.4,100,99.96328,1110,792,70,71.3,100,100,1060,397,71.2,71.6,100,100,705,255,71.1,71.4,100,100,500,536,69.6,71.3,100,77.06005,540,427,70,71.6,100,99.96459,525,680,70.3,71.5,100,99.96504,900,825,70.1,71.4,100,100,850,268,68.7,71.5,100,71.3658,270,572,69.5,71.6,100,100,880,73.8,72.9,74.1,0,74,75.2,94.8,99.8,30.1
20161002,700,64.2,99.4,29.23088541,41.52965583,1,62.4,64.1,4.05,73.6,74.1,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64.1,67.2,88.4,52.8,0,64,88.4,0,64.6,1.8,65,1.8125,70.9,0,0,45.5,12.1,0,0,0,70.6,69,71.9,100,15,100,63,89.3,0,68.5,0.37,65,1.8125,68.5,0,0,69.4,97.5,24.9,3.7,1.3,15,15,83.9,72.1,80,100,1,0,69.2,1.3,67,66.5,0,12,0,0,0,0,1,72,205,68.8,0,27.868652,200,72,68,2123.706,69.4,67.4,14.2,2200,865,68.1,66.8,100,80.389496,850,254,68.4,67.5,100,73.69712,250,1061,69.5,67.2,0,25.913174,1000,324,74,67.8,0,16.80303,326.40186,1201,68.6,67,100,60.002457,1200,501,68.5,67.2,100,51.328842,500,253,68,67.2,100,70.04313,250,688,67.3,67.3,100,48.357956,690,336,69.1,67.3,100,100,650,839,67,67.6,100,100,950,1920,0,67.1,100,69.51714,1900,1933,67.5,67.2,100,74.456856,1900,292,70.4,71.9,100,100,400,428,69.7,72,100,100,700,417,70,71.7,100,78.87947,420,742,70.6,71.9,100,99.904625,840,441,71.1,71.8,100,100,540,747,70,71.9,100,99.96428,840,722,71.5,71.8,100,100,950,462,71.7,71.9,100,100,550,962,70.2,71.9,100,100,1020,521,70.2,71.7,100,99.96528,700,248,71.4,71.8,100,100,400,435,70.4,71.8,100,100,700,773,70.9,71.8,100,100,840,423,71.3,71.8,100,99.928604,540,682,70.4,72,100,99.96481,930,629,70.6,71.7,100,99.96472,690,805,71.6,71.5,100,100,1335,431,71.7,71.7,100,100,550,587,70.2,71.6,100,100,1020,627,70.8,71.7,100,99.97694,915,166,70.9,71.6,100,100,400,334,69.5,71.5,100,100,700,581,70.8,71.6,100,99.96528,840,268,70.3,71.7,100,100,540,425,70.2,71.8,100,99.96367,840,365,70.3,71.7,100,99.9641,690,315,72.4,71.5,0,67.98307,285,252,71.6,71.8,100,100,550,282,69.3,71.7,100,100,1020,270,71.4,71.6,100,100,915,314,70.4,71.5,100,100,400,576,70.2,71.7,100,100,700,847,70.4,71.6,100,89.37168,840,461,71.7,71.4,100,100,540,777,70.2,71.3,100,99.96475,1000,94,70.9,71.6,0,41.74936,100,843,71.8,71.7,100,91.331085,840,198,72.2,286.7,0,47.262386,195,804,70,71.4,100,99.96563,1020,738,70.8,71.5,100,99.96508,910,369,71.6,71.5,100,100,500,477,71.4,71.3,100,100,700,836,70.7,71.5,100,82.38107,840,539,71.1,71.6,100,92.51416,540,482,71.1,71.5,100,99.97636,840,610,70.3,71.4,100,99.96542,690,452,70.7,71.3,100,55.25801,450,528,71,71.5,100,99.95126,550,768,69.6,71.6,100,100,1020,549,71.1,71.4,100,99.96328,1110,788,70,71.3,100,100,1060,398,71.2,71.6,100,100,705,254,71.1,71.4,100,100,500,537,69.6,71.3,100,77.06005,540,427,70,71.6,100,99.96459,525,679,70.3,71.5,100,99.96504,900,826,70,71.4,100,100,850,269,68.7,71.5,100,71.3658,270,571,69.5,71.6,100,100,880,73.8,72.9,74.1,0,74,75.2,95.1,99.9,30.1
20161002,705,64.3,99.4,29.30487029,44.65636167,1,62.4,64.1,4.05,73.6,74.1,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64.1,67.1,88.4,53.1,0,64,88.4,0,64.6,1.8,65,1.8125,70.9,0,0,45.4,12.2,0,0,0,70.6,68.9,71.9,100,15,100,63,88,0,68.4,0.39,65,1.8125,68.5,0,0,69.4,97.5,24.6,4.1,0.6,15,15,83.1,72.1,80,100,1,0,69.2,1.3,67,66.5,0,12,0,0,0,0,1,72,206,68.8,0,27.868652,200,72,68,2123.706,69.4,67.4,15.3,2200,868,68.2,66.8,100,80.389496,850,255,68.4,67.5,100,73.69712,250,1049,69.5,67.1,0,25.913174,1000,326,74,67.8,0,16.80303,326.40186,1201,68.6,67.1,100,60.002457,1200,499,68.5,67.2,100,51.328842,500,251,68,67.2,100,70.04313,250,688,67.3,67.3,100,48.357956,690,334,69.1,67.3,100,100,650,840,67,67.6,100,100,950,1922,0,67.1,100,69.51714,1900,1928,67.5,67.2,100,74.456856,1900,291,70.4,71.9,100,100,400,423,69.7,72,100,100,700,417,70,71.7,100,78.87947,420,746,70.6,71.9,100,99.904625,840,443,71.1,71.7,100,100,540,749,70,71.9,100,99.96428,840,727,71.5,71.8,100,100,950,462,71.6,71.9,100,100,550,927,70.2,71.9,100,100,1020,520,70.2,71.7,100,99.96528,700,248,71.5,71.8,100,100,400,438,70.4,71.8,100,100,700,774,70.9,71.7,100,100,840,424,71.3,71.8,100,99.928604,540,681,70.4,72,100,99.96481,930,629,70.6,71.7,100,99.96472,690,802,71.6,71.5,100,100,1335,433,71.7,71.7,100,100,550,571,70.1,71.6,100,100,1020,625,70.8,71.7,100,99.97694,915,167,70.9,71.6,100,100,400,336,69.5,71.5,100,100,700,586,70.8,71.5,100,99.96528,840,270,70.3,71.7,100,100,540,429,70.2,71.8,100,99.96367,840,366,70.3,71.7,100,99.9641,690,318,72.4,71.5,0,67.98307,285,255,71.6,71.8,100,100,550,244,69.3,71.7,100,100,1020,263,71.4,71.5,100,100,915,313,70.4,71.5,100,100,400,575,70.2,71.7,100,100,700,846,70.5,71.6,100,89.35934,840,461,71.7,71.4,100,100,540,777,70.2,71.3,100,99.96475,1000,94,70.9,71.5,0,41.74936,100,842,71.8,71.7,100,91.331085,840,198,72.2,286.7,0,46.835743,195,810,70,71.4,100,99.96563,1020,735,70.8,71.5,100,99.96508,910,368,71.6,71.5,100,100,500,472,71.4,71.3,100,100,700,837,70.7,71.5,100,82.38107,840,538,71.1,71.5,100,92.51416,540,479,71.1,71.5,100,99.97636,840,610,70.3,71.4,100,99.96542,690,456,70.7,71.3,100,55.25801,450,529,71,71.5,100,99.95126,550,786,69.6,71.5,100,100,1020,548,71.1,71.4,100,99.96328,1110,792,70,71.4,100,100,1060,397,71.2,71.7,100,100,705,255,71.1,71.3,100,100,500,536,69.6,71.3,100,77.06005,540,430,70,71.6,100,99.96459,525,681,70.3,71.5,100,99.96504,900,830,69.9,71.4,100,100,850,269,68.7,71.4,100,71.3658,270,577,69.5,71.6,100,100,880,73.8,72.9,74.1,0,74,75.2,95.1,99.9,30.1
20161002,710,64.5,98.8,29.36725465,44.65636167,1,62.3,64.1,4.05,73.6,74.1,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64.2,67.1,88.4,53.8,0,64,88.4,0,64.7,1.8,65,1.8125,70.9,0,0,45.5,12.1,0,0,0,70.6,69,71.9,100,15,100,63,87.3,0,68.5,0.38,65,1.8125,68.5,0,0,69.4,97.2,24.2,3.7,1.2,15,15,83.1,72.1,80,100,0.4,0,69.2,1.3,67,66.5,0,12,0,0,0,0,1,72,209,68.8,0,27.868652,200,72,68,2123.706,69.4,67.4,13.4,2200,867,68.1,66.8,100,80.389496,850,255,68.4,67.5,100,73.69712,250,1062,69.5,67.2,0,25.913174,1000,324,74,67.8,0,16.80303,326.40186,1201,68.6,67.1,100,60.002457,1200,500,68.5,67.2,100,51.328842,500,252,68,67.2,100,70.04313,250,687,67.3,67.3,100,48.357956,690,335,69.1,67.3,100,100,650,839,67,67.6,100,100,950,1922,0,67.1,100,69.51714,1900,1930,67.5,67.2,100,74.456856,1900,291,70.4,71.9,100,100,400,423,69.7,72,100,100,700,417,70,71.7,100,78.87947,420,743,70.5,71.9,100,99.904625,840,441,71.1,71.8,100,100,540,744,70,71.9,100,99.96428,840,722,71.5,71.8,100,100,950,463,71.6,71.9,100,100,550,955,70.2,71.8,100,100,1020,524,70.2,71.7,100,99.96528,700,247,71.5,71.8,100,100,400,436,70.4,71.8,100,100,700,772,70.9,71.7,100,100,840,423,71.3,71.8,100,99.928604,540,680,70.4,72,100,99.96481,930,630,70.6,71.7,100,99.96472,690,800,71.6,71.5,100,100,1335,433,71.7,71.7,100,100,550,576,70.1,71.6,100,100,1020,614,70.8,71.7,100,99.97694,915,166,70.9,71.6,100,100,400,334,69.5,71.5,100,100,700,583,70.8,71.5,100,99.96528,840,270,70.3,71.7,100,100,540,431,70.2,71.8,100,99.96367,840,366,70.3,71.6,100,99.9641,690,318,72.4,71.5,0,67.98307,285,255,71.6,71.8,100,100,550,257,69.3,71.7,100,100,1020,263,71.4,71.5,100,100,915,314,70.4,71.5,100,100,400,574,70.2,71.7,100,100,700,847,70.5,71.6,100,89.35934,840,460,71.7,71.4,100,100,540,775,70.2,71.4,100,99.96475,1000,96,70.9,71.5,0,41.74936,100,847,71.8,71.7,100,91.05377,840,197,72.3,286.2,0,47.357193,195,812,70,71.4,100,99.96563,1020,733,70.8,71.5,100,99.96508,910,369,71.6,71.5,100,100,500,470,71.4,71.3,100,100,700,833,70.7,71.5,100,82.83472,840,538,71.1,71.5,100,92.51416,540,477,71.1,71.5,100,99.97636,840,609,70.3,71.4,100,99.96542,690,452,70.7,71.3,100,55.25801,450,527,71,71.5,100,99.95126,550,787,69.6,71.5,100,100,1020,550,71.1,71.4,100,99.96328,1110,790,70,71.3,100,100,1060,396,71.2,71.6,100,100,705,254,71.1,71.3,100,100,500,537,69.6,71.3,100,77.06005,540,425,70,71.6,100,99.96459,525,679,70.3,71.5,100,99.96504,900,824,69.9,71.4,100,100,850,269,68.7,71.4,100,71.3658,270,571,69.5,71.6,100,100,880,73.8,72.9,74.1,0,74,75.2,95.1,99.1,30.1
20161002,715,65,96.2,29.36002991,44.65636167,1,62.3,64.1,4.05,73.6,74.1,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64.1,67.1,88.4,54.6,0,64,88.4,0,64.6,1.8,65,1.8125,70.8,0,0,45.5,12.2,0,0,0,70.6,68.9,71.9,100,15,100,63,88.4,0,68.5,0.35,65,1.8125,68.3,0,0,69.3,97,24.7,3.9,0.6,15,15,84,72.1,80,100,0.5,0,69.2,1.3,67,66.5,0,12,0,0,0,0,1,72,204,68.7,0,27.868652,200,72,68,2611.5657,69.4,67.4,15.5,2200,867,68.2,66.8,100,80.389496,850,255,68.4,67.5,100,73.69712,250,1056,69.5,67.1,0,25.913174,1000,325,74,67.8,0,16.80303,326.40186,1199,68.6,67,100,60.002457,1200,500,68.5,67.2,100,51.328842,500,252,68.1,67.1,100,70.04313,250,687,67.3,67.3,100,48.357956,690,335,69.1,67.2,100,100,650,838,67,67.6,100,100,950,1922,0,67,100,69.51714,1900,1931,67.5,67.2,100,74.456856,1900,292,70.4,71.9,100,100,400,426,69.7,72,100,100,700,417,70,71.7,100,78.87947,420,743,70.6,71.9,100,99.904625,840,442,71.1,71.8,100,100,540,744,70,71.9,100,99.96428,840,725,71.5,71.8,100,100,950,463,71.6,71.9,100,100,550,946,70.2,71.9,100,100,1020,509,70.2,71.7,100,99.96528,700,247,71.5,71.9,100,100,400,433,70.4,71.9,100,100,700,774,70.8,71.8,100,100,840,422,71.3,71.8,100,99.928604,540,677,70.4,72,100,99.96481,930,628,70.6,71.7,100,99.96472,690,801,71.6,71.5,100,100,1335,430,71.7,71.7,100,100,550,586,70.1,71.6,100,100,1020,622,70.8,71.7,100,99.97694,915,167,70.9,71.6,100,100,400,335,69.5,71.5,100,100,700,585,70.8,71.5,100,99.96528,840,271,70.3,71.7,100,100,540,430,70.2,71.8,100,99.96367,840,367,70.3,71.7,100,99.9641,690,318,72.4,71.5,0,67.98307,285,256,71.6,71.9,100,100,550,241,69.3,71.7,100,100,1020,261,71.4,71.5,100,100,915,313,70.4,71.5,100,100,400,575,70.2,71.7,100,100,700,847,70.4,71.6,100,89.35934,840,460,71.7,71.5,100,100,540,776,70.2,71.3,100,99.96475,1000,91,70.9,71.5,0,41.74936,100,847,71.8,71.7,100,91.331085,840,197,72.3,286.6,0,47.274235,195,815,70,71.4,100,99.96563,1020,735,70.8,71.5,100,99.96508,910,366,71.6,71.5,100,100,500,476,71.4,71.3,100,100,700,835,70.7,71.5,100,82.38107,840,537,71.1,71.6,100,92.51416,540,479,71.1,71.5,100,99.97636,840,607,70.3,71.5,100,99.96542,690,453,70.7,71.3,100,55.25801,450,528,71,71.5,100,99.95126,550,778,69.6,71.5,100,100,1020,545,71.1,71.5,100,99.96328,1110,792,70,71.3,100,100,1060,396,71.2,71.6,100,100,705,256,71.1,71.4,100,100,500,536,69.6,71.3,100,77.06005,540,428,70,71.6,100,99.96459,525,677,70.3,71.5,100,99.96504,900,825,69.9,71.4,100,100,850,268,68.7,71.4,100,71.3658,270,574,69.5,71.6,100,100,880,73.8,72.7,74.1,0,74,75.2,95,99.8,30.1
