20161002,720,65.4,96.9,29.75901011,44.65636167,1,62.4,64.2,4.05,73.6,74.1,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64.2,67.1,88.4,54.9,0,64,88.4,0,64.7,1.85,65,1.8125,70.8,0,0,45.5,12.2,0,0,0,70.6,68.9,72,100,15,100,63,88.2,0,68.5,0.38,65,1.8125,68.3,0,0,69.2,97.3,24.6,4,1.3,15,15,83.1,72.1,80,100,1,0,69.2,1.3,67,66.5,0,12,0,0,0,0,1,72,209,68.7,0,27.868652,200,72,68,2611.5657,69.4,67.4,10.8,2200,869,68.2,66.8,100,80.389496,850,255,68.4,67.4,100,73.69712,250,1049,69.5,67.1,0,25.913174,1000,324,74,67.8,0,17.242643,326.40186,1202,68.6,67,100,60.002457,1200,502,68.5,67.2,100,51.328842,500,252,68,67.1,100,70.04313,250,690,67.3,67.2,100,48.357956,690,336,69.1,67.2,100,100,650,842,67,67.6,100,100,950,1923,0,67,100,69.51714,1900,1931,67.5,67.2,100,74.456856,1900,292,70.4,71.9,100,100,400,426,69.6,72,100,100,700,419,70,71.7,100,78.87947,420,744,70.6,71.9,100,99.904625,840,444,71.1,71.8,100,100,540,746,70,71.9,100,99.96428,840,725,71.5,71.8,100,100,950,465,71.6,71.9,100,100,550,933,70.2,71.9,100,100,1020,517,70.2,71.8,100,99.96528,700,248,71.5,71.9,100,100,400,437,70.4,71.9,100,100,700,776,70.9,71.8,100,100,840,424,71.3,71.8,100,99.928604,540,681,70.4,72,100,99.96481,930,627,70.6,71.7,100,99.96472,690,806,71.6,71.5,100,100,1335,434,71.7,71.7,100,100,550,545,70.1,71.6,100,100,1020,611,70.8,71.7,100,99.97694,915,167,70.9,71.6,100,100,400,333,69.5,71.5,100,100,700,587,70.8,71.5,100,99.96528,840,270,70.3,71.7,100,100,540,430,70.2,71.8,100,99.96367,840,365,70.3,71.7,100,99.9641,690,321,72.4,71.6,0,67.98307,285,257,71.6,71.9,100,100,550,247,69.3,71.7,100,100,1020,262,71.4,71.5,100,100,915,314,70.4,71.5,100,100,400,576,70.2,71.7,100,100,700,848,70.4,71.6,100,88.9026,840,461,71.7,71.5,100,100,540,782,70.2,71.3,100,99.96475,1000,95,70.9,71.5,0,41.74936,100,844,71.8,71.7,100,91.34314,840,197,72.2,286.4,0,47.345345,195,812,70,71.4,100,99.96563,1020,739,70.8,71.5,100,99.96508,910,369,71.6,71.5,100,100,500,480,71.4,71.3,100,100,700,838,70.7,71.6,100,82.38107,840,538,71.1,71.6,100,92.51416,540,480,71.1,71.5,100,99.97636,840,609,70.3,71.4,100,99.96542,690,453,70.7,71.3,100,55.25801,450,529,71,71.5,100,99.95126,550,779,69.6,71.5,100,100,1020,546,71.1,71.5,100,99.96328,1110,789,70,71.3,100,100,1060,397,71.2,71.6,100,100,705,254,71.1,71.3,100,100,500,538,69.6,71.4,100,77.06005,540,427,70,71.6,100,99.96459,525,680,70.3,71.6,100,99.96504,900,827,69.8,71.4,100,100,850,268,68.7,71.5,100,71.3658,270,576,69.5,71.6,100,100,880,73.8,72.8,74.1,0,74,75.2,95.1,99.8,30.1
20161002,725,65.6,94.6,29.56533698,44.65636167,1,62.5,64.2,4.05,73.6,74.2,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64.2,67,88.4,55.4,0,64,88.4,0,64.7,1.8,65,1.8125,70.8,0,0,45.5,12.2,0,0,0,70.6,69,71.9,100,15,100,63,88.1,0,68.4,0.34,65,1.8125,68.3,0,0,69.1,97.3,24.6,3.8,0.8,15,15,83.2,72.1,80,100,1,0,69.2,1.3,67,66.5,0,12,0,0,0,0,1,72,209,68.7,0,27.868652,200,72,68,2123.706,69.3,67.3,14.8,2200,867,68.2,66.7,100,80.389496,850,254,68.4,67.4,100,73.69712,250,1051,69.5,67.1,0,25.913174,1000,326,74,67.7,0,17.242643,326.40186,1199,68.6,67,100,60.002457,1200,500,68.5,67.1,100,51.328842,500,252,68.1,67.1,100,70.04313,250,687,67.2,67.2,100,48.357956,690,336,69.1,67.2,100,100,650,839,67,67.6,100,100,950,1919,0,67,100,69.51714,1900,1931,67.5,67.1,100,74.456856,1900,291,70.4,71.9,100,100,400,424,69.6,72,100,100,700,418,70,71.7,100,78.87947,420,744,70.5,71.9,100,99.904625,840,442,71.1,71.8,100,100,540,746,70,71.9,100,99.96428,840,726,71.5,71.9,100,100,950,463,71.6,71.9,100,100,550,979,70.2,71.9,100,100,1020,522,70.2,71.8,100,99.96528,700,248,71.5,71.9,100,100,400,436,70.4,71.9,100,100,700,775,70.9,71.7,100,100,840,424,71.3,71.8,100,99.928604,540,683,70.4,72,100,99.96481,930,628,70.6,71.7,100,99.96472,690,804,71.6,71.5,100,100,1335,434,71.7,71.7,100,100,550,543,70.1,71.6,100,100,1020,611,70.8,71.7,100,99.97694,915,167,70.9,71.6,100,100,400,333,69.5,71.5,100,100,700,584,70.8,71.6,100,99.96528,840,270,70.3,71.7,100,100,540,427,70.2,71.8,100,99.96367,840,367,70.3,71.7,100,99.9641,690,318,72.4,71.6,0,67.98307,285,254,71.6,71.8,100,100,550,256,69.3,71.7,100,100,1020,265,71.4,71.6,100,100,915,314,70.4,71.5,100,100,400,577,70.2,71.7,100,100,700,847,70.4,71.6,100,89.34699,840,461,71.7,71.5,100,100,540,782,70.2,71.4,100,99.96475,1000,92,70.9,71.5,0,41.74936,100,843,71.8,71.7,100,91.34314,840,197,72.2,286.5,0,46.669827,195,806,70,71.5,100,99.96563,1020,737,70.8,71.5,100,99.96508,910,369,71.6,71.5,100,100,500,474,71.4,71.3,100,100,700,835,70.7,71.6,100,82.38107,840,540,71.1,71.6,100,92.51416,540,483,71.1,71.5,100,99.97636,840,609,70.3,71.5,100,99.96542,690,454,70.7,71.3,100,55.25801,450,529,71,71.5,100,99.95126,550,771,69.6,71.6,100,100,1020,523,71.1,71.5,100,99.96328,1110,790,70,71.3,100,100,1060,396,71.2,71.7,100,100,705,254,71.1,71.4,100,100,500,536,69.6,71.4,100,77.06005,540,427,70,71.6,100,99.96459,525,681,70.3,71.6,100,99.96504,900,827,69.8,71.4,100,100,850,269,68.7,71.5,100,71.3658,270,573,69.5,71.6,100,100,880,73.8,72.8,74.1,0,74,75.2,95.1,99.7,30.1
20161002,730,65.7,94.2,29.5791713,44.65636167,1,62.5,64.3,4.05,73.6,74.2,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64.2,67,88.4,55.8,0,64,88.4,0,64.6,1.8,65,1.8125,70.7,0,0,45.5,12.2,0,0,0,70.6,68.9,71.9,100,15,100,63,89.2,0,68.5,0.39,65,1.8125,68.3,0,0,69.1,97.1,25,4,0.9,15,15,82.7,72.1,80,100,1.9,0,69.2,1.3,67,66.5,0,12,0,0,0,0,1,72,207,68.7,0,27.868652,200,72,68,2123.706,69.3,67.3,15.9,2200,867,68.2,66.7,100,80.389496,850,255,68.4,67.4,100,73.69712,250,1053,69.5,67.1,0,25.913174,1000,325,74,67.7,0,17.242643,326.40186,1201,68.6,67,100,60.002457,1200,500,68.5,67.1,100,51.328842,500,252,68.1,67.1,100,70.04313,250,688,67.3,67.2,100,48.357956,690,336,69.1,67.2,100,100,650,839,67,67.6,100,100,950,1921,0,67,100,69.51714,1900,1929,67.6,67.1,100,74.456856,1900,292,70.4,71.9,100,100,400,423,69.6,72,100,100,700,417,70,71.7,100,78.87947,420,743,70.5,71.9,100,99.904625,840,442,71.1,71.8,100,100,540,744,70,71.9,100,99.96428,840,726,71.5,71.8,100,100,950,463,71.6,71.9,100,100,550,955,70.2,71.9,100,100,1020,524,70.2,71.8,100,99.96528,700,247,71.5,71.9,100,100,400,433,70.4,71.8,100,100,700,774,70.9,71.7,100,100,840,422,71.3,71.8,100,99.928604,540,678,70.4,72,100,99.96481,930,626,70.6,71.7,100,99.96472,690,805,71.6,71.5,100,100,1335,430,71.7,71.7,100,100,550,558,70.1,71.6,100,100,1020,614,70.8,71.7,100,99.97694,915,166,70.9,71.6,100,100,400,330,69.5,71.5,100,100,700,584,70.8,71.5,100,99.96528,840,270,70.3,71.7,100,100,540,430,70.2,71.8,100,99.96367,840,366,70.3,71.7,100,99.9641,690,318,72.4,71.5,0,67.98307,285,255,71.6,71.9,100,100,550,252,69.3,71.7,100,100,1020,265,71.4,71.6,100,100,915,313,70.4,71.5,100,100,400,576,70.2,71.7,100,100,700,846,70.4,71.6,100,89.34699,840,459,71.7,71.4,100,100,540,778,70.2,71.3,100,99.96475,1000,94,70.9,71.5,0,41.74936,100,845,71.8,71.7,100,91.34314,840,199,72.2,286.8,0,47.072765,195,806,70,71.4,100,99.96563,1020,736,70.8,71.5,100,99.96508,910,368,71.6,71.5,100,100,500,475,71.4,71.3,100,100,700,836,70.7,71.5,100,82.38107,840,539,71.1,71.6,100,92.51416,540,476,71.1,71.6,100,99.97636,840,608,70.3,71.5,100,99.96542,690,453,70.7,71.3,100,55.25801,450,528,71,71.5,100,99.95126,550,755,69.6,71.5,100,100,1020,544,71.1,71.4,100,99.96328,1110,789,70,71.3,100,100,1060,399,71.2,71.6,100,100,705,254,71.1,71.4,100,100,500,538,69.6,71.4,100,77.06005,540,426,70,71.6,100,99.96459,525,681,70.3,71.5,100,99.96504,900,828,69.8,71.4,100,100,850,269,68.7,71.5,100,71.3658,270,573,69.5,71.6,100,100,880,73.8,72.7,74.1,0,74,75.3,95.1,99.9,30.1
20161002,735,65.5,95.9,29.68496845,44.65636167,1,62.5,64.3,4.05,73.6,74.2,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64,67,88.4,55.8,0,64,88.4,0,64.4,1.85,65,1.8125,70.6,0,0,45.5,12.2,0,0,0,70.6,68.9,72,100,15,100,63,86.9,0,68.5,0.38,65,1.8125,68.3,0,0,69.1,97.6,24.1,4.1,0.9,15,15,83.3,72.1,80,100,0.4,0,69.2,1.3,67,66.5,0,12,0,0,0,0,1,72,210,68.6,0,27.868652,200,72,68,2123.706,69.4,67.2,13.1,2200,868,68.2,66.6,100,80.389496,850,255,68.4,67.3,100,73.69712,250,1071,69.5,67,0,25.913174,1000,324,74,67.7,0,17.242643,326.40186,1202,68.6,66.9,100,60.002457,1200,502,68.5,67,100,51.328842,500,252,68,67,100,70.04313,250,688,67.3,67.1,100,48.357956,690,336,69.1,67.2,100,100,650,842,67,67.5,100,100,950,1921,0,66.9,100,69.51714,1900,1933,67.5,67,100,74.456856,1900,292,70.4,71.9,100,100,400,427,69.7,72,100,100,700,416,70,71.8,100,78.87947,420,743,70.6,71.9,100,99.904625,840,442,71.1,71.8,100,100,540,745,70,71.9,100,99.96428,840,728,71.5,71.8,100,100,950,462,71.6,71.9,100,100,550,961,70.1,71.9,100,100,1020,520,70.2,71.8,100,99.96528,700,249,71.5,71.9,100,100,400,437,70.4,71.9,100,100,700,778,70.9,71.8,100,100,840,424,71.3,71.8,100,99.928604,540,681,70.4,72,100,99.96481,930,631,70.6,71.7,100,99.96472,690,807,71.6,71.5,100,100,1335,434,71.7,71.7,100,100,550,477,70.1,71.6,100,100,1020,593,70.8,71.7,100,99.97694,915,167,70.9,71.6,100,100,400,333,69.5,71.5,100,100,700,584,70.8,71.6,100,99.96528,840,269,70.3,71.7,100,100,540,428,70.2,71.8,100,99.96367,840,366,70.3,71.7,100,99.9641,690,319,72.4,71.6,0,67.98307,285,255,71.6,71.8,100,100,550,265,69.3,71.7,100,100,1020,264,71.4,71.6,100,100,915,313,70.4,71.6,100,100,400,574,70.2,71.7,100,100,700,847,70.4,71.6,100,89.34699,840,460,71.7,71.5,100,100,540,780,70.2,71.4,100,99.96475,1000,94,70.9,71.6,0,41.74936,100,842,71.8,71.7,100,91.34314,840,196,72.2,286.2,0,46.48021,195,816,70,71.4,100,99.96563,1020,736,70.8,71.5,100,99.96508,910,370,71.6,71.5,100,100,500,475,71.4,71.3,100,100,700,834,70.7,71.6,100,82.82246,840,537,71.1,71.6,100,92.51416,540,479,71.1,71.5,100,99.97636,840,608,70.3,71.5,100,99.96542,690,453,70.7,71.3,100,55.25801,450,528,71,71.6,100,99.95126,550,786,69.6,71.6,100,100,1020,545,71.1,71.5,100,99.96328,1110,790,70,71.3,100,100,1060,397,71.2,71.7,100,100,705,255,71.1,71.4,100,100,500,536,69.6,71.4,100,77.06005,540,426,70,71.6,100,99.96459,525,678,70.3,71.6,100,99.96504,900,824,69.9,71.4,100,100,850,269,68.7,71.5,100,71.3658,270,574,69.5,71.6,100,100,880,73.8,72.8,74.1,0,74,75.3,95,100,30.1
20161002,740,65.9,94.8,29.81700695,44.65636167,1,62.5,64.3,4.05,73.6,74.2,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64,67,88.4,55.9,0,64,88.4,0,64.4,1.85,65,1.8125,70.6,0,0,45.5,12.1,0,0,0,70.6,68.9,72,100,15,100,63,87.9,0,68.6,0.34,65,1.8125,68.2,0,0,68.9,97,24.5,3.9,0.6,15,15,83.2,72.1,80,100,0.7,0,69.2,1.3,67,66.5,0,12,0,0,0,0,1,72,209,68.6,0,27.868652,200,72,68,2123.706,69.3,67.2,15.2,2200,871,68.1,66.6,100,80.389496,850,255,68.4,67.3,100,73.69712,250,1052,69.5,67,0,25.913174,1000,324,74,67.7,0,17.9387,326.40186,1205,68.6,66.9,100,60.002457,1200,502,68.5,67,100,51.328842,500,252,68,67,100,70.04313,250,689,67.3,67.1,100,48.357956,690,336,69.1,67.1,100,100,650,843,67,67.5,100,100,950,1923,0,66.8,100,69.51714,1900,1931,67.5,67,100,74.456856,1900,292,70.4,72,100,100,400,426,69.7,72.1,100,100,700,417,70,71.8,100,78.87947,420,742,70.6,71.9,100,99.904625,840,442,71.1,71.9,100,100,540,745,70,72,100,99.96428,840,724,71.5,71.9,100,100,950,463,71.6,71.9,100,100,550,948,70.1,71.9,100,100,1020,522,70.2,71.8,100,99.96528,700,247,71.5,71.9,100,100,400,434,70.4,71.9,100,100,700,773,70.9,71.8,100,100,840,422,71.3,71.8,100,99.928604,540,678,70.4,72.1,100,99.96481,930,627,70.6,71.8,100,99.96472,690,800,71.6,71.6,100,100,1335,430,71.7,71.7,100,100,550,577,70.1,71.6,100,100,1020,621,70.8,71.8,100,99.97694,915,165,70.9,71.7,100,100,400,333,69.5,71.5,100,100,700,582,70.8,71.6,100,99.96528,840,268,70.3,71.7,100,100,540,427,70.2,71.9,100,99.96367,840,364,70.3,71.7,100,99.9641,690,319,72.4,71.6,0,67.98307,285,254,71.6,71.9,100,100,550,244,69.3,71.7,100,100,1020,265,71.4,71.6,100,100,915,313,70.4,71.6,100,100,400,574,70.2,71.8,100,100,700,846,70.5,71.7,100,89.34699,840,460,71.7,71.5,100,100,540,780,70.2,71.4,100,99.96475,1000,91,70.9,71.6,0,41.74936,100,846,71.8,71.7,100,91.331085,840,197,72.2,286.4,0,46.48021,195,819,70,71.4,100,99.96563,1020,732,70.8,71.6,100,99.96508,910,367,71.6,71.6,100,100,500,473,71.4,71.3,100,100,700,834,70.7,71.6,100,82.38107,840,538,71.1,71.6,100,92.51416,540,476,71.1,71.6,100,99.97636,840,605,70.3,71.5,100,99.96542,690,455,70.7,71.3,100,55.25801,450,529,71,71.6,100,99.95126,550,781,69.6,71.6,100,100,1020,541,71.1,71.5,100,99.96328,1110,791,70,71.4,100,100,1060,396,71.2,71.7,100,100,705,254,71.1,71.4,100,100,500,535,69.6,71.4,100,77.06005,540,428,70,71.7,100,99.96459,525,676,70.3,71.6,100,99.96504,900,828,69.9,71.5,100,100,850,268,68.7,71.5,100,71.3658,270,576,69.5,71.7,100,100,880,73.8,72.8,74.1,0,74,75.3,95.7,98.3,30.1
20161002,745,66.1,94,29.84426331,44.65636167,1,62.6,64.4,4.05,73.6,74.2,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64,66.9,87.9,56.2,0,64,87.9,0,64.4,1.8,65,1.8125,70.5,0,0,45.2,12.1,0,0,0,70.6,69.1,72,100,15,100,63,87.8,0,68.6,0.39,65,1.8125,68.2,0,0,69,97.2,24.4,3.6,0.9,15,15,82.7,72.1,80,100,0.9,0,69.2,1.3,67,66.5,0,12,0,0,0,0,1,72,207,68.6,0,27.868652,200,72,68,2123.706,69.3,67.2,15.3,2200,865,68.1,66.6,100,80.389496,850,254,68.4,67.3,100,73.69712,250,1049,69.5,66.9,0,25.913174,1000,330,74,67.6,0,17.9387,326.40186,1201,68.6,66.8,100,60.002457,1200,499,68.5,67,100,51.328842,500,251,68,66.9,100,70.04313,250,686,67.2,67.1,100,48.357956,690,335,69.1,67.1,100,100,650,837,67,67.4,100,100,950,1914,0,66.8,100,69.51714,1900,1925,67.5,67,100,74.456856,1900,292,70.4,72,100,100,400,430,69.7,72.1,100,100,700,417,70,71.8,100,78.87947,420,744,70.6,71.9,100,99.904625,840,442,71.1,71.8,100,100,540,744,70,72,100,99.96428,840,728,71.5,71.9,100,100,950,462,71.6,71.9,100,100,550,937,70.2,71.9,100,100,1020,523,70.2,71.8,100,99.96528,700,247,71.5,71.9,100,100,400,435,70.4,71.9,100,100,700,773,70.9,71.8,100,100,840,423,71.3,71.8,100,99.928604,540,678,70.4,72.1,100,99.96481,930,625,70.6,71.8,100,99.96472,690,803,71.6,71.6,100,100,1335,431,71.7,71.7,100,100,550,580,70.1,71.7,100,100,1020,615,70.8,71.8,100,99.97694,915,167,70.9,71.7,100,100,400,337,69.5,71.5,100,100,700,584,70.8,71.6,100,99.96528,840,271,70.3,71.8,100,100,540,429,70.2,71.9,100,99.96367,840,367,70.3,71.7,100,99.9641,690,319,72.4,71.6,0,67.98307,285,256,71.6,71.9,100,100,550,255,69.3,71.7,100,100,1020,264,71.4,71.6,100,100,915,314,70.4,71.6,100,100,400,575,70.2,71.8,100,100,700,846,70.5,71.7,100,89.34699,840,461,71.7,71.5,100,100,540,779,70.2,71.4,100,99.96475,1000,93,70.9,71.6,0,41.74936,100,849,71.8,71.8,100,90.89703,840,196,72.2,286.5,0,46.48021,195,824,70,71.5,100,99.96563,1020,734,70.8,71.6,100,99.96508,910,370,71.6,71.6,100,100,500,476,71.4,71.4,100,100,700,833,70.7,71.6,100,82.82246,840,541,71.1,71.6,100,92.51416,540,483,71.1,71.6,100,99.97636,840,608,70.3,71.5,100,99.96542,690,453,70.7,71.3,100,55.25801,450,530,71,71.6,100,99.95126,550,759,69.6,71.6,100,100,1020,545,71.1,71.5,100,99.96328,1110,790,70,71.4,100,100,1060,397,71.2,71.7,100,100,705,254,71.1,71.4,100,100,500,538,69.6,71.4,100,77.06005,540,425,70,71.7,100,99.96459,525,683,70.3,71.6,100,99.96504,900,825,69.9,71.5,100,100,850,268,68.7,71.5,100,71.3658,270,572,69.5,71.7,100,100,880,73.8,72.8,74.1,0,74,75.3,95.1,99.8,30.1
20161002,750,66.3,92.6,29.77873554,44.65636167,1,62.6,64.4,4.05,73.6,74.2,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64,66.9,88.4,56.1,0,64,88.4,0,64.4,1.85,65,1.8125,70.5,0,0,45.5,12.2,0,0,0,70.6,69.1,71.9,100,15,100,63,85.9,0,68.5,0.37,65,1.8125,68.2,0,0,69,97.1,23.8,3.6,1.1,15,15,83.3,72.1,80,100,0.9,0,69.2,1.3,67,66.5,0,12,0,0,0,0,1,72,207,68.5,0,27.868652,200,72,68,2123.706,69.3,67.1,13.5,2200,869,68.1,66.5,100,80.389496,850,254,68.4,67.2,100,73.69712,250,1065,69.5,66.9,0,25.913174,1000,324,74,67.6,0,17.9387,326.40186,1201,68.6,66.8,100,60.002457,1200,501,68.5,67,100,51.328842,500,252,68,66.9,100,70.04313,250,689,67.2,67,100,48.357956,690,336,69.1,67.1,100,100,650,842,67,67.4,100,100,950,1922,0,66.8,100,69.51714,1900,1933,67.5,67,100,74.456856,1900,291,70.4,72,100,100,400,427,69.7,72.1,100,100,700,417,70,71.8,100,78.87947,420,744,70.6,72,100,99.904625,840,442,71.1,71.9,100,100,540,745,70,72,100,99.96428,840,723,71.5,71.9,100,100,950,461,71.6,71.9,100,100,550,975,70.2,71.9,100,100,1020,521,70.2,71.8,100,99.96528,700,247,71.4,71.9,100,100,400,436,70.4,71.9,100,100,700,773,70.9,71.9,100,100,840,423,71.3,71.9,100,99.928604,540,680,70.4,72.1,100,99.96481,930,629,70.6,71.8,100,99.96472,690,803,71.6,71.6,100,100,1335,433,71.7,71.7,100,100,550,572,70.1,71.7,100,100,1020,615,70.8,71.8,100,99.97694,915,167,70.9,71.7,100,100,400,335,69.5,71.6,100,100,700,584,70.8,71.6,100,99.96528,840,270,70.3,71.8,100,100,540,428,70.2,71.9,100,99.96367,840,367,70.3,71.7,100,99.9641,690,318,72.4,71.6,0,67.98307,285,256,71.6,71.9,100,100,550,258,69.3,71.7,100,100,1020,264,71.4,71.6,100,100,915,313,70.4,71.6,100,100,400,575,70.2,71.8,100,100,700,845,70.5,71.7,100,89.34699,840,461,71.7,71.5,100,100,540,780,70.2,71.4,100,99.96475,1000,91,70.9,71.6,0,41.74936,100,845,71.8,71.8,100,91.34314,840,197,72.2,286.4,0,46.48021,195,815,70,71.5,100,99.96563,1020,735,70.9,71.6,100,99.96508,910,367,71.6,71.6,100,100,500,473,71.4,71.3,100,100,700,836,70.7,71.6,100,82.38107,840,538,71.1,71.7,100,92.51416,540,480,71.1,71.6,100,99.97636,840,607,70.3,71.5,100,99.96542,690,458,70.7,71.4,100,55.25801,450,528,71,71.6,100,99.95126,550,766,69.6,71.6,100,100,1020,543,71.1,71.5,100,99.96328,1110,790,70,71.4,100,100,1060,396,71.2,71.7,100,100,705,255,71.1,71.5,100,100,500,538,69.7,71.4,100,77.06005,540,427,70,71.6,100,99.96459,525,678,70.3,71.6,100,99.96504,900,824,69.9,71.5,100,100,850,268,68.7,71.5,100,71.3658,270,576,69.5,71.7,100,100,880,73.8,72.8,74.1,0,74,75.3,95.9,99.8,30.1
20161002,755,66.3,93.6,29.92682741,44.65636167,1,62.6,64.4,4.05,73.6,74.2,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,63.9,67,88.4,55.7,0,64,88.4,0,64.4,1.85,65,1.8125,70.5,0,0,45.4,12.2,0,0,0,70.6,69,72,100,15,100,63,90.3,0,68.6,0.37,65,1.8125,68.2,0,0,68.8,97.3,26,4,0.6,15,15,83,72.1,80,100,0.5,0,69.2,1.3,67,66.5,0,12,0,0,0,0,1,72,208,68.6,0,27.868652,200,72,68,2123.706,69.3,67.2,13.6,2200,869,68.1,66.6,100,80.389496,850,255,68.4,67.3,100,73.69712,250,1068,69.5,66.9,0,25.913174,1000,324,74,67.6,0,17.9387,326.40186,1205,68.6,66.8,100,60.002457,1200,501,68.5,67,100,51.328842,500,253,68,66.9,100,70.04313,250,690,67.2,67,100,48.357956,690,337,69.1,67.1,100,100,650,842,67,67.5,100,100,950,1925,0,66.8,100,69.51714,1900,1932,67.5,67,100,74.456856,1900,292,70.4,72,100,100,400,428,69.7,72.1,100,100,700,418,70,71.8,100,78.87947,420,745,70.6,72,100,99.904625,840,443,71.1,71.9,100,100,540,747,70,72,100,99.96428,840,726,71.5,71.9,100,100,950,462,71.6,72,100,100,550,956,70.2,71.9,100,100,1020,515,70.2,71.8,100,99.96528,700,248,71.5,71.9,100,100,400,436,70.4,71.9,100,100,700,777,70.9,71.8,100,100,840,423,71.3,71.8,100,99.928604,540,684,70.4,72.1,100,99.96481,930,629,70.6,71.8,100,99.96472,690,806,71.6,71.6,100,100,1335,432,71.7,71.7,100,100,550,564,70.1,71.7,100,100,1020,628,70.8,71.8,100,99.97694,915,167,70.9,71.7,100,100,400,331,69.5,71.5,100,100,700,584,70.8,71.6,100,99.96528,840,269,70.3,71.8,100,100,540,429,70.2,71.9,100,99.96367,840,366,70.3,71.7,100,99.9641,690,319,72.4,71.6,0,67.98307,285,256,71.6,71.9,100,100,550,244,69.3,71.7,100,100,1020,264,71.4,71.6,100,100,915,313,70.4,71.6,100,100,400,574,70.2,71.8,100,100,700,848,70.5,71.7,100,88.89026,840,461,71.7,71.5,100,100,540,781,70.2,71.4,100,99.96475,1000,93,70.9,71.6,0,41.74936,100,844,71.8,71.8,100,91.34314,840,196,72.2,286.3,0,46.9187,195,807,70,71.5,100,99.96563,1020,736,70.9,71.6,100,99.96508,910,368,71.6,71.6,100,100,500,478,71.5,71.3,100,100,700,835,70.7,71.6,100,82.38107,840,538,71.1,71.7,100,92.51416,540,482,71.1,71.6,100,99.97636,840,608,70.3,71.6,100,99.96542,690,451,70.7,71.4,100,55.25801,450,528,71,71.6,100,99.95126,550,782,69.6,71.6,100,100,1020,545,71.1,71.5,100,99.96328,1110,789,70,71.4,100,100,1060,396,71.2,71.7,100,100,705,255,71.1,71.4,100,100,500,538,69.6,71.4,100,77.06005,540,428,70,71.7,100,99.96459,525,681,70.3,71.6,100,99.96504,900,827,69.9,71.5,100,100,850,269,68.7,71.5,100,71.3658,270,573,69.5,71.7,100,100,880,73.8,72.8,74.1,0,74,75.3,95.4,100,30.11
20161002,800,66.4,93.8,30.03174455,44.65636167,1,62.6,64.4,4.05,73.6,74.2,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64,67,87.9,55.9,0,64,87.9,0,64.5,1.8,65,1.8125,70.5,0,0,45.2,12.2,0,0,0,70.6,68.9,71.9,100,15,100,63,86.9,0,68.5,0.39,65,1.8125,68.2,0,0,68.9,97.3,24.2,3.6,0.3,15,15,83.2,72.1,80,100,0.6,0,69.2,1.3,67,66.5,0,12,0,0,0,0,1,72,209,68.6,0,27.868652,200,72,68,2123.706,69.3,67.2,14.7,2200,867,68.1,66.6,100,80.389496,850,254,68.4,67.3,100,73.69712,250,1066,69.5,66.9,0,25.913174,1000,329,74,67.6,0,17.9387,326.40186,1200,68.6,66.8,100,60.002457,1200,500,68.5,67,100,51.328842,500,251,68,66.9,100,70.04313,250,687,67.2,67.1,100,48.357956,690,334,69.1,67.1,100,100,650,840,67,67.4,100,100,950,1916,0,66.8,100,69.51714,1900,1926,67.5,67,100,74.456856,1900,292,70.4,72,100,100,400,429,69.7,72.1,100,100,700,416,70,71.8,100,78.87947,420,744,70.6,71.9,100,99.904625,840,441,71.1,71.9,100,100,540,743,70,72,100,99.96428,840,723,71.5,71.9,100,100,950,462,71.6,72,100,100,550,960,70.2,71.9,100,100,1020,518,70.2,71.8,100,99.96528,700,247,71.5,71.9,100,100,400,434,70.4,71.9,100,100,700,774,70.9,71.8,100,100,840,422,71.3,71.9,100,99.928604,540,680,70.4,72.1,100,99.96481,930,627,70.6,71.8,100,99.96472,690,799,71.6,71.6,100,100,1335,431,71.7,71.7,100,100,550,579,70.1,71.7,100,100,1020,617,70.8,71.8,100,99.97694,915,166,70.9,71.7,100,100,400,332,69.5,71.6,100,100,700,576,70.8,71.6,100,99.96528,840,267,70.3,71.8,100,100,540,423,70.2,71.9,100,99.96367,840,361,70.3,71.7,100,99.9641,690,314,72.4,71.6,0,67.98307,285,250,71.6,71.9,100,100,550,279,69.3,71.8,100,100,1020,278,71.4,71.6,100,100,915,313,70.4,71.6,100,100,400,575,70.2,71.8,100,100,700,847,70.5,71.7,100,89.34699,840,460,71.7,71.5,100,100,540,781,70.2,71.4,100,99.96475,1000,93,70.9,71.6,0,41.74936,100,845,71.8,71.7,100,91.331085,840,195,72.2,286.5,0,46.9187,195,798,70,71.5,100,99.96563,1020,733,70.9,71.6,100,99.96508,910,365,71.6,71.6,100,100,500,475,71.4,71.3,100,100,700,833,70.7,71.6,100,82.82246,840,538,71.1,71.6,100,92.51416,540,478,71.1,71.6,100,99.97636,840,609,70.3,71.5,100,99.96542,690,452,70.7,71.4,100,55.25801,450,528,71,71.6,100,99.95126,550,774,69.6,71.6,100,100,1020,549,71.1,71.5,100,99.96328,1110,790,70,71.4,100,100,1060,397,71.2,71.7,100,100,705,254,71.1,71.4,100,100,500,537,69.7,71.4,100,77.06005,540,425,70,71.6,100,99.96459,525,675,70.4,71.6,100,99.96504,900,823,69.8,71.4,100,100,850,269,68.7,71.5,100,71.3658,270,569,69.5,71.7,100,100,880,73.8,72.8,74.2,0,74,75.3,95.2,99,30.11
20161002,805,65.7,92.7,29.35023865,49.693175,1,62.7,64.5,4.05,73.6,74.2,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,63.9,66.9,88.4,55.7,0,64,88.4,0,64.3,1.8,65,1.8125,70.5,0,0,45.4,12.2,0,0,0,70.6,69,71.9,100,15,100,63,85.7,0,68.5,0.38,65,1.8125,68.1,0,0,68.8,97.1,23.7,3.8,1.3,15,15,83.1,72.1,80,100,1,0,69.2,1.3,67,66.5,0,12,0,0,0,0,1,72,208,68.5,0,27.868652,200,72,68,2611.5657,69.3,67.1,10.9,2200,866,68.1,66.5,100,80.389496,850,255,68.4,67.2,100,73.69712,250,1045,69.5,66.9,0,25.913174,1000,326,74,67.6,0,17.9387,326.40186,1202,68.6,66.8,100,60.002457,1200,499,68.5,66.9,100,51.328842,500,252,68,66.9,100,70.04313,250,685,67.3,67,100,48.357956,690,335,69.1,67,100,100,650,838,67,67.4,100,100,950,1920,0,66.7,100,69.51714,1900,1930,67.5,66.9,100,74.456856,1900,292,70.4,72,100,100,400,425,69.7,72.1,100,100,700,417,70,71.8,100,78.87947,420,745,70.6,71.9,100,99.904625,840,443,71.1,71.9,100,100,540,748,70.1,72,100,99.96428,840,726,71.5,71.9,100,100,950,463,71.6,72,100,100,550,957,70.2,71.9,100,100,1020,520,70.2,71.8,100,99.96528,700,248,71.5,71.9,100,100,400,436,70.4,71.9,100,100,700,774,70.9,71.8,100,100,840,425,71.3,71.8,100,99.928604,540,681,70.4,72.1,100,99.96481,930,627,70.6,71.8,100,99.96472,690,806,71.6,71.6,100,100,1335,432,71.7,71.8,100,100,550,557,70.1,71.6,100,100,1020,623,70.8,71.8,100,99.97694,915,167,70.9,71.7,100,100,400,333,69.5,71.5,100,100,700,581,70.8,71.6,100,99.96528,840,269,70.3,71.8,100,100,540,429,70.2,71.9,100,99.96367,840,364,70.3,71.7,100,99.9641,690,317,72.4,71.6,0,67.98307,285,254,71.6,71.9,100,100,550,239,69.3,71.7,100,100,1020,267,71.4,71.6,100,100,915,314,70.4,71.6,100,100,400,577,70.2,71.8,100,100,700,847,70.5,71.7,100,89.34699,840,461,71.7,71.5,100,100,540,781,70.2,71.4,100,99.96475,1000,93,70.9,71.6,0,41.74936,100,846,71.8,71.8,100,91.331085,840,197,72.2,286.5,0,46.9187,195,809,70,71.5,100,99.96563,1020,737,70.9,71.6,100,99.96508,910,370,71.6,71.6,100,100,500,475,71.5,71.3,100,100,700,838,70.7,71.6,100,82.38107,840,539,71.1,71.6,100,92.51416,540,479,71.1,71.6,100,99.97636,840,610,70.3,71.5,100,99.96542,690,455,70.7,71.4,100,55.25801,450,528,71,71.6,100,99.95126,550,788,69.6,71.6,100,100,1020,523,71.1,71.5,100,99.96328,1110,791,70,71.4,100,100,1060,397,71.2,71.7,100,100,705,254,71.1,71.4,100,100,500,535,69.7,71.4,100,77.06005,540,427,70,71.6,100,99.96459,525,681,70.4,71.6,100,99.96504,900,828,70,71.5,100,100,850,269,68.7,71.5,100,71.3658,270,574,69.5,71.7,100,100,880,73.8,72.9,74.2,0,74,75.3,94.6,99.9,30.11
20161002,810,65.4,94.6,29.41380741,49.693175,1,62.8,64.5,4.05,73.6,74.2,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,63.9,66.9,87.9,55.3,0,64,87.9,0,64.3,1.8,65,1.8125,70.5,0,0,45.2,12.2,0,0,0,70.6,69,71.9,100,15,100,63,86.8,0,68.5,0.35,65,1.8125,68.1,0,0,68.9,97.3,24.1,3.6,0.9,15,15,82.7,72.1,80,100,0.6,0,69.2,1.3,67,66.5,0,12,0,0,0,0,1,72,204,68.5,0,27.868652,200,72,68,2123.706,69.3,67.1,14.9,2200,864,68.1,66.5,100,80.389496,850,254,68.4,67.2,100,73.69712,250,1060,69.5,66.8,0,25.913174,1000,330,74,67.5,0,17.9387,326.40186,1200,68.6,66.7,100,60.002457,1200,499,68.5,66.9,100,51.328842,500,251,68,66.8,100,70.04313,250,684,67.2,67,100,48.357956,690,334,69.1,67,100,100,650,836,66.9,67.4,100,100,950,1912,0,66.7,100,69.51714,1900,1925,67.5,66.9,100,74.456856,1900,292,70.4,71.9,100,100,400,424,69.7,72.1,100,100,700,418,70,71.8,100,78.87947,420,745,70.6,71.9,100,99.904625,840,442,71.1,71.8,100,100,540,743,70,71.9,100,99.96428,840,725,71.5,71.9,100,100,950,461,71.6,71.9,100,100,550,965,70.2,71.9,100,100,1020,520,70.2,71.8,100,99.96528,700,248,71.5,71.9,100,100,400,437,70.4,71.9,100,100,700,776,70.9,71.8,100,100,840,423,71.3,71.8,100,99.928604,540,681,70.4,72.1,100,99.96481,930,629,70.6,71.7,100,99.96472,690,802,71.6,71.5,100,100,1335,432,71.7,71.7,100,100,550,555,70.2,71.6,100,100,1020,619,70.8,71.7,100,99.97694,915,168,70.9,71.6,100,100,400,337,69.5,71.5,100,100,700,588,70.8,71.6,100,99.96528,840,271,70.3,71.7,100,100,540,432,70.2,71.8,100,99.96367,840,369,70.4,71.7,100,99.9641,690,319,72.4,71.6,0,67.98307,285,257,71.6,71.9,100,100,550,246,69.3,71.7,100,100,1020,264,71.4,71.6,100,100,915,313,70.4,71.6,100,100,400,576,70.2,71.7,100,100,700,848,70.4,71.7,100,88.89026,840,462,71.7,71.5,100,100,540,777,70.2,71.4,100,99.96475,1000,94,70.9,71.6,0,41.74936,100,846,71.8,71.7,100,91.331085,840,196,72.2,286.2,0,46.9187,195,810,70,71.4,100,99.96563,1020,737,70.9,71.5,100,99.96508,910,370,71.6,71.5,100,100,500,478,71.5,71.3,100,100,700,837,70.7,71.6,100,82.454636,840,540,71.1,71.6,100,92.51416,540,487,71.1,71.6,100,99.97636,840,610,70.3,71.5,100,99.96542,690,456,70.7,71.3,100,55.25801,450,530,71,71.6,100,99.95126,550,758,69.6,71.6,100,100,1020,539,71.1,71.5,100,99.96328,1110,789,70,71.4,100,100,1060,397,71.2,71.7,100,100,705,255,71.1,71.4,100,100,500,539,69.6,71.4,100,77.06005,540,426,70,71.6,100,99.96459,525,680,70.4,71.6,100,99.96504,900,830,69.9,71.4,100,100,850,268,68.7,71.5,100,71.3658,270,577,69.5,71.6,100,100,880,73.9,72.9,74.2,0,74,75.3,95.1,99.9,30.11
20161002,815,65,95.3,29.22409236,49.693175,1,62.8,64.5,4.05,73.6,74.3,-0.1,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,63.9,67,88.4,55.3,0,64,88.4,0,64.5,1.8,65,1.8125,70.4,0,0,45.4,12.3,0,0,0,70.6,68.8,71.7,100,15,100,63,89,0,68.4,0.33,65,1.8125,68,0,0,68.8,97,25.6,4,0.7,15,15,82.9,72.1,80,100,0.4,0,69.2,1.3,67,66.5,0,12,0,0,0,0,1,72,207,68.5,0,27.868652,200,72,68,2123.706,69.3,67.1,16,2200,865,68.1,66.5,100,80.389496,850,254,68.4,67.2,100,73.69712,250,1052,69.5,66.8,0,25.913174,1000,327,74,67.5,0,17.9387,326.40186,1200,68.6,66.8,100,60.002457,1200,500,68.4,66.9,100,51.328842,500,252,68,66.8,100,70.04313,250,687,67.2,67,100,48.357956,690,335,69.1,67,100,100,650,837,66.9,67.4,100,100,950,1918,0,66.8,100,69.51714,1900,1932,67.5,66.9,100,74.456856,1900,292,70.4,71.9,100,100,400,429,69.7,72,100,100,700,419,70,71.7,100,78.87947,420,744,70.6,71.9,100,99.904625,840,443,71.1,71.8,100,100,540,745,70,71.9,100,99.96428,840,725,71.5,71.9,100,100,950,463,71.7,71.9,100,100,550,938,70.2,71.9,100,100,1020,516,70.2,71.8,100,99.96528,700,247,71.5,71.9,100,100,400,434,70.4,71.8,100,100,700,774,70.9,71.8,100,100,840,424,71.3,71.8,100,99.928604,540,679,70.4,72,100,99.96481,930,626,70.6,71.7,100,99.96472,690,801,71.6,71.5,100,100,1335,432,71.7,71.7,100,100,550,575,70.1,71.6,100,100,1020,620,70.8,71.7,100,99.97694,915,167,70.9,71.6,100,100,400,338,69.5,71.5,100,100,700,587,70.8,71.6,100,99.96528,840,269,70.3,71.8,100,100,540,430,70.2,71.8,100,99.96367,840,368,70.4,71.7,100,99.9641,690,318,72.4,71.6,0,67.98307,285,256,71.6,71.9,100,100,550,251,69.3,71.7,100,100,1020,262,71.4,71.5,100,100,915,313,70.4,71.5,100,100,400,575,70.2,71.7,100,100,700,847,70.4,71.6,100,89.34699,840,460,71.7,71.5,100,100,540,781,70.2,71.4,100,99.96475,1000,94,70.9,71.6,0,41.74936,100,850,71.8,71.7,100,90.88498,840,197,72.2,286.1,0,46.9187,195,807,70,71.4,100,99.96563,1020,735,70.9,71.5,100,99.96508,910,368,71.6,71.5,100,100,500,478,71.5,71.3,100,100,700,835,70.7,71.6,100,82.454636,840,538,71.1,71.6,100,92.51416,540,481,71.1,71.5,100,99.97636,840,610,70.3,71.5,100,99.96542,690,456,70.7,71.3,100,55.25801,450,528,71,71.5,100,99.95126,550,780,69.6,71.6,100,100,1020,540,71.1,71.4,100,99.96328,1110,793,70,71.4,100,100,1060,396,71.2,71.7,100,100,705,255,71.1,71.4,100,100,500,537,69.7,71.4,100,77.06005,540,425,70,71.6,100,99.96459,525,675,70.4,71.6,100,99.96504,900,826,70,71.4,100,100,850,268,68.7,71.4,100,71.3658,270,570,69.5,71.6,100,100,880,73.9,72.9,74.2,0,74,75.3,93.4,100,30.11
20161002,820,65.1,94.1,29.12157752,49.693175,1,62.7,64.6,4.05,73.6,74.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,63.9,67,88.4,54.3,0,64,88.4,0,64.3,1.8,65,1.8125,70.3,0,0,45.5,12.2,0,0,0,70.6,69,71.9,100,15,100,63,89.9,0,68.5,0.39,65,1.8125,68,0,0,68.8,97.4,25.2,3.7,1.4,15,15,83.2,72.1,80,100,1.9,0,69.2,1.3,67,66.5,0,12,0,0,0,0,1,72,204,68.5,0,27.868652,200,72,68,2611.5657,69.3,67.1,15.2,2200,865,68,66.4,100,80.389496,850,254,68.4,67.2,100,73.69712,250,1041,69.5,66.8,0,25.913174,1000,327,74,67.5,0,17.9387,326.40186,1200,68.6,66.7,100,60.002457,1200,499,68.4,66.9,100,51.328842,500,252,68,66.8,100,70.04313,250,687,67.2,67,100,48.357956,690,336,69.1,67,100,100,650,841,66.9,67.3,100,100,950,1918,0,66.7,100,69.51714,1900,1930,67.5,66.9,100,74.456856,1900,292,70.4,71.9,100,100,400,427,69.7,72,100,100,700,417,70,71.7,100,78.87947,420,743,70.6,71.9,100,99.904625,840,443,71.1,71.8,100,100,540,744,70,71.9,100,99.96428,840,724,71.5,71.8,100,100,950,462,71.7,71.9,100,100,550,944,70.2,71.9,100,100,1020,516,70.2,71.7,100,99.96528,700,247,71.5,71.9,100,100,400,435,70.4,71.8,100,100,700,771,70.9,71.8,100,100,840,422,71.3,71.8,100,99.928604,540,676,70.4,72,100,99.96481,930,628,70.6,71.7,100,99.96472,690,799,71.6,71.5,100,100,1335,430,71.7,71.7,100,100,550,575,70.2,71.6,100,100,1020,611,70.8,71.7,100,99.97694,915,145,70.9,71.6,100,100,400,299,69.5,71.5,100,100,700,526,70.8,71.6,100,99.96528,840,243,70.3,71.7,100,100,540,392,70.2,71.8,100,99.96367,840,329,70.4,71.7,100,99.9641,690,286,72.4,71.5,0,67.98307,285,224,71.6,71.8,100,100,550,439,69.3,71.7,100,100,1020,424,71.4,71.5,100,100,915,312,70.4,71.5,100,100,400,572,70.2,71.7,100,100,700,844,70.5,71.6,100,89.34699,840,459,71.7,71.5,100,100,540,777,70.2,71.4,100,99.96475,1000,92,70.9,71.5,0,41.74936,100,841,71.8,71.7,100,91.331085,840,195,72.2,286.2,0,46.9187,195,811,70,71.4,100,99.96563,1020,732,70.8,71.5,100,99.96508,910,367,71.6,71.5,100,100,500,472,71.4,71.2,100,100,700,831,70.7,71.5,100,83.06768,840,537,71.1,71.6,100,92.51416,540,477,71.1,71.5,100,99.97636,840,607,70.3,71.4,100,99.96542,690,449,70.7,71.3,100,55.25801,450,527,71,71.5,100,99.95126,550,763,69.6,71.5,100,100,1020,551,71.1,71.4,100,99.96328,1110,787,70,71.3,100,100,1060,395,71.2,71.7,100,100,705,255,71.1,71.4,100,100,500,536,69.7,71.4,100,77.06005,540,426,70,71.6,100,99.96459,525,677,70.3,71.5,100,99.96504,900,824,70,71.4,100,100,850,268,68.7,71.5,100,71.3658,270,572,69.5,71.6,100,100,880,73.9,72.9,74.2,0,74,75.3,95.2,99.9,30.11
20161002,825,64.9,95.9,29.23835844,49.693175,1,62.8,64.6,4.05,73.6,74.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,63.8,66.9,88.4,53.1,0,64,88.4,0,64.4,1.8,65,1.8125,70.3,0,0,45.4,12.2,0,0,0,70.6,68.9,72,100,15,100,63,88.2,0,68.6,0.38,65,1.8125,68,0,0,68.8,97.1,24.6,4,1.1,15,15,82.1,72.1,80,100,0.9,0,69.2,1.3,67,66.5,0,12,0,0,0,0,1,72,205,68.5,0,27.868652,200,72,68,2123.706,69.3,67.1,15.3,2200,866,68.1,66.5,100,80.389496,850,255,68.3,67.2,100,73.69712,250,1048,69.5,66.8,0,25.913174,1000,327,74,67.5,0,18.378313,326.40186,1201,68.6,66.7,100,60.002457,1200,500,68.4,66.9,100,51.328842,500,251,68,66.8,100,70.04313,250,686,67.2,67,100,48.357956,690,335,69.1,67,100,100,650,839,66.9,67.3,100,100,950,1920,0,66.7,100,69.51714,1900,1926,67.5,66.9,100,74.456856,1900,292,70.4,71.9,100,100,400,428,69.7,72.1,100,100,700,418,70,71.7,100,78.87947,420,747,70.6,71.9,100,99.904625,840,443,71.1,71.8,100,100,540,746,70,71.9,100,99.96428,840,724,71.5,71.8,100,100,950,463,71.8,71.9,100,100,550,934,70.2,71.9,100,100,1020,517,70.2,71.8,100,99.96528,700,247,71.5,71.9,100,100,400,434,70.4,71.9,100,100,700,776,70.9,71.8,100,100,840,422,71.3,71.8,100,99.928604,540,680,70.4,72,100,99.96481,930,629,70.6,71.7,100,99.96472,690,803,71.6,71.5,100,100,1335,432,71.7,71.7,100,100,550,587,70.2,71.6,100,100,1020,625,70.9,71.7,100,99.97694,915,167,70.9,71.6,100,100,400,332,69.5,71.5,100,100,700,582,70.8,71.6,100,99.96528,840,269,70.3,71.7,100,100,540,428,70.2,71.8,100,99.96367,840,365,70.4,71.7,100,99.9641,690,321,72.4,71.5,0,68.48848,285,255,71.6,71.9,100,100,550,269,69.3,71.7,100,100,1020,266,71.4,71.6,100,100,915,314,70.4,71.5,100,100,400,577,70.2,71.7,100,100,700,846,70.5,71.6,100,89.34699,840,461,71.7,71.5,100,100,540,777,70.2,71.4,100,99.96475,1000,89,70.9,71.5,0,41.74936,100,845,71.8,71.8,100,91.331085,840,200,72.3,286.5,0,47.511257,195,813,70,71.4,100,99.96563,1020,736,70.9,71.5,100,99.96508,910,369,71.6,71.5,100,100,500,479,71.5,71.3,100,100,700,835,70.7,71.6,100,82.36881,840,539,71.1,71.6,100,92.51416,540,485,71.1,71.5,100,99.97636,840,610,70.3,71.5,100,99.96542,690,451,70.7,71.3,100,55.25801,450,530,71,71.5,100,99.95126,550,760,69.7,71.6,100,100,1020,544,71.1,71.5,100,99.96328,1110,791,70,71.4,100,100,1060,397,71.2,71.7,100,100,705,255,71.1,71.4,100,100,500,538,69.7,71.4,100,77.06005,540,429,70,71.6,100,99.96459,525,684,70.3,71.6,100,99.96504,900,825,69.9,71.4,100,100,850,269,68.7,71.5,100,71.3658,270,576,69.5,71.6,100,100,880,73.9,72.9,74.2,0,74,75.3,95.1,100,30.11
20161002,830,65,95.5,29.25326026,49.693175,1,62.8,64.6,4.05,73.6,74.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,63.9,66.9,87.9,52.3,0,64,87.9,0,64.5,1.8,65,1.8125,70.2,0,0,45.2,12.1,0,0,0,70.6,69,72,100,15,100,63,87.6,0,68.4,0.39,65,1.8125,68,0,0,68.7,97.2,24.4,3.7,0.6,15,15,82.6,72.1,80,100,0.4,0,69.2,1.3,67,66.5,0,12,0,0,0,0,1,72,208,68.5,0,27.868652,200,72,68,2123.706,69.3,67.1,15.4,2200,865,68.1,66.5,100,80.389496,850,253,68.3,67.2,100,73.69712,250,1050,69.5,66.8,0,25.913174,1000,330,74,67.5,0,18.378313,326.40186,1201,68.6,66.8,100,60.002457,1200,500,68.4,66.9,100,51.328842,500,251,68,66.8,100,70.04313,250,685,67.2,67,100,48.357956,690,334,69.1,67,100,100,650,837,66.9,67.3,100,100,950,1915,0,66.7,100,69.51714,1900,1922,67.4,66.9,100,74.456856,1900,293,70.4,71.9,100,100,400,429,69.7,72.1,100,100,700,419,70,71.8,100,78.87947,420,745,70.6,71.9,100,99.904625,840,444,71.1,71.8,100,100,540,747,70,72,100,99.96428,840,727,71.5,71.9,100,100,950,463,71.8,71.9,100,100,550,945,70.2,71.9,100,100,1020,518,70.2,71.8,100,99.96528,700,248,71.5,71.9,100,100,400,435,70.4,71.9,100,100,700,771,70.9,71.8,100,100,840,422,71.3,71.8,100,99.928604,540,678,70.4,72.1,100,99.96481,930,628,70.6,71.7,100,99.96472,690,799,71.6,71.5,100,100,1335,432,71.7,71.7,100,100,550,563,70.2,71.6,100,100,1020,611,70.8,71.7,100,99.97694,915,167,70.9,71.6,100,100,400,335,69.5,71.5,100,100,700,584,70.8,71.6,100,99.96528,840,270,70.3,71.7,100,100,540,428,70.2,71.8,100,99.96367,840,365,70.4,71.7,100,99.9641,690,319,72.4,71.6,0,68.48848,285,254,71.6,71.9,100,100,550,282,69.3,71.7,100,100,1020,266,71.4,71.6,100,100,915,313,70.4,71.5,100,100,400,575,70.2,71.7,100,100,700,848,70.5,71.6,100,89.33465,840,460,71.7,71.5,100,100,540,778,70.2,71.4,100,99.96475,1000,94,70.9,71.6,0,41.74936,100,843,71.8,71.7,100,91.331085,840,200,72.3,286.4,0,47.072765,195,814,70,71.4,100,99.96563,1020,736,70.9,71.6,100,99.96508,910,371,71.6,71.6,100,100,500,477,71.5,71.3,100,100,700,834,70.7,71.6,100,82.36881,840,538,71.1,71.6,100,92.51416,540,480,71.1,71.5,100,99.97636,840,611,70.3,71.5,100,99.96542,690,451,70.7,71.3,100,55.25801,450,529,71,71.6,100,99.95126,550,781,69.7,71.6,100,100,1020,542,71.1,71.5,100,99.96328,1110,791,70,71.4,100,100,1060,398,71.2,71.7,100,100,705,254,71.1,71.4,100,100,500,538,69.7,71.4,100,77.06005,540,428,70,71.6,100,99.96459,525,680,70.3,71.6,100,99.96504,900,829,69.9,71.4,100,100,850,269,68.7,71.5,100,71.3658,270,576,69.5,71.6,100,100,880,73.9,72.9,74.2,0,74,75.3,96.5,99.8,30.11
20161002,835,65.3,94.8,29.37010537,49.693175,1,62.8,64.7,4.05,73.6,74.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,63.9,67,88.4,51.8,0,64,88.4,0,64.5,1.8,65,1.8125,70.2,0,0,45.3,12.2,0,0,0,70.6,68.9,71.7,100,15,100,63,87.6,0,68.5,0.38,65,1.8125,67.9,0,0,68.8,97.3,24.4,4.1,0.9,15,15,82.2,72.1,80,100,0.2,0,69.2,1.3,67,66.5,0,12,0,0,0,0,1,72,207,68.5,0,27.868652,200,72,68,2123.706,69.3,67.2,8.7,2200,866,68.1,66.6,100,80.389496,850,254,68.3,67.3,100,73.69712,250,1068,68.6,66.9,0,25.913174,1000,326,74,67.6,0,18.378313,326.40186,1200,68.6,66.8,100,60.002457,1200,500,68.4,67,100,51.328842,500,252,68,67,100,70.04313,250,687,67.2,67.1,100,48.357956,690,335,69.1,67.1,100,100,650,838,66.9,67.4,100,100,950,1919,0,66.8,100,69.51714,1900,1935,67.4,67,100,74.456856,1900,291,70.4,71.9,100,100,400,424,69.7,72,100,100,700,417,70,71.8,100,78.87947,420,743,70.6,71.9,100,99.904625,840,441,71.1,71.7,100,100,540,745,70.1,71.9,100,99.96428,840,722,71.5,71.8,100,100,950,462,71.9,71.9,100,100,550,985,70.2,71.8,100,100,1020,522,70.2,71.7,100,99.96528,700,247,71.5,71.9,100,100,400,435,70.4,71.8,100,100,700,771,70.9,71.7,100,100,840,422,71.3,71.8,100,99.928604,540,676,70.4,72,100,99.96481,930,625,70.6,71.7,100,99.96472,690,802,71.6,71.5,100,100,1335,431,71.7,71.7,100,100,550,556,70.2,71.6,100,100,1020,612,70.9,71.7,100,99.97694,915,166,70.9,71.6,100,100,400,333,69.5,71.5,100,100,700,583,70.8,71.5,100,99.96528,840,269,70.3,71.7,100,100,540,428,70.2,71.8,100,99.96367,840,364,70.4,71.7,100,99.9641,690,321,72.4,71.5,0,68.48848,285,254,71.6,71.8,100,100,550,263,69.3,71.7,100,100,1020,263,71.4,71.6,100,100,915,313,70.4,71.5,100,100,400,574,70.3,71.7,100,100,700,846,70.5,71.6,100,89.33465,840,460,71.7,71.4,100,100,540,776,70.2,71.4,100,99.96475,1000,91,70.9,71.5,0,41.74936,100,846,71.8,71.7,100,91.40343,840,199,72.3,286.4,0,47.072765,195,807,70,71.4,100,99.96563,1020,735,70.9,71.5,100,99.96508,910,370,71.6,71.5,100,100,500,472,71.5,71.3,100,100,700,833,70.7,71.5,100,82.810196,840,538,71.1,71.6,100,92.51416,540,478,71.1,71.5,100,99.97636,840,608,70.3,71.5,100,99.96542,690,448,70.7,71.3,100,55.25801,450,528,71,71.6,100,99.95126,550,780,69.7,71.5,100,100,1020,548,71.1,71.4,100,99.96328,1110,792,70,71.3,100,100,1060,396,71.2,71.6,100,100,705,254,71.1,71.4,100,100,500,536,69.7,71.3,100,77.06005,540,426,70,71.6,100,99.96459,525,677,70.3,71.5,100,99.96504,900,825,69.9,71.4,100,100,850,269,68.7,71.5,100,71.3658,270,575,69.5,71.6,100,100,880,73.9,72.9,74.2,0,74,75.3,97.2,99.8,30.11
20161002,840,65.4,93.6,29.26589651,49.693175,1,62.9,64.7,4.05,73.6,74.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64.1,67.1,87.9,52,0,64,87.9,0,64.6,1.8,65,1.8125,70.2,0,0,45.2,12.1,0,0,0,70.6,68.9,71.8,100,15,100,63,89.3,0,68.5,0.37,65,1.8125,67.9,0,0,68.8,97.2,25,4.1,1.3,15,15,82.7,72.1,80,100,-0.2,0,69.2,1.3,67,66.5,0,12,0,0,0,0,1,72,206,68.6,0,27.868652,200,72,68,2123.706,69.3,67.3,13.7,2200,866,68.1,66.7,100,80.389496,850,254,68.3,67.3,100,73.69712,250,1058,69.5,67,0,25.913174,1000,330,74,67.6,0,18.378313,326.40186,1199,68.6,66.9,100,60.002457,1200,500,68.4,67.1,100,51.328842,500,250,68,67,100,70.04313,250,687,67.2,67.2,100,48.357956,690,335,69.1,67.1,100,100,650,839,66.9,67.5,100,100,950,1914,0,66.9,100,69.51714,1900,1922,67.5,67.1,100,74.456856,1900,292,70.4,71.9,100,100,400,431,69.7,72,100,100,700,419,70,71.7,100,78.87947,420,747,70.6,71.9,100,99.904625,840,444,71.1,71.8,100,100,540,747,70,71.9,100,99.96428,840,727,71.5,71.8,100,100,950,459,71.7,71.9,100,100,550,925,70.2,71.9,100,100,1020,518,70.2,71.7,100,99.96528,700,248,71.5,71.8,100,100,400,435,70.4,71.8,100,100,700,773,70.9,71.7,100,100,840,423,71.3,71.7,100,99.928604,540,681,70.4,72,100,99.96481,930,625,70.6,71.7,100,99.96472,690,804,71.6,71.5,100,100,1335,432,71.7,71.7,100,100,550,560,70.2,71.5,100,100,1020,614,70.8,71.7,100,99.97694,915,169,70.9,71.6,100,100,400,337,69.5,71.5,100,100,700,582,70.8,71.5,100,99.96528,840,270,70.3,71.7,100,100,540,427,70.3,71.8,100,99.96367,840,368,70.4,71.7,100,99.9641,690,318,72.4,71.5,0,68.48848,285,254,71.6,71.8,100,100,550,289,69.3,71.7,100,100,1020,267,71.4,71.5,100,100,915,313,70.4,71.5,100,100,400,576,70.3,71.7,100,100,700,848,70.5,71.6,100,89.33465,840,461,71.7,71.4,100,100,540,780,70.3,71.3,100,99.96475,1000,94,70.9,71.5,0,41.74936,100,851,71.8,71.7,100,90.71619,840,201,72.3,286.7,0,47.072765,195,807,70,71.4,100,99.96563,1020,737,70.8,71.5,100,99.96508,910,371,71.6,71.5,100,100,500,468,71.5,71.2,100,100,700,835,70.7,71.5,100,82.35655,840,537,71.1,71.5,100,92.51416,540,476,71.1,71.5,100,99.97636,840,610,70.3,71.4,100,99.96542,690,452,70.7,71.3,100,55.25801,450,528,71,71.5,100,99.95126,550,777,69.7,71.5,100,100,1020,550,71.1,71.4,100,99.96328,1110,787,70,71.3,100,100,1060,397,71.2,71.6,100,100,705,254,71.1,71.4,100,100,500,536,69.7,71.3,100,77.06005,540,427,70,71.6,100,99.96459,525,680,70.3,71.5,100,99.96504,900,827,69.9,71.3,100,100,850,269,68.7,71.4,100,71.3658,270,570,69.5,71.6,100,100,880,73.9,72.9,74.2,0,74,75.3,95,99.7,30.11
20161002,845,65.4,94.5,29.39901348,49.693175,1,62.8,64.7,4.05,73.6,74.3,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64,67.1,88.4,52.4,0,64,88.4,0,64.6,1.8,65,1.8125,70.2,0,0,45.5,12.2,0,0,0,70.6,69,71.9,100,15,100,63,87,0,68.4,0.38,65,1.8125,67.9,0,0,68.7,97,24.1,3.6,1.4,15,15,82.9,72.1,80,100,1.9,0,69.2,1.3,67,66.5,0,12,0,0,0,0,1,72,203,68.7,0,27.868652,200,72,68,2123.706,69.3,67.3,16.8,2200,867,68.1,66.7,100,80.389496,850,254,68.3,67.4,100,73.69712,250,1060,69.5,67,0,25.913174,1000,324,74,67.6,0,18.378313,326.40186,1203,68.6,66.9,100,60.002457,1200,501,68.4,67.1,100,51.328842,500,251,68,67.1,100,70.04313,250,687,67.2,67.2,100,48.357956,690,334,69.1,67.2,100,100,650,839,66.9,67.5,100,100,950,1921,0,66.9,100,69.51714,1900,1930,67.5,67.1,100,74.456856,1900,294,70.4,71.9,100,100,400,429,69.8,72,100,100,700,418,70,71.7,100,78.87947,420,745,70.6,71.9,100,99.904625,840,445,71.1,71.8,100,100,540,749,70,71.9,100,99.96428,840,728,71.5,71.8,100,100,950,458,71.4,71.9,100,100,550,945,70.2,71.8,100,100,1020,519,70.2,71.7,100,99.96528,700,248,71.5,71.9,100,100,400,435,70.4,71.9,100,100,700,772,70.9,71.8,100,100,840,423,71.3,71.8,100,99.928604,540,679,70.4,72,100,99.96481,930,629,70.6,71.7,100,99.96472,690,803,71.6,71.5,100,100,1335,432,71.7,71.7,100,100,550,583,70.2,71.6,100,100,1020,621,70.8,71.7,100,99.97694,915,166,70.9,71.6,100,100,400,333,69.5,71.4,100,100,700,584,70.9,71.5,100,99.96528,840,268,70.3,71.7,100,100,540,427,70.3,71.8,100,99.96367,840,366,70.4,71.7,100,99.9641,690,318,72.4,71.5,0,68.48848,285,254,71.6,71.9,100,100,550,288,69.3,71.7,100,100,1020,266,71.4,71.5,100,100,915,314,70.4,71.5,100,100,400,577,70.3,71.7,100,100,700,849,70.5,71.6,100,88.93964,840,461,71.7,71.4,100,100,540,777,70.2,71.3,100,99.96475,1000,92,70.9,71.5,0,41.74936,100,841,71.8,71.7,100,91.3552,840,200,72.2,286.5,0,47.072765,195,815,70,71.4,100,99.96563,1020,736,70.9,71.5,100,99.96508,910,372,71.6,71.5,100,100,500,474,71.5,71.3,100,100,700,836,70.7,71.6,100,82.35655,840,541,71.1,71.5,100,92.51416,540,486,71.1,71.5,100,99.97636,840,611,70.3,71.5,100,99.96542,690,454,70.7,71.3,100,55.25801,450,531,71,71.5,100,99.95126,550,749,69.7,71.5,100,100,1020,539,71.1,71.4,100,99.96328,1110,791,70,71.3,100,100,1060,397,71.2,71.6,100,100,705,255,71.1,71.3,100,100,500,537,69.7,71.3,100,77.06005,540,426,70,71.6,100,99.96459,525,683,70.3,71.6,100,99.96504,900,825,69.9,71.4,100,100,850,269,68.7,71.4,100,71.3658,270,575,69.5,71.6,100,100,880,73.9,72.9,74.2,0,74,75.4,95.1,100,30.11
20161002,850,65.6,93.9,29.45634816,49.693175,1,62.9,64.8,4.05,73.6,74.3,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64.1,67.1,88.4,52.6,0,64,88.4,0,64.6,1.8,65,1.8125,70.2,0,0,45.4,12.2,0,0,0,70.7,69,71.9,100,15,100,63,90.4,0,68.5,0.36,65,1.8125,67.8,0,0,68.7,97.2,26,4.1,0.6,15,15,82.7,72.1,80,100,-0.2,0,69.2,1.3,67,66.5,0,12,0,0,0,0,1,72,207,68.7,0,27.868652,200,72,68,2123.706,69.3,67.3,13,2200,868,68.1,66.7,100,80.389496,850,255,68.3,67.4,100,73.69712,250,1052,69.5,67,0,25.913174,1000,324,74,67.6,0,18.378313,326.40186,1199,68.6,66.9,100,60.002457,1200,500,68.4,67.1,100,51.328842,500,252,68,67,100,70.04313,250,688,67.3,67.2,100,48.357956,690,336,69.1,67.1,100,100,650,841,67,67.5,100,100,950,1921,0,66.9,100,69.51714,1900,1929,67.5,67.1,100,74.456856,1900,293,70.4,71.9,100,100,400,427,69.7,72,100,100,700,418,70,71.7,100,78.87947,420,744,70.6,71.9,100,99.904625,840,443,71.1,71.8,100,100,540,745,70,71.9,100,99.96428,840,727,71.5,71.8,100,100,950,458,71.5,71.9,100,100,550,950,70.3,71.9,100,100,1020,513,70.2,71.8,100,99.96528,700,247,71.5,71.9,100,100,400,433,70.4,71.8,100,100,700,771,70.9,71.8,100,100,840,422,71.3,71.8,100,99.928604,540,681,70.4,72,100,99.96481,930,628,70.6,71.7,100,99.96472,690,799,71.6,71.5,100,100,1335,432,71.7,71.7,100,100,550,601,70.2,71.6,100,100,1020,624,70.8,71.7,100,99.97694,915,167,70.9,71.6,100,100,400,336,69.5,71.5,100,100,700,579,70.9,71.6,100,99.96528,840,269,70.3,71.7,100,100,540,428,70.3,71.8,100,99.96367,840,366,70.4,71.7,100,99.9641,690,319,72.4,71.5,0,68.48848,285,253,71.6,71.8,100,100,550,289,69.3,71.7,100,100,1020,273,71.4,71.5,100,100,915,314,70.4,71.5,100,100,400,576,70.3,71.7,100,100,700,843,70.5,71.6,100,89.39637,840,461,71.7,71.5,100,100,540,780,70.2,71.3,100,99.96475,1000,95,71,71.5,0,41.74936,100,844,71.8,71.7,100,91.3552,840,200,72.3,286.6,0,47.072765,195,801,70,71.4,100,99.96563,1020,736,70.8,71.5,100,99.96508,910,370,71.6,71.5,100,100,500,480,71.5,71.3,100,100,700,836,70.7,71.6,100,82.35655,840,540,71.1,71.6,100,92.51416,540,483,71.1,71.5,100,99.97636,840,610,70.3,71.5,100,99.96542,690,457,70.7,71.3,100,55.25801,450,528,71,71.5,100,99.95126,550,790,69.7,71.5,100,100,1020,534,71.1,71.5,100,99.96328,1110,787,70.1,71.4,100,100,1060,399,71.2,71.6,100,100,705,255,71.1,71.4,100,100,500,536,69.7,71.4,100,77.06005,540,429,70,71.6,100,99.96459,525,678,70.4,71.5,100,99.96504,900,826,69.9,71.4,100,100,850,269,68.7,71.5,100,71.3658,270,574,69.5,71.6,100,100,880,73.9,72.9,74.2,0,74,75.4,95.1,99.7,30.11
