20161002,855,65.3,94.2,29.28166809,49.693175,1,62.9,64.8,4.05,73.6,74.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64.1,67.1,88.4,52.6,0,64,88.4,0,64.7,1.8,65,1.8125,70,0,0,45.3,12.1,0,0,0,70.6,68.9,72,100,15,100,63,87,0,68.5,0.36,65,1.8125,67.7,0,0,68.5,96.9,24.1,4,1,15,15,81.5,72.1,80,100,0.8,0,69.2,1.3,67,66.5,0,12,0,0,0,0,1,72,206,68.7,0,27.868652,200,72,68,2123.706,69.3,67.3,16.1,2200,864,68.1,66.7,100,80.389496,850,255,68.3,67.3,100,73.69712,250,1066,69.5,67,0,25.913174,1000,327,74,67.6,0,18.378313,326.40186,1198,68.6,66.9,100,60.002457,1200,501,68.5,67.1,100,51.328842,500,251,68,67.1,100,70.04313,250,685,67.2,67.2,100,48.357956,690,335,69.1,67.1,100,100,650,838,67,67.5,100,100,950,1917,0,66.9,100,69.51714,1900,1929,67.5,67.1,100,74.456856,1900,293,70.4,71.9,100,100,400,429,69.7,72.1,100,100,700,419,70.1,71.8,100,78.87947,420,746,70.6,71.9,100,99.904625,840,444,71.1,71.8,100,100,540,749,69.9,71.9,100,99.96428,840,730,71.5,71.9,100,100,950,459,71.5,71.9,100,100,550,929,70.2,71.9,100,100,1020,516,70.2,71.8,100,99.96528,700,248,71.5,71.9,100,100,400,435,70.4,71.9,100,100,700,774,70.9,71.8,100,100,840,423,71.3,71.8,100,99.928604,540,680,70.4,72,100,99.96481,930,625,70.6,71.8,100,99.96472,690,802,71.6,71.5,100,100,1335,432,71.7,71.7,100,100,550,590,70.2,71.6,100,100,1020,623,70.8,71.7,100,99.97694,915,168,70.9,71.6,100,100,400,336,69.5,71.5,100,100,700,582,70.9,71.6,100,99.96528,840,269,70.3,71.7,100,100,540,426,70.3,71.8,100,99.96367,840,367,70.4,71.7,100,99.9641,690,319,72.4,71.6,0,68.48848,285,254,71.6,71.9,100,100,550,275,69.3,71.7,100,100,1020,265,71.4,71.6,100,100,915,313,70.4,71.5,100,100,400,576,70.3,71.8,100,100,700,848,70.5,71.6,100,88.93964,840,461,71.8,71.5,100,100,540,780,70.3,71.4,100,99.96475,1000,92,71,71.6,0,41.74936,100,847,71.8,71.7,100,91.3552,840,200,72.2,286.5,0,47.072765,195,813,70,71.4,100,99.96563,1020,738,70.8,71.5,100,99.96508,910,368,71.6,71.5,100,100,500,479,71.5,71.3,100,100,700,835,70.7,71.6,100,82.442375,840,541,71.1,71.6,100,92.51416,540,484,71.1,71.5,100,99.97636,840,610,70.3,71.5,100,99.96542,690,458,70.7,71.3,100,55.25801,450,531,71,71.5,100,99.95126,550,774,69.7,71.6,100,100,1020,538,71.1,71.5,100,99.96328,1110,793,70,71.4,100,100,1060,399,71.2,71.7,100,100,705,255,71.1,71.4,100,100,500,538,69.7,71.4,100,77.06005,540,428,70,71.6,100,99.96459,525,677,70.3,71.6,100,99.96504,900,827,69.9,71.4,100,100,850,270,68.7,71.5,100,71.3658,270,575,69.5,71.6,100,100,880,73.9,72.9,74.2,0,74,75.4,95,99.8,30.11
20161002,900,65.6,93.8,29.44145001,49.693175,1,63,64.8,4.05,73.6,74.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64.1,67.2,88.4,54,0,64,88.4,0,64.7,1.8,65,1.8125,70,0,0,45.4,12.1,0,0,0,70.7,69,71.9,100,15,100,63,86.8,0,68.4,0.36,65,1.8125,67.7,0,0,68.7,97.1,24.1,3.6,1.1,15,15,82.1,72.1,80,100,0.4,0,69.2,1.3,67,66.5,0,12,0,0,0,0,1,72,206,68.8,0,27.868652,200,72,68,2123.706,69.3,67.4,13.3,2200,864,68.2,66.8,100,80.389496,850,255,68.4,67.5,100,73.69712,250,1049,69.5,67.1,0,25.913174,1000,325,74,67.7,0,18.378313,326.40186,1198,68.6,67.1,100,60.002457,1200,500,68.5,67.2,100,51.328842,500,252,68,67.2,100,70.04313,250,686,67.3,67.3,100,48.357956,690,334,69.1,67.2,100,100,650,836,67,67.6,100,100,950,1920,0,67.1,100,69.51714,1900,1927,67.5,67.2,100,74.456856,1900,292,70.5,71.9,100,100,400,427,69.7,72,100,100,700,419,70,71.7,100,78.87947,420,745,70.6,71.9,100,99.904625,840,443,71.1,71.8,100,100,540,749,69.9,71.9,100,99.96428,840,727,71.5,71.8,100,100,950,458,71.5,71.9,100,100,550,930,70.2,71.8,100,100,1020,515,70.2,71.7,100,99.96528,700,247,71.5,71.9,100,100,400,436,70.4,71.8,100,100,700,771,70.9,71.8,100,100,840,423,71.3,71.8,100,99.928604,540,679,70.4,72,100,99.96481,930,627,70.6,71.7,100,99.96472,690,802,71.6,71.5,100,100,1335,430,71.7,71.7,100,100,550,575,70.2,71.6,100,100,1020,613,70.8,71.7,100,99.97694,915,167,70.9,71.6,100,100,400,336,69.5,71.5,100,100,700,580,70.9,71.5,100,99.96528,840,268,70.3,71.7,100,100,540,426,70.3,71.8,100,99.96367,840,364,70.4,71.7,100,99.9641,690,321,72.4,71.6,0,68.48848,285,252,71.6,71.8,100,100,550,263,69.3,71.7,100,100,1020,269,71.4,71.5,100,100,915,313,70.4,71.5,100,100,400,575,70.3,71.7,100,100,700,846,70.5,71.6,100,89.39637,840,460,71.8,71.5,100,100,540,776,70.2,71.4,100,99.96475,1000,92,71,71.5,0,41.74936,100,843,71.8,71.7,100,91.3552,840,199,72.2,286.4,0,47.072765,195,822,70,71.4,100,99.96563,1020,738,70.8,71.5,100,99.96508,910,371,71.6,71.5,100,100,500,474,71.5,71.3,100,100,700,833,70.7,71.5,100,82.72437,840,538,71.1,71.6,100,92.51416,540,481,71.1,71.5,100,99.97636,840,608,70.3,71.4,100,99.96542,690,454,70.7,71.3,100,55.25801,450,529,71,71.6,100,99.95126,550,775,69.7,71.5,100,100,1020,549,71.1,71.4,100,99.96328,1110,791,70,71.4,100,100,1060,398,71.2,71.6,100,100,705,255,71.1,71.4,100,100,500,538,69.7,71.3,100,77.06005,540,426,70,71.6,100,99.96459,525,679,70.3,71.5,100,99.96504,900,826,69.8,71.4,100,100,850,269,68.7,71.4,100,71.3658,270,575,69.5,71.6,100,100,880,73.9,72.9,74.2,0,74,75.4,93.4,100,30.11
20161002,905,66.1,93.4,29.74849275,51.90091667,1,63,64.9,4.05,73.6,74.3,-0.1,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64,67.1,88.4,54.3,0,64,88.4,0,64.6,1.8,65,1.8125,70,0,0,45.4,12.1,0,0,0,70.7,69,71.9,100,15,100,63,86.4,0,68.5,0.39,65,1.8125,67.6,0,0,68.5,97.1,24,3.9,0.8,15,15,82.5,72.1,80,100,0.5,0,69.2,1.3,67,66.5,0,12,0,0,0,0,1,72,207,68.8,0,27.868652,200,72,68,2123.706,69.3,67.4,15.3,2200,866,68.2,66.8,100,80.389496,850,254,68.4,67.5,100,73.69712,250,1048,69.5,67.2,0,25.913174,1000,326,74,67.8,0,18.378313,326.40186,1202,68.6,67.1,100,60.002457,1200,500,68.5,67.2,100,51.328842,500,252,68.1,67.2,100,70.04313,250,685,67.3,67.3,100,48.357956,690,335,69.1,67.2,100,100,650,837,67,67.6,100,100,950,1919,0,67,100,69.51714,1900,1928,67.5,67.2,100,74.456856,1900,293,70.5,71.9,100,100,400,429,69.7,72,100,100,700,419,70.1,71.8,100,78.87947,420,746,70.6,71.9,100,99.904625,840,444,71.1,71.8,100,100,540,746,69.9,71.9,100,99.96428,840,727,71.5,71.8,100,100,950,458,71.6,71.9,100,100,550,938,70.3,71.9,100,100,1020,515,70.2,71.8,100,99.96528,700,248,71.5,71.9,100,100,400,437,70.4,71.9,100,100,700,775,70.9,71.8,100,100,840,423,71.3,71.8,100,99.928604,540,679,70.4,72,100,99.96481,930,630,70.6,71.7,100,99.96472,690,807,71.6,71.5,100,100,1335,433,71.7,71.7,100,100,550,562,70.2,71.6,100,100,1020,610,70.8,71.7,100,99.97694,915,165,70.9,71.6,100,100,400,329,69.5,71.5,100,100,700,582,70.9,71.6,100,99.96528,840,268,70.3,71.7,100,100,540,427,70.3,71.8,100,99.96367,840,364,70.4,71.7,100,99.9641,690,322,72.4,71.6,0,68.48848,285,254,71.6,71.9,100,100,550,246,69.3,71.7,100,100,1020,269,71.4,71.6,100,100,915,313,70.4,71.5,100,100,400,576,70.3,71.7,100,100,700,849,70.5,71.6,100,88.93964,840,460,71.8,71.5,100,100,540,776,70.2,71.4,100,99.96475,1000,94,71,71.5,0,41.74936,100,846,71.8,71.7,100,91.37931,840,199,72.3,286.2,0,47.072765,195,816,70,71.4,100,99.96563,1020,736,70.9,71.5,100,99.96508,910,371,71.6,71.5,100,100,500,479,71.5,71.3,100,100,700,835,70.7,71.6,100,82.442375,840,539,71.1,71.6,100,92.51416,540,480,71.1,71.5,100,99.97636,840,611,70.3,71.5,100,99.96542,690,453,70.7,71.3,100,55.25801,450,528,71,71.5,100,99.95126,550,764,69.7,71.5,100,100,1020,553,71.1,71.5,100,99.96328,1110,789,70,71.4,100,100,1060,397,71.2,71.7,100,100,705,255,71.1,71.3,100,100,500,538,69.7,71.4,100,77.06005,540,426,70,71.6,100,99.96459,525,680,70.3,71.6,100,99.96504,900,829,69.8,71.4,100,100,850,269,68.7,71.5,100,71.3658,270,576,69.5,71.6,100,100,880,73.9,72.9,74.2,0,74,75.4,94.4,99.8,30.11
20161002,910,66.6,90.7,29.70225013,51.90091667,1,63.1,64.9,4.05,73.6,74.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64.1,67,88.4,53.9,0,64,88.4,0,64.6,1.8,65,1.8125,69.9,0,0,45.5,12.1,0,0,0,70.7,69.1,71.9,100,15,100,63,88.6,0,68.6,0.34,65,1.8125,67.6,0,0,68.4,97,24.7,3.6,0.9,15,15,82.8,72.1,80,100,1,0,69.2,1.3,67,66.5,0,12,0,0,0,0,1,72,205,68.7,0,27.868652,200,72,68,2123.706,69.3,67.3,13.5,2200,866,68.2,66.7,100,80.389496,850,254,68.4,67.4,100,73.69712,250,1050,69.5,67.1,0,25.913174,1000,325,74,67.7,0,18.915619,326.40186,1201,68.6,67,100,60.002457,1200,500,68.5,67.1,100,51.328842,500,252,68.1,67.1,100,70.04313,250,688,67.3,67.2,100,48.357956,690,336,69.1,67.2,100,100,650,839,67,67.5,100,100,950,1918,0,66.9,100,69.51714,1900,1932,67.5,67.1,100,74.456856,1900,292,70.5,71.9,100,100,400,428,69.7,72,100,100,700,417,70,71.8,100,78.87947,420,744,70.6,71.9,100,99.904625,840,443,71.1,71.8,100,100,540,746,70,71.9,100,99.96428,840,726,71.6,71.9,100,100,950,457,71.6,71.9,100,100,550,968,70.2,71.9,100,100,1020,523,70.2,71.8,100,99.96528,700,247,71.5,71.9,100,100,400,436,70.4,71.8,100,100,700,774,70.9,71.8,100,100,840,424,71.3,71.8,100,99.928604,540,682,70.4,72,100,99.96481,930,627,70.7,71.7,100,99.96472,690,798,71.6,71.5,100,100,1335,431,71.7,71.7,100,100,550,573,70.2,71.6,100,100,1020,615,70.8,71.7,100,99.97694,915,167,70.9,71.6,100,100,400,337,69.6,71.5,100,100,700,584,70.9,71.6,100,99.96528,840,269,70.3,71.7,100,100,540,431,70.3,71.8,100,99.96367,840,366,70.4,71.7,100,99.9641,690,323,72.4,71.5,0,68.48848,285,254,71.6,71.9,100,100,550,251,69.3,71.7,100,100,1020,263,71.4,71.6,100,100,915,314,70.4,71.5,100,100,400,576,70.3,71.8,100,100,700,848,70.5,71.6,100,88.93964,840,460,71.8,71.5,100,100,540,781,70.2,71.4,100,99.96475,1000,94,71,71.5,0,41.74936,100,844,71.8,71.7,100,91.46371,840,200,72.3,286.2,0,47.072765,195,804,70,71.4,100,99.96563,1020,736,70.9,71.5,100,99.96508,910,372,71.6,71.5,100,100,500,479,71.5,71.3,100,100,700,837,70.8,71.6,100,82.430115,840,542,71.1,71.6,100,92.51416,540,488,71.1,71.5,100,99.97636,840,609,70.3,71.5,100,99.96542,690,456,70.7,71.3,100,55.25801,450,531,71,71.5,100,99.95126,550,736,69.7,71.6,100,100,1020,530,71.1,71.5,100,99.96328,1110,792,70.1,71.4,100,100,1060,399,71.2,71.7,100,100,705,255,71.1,71.4,100,100,500,538,69.7,71.4,100,77.06005,540,427,70,71.6,100,99.96459,525,678,70.3,71.6,100,99.96504,900,827,69.8,71.4,100,100,850,268,68.7,71.5,100,71.3658,270,575,69.4,71.6,100,100,880,73.9,72.9,74.2,0,74,75.4,94.6,99.8,30.11
20161002,915,66.3,91.2,29.56024145,51.90091667,1,63.1,64.9,4.05,73.6,74.3,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64.2,67.3,87.9,55,0,64,87.9,0,64.7,1.8,65,1.8125,69.9,0,0,45.2,12.1,0,0,0,70.7,69,72,100,15,100,63,86.9,0,68.6,0.36,65,1.8125,67.6,0,0,68.3,96.8,24.1,3.9,0.7,15,15,81.5,72.1,80,100,0.2,0,69.2,1.3,67,66.5,0,12,0,0,0,0,1,72,208,68.7,0,27.868652,200,72,68,2123.706,69.3,67.5,15.6,2200,863,67.9,66.8,100,80.389496,850,253,68.4,67.5,100,73.69712,250,1054,69.5,67.1,0,25.913174,1000,332,73.9,67.7,0,18.915619,326.40186,1199,68.6,67.1,100,60.002457,1200,499,68.5,67.2,100,51.328842,500,251,68.1,67.2,100,70.04313,250,684,67.3,67.3,100,48.357956,690,334,69.1,67.2,100,100,650,837,67,67.6,100,100,950,1912,0,67.1,100,69.51714,1900,1918,67.5,67.2,100,74.456856,1900,293,70.5,72,100,100,400,430,69.7,72.1,100,100,700,418,70.1,71.8,100,78.87947,420,743,70.6,71.9,100,99.904625,840,442,71.1,71.9,100,100,540,748,70,72,100,99.96428,840,727,71.6,71.9,100,100,950,456,71.7,72,100,100,550,953,70.2,71.9,100,100,1020,518,70.2,71.8,100,99.96528,700,248,71.5,72,100,100,400,436,70.4,71.9,100,100,700,772,71,71.9,100,100,840,423,71.3,71.8,100,99.928604,540,679,70.4,72.1,100,99.96481,930,625,70.6,71.8,100,99.96472,690,799,71.6,71.5,100,100,1335,431,71.7,71.8,100,100,550,570,70.2,71.6,100,100,1020,613,70.8,71.8,100,99.97694,915,164,70.9,71.7,100,100,400,330,69.6,71.5,100,100,700,576,70.9,71.6,100,99.96528,840,266,70.3,71.8,100,100,540,426,70.3,71.9,100,99.96367,840,360,70.4,71.7,100,99.9641,690,321,72.4,71.6,0,68.48848,285,253,71.6,71.9,100,100,550,255,69.4,71.7,100,100,1020,269,71.4,71.6,100,100,915,312,70.4,71.6,100,100,400,573,70.3,71.8,100,100,700,845,70.5,71.7,100,89.39637,840,460,71.8,71.5,100,100,540,779,70.3,71.4,100,99.96475,1000,92,71,71.6,0,41.74936,100,844,71.8,71.8,100,91.46371,840,199,72.3,286.4,0,47.072765,195,811,70,71.5,100,99.96563,1020,734,70.9,71.6,100,99.96508,910,370,71.6,71.6,100,100,500,467,71.5,71.3,100,100,700,835,70.8,71.6,100,82.430115,840,538,71.1,71.6,100,92.51416,540,479,71.1,71.6,100,99.97636,840,609,70.3,71.5,100,99.96542,690,455,70.7,71.4,100,55.25801,450,528,71,71.6,100,99.95126,550,767,69.7,71.6,100,100,1020,543,71.1,71.5,100,99.96328,1110,792,70.1,71.4,100,100,1060,397,71.2,71.7,100,100,705,255,71.1,71.4,100,100,500,537,69.7,71.4,100,77.06005,540,428,70,71.7,100,99.96459,525,674,70.3,71.6,100,99.96504,900,828,69.9,71.5,100,100,850,269,68.7,71.5,100,71.3658,270,570,69.5,71.7,100,100,880,73.9,72.9,74.2,0,74,75.4,95.1,99.8,30.11
20161002,920,66.4,90.7,29.55653866,51.90091667,1,63.1,65,4.05,73.6,74.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64.3,67.2,88.4,56.6,0,64,88.4,0,64.9,1.8,65,1.8125,69.9,0,0,45.4,12.2,0,0,0,70.7,69,72,100,15,100,63,88.5,0,68.6,0.37,65,1.8125,67.6,0,0,68.2,96.8,24.7,4.1,0.9,15,15,82.1,72.1,80,100,0.4,0,69.2,1.3,67,66.5,0,12,0,0,0,0,1,72,211,68.8,0,27.868652,200,72,68,2123.706,69.3,67.5,14.7,2200,866,68.2,66.9,100,80.389496,850,254,68.4,67.6,100,73.69712,250,1065,69.5,67.2,0,25.913174,1000,328,73.9,67.8,0,18.915619,326.40186,1200,68.6,67.1,100,60.002457,1200,500,68.5,67.3,100,51.328842,500,252,68.1,67.2,100,70.04313,250,686,67.3,67.4,100,48.357956,690,335,69.1,67.3,100,100,650,838,67,67.7,100,100,950,1915,0,67.1,100,69.51714,1900,1927,67.5,67.3,100,74.456856,1900,292,70.5,72,100,100,400,427,69.7,72.1,100,100,700,418,70.1,71.8,100,78.87947,420,745,70.6,72,100,99.904625,840,443,71.1,71.9,100,100,540,747,70,72,100,99.96428,840,725,71.6,71.9,100,100,950,457,71.7,72,100,100,550,971,70.3,71.9,100,100,1020,520,70.2,71.8,100,99.96528,700,248,71.5,71.9,100,100,400,436,70.4,71.9,100,100,700,773,71,71.9,100,100,840,424,71.3,71.8,100,99.928604,540,682,70.4,72.1,100,99.96481,930,627,70.6,71.8,100,99.96472,690,803,71.6,71.6,100,100,1335,433,71.7,71.7,100,100,550,573,70.2,71.6,100,100,1020,624,70.8,71.8,100,99.97694,915,168,70.9,71.7,100,100,400,334,69.6,71.5,100,100,700,582,70.9,71.6,100,99.96528,840,269,70.3,71.8,100,100,540,425,70.3,71.9,100,99.96367,840,366,70.4,71.7,100,99.9641,690,321,72.4,71.6,0,68.48848,285,254,71.6,71.9,100,100,550,258,69.4,71.7,100,100,1020,263,71.4,71.6,100,100,915,313,70.4,71.6,100,100,400,575,70.3,71.8,100,100,700,846,70.5,71.7,100,89.30996,840,460,71.8,71.6,100,100,540,777,70.3,71.4,100,99.96475,1000,90,71,71.6,0,41.74936,100,842,71.8,71.8,100,91.31902,840,200,72.3,286.7,0,47.072765,195,810,70,71.5,100,99.96563,1020,735,70.9,71.6,100,99.96508,910,369,71.6,71.6,100,100,500,472,71.5,71.4,100,100,700,837,70.8,71.6,100,82.430115,840,540,71.1,71.7,100,92.51416,540,482,71.1,71.6,100,99.97636,840,612,70.4,71.5,100,99.96542,690,449,70.7,71.4,100,55.25801,450,529,71,71.6,100,99.95126,550,783,69.7,71.6,100,100,1020,536,71.1,71.5,100,99.96328,1110,789,70.1,71.4,100,100,1060,398,71.2,71.7,100,100,705,254,71.1,71.4,100,100,500,537,69.8,71.4,100,77.06005,540,427,70,71.6,100,99.96459,525,675,70.4,71.6,100,99.96504,900,829,69.9,71.5,100,100,850,269,68.8,71.5,100,71.3658,270,572,69.5,71.7,100,100,880,73.9,72.9,74.2,0,74,75.4,95.1,100,30.11
20161002,925,66.5,91.1,29.69081979,51.90091667,1,63.1,65,4.05,73.6,74.4,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64.1,67.1,88.4,56.9,0,64,88.4,0,64.6,1.8,65,1.8125,69.8,0,0,45.4,12.2,0,0,0,70.7,69,72,100,15,100,63,89.3,0,68.5,0.37,65,1.8125,67.6,0,0,68.2,97,25,4.1,0.9,15,15,82.4,72.1,80,100,1.9,0,69.2,1.3,67,66.5,0,12,0,0,0,0,1,72,205,68.8,0,27.868652,200,72,68,2123.706,69.3,67.4,14.9,2200,869,68.2,66.8,100,80.389496,850,255,68.4,67.5,100,73.69712,250,1048,69.5,67.2,0,25.913174,1000,326,73.9,67.8,0,18.915619,326.40186,1203,68.7,67.1,100,60.002457,1200,502,68.5,67.2,100,51.328842,500,252,68.1,67.2,100,70.04313,250,689,67.3,67.3,100,48.357956,690,337,69.1,67.3,100,100,650,842,67,67.7,100,100,950,1923,0,67.1,100,69.51714,1900,1931,67.5,67.2,100,74.456856,1900,291,70.4,72,100,100,400,426,69.7,72.1,100,100,700,415,70.1,71.8,100,78.87947,420,744,70.7,72,100,99.904625,840,442,71.1,71.9,100,100,540,745,70,72,100,99.96428,840,727,71.5,71.9,100,100,950,463,72.3,72,94,100,528.6998,983,70.3,71.9,100,100,1020,522,70.2,71.8,100,99.96528,700,248,71.5,71.9,100,100,400,435,70.4,71.9,100,100,700,775,71,71.9,100,100,840,423,71.3,71.9,100,99.928604,540,680,70.4,72.1,100,99.96481,930,628,70.6,71.8,100,99.96472,690,807,71.6,71.6,100,100,1335,433,71.7,71.8,100,100,550,558,70.2,71.7,100,100,1020,601,70.8,71.8,100,99.97694,915,167,70.9,71.7,100,100,400,332,69.6,71.6,100,100,700,581,70.9,71.6,100,99.96528,840,269,70.3,71.8,100,100,540,429,70.4,71.9,100,99.96367,840,365,70.4,71.7,100,99.9641,690,321,72.4,71.6,0,68.48848,285,254,71.6,71.9,100,100,550,257,69.4,71.7,100,100,1020,265,71.4,71.6,100,100,915,312,70.4,71.6,100,100,400,575,70.3,71.8,100,100,700,846,70.5,71.7,100,89.30996,840,460,71.8,71.5,100,100,540,780,70.3,71.4,100,99.96475,1000,92,71,71.6,0,41.74936,100,846,71.8,71.8,100,91.43959,840,200,72.3,286.6,0,47.072765,195,820,70,71.5,100,99.96563,1020,733,70.9,71.6,100,99.96508,910,369,71.6,71.6,100,100,500,475,71.5,71.4,100,100,700,838,70.8,71.6,100,82.38107,840,539,71.1,71.7,100,92.51416,540,484,71.1,71.6,100,99.97636,840,608,70.4,71.5,100,99.96542,690,455,70.7,71.4,100,55.25801,450,529,71,71.6,100,99.95126,550,782,69.7,71.6,100,100,1020,528,71.1,71.5,100,99.96328,1110,791,70.1,71.4,100,100,1060,398,71.2,71.7,100,100,705,255,71.1,71.4,100,100,500,538,69.8,71.4,100,77.06005,540,427,70,71.7,100,99.96459,525,685,70.4,71.6,100,99.96504,900,829,69.9,71.5,100,100,850,269,68.8,71.6,100,71.3658,270,574,69.5,71.7,100,100,880,73.9,72.9,74.2,0,74,75.4,95.1,99.8,30.11
20161002,930,66,93.3,29.65973374,51.90091667,1,63.2,65,4.05,73.6,74.4,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,63.9,67.1,87.9,57.1,0,64,87.9,0,64.4,1.8,65,1.8125,69.8,0,0,45.2,12.1,0,0,0,70.7,69.1,72,100,15,100,63,90.5,0,68.6,0.35,65,1.8125,67.6,0,0,68.2,96.8,26.4,3.6,1,15,15,82.6,72.1,80,100,0.5,0,69.2,1.3,67,66.5,0,12,0,0,0,0,1,72,206,68.7,0,27.868652,200,72,68,2123.706,69.3,67.3,14,2200,866,68.2,66.7,100,80.389496,850,254,68.4,67.4,100,73.69712,250,1058,69.5,67.1,0,25.913174,1000,333,73.9,67.7,0,18.915619,326.40186,1198,68.6,67,100,60.002457,1200,500,68.5,67.1,100,51.328842,500,251,68.1,67.1,100,70.04313,250,687,67.3,67.2,100,48.357956,690,334,69.1,67.2,100,100,650,839,67,67.6,100,100,950,1914,0,67,100,69.51714,1900,1924,67.5,67.1,100,74.456856,1900,293,70.5,72,100,100,400,429,69.7,72.1,100,100,700,420,70.2,71.8,100,78.87947,420,747,70.7,72,100,99.904625,840,444,71.1,71.9,100,100,540,750,70,72,100,99.96428,840,728,71.5,71.9,100,100,950,457,71.8,72,100,100,550,942,70.3,72,100,100,1020,519,70.2,71.8,100,99.96528,700,248,71.5,71.9,100,100,400,436,70.4,71.9,100,100,700,775,71,71.9,100,100,840,425,71.3,71.9,100,99.928604,540,682,70.4,72.1,100,99.96481,930,627,70.7,71.8,100,99.96472,690,805,71.6,71.6,100,100,1335,432,71.7,71.8,100,100,550,579,70.2,71.7,100,100,1020,612,70.8,71.8,100,99.97694,915,167,70.9,71.7,100,100,400,337,69.6,71.6,100,100,700,580,70.9,71.7,100,99.96528,840,270,70.3,71.8,100,100,540,426,70.4,71.9,100,99.96367,840,366,70.4,71.7,100,99.9641,690,320,72.4,71.6,0,68.48848,285,255,71.6,71.9,100,100,550,268,69.4,71.8,100,100,1020,265,71.4,71.6,100,100,915,313,70.5,71.6,100,100,400,576,70.3,71.8,100,100,700,846,70.5,71.7,100,89.297615,840,460,71.8,71.6,100,100,540,777,70.3,71.4,100,99.96475,1000,93,71,71.6,0,41.74936,100,841,71.8,71.8,100,91.43959,840,200,72.2,286.4,0,47.072765,195,810,70,71.5,100,99.96563,1020,735,70.9,71.6,100,99.96508,910,366,71.6,71.6,100,100,500,476,71.5,71.3,100,100,700,834,70.8,71.6,100,82.38107,840,538,71.1,71.7,100,92.51416,540,480,71.1,71.6,100,99.97636,840,609,70.4,71.6,100,99.96542,690,452,70.7,71.4,100,55.25801,450,529,71,71.6,100,99.95126,550,769,69.7,71.6,100,100,1020,549,71.1,71.5,100,99.96328,1110,789,70.1,71.5,100,100,1060,397,71.2,71.7,100,100,705,255,71.1,71.5,100,100,500,538,69.8,71.4,100,77.06005,540,431,70,71.7,100,99.96459,525,681,70.4,71.6,100,99.96504,900,828,69.9,71.5,100,100,850,269,68.8,71.5,100,71.3658,270,572,69.5,71.7,100,100,880,73.9,72.9,74.2,0,74,75.4,95.1,98.5,30.11
20161002,935,66.3,91.7,29.6365815,51.90091667,1,63.2,65.1,4.05,73.6,74.4,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64.2,67,88.4,57.5,0,64,88.4,0,64.6,1.8,65,1.8125,69.8,0,0,45.4,12.3,0,0,0,70.7,69.1,72,100,15,100,63,88.6,0,68.6,0.39,65,1.8125,67.4,0,0,68.2,96.5,24.7,3.7,1.3,15,15,82,72.1,80,100,0.5,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,205,68.6,0,27.868652,200,72,68,2123.706,69.3,67.2,15.1,2200,865,68.2,66.6,100,80.389496,850,254,68.4,67.3,100,73.69712,250,1064,69.5,67,0,25.913174,1000,327,73.9,67.6,0,18.915619,326.40186,1199,68.6,66.8,100,60.002457,1200,500,68.5,67,100,51.328842,500,252,68.1,67,100,70.04313,250,686,67.3,67.1,100,48.357956,690,335,69.1,67.1,100,100,650,838,67,67.5,100,100,950,1919,0,66.9,100,69.51714,1900,1927,67.6,67,100,74.456856,1900,292,70.5,72,100,100,400,427,69.7,72.1,100,100,700,418,70.1,71.8,100,78.87947,420,743,70.7,72,100,99.904625,840,442,71.1,71.9,100,100,540,747,70,72,100,99.96428,840,725,71.5,71.9,100,100,950,457,71.9,72,100,100,550,956,70.3,72,100,100,1020,521,70.2,71.9,100,99.96528,700,248,71.5,72,100,100,400,436,70.4,71.9,100,100,700,774,71,71.9,100,100,840,424,71.3,71.9,100,99.928604,540,682,70.4,72.1,100,99.96481,930,629,70.7,71.8,100,99.96472,690,804,71.6,71.6,100,100,1335,433,71.7,71.8,100,100,550,488,70.2,71.7,100,100,1020,605,70.9,71.8,100,99.97694,915,168,70.9,71.7,100,100,400,341,69.6,71.6,100,100,700,585,70.9,71.6,100,99.96528,840,270,70.3,71.8,100,100,540,428,70.4,71.9,100,99.96367,840,368,70.4,71.8,100,99.9641,690,321,72.4,71.6,0,68.48848,285,255,71.6,71.9,100,100,550,253,69.4,71.8,100,100,1020,263,71.4,71.6,100,100,915,313,70.4,71.6,100,100,400,574,70.4,71.8,100,100,700,846,70.6,71.7,100,89.42106,840,460,71.8,71.6,100,100,540,779,70.3,71.4,100,99.96475,1000,93,71,71.6,0,41.74936,100,841,71.8,71.8,100,91.36725,840,199,72.3,286.4,0,47.072765,195,820,70.1,71.5,100,99.96563,1020,737,70.9,71.6,100,99.96508,910,368,71.7,71.6,100,100,500,478,71.5,71.4,100,100,700,835,70.8,71.6,100,82.454636,840,538,71.1,71.7,100,92.51416,540,483,71.1,71.6,100,99.97636,840,609,70.4,71.5,100,99.96542,690,452,70.7,71.4,100,55.25801,450,529,71,71.6,100,99.95126,550,780,69.8,71.7,100,100,1020,551,71.1,71.5,100,99.96328,1110,793,70.1,71.4,100,100,1060,395,71.2,71.8,100,100,705,255,71.1,71.5,100,100,500,537,69.8,71.5,100,77.06005,540,426,70,71.7,100,99.96459,525,676,70.4,71.6,100,99.96504,900,828,69.9,71.5,100,100,850,269,68.8,71.6,100,71.3658,270,574,69.5,71.7,100,100,880,73.9,72.9,74.2,0,74,75.4,96.3,99.3,30.11
20161002,940,67,90,29.88598602,51.90091667,1,63.1,65.1,4.05,73.6,74.4,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64.1,67.2,88.4,58.8,0,64,88.4,0,64.6,1.85,65,1.8125,69.8,0,0,45.5,12.3,0,0,0,70.7,69.1,72,100,15,100,63,88.6,0,68.7,0.36,65,1.8125,67.4,0,0,68.1,96.8,24.7,4,0.2,15,15,82.7,72.1,80,100,0.4,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,205,68.7,0,27.868652,200,72,68,2123.706,69.3,67.3,16.2,2200,868,68.2,66.7,100,80.389496,850,255,68.4,67.4,100,73.69712,250,1051,69.5,67.1,0,25.913174,1000,327,73.9,67.7,0,18.915619,326.40186,1202,68.6,67,100,60.002457,1200,501,68.5,67.1,100,51.328842,500,252,68.1,67.1,100,70.04313,250,689,67.3,67.2,100,48.357956,690,337,69.1,67.2,100,100,650,841,67,67.6,100,100,950,1924,0,67,100,69.51714,1900,1933,67.5,67.1,100,74.456856,1900,293,70.5,72.1,100,100,400,429,69.8,72.2,100,100,700,417,70.2,71.9,100,78.87947,420,746,70.7,72,100,99.904625,840,443,71.1,71.9,100,100,540,747,70,72.1,100,99.96428,840,727,71.6,71.9,100,100,950,458,71.9,72,100,100,550,946,70.3,72,100,100,1020,516,70.2,71.9,100,99.96528,700,248,71.5,72,100,100,400,436,70.4,72,100,100,700,775,71,71.9,100,100,840,424,71.3,71.9,100,99.928604,540,681,70.4,72.2,100,99.96481,930,627,70.7,71.9,100,99.96472,690,804,71.7,71.7,100,100,1335,432,71.7,71.8,100,100,550,576,70.3,71.7,100,100,1020,618,70.9,71.8,100,99.97694,915,167,70.9,71.8,100,100,400,337,69.6,71.6,100,100,700,586,71,71.7,100,99.96528,840,268,70.3,71.8,100,100,540,429,70.4,71.9,100,99.96367,840,366,70.4,71.8,100,99.9641,690,321,72.4,71.7,0,68.48848,285,256,71.6,71.9,100,100,550,265,69.4,71.8,100,100,1020,264,71.4,71.7,100,100,915,314,70.4,71.7,100,100,400,575,70.4,71.9,100,100,700,849,70.6,71.7,100,88.877914,840,460,71.8,71.6,100,100,540,779,70.3,71.5,100,99.96475,1000,90,71,71.6,0,41.74936,100,846,71.8,71.9,100,91.36725,840,199,72.3,286.5,0,47.072765,195,814,70.1,71.6,100,99.96563,1020,736,70.9,71.7,100,99.96508,910,371,71.7,71.7,100,100,500,475,71.6,71.4,100,100,700,836,70.8,71.7,100,82.454636,840,540,71.1,71.7,100,92.51416,540,486,71.2,71.7,100,99.97636,840,610,70.4,71.6,100,99.96542,690,452,70.7,71.4,100,55.25801,450,530,71,71.6,100,99.95126,550,763,69.8,71.7,100,100,1020,534,71.1,71.6,100,99.96328,1110,792,70.2,71.5,100,100,1060,397,71.2,71.8,100,100,705,255,71.1,71.5,100,100,500,538,69.8,71.5,100,77.06005,540,425,70,71.7,100,99.96459,525,679,70.4,71.7,100,99.96504,900,828,69.9,71.5,100,100,850,269,68.8,71.6,100,71.3658,270,577,69.5,71.8,100,100,880,73.9,72.9,74.2,0,74,75.4,93.4,100,30.11
20161002,945,67.1,90.5,30.03786866,51.90091667,1,63.3,65.1,4.05,73.6,74.4,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64.1,67.3,88.4,59.3,0,64,88.4,0,64.6,1.8,65,1.8125,69.8,0,0,45.3,12.3,0,0,0,70.7,69.1,72,100,15,100,63,88.5,0,68.6,0.38,65,1.8125,67.4,0,0,68.1,96.8,24.7,3.8,1.4,15,15,83.1,72.1,80,100,1,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,207,68.7,0,27.868652,200,72,68,2123.706,69.3,67.3,14.4,2200,865,68.2,66.7,100,80.389496,850,253,68.4,67.4,100,73.69712,250,1050,69.5,67.1,0,25.913174,1000,329,73.9,67.7,0,18.915619,326.40186,1202,68.6,67,100,60.002457,1200,499,68.5,67.2,100,51.328842,500,251,68.1,67.1,100,70.04313,250,685,67.3,67.2,100,48.357956,690,334,69.1,67.2,100,100,650,838,67,67.6,100,100,950,1916,0,67,100,69.51714,1900,1925,67.5,67.1,100,74.456856,1900,291,70.5,72.1,100,100,400,428,69.8,72.2,100,100,700,418,70.2,71.9,100,78.87947,420,744,70.8,72.1,100,99.904625,840,442,71.1,71.9,100,100,540,745,70,72.1,100,99.96428,840,725,71.6,72,100,100,950,456,72,72.1,100,100,550,975,70.3,72,100,100,1020,524,70.2,71.9,100,99.96528,700,247,71.5,72,100,100,400,436,70.4,72,100,100,700,774,71,71.9,100,100,840,424,71.3,71.9,100,99.928604,540,682,70.4,72.2,100,99.96481,930,627,70.7,71.9,100,99.96472,690,804,71.7,71.6,100,100,1335,432,71.7,71.8,100,100,550,526,70.3,71.7,100,100,1020,601,70.9,71.9,100,99.97694,915,167,70.9,71.7,100,100,400,334,69.6,71.6,100,100,700,578,71,71.7,100,99.96528,840,267,70.3,71.9,100,100,540,425,70.4,72,100,99.96367,840,364,70.4,71.8,100,99.9641,690,319,72.4,71.7,0,68.48848,285,252,71.6,72,100,100,550,269,69.4,71.8,100,100,1020,269,71.4,71.7,100,100,915,313,70.5,71.7,100,100,400,574,70.4,71.9,100,100,700,847,70.6,71.8,100,89.33465,840,460,71.8,71.6,100,100,540,781,70.3,71.5,100,99.96475,1000,92,71,71.7,0,41.74936,100,842,71.8,71.9,100,91.36725,840,200,72.3,286.8,0,47.072765,195,810,70.1,71.6,100,99.96563,1020,736,70.9,71.7,100,99.96508,910,369,71.7,71.7,100,100,500,477,71.6,71.4,100,100,700,836,70.8,71.7,100,82.454636,840,540,71.1,71.7,100,92.51416,540,482,71.2,71.7,100,99.97636,840,609,70.4,71.6,100,99.96542,690,454,70.7,71.4,100,55.25801,450,530,71,71.7,100,99.95126,550,774,69.8,71.7,100,100,1020,540,71.1,71.6,100,99.96328,1110,790,70.2,71.5,100,100,1060,397,71.2,71.8,100,100,705,255,71.1,71.5,100,100,500,539,69.8,71.5,100,77.06005,540,426,70,71.8,100,99.96459,525,678,70.4,71.7,100,99.96504,900,827,69.9,71.5,100,100,850,269,68.8,71.6,100,71.3658,270,575,69.5,71.8,100,100,880,73.9,72.9,74.2,0,74,75.4,95.1,99.9,30.11
20161002,950,67.2,88.2,29.74912117,51.90091667,1,63.3,65.2,4.05,73.6,74.4,-0.1,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,63.9,67.1,88.4,58.9,0,64,88.4,0,64.4,1.8,65,1.8125,69.9,0,0,45.4,12.4,0,0,0,70.7,69.2,72,100,15,100,63,89.5,0,68.8,0.35,65,1.8125,67.4,0,0,68,97,26,4.1,0.8,15,15,82.3,72.1,80,100,0.9,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,208,68.7,0,27.868652,200,72,68,2123.706,69.3,67.2,15.5,2200,866,68.1,66.6,100,80.389496,850,255,68.4,67.3,100,73.69712,250,1048,69.5,67,0,25.913174,1000,327,73.9,67.7,0,18.915619,326.40186,1202,68.7,66.9,100,60.002457,1200,500,68.5,67,100,51.328842,500,252,68.1,67,100,70.04313,250,686,67.3,67.1,100,48.357956,690,336,69.1,67.2,100,100,650,839,67,67.5,100,100,950,1919,0,66.9,100,69.51714,1900,1926,67.5,67,100,74.456856,1900,293,70.5,72.1,100,100,400,430,69.8,72.2,100,100,700,418,70.2,71.9,100,78.87947,420,745,70.8,72.1,100,99.904625,840,444,71.1,71.9,100,100,540,747,70,72.1,100,99.96428,840,729,71.6,72,100,100,950,456,72,72.1,100,100,550,942,70.3,72,100,100,1020,522,70.2,71.9,100,99.96528,700,248,71.5,72.1,100,100,400,436,70.4,72,100,100,700,775,71,71.9,100,100,840,424,71.4,72,100,99.928604,540,680,70.5,72.2,100,99.96481,930,628,70.7,71.9,100,99.96472,690,803,71.7,71.7,100,100,1335,432,71.7,71.8,100,100,550,568,70.3,71.8,100,100,1020,618,70.9,71.9,100,99.97694,915,166,70.9,71.8,100,100,400,336,69.6,71.6,100,100,700,581,71,71.7,100,99.96528,840,269,70.3,71.9,100,100,540,430,70.4,71.9,100,99.96367,840,367,70.5,71.8,100,99.9641,690,322,72.4,71.7,0,68.48848,285,254,71.6,72,100,100,550,258,69.4,71.8,100,100,1020,267,71.4,71.7,100,100,915,314,70.5,71.7,100,100,400,575,70.4,71.9,100,100,700,847,70.6,71.8,100,89.33465,840,460,71.8,71.6,100,100,540,782,70.4,71.5,100,99.96475,1000,93,71,71.7,0,41.74936,100,845,71.7,71.9,100,91.36725,840,200,72.3,286.5,0,47.072765,195,820,70.1,71.6,100,99.96563,1020,735,70.9,71.7,100,99.96508,910,369,71.6,71.7,100,100,500,478,71.6,71.4,100,100,700,838,70.8,71.7,100,82.454636,840,541,71.1,71.8,100,92.51416,540,484,71.2,71.7,100,99.97636,840,609,70.4,71.6,100,99.96542,690,456,70.7,71.5,100,55.25801,450,530,71.1,71.7,100,99.95126,550,763,69.8,71.7,100,100,1020,513,71.1,71.7,100,99.96328,1110,792,70.2,71.5,100,100,1060,400,71.2,71.8,100,100,705,255,71.1,71.5,100,100,500,538,69.9,71.5,100,77.06005,540,426,70.1,71.7,100,99.96459,525,681,70.4,71.7,100,99.96504,900,828,69.9,71.6,100,100,850,270,68.8,71.6,100,71.3658,270,574,69.5,71.8,100,100,880,73.9,72.9,74.2,0,74,75.4,95.1,100,30.11
20161002,955,67.1,90.6,30.05358176,51.90091667,1,63.3,65.2,4.05,73.6,74.4,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64,67.2,87.9,59.5,0,64,87.9,0,64.5,1.8,65,1.8125,69.9,0,0,45.2,12.3,0,0,0,70.7,69.2,72.2,100,15,100,63,87.9,0,68.7,0.36,65,1.8125,67.4,0,0,68,96.7,24.4,3.7,1.5,15,15,83.1,72.1,80,100,0.9,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,209,68.7,0,27.868652,200,72,68,2123.706,69.3,67.3,15.6,2200,865,68.1,66.6,100,80.389496,850,253,68.4,67.3,100,73.69712,250,1059,69.5,67,0,25.913174,1000,331,73.9,67.6,0,18.915619,326.40186,1199,68.7,66.8,100,60.002457,1200,500,68.5,67,100,51.328842,500,250,68.1,67,100,70.04313,250,687,67.3,67.1,100,48.357956,690,333,69.1,67.1,100,100,650,838,67,67.5,100,100,950,1912,0,66.9,100,69.51714,1900,1918,67.5,67,100,74.456856,1900,293,70.5,72.1,100,100,400,429,69.8,72.2,100,100,700,420,70.2,71.9,100,78.87947,420,748,70.7,72.1,100,99.904625,840,446,71.1,72,100,100,540,747,70,72.1,100,99.96428,840,729,71.6,72,100,100,950,457,72,72.1,100,100,550,918,70.4,72.1,100,100,1020,516,70.2,71.9,100,99.96528,700,248,71.5,72.1,100,100,400,438,70.4,72,100,100,700,778,71,71.9,100,100,840,424,71.4,72,100,99.928604,540,681,70.5,72.2,100,99.96481,930,629,70.7,71.9,100,99.96472,690,805,71.7,71.7,100,100,1335,433,71.7,71.9,100,100,550,556,70.3,71.8,100,100,1020,618,70.9,71.9,100,99.97694,915,167,70.9,71.8,100,100,400,336,69.6,71.6,100,100,700,581,71,71.7,100,99.96528,840,269,70.3,71.9,100,100,540,429,70.4,72,100,99.96367,840,366,70.5,71.8,100,99.9641,690,320,72.4,71.7,0,68.48848,285,255,71.6,72.1,100,100,550,261,69.4,71.9,100,100,1020,266,71.4,71.7,100,100,915,315,70.5,71.7,100,100,400,576,70.4,72,100,100,700,849,70.6,71.8,100,88.92729,840,461,71.8,71.7,100,100,540,784,70.4,71.5,100,99.96475,1000,91,71,71.7,0,41.74936,100,849,71.8,71.9,100,90.92114,840,200,72.3,286.4,0,47.072765,195,809,70.1,71.6,100,99.96563,1020,736,70.9,71.7,100,99.96508,910,372,71.7,71.7,100,100,500,471,71.6,71.5,100,100,700,835,70.8,71.8,100,82.454636,840,538,71.1,71.8,100,92.51416,540,479,71.2,71.7,100,99.97636,840,609,70.4,71.7,100,99.96542,690,452,70.7,71.5,100,55.25801,450,528,71.1,71.7,100,99.95126,550,772,69.8,71.8,100,100,1020,552,71.2,71.7,100,99.96328,1110,792,70.2,71.5,100,100,1060,398,71.2,71.8,100,100,705,255,71.1,71.5,100,100,500,538,69.9,71.5,100,77.06005,540,426,70,71.7,100,99.96459,525,679,70.4,71.8,100,99.96504,900,827,70,71.6,100,100,850,269,68.8,71.7,100,71.3658,270,573,69.5,71.8,100,100,880,73.9,72.9,74.2,0,74,75.4,95.1,99.8,30.11
20161002,1000,67.6,89.1,30.18439616,51.90091667,1,63.2,65.2,4.05,73.6,74.4,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64.2,67.3,88.4,60.9,0,64,88.4,0,64.7,1.8,65,1.8125,69.9,0,0,45.4,12.4,0,0,0,70.7,69.2,72,100,15,100,63,90,0,68.7,0.34,65,1.8125,67.4,0,0,68.1,96.5,25.2,3.6,1.1,15,15,82.5,72.1,80,100,1,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,203,68.7,0,27.868652,200,72,68,2123.706,69.3,67.3,13.8,2200,868,68.2,66.7,100,80.389496,850,255,68.4,67.4,100,73.69712,250,1061,69.5,67,0,25.913174,1000,324,73.9,67.6,0,18.915619,326.40186,1203,68.6,67,100,60.002457,1200,501,68.5,67.1,100,51.328842,500,253,68.1,67.1,100,70.04313,250,688,67.3,67.2,100,48.357956,690,335,69.1,67.2,100,100,650,841,67,67.6,100,100,950,1920,0,67,100,69.51714,1900,1936,67.5,67.1,100,74.456856,1900,294,70.5,72.2,100,100,400,429,69.8,72.3,100,100,700,416,70.3,71.9,100,78.87947,420,743,70.8,72.1,100,99.904625,840,443,71.1,72,100,100,540,744,70,72.1,100,99.96428,840,729,71.6,72,100,100,950,457,72.1,72.1,98,100,550,948,70.4,72.1,100,100,1020,517,70.2,71.9,100,99.96528,700,248,71.5,72.1,100,100,400,435,70.5,72.1,100,100,700,775,71.1,71.9,100,100,840,424,71.4,72,100,99.928604,540,681,70.5,72.2,100,99.96481,930,630,70.7,71.9,100,99.96472,690,805,71.7,71.7,100,100,1335,431,71.7,71.9,100,100,550,554,70.3,71.8,100,100,1020,612,70.9,71.9,100,99.97694,915,167,70.9,71.8,100,100,400,334,69.6,71.7,100,100,700,584,71,71.7,100,99.96528,840,270,70.4,71.9,100,100,540,429,70.4,72,100,99.96367,840,365,70.5,71.9,100,99.9641,690,321,72.4,71.7,0,68.48848,285,255,71.6,72,100,100,550,256,69.4,71.9,100,100,1020,263,71.4,71.7,100,100,915,313,70.5,71.7,100,100,400,575,70.4,71.9,100,100,700,847,70.6,71.8,100,89.384026,840,461,71.8,71.7,100,100,540,777,70.4,71.6,100,99.96475,1000,93,71,71.7,0,41.74936,100,847,71.8,71.9,100,91.36725,840,200,72.3,286.6,0,47.072765,195,820,70.1,71.6,100,99.96563,1020,735,70.9,71.7,100,99.96508,910,368,71.7,71.7,100,100,500,480,71.6,71.5,100,100,700,834,70.8,71.8,100,82.454636,840,539,71.1,71.8,100,92.51416,540,482,71.2,71.7,100,99.97636,840,608,70.4,71.6,100,99.96542,690,455,70.7,71.5,100,55.25801,450,528,71.1,71.7,100,99.95126,550,784,69.8,71.8,100,100,1020,557,71.2,71.6,100,99.96328,1110,789,70.2,71.5,100,100,1060,398,71.2,71.8,100,100,705,254,71.1,71.6,100,100,500,539,69.9,71.6,100,77.06005,540,427,70.1,71.8,100,99.96459,525,680,70.4,71.8,100,99.96504,900,828,69.9,71.6,100,100,850,269,68.8,71.7,100,71.3658,270,572,69.5,71.8,100,100,880,73.9,72.9,74.3,0,74,75.4,95.1,100,30.11
20161002,1005,67.8,88.6,30.25155583,55.02254167,1,63.4,65.2,4.05,73.6,74.4,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64.1,67.3,88.4,61.3,0,64,88.4,0,64.6,1.8,65,1.8125,69.8,0,0,45.3,12.3,0,0,0,70.7,69.2,72.2,100,15,100,63,91.6,0,68.8,0.35,65,1.8125,67.4,0,0,68,96.5,26.7,3.8,1.6,15,15,82.5,72.1,80,100,1.5,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,207,68.8,0,27.868652,200,72,68,2123.706,69.3,67.3,10,2200,865,68.2,66.7,100,80.389496,850,254,68.4,67.4,100,73.69712,250,1045,69.5,67.1,0,25.913174,1000,327,73.9,67.7,0,18.915619,326.40186,1201,68.7,67,100,60.002457,1200,499,68.5,67.1,100,51.328842,500,252,68.2,67.1,100,70.04313,250,687,67.4,67.2,100,48.357956,690,335,69.1,67.2,100,100,650,839,67,67.6,100,100,950,1916,0,67,100,69.51714,1900,1929,67.5,67.1,100,74.456856,1900,293,70.5,72.2,100,100,400,425,69.8,72.3,100,100,700,419,70.3,72,100,78.87947,420,746,70.8,72.1,100,99.904625,840,444,71.2,72,100,100,540,746,70.1,72.2,100,99.96428,840,727,71.6,72.1,100,100,950,457,72.1,72.2,98,100,550,930,70.4,72.1,100,100,1020,518,70.2,72,100,99.96528,700,248,71.5,72.1,100,100,400,436,70.5,72.1,100,100,700,776,71.1,72,100,100,840,422,71.4,72,100,99.928604,540,680,70.5,72.3,100,99.96481,930,629,70.8,71.9,100,99.96472,690,805,71.7,71.7,100,100,1335,432,71.8,71.9,100,100,550,550,70.3,71.8,100,100,1020,609,70.9,71.9,100,99.97694,915,167,70.9,71.8,100,100,400,333,69.6,71.7,100,100,700,585,71,71.8,100,99.96528,840,269,70.4,71.9,100,100,540,430,70.4,72,100,99.96367,840,366,70.5,71.9,100,99.9641,690,323,72.4,71.7,0,68.48848,285,255,71.6,72,100,100,550,246,69.4,71.9,100,100,1020,263,71.4,71.8,100,100,915,314,70.5,71.8,100,100,400,576,70.4,72,100,100,700,846,70.6,71.9,100,89.384026,840,461,71.8,71.7,100,100,540,778,70.4,71.6,100,99.96475,1000,92,71.1,71.7,0,41.74936,100,841,71.8,71.9,100,91.36725,840,200,72.3,286.4,0,47.072765,195,815,70.1,71.7,100,99.96563,1020,735,70.9,71.7,100,99.96508,910,368,71.6,71.8,100,100,500,478,71.6,71.5,100,100,700,834,70.9,71.8,100,82.454636,840,539,71.1,71.9,100,92.51416,540,481,71.2,71.8,100,99.97636,840,609,70.4,71.7,100,99.96542,690,453,70.7,71.5,100,55.25801,450,528,71.1,71.7,100,99.95126,550,781,69.8,71.8,100,100,1020,541,71.2,71.7,100,99.96328,1110,792,70.3,71.6,100,100,1060,397,71.2,71.9,100,100,705,255,71.1,71.6,100,100,500,537,69.9,71.6,100,77.06005,540,427,70.1,71.8,100,99.96459,525,677,70.4,71.8,100,99.96504,900,828,70,71.6,100,100,850,269,68.8,71.7,100,71.3658,270,573,69.5,71.8,100,100,880,73.9,72.9,74.3,0,74,75.4,95.1,97.8,30.11
20161002,1010,68.2,87.3,30.33534046,55.02254167,1,63.3,65.3,4.05,73.6,74.4,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64.5,67.3,88.4,62.2,0,64,88.4,0,64.8,1.8,65,1.8125,69.9,0,0,45.5,12.4,0,0,0,70.7,69.2,72.2,100,15,100,63,89.5,0,68.8,0.36,65,1.8125,67.4,0,0,68,97,25.2,3.9,1.1,15,15,82.4,72.1,80,100,1.5,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,207,68.7,0,27.868652,200,72,68,2123.706,69.3,67.3,15,2200,866,68.2,66.7,100,80.389496,850,255,68.4,67.3,100,73.69712,250,1066,69.5,67,0,25.913174,1000,326,73.9,67.7,0,19.440714,326.40186,1201,68.7,66.9,100,60.002457,1200,500,68.5,67.1,100,51.328842,500,253,68.2,67,100,70.04313,250,689,67.4,67.2,100,48.357956,690,336,69.1,67.2,100,100,650,841,67.1,67.5,100,100,950,1920,0,66.9,100,69.51714,1900,1931,67.6,67.1,100,74.456856,1900,292,70.5,72.2,100,100,400,424,69.9,72.3,100,100,700,418,70.4,72,100,78.87947,420,744,70.9,72.2,100,99.904625,840,441,71.2,72.1,100,100,540,745,70.1,72.2,100,99.96428,840,723,71.6,72.1,100,100,950,457,72.1,72.2,98,100,550,951,70.5,72.1,100,100,1020,516,70.2,72,100,99.96528,700,247,71.5,72.1,100,100,400,434,70.5,72.1,100,100,700,770,71.1,72,100,100,840,424,71.4,72,100,99.928604,540,678,70.6,72.3,100,99.96481,930,627,70.8,71.9,100,99.96472,690,799,71.7,71.8,100,100,1335,432,71.8,71.9,100,100,550,591,70.3,71.8,100,100,1020,613,70.9,72,100,99.97694,915,167,70.9,71.8,100,100,400,337,69.7,71.7,100,100,700,584,71,71.8,100,99.96528,840,270,70.4,71.9,100,100,540,428,70.5,72.1,100,99.96367,840,366,70.5,71.9,100,99.9641,690,321,72.4,71.8,0,68.48848,285,255,71.6,72.1,100,100,550,260,69.4,71.9,100,100,1020,262,71.4,71.8,100,100,915,312,70.5,71.8,100,100,400,577,70.4,72,100,100,700,847,70.7,71.9,100,89.384026,840,460,71.8,71.8,100,100,540,775,70.4,71.6,100,99.96475,1000,92,71.1,71.7,0,41.74936,100,847,71.8,72,100,91.36725,840,200,72.3,286.6,0,47.072765,195,800,70.1,71.7,100,99.96563,1020,736,70.9,71.8,100,99.96508,910,370,71.6,71.8,100,100,500,477,71.6,71.5,100,100,700,836,70.9,71.8,100,82.454636,840,540,71.1,71.8,100,92.51416,540,483,71.3,71.8,100,99.97636,840,609,70.4,71.7,100,99.96542,690,454,70.7,71.5,100,55.25801,450,529,71.1,71.8,100,99.95126,550,773,69.9,71.8,100,100,1020,552,71.2,71.7,100,99.96328,1110,790,70.3,71.6,100,100,1060,397,71.3,71.9,100,100,705,254,71.1,71.6,100,100,500,537,69.9,71.6,100,77.06005,540,426,70.1,71.9,100,99.96459,525,676,70.4,71.8,100,99.96504,900,825,70,71.7,100,100,850,268,68.9,71.7,100,71.3658,270,576,69.5,71.9,100,100,880,73.9,72.9,74.3,0,73.9,75.4,95,100,30.11
20161002,1015,68.6,86.8,30.54811677,55.02254167,1,63.4,65.3,4.05,73.6,74.4,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.7,64.2,67.5,88.4,64.1,0,64,88.4,0,64.8,1.85,65,1.8125,69.9,0,0,45.5,12.5,0,0,0,70.7,69.3,72.1,100,15,100,63,88.3,0,68.9,0.38,65,1.8125,67.4,0,0,68.1,96.8,24.5,4,0.7,15,15,83.2,72.1,80,100,0.2,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,208,68.8,0,27.868652,200,72,68,2611.5657,69.3,67.4,15.1,2200,871,68.2,66.8,100,80.389496,850,255,68.4,67.5,100,73.69712,250,1059,69.5,67.1,0,25.913174,1000,321,73.9,67.7,0,19.440714,326.40186,1205,68.7,67.1,100,60.002457,1200,502,68.5,67.2,100,51.328842,500,252,68.2,67.2,100,70.04313,250,688,67.4,67.3,100,48.357956,690,335,69.1,67.3,100,100,650,843,67.1,67.6,100,100,950,1924,0,67.1,100,69.51714,1900,1934,67.6,67.2,100,74.456856,1900,292,70.5,72.2,100,100,400,426,69.9,72.3,100,100,700,418,70.4,72,100,78.87947,420,746,70.9,72.2,100,99.904625,840,442,71.2,72.1,100,100,540,745,70.1,72.2,100,99.96428,840,724,71.6,72.1,100,100,950,457,72.2,72.2,96,100,550,951,70.4,72.2,100,100,1020,523,70.2,72,100,99.96528,700,248,71.5,72.2,100,100,400,438,70.5,72.1,100,100,700,775,71.2,72,100,100,840,423,71.4,72,100,99.928604,540,683,70.6,72.3,100,99.96481,930,628,70.8,72,100,99.96472,690,808,71.7,71.8,100,100,1335,434,71.8,71.9,100,100,550,521,70.3,71.9,100,100,1020,603,70.9,72,100,99.97694,915,165,71,71.9,100,100,400,329,69.7,71.7,100,100,700,581,71,71.8,100,99.96528,840,269,70.4,72,100,100,540,426,70.5,72.1,100,99.96367,840,364,70.5,71.9,100,99.9641,690,319,72.4,71.8,0,68.48848,285,253,71.6,72.1,100,100,550,246,69.5,71.9,100,100,1020,267,71.5,71.8,100,100,915,313,70.5,71.8,100,100,400,575,70.4,72,100,100,700,845,70.6,71.9,100,89.384026,840,461,71.8,71.8,100,100,540,779,70.4,71.6,100,99.96475,1000,92,71.1,71.8,0,41.74936,100,841,71.8,72,100,91.46371,840,200,72.3,286.4,0,47.072765,195,813,70.1,71.7,100,99.96563,1020,735,70.9,71.8,100,99.96508,910,368,71.6,71.8,100,100,500,475,71.7,71.6,100,100,700,835,70.9,71.9,100,82.454636,840,538,71.1,71.9,100,92.51416,540,481,71.3,71.8,100,99.97636,840,610,70.5,71.7,100,99.96542,690,454,70.7,71.6,100,55.25801,450,529,71.1,71.8,100,99.95126,550,774,69.9,71.8,100,100,1020,550,71.2,71.7,100,99.96328,1110,791,70.3,71.6,100,100,1060,397,71.3,71.9,100,100,705,254,71.1,71.7,100,100,500,538,70,71.6,100,77.06005,540,426,70.1,71.9,100,99.96459,525,677,70.4,71.8,100,99.96504,900,825,70,71.7,100,100,850,269,68.9,71.7,100,71.3658,270,577,69.5,71.9,100,100,880,73.9,72.9,74.3,0,73.9,75.4,93.2,100,30.11
20161002,1020,69.1,85.3,30.66683993,55.02254167,1,63.5,65.3,4.05,73.6,74.4,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.8,64,67.1,87.9,63.5,0,64,87.9,0,64.6,1.8,65,1.8125,69.9,0,0,45.2,12.4,0,0,0,70.7,69.3,72.2,100,15,100,63,89.4,0,68.9,0.33,65,1.8125,67.4,0,0,67.9,96.8,24.9,3.9,0.4,15,15,82.8,72.1,80,100,0.1,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,210,68.7,0,27.868652,200,72,68,2123.706,69.3,67.2,15.3,2200,865,68.2,66.6,100,80.389496,850,254,68.4,67.3,100,73.69712,250,1050,69.5,67,0,25.913174,1000,329,73.9,67.6,0,19.440714,326.40186,1198,68.7,66.9,100,60.002457,1200,499,68.5,67,100,51.328842,500,251,68.2,67,100,70.04313,250,686,67.4,67.1,100,48.357956,690,335,69.1,67.2,100,100,650,840,67.1,67.5,100,100,950,1913,0,66.8,100,69.51714,1900,1922,67.6,67,100,74.456856,1900,292,70.6,72.2,100,100,400,427,69.9,72.3,100,100,700,418,70.4,72.1,100,78.87947,420,746,70.9,72.2,100,99.904625,840,442,71.2,72.1,100,100,540,744,70.1,72.2,100,99.96428,840,726,71.6,72.2,100,100,950,457,72.2,72.2,96,100,550,950,70.4,72.2,100,100,1020,520,70.2,72.1,100,99.96528,700,248,71.6,72.2,100,100,400,435,70.6,72.2,100,100,700,772,71.2,72.1,100,100,840,423,71.4,72.1,100,99.928604,540,681,70.6,72.4,100,99.96481,930,625,70.8,72,100,99.96472,690,801,71.7,71.8,100,100,1335,432,71.8,72,100,100,550,586,70.3,71.9,100,100,1020,622,70.9,72,100,99.97694,915,168,71,71.9,100,100,400,331,69.7,71.8,100,100,700,581,71.1,71.9,100,99.96528,840,268,70.4,72,100,100,540,427,70.6,72.2,100,99.96367,840,365,70.6,71.9,100,99.9641,690,321,72.4,71.8,0,68.48848,285,253,71.7,72.2,100,100,550,252,69.5,71.9,100,100,1020,265,71.5,71.9,100,100,915,313,70.5,71.9,100,100,400,576,70.4,72.1,100,100,700,847,70.7,71.9,100,89.384026,840,462,71.8,71.8,100,100,540,780,70.4,71.7,100,99.96475,1000,90,71.1,71.8,0,41.74936,100,845,71.8,72,100,91.46371,840,200,72.3,286.8,0,47.072765,195,811,70.1,71.7,100,99.96563,1020,736,70.9,71.8,100,99.96508,910,370,71.6,71.9,100,100,500,477,71.7,71.6,100,100,700,836,70.9,71.9,100,82.454636,840,539,71.1,71.9,100,92.51416,540,484,71.3,71.9,100,99.97636,840,611,70.5,71.8,100,99.96542,690,455,70.7,71.6,100,55.25801,450,529,71.1,71.8,100,99.95126,550,766,69.9,71.9,100,100,1020,517,71.2,71.8,100,99.96328,1110,791,70.3,71.6,100,100,1060,396,71.3,71.9,100,100,705,255,71.1,71.7,100,100,500,539,70,71.7,100,77.06005,540,428,70.1,71.9,100,99.96459,525,682,70.4,71.9,100,99.96504,900,831,70,71.7,100,100,850,269,68.9,71.8,100,71.3658,270,573,69.5,71.9,100,100,880,73.9,72.9,74.3,0,73.9,75.4,95.1,100,30.11
20161002,1025,68.6,87.2,30.6143734,55.02254167,1,63.5,65.4,4.05,73.6,74.4,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.8,64.1,67.2,88.4,63.9,0,64,88.4,0,64.7,1.8,65,1.8125,69.9,0,0,45.4,12.5,0,0,0,70.8,69.3,72.3,100,15,100,63,90.3,0,68.8,0.37,65,1.8125,67.4,0,0,67.9,96.6,26.2,4.1,0.9,15,15,82.4,72.1,79.2,100,0.4,0,69.2,1.3,66.87931,66.37931,0,11.9,0,0,0,0,1,72,209,68.7,0,27.868652,200,72,68,2611.5657,69.3,67.2,15.4,2200,865,68.2,66.6,100,80.389496,850,254,68.4,67.3,100,73.69712,250,1047,69.5,66.9,0,25.913174,1000,329,73.9,67.6,0,19.440714,326.40186,1202,68.7,66.8,100,60.002457,1200,501,68.5,67,100,51.328842,500,252,68.2,67,100,70.04313,250,687,67.4,67.1,100,48.357956,690,335,69.1,67.1,100,100,650,839,67.1,67.5,100,100,950,1921,0,66.9,100,69.51714,1900,1927,67.6,67,100,74.456856,1900,292,70.5,72.3,100,100,400,429,69.9,72.4,100,100,700,417,70.4,72.1,100,78.87947,420,742,70.9,72.3,100,99.904625,840,443,71.2,72.2,100,100,540,745,70.1,72.3,100,99.96428,840,726,71.6,72.2,100,100,950,456,72.2,72.3,96,100,550,955,70.4,72.3,100,100,1020,521,70.3,72.1,100,99.96528,700,247,71.6,72.2,100,100,400,434,70.6,72.2,100,100,700,774,71.2,72.1,100,100,840,422,71.4,72.1,100,99.928604,540,680,70.6,72.4,100,99.96481,930,626,70.8,72,100,99.96472,690,802,71.7,71.8,100,100,1335,429,71.8,72,100,100,550,575,70.3,71.9,100,100,1020,601,70.9,72.1,100,99.97694,915,166,71,72,100,100,400,336,69.7,71.8,100,100,700,584,71.1,71.9,100,99.96528,840,269,70.4,72.1,100,100,540,426,70.6,72.2,100,99.96367,840,365,69.4,72,100,99.9641,690,317,72.5,71.9,0,68.48848,285,253,71.7,72.2,100,100,550,286,69.5,72,100,100,1020,265,71.5,71.9,100,100,915,313,70.5,71.9,100,100,400,575,70.4,72.1,100,100,700,845,70.7,72,100,89.384026,840,460,71.8,71.9,100,100,540,776,70.4,71.7,100,99.96475,1000,93,71.1,71.9,0,41.74936,100,844,71.8,72.1,100,91.391365,840,199,72.3,286.9,0,47.072765,195,803,70.1,71.8,100,99.96563,1020,732,70.9,71.9,100,99.96508,910,367,71.6,71.9,100,100,500,477,71.7,71.6,100,100,700,835,71,71.9,100,82.454636,840,538,71.1,71.9,100,92.51416,540,480,71.3,71.9,100,99.97636,840,607,70.5,71.8,100,99.96542,690,453,70.7,71.6,100,55.25801,450,528,71.1,71.9,100,99.95126,550,770,69.9,71.9,100,100,1020,552,71.2,71.8,100,99.96328,1110,793,70.4,71.7,100,100,1060,396,71.3,72,100,100,705,254,71.1,71.7,100,100,500,536,70,71.7,100,77.06005,540,428,70.1,71.9,100,99.96459,525,675,70.4,71.9,100,99.96504,900,826,70,71.8,100,100,850,268,68.9,71.8,100,71.3658,270,572,69.5,72,100,100,880,73.9,72.9,74.3,0,73.9,75.4,94.9,99.8,30.11
