20161002,1030,68.5,87.1,30.52378865,55.02254167,1,63.5,65.4,4.05,73.6,74.4,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.8,64.2,67.3,88.4,65.1,0,64,88.4,0,64.8,1.8,65,1.8125,70,0,0,45.5,12.4,0,0,0,70.8,69.3,72.3,100,15,100,63,89,0,68.9,0.36,65,1.8125,67.4,0,0,68,96.7,24.9,3.6,1.1,15,15,83,72.1,79.8,100,1.4,0,69.2,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,207,68.7,0,27.868652,200,72,68,2123.706,69.3,67.3,16.5,2200,867,68.2,66.7,100,80.389496,850,254,68.4,67.3,100,73.69712,250,1049,69.5,67,0,25.913174,1000,328,73.9,67.6,0,18.988888,326.40186,1200,68.7,66.9,100,60.002457,1200,500,68.5,67.1,100,51.328842,500,253,68.2,67.1,100,70.04313,250,688,67.4,67.2,100,48.357956,690,335,69.1,67.2,100,100,650,840,67.1,67.5,100,100,950,1922,0,66.9,100,69.51714,1900,1931,67.6,67.1,100,74.456856,1900,293,70.5,72.3,100,100,400,425,69.9,72.4,100,100,700,417,70.4,72.1,100,78.87947,420,745,70.9,72.2,100,99.904625,840,443,71.2,72.2,100,100,540,745,70.1,72.3,100,99.96428,840,725,71.6,72.2,100,100,950,457,72.2,72.3,96,100,550,975,70.4,72.3,100,100,1020,520,70.3,72.1,100,99.96528,700,247,71.6,72.2,100,100,400,435,70.6,72.2,100,100,700,774,71.2,72.2,100,100,840,423,71.4,72.1,100,99.928604,540,677,70.6,72.4,100,99.96481,930,629,70.8,72.1,100,99.96472,690,808,71.7,71.9,100,100,1335,432,71.8,72,100,100,550,567,70.3,71.9,100,100,1020,607,70.9,72.1,100,99.97694,915,168,71,71.9,100,100,400,334,69.7,71.8,100,100,700,584,71.1,71.9,100,99.96528,840,270,70.4,72.1,100,100,540,428,70.6,72.2,100,99.96367,840,366,70.6,72,100,99.9641,690,319,72.5,71.9,0,68.48848,285,255,71.7,72.2,100,100,550,269,69.5,72,100,100,1020,263,71.5,71.9,100,100,915,314,70.5,71.9,100,100,400,576,70.4,72.1,100,100,700,848,70.7,71.9,100,89.384026,840,461,71.8,71.9,100,100,540,775,70.4,71.7,100,99.96475,1000,92,71.1,71.9,0,41.74936,100,843,71.9,72.1,100,91.391365,840,201,72.3,286.6,0,47.072765,195,810,70.1,71.7,100,99.96563,1020,736,71,71.9,100,99.96508,910,371,71.7,71.9,100,100,500,479,71.7,71.7,100,100,700,837,71,71.9,100,82.454636,840,539,71.2,71.9,100,92.51416,540,481,71.4,71.9,100,99.97636,840,611,70.5,71.8,100,99.96542,690,456,70.7,71.6,100,55.25801,450,528,71.1,71.9,100,99.95126,550,770,69.9,72,100,100,1020,540,71.2,71.8,100,99.96328,1110,788,70.4,71.7,100,100,1060,398,71.3,72,100,100,705,255,71.1,71.7,100,100,500,537,70,71.7,100,77.06005,540,426,70.1,71.9,100,99.96459,525,680,70.4,71.9,100,99.96504,900,824,70,71.7,100,100,850,269,68.9,71.8,100,71.3658,270,575,69.6,71.9,100,100,880,73.9,72.9,74.3,0,73.9,75.4,94.2,100,30.11
20161002,1035,68,88.5,30.38307553,55.02254167,1,63.6,65.4,4.05,73.6,74.4,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.8,64.2,67.3,88.4,65.9,0,64,88.4,0,64.7,1.8,65,1.8125,70,0,0,45.4,12.6,0,0,0,70.8,69.3,72.3,100,15,100,63,87.9,0,68.8,0.36,65,1.8125,67.4,0,0,67.9,96.8,24.4,3.8,0.9,15,15,83.9,72.1,79.8,100,0.4,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,206,68.7,0,27.868652,200,72,68,2123.706,69.2,67.3,14.7,2200,866,68.2,66.7,100,80.389496,850,254,68.4,67.4,100,73.69712,250,1066,69.5,67,0,25.913174,1000,326,73.9,67.6,0,18.988888,326.40186,1199,68.7,66.9,100,60.002457,1200,500,68.5,67.1,100,51.328842,500,252,68.3,67.1,100,70.04313,250,686,67.4,67.2,100,48.357956,690,335,69.1,67.2,100,100,650,840,67.1,67.5,100,100,950,1918,0,67,100,69.51714,1900,1929,67.6,67.1,100,74.456856,1900,292,70.6,72.3,100,100,400,427,70,72.4,100,100,700,419,70.4,72.1,100,78.87947,420,744,70.9,72.3,100,99.904625,840,442,71.2,72.2,100,100,540,747,70.2,72.3,100,99.96428,840,729,71.6,72.2,100,100,950,457,72.3,72.2,94,100,528.6998,936,70.5,72.3,100,100,1020,519,70.3,72.1,100,99.96528,700,247,71.6,72.3,100,100,400,435,70.6,72.2,100,100,700,775,71.2,72.2,100,100,840,423,71.4,72.2,100,99.928604,540,678,70.6,72.4,100,99.96481,930,624,70.8,72.1,100,99.96472,690,802,71.8,71.9,100,100,1335,430,71.8,72,100,100,550,577,70.3,71.9,100,100,1020,624,70.9,72.1,100,99.97694,915,167,71,71.9,100,100,400,334,69.7,71.8,100,100,700,582,71.1,71.9,100,99.96528,840,268,70.4,72.1,100,100,540,427,70.6,72.2,100,99.96367,840,366,70.6,72,100,99.9641,690,321,72.5,71.9,0,68.48848,285,254,71.7,72.2,100,100,550,248,69.5,72,100,100,1020,265,71.5,71.9,100,100,915,314,70.5,71.9,100,100,400,575,70.4,72.1,100,100,700,847,70.8,72,100,89.384026,840,462,71.8,71.8,100,100,540,784,70.4,71.7,100,99.96475,1000,93,71.2,71.9,0,41.74936,100,843,71.9,72.1,100,91.46371,840,200,72.3,286.5,0,47.072765,195,800,70.1,71.8,100,99.96563,1020,737,70.9,71.9,100,99.96508,910,369,71.7,71.9,100,100,500,474,71.7,71.7,100,100,700,837,71,71.9,100,82.454636,840,538,71.2,71.9,100,92.51416,540,482,71.4,71.9,100,99.97636,840,610,70.5,71.8,100,99.96542,690,452,70.7,71.7,100,55.25801,450,529,71.2,71.9,100,99.95126,550,773,70,71.9,100,100,1020,544,71.2,71.8,100,99.96328,1110,793,70.4,71.7,100,100,1060,398,71.3,72,100,100,705,255,71.1,71.7,100,100,500,536,70,71.7,100,77.06005,540,427,70.2,71.9,100,99.96459,525,678,70.4,71.9,100,99.96504,900,826,70,71.8,100,100,850,268,68.9,71.8,100,71.3658,270,574,69.5,71.9,100,100,880,73.9,72.9,74.3,0,73.9,75.4,93.3,100,30.11
20161002,1040,68.2,87.9,30.43332517,55.02254167,1,63.5,65.5,4.05,73.6,74.4,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.8,64.5,67.4,88.4,68.1,0,64,88.4,0,65.1,1.8,65,1.8125,70,0,0,45.4,12.7,0,0,0,70.8,69.4,72.3,100,15,100,63,89.4,0,68.9,0.37,65,1.8125,67.4,0,0,68.1,96.3,26,3.6,1.2,15,15,84.7,72.1,79.8,100,1.8,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,208,68.8,0,27.868652,200,72,68,2123.706,69.2,67.5,14.8,2200,867,68.2,66.9,100,80.389496,850,255,68.4,67.5,100,73.69712,250,1058,69.5,67.2,0,25.913174,1000,327,73.9,67.8,0,18.988888,326.40186,1202,68.7,67.1,100,60.002457,1200,501,68.6,67.3,100,51.328842,500,252,68.3,67.2,100,70.04313,250,687,67.4,67.4,100,48.357956,690,336,69.1,67.3,100,100,650,838,67.1,67.7,100,100,950,1922,0,67.2,100,69.51714,1900,1930,67.6,67.3,100,74.456856,1900,291,70.5,72.3,100,100,400,426,70,72.4,100,100,700,415,70.5,72.1,100,78.87947,420,742,71,72.3,100,99.904625,840,443,71.2,72.2,100,100,540,744,70.2,72.3,100,99.96428,840,725,71.6,72.2,100,100,950,455,72.2,72.3,96,100,528.6998,976,70.5,72.3,100,100,1020,522,70.3,72.2,100,99.96528,700,246,71.6,72.3,100,100,400,434,70.6,72.3,100,100,700,772,71.2,72.2,100,100,840,421,71.4,72.2,100,99.928604,540,677,70.7,72.4,100,99.96481,930,625,70.8,72.1,100,99.96472,690,802,71.8,71.9,100,100,1335,430,71.8,72,100,100,550,578,70.4,71.9,100,100,1020,610,70.9,72.1,100,99.97694,915,166,71,72,100,100,400,331,69.7,71.9,100,100,700,579,71.1,71.9,100,99.96528,840,267,70.4,72.1,100,100,540,426,70.6,72.2,100,99.96367,840,365,70.6,72,100,99.9641,690,318,72.5,72,0,68.48848,285,251,71.7,72.2,100,100,550,275,69.5,72.1,100,100,1020,270,71.5,71.9,100,100,915,313,70.5,71.9,100,100,400,574,70.5,72.2,100,100,700,845,70.8,72,100,89.384026,840,459,71.8,71.9,100,100,540,775,70.4,71.7,100,99.96475,1000,95,71.2,71.9,0,41.74936,100,841,71.9,72.1,100,91.391365,840,199,72.3,286.5,0,47.072765,195,809,70.2,71.8,100,99.96563,1020,735,71,71.9,100,99.96508,910,369,71.7,71.9,100,100,500,470,71.7,71.7,100,100,700,835,71,72,100,82.454636,840,537,71.2,72,100,92.51416,540,477,71.4,71.9,100,99.97636,840,606,70.6,71.9,100,99.96542,690,455,70.8,71.7,100,55.25801,450,528,71.2,71.9,100,99.95126,550,765,70,71.9,100,100,1020,547,71.2,71.9,100,99.96328,1110,790,70.4,71.7,100,100,1060,396,71.4,72,100,100,705,254,71.2,71.8,100,100,500,536,70,71.7,100,77.06005,540,426,70.2,72,100,99.96459,525,678,70.4,72,100,99.96504,900,825,70,71.8,100,100,850,268,69,71.9,100,71.3658,270,570,69.6,72,100,100,880,73.9,72.9,74.3,0,73.9,75.4,95,99.9,30.11
20161002,1045,68.4,88.8,30.7296158,55.02254167,1,63.5,65.5,4.05,73.6,74.4,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.8,64.1,67.3,88.4,68,0,64,88.4,0,64.8,1.8,65,1.8125,70,0,0,45.4,12.7,0,0,0,70.8,69.5,72.3,100,15,100,63,86,0,69,0.35,65,1.8125,67.4,0,0,68,96.9,23.8,3.8,1.4,15,15,84.2,72.1,79.8,100,0.5,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,204,68.8,0,27.868652,200,72,68,2123.706,69.3,67.4,13.9,2200,867,68.2,66.7,100,80.389496,850,254,68.4,67.5,100,73.69712,250,1054,69.5,67.1,0,25.913174,1000,327,73.9,67.8,0,18.988888,326.40186,1203,68.7,67,100,60.002457,1200,501,68.6,67.2,100,51.328842,500,252,68.3,67.2,100,70.04313,250,688,67.4,67.3,100,48.357956,690,336,69.1,67.3,100,100,650,840,67.1,67.6,100,100,950,1920,0,67,100,69.51714,1900,1932,67.6,67.2,100,74.456856,1900,293,70.6,72.4,100,100,400,424,70,72.5,100,100,700,419,70.4,72.2,100,78.87947,420,746,71,72.3,100,99.904625,840,444,71.2,72.2,100,100,540,743,70.2,72.4,100,99.96428,840,728,71.6,72.3,100,100,950,457,72.2,72.4,96,100,528.6998,953,70.5,72.3,100,100,1020,515,70.3,72.2,100,99.96528,700,247,71.6,72.3,100,100,400,434,70.6,72.3,100,100,700,774,71.3,72.2,100,100,840,422,71.4,72.2,100,99.928604,540,679,70.7,72.5,100,99.96481,930,630,70.9,72.2,100,99.96472,690,800,71.8,71.9,100,100,1335,432,71.8,72.1,100,100,550,577,70.4,72,100,100,1020,621,71,72.2,100,99.97694,915,167,71,72,100,100,400,333,69.8,71.9,100,100,700,582,71.1,72,100,99.96528,840,269,70.4,72.1,100,100,540,429,70.7,72.2,100,99.96367,840,365,70.7,72.1,100,99.9641,690,323,72.5,72,0,68.48848,285,254,71.7,72.3,100,100,550,236,69.5,72.1,100,100,1020,264,71.5,71.9,100,100,915,313,70.6,72,100,100,400,576,70.5,72.2,100,100,700,845,70.8,72.1,100,89.384026,840,460,71.9,71.9,100,100,540,780,70.4,71.8,100,99.96475,1000,92,71.2,71.9,0,41.74936,100,844,71.9,72.2,100,91.391365,840,200,72.3,286.3,0,47.072765,195,814,70.2,71.8,100,99.96563,1020,735,71,72,100,99.96508,910,368,71.7,72,100,100,500,474,71.7,71.7,100,100,700,833,71,72,100,82.73663,840,538,71.2,72,100,92.51416,540,481,71.4,72,100,99.97636,840,609,70.6,71.9,100,99.96542,690,453,70.8,71.7,100,55.25801,450,528,71.2,71.9,100,99.95126,550,776,70,72,100,100,1020,548,71.2,71.9,100,99.96328,1110,790,70.4,71.7,100,100,1060,397,71.4,72.1,100,100,705,255,71.2,71.8,100,100,500,536,70,71.8,100,77.06005,540,427,70.2,72,100,99.96459,525,675,70.4,72,100,99.96504,900,825,70,71.8,100,100,850,269,69,71.9,100,71.3658,270,573,69.6,72.1,100,100,880,73.9,72.9,74.3,0,73.9,75.4,95.1,97.9,30.11
20161002,1050,68.9,87,30.80408215,55.02254167,1,63.6,65.5,4.05,73.6,74.5,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.9,64.3,67.4,88.4,70.1,0,64,88.4,0,65.1,1.8,65,1.8125,70.1,0,0,45.4,12.8,0,0,0,70.8,69.4,72.3,100,15,100,63,89.6,0,69,0.37,65,1.8125,67.4,0,0,68,96.7,25.8,4,1.3,15,15,83.9,72.1,79.8,100,1,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,205,69,0,27.868652,200,72,68,2123.706,69.2,67.5,15,2200,867,68.2,66.9,100,80.389496,850,255,68.4,67.6,100,73.69712,250,1049,69.5,67.2,0,25.913174,1000,327,73.9,67.8,0,18.988888,326.40186,1202,68.7,67.2,100,60.002457,1200,500,68.6,67.3,100,51.328842,500,253,68.3,67.3,100,70.04313,250,687,67.4,67.4,100,48.357956,690,336,69.1,67.4,100,100,650,839,67.1,67.8,100,100,950,1923,0,67.2,100,69.51714,1900,1933,67.6,67.3,100,74.456856,1900,293,70.6,72.4,100,100,400,429,70,72.5,100,100,700,419,70.5,72.2,100,78.87947,420,746,71,72.4,100,99.904625,840,444,71.2,72.3,100,100,540,746,70.2,72.4,100,99.96428,840,728,71.6,72.3,100,100,950,457,72.2,72.4,96,100,528.6998,929,70.6,72.4,100,100,1020,513,70.3,72.2,100,99.96528,700,247,71.6,72.4,100,100,400,436,70.6,72.3,100,100,700,773,71.3,72.2,100,100,840,423,71.4,72.2,100,99.928604,540,680,70.7,72.5,100,99.96481,930,630,70.9,72.2,100,99.96472,690,805,71.8,71.9,100,100,1335,433,71.9,72.1,100,100,550,581,70.4,72.1,100,100,1020,616,71,72.2,100,99.97694,915,166,71,72.1,100,100,400,333,69.8,71.9,100,100,700,581,71.1,72,100,99.96528,840,268,70.4,72.2,100,100,540,427,70.7,72.3,100,99.96367,840,365,70.7,72.1,100,99.9641,690,319,72.5,72,0,68.48848,285,252,71.7,72.3,100,100,550,266,69.5,72.1,100,100,1020,268,71.5,72,100,100,915,313,70.5,72,100,100,400,575,70.5,72.2,100,100,700,846,70.8,72.1,100,89.384026,840,460,71.9,71.9,100,100,540,779,70.5,71.8,100,99.96475,1000,89,71.2,71.9,0,41.74936,100,844,71.9,72.2,100,91.391365,840,199,72.3,286.7,0,47.072765,195,813,70.2,71.9,100,99.96563,1020,736,71,72,100,99.96508,910,370,71.7,72,100,100,500,474,71.7,71.8,100,100,700,835,71,72,100,82.454636,840,538,71.2,72,100,92.51416,540,481,71.4,72,100,99.97636,840,608,70.6,71.9,100,99.96542,690,452,70.8,71.7,100,55.25801,450,529,71.2,71.9,100,99.95126,550,751,70,72.1,100,100,1020,548,71.2,71.9,100,99.96328,1110,788,70.4,71.8,100,100,1060,398,71.4,72.1,100,100,705,255,71.2,71.8,100,100,500,537,70.1,71.8,100,77.06005,540,426,70.2,72.1,100,99.96459,525,681,70.5,72,100,99.96504,900,825,70.1,71.9,100,100,850,269,69,71.9,100,71.3658,270,573,69.6,72.1,100,100,880,73.9,72.9,74.3,0,73.9,75.4,93.3,100,30.11
20161002,1055,69,86.4,30.78268831,55.02254167,1,63.6,65.6,4.05,73.6,74.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.9,64.1,67.4,88.4,71.3,0,64,88.4,0,65.1,1.8,65,1.8125,70.2,0,0,45.4,12.8,0,0,0,70.8,69.4,72.5,100,15,100,63,90.4,0,68.9,0.37,65,1.8125,67.5,0,0,67.9,96.9,26,3.8,1.3,15,15,84,72.1,79.8,100,0.5,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,207,68.9,0,27.868652,200,72,68,2123.706,69.2,67.5,15.2,2200,864,68.3,66.9,100,80.389496,850,255,68.4,67.6,100,73.69712,250,1059,69.5,67.3,0,25.913174,1000,328,73.9,67.9,0,18.988888,326.40186,1200,68.7,67.2,100,60.002457,1200,499,68.6,67.4,100,51.328842,500,252,68.3,67.3,100,70.04313,250,686,67.4,67.4,100,48.357956,690,336,69.1,67.4,100,100,650,836,67.1,67.8,100,100,950,1919,0,67.2,100,69.51714,1900,1932,67.7,67.3,100,74.456856,1900,293,70.6,72.4,100,100,400,426,70,72.5,100,100,700,417,70.5,72.2,100,78.87947,420,746,71,72.4,100,99.904625,840,443,71.3,72.3,100,100,540,747,70.2,72.4,100,99.96428,840,727,71.7,72.4,100,100,950,457,72.3,72.4,94,100,528.6998,941,70.6,72.4,100,100,1020,520,70.4,72.2,100,99.96528,700,247,71.6,72.4,100,100,400,436,70.7,72.3,100,100,700,773,71.3,72.3,100,100,840,423,71.4,72.3,100,99.928604,540,678,70.7,72.5,100,99.96481,930,629,70.9,72.2,100,99.96472,690,804,71.8,72,100,100,1335,432,71.9,72.2,100,100,550,554,70.4,72.1,100,100,1020,608,71,72.2,100,99.97694,915,168,71,72.1,100,100,400,334,69.8,72,100,100,700,583,71.2,72,100,99.96528,840,269,70.4,72.2,100,100,540,428,70.7,72.3,100,99.96367,840,366,70.7,72.1,100,99.9641,690,321,72.5,72,0,68.48848,285,253,71.7,72.3,100,100,550,252,69.6,72.2,100,100,1020,264,71.5,72,100,100,915,313,70.6,72,100,100,400,575,70.5,72.2,100,100,700,845,70.8,72.1,100,89.384026,840,460,71.9,71.9,100,100,540,779,70.5,71.8,100,99.96475,1000,92,71.2,72,0,41.74936,100,844,71.9,72.2,100,91.391365,840,199,72.3,286.6,0,47.072765,195,809,70.2,71.9,100,99.96563,1020,735,71,72,100,99.96508,910,369,71.7,72,100,100,500,466,71.8,71.8,100,100,700,834,71,72.1,100,82.454636,840,537,71.2,72.1,100,92.51416,540,481,71.4,72,100,99.97636,840,608,70.6,71.9,100,99.96542,690,453,70.8,71.8,100,55.25801,450,527,71.2,72,100,99.95126,550,781,70,72.1,100,100,1020,547,71.2,71.9,100,99.96328,1110,788,70.4,71.8,100,100,1060,396,71.4,72.1,100,100,705,254,71.2,71.8,100,100,500,537,70.1,71.8,100,77.06005,540,426,70.2,72.1,100,99.96459,525,678,70.5,72.1,100,99.96504,900,823,70.1,71.9,100,100,850,269,69,71.9,100,71.3658,270,576,69.6,72.1,100,100,880,73.9,72.9,74.3,0,73.9,75.4,95,99.8,30.1
20161002,1100,68.9,87.1,30.82567297,55.02254167,1,63.6,65.6,4.05,73.6,74.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.9,64.1,67.1,88.4,70.4,0,64,88.4,0,64.9,1.85,65,1.8125,70.2,0,0,45.4,12.8,0,0,0,70.8,69.4,72.4,100,15,100,63,88.4,0,69,0.35,65,1.8125,67.5,0,0,68,96.8,24.7,3.9,0.7,15,15,83.2,72.1,79.8,100,0.6,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,207,68.9,0,27.868652,200,72,68,2123.706,69.3,67.3,13.3,2200,869,68.3,66.7,100,80.389496,850,255,68.4,67.5,100,73.69712,250,1066,69.6,67.2,0,25.913174,1000,322,73.9,67.8,0,18.988888,326.40186,1206,68.7,67.1,100,60.002457,1200,502,68.6,67.2,100,51.328842,500,251,68.4,67.2,100,70.04313,250,689,67.4,67.3,100,48.357956,690,337,69.1,67.3,100,100,650,843,67.2,67.6,100,100,950,1926,0,67,100,69.51714,1900,1930,67.7,67.2,100,74.456856,1900,292,70.6,72.4,100,100,400,426,70,72.5,100,100,700,418,70.5,72.2,100,78.87947,420,743,71,72.4,100,99.904625,840,444,71.2,72.3,100,100,540,745,70.2,72.4,100,99.96428,840,727,71.7,72.3,100,100,950,456,72.3,72.4,93.2,100,528.6998,941,70.6,72.4,100,100,1020,516,70.4,72.3,100,99.96528,700,247,71.6,72.4,100,100,400,434,70.7,72.3,100,100,700,772,71.3,72.3,100,100,840,422,71.4,72.3,100,99.928604,540,679,70.7,72.5,100,99.96481,930,628,70.9,72.2,100,99.96472,690,798,71.8,72,100,100,1335,430,71.9,72.2,100,100,550,580,70.4,72.1,100,100,1020,617,71,72.2,100,99.97694,915,168,71,72.1,100,100,400,337,69.8,71.9,100,100,700,583,71.2,72,100,99.96528,840,270,70.4,72.2,100,100,540,425,70.7,72.3,100,99.96367,840,367,70.7,72.2,100,99.9641,690,318,72.5,72,0,68.48848,285,253,71.7,72.3,100,100,550,274,69.6,72.1,100,100,1020,261,71.5,72,100,100,915,314,70.6,72,100,100,400,574,70.5,72.2,100,100,700,848,70.8,72.1,100,88.93964,840,460,71.9,71.9,100,100,540,777,70.5,71.9,100,99.96475,1000,91,71.2,72,0,41.74936,100,843,71.9,72.2,100,91.42754,840,200,72.3,286.9,0,47.072765,195,812,70.2,71.9,100,99.96563,1020,736,71,72,100,99.96508,910,369,71.7,72.1,100,100,500,472,71.8,71.8,100,100,700,835,71.1,72.1,100,82.454636,840,537,71.2,72.1,100,92.51416,540,477,71.4,72,100,99.97636,840,609,70.6,71.9,100,99.96542,690,456,70.8,71.8,100,55.25801,450,527,71.2,72,100,99.95126,550,786,70.1,72.1,100,100,1020,546,71.3,72,100,99.96328,1110,790,70.4,71.8,100,100,1060,396,71.4,72.1,100,100,705,254,71.2,71.9,100,100,500,538,70.1,71.9,100,77.06005,540,426,70.2,72.1,100,99.96459,525,677,70.5,72.1,100,99.96504,900,825,70.1,71.9,100,100,850,268,69,71.9,100,71.3658,270,574,69.6,72.2,100,100,880,73.9,72.9,74.3,0,73.9,75.4,95,99.9,30.1
20161002,1105,68.1,90.3,30.75515348,56.86701667,1,63.7,65.6,4.05,73.6,74.5,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.9,64.3,67.3,88.4,71.8,0,64,88.4,0,65.1,1.8,65,1.8125,70.2,0,0,45.4,12.9,0,0,0,70.8,69.5,72.4,100,15,100,63,88.1,0,69.1,0.38,65,1.8125,67.5,0,0,68,96.6,24.6,3.7,0.6,15,15,83.6,72.1,79.8,100,0.2,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,208,68.9,0,27.868652,200,72,68,2123.706,69.2,67.5,15.4,2200,867,68.3,66.9,100,80.389496,850,254,68.4,67.5,100,73.69712,250,1050,69.6,67.2,0,25.913174,1000,329,73.9,67.8,0,18.988888,326.40186,1202,68.8,67.1,100,60.002457,1200,500,68.6,67.3,100,51.328842,500,253,68.3,67.3,100,70.04313,250,688,67.4,67.4,100,48.357956,690,335,69.1,67.4,100,100,650,838,67.1,67.7,100,100,950,1920,0,67.1,100,69.51714,1900,1926,67.7,67.3,100,74.456856,1900,292,70.6,72.5,100,100,400,428,70,72.6,100,100,700,418,70.5,72.3,100,78.87947,420,745,71,72.4,100,99.904625,840,442,71.3,72.3,100,100,540,748,70.2,72.5,100,99.96428,840,729,71.7,72.4,100,100,950,458,72.3,72.4,89.2,100,528.6998,944,70.6,72.4,100,100,1020,518,70.4,72.3,100,99.96528,700,248,71.6,72.4,100,100,400,436,70.7,72.4,100,100,700,775,71.3,72.3,100,100,840,425,71.5,72.3,100,99.928604,540,681,70.7,72.6,100,99.96481,930,630,70.9,72.2,100,99.96472,690,806,71.8,72,100,100,1335,433,71.9,72.2,100,100,550,561,70.4,72.1,100,100,1020,620,71,72.2,100,99.97694,915,168,71,72.1,100,100,400,333,69.8,72,100,100,700,582,71.2,72.1,100,99.96528,840,269,70.4,72.2,100,100,540,425,70.7,72.3,100,99.96367,840,364,70.7,72.2,100,99.9641,690,320,72.5,72.1,0,68.48848,285,253,71.7,72.4,100,100,550,265,69.6,72.2,100,100,1020,267,71.5,72.1,100,100,915,313,70.6,72.1,100,100,400,576,70.5,72.3,100,100,700,847,70.8,72.2,100,89.384026,840,460,71.9,72,100,100,540,781,70.5,71.9,100,99.96475,1000,92,71.2,72,0,41.74936,100,843,71.9,72.2,100,91.42754,840,199,72.4,286.5,0,47.072765,195,807,70.2,71.9,100,99.96563,1020,736,71,72,100,99.96508,910,372,71.7,72.1,100,100,500,471,71.8,71.8,100,100,700,837,71.1,72.1,100,82.454636,840,538,71.2,72.2,100,92.51416,540,481,71.5,72.1,100,99.97636,840,606,70.6,72,100,99.96542,690,457,70.8,71.8,100,55.25801,450,528,71.2,72,100,99.95126,550,784,70.1,72.1,100,100,1020,545,71.3,72,100,99.96328,1110,791,70.4,71.9,100,100,1060,396,71.4,72.2,100,100,705,254,71.2,71.9,100,100,500,537,70.1,71.9,100,77.06005,540,427,70.2,72.1,100,99.96459,525,679,70.5,72.1,100,99.96504,900,827,70.1,71.9,100,100,850,269,69,71.9,100,71.3658,270,571,69.6,72.2,100,100,880,73.9,72.9,74.3,0,73.9,75.5,95.1,99.8,30.1
20161002,1110,68.2,89.8,30.74867023,56.86701667,1,63.7,65.7,4.05,73.6,74.5,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.9,64,67.1,87.9,71.6,0,64,87.9,0,64.9,1.8,65,1.8125,70.2,0,0,45.2,12.8,0,0,0,70.8,69.5,72.4,100,15,100,63,90.7,0,69.1,0.33,65,1.8125,67.5,0,0,68,96.7,26.2,3.7,1.2,15,15,83.8,72.1,79.8,100,0.4,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,203,68.8,0,27.868652,200,72,68,2123.706,69.2,67.4,14.6,2200,865,68.2,66.8,100,80.389496,850,253,68.4,67.5,100,73.69712,250,1049,69.6,67.2,0,25.913174,1000,328,73.9,67.8,0,18.988888,326.40186,1198,68.8,67.1,100,60.002457,1200,500,68.6,67.2,100,51.328842,500,251,68.4,67.2,100,70.04313,250,685,67.4,67.3,100,48.357956,690,335,69.1,67.3,100,100,650,839,67.2,67.6,100,100,950,1916,0,67,100,69.51714,1900,1921,67.6,67.2,100,74.456856,1900,293,70.6,72.4,100,100,400,426,70,72.6,100,100,700,417,70.5,72.3,100,78.87947,420,744,71,72.4,100,99.904625,840,444,71.3,72.3,100,100,540,744,70.2,72.5,100,99.96428,840,727,71.7,72.4,100,100,950,457,72.3,72.4,85.2,100,508.6947,933,70.6,72.4,100,100,1020,520,70.4,72.3,100,99.96528,700,248,71.6,72.4,100,100,400,436,70.7,72.4,100,100,700,774,71.4,72.3,100,100,840,422,71.5,72.3,100,99.928604,540,680,70.7,72.6,100,99.96481,930,626,70.9,72.2,100,99.96472,690,803,71.8,72,100,100,1335,431,71.9,72.2,100,100,550,542,70.4,72.1,100,100,1020,602,71,72.3,100,99.97694,915,164,71,72.1,100,100,400,327,69.8,72,100,100,700,578,71.2,72.1,100,99.96528,840,267,70.4,72.2,100,100,540,425,70.7,72.3,100,99.96367,840,363,70.7,72.2,100,99.9641,690,320,72.5,72.1,0,68.48848,285,252,71.7,72.3,100,100,550,260,69.6,72.2,100,100,1020,267,71.5,72.1,100,100,915,312,70.6,72.1,100,100,400,576,70.6,72.3,100,100,700,846,70.8,72.2,100,89.384026,840,460,72,72,100,100,540,779,70.5,71.9,100,99.96475,1000,93,71.2,72,0,41.74936,100,842,71.9,72.3,100,91.34314,840,200,72.4,286.9,0,47.072765,195,820,70.2,71.9,100,99.96563,1020,734,71,72,100,99.96508,910,369,71.7,72.1,100,100,500,472,71.8,71.8,100,100,700,835,71.1,72.1,100,82.454636,840,538,71.2,72.1,100,92.51416,540,481,71.5,72.1,100,99.97636,840,608,70.6,72,100,99.96542,690,451,70.8,71.8,100,55.25801,450,529,71.2,72.1,100,99.95126,550,773,70.1,72.1,100,100,1020,548,71.3,72,100,99.96328,1110,791,70.4,71.9,100,100,1060,397,71.4,72.2,100,100,705,254,71.2,71.9,100,100,500,536,70.2,71.9,100,77.06005,540,426,70.2,72.1,100,99.96459,525,674,70.5,72.1,100,99.96504,900,824,70.1,71.9,100,100,850,269,69,72,100,71.3658,270,574,69.6,72.2,100,100,880,73.9,72.9,74.3,0,73.9,75.5,95.1,99.7,30.1
20161002,1115,68.6,87.1,30.60260146,56.86701667,1,63.8,65.7,4.05,73.6,74.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.9,63.9,67,87.9,71.2,0,64,87.9,0,64.8,1.8,65,1.8125,70.2,0,0,45.2,12.8,0,0,0,70.9,69.5,72.3,100,15,100,63,86,0,69.2,0.37,65,1.8125,67.5,0,0,68,96.7,23.8,3.9,0.7,15,15,83.9,72.1,79.8,100,0.6,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,207,68.8,0,27.868652,200,72,68,2123.706,69.2,67.3,14.7,2200,865,68.3,66.6,100,80.389496,850,253,68.4,67.4,100,73.69712,250,1074,69.6,67.1,0,25.913174,1000,328,73.9,67.7,0,18.988888,326.40186,1200,68.8,66.9,100,60.002457,1200,499,68.6,67.1,100,51.328842,500,250,68.4,67.1,100,70.04313,250,684,67.4,67.2,100,48.357956,690,335,69.1,67.2,100,100,650,839,67.2,67.5,100,100,950,1914,0,66.9,100,69.51714,1900,1918,67.7,67.1,100,74.456856,1900,291,70.6,72.5,100,100,400,428,70.1,72.5,100,100,700,415,70.5,72.3,100,78.87947,420,743,71.1,72.4,100,99.904625,840,441,71.3,72.3,100,100,540,741,70.2,72.5,100,99.96428,840,724,71.7,72.3,100,100,950,455,72.3,72.4,81.2,100,484.55475,970,70.6,72.4,100,100,1020,523,70.4,72.3,100,99.96528,700,247,71.6,72.4,100,100,400,435,70.7,72.4,100,100,700,774,71.4,72.3,100,100,840,422,71.5,72.3,100,99.928604,540,680,70.8,72.6,100,99.96481,930,627,71,72.2,100,99.96472,690,805,71.8,72,100,100,1335,431,71.9,72.2,100,100,550,537,70.4,72.1,100,100,1020,609,71,72.2,100,99.97694,915,166,71,72.1,100,100,400,337,69.8,72,100,100,700,580,71.2,72.1,100,99.96528,840,267,70.4,72.2,100,100,540,426,70.8,72.4,100,99.96367,840,364,70.7,72.2,100,99.9641,690,319,72.5,72.1,0,68.48848,285,252,71.7,72.3,100,100,550,276,69.6,72.2,100,100,1020,266,71.5,72,100,100,915,313,70.6,72.1,100,100,400,575,70.6,72.3,100,100,700,847,70.9,72.2,100,89.384026,840,459,72,72,100,100,540,778,70.5,71.9,100,99.96475,1000,91,71.3,72.1,0,41.74936,100,846,71.9,72.2,100,91.34314,840,199,72.4,286.6,0,47.072765,195,815,70.2,71.9,100,99.96563,1020,736,71.1,72,100,99.96508,910,369,71.7,72.1,100,100,500,475,71.8,71.8,100,100,700,834,71.1,72.1,100,82.454636,840,537,71.2,72.1,100,92.51416,540,478,71.5,72.1,100,99.97636,840,608,70.7,72,100,99.96542,690,452,70.8,71.8,100,55.25801,450,527,71.2,72,100,99.95126,550,774,70.1,72.1,100,100,1020,547,71.3,72,100,99.96328,1110,788,70.4,71.9,100,100,1060,397,71.4,72.2,100,100,705,254,71.2,71.9,100,100,500,535,70.2,71.9,100,77.06005,540,425,70.2,72.2,100,99.96459,525,676,70.5,72.1,100,99.96504,900,826,70.1,71.9,100,100,850,268,69.1,72,100,71.3658,270,570,69.7,72.1,100,100,880,73.9,72.9,74.3,0,73.9,75.5,95.2,99.9,30.1
20161002,1120,68.6,88.5,30.83466869,56.86701667,1,63.7,65.7,4.05,73.6,74.5,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.9,64,67.1,88.4,71,0,64,88.4,0,64.9,1.8,65,1.8125,70.2,0,0,45.5,12.9,0,0,0,70.9,69.5,72.5,100,15,100,63,86,0,69.1,0.34,65,1.8125,67.5,0,0,68,96.8,23.8,3.7,0.6,15,15,84,72.1,79.8,100,1.6,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,208,68.8,0,27.868652,200,72,68,2123.706,69.2,67.3,13.8,2200,867,68.3,66.7,100,80.389496,850,255,68.4,67.4,100,73.69712,250,1069,69.5,67,0,25.913174,1000,327,73.9,67.7,0,18.988888,326.40186,1201,68.8,67,100,60.002457,1200,501,68.6,67.1,100,51.328842,500,253,68.4,67.1,100,70.04313,250,688,67.5,67.2,100,48.357956,690,335,69.1,67.2,100,100,650,841,67.1,67.6,100,100,950,1920,0,66.9,100,69.51714,1900,1926,67.7,67.1,100,74.456856,1900,292,70.7,72.5,100,100,400,427,70.1,72.6,100,100,700,417,70.6,72.3,100,78.87947,420,742,71.1,72.4,100,99.904625,840,442,71.3,72.3,100,100,540,743,70.3,72.5,100,99.96428,840,724,71.7,72.4,100,100,950,456,72.4,72.4,75.2,100,464.67468,958,70.6,72.5,100,100,1020,516,70.4,72.3,100,99.96528,700,247,71.6,72.4,100,100,400,434,70.7,72.4,100,100,700,772,71.4,72.3,100,100,840,423,71.5,72.3,100,99.928604,540,678,70.8,72.6,100,99.96481,930,627,71,72.3,100,99.96472,690,802,71.8,72.1,100,100,1335,431,71.9,72.2,100,100,550,559,70.5,72.1,100,100,1020,619,71,72.3,100,99.97694,915,165,71,72.2,100,100,400,332,69.8,72,100,100,700,580,71.2,72.1,100,99.96528,840,267,70.4,72.2,100,100,540,426,70.8,72.4,100,99.96367,840,362,70.7,72.2,100,99.9641,690,319,72.5,72.1,0,68.48848,285,252,71.7,72.4,100,100,550,266,69.6,72.2,100,100,1020,269,71.5,72.1,100,100,915,313,70.6,72.1,100,100,400,574,70.6,72.3,100,100,700,845,70.9,72.2,100,89.384026,840,460,72.1,72,98,100,540,777,70.5,71.9,100,99.96475,1000,93,71.3,72.1,0,41.74936,100,844,72,72.3,100,91.3552,840,199,72.4,286.7,0,47.072765,195,817,70.2,71.9,100,99.96563,1020,735,71.1,72.1,100,99.96508,910,370,71.7,72.1,100,100,500,475,71.8,71.8,100,100,700,835,71.1,72.1,100,82.36881,840,538,71.2,72.1,100,92.51416,540,479,71.5,72.1,100,99.97636,840,607,70.7,72,100,99.96542,690,458,70.8,71.9,100,55.25801,450,528,71.3,72,100,99.95126,550,777,70.1,72.1,100,100,1020,534,71.3,72,100,99.96328,1110,789,70.5,71.9,100,100,1060,397,71.4,72.2,100,100,705,254,71.2,71.9,100,100,500,537,70.2,71.9,100,77.06005,540,426,70.3,72.2,100,99.96459,525,675,70.5,72.1,100,99.96504,900,825,70.1,71.9,100,100,850,268,69.1,72,100,71.3658,270,570,69.7,72.1,100,100,880,73.9,72.9,74.3,0,73.9,75.5,95.1,98.7,30.1
20161002,1125,68.9,86.9,30.79700925,56.86701667,1,63.8,65.8,4.05,73.6,74.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.9,63.9,67.2,88.4,71.4,0,64,88.4,0,64.9,1.8,65,1.8125,70.2,0,0,45.4,12.8,0,0,0,70.9,69.4,72.4,100,15,100,63,85.5,0,69.1,0.36,65,1.8125,67.5,0,0,68,96.7,23.6,3.9,0.8,15,15,84,72.1,79.8,100,1,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,206,68.8,0,27.868652,200,72,68,2123.706,69.2,67.4,14.9,2200,866,68.2,66.7,100,80.389496,850,255,68.4,67.4,100,73.69712,250,1054,69.5,67.1,0,25.913174,1000,327,73.9,67.7,0,18.988888,326.40186,1205,68.7,67,100,60.002457,1200,501,68.6,67.2,100,51.328842,500,252,68.4,67.1,100,70.04313,250,687,67.4,67.3,100,48.357956,690,335,69.1,67.3,100,100,650,839,67.1,67.6,100,100,950,1917,0,67,100,69.51714,1900,1928,67.7,67.2,100,74.456856,1900,293,70.7,72.4,100,100,400,426,70.1,72.6,100,100,700,418,70.6,72.3,100,78.87947,420,744,71.1,72.5,100,99.904625,840,443,71.3,72.3,100,100,540,747,70.3,72.5,100,99.96428,840,726,71.7,72.4,100,100,950,457,72.4,72.4,71.2,100,464.67468,955,70.6,72.4,100,100,1020,523,70.4,72.3,100,99.96528,700,248,71.7,72.4,100,100,400,435,70.7,72.4,100,100,700,770,71.4,72.3,100,100,840,423,71.5,72.3,100,99.928604,540,680,70.8,72.6,100,99.96481,930,628,71,72.2,100,99.96472,690,802,71.8,72,100,100,1335,433,71.9,72.2,100,100,550,585,70.5,72.1,100,100,1020,620,71,72.3,100,99.97694,915,167,71,72.1,100,100,400,333,69.8,72,100,100,700,581,71.2,72.1,100,99.96528,840,269,70.4,72.2,100,100,540,428,70.8,72.4,100,99.96367,840,366,70.7,72.2,100,99.9641,690,321,72.5,72.1,0,68.48848,285,254,71.7,72.3,100,100,550,244,69.6,72.2,100,100,1020,264,71.5,72.1,100,100,915,313,70.6,72.1,100,100,400,575,70.6,72.3,100,100,700,847,70.9,72.2,100,89.384026,840,460,72.1,72,98,100,540,778,70.5,71.9,100,99.96475,1000,91,71.3,72.1,0,41.74936,100,847,72,72.3,100,91.3552,840,200,72.4,286.6,0,47.072765,195,816,70.2,71.9,100,99.96563,1020,737,71,72,100,99.96508,910,367,71.7,72.1,100,100,500,474,71.8,71.8,100,100,700,836,71.1,72.1,100,82.36881,840,538,71.2,72.1,100,92.51416,540,477,71.6,72.1,100,99.97636,840,607,70.7,72,100,99.96542,690,455,70.8,71.9,100,55.25801,450,528,71.3,72,100,99.95126,550,776,70.1,72.1,100,100,1020,551,71.4,72,100,99.96328,1110,790,70.4,71.9,100,100,1060,395,71.5,72.2,100,100,705,255,71.2,71.9,100,100,500,536,70.2,71.9,100,77.06005,540,427,70.3,72.2,100,99.96459,525,678,70.6,72.1,100,99.96504,900,825,70.1,71.9,100,100,850,268,69.1,72,100,71.3658,270,573,69.7,72.2,100,100,880,73.9,72.9,74.3,0,73.9,75.5,95,99.8,30.09
20161002,1130,69.4,85.8,30.98388825,56.86701667,1,63.8,65.8,4.05,73.6,74.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.9,64.1,67.3,88.4,72.2,0,64,88.4,0,65,1.8,65,1.8125,70.2,0,0,45.4,12.8,0,0,0,70.9,69.5,72.5,100,15,100,63,90.2,0,69,0.33,65,1.8125,67.5,0,0,68,96.5,26.1,3.8,1,15,15,84.3,72.1,79.8,100,-0.1,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,209,68.8,0,27.868652,200,72,68,2123.706,69.2,67.5,15,2200,867,68.3,66.9,100,80.389496,850,255,68.4,67.5,100,73.69712,250,1062,69.5,67.1,0,25.913174,1000,328,73.9,67.8,0,18.988888,326.40186,1202,68.8,67.1,100,60.002457,1200,500,68.6,67.2,100,51.328842,500,253,68.4,67.2,100,70.04313,250,688,67.4,67.3,100,48.357956,690,336,69.1,67.3,100,100,650,841,67.1,67.7,100,100,950,1920,0,67.1,100,69.51714,1900,1931,67.7,67.2,100,74.456856,1900,293,70.7,72.5,100,100,400,430,70.1,72.6,100,100,700,419,70.6,72.3,100,78.87947,420,744,71.1,72.5,100,99.904625,840,443,71.3,72.4,100,100,540,746,70.3,72.5,100,99.96428,840,727,71.7,72.4,100,100,950,451,72.4,72.4,67.2,92.23367,444.79462,946,70.6,72.4,100,100,1020,520,70.4,72.4,100,99.96528,700,247,71.7,72.4,100,100,400,434,70.8,72.4,100,100,700,771,71.4,72.4,100,100,840,422,71.5,72.4,100,99.928604,540,678,70.8,72.6,100,99.96481,930,623,71,72.3,100,99.96472,690,804,71.8,72,100,100,1335,430,72,72.2,100,100,550,570,70.5,72.2,100,100,1020,616,71,72.3,100,99.97694,915,166,71,72.2,100,100,400,332,69.9,72,100,100,700,576,71.2,72.1,100,99.96528,840,265,70.4,72.3,100,100,540,422,70.8,72.4,100,99.96367,840,362,70.7,72.2,100,99.9641,690,317,72.5,72.1,0,68.48848,285,250,71.7,72.4,100,100,550,276,69.6,72.2,100,100,1020,273,71.6,72.1,100,100,915,313,70.6,72.1,100,100,400,576,70.6,72.3,100,100,700,847,70.9,72.2,100,89.384026,840,460,72.2,72.1,96,100,540,778,70.6,71.9,100,99.96475,1000,92,71.3,72.1,0,41.74936,100,844,72,72.3,100,91.3552,840,199,72.4,286.4,0,47.072765,195,815,70.3,71.9,100,99.96563,1020,736,71,72.1,100,99.96508,910,367,71.7,72.1,100,100,500,474,71.8,71.9,100,100,700,834,71.1,72.2,100,82.442375,840,538,71.2,72.2,100,92.51416,540,481,71.6,72.2,100,99.97636,840,609,70.7,72,100,99.96542,690,457,70.8,71.8,100,55.25801,450,528,71.3,72.1,100,99.95126,550,783,70.1,72.1,100,100,1020,543,71.4,72.1,100,99.96328,1110,787,70.5,71.9,100,100,1060,395,71.5,72.2,100,100,705,254,71.2,71.9,100,100,500,536,70.2,71.9,100,77.06005,540,426,70.3,72.2,100,99.96459,525,683,70.6,72.2,100,99.96504,900,824,70.1,71.9,100,100,850,268,69.1,72,100,71.3658,270,573,69.7,72.2,100,100,880,73.9,72.9,74.3,0,73.9,75.5,95.1,98.5,30.09
20161002,1135,69.4,85.8,30.98388825,56.86701667,1,63.9,65.8,4.05,73.6,74.5,-0.2,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.9,64,67.2,88.4,72.1,0,64,88.4,0,64.8,1.8,65,1.8125,70.3,0,0,45.4,12.8,0,0,0,70.9,69.4,72.5,100,15,100,63,88.4,0,69,0.34,65,1.8125,67.5,0,0,68,96.6,24.7,3.9,0.8,15,15,83.6,72.1,79.8,100,-0.2,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,208,68.8,0,27.868652,200,72,68,2611.5657,69.2,67.4,10.3,2200,864,68.3,66.8,100,80.389496,850,254,68.4,67.5,100,73.69712,250,1063,69.6,67.1,0,25.913174,1000,329,73.9,67.8,0,18.988888,326.40186,1200,68.8,67.1,100,60.002457,1200,500,68.6,67.2,100,51.328842,500,252,68.4,67.2,100,70.04313,250,685,67.4,67.3,100,48.357956,690,335,69.1,67.3,100,100,650,837,67.2,67.6,100,100,950,1917,0,67,100,69.51714,1900,1930,67.7,67.2,100,74.456856,1900,293,70.7,72.5,100,100,400,431,70.1,72.6,100,100,700,420,70.6,72.3,100,78.87947,420,748,71.1,72.4,100,99.904625,840,447,71.3,72.4,100,100,540,753,70.3,72.5,100,99.96428,840,730,71.7,72.4,100,100,950,422,72.4,72.4,63.2,82.50859,423.49463,931,70.6,72.4,100,100,1020,517,70.4,72.3,100,99.96528,700,247,71.7,72.4,100,100,400,436,70.8,72.4,100,100,700,774,71.4,72.3,100,100,840,423,71.5,72.3,100,99.928604,540,679,70.8,72.6,100,99.96481,930,628,71,72.2,100,99.96472,690,802,71.9,72,100,100,1335,431,72,72.2,100,100,550,542,70.5,72.1,100,100,1020,601,71,72.3,100,99.97694,915,167,71,72.1,100,100,400,337,69.9,72,100,100,700,582,71.2,72.1,100,99.96528,840,269,70.4,72.3,100,100,540,428,70.8,72.4,100,99.96367,840,365,70.7,72.2,100,99.9641,690,321,72.5,72.1,0,68.48848,285,254,71.7,72.4,100,100,550,261,69.6,72.2,100,100,1020,266,71.6,72.1,100,100,915,312,70.6,72.1,100,100,400,575,70.6,72.3,100,100,700,846,70.9,72.2,100,89.384026,840,460,72.2,72,96,100,540,778,70.6,71.9,100,99.96475,1000,90,71.3,72.1,0,41.74936,100,840,72,72.3,100,91.3552,840,199,72.4,286.8,0,47.072765,195,815,70.3,71.9,100,99.96563,1020,734,71.1,72.1,100,99.96508,910,367,71.8,72.1,100,100,500,474,71.8,71.8,100,100,700,836,71.1,72.1,100,82.442375,840,538,71.2,72.1,100,92.51416,540,480,71.6,72.1,100,99.97636,840,609,70.7,72,100,99.96542,690,453,70.8,71.8,100,55.25801,450,530,71.3,72.1,100,99.95126,550,782,70.1,72.1,100,100,1020,540,71.4,72,100,99.96328,1110,788,70.5,71.9,100,100,1060,396,71.5,72.2,100,100,705,254,71.2,71.9,100,100,500,536,70.2,71.9,100,77.06005,540,433,70.3,72.1,100,99.96459,525,674,70.6,72.1,100,99.96504,900,825,70.1,71.9,100,100,850,269,69.1,72,100,71.3658,270,573,69.7,72.2,100,100,880,73.9,72.9,74.3,0,73.9,75.5,94.9,100,30.09
20161002,1140,69.4,85.3,30.89864122,56.86701667,1,63.9,65.8,4.05,73.6,74.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.9,64,67.2,88.4,72.8,0,64,88.4,0,64.9,1.8,65,1.8125,70.3,0,0,45.4,12.8,0,0,0,70.9,69.6,72.6,100,15,100,63,89.4,0,69.3,0.36,65,1.8125,67.5,0,0,68,96.4,25,4,0.9,15,15,83.7,72.1,79.8,100,0.4,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,206,68.8,0,27.868652,200,72,68,2123.706,69.2,67.4,15.3,2200,868,68.3,66.8,100,80.389496,850,255,68.4,67.5,100,73.69712,250,1055,69.6,67.1,0,25.913174,1000,327,73.9,67.8,0,18.988888,326.40186,1203,68.8,67.1,100,60.002457,1200,501,68.6,67.2,100,51.328842,500,252,68.4,67.2,100,70.04313,250,689,67.5,67.3,100,48.357956,690,334,69.1,67.3,100,100,650,839,67.2,67.6,100,100,950,1922,0,67,100,69.51714,1900,1931,67.7,67.2,100,74.456856,1900,293,70.7,72.5,100,100,400,431,70.1,72.6,100,100,700,420,70.7,72.3,100,78.87947,420,747,71.1,72.5,100,99.904625,840,445,71.3,72.4,100,100,540,753,70.3,72.5,100,99.96428,840,729,71.7,72.4,100,100,950,422,72.4,72.4,59.2,82.588776,405.0345,930,70.7,72.5,100,100,1020,522,70.4,72.3,100,99.96528,700,248,71.7,72.5,100,100,400,437,70.8,72.5,100,100,700,774,71.4,72.4,100,100,840,425,71.5,72.4,100,99.928604,540,681,70.8,72.6,100,99.96481,930,629,71,72.3,100,99.96472,690,806,71.9,72.1,100,100,1335,434,72,72.2,100,100,550,577,70.5,72.2,100,100,1020,620,71,72.3,100,99.97694,915,166,71,72.2,100,100,400,334,69.9,72,100,100,700,583,71.3,72.1,100,99.96528,840,268,70.4,72.3,100,100,540,429,70.8,72.4,100,99.96367,840,365,70.7,72.2,100,99.9641,690,320,72.5,72.1,0,68.48848,285,254,71.8,72.4,100,100,550,273,69.6,72.2,100,100,1020,264,71.6,72.1,100,100,915,313,70.6,72.1,100,100,400,575,70.6,72.4,100,100,700,847,70.9,72.2,100,89.384026,840,460,72.3,72.1,93,100,517.19977,777,70.6,71.9,100,99.96475,1000,91,71.3,72.1,0,41.74936,100,841,72,72.3,100,91.34314,840,199,72.4,286.6,0,47.072765,195,810,70.3,72,100,99.96563,1020,734,71.1,72.1,100,99.96508,910,367,71.8,72.2,100,100,500,473,71.9,71.9,100,100,700,834,71.2,72.2,100,82.442375,840,539,71.2,72.2,100,92.51416,540,480,71.6,72.1,100,99.97636,840,609,70.7,72,100,99.96542,690,451,70.8,71.9,100,55.25801,450,529,71.3,72.1,100,99.95126,550,772,70.2,72.2,100,100,1020,552,71.4,72.1,100,99.96328,1110,789,70.5,71.9,100,100,1060,398,71.5,72.2,100,100,705,254,71.2,71.9,100,100,500,538,70.2,71.9,100,77.06005,540,427,70.3,72.2,100,99.96459,525,676,70.6,72.2,100,99.96504,900,826,70.2,71.9,100,100,850,268,69.1,72.1,100,71.3658,270,577,69.7,72.2,100,100,880,73.9,72.8,74.2,0,73.9,75.5,93.2,100,30.09
20161002,1145,69.7,84.9,31.05340462,56.86701667,1,63.9,65.9,4.05,73.6,74.5,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.9,64.2,67.3,87.9,73.9,0,64,87.9,0,65.1,1.8,65,1.8125,70.3,0,0,45.2,12.8,0,0,0,70.9,69.5,72.5,100,15,100,63,86.5,0,69.2,0.33,65,1.8125,67.5,0,0,67.9,96.9,24,4,1,15,15,84.1,72.1,79.8,100,0.6,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,204,68.9,0,27.868652,200,72,68,2123.706,69.2,67.5,14.4,2200,861,68.3,66.8,100,80.389496,850,253,68.4,67.5,100,73.69712,250,1046,69.6,67.2,0,25.913174,1000,333,73.9,67.8,0,18.549274,326.40186,1199,68.8,67.1,100,60.002457,1200,498,68.6,67.3,100,51.328842,500,251,68.4,67.3,100,70.04313,250,683,67.5,67.4,100,48.357956,690,333,69.1,67.3,100,100,650,834,67.2,67.7,100,100,950,1911,0,67.1,100,69.51714,1900,1919,67.7,67.3,100,74.456856,1900,293,70.7,72.6,100,100,400,429,70.1,72.7,100,100,700,418,70.6,72.4,100,78.87947,420,747,71.1,72.5,100,99.904625,840,445,71.4,72.4,100,100,540,755,70.3,72.5,100,99.96428,840,732,71.7,72.5,100,100,950,405,72.4,72.5,55.2,79.759445,405.0345,949,70.7,72.5,100,100,1020,518,70.4,72.4,100,99.96528,700,247,71.7,72.5,100,100,400,435,70.8,72.5,100,100,700,770,71.4,72.5,100,100,840,423,71.5,72.4,100,99.928604,540,678,70.8,72.7,100,99.96481,930,630,71,72.4,100,99.96472,690,802,71.9,72.1,100,100,1335,431,72,72.3,100,100,550,587,70.5,72.3,100,100,1020,620,71.1,72.4,100,99.97694,915,165,71,72.2,100,100,400,332,69.9,72.1,100,100,700,577,71.3,72.2,100,99.96528,840,266,70.4,72.4,100,100,540,424,70.8,72.4,100,99.96367,840,363,70.8,72.3,100,99.9641,690,318,72.5,72.2,0,68.48848,285,252,71.8,72.5,100,100,550,272,69.6,72.3,100,100,1020,270,71.6,72.2,100,100,915,313,70.6,72.2,100,100,400,575,70.6,72.4,100,100,700,846,70.9,72.3,100,89.384026,840,459,72.3,72.1,89,100,517.19977,782,70.6,72,100,99.96475,1000,93,71.3,72.1,0,41.74936,100,845,72,72.4,100,91.3552,840,199,72.4,286.5,0,47.072765,195,815,70.3,72.1,100,99.96563,1020,734,71.1,72.2,100,99.96508,910,369,71.8,72.2,100,100,500,471,71.9,71.9,100,100,700,834,71.2,72.2,100,82.442375,840,536,71.2,72.2,100,92.9574,540,475,71.6,72.2,100,99.97636,840,606,70.7,72.1,100,99.96542,690,453,70.8,71.9,100,55.25801,450,527,71.3,72.2,100,99.95126,550,783,70.2,72.2,100,100,1020,552,71.4,72.2,100,99.96328,1110,789,70.5,71.9,100,100,1060,397,71.5,72.3,100,100,705,254,71.2,71.9,100,100,500,536,70.2,72,100,77.06005,540,427,70.3,72.2,100,99.96459,525,674,70.6,72.2,100,99.96504,900,825,70.2,72,100,100,850,267,69.1,72.1,100,71.817406,270,574,69.7,72.3,100,100,880,73.9,72.8,74.2,0,73.9,75.5,95.7,98.2,30.09
20161002,1150,69.9,83.8,31.01199964,56.86701667,1,63.8,65.9,4.05,73.6,74.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.9,64,67.3,87.9,75,0,64,87.9,0,65,1.8,65,1.8125,70.3,0,0,45.2,12.9,0,0,0,70.9,69.5,72.4,100,15,100,63,88,0,69.2,0.36,65,1.8125,67.6,0,0,68.1,96.8,24.5,4.1,0.8,15,15,83.7,72.1,79.8,100,0.1,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,207,68.9,0,27.868652,200,72,68,2123.706,69.2,67.5,14.6,2200,863,68.3,66.9,100,80.389496,850,254,68.4,67.6,100,73.69712,250,1060,69.6,67.2,0,25.913174,1000,328,73.9,67.8,0,18.549274,326.40186,1201,68.8,67.1,100,60.002457,1200,500,68.6,67.3,100,51.328842,500,251,68.4,67.3,100,70.04313,250,686,67.5,67.4,100,48.357956,690,335,69.1,67.4,100,100,650,839,67.2,67.7,100,100,950,1911,0,67.2,100,69.51714,1900,1922,67.7,67.3,100,74.456856,1900,294,70.7,72.6,100,100,400,431,70.2,72.7,100,100,700,423,70.6,72.4,100,78.87947,420,752,71.1,72.5,100,99.904625,840,448,71.4,72.5,100,100,540,761,70.3,72.5,100,99.96428,840,735,71.7,72.5,100,100,950,387,72.4,72.5,51.2,76.62085,385.15436,939,70.7,72.5,100,100,1020,519,70.4,72.4,100,99.96528,700,249,71.7,72.5,100,100,400,438,70.8,72.5,100,100,700,777,71.5,72.4,100,100,840,429,71.5,72.4,100,99.928604,540,685,70.8,72.7,100,99.96481,930,629,71,72.3,100,99.96472,690,809,71.9,72.1,100,100,1335,434,72,72.3,100,100,550,521,70.5,72.2,100,100,1020,617,71.1,72.3,100,99.97694,915,167,71,72.2,100,100,400,333,69.9,72.1,100,100,700,577,71.3,72.2,100,99.96528,840,267,70.5,72.3,100,100,540,426,70.8,72.4,100,99.96367,840,364,70.8,72.3,100,99.9641,690,319,72.6,72.1,0,68.48848,285,252,71.8,72.4,100,100,550,276,69.6,72.3,100,100,1020,267,71.6,72.2,100,100,915,313,70.6,72.2,100,100,400,576,70.6,72.4,100,100,700,845,70.9,72.3,100,89.384026,840,459,72.3,72.1,85,100,495.2892,778,70.6,72,100,99.96475,1000,93,71.3,72.2,0,41.74936,100,841,72,72.3,100,91.31902,840,200,72.4,286.6,0,47.072765,195,815,70.3,72,100,99.96563,1020,736,71.1,72.1,100,99.96508,910,367,71.8,72.2,100,100,500,472,71.9,71.9,100,100,700,836,71.2,72.2,100,82.35655,840,539,71.2,72.2,100,92.50185,540,484,71.6,72.2,100,99.97636,840,610,70.7,72.1,100,99.96542,690,457,70.8,71.9,100,55.25801,450,528,71.3,72.1,100,99.95126,550,786,70.2,72.2,100,100,1020,534,71.4,72.1,100,99.96328,1110,789,70.5,71.9,100,100,1060,398,71.5,72.3,100,100,705,255,71.2,71.9,100,100,500,537,70.2,72,100,77.06005,540,428,70.3,72.2,100,99.96459,525,680,70.6,72.2,100,99.96504,900,827,70.2,72,100,100,850,269,69.1,72.1,100,71.3658,270,572,69.7,72.2,100,100,880,73.9,72.8,74.2,0,73.9,75.5,95.1,99.9,30.09
20161002,1155,69.7,84.5,30.97965903,56.86701667,1,63.9,66,4.05,73.6,74.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.9,64.1,67.1,88.4,75.1,0,64,88.4,0,65,1.85,65,1.8125,70.3,0,0,45.4,12.9,0,0,0,70.9,69.5,72.5,100,15,100,63,85.3,0,69.2,0.35,65,1.8125,67.6,0,0,68,96.8,23.5,4,0.8,15,15,83.8,72.1,79.8,100,0.9,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,205,68.8,0,27.868652,200,72,68,2123.706,69.2,67.3,12.7,2200,869,68.3,66.7,100,80.389496,850,255,68.4,67.4,100,73.69712,250,1071,69.6,67.1,0,25.913174,1000,321,73.9,67.8,0,18.549274,326.40186,1204,68.8,67,100,60.002457,1200,503,68.6,67.2,100,51.328842,500,253,68.4,67.1,100,70.04313,250,690,67.5,67.3,100,48.357956,690,337,69.1,67.3,100,100,650,843,67.2,67.6,100,100,950,1924,0,67,100,69.51714,1900,1937,67.7,67.1,100,74.456856,1900,295,70.7,72.5,100,100,400,431,70.2,72.6,100,100,700,424,70.7,72.3,100,78.87947,420,752,71.1,72.5,100,99.904625,840,450,71.4,72.4,100,100,540,762,70.3,72.5,100,99.96428,840,736,71.7,72.4,100,100,950,365,72.4,72.4,47.2,73.64261,365.2743,928,70.7,72.5,100,100,1020,518,70.4,72.3,100,99.96528,700,248,71.7,72.5,100,100,400,435,70.8,72.5,100,100,700,774,71.5,72.4,100,100,840,423,71.5,72.4,100,99.928604,540,678,70.9,72.6,100,99.96481,930,630,71,72.3,100,99.96472,690,801,71.9,72.1,100,100,1335,432,72,72.3,100,100,550,597,70.5,72.2,100,100,1020,620,71.1,72.3,100,99.97694,915,166,71.1,72.2,100,100,400,334,69.9,72,100,100,700,586,71.3,72.2,100,99.96528,840,269,70.5,72.3,100,100,540,429,70.8,72.4,100,99.96367,840,366,70.8,72.2,100,99.9641,690,320,72.6,72.2,0,68.48848,285,255,71.8,72.4,100,100,550,268,69.7,72.3,100,100,1020,265,71.6,72.2,100,100,915,314,70.7,72.2,100,100,400,576,70.7,72.4,100,100,700,846,71,72.2,100,89.384026,840,461,72.4,72.1,79,100,472.48932,778,70.6,72,100,99.96475,1000,92,71.4,72.2,0,41.74936,100,842,72,72.3,100,91.31902,840,200,72.4,286.5,0,47.072765,195,801,70.3,72,100,99.96563,1020,734,71.1,72.1,100,99.96508,910,368,71.8,72.2,100,100,500,481,71.9,71.9,100,100,700,834,71.2,72.2,100,82.35655,840,539,71.3,72.2,100,92.50185,540,482,71.6,72.1,100,99.97636,840,608,70.8,72.1,100,99.96542,690,453,70.8,71.9,100,55.25801,450,529,71.4,72.1,100,99.95126,550,765,70.2,72.2,100,100,1020,551,71.4,72.1,100,99.96328,1110,789,70.5,71.9,100,100,1060,396,71.5,72.2,100,100,705,255,71.2,71.9,100,100,500,537,70.3,71.9,100,77.06005,540,426,70.4,72.2,100,99.96459,525,681,70.6,72.1,100,99.96504,900,825,70.2,72,100,100,850,269,69.1,72,100,71.3658,270,573,69.7,72.2,100,100,880,73.9,72.8,74.2,0,73.9,75.5,95.2,99.7,30.1
20161002,1200,69.8,85.1,31.15773575,56.86701667,1,64,66,4.05,73.6,74.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.9,64.2,67.1,87.9,75.6,0,64,87.9,0,65,1.8,65,1.8125,70.3,0,0,45.1,12.9,0,0,0,70.9,69.5,72.5,100,15,100,63,87.7,0,69.2,0.34,65,1.8125,67.6,0,0,68.1,96.8,24.4,4.1,0.8,15,15,83.5,72.1,79.8,100,1,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,206,68.8,0,27.868652,200,72,68,2123.706,69.2,67.4,14.8,2200,865,68.3,66.8,100,80.389496,850,254,68.4,67.4,100,73.69712,250,1049,69.6,67.1,0,25.913174,1000,328,73.9,67.7,0,18.549274,326.40186,1202,68.8,67,100,60.002457,1200,501,68.6,67.2,100,51.328842,500,251,68.4,67.2,100,70.04313,250,687,67.5,67.3,100,48.357956,690,335,69.1,67.3,100,100,650,840,67.2,67.6,100,100,950,1916,0,67.1,100,69.51714,1900,1927,67.7,67.2,100,74.456856,1900,294,70.7,72.5,100,100,400,432,70.2,72.6,100,100,700,420,70.7,72.3,100,78.87947,420,748,71.2,72.5,100,99.904625,840,449,71.4,72.4,100,100,540,760,70.3,72.5,100,99.96428,840,735,71.8,72.4,100,100,950,343,72.5,72.4,41.2,71.15693,346.81433,979,70.7,72.5,100,100,1020,524,70.4,72.4,100,99.96528,700,247,71.7,72.5,100,100,400,435,70.8,72.5,100,100,700,774,71.5,72.4,100,100,840,422,71.5,72.4,100,99.928604,540,676,70.9,72.6,100,99.96481,930,628,71,72.3,100,99.96472,690,802,71.9,72.1,100,100,1335,431,72,72.3,100,100,550,565,70.5,72.2,100,100,1020,604,71.1,72.3,100,99.97694,915,167,71.1,72.2,100,100,400,339,70,72.1,100,100,700,584,71.3,72.2,100,99.96528,840,270,70.5,72.3,100,100,540,427,70.9,72.4,100,99.96367,840,366,70.8,72.3,100,99.9641,690,321,72.6,72.2,0,68.48848,285,255,71.8,72.4,100,100,550,276,69.7,72.3,100,100,1020,264,71.6,72.1,100,100,915,313,70.7,72.1,100,100,400,574,70.7,72.3,100,100,700,847,71,72.2,100,89.384026,840,459,72.4,72.1,75,91.225525,451.20923,776,70.6,71.9,100,99.96475,1000,91,71.4,72.2,0,41.74936,100,840,72,72.3,100,91.3552,840,200,72.4,286.4,0,47.072765,195,806,70.3,72,100,99.96563,1020,732,71.1,72.1,100,99.96508,910,368,71.8,72.1,100,100,500,469,71.9,71.9,100,100,700,831,71.2,72.2,100,83.05542,840,540,71.3,72.2,100,92.50185,540,479,71.6,72.1,100,99.97636,840,610,70.8,72.1,100,99.96542,690,451,70.9,71.9,100,55.25801,450,529,71.4,72.1,100,99.95126,550,776,70.2,72.2,100,100,1020,546,71.4,72.1,100,99.96328,1110,789,70.6,71.9,100,100,1060,398,71.5,72.2,100,100,705,254,71.3,71.9,100,100,500,538,70.3,71.9,100,77.06005,540,425,70.3,72.2,100,99.96459,525,680,70.6,72.2,100,99.96504,900,826,70.2,71.9,100,100,850,269,69.1,72,100,71.3658,270,573,69.7,72.2,100,100,880,73.9,72.8,74.2,0,73.9,75.5,93.6,100,30.1
