20161002,1205,69.7,85.1,31.08299311,59.41995833,1,64,66,4.05,73.6,74.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.9,64.1,67.2,88.4,76.2,0,64,88.4,0,65,1.85,65,1.8125,70.3,0,0,45.5,12.9,0,0,0,70.9,69.6,72.5,100,15,100,63,87.7,0,69.1,0.35,65,1.8125,67.6,0,0,68.2,96.8,24.5,3.6,1.2,15,15,83.9,72.1,79.8,100,1.3,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,207,68.8,0,27.868652,200,72,68,2611.5657,69.2,67.4,14.9,2200,869,68.3,66.8,100,80.389496,850,255,68.4,67.5,100,73.69712,250,1052,69.6,67.1,0,25.913174,1000,325,73.9,67.8,0,18.549274,326.40186,1207,68.8,67.1,100,60.002457,1200,501,68.6,67.2,100,51.328842,500,252,68.4,67.2,100,70.04313,250,690,67.5,67.3,100,48.357956,690,336,69.1,67.3,100,100,650,844,67.2,67.6,100,100,950,1923,0,67.1,100,69.51714,1900,1930,67.7,67.2,100,74.456856,1900,296,70.7,72.5,100,100,400,433,70.2,72.6,100,100,700,423,70.7,72.3,100,78.87947,420,751,71.2,72.5,100,99.904625,840,451,71.4,72.4,100,100,540,764,70.3,72.5,100,99.96428,840,740,71.8,72.5,100,100,950,337,72.5,72.4,37.2,67.53723,326.93427,981,70.7,72.5,100,100,1020,522,70.4,72.4,100,99.96528,700,248,71.7,72.5,100,100,400,436,70.8,72.4,100,100,700,775,71.5,72.4,100,100,840,425,71.6,72.4,100,99.928604,540,682,70.9,72.6,100,99.96481,930,630,71.1,72.3,100,99.96472,690,804,71.9,72.1,100,100,1335,433,72,72.3,100,100,550,559,70.5,72.2,100,100,1020,616,71.1,72.3,100,99.97694,915,167,71.1,72.2,100,100,400,335,70,72.1,100,100,700,583,71.3,72.2,100,99.96528,840,271,70.5,72.3,100,100,540,430,70.9,72.4,100,99.96367,840,368,70.8,72.2,100,99.9641,690,321,72.6,72.1,0,68.48848,285,257,71.8,72.4,100,100,550,244,69.7,72.3,100,100,1020,262,71.6,72.1,100,100,915,314,70.7,72.1,100,100,400,576,70.7,72.3,100,100,700,849,71,72.2,100,88.93964,840,458,72.4,72,71,87.59972,429.92917,778,70.6,71.9,100,99.96475,1000,92,71.4,72.1,0,41.74936,100,847,72,72.3,100,90.993484,840,200,72.4,286.7,0,47.072765,195,802,70.3,72,100,99.96563,1020,736,71.1,72.1,100,99.96508,910,366,71.8,72.1,100,100,500,478,71.9,71.9,100,100,700,838,71.2,72.1,100,82.35655,840,540,71.3,72.2,100,92.50185,540,483,71.7,72.1,100,99.97636,840,610,70.8,72,100,99.96542,690,453,70.9,71.9,100,55.25801,450,530,71.4,72.1,100,99.95126,550,775,70.2,72.1,100,100,1020,520,71.4,72,100,99.96328,1110,791,70.6,71.9,100,100,1060,396,71.5,72.2,100,100,705,255,71.3,71.9,100,100,500,538,70.3,71.9,100,77.06005,540,429,70.4,72.2,100,99.96459,525,678,70.6,72.1,100,99.96504,900,826,70.2,72,100,100,850,269,69.1,72,100,71.3658,270,571,69.7,72.2,100,100,880,73.9,72.8,74.2,0,73.9,75.5,94,99.8,30.1
20161002,1210,70,84.6,31.22065696,59.41995833,1,64,66,4.05,73.6,74.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.9,63.9,67.3,88.4,76.7,0,64,88.4,0,64.9,1.8,65,1.8125,70.3,0,0,45.5,12.9,0,0,0,70.9,69.6,72.5,100,15,100,63,90,0,69.2,0.35,65,1.8125,67.6,0,0,68,96.6,25.9,3.9,0.6,15,15,83.8,72.1,79.8,100,0.9,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,206,68.9,0,27.868652,200,72,68,2123.706,69.2,67.5,14.1,2200,867,68.3,66.8,100,80.389496,850,255,68.4,67.5,100,73.69712,250,1051,69.6,67.2,0,25.913174,1000,328,73.9,67.8,0,18.549274,326.40186,1201,68.8,67.1,100,60.002457,1200,500,68.6,67.3,100,51.328842,500,252,68.4,67.2,100,70.04313,250,686,67.5,67.3,100,48.357956,690,336,69.1,67.3,100,100,650,840,67.2,67.7,100,100,950,1918,0,67.1,100,69.51714,1900,1935,67.7,67.2,100,74.456856,1900,295,70.7,72.6,100,100,400,439,70.2,72.6,100,100,700,423,70.7,72.4,100,78.87947,420,753,71.2,72.5,100,99.904625,840,451,71.4,72.4,100,100,540,771,70.4,72.5,100,99.96428,840,737,71.8,72.5,100,100,950,308,72.6,72.4,31.2,64.788086,308.4743,943,70.6,72.5,100,100,1020,523,70.4,72.4,100,99.96528,700,247,71.7,72.5,100,100,400,434,70.8,72.5,100,100,700,771,71.5,72.4,100,100,840,423,71.6,72.4,100,99.928604,540,677,70.9,72.7,100,99.96481,930,624,71.1,72.3,100,99.96472,690,802,71.9,72.1,100,100,1335,429,72,72.3,100,100,550,575,70.5,72.2,100,100,1020,611,71.1,72.3,100,99.97694,915,167,71.1,72.2,100,100,400,334,70,72.1,100,100,700,581,71.3,72.2,100,99.96528,840,268,70.5,72.4,100,100,540,426,70.9,72.4,100,99.96367,840,366,70.8,72.2,100,99.9641,690,320,72.6,72.2,0,68.48848,285,253,71.8,72.5,100,100,550,272,69.7,72.3,100,100,1020,266,71.6,72.2,100,100,915,316,70.7,72.2,100,100,400,578,70.7,72.4,100,100,700,849,71,72.3,100,88.84088,840,412,72.5,72.1,65,74.92144,410.1692,782,70.6,72,100,99.96475,1000,91,71.4,72.1,0,41.74936,100,849,72,72.4,100,90.836754,840,201,72.4,286.3,0,47.072765,195,821,70.3,72,100,99.96563,1020,737,71.1,72.1,100,99.96508,910,367,71.8,72.2,100,100,500,475,71.9,71.9,100,100,700,836,71.2,72.2,100,82.35655,840,539,71.3,72.2,100,92.50185,540,483,71.6,72.2,100,99.97636,840,608,70.8,72.1,100,99.96542,690,456,70.9,71.9,100,55.25801,450,528,71.4,72.1,100,99.95126,550,769,70.2,72.2,100,100,1020,538,71.4,72.1,100,99.96328,1110,788,70.6,71.9,100,100,1060,397,71.5,72.2,100,100,705,254,71.3,71.9,100,100,500,537,70.3,72,100,77.06005,540,426,70.4,72.2,100,99.96459,525,676,70.6,72.2,100,99.96504,900,824,70.2,72,100,100,850,268,69.1,72.1,100,71.3658,270,575,69.7,72.2,100,100,880,73.9,72.8,74.2,0,73.9,75.5,96.6,99.5,30.1
20161002,1215,70.1,83.4,31.09083054,59.41995833,1,64.1,66,4.05,73.6,74.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.9,64.4,67.3,88.4,77.2,0,64,88.4,0,65.3,1.8,65,1.8125,70.3,0,0,45.4,12.9,0,0,0,70.9,69.6,72.6,100,15,100,63,88.3,0,69.1,0.35,65,1.8125,67.7,0,0,67.9,96.9,24.7,3.7,0.7,15,15,83.2,72.1,79.8,100,0.5,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,207,68.9,0,27.868652,200,72,68,2123.706,69.2,67.5,16.2,2200,867,68.3,66.9,100,80.389496,850,255,68.4,67.5,100,73.69712,250,1069,69.6,67.2,0,25.913174,1000,320,74,67.9,0,14.043228,326.4022,1203,68.8,67.1,100,60.002457,1200,501,68.6,67.3,100,51.328842,500,252,68.4,67.3,100,70.04313,250,687,67.5,67.4,100,48.357956,690,336,69.1,67.4,100,100,650,840,67.2,67.7,100,100,950,1922,0,67.1,100,69.51714,1900,1935,67.7,67.3,100,74.456856,1900,298,70.7,72.6,100,100,400,440,70.2,72.7,100,100,700,425,70.7,72.4,100,78.87947,420,754,71.2,72.6,100,99.904625,840,453,71.4,72.5,100,100,540,771,70.4,72.6,100,99.96428,840,745,71.8,72.5,100,100,950,274,72.9,72.5,21.2,59.450172,270.13406,963,70.6,72.6,100,100,1020,528,70.4,72.5,100,99.96528,700,247,71.7,72.5,100,100,400,435,70.9,72.5,100,100,700,774,71.6,72.4,100,100,840,423,71.6,72.5,100,99.928604,540,682,70.9,72.7,100,99.96481,930,629,71.1,72.4,100,99.96472,690,803,71.9,72.2,100,100,1335,434,72,72.3,100,100,550,574,70.5,72.3,100,100,1020,620,71.1,72.4,100,99.97694,915,169,71.1,72.3,100,100,400,337,70,72.1,100,100,700,589,71.4,72.2,100,99.96528,840,273,70.5,72.4,100,100,540,432,70.9,72.5,100,99.96367,840,368,70.8,72.3,100,99.9641,690,323,72.6,72.2,0,68.48848,285,257,71.8,72.5,100,100,550,248,69.7,72.3,100,100,1020,258,71.6,72.2,100,100,915,317,70.7,72.3,100,100,400,580,70.7,72.4,100,100,700,851,71,72.3,100,88.7051,840,414,72.5,72.2,61,74.92144,410.1692,784,70.7,72,100,99.96475,1000,88,71.4,72.2,0,41.74936,100,847,72.1,72.4,98,91.331085,840,198,72.4,286.2,0,46.4091,195,803,70.3,72.1,100,99.96563,1020,739,71.1,72.2,100,99.96508,910,367,71.8,72.2,100,100,500,471,71.9,72,100,100,700,838,71.2,72.2,100,82.442375,840,540,71.3,72.3,100,92.50185,540,484,71.7,72.2,100,99.97636,840,609,70.8,72.1,100,99.96542,690,457,70.9,71.9,100,55.25801,450,529,71.4,72.2,100,99.95126,550,777,70.2,72.3,100,100,1020,546,71.4,72.2,100,99.96328,1110,790,70.6,72,100,100,1060,398,71.5,72.3,100,100,705,255,71.3,72,100,100,500,539,70.3,72,100,77.06005,540,427,70.4,72.3,100,99.96459,525,679,70.6,72.2,100,99.96504,900,827,70.3,72.1,100,100,850,269,69.1,72.2,100,71.3658,270,573,69.7,72.3,100,100,880,73.9,72.8,74.2,0,74,75.5,95.1,98.4,30.09
20161002,1220,69.8,85.5,31.23180394,59.41995833,1,64.1,66.1,4.05,73.6,74.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.9,64.2,67.3,88.4,78.4,0,64,88.4,0,65.1,1.8,65,1.8125,70.4,0,0,45.4,13,0,0,0,70.9,69.5,72.5,100,15,100,63,88.4,0,69.1,0.39,65,1.8125,67.7,0,0,68.1,96.4,24.7,4,0.7,15,15,84.2,72.1,79.8,100,1.9,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,210,69,0,27.868652,200,72,68,2123.706,69.2,67.5,14.3,2200,867,68.3,66.9,100,80.389496,850,255,68.4,67.6,100,73.69712,250,1061,69.6,67.3,0,25.913174,1000,320,74,68,0,15.960434,326.4022,1206,68.8,67.2,100,60.002457,1200,500,68.6,67.4,100,51.328842,500,253,68.5,67.3,100,70.04313,250,690,67.5,67.4,100,48.357956,690,336,69.1,67.4,100,100,650,840,67.2,67.7,100,100,950,1921,0,67.2,100,69.51714,1900,1932,67.7,67.3,100,74.456856,1900,297,70.7,72.6,100,100,400,439,70.2,72.7,100,100,700,423,70.7,72.4,100,78.87947,420,753,71.2,72.5,100,99.904625,840,454,71.4,72.4,100,100,540,773,70.4,72.6,100,99.96428,840,743,71.8,72.5,100,100,950,270,72.8,72.5,19.2,60.82474,270.13406,1012,70.6,72.5,100,100,1020,528,70.4,72.4,100,99.96528,700,247,71.7,72.5,100,100,400,434,70.9,72.5,100,100,700,772,71.6,72.4,100,100,840,423,71.6,72.4,100,99.928604,540,679,70.9,72.7,100,99.96481,930,627,71.1,72.4,100,99.96472,690,803,71.9,72.1,100,100,1335,432,72,72.3,100,100,550,588,70.5,72.2,100,100,1020,627,71.1,72.3,100,99.97694,915,167,71.1,72.2,100,100,400,336,70,72.1,100,100,700,585,71.4,72.2,100,99.96528,840,270,70.5,72.3,100,100,540,431,70.9,72.4,100,99.96367,840,367,70.8,72.3,100,99.9641,690,322,72.6,72.2,0,68.48848,285,255,71.8,72.5,100,100,550,252,69.7,72.3,100,100,1020,263,71.6,72.2,100,100,915,317,70.7,72.2,100,100,400,581,70.7,72.4,100,100,700,853,71,72.3,100,88.7051,840,389,72.5,72.2,57,70.86053,388.88913,784,70.7,72,100,99.96475,1000,95,71.4,72.2,0,41.74936,100,848,72.1,72.4,98,89.63106,840,199,72.4,286.5,0,46.4091,195,821,70.4,72,100,99.96563,1020,739,71.1,72.2,100,99.96508,910,366,71.8,72.2,100,100,500,474,72,71.9,100,100,700,835,71.2,72.2,100,82.442375,840,539,71.3,72.2,100,92.50185,540,482,71.7,72.2,100,99.97636,840,609,70.8,72.1,100,99.96542,690,452,70.9,71.9,100,55.25801,450,530,71.4,72.2,100,99.95126,550,773,70.2,72.2,100,100,1020,548,71.4,72.1,100,99.96328,1110,791,70.6,72,100,100,1060,396,71.6,72.3,100,100,705,254,71.3,72,100,100,500,537,70.3,72,100,77.06005,540,438,70.4,72.2,100,99.96459,525,682,70.6,72.2,100,99.96504,900,823,70.2,72,100,100,850,268,69.2,72.1,100,71.3658,270,575,69.8,72.2,100,100,880,73.9,72.8,74.2,0,74,75.5,94.4,100,30.09
20161002,1225,70.3,82.6,31.09896272,59.41995833,1,64.1,66.1,4.05,73.6,74.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.9,64.4,67.4,88.9,80.1,0,64,88.9,0,65.4,1.85,65,1.8125,70.4,0,0,45.7,13,0,0,0,71,69.5,72.5,100,15,100,63,88.8,0,69.2,0.38,65,1.8125,67.7,0,0,68,96.6,25,4.1,0.9,15,15,83.8,72.1,79.8,100,0.4,0,69.2,1.3,66.75862,66.25862,0,12,0,0,0,0,1,72,208,69,0,27.868652,200,72,68,2123.706,69.2,67.6,14.5,2200,867,68.3,67,100,80.389496,850,255,68.4,67.6,100,73.69712,250,1054,69.6,67.3,0,25.913174,1000,344,73.9,67.9,0,25.815117,348.00195,1205,68.8,67.2,100,60.002457,1200,500,68.6,67.4,100,51.328842,500,253,68.4,67.3,100,70.04313,250,688,67.5,67.5,100,48.357956,690,335,69.1,67.4,100,100,650,841,67.2,67.8,100,100,950,1921,0,67.2,100,69.51714,1900,1929,67.7,67.4,100,74.456856,1900,298,70.7,72.6,100,100,400,443,70.2,72.7,100,100,700,425,70.8,72.4,100,78.35114,420,757,71.3,72.6,100,99.904625,840,457,71.4,72.5,100,100,540,781,70.4,72.6,100,99.96428,840,745,71.8,72.5,100,100,950,248,72.8,72.5,15.2,58.121418,251.67384,955,70.7,72.6,100,100,1020,526,70.4,72.5,100,99.96528,700,248,71.7,72.5,100,100,400,436,70.9,72.5,100,100,700,777,71.6,72.5,100,100,840,426,71.6,72.5,100,99.928604,540,684,71,72.7,100,99.96481,930,632,71.1,72.4,100,99.96472,690,810,71.9,72.2,100,100,1335,434,72,72.3,100,100,550,570,70.5,72.3,100,100,1020,618,71.1,72.4,100,99.97694,915,168,71.1,72.3,100,100,400,334,70,72.1,100,100,700,585,71.4,72.2,100,99.96528,840,272,70.5,72.4,100,100,540,430,70.9,72.5,100,99.96367,840,368,70.8,72.3,100,99.9641,690,323,72.6,72.2,0,68.48848,285,256,71.8,72.5,100,100,550,237,69.7,72.3,100,100,1020,261,71.6,72.2,100,100,915,318,70.7,72.2,100,100,400,585,70.8,72.5,100,100,700,852,71.1,72.3,100,88.7051,840,369,72.5,72.2,53,68.12908,367.60904,783,70.7,72.1,100,99.96475,1000,93,71.4,72.2,0,41.74936,100,853,72.1,72.4,98,89.329636,840,200,72.5,286.4,0,46.4091,195,827,70.4,72.1,100,99.96563,1020,743,71.1,72.2,100,99.96508,910,372,71.8,72.2,100,100,500,480,72,71.9,100,100,700,837,71.3,72.2,100,82.442375,840,541,71.3,72.3,100,92.50185,540,482,71.7,72.2,100,99.97636,840,611,70.8,72.1,100,99.96542,690,456,70.9,71.9,100,55.25801,450,529,71.4,72.2,100,99.95126,550,760,70.2,72.3,100,100,1020,542,71.4,72.2,100,99.96328,1110,791,70.6,72,100,100,1060,400,71.6,72.3,100,100,705,254,71.3,72,100,100,500,537,70.3,72,100,77.06005,540,428,70.4,72.2,100,99.96459,525,681,70.6,72.2,100,99.96504,900,827,70.3,72.1,100,100,850,269,69.2,72.1,100,71.3658,270,576,69.8,72.3,100,100,880,73.9,72.8,74.2,0,74,75.5,94.9,99.8,30.09
20161002,1230,70.2,83.7,31.21775958,59.41995833,1,64.1,66.1,4.05,73.6,74.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,69.9,64.5,67.5,88.4,82.6,0,64,88.4,0,65.6,1.8,65,1.8125,70.5,0,0,45.4,13,0,0,0,71,69.5,72.5,100,15,100,63,89.3,0,69.2,0.34,65,1.8125,67.7,0,0,68.1,96.8,25.8,4,0.3,15,15,83.4,72.1,80.5,100,1,0,69.2,1.3,66.75862,66.25862,0,12.1,0,0,0,0,1,72,206,69.1,0,27.868652,200,72,68,2123.706,69.2,67.8,14.6,2200,865,68.3,67.2,100,80.389496,850,255,68.5,67.8,100,73.69712,250,1087,69.6,67.4,0,25.913174,1000,329,73.9,67.9,0,19.965809,326.40228,1203,68.8,67.4,100,60.002457,1200,501,68.7,67.5,100,51.328842,500,252,68.5,67.5,100,70.04313,250,688,67.5,67.6,100,48.357956,690,335,69.1,67.5,100,100,650,844,67.2,67.9,100,100,950,1921,0,67.4,100,69.51714,1900,1928,67.8,67.5,100,74.456856,1900,299,70.8,72.6,100,100,400,442,70.2,72.7,100,100,700,422,70.8,72.4,100,77.81055,420,760,71.3,72.6,100,99.904625,840,458,71.4,72.4,100,100,540,781,70.4,72.6,100,99.96428,840,749,71.8,72.5,100,100,950,236,72.9,72.5,9.2,56.7583,233.21393,948,70.7,72.6,100,100,1020,529,70.4,72.4,100,99.96528,700,250,71.7,72.5,100,100,400,441,70.9,72.5,100,100,700,780,71.6,72.4,100,100,840,425,71.6,72.4,100,99.928604,540,687,71,72.7,100,99.96481,930,631,71.1,72.4,100,99.96472,690,808,71.9,72.2,100,100,1335,436,72.1,72.3,98,100,550,534,70.5,72.3,100,100,1020,616,71.1,72.4,100,99.97694,915,167,71.1,72.3,100,100,400,335,70,72.2,100,100,700,587,71.4,72.2,100,99.96528,840,272,70.5,72.4,100,100,540,431,71,72.5,100,99.96367,840,369,70.8,72.3,100,99.9641,690,323,72.6,72.2,0,68.48848,285,258,71.8,72.5,100,100,550,237,69.8,72.3,100,100,1020,260,71.6,72.2,100,100,915,319,70.7,72.2,100,100,400,584,70.8,72.4,100,100,700,855,71.1,72.3,100,88.53228,840,360,72.6,72.2,47,65.494316,346.32898,792,70.7,72,100,99.96475,1000,93,71.4,72.2,0,41.74936,100,852,72.1,72.4,98,89.41404,840,199,72.5,286.6,0,46.4091,195,828,70.4,72.1,100,99.96563,1020,742,71.2,72.2,100,99.96508,910,372,71.8,72.2,100,100,500,478,72,71.9,100,100,700,836,71.3,72.2,100,82.442375,840,540,71.3,72.2,100,92.50185,540,487,71.7,72.2,100,99.97636,840,611,70.8,72.1,100,99.96542,690,454,70.9,72,100,55.25801,450,531,71.4,72.2,100,99.95126,550,773,70.2,72.3,100,100,1020,531,71.5,72.2,100,99.96328,1110,795,70.7,72,100,100,1060,397,71.6,72.3,100,100,705,255,71.3,72,100,100,500,538,70.3,72,100,77.06005,540,426,70.4,72.3,100,99.96459,525,678,70.7,72.2,100,99.96504,900,829,70.3,72.1,100,100,850,269,69.2,72.1,100,71.3658,270,575,69.8,72.3,100,100,880,73.9,72.8,74.2,0,74,75.5,95.1,99.7,30.09
20161002,1235,70.2,83,31.09506191,59.41995833,1,64.1,66.2,4.05,73.6,74.6,-0.1,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70,64.6,67.5,88.4,85.7,0,64,88.4,0,65.6,1.85,65,1.8125,70.5,0,0,45.4,13.1,0,0,0,71,69.6,72.5,100,15,100,63,87.8,0,69.3,0.36,65,1.8125,67.7,0,0,68,96.6,24.4,4,1.3,15,15,84.5,72.1,79.8,100,0.7,0,69.2,1.3,66.63793,66.13793,0,12,0,0,0,0,1,72,206,69.2,0,27.868652,200,72,68,2611.5657,69.2,67.8,9.8,2200,869,68.4,67.3,100,80.389496,850,255,68.5,67.9,100,73.69712,250,1078,69.6,67.5,0,25.913174,1000,326,73.9,68,0,18.048603,326.40228,1204,68.9,67.5,100,60.002457,1200,502,68.7,67.6,100,51.328842,500,252,68.5,67.6,100,70.04313,250,689,67.6,67.7,100,48.357956,690,337,69.2,67.6,100,100,650,842,67.3,68,100,100,950,1921,0,67.4,100,69.51714,1900,1932,67.8,67.6,100,74.456856,1900,300,70.7,72.6,100,100,400,442,70.2,72.7,100,100,700,424,70.8,72.4,100,77.81055,420,764,71.3,72.6,100,99.904625,840,459,71.4,72.5,100,100,540,786,70.4,72.6,100,99.96428,840,752,71.8,72.5,100,100,950,217,72.9,72.4,5.2,53.092785,213.33386,928,70.7,72.6,100,100,1020,529,70.4,72.4,100,99.96528,700,249,71.7,72.5,100,100,400,439,70.9,72.5,100,100,700,778,71.6,72.4,100,100,840,427,71.6,72.4,100,99.928604,540,684,71,72.7,100,99.96481,930,631,71.1,72.4,100,99.96472,690,806,72,72.1,100,100,1335,436,72.1,72.3,98,100,550,573,70.5,72.3,100,100,1020,614,71.1,72.4,100,99.97694,915,168,71.1,72.3,100,100,400,337,70,72.1,100,100,700,584,71.4,72.2,100,99.96528,840,271,70.5,72.4,100,100,540,431,71,72.5,100,99.96367,840,368,70.8,72.3,100,99.9641,690,323,72.6,72.2,0,68.48848,285,257,71.8,72.5,100,100,550,255,69.8,72.3,100,100,1020,265,71.6,72.2,100,100,915,322,70.7,72.2,100,100,400,591,70.8,72.5,100,100,700,853,71.1,72.3,100,87.66819,840,328,72.6,72.2,43,62.00145,326.569,795,70.7,72,100,99.96475,1000,94,71.4,72.2,0,41.74936,100,850,72.1,72.4,98,88.35303,840,201,72.5,286.8,0,46.4091,195,818,70.4,72.1,100,99.96563,1020,746,71.2,72.2,100,99.96508,910,372,71.9,72.2,100,100,500,475,72,71.9,100,100,700,835,71.3,72.2,100,82.442375,840,541,71.3,72.2,100,92.50185,540,484,71.7,72.2,100,99.97636,840,611,70.8,72.1,100,99.96542,690,456,70.9,71.9,100,55.25801,450,530,71.4,72.2,100,99.95126,550,751,70.3,72.3,100,100,1020,555,71.5,72.2,100,99.96328,1110,792,70.7,72,100,100,1060,397,71.6,72.3,100,100,705,255,71.3,72,100,100,500,539,70.3,72,100,77.06005,540,427,70.4,72.3,100,99.96459,525,680,70.7,72.2,100,99.96504,900,829,70.3,72,100,100,850,269,69.2,72.1,100,71.3658,270,573,69.8,72.3,100,100,880,73.9,72.8,74.2,0,73.9,75.5,93.9,100,30.09
20161002,1240,70,83.7,31.06886417,59.41995833,1,64.2,66.2,4.05,73.6,74.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70,64.3,67.4,88.4,87.4,0,64,88.4,0,65.4,1.8,65,1.8125,70.5,0,0,45.4,13.1,0,0,0,71,69.6,72.6,100,15,100,63,89,0,69.2,0.35,65,1.8125,67.7,0,0,67.9,96.7,24.9,4,0.9,15,15,82.9,72.1,79.8,100,1,0,69.2,1.3,66.63793,66.13793,0,12,0,0,0,0,1,72,207,69.1,0,27.868652,200,72,68,2123.706,69.2,67.8,15.8,2200,866,68.5,67.2,100,80.389496,850,254,68.5,67.8,100,73.69712,250,1052,69.6,67.5,0,25.913174,1000,329,73.9,68.1,0,17.975334,326.40228,1200,68.9,67.4,100,60.002457,1200,500,68.7,67.5,100,51.328842,500,252,68.6,67.5,100,70.04313,250,684,67.6,67.7,100,48.357956,690,334,69.2,67.6,100,100,650,838,67.3,68,100,100,950,1915,0,67.4,100,69.51714,1900,1930,67.8,67.6,100,74.456856,1900,300,70.8,72.6,100,100,400,445,70.3,72.8,100,100,700,425,70.8,72.5,100,77.81055,420,764,71.3,72.6,100,99.904625,840,460,71.4,72.5,100,100,540,791,70.5,72.6,100,99.96428,840,755,71.8,72.5,100,100,950,198,73.2,72.5,0,51.35166,195,934,70.8,72.6,100,100,1020,524,70.5,72.5,100,99.96528,700,249,71.7,72.6,100,100,400,439,70.9,72.6,100,100,700,776,71.6,72.5,100,100,840,425,71.6,72.5,100,99.928604,540,686,71,72.7,100,99.96481,930,631,71.1,72.4,100,99.96472,690,806,72,72.2,100,100,1335,435,72.1,72.4,98,100,550,579,70.6,72.3,100,100,1020,627,71.1,72.5,100,99.97694,915,167,71.1,72.3,100,100,400,333,70,72.2,100,100,700,581,71.4,72.3,100,99.96528,840,270,70.5,72.4,100,100,540,429,71,72.5,100,99.96367,840,366,70.9,72.4,100,99.9641,690,321,72.6,72.3,0,68.48848,285,255,71.8,72.5,100,100,550,268,69.8,72.4,100,100,1020,268,71.6,72.2,100,100,915,321,70.7,72.3,100,100,400,588,70.8,72.5,100,100,700,851,71.1,72.3,100,87.74225,840,327,72.6,72.2,39,62.00145,326.569,795,70.7,72.1,100,99.96475,1000,92,71.5,72.2,0,41.74936,100,850,72.1,72.4,98,88.43742,840,198,72.5,286.4,0,45.97061,195,831,70.4,72.1,100,99.96563,1020,744,71.2,72.2,100,99.96508,910,369,71.8,72.3,100,100,500,482,72,72,100,100,700,835,71.3,72.3,100,82.442375,840,541,71.4,72.3,100,92.50185,540,484,71.7,72.3,100,99.97636,840,611,70.8,72.2,100,99.96542,690,457,70.9,72,100,55.25801,450,529,71.4,72.2,100,99.95126,550,775,70.3,72.3,100,100,1020,562,71.5,72.2,100,99.96328,1110,791,70.7,72,100,100,1060,398,71.6,72.3,100,100,705,255,71.3,72.1,100,100,500,538,70.4,72.1,100,77.06005,540,427,70.4,72.3,100,99.96459,525,676,70.7,72.3,100,99.96504,900,826,70.3,72.1,100,100,850,270,69.2,72.2,100,71.3658,270,575,69.8,72.4,100,100,880,73.9,72.8,74.2,0,73.9,75.5,95.1,99.6,30.09
20161002,1245,70.1,84.2,31.23058508,59.41995833,1,64.2,66.2,4.05,73.6,74.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70,64.7,67.5,88.4,89.6,0,64,88.4,0,65.7,1.85,65,1.8125,70.5,0,0,45.4,13.1,0,0,0,71,69.7,72.6,100,15,100,63,86.6,0,69.4,0.37,65,1.8125,67.7,0,0,67.8,96.8,24.1,3.6,1,15,15,83.8,72.1,79.8,100,0.5,0,69.2,1.3,66.63793,66.13793,0,12,0,0,0,0,1,72,207,69.2,0,27.868652,200,72,68,2123.706,69.2,67.8,14,2200,867,68.4,67.3,100,80.389496,850,256,68.5,67.8,100,73.69712,250,1071,69.6,67.5,0,25.913174,1000,325,73.9,68.1,0,17.45024,326.40228,1204,68.9,67.4,100,60.002457,1200,502,68.7,67.6,100,51.328842,500,252,68.6,67.6,100,70.04313,250,688,67.6,67.7,100,48.357956,690,335,69.2,67.6,100,100,650,843,67.3,68,100,100,950,1923,0,67.5,100,69.51714,1900,1928,67.9,67.6,100,74.456856,1900,300,70.7,72.7,100,100,400,448,70.3,72.8,100,100,700,423,70.8,72.5,100,77.81055,420,762,71.3,72.7,100,99.904625,840,460,71.4,72.5,100,100,540,790,70.5,72.7,100,99.96428,840,754,71.8,72.6,100,100,950,196,73.3,72.5,0,51.35166,195,959,70.8,72.6,100,100,1020,530,70.5,72.5,100,99.96528,700,249,71.7,72.6,100,100,400,437,71,72.6,100,100,700,776,71.7,72.6,100,100,840,425,71.6,72.5,100,99.928604,540,683,71,72.8,100,99.96481,930,630,71.2,72.5,100,99.96472,690,807,72,72.3,100,100,1335,435,72.1,72.4,98,100,550,583,70.6,72.3,100,100,1020,625,71.1,72.5,100,99.97694,915,166,71.1,72.4,100,100,400,334,70.1,72.2,100,100,700,584,71.4,72.3,100,99.96528,840,271,70.5,72.5,100,100,540,430,71,72.6,100,99.96367,840,366,70.9,72.4,100,99.9641,690,323,72.6,72.3,0,68.48848,285,256,71.8,72.6,100,100,550,238,69.8,72.4,100,100,1020,265,71.7,72.3,100,100,915,321,70.7,72.3,100,100,400,593,70.8,72.5,100,100,700,854,71.1,72.4,100,87.569435,840,307,72.6,72.3,35,58.194344,305.2889,794,70.8,72.1,100,99.96475,1000,92,71.5,72.2,0,41.74936,100,843,72.1,72.5,98,87.66579,840,199,72.5,286.6,0,45.97061,195,835,70.4,72.2,100,99.96563,1020,744,71.2,72.3,100,99.96508,910,368,71.8,72.3,100,100,500,482,72,72,100,100,700,837,71.3,72.4,100,82.442375,840,542,71.4,72.4,100,92.50185,540,487,71.7,72.3,100,99.97636,840,611,70.9,72.2,100,99.96542,690,458,70.9,72,100,55.25801,450,531,71.4,72.2,100,99.95126,550,776,70.3,72.3,100,100,1020,556,71.6,72.2,100,99.96328,1110,794,70.7,72.1,100,100,1060,398,71.6,72.4,100,100,705,255,71.3,72.1,100,100,500,538,70.4,72.1,100,77.06005,540,426,70.4,72.3,100,99.96459,525,681,70.7,72.4,100,99.96504,900,829,70.3,72.2,100,100,850,269,69.2,72.2,100,71.3658,270,576,69.8,72.4,100,100,880,73.9,72.8,74.2,0,73.9,75.5,95.1,99.9,30.09
20161002,1250,70.3,84.5,31.43323186,59.41995833,1,64.2,66.2,4.05,73.6,74.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70,65.1,67.8,88.4,95,5.6,64,88.4,0,66,1.8,65,1.8125,70.6,0,0,45.4,13.1,0,0,0,71,69.7,72.7,100,15,100,63,89.5,0,69.4,0.37,65,1.8125,67.7,0,0,67.8,96.6,25,3.9,0.6,15,15,83.8,72.1,79.8,100,0.9,0,69.2,1.3,66.63793,66.13793,0,12,0,0,0,0,1,72,207,69.4,0,27.868652,200,72,68,2123.706,69.2,68.1,15.1,2200,866,68.4,67.5,100,80.389496,850,254,68.5,68,100,73.69712,250,1060,69.6,67.7,0,25.913174,1000,328,74,68.3,0,16.912933,326.40228,1200,68.9,67.6,100,60.002457,1200,499,68.7,67.9,100,51.328842,500,251,68.6,67.8,100,70.04313,250,687,67.7,67.9,100,48.357956,690,334,69.2,67.8,100,100,650,838,67.3,68.2,100,100,950,1915,0,67.7,100,69.51714,1900,1925,67.9,67.8,100,74.456856,1900,300,70.8,72.7,100,100,400,446,70.3,72.8,100,100,700,424,70.8,72.5,100,77.81055,420,763,71.3,72.7,100,99.904625,840,461,71.5,72.6,100,100,540,792,70.5,72.7,100,99.96428,840,755,71.8,72.6,100,100,950,196,73.1,72.5,0,51.35166,195,945,70.8,72.7,100,100,1020,524,70.5,72.6,100,99.96528,700,249,71.7,72.7,100,100,400,438,71,72.7,100,100,700,777,71.7,72.6,100,100,840,426,71.6,72.6,100,99.928604,540,681,71.1,72.8,100,99.96481,930,629,71.2,72.5,100,99.96472,690,805,72,72.3,100,100,1335,435,72.1,72.5,98,100,550,588,70.6,72.4,100,100,1020,618,71.2,72.5,100,99.97694,915,168,71.1,72.4,100,100,400,337,70.1,72.2,100,100,700,588,71.5,72.4,100,99.96528,840,272,70.5,72.5,100,100,540,433,71,72.6,100,99.96367,840,370,70.9,72.4,100,99.9641,690,321,72.6,72.4,0,68.48848,285,257,71.8,72.6,100,100,550,254,69.8,72.4,100,100,1020,262,71.7,72.3,100,100,915,323,70.8,72.4,100,100,400,593,70.8,72.6,100,100,700,854,71.2,72.5,100,87.569435,840,287,72.6,72.3,31,55.30578,284.00885,795,70.8,72.2,100,99.96475,1000,94,71.5,72.3,0,41.74936,100,849,72.1,72.5,98,87.13528,840,201,72.5,286.6,0,45.97061,195,840,70.4,72.2,100,99.96563,1020,749,71.2,72.4,100,99.96508,910,371,71.8,72.4,100,100,500,481,72,72.1,100,100,700,840,71.3,72.4,100,82.442375,840,543,71.4,72.4,100,92.50185,540,489,71.7,72.4,100,99.97636,840,614,70.9,72.3,100,99.96542,690,462,70.9,72.1,100,55.25801,450,532,71.5,72.3,100,99.95126,550,767,70.3,72.4,100,100,1020,539,71.6,72.3,100,99.96328,1110,792,70.8,72.1,100,100,1060,399,71.6,72.4,100,100,705,255,71.4,72.1,100,100,500,541,70.4,72.2,100,77.06005,540,428,70.4,72.4,100,99.96459,525,679,70.7,72.4,100,99.96504,900,831,70.4,72.2,100,100,850,270,69.3,72.3,100,71.3658,270,577,69.8,72.4,100,100,880,73.9,72.8,74.2,0,73.9,75.5,93.2,100,30.09
20161002,1255,70.6,82.6,31.32677996,59.41995833,1,64.2,66.3,4.05,73.6,74.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70,64.6,67.8,88.4,99.6,10,64,88.4,0,65.7,1.8,65,1.8125,70.6,0,0,45.4,13.1,0,0,0,71,69.7,72.7,100,15,100,63,90.5,0,69.4,0.36,65,1.8125,67.7,0,0,67.8,96.4,25.7,3.9,1,15,15,83.5,72.1,79.8,100,0.4,0,69.2,1.3,66.63793,66.13793,0,12,0,0,0,0,1,72,210,69.5,0,27.868652,200,72,68,2123.706,69.2,68.1,15.2,2200,864,68.5,67.6,100,80.389496,850,254,68.5,68.1,100,73.69712,250,1068,69.6,67.8,0,25.913174,1000,325,74,68.4,0,16.912933,326.40228,1201,69,67.8,100,60.002457,1200,499,68.8,67.9,100,51.328842,500,252,68.7,67.9,100,70.04313,250,686,67.7,68,100,48.357956,690,334,69.2,67.9,100,100,650,838,67.4,68.3,100,100,950,1917,0,67.8,100,69.51714,1900,1931,67.9,67.9,100,74.456856,1900,299,70.8,72.7,100,100,400,447,70.3,72.8,100,100,700,424,70.8,72.5,100,77.81055,420,763,71.4,72.7,100,99.904625,840,460,71.5,72.6,100,100,540,790,70.5,72.7,100,99.96428,840,752,71.8,72.7,100,100,950,196,73.1,72.6,0,51.35166,195,967,70.8,72.7,100,100,1020,533,70.5,72.6,100,99.96528,700,249,71.8,72.7,100,100,400,440,71,72.6,100,100,700,779,71.7,72.6,100,100,840,425,71.6,72.6,100,99.928604,540,685,71.1,72.8,100,99.96481,930,631,71.2,72.5,100,99.96472,690,806,72,72.3,100,100,1335,436,72.1,72.5,98,100,550,565,70.6,72.4,100,100,1020,625,71.2,72.5,100,99.97694,915,168,71.1,72.4,100,100,400,332,70.1,72.3,100,100,700,584,71.5,72.4,100,99.96528,840,271,70.5,72.5,100,100,540,429,71,72.6,100,99.96367,840,368,70.9,72.4,100,99.9641,690,321,72.6,72.4,0,68.48848,285,254,71.9,72.6,100,100,550,288,69.8,72.5,100,100,1020,267,71.7,72.3,100,100,915,324,70.7,72.4,100,100,400,594,70.9,72.6,100,100,700,855,71.2,72.5,100,87.569435,840,264,72.7,72.3,25,52.65893,264.24893,801,70.8,72.2,100,99.96475,1000,92,71.5,72.3,0,41.74936,100,852,72.1,72.5,98,86.89414,840,200,72.5,286.8,0,45.97061,195,828,70.4,72.2,100,99.96563,1020,750,71.2,72.3,100,99.96508,910,376,71.9,72.4,100,100,500,489,72.1,72.1,98,100,700,838,71.4,72.4,100,82.442375,840,542,71.4,72.4,100,92.50185,540,490,71.8,72.4,100,99.97636,840,613,70.9,72.3,100,99.96542,690,458,70.9,72.1,100,55.25801,450,532,71.5,72.3,100,99.95126,550,778,70.4,72.4,100,100,1020,547,71.6,72.3,100,99.96328,1110,796,70.8,72.1,100,100,1060,399,71.6,72.5,100,100,705,255,71.4,72.2,100,100,500,539,70.4,72.2,100,77.06005,540,427,70.4,72.4,100,99.96459,525,685,70.7,72.4,100,99.96504,900,826,70.4,72.2,100,100,850,269,69.3,72.3,100,71.3658,270,576,69.8,72.4,100,100,880,73.9,72.8,74.2,0,73.8,75.5,95.1,99.9,30.08
20161002,1300,70.8,82.4,31.4404217,59.41995833,1,64.2,66.3,4.05,73.6,74.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70,65,67.7,88.4,100,13.9,64,88.4,0,65.9,1.85,65,1.8125,70.6,0,0,45.4,13.1,0,0,0,71,69.7,72.7,100,15,100,63,88.6,0,69.4,0.35,65,1.8125,67.7,0,0,67.8,96.8,24.8,4.1,0.7,15,15,84.6,72.1,79.8,100,1.7,0,69.2,1.3,66.63793,66.13793,0,12,0,0,0,0,1,72,209,69.4,0,27.868652,200,72,68,2123.706,69.2,68,14.4,2200,868,68.5,67.5,100,80.389496,850,255,68.5,68.1,100,73.69712,250,1066,69.6,67.7,0,25.913174,1000,327,74,68.4,0,16.912933,326.40228,1202,69,67.7,100,60.002457,1200,501,68.8,67.8,100,51.328842,500,251,68.7,67.8,100,70.04313,250,688,67.7,67.9,100,48.357956,690,335,69.2,67.8,100,100,650,842,67.4,68.2,100,100,950,1918,0,67.7,100,69.51714,1900,1933,67.9,67.8,100,74.456856,1900,300,70.8,72.7,100,100,400,447,70.3,72.9,100,100,700,424,70.9,72.6,100,77.81055,420,764,71.4,72.7,100,99.904625,840,460,71.5,72.6,100,100,540,792,70.5,72.8,100,99.96428,840,754,71.8,72.7,100,100,950,196,73.1,72.6,0,51.35166,195,952,70.8,72.7,100,100,1020,530,70.5,72.6,100,99.96528,700,249,71.8,72.7,100,100,400,440,71,72.7,100,100,700,779,71.7,72.6,100,100,840,428,71.6,72.6,100,99.928604,540,685,71.1,72.8,100,99.96481,930,633,71.2,72.5,100,99.96472,690,808,72,72.3,100,100,1335,436,72.1,72.5,98,100,550,541,70.6,72.4,100,100,1020,606,71.2,72.6,100,99.97694,915,169,71.1,72.5,100,100,400,335,70.1,72.3,100,100,700,570,71.5,72.4,100,99.96528,840,262,70.6,72.5,100,100,540,415,71.1,72.6,100,99.96367,840,364,71,72.5,100,99.9641,690,301,72.6,72.4,0,68.48848,285,243,71.9,72.6,100,100,550,412,69.9,72.5,100,100,1020,321,71.7,72.4,100,100,915,325,70.8,72.4,100,100,400,596,70.9,72.6,100,100,700,851,71.2,72.5,100,86.87817,840,243,72.7,72.3,21,50.181293,242.96884,802,70.8,72.2,100,99.96475,1000,94,71.5,72.4,0,41.74936,100,852,72.1,72.6,98,86.870026,840,197,72.5,286.3,0,45.389904,195,827,70.4,72.3,100,99.96563,1020,751,71.2,72.4,100,99.96508,910,371,71.9,72.4,100,100,500,479,72.1,72.1,98,100,700,838,71.4,72.4,100,82.442375,840,540,71.4,72.5,100,92.50185,540,487,71.8,72.4,100,99.97636,840,612,70.9,72.3,100,99.96542,690,456,71,72.1,100,55.25801,450,530,71.5,72.3,100,99.95126,550,782,70.4,72.4,100,100,1020,546,71.6,72.3,100,99.96328,1110,790,70.8,72.2,100,100,1060,399,71.6,72.5,100,100,705,255,71.4,72.2,100,100,500,540,70.4,72.2,100,77.06005,540,430,70.4,72.4,100,99.96459,525,682,70.7,72.4,100,99.96504,900,831,70.4,72.3,100,100,850,270,69.3,72.3,100,71.3658,270,577,69.8,72.5,100,100,880,73.9,72.8,74.2,0,73.8,75.4,97.2,99.7,30.08
20161002,1305,70.2,84.5,31.36296555,60.60136917,1,64.3,66.3,4.05,73.6,74.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70,65,67.9,88.4,100,18.2,64,88.4,0,65.9,1.8,65,1.8125,70.6,0,0,45.4,13.1,0,0,0,71,69.8,72.8,100,15,100,63,87.5,0,69.5,0.38,65,1.8125,67.8,0,0,67.9,96.5,24.3,3.8,1.4,15,15,83.3,72.1,79.8,100,0.4,0,69.2,1.3,66.63793,66.13793,0,12,0,0,0,0,1,72,205,69.5,0,27.868652,200,72,68,2123.706,69.2,68.2,15.5,2200,865,68.5,67.6,100,80.389496,850,254,68.6,68.2,100,73.69712,250,1067,69.7,67.9,0,25.913174,1000,327,74,68.4,0,16.912933,326.40228,1198,69,67.8,100,60.002457,1200,499,68.8,67.9,100,51.328842,500,252,68.7,67.9,100,70.04313,250,686,67.7,68,100,48.357956,690,334,69.2,67.9,100,100,650,839,67.4,68.3,100,100,950,1915,0,67.8,100,69.51714,1900,1930,67.9,67.9,100,74.456856,1900,300,70.8,72.8,100,100,400,445,70.3,72.9,100,100,700,423,70.9,72.6,100,77.81055,420,763,71.4,72.8,100,99.904625,840,461,71.5,72.7,100,100,540,791,70.5,72.8,100,99.96428,840,756,71.9,72.7,100,100,950,196,73.2,72.6,0,51.35166,195,984,70.9,72.8,100,100,1020,531,70.5,72.7,100,99.96528,700,249,71.8,72.7,100,100,400,439,71,72.7,100,100,700,776,71.7,72.7,100,100,840,425,71.7,72.7,100,99.928604,540,686,71.1,72.9,100,99.96481,930,630,71.2,72.6,100,99.96472,690,807,72,72.4,100,100,1335,434,72.1,72.5,98,100,550,585,70.6,72.5,100,100,1020,625,71.2,72.6,100,99.97694,915,169,71.2,72.5,100,100,400,338,70.1,72.3,100,100,700,587,71.5,72.4,100,99.96528,840,271,70.6,72.6,100,100,540,431,71.1,72.7,100,99.96367,840,369,71,72.5,100,99.9641,690,323,72.7,72.4,0,68.48848,285,257,71.9,72.7,100,100,550,247,69.9,72.5,100,100,1020,263,71.7,72.4,100,100,915,326,70.8,72.4,100,100,400,596,70.9,72.7,100,100,700,850,71.2,72.5,100,86.87817,840,244,72.7,72.4,17,50.181293,242.96884,805,70.8,72.2,100,99.96475,1000,95,71.5,72.4,0,41.74936,100,842,72.1,72.6,98,86.411865,840,197,72.5,286.6,0,45.389904,195,827,70.5,72.3,100,99.96563,1020,751,71.2,72.4,100,99.96508,910,370,71.9,72.5,100,100,500,479,72.1,72.2,98,100,700,840,71.4,72.5,100,82.442375,840,540,71.4,72.5,100,92.42798,540,486,71.8,72.5,100,99.97636,840,613,70.9,72.3,100,99.96542,690,461,71,72.2,100,55.25801,450,530,71.5,72.4,100,99.95126,550,782,70.4,72.5,100,100,1020,550,71.6,72.4,100,99.96328,1110,795,70.8,72.2,100,100,1060,397,71.6,72.5,100,100,705,255,71.4,72.2,100,100,500,539,70.4,72.2,100,77.06005,540,429,70.4,72.5,100,99.96459,525,679,70.8,72.5,100,99.96504,900,828,70.4,72.3,100,100,850,269,69.3,72.3,100,71.3658,270,574,69.8,72.5,100,100,880,73.9,72.8,74.1,0,73.8,75.4,95.1,100,30.08
20161002,1310,69.9,85.6,31.32927464,60.60136917,1,64.3,66.3,4.05,73.6,74.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70,65.2,68,88.4,100,22.7,64,88.4,0,66.1,1.8,65,1.8125,70.7,0,0,45.3,13.1,0,0,0,71,69.8,72.7,100,15,100,63,87.7,0,69.5,0.39,65,1.8125,67.8,0,0,67.9,96.6,24.4,3.8,1.1,15,15,83.8,72.1,79.8,100,0.9,0,69.2,1.3,66.63793,66.13793,0,12,0,0,0,0,1,72,207,69.7,0,27.868652,200,72,68,2123.706,69.2,68.4,13.6,2200,866,68.6,67.8,100,80.389496,850,255,68.6,68.4,100,73.69712,250,1056,69.7,68.1,0,25.913174,1000,327,74,68.6,0,16.912933,326.40228,1200,69.1,68,100,60.002457,1200,500,68.9,68.1,100,51.328842,500,251,68.8,68.1,100,70.04313,250,685,67.7,68.2,100,48.357956,690,335,69.2,68.1,100,100,650,839,67.5,68.5,100,100,950,1915,0,68,100,69.51714,1900,1925,68,68.1,100,74.456856,1900,300,70.8,72.8,100,100,400,450,70.4,72.9,100,100,700,424,70.9,72.6,100,77.81055,420,764,71.4,72.8,100,99.904625,840,461,71.5,72.7,100,100,540,791,70.6,72.8,100,99.96428,840,756,71.9,72.7,100,100,950,196,73.2,72.6,0,51.35166,195,952,70.8,72.8,100,100,1020,524,70.6,72.7,100,99.96528,700,249,71.8,72.8,100,100,400,440,71,72.8,100,100,700,779,71.8,72.7,100,100,840,426,71.7,72.7,100,99.928604,540,685,71.1,72.9,100,99.96481,930,631,71.2,72.6,100,99.96472,690,807,72,72.4,100,100,1335,435,72.2,72.6,96,100,550,550,70.7,72.5,100,100,1020,607,71.2,72.6,100,99.97694,915,171,71.2,72.5,100,100,400,340,70.1,72.4,100,100,700,590,71.5,72.5,100,99.96528,840,273,70.6,72.6,100,100,540,433,71.1,72.7,100,99.96367,840,370,71,72.5,100,99.9641,690,323,72.7,72.4,0,68.48848,285,258,71.9,72.7,100,100,550,265,69.9,72.5,100,100,1020,263,71.7,72.4,100,100,915,327,70.8,72.5,100,100,400,597,70.9,72.7,100,100,700,851,71.2,72.5,100,86.87817,840,222,72.7,72.4,13,47.54653,221.68877,809,70.8,72.3,100,99.96475,1000,93,71.5,72.4,0,41.74936,100,848,72.1,72.6,98,85.96576,840,198,72.5,286.4,0,45.389904,195,840,70.5,72.3,100,99.96563,1020,753,71.2,72.4,100,99.96508,910,369,71.9,72.5,100,100,500,479,72.1,72.2,98,100,700,837,71.4,72.5,100,82.442375,840,542,71.4,72.5,100,92.42798,540,485,71.8,72.5,100,99.97636,840,610,71,72.3,100,99.96542,690,456,71,72.2,100,55.25801,450,530,71.5,72.4,100,99.95126,550,776,70.4,72.5,100,100,1020,551,71.6,72.4,100,99.96328,1110,794,70.8,72.2,100,100,1060,397,71.6,72.5,100,100,705,255,71.4,72.3,100,100,500,540,70.4,72.2,100,77.06005,540,430,70.4,72.5,100,99.96459,525,679,70.8,72.5,100,99.96504,900,831,70.4,72.3,100,100,850,269,69.3,72.3,100,71.3658,270,577,69.8,72.5,100,100,880,73.9,72.8,74.1,0,73.8,75.4,94.9,100,30.08
20161002,1315,69.5,86.5,31.18333296,60.60136917,1,64.2,66.4,4.05,73.6,74.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70.1,65.3,68.3,88.9,100,27.6,64,88.9,0,66.2,1.85,65,1.8125,70.7,0,0,45.7,13.1,0,0,0,71,69.8,72.7,100,15,100,63,88,0,69.5,0.37,65,1.8125,67.8,0,0,67.8,96.5,24.5,4,0.7,15,15,84.2,72.1,79.8,100,1,0,69.2,1.3,66.63793,66.13793,0,12,0,0,0,0,1,72,207,69.8,0,27.868652,200,72,68,2123.706,69.3,68.5,14.7,2200,866,68.6,67.9,100,80.389496,850,255,68.6,68.5,100,73.69712,250,1058,69.7,68.2,0,25.913174,1000,342,74,68.7,0,25.790695,348.00195,1201,69.1,68.1,100,60.002457,1200,500,68.9,68.3,100,51.328842,500,252,68.8,68.2,100,70.04313,250,687,67.8,68.3,100,48.357956,690,336,69.2,68.2,100,100,650,839,67.5,68.6,100,100,950,1920,0,68.1,100,69.51714,1900,1931,68,68.3,100,74.456856,1900,301,70.8,72.9,100,100,400,450,70.4,73,100,100,700,426,71,72.7,100,77.81055,420,764,71.4,72.8,100,99.904625,840,461,71.5,72.7,100,100,540,793,70.6,72.8,100,99.96428,840,756,71.9,72.8,100,100,950,197,73.2,72.7,0,51.35166,195,959,70.9,72.8,100,100,1020,530,70.6,72.7,100,99.96528,700,249,71.8,72.8,100,100,400,439,71,72.8,100,100,700,779,71.8,72.7,100,100,840,425,71.7,72.7,100,99.928604,540,685,71.1,73,100,99.96481,930,633,71.3,72.6,100,99.96472,690,809,72,72.5,100,100,1335,436,72.2,72.6,96,100,550,561,70.7,72.5,100,100,1020,627,71.2,72.6,100,99.97694,915,168,71.2,72.5,100,100,400,338,70.2,72.4,100,100,700,585,71.5,72.5,100,99.96528,840,271,70.6,72.6,100,100,540,429,71.1,72.7,100,99.96367,840,367,71,72.5,100,99.9641,690,321,72.7,72.5,0,68.48848,285,255,71.9,72.7,100,100,550,285,69.9,72.5,100,100,1020,266,71.7,72.4,100,100,915,329,70.8,72.5,100,100,400,601,70.9,72.7,100,100,700,853,71.2,72.6,100,86.705345,840,203,72.7,72.4,9,44.89969,200.40869,807,70.8,72.3,100,99.96475,1000,94,71.6,72.4,0,41.74936,100,853,72.2,72.6,96,85.71256,840,199,72.5,286,0,45.389904,195,839,70.5,72.4,100,99.96563,1020,753,71.2,72.5,100,99.96508,910,369,71.9,72.5,100,100,500,476,72.1,72.2,98,100,700,840,71.4,72.5,100,82.442375,840,541,71.4,72.5,100,92.42798,540,488,71.8,72.5,100,99.97636,840,614,71,72.4,100,99.96542,690,458,71,72.2,100,55.25801,450,532,71.5,72.5,100,99.95126,550,789,70.4,72.5,100,100,1020,555,71.6,72.4,100,99.96328,1110,797,70.8,72.3,100,100,1060,399,71.7,72.6,100,100,705,256,71.4,72.3,100,100,500,540,70.4,72.3,100,77.06005,540,428,70.4,72.5,100,99.96459,525,681,70.8,72.5,100,99.96504,900,831,70.4,72.3,100,100,850,269,69.3,72.4,100,71.3658,270,577,69.8,72.6,100,100,880,73.9,72.8,74.1,0,73.8,75.4,97.1,99,30.08
20161002,1320,69.9,85.3,31.27718125,60.60136917,1,64.4,66.4,4.05,73.6,74.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70.1,65,67.9,88.9,100,32.1,64,88.9,0,65.9,1.85,65,1.8125,70.7,0,0,45.7,13.1,0,0,0,71.1,69.7,72.7,100,15,100,63,86.7,0,69.3,0.35,65,1.8125,67.8,0,0,68,96.7,24,4.1,0.9,15,15,84.6,72.1,79.8,100,-0.1,0,69.2,1.3,66.63793,66.13793,0,12,0,0,0,0,1,72,207,69.7,0,27.868652,200,72,68,2123.706,69.3,68.3,13.9,2200,868,68.7,67.7,100,80.389496,850,255,68.6,68.4,100,73.69712,250,1067,69.7,68.1,0,25.913174,1000,327,73.9,68.5,0,19.794847,326.40228,1204,69.1,68,100,60.002457,1200,501,68.9,68.1,100,51.328842,500,253,68.9,68.1,100,70.04313,250,687,67.8,68.2,100,48.357956,690,336,69.3,68.2,100,100,650,843,67.5,68.5,100,100,950,1923,0,67.9,100,69.51714,1900,1936,68.1,68.1,100,74.456856,1900,301,70.9,72.8,100,100,400,445,70.4,72.9,100,100,700,425,71,72.6,100,77.81055,420,766,71.4,72.7,100,99.904625,840,461,71.5,72.7,100,100,540,792,70.6,72.8,100,99.96428,840,756,71.9,72.7,100,100,950,196,73.3,72.7,0,51.35166,195,956,70.9,72.7,100,100,1020,523,70.6,72.6,100,99.96528,700,249,71.8,72.7,100,100,400,439,71.1,72.7,100,100,700,781,71.8,72.6,100,100,840,425,71.7,72.6,100,99.928604,540,684,71.2,72.9,100,99.96481,930,635,71.3,72.6,100,99.96472,690,806,72,72.4,100,100,1335,435,72.2,72.5,96,100,550,559,70.7,72.4,100,100,1020,622,71.2,72.6,100,99.97694,915,169,71.2,72.4,100,100,400,338,70.2,72.4,100,100,700,590,71.6,72.5,100,99.96528,840,272,70.6,72.6,100,100,540,433,71.1,72.7,100,99.96367,840,368,71.1,72.5,100,99.9641,690,322,72.7,72.4,0,68.48848,285,257,71.9,72.7,100,100,550,259,69.9,72.5,100,100,1020,265,71.7,72.4,100,100,915,329,70.8,72.5,100,100,400,602,71,72.6,100,100,700,855,71.3,72.5,100,86.705345,840,174,72.8,72.3,3,40.83877,174.56816,815,70.9,72.3,100,99.96475,1000,94,71.6,72.4,0,41.74936,100,849,72.2,72.6,96,85.9537,840,199,72.5,286.6,0,45.389904,195,841,70.5,72.3,100,99.96563,1020,756,71.2,72.4,100,99.96508,910,370,71.9,72.4,100,100,500,485,72.1,72.2,98,100,700,839,71.4,72.4,100,82.442375,840,542,71.4,72.5,100,92.42798,540,491,71.8,72.4,100,99.97636,840,612,71,72.4,100,99.96542,690,458,71,72.2,100,55.25801,450,533,71.5,72.4,100,99.95126,550,774,70.5,72.5,100,100,1020,549,71.6,72.4,100,99.96328,1110,795,70.8,72.2,100,100,1060,399,71.7,72.5,100,100,705,255,71.4,72.2,100,100,500,540,70.5,72.2,100,77.06005,540,428,70.5,72.5,100,99.96459,525,677,70.8,72.4,100,99.96504,900,829,70.4,72.3,100,100,850,269,69.3,72.3,100,71.3658,270,578,69.9,72.5,100,100,880,73.8,72.8,74.1,0,73.8,75.4,95.2,99.9,30.08
20161002,1325,70.2,85,31.45069919,60.60136917,1,64.4,66.4,4.05,73.6,74.6,-0.1,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70.1,64.8,67.9,88.9,100,36.3,64,88.9,0,65.8,1.85,65,1.8125,70.8,0,0,45.7,13.1,0,0,0,71.1,69.8,72.8,100,15,100,63,88.2,0,69.4,0.36,65,1.8125,67.8,0,0,68,96.6,24.6,3.8,0.9,15,15,83.9,72.1,79.8,100,1.7,0,69.2,1.3,66.63793,66.13793,0,12,0,0,0,0,1,72,205,69.6,0,27.868652,200,72,68,2611.5657,69.3,68.2,10.1,2200,870,68.6,67.7,100,80.389496,850,255,68.6,68.3,100,73.69712,250,1077,69.7,68,0,25.913174,1000,321,73.9,68.5,0,17.963121,326.40228,1206,69.1,67.9,100,60.002457,1200,502,69,68,100,51.328842,500,254,68.9,68,100,70.04313,250,690,67.8,68.1,100,48.357956,690,337,69.3,68.1,100,100,650,841,67.5,68.4,100,100,950,1928,0,67.9,100,69.51714,1900,1938,68.1,68.1,100,74.456856,1900,300,70.8,72.8,100,100,400,449,70.4,72.9,100,100,700,424,71,72.6,100,77.81055,420,764,71.4,72.8,100,99.904625,840,460,71.5,72.7,100,100,540,792,70.6,72.8,100,99.96428,840,753,71.9,72.7,100,100,950,196,73.3,72.6,0,51.35166,195,968,70.9,72.8,100,100,1020,533,70.6,72.7,100,99.96528,700,250,71.8,72.7,100,100,400,441,71.1,72.7,100,100,700,781,71.8,72.7,100,100,840,427,71.7,72.6,100,99.928604,540,688,71.1,72.9,100,99.96481,930,633,71.3,72.6,100,99.96472,690,810,72,72.4,100,100,1335,437,72.2,72.5,96,100,550,560,70.7,72.5,100,100,1020,623,71.2,72.6,100,99.97694,915,169,71.2,72.5,100,100,400,339,70.2,72.3,100,100,700,586,71.6,72.4,100,99.96528,840,271,70.6,72.6,100,100,540,431,71.1,72.7,100,99.96367,840,370,71,72.5,100,99.9641,690,324,72.7,72.4,0,68.48848,285,257,71.9,72.7,100,100,550,260,69.9,72.5,100,100,1020,264,71.7,72.4,100,100,915,330,70.8,72.4,100,100,400,605,71,72.7,100,100,700,851,71.2,72.5,100,86.00173,840,161,72.8,72.4,0,39.4247,160,818,70.9,72.3,100,99.96475,1000,94,71.6,72.4,0,41.74936,100,848,72.2,72.6,96,85.881355,840,201,72.5,286.7,0,45.389904,195,844,70.5,72.3,100,99.96563,1020,761,71.3,72.4,100,99.96508,910,372,71.9,72.4,100,100,500,489,72.2,72.2,96,100,700,842,71.5,72.4,100,82.442375,840,545,71.4,72.5,100,91.960106,540,494,71.9,72.4,100,99.97636,840,615,71,72.4,100,99.96542,690,461,71,72.2,100,55.25801,450,532,71.5,72.4,100,99.95126,550,762,70.5,72.5,100,100,1020,547,71.6,72.4,100,99.96328,1110,797,70.8,72.2,100,100,1060,401,71.7,72.5,100,100,705,256,71.4,72.2,100,100,500,540,70.5,72.2,100,77.06005,540,428,70.5,72.5,100,99.96459,525,685,70.8,72.5,100,99.96504,900,831,70.4,72.3,100,100,850,270,69.4,72.3,100,71.3658,270,577,69.9,72.5,100,100,880,73.8,72.8,74.1,0,73.8,75.4,93.3,99.9,30.08
20161002,1330,70.3,83.8,31.32475837,60.60136917,1,64.4,66.4,4.05,73.6,74.6,-0.1,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70.1,65.3,67.9,88.4,100,40.6,64,88.4,0,66.1,1.8,65,1.8125,70.8,0,0,45.3,13.1,0,0,0,71.1,70,72.8,100,15,100,63,86.9,0,69.5,0.36,65,1.8125,67.8,0,0,67.9,96.5,24.1,3.6,1.2,15,15,84.7,72.1,79.8,100,1,0,69.2,1.3,66.63793,66.13793,0,12,0,0,0,0,1,72,206,69.6,0,27.868652,200,72,68,2123.706,69.3,68.2,16.1,2200,869,68.7,67.6,100,80.389496,850,254,68.6,68.2,100,73.69712,250,1072,69.7,67.9,0,25.913174,1000,326,74,68.5,0,17.963121,326.40228,1204,69.1,67.8,100,60.002457,1200,501,69,68,100,51.328842,500,251,68.9,67.9,100,70.04313,250,688,67.9,68,100,48.357956,690,336,69.3,68,100,100,650,840,67.5,68.4,100,100,950,1919,0,67.8,100,69.51714,1900,1925,68.1,68,100,74.456856,1900,300,70.9,72.9,100,100,400,444,70.4,73,100,100,700,425,71,72.7,100,77.81055,420,765,71.5,72.8,100,99.904625,840,462,71.6,72.7,100,100,540,793,70.6,72.8,100,99.96428,840,753,71.9,72.7,100,100,950,197,73.4,72.7,0,51.35166,195,970,70.9,72.8,100,100,1020,531,70.6,72.7,100,99.96528,700,250,71.8,72.8,100,100,400,441,71.1,72.8,100,100,700,780,71.8,72.7,100,100,840,427,71.7,72.7,100,99.928604,540,683,71.2,72.9,100,99.96481,930,633,71.3,72.6,100,99.96472,690,809,72.1,72.4,98,100,1335,437,72.2,72.6,96,100,550,575,70.7,72.5,100,100,1020,625,71.2,72.6,100,99.97694,915,169,71.2,72.5,100,100,400,337,70.2,72.4,100,100,700,587,71.6,72.5,100,99.96528,840,272,70.6,72.6,100,100,540,431,71.1,72.7,100,99.96367,840,368,71,72.5,100,99.9641,690,322,72.7,72.4,0,68.48848,285,256,71.9,72.7,100,100,550,287,69.9,72.6,100,100,1020,267,71.7,72.4,100,100,915,330,70.8,72.5,100,100,400,605,71,72.7,100,100,700,851,71.3,72.6,100,86.00173,840,161,72.8,72.4,0,39.4247,160,822,70.9,72.3,100,99.96475,1000,94,71.6,72.4,0,41.74936,100,836,72.2,72.7,96,85.21823,840,200,72.5,286.5,0,45.389904,195,842,70.5,72.3,100,99.96563,1020,758,71.3,72.5,100,99.96508,910,372,71.9,72.5,100,100,500,484,72.1,72.2,98,100,700,840,71.5,72.5,100,82.442375,840,540,71.4,72.5,100,92.34179,540,491,71.9,72.5,100,99.97636,840,613,71,72.4,100,99.96542,690,460,71,72.2,100,54.817802,450,532,71.6,72.4,100,99.95126,550,776,70.5,72.5,100,100,1020,547,71.6,72.4,100,99.96328,1110,794,70.9,72.2,100,100,1060,399,71.7,72.6,100,100,705,256,71.4,72.3,100,100,500,539,70.5,72.3,100,77.06005,540,429,70.5,72.5,100,99.96459,525,679,70.8,72.5,100,99.96504,900,829,70.4,72.3,100,100,850,270,69.4,72.4,100,71.3658,270,575,69.9,72.6,100,100,880,73.8,72.8,74.1,0,73.8,75.4,95.7,98.6,30.06
