20161002,1335,69.9,86.6,31.51298678,60.60136917,1,64.4,66.5,4.05,73.6,74.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70.1,65.9,68.7,88.9,100,46,64,88.9,0,66.7,1.85,65,1.8125,70.9,0,0,45.6,13.1,0,0,0,71.1,69.9,72.8,100,15,100,63,88.5,0,69.5,0.39,65,1.8125,67.9,0,0,68,96.6,24.7,3.6,0.6,15,15,83.8,72.1,79.8,100,0.4,0,69.2,1.3,66.63793,66.13793,0,12,0,0,0,0,1,72,207,69.9,0,27.868652,200,72,68,2611.5657,69.3,68.8,16.2,2200,868,68.7,68.2,100,80.389496,850,255,68.7,68.6,100,73.69712,250,1059,69.7,68.3,0,25.913174,1000,324,74,68.8,0,17.963121,326.40228,1202,69.1,68.3,100,60.002457,1200,501,69,68.5,100,51.328842,500,252,68.9,68.4,100,70.04313,250,689,67.9,68.5,100,48.357956,690,336,69.3,68.4,100,100,650,839,67.6,68.8,100,100,950,1923,0,68.3,100,69.51714,1900,1934,68.1,68.5,100,74.456856,1900,300,70.8,72.9,100,100,400,448,70.4,73,100,100,700,425,71,72.7,100,77.81055,420,763,71.5,72.8,100,99.904625,840,462,71.6,72.7,100,100,540,790,70.6,72.9,100,99.96428,840,755,71.9,72.8,100,100,950,196,73.4,72.7,0,51.35166,195,965,70.9,72.8,100,100,1020,525,70.6,72.7,100,99.96528,700,249,71.8,72.8,100,100,400,439,71.1,72.8,100,100,700,780,71.8,72.8,100,100,840,425,71.7,72.7,100,99.928604,540,686,71.2,73,100,99.96481,930,633,71.3,72.7,100,99.96472,690,808,72.1,72.5,98,100,1335,436,72.2,72.6,96,100,550,570,70.7,72.6,100,100,1020,617,71.2,72.7,100,99.97694,915,167,71.2,72.6,100,100,400,339,70.2,72.4,100,100,700,586,71.6,72.5,100,99.96528,840,271,70.6,72.6,100,100,540,431,71.2,72.8,100,99.96367,840,367,71.1,72.6,100,99.9641,690,322,72.7,72.5,0,68.48848,285,256,71.9,72.8,100,100,550,257,69.9,72.6,100,100,1020,266,71.7,72.5,100,100,915,331,70.8,72.5,100,100,400,603,71,72.8,100,100,700,850,71.3,72.6,100,86.00173,840,161,72.8,72.5,0,39.4247,160,819,70.9,72.3,100,99.96475,1000,95,71.6,72.5,0,41.74936,100,840,72.2,72.7,96,85.21823,840,201,72.6,286.4,0,45.389904,195,834,70.6,72.4,100,99.96563,1020,760,71.3,72.5,100,99.96508,910,371,71.9,72.5,100,100,500,483,72.2,72.3,96,100,700,840,71.5,72.5,100,82.442375,840,543,71.4,72.6,100,92.34179,540,495,71.9,72.5,100,99.97636,840,614,71,72.5,100,99.96542,690,460,71,72.2,100,54.817802,450,533,71.6,72.5,100,99.95126,550,758,70.5,72.6,100,100,1020,538,71.6,72.5,100,99.96328,1110,797,70.8,72.3,100,100,1060,398,71.7,72.6,100,100,705,255,71.4,72.3,100,100,500,538,70.5,72.3,100,77.06005,540,427,70.5,72.6,100,99.96459,525,683,70.8,72.5,100,99.96504,900,830,70.4,72.4,100,100,850,269,69.4,72.4,100,71.3658,270,576,69.9,72.6,100,100,880,73.8,72.8,74.1,0,73.8,75.4,95.1,99.9,30.06
20161002,1340,70.6,82.9,31.3899367,60.60136917,1,64.5,66.5,4.05,73.6,74.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70.1,66.1,68.8,88.9,100,51.7,64,88.9,0,66.9,1.85,65,1.8125,70.9,0,0,45.6,13,0,0,0,71.1,70,72.8,100,15,100,63,88.5,0,69.7,0.38,65,1.8125,67.9,0,0,67.9,96.6,24.8,3.8,1.8,15,15,83.5,72.1,80,100,0.6,0,69.2,1.3,66.63793,66.13793,0,12,0,0,0,0,1,72,207,70.2,0,27.868652,200,72,68,2123.706,69.3,69,14.4,2200,867,68.8,68.5,100,80.389496,850,255,68.7,69,100,73.69712,250,1071,69.7,68.6,0,25.913174,1000,324,74,69.1,0,17.963121,326.40228,1203,69.2,68.6,100,60.002457,1200,500,69,68.8,100,51.328842,500,253,69,68.7,100,70.04313,250,688,67.9,68.8,100,48.357956,690,335,69.3,68.6,100,100,650,841,67.7,69,100,100,950,1922,0,68.6,100,69.51714,1900,1936,68.2,68.8,100,74.456856,1900,301,70.9,72.9,100,100,400,447,70.4,73,100,100,700,426,71,72.7,100,77.81055,420,764,71.5,72.9,100,99.904625,840,462,71.6,72.8,100,100,540,793,70.6,72.9,100,99.96428,840,754,71.9,72.8,100,100,950,197,73.4,72.7,0,51.35166,195,957,71,72.9,100,100,1020,522,70.6,72.8,100,99.96528,700,250,71.8,72.9,100,100,400,441,71.1,72.8,100,100,700,779,71.9,72.8,100,100,840,427,71.7,72.8,100,99.928604,540,686,71.2,73,100,99.96481,930,629,71.3,72.7,100,99.96472,690,807,72.1,72.5,98,100,1335,436,72.2,72.7,96,100,550,588,70.7,72.6,100,100,1020,614,71.2,72.7,100,99.97694,915,167,71.2,72.6,100,100,400,332,70.2,72.4,100,100,700,581,71.6,72.6,100,99.96528,840,269,70.6,72.7,100,100,540,425,71.2,72.8,100,99.96367,840,365,71.1,72.6,100,99.9641,690,320,72.7,72.5,0,68.48848,285,253,71.9,72.8,100,100,550,283,70,72.6,100,100,1020,272,71.7,72.5,100,100,915,329,70.8,72.6,100,100,400,606,71,72.8,100,100,700,851,71.3,72.6,100,85.98939,840,161,72.8,72.5,0,39.4247,160,820,70.9,72.4,100,99.96475,1000,96,71.6,72.5,0,41.74936,100,839,72.2,72.7,96,85.21823,840,200,72.6,286.5,0,45.389904,195,849,70.6,72.4,100,99.96563,1020,758,71.3,72.5,100,99.96508,910,372,71.9,72.6,100,100,500,476,72.2,72.3,96,100,700,841,71.5,72.6,100,82.442375,840,540,71.4,72.6,100,92.42798,540,487,71.9,72.6,100,99.97636,840,612,71,72.5,100,99.96542,690,457,71,72.3,100,54.817802,450,531,71.6,72.5,100,99.95126,550,791,70.5,72.6,100,100,1020,555,71.7,72.5,100,99.96328,1110,797,70.8,72.3,100,100,1060,399,71.7,72.6,100,100,705,255,71.4,72.3,100,100,500,539,70.5,72.4,100,77.06005,540,427,70.5,72.6,100,99.96459,525,676,70.8,72.6,100,99.96504,900,830,70.4,72.4,100,100,850,270,69.4,72.5,100,71.3658,270,577,69.9,72.6,100,100,880,73.8,72.8,74.1,0,73.8,75.3,95.1,98.6,30.06
20161002,1345,70.7,84,31.66133063,60.60136917,1,64.4,66.5,4.05,73.6,74.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70.2,66.4,69,88.9,100,57.6,64,88.9,0,67.1,1.85,65,1.8125,70.9,0,0,45.6,13.1,0,0,0,71.1,69.9,72.9,100,15,100,63,85.6,0,69.6,0.37,65,1.8125,68,0,0,67.8,96.2,23.6,4.1,0.8,15,15,84.4,72.1,80,100,0.5,0,64.5,1.3,66.63793,66.13793,0,12,0,0,0,0,1,72,207,70.3,0,27.868652,200,72,68,2611.5657,69.3,69.2,11.6,2200,869,68.9,68.6,100,80.389496,850,255,68.7,69.1,100,73.69712,250,1060,69.8,68.8,0,25.913174,1000,324,74,69.2,0,17.963121,326.40228,1202,69.3,68.7,100,60.002457,1200,502,69.1,68.9,100,51.328842,500,253,69.1,68.9,100,70.04313,250,689,68,68.9,100,48.357956,690,336,69.3,68.8,100,100,650,841,67.7,69.2,100,100,950,1920,0,68.7,100,69.51714,1900,1933,68.3,68.9,100,74.456856,1900,300,70.9,73,100,100,400,446,70.4,73.1,100,100,700,424,71.1,72.8,100,77.81055,420,764,71.5,73,100,99.904625,840,460,71.6,72.9,100,100,540,789,70.7,73,100,99.96428,840,754,71.9,72.9,100,100,950,196,73.3,72.8,0,51.35166,195,967,71,72.9,100,100,1020,535,70.6,72.8,100,99.96528,700,249,71.8,72.9,100,100,400,439,71.1,72.9,100,100,700,778,71.9,72.8,100,100,840,425,71.7,72.8,100,99.928604,540,685,71.2,73.1,100,99.96481,930,632,71.3,72.8,100,99.96472,690,807,72.1,72.6,98,100,1335,436,72.2,72.7,96,100,550,588,70.7,72.7,100,100,1020,624,71.3,72.8,100,99.97694,915,168,71.2,72.7,100,100,400,334,70.2,72.5,100,100,700,584,71.6,72.6,100,99.96528,840,271,70.6,72.8,100,100,540,429,71.2,72.9,100,99.96367,840,367,71.2,72.6,100,99.9641,690,321,72.7,72.6,0,68.48848,285,254,71.9,72.9,100,100,550,281,70,72.7,100,100,1020,267,71.7,72.6,100,100,915,331,70.9,72.7,100,100,400,604,71.1,72.8,100,100,700,852,71.3,72.7,100,86.00173,840,161,72.8,72.5,0,39.4247,160,821,71,72.5,100,99.96475,1000,95,71.6,72.6,0,41.74936,100,842,72.2,72.8,96,85.21823,840,201,72.6,286.5,0,45.389904,195,837,70.6,72.5,100,99.96563,1020,756,71.3,72.6,100,99.96508,910,370,71.9,72.7,100,100,500,477,72.2,72.4,96,100,700,837,71.5,72.7,100,82.442375,840,540,71.5,72.7,100,92.42798,540,491,71.9,72.6,100,99.97636,840,613,71.1,72.5,100,99.96542,690,457,71,72.4,100,54.817802,450,533,71.6,72.5,100,99.95126,550,770,70.5,72.7,100,100,1020,546,71.7,72.6,100,99.96328,1110,795,70.9,72.4,100,100,1060,400,71.7,72.7,100,100,705,255,71.4,72.4,100,100,500,541,70.6,72.4,100,77.06005,540,428,70.5,72.7,100,99.96459,525,679,70.8,72.7,100,99.96504,900,831,70.5,72.5,100,100,850,270,69.4,72.5,100,71.3658,270,575,69.9,72.7,100,100,880,73.8,72.8,74.1,0,73.8,75.3,95.1,99.6,30.06
20161002,1350,70.8,83.1,31.57570038,60.60136917,1,64.5,66.5,4.05,73.6,74.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70.2,65.9,68.8,88.9,100,63.5,64,88.9,0,66.7,1.8,65,1.8125,71,0,0,45.6,13.1,0,0,0,71.1,70,72.9,100,15,100,63,89.5,0,69.8,0.34,65,1.8125,68,0,0,67.9,96.2,24.9,3.7,1.4,15,15,84.7,72.1,80,100,-0.2,0,64.5,1.3,66.63793,66.13793,0,12,0,0,0,0,1,72,204,70.3,0,27.868652,200,72,68,2123.706,69.3,69.1,14.6,2200,864,69,68.6,100,80.389496,850,254,68.8,69.2,100,73.69712,250,1050,69.8,68.9,0,25.913174,1000,347,73.9,69.2,0,25.83954,348.00195,1198,69.4,68.8,100,60.002457,1200,500,69.2,68.9,100,51.328842,500,252,69.1,68.9,100,70.04313,250,685,68.1,68.9,100,48.357956,690,335,69.4,68.9,100,100,650,838,67.8,69.2,100,100,950,1915,0,68.8,100,69.51714,1900,1928,68.3,68.9,100,74.456856,1900,300,70.9,73,100,100,400,444,70.4,73.1,100,100,700,424,71.1,72.8,100,77.81055,420,765,71.6,72.9,100,99.904625,840,461,71.6,72.9,100,100,540,794,70.7,73,100,99.96428,840,752,71.9,72.9,100,100,950,198,73.3,72.8,0,51.76403,195,954,71,73,100,100,1020,534,70.6,72.8,100,99.96528,700,249,71.9,72.9,100,100,400,440,71.2,72.9,100,100,700,778,71.9,72.8,100,100,840,427,71.7,72.8,100,99.928604,540,686,71.3,73.1,100,99.96481,930,631,71.3,72.8,100,99.96472,690,807,72.1,72.6,98,100,1335,437,72.2,72.7,96,100,550,589,70.8,72.6,100,100,1020,623,71.3,72.8,100,99.97694,915,169,71.2,72.7,100,100,400,337,70.3,72.5,100,100,700,588,71.6,72.6,100,99.96528,840,272,70.6,72.8,100,100,540,433,71.2,72.9,100,99.96367,840,368,71.2,72.7,100,99.9641,690,324,72.7,72.6,0,68.48848,285,256,71.9,72.9,100,100,550,238,70,72.7,100,100,1020,261,71.7,72.6,100,100,915,330,70.9,72.6,100,100,400,606,71.1,72.8,100,100,700,851,71.3,72.7,100,85.98939,840,162,72.9,72.5,0,39.4247,160,822,70.9,72.4,100,99.96475,1000,93,71.6,72.6,0,41.74936,100,843,72.2,72.8,96,85.21823,840,200,72.6,286.4,0,45.389904,195,834,70.6,72.5,100,99.96563,1020,760,71.3,72.6,100,99.96508,910,370,71.9,72.6,100,100,500,482,72.2,72.4,96,100,700,840,71.5,72.7,100,82.442375,840,542,71.5,72.7,100,92.42798,540,494,71.9,72.6,100,99.97636,840,614,71.1,72.5,100,99.96542,690,457,71,72.4,100,54.817802,450,533,71.6,72.5,100,99.95126,550,774,70.6,72.7,100,100,1020,536,71.7,72.6,100,99.96328,1110,796,71,72.4,100,100,1060,401,71.7,72.7,100,100,705,256,71.4,72.4,100,100,500,540,70.6,72.4,100,77.06005,540,429,70.6,72.7,100,99.96459,525,682,70.9,72.6,100,99.96504,900,833,70.4,72.5,100,100,850,270,69.4,72.5,100,71.3658,270,577,69.9,72.7,100,100,880,73.8,72.8,74.1,0,73.8,75.3,96.6,98.2,30.06
20161002,1355,71.1,82.5,31.69346778,60.60136917,1,64.5,66.6,4.05,73.6,74.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70.2,66,68.7,88.9,100,68.9,64,88.9,0,66.8,1.85,65,1.8125,71,0,0,45.6,13.1,0,0,0,71.1,70.1,73.1,100,15,100,63,89.9,0,69.8,0.35,65,1.8125,68,0,0,67.8,96.5,25.1,3.8,1.4,15,15,83.7,72.1,80,100,1.7,0,64.5,1.3,66.63793,66.13793,0,12,0,0,0,0,1,72,207,70.3,0,27.868652,200,72,68,2123.706,69.3,69,15.7,2200,869,69,68.5,100,80.389496,850,255,68.8,69,100,73.69712,250,1067,69.8,68.8,0,25.913174,1000,325,73.9,69.2,0,19.184273,326.40228,1202,69.4,68.7,100,60.002457,1200,502,69.2,68.8,100,51.328842,500,252,69.2,68.8,100,70.04313,250,689,68.1,68.9,100,48.357956,690,336,69.4,68.8,100,100,650,840,67.9,69.2,100,100,950,1924,0,68.7,100,69.51714,1900,1930,68.4,68.8,100,74.456856,1900,301,70.9,73.1,100,100,400,448,70.4,73.2,100,100,700,425,71.1,72.9,100,77.81055,420,766,71.6,73,100,99.904625,840,461,71.6,72.9,100,100,540,792,70.7,73,100,99.96428,840,754,71.9,72.9,100,100,950,198,73.3,72.8,0,51.76403,195,956,71,73,100,100,1020,527,70.7,72.9,100,99.96528,700,250,71.9,73,100,100,400,441,71.2,73,100,100,700,779,71.9,72.9,100,100,840,427,71.7,72.9,100,99.928604,540,687,71.3,73.1,100,99.96481,930,633,71.4,72.8,100,99.96472,690,807,72.1,72.6,98,100,1335,436,72.3,72.8,93.5,100,528.6998,565,70.8,72.7,100,100,1020,619,71.3,72.8,100,99.97694,915,169,71.2,72.7,100,100,400,341,70.3,72.6,100,100,700,587,71.6,72.7,100,99.96528,840,273,70.7,72.8,100,100,540,430,71.2,72.9,100,99.96367,840,370,71.2,72.7,100,99.9641,690,321,72.7,72.6,0,68.48848,285,257,72,72.9,100,100,550,272,70.1,72.8,100,100,1020,264,71.7,72.7,100,100,915,330,70.9,72.7,100,100,400,604,71.1,72.9,100,100,700,850,71.4,72.8,100,85.98939,840,162,72.9,72.6,0,39.859802,160,819,70.9,72.5,100,99.96475,1000,94,71.7,72.6,0,41.74936,100,843,72.2,72.9,96,85.21823,840,200,72.6,286.6,0,45.389904,195,840,70.6,72.6,100,99.96563,1020,762,71.4,72.7,100,99.96508,910,370,71.9,72.7,100,100,500,481,72.3,72.5,94,100,672.6997,839,71.6,72.7,100,82.442375,840,542,71.5,72.8,100,92.42798,540,490,72,72.7,100,99.97636,840,614,71.1,72.6,100,99.96542,690,459,71,72.4,100,54.817802,450,532,71.6,72.6,100,99.95126,550,784,70.6,72.7,100,100,1020,560,71.7,72.7,100,99.96328,1110,795,71,72.4,100,100,1060,401,71.7,72.7,100,100,705,256,71.5,72.4,100,100,500,541,70.6,72.5,100,77.06005,540,428,70.6,72.8,100,99.96459,525,679,70.9,72.7,100,99.96504,900,832,70.5,72.5,100,100,850,270,69.5,72.6,100,71.3658,270,577,70,72.8,100,100,880,73.8,72.8,74.1,0,73.8,75.3,95.1,99.7,30.06
20161002,1400,71.4,81.9,31.8103928,60.60136917,1,64.5,66.6,4.05,73.6,74.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70.2,66.3,69,88.9,100,74.8,64,88.9,0,67.1,1.8,65,1.8125,71.1,0,0,45.6,13.1,0,0,0,71.1,70,73,100,15,100,63,86.5,0,69.7,0.38,65,1.8125,68,0,0,67.8,96.3,24,4.1,0.7,15,15,83.1,72.1,80,100,0.9,0,64.5,1.3,66.63793,66.13793,0,12,0,0,0,0,1,72,206,70.4,0,27.868652,200,72,68,2123.706,69.3,69.2,12,2200,866,69,68.7,100,80.389496,850,254,68.8,69.2,100,73.69712,250,1057,69.8,68.9,0,25.913174,1000,330,73.9,69.3,0,19.184273,326.40228,1200,69.4,68.8,100,60.002457,1200,499,69.3,69,100,51.328842,500,253,69.2,69,100,70.04313,250,687,68.1,69,100,48.357956,690,335,69.4,68.9,100,100,650,838,67.9,69.3,100,100,950,1920,0,68.9,100,69.51714,1900,1929,68.4,69,100,74.456856,1900,301,70.9,73.1,100,100,400,447,70.4,73.2,100,100,700,426,71.1,72.9,100,77.81055,420,762,71.6,73.1,100,99.904625,840,460,71.6,73,100,100,540,789,70.7,73.1,100,99.96428,840,754,72,73,100,100,950,198,73.3,72.9,0,51.76403,195,971,71,73.1,100,100,1020,533,70.7,73,100,99.96528,700,249,71.9,73.1,100,100,400,439,71.2,73,100,100,700,780,71.9,73,100,100,840,426,71.8,73,100,99.928604,540,682,71.3,73.2,100,99.96481,930,632,71.4,72.9,100,99.96472,690,808,72.1,72.7,98,100,1335,435,72.3,72.8,89.5,100,528.6998,554,70.8,72.8,100,100,1020,617,71.3,72.9,100,99.97694,915,168,71.2,72.8,100,100,400,338,70.3,72.6,100,100,700,586,71.7,72.7,100,99.96528,840,272,70.7,72.9,100,100,540,433,71.2,73,100,99.96367,840,369,71.2,72.8,100,99.9641,690,321,72.7,72.7,0,68.48848,285,257,72,73,100,100,550,245,70.1,72.8,100,100,1020,262,71.8,72.7,100,100,915,330,70.9,72.8,100,100,400,603,71.1,73,100,100,700,849,71.4,72.8,100,86.44612,840,161,72.9,72.7,0,39.859802,160,822,71,72.6,100,99.96475,1000,94,71.7,72.7,0,41.74936,100,836,72.3,72.9,94,82.903305,809.6997,199,72.6,286.2,0,45.389904,195,835,70.6,72.6,100,99.96563,1020,756,71.4,72.7,100,99.96508,910,367,72,72.8,100,100,500,482,72.3,72.5,93.5,100,672.6997,838,71.6,72.8,100,82.442375,840,541,71.5,72.8,100,92.42798,540,488,72,72.7,100,99.97636,840,613,71.1,72.6,100,99.96542,690,458,71,72.5,100,54.817802,450,531,71.6,72.7,100,99.95126,550,788,70.6,72.8,100,100,1020,558,71.7,72.7,100,99.96328,1110,793,71,72.5,100,100,1060,399,71.8,72.8,100,100,705,256,71.5,72.5,100,100,500,540,70.6,72.6,100,77.06005,540,429,70.6,72.8,100,99.96459,525,681,70.9,72.8,100,99.96504,900,830,70.5,72.6,100,100,850,269,69.5,72.7,100,71.3658,270,578,70,72.8,100,100,880,73.8,72.8,74.1,0,73.7,75.3,94.7,100,30.06
20161002,1405,71.7,81.9,32.03744839,60.5505,1,64.6,66.6,4.05,73.6,74.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70.3,66.2,68.9,88.4,100,80.8,64,88.4,0,67,1.8,65,1.8125,71.2,0,0,45.3,13.2,0,0,0,71.1,70,73,100,15,100,63,88.9,0,69.8,0.34,65,1.8125,68,0,0,67.9,96.5,25.2,4,1,15,15,84.5,72.1,80,100,0.9,0,64.5,1.3,66.63793,66.13793,0,12,0,0,0,0,1,72,205,70.4,0,27.868652,200,72,68,2123.706,69.3,69.2,16,2200,861,69.1,68.7,100,80.389496,850,253,68.9,69.2,100,73.69712,250,1055,69.8,69,0,25.913174,1000,334,74,69.4,0,18.573696,326.40228,1197,69.5,68.9,100,60.002457,1200,498,69.3,69,100,51.328842,500,251,69.3,69,100,70.04313,250,683,68.1,69.1,100,48.357956,690,333,69.4,69,100,100,650,836,67.9,69.4,100,100,950,1910,0,68.9,100,69.51714,1900,1918,68.5,69,100,74.456856,1900,300,70.9,73.1,100,100,400,447,70.5,73.2,100,100,700,425,71.1,72.9,100,77.81055,420,763,71.6,73.1,100,99.904625,840,462,71.6,73,100,100,540,789,70.7,73.1,100,99.96428,840,754,72,73,100,100,950,197,73.3,72.9,0,51.76403,195,980,71,73.1,100,100,1020,528,70.7,72.9,100,99.96528,700,249,71.9,73,100,100,400,439,71.2,73,100,100,700,781,71.9,73,100,100,840,427,71.8,73,100,99.928604,540,685,71.3,73.2,100,99.96481,930,635,71.4,72.9,100,99.96472,690,808,72.2,72.7,96,100,1335,436,72.3,72.8,85.5,100,509.7247,566,70.8,72.8,100,100,1020,610,71.4,72.9,100,99.97694,915,169,71.2,72.8,100,100,400,338,70.3,72.6,100,100,700,588,71.7,72.7,100,99.96528,840,271,70.7,72.9,100,100,540,432,71.3,73,100,99.96367,840,368,71.2,72.8,100,99.9641,690,324,72.7,72.7,0,68.48848,285,258,72,73,100,100,550,249,70.1,72.8,100,100,1020,264,71.8,72.7,100,100,915,331,70.9,72.8,100,100,400,606,71.2,73,100,100,700,851,71.4,72.8,100,85.98939,840,162,72.9,72.7,0,39.859802,160,830,71,72.6,100,99.96475,1000,96,71.7,72.7,0,41.74936,100,818,72.3,72.9,90.5,82.3728,809.6997,200,72.6,286.4,0,45.389904,195,842,70.6,72.6,100,99.96563,1020,758,71.4,72.7,100,99.96508,910,372,71.9,72.8,100,100,500,480,72.3,72.5,89.5,100,672.6997,840,71.6,72.8,100,82.442375,840,541,71.5,72.8,100,92.42798,540,490,72,72.7,100,99.97636,840,612,71.2,72.6,100,99.96542,690,456,71.1,72.5,100,54.817802,450,531,71.7,72.7,100,99.95126,550,761,70.6,72.8,100,100,1020,552,71.7,72.7,100,99.96328,1110,793,71,72.5,100,100,1060,399,71.8,72.8,100,100,705,255,71.5,72.5,100,100,500,541,70.6,72.5,100,77.06005,540,428,70.6,72.8,100,99.96459,525,679,70.9,72.8,100,99.96504,900,832,70.6,72.6,100,100,850,270,69.5,72.6,100,71.3658,270,576,70,72.8,100,100,880,73.8,72.8,74.1,0,73.7,75.3,95.2,99.9,30.06
20161002,1410,72.1,80.3,32.04232221,60.5505,1,64.6,66.6,4.05,73.6,74.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70.3,66.5,69,88.9,100,86.8,64,88.9,0,67.1,1.85,65,1.8125,71.2,0,0,45.5,13.1,0,0,0,71.2,70.2,73.1,100,15,100,63,88.1,0,69.9,0.39,65,1.8125,68,0,0,67.7,96.4,24.6,3.8,1.4,15,15,84.3,72.1,80,100,0.6,0,64.5,1.3,66.63793,66.13793,0,12,0,0,0,0,1,72,205,70.5,0,27.868652,200,72,68,2123.706,69.3,69.3,14.2,2200,870,69.1,68.8,100,80.389496,850,255,68.9,69.3,100,73.69712,250,1059,69.9,69,0,25.913174,1000,326,74,69.5,0,18.573696,326.40228,1202,69.5,68.9,100,60.002457,1200,500,69.3,69.1,100,51.328842,500,252,69.3,69,100,70.04313,250,687,68.2,69.1,100,48.357956,690,335,69.4,69,100,100,650,840,68,69.4,100,100,950,1919,0,68.9,100,69.51714,1900,1928,68.5,69.1,100,74.456856,1900,301,71,73.2,100,100,400,451,70.5,73.2,100,100,700,426,71.2,73,100,77.81055,420,766,71.6,73.1,100,99.904625,840,463,71.7,73,100,100,540,793,70.8,73.2,100,99.96428,840,758,72,73,100,100,950,198,73.5,73,0,51.340206,195,953,71.1,73.1,100,100,1020,528,70.7,73,100,99.96528,700,250,71.9,73.1,100,100,400,442,71.2,73.1,100,100,700,784,72,73,100,100,840,428,71.8,73,100,99.928604,540,688,71.4,73.2,100,99.96481,930,635,71.4,72.9,100,99.96472,690,808,72.2,72.7,96,100,1335,438,72.3,72.9,81.5,100,489.84464,553,70.8,72.8,100,100,1020,623,71.4,72.9,100,99.97694,915,163,71.2,72.8,100,100,400,328,70.3,72.7,100,100,700,572,71.7,72.8,100,99.96528,840,263,70.7,72.9,100,100,540,421,71.3,73,100,99.96367,840,360,71.3,72.8,100,99.9641,690,317,72.8,72.8,0,68.48848,285,248,72,73,100,100,550,308,70.1,72.8,100,100,1020,302,71.8,72.8,100,100,915,333,70.9,72.8,100,100,400,611,71.1,73,100,100,700,857,71.4,72.9,100,85.6561,840,163,72.9,72.7,0,39.859802,160,834,71,72.6,100,99.96475,1000,95,71.7,72.7,0,41.74936,100,777,72.3,73,86.5,79.06921,784.057,199,72.6,286.5,0,44.96326,195,847,70.7,72.7,100,99.96563,1020,759,71.4,72.8,100,99.96508,910,374,72,72.8,100,100,500,486,72.3,72.5,85.5,100,648.65967,842,71.6,72.8,100,82.442375,840,543,71.5,72.9,100,92.42798,540,494,72,72.8,100,99.97636,840,615,71.2,72.7,100,99.96542,690,457,71.1,72.5,100,54.817802,450,533,71.7,72.7,100,99.95126,550,771,70.6,72.8,100,100,1020,555,71.7,72.8,100,99.96328,1110,798,71,72.5,100,100,1060,400,71.8,72.8,100,100,705,255,71.5,72.6,100,100,500,540,70.7,72.6,100,77.06005,540,428,70.6,72.8,100,99.96459,525,682,71,72.8,100,99.96504,900,832,70.6,72.6,100,100,850,270,69.5,72.7,100,71.3658,270,576,70,72.8,100,100,880,73.8,72.8,74.1,0,73.7,75.3,95.1,98.9,30.06
20161002,1415,71.9,81.4,32.09647632,60.5505,1,64.6,66.7,4.05,73.6,74.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70.3,66.8,69.3,88.9,100,93.2,64,88.9,0,67.5,1.8,65,1.8125,71.2,0,0,45.6,13.1,0,0,0,71.2,70,73.1,100,15,100,63,86.6,0,69.8,0.38,65,1.8125,68,0,0,67.8,96.5,24,4.1,0.9,15,15,84.4,72.1,80,100,0.9,0,64.5,1.3,66.63793,66.13793,0,12,0,0,0,0,1,72,204,70.6,0,27.868652,200,72,68,2123.706,69.4,69.6,11.4,2200,866,69.2,69.1,100,80.389496,850,254,68.9,69.5,100,73.69712,250,1066,69.9,69.2,0,25.913174,1000,327,74,69.6,0,18.573696,326.40228,1204,69.5,69.2,100,60.002457,1200,499,69.4,69.3,100,51.328842,500,252,69.4,69.3,100,70.04313,250,688,68.2,69.3,100,48.357956,690,335,69.4,69.2,100,100,650,839,68,69.6,100,100,950,1920,0,69.2,100,69.51714,1900,1926,68.6,69.4,100,74.456856,1900,301,70.9,73.2,100,100,400,447,70.5,73.3,100,100,700,428,71.2,73,100,77.81055,420,767,71.6,73.1,100,99.904625,840,463,71.7,73.1,100,100,540,792,70.8,73.1,100,99.96428,840,757,72,73.1,100,100,950,197,73.3,73,0,51.340206,195,951,71.1,73.1,100,100,1020,530,70.7,73,100,99.96528,700,249,71.9,73.1,100,100,400,442,71.2,73.1,100,100,700,782,72,73,100,100,840,427,71.8,73,100,99.928604,540,689,71.4,73.2,100,99.96481,930,632,71.4,72.9,100,99.96472,690,809,72.2,72.7,96,100,1335,437,72.3,72.9,77.5,100,469.96457,558,70.8,72.8,100,100,1020,623,71.4,73,100,99.97694,915,168,71.2,72.8,100,100,400,336,70.3,72.7,100,100,700,584,71.7,72.8,100,99.96528,840,272,70.7,72.9,100,100,540,429,71.3,73.1,100,99.96367,840,368,71.3,72.8,100,99.9641,690,321,72.8,72.8,0,68.48848,285,255,72,73,100,100,550,277,70.1,72.9,100,100,1020,266,71.8,72.8,100,100,915,334,70.9,72.8,100,100,400,614,71.2,73,100,100,700,854,71.5,72.9,100,85.82891,840,162,72.9,72.7,0,39.2555,160,839,71,72.6,100,99.96475,1000,98,71.7,72.8,0,41.74936,100,757,72.3,73,82.5,76.63371,755.7769,198,72.7,286.6,0,44.96326,195,849,70.7,72.7,100,99.96563,1020,765,71.4,72.8,100,99.96508,910,372,72,72.8,100,100,500,484,72.3,72.6,81.5,100,623.17957,843,71.6,72.8,100,82.442375,840,542,71.5,72.9,100,92.42798,540,491,72,72.8,100,99.97636,840,615,71.2,72.7,100,99.96542,690,458,71.1,72.5,100,54.817802,450,532,71.7,72.7,100,99.95126,550,811,70.6,72.8,100,100,1020,565,71.7,72.8,100,99.96328,1110,797,71.1,72.6,100,100,1060,399,71.8,72.9,100,100,705,256,71.5,72.6,100,100,500,543,70.7,72.6,100,77.06005,540,429,70.6,72.8,100,99.96459,525,685,71,72.8,100,99.96504,900,831,70.6,72.6,100,100,850,270,69.5,72.7,100,71.3658,270,577,70,72.9,100,100,880,73.8,72.8,74.1,0,73.7,75.3,95.1,99.9,30.06
20161002,1420,72,81.2,32.13509332,60.5505,1,64.6,66.7,4.05,73.6,74.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70.3,66.7,69.4,88.9,100,99.9,64,88.9,0,67.4,1.8,65,1.8125,71.2,0,0,45.6,13.2,0,0,0,71.2,70.2,73.1,100,15,100,63,88.3,0,69.9,0.38,65,1.8125,68.1,0,0,67.9,96.5,24.6,3.7,1,15,15,83.7,72.1,80,100,0.9,0,64.5,1.3,66.63793,66.13793,0,12,0,0,0,0,1,72,204,70.7,0,27.868652,200,72,68,2123.706,69.4,69.6,13.4,2200,863,69.3,69.1,100,80.389496,850,254,69,69.6,100,73.69712,250,1050,69.9,69.3,0,25.913174,1000,346,73.9,69.7,0,25.277811,348.00195,1199,69.6,69.2,100,60.002457,1200,498,69.5,69.3,100,51.328842,500,252,69.4,69.3,100,70.04313,250,687,68.3,69.4,100,48.357956,690,334,69.5,69.3,100,100,650,838,68.1,69.6,100,100,950,1914,0,69.2,100,69.51714,1900,1921,68.7,69.4,100,74.456856,1900,301,71,73.2,100,100,400,446,70.5,73.3,100,100,700,426,71.2,73,100,77.81055,420,765,71.6,73.2,100,99.904625,840,462,71.7,73.1,100,100,540,791,70.8,73.2,100,99.96428,840,754,72,73.1,100,100,950,197,73.3,73,0,51.340206,195,951,71.2,73.2,100,100,1020,530,70.8,73,100,99.96528,700,250,71.9,73.1,100,100,400,440,71.3,73.1,100,100,700,781,72,73,100,100,840,426,71.8,73.1,100,99.928604,540,685,71.4,73.3,100,99.96481,930,632,71.5,73,100,99.96472,690,805,72.2,72.8,96,100,1335,437,72.3,72.9,73.5,100,451.50464,578,70.8,72.9,100,100,1020,620,71.4,73,100,99.97694,915,168,71.2,72.9,100,100,400,334,70.4,72.7,100,100,700,583,71.7,72.8,100,99.96528,840,270,70.7,73,100,100,540,426,71.3,73.1,100,99.96367,840,367,71.3,72.9,100,99.9641,690,320,72.8,72.8,0,68.48848,285,254,72,73,100,100,550,294,70.1,72.9,100,100,1020,267,71.8,72.8,100,100,915,334,71,72.8,100,100,400,615,71.2,73.1,100,100,700,853,71.5,72.9,100,85.82891,840,161,72.9,72.7,0,39.2555,160,838,71,72.7,100,99.96475,1000,96,71.7,72.8,0,41.74936,100,755,72.3,73,78.5,76.706055,755.7769,198,72.7,286.4,0,44.96326,195,843,70.7,72.7,100,99.96563,1020,763,71.5,72.8,100,99.96508,910,372,72,72.9,100,100,500,479,72.3,72.6,77.5,100,597.69946,842,71.7,72.9,100,82.442375,840,542,71.5,72.9,100,92.42798,540,490,72.1,72.8,98,99.97636,840,613,71.2,72.8,100,99.96542,690,457,71.1,72.6,100,54.817802,450,532,71.7,72.8,100,99.95126,550,794,70.7,72.9,100,100,1020,541,71.7,72.8,100,99.96328,1110,794,71.1,72.6,100,100,1060,398,71.8,72.9,100,100,705,256,71.5,72.6,100,100,500,539,70.7,72.6,100,77.06005,540,428,70.7,72.9,100,99.96459,525,686,71,72.9,100,99.96504,900,832,70.6,72.7,100,100,850,270,69.5,72.7,100,71.3658,270,582,70,72.9,100,100,880,73.8,72.8,74.1,0,73.7,75.3,93.6,100,30.06
20161002,1425,72.2,81.2,32.28733282,60.5505,1,64.7,66.7,4.05,73.6,74.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70.4,66.7,69.3,88.9,100,100,64,88.9,0,67.5,1.8,65,1.8125,71.3,0,0,45.6,13.1,0,0,0,71.2,70.2,73.2,100,15,100,63,88,0,69.9,0.38,65,1.8125,68.1,0,0,67.9,96.2,24.5,4,1.3,15,15,83.4,72.1,80,100,0.9,0,64.5,1.3,66.63793,66.13793,0,12,0,0,0,0,1,72,208,70.7,0,27.868652,200,72,68,2123.706,69.4,69.6,14.5,2200,865,69.3,69.1,100,80.389496,850,254,69,69.6,100,73.69712,250,1050,69.9,69.3,0,25.913174,1000,346,73.9,69.7,0,25.802908,348.00195,1201,69.6,69.2,100,60.002457,1200,500,69.5,69.4,100,51.328842,500,252,69.5,69.3,100,70.04313,250,687,68.3,69.4,100,48.357956,690,334,69.5,69.3,100,100,650,839,68.1,69.7,100,100,950,1915,0,69.2,100,69.51714,1900,1922,68.7,69.4,100,74.456856,1900,301,71,73.2,100,100,400,447,70.5,73.3,100,100,700,423,71.2,73,100,77.28222,420,767,71.6,73.2,100,99.904625,840,463,71.7,73.1,100,100,540,795,70.8,73.2,100,99.96428,840,758,72,73.1,100,100,950,198,73.3,73,0,51.340206,195,953,71.2,73.2,100,100,1020,525,70.8,73,100,99.96528,700,250,71.9,73.2,100,100,400,440,71.3,73.1,100,100,700,779,72,73.1,100,100,840,427,71.8,73,100,99.928604,540,687,71.4,73.3,100,99.96481,930,632,71.5,73,100,99.96472,690,810,72.2,72.8,96,100,1335,436,72.4,72.9,67.5,100,451.50464,594,70.9,72.9,100,100,1020,627,71.4,73,100,99.97694,915,168,71.3,72.9,100,100,400,332,70.4,72.7,100,100,700,589,71.7,72.8,100,99.96528,840,272,70.7,73,100,100,540,428,71.4,73.1,100,99.96367,840,369,71.4,72.9,100,99.9641,690,320,72.8,72.8,0,68.48848,285,256,72,73.1,100,100,550,272,70.1,72.9,100,100,1020,265,71.8,72.8,100,100,915,336,71,72.9,100,100,400,618,71.2,73.1,100,100,700,847,71.5,72.9,100,84.792,840,163,73,72.8,0,39.2555,160,846,71.1,72.7,100,99.96475,1000,97,71.7,72.8,0,41.74936,100,731,72.3,73,74.5,74.31879,727.4968,200,72.7,286.6,0,44.96326,195,852,70.7,72.7,100,99.96563,1020,766,71.5,72.8,100,99.96508,910,372,72,72.8,100,100,500,481,72.4,72.6,71.5,100,574.0396,842,71.7,72.9,100,82.442375,840,544,71.5,72.9,100,91.97242,540,497,72.1,72.9,98,99.97636,840,617,71.2,72.8,100,99.96542,690,461,71.1,72.6,100,54.817802,450,535,71.7,72.8,100,99.95126,550,787,70.7,72.9,100,100,1020,537,71.7,72.8,100,99.96328,1110,794,71.1,72.6,100,100,1060,401,71.8,72.9,100,100,705,256,71.5,72.6,100,100,500,542,70.7,72.7,100,77.06005,540,429,70.7,72.9,100,99.96459,525,686,71,72.8,100,99.96504,900,831,70.6,72.7,100,100,850,271,69.6,72.7,100,71.3658,270,581,70.1,72.9,100,100,880,73.8,72.8,74.1,0,73.7,75.3,95.1,99.7,30.06
20161002,1430,72.5,79.8,32.25059802,60.5505,1,64.7,66.7,4.05,73.6,74.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70.4,66.4,69.4,88.9,100,100,64,88.9,0,67.4,1.85,65,1.8125,71.3,0,0,45.6,13.2,0,0,0,71.2,70.1,73.2,100,15,100,63,88.4,0,69.8,0.36,65,1.8125,68.1,0,0,68,96.4,24.8,3.9,0.6,15,15,84.4,72.1,80,100,1.9,0,64.5,1.3,66.63793,66.13793,0,12,0,0,0,0,1,72,205,70.7,0,27.868652,200,72,68,2123.706,69.4,69.6,14.7,2200,867,69.3,69.1,100,80.389496,850,254,69,69.6,100,73.69712,250,1059,70,69.3,0,25.913174,1000,344,73.8,69.7,0,25.802908,348.00195,1203,69.7,69.2,100,60.002457,1200,501,69.5,69.4,100,51.328842,500,251,69.5,69.4,100,70.04313,250,688,68.4,69.4,100,48.357956,690,336,69.5,69.3,100,100,650,841,68.2,69.7,100,100,950,1917,0,69.3,100,69.51714,1900,1922,68.7,69.5,100,74.456856,1900,301,71,73.2,100,100,400,448,70.5,73.3,100,100,700,421,71.2,73,100,77.28222,420,763,71.7,73.2,100,99.904625,840,461,71.7,73.1,100,100,540,790,70.8,73.2,100,99.96428,840,757,72,73.1,100,100,950,197,73.3,73,0,51.340206,195,962,71.2,73.1,100,100,1020,521,70.8,73,100,99.96528,700,250,71.9,73.1,100,100,400,441,71.3,73.1,100,100,700,781,72,73,100,100,840,428,71.8,73,100,99.928604,540,688,71.5,73.3,100,99.96481,930,636,71.5,73,100,99.96472,690,813,72.2,72.7,96,100,1335,438,72.4,72.9,63.5,98.91213,431.62457,576,70.9,72.9,100,100,1020,617,71.4,73,100,99.97694,915,166,71.3,72.9,100,100,400,331,70.4,72.7,100,100,700,580,71.8,72.8,100,99.96528,840,269,70.7,73,100,100,540,430,71.4,73.1,100,99.96367,840,365,71.4,72.9,100,99.9641,690,319,72.8,72.8,0,68.48848,285,254,72,73.1,100,100,550,264,70.1,72.9,100,100,1020,276,71.8,72.8,100,100,915,336,71,72.8,100,100,400,621,71.2,73,100,100,700,848,71.5,73,100,84.792,840,163,73,72.8,0,39.2555,160,846,71.1,72.7,100,99.96475,1000,98,71.7,72.8,0,41.74936,100,697,72.3,73,70.5,72.1606,699.2167,200,72.7,286.7,0,44.96326,195,853,70.7,72.7,100,99.96563,1020,764,71.5,72.8,100,99.96508,910,372,72,72.8,100,100,500,480,72.4,72.6,67.5,100,574.0396,840,71.7,72.9,100,82.442375,840,541,71.6,72.9,100,92.34179,540,493,72.1,72.8,98,99.97636,840,612,71.2,72.7,100,99.96542,690,457,71.1,72.6,100,54.817802,450,532,71.7,72.8,100,99.95126,550,789,70.7,72.9,100,100,1020,562,71.8,72.8,100,99.96328,1110,795,71.2,72.6,100,100,1060,398,71.8,72.9,100,100,705,256,71.5,72.6,100,100,500,541,70.8,72.6,100,77.06005,540,429,70.7,72.9,100,99.96459,525,686,71,72.8,100,99.96504,900,829,70.6,72.7,100,100,850,270,69.6,72.7,100,71.3658,270,578,70.1,72.9,100,100,880,73.8,72.8,74.1,0,73.7,75.3,95.1,99.7,30.06
20161002,1435,72,81.7,32.228577,60.5505,1,64.7,66.8,4.05,73.6,74.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70.4,67.4,69.7,88.9,100,100,64,88.9,0,67.9,1.8,65,1.8125,71.4,0,0,45.6,13.1,0,0,0,71.2,70.2,73.2,100,15,100,63,87.6,0,70,0.38,65,1.8125,68.2,0,0,67.8,96.5,24.3,4,1.4,15,15,83.2,72.1,80,100,0.9,0,64.5,1.3,66.51724,66.01724,0,12,0,0,0,0,1,72,205,70.8,0,27.868652,200,72,68,2123.706,69.4,69.9,14.8,2200,863,69.3,69.4,100,80.389496,850,253,69,69.8,100,73.69712,250,1049,70,69.5,0,25.913174,1000,348,73.8,69.9,0,25.961655,348.00195,1199,69.7,69.4,100,60.002457,1200,499,69.6,69.7,100,51.328842,500,252,69.6,69.6,100,70.04313,250,685,68.4,69.6,100,48.357956,690,334,69.5,69.4,100,100,650,835,68.2,69.9,100,100,950,1911,0,69.5,100,69.51714,1900,1925,68.7,69.6,100,74.456856,1900,301,71,73.2,100,100,400,450,70.6,73.3,100,100,700,424,71.3,73,100,77.28222,420,769,71.7,73.2,100,99.904625,840,463,71.7,73.1,100,100,540,793,70.8,73.2,100,99.96428,840,760,72.1,73.1,98,100,950,198,73.4,73,0,51.340206,195,943,71.2,73.2,100,100,1020,530,70.8,73.1,100,99.96528,700,251,71.9,73.2,100,100,400,443,71.3,73.1,100,100,700,785,72.1,73.1,98,100,840,431,71.8,73.1,100,99.928604,540,692,71.5,73.3,100,99.96481,930,634,71.5,73,100,99.96472,690,816,72.2,72.8,96,100,1335,417,72.4,73,59.5,87.2086,411.74448,557,70.9,72.9,100,100,1020,634,71.4,73,100,99.97694,915,169,71.3,72.9,100,100,400,338,70.4,72.7,100,100,700,587,71.8,72.8,100,99.96528,840,272,70.7,73,100,100,540,432,71.4,73.1,100,99.96367,840,369,71.4,72.9,100,99.9641,690,323,72.8,72.8,0,68.48848,285,257,72,73.1,100,100,550,275,70.2,73,100,100,1020,265,71.8,72.8,100,100,915,339,71,72.9,100,100,400,623,71.2,73.1,100,100,700,847,71.6,72.9,100,84.792,840,164,73,72.8,0,39.2555,160,858,71.1,72.7,100,99.96475,1000,97,71.8,72.8,0,41.74936,100,677,72.3,73,66.5,70.00241,670.9366,202,72.7,286.6,0,44.370705,195,849,70.8,72.7,100,99.96563,1020,767,71.5,72.8,100,99.96508,910,370,72,72.9,100,100,500,484,72.4,72.6,63.5,100,548.5595,843,71.7,72.9,100,82.442375,840,543,71.6,72.9,100,92.34179,540,491,72.2,72.9,96,99.97636,840,617,71.3,72.8,100,99.96542,690,461,71.1,72.6,100,54.817802,450,533,71.7,72.8,100,99.95126,550,787,70.8,72.9,100,100,1020,552,71.8,72.8,100,99.96328,1110,796,71.2,72.6,100,100,1060,401,71.8,72.9,100,100,705,257,71.6,72.6,100,100,500,541,70.8,72.7,100,77.06005,540,429,70.7,72.9,100,99.96459,525,683,71,72.9,100,99.96504,900,833,70.7,72.7,100,100,850,270,69.6,72.8,100,71.3658,270,583,70.1,72.9,100,100,880,73.8,72.8,74.1,0,73.7,75.3,95.1,98.7,30.06
20161002,1440,72,81.8,32.24727676,60.5505,1,64.8,66.8,4.05,73.6,74.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70.4,66.9,69.7,89.4,100,100,64,89.4,0,67.7,1.85,65,1.8125,71.4,0,0,45.8,13,0,0,0,71.2,70.2,73.2,100,15,100,63,88.9,0,69.9,0.36,65,1.8125,68.2,0,0,67.8,96.3,25,3.6,1.1,15,15,83.3,72.1,80,100,0.4,0,64.5,1.3,66.51724,66.01724,0,11.9,0,0,0,0,1,72,203,71,0,27.868652,200,72,68,2611.5657,69.4,70,11,2200,866,69.4,69.5,100,80.389496,850,255,69.1,69.9,100,73.69712,250,1053,70,69.7,0,25.913174,1000,344,73.8,70,0,25.961655,348.00195,1201,69.8,69.6,100,60.002457,1200,501,69.6,69.8,100,51.328842,500,252,69.6,69.7,100,70.04313,250,687,68.4,69.7,100,48.357956,690,334,69.5,69.6,100,100,650,841,68.2,70,100,100,950,1918,0,69.6,100,69.51714,1900,1927,68.8,69.8,100,74.456856,1900,301,71,73.2,100,100,400,449,70.6,73.3,100,100,700,422,71.3,73.1,100,77.28222,420,767,71.8,73.2,100,99.904625,840,461,71.7,73.1,100,100,540,797,70.8,73.2,100,99.96428,840,756,72.1,73.1,98,100,950,198,73.4,73,0,51.340206,195,947,71.2,73.2,100,100,1020,532,70.8,73.1,100,99.96528,700,250,72,73.2,100,100,400,443,71.4,73.1,100,100,700,781,72.1,73.1,98,100,840,428,71.9,73.1,100,99.928604,540,689,71.5,73.3,100,99.96481,930,636,71.6,73,100,99.96472,690,813,72.3,72.8,94,100,1278.8994,399,72.4,73,55.5,84.1841,391.86444,593,70.9,72.9,100,100,1020,634,71.5,73,100,99.97694,915,167,71.3,72.9,100,100,400,334,70.4,72.8,100,100,700,583,71.8,72.8,100,99.96528,840,270,70.8,73,100,100,540,427,71.5,73.1,100,99.96367,840,368,71.4,72.9,100,99.9641,690,319,72.8,72.8,0,68.48848,285,254,72.1,73.1,98,100,550,282,70.2,72.9,100,100,1020,270,71.8,72.8,100,100,915,338,71,72.9,100,100,400,623,71.3,73.1,100,100,700,847,71.5,73,100,84.792,840,164,73,72.8,0,39.2555,160,859,71.1,72.7,100,99.96475,1000,97,71.8,72.8,0,41.74936,100,644,72.4,73.1,60.5,68.16976,644.67676,198,72.7,286.4,0,45.389904,195,851,70.8,72.7,100,99.96563,1020,769,71.6,72.9,100,99.96508,910,371,72,72.9,100,100,500,485,72.4,72.6,59.5,100,523.0794,840,71.7,72.9,100,82.442375,840,543,71.6,72.9,100,92.34179,540,493,72.2,72.9,96,99.97636,840,616,71.3,72.8,100,99.96542,690,457,71.2,72.6,100,54.817802,450,534,71.9,72.8,100,99.95126,550,793,70.8,72.9,100,100,1020,550,71.8,72.8,100,99.96328,1110,792,71.2,72.6,100,100,1060,400,71.9,73,100,100,705,255,71.6,72.7,100,100,500,540,70.8,72.7,100,77.06005,540,429,70.7,72.9,100,99.96459,525,683,71,72.8,100,99.96504,900,831,70.7,72.7,100,100,850,269,69.6,72.8,100,71.3658,270,577,70.1,72.9,100,100,880,73.8,72.8,74.1,0,73.7,75.3,94.9,99.9,30.06
20161002,1445,72.5,80.4,32.36471412,60.5505,1,64.8,66.8,4.05,73.6,74.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70.4,66.8,69.7,88.9,100,100,64,88.9,0,67.5,1.8,65,1.8125,71.4,0,0,45.5,13.1,0,0,0,71.2,70.3,73.2,100,15,100,63,85.3,0,69.9,0.35,65,1.8125,68.2,0,0,68,96.5,23.5,3.8,1.4,15,15,84.2,72.1,80,100,0.9,0,64.5,1.3,66.51724,66.01724,0,12,0,0,0,0,1,72,205,71,0,27.868652,200,72,68,2123.706,69.4,69.9,14.1,2200,864,69.4,69.4,100,80.389496,850,254,69.1,69.9,100,73.69712,250,1050,70,69.6,0,25.913174,1000,348,73.8,69.9,0,25.961655,348.00195,1201,69.8,69.5,100,60.002457,1200,499,69.7,69.7,100,51.328842,500,252,69.7,69.6,100,70.04313,250,685,68.5,69.7,100,48.357956,690,335,69.5,69.6,100,100,650,837,68.3,70,100,100,950,1909,0,69.5,100,69.51714,1900,1919,68.8,69.7,100,74.456856,1900,300,71,73.2,100,100,400,446,70.6,73.3,100,100,700,419,71.3,73,100,77.28222,420,765,71.8,73.2,100,99.904625,840,461,71.7,73.1,100,100,540,792,70.8,73.2,100,99.96428,840,753,72.1,73.1,98,100,950,198,73.4,73.1,0,51.340206,195,958,71.2,73.2,100,100,1020,539,70.8,73.1,100,99.96528,700,251,72,73.2,100,100,400,440,71.4,73.2,100,100,700,785,72.1,73.1,98,100,840,431,71.9,73.1,100,99.928604,540,692,71.5,73.3,100,99.96481,930,634,71.5,73,100,99.96472,690,816,72.3,72.8,91.2,100,1278.8994,390,72.4,73,51.5,82.45069,391.86444,585,70.9,72.9,100,100,1020,618,71.5,73,100,99.97694,915,169,71.3,72.9,100,100,400,338,70.4,72.8,100,100,700,590,71.8,72.9,100,99.96528,840,274,70.8,73,100,100,540,430,71.5,73.1,100,99.96367,840,369,71.4,72.9,100,99.9641,690,323,72.8,72.8,0,68.48848,285,257,72.1,73.1,98,100,550,259,70.2,72.9,100,100,1020,265,71.8,72.8,100,100,915,339,71,72.9,100,100,400,624,71.3,73.1,100,100,700,847,71.6,72.9,100,84.792,840,161,73,72.8,0,39.2555,160,862,71.1,72.7,100,99.96475,1000,97,71.8,72.8,0,41.74936,100,642,72.4,73.1,56.5,68.16976,644.67676,199,72.7,286.3,0,45.389904,195,857,70.8,72.7,100,99.96563,1020,769,71.6,72.8,100,99.96508,910,368,72,72.9,100,100,500,481,72.4,72.6,55.5,100,497.5993,841,71.7,72.9,100,82.442375,840,542,71.6,72.9,100,92.39104,540,493,72.2,72.9,96,99.97636,840,614,71.3,72.8,100,99.96542,690,461,71.2,72.6,100,54.817802,450,534,72.1,72.8,98,99.95126,550,773,70.8,72.9,100,100,1020,561,71.8,72.9,100,99.96328,1110,798,71.2,72.6,100,100,1060,401,71.9,72.9,100,100,705,256,71.6,72.6,100,100,500,541,70.8,72.7,100,77.06005,540,429,70.7,72.9,100,99.96459,525,680,71,72.9,100,99.96504,900,831,70.6,72.7,100,100,850,270,69.6,72.8,100,71.3658,270,578,70.1,72.9,100,100,880,73.8,72.8,74.1,0,73.7,75.3,95.1,98.9,30.06
20161002,1450,72.9,79.6,32.51665024,60.5505,1,64.8,66.9,4.05,73.6,74.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70.4,66.7,69.7,88.9,100,100,64,88.9,0,67.5,1.8,65,1.8125,71.4,0,0,45.5,13,0,0,0,71.3,70.3,73.3,100,15,100,63,87.9,0,70.1,0.34,65,1.8125,68.2,0,0,67.9,96.6,24.5,3.9,1.1,15,15,84.2,72.1,80,100,0.8,0,64.5,1.3,66.51724,66.01724,0,12,0,0,0,0,1,72,206,71,0,27.868652,200,72,68,2611.5657,69.4,69.9,9.3,2200,865,69.4,69.4,100,80.389496,850,254,69.1,69.9,100,73.69712,250,1046,70,69.6,0,25.913174,1000,348,73.8,70,0,25.961655,348.00195,1201,69.8,69.5,100,60.002457,1200,499,69.8,69.7,100,51.328842,500,252,69.7,69.6,100,70.04313,250,685,68.5,69.7,100,48.357956,690,334,69.6,69.6,100,100,650,838,68.3,70,100,100,950,1914,0,69.6,100,69.51714,1900,1915,68.9,69.7,100,74.456856,1900,301,71,73.3,100,100,400,450,70.6,73.4,100,100,700,422,71.3,73.1,100,77.28222,420,766,71.8,73.3,100,99.904625,840,461,71.7,73.2,100,100,540,792,70.9,73.3,100,99.96428,840,758,72.1,73.2,98,100,950,198,73.4,73.1,0,51.340206,195,992,71.2,73.2,100,100,1020,531,70.8,73.2,100,99.96528,700,251,72,73.2,100,100,400,443,71.4,73.2,100,100,700,787,72.1,73.2,98,100,840,431,71.9,73.1,100,99.928604,540,695,71.5,73.4,100,99.96481,930,637,71.6,73,100,99.96472,690,820,72.3,72.9,87.2,100,1230.1025,374,72.4,73,47.5,79.031685,371.98434,577,70.9,73,100,100,1020,636,71.5,73.1,100,99.97694,915,170,71.4,73,100,100,400,332,70.4,72.8,100,100,700,585,71.8,72.9,100,99.96528,840,270,70.8,73,100,100,540,432,71.5,73.2,100,99.96367,840,365,71.4,73,100,99.9641,690,323,72.8,72.9,0,68.48848,285,256,72.1,73.1,98,100,550,267,70.2,73,100,100,1020,269,71.9,72.9,100,100,915,340,71,73,100,100,400,626,71.3,73.2,100,100,700,849,71.6,73,100,84.792,840,161,73,72.8,0,39.2555,160,864,71.1,72.8,100,99.96475,1000,97,71.8,72.9,0,41.74936,100,614,72.4,73.1,52.5,66.33711,616.3966,198,72.7,286.5,0,45.389904,195,865,70.8,72.8,100,99.96563,1020,770,71.6,72.9,100,99.96508,910,376,72,73,100,100,500,488,72.4,72.7,51.5,100,497.5993,844,71.8,73,100,82.442375,840,543,71.6,73,100,92.14479,540,495,72.2,73,96,99.97636,840,615,71.3,72.8,100,99.96542,690,461,71.2,72.7,100,54.817802,450,534,72.2,72.8,96,99.95126,550,788,70.8,73,100,100,1020,543,71.8,72.9,100,99.96328,1110,796,71.2,72.7,100,100,1060,400,71.9,73,100,100,705,257,71.6,72.7,100,100,500,542,70.8,72.7,100,77.06005,540,429,70.7,73,100,99.96459,525,682,71.1,72.9,100,99.96504,900,833,70.7,72.8,100,100,850,270,69.6,72.8,100,71.3658,270,576,70.1,73,100,100,880,73.8,72.8,74.1,0,73.7,75.3,94.5,99.8,30.06
20161002,1455,73.2,78.8,32.59562823,60.5505,1,64.8,66.9,4.05,73.6,74.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70.5,66.7,69.9,88.9,100,100,64,88.9,0,67.5,1.8,65,1.8125,71.4,0,0,45.5,13.1,0,0,0,71.3,70.4,73.4,100,15,100,63,87.8,0,70.1,0.36,65,1.8125,68.3,0,0,67.8,96.4,25,4.1,0.9,15,15,84.3,72.1,80,100,0.9,0,66.5,1.3,66.51724,66.01724,0,12,0,0,0,0,1,72,206,71.1,0,27.868652,200,72,68,2123.706,69.4,70,15.3,2200,865,69.5,69.4,100,80.389496,850,254,69.1,69.9,100,73.69712,250,1057,70,69.7,0,25.913174,1000,346,73.8,70,0,25.961655,348.00195,1202,69.9,69.6,100,60.002457,1200,501,69.9,69.7,100,51.328842,500,251,69.8,69.7,100,70.04313,250,688,68.5,69.8,100,48.357956,690,334,69.6,69.6,100,100,650,842,68.4,70,100,100,950,1913,0,69.6,100,69.51714,1900,1919,68.9,69.8,100,74.456856,1900,301,71,73.4,100,100,400,448,70.6,73.5,100,100,700,420,71.4,73.2,100,77.28222,420,764,71.8,73.3,100,99.904625,840,461,71.8,73.2,100,100,540,790,70.9,73.4,100,99.96428,840,758,72.1,73.3,98,100,950,198,73.4,73.1,0,51.340206,195,988,71.2,73.4,100,100,1020,532,70.9,73.2,100,99.96528,700,252,72,73.3,100,100,400,443,71.4,73.3,100,100,700,787,72.2,73.2,96,100,840,432,71.9,73.2,100,99.928604,540,697,71.5,73.5,100,99.96481,930,640,71.6,73.1,100,99.96472,690,821,72.3,72.9,83.2,100,1177.7424,350,72.5,73.1,41.5,75.03885,350.6844,584,71,73.1,100,100,1020,627,71.5,73.2,100,99.97694,915,166,71.4,73.1,100,100,400,332,70.4,72.9,100,100,700,586,71.9,73,100,99.96528,840,272,70.8,73.2,100,100,540,430,71.5,73.3,100,99.96367,840,367,71.5,73,100,99.9641,690,323,72.8,73,0,68.48848,285,257,72.1,73.2,98,100,550,257,70.2,73,100,100,1020,267,71.9,72.9,100,100,915,342,71,73.1,100,100,400,629,71.3,73.3,100,100,700,852,71.6,73.1,100,84.1748,840,162,73.1,72.9,0,39.2555,160,867,71.2,72.8,100,99.96475,1000,96,71.8,72.9,0,41.74936,100,581,72.4,73.2,48.5,64.51652,588.11646,199,72.7,286.5,0,45.389904,195,858,70.8,72.9,100,99.96563,1020,771,71.6,73.1,100,99.96508,910,372,72,73.1,100,100,500,469,72.5,72.8,45.5,92.97297,472.1192,843,71.8,73.1,100,82.442375,840,545,71.6,73.1,100,92.02167,540,500,72.2,73,96,99.97636,840,617,71.3,72.9,100,99.96542,690,457,71.2,72.7,100,54.817802,450,534,72.3,72.9,93.3,99.41521,528.6998,789,70.8,73.1,100,100,1020,558,71.8,73,100,99.96328,1110,797,71.2,72.7,100,100,1060,400,71.9,73.1,100,100,705,256,71.6,72.8,100,100,500,543,70.8,72.8,100,77.06005,540,428,70.8,73,100,99.96459,525,680,71.1,73,100,99.96504,900,831,70.7,72.9,100,100,850,270,69.7,72.9,100,71.3658,270,579,70.1,73.1,100,100,880,73.8,72.8,74.1,0,73.8,75.3,95.1,99.7,30.05
20161002,1500,73.4,77.9,32.5719354,60.5505,1,64.9,66.9,4.05,73.6,74.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70.5,67.7,70.2,88.9,100,100,64,88.9,0,68.3,1.8,65,1.8125,71.5,0,0,45.4,13,0,0,0,71.3,70.5,73.3,100,15,100,63,90.4,0,70.2,0.35,65,1.8125,68.3,0,0,67.8,96.7,26.5,3.6,1,15,15,82.5,72.1,80,100,0.9,0,66.5,1.3,66.51724,66.01724,0,12,0,0,0,0,1,72,207,71.3,0,27.868652,200,72,68,2123.706,69.4,70.4,13.5,2200,866,69.6,69.9,100,80.389496,850,253,69.2,70.3,100,73.69712,250,1053,70.1,70,0,25.913174,1000,346,73.8,70.3,0,25.961655,348.00195,1199,69.9,70,100,60.002457,1200,500,70,70.1,100,51.328842,500,251,69.8,70.1,100,70.04313,250,688,68.6,70.1,100,48.357956,690,335,69.6,69.9,100,100,650,842,68.4,70.3,100,100,950,1918,0,70,100,69.51714,1900,1921,69,70.1,100,74.456856,1900,301,71.1,73.5,100,100,400,447,70.6,73.6,100,100,700,424,71.4,73.3,100,77.28222,420,766,71.8,73.4,100,99.904625,840,462,71.8,73.3,100,100,540,794,70.9,73.4,100,99.96428,840,758,72.1,73.3,98,100,950,198,73.5,73.2,0,51.340206,195,975,71.2,73.4,100,100,1020,534,70.9,73.3,100,99.96528,700,252,72,73.4,100,100,400,445,71.4,73.4,100,100,700,789,72.2,73.3,96,100,840,434,71.9,73.3,100,99.928604,540,705,71.6,73.6,100,99.96481,930,640,71.6,73.2,100,99.96472,690,819,72.3,73,79.2,100,1177.7424,330,72.5,73.1,37.5,71.46444,330.8043,603,71,73.1,100,100,1020,627,71.5,73.2,100,99.97694,915,171,71.4,73.1,100,100,400,337,70.4,72.9,100,100,700,593,71.9,73.1,100,99.96528,840,275,70.8,73.2,100,100,540,436,71.5,73.3,100,99.96367,840,372,71.5,73.1,100,99.9641,690,326,72.8,73,0,68.48848,285,260,72.1,73.3,98,100,550,248,70.2,73.1,100,100,1020,260,71.9,73,100,100,915,342,71.1,73.1,100,100,400,629,71.4,73.3,100,100,700,851,71.6,73.2,100,84.1748,840,162,73.1,73,0,39.2555,160,877,71.2,72.9,100,99.96475,1000,96,71.8,73,0,41.74936,100,572,72.4,73.2,44.5,62.08102,559.83636,200,72.8,286.7,0,45.389904,195,861,70.8,73,100,99.96563,1020,774,71.6,73.1,100,99.96508,910,373,72,73.1,100,100,500,452,72.5,72.9,41.5,87.42655,448.4593,845,71.8,73.2,100,82.442375,840,547,71.6,73.2,100,91.529175,540,502,72.2,73.1,96,99.97636,840,617,71.3,73,100,99.96542,690,463,71.2,72.8,100,54.817802,450,515,72.4,73,87.3,88.60929,510.61374,794,70.8,73.2,100,100,1020,570,71.8,73.1,100,99.96328,1110,801,71.2,72.8,100,100,1060,403,71.9,73.1,100,100,705,257,71.6,72.9,100,100,500,545,70.9,72.9,100,77.06005,540,431,70.8,73.1,100,99.96459,525,683,71.1,73.1,100,99.96504,900,833,70.7,73,100,100,850,271,69.7,73,100,71.3658,270,580,70.1,73.1,100,100,880,73.8,72.8,74.1,0,73.8,75.3,95.1,99.7,30.05
20161002,1505,73.1,79,32.55825135,59.88911917,1,64.9,66.9,4.05,73.6,74.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70.5,67.5,70.3,88.9,100,100,64,88.9,0,68.2,1.8,65,1.8125,71.5,0,0,45.6,13.1,0,0,0,71.3,70.4,73.5,100,15,100,63,86.3,0,70.1,0.39,65,1.8125,68.3,0,0,67.5,96.4,23.9,3.9,0.3,15,15,82.5,72.1,80,100,1,0,66.5,1.3,66.51724,66.01724,0,12,0,0,0,0,1,72,209,71.4,0,27.868652,200,72,68,2123.706,69.4,70.5,15.5,2200,866,69.6,70,100,80.389496,850,254,69.3,70.4,100,73.69712,250,1050,70.2,70.2,0,25.913174,1000,346,73.8,70.5,0,25.961655,348.00195,1201,69.9,70.1,100,60.002457,1200,500,70.1,70.2,98,51.328842,500,251,69.9,70.2,100,70.04313,250,685,68.6,70.2,100,48.357956,690,335,69.6,70,100,100,650,840,68.5,70.4,100,100,950,1914,0,70.1,100,69.51714,1900,1922,69.1,70.3,100,74.456856,1900,301,71.1,73.5,100,100,400,450,70.7,73.6,100,100,700,422,71.4,73.3,100,77.28222,420,767,71.8,73.4,100,99.904625,840,462,71.8,73.3,100,100,540,795,70.9,73.5,100,99.96428,840,756,72.1,73.4,98,100,950,198,73.5,73.3,0,51.340206,195,987,71.2,73.4,100,100,1020,528,70.9,73.3,100,99.96528,700,253,72,73.4,100,100,400,445,71.5,73.4,100,100,700,788,72.2,73.3,96,100,840,435,71.9,73.3,100,99.928604,540,703,71.6,73.6,100,99.96481,930,641,71.6,73.2,100,99.96472,690,819,72.3,73,75.2,100,1125.3821,330,72.5,73.2,33.5,71.46444,330.8043,608,71,73.2,100,100,1020,637,71.5,73.3,100,99.97694,915,169,71.4,73.2,100,100,400,336,70.5,73,100,100,700,590,71.9,73.1,100,99.96528,840,274,70.8,73.3,100,100,540,435,71.5,73.4,100,99.96367,840,369,71.5,73.1,100,99.9641,690,325,72.8,73,0,68.48848,285,259,72.1,73.3,98,100,550,237,70.2,73.2,100,100,1020,265,71.9,73.1,100,100,915,343,71.1,73.1,100,100,400,633,71.4,73.3,100,100,700,852,71.7,73.2,100,84.1748,840,163,73.1,73,0,39.2555,160,874,71.2,72.9,100,99.96475,1000,98,71.8,73,0,41.74936,100,554,72.4,73.3,40.5,62.539185,559.83636,201,72.8,286.7,0,45.389904,195,859,70.8,73,100,99.96563,1020,773,71.7,73.1,100,99.96508,910,372,72,73.2,100,100,500,427,72.5,72.9,37.5,81.17509,422.9792,843,71.9,73.2,100,82.344284,840,546,71.6,73.2,100,90.24871,540,512,72.2,73.1,96,99.97636,840,625,71.4,73,100,99.96542,690,463,71.2,72.9,100,54.36537,450,493,72.5,73.1,81.3,83.369804,492.1538,795,70.9,73.2,100,100,1020,563,71.9,73.1,100,99.96328,1110,798,71.2,72.9,100,100,1060,403,71.9,73.2,100,100,705,257,71.6,72.9,100,100,500,541,70.9,72.9,100,77.06005,540,429,70.8,73.2,100,99.96459,525,686,71.1,73.1,100,99.96504,900,837,70.8,73,100,100,850,271,69.7,73,100,71.3658,270,582,70.2,73.2,100,100,880,73.8,72.8,74.1,0,73.8,75.3,95.3,99.7,30.05
