20161002,1510,73.1,78.9,32.53882695,59.88911917,1,64.9,66.9,4.05,73.6,74.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70.6,67.4,70.1,88.9,100,100,64,88.9,0,68.1,1.8,65,1.8125,71.4,0,0,45.5,13,0,0,0,71.3,70.4,73.5,100,15,100,63,90.3,0,70.2,0.41,65,1.8125,68.3,0,0,67.8,96.4,25.4,4.1,0.9,15,15,82.3,72.1,80,100,1.9,0,66.5,1.3,66.51724,66.01724,0,12,0,0,0,0,1,72,204,71.4,0,27.868652,200,72,68,2123.706,69.4,70.4,13.7,2200,861,69.6,69.8,100,80.389496,850,253,69.3,70.3,100,73.69712,250,1047,70.2,70.1,0,25.913174,1000,351,73.8,70.4,0,25.961655,348.00195,1196,70,70,100,60.002457,1200,498,70.1,70.1,98,51.328842,500,250,69.9,70.1,100,70.04313,250,683,68.7,70.2,100,48.357956,690,332,69.6,70,100,100,650,836,68.5,70.4,100,100,950,1908,0,70,100,69.51714,1900,1913,69.1,70.2,100,74.456856,1900,302,71.1,73.5,100,100,400,451,70.7,73.6,100,100,700,423,71.4,73.3,100,77.28222,420,766,71.8,73.5,100,99.904625,840,464,71.8,73.3,100,100,540,794,70.9,73.4,100,99.96428,840,760,72.1,73.4,98,100,950,198,73.4,73.3,0,51.340206,195,989,71.2,73.4,100,100,1020,535,70.9,73.3,100,99.96528,700,253,72,73.4,100,100,400,449,71.5,73.4,100,100,700,794,72.2,73.3,96,100,840,437,71.9,73.3,100,99.928604,540,708,71.6,73.6,100,99.96481,930,647,71.6,73.2,100,99.96472,690,827,72.3,73,71.2,100,1073.022,312,72.5,73.2,29.5,68.51165,310.92422,552,71,73.2,100,100,1020,620,71.6,73.3,100,99.97694,915,171,71.4,73.2,100,100,400,340,70.5,73,100,100,700,592,71.9,73.1,100,99.96528,840,272,70.8,73.2,100,100,540,434,71.5,73.4,100,99.96367,840,372,71.5,73.1,100,99.9641,690,323,72.9,73.1,0,68.48848,285,259,72.1,73.3,98,100,550,270,70.2,73.2,100,100,1020,266,71.9,73.1,100,100,915,345,71.1,73.2,100,100,400,635,71.4,73.4,100,100,700,853,71.7,73.2,100,84.01432,840,163,73.1,73.1,0,39.2555,160,881,71.2,73,100,99.96475,1000,98,71.9,73,0,41.74936,100,531,72.4,73.3,36.5,60.260426,531.5563,201,72.8,286.8,0,45.389904,195,866,70.8,73,100,99.96563,1020,773,71.7,73.1,100,99.96508,910,381,72.1,73.2,98,100,500,412,72.5,72.9,33.5,78.15511,397.49908,848,71.9,73.2,100,81.78028,840,549,71.6,73.2,100,90.07633,540,517,72.3,73.2,94,99.97636,809.6997,629,71.3,73,100,99.96542,690,460,71.2,72.9,100,53.83957,450,471,72.6,73.1,75.3,78.20326,468.0138,790,70.9,73.2,100,100,1020,572,71.9,73.1,100,99.96328,1110,801,71.2,72.9,100,100,1060,403,72,73.2,100,100,705,257,71.6,72.9,100,100,500,543,70.9,72.9,100,77.06005,540,429,70.8,73.2,100,99.96459,525,685,71.1,73.1,100,99.96504,900,837,70.8,73,100,100,850,271,69.7,73,100,71.3658,270,580,70.2,73.2,100,100,880,73.8,72.7,74.1,0,73.8,75.3,95.1,99.8,30.05
20161002,1515,73.2,78.6,32.55664649,59.88911917,1,64.9,67,4.05,73.6,74.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70.6,67,69.9,88.9,100,100,64,88.9,0,67.8,1.8,65,1.8125,71.4,0,0,45.5,13.1,0,0,0,71.3,70.4,73.5,100,15,100,63,89.3,0,70.2,0.36,65,1.8125,68.3,0,0,67.7,96.3,25,4,0.9,15,15,82.6,72.1,80,100,0,0,66.5,1.3,66.51724,66.01724,0,12,0,0,0,0,1,72,206,71.3,0,27.868652,200,72,68,2123.706,69.5,70.3,13.8,2200,864,69.7,69.7,100,80.389496,850,254,69.3,70.3,100,73.69712,250,1053,70.2,70.1,0,25.913174,1000,348,73.8,70.3,0,25.961655,348.00195,1201,70,69.9,100,60.002457,1200,499,70.1,70,98,51.328842,500,251,70,70,100,70.04313,250,685,68.7,70,100,48.357956,690,334,69.7,70,100,100,650,838,68.6,70.3,100,100,950,1913,0,69.9,100,69.51714,1900,1920,69.1,70.1,100,74.456856,1900,302,71.1,73.5,100,100,400,450,70.7,73.6,100,100,700,425,71.4,73.3,100,77.28222,420,771,71.8,73.5,100,99.904625,840,464,71.8,73.3,100,100,540,799,70.9,73.5,100,99.96428,840,758,72.2,73.4,96,100,950,199,73.4,73.3,0,51.340206,195,991,71.3,73.5,100,100,1020,536,71,73.4,100,99.96528,700,254,72,73.5,100,100,400,448,71.5,73.4,100,100,700,794,72.2,73.4,96,100,840,438,71.9,73.3,100,99.928604,540,711,71.6,73.6,100,99.96481,930,648,71.6,73.3,100,99.96472,690,825,72.3,73.1,67.2,100,1073.022,291,72.6,73.2,23.5,65.558876,291.04413,596,71,73.2,100,100,1020,634,71.6,73.3,100,99.97694,915,170,71.4,73.2,100,100,400,339,70.5,73,100,100,700,590,71.9,73.2,100,99.96528,840,273,70.8,73.3,100,100,540,433,71.5,73.4,100,99.96367,840,370,71.5,73.2,100,99.9641,690,324,72.9,73.1,0,68.48848,285,259,72.1,73.4,98,100,550,281,70.2,73.2,100,100,1020,268,71.9,73.1,100,100,915,345,71.1,73.2,100,100,400,639,71.4,73.4,100,100,700,858,71.7,73.2,100,83.8415,840,165,73.1,73.1,0,39.2555,160,881,71.2,73,100,99.96475,1000,100,71.9,73.1,100,41.74936,100,497,72.4,73.3,32.5,58.705086,503.27618,203,72.8,286.5,0,44.96326,195,860,70.8,73,100,99.96563,1020,781,71.7,73.1,100,99.96508,910,377,72.1,73.2,98,100,500,400,72.5,72.9,29.5,75.593414,397.49908,851,71.9,73.2,100,81.60863,840,545,71.6,73.3,100,87.77395,540,529,72.3,73.2,94,99.97636,809.6997,632,71.4,73.1,100,99.96542,690,462,71.2,72.9,100,53.83957,450,447,72.7,73.1,69.3,74.78726,446.7139,800,70.9,73.2,100,100,1020,570,71.9,73.1,100,99.96328,1110,803,71.2,72.9,100,100,1060,403,72,73.2,100,100,705,258,71.6,72.9,100,100,500,544,70.9,72.9,100,77.06005,540,434,70.9,73.2,100,99.96459,525,685,71.2,73.2,100,99.96504,900,838,70.8,73,100,100,850,272,69.7,73.1,100,71.3658,270,583,70.2,73.2,100,100,880,73.8,72.6,74.1,0,73.8,75.3,95.1,99.3,30.05
20161002,1520,72.9,79.7,32.54105343,59.88911917,1,64.9,67,4.05,73.6,74.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70.6,67,70,89.4,100,100,64,89.4,0,67.8,1.85,65,1.8125,71.4,0,0,45.8,13,0,0,0,71.3,70.5,73.4,100,15,100,63,88.5,0,70.2,0.35,65,1.8125,68.3,0,0,67.8,96.5,24.7,3.6,1,15,15,83,72.1,80,100,0.9,0,66.5,1.3,66.51724,66.01724,0,12,0,0,0,0,1,72,207,71.3,0,27.868652,200,72,68,2123.706,69.5,70.3,15.9,2200,867,69.7,69.7,100,80.389496,850,255,69.4,70.2,100,73.69712,250,1055,70.3,70,0,25.913174,1000,344,73.8,70.3,0,25.961655,348.00195,1204,70,69.9,100,60.002457,1200,500,70.1,70,98,51.328842,500,253,70,70,100,70.04313,250,687,68.7,70,100,48.357956,690,336,69.7,69.9,100,100,650,839,68.6,70.3,100,100,950,1921,0,69.9,100,69.51714,1900,1928,69.1,70.1,100,74.456856,1900,304,71.1,73.5,100,100,400,451,70.7,73.6,100,100,700,426,71.4,73.3,100,77.28222,420,770,71.8,73.4,100,99.904625,840,466,71.8,73.3,100,100,540,799,70.9,73.5,100,99.96428,840,764,72.2,73.4,96,100,950,199,73.4,73.3,0,51.340206,195,964,71.3,73.5,100,100,1020,527,71,73.4,100,99.96528,700,255,72,73.4,100,100,400,450,71.5,73.4,100,100,700,798,72.2,73.3,96,100,840,442,72,73.3,100,99.928604,540,715,71.5,73.6,100,99.96481,930,651,71.6,73.3,100,99.96472,690,831,72.4,73.1,61.2,100,972.042,272,72.6,73.2,19.5,62.869095,272.58417,595,71,73.2,100,100,1020,637,71.6,73.3,100,99.97694,915,170,71.4,73.2,100,100,400,340,70.5,73,100,100,700,593,71.9,73.2,100,99.96528,840,275,70.8,73.3,100,100,540,435,71.5,73.4,100,99.96367,840,372,71.5,73.2,100,99.9641,690,324,72.9,73.1,0,68.48848,285,259,72.2,73.4,96,100,550,285,70.3,73.2,100,100,1020,267,71.9,73.1,100,100,915,347,71.1,73.2,100,100,400,640,71.4,73.4,100,100,700,849,71.7,73.2,100,83.8415,840,165,73.2,73,0,39.2555,160,888,71.2,73,100,99.96475,1000,102,71.9,73.1,100,41.74936,100,501,72.4,73.3,28.5,58.379547,503.27618,203,72.8,286.3,0,44.96326,195,869,70.8,73,100,99.96563,1020,782,71.7,73.1,100,99.96508,910,386,72.1,73.2,98,100,500,374,72.6,72.9,23.5,70.6933,372.01898,852,71.9,73.2,100,81.44924,840,545,71.6,73.2,100,86.5181,540,538,72.3,73.1,93.6,99.97636,809.6997,638,71.3,73.1,100,99.96542,690,455,71.3,72.9,100,53.313766,450,428,72.8,73.1,63.3,71.46851,425.4134,826,70.9,73.2,100,100,1020,577,71.9,73.1,100,99.96328,1110,805,71.3,72.9,100,100,1060,403,72,73.2,100,100,705,258,71.6,72.9,100,100,500,544,70.9,72.9,100,76.88812,540,435,70.9,73.2,100,99.96459,525,687,71.2,73.1,100,99.96504,900,840,70.8,73,100,100,850,272,69.7,73,100,71.28036,270,582,70.2,73.2,100,100,880,73.8,72.6,74.1,0,73.8,75.3,95.1,100,30.05
20161002,1525,72.6,79.8,32.33157765,59.88911917,1,65,67,4.05,73.6,74.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70.6,67.5,70,89.4,100,100,64,89.4,0,68.1,1.85,65,1.8125,71.2,0,0,45.8,13,0,0,0,71.4,70.4,73.4,100,15,100,63,88.2,0,70.2,0.38,65,1.8125,68.3,0,0,67.8,96.3,25.5,3.7,0.9,15,15,82.1,72.1,80,100,0.2,0,66.5,1.3,66.51724,66.01724,0,12,0,0,0,0,1,72,206,71.3,0,27.868652,200,72,68,2123.706,69.5,70.4,14.1,2200,865,69.7,69.8,100,80.389496,850,255,69.4,70.3,100,73.69712,250,1049,70.4,70.1,0,25.913174,1000,346,73.8,70.4,0,25.961655,348.00195,1203,70,70,100,60.002457,1200,500,70.2,70.1,96,51.328842,500,253,70,70,100,70.04313,250,686,68.7,70.1,100,48.357956,690,335,69.7,70,100,100,650,840,68.6,70.4,100,100,950,1918,0,70,100,69.51714,1900,1926,69.1,70.1,100,74.456856,1900,304,71.1,73.5,100,100,400,453,70.7,73.6,100,100,700,421,71.4,73.3,100,76.66789,420,771,71.8,73.5,100,99.904625,840,465,71.9,73.4,100,100,540,802,70.9,73.5,100,99.96428,840,762,72.2,73.4,96,100,950,199,73.5,73.3,0,50.927837,195,974,71.3,73.5,100,100,1020,536,71,73.4,100,99.96528,700,256,72.1,73.4,98,100,400,452,71.5,73.4,100,100,700,799,72.2,73.4,96,100,840,442,72,73.3,100,99.928604,540,716,71.6,73.6,100,99.96481,930,653,71.6,73.3,100,99.96472,690,833,72.4,73.1,57.2,100,972.042,252,72.6,73.2,15.5,59.916317,252.7041,597,71,73.2,100,100,1020,633,71.6,73.3,100,99.97694,915,171,71.4,73.2,100,100,400,341,70.5,73,100,100,700,593,71.9,73.1,100,99.96528,840,275,70.8,73.3,100,100,540,437,71.5,73.4,100,99.96367,840,374,71.5,73.2,100,99.9641,690,325,72.9,73.1,0,68.48848,285,260,72.2,73.4,96,100,550,275,70.2,73.2,100,100,1020,268,71.9,73.1,100,100,915,348,71.1,73.2,100,100,400,645,71.4,73.4,100,100,700,850,71.7,73.3,100,83.211945,840,165,73.2,73,0,38.8204,160,895,71.2,73,100,99.96475,1000,100,71.9,73.1,100,41.74936,100,465,72.4,73.3,24.5,57.06535,474.99606,200,72.8,286.4,0,44.370705,195,866,70.8,73,100,99.96563,1020,783,71.7,73.1,100,99.96508,910,383,72.1,73.2,98,100,500,350,72.6,72.8,19.5,66.26322,348.35904,847,71.9,73.2,100,80.787155,840,549,71.7,73.2,100,86.197975,540,553,72.2,73.2,94,99.97636,809.6997,641,71.3,73,100,99.96542,690,462,71.3,72.9,100,53.313766,450,408,72.9,73.1,57.3,68.28349,406.9535,799,70.9,73.2,100,100,1020,569,71.9,73.1,100,99.96328,1110,803,71.3,72.9,100,100,1060,404,72,73.2,100,100,705,258,71.7,72.9,100,100,500,544,70.9,73,100,76.900406,540,436,70.9,73.2,100,99.96459,525,687,71.2,73.1,100,99.96504,900,843,70.8,73,100,100,850,272,69.7,73,100,71.28036,270,582,70.2,73.2,100,100,880,73.8,72.7,74.1,0,73.8,75.3,95.1,99.8,30.05
20161002,1530,72.3,80.9,32.31210346,59.88911917,1,65,67,4.05,73.6,74.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70.6,67.6,70.4,88.9,100,100,64,88.9,0,68.3,1.8,65,1.8125,71.2,0,0,45.5,13.1,0,0,0,71.4,70.4,73.4,100,15,100,63,87.4,0,70.2,0.38,65,1.8125,68.3,0,0,67.7,96.2,24.3,3.7,0.9,15,15,82.4,72.1,80,100,6,0,66.5,1.3,66.51724,66.01724,0,12,0,0,0,0,1,72,207,71.5,0,27.868652,200,72,68,2123.706,69.5,70.5,14.2,2200,864,69.7,70,100,80.389496,850,253,69.4,70.4,100,73.69712,250,1046,70.4,70.2,0,25.913174,1000,349,73.8,70.5,0,25.961655,348.00195,1198,70,70.1,100,60.002457,1200,499,70.2,70.3,96,51.328842,500,251,70,70.2,100,70.04313,250,685,68.7,70.3,100,48.357956,690,334,69.7,70.1,100,100,650,837,68.6,70.5,100,100,950,1910,0,70.1,100,69.51714,1900,1919,69.2,70.3,100,74.456856,1900,305,71.1,73.5,100,100,400,457,70.7,73.6,100,100,700,426,71.4,73.3,100,76.66789,420,776,71.8,73.5,100,99.904625,840,469,71.9,73.4,100,100,540,804,70.9,73.5,100,99.96428,840,770,72.2,73.4,96,100,950,197,73.5,73.3,0,51.191296,195,977,71.4,73.5,100,100,1020,531,71,73.4,100,99.96528,700,258,72.1,73.5,98,100,400,455,71.5,73.4,100,100,700,806,72.2,73.4,96,100,840,445,72,73.4,100,99.928604,540,727,71.6,73.6,100,99.96481,930,659,71.6,73.3,100,99.96472,690,838,72.4,73.1,53.2,100,919.68176,254,72.6,73.2,11.5,59.916317,252.7041,600,71,73.2,100,100,1020,641,71.6,73.3,100,99.97694,915,173,71.4,73.2,100,100,400,340,70.5,73.1,100,100,700,592,71.9,73.2,100,99.96528,840,274,70.8,73.3,100,100,540,433,71.5,73.4,100,99.96367,840,371,71.5,73.2,100,99.9641,690,324,72.9,73.1,0,68.48848,285,259,72.2,73.4,96,100,550,291,70.2,73.2,100,100,1020,278,71.9,73.1,100,100,915,351,71.1,73.2,100,100,400,652,71.5,73.4,100,100,700,851,71.7,73.3,100,82.434265,840,161,73.2,73.1,0,38.2161,160,899,71.2,72.9,100,99.96475,1000,100,71.9,73.1,0,41.74936,100,445,72.4,73.3,20.5,54.750423,446.71594,203,72.8,286.7,0,44.370705,195,883,70.8,73,100,99.96563,1020,791,71.8,73.1,100,99.96508,910,403,72.1,73.2,98,100,500,324,72.6,72.9,15.5,62.46768,322.87894,850,71.9,73.2,100,78.77636,840,546,71.7,73.2,100,81.76557,540,615,72.2,73.2,94,99.97636,809.6997,670,71.3,73,100,99.96542,690,453,71.3,72.9,100,52.17657,450,197,73,73.1,0,44.590324,195,841,70.9,73.2,100,100,1020,582,71.9,73.1,100,99.96328,1110,813,71.3,72.9,100,100,1060,407,72,73.3,100,100,705,259,71.7,72.9,100,100,500,547,70.9,73,100,76.372345,540,439,70.9,73.2,100,99.96459,525,698,71.2,73.2,100,99.96504,900,851,70.8,73,100,100,850,273,69.8,73,100,70.75552,270,590,70.3,73.2,100,100,880,73.8,72.6,74.1,0,73.8,75.4,95,99.8,30.05
20161002,1535,72.3,80.5,32.24157913,59.88911917,1,65,67.1,4.05,73.6,74.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70.7,67.1,69.6,71.4,100,100,63.199997,71.4,0,67.9,1.8,64.2,1.8125,71.2,0,0,35.2,11.3,0,0,0,71.4,70.5,74,80.3,15,100,62.6,56.6,0,70.4,1.94,64.2,1.8125,68.3,0,0,66.7,84.3,15.6,4,0.6,15,15,82.8,72.1,80,100,12.7,0,66.5,1.3,66.27586,65.77586,0,12,0,0,0,0,1,72,214,71.2,0,30.310059,200,72,68,2123.706,69.5,70,15.6,2200,265,70.2,69.6,0,34.96857,260,127,69.4,70.1,0,48.66953,125,1044,70.4,70,0,26.970852,1000,342,74,70.3,0,21.553303,348.00195,614,70.3,69.9,0,43.63257,600,207,70.5,70,0,35.297,200,128,70.1,70,0,50.43746,125,343,68.8,70,0,35.868637,330,333,69.7,69.9,0,100,650,840,68.9,70.3,0,100,950,505,0,69.9,0,34.26711,500,505,69.5,70,0,33.251503,500,177,71.3,73.8,0,43.28411,175,247,70.8,73.9,0,38.404778,245,219,71.5,73.6,0,36.90871,220,353,72,73.8,0,30.92513,350,161,72,73.6,0,31.496063,160,342,71,73.7,0,30.22979,335,338,72.2,73.6,0,27.79685,335,195,73.6,73.5,0,37.21649,195,399,71.5,73.7,0,31.676668,380,247,71.1,73.7,0,41.539352,245,175,72.1,73.8,0,39.992817,175,255,71.5,73.8,0,41.07378,245,426,72.3,73.7,0,38.182907,420,164,72,73.6,0,27.12994,160,343,71.6,73.8,0,35.7612,335,299,71.8,73.4,0,33.188286,300,400,72.4,73.3,0,28.480785,400,199,72.6,73.4,0,35.624626,195,393,71.1,73.5,0,31.416136,380,342,71.6,73.5,0,32.656826,335,171,71.4,73.6,0,51.01567,175,241,70.5,73.5,0,37.718792,245,346,72,73.6,0,35.856483,350,158,70.9,73.6,0,32.48088,160,330,71.5,73.8,0,32.953857,335,227,71.5,73.4,0,35.06462,230,324,72.9,73.4,0,34.0268,285,188,72.2,73.7,0,40.474545,195,393,70.3,73.7,0,32.107323,380,337,71.9,73.6,0,35.98869,335,169,71.3,73.5,0,50.67392,175,250,71.5,73.8,0,41.681343,245,435,71.8,73.6,0,42.735462,420,162,73.2,73.3,0,28.934011,160,340,71.3,73.3,0,32.94173,335,106,71.8,73.3,0,29.119196,100,337,72.4,73.6,0,37.231735,335,197,72.8,286.8,0,30.670774,195,397,70.9,73.2,0,38.382217,380,339,71.9,73.5,0,41.338764,335,196,72.2,73.5,0,29.793188,200,248,72.6,73.3,0,37.520565,245,350,72,73.5,0,36.108387,350,162,71.6,73.4,0,28.872198,160,353,72.3,73.5,0,40.749496,335,232,71.5,73.2,0,34.981556,230,152,71.4,73.1,0,30.985569,150,198,73.2,73.3,0,33.114513,195,388,70.9,73.5,0,35.132347,380,578,71.9,73.6,0,51.683193,575,335,71.6,73.1,0,32.291416,335,248,72,73.4,0,35.926853,250,175,71.7,73.1,0,47.541737,175,193,71.2,73.1,0,25.641655,190,189,71.1,73.4,0,32.924236,185,303,71.4,73.5,0,31.53111,300,302,71.2,73.3,0,30.757078,300,212,70,73.4,0,47.528378,210,871,70.3,73.6,0,64.99706,880,73.8,72.6,74,0,73.8,75.4,95.1,99.8,30.04
20161002,1540,72.2,81.1,32.27867096,59.88911917,1,65.1,67.1,4.05,73.6,74.6,-0.2,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70.8,67.1,69.3,71.4,100,100,63.199997,71.4,0,67.8,1.8,64.2,1.8125,71.1,0,0,35.4,11.3,0,0,0,71.5,70.2,73.6,77.2,15,100,62.6,55.8,0,70.1,1.69,64.2,1.8125,68.1,0,0,67.5,81.5,16.9,4.1,1.2,15,15,82.2,72.1,80,100,18.9,0,66.5,1.3,66.27586,65.77586,0,12,0,0,0,0,1,72,215,70.9,0,30.310059,200,72,68,2123.706,69.5,69.8,18.7,2200,263,70.3,69.3,0,34.96857,260,127,69.4,69.8,0,48.66953,125,1035,70.4,69.7,0,26.970852,1000,373,74.1,70,0,27.78117,369.602,615,70.3,69.7,0,43.63257,600,208,70.6,69.8,0,35.297,200,127,70.2,69.7,0,50.43746,125,342,69,69.7,0,35.868637,330,333,69.7,69.7,0,100,650,845,69.1,70.1,0,100,950,505,0,69.7,0,34.26711,500,505,69.7,69.8,0,33.251503,500,176,71.5,73.7,0,44.654457,175,249,70.9,73.8,0,39.330055,245,222,71.6,73.5,0,37.36331,220,365,72.1,73.7,0,32.355747,350,161,72,73.5,0,31.925556,160,348,71,73.6,0,31.206095,335,344,72.1,73.6,0,28.921513,335,202,73.6,73.5,0,38.201603,195,395,71.7,73.7,0,30.657759,380,249,71.2,73.6,0,42.38426,245,179,72.1,73.7,0,40.699066,175,249,71.5,73.6,0,42.448883,245,432,72.3,73.6,0,39.043636,420,163,72,73.5,0,27.653498,160,339,71.6,73.8,0,37.110016,335,305,71.9,73.4,0,33.69399,300,403,72.5,73.2,0,29.0674,400,205,72.6,73.5,0,36.2104,195,410,71.1,73.4,0,31.9219,380,349,71.6,73.5,0,33.314114,335,178,71.4,73.4,0,52.59431,175,245,70.5,73.4,0,39.214096,245,358,72,73.4,0,36.770832,350,162,70.9,73.5,0,33.938812,160,347,71.6,73.7,0,35.55771,335,235,71.5,73.4,0,37.326473,230,301,73,73.3,0,34.0268,285,203,72.2,73.6,0,40.762497,195,387,70.3,73.6,0,34.1867,380,340,71.9,73.4,0,36.9432,335,181,71.3,73.4,0,51.998108,175,252,71.6,73.6,0,42.972878,245,426,71.9,73.5,0,43.179855,420,170,73.2,73.3,0,30.045927,160,351,71.5,73.2,0,33.881577,335,95,71.9,73.3,0,29.119196,100,342,72.4,73.5,0,38.11189,335,198,72.9,286.7,0,31.52406,195,386,70.9,73.2,0,39.28735,380,345,72,73.4,0,42.16531,335,207,72.2,73.5,0,30.231146,200,248,72.7,73.1,0,38.448887,245,360,72,73.4,0,35.850906,350,161,71.6,73.4,0,29.327753,160,352,72.4,73.4,0,42.19175,335,232,71.8,73.2,0,35.661594,230,168,71.4,73.1,0,32.196136,150,203,73.5,73.3,0,34.05057,195,389,70.8,73.5,0,35.945915,380,584,72,73.4,0,53.090954,575,337,71.9,73.1,0,33.325317,335,256,72,73.4,0,36.739574,250,179,71.7,73.1,0,47.645367,175,192,71.4,73.1,0,26.010069,190,193,71.2,73.4,0,33.868305,185,302,71.5,73.4,0,32.020508,300,310,71.3,73.2,0,32.11812,300,211,70.1,73.3,0,48.578053,210,890,70.4,73.4,0,68.00705,880,73.8,72.6,74,0,73.9,75.4,95.1,98,30.04
20161002,1545,71.4,82.9,32.00359242,59.88911917,1,65.1,67.1,4.05,73.6,74.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70.8,67.2,69.4,71.9,100,100,63.199997,71.9,0,68,1.85,64.2,1.8125,71,0,0,35.8,11.3,0,0,0,71.6,70.4,73.4,75.4,15,100,62.6,53.4,0,70.2,1.58,64.2,1.8125,68,0,0,68.1,80,14.7,3.6,0.5,15,15,82.4,72.1,80,100,25.2,0,66.5,1.3,66.27586,65.77586,0,12,0,0,0,0,1,72,215,70.9,0,30.310059,200,72,68,2123.706,69.5,69.8,13.9,2200,264,70.4,69.3,0,34.96857,260,127,69.4,69.7,0,48.66953,125,1033,70.5,69.6,0,26.970852,1000,390,73.9,69.9,0,31.053852,391.20197,612,70.4,69.5,0,43.63257,600,207,70.7,69.7,0,35.297,200,127,70.3,69.6,0,50.43746,125,342,69.1,69.7,0,35.868637,330,334,69.8,69.6,0,100,650,844,69.2,70,0,100,950,505,0,69.6,0,34.26711,500,504,69.8,69.7,0,33.251503,500,178,71.6,73.6,0,45.0443,175,248,71,73.6,0,39.833687,245,221,71.6,73.3,0,37.523037,220,369,72.2,73.5,0,32.939915,350,162,72,73.4,0,32.366978,160,346,71.1,73.5,0,31.360876,335,344,72.1,73.5,0,29.430569,335,200,73.6,73.4,0,38.625427,195,381,71.7,73.5,0,31.654024,380,247,71.2,73.4,0,42.46528,245,177,72.1,73.5,0,40.85468,175,247,71.5,73.5,0,42.520626,245,427,72.3,73.4,0,39.474,420,166,72,73.4,0,28.236553,160,349,71.7,73.6,0,37.68473,335,301,72,73.3,0,33.69399,300,406,72.4,73.1,0,29.510355,400,198,72.6,73.3,0,36.2104,195,399,71.1,73.3,0,32.34533,380,348,71.6,73.4,0,34.086716,335,175,71.5,73.2,0,53.592567,175,252,70.5,73.2,0,40.210964,245,356,72,73.2,0,37.69676,350,163,70.9,73.4,0,34.106117,160,343,71.6,73.5,0,35.993702,335,232,71.5,73.3,0,37.841072,230,289,73,73.2,0,34.0268,285,202,72.2,73.5,0,41.75305,195,385,70.3,73.5,0,34.600334,380,337,72,73.3,0,37.096394,335,180,71.4,73.3,0,52.589268,175,247,71.7,73.4,0,43.043324,245,425,71.9,73.3,0,43.624245,420,163,73.2,73.2,0,30.045927,160,335,71.5,73.1,0,33.881577,335,91,72,73.2,0,29.119196,100,343,72.4,73.4,0,38.545937,335,198,72.9,286.6,0,32.033657,195,390,70.9,73.1,0,39.780018,380,349,72,73.2,0,42.677532,335,205,72.2,73.3,0,30.6691,200,247,72.7,72.9,0,38.95417,245,352,72.1,73.2,0,36.745953,350,161,71.6,73.3,0,29.77099,160,351,72.5,73.2,0,43.054737,335,231,71.9,73.1,0,36.157215,230,170,71.4,73,0,32.269505,150,195,73.7,73.2,0,34.05057,195,386,70.8,73.3,0,36.35843,380,584,72,73.3,0,54.425262,575,337,71.9,73,0,33.758118,335,256,71.9,73.3,0,37.61205,250,176,71.8,73,0,48.658607,175,192,71.4,73.1,0,26.45217,190,187,71.2,73.2,0,33.868305,185,307,71.5,73.2,0,32.18364,300,299,71.3,73,0,32.56775,300,213,70.2,73.1,0,49.46906,210,887,70.4,73.2,0,69.864784,880,73.8,72.6,74,0,73.9,75.4,95.1,99.9,30.04
20161002,1550,71.1,84.2,32.01171375,59.88911917,1,65.1,67.2,4.05,73.6,74.6,-0.2,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70.8,67.2,69.3,71.9,100,100,63.199997,71.9,0,67.9,1.85,64.2,1.8125,70.9,0,0,35.8,11.4,0,0,0,71.6,70.4,73.3,73.2,15,100,62.6,55,0,70.2,1.43,64.2,1.8125,68,0,0,68.2,78.5,15.3,3.8,1.1,15,15,82.6,72.1,80,100,31,0,66.5,1.3,66.27586,65.77586,0,12,0,0,0,0,1,72,216,70.8,0,30.310059,200,72,68,2123.706,69.5,69.7,17,2200,264,70.4,69.3,0,34.96857,260,127,69.4,69.7,0,48.66953,125,1025,70.5,69.6,0,26.970852,1000,389,73.8,69.8,0,31.053852,369.6023,615,70.4,69.5,0,43.63257,600,206,70.8,69.7,0,35.297,200,128,70.3,69.6,0,50.43746,125,343,69.1,69.6,0,35.868637,330,334,69.8,69.5,0,100,650,840,69.3,70,0,100,950,504,0,69.5,0,34.26711,500,504,69.9,69.6,0,33.251503,500,178,71.6,73.4,0,45.977554,175,248,71,73.5,0,40.349026,245,224,71.6,73.2,0,38.419952,220,354,72.1,73.4,0,32.939915,350,163,72,73.3,0,32.879982,160,343,71.1,73.4,0,31.801405,335,350,72.1,73.4,0,29.430569,335,203,73.6,73.3,0,38.77434,195,389,71.7,73.4,0,32.650288,380,247,71.2,73.3,0,42.881947,245,177,72.1,73.3,0,41.71654,175,247,71.5,73.3,0,43.39352,245,430,72.3,73.3,0,39.916317,420,163,72,73.3,0,28.236553,160,336,71.7,73.5,0,37.68473,335,303,72,73.2,0,34.199696,300,409,72.5,73,0,29.95331,400,199,72.6,73.2,0,37.07113,195,405,71.2,73.1,0,33.20395,380,355,71.6,73.2,0,33.636993,335,178,71.5,73.1,0,54.590828,175,254,70.5,73.1,0,40.79054,245,356,72,73.1,0,38.194447,350,161,70.8,73.2,0,34.536327,160,341,71.6,73.4,0,36.441807,335,233,71.5,73.2,0,38.439445,230,290,73,73.1,0,36.31876,285,202,72.2,73.4,0,42.593872,195,394,70.3,73.3,0,35.08105,380,340,72,73.1,0,37.94485,335,178,71.4,73.1,0,53.369595,175,250,71.7,73.3,0,43.900433,245,430,71.9,73.2,0,44.24145,420,164,73.3,73,0,30.49311,160,339,71.6,73,0,34.65695,335,88,72,73.1,0,29.119196,100,346,72.4,73.3,0,38.702675,335,199,72.9,286.3,0,32.626213,195,399,70.9,73,0,40.272686,380,339,72,73.1,0,42.677532,335,207,72.2,73.2,0,31.107056,200,247,72.7,72.8,0,39.388954,245,352,72.1,73.1,0,37.187347,350,164,71.6,73.1,0,30.386602,160,358,72.5,73.1,0,44.071404,335,233,71.9,73.1,0,36.652836,230,193,71.4,72.9,0,33.321106,150,198,73.9,73.1,0,33.685875,195,397,70.8,73.2,0,36.851154,380,595,72,73.1,0,55.563717,575,336,72,72.9,0,33.758118,335,256,71.9,73.2,0,38.04231,250,180,71.8,72.9,0,49.67185,175,197,71.5,73,0,27.066193,190,187,71.2,73.1,0,34.293133,185,309,71.5,73,0,32.952694,300,303,71.3,72.9,0,32.56775,300,213,70.1,73,0,49.993896,210,887,70.4,73,0,71.36978,880,73.8,72.6,74.1,0,73.9,75.4,95.1,99.8,30.04
20161002,1555,71.2,83.9,32.03366237,59.88911917,1,65.2,67.2,4.05,73.6,74.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70.8,67.1,69.4,71.9,100,100,63.199997,71.9,0,68,1.85,64.2,1.8125,70.9,0,0,35.9,11.4,0,0,0,71.6,70.3,73.1,71.4,15,100,62.6,55.8,0,70.1,1.31,64.2,1.8125,68,0,0,68.5,76.2,15.6,4.1,0.9,15,15,82.3,72.1,80,100,38,0,66.5,1.3,66.27586,65.77586,0,12,0,0,0,0,1,72,216,70.9,0,30.310059,200,72,68,2611.5657,69.5,69.7,12.2,2200,264,70.4,69.2,0,34.96857,260,127,69.4,69.7,0,48.66953,125,1033,70.6,69.5,0,26.970852,1000,367,73.9,69.8,0,27.597996,369.6023,612,70.4,69.5,0,43.63257,600,206,70.8,69.7,0,35.297,200,127,70.4,69.6,0,50.43746,125,341,69.1,69.6,0,35.868637,330,333,69.8,69.5,0,100,650,842,69.3,70,0,100,950,505,0,69.5,0,34.26711,500,505,69.9,69.6,0,33.251503,500,176,71.6,73.3,0,46.568222,175,253,71,73.4,0,40.770676,245,222,71.5,73.1,0,38.874554,220,352,72.1,73.2,0,33.3691,350,160,72,73.2,0,33.476498,160,348,71,73.3,0,32.67056,335,348,72,73.3,0,30.43684,335,197,73.7,73.2,0,39.198166,195,385,71.7,73.3,0,32.650288,380,252,71.2,73.2,0,43.88889,245,177,72.1,73.2,0,42.662197,175,252,71.5,73.2,0,44.4099,245,425,72.3,73.1,0,40.430363,420,164,71.9,73.1,0,28.676819,160,347,71.7,73.4,0,38.963173,335,304,72,73.1,0,34.7054,300,414,72.5,72.9,0,30.551899,400,196,72.6,73.1,0,37.50149,195,398,71.2,73,0,33.639145,380,340,71.6,73.1,0,34.421124,335,179,71.5,73,0,56.00696,175,254,70.5,73,0,41.62513,245,361,71.9,73,0,39.189816,350,161,70.8,73.1,0,35.4087,160,343,71.6,73.2,0,37.471237,335,233,71.5,73.1,0,39.3011,230,295,73,73,0,37.32957,285,203,72.2,73.3,0,43.5038,195,387,70.3,73.2,0,35.561768,380,339,72,73,0,38.887577,335,181,71.5,73,0,54.469143,175,254,71.7,73.1,0,44.487495,245,425,71.9,73,0,44.68584,420,163,73.3,72.9,0,30.92821,160,338,71.6,72.9,0,35.162125,335,85,72,73,0,29.119196,100,344,72.4,73.2,0,39.498432,335,204,72.9,286.8,0,33.633564,195,389,70.9,72.9,0,40.261227,380,335,72,72.9,0,43.178116,335,209,72.2,73,0,31.265207,200,250,72.7,72.7,0,40.317272,245,361,72,73,0,37.78813,350,164,71.5,73,0,30.829844,160,340,72.5,73,0,45.08807,335,231,71.9,73,0,37.15998,230,160,71.4,72.8,0,33.321106,150,199,74.1,73.1,0,35.09604,195,393,70.8,73.1,0,37.343876,380,581,72.1,73,0,56.45734,575,335,71.9,72.9,0,34.28709,335,251,71.9,73.1,0,38.556232,250,175,71.8,72.8,0,50.68509,175,196,71.5,72.8,0,27.50829,190,193,71.2,73,0,35.3198,185,314,71.4,72.9,0,33.453743,300,304,71.3,72.7,0,33.187508,300,213,70.1,72.8,0,50.958134,210,884,70.4,72.9,0,73.9565,880,73.8,72.6,74.1,0,74,75.5,95.1,99.7,30.04
20161002,1600,71.1,84.3,32.02985734,59.88911917,1,65.1,67.2,4.05,73.7,74.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70.9,67.1,69.4,71.4,100,100,63.199997,71.4,0,67.9,1.85,64.2,1.8125,70.9,0,0,35.5,11.3,0,0,0,71.6,70.4,73.1,69.8,15,100,62.6,53.5,0,70.2,1.16,64.2,1.8125,68,0,0,68.8,74,14.9,4.1,0.8,15,15,82.7,72.1,80,100,43.7,0,66.5,1.3,66.27586,65.77586,0,12,0,0,0,0,1,72,215,70.9,0,30.310059,200,72,68,2123.706,69.6,69.7,16.3,2200,263,70.4,69.2,0,34.96857,260,127,69.4,69.7,0,48.66953,125,1028,70.7,69.5,0,26.970852,1000,367,74,69.9,0,27.524727,369.6023,612,70.4,69.5,0,43.63257,600,207,70.8,69.7,0,35.297,200,128,70.4,69.6,0,50.43746,125,341,69.1,69.6,0,35.868637,330,333,69.8,69.5,0,100,650,842,69.3,70,0,100,950,505,0,69.5,0,34.26711,500,504,70,69.6,0,33.251503,500,177,71.6,73.2,0,47.430595,175,248,70.9,73.3,0,41.62567,245,224,71.5,73,0,39.77147,220,351,72.1,73.2,0,33.953266,350,162,72,73.1,0,33.476498,160,346,71,73.2,0,33.18252,335,344,72,73.1,0,30.874866,335,202,73.7,73.1,0,40.183277,195,398,71.7,73.2,0,33.63523,380,248,71.2,73.1,0,44.386574,245,177,72.1,73.1,0,43.691643,175,257,71.5,73.1,0,45.43824,245,436,72.3,73,0,41.09982,420,163,71.9,73,0,29.10519,160,344,71.7,73.3,0,39.46751,335,304,72,73,0,35.2111,300,412,72.5,72.8,0,30.994854,400,204,72.6,73,0,38.61327,195,395,71.2,72.9,0,34.674194,380,339,71.6,73,0,34.928505,335,176,71.5,72.9,0,57.08648,175,246,70.5,72.9,0,42.123566,245,353,71.9,72.9,0,39.6875,350,161,70.8,73,0,36.006214,160,344,71.6,73.1,0,38.51278,335,237,71.5,73,0,40.414074,230,289,73,72.9,0,37.834976,285,205,72.2,73.2,0,44.65561,195,395,70.4,73.1,0,36.29961,380,342,72,72.9,0,39.88923,335,179,71.5,72.9,0,55.33223,175,252,71.7,73,0,45.497242,245,430,71.9,73,0,45.586964,420,163,73.3,72.8,0,31.520426,160,337,71.6,72.8,0,35.679043,335,87,72.1,72.9,0,31.06701,100,345,72.4,73.1,0,40.101276,335,197,72.9,286.4,0,34.072056,195,395,70.8,72.8,0,40.834095,380,341,72,72.9,0,44.17928,335,201,72.2,72.9,0,31.703163,200,252,72.7,72.6,0,41.3396,245,360,72,72.9,0,38.683178,350,164,71.5,72.9,0,31.273085,160,349,72.5,72.9,0,46.542145,335,237,72,72.9,0,37.72476,230,178,71.4,72.7,0,34.20152,150,238,74.1,73,0,39.059082,239.96684,392,70.7,73,0,37.8366,380,581,72.1,72.9,0,57.96303,575,336,71.9,72.8,0,34.88819,335,253,71.9,73,0,39.58408,250,175,71.8,72.7,0,51.099598,175,194,71.5,72.7,0,27.962667,190,190,71.1,72.9,0,35.744633,185,311,71.4,72.8,0,33.954792,300,300,71.3,72.7,0,34.09892,300,213,70.1,72.7,0,52.007812,210,887,70.4,72.9,0,77.49559,880,73.8,72.6,74.1,0,74,75.5,93.3,100,30.04
20161002,1605,71,85.3,32.13422735,57.37676667,1,65.2,67.2,4.05,73.7,74.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70.9,66.8,69.2,71.4,100,100,63.199997,71.4,0,67.7,1.8,64.2,1.8125,70.9,0,0,35.6,11.3,0,0,0,71.6,70.5,73.1,67.7,15,100,62.6,56.7,0,70.3,1.06,64.2,1.8125,68,0,0,68.9,72,17.1,3.6,1.1,15,15,83,72.1,80,100,50.5,0,66.5,1.3,66.27586,65.77586,0,12,0,0,0,0,1,72,216,70.8,0,30.310059,200,72,68,2123.706,69.6,69.7,16.4,2200,263,70.5,69.2,0,34.96857,260,127,69.4,69.7,0,48.66953,125,1036,70.7,69.5,0,26.970852,1000,369,74,69.8,0,26.987421,369.6023,609,70.4,69.4,0,43.63257,600,206,70.9,69.6,0,35.297,200,127,70.4,69.6,0,50.43746,125,340,69.1,69.6,0,35.868637,330,333,69.8,69.5,0,100,650,837,69.3,70,0,100,950,503,0,69.5,0,34.26711,500,503,70,69.6,0,33.251503,500,178,71.6,73.1,0,48.45836,175,251,70.9,73.2,0,42.644646,245,222,71.5,72.9,0,40.29979,220,357,72.1,73.1,0,34.811638,350,162,72,73,0,33.90599,160,348,71,73.1,0,33.77783,335,344,72,73,0,31.454954,335,199,73.7,73,0,40.6071,195,391,71.7,73.1,0,34.065437,380,253,71.2,73,0,45.381947,245,178,72.1,73,0,44.6373,175,249,71.5,73,0,45.76109,245,431,72.3,73,0,41.88882,420,163,71.9,73,0,29.628748,160,344,71.7,73.2,0,39.983578,335,304,72,72.9,0,35.36399,300,412,72.5,72.8,0,31.437805,400,200,72.6,72.9,0,39.043636,195,404,71.2,72.8,0,34.744766,380,356,71.6,72.9,0,35.516605,335,176,71.5,72.8,0,58.502613,175,248,70.5,72.8,0,43.120434,245,356,71.9,72.8,0,40.694447,350,163,70.8,72.9,0,36.878586,160,341,71.6,73.1,0,39.396877,335,231,71.5,73,0,40.844902,230,291,73,72.8,0,38.84579,285,202,72.2,73.1,0,45.415802,195,392,70.4,73,0,36.780323,380,343,72,72.8,0,40.902664,335,182,71.5,72.8,0,56.443604,175,244,71.7,73,0,46.518726,245,428,71.9,72.9,0,46.204174,420,160,73.3,72.7,0,31.955523,160,339,71.6,72.7,0,36.266445,335,87,72,72.9,0,31.508022,100,342,72.4,73,0,40.535328,335,201,72.9,287.2,0,35.008297,195,391,70.8,72.7,0,41.246563,380,342,72,72.8,0,44.761353,335,204,72.2,72.9,0,32.153286,200,251,72.7,72.5,0,41.927143,245,357,72,72.8,0,39.124573,350,163,71.5,72.8,0,31.728638,160,355,72.5,72.8,0,47.984394,335,234,72,72.8,0,38.566162,230,175,71.4,72.6,0,34.812912,150,262,74.1,72.9,0,40.542183,261.26685,387,70.7,72.9,0,38.329323,380,577,72.1,72.8,0,59.468723,575,336,71.9,72.7,0,35.32099,335,256,71.9,72.9,0,40.54022,250,175,71.8,72.6,0,52.112835,175,194,71.5,72.6,0,28.404764,190,188,71.1,72.8,0,36.18126,185,311,71.4,72.8,0,34.455837,300,306,71.3,72.6,0,34.54855,300,213,70,72.7,0,52.89882,210,882,70.4,72.8,0,80.881836,880,73.8,72.7,74.1,0,74.1,75.5,94.9,99.3,30.04
20161002,1610,71.1,84.3,32.02985734,57.37676667,1,65.2,67.2,4.05,73.7,74.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70.9,66.6,69,71.9,100,100,63.199997,71.9,0,67.5,1.85,64.2,1.8125,70.9,0,0,35.8,11.4,0,0,0,71.6,70.5,73,66.8,15,100,62.6,51.4,0,70.3,0.99,64.2,1.8125,68,0,0,69.1,71.2,14.1,3.7,1.2,15,15,83.5,72.1,80,100,56.2,0,66.5,1.3,66.27586,65.77586,0,12,0,0,0,0,1,72,216,70.7,0,30.310059,200,72,68,2611.5657,69.6,69.4,12.6,2200,264,70.5,69,0,34.96857,260,127,69.4,69.5,0,48.66953,125,1030,70.7,69.4,0,26.970852,1000,363,74,69.6,0,27.439249,369.6023,614,70.4,69.3,0,43.63257,600,207,71,69.4,0,35.297,200,128,70.4,69.4,0,50.43746,125,342,69.1,69.4,0,35.868637,330,334,69.8,69.3,0,100,650,842,69.3,69.8,0,100,950,505,0,69.4,0,34.26711,500,504,70,69.4,0,33.251503,500,177,71.6,73,0,48.96633,175,250,70.9,73.1,0,43.148277,245,224,71.4,72.9,0,40.91412,220,361,72.1,73,0,35.407726,350,162,72,72.9,0,34.347412,160,348,71,73,0,34.20645,335,344,72,73,0,31.892979,335,201,73.7,73,0,41.17984,195,404,71.7,73,0,34.642815,380,253,71.2,72.9,0,45.960648,245,177,72.1,73,0,45.235817,175,248,71.5,73,0,46.27526,245,430,72.2,72.9,0,42.486553,420,165,71.9,72.9,0,30.223703,160,345,71.6,73.1,0,40.48792,335,302,72,72.9,0,35.79913,300,418,72.4,72.6,0,32.036392,400,201,72.6,72.9,0,39.48595,195,407,71.2,72.8,0,35.62691,380,352,71.6,72.9,0,35.943268,335,176,71.6,72.7,0,59.500874,175,252,70.5,72.7,0,44.1289,245,353,71.9,72.7,0,41.19213,350,162,70.8,72.9,0,37.392445,160,342,71.6,73,0,40.002422,335,235,71.5,72.9,0,41.88607,230,290,73,72.7,0,39.42172,285,198,72.2,73,0,45.91108,195,389,70.4,72.9,0,37.26104,380,339,72,72.8,0,41.326893,335,179,71.5,72.7,0,56.86924,175,247,71.7,72.9,0,46.518726,245,425,71.9,72.8,0,46.660908,420,161,73.3,72.7,0,32.39062,160,340,71.5,72.6,0,36.68938,335,87,72,72.8,0,32.108295,100,340,72.4,73,0,40.981434,335,200,72.9,286.7,0,35.517895,195,400,70.8,72.6,0,41.81943,380,341,72,72.7,0,45.180443,335,214,72.2,72.8,0,33.187347,200,247,72.7,72.4,0,42.350178,245,362,72,72.7,0,39.737614,350,164,71.5,72.8,0,32.258064,160,352,72.5,72.7,0,49.012886,335,234,72,72.7,0,39.142464,230,175,71.4,72.5,0,35.25312,150,309,74.1,72.8,0,43.447605,303.86685,394,70.8,72.8,0,38.822044,380,587,72.1,72.8,0,60.900967,575,336,71.9,72.6,0,35.753788,335,256,71.9,72.9,0,41.137802,250,179,71.8,72.6,0,53.114563,175,197,71.5,72.6,0,29.01879,190,189,71.1,72.7,0,36.688694,185,310,71.4,72.7,0,34.956886,300,311,71.2,72.5,0,35.16831,300,211,70,72.6,0,53.423656,210,887,70.4,72.7,0,84.33862,880,73.8,72.7,74.1,0,74.1,75.5,95.2,99.8,30.04
20161002,1615,71.2,84.1,32.07007513,57.37676667,1,65.2,67.3,4.05,73.7,74.6,-0.1,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70.8,66.6,69,71.4,100,100,63.199997,71.4,0,67.5,1.8,64.2,1.8125,70.9,0,0,35.5,11.3,0,0,0,71.6,70.4,72.8,67,15,100,62.6,57.3,0,70.3,0.99,64.2,1.8125,68,0,0,69.1,71.2,16.3,3.9,0.7,15,15,83.6,72.1,80,100,61.9,0,66.5,1.3,66.27586,65.77586,0,12,0,0,0,0,1,72,213,70.6,0,30.310059,200,72,68,2123.706,69.6,69.4,15.7,2200,264,70.5,68.9,0,34.96857,260,127,69.4,69.4,0,48.66953,125,1034,70.8,69.2,0,26.970852,1000,371,74,69.6,0,27.878862,369.6023,612,70.4,69.2,0,43.63257,600,206,71,69.3,0,35.297,200,127,70.4,69.3,0,50.43746,125,341,69.1,69.3,0,35.868637,330,332,69.8,69.2,0,100,650,841,69.4,69.7,0,100,950,504,0,69.2,0,34.26711,500,504,70,69.3,0,33.251503,500,178,71.6,73,0,48.96633,175,251,70.9,73.1,0,43.148277,245,224,71.4,72.8,0,40.91412,220,360,72.1,72.9,0,35.407726,350,163,72,72.8,0,34.347412,160,347,71,73,0,34.20645,335,343,72,72.9,0,31.892979,335,202,73.7,72.9,0,41.17984,195,400,71.7,73,0,34.642815,380,254,71.1,72.8,0,45.960648,245,178,72.1,73,0,45.235817,175,249,71.5,72.9,0,46.27526,245,432,72.2,72.8,0,42.486553,420,165,71.9,72.8,0,30.223703,160,346,71.6,73.1,0,40.48792,335,302,71.9,72.8,0,35.79913,300,418,72.4,72.6,0,32.036392,400,201,72.6,72.8,0,39.48595,195,400,71.2,72.7,0,35.17996,380,354,71.6,72.8,0,35.516605,335,176,71.6,72.7,0,59.500874,175,250,70.5,72.7,0,44.1289,245,354,71.9,72.6,0,41.19213,350,162,70.8,72.8,0,37.392445,160,341,71.6,72.9,0,40.002422,335,235,71.4,72.8,0,41.88607,230,288,73,72.6,0,39.42172,285,198,72.2,73,0,45.91108,195,391,70.4,72.9,0,37.26104,380,347,72,72.7,0,41.83361,335,180,71.5,72.7,0,56.86924,175,247,71.7,72.9,0,46.518726,245,425,71.9,72.7,0,46.660908,420,161,73.3,72.6,0,32.39062,160,343,71.5,72.6,0,36.68938,335,87,72,72.7,0,32.108295,100,340,72.4,72.9,0,40.981434,335,200,72.9,286.8,0,35.517895,195,401,70.8,72.5,0,41.81943,380,342,72,72.6,0,45.180443,335,214,72.2,72.7,0,32.74939,200,250,72.7,72.4,0,42.350178,245,363,72,72.7,0,39.737614,350,164,71.5,72.7,0,32.258064,160,354,72.5,72.7,0,49.012886,335,234,72,72.6,0,39.142464,230,170,71.4,72.5,0,35.25312,150,338,74.1,72.8,0,46.243618,346.46686,391,70.7,72.8,0,38.822044,380,589,72.1,72.7,0,60.900967,575,336,71.9,72.5,0,35.753788,335,257,71.9,72.8,0,41.137802,250,179,71.8,72.5,0,53.114563,175,198,71.5,72.5,0,29.01879,190,190,71.1,72.7,0,36.688694,185,314,71.3,72.6,0,34.956886,300,311,71.2,72.5,0,35.16831,300,211,70,72.5,0,53.423656,210,890,70.4,72.7,0,84.33862,880,73.8,72.7,74.1,0,74.1,75.6,95.1,99.9,30.04
20161002,1620,71.3,83.6,32.05539386,57.37676667,1,65.2,67.3,4.05,73.7,74.7,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70.9,66.6,68.9,71.4,100,100,63.199997,71.4,0,67.5,1.8,64.2,1.8125,70.9,0,0,35.6,11.3,0,0,0,71.6,70.4,72.9,67,15,100,62.6,53.4,0,70.2,1,64.2,1.8125,68,0,0,69.2,71.7,14.8,3.6,1.2,15,15,83.9,72.1,80,100,68.2,0,66.5,1.3,66.27586,65.77586,0,12,0,0,0,0,1,72,214,70.5,0,30.310059,200,72,68,2123.706,69.6,69.3,16.8,2200,262,70.5,68.8,0,34.96857,260,126,69.5,69.3,0,48.66953,125,1019,71,69.2,0,26.970852,1000,394,73.9,69.5,0,30.211258,391.20197,610,70.4,69.1,0,43.63257,600,205,71,69.3,0,35.297,200,126,70.4,69.2,0,50.43746,125,339,69.1,69.3,0,35.868637,330,331,69.8,69.2,0,100,650,837,69.3,69.7,0,100,950,503,0,69.2,0,34.26711,500,504,70,69.3,0,33.251503,500,177,71.5,72.9,0,48.96633,175,251,70.8,73,0,43.148277,245,224,71.4,72.8,0,40.91412,220,360,72,72.9,0,35.407726,350,162,71.9,72.8,0,34.347412,160,348,71,72.9,0,34.20645,335,343,72,72.8,0,31.892979,335,201,73.7,72.9,0,41.17984,195,396,71.7,72.9,0,34.642815,380,253,71.1,72.8,0,45.960648,245,178,72.1,72.9,0,45.235817,175,248,71.4,72.9,0,46.27526,245,432,72.2,72.8,0,42.486553,420,165,71.9,72.8,0,30.223703,160,344,71.6,73,0,40.48792,335,302,71.9,72.7,0,35.79913,300,417,72.4,72.5,0,32.036392,400,201,72.6,72.8,0,39.48595,195,386,71.1,72.6,0,34.66243,380,351,71.6,72.8,0,35.516605,335,176,71.6,72.7,0,59.500874,175,251,70.5,72.6,0,44.1289,245,353,71.9,72.6,0,41.19213,350,162,70.8,72.8,0,37.392445,160,340,71.6,72.9,0,40.002422,335,235,71.4,72.8,0,41.88607,230,288,73,72.6,0,39.42172,285,198,72.2,72.9,0,45.91108,195,394,70.4,72.8,0,37.26104,380,349,72,72.7,0,41.83361,335,179,71.5,72.6,0,56.86924,175,247,71.7,72.8,0,46.518726,245,426,71.8,72.7,0,46.660908,420,169,73.3,72.6,0,32.91032,160,343,71.5,72.5,0,36.68938,335,87,72,72.7,0,32.108295,100,340,72.3,72.9,0,40.981434,335,200,72.9,286.8,0,35.517895,195,399,70.8,72.5,0,41.81943,380,340,72,72.6,0,45.180443,335,213,72.2,72.7,0,32.74939,200,249,72.7,72.3,0,42.350178,245,362,72,72.6,0,39.737614,350,164,71.5,72.6,0,32.258064,160,348,72.5,72.6,0,49.012886,335,233,72,72.6,0,39.142464,230,166,71.4,72.4,0,35.25312,150,383,74.2,72.7,0,49.3557,389.06674,395,70.7,72.7,0,38.822044,380,592,72.1,72.7,0,60.900967,575,336,71.9,72.5,0,35.753788,335,256,71.9,72.7,0,41.137802,250,179,71.8,72.4,0,53.114563,175,197,71.5,72.5,0,29.01879,190,190,71.1,72.6,0,36.688694,185,314,71.3,72.6,0,34.956886,300,311,71.2,72.4,0,35.16831,300,211,70,72.5,0,53.423656,210,889,70.4,72.6,0,84.33862,880,73.8,72.7,74.1,0,74.2,75.6,94.9,99.9,30.04
20161002,1625,71.3,84.1,32.14674542,57.37676667,1,65.3,67.3,4.05,73.7,74.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70.9,66.6,68.9,71.9,100,100,63.199997,71.9,0,67.5,1.85,64.2,1.8125,70.9,0,0,35.8,11.4,0,0,0,71.6,70.3,72.8,66.9,15,100,62.6,55.5,0,70.2,1.01,64.2,1.8125,68,0,0,69.2,71.3,15.3,4,0.6,15,15,83.8,72.1,80,100,72,0,66.5,1.3,66.27586,65.77586,0,12,0,0,0,0,1,72,216,70.5,0,30.310059,200,72,68,2123.706,69.6,69.3,15.9,2200,264,70.5,68.8,0,34.96857,260,127,69.5,69.3,0,48.66953,125,1026,71.2,69.1,0,26.970852,1000,377,74,69.5,0,30.30895,384.00208,615,70.4,69.1,0,43.63257,600,207,71,69.2,0,35.297,200,127,70.4,69.2,0,50.43746,125,342,69.1,69.2,0,35.868637,330,334,69.8,69.1,0,100,650,843,69.3,69.6,0,100,950,506,0,69.1,0,34.26711,500,504,70.1,69.3,0,33.251503,500,178,71.5,72.9,0,48.96633,175,251,70.8,73,0,43.148277,245,226,71.4,72.7,0,40.91412,220,363,72,72.9,0,35.407726,350,162,71.9,72.8,0,34.347412,160,350,71,72.9,0,34.20645,335,345,72,72.8,0,31.892979,335,202,73.7,72.8,0,41.17984,195,403,71.6,72.9,0,34.642815,380,255,71.1,72.8,0,45.960648,245,178,72.1,72.9,0,45.235817,175,249,71.4,72.8,0,46.27526,245,436,72.2,72.7,0,42.486553,420,166,71.9,72.8,0,30.223703,160,347,71.6,73,0,40.48792,335,303,71.9,72.7,0,35.79913,300,418,72.4,72.5,0,32.036392,400,202,72.6,72.7,0,39.48595,195,393,71.1,72.6,0,34.66243,380,360,71.6,72.7,0,35.516605,335,178,71.6,72.6,0,59.500874,175,254,70.5,72.6,0,44.1289,245,355,71.9,72.6,0,41.19213,350,162,70.8,72.7,0,37.392445,160,342,71.6,72.9,0,40.002422,335,237,71.4,72.7,0,41.88607,230,292,73,72.6,0,39.42172,285,199,72.3,72.9,0,45.91108,195,391,70.4,72.8,0,37.26104,380,347,72,72.6,0,41.83361,335,180,71.5,72.6,0,56.86924,175,249,71.6,72.8,0,46.518726,245,428,71.8,72.7,0,46.660908,420,169,73.3,72.5,0,32.91032,160,341,71.4,72.5,0,36.68938,335,87,72,72.6,0,32.108295,100,344,72.3,72.8,0,40.981434,335,201,72.9,286.5,0,35.517895,195,403,70.8,72.5,0,41.81943,380,341,72,72.6,0,45.180443,335,211,72.2,72.7,0,32.74939,200,249,72.7,72.3,0,42.350178,245,362,72,72.6,0,39.737614,350,165,71.5,72.6,0,32.258064,160,351,72.5,72.6,0,49.012886,335,235,72,72.5,0,39.142464,230,174,71.4,72.4,0,35.25312,150,415,74.1,72.7,0,50.328224,410.36682,392,70.7,72.7,0,38.822044,380,588,72.1,72.6,0,60.900967,575,336,71.8,72.4,0,35.753788,335,258,71.9,72.7,0,41.137802,250,180,71.8,72.4,0,53.114563,175,197,71.4,72.4,0,29.01879,190,191,71,72.6,0,36.688694,185,314,71.3,72.5,0,34.956886,300,311,71.2,72.3,0,35.16831,300,212,70,72.5,0,53.423656,210,891,70.4,72.6,0,84.33862,880,73.8,72.7,74.1,0,74.2,75.6,95.8,100,30.04
20161002,1630,71.1,84.3,32.02985734,57.37676667,1,65.3,67.4,4.05,73.7,74.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70.9,66.7,69,71.9,100,100,63.199997,71.9,0,67.6,1.85,64.2,1.8125,70.8,0,0,35.8,11.4,0,0,0,71.6,70.4,72.8,66.9,15,100,62.6,53.7,0,70.1,1.02,64.2,1.8125,68,0,0,69.4,71.6,14.9,3.7,1.3,15,15,83.3,72.1,80,100,78.1,0,66.5,1.3,66.27586,65.77586,0,12,0,0,0,0,1,72,215,70.5,0,30.310059,200,72,68,2123.706,69.6,69.4,17,2200,264,70.6,68.9,0,34.96857,260,127,69.5,69.3,0,48.66953,125,1029,71.2,69.2,0,26.970852,1000,378,73.9,69.5,0,29.454145,384.00208,613,70.4,69.1,0,43.63257,600,207,71,69.3,0,35.297,200,128,70.4,69.2,0,50.43746,125,342,69.1,69.2,0,35.868637,330,333,69.8,69.2,0,100,650,842,69.3,69.6,0,100,950,505,0,69.2,0,34.26711,500,505,70,69.3,0,33.251503,500,178,71.5,72.9,0,48.96633,175,252,70.8,73,0,43.148277,245,226,71.3,72.7,0,40.91412,220,364,72,72.9,0,35.407726,350,163,71.9,72.8,0,34.347412,160,349,71,72.8,0,34.20645,335,345,72,72.8,0,31.892979,335,202,73.7,72.8,0,41.17984,195,401,71.6,72.9,0,34.642815,380,254,71.1,72.8,0,45.960648,245,178,72.1,72.9,0,45.235817,175,249,71.4,72.8,0,46.27526,245,435,72.2,72.7,0,42.486553,420,166,71.9,72.7,0,30.223703,160,348,71.6,73,0,40.48792,335,303,71.9,72.7,0,35.79913,300,420,72.4,72.4,0,32.036392,400,201,72.6,72.7,0,39.48595,195,396,71.1,72.6,0,34.944717,380,353,71.6,72.7,0,35.516605,335,178,71.6,72.6,0,59.500874,175,255,70.5,72.6,0,44.1289,245,356,71.9,72.6,0,41.19213,350,163,70.8,72.7,0,37.392445,160,342,71.6,72.8,0,40.002422,335,237,71.4,72.7,0,41.88607,230,290,73.1,72.5,0,39.42172,285,199,72.4,72.9,0,45.91108,195,389,70.4,72.8,0,37.26104,380,348,72,72.6,0,41.83361,335,180,71.5,72.6,0,56.86924,175,249,71.6,72.7,0,46.518726,245,425,71.8,72.7,0,46.660908,420,169,73.3,72.5,0,32.91032,160,342,71.4,72.4,0,36.68938,335,90,72,72.5,0,32.108295,100,341,72.3,72.8,0,40.981434,335,201,72.9,286.5,0,35.517895,195,400,70.8,72.5,0,41.81943,380,342,72,72.5,0,45.180443,335,213,72.3,72.7,0,32.74939,200,250,72.7,72.3,0,42.350178,245,363,72,72.6,0,39.737614,350,165,71.5,72.6,0,32.258064,160,353,72.5,72.6,0,49.012886,335,234,72,72.5,0,39.142464,230,172,71.4,72.4,0,35.25312,150,415,74,72.7,0,50.243134,410.36682,397,70.7,72.7,0,38.822044,380,590,72.1,72.6,0,60.900967,575,336,71.8,72.4,0,35.753788,335,258,71.9,72.6,0,41.137802,250,179,71.8,72.4,0,53.114563,175,198,71.4,72.4,0,29.01879,190,190,71,72.6,0,36.688694,185,315,71.2,72.5,0,34.956886,300,312,71.1,72.3,0,35.16831,300,213,70,72.4,0,53.423656,210,891,70.4,72.6,0,84.33862,880,73.8,72.7,74.1,0,74.2,75.6,94.3,99.8,30.04
20161002,1635,71.4,83.9,32.18690776,57.37676667,1,65.3,67.4,4.05,73.7,74.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70.9,66.9,69.1,71.9,100,100,63.199997,71.9,0,67.8,1.85,64.2,1.8125,70.8,0,0,35.9,11.4,0,0,0,71.6,70.5,72.9,67,15,100,62.6,55.3,0,70.3,1.02,64.2,1.8125,68,0,0,69.3,72.3,15.3,3.6,0.9,15,15,83.6,72.1,80,100,83.4,0,66.5,1.3,66.27586,65.77586,0,12,0,0,0,0,1,72,215,70.6,0,30.310059,200,72,68,2123.706,69.6,69.5,16.2,2200,263,70.6,68.9,0,34.96857,260,127,69.5,69.4,0,48.66953,125,1024,71.3,69.2,0,26.970852,1000,382,73.9,69.5,0,30.137989,384.00208,613,70.4,69.1,0,43.63257,600,207,71,69.3,0,35.297,200,128,70.4,69.3,0,50.43746,125,341,69.1,69.3,0,35.868637,330,332,69.8,69.2,0,100,650,844,69.3,69.6,0,100,950,505,0,69.2,0,34.26711,500,504,70,69.3,0,33.251503,500,178,71.5,72.9,0,48.96633,175,253,70.8,73,0,43.148277,245,225,71.3,72.7,0,40.91412,220,361,72,72.9,0,35.407726,350,162,71.9,72.7,0,34.347412,160,350,71,72.8,0,34.20645,335,346,72,72.8,0,31.892979,335,202,73.7,72.8,0,41.17984,195,400,71.6,72.9,0,34.642815,380,256,71.1,72.8,0,45.960648,245,179,72.1,72.8,0,45.235817,175,250,71.4,72.8,0,46.27526,245,435,72.1,72.7,0,42.486553,420,166,71.9,72.7,0,30.223703,160,346,71.5,73,0,40.48792,335,303,71.9,72.7,0,35.79913,300,418,72.4,72.4,0,31.581467,400,202,72.6,72.7,0,39.48595,195,395,71.1,72.6,0,34.568336,380,351,71.6,72.7,0,35.516605,335,178,71.6,72.6,0,59.500874,175,253,70.5,72.6,0,44.1289,245,358,71.9,72.6,0,41.19213,350,163,70.8,72.7,0,37.392445,160,343,71.6,72.8,0,40.002422,335,236,71.4,72.7,0,41.88607,230,291,73.1,72.5,0,39.42172,285,200,72.6,72.8,0,45.91108,195,394,70.4,72.7,0,37.26104,380,349,72,72.6,0,41.409378,335,180,71.5,72.6,0,56.86924,175,250,71.6,72.8,0,46.518726,245,429,71.8,72.6,0,46.660908,420,170,73.3,72.5,0,32.91032,160,344,71.4,72.4,0,36.68938,335,89,72,72.5,0,32.108295,100,343,72.3,72.8,0,40.981434,335,202,72.9,286.6,0,35.517895,195,401,70.8,72.4,0,41.81943,380,342,72,72.5,0,45.180443,335,212,72.3,72.6,0,32.74939,200,249,72.7,72.3,0,42.350178,245,365,71.9,72.6,0,39.737614,350,164,71.5,72.6,0,32.258064,160,352,72.5,72.6,0,49.012886,335,234,72,72.5,0,39.142464,230,177,71.4,72.4,0,35.25312,150,418,74.1,72.7,0,49.987843,410.36682,395,70.7,72.6,0,38.822044,380,596,72.1,72.6,0,60.900967,575,336,71.8,72.4,0,35.753788,335,258,71.9,72.6,0,41.137802,250,179,71.9,72.4,0,53.114563,175,198,71.4,72.4,0,29.01879,190,191,71,72.6,0,36.688694,185,314,71.2,72.5,0,34.956886,300,313,71.1,72.3,0,35.16831,300,212,69.9,72.4,0,53.423656,210,891,70.4,72.6,0,84.326866,880,73.8,72.7,74.1,0,74.3,75.7,95.1,99.8,30.04
