20161002,1640,71.1,84.3,32.02985734,57.37676667,1,65.4,67.4,4.05,73.7,74.7,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,71,66.9,69.1,71.9,100,100,63.199997,71.9,0,67.7,1.85,64.2,1.8125,70.8,0,0,35.8,11.4,0,0,0,71.6,70.4,72.7,67.2,15,100,62.6,57.1,0,70.1,1,64.2,1.8125,68,0,0,69.4,71.9,15.9,3.8,0.9,15,15,83.4,72.1,80,100,89.9,0,66.5,1.3,66.27586,65.77586,0,12,0,0,0,0,1,72,214,70.6,0,30.310059,200,72,68,2123.706,69.6,69.5,17.3,2200,264,70.6,69,0,34.96857,260,127,69.6,69.4,0,48.66953,125,1034,71.5,69.3,0,26.970852,1000,382,73.9,69.6,0,30.137989,384.00208,613,70.4,69.2,0,43.63257,600,206,71,69.4,0,35.297,200,127,70.4,69.3,0,50.43746,125,341,69.1,69.3,0,35.868637,330,333,69.8,69.2,0,100,650,840,69.3,69.7,0,100,950,505,0,69.2,0,34.26711,500,505,70.1,69.4,0,33.251503,500,178,71.5,72.9,0,48.96633,175,251,70.8,73,0,43.148277,245,225,71.3,72.7,0,40.91412,220,363,72,72.8,0,35.407726,350,162,71.9,72.7,0,34.347412,160,350,71,72.8,0,34.20645,335,346,71.9,72.8,0,31.892979,335,202,73.7,72.7,0,41.17984,195,401,71.6,72.8,0,34.642815,380,255,71.1,72.8,0,45.960648,245,178,72.1,72.8,0,45.235817,175,248,71.4,72.8,0,46.27526,245,433,72.1,72.7,0,42.486553,420,165,71.9,72.7,0,30.223703,160,348,71.5,73,0,40.48792,335,303,71.9,72.6,0,35.79913,300,418,72.4,72.5,0,31.581467,400,202,72.6,72.6,0,39.48595,195,406,71.1,72.6,0,35.45048,380,346,71.6,72.7,0,35.516605,335,177,71.6,72.6,0,59.500874,175,253,70.5,72.6,0,44.1289,245,355,71.9,72.5,0,41.19213,350,162,70.8,72.7,0,37.392445,160,341,71.6,72.8,0,40.002422,335,236,71.3,72.7,0,41.88607,230,289,73.1,72.5,0,39.42172,285,198,72.7,72.9,0,45.91108,195,405,70.4,72.7,0,37.3393,380,352,72,72.6,0,41.83361,335,180,71.5,72.6,0,56.86924,175,249,71.6,72.7,0,46.518726,245,426,71.8,72.6,0,46.660908,420,169,73.3,72.5,0,32.91032,160,341,71.4,72.4,0,36.68938,335,88,72,72.6,0,32.108295,100,344,72.3,72.8,0,40.981434,335,201,72.9,286.4,0,35.517895,195,398,70.8,72.4,0,41.81943,380,341,72,72.5,0,45.180443,335,212,72.3,72.6,0,32.74939,200,248,72.7,72.3,0,42.350178,245,363,71.9,72.6,0,39.737614,350,164,71.5,72.6,0,32.258064,160,349,72.4,72.6,0,49.012886,335,233,72,72.5,0,39.142464,230,171,71.4,72.4,0,35.25312,150,428,74,72.7,0,50.534893,431.66684,391,70.6,72.7,0,38.822044,380,590,72.1,72.6,0,60.900967,575,336,71.8,72.4,0,35.753788,335,257,71.9,72.6,0,41.137802,250,179,71.9,72.3,0,53.114563,175,197,71.4,72.4,0,29.01879,190,190,71,72.5,0,36.688694,185,314,71.2,72.5,0,34.956886,300,312,71.1,72.3,0,35.16831,300,212,69.9,72.4,0,53.423656,210,890,70.4,72.5,0,84.31511,880,73.8,72.7,74.1,0,74.3,75.7,96.9,99.9,30.04
20161002,1645,70.8,85.8,32.07030151,57.37676667,1,65.4,67.4,4.05,73.7,74.7,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,71,66.7,69,71.9,100,100,63.199997,71.9,0,67.6,1.85,64.2,1.8125,70.8,0,0,35.8,11.4,0,0,0,71.6,70.3,72.7,67.2,15,100,62.6,58,0,70.1,1.01,64.2,1.8125,68,0,0,69.4,72,16.2,4.1,0.8,15,15,84.1,72.1,80,100,94.8,0,66.5,1.3,66.27586,65.77586,0,12,0,0,0,0,1,72,217,70.6,0,30.310059,200,72,68,2611.5657,69.6,69.5,11.5,2200,264,70.6,69,0,34.96857,260,127,69.5,69.4,0,48.66953,125,1027,71.6,69.3,0,26.970852,1000,381,73.9,69.6,0,29.283184,384.00208,613,70.4,69.2,0,43.63257,600,208,71,69.4,0,35.297,200,127,70.4,69.3,0,50.43746,125,341,69.1,69.3,0,35.868637,330,333,69.8,69.2,0,100,650,841,69.3,69.7,0,100,950,505,0,69.2,0,34.26711,500,504,70.1,69.3,0,33.251503,500,178,71.5,72.9,0,48.96633,175,252,70.8,73,0,43.148277,245,225,71.2,72.7,0,40.91412,220,364,71.9,72.8,0,35.407726,350,163,71.9,72.7,0,34.347412,160,352,71,72.8,0,34.20645,335,345,71.9,72.7,0,31.892979,335,202,73.7,72.8,0,41.17984,195,404,71.6,72.8,0,34.642815,380,255,71,72.8,0,45.960648,245,178,72.1,72.8,0,45.235817,175,251,71.4,72.8,0,46.27526,245,435,72.1,72.7,0,42.486553,420,166,71.9,72.7,0,30.223703,160,349,71.5,72.9,0,40.48792,335,303,71.8,72.6,0,35.79913,300,418,72.4,72.4,0,31.581467,400,202,72.5,72.7,0,39.48595,195,384,71.1,72.6,0,34.40367,380,351,71.6,72.7,0,35.516605,335,177,71.6,72.6,0,59.500874,175,254,70.4,72.6,0,44.1289,245,357,71.9,72.6,0,41.19213,350,163,70.8,72.7,0,37.392445,160,341,71.5,72.8,0,40.002422,335,236,71.3,72.7,0,41.88607,230,291,73.1,72.5,0,39.42172,285,199,72.8,72.8,0,45.91108,195,406,70.4,72.7,0,37.3393,380,349,72,72.6,0,41.83361,335,180,71.5,72.5,0,56.86924,175,250,71.6,72.7,0,46.518726,245,429,71.8,72.6,0,46.660908,420,170,73.3,72.5,0,32.91032,160,342,71.4,72.4,0,36.68938,335,89,72,72.5,0,32.108295,100,344,72.3,72.7,0,40.981434,335,202,72.9,286.3,0,35.517895,195,402,70.8,72.4,0,41.81943,380,342,72,72.5,0,45.180443,335,214,72.3,72.6,0,32.74939,200,248,72.7,72.3,0,42.350178,245,362,71.9,72.6,0,39.737614,350,164,71.4,72.6,0,32.258064,160,347,72.4,72.6,0,49.012886,335,234,72,72.5,0,39.142464,230,176,71.4,72.3,0,35.25312,150,428,73.9,72.7,0,50.547047,431.66684,400,70.6,72.6,0,38.822044,380,593,72.1,72.6,0,60.900967,575,336,71.7,72.3,0,35.753788,335,257,71.9,72.6,0,41.137802,250,179,71.9,72.3,0,53.114563,175,198,71.3,72.4,0,29.01879,190,191,71,72.5,0,36.688694,185,316,71.2,72.5,0,34.956886,300,312,71.1,72.3,0,35.16831,300,213,69.9,72.4,0,53.423656,210,892,70.4,72.6,0,84.31511,880,73.8,72.8,74.1,0,74.4,75.7,93.6,100,30.04
20161002,1650,70.3,85.9,31.70492655,57.37676667,1,65.4,67.5,4.05,73.7,74.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,71,66.8,69,71.9,100,100,63.199997,71.9,0,67.7,1.85,64.2,1.8125,70.8,0,0,35.8,11.3,0,0,0,71.6,70.4,72.8,66.9,15,100,62.6,52.7,0,70.1,1,64.2,1.8125,68,0,0,69.4,71.7,14.5,3.7,1.1,15,15,83.5,72.1,80,100,99.2,0,66.5,1.3,66.27586,65.77586,0,12,0,0,0,0,1,72,216,70.6,0,30.310059,200,72,68,2123.706,69.6,69.4,15.6,2200,264,70.5,68.9,0,34.96857,260,127,69.5,69.3,0,48.66953,125,1037,71.6,69.2,0,26.970852,1000,379,73.9,69.5,0,29.283184,384.00208,615,70.4,69.1,0,43.63257,600,207,71,69.3,0,35.297,200,128,70.4,69.2,0,50.43746,125,341,69.1,69.2,0,35.868637,330,334,69.9,69.2,0,100,650,840,69.3,69.6,0,100,950,505,0,69.2,0,34.26711,500,505,70.1,69.3,0,33.251503,500,178,71.5,72.9,0,48.96633,175,251,70.7,72.9,0,43.148277,245,225,71.2,72.7,0,40.91412,220,363,71.9,72.8,0,35.407726,350,162,71.9,72.7,0,34.347412,160,349,71,72.8,0,34.20645,335,345,71.9,72.7,0,31.892979,335,201,73.7,72.7,0,41.17984,195,399,71.6,72.8,0,34.642815,380,254,71,72.7,0,45.960648,245,178,72.1,72.8,0,45.235817,175,248,71.4,72.8,0,46.27526,245,433,72.1,72.7,0,42.486553,420,165,71.9,72.7,0,30.223703,160,347,71.5,72.9,0,40.48792,335,303,71.8,72.6,0,35.79913,300,418,72.4,72.4,0,31.581467,400,201,72.5,72.6,0,39.48595,195,407,71.1,72.5,0,34.850624,380,362,71.6,72.7,0,35.516605,335,176,71.6,72.6,0,59.500874,175,253,70.4,72.5,0,44.1289,245,354,71.9,72.5,0,41.19213,350,162,70.8,72.7,0,37.392445,160,342,71.5,72.8,0,40.002422,335,236,71.3,72.7,0,41.88607,230,287,73.1,72.5,0,39.42172,285,197,72.9,72.8,0,45.91108,195,406,70.4,72.7,0,37.3393,380,348,72,72.5,0,41.83361,335,180,71.5,72.5,0,56.86924,175,248,71.6,72.7,0,46.518726,245,426,71.8,72.6,0,46.660908,420,169,73.3,72.5,0,32.91032,160,342,71.4,72.4,0,36.68938,335,87,72,72.5,0,32.108295,100,343,72.3,72.7,0,40.981434,335,200,72.9,286.6,0,35.517895,195,401,70.8,72.4,0,41.81943,380,341,72,72.5,0,45.180443,335,213,72.3,72.6,0,32.74939,200,248,72.7,72.2,0,42.350178,245,363,71.9,72.5,0,39.737614,350,164,71.5,72.5,0,32.258064,160,347,72.4,72.5,0,49.012886,335,233,72,72.5,0,39.142464,230,172,71.4,72.3,0,35.25312,150,427,73.8,72.6,0,50.98468,431.66684,397,70.6,72.6,0,38.822044,380,588,72,72.6,0,60.900967,575,336,71.7,72.4,0,35.753788,335,257,71.9,72.6,0,41.137802,250,179,71.9,72.3,0,53.114563,175,197,71.3,72.3,0,29.01879,190,190,71,72.5,0,36.688694,185,313,71.2,72.5,0,34.956886,300,311,71.1,72.3,0,35.16831,300,212,69.9,72.4,0,53.423656,210,889,70.4,72.5,0,84.291595,880,73.8,72.8,74.1,0,74.4,75.7,93.4,100,30.04
20161002,1655,70.4,86.9,31.95326524,57.37676667,1,65.5,67.5,4.05,73.7,74.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,71,66.9,69,71.4,100,100,63.199997,71.4,0,67.7,1.8,64.2,1.8125,70.8,0,0,35.6,11.3,0,0,0,71.6,70.3,72.9,67.1,15,100,62.6,56.4,0,70.1,0.99,64.2,1.8125,68,0,0,69.5,71.8,17.1,4.1,1.4,15,15,83.8,72.1,80,100,99.9,0,66.5,1.3,66.27586,65.77586,0,12,0,0,0,0,1,72,216,70.5,0,30.310059,200,72,68,2123.706,69.6,69.4,15.7,2200,263,70.5,68.9,0,34.96857,260,126,69.6,69.4,0,48.66953,125,1029,71.7,69.2,0,26.970852,1000,385,73.9,69.6,0,28.83136,384.00208,611,70.4,69.1,0,43.63257,600,206,71,69.3,0,35.297,200,126,70.4,69.3,0,50.43746,125,340,69.1,69.3,0,35.868637,330,331,70,69.2,0,100,650,837,69.3,69.7,0,100,950,503,0,69.2,0,34.26711,500,503,70.1,69.3,0,33.251503,500,178,71.5,72.8,0,48.96633,175,252,70.7,73,0,43.148277,245,225,71.2,72.6,0,40.91412,220,363,71.9,72.8,0,35.407726,350,162,71.9,72.7,0,34.347412,160,350,71,72.8,0,34.20645,335,346,71.9,72.7,0,31.892979,335,202,73.7,72.7,0,41.17984,195,402,71.5,72.8,0,34.642815,380,255,71,72.7,0,45.960648,245,178,72.1,72.8,0,45.235817,175,250,71.3,72.8,0,46.27526,245,434,72.1,72.7,0,42.486553,420,166,71.9,72.6,0,30.223703,160,347,71.5,72.9,0,40.48792,335,303,71.8,72.6,0,35.79913,300,419,72.4,72.4,0,31.581467,400,201,72.5,72.6,0,39.48595,195,413,71.1,72.5,0,34.850624,380,360,71.6,72.6,0,35.516605,335,177,71.6,72.5,0,59.500874,175,253,70.4,72.5,0,44.1289,245,355,71.9,72.5,0,41.19213,350,163,70.8,72.6,0,37.392445,160,342,71.5,72.8,0,40.002422,335,236,71.3,72.6,0,41.88607,230,289,73.1,72.5,0,39.42172,285,200,73,72.8,0,45.91108,195,401,70.4,72.7,0,37.3393,380,350,72,72.6,0,41.83361,335,181,71.5,72.5,0,56.86924,175,249,71.5,72.7,0,46.518726,245,426,71.8,72.6,0,46.660908,420,169,73.3,72.5,0,32.91032,160,341,71.4,72.4,0,36.68938,335,88,72,72.5,0,32.108295,100,345,72.3,72.7,0,40.981434,335,201,72.9,286.4,0,35.517895,195,403,70.8,72.4,0,41.81943,380,341,71.9,72.5,0,45.180443,335,212,72.3,72.6,0,32.74939,200,249,72.7,72.2,0,42.350178,245,361,71.9,72.5,0,39.737614,350,164,71.4,72.5,0,32.258064,160,348,72.4,72.5,0,49.012886,335,234,72,72.5,0,39.142464,230,173,71.4,72.3,0,35.25312,150,405,73.7,72.6,0,49.428642,410.36673,393,70.6,72.6,0,38.822044,380,591,72,72.5,0,60.900967,575,336,71.7,72.3,0,35.753788,335,257,71.9,72.6,0,41.137802,250,179,71.9,72.3,0,53.114563,175,198,71.3,72.3,0,29.01879,190,190,71,72.5,0,36.688694,185,313,71.2,72.4,0,34.956886,300,312,71.1,72.3,0,35.16831,300,212,69.9,72.4,0,53.423656,210,890,70.4,72.5,0,84.291595,880,73.8,72.8,74.1,0,74.4,75.8,95.1,100,30.05
20161002,1700,70.4,86.9,31.95326524,57.37676667,1,65.4,67.5,4.05,73.7,74.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,71,66.7,68.9,71.9,100,100,63.199997,71.9,0,67.5,1.85,64.2,1.8125,70.8,0,0,35.8,11.4,0,0,0,71.6,70.3,72.9,66.9,15,100,62.6,55.4,0,70.1,1,64.2,1.8125,68,0,0,69.4,71.3,15.9,3.8,1.4,15,15,84.2,72.1,80,100,99.7,0,66.5,1.3,66.27586,65.77586,0,12,0,0,0,0,1,72,214,70.6,0,30.310059,200,72,68,2123.706,69.6,69.3,15.8,2200,264,70.6,68.9,0,34.96857,260,127,69.6,69.4,0,48.66953,125,1030,71.7,69.2,0,26.970852,1000,378,73.9,69.5,0,28.83136,384.00208,613,70.4,69.1,0,43.63257,600,207,71,69.3,0,35.297,200,127,70.4,69.2,0,50.43746,125,342,69.1,69.2,0,35.868637,330,334,69.9,69.2,0,100,650,841,69.3,69.6,0,100,950,504,0,69.2,0,34.26711,500,504,70.1,69.3,0,33.251503,500,177,71.5,72.8,0,48.96633,175,250,70.7,72.9,0,43.148277,245,224,71.2,72.6,0,40.91412,220,360,71.9,72.8,0,35.407726,350,162,71.9,72.6,0,34.347412,160,348,70.9,72.8,0,34.20645,335,341,71.9,72.7,0,31.892979,335,201,73.7,72.7,0,41.17984,195,401,71.5,72.8,0,34.642815,380,253,71,72.7,0,45.960648,245,177,72.1,72.8,0,45.235817,175,248,71.3,72.8,0,46.27526,245,432,72,72.7,0,42.486553,420,166,71.9,72.6,0,30.223703,160,345,71.5,72.9,0,40.48792,335,302,71.8,72.6,0,35.79913,300,416,72.4,72.4,0,31.581467,400,201,72.5,72.6,0,39.48595,195,395,71.1,72.5,0,34.850624,380,358,71.6,72.6,0,35.516605,335,176,71.6,72.6,0,59.500874,175,253,70.4,72.5,0,44.1289,245,353,71.8,72.5,0,41.19213,350,162,70.8,72.6,0,37.392445,160,339,71.5,72.7,0,40.002422,335,236,71.3,72.6,0,41.88607,230,287,73.1,72.5,0,39.42172,285,198,73,72.8,0,45.91108,195,401,70.4,72.7,0,37.3393,380,346,72,72.5,0,41.83361,335,178,71.5,72.5,0,56.86924,175,247,71.5,72.7,0,46.518726,245,422,71.8,72.6,0,46.660908,420,168,73.4,72.5,0,32.91032,160,340,71.4,72.4,0,36.68938,335,88,72,72.5,0,32.108295,100,342,72.3,72.7,0,40.981434,335,200,72.9,286.4,0,35.517895,195,400,70.8,72.3,0,41.81943,380,341,71.9,72.4,0,45.180443,335,212,72.3,72.6,0,32.74939,200,249,72.7,72.2,0,42.350178,245,360,71.9,72.5,0,39.737614,350,164,71.4,72.5,0,32.258064,160,348,72.4,72.5,0,49.012886,335,233,72,72.5,0,39.142464,230,171,71.4,72.3,0,35.25312,150,363,73.7,72.6,0,47.203987,367.76672,391,70.6,72.6,0,38.822044,380,584,72,72.5,0,60.900967,575,336,71.7,72.3,0,35.753788,335,257,71.9,72.5,0,41.137802,250,178,71.8,72.3,0,53.114563,175,197,71.2,72.3,0,29.01879,190,189,71,72.5,0,36.688694,185,313,71.2,72.5,0,34.956886,300,309,71,72.3,0,35.16831,300,211,69.9,72.4,0,53.423656,210,888,70.4,72.5,0,84.27984,880,73.8,72.8,74.2,0,74.4,75.8,96.2,99.8,30.05
20161002,1705,70.2,86.7,31.76436264,57.45871667,1,65.5,67.5,4.05,73.7,74.8,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,70.9,66.6,68.9,71.4,100,100,63.199997,71.4,0,67.5,1.8,64.2,1.8125,70.9,0,0,35.6,11.4,0,0,0,71.6,70.3,72.8,66.7,15,100,62.6,54.9,0,70.1,1.02,64.2,1.8125,68,0,0,69.5,71.5,15.1,3.7,1.5,15,15,85,72.1,80,100,100,0,66.5,1.3,66.27586,65.77586,0,12,0,0,0,0,1,72,215,70.5,0,30.310059,200,72,68,2123.706,69.6,69.3,15.9,2200,263,70.7,68.9,0,34.96857,260,126,69.6,69.3,0,48.66953,125,1025,71.7,69.2,0,26.970852,1000,385,73.9,69.5,0,29.283184,384.00208,608,70.4,69.1,0,43.63257,600,205,71,69.3,0,35.297,200,126,70.4,69.2,0,50.43746,125,340,69.2,69.2,0,35.868637,330,331,69.9,69.2,0,100,650,838,69.4,69.6,0,100,950,503,0,69.1,0,34.26711,500,503,70.2,69.3,0,33.251503,500,178,71.5,72.8,0,48.96633,175,251,70.7,72.9,0,43.148277,245,225,71.2,72.6,0,40.91412,220,363,71.9,72.8,0,35.407726,350,162,71.8,72.6,0,34.347412,160,349,70.9,72.8,0,34.20645,335,343,71.9,72.7,0,31.892979,335,202,73.7,72.7,0,41.17984,195,401,71.5,72.8,0,34.642815,380,255,71,72.7,0,45.960648,245,178,72.1,72.8,0,45.235817,175,249,71.3,72.7,0,46.27526,245,432,72,72.7,0,42.486553,420,166,71.9,72.6,0,30.223703,160,348,71.4,72.9,0,40.48792,335,303,71.8,72.6,0,35.79913,300,417,72.4,72.4,0,31.581467,400,202,72.5,72.6,0,39.48595,195,387,71.1,72.5,0,34.850624,380,354,71.6,72.6,0,35.516605,335,182,71.6,72.5,0,59.48926,175,253,70.4,72.5,0,44.1289,245,355,71.8,72.5,0,41.19213,350,162,70.8,72.6,0,37.392445,160,342,71.5,72.7,0,40.002422,335,236,71.3,72.6,0,41.88607,230,290,73.1,72.4,0,39.42172,285,199,73.1,72.8,0,45.91108,195,396,70.4,72.7,0,36.769146,380,347,72.1,72.5,0,41.83361,335,180,71.5,72.5,0,56.86924,175,248,71.5,72.7,0,46.518726,245,426,71.7,72.5,0,46.660908,420,169,73.4,72.4,0,32.91032,160,343,71.4,72.4,0,36.68938,335,87,72,72.5,0,32.108295,100,341,72.3,72.7,0,40.981434,335,201,72.9,286.7,0,35.517895,195,399,70.8,72.4,0,41.81943,380,342,71.9,72.5,0,45.180443,335,211,72.3,72.6,0,32.74939,200,248,72.7,72.2,0,42.350178,245,363,71.8,72.5,0,39.737614,350,164,71.4,72.5,0,32.258064,160,352,72.4,72.5,0,49.012886,335,235,71.9,72.4,0,39.142464,230,175,71.4,72.3,0,35.25312,150,330,73.7,72.6,0,43.32604,325.16675,397,70.6,72.6,0,38.822044,380,590,72,72.5,0,60.900967,575,336,71.7,72.3,0,35.753788,335,256,71.9,72.5,0,41.137802,250,180,71.8,72.2,0,53.114563,175,197,71.2,72.3,0,29.01879,190,190,70.9,72.5,0,36.688694,185,315,71.2,72.4,0,34.956886,300,311,71,72.3,0,35.16831,300,212,69.9,72.3,0,53.423656,210,891,70.4,72.5,0,84.27984,880,73.8,72.8,74.2,0,74.5,75.8,94.8,100,30.05
20161002,1710,69.8,88.6,31.78884101,57.45871667,1,65.5,67.6,4.05,73.8,74.8,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,71,66.2,68.7,71.4,100,100,63.199997,71.4,0,67.2,1.8,64.2,1.8125,70.9,0,0,35.6,11.3,0,0,0,71.6,70.2,72.7,67.1,15,100,62.6,55.4,0,70.1,0.99,64.2,1.8125,68.1,0,0,69.4,71,15.4,4,1.1,15,15,84,72.1,80,100,99.7,0,66.5,1.3,66.27586,65.77586,0,12,0,0,0,0,1,72,215,70.4,0,30.310059,200,72,68,2123.706,69.6,69.2,14.1,2200,263,70.7,68.7,0,34.96857,260,127,69.6,69.2,0,48.66953,125,1030,71.8,69.1,0,26.970852,1000,380,73.9,69.3,0,29.283184,384.00208,614,70.4,69,0,43.63257,600,207,71,69.2,0,35.297,200,127,70.4,69.1,0,50.43746,125,342,69.2,69.1,0,35.868637,330,334,69.9,69.1,0,100,650,842,69.4,69.5,0,100,950,505,0,69,0,34.26711,500,503,70.2,69.1,0,33.251503,500,177,71.5,72.8,0,48.96633,175,249,70.7,72.9,0,43.148277,245,224,71.2,72.6,0,40.91412,220,362,71.8,72.8,0,35.407726,350,162,71.8,72.6,0,34.347412,160,348,70.9,72.8,0,34.20645,335,345,71.9,72.7,0,31.892979,335,201,73.7,72.7,0,41.17984,195,396,71.5,72.8,0,34.642815,380,254,71,72.7,0,45.960648,245,177,72.1,72.7,0,45.235817,175,248,71.3,72.7,0,46.27526,245,434,72,72.7,0,42.486553,420,165,71.8,72.6,0,30.223703,160,345,71.4,72.8,0,40.48792,335,302,71.8,72.6,0,35.79913,300,417,72.4,72.4,0,31.581467,400,201,72.5,72.6,0,39.48595,195,392,71,72.5,0,35.00353,380,351,71.6,72.6,0,35.516605,335,180,71.6,72.5,0,59.48926,175,252,70.4,72.5,0,44.1289,245,353,71.8,72.5,0,41.19213,350,162,70.8,72.6,0,37.392445,160,338,71.5,72.7,0,40.002422,335,235,71.3,72.6,0,41.88607,230,288,73.1,72.5,0,39.42172,285,197,73.2,72.8,0,45.91108,195,398,70.4,72.7,0,36.769146,380,349,72.1,72.5,0,41.83361,335,179,71.5,72.5,0,56.86924,175,245,71.5,72.7,0,46.518726,245,423,71.7,72.6,0,46.660908,420,168,73.4,72.4,0,32.91032,160,340,71.4,72.4,0,36.68938,335,88,71.9,72.5,0,32.108295,100,338,72.3,72.7,0,40.981434,335,200,72.9,287,0,35.517895,195,398,70.8,72.4,0,41.81943,380,341,71.9,72.5,0,45.180443,335,215,72.3,72.6,0,32.74939,200,249,72.7,72.2,0,42.350178,245,362,71.8,72.5,0,39.737614,350,164,71.4,72.5,0,32.258064,160,351,72.4,72.5,0,49.012886,335,234,71.9,72.4,0,39.142464,230,174,71.4,72.3,0,35.25312,150,305,73.7,72.6,0,43.64211,303.86676,391,70.6,72.6,0,38.822044,380,586,72,72.5,0,60.900967,575,336,71.7,72.3,0,35.753788,335,256,71.9,72.6,0,41.137802,250,178,71.8,72.3,0,53.114563,175,196,71.2,72.3,0,29.01879,190,189,70.9,72.5,0,36.688694,185,313,71.2,72.4,0,34.956886,300,311,71,72.2,0,35.16831,300,211,69.8,72.4,0,53.423656,210,887,70.4,72.5,0,84.27984,880,73.8,72.8,74.2,0,74.5,75.8,95.1,99.8,30.05
20161002,1715,69.8,87.9,31.66743086,57.45871667,1,65.5,67.6,4.05,73.8,74.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,71,66.1,68.5,71.4,100,100,63.199997,71.4,0,67.1,1.8,64.2,1.8125,70.8,0,0,35.7,11.3,0,0,0,71.6,70.3,72.7,67,15,100,62.6,55.8,0,70.1,0.98,64.2,1.8125,68.1,0,0,69.6,71.2,15.5,3.6,0.9,15,15,85.4,72.1,80,100,99.6,0,66.5,1.3,66.27586,65.77586,0,12,0,0,0,0,1,72,214,70.3,0,30.310059,200,72,68,2123.706,69.6,69,17.2,2200,264,70.7,68.5,0,34.96857,260,127,69.6,69.1,0,48.66953,125,1023,71.9,68.9,0,26.970852,1000,383,73.9,69.2,0,29.283184,384.00208,611,70.4,68.9,0,43.63257,600,206,71,69,0,35.297,200,127,70.4,69,0,50.43746,125,340,69.2,69,0,35.868637,330,332,69.9,69,0,100,650,837,69.4,69.4,0,100,950,504,0,68.9,0,34.26711,500,503,70.2,69,0,33.251503,500,177,71.5,72.8,0,48.96633,175,251,70.7,72.9,0,43.148277,245,225,71.1,72.6,0,40.91412,220,362,71.8,72.7,0,35.407726,350,162,71.8,72.6,0,34.347412,160,348,70.9,72.8,0,34.20645,335,345,71.9,72.7,0,31.892979,335,202,73.7,72.6,0,41.17984,195,400,71.5,72.8,0,34.642815,380,254,71,72.7,0,45.960648,245,177,72.1,72.8,0,45.235817,175,248,71.3,72.7,0,46.27526,245,432,72,72.6,0,42.486553,420,165,71.8,72.6,0,30.223703,160,346,71.4,72.8,0,40.48792,335,302,71.8,72.6,0,35.79913,300,418,72.4,72.4,0,31.581467,400,200,72.5,72.6,0,39.48595,195,392,71,72.5,0,34.768288,380,358,71.6,72.6,0,35.516605,335,181,71.6,72.5,0,59.48926,175,251,70.4,72.5,0,44.1289,245,355,71.8,72.5,0,41.19213,350,162,70.8,72.6,0,37.392445,160,340,71.4,72.7,0,40.002422,335,235,71.2,72.6,0,41.88607,230,288,73.1,72.4,0,39.42172,285,198,73.2,72.7,0,45.91108,195,401,70.4,72.7,0,36.769146,380,349,72.1,72.5,0,41.83361,335,179,71.4,72.5,0,56.86924,175,247,71.5,72.7,0,46.518726,245,423,71.7,72.5,0,46.660908,420,169,73.3,72.4,0,32.91032,160,342,71.4,72.3,0,36.68938,335,88,71.9,72.5,0,32.108295,100,341,72.3,72.7,0,40.981434,335,200,72.9,286.9,0,35.517895,195,397,70.7,72.3,0,41.81943,380,342,71.9,72.4,0,45.180443,335,213,72.3,72.5,0,32.74939,200,249,72.7,72.2,0,42.350178,245,364,71.8,72.5,0,39.737614,350,165,71.4,72.5,0,32.258064,160,361,72.4,72.5,0,49.012886,335,234,71.9,72.4,0,39.142464,230,177,71.4,72.3,0,35.25312,150,260,73.7,72.5,0,40.846096,261.26672,397,70.5,72.6,0,38.822044,380,590,72,72.5,0,60.900967,575,336,71.6,72.3,0,35.753788,335,256,71.9,72.5,0,41.137802,250,179,71.8,72.3,0,53.114563,175,197,71.2,72.3,0,29.01879,190,190,70.9,72.5,0,36.688694,185,313,71.2,72.4,0,34.956886,300,310,71,72.2,0,35.16831,300,211,69.8,72.3,0,53.423656,210,887,70.4,72.5,0,84.27984,880,73.8,72.9,74.2,0,74.6,75.9,95.1,99.7,30.05
20161002,1720,69.6,89.9,31.8589496,57.45871667,1,65.5,67.6,4.05,73.8,74.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,71,66.2,68.5,71.4,100,100,63.199997,71.4,0,67.1,1.8,64.2,1.8125,70.9,0,0,35.7,11.3,0,0,0,71.6,70.3,72.7,66.7,15,100,62.6,53.5,0,70,1,64.2,1.8125,68.1,0,0,69.9,71.1,14.8,3.7,1,15,15,86.4,72.1,80,100,99.6,0,64.5,1.3,66.27586,65.77586,0,12,0,0,0,0,1,72,217,70.2,0,30.310059,200,72,68,2123.706,69.6,68.9,15.3,2200,263,70.7,68.5,0,34.96857,260,127,69.6,69,0,48.66953,125,1025,71.9,68.9,0,26.970852,1000,380,73.9,69.2,0,29.283184,384.00208,614,70.4,68.8,0,43.63257,600,205,71,69,0,35.297,200,127,70.4,68.9,0,50.43746,125,340,69.2,69,0,35.868637,330,333,70,68.9,0,100,650,844,69.4,69.4,0,100,950,505,0,68.9,0,34.26711,500,504,70.2,69,0,33.251503,500,177,71.5,72.8,0,48.96633,175,250,70.7,72.9,0,43.148277,245,224,71.1,72.6,0,40.91412,220,362,71.8,72.7,0,35.407726,350,162,71.8,72.6,0,34.347412,160,347,70.9,72.7,0,34.20645,335,343,71.9,72.7,0,31.892979,335,201,73.7,72.6,0,41.17984,195,403,71.4,72.7,0,34.642815,380,254,71,72.6,0,45.960648,245,177,72.1,72.7,0,45.235817,175,248,71.2,72.7,0,46.27526,245,433,72,72.6,0,42.486553,420,166,71.8,72.6,0,30.223703,160,343,71.4,72.8,0,40.48792,335,302,71.8,72.5,0,35.79913,300,417,72.4,72.3,0,31.581467,400,201,72.5,72.5,0,39.48595,195,408,71,72.5,0,35.356388,380,359,71.6,72.6,0,35.516605,335,181,71.6,72.5,0,59.48926,175,253,70.4,72.5,0,44.1289,245,354,71.8,72.4,0,41.19213,350,162,70.8,72.6,0,37.392445,160,342,71.4,72.7,0,40.002422,335,236,71.2,72.6,0,41.88607,230,288,73.1,72.4,0,39.42172,285,197,73.3,72.8,0,45.91108,195,394,70.4,72.7,0,36.769146,380,345,72.1,72.5,0,41.83361,335,179,71.5,72.5,0,56.86924,175,247,71.5,72.6,0,46.518726,245,424,71.7,72.5,0,46.660908,420,168,73.3,72.4,0,32.91032,160,342,71.3,72.3,0,36.68938,335,88,71.9,72.5,0,32.108295,100,341,72.3,72.7,0,40.981434,335,200,72.9,286.6,0,35.517895,195,401,70.7,72.3,0,41.81943,380,341,71.9,72.4,0,45.180443,335,212,72.3,72.5,0,32.74939,200,250,72.7,72.2,0,42.350178,245,361,71.8,72.5,0,39.737614,350,165,71.4,72.5,0,32.258064,160,359,72.4,72.5,0,49.012886,335,234,71.9,72.4,0,39.142464,230,177,71.4,72.2,0,35.25312,150,229,73.7,72.5,0,37.162655,218.66673,394,70.5,72.5,0,38.822044,380,587,72,72.5,0,60.900967,575,336,71.6,72.3,0,35.753788,335,256,71.9,72.5,0,41.137802,250,179,71.8,72.2,0,53.114563,175,196,71.2,72.2,0,29.01879,190,190,70.9,72.4,0,36.688694,185,313,71.1,72.4,0,34.956886,300,311,71,72.2,0,35.16831,300,211,69.8,72.3,0,53.423656,210,887,70.4,72.4,0,84.27984,880,73.8,72.9,74.2,0,74.6,75.9,95.1,99.8,30.05
20161002,1725,69.8,88.9,31.84088693,57.45871667,1,65.6,67.6,4.05,73.8,74.8,-0.2,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,71,65.9,68.5,71.4,100,100,63.199997,71.4,0,66.9,1.8,64.2,1.8125,70.9,0,0,35.6,11.4,0,0,0,71.6,70.3,72.6,66.8,15,100,62.6,52.7,0,70,0.99,64.2,1.8125,68.1,0,0,70,71.2,14.5,3.7,1,15,15,87.1,72.1,80,100,99.3,0,64.5,1.3,66.27586,65.77586,0,12,0,0,0,0,1,72,215,70.2,0,30.310059,200,72,68,2123.706,69.6,68.9,15.5,2200,262,70.7,68.5,0,34.96857,260,126,69.6,69,0,48.66953,125,1042,71.9,68.8,0,26.970852,1000,385,73.9,69.2,0,29.283184,384.00208,610,70.4,68.8,0,43.63257,600,206,71,69,0,35.297,200,127,70.4,69,0,50.43746,125,340,69.2,69,0,35.868637,330,332,70,68.9,0,100,650,838,69.4,69.4,0,100,950,502,0,68.9,0,34.26711,500,503,70.2,68.9,0,33.251503,500,177,71.4,72.7,0,48.96633,175,251,70.6,72.8,0,43.148277,245,225,71.1,72.5,0,40.91412,220,363,71.8,72.7,0,35.407726,350,162,71.8,72.6,0,34.347412,160,349,70.9,72.7,0,34.20645,335,344,71.9,72.6,0,31.892979,335,201,73.7,72.6,0,41.17984,195,401,71.4,72.7,0,34.642815,380,255,71,72.6,0,45.960648,245,178,72.1,72.7,0,45.235817,175,249,71.2,72.7,0,46.27526,245,434,72,72.6,0,42.486553,420,166,71.8,72.6,0,30.223703,160,345,71.4,72.8,0,40.48792,335,303,71.7,72.5,0,35.79913,300,416,72.4,72.3,0,31.581467,400,201,72.5,72.5,0,39.48595,195,420,71,72.4,0,34.921196,380,357,71.6,72.6,0,35.516605,335,181,71.6,72.5,0,59.48926,175,252,70.4,72.4,0,44.1289,245,355,71.8,72.4,0,41.19213,350,163,70.8,72.6,0,37.392445,160,339,71.4,72.7,0,40.002422,335,236,71.2,72.6,0,41.88607,230,291,73.1,72.4,0,39.42172,285,198,73.3,72.7,0,45.91108,195,398,70.4,72.6,0,36.769146,380,349,72.1,72.5,0,41.83361,335,179,71.5,72.4,0,56.86924,175,248,71.5,72.6,0,46.518726,245,425,71.7,72.5,0,46.660908,420,169,73.4,72.3,0,32.91032,160,340,71.3,72.3,0,36.68938,335,88,71.9,72.4,0,32.108295,100,342,72.3,72.6,0,40.981434,335,200,72.9,286.5,0,35.517895,195,399,70.7,72.3,0,41.81943,380,340,71.9,72.4,0,45.180443,335,215,72.3,72.5,0,32.74939,200,251,72.7,72.2,0,42.350178,245,363,71.8,72.4,0,39.737614,350,165,71.4,72.4,0,32.258064,160,365,72.4,72.4,0,49.012886,335,235,71.8,72.4,0,39.142464,230,183,71.4,72.2,0,35.25312,150,199,73.8,72.5,0,35.76465,195,394,70.5,72.5,0,38.822044,380,589,72,72.5,0,60.900967,575,336,71.6,72.2,0,35.753788,335,256,71.9,72.5,0,41.137802,250,179,71.8,72.2,0,53.114563,175,197,71.2,72.2,0,29.01879,190,190,70.9,72.4,0,36.688694,185,315,71.1,72.4,0,34.956886,300,311,71,72.2,0,35.16831,300,212,69.8,72.3,0,53.423656,210,890,70.4,72.4,0,84.27984,880,73.8,72.9,74.2,0,74.7,75.9,96.3,99,30.05
20161002,1730,69.7,89.9,31.93660406,57.45871667,1,65.6,67.7,4.05,73.8,74.8,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,71,65.8,68.3,71.4,100,100,63.199997,71.4,0,66.9,1.8,64.2,1.8125,70.9,0,0,35.6,11.3,0,0,0,71.6,70.2,72.5,66.6,15,100,62.6,54.9,0,69.9,1,64.2,1.8125,68.1,0,0,70.1,71,15.2,3.6,1.1,15,15,88.1,72.1,80,100,99.7,0,64.5,1.3,66.27586,65.77586,0,12,0,0,0,0,1,72,213,70.2,0,30.310059,200,72,68,2123.706,69.6,68.8,16.6,2200,263,70.7,68.4,0,34.96857,260,126,69.6,68.9,0,48.66953,125,1019,72.1,68.8,0,26.970852,1000,384,73.9,69.1,0,29.283184,384.00208,610,70.4,68.7,0,43.63257,600,205,71,68.9,0,35.297,200,127,70.4,68.9,0,50.43746,125,339,69.2,68.9,0,35.868637,330,332,70,68.9,0,100,650,839,69.4,69.3,0,100,950,504,0,68.8,0,34.26711,500,503,70.2,68.9,0,33.251503,500,177,71.4,72.7,0,48.96633,175,252,70.6,72.8,0,43.148277,245,224,71.1,72.5,0,40.91412,220,361,71.8,72.7,0,35.407726,350,162,71.8,72.5,0,34.347412,160,349,70.9,72.7,0,34.20645,335,345,71.9,72.6,0,31.892979,335,201,73.6,72.6,0,41.17984,195,399,71.4,72.7,0,34.642815,380,254,71,72.6,0,45.960648,245,177,72.1,72.6,0,45.235817,175,248,71.2,72.6,0,46.27526,245,433,72,72.5,0,42.486553,420,165,71.8,72.5,0,30.223703,160,346,71.3,72.8,0,40.48792,335,302,71.7,72.5,0,35.79913,300,417,72.4,72.3,0,31.581467,400,200,72.5,72.5,0,39.48595,195,394,71,72.4,0,35.356388,380,353,71.5,72.5,0,35.516605,335,180,71.6,72.4,0,59.48926,175,253,70.4,72.4,0,44.1289,245,352,71.7,72.4,0,41.19213,350,162,70.8,72.6,0,37.392445,160,340,71.4,72.6,0,40.002422,335,235,71.2,72.5,0,41.88607,230,287,73.1,72.4,0,39.42172,285,197,73.4,72.7,0,45.91108,195,402,70.4,72.6,0,36.769146,380,350,72.1,72.4,0,41.83361,335,178,71.5,72.4,0,56.86924,175,258,71.4,72.6,0,46.94141,245,425,71.7,72.5,0,46.660908,420,168,73.4,72.3,0,32.91032,160,341,71.3,72.2,0,36.68938,335,87,71.9,72.4,0,32.108295,100,341,72.3,72.6,0,40.981434,335,200,72.9,286.3,0,35.517895,195,397,70.7,72.3,0,41.81943,380,341,71.9,72.3,0,45.180443,335,213,72.3,72.5,0,32.74939,200,249,72.7,72.1,0,42.350178,245,364,71.8,72.4,0,39.737614,350,164,71.4,72.4,0,32.258064,160,363,72.3,72.4,0,49.012886,335,234,71.8,72.3,0,39.142464,230,184,71.4,72.2,0,35.25312,150,199,73.8,72.5,0,35.76465,195,393,70.5,72.5,0,38.822044,380,591,72,72.4,0,60.900967,575,336,71.6,72.2,0,35.753788,335,256,71.9,72.4,0,41.137802,250,179,71.8,72.2,0,53.114563,175,196,71.1,72.2,0,29.01879,190,189,70.9,72.4,0,36.688694,185,315,71.1,72.3,0,34.956886,300,310,70.9,72.1,0,35.16831,300,216,69.8,72.2,0,53.58233,210,887,70.4,72.4,0,84.27984,880,73.9,72.9,74.2,0,74.7,76,94.9,99.8,30.05
20161002,1735,69.8,89.4,31.92764749,57.45871667,236,65.9,65.3,5.6,72.8,71.1,-0.1,2.15,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71,66.1,68.7,71.4,100,100,63.6,71.4,0,67,1.8,64.6,1.8125,71.1,0,0,35.7,11.3,0,0,0,71.6,70.2,71.7,66.3,15,100,62.800003,53.9,0,69.9,1.01,64.6,1.8125,68.1,0,0,70.4,71,14.9,3.8,1.3,15,15,84.3,72.1,80,100,99.5,0,64.5,1.3,66.39655,65.89655,0,12,0,0,1,21.7,0,72,258,70.3,0,32.043457,315.41714,72,68,2611.5657,69.7,69.1,10.8,2200,262,70.6,68.5,0,34.96857,260,127,69.6,69,0,48.66953,125,1103,72.1,68.8,0,28.606567,1101.9099,385,73.9,69.2,0,29.283184,384.00208,613,70.4,68.7,0,43.63257,600,205,71,69,0,35.297,200,127,70.4,69,0,50.43746,125,341,69.1,69,0,35.868637,330,331,70,68.9,0,100,650,839,69.4,69.4,0,100,950,504,0,68.9,0,34.26711,500,502,70.2,69,0,33.251503,500,177,71.5,72.6,0,48.96633,175,251,70.6,72.7,0,43.148277,245,224,71.1,72.4,0,40.91412,220,361,71.8,72.6,0,35.407726,350,162,71.8,72.5,0,34.347412,160,348,70.9,72.6,0,34.20645,335,345,71.9,72.5,0,31.892979,335,202,73.6,72.5,0,41.17984,195,399,71.4,72.6,0,34.642815,380,254,71,72.4,0,45.960648,245,178,72.1,72.4,0,45.235817,175,249,71.2,72.5,0,46.27526,245,432,71.9,72.4,0,42.486553,420,166,71.8,72.5,0,30.223703,160,346,71.3,72.7,0,40.48792,335,302,71.7,72.4,0,35.79913,300,417,72.3,72.2,0,31.581467,400,201,72.5,72.4,0,39.48595,195,411,71,72.3,0,35.356388,380,347,71.5,72.4,0,35.516605,335,181,71.6,72.1,0,59.48926,175,252,70.4,72.3,0,44.1289,245,353,71.7,72.2,0,41.19213,350,162,70.8,72.4,0,37.392445,160,341,71.4,72.5,0,40.002422,335,235,71.2,72.5,0,41.88607,230,289,73.1,72.3,0,39.42172,285,198,73.4,72.6,0,45.91108,195,398,70.4,72.5,0,36.769146,380,350,72.1,72.3,0,41.83361,335,179,71.5,72.2,0,56.86924,175,259,71.4,72.3,0,46.94141,245,425,71.7,72.4,0,46.660908,420,168,73.4,72.2,0,32.91032,160,339,71.3,72.2,0,36.68938,335,86,71.9,72.4,0,32.108295,100,343,72.3,72.5,0,40.981434,335,200,72.9,286.3,0,35.517895,195,402,70.7,72.2,0,41.81943,380,342,71.9,72.2,0,45.180443,335,215,72.3,72.3,0,32.74939,200,248,72.7,71.9,0,42.350178,245,363,71.7,72.3,0,39.737614,350,165,71.4,72.3,0,32.258064,160,361,72.3,72.2,0,49.012886,335,235,71.8,72.3,0,39.142464,230,180,71.4,72.1,0,35.25312,150,199,73.8,72.4,0,35.76465,195,395,70.5,72.4,0,38.822044,380,589,72,72,0,60.900967,575,336,71.6,72.2,0,35.753788,335,257,71.9,72.4,0,41.137802,250,178,71.8,72.1,0,53.114563,175,197,71.1,72.1,0,29.01879,190,190,70.9,72.3,0,36.688694,185,312,71.1,72.2,0,34.956886,300,311,70.9,72,0,35.16831,300,216,69.8,72.1,0,53.58233,210,887,70.4,71.9,0,84.27984,880,73.9,72.9,74.2,0,74.7,76,95.1,100,30.05
20161002,1740,69.4,89.2,31.58440513,57.45871667,232,55.9,46.1,5.6,78.7,72.9,-0.2,2.15,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71,65.9,58,71.9,100,94.2,63.6,71.9,0,66.9,1.85,64.6,1.8125,70.8,0,0,36.2,11.4,0,0,0,71.6,70.1,68.6,66.5,15,100,62.800003,53.3,0,69.9,1.01,64.6,1.8125,68.2,0,0,79.1,70.7,14.7,4,0.8,15,15,88,65.1,80,100,99.3,0,64.5,1.3,66.39655,65.89655,0,12,0,0,0,20,1,72,428,64.6,0,32.69043,423.41714,72,68,2123.706,69.7,61.5,15.8,2200,264,70.6,63,0,34.96857,260,127,69.6,65,0,48.66953,125,1163,72,65.4,0,28.335997,1152.9099,378,73.9,63.9,0,28.83136,384.00208,613,70.4,66,0,43.63257,600,207,71,64.8,0,35.297,200,128,70.3,65,0,50.43746,125,343,69.1,64.5,0,35.868637,330,334,70,65.9,0,100,650,843,69.3,65.2,0,100,950,505,0,65,0,34.26711,500,505,70.2,64.6,0,33.251503,500,178,71.4,70,0,48.96633,175,252,70.6,70.3,0,43.148277,245,226,71,69.9,0,40.91412,220,364,71.7,70.1,0,35.407726,350,163,71.8,70.7,0,34.347412,160,350,70.8,70.5,0,34.20645,335,344,71.9,70.5,0,31.892979,335,202,73.6,70.9,0,41.17984,195,401,71.4,70.5,0,34.642815,380,254,70.9,70.1,0,45.960648,245,177,72.1,69.6,0,45.235817,175,248,71.2,69.8,0,46.27526,245,435,71.9,69.6,0,42.486553,420,166,71.8,70.4,0,30.223703,160,346,71.3,70.4,0,40.48792,335,302,71.7,70.9,0,35.79913,300,417,72.3,70.1,0,31.581467,400,201,72.5,70.7,0,39.48595,195,395,70.9,69.9,0,34.90943,380,356,71.6,70.1,0,35.516605,335,181,71.6,69.1,0,59.48926,175,253,70.4,69.6,0,44.1289,245,354,71.7,69.4,0,41.19213,350,162,70.8,70.1,0,37.392445,160,342,71.4,70,0,40.002422,335,236,71.2,70.9,0,41.88607,230,290,73.1,70.3,0,39.42172,285,197,73.5,70.5,0,45.91108,195,397,70.5,70.3,0,36.769146,380,349,72.1,69.6,0,41.83361,335,180,71.5,69.6,0,56.86924,175,257,71.4,69.5,0,46.94141,245,424,71.7,69.8,0,46.660908,420,169,73.4,70,0,32.91032,160,342,71.2,69.9,0,36.68938,335,89,71.9,70.9,0,32.108295,100,340,72.3,70.5,0,40.981434,335,200,72.9,286.8,0,35.517895,195,400,70.7,70,0,41.81943,380,341,71.9,69.7,0,45.180443,335,215,72.2,69.7,0,32.74939,200,249,72.7,69.2,0,42.350178,245,365,71.7,69.7,0,39.737614,350,165,71.4,70.3,0,32.258064,160,364,72.2,69.7,0,49.012886,335,235,71.8,70.8,0,39.142464,230,186,71.4,70.2,0,35.25312,150,199,73.6,70.7,0,35.76465,195,392,70.5,70,0,38.822044,380,597,72,69.2,0,60.448032,575,336,71.6,70.9,0,35.753788,335,257,71.9,70.8,0,41.137802,250,178,71.8,70.7,0,53.114563,175,196,71.1,70.4,0,29.01879,190,190,70.9,70.2,0,36.688694,185,314,71.1,69.6,0,34.956886,300,310,70.9,69.5,0,35.16831,300,216,69.7,69.5,0,53.58233,210,890,70.2,69,0,84.27984,880,73.9,72.9,74.3,0,74.8,76,94.4,99.9,30.05
20161002,1745,69.5,90.3,31.85015908,57.45871667,230,52.8,45.3,5.65,83.7,78.4,-0.2,2.15,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.7,65.7,55.1,71.9,100,78.6,63.6,71.9,0,66.7,1.8,64.6,1.8125,69.7,0,0,36.3,11.4,0,0,0,71.5,70.1,61.4,65.6,15,99.1,62.800003,55.3,0,69.8,0.99,64.6,1.8125,68.2,0,0,86.7,70.9,15.4,3.6,0.9,15,15,90,59.1,79,100,94.2,0,64.5,1.3,66.39655,65.89655,0,11.9,0,0,1,26.3,1,72,551,59.5,0,35.498047,531.4171,72,68,2123.706,69.5,57.7,16,2200,264,70.4,57.6,0,34.96857,260,127,69.4,59.4,0,48.66953,125,1102,71.7,59.3,0,27.09384,1101.9097,382,73.8,59.2,0,28.83136,384.00208,612,70.2,60.4,0,43.63257,600,206,70.9,59.6,0,35.297,200,128,69.9,59.5,0,50.43746,125,342,68.7,59.5,0,35.868637,330,334,69.8,60.3,0,100,650,843,69.1,60.1,0,100,950,506,0,59.6,0,34.26711,500,505,69.9,59.1,0,33.251503,500,178,71.4,65.6,0,48.96633,175,251,70.4,66.2,0,43.148277,245,225,70.7,65.6,0,40.91412,220,365,71.6,65.8,0,35.407726,350,163,71.8,67.8,0,34.347412,160,349,70.7,67,0,34.20645,335,345,71.8,67,0,31.892979,335,202,73.5,67.9,0,41.17984,195,400,71.3,66.9,0,34.642815,380,255,70.7,65.9,0,45.960648,245,178,72.1,64.5,0,45.235817,175,250,71.2,65.1,0,46.27526,245,436,71.8,64.8,0,42.486553,420,166,71.8,67,0,30.223703,160,348,71.2,66.5,0,40.48792,335,302,71.6,68.1,0,35.79913,300,418,72.3,66.6,0,31.581467,400,202,72.5,67.6,0,39.48595,195,409,70.9,65.8,0,34.90943,380,361,71.5,66,0,35.516605,335,181,71.6,63.6,0,59.48926,175,254,70.4,65.1,0,44.1289,245,354,71.7,64.7,0,41.19213,350,162,70.8,66.2,0,37.392445,160,342,71.4,65.6,0,40.002422,335,236,71.2,68.2,0,41.88607,230,291,73.1,66.8,0,39.42172,285,198,73.4,66.9,0,45.91108,195,397,70.4,66.7,0,36.769146,380,347,72,64.9,0,41.83361,335,180,71.3,65,0,56.86924,175,253,71.3,64.1,0,46.518726,245,427,71.6,65.5,0,46.660908,420,169,73.3,66,0,32.91032,160,341,71.2,66.2,0,36.68938,335,87,71.8,68.3,0,32.108295,100,340,72.3,67.1,0,40.981434,335,200,72.9,286.7,0,35.517895,195,396,70.6,66.4,0,41.81943,380,342,71.8,65.4,0,45.180443,335,214,72.2,65.4,0,32.74939,200,249,72.6,64.2,0,42.350178,245,365,71.6,65.4,0,39.737614,350,165,71.4,66.8,0,32.258064,160,362,72,65.1,0,49.012886,335,235,71.7,68.1,0,39.142464,230,183,71.4,67,0,35.25312,150,194,73.6,67.7,0,35.521515,195,394,70.5,66,0,38.822044,380,587,71.8,63.4,0,60.448032,575,336,71.5,68.6,0,35.753788,335,257,71.8,67.9,0,41.137802,250,178,71.7,68.2,0,53.114563,175,196,71.1,67.6,0,29.01879,190,190,70.7,66.6,0,36.688694,185,312,70.8,65,0,34.956886,300,310,70.8,65.3,0,35.16831,300,215,69.5,64.9,0,52.447212,210,887,69.9,62.8,0,84.27984,880,73.9,72.9,74.3,0,74.8,76.1,95.1,99.9,30.05
20161002,1750,69.2,90.9,31.71994009,57.45871667,232,50.4,44.8,5.65,84.6,80.5,-0.1,2.15,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.1,65.7,54.3,71.4,100,63,63.6,71.4,0,66.6,1.8,64.6,1.8125,68.6,0,0,36,11.3,0,0,0,71.4,70,58.1,65.7,15,95.3,62.800003,54.4,0,69.6,1.01,64.6,1.8125,67.7,0,0,93.3,71.3,15,3.7,1.3,15,15,94.7,57.1,79.6,100,73.6,0,64.5,1.3,66.39655,65.89655,0,12,0,0,1,34.6,1,72,547,58.3,0,35.498047,531.4171,72,68,2123.706,69,56.7,15.1,2200,265,70.5,56.2,0,34.96857,260,127,69.1,57.7,0,48.66953,125,1006,71.3,57.5,0,25.113762,1000,363,73.7,58.2,0,25.851753,362.40186,611,69.8,58.2,0,43.63257,600,206,70.7,57.9,0,35.297,200,127,69.2,57.9,0,50.43746,125,341,68.4,58,0,35.868637,330,331,69.5,58.7,0,100,650,839,68.8,58.7,0,100,950,506,0,57.9,0,34.26711,500,504,69.7,57.6,0,33.251503,500,179,71.2,61.5,0,48.96633,175,252,70.1,62.2,0,43.148277,245,225,70.4,61.8,0,40.91412,220,365,71.4,61.7,0,35.407726,350,163,71.7,64,0,34.347412,160,352,70.6,63.2,0,34.20645,335,346,71.7,63.3,0,31.892979,335,202,73.3,64.4,0,41.17984,195,402,71.2,63.1,0,34.642815,380,256,70.4,62.2,0,45.960648,245,179,72,60.7,0,45.235817,175,250,71,61.1,0,46.27526,245,439,71.5,60.7,0,42.486553,420,166,71.8,63.2,0,30.223703,160,347,71.1,62.5,0,40.48792,335,303,71.4,64.6,0,35.79913,300,419,72.1,62.8,0,31.581467,400,201,72.4,64,0,39.48595,195,408,70.6,61.8,0,34.90943,380,356,71.2,62.1,0,35.07841,335,181,71.4,59.8,0,59.071384,175,253,70.3,61.1,0,44.1289,245,354,71.5,60.5,0,41.19213,350,162,70.8,62.2,0,37.392445,160,342,71.2,61.6,0,40.002422,335,236,71.1,64.7,0,41.88607,230,290,73.1,63,0,39.42172,285,199,73.3,63.2,0,45.91108,195,396,70.4,62.5,0,36.769146,380,350,72,60.9,0,41.397594,335,180,71.1,60.8,0,56.86924,175,253,71.1,60.3,0,46.518726,245,429,71.4,61.4,0,46.660908,420,168,73.3,62.1,0,32.91032,160,343,70.9,62.2,0,36.68938,335,88,71.7,64.9,0,32.108295,100,342,72.1,63.3,0,40.981434,335,200,72.7,286.9,0,35.517895,195,400,70.5,62.4,0,41.81943,380,343,71.7,61.4,0,45.180443,335,214,72.1,61.1,0,32.74939,200,251,72.5,60.4,0,42.350178,245,368,71.5,61.3,0,39.737614,350,165,71.3,62.9,0,32.258064,160,361,71.6,61.2,0,49.012886,335,235,71.5,64.6,0,39.142464,230,184,71.3,63.4,0,35.25312,150,198,73.4,64.1,0,36.57914,195,395,70.4,61.9,0,38.822044,380,586,71.5,59.8,0,60.448032,575,336,71.4,65.1,0,35.753788,335,256,71.7,64.2,0,41.137802,250,179,71.6,64.6,0,53.114563,175,198,71,63.9,0,29.01879,190,190,70.5,62.6,0,36.688694,185,315,70.4,61.1,0,34.956886,300,311,70.7,61.1,0,35.16831,300,215,69,60.8,0,52.447212,210,890,69.4,59.3,0,84.79718,880,73.9,73,74.3,0,74.9,76.1,95,99.8,30.05
20161002,1755,68.9,91.2,31.54373504,57.45871667,230,49.7,44.9,5.65,84.1,80.3,-0.2,2.35,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.8,65.7,54.8,70.9,100,48,63.6,70.9,0,66.7,1.8,64.6,1.8125,67.7,0,0,35.6,11.3,0,0,0,71.2,69.8,56.8,65.9,15,91.2,62.800003,54.4,0,69.5,1,64.6,1.8125,67.3,0,0,95.2,71.4,15.1,3.6,0.7,15,15,97.1,57.1,79.6,100,50.5,0,64.5,1.3,66.39655,65.89655,0,12,0,0,1,43.2,1,72,207,59.4,0,26.953125,200,72,68,2611.5657,68.6,56.9,12.3,2200,265,70.4,56.2,0,34.96857,260,127,68.9,57.4,0,48.66953,125,1012,71,56.9,0,26.19604,1000,343,73.8,58.2,0,19.562828,340.80188,613,69.5,57.5,0,43.63257,600,207,70.4,57.6,0,35.297,200,127,68.7,57.6,0,50.43746,125,342,68.2,57.8,0,35.868637,330,333,69.1,58.3,0,100,650,843,68.6,58.5,0,100,950,506,0,57.4,0,34.26711,500,504,69.5,57.3,0,33.251503,500,179,71,59.5,0,48.96633,175,253,69.8,60.1,0,43.148277,245,225,70,59.8,0,40.91412,220,368,71.1,59.6,0,35.407726,350,163,71.7,61.5,0,34.347412,160,350,70.4,60.8,0,34.20645,335,349,71.5,60.9,0,31.892979,335,203,73,62.1,0,41.17984,195,404,71,60.8,0,34.642815,380,257,69.8,60,0,45.960648,245,180,71.9,58.9,0,45.235817,175,251,70.8,59.1,0,46.27526,245,438,71.1,58.8,0,42.486553,420,166,71.7,60.9,0,30.223703,160,348,70.9,60.3,0,40.48792,335,303,71.2,62.2,0,35.79913,300,420,71.9,60.5,0,31.581467,400,202,72.1,61.7,0,39.48595,195,412,70.4,59.6,0,34.90943,380,355,70.9,60,0,35.07841,335,182,71.2,58.1,0,59.071384,175,254,70.2,59.1,0,44.1289,245,355,71.2,58.6,0,41.19213,350,162,70.7,60,0,37.392445,160,344,71.1,59.5,0,40.002422,335,236,70.9,62.3,0,41.88607,230,291,73,60.6,0,39.42172,285,199,73.1,60.9,0,45.91108,195,402,70.3,60.1,0,36.769146,380,349,71.8,58.8,0,41.397594,335,180,70.9,58.9,0,56.86924,175,253,70.9,58.5,0,46.518726,245,428,71.2,59.3,0,46.660908,420,169,73.2,59.9,0,32.91032,160,343,70.6,59.9,0,36.68938,335,88,71.5,62.4,0,32.108295,100,341,72,61,0,40.981434,335,200,72.6,286.8,0,35.517895,195,401,70.4,60.1,0,41.81943,380,343,71.3,59.4,0,45.180443,335,216,71.9,59,0,32.74939,200,249,72.4,58.7,0,42.350178,245,367,71.3,59.2,0,39.737614,350,164,71.2,60.5,0,32.258064,160,363,71.1,59.3,0,49.012886,335,235,71.3,62.2,0,39.142464,230,185,71.2,61,0,35.25312,150,198,73.2,61.8,0,36.57914,195,392,70.3,59.7,0,38.822044,380,587,71.1,58.2,0,60.448032,575,336,71.3,62.5,0,35.753788,335,256,71.5,61.7,0,41.137802,250,179,71.4,62,0,53.114563,175,197,70.8,61.3,0,29.01879,190,190,70.2,60.2,0,36.688694,185,314,69.9,59,0,34.956886,300,312,70.5,58.8,0,35.16831,300,215,68.4,58.8,0,52.447212,210,888,68.8,57.8,0,84.79718,880,73.9,73,74.3,0,74.9,76.1,97.1,99.7,30.04
20161002,1800,69.1,88.7,31.27518013,57.45871667,222,48.9,44.4,5.65,82.1,78.5,-0.1,2.8,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.7,65.6,58,71.4,100,37.2,63.6,71.4,0,66.5,1.8,64.6,1.8125,67.7,0,0,35.6,11.3,0,0,0,71,69.6,55.9,66.2,15,86.9,62.800003,54.2,0,69.4,0.99,64.6,1.8125,66.6,0,0,96,71.5,15.1,3.9,1.2,15,15,99.9,61.1,79.6,100,32.3,0,64.5,1.3,66.39655,65.89655,0,12,0,0,1,50,1,72,206,61.2,0,26.953125,200,72,68,2611.5657,68.4,59.4,9.5,2200,265,70.2,58.3,0,34.512512,260,127,68.7,59,0,48.66953,125,1018,70.8,58.2,0,25.74099,1000,341,74,59.7,0,18.952253,340.80188,611,69,58.6,0,43.63257,600,207,70.1,59.3,0,35.297,200,127,68.4,59.2,0,50.43746,125,341,68.2,59.6,0,35.868637,330,333,68.9,59.6,0,100,650,842,68.3,60.3,0,100,950,506,0,59,0,34.26711,500,505,69.3,59,0,33.251503,500,179,70.9,58.2,0,48.96633,175,253,69.4,58.7,0,43.148277,245,226,69.7,58.5,0,40.91412,220,368,70.8,58.3,0,35.407726,350,163,71.5,59.9,0,34.347412,160,352,70.2,59.2,0,34.20645,335,350,71.3,59.3,0,31.892979,335,202,72.7,60.4,0,41.17984,195,404,70.8,59.2,0,34.642815,380,256,69.5,58.6,0,45.960648,245,180,71.7,57.7,0,45.235817,175,252,70.6,57.9,0,46.27526,245,440,70.8,57.6,0,42.486553,420,166,71.6,59.4,0,30.223703,160,349,70.7,58.8,0,40.48792,335,303,71,60.4,0,35.79913,300,420,71.6,59,0,31.581467,400,202,71.8,60.2,0,39.48595,195,400,70.2,58.2,0,34.90943,380,354,70.6,58.7,0,35.07841,335,181,71.1,57,0,58.40975,175,253,70,57.9,0,44.1289,245,357,71,57.4,0,41.19213,350,162,70.7,58.6,0,37.392445,160,343,71,58.2,0,40.002422,335,236,70.7,60.6,0,41.88607,230,293,72.8,59,0,39.42172,285,200,72.9,59.4,0,45.91108,195,402,70.2,58.6,0,36.769146,380,348,71.5,57.6,0,41.397594,335,181,70.7,57.7,0,56.86924,175,253,70.6,57.4,0,46.518726,245,428,70.9,58,0,46.660908,420,170,73.1,58.5,0,32.91032,160,343,70.4,58.4,0,36.68938,335,87,71.3,60.6,0,32.108295,100,344,71.9,59.5,0,40.981434,335,201,72.4,286.6,0,35.517895,195,399,70.2,58.5,0,41.81943,380,343,71.1,58.1,0,45.180443,335,213,71.8,57.8,0,32.74939,200,250,72.2,57.7,0,42.350178,245,369,71.1,57.9,0,39.737614,350,165,71.1,59,0,32.258064,160,366,70.5,57.9,0,49.012886,335,236,71.1,60.5,0,39.142464,230,187,71.1,59.4,0,35.25312,150,198,72.9,60.2,0,36.57914,195,392,70.1,58.3,0,38.822044,380,587,70.6,57,0,60.448032,575,336,71.2,60.6,0,35.753788,335,257,71.4,59.9,0,41.137802,250,180,71.1,60.2,0,53.114563,175,198,70.6,59.7,0,29.01879,190,190,69.8,58.6,0,36.688694,185,313,69.4,57.8,0,34.956886,300,313,70.4,57.6,0,35.16831,300,216,67.8,57.5,0,52.447212,210,891,68.3,56.7,0,84.78542,880,73.9,72.9,74.3,0,74.9,76.2,96,99.8,30.04
20161002,1805,69.1,89.5,31.4105756,58.867,226,48.6,44.6,5.6,79.3,76.1,-0.1,3,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.9,65.9,60.2,71.4,100,30.4,63.6,71.4,0,66.8,1.8,64.6,1.8125,67.8,0,0,35.4,11.3,0,0,0,70.9,69.5,55.4,66.3,15,82,62.800003,54.3,0,69.2,0.99,64.6,1.8125,66,0,0,96.5,71.9,15,4.1,1.4,15,15,100,63.1,79.6,100,24.9,0,64.5,1.3,66.39655,65.89655,0,12.1,0,0,1,54.7,1,72,206,63.2,0,26.953125,200,72,68,2123.706,68.5,61.5,15.5,2200,264,70.1,60.6,0,34.512512,260,127,68.6,61.1,0,48.66953,125,1018,70.6,60.4,0,26.023859,1000,340,74,61.6,0,18.182928,340.80188,613,68.9,60.6,0,43.63257,600,207,69.9,61.4,0,35.297,200,127,68.4,61.4,0,50.43746,125,340,68.2,61.7,0,35.868637,330,332,68.8,61.8,0,100,650,840,68.4,62.4,0,100,950,506,0,61.1,0,34.26711,500,505,69.3,61.2,0,33.251503,500,180,70.7,57.3,0,48.96633,175,253,69.1,57.8,0,43.148277,245,227,69.3,57.6,0,40.91412,220,370,70.5,57.3,0,35.407726,350,163,71.4,58.7,0,34.347412,160,352,69.9,58.1,0,34.20645,335,350,71.1,58.1,0,31.892979,335,203,72.4,59.3,0,41.17984,195,402,70.5,58.2,0,34.642815,380,257,69.1,57.6,0,45.960648,245,181,71.6,56.9,0,45.235817,175,252,70.4,57.1,0,46.27526,245,439,70.5,56.8,0,42.04423,420,166,71.5,58.4,0,30.223703,160,348,70.4,57.8,0,40.48792,335,303,70.8,59.2,0,35.79913,300,420,71.4,57.8,0,31.581467,400,202,71.4,59,0,39.48595,195,383,70,57.2,0,34.90943,380,352,70.3,57.7,0,35.07841,335,181,71,56.3,0,58.40975,175,254,69.9,57.1,0,44.1289,245,357,70.7,56.5,0,41.19213,350,163,70.5,57.6,0,37.392445,160,341,70.8,57.2,0,40.002422,335,237,70.5,59.4,0,41.88607,230,294,72.7,57.9,0,39.42172,285,200,72.7,58.4,0,45.91108,195,400,70.1,57.6,0,36.769146,380,348,71.2,56.6,0,40.80839,335,181,70.5,56.8,0,56.86924,175,255,70.4,56.6,0,46.518726,245,430,70.6,57.1,0,46.660908,420,169,73,57.5,0,32.91032,160,345,70.1,57.5,0,36.68938,335,90,71.1,59.3,0,32.108295,100,345,71.7,58.4,0,40.981434,335,201,72.2,286.7,0,35.517895,195,400,70.1,57.5,0,41.81943,380,343,70.8,57.2,0,45.180443,335,214,71.6,56.9,0,32.153286,200,250,72,56.9,0,42.350178,245,369,70.9,57,0,39.737614,350,165,70.9,57.9,0,32.258064,160,363,70.1,57,0,49.012886,335,236,70.9,59.2,0,39.142464,230,184,70.9,58.3,0,35.25312,150,198,72.7,59.2,0,36.57914,195,396,69.9,57.3,0,38.822044,380,589,70.2,56.2,0,60.448032,575,336,71,59.2,0,35.753788,335,257,71.2,58.7,0,41.137802,250,180,70.9,59,0,53.114563,175,198,70.4,58.5,0,29.01879,190,191,69.5,57.6,0,36.688694,185,313,69,56.9,0,34.956886,300,311,70.2,56.7,0,34.718678,300,216,67.3,56.6,0,52.447212,210,891,67.9,55.9,0,84.78542,880,73.9,72.9,74.3,0,74.9,76.2,94.4,99.8,30.04
