20161002,1810,68.3,92.9,31.36350122,58.867,220,48.3,48.6,4.05,74.7,74.1,-0.1,3.05,0,0,0,5,85,0,0,1,0,0,0,200,72,7.5,4.05,7.5,200,70.1,66.1,61.8,71.4,100,25.9,63.6,71.4,0,67,1.8,64.6,1.8125,68.5,0,0,35.5,11.4,0,0,0,70.7,69.4,54.9,65.9,15,77.2,62.800003,51.6,0,69,1.01,64.6,1.8125,65.2,0,0,97,71.7,14.2,3.8,1.4,15,15,99.4,63.1,79.6,100,18.9,0,64.5,1.3,66.39655,65.89655,0,12.1,0,0,0,0,0,72,204,64.7,0,26.953125,200,72,68,2123.706,68.5,63,16.6,2200,263,70.1,62.2,0,34.512512,260,127,68.7,62.7,0,48.66953,125,1011,70.5,62.1,0,26.011559,1000,363,73.9,63.3,0,25.290024,362.40198,610,68.9,62.3,0,43.63257,600,206,69.9,63,0,35.297,200,127,68.3,62.9,0,50.43746,125,340,68.2,63.2,0,35.868637,330,331,68.8,63.3,0,100,650,836,68.5,63.9,0,100,950,504,0,62.7,0,34.26711,500,504,69.3,62.8,0,33.251503,500,179,70.5,56.8,0,48.96633,175,253,68.8,57.3,0,43.148277,245,226,69.1,57.1,0,40.91412,220,367,70.3,56.8,0,35.407726,350,163,71.3,57.9,0,34.347412,160,350,69.7,57.4,0,34.20645,335,349,70.9,57.4,0,31.892979,335,203,72.2,58.5,0,41.17984,195,406,70.3,57.5,0,34.642815,380,256,68.7,57,0,45.960648,245,180,71.5,56.5,0,45.235817,175,250,70.2,56.6,0,46.27526,245,436,70.4,56.3,0,42.04423,420,166,71.4,57.7,0,30.223703,160,348,70.4,57.2,0,40.48792,335,303,70.5,58.4,0,35.79913,300,419,71.2,57.2,0,31.581467,400,202,71.2,58.3,0,39.48595,195,390,69.7,56.6,0,34.90943,380,357,70.1,57.2,0,35.07841,335,180,70.8,55.9,0,58.40975,175,253,69.8,56.6,0,44.1289,245,355,70.5,56.1,0,41.19213,350,162,70.4,57,0,37.392445,160,342,70.6,56.6,0,40.002422,335,236,70.4,58.6,0,41.88607,230,295,72.6,57.2,0,39.42172,285,200,72.4,57.7,0,45.91108,195,396,70,57,0,36.769146,380,344,71.1,56.1,0,40.80839,335,181,70.3,56.3,0,56.86924,175,254,70.1,56.1,0,46.518726,245,429,70.4,56.5,0,46.660908,420,170,72.9,56.9,0,32.91032,160,343,69.9,56.9,0,36.68938,335,88,70.8,58.4,0,32.108295,100,343,71.6,57.7,0,40.981434,335,200,71.9,286.6,0,35.517895,195,398,69.9,56.9,0,41.81943,380,342,70.5,56.6,0,45.180443,335,214,71.4,56.4,0,32.153286,200,249,71.9,56.5,0,42.350178,245,368,70.7,56.4,0,39.737614,350,164,70.8,57.3,0,32.258064,160,361,69.8,56.4,0,49.012886,335,235,70.7,58.4,0,39.142464,230,188,70.8,57.6,0,35.25312,150,198,72.5,58.5,0,36.57914,195,394,69.8,56.7,0,38.822044,380,585,69.9,55.8,0,60.448032,575,336,70.8,58.3,0,35.753788,335,256,71,57.9,0,41.137802,250,179,70.7,58.1,0,53.114563,175,197,70.3,57.7,0,28.564411,190,190,69.2,56.9,0,36.688694,185,314,68.6,56.4,0,34.956886,300,312,70,56.1,0,34.718678,300,215,66.9,56.2,0,52.447212,210,889,67.5,55.5,0,84.78542,880,73.9,72.9,74.3,0,74.9,76.2,95.1,99.9,30.04
20161002,1815,68.5,91.3,31.25288587,58.867,223,54,54,4.05,72.6,74.1,-0.1,3.15,0,0,0,5,85,0,0,1,0,0,0,200,72,7.5,4.05,7.5,200,70.4,66,63.1,71.9,100,23.6,63.6,71.9,0,67,1.8,64.6,1.8125,69.2,0,0,35.8,11.4,0,0,0,70.6,69.3,55.8,66.4,15,72.3,62.800003,56.1,0,69.1,1,64.6,1.8125,64.9,0,0,99,71.7,16.7,4,1.3,15,15,99.1,63.1,79.6,100,15.9,0,64.5,1.3,66.39655,65.89655,0,12,0,0,0,0,0,72,203,65.9,0,26.953125,200,72,68,2611.5657,68.8,64.2,10.8,2200,264,70.2,63.6,0,34.512512,260,127,68.7,64,0,48.66953,125,1020,70.5,63.5,0,26.011559,1000,361,73.8,64.5,0,27.36598,362.40198,612,68.9,63.6,0,43.63257,600,208,69.8,64.2,0,35.297,200,128,68.5,64.2,0,50.43746,125,342,68.4,64.4,0,35.868637,330,333,68.9,64.5,0,100,650,842,68.7,65.1,0,100,950,506,0,64,0,34.26711,500,504,69.4,64.1,0,33.251503,500,180,70.4,56.8,0,48.96633,175,254,68.5,57.3,0,43.148277,245,227,68.8,57.2,0,40.91412,220,368,70.1,56.8,0,35.407726,350,163,71.2,57.5,0,34.347412,160,352,69.5,57.1,0,34.20645,335,350,70.6,57.1,0,31.892979,335,203,72,58.2,0,41.17984,195,404,70.2,57.4,0,34.642815,380,256,68.5,56.9,0,45.960648,245,180,71.4,56.7,0,45.235817,175,251,70,56.7,0,46.27526,245,438,70.1,56.4,0,42.04423,420,166,71.3,57.5,0,30.223703,160,347,70.2,57,0,40.48792,335,303,70.4,57.9,0,35.79913,300,421,71,56.9,0,31.581467,400,203,70.9,58,0,39.48595,195,407,69.5,56.5,0,34.90943,380,356,69.9,57.1,0,35.07841,335,180,70.7,56.2,0,58.40975,175,252,69.7,56.7,0,44.1289,245,357,70.4,56.2,0,41.19213,350,162,70.4,56.9,0,37.392445,160,343,70.4,56.6,0,40.002422,335,236,70.2,58.3,0,41.88607,230,293,72.4,56.9,0,39.42172,285,199,72.3,57.6,0,45.91108,195,396,69.9,56.8,0,36.769146,380,347,70.9,56.2,0,40.80839,335,181,70.2,56.4,0,56.443604,175,254,70,56.4,0,46.518726,245,429,70.2,56.5,0,46.660908,420,170,72.8,56.7,0,32.91032,160,344,69.7,56.7,0,36.68938,335,87,70.5,58,0,32.108295,100,344,71.3,57.4,0,40.981434,335,201,71.7,286.6,0,35.517895,195,397,69.8,56.7,0,41.81943,380,344,70.4,56.7,0,45.180443,335,216,71.2,56.4,0,32.153286,200,250,71.7,56.7,0,42.350178,245,369,70.5,56.4,0,39.737614,350,165,70.7,57.1,0,32.258064,160,368,69.5,56.5,0,49.012886,335,236,70.5,57.9,0,39.142464,230,184,70.7,57.3,0,34.812912,150,198,72.3,58.2,0,36.57914,195,395,69.6,56.7,0,38.822044,380,588,69.5,56.2,0,60.448032,575,336,70.6,57.8,0,35.753788,335,257,70.6,57.5,0,41.137802,250,178,70.4,57.6,0,53.114563,175,197,70.2,57.4,0,28.564411,190,190,68.9,56.8,0,36.688694,185,317,68.3,56.5,0,34.956886,300,311,69.8,56.1,0,34.718678,300,215,66.5,56.2,0,52.447212,210,890,67.1,56.1,0,84.78542,880,73.9,72.9,74.3,0,75,76.2,94.2,100,30.04
20161002,1820,68.8,90.2,31.29907691,58.867,1,55.9,55.9,4.05,72.7,74.2,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,70.7,65.9,63.9,71.9,100,22.4,63.6,71.9,0,66.9,1.8,64.6,1.8125,69.7,0,0,35.8,11.4,0,0,0,70.5,69.3,59,66.4,15,69.2,62.800003,53,0,69,1,64.6,1.8125,64.7,0,0,99.8,71.4,14.6,3.8,0.8,15,15,98.8,63.1,79.8,100,9.8,0,64.5,1.3,66.39655,65.89655,0,12.1,0,0,0,0,0,72,204,66.7,0,27.246094,200,72,68,2123.706,69,64.8,15.9,2200,264,70.3,64.4,0,34.512512,260,127,68.9,64.9,0,48.66953,125,1024,70.6,64.5,0,26.011559,1000,361,73.8,65.2,0,26.926365,362.40198,613,69,64.5,0,43.63257,600,208,69.8,65,0,35.297,200,127,68.6,65,0,50.43746,125,342,68.5,65.1,0,35.868637,330,331,69.1,65.3,0,100,650,843,69,65.8,0,100,950,505,0,64.8,0,34.26711,500,505,69.5,64.9,0,33.251503,500,179,70.4,58.7,0,48.96633,175,252,68.4,59,0,43.148277,245,225,68.7,59.1,0,40.91412,220,368,69.9,58.6,0,35.407726,350,163,71.1,58.7,0,34.347412,160,350,69.3,58.6,0,34.20645,335,350,70.5,58.5,0,31.892979,335,202,71.8,59.3,0,41.17984,195,404,70,58.8,0,34.642815,380,255,68.3,58.7,0,45.960648,245,179,71.3,59,0,45.235817,175,251,69.8,58.8,0,46.27526,245,436,69.9,58.5,0,42.04423,420,166,71.3,58.8,0,30.223703,160,347,70,58.7,0,40.48792,335,303,70.2,58.9,0,35.79913,300,421,70.9,58.3,0,31.581467,400,202,70.8,59.2,0,39.48595,195,389,69.3,58.3,0,34.90943,380,350,69.7,58.8,0,34.490314,335,179,70.7,58.6,0,58.40975,175,252,69.6,58.7,0,44.1289,245,355,70.2,58.4,0,41.19213,350,162,70.3,58.6,0,37.392445,160,342,70.4,58.5,0,40.002422,335,235,70.1,59.2,0,41.88607,230,293,72.3,58.3,0,39.42172,285,198,72.1,59,0,45.91108,195,401,69.8,58.4,0,36.769146,380,344,70.7,58.3,0,40.80839,335,179,70.1,58.5,0,56.443604,175,252,69.8,58.7,0,46.518726,245,430,70,58.5,0,46.660908,420,169,72.7,58.4,0,32.91032,160,342,69.5,58.3,0,36.68938,335,88,70.4,58.8,0,32.108295,100,345,71.2,58.8,0,40.981434,335,201,71.5,286.4,0,35.517895,195,399,69.6,58.3,0,41.81943,380,343,70.3,58.6,0,45.180443,335,213,71.2,58.4,0,32.153286,200,249,71.6,58.8,0,42.350178,245,367,70.4,58.3,0,39.737614,350,164,70.6,58.6,0,32.258064,160,360,69.1,58.4,0,49.012886,335,235,70.4,58.8,0,39.142464,230,189,70.5,58.5,0,34.812912,150,198,72.1,59.4,0,36.57914,195,397,69.5,58.5,0,38.822044,380,591,69.2,58.7,0,60.448032,575,336,70.5,58.5,0,35.753788,335,256,70.4,58.6,0,41.137802,250,179,70.3,58.5,0,53.114563,175,196,70,58.4,0,28.564411,190,189,68.8,58.3,0,36.688694,185,315,68.1,58.5,0,34.956886,300,311,69.6,58,0,34.718678,300,215,66.3,58.3,0,52.447212,210,889,66.9,58.7,0,84.78542,880,73.9,72.9,74.3,0,75,76.2,96.7,98.7,30.04
20161002,1825,68.6,91.7,31.39611052,58.867,1,55.9,56.1,4.05,72.9,74.2,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,70.9,65.7,65,71.9,100,23.2,63.6,71.9,0,66.7,1.8,64.6,1.8125,70.4,0,0,35.7,11.4,0,0,0,70.4,69.2,63.1,66.8,15,68.7,62.800003,53.2,0,69,1.01,64.6,1.8125,65.1,0,0,99.8,71.4,14.7,3.9,0.6,15,15,98.6,63.1,79.8,100,6.5,0,64.5,1.3,66.39655,65.89655,0,12.1,0,0,0,0,0,72,203,67.5,0,27.70996,200,72,68,2123.706,69.3,65.8,17.9,2200,265,70.2,65.3,0,34.512512,260,127,69,65.8,0,48.66953,125,1038,70.6,65.4,0,26.011559,1000,341,73.8,66.1,0,22.090609,340.80188,613,69.1,65.4,0,43.63257,600,209,69.9,65.9,0,35.297,200,128,68.7,65.9,0,50.43746,125,343,68.5,66,0,35.868637,330,334,69.1,66.2,0,100,650,842,69.1,66.8,0,100,950,506,0,65.7,0,34.26711,500,505,69.5,65.9,0,33.251503,500,179,70.4,62.4,0,48.96633,175,253,68.3,62.5,0,43.148277,245,226,68.7,62.7,0,40.91412,220,368,69.9,62.3,0,35.407726,350,163,71,61.8,0,34.347412,160,352,69.3,61.9,0,34.20645,335,350,70.4,61.8,0,31.892979,335,203,71.8,62.3,0,41.17984,195,407,69.9,62.2,0,34.642815,380,255,68.4,62.2,0,45.960648,245,180,71.2,62.7,0,45.235817,175,250,69.7,62.4,0,46.27526,245,436,69.8,62.3,0,42.04423,420,166,71.2,62.1,0,30.223703,160,349,69.9,62.3,0,40.48792,335,303,70.1,61.7,0,35.79913,300,421,70.8,61.6,0,31.581467,400,203,70.6,62.3,0,39.48595,195,414,69.2,61.9,0,34.90943,380,348,69.7,62.3,0,34.490314,335,180,70.7,62.5,0,58.40975,175,255,69.5,62.4,0,44.1289,245,355,70.1,62.2,0,41.19213,350,162,70.2,62.1,0,37.392445,160,342,70.2,62.2,0,40.002422,335,237,70,62,0,41.88607,230,293,72.2,61.6,0,39.42172,285,200,72.1,62.4,0,45.91108,195,398,69.7,62,0,36.769146,380,344,70.6,62,0,40.80839,335,180,70.1,62.3,0,56.443604,175,253,69.7,62.6,0,46.518726,245,428,70,62.2,0,46.660908,420,170,72.6,61.9,0,32.91032,160,347,69.4,61.8,0,36.68938,335,90,70.3,61.6,0,32.108295,100,347,71.1,62.1,0,40.981434,335,201,71.4,286.4,0,35.517895,195,398,69.6,61.8,0,41.81943,380,344,70.2,62.2,0,45.180443,335,214,71.2,62.3,0,32.153286,200,251,71.4,62.5,0,42.350178,245,370,70.3,62.1,0,39.737614,350,165,70.6,62.1,0,32.258064,160,370,69,62.1,0,49.012886,335,236,70.3,61.7,0,39.142464,230,185,70.4,61.6,0,34.812912,150,199,72,62.4,0,36.57914,195,396,69.4,62.3,0,38.822044,380,594,69.2,62.6,0,60.448032,575,336,70.4,61.3,0,35.753788,335,258,70.4,61.8,0,41.137802,250,179,70.2,61.4,0,53.114563,175,197,69.9,61.6,0,28.564411,190,191,68.7,61.9,0,36.688694,185,316,68.1,62.4,0,34.537403,300,313,69.6,61.9,0,34.718678,300,215,66.3,62.2,0,52.447212,210,891,66.8,62.6,0,84.78542,880,73.9,72.9,74.3,0,75,76.2,95.1,99.8,30.04
20161002,1830,68.6,91.4,31.34618864,58.867,1,55.8,56,4.05,73,74.3,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,71.2,65.9,65.1,71.9,100,23.8,63.6,71.9,0,66.8,1.85,64.6,1.8125,70.9,0,0,35.7,11.4,0,0,0,70.5,69.3,64,66.6,15,68.5,62.800003,53.3,0,69.2,1,64.6,1.8125,66,0,0,99.8,71.5,14.7,3.6,1.2,15,15,98.4,63.1,79.8,100,1.1,0,64.5,1.3,66.39655,65.89655,0,12.1,0,0,0,0,0,72,204,67.7,0,28.33252,200,72,68,2123.706,69.6,65.9,15.1,2200,265,70.2,65.5,0,34.512512,260,128,69.1,66,0,48.66953,125,1029,70.7,65.8,0,25.55651,1000,335,73.9,66.5,0,21.077055,340.80188,616,69.2,65.8,0,43.63257,600,208,69.9,66.2,0,35.297,200,128,68.9,66.1,0,50.43746,125,342,68.5,66.2,0,35.868637,330,334,69.3,66.4,0,100,650,846,69.1,66.9,0,100,950,507,0,66,0,34.26711,500,505,69.5,66.1,0,33.251503,500,179,70.3,63.4,0,48.96633,175,253,68.4,63.6,0,43.148277,245,226,68.9,63.7,0,40.91412,220,369,69.9,63.4,0,35.407726,350,163,71,62.8,0,34.347412,160,351,69.3,63,0,34.20645,335,352,70.4,62.9,0,31.892979,335,203,71.8,63.5,0,41.17984,195,404,69.8,63.2,0,34.642815,380,255,68.6,63.3,0,45.960648,245,179,71.2,63.8,0,45.235817,175,251,69.7,63.6,0,46.27526,245,437,69.8,63.5,0,42.04423,420,167,71.1,63.2,0,30.223703,160,349,69.8,63.3,0,40.48792,335,303,70.1,62.8,0,35.79913,300,422,70.8,62.7,0,31.581467,400,203,70.7,63.4,0,39.48595,195,414,69.2,63,0,34.90943,380,354,69.8,63.4,0,34.490314,335,180,70.7,63.6,0,58.40975,175,254,69.5,63.4,0,44.1289,245,357,70.1,63.3,0,41.19213,350,162,70.2,63.2,0,37.392445,160,343,70.2,63.3,0,40.002422,335,237,70,63.2,0,41.88607,230,292,72.1,62.6,0,39.42172,285,200,71.9,63.4,0,45.91108,195,399,69.7,62.9,0,36.769146,380,348,70.6,63.2,0,40.80839,335,181,70.2,63.3,0,56.443604,175,253,69.7,63.6,0,46.518726,245,430,70,63.1,0,46.660908,420,171,72.6,63,0,32.91032,160,343,69.4,62.8,0,36.68938,335,90,70.3,62.8,0,32.108295,100,344,71.1,63.1,0,40.981434,335,201,71.3,286.3,0,35.517895,195,399,69.6,62.9,0,41.81943,380,344,70.3,63.3,0,45.180443,335,216,71.2,63.1,0,32.153286,200,251,71.4,63.6,0,42.350178,245,369,70.2,63,0,39.737614,350,165,70.6,62.9,0,32.258064,160,369,69,63.1,0,49.012886,335,236,70.3,62.8,0,39.142464,230,190,70.4,62.7,0,34.812912,150,199,72.1,63.6,0,36.57914,195,397,69.3,63,0,38.822044,380,590,69.2,63.4,0,60.448032,575,337,70.4,62.5,0,35.753788,335,258,70.4,62.9,0,41.137802,250,180,70.2,62.6,0,53.114563,175,197,69.9,62.8,0,28.564411,190,191,68.8,62.9,0,36.688694,185,314,68.3,63.3,0,34.537403,300,312,69.5,62.7,0,34.718678,300,215,66.6,62.9,0,52.447212,210,892,67,63.5,0,84.78542,880,73.9,73,74.3,0,75,76.3,95.1,99.8,30.04
20161002,1835,68.1,93.5,31.30756779,58.867,1,55.8,56,4.05,73.2,74.3,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,71.3,65.8,65.1,71.9,100,23.8,64,71.9,0,66.8,1.85,65,1.8125,71.4,0,0,35.7,11.4,0,0,0,70.6,69.4,64.9,66.4,15,68.4,63,55.7,0,69.2,1,65,1.8125,67,0,0,96.9,71.3,15.4,3.7,1.3,15,15,98.1,63.1,79.8,100,1,0,64.5,1.3,66.51724,66.01724,0,12.1,0,0,0,0,0,72,205,67.8,0,28.33252,200,72,68,2123.706,69.9,65.9,17.2,2200,265,70.1,65.5,0,34.512512,260,128,69.1,66.2,0,48.66953,125,1039,70.8,65.9,0,25.55651,1000,336,74,66.6,0,20.014654,340.80188,615,69.3,65.9,0,43.63257,600,209,70,66.2,0,35.297,200,128,69,66.2,0,50.43746,125,343,68.5,66.3,0,35.868637,330,334,69.4,66.5,0,100,650,844,69.1,66.9,0,100,950,506,0,66.1,0,34.26711,500,505,69.5,66.2,0,33.251503,500,179,70.3,64.6,0,48.96633,175,253,68.5,64.7,0,43.148277,245,224,68.9,64.5,0,40.91412,220,367,69.9,64.4,0,35.407726,350,163,71,63.7,0,34.347412,160,349,69.3,64,0,34.20645,335,349,70.4,63.8,0,31.892979,335,202,71.8,64.2,0,41.17984,195,415,69.8,64.2,0,34.642815,380,251,68.7,64.2,0,45.960648,245,179,71.2,64.8,0,45.235817,175,250,69.7,64.6,0,46.27526,245,434,69.8,64.5,0,42.04423,420,166,71.1,64.1,0,30.223703,160,347,69.8,64.3,0,40.48792,335,303,70.1,63.6,0,35.79913,300,420,70.8,63.6,0,31.581467,400,202,70.7,64.1,0,39.48595,195,393,69.2,64.1,0,34.90943,380,345,69.9,64.4,0,34.490314,335,179,70.7,64.6,0,58.40975,175,255,69.4,64.5,0,44.1289,245,356,70.1,64.3,0,41.19213,350,162,70.2,64.1,0,37.392445,160,341,70.2,64.2,0,39.554317,335,236,70,64,0,41.88607,230,292,72.1,63.6,0,39.42172,285,199,71.7,64.2,0,45.91108,195,401,69.7,64,0,36.769146,380,346,70.6,64.2,0,40.80839,335,179,70.3,64.3,0,56.443604,175,253,69.7,64.6,0,46.518726,245,428,70,64.3,0,46.660908,420,169,72.6,63.9,0,32.91032,160,346,69.4,63.8,0,36.68938,335,88,70.3,63.5,0,32.108295,100,345,71.1,64,0,40.981434,335,201,71.3,286.5,0,35.517895,195,399,69.6,63.9,0,41.81943,380,343,70.4,64.3,0,45.180443,335,213,71.2,64.2,0,32.153286,200,249,71.4,64.5,0,42.350178,245,369,70.2,64.1,0,39.737614,350,165,70.6,63.5,0,32.258064,160,365,69.1,64,0,49.012886,335,235,70.3,63.4,0,39.142464,230,188,70.4,63.6,0,34.812912,150,198,72.2,64.3,0,36.57914,195,392,69.3,64,0,38.822044,380,589,69.3,64.4,0,60.448032,575,336,70.4,63.1,0,35.753788,335,257,70.4,63.5,0,41.137802,250,180,70.3,63.2,0,53.114563,175,196,69.9,63.5,0,28.564411,190,190,68.8,63.7,0,36.688694,185,315,68.4,64.1,0,34.537403,300,312,69.5,63.8,0,34.718678,300,215,66.7,64.1,0,52.447212,210,892,67.1,64.5,0,84.77366,880,73.9,73,74.3,0,75.1,76.3,95.1,99.9,30.04
20161002,1840,68.3,92.8,31.34703044,58.867,1,55.8,56.1,4.05,73.3,74.3,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,71.4,65.8,65,71.9,100,23.8,64,71.9,0,66.8,1.8,65,1.8125,71.7,0,0,35.8,11.4,0,0,0,70.6,69.4,66.3,66.6,15,69,63,57,0,69.1,1,65,1.8125,67.9,0,0,91.5,71.2,17.6,3.6,1.1,15,15,97.9,63.1,79.8,100,0.9,0,64.5,1.3,66.51724,66.01724,0,12.1,0,0,0,0,0,72,206,67.8,0,28.796387,200,72,68,2123.706,70.1,65.9,18.4,2429.9783,265,70.1,65.5,0,34.512512,260,127,69.1,66.2,0,48.66953,125,1005,70.8,65.9,0,25.55651,1000,362,73.9,66.5,0,27.54915,362.40198,612,69.4,65.9,0,43.63257,600,207,70,66.2,0,35.297,200,128,69.1,66.2,0,50.43746,125,342,68.6,66.2,0,35.868637,330,333,69.5,66.4,0,100,650,839,69.2,66.8,0,100,950,506,0,66.1,0,34.26711,500,504,69.5,66.1,0,33.251503,500,178,70.4,65.7,0,48.96633,175,252,68.6,65.8,0,43.148277,245,225,69,65.6,0,40.91412,220,365,70,65.6,0,35.407726,350,163,71,64.9,0,34.347412,160,349,69.3,65.1,0,34.20645,335,349,70.4,64.9,0,31.892979,335,202,71.8,65.1,0,41.17984,195,400,69.8,65.4,0,34.642815,380,254,68.8,65.4,0,45.960648,245,179,71.1,66,0,45.235817,175,249,69.7,65.8,0,46.27526,245,435,69.8,65.7,0,42.04423,420,166,71.1,65.2,0,30.223703,160,349,69.8,65.4,0,40.48792,335,303,70.1,64.6,0,35.79913,300,421,70.8,64.7,0,31.581467,400,202,70.7,64.9,0,39.48595,195,403,69.2,65.2,0,35.344624,380,342,70,65.5,0,34.490314,335,179,70.7,65.8,0,58.40975,175,254,69.4,65.6,0,44.1289,245,355,70.1,65.5,0,41.19213,350,162,70.2,65.2,0,37.392445,160,340,70.2,65.3,0,39.554317,335,235,70,64.9,0,41.88607,230,292,72.1,64.7,0,39.42172,285,199,71.6,65.3,0,45.91108,195,396,69.7,65.3,0,36.769146,380,344,70.7,65.4,0,40.80839,335,178,70.3,65.5,0,56.443604,175,251,69.7,65.7,0,46.518726,245,434,70,65.4,0,46.660908,420,170,72.5,65,0,32.91032,160,344,69.4,64.9,0,36.68938,335,89,70.3,64.6,0,32.108295,100,343,71.1,65.1,0,40.981434,335,201,71.3,286.6,0,35.517895,195,401,69.7,65,0,41.81943,380,343,70.5,65.4,0,45.180443,335,213,71.3,65.4,0,32.153286,200,248,71.4,65.6,0,42.350178,245,369,70.2,65.3,0,39.737614,350,165,70.5,64.8,0,32.258064,160,368,69.1,65.1,0,49.012886,335,236,70.3,64.5,0,39.142464,230,187,70.4,64.6,0,34.812912,150,199,72.2,65.2,0,36.57914,195,397,69.3,65.3,0,38.822044,380,588,69.4,65.6,0,60.448032,575,336,70.4,64.1,0,35.753788,335,257,70.4,64.6,0,41.137802,250,180,70.3,64.2,0,53.114563,175,197,69.9,64.5,0,28.564411,190,191,68.9,64.9,0,36.688694,185,314,68.6,65.2,0,34.537403,300,311,69.5,65,0,34.718678,300,215,66.9,65.2,0,52.447212,210,891,67.2,65.6,0,84.77366,880,74,73,74.3,0,75.1,76.3,93.3,100,30.04
20161002,1845,68.4,92.6,31.39119674,58.867,1,55.9,56.1,4.05,73.4,74.3,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,71.4,65.7,65,72.9,100,23.7,64,72.9,0,66.6,1.8,65,1.8125,72,0,0,36.8,11.5,0,0,0,70.7,69.4,67.6,66.4,15,70.2,63,57.1,0,69.3,0.99,65,1.8125,68.4,0,0,86.1,71.1,16.9,4.1,0.5,15,15,97.4,63.1,79.8,100,0.9,0,64.5,1.3,66.51724,66.01724,0,12.2,0,0,0,0,0,72,204,67.7,0,28.796387,200,72,68,3388.784,70.2,65.7,16.9,3245.976,263,70.1,65.3,0,34.512512,260,126,69.1,66,0,48.66953,125,1008,70.8,65.8,0,25.83938,1000,365,73.9,66.4,0,25.693003,362.40198,607,69.4,65.8,0,43.63257,600,207,70,66.1,0,35.297,200,126,69.1,66,0,50.43746,125,339,68.6,66.1,0,35.868637,330,330,69.5,66.3,0,100,650,835,69.3,66.7,0,100,950,504,0,66,0,34.26711,500,503,69.5,66,0,33.251503,500,178,70.4,66.9,0,48.96633,175,251,68.7,67,0,43.148277,245,225,69,66.9,0,40.91412,220,367,70,66.8,0,35.407726,350,163,71,66.1,0,34.347412,160,348,69.3,66.3,0,34.20645,335,348,70.4,66.2,0,31.892979,335,201,71.9,66.2,0,41.17984,195,401,69.8,66.6,0,34.642815,380,254,68.8,66.6,0,45.960648,245,178,71.2,67.2,0,45.235817,175,249,69.7,67,0,46.27526,245,433,69.9,66.9,0,42.04423,420,167,71.1,66.4,0,30.223703,160,346,69.8,66.6,0,40.48792,335,302,70.1,65.9,0,35.79913,300,419,70.8,66,0,31.581467,400,201,70.8,66.1,0,39.48595,195,401,69.3,66.5,0,34.90943,380,344,70,66.8,0,34.490314,335,179,70.7,67,0,58.40975,175,255,69.4,66.8,0,44.1289,245,355,70.1,66.7,0,41.19213,350,162,70.3,66.5,0,37.392445,160,341,70.1,66.5,0,39.554317,335,235,70,66.1,0,41.88607,230,292,72.2,65.9,0,39.42172,285,198,71.6,66.5,0,45.91108,195,395,69.7,66.5,0,36.769146,380,345,70.7,66.6,0,41.23262,335,179,70.4,66.7,0,56.443604,175,252,69.8,67,0,46.518726,245,426,70,66.6,0,46.660908,420,168,72.5,66.2,0,32.91032,160,345,69.5,66.1,0,36.68938,335,87,70.4,65.7,0,32.108295,100,344,71.2,66.3,0,40.981434,335,201,71.3,286.5,0,35.517895,195,399,69.7,66.2,0,41.81943,380,344,70.5,66.6,0,45.180443,335,213,71.3,66.6,0,32.153286,200,250,71.4,66.8,0,42.350178,245,367,70.2,66.5,0,39.737614,350,165,70.6,66.1,0,32.258064,160,364,69.2,66.4,0,49.012886,335,235,70.3,65.7,0,39.142464,230,183,70.4,65.8,0,34.812912,150,198,72.1,66.2,0,36.57914,195,395,69.3,66.5,0,38.822044,380,584,69.5,66.9,0,60.448032,575,336,70.4,65.3,0,35.753788,335,256,70.5,65.8,0,41.137802,250,179,70.4,65.4,0,53.114563,175,196,69.9,65.7,0,28.564411,190,190,68.9,66.1,0,36.688694,185,312,68.7,66.4,0,34.537403,300,311,69.5,66.2,0,34.718678,300,214,67,66.5,0,52.447212,210,889,67.3,66.9,0,84.84421,880,74,73,74.4,0,75.1,76.3,95.4,99.8,30.04
20161002,1850,68.7,91.5,31.43978171,58.867,1,55.9,56.2,4.05,73.5,74.3,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,71.5,65.6,65,73.4,100,23.7,64,73.4,0,66.7,1.8,65,1.8125,72.6,0,0,37.2,11.5,0,0,0,70.7,69.4,68.6,66.4,15,72.1,63,55.2,0,69.1,1,65,1.8125,68.9,0,0,82.2,71,17,3.6,1.1,15,15,96.9,63.1,79.8,100,0.6,0,64.5,1.3,66.51724,66.01724,0,12.2,0,0,0,0,0,72,204,67.7,0,28.796387,200,72,68,3719.001,70.1,65.7,21.4,3789.9783,263,70.2,65.3,0,34.512512,260,126,69.2,66,0,48.66953,125,1014,70.8,65.8,0,25.83938,1000,370,73.9,66.3,0,25.363293,362.40198,609,69.5,65.8,0,43.63257,600,205,70,66,0,35.297,200,126,69.1,66,0,50.43746,125,339,68.6,66.1,0,35.868637,330,328,69.6,66.2,0,100,650,834,69.3,66.7,0,100,950,503,0,65.9,0,34.26711,500,503,69.6,66,0,33.251503,500,178,70.4,68.1,0,48.96633,175,251,68.8,68.1,0,43.148277,245,224,69.1,68,0,40.91412,220,364,70,67.9,0,35.407726,350,163,70.9,67.2,0,34.347412,160,349,69.4,67.5,0,34.20645,335,347,70.4,67.4,0,31.892979,335,202,72.3,67.4,0,41.17984,195,402,69.9,67.7,0,34.642815,380,254,68.9,67.7,0,45.960648,245,178,71.2,68.3,0,45.235817,175,248,69.7,68.2,0,46.27526,245,433,69.9,68,0,42.04423,420,166,71,67.5,0,30.223703,160,346,69.8,67.8,0,40.48792,335,302,70.2,67,0,35.79913,300,417,70.9,67.1,0,31.581467,400,201,70.9,67.2,0,39.48595,195,410,69.3,67.6,0,34.90943,380,351,70.1,67.9,0,34.490314,335,178,70.7,68.1,0,58.40975,175,253,69.4,67.9,0,44.1289,245,354,70.1,67.9,0,41.19213,350,162,70.3,67.6,0,37.392445,160,340,70.1,67.7,0,39.554317,335,235,70,67.2,0,41.88607,230,291,72.1,67.1,0,39.42172,285,197,71.6,67.6,0,45.91108,195,395,69.7,67.6,0,36.769146,380,346,70.7,67.7,0,41.23262,335,178,70.4,67.8,0,56.443604,175,251,69.8,68.1,0,46.518726,245,431,70,67.8,0,46.660908,420,168,72.5,67.4,0,32.91032,160,343,69.6,67.3,0,36.68938,335,89,70.4,66.9,0,32.108295,100,343,71.2,67.5,0,40.981434,335,200,71.3,286.5,0,35.517895,195,399,69.8,67.3,0,41.81943,380,341,70.6,67.7,0,45.180443,335,211,71.4,67.8,0,32.153286,200,249,71.5,67.9,0,42.350178,245,367,70.2,67.6,0,39.737614,350,164,70.6,67.3,0,32.258064,160,361,69.3,67.6,0,49.012886,335,235,70.3,66.8,0,39.142464,230,184,70.4,67,0,34.812912,150,198,71.9,67.4,0,36.57914,195,395,69.3,67.7,0,38.822044,380,587,69.6,68,0,60.448032,575,336,70.4,66.5,0,35.753788,335,256,70.5,67,0,41.137802,250,179,70.4,66.6,0,53.114563,175,196,69.9,66.8,0,28.564411,190,190,69,67.3,0,36.688694,185,313,68.8,67.6,0,34.537403,300,310,69.4,67.4,0,34.718678,300,214,67.2,67.6,0,52.447212,210,889,67.5,68,0,84.820694,880,74,73,74.4,0,75.1,76.4,95.1,99.8,30.04
20161002,1855,68.5,91.7,31.31920597,58.867,1,56,56.3,4.05,73.6,74.4,-0.2,0.05,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,71.4,65.6,64.9,74.9,100,23.6,64,74.9,0,66.7,1.8,65,1.8125,72.9,0,0,38.3,11.6,0,0,0,70.8,69.5,69.4,66.5,15,74.3,63,53.1,0,69.2,1,65,1.8125,69.1,0,0,79.2,71,14.7,3.7,1.2,15,15,96.2,63.1,79.8,100,0.5,0,64.5,1.3,66.51724,66.01724,0,12.2,0,0,0,0,0,72,206,67.7,0,28.796387,200,72,68,4573.3335,70.2,65.6,24.6,4605.9766,262,70.3,65.3,0,34.512512,260,126,69.2,66,0,48.66953,125,1008,70.8,65.7,0,25.83938,1000,363,73.9,66.3,0,25.802908,362.40198,611,69.5,65.8,0,43.63257,600,207,70.1,66,0,35.297,200,126,69.1,66,0,50.43746,125,339,68.6,66,0,35.868637,330,330,69.6,66.2,0,100,650,839,69.4,66.6,0,100,950,504,0,65.9,0,34.26711,500,503,69.6,65.9,0,33.251503,500,178,70.5,69,0,48.96633,175,252,68.9,69,0,43.148277,245,224,69.2,68.8,0,40.91412,220,366,70.1,68.9,0,35.407726,350,163,70.9,68.2,0,34.347412,160,348,69.4,68.5,0,34.20645,335,349,70.4,68.4,0,31.892979,335,202,72,68.4,0,41.17984,195,400,70,68.7,0,34.642815,380,254,69,68.7,0,45.960648,245,179,71.2,69.2,0,45.235817,175,250,69.7,69.1,0,46.27526,245,434,70,68.9,0,42.04423,420,166,71,68.5,0,30.223703,160,348,69.8,68.7,0,40.48792,335,302,70.2,68,0,35.79913,300,419,71,68.1,0,31.581467,400,201,70.9,68.2,0,39.48595,195,398,69.3,68.6,0,34.90943,380,340,70.1,68.8,0,34.490314,335,179,70.8,69,0,58.40975,175,252,69.4,68.8,0,44.1289,245,357,70.2,68.8,0,41.19213,350,162,70.3,68.6,0,37.392445,160,339,70.1,68.7,0,39.554317,335,236,70,68.2,0,41.88607,230,292,72.2,68.1,0,39.42172,285,199,71.6,68.6,0,45.91108,195,399,69.7,68.6,0,36.769146,380,347,70.8,68.7,0,41.23262,335,179,70.5,68.8,0,56.443604,175,253,69.8,69,0,46.518726,245,431,70,68.7,0,46.660908,420,169,72.5,68.3,0,32.91032,160,342,69.6,68.2,0,36.68938,335,88,70.4,67.9,0,32.108295,100,345,71.2,68.5,0,40.981434,335,201,71.4,286.6,0,35.517895,195,402,69.8,68.3,0,41.81943,380,344,70.7,68.7,0,45.180443,335,214,71.4,68.7,0,32.153286,200,251,71.5,68.7,0,42.350178,245,368,70.2,68.6,0,39.737614,350,164,70.6,68.3,0,32.258064,160,368,69.4,68.6,0,49.012886,335,237,70.4,67.8,0,39.142464,230,184,70.4,67.9,0,34.812912,150,199,71.9,68.3,0,36.57914,195,396,69.3,68.7,0,38.822044,380,592,69.7,69,0,60.448032,575,336,70.4,67.5,0,35.753788,335,257,70.5,68,0,41.137802,250,180,70.4,67.6,0,53.114563,175,197,69.9,67.8,0,28.564411,190,191,69.1,68.3,0,36.688694,185,313,68.9,68.6,0,34.537403,300,311,69.4,68.3,0,34.718678,300,215,67.4,68.6,0,52.447212,210,892,67.7,68.9,0,84.79718,880,74,73,74.4,0,75.1,76.4,95.1,99.8,30.04
20161002,1900,68.6,91.8,31.41275275,58.867,1,56.1,56.4,4.05,73.7,74.4,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,71.3,65.5,65,76.4,100,23.7,64,76.4,0,66.6,1.8,65,1.8125,73.2,0,0,39.1,11.8,0,0,0,70.8,69.5,70.1,66.4,15,77,63,52.6,0,69.3,1.01,65,1.8125,69.2,0,0,76.9,71.3,14.6,3.6,1,15,15,95.4,63.1,79.8,100,0.8,0,64.5,1.3,66.51724,66.01724,0,12.1,0,0,0,0,0,72,206,67.7,0,28.796387,200,72,68,5066.1655,70.2,65.6,29,5285.9766,265,70.3,65.3,0,34.512512,260,128,69.2,65.9,0,48.66953,125,1020,70.8,65.7,0,25.83938,1000,356,73.9,66.3,0,26.498962,362.40198,614,69.5,65.7,0,43.63257,600,208,70.1,66,0,35.297,200,127,69.1,65.9,0,50.43746,125,341,68.6,66,0,35.868637,330,334,69.6,66.2,0,100,650,842,69.4,66.6,0,100,950,505,0,65.9,0,34.26711,500,505,69.6,65.9,0,33.251503,500,178,70.5,69.8,0,48.96633,175,253,69,69.8,0,43.148277,245,225,69.2,69.6,0,40.91412,220,366,70.2,69.7,0,35.407726,350,163,70.9,69,0,34.347412,160,351,69.4,69.3,0,34.20645,335,349,70.5,69.2,0,31.892979,335,202,72.1,69.1,0,41.17984,195,406,70,69.5,0,34.642815,380,256,69.1,69.5,0,45.960648,245,179,71.3,69.9,0,45.235817,175,250,69.7,69.8,0,46.27526,245,435,70,69.7,0,42.04423,420,167,71.1,69.3,0,30.223703,160,346,69.8,69.6,0,40.48792,335,303,70.2,68.9,0,35.79913,300,418,71,69,0,31.581467,400,202,71,69,0,39.48595,195,410,69.4,69.4,0,34.89767,380,351,70.2,69.6,0,34.490314,335,179,70.8,69.8,0,58.40975,175,254,69.4,69.6,0,44.1289,245,357,70.2,69.5,0,41.19213,350,162,70.3,69.4,0,37.392445,160,341,70.1,69.5,0,39.554317,335,236,70,69,0,41.88607,230,293,72.2,69,0,39.42172,285,200,71.6,69.4,0,45.91108,195,396,69.7,69.4,0,36.769146,380,347,70.8,69.5,0,41.23262,335,179,70.5,69.6,0,56.443604,175,254,69.8,69.8,0,46.518726,245,430,70.1,69.5,0,46.660908,420,170,72.5,69.2,0,32.91032,160,344,69.6,69,0,36.68938,335,88,70.4,68.7,0,32.108295,100,344,71.3,69.3,0,40.981434,335,201,71.4,286.6,0,35.517895,195,402,69.9,69.1,0,41.81943,380,344,70.8,69.4,0,45.180443,335,214,71.4,69.5,0,32.153286,200,250,71.5,69.5,0,42.350178,245,368,70.2,69.4,0,39.737614,350,165,70.6,69.1,0,32.258064,160,371,69.5,69.4,0,49.012886,335,237,70.4,68.6,0,39.142464,230,183,70.5,68.8,0,34.812912,150,199,72,69.2,0,36.57914,195,401,69.3,69.4,0,38.822044,380,591,69.9,69.7,0,60.448032,575,337,70.4,68.3,0,35.753788,335,258,70.6,68.9,0,41.137802,250,180,70.5,68.5,0,53.114563,175,197,69.9,68.7,0,28.564411,190,191,69.2,69.1,0,36.688694,185,314,69.1,69.3,0,34.537403,300,311,69.5,69.1,0,34.718678,300,216,67.5,69.3,0,52.447212,210,895,67.8,69.7,0,84.35038,880,74,73,74.4,0,75.1,76.4,93.5,100,30.04
20161002,1905,68.5,92.7,31.48506174,58.80831667,1,56.1,56.4,4.05,73.7,74.4,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,71.2,65.6,65,76.9,100,23.7,64,76.9,0,66.7,1.8,65,1.8125,73.5,0,0,39.4,11.9,0,0,0,70.9,69.6,70.7,66.8,15,79.8,63,55.6,0,69.4,0.98,65,1.8125,69.2,0,0,75.2,70.9,15.5,3.8,1.4,15,15,94.3,65.1,79.8,100,1.7,0,64.5,1.3,66.51724,66.01724,0,12.1,0,0,0,0,0,72,205,67.7,0,28.796387,200,72,68,5066.1655,70,65.6,28.5,5557.9805,265,70.3,65.3,0,34.512512,260,127,69.2,65.9,0,48.66953,125,1014,70.8,65.7,0,25.83938,1000,362,73.9,66.2,0,26.938576,362.40198,611,69.5,65.7,0,43.63257,600,207,70.1,66,0,35.297,200,127,69.1,65.9,0,50.43746,125,342,68.5,65.9,0,35.868637,330,332,69.6,66.1,0,100,650,836,69.4,66.5,0,100,950,504,0,65.8,0,34.26711,500,504,69.6,65.9,0,33.251503,500,178,70.6,70.4,0,48.96633,175,251,69.1,70.4,0,43.148277,245,224,69.3,70.2,0,40.91412,220,366,70.2,70.3,0,35.407726,350,163,70.9,69.7,0,34.347412,160,348,69.5,70,0,34.20645,335,347,70.6,69.9,0,31.892979,335,202,72.2,69.8,0,41.17984,195,403,70.1,70.1,0,34.642815,380,254,69.2,70.1,0,45.960648,245,178,71.4,70.5,0,45.235817,175,249,69.7,70.4,0,46.27526,245,433,70.1,70.3,0,42.04423,420,166,71.1,69.9,0,30.223703,160,348,69.8,70.2,0,40.48792,335,302,70.2,69.5,0,35.79913,300,418,71.1,69.6,0,31.581467,400,201,71,69.6,0,39.48595,195,414,69.4,70,0,34.89767,380,347,70.2,70.2,0,34.490314,335,179,70.9,70.3,0,58.40975,175,253,69.4,70.2,0,44.1289,245,354,70.2,70.1,0,41.19213,350,162,70.3,70,0,37.392445,160,339,70.1,70.2,0,39.554317,335,236,70.1,69.7,0,41.88607,230,291,72.2,69.6,0,39.42172,285,198,71.7,70.1,0,45.91108,195,393,69.7,70.1,0,36.769146,380,345,70.7,70.1,0,41.23262,335,179,70.6,70.1,0,56.443604,175,251,69.9,70.4,0,46.518726,245,427,70.1,70.1,0,46.660908,420,169,72.6,69.8,0,32.91032,160,343,69.7,69.7,0,36.68938,335,88,70.4,69.4,0,32.108295,100,341,71.3,70,0,40.981434,335,200,71.4,286.3,0,35.517895,195,398,69.9,69.7,0,41.81943,380,344,70.8,70,0,45.180443,335,211,71.5,70.1,0,32.153286,200,249,71.5,70.1,0,42.350178,245,367,70.2,70,0,39.737614,350,165,70.7,69.8,0,32.258064,160,365,69.6,70,0,49.012886,335,236,70.4,69.3,0,39.142464,230,185,70.6,69.5,0,34.812912,150,198,72.2,69.8,0,36.57914,195,397,69.3,70,0,38.822044,380,587,70,70.3,0,60.448032,575,336,70.5,69.1,0,35.753788,335,257,70.6,69.6,0,41.137802,250,179,70.6,69.2,0,53.114563,175,195,70,69.4,0,28.564411,190,190,69.4,69.8,0,36.688694,185,315,69.2,70,0,34.537403,300,309,69.5,69.8,0,34.718678,300,214,67.7,70,0,52.447212,210,891,68.1,70.3,0,84.35038,880,74,73,74.4,0,75.2,76.4,95.1,99.8,30.04
20161002,1910,68.6,92.2,31.47932962,58.80831667,1,56.2,56.5,4.05,73.8,74.4,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,71.2,65.5,65.1,76.9,100,23.7,64,76.9,0,66.5,1.85,65,1.8125,73.8,0,0,39.5,11.9,0,0,0,70.9,69.5,71,66.6,15,82.8,63,55.3,0,69.3,0.99,65,1.8125,69.2,0,0,74.1,71.1,15.5,3.8,1.2,15,15,92.7,65.1,79.8,100,0.9,0,64.5,1.3,66.51724,66.01724,0,12.1,0,0,0,0,0,72,208,67.6,0,28.796387,200,72,68,5296.044,70,65.5,30.4,5557.9805,264,70.2,65.3,0,34.512512,260,127,69.2,65.9,0,48.66953,125,1024,70.8,65.6,0,25.83938,1000,356,73.9,66.2,0,26.938576,362.40198,618,69.6,65.7,0,43.63257,600,207,70.1,65.9,0,35.297,200,128,69.1,65.9,0,50.43746,125,342,68.5,65.9,0,35.868637,330,333,69.6,66.1,0,100,650,845,69.4,66.5,0,100,950,506,0,65.8,0,34.26711,500,505,69.6,65.8,0,33.251503,500,177,70.7,70.8,0,48.96633,175,251,69.1,70.9,0,43.148277,245,224,69.4,70.6,0,40.91412,220,364,70.3,70.8,0,35.407726,350,163,71,70.2,0,34.347412,160,349,69.5,70.5,0,34.20645,335,347,70.6,70.4,0,31.892979,335,201,72.2,70.3,0,41.17984,195,404,70.1,70.6,0,34.642815,380,255,69.3,70.6,0,45.960648,245,178,71.4,70.9,0,45.235817,175,247,69.8,70.8,0,46.27526,245,431,70.2,70.8,0,42.04423,420,166,71.1,70.4,0,30.223703,160,346,69.8,70.7,0,40.48792,335,302,70.3,70.1,0,35.79913,300,418,71.1,70.1,0,31.581467,400,200,71.1,70.1,0,39.48595,195,394,69.5,70.5,0,34.89767,380,340,70.3,70.7,0,34.490314,335,178,71,70.7,0,58.40975,175,252,69.5,70.6,0,44.1289,245,355,70.3,70.6,0,41.19213,350,162,70.3,70.5,0,37.392445,160,339,70.1,70.7,0,39.554317,335,235,70.1,70.2,0,41.88607,230,290,72.3,70.2,0,39.42172,285,198,71.7,70.6,0,45.91108,195,395,69.8,70.5,0,36.769146,380,344,70.9,70.6,0,41.23262,335,177,70.7,70.6,0,56.443604,175,252,69.9,70.8,0,46.518726,245,425,70.2,70.6,0,46.660908,420,169,72.6,70.3,0,32.91032,160,343,69.7,70.2,0,36.68938,335,87,70.4,70,0,32.108295,100,341,71.3,70.5,0,40.981434,335,199,71.5,286.3,0,35.517895,195,401,70,70.2,0,41.81943,380,343,70.9,70.5,0,45.180443,335,213,71.5,70.6,0,32.153286,200,249,71.6,70.4,0,42.350178,245,367,70.2,70.5,0,39.737614,350,165,70.8,70.3,0,32.258064,160,363,69.7,70.4,0,49.012886,335,235,70.4,69.9,0,39.142464,230,182,70.6,70,0,34.812912,150,198,72.3,70.3,0,36.57914,195,400,69.4,70.5,0,38.822044,380,586,70.1,70.7,0,60.448032,575,336,70.5,69.7,0,35.753788,335,256,70.7,70.1,0,41.137802,250,180,70.6,69.8,0,53.114563,175,195,70,69.9,0,28.564411,190,190,69.4,70.3,0,36.688694,185,310,69.5,70.5,0,34.537403,300,309,69.5,70.2,0,34.718678,300,214,67.8,70.4,0,52.447212,210,888,68.2,70.7,0,84.35038,880,74,73,74.4,0,75.2,76.4,97.1,99.7,30.04
20161002,1915,68.8,92.3,31.65102035,58.80831667,1,56.3,56.6,4.05,73.8,74.4,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,71.1,65.5,65.2,76.4,100,23.9,64,76.4,0,66.5,1.8,65,1.8125,73.9,0,0,39.4,11.8,0,0,0,70.9,69.7,71.3,66.1,15,86,63,57.4,0,69.5,1.02,65,1.8125,69.1,0,0,73.4,70.9,16.1,4.1,1.4,15,15,91.8,65.1,79.8,100,0.4,0,64.5,1.3,66.51724,66.01724,0,12.1,0,0,0,0,0,72,204,67.7,0,28.796387,200,72,68,5729.206,70,65.6,30.3,5557.9805,262,70.2,65.3,0,34.512512,260,127,69.2,65.9,0,48.66953,125,1012,70.8,65.6,0,25.83938,1000,365,73.9,66.2,0,26.938576,362.40198,612,69.6,65.7,0,43.63257,600,207,70.1,65.9,0,35.297,200,126,69.1,65.9,0,50.43746,125,340,68.5,65.9,0,35.868637,330,332,69.6,66.1,0,100,650,839,69.4,66.5,0,100,950,505,0,65.8,0,34.26711,500,503,69.5,65.8,0,33.251503,500,177,70.7,71.1,0,48.96633,175,251,69.2,71.2,0,43.148277,245,224,69.5,70.9,0,40.91412,220,364,70.3,71.1,0,35.407726,350,163,71,70.6,0,34.347412,160,347,69.6,70.8,0,34.20645,335,348,70.7,70.8,0,31.892979,335,202,72.3,70.7,0,41.17984,195,402,70.1,71,0,34.642815,380,254,69.4,70.9,0,45.960648,245,178,71.5,71.2,0,45.235817,175,248,69.8,71.1,0,46.27526,245,432,70.3,71.1,0,42.04423,420,166,71.1,70.8,0,30.223703,160,347,69.9,71.1,0,40.48792,335,302,70.3,70.5,0,35.79913,300,419,71.2,70.5,0,31.581467,400,201,71.2,70.5,0,39.48595,195,395,69.6,70.8,0,34.89767,380,346,70.4,71,0,34.916973,335,178,71,71,0,58.40975,175,252,69.5,70.9,0,44.1289,245,355,70.3,70.9,0,41.19213,350,163,70.3,70.9,0,37.392445,160,338,70.2,71,0,39.554317,335,236,70.2,70.6,0,41.88607,230,289,72.3,70.6,0,39.42172,285,198,71.7,70.9,0,45.91108,195,391,69.8,70.9,0,36.769146,380,343,70.9,70.9,0,41.23262,335,178,70.7,70.9,0,56.443604,175,251,70,71.1,0,46.518726,245,430,70.2,70.9,0,46.660908,420,169,72.6,70.6,0,32.91032,160,342,69.8,70.6,0,36.68938,335,88,70.4,70.4,0,32.108295,100,343,71.4,70.8,0,40.981434,335,200,71.5,286.7,0,35.517895,195,403,70.1,70.6,0,41.81943,380,343,70.9,70.8,0,45.180443,335,212,71.6,70.9,0,32.153286,200,249,71.6,70.7,0,42.350178,245,366,70.3,70.8,0,39.737614,350,165,70.8,70.7,0,32.258064,160,366,69.9,70.8,0,49.012886,335,235,70.4,70.4,0,39.142464,230,182,70.6,70.4,0,34.812912,150,198,72.4,70.7,0,36.57914,195,392,69.4,70.9,0,38.822044,380,588,70.2,71,0,60.448032,575,336,70.5,70.1,0,35.753788,335,256,70.7,70.5,0,41.137802,250,179,70.7,70.2,0,53.114563,175,197,70,70.3,0,28.564411,190,190,69.5,70.6,0,36.688694,185,311,69.6,70.8,0,34.537403,300,311,69.5,70.5,0,34.718678,300,214,67.9,70.7,0,52.447212,210,893,68.3,70.9,0,84.35038,880,74,73.1,74.4,0,75.2,76.5,95.1,99.8,30.04
20161002,1920,69,90.7,31.53662287,58.80831667,1,56.4,56.6,4.05,73.9,74.4,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,71.1,65.3,65.3,76.9,100,24.3,64,76.9,0,66.4,1.8,65,1.8125,74.1,0,0,39.7,11.9,0,0,0,71,69.7,71.4,66.4,15,89.3,63,57,0,69.4,1.01,65,1.8125,69,0,0,72.9,71,16.2,3.9,1,15,15,90.8,65.1,79.8,100,1,0,64.5,1.3,66.51724,66.01724,0,12.1,0,0,0,0,0,72,205,67.7,0,28.796387,200,72,68,5516.711,70,65.7,28.6,5557.9805,264,70.2,65.3,0,34.512512,260,127,69.2,65.9,0,48.66953,125,1018,70.8,65.7,0,25.83938,1000,358,73.9,66.2,0,26.486752,362.40198,615,69.6,65.7,0,43.63257,600,207,70.1,66,0,35.297,200,127,69.1,65.9,0,50.43746,125,341,68.5,65.9,0,35.868637,330,334,69.6,66.1,0,100,650,843,69.5,66.4,0,100,950,507,0,65.8,0,34.26711,500,505,69.5,65.9,0,33.251503,500,177,70.8,71.4,0,48.96633,175,251,69.3,71.4,0,43.148277,245,224,69.6,71.2,0,40.91412,220,365,70.4,71.3,0,35.407726,350,163,71,70.9,0,34.347412,160,348,69.6,71.1,0,34.20645,335,347,70.8,71.1,0,31.892979,335,202,72.5,71,0,41.17984,195,404,70.1,71.2,0,34.642815,380,254,69.5,71.2,0,45.960648,245,178,71.5,71.4,0,45.235817,175,249,69.9,71.3,0,46.27526,245,432,70.3,71.3,0,42.04423,420,166,71.1,71.1,0,30.223703,160,347,69.9,71.3,0,40.48792,335,303,70.4,70.9,0,35.79913,300,418,71.2,70.8,0,31.581467,400,202,71.3,70.8,0,39.48595,195,405,69.6,71,0,34.89767,380,353,70.4,71.2,0,34.916973,335,179,71,71.2,0,58.40975,175,253,69.5,71.1,0,44.1289,245,356,70.4,71.1,0,41.19213,350,162,70.3,71.1,0,37.392445,160,342,70.2,71.3,0,39.554317,335,236,70.2,70.9,0,41.88607,230,291,72.3,70.8,0,39.42172,285,199,71.8,71.2,0,45.91108,195,393,69.8,71.1,0,36.769146,380,344,71,71.1,0,41.23262,335,178,70.8,71.1,0,56.443604,175,254,70,71.3,0,46.518726,245,428,70.2,71.1,0,46.660908,420,169,72.6,70.9,0,32.91032,160,345,69.8,70.8,0,36.68938,335,89,70.5,70.7,0,32.108295,100,342,71.4,71.1,0,40.981434,335,201,71.6,286.6,0,35.517895,195,406,70.1,70.8,0,41.81943,380,343,71,71,0,45.180443,335,214,71.6,71.1,0,32.153286,200,249,71.6,70.9,0,42.350178,245,367,70.3,71.1,0,39.737614,350,165,70.8,70.9,0,32.258064,160,365,70,71,0,49.012886,335,235,70.5,70.7,0,39.142464,230,181,70.7,70.7,0,34.812912,150,198,72.5,71,0,36.57914,195,401,69.4,71.1,0,38.822044,380,587,70.4,71.2,0,60.448032,575,336,70.5,70.5,0,35.753788,335,257,70.8,70.9,0,41.137802,250,180,70.8,70.5,0,53.114563,175,195,70,70.6,0,28.564411,190,190,69.6,70.9,0,36.688694,185,313,69.7,71,0,34.537403,300,310,69.5,70.8,0,34.718678,300,215,68,70.9,0,52.447212,210,890,68.4,71.1,0,84.35038,880,74,73.1,74.4,0,75.2,76.5,95.1,99.8,30.04
20161002,1925,69,90.5,31.50287155,58.80831667,1,56.5,56.8,4.05,73.9,74.4,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,71.1,65.1,65.5,76.9,100,25,64,76.9,0,66.3,1.8,65,1.8125,74.1,0,0,39.7,11.9,0,0,0,71,69.6,71.5,66.5,15,92.6,63,52.1,0,69.4,1,65,1.8125,68.9,0,0,72.6,71,14.4,3.8,0.7,15,15,90.4,65.1,79.8,100,0.5,0,64.5,1.3,66.51724,66.01724,0,12.1,0,0,0,0,0,72,205,67.7,0,28.796387,200,72,68,5729.206,70,65.7,28.3,5557.9805,265,70.2,65.4,0,34.512512,260,127,69.2,66,0,48.66953,125,1012,70.8,65.7,0,25.83938,1000,359,73.9,66.3,0,27.182806,362.40198,607,69.6,65.8,0,43.17819,600,208,70.1,66,0,35.297,200,127,69.1,65.9,0,49.99384,125,342,68.5,66,0,35.34367,330,333,69.6,66.1,0,100,650,841,69.5,66.4,0,100,950,505,0,65.8,0,34.26711,500,505,69.5,65.9,0,33.251503,500,176,70.8,71.5,0,48.96633,175,250,69.4,71.6,0,43.148277,245,223,69.7,71.3,0,40.91412,220,363,70.4,71.5,0,35.407726,350,162,71,71.1,0,34.347412,160,347,69.7,71.3,0,34.20645,335,346,70.8,71.3,0,31.892979,335,201,72.7,71.3,0,41.17984,195,405,70.2,71.4,0,34.642815,380,251,69.5,71.3,0,45.960648,245,178,71.5,71.6,0,45.235817,175,248,69.9,71.5,0,46.27526,245,430,70.4,71.4,0,42.04423,420,166,71.1,71.3,0,30.223703,160,345,69.9,71.5,0,40.48792,335,302,70.4,71.1,0,35.79913,300,417,71.3,71,0,31.581467,400,201,71.3,71,0,39.48595,195,405,69.7,71.2,0,34.89767,380,346,70.4,71.4,0,34.916973,335,178,71.1,71.4,0,58.40975,175,251,69.5,71.3,0,44.1289,245,354,70.4,71.3,0,41.19213,350,162,70.4,71.3,0,37.392445,160,338,70.2,71.4,0,39.554317,335,235,70.2,71.2,0,41.88607,230,289,72.3,71.1,0,39.42172,285,197,71.8,71.4,0,45.91108,195,395,69.8,71.3,0,36.769146,380,344,71,71.3,0,41.23262,335,177,70.8,71.3,0,56.443604,175,252,70.1,71.5,0,46.518726,245,425,70.3,71.3,0,46.660908,420,168,72.6,71.1,0,32.91032,160,342,69.9,71,0,36.68938,335,87,70.5,71,0,32.108295,100,342,71.1,71.3,0,40.981434,335,199,71.7,286.3,0,35.517895,195,401,70.2,71,0,41.81943,380,341,71,71.2,0,45.180443,335,211,71.7,71.3,0,32.153286,200,248,71.6,71.1,0,42.350178,245,366,70.3,71.2,0,39.737614,350,165,70.8,71.1,0,32.258064,160,358,70.1,71.2,0,49.012886,335,234,70.5,70.9,0,39.142464,230,175,70.7,70.9,0,34.812912,150,197,72.5,71.2,0,36.57914,195,394,69.5,71.3,0,38.822044,380,582,70.4,71.3,0,60.448032,575,336,70.5,70.7,0,35.753788,335,256,70.8,71.1,0,41.137802,250,179,70.8,70.8,0,53.114563,175,195,70,70.9,0,28.564411,190,190,69.6,71.1,0,36.688694,185,312,69.8,71.2,0,34.537403,300,309,69.5,71,0,34.718678,300,214,68.1,71.1,0,52.447212,210,888,68.6,71.3,0,84.35038,880,74,73.1,74.4,0,75.2,76.5,95.1,97.8,30.04
20161002,1930,68.8,91.4,31.50014373,58.80831667,1,56.5,56.8,4.05,74,74.4,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,71.1,65.2,65.7,76.9,100,25.9,64,76.9,0,66.3,1.8,65,1.8125,74.2,0,0,39.7,11.8,0,0,0,71.1,69.8,71.6,66.7,15,95.9,63,53.9,0,69.4,0.98,65,1.8125,68.9,0,0,72.5,70.9,14.9,3.6,0.7,15,15,89.6,65.1,79.8,100,0.9,0,64.5,1.3,66.51724,66.01724,0,12,0,0,0,0,0,72,207,67.8,0,28.796387,200,72,68,5729.206,70,65.9,28.6,5557.9805,264,70.2,65.4,0,34.512512,260,127,69.3,66,0,48.66953,125,1012,70.8,65.8,0,25.83938,1000,361,73.9,66.3,0,27.182806,362.40198,607,69.6,65.8,0,43.17819,600,207,70.1,66,0,35.01531,200,127,69.1,66,0,49.99384,125,341,68.5,66,0,35.34367,330,333,69.6,66.2,0,100,650,839,69.5,66.5,0,100,950,505,0,65.9,0,34.26711,500,504,69.5,65.9,0,33.251503,500,177,70.8,71.6,0,48.96633,175,252,69.4,71.7,0,43.148277,245,224,69.8,71.4,0,40.91412,220,363,70.4,71.6,0,35.407726,350,163,71.1,71.3,0,34.347412,160,347,69.7,71.5,0,34.20645,335,348,70.9,71.4,0,31.892979,335,201,72.5,71.3,0,41.17984,195,411,70.2,71.5,0,34.642815,380,249,69.6,71.5,0,45.960648,245,178,71.6,71.6,0,45.235817,175,247,70,71.6,0,46.27526,245,430,70.4,71.5,0,42.04423,420,166,71.1,71.4,0,30.223703,160,345,70,71.6,0,40.48792,335,302,70.4,71.2,0,35.79913,300,417,71.4,71.2,0,31.581467,400,200,71.4,71.2,0,39.48595,195,405,69.7,71.3,0,34.89767,380,346,70.4,71.5,0,34.916973,335,178,71.1,71.4,0,58.40975,175,251,69.6,71.4,0,44.1289,245,354,70.4,71.3,0,41.19213,350,162,70.4,71.4,0,37.392445,160,340,70.2,71.5,0,39.554317,335,235,70.3,71.3,0,41.88607,230,289,72.3,71.2,0,39.42172,285,197,71.8,71.5,0,45.91108,195,399,69.8,71.4,0,36.769146,380,347,71,71.4,0,41.821827,335,177,70.9,71.4,0,56.443604,175,250,70.1,71.6,0,46.518726,245,424,70.3,71.4,0,46.660908,420,169,72.6,71.2,0,32.91032,160,342,69.9,71.1,0,36.68938,335,88,70.6,71.1,0,32.108295,100,341,71.5,71.4,0,40.981434,335,199,71.7,286.6,0,35.517895,195,401,70.2,71.2,0,41.81943,380,342,71,71.3,0,45.180443,335,213,71.7,71.4,0,32.153286,200,249,71.7,71.1,0,42.350178,245,367,70.4,71.3,0,39.737614,350,165,70.9,71.2,0,32.258064,160,359,70.2,71.3,0,49.012886,335,235,70.6,71.1,0,39.142464,230,182,70.7,71,0,34.812912,150,198,72.6,71.3,0,36.57914,195,398,69.5,71.4,0,38.822044,380,585,70.5,71.4,0,60.448032,575,336,70.5,70.9,0,35.753788,335,255,70.8,71.3,0,41.137802,250,178,70.9,70.9,0,53.114563,175,196,70.1,71,0,28.564411,190,190,69.7,71.2,0,36.688694,185,311,69.9,71.2,0,34.537403,300,309,69.6,71,0,34.718678,300,214,68.2,71.2,0,52.447212,210,889,68.6,71.3,0,84.35038,880,74,73.1,74.4,0,75.2,76.5,94.7,100,30.04
20161002,1935,68.7,92,31.52329491,58.80831667,1,56.6,56.9,4.05,74,74.4,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,71.1,65.8,66.7,91.9,100,28.5,64,91.9,0,66.7,1.8,65,1.8125,74.4,0,0,47.5,12.8,0,0,0,71,69.8,72.3,100,15,99.5,63,87.4,0,69.5,0.4,65,1.8125,69.1,0,0,71,96.9,24.2,4,0.9,15,15,89.3,65.1,80.5,100,0.9,0,64.5,1.3,66.75862,66.25862,0,12.2,0,0,0,0,0,72,222,68.2,0,28.78418,200,72,68,5516.711,70,66.6,27.3,5557.9805,296,69.7,66,6.2,37.865154,295.40036,247,69.3,66.5,100,72.115265,250,1025,70.8,66.1,0,24.69561,1000,349,73.9,66.8,0,26.242521,362.40198,1187,69.2,66.2,100,59.91649,1200,260,70,66.4,22.8,37.489285,262.3563,246,69,66.4,100,69.20518,250,687,68.3,66.4,100,49.334637,690,333,69.6,66.4,100,100,650,838,68.8,66.8,100,100,950,1878,0,66.3,100,68.42364,1900,1891,69.1,66.5,100,73.524,1900,302,70.6,72.2,100,100,400,448,69.3,72.2,100,100,700,420,69.7,71.9,100,77.25765,420,770,70.3,72.1,100,100,840,464,71,71.9,100,100,540,795,69.6,72.1,100,100,840,763,71,71.9,100,100,950,197,72.5,71.7,0,51.947308,195,966,70,72,100,99.97737,1020,530,69.6,71.9,100,100,700,250,71.6,72.2,100,100,400,442,70,72.1,100,99.95225,700,782,70.4,72,100,100,840,429,71.1,72,100,100,540,691,70,72.2,100,99.953156,930,636,70.3,71.7,100,100,690,812,71.3,71.6,100,100,1335,436,71.4,71.6,100,100,550,603,69.8,71.8,100,100,1020,624,70.5,71.9,100,99.976974,915,174,71.2,71.9,100,100,400,344,69.6,71.6,100,100,700,599,70.4,71.8,100,99.96536,840,279,70.4,71.8,100,100,540,448,70.3,71.9,100,99.96374,840,377,70.3,71.5,100,99.95222,690,255,72.4,71.4,0,57.61636,285,262,71.8,71.8,55.9,100,379.3773,297,69.9,71.7,100,100,1020,277,71.1,71.7,100,100,915,329,70.7,71.8,100,100,400,604,70.1,72.1,100,100,700,828,70.3,71.8,100,85.91532,840,164,72.6,71.5,0,41.37056,160,806,69.9,71.4,100,99.96483,1000,83,70.6,71.4,0,39.11552,100,778,71.5,71.9,93.9,80.55221,789.1068,415,71.7,286.4,67.4,72.37497,420.08368,851,70.2,71.6,100,99.96569,1020,763,70.9,71.8,100,99.976776,910,385,71.7,71.8,100,100,500,533,71.6,71.6,77.1,100,592.2396,833,70.3,71.9,100,79.487495,840,531,70.9,71.8,100,83.02142,540,576,70.2,71.7,100,99.96464,840,650,70.3,71.5,100,100,690,451,70.6,71.3,100,53.74175,450,197,72.7,71.6,0,45.4656,195,797,69.5,71.8,100,100,1020,576,70.6,71.8,100,99.95113,1110,800,70.1,71.2,100,100,1060,405,71,71.7,100,100,705,257,70.9,71.2,100,100,500,536,69.5,71.4,100,75.93025,540,433,69.5,71.7,100,99.964645,525,681,69.8,71.8,100,99.965126,900,838,69.1,71.6,100,94.130516,850,268,68.1,71.6,100,71.03625,270,580,68.7,71.9,100,100,880,74,73.1,74.4,0,75.2,76.5,95.8,100,30.04
