20161002,1940,68.9,91.7,31.62784322,58.80831667,1,56.7,57,4.05,74,74.5,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,71.1,65.7,67.3,93.4,100,31.9,64,93.4,0,66.7,1.8,65,1.8125,74.6,0,0,48.1,12.8,0,0,0,70.9,69.8,72.6,100,15,100,63,89.6,0,69.5,0.41,65,1.8125,69.2,0,0,70.5,96.7,25,3.6,1.8,15,15,89.3,65.1,79.8,100,0.5,0,68.5,1.3,66.75862,66.25862,0,12,0,0,0,0,0,72,218,68.5,0,28.78418,200,72,68,6512.6553,70.1,66.9,24.7,6101.9785,335,69.4,66.3,16.2,40.712437,329.82178,253,69.3,66.9,100,72.48314,250,1044,70.8,66.5,0,24.69561,1000,358,73.8,67.1,0,27.451458,362.40198,1203,69.2,66.5,100,60.61648,1200,276,69.9,66.7,27.2,39.62033,279.15613,253,68.8,66.7,100,69.95687,250,691,68.2,66.7,100,49.334637,690,334,69.6,66.7,100,100,650,841,68.4,67,100,100,950,1901,0,66.6,100,69.08711,1900,1912,68.8,66.7,100,74.456856,1900,301,70.6,72.5,100,100,400,452,69.4,72.5,100,100,700,418,69.8,72.2,100,77.25765,420,767,70.3,72.4,100,100,840,463,70.9,72.3,100,100,540,794,69.7,72.4,100,100,840,758,71.1,72.3,100,100,950,196,72.5,72,0,51.947308,195,967,70,72.4,100,99.97737,1020,531,69.6,72.3,100,100,700,250,71.6,72.4,100,100,400,442,70.1,72.4,100,99.95225,700,783,70.4,72.3,100,100,840,429,71.2,72.3,100,100,540,687,70,72.5,100,99.953156,930,635,70.4,72.1,100,100,690,809,71.4,71.9,100,100,1335,436,71.5,72,100,100,550,581,69.8,72.1,100,100,1020,621,70.5,72.3,100,99.976974,915,169,71.2,72.2,100,100,400,340,69.6,71.9,100,100,700,586,70.5,72.1,100,99.96536,840,274,70.4,72.2,100,100,540,435,70.3,72.3,100,99.96374,840,369,70.3,71.8,100,99.95222,690,286,72.4,71.8,0,62.588154,285,257,71.8,72.2,59.9,100,399.2574,296,69.9,71.9,100,100,1020,273,71.1,72,100,100,915,326,70.6,72.1,100,100,400,597,70.2,72.4,100,100,700,834,70.3,72.2,100,85.01419,840,162,72.6,71.9,0,41.37056,160,788,69.9,71.8,100,99.96483,1000,84,70.7,71.8,0,39.71579,100,813,71.6,72.2,95.9,84.410416,817.38696,437,71.8,286.6,69.4,77.12728,438.54333,833,70.2,71.9,100,99.96569,1020,754,70.9,72.1,100,99.976776,910,384,71.7,72.2,100,100,500,531,71.6,71.9,81.1,100,592.2396,830,70.3,72.2,100,79.69593,840,536,71,72.2,100,83.74785,540,570,70.2,72.1,100,99.96464,840,647,70.2,71.9,100,100,690,444,70.6,71.7,100,53.74175,450,196,72.8,71.9,0,45.4656,195,800,69.6,72.1,100,100,1020,572,70.7,72.1,100,99.95113,1110,796,70,71.6,100,100,1060,407,71,72,100,100,705,255,71,71.6,100,100,500,534,69.5,71.8,100,76.716194,540,433,69.5,72.1,100,99.964645,525,684,69.9,72.1,100,99.965126,900,837,69.1,71.9,100,94.44647,850,267,68.2,71.9,100,71.12169,270,579,68.8,72.2,100,100,880,74,73.1,74.4,0,75.2,76.5,96.6,98.5,30.04
20161002,1945,69.3,91.3,31.87094717,58.80831667,1,56.7,57,4.05,74.1,74.5,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,71.1,65.9,67.5,94.4,100,35.6,64,94.4,0,66.7,1.8,65,1.8125,74.7,0,0,49.2,12.7,0,0,0,70.9,69.8,72.7,100,15,100,63,87.8,0,69.5,0.4,65,1.8125,69.3,0,0,70.5,96.6,24.4,4,0.7,15,15,85.6,67.1,80,100,0.6,0,66.5,1.3,66.75862,66.25862,0,12,0,0,0,0,0,72,219,68.7,0,28.78418,200,72,68,6132.9624,70,67.2,29,5965.9805,391,69.3,66.7,22.2,45.149757,391.18155,252,69.3,67.2,100,73.05948,250,1027,70.8,66.8,0,24.69561,1000,350,73.8,67.3,0,27.451458,362.40198,1210,69.1,66.8,100,60.61648,1200,276,69.9,67,31.2,39.62033,279.15613,251,68.8,66.9,100,69.882935,250,690,68.1,67,100,49.334637,690,334,69.5,66.9,100,100,650,841,68.3,67.2,100,100,950,1916,0,66.8,100,69.08711,1900,1916,68.7,67,100,74.5305,1900,302,70.5,72.6,100,100,400,450,69.5,72.7,100,100,700,420,69.9,72.4,100,77.25765,420,766,70.4,72.5,100,100,840,462,71,72.4,100,100,540,795,69.7,72.5,100,100,840,756,71.1,72.4,100,100,950,196,72.6,72.3,0,51.947308,195,967,70,72.5,100,99.97737,1020,528,69.7,72.4,100,100,700,250,71.6,72.5,100,100,400,440,70.1,72.5,100,99.95225,700,780,70.4,72.5,100,100,840,428,71.2,72.4,100,100,540,687,70.1,72.7,100,99.953156,930,635,70.4,72.3,100,100,690,809,71.4,72.1,100,100,1335,436,71.6,72.2,100,100,550,591,69.9,72.2,100,100,1020,635,70.6,72.4,100,99.976974,915,170,71.2,72.3,100,100,400,338,69.7,72,100,100,700,591,70.6,72.2,100,99.96536,840,274,70.4,72.3,100,100,540,440,70.3,72.4,100,99.96374,840,372,70.4,72.1,100,99.95222,690,292,72.4,72,0,63.09356,285,258,71.9,72.4,61.9,100,399.2574,289,69.9,72.2,100,100,1020,275,71.2,72.2,100,100,915,325,70.6,72.2,100,100,400,598,70.2,72.5,100,100,700,833,70.3,72.3,100,85.532646,840,162,72.6,72.1,0,41.37056,160,787,69.9,71.9,100,99.96483,1000,85,70.8,72,0,39.71579,100,815,71.6,72.4,99.9,84.48276,817.38696,439,71.8,286.9,73.4,76.961365,438.54333,824,70.2,72.1,100,99.96569,1020,754,70.9,72.2,100,99.976776,910,383,71.7,72.3,100,100,500,536,71.6,72,85.1,100,617.7197,831,70.4,72.3,100,79.63463,840,536,71,72.3,100,83.74785,540,573,70.4,72.2,100,99.96464,840,647,70.2,72,100,100,690,449,70.6,71.9,100,53.74175,450,196,72.8,72.1,0,45.4656,195,799,69.6,72.3,100,100,1020,573,70.8,72.2,100,99.95113,1110,799,70,71.8,100,100,1060,405,71,72.2,100,100,705,256,71,71.8,100,100,500,536,69.6,71.9,100,76.47059,540,429,69.6,72.2,100,99.964645,525,681,70,72.2,100,99.965126,900,833,69.2,72.1,100,98.68757,850,267,68.3,72.1,100,71.12169,270,580,68.8,72.3,100,100,880,74,73.1,74.4,0,75.2,76.5,95.1,100,30.04
20161002,1950,69.5,90.3,31.85532191,58.80831667,1,56.8,57.2,4.05,74.1,74.5,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,71.1,65.9,67.7,94.9,100,39.7,64,94.9,0,66.7,1.8,65,1.8125,74.9,0,0,49,12.7,0,0,0,71,69.9,72.7,100,15,100,63,88.8,0,69.5,0.39,65,1.8125,69.3,0,0,70.3,96.9,24.7,3.6,0.7,15,15,86,67.1,80,100,-0.1,0,66.5,1.3,66.75862,66.25862,0,12.1,0,0,0,0,0,72,220,68.9,0,28.78418,200,72,68,6132.9624,70,67.4,30.2,6237.9805,391,69.3,66.9,26.2,45.149757,391.18155,249,69.2,67.4,100,72.97364,250,1033,70.8,67.1,0,24.69561,1000,353,73.8,67.5,0,27.451458,362.40198,1207,69.2,67.1,100,60.604202,1200,298,69.9,67.2,35.2,40.80833,295.95618,248,68.8,67.2,100,69.882935,250,688,68.1,67.2,100,49.334637,690,332,69.6,67.1,100,100,650,834,68.3,67.4,100,100,950,1907,0,67.1,100,69.08711,1900,1908,68.7,67.2,100,74.56732,1900,301,70.6,72.7,100,100,400,449,69.6,72.8,100,100,700,420,70,72.5,100,77.25765,420,766,70.4,72.6,100,100,840,462,71,72.5,100,100,540,793,69.8,72.7,100,100,840,755,71.2,72.5,100,100,950,196,72.6,72.3,0,51.947308,195,990,70.1,72.6,100,99.97737,1020,534,69.8,72.5,100,100,700,250,71.6,72.6,100,100,400,442,70.2,72.6,100,99.95225,700,781,70.5,72.5,100,100,840,428,71.3,72.5,100,100,540,686,70.1,72.8,100,99.953156,930,632,70.4,72.4,100,100,690,812,71.5,72.2,100,100,1335,436,71.6,72.3,100,100,550,576,69.9,72.3,100,100,1020,626,70.6,72.5,100,99.976974,915,172,71.2,72.4,100,100,400,341,69.7,72.1,100,100,700,592,70.6,72.3,100,99.96536,840,276,70.4,72.4,100,100,540,439,70.3,72.5,100,99.96374,840,373,70.4,72.2,100,99.95222,690,292,72.4,72.2,0,63.09356,285,259,71.9,72.5,65.9,100,417.7176,265,69.9,72.3,100,100,1020,269,71.2,72.3,100,100,915,323,70.6,72.3,100,100,400,593,70.3,72.5,100,100,700,830,70.4,72.4,100,85.865944,840,161,72.6,72.2,0,41.37056,160,782,70,72.1,100,99.96483,1000,83,70.8,72.1,0,39.71579,100,829,71.7,72.5,100,87.26791,840,456,71.9,286.5,75.4,81.666275,458.42343,844,70.3,72.2,100,99.96569,1020,754,71,72.3,100,99.976776,910,385,71.8,72.3,100,100,500,525,71.6,72.1,89.1,100,643.1998,831,70.4,72.4,100,79.58558,840,536,71.1,72.4,100,83.83403,540,571,70.4,72.3,100,99.96464,840,648,70.3,72.2,100,100,690,448,70.6,72,100,53.74175,450,196,72.9,72.2,0,45.4656,195,802,69.7,72.4,100,100,1020,554,70.8,72.3,100,99.95113,1110,797,70.1,71.9,100,100,1060,405,71.1,72.4,100,100,705,256,71,72,100,100,500,536,69.7,72.1,100,76.32323,540,429,69.7,72.3,100,99.964645,525,685,70.1,72.3,100,99.965126,900,832,69.3,72.2,100,99.963585,850,267,68.3,72.2,100,71.12169,270,582,68.9,72.4,100,100,880,74,73.1,74.4,0,75.2,76.5,95.1,99.8,30.04
20161002,1955,69.6,90.6,31.98480624,58.80831667,1,56.9,57.2,4.05,74.2,74.5,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,71.1,65.9,68.5,95.4,100,44.8,64,95.4,0,66.9,1.8,65,1.8125,74.9,0,0,48.7,12.6,0,0,0,71,69.9,72.6,100,15,100,63,89.1,0,69.5,0.38,65,1.8125,69.4,0,0,70.3,96.8,24.9,3.8,1.7,15,15,86.6,67.1,80,100,0.6,0,66.5,1.3,66.75862,66.25862,0,12.1,0,0,0,0,0,72,221,69.2,0,28.78418,200,72,68,6132.9624,70,67.9,30.2,6237.9805,424,69.3,67.3,30.2,47.67657,424.22168,251,69.3,67.8,100,73.04721,250,1016,70.8,67.4,0,24.69561,1000,357,73.8,67.9,0,28.440592,362.40198,1210,69.2,67.4,100,60.59192,1200,315,69.9,67.5,37.6,41.751377,312.75626,250,68.8,67.5,100,69.79668,250,690,68.1,67.5,100,49.334637,690,334,69.6,67.3,100,100,650,839,68.3,67.6,100,100,950,1910,0,67.4,100,69.07483,1900,1897,68.6,67.6,100,73.69584,1900,301,70.6,72.7,100,100,400,450,69.6,72.8,100,100,700,419,70.1,72.5,100,77.25765,420,767,70.4,72.6,100,100,840,461,71,72.6,100,100,540,791,69.8,72.7,100,100,840,758,71.3,72.6,100,100,950,196,72.8,72.4,0,51.947308,195,966,70.1,72.7,100,99.97737,1020,532,69.9,72.6,100,100,700,250,71.6,72.7,100,100,400,440,70.3,72.6,100,99.95225,700,780,70.6,72.6,100,100,840,429,71.3,72.5,100,100,540,687,70.2,72.8,100,99.953156,930,632,70.5,72.4,100,100,690,806,71.6,72.3,100,100,1335,434,71.7,72.4,100,100,550,590,70,72.4,100,100,1020,625,70.7,72.5,100,99.976974,915,170,71.2,72.4,100,100,400,341,69.7,72.2,100,100,700,591,70.7,72.3,100,99.96536,840,274,70.4,72.5,100,100,540,434,70.4,72.6,100,99.96374,840,370,70.4,72.3,100,99.95222,690,306,72.4,72.2,0,65.526566,285,259,71.9,72.5,69.9,100,437.59766,255,69.9,72.4,100,100,1020,263,71.2,72.3,100,100,915,324,70.7,72.4,100,100,400,593,70.3,72.6,100,100,700,829,70.4,72.4,100,85.8536,840,164,72.6,72.2,0,41.805656,160,782,70,72.2,100,99.96483,1000,84,70.8,72.2,0,39.71579,100,830,71.7,72.5,100,87.1835,840,456,72,286.5,76.6,81.666275,458.42343,833,70.3,72.2,100,99.96569,1020,750,71,72.3,100,99.976776,910,386,71.8,72.4,100,100,500,529,71.6,72.1,93.1,100,668.67993,831,70.5,72.4,100,79.63463,840,538,71.1,72.4,100,83.3046,540,572,70.4,72.4,100,99.96464,840,648,70.3,72.2,100,100,690,451,70.7,72,100,53.74175,450,196,72.9,72.3,0,45.4656,195,808,69.7,72.4,100,100,1020,572,70.9,72.3,100,99.95113,1110,798,70.1,72.1,100,100,1060,407,71.1,72.4,100,100,705,256,71.1,72.1,100,100,500,535,69.7,72.1,100,76.6548,540,431,69.8,72.4,100,99.964645,525,685,70.2,72.4,100,99.965126,900,834,69.3,72.2,100,99.963585,850,267,68.4,72.2,100,71.378006,270,579,69,72.4,100,100,880,74,73.1,74.4,0,75.2,76.5,95.1,99.7,30.04
20161002,2000,69.7,90,31.95908278,58.80831667,1,56.9,57.3,4.05,74.2,74.5,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,71.1,65.5,68.1,95.4,100,49.6,64,95.4,0,66.6,1.85,65,1.8125,74.9,0,0,48.7,12.6,0,0,0,71,69.9,72.7,100,15,100,63,86.5,0,69.5,0.4,65,1.8125,69.4,0,0,70.2,96.8,23.8,4,0.7,15,15,86.7,67.1,80,100,1.9,0,66.5,1.3,66.75862,66.25862,0,12.1,0,0,0,0,0,72,220,69.4,0,28.78418,200,72,68,6132.9624,70,68,28.2,6237.9805,464,69.3,67.4,34.2,48.711945,457.26178,253,69.3,68,100,72.51993,250,1049,70.8,67.6,0,24.69561,1000,354,73.8,68,0,28.440592,362.40198,1218,69.2,67.6,100,60.59192,1200,315,69.9,67.7,41.6,41.751377,312.75626,252,68.8,67.7,100,69.79668,250,694,68.1,67.7,100,49.334637,690,335,69.6,67.5,100,100,650,843,68.4,67.8,100,100,950,1914,0,67.6,100,69.07483,1900,1906,68.6,67.7,100,73.69584,1900,301,70.6,72.8,100,100,400,449,69.7,72.9,100,100,700,420,70.2,72.5,100,77.25765,420,766,70.5,72.7,100,100,840,462,71.1,72.6,100,100,540,795,69.9,72.7,100,100,840,758,71.4,72.6,100,100,950,200,72.9,72.5,0,52.43986,195,957,70.2,72.7,100,99.97737,1020,523,70,72.6,100,100,700,251,71.7,72.7,100,100,400,444,70.3,72.7,100,99.95225,700,787,70.7,72.6,100,100,840,429,71.3,72.6,100,100,540,690,70.3,72.8,100,99.953156,930,636,70.5,72.5,100,100,690,816,71.6,72.3,100,100,1335,439,71.7,72.4,100,100,550,550,70,72.4,100,100,1020,625,70.7,72.6,100,99.976974,915,167,71.2,72.4,100,100,400,338,69.8,72.2,100,100,700,588,70.8,72.4,100,99.96536,840,273,70.5,72.5,100,100,540,432,70.4,72.6,100,99.96374,840,368,70.5,72.4,100,99.95222,690,338,72.1,72.3,4.7,66.7842,316.31003,259,71.9,72.6,73.9,100,457.47772,240,69.9,72.5,100,100,1020,258,71.3,72.4,100,100,915,324,70.7,72.4,100,100,400,595,70.4,72.6,100,100,700,831,70.5,72.5,100,85.66844,840,164,72.6,72.3,0,41.805656,160,782,70.1,72.2,100,99.96483,1000,86,70.9,72.3,0,40.156807,100,831,71.8,72.6,100,87.15939,840,456,72,286.8,76.6,81.74923,458.42343,835,70.4,72.3,100,99.96569,1020,754,71,72.4,100,99.976776,910,388,71.8,72.4,100,100,500,535,71.7,72.2,95.1,100,668.67993,832,70.5,72.4,100,79.46297,840,537,71.1,72.5,100,83.37848,540,577,70.5,72.4,100,99.96464,840,649,70.4,72.2,100,100,690,452,70.7,72.1,100,53.74175,450,197,73,72.3,0,45.4656,195,802,69.7,72.4,100,100,1020,576,71,72.3,100,99.95113,1110,796,70.1,72.1,100,100,1060,406,71.2,72.4,100,100,705,256,71.1,72.1,100,100,500,535,69.8,72.2,100,76.49515,540,428,69.8,72.4,100,99.964645,525,687,70.3,72.4,100,99.965126,900,836,69.5,72.2,100,99.963585,850,267,68.4,72.3,100,71.292564,270,581,69,72.5,100,100,880,74,73,74.4,0,75.2,76.5,95.1,99.8,30.04
20161002,2005,69.6,90.5,31.96756094,59.774275,1,57,57.3,4.05,74.2,74.5,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,71.1,65.5,68.3,96.4,100,54.3,64,96.4,0,66.6,1.8,65,1.8125,74.7,0,0,49.1,12.6,0,0,0,71,69.9,72.8,100,15,100,63,87.8,0,69.5,0.37,65,1.8125,69.4,0,0,70.3,96.8,24.3,3.7,1.2,15,15,86.3,67.1,80,100,0.5,0,66.5,1.3,66.75862,66.25862,0,12.1,0,0,0,0,0,72,217,69.4,0,28.78418,200,72,68,6872.178,70.1,68.1,31.8,6781.9785,460,69.3,67.6,38.2,49.32824,457.26178,250,69.3,68,100,72.97364,250,1025,70.9,67.7,0,24.69561,1000,369,73.8,68.1,0,28.440592,362.40198,1202,69.2,67.7,100,60.59192,1200,329,69.9,67.8,45.6,42.694427,329.55634,250,68.8,67.7,100,69.79668,250,688,68.1,67.8,100,49.334637,690,331,69.6,67.6,100,100,650,837,68.4,67.8,100,100,950,1898,0,67.7,100,69.07483,1900,1886,68.6,67.9,100,73.69584,1900,302,70.6,72.8,100,100,400,450,69.7,72.9,100,100,700,419,70.2,72.6,100,77.33137,420,767,70.5,72.7,100,100,840,463,71.1,72.6,100,100,540,795,69.9,72.8,100,100,840,758,71.4,72.7,100,100,950,201,72.9,72.5,0,52.43986,195,962,70.2,72.7,100,99.97737,1020,529,70,72.6,100,100,700,251,71.7,72.7,100,100,400,443,70.4,72.7,100,99.95225,700,784,70.7,72.6,100,100,840,429,71.4,72.6,100,100,540,689,70.3,72.9,100,99.953156,930,631,70.6,72.5,100,100,690,811,71.6,72.3,100,100,1335,438,71.8,72.4,100,100,550,595,70.1,72.4,100,100,1020,624,70.8,72.6,100,99.976974,915,173,71.2,72.5,100,100,400,342,69.8,72.3,100,100,700,595,70.8,72.4,100,99.96536,840,278,70.5,72.6,100,100,540,440,70.4,72.7,100,99.96374,840,374,70.3,72.4,100,99.95222,690,289,72.5,72.4,0,61.788906,285,262,71.9,72.7,77.9,100,457.47772,254,69.9,72.5,100,100,1020,265,71.3,72.4,100,100,915,324,70.7,72.4,100,100,400,594,70.4,72.7,100,100,700,831,70.5,72.5,100,85.82891,840,164,72.7,72.3,0,41.805656,160,778,70.2,72.2,100,99.96483,1000,86,70.9,72.3,0,40.156807,100,833,71.8,72.6,100,86.99059,840,457,72.1,286.4,74.6,81.74923,458.42343,827,70.4,72.3,100,99.96569,1020,752,71,72.4,100,99.976776,910,384,71.8,72.4,100,100,500,532,71.7,72.2,99.1,100,692.3402,831,70.6,72.5,100,79.5488,840,535,71.2,72.5,100,83.83403,540,576,70.6,72.4,100,99.96464,840,647,70.4,72.3,100,100,690,450,70.8,72.2,100,53.74175,450,197,73,72.4,0,45.4656,195,822,69.8,72.5,100,100,1020,582,71,72.4,100,99.95113,1110,802,70.2,72.2,100,100,1060,404,71.2,72.5,100,100,705,256,71.2,72.2,100,100,500,536,69.9,72.2,100,76.3355,540,429,69.9,72.4,100,99.964645,525,683,70.3,72.4,100,99.965126,900,840,69.6,72.2,100,99.963585,850,267,68.5,72.3,100,71.133896,270,580,69.1,72.5,100,100,880,74,73,74.4,0,75.2,76.5,96.3,99.8,30.04
20161002,2010,69.6,90.4,31.9503165,59.774275,1,57,57.4,4.05,74.2,74.5,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,71,65.5,68.1,97.4,100,58.9,64,97.4,0,66.5,1.8,65,1.8125,74.6,0,0,49.8,12.7,0,0,0,71.1,69.9,72.7,100,15,100,63,89.2,0,69.6,0.4,65,1.8125,69.5,0,0,70.3,96.9,24.9,3.9,0.7,15,15,86.7,67.1,80,100,0.8,0,66.5,1.3,66.75862,66.25862,0,12.1,0,0,0,0,0,72,220,69.5,0,28.78418,200,72,68,6694.7363,70,68.2,30.3,6781.9805,528,69.3,67.6,42.2,52.95205,520.9827,252,69.3,68.1,100,72.97364,250,1045,70.9,67.9,0,24.69561,1000,358,73.8,68.2,0,28.440592,362.40198,1213,69.2,67.8,100,60.59192,1200,346,69.9,67.9,49.6,43.62523,346.35638,251,68.9,67.9,100,69.79668,250,689,68.1,67.9,100,49.334637,690,335,69.6,67.7,100,100,650,840,68.3,68,100,100,950,1911,0,67.8,100,69.07483,1900,1900,68.5,67.9,100,73.69584,1900,300,70.6,72.8,100,100,400,447,69.8,72.9,100,100,700,416,70.3,72.6,100,77.785965,420,764,70.6,72.8,100,100,840,462,71.1,72.7,100,100,540,791,70,72.8,100,100,840,753,71.5,72.7,100,100,950,201,73.1,72.6,0,52.43986,195,999,70.3,72.8,100,99.97737,1020,535,70.1,72.6,100,100,700,250,71.7,72.8,100,100,400,441,70.4,72.7,100,99.95225,700,781,70.8,72.7,100,100,840,428,71.4,72.7,100,100,540,688,70.4,72.9,100,99.953156,930,633,70.6,72.6,100,100,690,809,71.7,72.4,100,100,1335,436,71.9,72.5,100,100,550,558,70.1,72.5,100,100,1020,619,70.8,72.6,100,99.976974,915,172,71.2,72.5,100,100,400,342,69.8,72.3,100,100,700,594,70.8,72.4,100,99.96536,840,276,70.5,72.6,100,100,540,439,70.4,72.7,100,99.96374,840,374,70.6,72.5,100,99.95222,690,289,72.5,72.4,0,61.55383,285,259,71.9,72.7,81.9,100,477.35782,272,69.9,72.5,100,100,1020,269,71.4,72.4,100,100,915,323,70.7,72.5,100,100,400,593,70.4,72.7,100,100,700,830,70.6,72.5,100,85.81657,840,165,72.7,72.3,0,41.805656,160,779,70.2,72.2,100,99.96483,1000,85,70.9,72.4,0,40.156807,100,831,71.9,72.6,100,87.11116,840,458,72.1,286.4,74.6,81.74923,458.42343,840,70.5,72.3,100,99.96569,1020,751,71.1,72.5,100,99.976776,910,385,71.9,72.5,100,100,500,528,71.7,72.2,100,100,700,830,70.7,72.5,100,79.70819,840,536,71.2,72.5,100,83.83403,540,571,70.7,72.5,100,99.96464,840,647,70.4,72.3,100,100,690,449,70.8,72.2,100,53.74175,450,196,73,72.4,0,45.4656,195,804,69.8,72.5,100,100,1020,575,71.1,72.4,100,99.95113,1110,797,70.2,72.2,100,100,1060,406,71.3,72.5,100,100,705,256,71.2,72.2,100,100,500,535,69.9,72.2,100,76.53199,540,429,70,72.5,100,99.964645,525,685,70.4,72.5,100,99.965126,900,832,69.6,72.3,100,99.963585,850,268,68.5,72.3,100,71.133896,270,576,69.1,72.5,100,100,880,74,73.1,74.4,0,75.2,76.5,95.1,99.7,30.04
20161002,2015,69.7,89.9,31.94178026,59.774275,1,57.1,57.6,4.05,74.2,74.5,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,71,66,68.4,97.4,100,63.8,64,97.4,0,66.8,1.8,65,1.8125,74.4,0,0,49.7,12.7,0,0,0,71.1,69.9,72.8,100,15,100,63,88.2,0,69.6,0.38,65,1.8125,69.5,0,0,70.4,96.6,24.6,3.7,1.2,15,15,86.4,67.1,80,100,0.8,0,66.5,1.3,66.75862,66.25862,0,12.1,0,0,0,0,0,72,219,69.7,0,28.78418,200,72,68,6694.7363,70,68.4,32.2,6781.9805,529,69.3,67.9,46.2,52.9274,520.9827,252,69.3,68.4,100,72.97364,250,1032,70.9,68.1,0,24.69561,1000,331,73.8,68.4,0,22.99426,340.80188,1214,69.2,68,100,60.59192,1200,364,69.8,68.1,55.6,44.65401,361.95633,250,68.9,68.1,100,69.79668,250,691,68.1,68.1,100,49.334637,690,334,69.7,67.9,100,100,650,838,68.3,68.2,100,100,950,1918,0,68,100,69.07483,1900,1910,68.6,68.2,100,73.69584,1900,300,70.6,72.8,100,100,400,445,69.8,72.9,100,100,700,419,70.3,72.6,100,77.33137,420,765,70.6,72.8,100,100,840,462,71.2,72.7,100,100,540,792,70.1,72.8,100,100,840,755,71.6,72.7,100,100,950,201,73.1,72.6,0,52.43986,195,977,70.3,72.8,100,99.97737,1020,529,70.1,72.7,100,100,700,251,71.7,72.8,100,100,400,443,70.4,72.8,100,99.95225,700,785,70.8,72.7,100,100,840,428,71.4,72.7,100,100,540,689,70.4,72.9,100,99.953156,930,635,70.7,72.6,100,100,690,806,71.7,72.4,100,100,1335,438,71.9,72.5,100,100,550,555,70.1,72.5,100,100,1020,614,70.9,72.6,100,99.976974,915,170,71.2,72.5,100,100,400,338,69.8,72.4,100,100,700,589,70.9,72.4,100,99.96536,840,275,70.5,72.6,100,100,540,439,70.4,72.7,100,99.96374,840,371,70.6,72.5,100,99.95222,690,289,72.5,72.4,0,62.564648,285,259,72,72.7,81.5,100,477.35782,289,69.9,72.5,100,100,1020,267,71.4,72.4,100,100,915,324,70.8,72.5,100,100,400,594,70.4,72.7,100,100,700,830,70.6,72.5,100,85.80422,840,164,72.7,72.4,0,41.805656,160,779,70.3,72.3,100,99.96483,1000,88,71,72.4,0,40.156807,100,829,71.9,72.6,100,87.255844,840,456,72.2,286.3,72.6,81.74923,458.42343,826,70.5,72.3,100,99.96569,1020,750,71.1,72.4,100,99.976776,910,386,71.8,72.5,100,100,500,534,71.7,72.2,100,100,700,834,70.7,72.5,100,79.377144,840,536,71.2,72.5,100,83.37848,540,574,70.8,72.5,100,99.96464,840,647,70.4,72.4,100,100,690,449,70.8,72.2,100,53.74175,450,197,73.1,72.4,0,45.4656,195,786,69.8,72.5,100,100,1020,553,71.1,72.4,100,99.95113,1110,797,70.2,72.2,100,100,1060,405,71.3,72.5,100,100,705,256,71.2,72.2,100,100,500,536,69.9,72.3,100,76.01621,540,430,70,72.5,100,99.964645,525,682,70.4,72.5,100,99.965126,900,835,69.6,72.3,100,99.963585,850,268,68.6,72.3,100,70.71891,270,578,69.2,72.5,100,100,880,74,73,74.4,0,75.1,76.5,95.1,100,30.04
20161002,2020,69.7,89.8,31.9244786,59.774275,1,57.2,57.6,4.05,74.3,74.5,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,71.1,65.7,68.2,97.9,100,68.8,64,97.9,0,66.7,1.8,65,1.8125,74.4,0,0,50.5,13.1,0,0,0,71.1,70,72.8,100,15,100,63,86.8,0,69.6,0.38,65,1.8125,69.5,0,0,70.2,96.6,24.1,3.8,0.9,15,15,86.7,67.1,80,100,0.5,0,66.5,1.3,66.75862,66.25862,0,12.1,0,0,0,0,0,72,221,69.8,0,28.78418,200,72,68,6512.6553,70,68.4,31.5,6781.9805,561,69.3,67.9,50.2,53.802536,551.6622,250,69.4,68.5,100,72.96137,250,1038,70.9,68.2,0,24.69561,1000,339,73.9,68.5,0,24.77714,340.80188,1217,69.3,68.1,100,60.59192,1200,381,69.8,68.3,59.6,45.59706,378.7564,249,68.9,68.2,100,69.79668,250,692,68.1,68.3,100,49.334637,690,334,69.7,68.1,100,100,650,844,68.2,68.4,100,100,950,1921,0,68.1,100,69.07483,1900,1916,68.6,68.3,100,73.69584,1900,300,70.6,72.9,100,100,400,445,69.9,73,100,100,700,418,70.4,72.7,100,77.33137,420,765,70.6,72.8,100,100,840,460,71.2,72.8,100,100,540,790,70.1,72.9,100,100,840,754,71.6,72.8,100,100,950,201,73.1,72.7,0,52.43986,195,992,70.3,72.8,100,99.97737,1020,535,70.2,72.7,100,100,700,249,71.7,72.8,100,100,400,440,70.4,72.8,100,99.95225,700,782,70.9,72.7,100,100,840,429,71.5,72.7,100,100,540,684,70.4,73,100,99.953156,930,634,70.7,72.6,100,100,690,809,71.8,72.4,100,100,1335,437,71.9,72.5,100,100,550,577,70.2,72.5,100,100,1020,624,70.9,72.7,100,99.976974,915,170,71.2,72.6,100,100,400,341,69.8,72.4,100,100,700,592,70.9,72.5,100,99.96536,840,276,70.6,72.7,100,100,540,441,70.4,72.7,100,99.96374,840,372,70.6,72.6,100,99.95222,690,289,72.5,72.5,0,62.141514,285,260,72,72.7,81.5,100,477.35782,272,69.9,72.6,100,100,1020,266,71.4,72.5,100,100,915,324,70.8,72.5,100,100,400,593,70.5,72.7,100,100,700,826,70.7,72.6,100,85.9647,840,164,72.7,72.4,0,41.805656,160,777,70.3,72.3,100,99.96483,1000,87,71,72.4,0,40.156807,100,828,71.9,72.7,100,87.30408,840,458,72.2,286.5,72.6,81.74923,458.42343,830,70.5,72.4,100,99.96569,1020,754,71.2,72.5,100,99.976776,910,386,71.9,72.5,100,100,500,527,71.8,72.3,100,100,700,832,70.7,72.5,100,79.62236,840,536,71.2,72.6,100,83.82172,540,571,70.8,72.5,100,99.96464,840,646,70.5,72.4,100,100,690,447,70.8,72.2,100,53.74175,450,196,73.2,72.4,0,45.4656,195,807,69.9,72.6,100,100,1020,569,71.2,72.5,100,99.95113,1110,798,70.3,72.3,100,100,1060,405,71.4,72.6,100,100,705,256,71.3,72.3,100,100,500,535,70,72.3,100,76.55655,540,429,70.1,72.5,100,99.964645,525,683,70.4,72.5,100,99.965126,900,833,69.7,72.4,100,99.963585,850,267,68.6,72.4,100,71.15831,270,581,69.2,72.6,100,100,880,74,73,74.4,0,75.1,76.6,95.6,98.6,30.04
20161002,2025,69.6,90.1,31.89858832,59.774275,1,57.2,57.6,4.05,74.3,74.6,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,71.1,65.6,68.1,97.9,100,73.5,64,97.9,0,66.6,1.8,65,1.8125,74.3,0,0,49.9,12.7,0,0,0,71.1,69.9,72.7,100,15,100,63,89.9,0,69.6,0.4,65,1.8125,69.5,0,0,70.3,96.7,26.1,4,1.3,15,15,86.9,67.1,80,100,0.4,0,66.5,1.3,66.75862,66.25862,0,12.1,0,0,0,0,0,72,220,69.8,0,28.78418,200,72,68,6872.178,70,68.4,31.1,6781.9805,555,69.3,68,54.2,53.568344,551.6622,251,69.4,68.5,100,72.801956,250,1034,70.9,68.3,0,24.69561,1000,342,73.9,68.6,0,24.520699,340.80188,1210,69.3,68.2,100,60.125263,1200,380,69.8,68.3,63.6,45.59706,378.7564,252,69,68.3,100,69.882935,250,689,68.2,68.3,100,49.334637,690,333,69.7,68.2,100,100,650,837,68.2,68.5,100,100,950,1909,0,68.2,100,69.050255,1900,1902,68.7,68.3,100,73.60992,1900,300,70.7,72.9,100,100,400,445,69.9,73,100,100,700,417,70.4,72.7,100,77.33137,420,765,70.7,72.8,100,100,840,461,71.2,72.8,100,100,540,789,70.1,72.9,100,100,840,756,71.6,72.8,100,100,950,201,73,72.7,0,52.43986,195,981,70.4,72.8,100,99.97737,1020,534,70.3,72.7,100,100,700,249,71.7,72.8,100,100,400,439,70.5,72.8,100,99.95225,700,780,70.9,72.7,100,100,840,427,71.5,72.7,100,100,540,688,70.4,73,100,99.953156,930,630,70.8,72.6,100,100,690,808,71.8,72.5,100,100,1335,434,72,72.6,100,100,550,573,70.2,72.6,100,100,1020,622,70.9,72.7,100,99.976974,915,171,71.2,72.6,100,100,400,338,69.9,72.4,100,100,700,589,71,72.5,100,99.96536,840,274,70.6,72.7,100,100,540,436,70.5,72.8,100,99.96374,840,370,70.7,72.5,100,99.95222,690,291,72.5,72.5,0,62.987774,285,258,72,72.7,81.5,100,477.35782,280,69.9,72.6,100,100,1020,270,71.5,72.5,100,100,915,325,70.8,72.5,100,100,400,593,70.5,72.7,100,100,700,830,70.7,72.6,100,85.79188,840,164,72.7,72.4,0,41.805656,160,784,70.3,72.3,100,99.96483,1000,88,71,72.4,0,40.61007,100,829,71.9,72.7,100,87.24379,840,442,72.3,286.5,68.2,78.82199,439.96347,829,70.6,72.4,100,99.96569,1020,747,71.2,72.5,100,99.976776,910,386,71.9,72.5,100,100,500,527,71.8,72.3,100,100,700,832,70.8,72.5,100,79.6101,840,536,71.3,72.6,100,83.907906,540,571,70.9,72.5,100,99.96464,840,646,70.5,72.4,100,100,690,446,70.8,72.2,100,53.74175,450,196,73.2,72.4,0,45.4656,195,804,69.9,72.6,100,100,1020,573,71.2,72.5,100,99.95113,1110,798,70.3,72.3,100,100,1060,405,71.4,72.6,100,100,705,256,71.3,72.3,100,100,500,535,70,72.3,100,76.605675,540,429,70.1,72.6,100,99.964645,525,683,70.5,72.5,100,99.965126,900,830,69.8,72.3,100,99.963585,850,267,68.7,72.4,100,71.243744,270,583,69.3,72.6,100,100,880,74,73,74.4,0,75.1,76.6,95.3,100,30.04
20161002,2030,69.6,90.6,31.98480624,59.774275,1,57.2,57.7,4.05,74.3,74.6,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,71.1,65.7,68.2,92.9,100,78.3,64,92.9,0,66.7,2.25,65,1.8125,74.1,0,0,47.2,12.8,0,0,0,71.1,70,72.8,100,15,100,63,90.5,0,69.6,0.39,65,1.8125,69.5,0,0,70.3,96.9,25.4,4.1,0.8,15,15,86.6,67.1,80,100,0.1,0,66.5,1.3,66.75862,66.25862,0,12,0,0,0,0,0,72,235,69.9,0,27.087402,200,72,68,3024.2644,69.6,68.5,60.5,5856.1465,619,69.3,68.1,58.2,54.80094,615.38306,281,69.4,68.6,100,67.08768,250,1067,71,68.3,0,23.293568,1000,226,73.9,68.7,0,29.307608,340.80188,1285,69.3,68.2,100,56.36743,1200,430,69.8,68.4,67.6,42.30251,395.55646,253,69,68.3,100,65.38509,250,756,68.2,68.4,100,46.367966,690,373,69.7,68.2,100,100,650,948,68.1,68.5,100,100,950,2060,0,68.2,100,64.03735,1900,2123,68.6,68.4,100,67.77956,1900,301,70.7,72.9,100,100,400,447,69.9,73,100,100,700,421,70.4,72.7,100,77.33137,420,767,70.7,72.8,100,100,840,462,71.3,72.7,100,100,540,792,70.2,72.9,100,100,840,755,71.7,72.8,100,100,950,201,72.9,72.7,0,52.43986,195,977,70.4,72.9,100,99.97737,1020,531,70.3,72.7,100,100,700,250,71.8,72.8,100,100,400,441,70.5,72.8,100,99.95225,700,783,71,72.8,100,100,840,428,71.5,72.7,100,100,540,688,70.4,73,100,99.953156,930,634,70.8,72.7,100,100,690,812,71.8,72.5,100,100,1335,438,72,72.6,100,100,550,581,70.3,72.6,100,100,1020,621,71,72.7,100,99.976974,915,170,71.3,72.6,100,100,400,338,69.9,72.4,100,100,700,588,71,72.5,100,99.96536,840,275,70.6,72.7,100,100,540,436,70.5,72.8,100,99.96374,840,370,70.7,72.6,100,99.95222,690,293,72.5,72.5,0,62.635166,285,258,72,72.8,81.5,100,477.35782,280,69.9,72.6,100,100,1020,270,71.5,72.5,100,100,915,325,70.8,72.6,100,100,400,594,70.6,72.7,100,100,700,830,70.8,72.6,100,85.77953,840,165,72.7,72.4,0,41.805656,160,784,70.4,72.4,100,99.96483,1000,85,71,72.5,0,40.61007,100,833,72,72.7,100,87.062935,840,444,72.3,286.4,64.2,78.395355,439.96347,834,70.6,72.4,100,99.96569,1020,752,71.2,72.5,100,99.976776,910,386,72,72.5,100,100,500,534,71.8,72.3,100,100,700,835,70.8,72.5,100,78.984795,840,538,71.3,72.6,100,83.366165,540,578,71,72.5,100,99.96464,840,649,70.5,72.4,100,100,690,446,70.9,72.2,100,53.74175,450,197,73.3,72.5,0,45.4656,195,796,69.9,72.6,100,100,1020,561,71.2,72.5,100,99.95113,1110,800,70.3,72.3,100,100,1060,406,71.4,72.6,100,100,705,256,71.3,72.3,100,100,500,537,70.1,72.3,100,75.91797,540,430,70.2,72.6,100,99.964645,525,683,70.5,72.5,100,99.965126,900,835,69.8,72.4,100,99.963585,850,268,68.7,72.4,100,71.243744,270,585,69.3,72.6,100,100,880,74,73,74.4,0,75.1,76.6,95.1,99.7,30.04
20161002,2035,69.7,90.1,31.97638616,59.774275,1,57.4,57.8,4.05,74.3,74.6,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,71.2,65.5,68.1,98.4,100,82.9,64,98.4,0,66.4,1.8,65,1.8125,73.8,0,0,49.9,13,0,0,0,71.1,70,72.9,100,15,100,63,90.2,0,69.7,0.4,65,1.8125,69.5,0,0,70.2,96.7,25.2,3.8,1.5,15,15,86.5,67.1,80,100,0.4,0,66.5,1.3,66.87931,66.37931,0,12.1,0,0,0,0,0,72,211,69.9,0,27.380371,200,72,68,6512.6553,70.2,68.4,31,7080.1445,614,69.3,68,62.2,58.474052,615.38306,251,69.4,68.6,100,72.3973,250,1031,71,68.3,0,26.417414,1000,382,73.9,68.7,0,26.926365,362.4021,1216,69.3,68.2,100,60.198944,1200,415,69.8,68.4,71.6,46.91978,412.3565,246,69,68.3,100,70.05546,250,694,68.2,68.4,100,48.8585,690,329,69.7,68.3,100,100,650,823,68.1,68.6,100,100,950,1892,0,68.2,100,68.77995,1900,1916,68.6,68.4,100,74.29729,1900,301,70.7,72.9,100,100,400,451,70,73,100,100,700,419,70.4,72.7,100,77.33137,420,765,70.8,72.9,100,100,840,462,71.3,72.8,100,100,540,792,70.2,72.9,100,100,840,754,71.7,72.8,100,100,950,201,72.9,72.7,0,52.43986,195,992,70.5,72.9,100,99.97737,1020,536,70.4,72.8,100,100,700,250,71.8,72.9,100,100,400,441,70.5,72.8,100,99.95225,700,783,71,72.8,100,100,840,428,71.5,72.8,100,100,540,688,70.4,73,100,99.953156,930,632,70.8,72.7,100,100,690,809,71.9,72.5,100,100,1335,436,72.1,72.6,98,100,550,588,70.3,72.6,100,100,1020,629,71,72.7,100,99.976974,915,169,71.3,72.6,100,100,400,337,69.9,72.4,100,100,700,590,71,72.6,100,99.96536,840,273,70.6,72.7,100,100,540,436,70.5,72.8,100,99.96374,840,370,70.7,72.6,100,99.95222,690,291,72.6,72.5,0,61.542076,285,258,72,72.8,81.5,100,477.35782,287,69.9,72.6,100,100,1020,269,71.5,72.5,100,100,915,327,70.8,72.6,100,100,400,598,70.6,72.8,100,100,700,831,70.8,72.6,100,85.77953,840,165,72.7,72.5,0,41.805656,160,790,70.4,72.4,100,99.96483,1000,90,71.1,72.5,0,40.61007,100,839,72,72.7,100,86.44804,840,407,72.4,286.2,58.2,70.21806,401.6235,836,70.6,72.4,100,99.96569,1020,754,71.3,72.5,100,99.976776,910,386,72,72.6,100,100,500,531,71.8,72.3,100,100,700,834,70.9,72.6,100,79.438446,840,540,71.3,72.6,100,83.279976,540,578,71,72.6,100,99.96464,840,650,70.6,72.4,100,100,690,450,70.9,72.3,100,53.74175,450,197,73.3,72.5,0,45.4656,195,789,69.9,72.6,100,100,1020,548,71.3,72.6,100,99.95113,1110,798,70.3,72.3,100,100,1060,406,71.5,72.6,100,100,705,257,71.4,72.4,100,100,500,537,70.1,72.4,100,75.91797,540,430,70.2,72.6,100,99.964645,525,685,70.6,72.6,100,99.965126,900,835,70,72.4,100,99.963585,850,268,68.8,72.4,100,70.7067,270,579,69.4,72.6,100,100,880,74,73,74.4,0,75.1,76.5,95.1,99.8,30.04
20161002,2040,69.1,90.7,31.61376795,59.774275,1,57.4,57.9,4.05,74.3,74.6,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,71.1,65.4,68,100,100,87.4,64,100,0,66.4,1.8,65,1.8125,73.8,0,0,50.5,12.6,0,0,0,71.1,70,72.9,100,15,100,63,87.9,0,69.6,0.38,65,1.8125,69.6,0,0,70.4,96.8,24.4,3.6,0.7,15,15,86.5,67.1,80,100,1.8,0,66.5,1.3,66.87931,66.37931,0,12.1,0,0,0,0,0,72,214,69.9,0,27.380371,200,72,68,7379.897,70,68.3,33.3,7216.149,659,69.3,67.9,66.2,60.01479,646.0625,248,69.5,68.5,100,72.85101,250,1055,71,68.3,0,26.417414,1000,360,73.9,68.6,0,25.09464,362.4021,1209,69.4,68.1,100,60.198944,1200,413,69.8,68.3,75.6,46.91978,412.3565,254,69,68.3,100,70.597664,250,696,68.2,68.3,100,48.8585,690,332,69.7,68.3,100,100,650,836,68.3,68.6,100,100,950,1913,0,68.1,100,68.77995,1900,1892,68.6,68.3,100,74.29729,1900,300,70.8,72.9,100,100,400,446,70,73,100,100,700,419,70.5,72.7,100,77.33137,420,763,70.8,72.9,100,100,840,460,71.3,72.8,100,100,540,788,70.2,72.9,100,100,840,756,71.7,72.8,100,100,950,201,72.9,72.7,0,52.43986,195,983,70.5,72.9,100,99.97737,1020,533,70.4,72.7,100,100,700,249,71.8,72.9,100,100,400,440,70.6,72.8,100,99.95225,700,780,71,72.8,100,100,840,427,71.5,72.8,100,100,540,686,70.5,73,100,99.953156,930,632,70.9,72.7,100,100,690,810,71.9,72.5,100,100,1335,437,72.1,72.7,98,100,550,564,70.3,72.6,100,100,1020,614,71,72.7,100,99.976974,915,173,71.3,72.6,100,100,400,341,70,72.5,100,100,700,591,71.1,72.6,100,99.96536,840,276,70.6,72.7,100,100,540,442,70.5,72.8,100,99.96374,840,376,70.7,72.6,100,99.95222,690,293,72.6,72.6,0,61.542076,285,260,72,72.8,81.5,100,477.35782,273,69.9,72.6,100,100,1020,271,71.5,72.5,100,100,915,325,70.9,72.6,100,100,400,595,70.6,72.8,100,100,700,831,70.8,72.6,100,85.76719,840,165,72.7,72.5,0,41.805656,160,786,70.4,72.4,100,99.96483,1000,88,71.1,72.5,0,40.61007,100,832,72,72.8,100,86.870026,840,400,72.4,286.4,54.2,70.72766,401.6235,841,70.7,72.4,100,99.96569,1020,755,71.3,72.5,100,99.976776,910,383,72,72.6,100,100,500,529,71.9,72.3,100,100,700,830,70.9,72.6,100,79.59784,840,536,71.4,72.6,100,83.82172,540,574,71.1,72.6,100,99.96464,840,647,70.6,72.4,100,100,690,447,70.9,72.3,100,53.74175,450,196,73.3,72.5,0,45.4656,195,790,70,72.6,100,100,1020,564,71.3,72.5,100,99.95113,1110,797,70.4,72.3,100,100,1060,405,71.5,72.6,100,100,705,256,71.4,72.3,100,100,500,536,70.1,72.4,100,76.458305,540,430,70.2,72.6,100,99.964645,525,685,70.6,72.6,100,99.965126,900,834,70.2,72.4,100,99.963585,850,268,68.8,72.4,100,71.15831,270,580,69.4,72.6,100,100,880,74,73.1,74.4,0,75.1,76.5,96.9,99.7,30.04
20161002,2045,68.9,92.2,31.71197178,59.774275,1,57.5,58,4.05,74.4,74.6,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,71.1,65.1,67.8,100,100,91.6,64,100,0,66.2,1.7,65,1.8125,73.8,0,0,50.2,12.7,0,0,0,71.2,70,72.8,100,15,100,63,86.1,0,69.6,0.4,65,1.8125,69.7,0,0,70.4,96.8,23.8,3.8,1.4,15,15,86.7,67.1,80,100,1.8,0,66.5,1.3,66.87931,66.37931,0,12.1,0,0,0,0,0,72,206,69.9,0,27.380371,200,72,68,7214.474,70,68.2,32.5,7216.149,685,69.2,67.9,72.2,64.13164,686.18335,244,69.5,68.5,100,72.85101,250,1022,71,68.2,0,26.417414,1000,378,73.9,68.6,0,24.569544,362.4021,1193,69.4,68.1,100,60.198944,1200,435,69.7,68.2,81.6,49.822414,444.757,246,69,68.2,100,70.597664,250,682,68.2,68.3,100,48.8585,690,323,69.7,68.3,100,100,650,816,68.3,68.6,100,100,950,1871,0,68.1,100,68.77995,1900,1863,68.6,68.3,100,74.29729,1900,302,70.8,72.9,100,100,400,450,70,73,100,100,700,418,70.5,72.7,100,77.24536,420,769,70.8,72.9,100,100,840,464,71.4,72.8,100,100,540,798,70.3,72.9,100,100,840,758,71.8,72.8,100,100,950,202,72.9,72.7,0,52.43986,195,939,70.6,72.9,100,99.97737,1020,522,70.4,72.8,100,100,700,250,71.8,72.9,100,100,400,441,70.6,72.8,100,99.95225,700,781,71.1,72.8,100,100,840,429,71.6,72.8,100,100,540,690,70.5,73,100,99.953156,930,633,70.9,72.7,100,100,690,813,71.9,72.5,100,100,1335,438,72.1,72.6,98,100,550,594,70.3,72.6,100,100,1020,618,71.1,72.7,100,99.976974,915,172,71.3,72.6,100,100,400,342,70,72.5,100,100,700,598,71.1,72.6,100,99.96536,840,279,70.6,72.7,100,100,540,441,70.6,72.8,100,99.96374,840,374,70.7,72.6,100,99.95222,690,295,72.6,72.5,0,61.542076,285,262,72.1,72.8,79.5,100,477.35782,249,69.9,72.6,100,100,1020,265,71.6,72.5,100,100,915,327,70.9,72.6,100,100,400,598,70.6,72.8,100,100,700,833,70.8,72.6,100,85.66844,840,166,72.7,72.5,0,41.805656,160,790,70.4,72.4,100,99.96483,1000,88,71.1,72.5,0,40.61007,100,833,72.1,72.7,98,86.870026,840,385,72.5,286.6,48.2,67.21972,381.7434,833,70.7,72.4,100,99.96569,1020,757,71.3,72.5,100,99.976776,910,388,72,72.6,100,100,500,537,71.9,72.3,100,100,700,834,71,72.6,100,79.36488,840,538,71.4,72.6,100,83.2923,540,577,71.1,72.5,100,99.96464,840,650,70.6,72.5,100,100,690,449,70.9,72.3,100,53.74175,450,197,73.3,72.5,0,45.4656,195,795,70,72.6,100,100,1020,545,71.4,72.5,100,99.95113,1110,805,70.4,72.3,100,100,1060,406,71.5,72.6,100,100,705,256,71.4,72.3,100,100,500,539,70.2,72.4,100,76.00393,540,430,70.3,72.6,100,99.964645,525,685,70.6,72.6,100,99.965126,900,833,70.1,72.4,100,99.963585,850,268,68.8,72.5,100,70.7067,270,582,69.4,72.6,100,100,880,74,73,74.4,0,75.1,76.5,94.6,100,30.04
20161002,2050,69.1,91.3,31.71540876,59.774275,1,57.5,58,4.05,74.4,74.6,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,71.1,65.1,67.8,100,100,95.8,64,100,0,66.1,1.7,65,1.8125,73.6,0,0,50.3,12.9,0,0,0,71.2,69.9,72.8,100,15,100,63,87.2,0,69.6,0.38,65,1.8125,69.7,0,0,70.5,97,24.2,4,0.4,15,15,87,67.1,79.2,100,0.2,0,66.5,1.3,66.87931,66.37931,0,11.9,0,0,0,0,0,72,212,69.8,0,27.380371,200,72,68,7379.897,70,68.1,32.3,7216.149,683,69.3,67.8,74.2,63.65093,686.18335,245,69.5,68.4,100,72.85101,250,1022,71,68.1,0,26.417414,1000,378,73.9,68.6,0,24.569544,362.4021,1193,69.4,68,100,60.198944,1200,447,69.7,68.2,85.6,49.822414,444.757,246,69,68.1,100,70.597664,250,680,68.2,68.2,100,48.8585,690,323,69.7,68.2,100,100,650,815,68.3,68.6,100,100,950,1873,0,68,100,68.77995,1900,1869,68.6,68.1,100,74.29729,1900,301,70.8,72.9,100,100,400,449,70,73,100,100,700,420,70.5,72.7,100,77.24536,420,763,70.8,72.9,100,100,840,461,71.4,72.8,100,100,540,792,70.3,72.9,100,100,840,754,71.8,72.8,100,100,950,201,72.9,72.7,0,52.43986,195,966,70.6,72.9,100,99.97737,1020,530,70.4,72.7,100,100,700,250,71.8,72.8,100,100,400,440,70.6,72.8,100,99.95225,700,782,71.1,72.8,100,100,840,427,71.6,72.7,100,100,540,687,70.5,73,100,99.953156,930,634,70.9,72.7,100,100,690,810,71.9,72.5,100,100,1335,439,72.1,72.6,98,100,550,574,70.3,72.6,100,100,1020,624,71.1,72.7,100,99.976974,915,170,71.3,72.6,100,100,400,341,70,72.4,100,100,700,590,71.2,72.5,100,99.96536,840,274,70.6,72.7,100,100,540,438,70.6,72.8,100,99.96374,840,372,70.8,72.6,100,99.95222,690,293,72.6,72.5,0,61.542076,285,259,72.1,72.8,79.5,100,477.35782,265,69.9,72.7,100,100,1020,265,71.6,72.5,100,100,915,327,70.9,72.5,100,100,400,598,70.7,72.8,100,100,700,831,70.9,72.6,100,85.64375,840,167,72.6,72.4,0,41.805656,160,795,70.4,72.4,100,99.96483,1000,87,71.1,72.5,0,40.61007,100,835,72.1,72.7,98,86.43598,840,361,72.5,286.4,44.2,64.97985,363.28348,855,70.7,72.4,100,99.96569,1020,750,71.4,72.5,100,99.976776,910,386,72,72.5,100,100,500,526,71.9,72.3,100,100,700,830,71,72.5,100,79.78175,840,536,71.4,72.6,100,83.907906,540,574,71.1,72.5,100,99.96464,840,647,70.6,72.4,100,100,690,450,70.9,72.3,100,53.74175,450,197,73.3,72.5,0,45.4656,195,795,70,72.6,100,100,1020,569,71.4,72.5,100,99.95113,1110,798,70.4,72.3,100,100,1060,405,71.5,72.6,100,100,705,256,71.4,72.3,100,100,500,535,70.2,72.3,100,76.54427,540,429,70.3,72.6,100,99.964645,525,684,70.7,72.5,100,99.965126,900,836,70.1,72.4,100,99.963585,850,268,68.9,72.4,100,71.15831,270,578,69.5,72.6,100,100,880,74,73.1,74.4,0,75.1,76.5,93.4,100,30.04
20161002,2055,69.3,91,31.81975402,59.774275,1,57.6,58,4.05,74.4,74.6,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,71.1,65.2,67.7,100,100,99.9,64,100,0,66.2,1.7,65,1.8125,73.6,0,0,49.9,12.9,0,0,0,71.2,70,72.8,100,15,100,63,87.4,0,69.5,0.36,65,1.8125,69.7,0,0,70.5,96.7,24.2,3.6,1,15,15,86.9,67.1,79.8,100,0.4,0,66.5,1.3,66.87931,66.37931,0,12,0,0,0,0,0,72,208,69.7,0,27.380371,200,72,68,6512.6553,70,68.1,31.9,7216.149,709,69.2,67.7,80.2,66.79403,719.2235,249,69.4,68.3,100,73.91784,250,1020,71,68.1,0,26.417414,1000,383,74,68.5,0,22.053974,362.4021,1201,69.4,67.9,100,60.198944,1200,457,69.7,68.1,89.6,50.520515,461.55707,246,69,68.1,100,71.12754,250,677,68.2,68.2,100,48.8585,690,322,69.7,68.2,100,100,650,806,68.2,68.5,100,100,950,1857,0,67.9,100,68.77995,1900,1855,68.6,68.1,100,74.73917,1900,302,70.8,72.9,100,100,400,447,70.1,73,100,100,700,421,70.5,72.7,100,77.24536,420,768,70.8,72.8,100,100,840,464,71.4,72.8,100,100,540,795,70.3,72.9,100,100,840,758,71.8,72.8,100,100,950,202,72.8,72.7,0,52.43986,195,962,70.6,72.9,100,99.97737,1020,531,70.4,72.7,100,100,700,250,71.9,72.8,100,100,400,442,70.7,72.8,100,99.95225,700,781,71.1,72.7,100,100,840,432,71.6,72.8,100,100,540,692,70.6,73,100,99.953156,930,638,71,72.7,100,100,690,817,71.9,72.5,100,100,1335,437,72.2,72.6,96,100,550,566,70.4,72.6,100,100,1020,625,71.1,72.7,100,99.976974,915,171,71.4,72.6,100,100,400,339,70,72.4,100,100,700,590,71.2,72.5,100,99.96536,840,274,70.7,72.7,100,100,540,439,70.6,72.8,100,99.96374,840,372,70.8,72.6,100,99.95222,690,294,72.6,72.5,0,61.542076,285,258,72.1,72.8,79.5,100,477.35782,286,69.9,72.6,100,100,1020,277,71.6,72.5,100,100,915,329,70.9,72.5,100,100,400,600,70.7,72.7,100,100,700,835,70.9,72.6,100,85.50796,840,167,72.6,72.4,0,41.805656,160,800,70.5,72.4,100,99.96483,1000,90,71.1,72.5,0,40.61007,100,841,72.1,72.7,98,86.42392,840,344,72.5,286.4,40.2,61.993362,343.40338,844,70.8,72.4,100,99.96569,1020,755,71.4,72.5,100,99.976776,910,387,72,72.5,100,100,500,531,71.9,72.3,100,100,700,832,71,72.5,100,79.45071,840,537,71.4,72.6,100,83.2923,540,575,71.2,72.5,100,99.96464,840,648,70.7,72.5,100,100,690,450,71,72.3,100,53.74175,450,197,73.3,72.5,0,45.4656,195,804,70.1,72.6,100,100,1020,573,71.4,72.5,100,99.95113,1110,799,70.4,72.3,100,100,1060,407,71.6,72.6,100,100,705,257,71.4,72.3,100,100,500,538,70.2,72.4,100,76.00393,540,429,70.4,72.6,100,99.964645,525,687,70.7,72.5,100,99.965126,900,838,70,72.4,100,99.963585,850,268,68.9,72.4,100,70.7067,270,581,69.5,72.6,100,100,880,74,73,74.3,0,75.1,76.5,95.1,100,30.04
20161002,2100,69.5,90.6,31.90686868,59.774275,1,57.6,58.1,4.05,74.4,74.6,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,71.2,65.2,67.9,100,100,100,64,100,0,66.2,1.7,65,1.8125,73.5,0,0,50.5,13.1,0,0,0,71.2,69.9,72.8,100,15,100,63,87.6,0,69.6,0.4,65,1.8125,69.8,0,0,70.6,97.1,24.3,3.9,1,15,15,86.8,67.1,79.8,100,0.4,0,66.5,1.3,66.87931,66.37931,0,12,0,0,0,0,0,72,208,69.8,0,27.380371,200,72,68,7214.474,70,68.3,34.8,7216.149,748,69.2,67.9,84.2,69.66597,752.2636,245,69.4,68.4,100,73.91784,250,1014,71,68.1,0,26.417414,1000,375,74,68.6,0,22.053974,362.4021,1187,69.4,68.1,100,60.198944,1200,477,69.6,68.3,95.6,51.53705,478.35712,247,69,68.2,100,71.12754,250,678,68.2,68.3,100,48.8585,690,323,69.8,68.3,100,100,650,813,68.1,68.6,100,100,950,1865,0,68.1,100,68.77995,1900,1867,68.6,68.2,100,74.73917,1900,300,70.8,72.9,100,100,400,449,70.1,73,100,100,700,418,70.6,72.7,100,77.24536,420,765,70.9,72.9,100,100,840,462,71.4,72.8,100,100,540,792,70.3,72.9,100,100,840,754,71.9,72.8,100,100,950,201,72.8,72.7,0,52.43986,195,964,70.6,72.8,100,99.97737,1020,533,70.4,72.7,100,100,700,250,71.9,72.8,100,100,400,441,70.7,72.8,100,99.95225,700,782,71.2,72.7,100,100,840,429,71.6,72.7,100,100,540,690,70.6,73,100,99.953156,930,633,71,72.7,100,100,690,813,72,72.5,100,100,1335,439,72.2,72.6,96,100,550,552,70.4,72.6,100,100,1020,616,71.1,72.7,100,99.976974,915,171,71.4,72.6,100,100,400,339,70,72.4,100,100,700,591,71.2,72.5,100,99.96536,840,275,70.7,72.7,100,100,540,439,70.6,72.8,100,99.96374,840,371,70.8,72.6,100,99.95222,690,293,72.6,72.5,0,61.542076,285,259,72.1,72.8,79.5,100,477.35782,289,69.9,72.6,100,100,1020,270,71.6,72.5,100,100,915,329,70.9,72.5,100,100,400,601,70.7,72.7,100,100,700,835,70.9,72.6,100,85.14998,840,167,72.6,72.4,0,41.805656,160,803,70.5,72.4,100,99.96483,1000,90,71.2,72.5,0,40.61007,100,844,72.1,72.7,98,86.42392,840,328,72.5,286.3,36.2,58.912064,323.52332,831,70.8,72.4,100,99.96569,1020,757,71.4,72.5,100,99.976776,910,387,72,72.5,100,100,500,528,71.9,72.3,100,100,700,832,71,72.5,100,79.45071,840,539,71.4,72.6,100,83.2923,540,577,71.2,72.5,100,99.96464,840,650,70.7,72.4,100,100,690,447,71,72.3,100,53.74175,450,197,73.3,72.5,0,45.4656,195,764,70.1,72.6,100,100,1020,561,71.5,72.5,100,99.95113,1110,797,70.4,72.3,100,100,1060,406,71.6,72.6,100,100,705,257,71.5,72.3,100,100,500,538,70.2,72.3,100,76.01621,540,431,70.4,72.6,100,99.964645,525,685,70.7,72.5,100,99.965126,900,837,70,72.4,100,99.963585,850,267,68.9,72.4,100,71.15831,270,580,69.5,72.6,100,100,880,74,73,74.3,0,75.1,76.5,95.1,99.8,30.04
20161002,2105,69.7,90,31.95908278,54.95397917,1,57.6,58.2,4.05,74.4,74.6,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,71.2,65.4,67.9,100,100,100,64,100,0,66.3,1.7,65,1.8125,73.5,0,0,50.2,13.2,0,0,0,71.2,70,72.9,100,15,100,63,90.2,0,69.6,0.37,65,1.8125,69.8,0,0,70.5,96.8,25.2,3.9,0.3,15,15,87.3,67.1,79.8,100,0.9,0,66.5,1.3,66.87931,66.37931,0,12,0,0,0,0,0,72,209,69.9,0,27.380371,200,72,68,7214.474,69.9,68.3,34.5,7080.1504,749,69.2,67.9,88.2,69.65364,752.2636,245,69.4,68.4,100,73.91784,250,1022,71,68.1,0,26.417414,1000,383,74,68.6,0,25.363293,384.00198,1190,69.3,68.1,100,60.198944,1200,496,69.6,68.3,99.6,52.737297,493.95706,248,69,68.2,100,71.12754,250,676,68.2,68.3,100,48.8585,690,323,69.8,68.3,100,100,650,812,68.1,68.6,100,100,950,1868,0,68.1,100,68.77995,1900,1872,68.6,68.2,100,74.73917,1900,302,70.8,72.9,100,100,400,447,70.1,73,100,100,700,420,70.6,72.7,100,77.24536,420,769,70.9,72.9,100,100,840,463,71.5,72.8,100,100,540,794,70.3,72.9,100,100,840,758,71.9,72.8,100,100,950,202,72.7,72.7,0,52.43986,195,979,70.6,72.9,100,99.97737,1020,533,70.4,72.8,100,100,700,250,71.9,72.9,100,100,400,440,70.7,72.8,100,99.95225,700,782,71.2,72.8,100,100,840,427,71.6,72.8,100,100,540,688,70.6,73,100,99.953156,930,635,71,72.7,100,100,690,810,72,72.5,100,100,1335,439,72.2,72.7,96,100,550,587,70.4,72.6,100,100,1020,631,71.2,72.7,100,99.976974,915,169,71.4,72.6,100,100,400,339,70,72.4,100,100,700,586,71.2,72.6,100,99.96536,840,275,70.7,72.7,100,100,540,435,70.6,72.8,100,99.96374,840,371,70.8,72.6,100,99.95222,690,291,72.7,72.5,0,61.542076,285,258,72.1,72.8,79.5,100,477.35782,280,69.9,72.7,100,100,1020,267,71.6,72.5,100,100,915,329,70.9,72.6,100,100,400,600,70.8,72.8,100,100,700,836,70.9,72.6,100,85.137634,840,167,72.5,72.5,0,41.805656,160,803,70.5,72.4,100,99.96483,1000,90,71.2,72.5,0,40.61007,100,844,72.2,72.7,96,86.26718,840,305,72.6,286.3,30.2,56.956627,305.06335,842,70.8,72.4,100,99.96569,1020,757,71.4,72.5,100,99.976776,910,387,72,72.6,100,100,500,530,71.9,72.3,100,100,700,832,71.1,72.6,100,79.438446,840,538,71.4,72.6,100,83.2923,540,575,71.2,72.5,100,99.96464,840,650,70.7,72.5,100,100,690,451,71,72.3,100,53.74175,450,197,73.4,72.5,0,45.4656,195,799,70.1,72.6,100,100,1020,572,71.5,72.5,100,99.95113,1110,798,70.4,72.3,100,100,1060,405,71.6,72.6,100,100,705,257,71.5,72.3,100,100,500,534,70.2,72.4,100,76.69164,540,430,70.4,72.6,100,99.964645,525,683,70.7,72.6,100,99.965126,900,834,70,72.4,100,99.963585,850,267,69,72.4,100,71.15831,270,581,69.6,72.6,100,100,880,74,73,74.3,0,75.1,76.5,95.1,99.8,30.04
