20161002,2110,69.7,89.7,31.90717781,54.95397917,1,57.7,58.3,4.05,74.4,74.6,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,71.2,65.4,67.9,100,100,100,64,100,0,66.3,1.7,65,1.8125,73.6,0,0,50.7,12.7,0,0,0,71.2,69.9,72.8,100,15,100,63,90,0,69.6,0.38,65,1.8125,69.8,0,0,70.5,97,25.2,3.7,1.2,15,15,86.4,67.1,79.8,100,0.5,0,66.5,1.3,66.87931,66.37931,0,12,0,0,0,0,0,72,206,69.9,0,27.380371,200,72,68,7045.323,70.1,68.3,36.1,7352.1465,776,69.2,67.9,92.2,72.99396,785.3038,246,69.4,68.5,100,74.53097,250,1024,71,68.2,0,26.417414,1000,381,74,68.6,0,24.349737,384.00198,1190,69.4,68.1,100,60.198944,1200,501,69.6,68.3,100,52.725048,500,247,69,68.2,100,71.12754,250,678,68.2,68.3,100,48.8585,690,322,69.8,68.3,100,100,650,813,68.2,68.7,100,100,950,1873,0,68.1,100,69.23455,1900,1873,68.6,68.3,100,74.73917,1900,301,70.9,72.9,100,100,400,449,70.2,73,100,100,700,421,70.6,72.7,100,77.24536,420,765,70.9,72.9,100,100,840,463,71.5,72.8,100,100,540,793,70.4,72.9,100,100,840,759,71.9,72.8,100,100,950,201,72.7,72.7,0,52.43986,195,985,70.6,72.9,100,99.97737,1020,534,70.5,72.8,100,100,700,250,71.9,72.9,100,100,400,442,70.7,72.8,100,99.95225,700,779,71.2,72.7,100,100,840,429,71.7,72.8,100,100,540,690,70.6,73,100,99.953156,930,635,71,72.7,100,100,690,815,72,72.5,100,100,1335,438,72.2,72.6,96,100,550,583,70.4,72.6,100,100,1020,626,71.2,72.7,100,99.976974,915,170,71.4,72.6,100,100,400,339,70.1,72.4,100,100,700,591,71.2,72.5,100,99.96536,840,274,70.7,72.7,100,100,540,438,70.6,72.8,100,99.96374,840,370,70.8,72.6,100,99.95222,690,290,72.7,72.5,0,61.542076,285,259,72.1,72.8,79.5,100,477.35782,280,69.9,72.6,100,100,1020,267,71.7,72.5,100,100,915,330,70.9,72.6,100,100,400,603,70.8,72.8,100,100,700,836,71,72.7,100,85.137634,840,168,72.5,72.5,0,41.805656,160,811,70.5,72.4,100,99.96483,1000,89,71.2,72.5,0,40.61007,100,845,72.2,72.8,96,86.26718,840,307,72.6,286.4,26.2,56.956627,305.06335,833,70.8,72.5,100,99.96569,1020,759,71.4,72.5,100,99.976776,910,387,72,72.6,100,100,500,538,72,72.3,100,100,700,833,71.1,72.6,100,79.413925,840,538,71.5,72.6,100,83.2923,540,579,71.3,72.6,100,99.96464,840,650,70.7,72.5,100,100,690,453,71,72.3,100,53.74175,450,197,73.4,72.5,0,45.4656,195,800,70.1,72.6,100,100,1020,568,71.5,72.5,100,99.95113,1110,799,70.5,72.3,100,100,1060,405,71.6,72.7,100,100,705,257,71.5,72.4,100,100,500,536,70.2,72.4,100,76.44603,540,432,70.4,72.6,100,99.964645,525,684,70.8,72.5,100,99.965126,900,837,70.1,72.4,100,99.963585,850,268,69,72.5,100,70.7067,270,581,69.6,72.6,100,100,880,74,73,74.3,0,75.1,76.5,95.1,99.7,30.04
20161002,2115,69.6,90.1,31.89858832,54.95397917,1,57.8,58.3,4.05,74.4,74.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.05,7.5,200,71.3,65.2,67.8,100,100,100,64,100,0,66.2,1.55,65,1.8125,73.4,0,0,50.3,12.7,0,0,0,71.2,69.9,72.9,100,15,100,63,90.3,0,69.7,0.4,65,1.8125,69.8,0,0,70.5,96.9,25.3,4,1,15,15,87.6,67.1,79.8,100,0.4,0,66.5,1.3,66.87931,66.37931,0,12,0,0,0,0,1,72,203,69.9,0,27.380371,200,72,68,8158.677,70.3,68.2,39.8,8304.152,809,69.4,67.8,92.2,80.83323,815.98315,243,69.4,68.4,100,77.73145,250,1018,71,68.2,0,27.290615,1000,412,74.1,68.7,0,18.75687,405.602,1170,69.4,68,100,61.255066,1200,495,69.6,68.2,100,53.496628,500,244,69,68.2,100,73.78928,250,668,68.3,68.2,100,50.433403,690,307,70.3,68.3,94,100,650,786,68.9,68.6,100,100,950,1838,0,68.1,100,71.40926,1900,1848,68.6,68.2,100,77.464096,1900,302,70.9,72.9,100,100,400,448,70.2,73,100,100,700,418,70.6,72.7,100,77.159355,420,767,70.9,72.9,100,100,840,463,71.5,72.8,100,100,540,794,70.4,72.9,100,100,840,757,71.9,72.8,100,100,950,202,72.6,72.7,0,52.43986,195,956,70.7,72.9,100,99.97737,1020,527,70.5,72.8,100,100,700,251,71.9,72.9,100,100,400,442,70.8,72.8,100,99.95225,700,784,71.2,72.8,100,100,840,428,71.7,72.8,100,100,540,691,70.6,73,100,99.953156,930,635,71,72.7,100,100,690,809,72,72.5,100,100,1335,440,72.3,72.6,94,100,528.6998,570,70.5,72.6,100,100,1020,629,71.2,72.7,100,99.976974,915,172,71.4,72.6,100,100,400,339,70.1,72.5,100,100,700,593,71.3,72.6,100,99.96536,840,275,70.7,72.7,100,100,540,440,70.7,72.8,100,99.96374,840,375,70.8,72.6,100,99.95222,690,292,72.7,72.6,0,61.542076,285,259,72.1,72.8,79.5,100,477.35782,272,69.9,72.7,100,100,1020,272,71.7,72.5,100,100,915,329,70.9,72.6,100,100,400,604,70.8,72.8,100,100,700,836,71,72.6,100,85.137634,840,169,72.5,72.4,0,41.805656,160,815,70.5,72.4,100,99.96483,1000,91,71.2,72.5,0,40.61007,100,846,72.2,72.7,96,86.279236,840,283,72.6,286.5,22.2,54.527138,285.1833,841,70.9,72.4,100,99.96569,1020,761,71.4,72.5,100,99.976776,910,383,72,72.5,100,100,500,525,72,72.3,100,100,700,834,71.1,72.6,100,79.499756,840,536,71.5,72.6,100,83.907906,540,576,71.3,72.5,100,99.96464,840,647,70.7,72.5,100,100,690,446,71,72.3,100,53.74175,450,197,73.4,72.5,0,45.4656,195,807,70.1,72.6,100,100,1020,578,71.6,72.5,100,99.95113,1110,800,70.5,72.3,100,100,1060,408,71.6,72.7,100,100,705,257,71.5,72.4,100,100,500,537,70.3,72.4,100,75.91797,540,430,70.4,72.6,100,99.964645,525,685,70.8,72.6,100,99.965126,900,837,70.1,72.4,100,99.963585,850,267,69,72.4,100,71.15831,270,579,69.6,72.6,100,100,880,74,73,74.3,0,75,76.5,95.1,100,30.04
20161002,2120,69.6,90.6,31.98480624,54.95397917,228,58.3,52.6,5.6,76.3,73.5,-0.2,2.2,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.2,65.2,63,100,100,98.3,64,100,0,66.2,1.4,65,1.8125,73.2,0,0,50.9,13,0,0,0,71.2,69.9,67,100,15,100,63,86.3,0,69.5,0.42,65,1.8125,69.8,0,0,83.4,97.6,23.9,3.9,0.7,15,15,87.1,67.1,79.8,100,0.8,0,66.5,1.3,66.87931,66.37931,0,12,0,0,0,21.4,1,72,202,68.3,0,28.308105,200,72,68,8871.79,70.5,64.4,45.6,9000,806,69.4,64.7,96.2,87.98225,815.98315,244,69.5,66.7,100,82.42796,250,1026,71,66.7,0,28.335997,1000,467,74.3,68.5,0,0,448.8023,1166,69.4,65.9,100,62.753284,1200,498,69.5,65.8,100,54.86834,500,246,69,66,100,77.05483,250,675,68.4,66.1,100,51.910633,690,291,70.4,67.2,89.6,100,650,746,69.5,67.2,100,100,950,1853,0,65.8,100,74.050865,1900,1864,68.6,65.7,100,82.570274,1900,305,70.9,69.2,100,100,400,450,70.2,70,100,100,700,424,70.6,69.2,100,76.75391,420,776,70.9,69.4,100,100,840,469,71.5,69.8,100,100,540,804,70.4,69.2,100,100,840,764,71.9,69.8,100,100,950,204,72.6,71.2,0,52.43986,195,963,70.7,69.6,100,99.97737,1020,534,70.5,69,100,100,700,252,71.9,68.9,100,100,400,448,70.8,69.1,100,99.95225,700,790,71.3,68.8,100,100,840,433,71.7,69.3,100,100,540,695,70.7,69.4,100,99.953156,930,637,71,70.3,100,100,690,819,72.1,69.3,98,100,1335,443,72.3,70.5,92.3,100,528.6998,591,70.5,69.6,100,100,1020,637,71.2,69.2,100,99.976974,915,175,71.4,68.8,100,100,400,347,70.1,70.6,100,100,700,601,71.3,69.4,100,99.96536,840,281,70.7,69.9,100,100,540,445,70.7,69.9,100,99.96374,840,378,70.9,71.6,100,99.95222,690,295,72.7,71.1,0,61.11895,285,265,72.1,71,79.5,100,477.35782,255,69.9,71.3,100,100,1020,265,71.7,70.3,100,100,915,333,70.9,68.9,100,100,400,614,70.8,67.9,100,100,700,841,71,69.3,100,85.137634,840,170,72.5,70,0,41.805656,160,822,70.6,70.3,100,99.96483,1000,91,71.2,71.3,0,40.61007,100,841,72.2,69.8,96,84.832405,840,264,72.6,286.7,18.2,52.18061,265.3032,849,70.9,69.2,100,99.96569,1020,765,71.4,68.2,100,99.976776,910,388,72,69,100,100,500,536,72,68,100,100,700,836,71.1,68,100,78.972534,840,541,71.5,68.8,100,83.366165,540,578,71.4,69.2,100,99.96464,840,653,70.7,70.4,100,100,690,451,71.1,70.4,100,53.28931,450,197,73.5,70.9,0,45.4656,195,810,70.1,69.1,100,100,1020,576,71.6,68.5,100,99.95113,1110,802,70.4,71.3,100,100,1060,409,71.6,70.7,100,100,705,257,71.5,71,100,100,500,539,70.3,69.9,100,75.91797,540,431,70.4,69.6,100,99.964645,525,690,70.8,68.5,100,99.965126,900,841,70.1,68.5,100,99.963585,850,269,69,69.3,100,70.7067,270,583,69.7,67.9,100,100,880,74,73,74.3,0,75,76.5,93.6,100,30.04
20161002,2125,69.7,89.5,31.8725788,54.95397917,231,52.2,45.5,5.65,83.9,79.3,-0.2,2.2,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.8,65.1,58.6,100,100,88.1,64,100,0,66,1.4,65,1.8125,71.7,0,0,51.1,12.7,0,0,0,71.1,69.8,64.4,100,15,100,63,87.2,0,69.4,0.41,65,1.8125,70,0,0,88.6,97.5,24.2,3.8,1.1,15,15,86.9,67.1,79.8,100,0.4,0,66.5,1.3,66.87931,66.37931,0,12,0,0,0,28.1,1,72,205,64.9,0,28.930664,200,72,68,9007.8955,70.1,60,48,9000,820,69.2,60.1,100,100,850,243,69.4,62.7,100,83.32311,250,1027,70.9,62.7,0,28.335997,1000,491,74.4,67,0,23.807781,513.60205,1157,69.2,61.6,100,63.195385,1200,495,69.1,61.4,100,54.86834,500,245,68.5,61.5,100,77.05483,250,670,68.3,61.9,100,51.910633,690,290,70.3,63.6,87.6,100,650,740,69.5,63.2,100,100,950,1851,0,61.3,100,74.6529,1900,1850,68.2,61.1,100,83.09807,1900,305,70.8,66.1,100,100,400,456,69.9,66.8,100,100,700,421,70,66.2,100,77.2085,420,775,70.7,66.3,100,100,840,468,71.6,66.6,100,100,540,804,70.3,66.3,100,100,840,765,71.9,66.8,100,100,950,204,72.5,68.3,0,52.43986,195,960,70.5,66.4,100,99.97737,1020,533,69.9,66.2,100,100,700,253,71.9,66,100,100,400,447,70.7,66.1,100,99.95225,700,789,71.1,65.8,100,100,840,434,71.6,66.3,100,100,540,694,70.6,66.4,100,99.953156,930,637,70.9,67.2,100,100,690,817,72,66.3,100,100,1335,443,72.1,67.4,94.7,100,528.6998,602,70.4,66.3,100,100,1020,646,71.1,66.1,100,99.976974,915,174,71.3,65.7,100,100,400,345,70.1,67.5,100,100,700,602,71.2,66.2,100,99.96536,840,281,70.7,66.8,100,100,540,444,70.7,66.9,100,99.96374,840,377,70.8,69.1,100,99.95222,690,293,72.7,68.1,0,61.11895,285,265,72.1,68.1,79.5,100,477.35782,272,69.9,68.7,100,100,1020,270,71.7,67.2,100,100,915,334,70.7,65.8,100,100,400,614,70.8,65.4,100,100,700,841,70.8,66.1,100,85.137634,840,170,72.5,66.8,0,41.805656,160,830,70.4,67.1,100,99.96483,1000,92,71.2,68.4,0,40.61007,100,843,72.1,66.8,98,84.98915,840,250,72.6,286.7,14.2,49.751125,245.42313,838,70.8,65.9,100,99.96569,1020,763,71.2,65.5,100,99.976776,910,385,72,65.9,100,100,500,541,71.8,65.3,100,100,700,836,71,65.3,100,78.972534,840,542,71.4,65.9,100,83.366165,540,582,71.2,66.2,100,99.96464,840,654,70.5,67.3,100,100,690,455,71,67.3,100,53.28931,450,198,73.4,68,0,45.4656,195,803,70.1,66.1,100,100,1020,573,71.4,65.6,100,99.95113,1110,806,70.4,68.3,100,100,1060,409,71.6,67.5,100,100,705,257,71.5,67.9,100,100,500,540,70,66.6,100,75.91797,540,432,70.1,66.3,100,99.964645,525,686,70.3,65.6,100,99.965126,900,839,69.8,65.5,100,99.963585,850,269,68.7,66.1,100,70.7067,270,581,69.4,65.3,100,100,880,74,73,74.3,0,75,76.5,96.8,99.7,30.04
20161002,2130,69.8,88.9,31.84602149,54.95397917,231,51.9,45.5,5.65,89.4,85.2,-0.1,2.3,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.1,65.1,58.5,100,100,78.4,64,100,0,66.1,1.4,65,1.8125,70.3,0,0,51,12.9,0,0,0,71,69.7,61.2,100,15,97.9,63,86.9,0,69.3,0.36,65,1.8125,69.9,0,0,92.7,98,24.1,3.6,0.3,15,15,86.8,67.1,79.8,100,0.5,0,66.5,1.3,66.87931,66.37931,0,12,0,0,0,41,1,72,207,63.7,0,28.930664,200,72,68,8008.7485,69.6,59.8,40,8168.1465,827,68.9,59.7,100,100,850,251,69.2,61.5,100,84.47578,250,1026,70.7,60.8,0,28.335997,1000,510,74.1,61.8,0,31.589218,520,1182,68.6,60.5,100,63.195385,1200,505,68.4,60.7,100,54.86834,500,252,67.8,60.7,100,78.12692,250,672,67.7,61.1,100,51.910633,690,292,70.2,62.2,87.2,100,650,743,68.8,62.1,100,100,950,1886,0,60.4,100,75.095215,1900,1901,67.7,60.4,100,84.15368,1900,306,70.5,62.9,100,100,400,457,69.3,63.6,100,100,700,422,69.4,63.1,100,77.1225,420,774,70.3,63,100,100,840,469,71.5,63.3,100,100,540,805,70.1,63,100,100,840,765,71.7,63.5,100,100,950,204,72.5,65.4,0,52.43986,195,971,70.2,63.2,100,99.97737,1020,539,69.3,62.9,100,100,700,253,71.8,62.8,100,100,400,447,70.5,62.9,100,99.95225,700,793,70.7,62.6,100,100,840,434,71.5,63.1,100,100,540,696,70.5,63.1,100,99.953156,930,640,70.5,64.1,100,100,690,819,71.7,63.1,100,100,1335,443,71.9,64.4,100,100,550,569,70.3,63.1,100,100,1020,632,70.9,62.9,100,99.976974,915,173,71.2,62.4,100,100,400,348,70,64.6,100,100,700,596,70.9,63,100,99.96536,840,280,70.7,63.7,100,100,540,442,70.6,63.6,100,99.96374,840,374,70.6,66.6,100,99.95222,690,290,72.7,65.2,0,61.11895,285,263,71.9,65.1,85.1,100,497.23785,280,69.9,65.8,100,100,1020,269,71.7,64.1,100,100,915,334,70.3,62.5,100,100,400,614,70.6,62,100,100,700,843,70.5,62.9,100,85.137634,840,170,72.4,63.6,0,41.805656,160,826,70.1,64.1,100,99.96483,1000,91,71.1,65.6,0,40.61007,100,845,71.8,63.6,100,84.832405,840,242,72.5,286.5,12.2,49.834084,245.42313,842,70.6,62.7,100,99.96569,1020,767,70.9,62.2,100,99.976776,910,385,71.9,62.6,100,100,500,536,71.5,62.1,100,100,700,834,70.7,62,100,78.972534,840,540,71.3,62.6,100,83.366165,540,579,70.8,62.9,100,99.96464,840,652,70.1,64.2,100,100,690,450,71,64.3,100,53.28931,450,198,73.3,65.2,0,45.4656,195,817,69.9,62.8,100,100,1020,579,71.1,62.3,100,99.95113,1110,806,70.2,65.4,100,100,1060,409,71.4,64.4,100,100,705,257,71.3,65,100,100,500,538,69.8,63.4,100,75.91797,540,432,69.6,63.1,100,99.964645,525,686,69.7,62.4,100,99.965126,900,842,69.4,62.1,100,99.963585,850,269,68.1,62.8,100,70.7067,270,582,69.1,62,100,100,880,74,73,74.3,0,75,76.5,95.7,99.9,30.04
20161002,2135,69.9,88.7,31.88857455,54.95397917,227,51.2,45.9,5.7,94.1,90.4,-0.2,2.25,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.6,65.1,58.6,100,100,68.7,64,100,0,66.1,1.55,65,1.8125,69.5,0,0,51.4,12.9,0,0,0,70.8,69.5,60.2,100,15,95.4,63,86.1,0,69,0.36,65,1.8125,69.2,0,0,94.3,98,23.7,3.6,1,15,15,87.1,67.1,79.8,100,1,0,66.5,1.3,66.75862,66.25862,0,12,0,0,0,59.4,1,72,215,63.3,0,28.930664,200,72,68,7379.897,69.3,59.8,33.4,7080.153,864,68.4,59.5,100,98.89285,850,259,68.8,61.2,100,84.02207,250,1058,70.6,60.3,0,28.335997,1000,486,73.7,61.1,0,34.10172,499.2023,1222,68,60.1,100,63.195385,1200,510,67.8,60.4,100,52.9455,500,260,67.3,60.4,100,75.73629,250,706,67.3,60.9,100,51.910633,690,306,69.9,61.7,94,100,650,778,68.1,61.7,100,100,950,1951,0,60.2,100,75.095215,1900,1964,67,60.2,100,83.17172,1900,305,70.2,61.6,100,100,400,455,68.8,62.2,100,100,700,423,68.9,61.8,100,77.19621,420,773,69.9,61.7,100,100,840,467,71.3,61.8,100,100,540,806,69.8,61.6,100,100,840,766,71.3,62,100,100,950,203,72.3,63.6,0,52.43986,195,985,69.8,61.8,100,99.97737,1020,537,68.7,61.6,100,100,700,253,71.6,61.6,100,100,400,448,70.4,61.7,100,99.95225,700,793,70.4,61.3,100,100,840,434,71.4,61.8,100,100,540,698,70.3,61.8,100,99.953156,930,640,70.2,62.5,100,100,690,821,71.3,61.6,100,100,1335,441,71.4,62.7,100,100,550,575,70,61.6,100,100,1020,634,70.6,61.6,100,99.976974,915,171,71.1,61.2,100,100,400,345,69.8,62.9,100,100,700,596,70.6,61.6,100,99.96536,840,277,70.6,62.1,100,100,540,439,70.5,62.1,100,99.96374,840,372,70.4,64.6,100,99.95222,690,289,72.7,63.2,0,61.11895,285,263,71.7,63.3,93.1,100,519.95825,302,69.9,63.9,100,100,1020,270,71.5,62.4,100,100,915,333,70,61.2,100,100,400,612,70.3,60.9,100,100,700,840,70,61.5,100,85.137634,840,171,72.4,62,0,41.805656,160,823,69.7,62.4,100,99.96483,1000,93,70.9,63.6,0,40.61007,100,845,71.5,62.1,100,84.832405,840,242,72.3,286.3,12.2,50.43849,245.42313,845,70.3,61.3,100,99.96569,1020,764,70.6,61.1,100,99.976776,910,385,71.7,61.3,100,100,500,536,71.3,61.1,100,100,700,834,70.4,60.9,100,79.25454,840,539,71,61.3,100,83.366165,540,580,70.4,61.5,100,99.96464,840,652,69.7,62.5,100,100,690,451,70.9,62.5,100,53.28931,450,198,73.1,63.4,0,45.4656,195,802,69.7,61.5,100,100,1020,577,70.8,61.1,100,99.95113,1110,803,69.8,63.3,100,100,1060,407,71.1,62.5,100,100,705,257,71,63,100,100,500,539,69.3,61.8,100,75.91797,540,431,68.9,61.6,100,99.964645,525,689,69.1,61.2,100,99.965126,900,840,68.9,60.9,100,99.963585,850,269,67.6,61.4,100,70.7067,270,582,68.8,60.9,100,100,880,74,73,74.3,0,75,76.5,95.1,99.8,30.04
20161002,2140,69.6,88.2,31.57115538,54.95397917,231,51.4,47.1,5.75,97.5,94.3,-0.1,2.4,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,69.6,64.8,57.8,88.5,100,57.8,64,88.5,0,65.8,1.8,65,1.8125,68.5,0,0,45.7,13.1,0,0,0,70.6,69.3,59.9,100,15,93,63,90.2,0,68.9,0.38,65,1.8125,68.6,0,0,94.8,97.6,26.1,3.6,1.1,15,15,87.7,67.1,79.8,100,0.5,0,66.5,1.3,66.75862,66.25862,0,12,0,0,0,81.7,1,72,222,62.5,0,28.466797,200,72,68,2123.706,69.4,59.7,16.1,2200,840,67.9,58.7,100,77.702866,850,250,68.4,60.3,100,72.789696,250,1021,70.4,59.7,0,24.966179,1000,415,73.1,60.1,0,33.406513,412.80197,1180,67.4,59.5,100,58.909492,1200,491,67.4,59.7,100,51.610535,500,242,66.8,59.8,100,68.98337,250,689,66.7,60.1,100,47.747528,690,333,69.7,60.9,100,100,650,839,67.3,60.9,100,100,950,1880,0,59.4,100,67.74788,1900,1873,66.6,59.5,100,72.72615,1900,303,70,61,100,100,400,453,68.4,61.6,100,100,700,422,68.4,61.3,100,77.19621,420,774,69.5,61.1,100,100,840,466,71.1,61.1,100,100,540,801,69.5,61,100,100,840,765,71,61.2,100,100,950,203,72.2,62.6,0,52.43986,195,1021,69.3,61.1,100,100,1020,544,68,61,100,100,700,252,71.4,61.1,100,100,400,446,70.1,61.1,100,99.95225,700,790,70,60.8,100,100,840,431,71.2,61.2,100,100,540,691,70,61.2,100,99.953156,930,635,69.8,61.6,100,100,690,816,70.9,60.9,100,100,1335,441,71.1,61.9,100,100,550,588,69.7,60.9,100,100,1020,628,70.3,61,100,99.976974,915,170,71,60.7,100,100,400,337,69.7,61.8,100,100,700,588,70.4,61,100,99.96536,840,272,70.5,61.5,100,100,540,432,70.4,61.4,100,99.96374,840,367,70.2,63.5,100,99.95222,690,312,72.6,62,0,65.4678,285,257,71.4,62.4,100,100,550,307,69.9,62.3,100,100,1020,278,71.4,61.3,100,100,915,332,69.8,60.7,100,100,400,609,70,60.5,100,100,700,840,69.7,60.8,100,85.137634,840,170,72.3,61.2,0,41.805656,160,823,69.2,61.5,100,99.96483,1000,91,70.8,62.4,0,40.61007,100,839,71.3,61.4,100,84.98915,840,245,72.2,286.6,12.6,50.60441,245.42313,839,70,60.7,100,99.96569,1020,764,70.3,60.6,100,99.976776,910,387,71.4,60.7,100,100,500,533,70.9,60.6,100,100,700,835,70.1,60.4,100,78.88671,840,538,70.8,60.8,100,83.2923,540,574,70,60.8,100,99.96464,840,648,69.1,61.6,100,100,690,449,70.7,61.6,100,53.28931,450,197,72.9,62.5,0,45.4656,195,790,69.5,60.9,100,100,1020,568,70.5,60.5,100,99.95113,1110,800,69.5,62.1,100,100,1060,406,70.8,61.6,100,100,705,256,70.8,61.9,100,100,500,536,68.8,61,100,76.54427,540,431,68.3,60.9,100,99.964645,525,687,68.5,60.6,100,99.965126,900,838,68.5,60.4,100,99.963585,850,268,67.1,60.8,100,70.7067,270,579,68.5,60.4,100,100,880,74,73,74.3,0,75,76.5,95.1,99.7,30.04
20161002,2145,69.6,87.9,31.51948367,54.95397917,229,53.2,49.9,5.75,99.5,97.1,-0.2,2.45,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,69.6,65.3,60.1,94,100,50.1,64,94,0,66,1.8,65,1.8125,67.9,0,0,49.1,12.7,0,0,0,70.4,69.2,60,100,15,90.3,63,88.1,0,68.8,0.4,65,1.8125,68.2,0,0,95.2,97.9,24.5,4.1,0.8,15,15,87.4,67.1,79.8,100,1,0,66.5,1.3,66.75862,66.25862,0,12,0,0,0,100,1,72,222,63.4,0,28.466797,200,72,68,4306.704,69.4,61.2,15.2,4232.076,844,67.8,60.7,100,77.519,850,255,68.2,61.4,100,74.34702,250,1039,70.4,60.5,0,25.851679,1000,346,73.4,61.5,0,30.19627,365.80167,1209,67.2,60.8,100,60.297184,1200,504,67.1,61.3,100,51.13288,500,254,66.6,61.2,100,70.42514,250,694,66.5,61.6,100,48.63875,690,335,69.5,61.8,100,100,650,839,66.6,62.2,100,100,950,1918,0,61,100,69.566284,1900,1924,66.5,61.1,100,74.35866,1900,305,69.9,60.8,100,100,400,458,68.1,61.4,100,100,700,424,68.1,61.1,100,76.65561,420,777,69.2,60.9,100,100,840,469,70.9,60.9,100,100,540,806,69.2,60.8,100,100,840,768,70.7,60.9,100,100,950,204,72.1,62.2,0,52.43986,195,986,69,61,100,100,1020,541,67.7,60.8,100,100,700,253,71.3,61,100,100,400,448,69.9,61,100,99.95225,700,792,69.7,60.6,100,100,840,432,71,61,100,100,540,697,69.8,61,100,99.953156,930,635,69.5,61.2,100,100,690,816,70.6,60.6,100,100,1335,441,70.7,61.6,100,100,550,591,69.5,60.7,100,100,1020,633,70.1,60.8,100,99.976974,915,171,70.9,60.5,100,100,400,342,69.6,61.6,100,100,700,597,70.1,60.7,100,99.96536,840,278,70.4,61.1,100,100,540,443,70.3,61,100,99.96374,840,375,70,62.7,100,99.95222,690,296,72.5,61.4,0,61.600845,285,261,71.2,61.9,100,100,550,278,69.8,61.9,100,100,1020,268,71.3,61,100,100,915,333,69.6,60.5,100,100,400,610,69.8,60.4,100,100,700,840,69.4,60.7,100,85.137634,840,170,72.1,60.9,0,41.805656,160,820,68.9,61,100,99.96483,1000,92,70.7,61.8,0,40.61007,100,845,71.1,61.1,100,84.91681,840,245,72,286.5,16.6,50.60441,245.42313,848,69.8,60.5,100,99.96569,1020,765,69.9,60.5,100,99.976776,910,386,71.2,60.6,100,100,500,536,70.8,60.5,100,100,700,837,69.8,60.3,100,78.997055,840,540,70.6,60.6,100,83.2923,540,580,69.6,60.6,100,99.96464,840,652,68.7,61.2,100,100,690,455,70.6,61.1,100,53.28931,450,197,72.7,62,0,45.4656,195,796,69.3,60.6,100,100,1020,557,70.2,60.4,100,99.95113,1110,802,69.2,61.5,100,100,1060,407,70.5,61.2,100,100,705,257,70.6,61.4,100,100,500,536,68.5,60.7,100,76.54427,540,432,67.9,60.7,100,99.964645,525,684,68,60.5,100,99.965126,900,842,68.1,60.2,100,99.963585,850,269,66.7,60.5,100,70.7067,270,582,68.2,60.3,100,100,880,74,73,74.3,0,75,76.5,93.4,100,30.04
20161002,2150,69.6,87.4,31.43338125,54.95397917,227,54.4,52,5.8,100.9,98.9,-0.2,2.55,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.7,65.1,61,91,100,43.9,64,91,0,65.9,1.8,65,1.8125,68.2,0,0,47,12.9,0,0,0,70.3,69.1,60.6,100,15,88.1,63,88.1,0,68.7,0.4,65,1.8125,67.9,0,0,95.7,98,24.5,3.8,1.4,15,15,87.6,67.1,79.8,100,0.9,0,66.5,1.3,66.75862,66.25862,0,12,0,0,0,100,1,72,219,64.3,0,28.466797,200,72,68,3388.784,69.4,62,17.2,3552.076,853,67.7,61.5,100,79.88477,850,251,68.1,62.4,100,72.826485,250,1036,70.4,61.6,0,25.851679,1000,331,73.4,62.6,0,18.22504,322.60168,1205,67.3,61.8,100,60.297184,1200,503,66.9,62.2,100,51.13288,500,250,66.6,62.1,100,69.809,250,692,66.5,62.5,100,48.63875,690,333,69.3,62.7,100,100,650,837,66.5,63,100,100,950,1919,0,61.9,100,69.566284,1900,1910,66.5,62,100,73.9045,1900,305,69.7,61.2,100,100,400,452,67.9,61.7,100,100,700,423,67.9,61.4,100,77.110214,420,773,69,61.2,100,100,840,467,70.7,61.1,100,100,540,805,69,61.1,100,100,840,764,70.5,61.1,100,100,950,204,71.9,62.2,3.6,52.43986,195,973,68.7,61.3,100,100,1020,535,67.4,61.1,100,100,700,252,71.2,61.3,100,100,400,447,69.7,61.3,100,99.95225,700,790,69.5,61,100,100,840,433,70.9,61.3,100,100,540,697,69.6,61.3,100,99.953156,930,642,69.3,61.4,100,100,690,820,70.4,60.9,100,100,1335,442,70.4,61.7,100,100,550,561,69.2,60.9,100,100,1020,629,69.9,61.1,100,99.976974,915,172,70.8,60.9,100,100,400,345,69.5,61.7,100,100,700,597,69.9,61,100,99.96536,840,279,70.3,61.2,100,100,540,440,70.1,61.2,100,99.96374,840,375,69.9,62.4,100,99.95222,690,297,72.4,61.3,0,61.600845,285,263,71,61.9,100,100,550,269,69.8,61.9,100,100,1020,266,71.2,61.2,100,100,915,332,69.5,60.9,100,100,400,607,69.6,60.9,100,100,700,839,69.2,60.9,100,85.137634,840,169,72,61,0,41.805656,160,819,68.5,61.1,100,99.96483,1000,90,70.6,61.7,0,40.61007,100,835,70.9,61.3,100,84.91681,840,277,71.8,286.6,24.6,55.226357,282.34274,844,69.6,60.8,100,99.96569,1020,763,69.8,60.9,100,99.976776,910,387,71,60.9,100,100,500,532,70.7,60.9,100,100,700,834,69.5,60.7,100,79.27906,840,539,70.4,60.9,100,83.2923,540,576,69.3,60.9,100,99.96464,840,652,68.4,61.3,100,100,690,451,70.5,61.2,100,53.28931,450,197,72.5,62.1,0,45.4656,195,814,69.1,61,100,100,1020,575,70,60.7,100,99.95113,1110,802,69,61.4,100,100,1060,406,70.4,61.3,100,100,705,256,70.4,61.4,100,100,500,538,68.2,60.9,100,76.01621,540,430,67.6,60.9,100,99.964645,525,686,67.7,60.8,100,99.965126,900,839,67.8,60.6,100,99.963585,850,268,66.5,60.8,100,70.7067,270,579,67.9,60.7,100,100,880,74,73,74.4,0,75,76.5,95.1,100,30.04
20161002,2155,69.4,88.5,31.46973648,54.95397917,226,55.8,53.8,5.8,101.9,100.1,-0.2,2.7,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.9,64.9,62.3,90.5,100,39.8,64,90.5,0,65.9,1.85,65,1.8125,68.5,0,0,46.6,13,0,0,0,70.2,69.1,61.1,100,15,86.1,63,87.6,0,68.7,0.36,65,1.8125,67.9,0,0,95.6,97.8,24.4,4.1,0.8,15,15,87.6,67.1,79.8,100,0.8,0,66.5,1.3,66.75862,66.25862,0,12,0,0,0,100,1,72,222,65.2,0,28.466797,200,72,68,3024.2644,69.5,63.2,11.1,3008.0737,859,67.7,62.7,100,79.014465,850,252,68.1,63.4,100,72.826485,250,1046,70.4,62.6,0,25.851679,1000,318,73.6,63.4,0,0,301.00156,1212,67.3,62.9,100,60.297184,1200,506,67,63.3,100,51.13288,500,252,66.6,63.2,100,69.809,250,695,66.5,63.5,100,48.63875,690,336,69.2,63.7,100,100,650,843,66.6,64,100,100,950,1930,0,63,100,69.566284,1900,1927,66.5,63.1,100,73.9045,1900,304,69.6,61.6,100,100,400,451,67.7,62,100,100,700,421,67.7,61.8,100,77.110214,420,770,68.8,61.6,100,100,840,466,70.6,61.5,100,100,540,796,68.8,61.6,100,100,840,762,70.3,61.5,100,100,950,215,71.8,62.4,9.6,53.608246,213.3339,1000,68.5,61.7,100,100,1020,537,67.2,61.5,100,100,700,251,71.1,61.7,100,100,400,444,69.6,61.8,100,99.95225,700,786,69.2,61.5,100,100,840,430,70.8,61.7,100,100,540,691,69.4,61.7,100,99.953156,930,636,69.1,61.7,100,100,690,810,70.2,61.3,100,100,1335,440,70.2,62,100,100,550,605,69.1,61.4,100,100,1020,630,69.7,61.6,100,99.976974,915,171,70.7,61.3,100,100,400,348,69.4,61.9,100,100,700,598,69.8,61.4,100,99.96536,840,278,70.2,61.6,100,100,540,443,70,61.6,100,99.96374,840,373,69.7,62.5,100,99.95222,690,294,72.4,61.5,0,61.600845,285,262,70.8,62.2,100,100,550,251,69.7,62.1,100,100,1020,265,71.1,61.5,100,100,915,330,69.4,61.3,100,100,400,604,69.5,61.4,100,100,700,837,69,61.4,100,85.137634,840,168,72,61.3,0,41.805656,160,809,68.4,61.4,100,99.96483,1000,90,70.4,61.9,0,40.61007,100,834,70.7,61.6,100,85.12177,840,301,71.6,286.5,32.6,57.169945,300.80322,839,69.4,61.2,100,99.96569,1020,759,69.6,61.3,100,99.976776,910,386,70.9,61.4,100,100,500,529,70.5,61.4,100,100,700,833,69.3,61.2,100,79.438446,840,537,70.3,61.3,100,83.2923,540,577,69,61.3,100,99.96464,840,649,68.2,61.6,100,100,690,447,70.4,61.5,100,53.28931,450,197,72.4,62.4,0,45.4656,195,806,68.9,61.4,100,100,1020,578,69.8,61.2,100,99.95113,1110,798,68.9,61.6,100,100,1060,404,70.2,61.6,100,100,705,256,70.3,61.6,100,100,500,537,68,61.3,100,76.01621,540,430,67.5,61.4,100,99.964645,525,684,67.4,61.3,100,99.965126,900,836,67.5,61.1,100,99.963585,850,267,66.3,61.3,100,71.15831,270,577,67.9,61.2,100,100,880,74,73,74.4,0,74.9,76.5,95.1,99.7,30.04
20161002,2200,69.4,88.5,31.46973648,54.95397917,226,56.7,57.4,4.05,101.2,100.9,-0.1,2.75,0,0,0,5,85,0,0,1,0,0,0,200,72,7.5,4.05,7.5,200,70.1,64.8,63,89.5,100,36.7,64,89.5,0,65.8,1.8,65,1.8125,69,0,0,46,13.2,0,0,0,70.2,69,61.7,100,15,84.5,63,88.9,0,68.6,0.41,65,1.8125,68,0,0,95.4,98,25.3,3.8,0.7,15,15,87.6,67.1,79.8,100,1,0,66.5,1.3,66.75862,66.25862,0,12,0,0,0,0,0,72,223,65.9,0,28.466797,200,72,68,2611.5657,69.6,64,11.8,2464.0718,857,67.8,63.5,100,79.25962,850,251,68.1,64.2,100,72.826485,250,1044,70.4,63.5,0,25.851679,1000,322,73.8,64.1,0,0,279.40134,1209,67.4,63.7,100,60.297184,1200,503,67.4,64,100,51.13288,500,251,66.7,64,100,69.809,250,692,66.7,64.3,100,48.63875,690,333,69.2,64.4,100,100,650,837,66.5,64.8,100,100,950,1918,0,63.8,100,69.566284,1900,1917,66.7,63.9,100,73.9045,1900,302,69.5,62.2,100,100,400,452,67.6,62.6,100,100,700,417,67.6,62.3,100,77.110214,420,768,68.7,62.2,100,100,840,464,70.5,62,100,100,540,792,68.7,62.1,100,100,840,759,70.2,62,100,100,950,257,71.6,62.7,17.6,58.88889,254.51418,1000,68.4,62.2,100,100,1020,540,67,62.1,100,100,700,252,71,62.3,100,100,400,444,69.5,62.3,100,99.95225,700,787,69.1,62.1,100,100,840,431,70.7,62.2,100,100,540,691,69.3,62.3,100,99.953156,930,637,69,62.2,100,100,690,814,70.1,61.8,100,100,1335,440,70,62.4,100,100,550,530,69,61.8,100,100,1020,621,69.6,62.1,100,99.976974,915,167,70.7,61.9,100,100,400,331,69.3,62.3,100,100,700,586,69.6,61.9,100,99.96536,840,272,70.1,62.1,100,100,540,430,70,62.1,100,99.96374,840,364,69.6,62.8,100,99.95222,690,286,72.3,61.9,0,61.600845,285,256,70.7,62.6,100,100,550,311,69.7,62.4,100,100,1020,276,71,61.9,100,100,915,329,69.2,61.9,100,100,400,603,69.3,61.9,100,100,700,835,68.9,61.9,100,85.137634,840,168,71.9,61.8,4.2,41.805656,160,806,68.3,61.9,100,99.96483,1000,90,70.4,62.2,0,40.61007,100,836,70.6,62.1,100,85.15794,840,317,71.5,286.4,38.6,58.97132,319.26315,841,69.4,61.7,100,99.96569,1020,760,69.4,61.9,100,99.976776,910,385,70.9,61.9,100,100,500,534,70.3,61.9,100,100,700,836,69.2,61.7,100,78.984795,840,537,70.2,61.9,100,83.366165,540,577,68.9,61.8,100,99.96464,840,650,68.1,62.1,100,100,690,450,70.3,61.9,100,53.28931,450,197,72.3,62.7,0,45.4656,195,801,68.8,61.9,100,100,1020,560,69.7,61.8,100,99.95113,1110,799,68.8,62,100,100,1060,405,70.1,62.1,100,100,705,255,70.2,62,100,100,500,536,67.9,61.7,100,75.97937,540,428,67.4,61.8,100,99.964645,525,687,67.4,61.8,100,99.965126,900,840,67.4,61.6,100,99.963585,850,268,66.2,61.8,100,71.15831,270,582,67.8,61.7,100,100,880,74,73,74.4,0,74.9,76.5,95.1,100,30.04
20161002,2205,69.4,89,31.55526615,45.5432,229,60.1,60.1,4.1,100,100.6,-0.1,2.8,0,0,0,5,85,0,0,1,0,0,0,200,72,7.5,4.1,7.5,200,70.3,65.1,64.4,89,100,35.7,64,89,0,66,1.8,65,1.8125,69.7,0,0,45.6,13.2,0,0,0,70.1,69,62.6,100,15,83.1,63,88.1,0,68.6,0.37,65,1.8125,68.3,0,0,96,98,24.7,3.8,0.7,15,15,87.3,67.1,79.8,100,0.4,0,66.5,1.3,66.75862,66.25862,0,12,0,0,0,0,0,72,220,66.8,0,28.466797,200,72,68,2123.706,69.7,65.2,12.5,2200,857,67.9,64.6,100,79.284134,850,252,68.2,65.2,100,72.826485,250,1044,70.4,64.6,0,25.851679,1000,321,73.9,64.7,0,0,279.40134,1210,67.6,64.7,100,60.297184,1200,503,67.8,65.2,100,51.13288,500,251,66.9,65.1,100,69.809,250,691,66.8,65.3,100,48.63875,690,334,69.2,65.4,100,100,650,838,66.7,65.8,100,100,950,1918,0,64.9,100,69.566284,1900,1914,66.9,65,100,73.9045,1900,301,69.5,62.8,100,100,400,448,67.6,63.1,100,100,700,421,67.6,63,100,77.18393,420,765,68.6,62.8,100,100,840,462,70.4,62.6,100,100,540,791,68.7,62.7,100,100,840,753,70,62.7,100,100,950,277,71.5,63.1,23.6,59.69072,272.97412,957,68.3,62.8,100,100,1020,532,67,62.7,100,100,700,251,71,62.9,100,100,400,443,69.3,62.9,100,99.95225,700,788,69,62.7,100,100,840,429,70.6,62.8,100,100,540,690,69.2,62.9,100,99.953156,930,636,68.9,62.7,100,100,690,813,70,62.4,100,100,1335,439,69.9,62.9,100,100,550,588,68.9,62.4,100,100,1020,634,69.5,62.7,100,99.976974,915,169,70.7,62.5,100,100,400,334,69.2,62.8,100,100,700,586,69.6,62.5,100,99.96536,840,273,70,62.6,100,100,540,432,69.9,62.6,100,99.96374,840,371,69.5,63.1,100,99.95222,690,292,72.2,62.4,0,61.600845,285,258,70.6,63.1,100,100,550,283,69.7,62.8,100,100,1020,276,70.9,62.5,100,100,915,328,69.2,62.5,100,100,400,599,69.2,62.6,100,100,700,834,68.8,62.5,100,85.12529,840,178,71.9,62.4,8.2,43.13512,179.12802,800,68.2,62.4,100,99.96483,1000,90,70.3,62.6,0,40.61007,100,829,70.5,62.7,100,85.688446,840,359,71.3,286.7,46.6,64.56506,360.44293,839,69.3,62.4,100,99.96569,1020,760,69.4,62.6,100,99.976776,910,386,70.8,62.6,100,100,500,530,70.3,62.6,100,100,700,832,69.1,62.4,100,79.426186,840,536,70.1,62.5,100,83.8094,540,571,68.8,62.4,100,99.96464,840,649,68,62.6,100,100,690,446,70.2,62.4,100,53.28931,450,197,72.3,63.2,0,45.4656,195,799,68.7,62.6,100,100,1020,569,69.6,62.4,100,99.95113,1110,795,68.7,62.5,100,100,1060,403,70,62.7,100,100,705,256,70.1,62.5,100,100,500,534,67.8,62.3,100,76.70392,540,432,67.3,62.5,100,99.964645,525,687,67.3,62.5,100,99.965126,900,835,67.3,62.3,100,99.963585,850,267,66.1,62.4,100,71.15831,270,578,67.7,62.5,100,100,880,74,73,74.4,0,74.9,76.5,95.1,99.1,30.04
20161002,2210,69.5,89,31.63204099,45.5432,2,61.3,61.4,4.1,99.8,100.3,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,70.4,65.1,64.9,89.5,100,35.5,64,89.5,0,66.1,1.85,65,1.8125,70.4,0,0,45.9,13.2,0,0,0,70.1,69.1,64,100,15,82.6,63,85.9,0,68.7,0.4,65,1.8125,68.9,0,0,94.6,97.7,23.8,3.8,1.4,15,15,87.5,67.1,79.8,100,0.4,0,66.5,1.3,66.75862,66.25862,0,12,0,0,0,0,0,72,217,67.3,0,28.466797,200,72,68,2123.706,69.8,65.7,15.5,2200,861,68,65.1,100,78.94092,850,253,68.3,65.8,100,72.826485,250,1043,70.5,65.3,0,25.851679,1000,314,74,65.4,0,0,301.00156,1216,67.7,65.4,100,60.297184,1200,506,68.2,65.6,100,51.13288,500,252,67.1,65.6,100,69.809,250,695,67,65.8,100,48.63875,690,336,69.2,66,100,100,650,842,66.8,66.4,100,100,950,1929,0,65.4,100,69.566284,1900,1922,67.2,65.6,100,73.9045,1900,299,69.5,64.1,100,100,400,446,67.6,64.3,100,100,700,417,67.7,64.2,100,77.71225,420,764,68.6,64.1,100,100,840,459,70.4,63.8,100,100,540,784,68.6,64,100,100,840,752,70,63.8,100,100,950,293,71.4,64.1,29.6,62.852234,291.43405,959,68.3,64.1,100,100,1020,529,67,64,100,100,700,250,70.9,64.2,100,100,400,441,69.3,64.2,100,99.95225,700,786,68.9,64.1,100,100,840,427,70.6,64.1,100,100,540,684,69.1,64.2,100,99.953156,930,634,68.9,63.8,100,100,690,811,70,63.6,100,100,1335,437,69.9,64,100,100,550,556,68.8,63.7,100,100,1020,615,69.4,63.9,100,99.976974,915,146,70.7,63.9,100,100,400,302,69.2,63.8,100,100,700,536,69.5,63.8,100,99.96536,840,247,70,63.8,100,100,540,399,69.8,63.8,100,99.96374,840,333,69.5,63.9,100,99.95222,690,263,72.2,63.3,0,62.776207,285,228,70.6,64,100,100,550,441,69.6,63.7,100,100,1020,431,70.8,63.6,100,100,915,324,69.2,63.8,100,100,400,593,69.2,64,100,100,700,829,68.7,63.8,100,85.7425,840,202,71.8,63.5,14.2,46.797195,204.96799,788,68.2,63.5,100,99.96483,1000,89,70.3,63.5,0,40.61007,100,823,70.4,63.9,100,86.279236,840,378,71.2,286.4,52.6,67.55155,378.90338,835,69.3,63.6,100,99.96569,1020,750,69.4,63.9,100,99.976776,910,386,70.8,63.9,100,100,500,525,70.3,63.9,100,100,700,830,69,63.9,100,79.8308,840,535,70.1,63.8,100,83.96947,540,569,68.7,63.7,100,99.96464,840,645,68,63.6,100,100,690,444,70.1,63.4,100,53.28931,450,195,72.2,64.1,0,45.4656,195,798,68.7,63.8,100,100,1020,572,69.5,63.7,100,99.95113,1110,794,68.8,63.3,100,100,1060,404,70,63.7,100,100,705,255,70.1,63.4,100,100,500,534,67.8,63.4,100,76.74076,540,428,67.4,63.7,100,99.964645,525,682,67.3,63.8,100,99.965126,900,832,67.5,63.6,100,99.963585,850,267,66.2,63.6,100,71.329185,270,577,67.7,63.8,100,100,880,74,73.1,74.4,0,74.9,76.5,95.3,99.8,30.04
20161002,2215,69.5,89.6,31.73507587,45.5432,1,61.3,61.5,4.1,99.5,100,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,70.6,65,65.1,89,100,35.9,64,89,0,65.9,1.8,65,1.8125,71,0,0,45.7,13.2,0,0,0,70.1,69.2,67.6,100,15,84,63,88.5,0,68.9,0.37,65,1.8125,69.8,0,0,86.9,97.1,24.7,3.9,0.9,15,15,87.6,67.1,79.8,100,0.6,0,66.5,1.3,66.75862,66.25862,0,12,0,0,0,0,0,72,221,67.7,0,28.466797,200,72,68,2611.5657,69.8,66,10.8,2200,857,68.1,65.5,100,79.284134,850,251,68.4,66.2,100,72.826485,250,1035,70.5,65.7,0,25.851679,1000,319,74.1,66,0,1.7298088,322.60144,1205,67.9,65.7,100,60.297184,1200,503,68.5,66,100,51.13288,500,251,67.4,66,100,69.809,250,692,67.2,66.1,100,48.63875,690,334,69.3,66.3,100,100,650,835,66.9,66.7,100,100,950,1913,0,65.8,100,69.566284,1900,1912,67.4,65.9,100,73.9045,1900,299,69.5,66.9,100,100,400,444,67.8,66.9,100,100,700,418,67.9,66.8,100,77.269936,420,762,68.7,66.8,100,100,840,457,70.4,66.4,100,100,540,782,68.6,66.7,100,100,840,751,70,66.4,100,100,950,311,71.3,66.1,35.6,64.891174,309.89398,948,68.3,66.7,100,100,1020,525,67.3,66.7,100,100,700,250,70.9,67.1,100,100,400,441,69.3,67,100,99.95225,700,783,69,66.9,100,100,840,428,70.6,66.8,100,100,540,686,69.1,66.9,100,99.953156,930,632,68.9,66,100,100,690,811,70.1,66.2,100,100,1335,436,69.9,66.1,100,100,550,574,68.8,66.2,100,100,1020,624,69.4,66.7,100,99.976974,915,170,70.6,66.7,100,100,400,339,69.2,65.8,100,100,700,590,69.5,66.4,100,99.96536,840,275,70,66.2,100,100,540,438,69.8,66.3,100,99.96374,840,372,69.5,65.4,100,99.95222,690,294,72.2,65.1,0,61.694878,285,258,70.5,66,100,100,550,270,69.6,65.4,100,100,1020,268,70.9,65.8,100,100,915,323,69.3,66.5,100,100,400,592,69.1,67.1,100,100,700,831,68.7,66.5,100,85.80422,840,226,71.8,66,18.2,49.68576,226.24806,780,68.3,65.6,100,99.96483,1000,90,70.2,65.2,0,40.61007,100,835,70.4,66.4,100,87.53316,840,398,71.1,286.9,58.6,70.21806,397.36334,820,69.3,66.2,100,99.96569,1020,751,69.4,66.7,100,99.976776,910,383,70.8,66.6,100,100,500,527,70.3,66.7,100,100,700,829,69,66.8,100,79.72045,840,537,70.1,66.6,100,83.44004,540,575,68.8,66.2,100,99.96464,840,645,68.2,65.7,100,100,690,446,70.1,65.5,100,53.28931,450,196,72.2,65.9,0,45.4656,195,799,68.7,66.4,100,100,1020,557,69.5,66.5,100,99.95113,1110,801,68.8,65,100,100,1060,405,70,65.8,100,100,705,256,70,65.2,100,100,500,536,67.9,65.8,100,76.50743,540,430,67.5,66.2,100,99.964645,525,683,67.5,66.6,100,99.965126,900,836,67.5,66.5,100,99.963585,850,268,66.3,66.2,100,70.63347,270,579,67.7,66.8,100,100,880,74,73.1,74.4,0,74.9,76.5,97.2,99.6,30.04
20161002,2220,69.7,89.1,31.80339113,45.5432,1,61.3,61.5,4.1,99.2,99.7,-0.1,0.05,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,70.6,64.9,65.3,89.5,100,36.2,64,89.5,0,65.9,1.85,65,1.8125,71.6,0,0,46,13.3,0,0,0,70.2,69.1,69.7,100,15,86.4,63,88.2,0,68.8,0.35,65,1.8125,70.5,0,0,80,97.3,24.5,4.1,0.8,15,15,87.5,67.1,79.8,100,1.5,0,66.5,1.3,66.75862,66.25862,0,12,0,0,0,0,0,72,217,67.8,0,28.466797,200,72,68,2123.706,69.8,66.1,15.8,2200,858,68.3,65.5,100,79.08801,850,252,68.5,66.2,100,72.826485,250,1045,70.6,65.9,0,25.851679,1000,344,73.9,66.5,0,25.837496,344.20148,1213,68.1,65.8,100,60.297184,1200,506,68.7,66.1,100,51.13288,500,252,67.5,66,100,69.809,250,694,67.3,66.2,100,48.63875,690,335,69.4,66.4,100,100,650,839,67.1,66.8,100,100,950,1924,0,65.9,100,69.566284,1900,1914,67.5,66,100,73.9045,1900,297,69.6,69,100,100,400,444,68.1,69,100,100,700,418,68.1,68.8,100,77.25765,420,760,68.9,68.9,100,100,840,455,70.4,68.5,100,100,540,774,68.8,68.9,100,100,840,747,70,68.5,100,100,950,327,71.2,68.1,41.6,67.39977,328.35446,960,68.5,68.9,100,100,1020,528,67.7,68.8,100,100,700,249,71,69.1,100,100,400,441,69.3,69,100,99.95225,700,780,69.1,69,100,100,840,427,70.6,68.8,100,100,540,685,69.2,69,100,99.953156,930,632,69.1,68.1,100,100,690,811,70.2,68.3,100,100,1335,436,70,68.1,100,100,550,593,68.9,68.4,100,100,1020,629,69.5,68.7,100,99.976974,915,168,70.7,68.8,100,100,400,338,69.2,67.7,100,100,700,587,69.6,68.4,100,99.96536,840,274,70,68.3,100,100,540,437,69.8,68.4,100,99.96374,840,367,69.5,67.1,100,99.95222,690,293,72.2,67.2,0,61.694878,285,257,70.6,67.9,100,100,550,285,69.6,67.2,100,100,1020,270,70.9,67.8,100,100,915,322,69.5,68.6,100,100,400,589,69.2,69.1,100,100,700,829,68.9,68.5,100,85.79188,840,245,71.7,68.2,24.2,52.320522,246.00858,777,68.5,67.6,100,99.96483,1000,91,70.2,67.1,0,40.61007,100,831,70.4,68.4,100,88.20834,840,410,71.1,286.6,62.6,74.29486,417.2434,824,69.4,68.3,100,99.96569,1020,751,69.5,68.8,100,99.976776,910,385,70.9,68.6,100,100,500,527,70.3,68.7,100,100,700,831,69.1,68.8,100,79.70819,840,535,70.1,68.6,100,84.018715,540,573,68.9,68.3,100,99.96464,840,644,68.4,67.7,100,100,690,443,70.1,67.4,100,53.28931,450,196,72.2,67.8,0,45.4656,195,813,68.8,68.5,100,100,1020,569,69.6,68.5,100,99.95113,1110,797,68.9,67,100,100,1060,405,70,67.9,100,100,705,256,70.1,67.2,100,100,500,536,68.1,67.9,100,76.59339,540,429,67.8,68.3,100,99.964645,525,687,67.8,68.7,100,99.965126,900,835,67.7,68.5,100,99.963585,850,267,66.7,68.3,100,71.31698,270,580,67.8,68.9,100,100,880,74,73.1,74.4,0,74.9,76.5,93.7,100,30.04
20161002,2225,69.4,90.6,31.82910285,45.5432,1,61.3,61.5,4.1,98.9,99.4,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,70.7,65.1,65.3,89,100,36.8,64,89,0,66,1.8,65,1.8125,72.1,0,0,45.7,13.2,0,0,0,70.3,69.3,70.7,100,15,89.3,63,87.2,0,68.9,0.36,65,1.8125,70.7,0,0,76.5,97.1,24.2,3.6,0.3,15,15,87.6,67.1,79.8,100,0.4,0,66.5,1.3,66.75862,66.25862,0,12,0,0,0,0,0,72,219,67.9,0,28.466797,200,72,68,2123.706,69.8,66.2,15.9,2200,855,68.4,65.6,100,79.77446,850,251,68.5,66.4,100,72.826485,250,1046,70.6,66,0,25.851679,1000,330,73.8,66.6,0,18.564991,322.60132,1203,68.1,65.9,100,60.297184,1200,504,68.9,66.2,100,51.13288,500,250,67.6,66.1,100,69.809,250,693,67.4,66.3,100,48.63875,690,334,69.4,66.5,100,100,650,838,67.1,66.8,100,100,950,1916,0,66,100,69.566284,1900,1910,67.5,66.1,100,73.9045,1900,299,69.7,70.3,100,100,400,443,68.3,70.3,100,100,700,418,68.4,70.1,100,77.25765,420,761,69.2,70.3,100,100,840,457,70.4,70,100,100,540,775,68.9,70.2,100,100,840,745,70.1,69.9,100,100,950,349,71.2,69.6,45.6,70.28637,348.23456,948,68.8,70.2,100,100,1020,526,68.1,70.1,100,100,700,251,71,70.3,100,100,400,442,69.4,70.3,100,99.95225,700,786,69.3,70.2,100,100,840,429,70.6,70.1,100,100,540,691,69.3,70.3,100,99.953156,930,635,69.2,69.5,100,100,690,812,70.4,69.7,100,100,1335,437,70.1,69.5,100,100,550,557,69,69.8,100,100,1020,616,69.6,70.1,100,99.976974,915,170,70.8,70.1,100,100,400,341,69.2,69.2,100,100,700,592,69.7,69.8,100,99.96536,840,276,70.1,69.7,100,100,540,440,69.8,69.8,100,99.96374,840,371,69.6,68.6,100,99.95222,690,297,72.2,68.7,0,61.694878,285,261,70.7,69.4,100,100,550,281,69.6,68.8,100,100,1020,267,70.9,69.3,100,100,915,322,69.6,70,100,100,400,588,69.3,70.3,100,100,700,829,69.1,69.9,100,85.89063,840,268,71.7,69.6,28.2,54.96737,267.28864,773,68.7,69.1,100,99.96483,1000,89,70.2,68.7,0,40.61007,100,831,70.5,69.8,100,88.09983,840,418,71.1,286.8,66.6,73.31121,417.2434,826,69.5,69.7,100,99.96569,1020,749,69.7,70,100,99.976776,910,386,71,69.9,100,100,500,532,70.4,69.9,100,100,700,832,69.2,70.1,100,79.53654,840,537,70.2,69.9,100,83.39079,540,582,69,69.7,100,99.96464,840,650,68.7,69.2,100,100,690,446,70.1,68.9,100,53.28931,450,197,72.3,69.2,0,45.4656,195,792,68.8,69.9,100,100,1020,558,69.8,69.9,100,99.95113,1110,799,69,68.6,100,100,1060,405,70.1,69.4,100,100,705,257,70.2,68.8,100,100,500,535,68.2,69.4,100,76.43375,540,440,68.1,69.7,100,99.964645,525,686,68.1,70,100,99.965126,900,833,67.9,69.8,100,99.963585,850,268,67,69.7,100,71.15831,270,581,67.9,70.1,100,100,880,74,73,74.4,0,74.9,76.5,95.1,99.7,30.04
20161002,2230,69.7,89.8,31.9244786,45.5432,1,61.3,61.5,4.1,98.6,99.1,-0.1,0.05,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,70.7,65.2,65.5,89.5,100,37.5,64,89.5,0,66.2,1.8,65,1.8125,72.4,0,0,45.9,13.2,0,0,0,70.5,69.3,71.2,100,15,92.5,63,87.3,0,69,0.38,65,1.8125,70.8,0,0,74.8,97.1,24.3,4,0.7,15,15,88.3,67.1,79.8,100,1.2,0,66.5,1.3,66.75862,66.25862,0,12,0,0,0,0,0,72,221,68,0,28.466797,200,72,68,2611.5657,69.9,66.3,11.1,2200,858,68.4,65.7,100,79.08801,850,252,68.6,66.5,100,72.826485,250,1058,70.7,66.1,0,25.851679,1000,322,73.9,66.8,0,16.774271,322.60132,1213,68.2,66,100,60.297184,1200,505,69.1,66.2,100,51.13288,500,251,67.7,66.2,100,69.809,250,692,67.4,66.4,100,48.63875,690,335,69.4,66.6,100,100,650,839,67.2,66.9,100,100,950,1923,0,66,100,69.566284,1900,1922,67.6,66.2,100,73.9045,1900,297,69.8,71.1,100,100,400,438,68.5,71.1,100,100,700,417,68.7,70.8,100,77.62624,420,757,69.4,71,100,100,840,455,70.5,70.8,100,100,540,771,69,71,100,100,840,742,70.3,70.7,100,100,950,372,71.2,70.5,49.6,72.5315,368.11462,959,69,70.9,100,100,1020,524,68.4,70.9,100,100,700,250,71.1,71,100,100,400,441,69.4,71,100,99.95225,700,784,69.5,70.9,100,100,840,428,70.7,70.9,100,100,540,690,69.4,71.1,100,99.953156,930,633,69.4,70.4,100,100,690,812,70.6,70.5,100,100,1335,439,70.3,70.4,100,100,550,552,69.2,70.6,100,100,1020,622,69.7,70.8,100,99.976974,915,172,70.8,70.8,100,100,400,340,69.2,70.1,100,100,700,592,69.8,70.6,100,99.96536,840,276,70.1,70.5,100,100,540,439,69.8,70.6,100,99.96374,840,374,69.7,69.7,100,99.95222,690,294,72.2,69.8,0,61.694878,285,261,70.8,70.4,100,100,550,267,69.6,69.8,100,100,1020,265,70.9,70.2,100,100,915,319,69.8,70.7,100,100,400,587,69.4,71,100,100,700,834,69.2,70.7,100,86.32268,840,268,71.7,70.4,32.2,54.96737,267.28864,772,68.9,70,100,99.96483,1000,88,70.2,69.7,0,40.61007,100,830,70.6,70.6,100,88.25658,840,436,71.2,286.5,68.6,77.93316,437.12347,828,69.7,70.5,100,99.96569,1020,747,69.8,70.7,100,99.976776,910,386,71,70.7,100,100,500,534,70.5,70.6,100,100,700,832,69.4,70.8,100,79.45071,840,537,70.3,70.7,100,83.39079,540,576,69.2,70.5,100,99.96464,840,648,68.9,70.1,100,100,690,447,70.1,69.9,100,53.28931,450,197,72.4,70.1,0,45.4656,195,801,68.9,70.6,100,100,1020,560,69.9,70.6,100,99.95113,1110,799,69.1,69.7,100,100,1060,404,70.3,70.3,100,100,705,257,70.3,69.8,100,100,500,537,68.4,70.3,100,76.04077,540,434,68.4,70.5,100,99.964645,525,687,68.5,70.7,100,99.965126,900,838,68.1,70.5,100,99.963585,850,267,67.3,70.5,100,71.15831,270,581,68.1,70.8,100,100,880,74,73,74.4,0,74.9,76.5,95.1,99.9,30.04
20161002,2235,69.9,89.8,32.08021377,45.5432,1,61.4,61.5,4.1,98.4,98.8,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,70.7,65.5,65.7,89.5,100,38.5,64,89.5,0,66.4,1.85,65,1.8125,72.7,0,0,46,13.2,0,0,0,70.6,69.5,71.7,100,15,95.8,63,88.2,0,69.2,0.37,65,1.8125,70.7,0,0,73.6,96.9,24.5,3.8,1.1,15,15,86.7,67.1,79.8,100,0.5,0,66.5,1.3,66.75862,66.25862,0,12,0,0,0,0,0,72,219,68.1,0,28.466797,200,72,68,2123.706,69.9,66.5,14.2,2200,856,68.5,65.9,100,79.19833,850,252,68.6,66.6,100,72.826485,250,1042,70.7,66.2,0,25.851679,1000,342,73.9,66.9,0,26.00804,344.20157,1210,68.3,66.2,100,60.297184,1200,505,69.4,66.4,100,51.13288,500,252,67.8,66.3,100,69.809,250,696,67.4,66.5,100,48.63875,690,334,69.5,66.7,100,100,650,843,67.2,67,100,100,950,1923,0,66.2,100,69.566284,1900,1920,67.7,66.3,100,73.9045,1900,298,70,71.5,100,100,400,439,68.7,71.6,100,100,700,416,69,71.3,100,77.98255,420,756,69.6,71.5,100,100,840,453,70.6,71.3,100,100,540,768,69.1,71.5,100,100,840,740,70.4,71.3,100,100,950,366,71.2,71.1,53.6,73.10424,368.11462,954,69.2,71.5,100,100,1020,529,68.6,71.3,100,100,700,250,71.2,71.5,100,100,400,441,69.6,71.5,100,99.95225,700,782,69.6,71.4,100,100,840,428,70.8,71.4,100,100,540,688,69.4,71.6,100,99.953156,930,634,69.6,71.1,100,100,690,812,70.7,71,100,100,1335,437,70.4,70.9,100,100,550,558,69.3,71.1,100,100,1020,617,69.9,71.3,100,99.976974,915,171,70.9,71.3,100,100,400,342,69.3,70.7,100,100,700,593,69.9,71.1,100,99.96536,840,277,70.2,71.1,100,100,540,440,69.8,71.2,100,99.96374,840,373,69.8,70.4,100,99.95222,690,297,72.3,70.5,0,61.694878,285,261,70.9,71,100,100,550,257,69.7,70.6,100,100,1020,265,71,70.8,100,100,915,321,70,71.2,100,100,400,584,69.5,71.5,100,100,700,834,69.4,71.2,100,86.3844,840,289,71.7,71,36.2,57.52961,288.56873,771,69.1,70.7,100,99.96483,1000,89,70.3,70.5,0,40.61007,100,830,70.7,71.2,100,88.244514,840,435,71.3,286.8,70.6,78.004265,437.12347,823,69.8,71,100,99.96569,1020,747,70,71.2,100,99.976776,910,385,71.1,71.2,100,100,500,525,70.6,71,100,100,700,832,69.5,71.3,100,79.53654,840,536,70.4,71.2,100,83.39079,540,575,69.4,71.1,100,99.96464,840,645,69.1,70.8,100,100,690,446,70.2,70.6,100,53.28931,450,197,72.5,70.8,0,45.4656,195,784,69,71.2,100,100,1020,566,70.1,71.1,100,99.95113,1110,799,69.2,70.4,100,100,1060,406,70.4,71,100,100,705,257,70.4,70.5,100,100,500,536,68.6,70.8,100,76.32323,540,429,68.6,71.1,100,99.964645,525,682,68.8,71.2,100,99.965126,900,838,68.3,71,100,99.963585,850,267,67.5,71,100,71.15831,270,580,68.3,71.3,100,100,880,74,73,74.4,0,74.9,76.5,95.1,98.3,30.04
20161002,2240,70.1,88.8,32.06115423,45.5432,1,61.4,61.6,4.1,98.2,98.5,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,70.7,65.2,65.6,89.5,100,39.4,64,89.5,0,66.2,1.8,65,1.8125,73.1,0,0,46,13.2,0,0,0,70.7,69.5,72,100,15,99.2,63,89.1,0,69.2,0.36,65,1.8125,70.6,0,0,73,97.1,24.9,3.7,0.3,15,15,87.3,67.1,79.8,100,1,0,66.5,1.3,66.75862,66.25862,0,12,0,0,0,0,0,72,223,68.1,0,28.466797,200,72,68,2123.706,70,66.5,16.3,2200,858,68.5,65.9,100,79.18607,850,252,68.7,66.6,100,72.826485,250,1040,70.7,66.2,0,25.851679,1000,327,73.8,66.8,0,18.272629,322.60132,1209,68.4,66.1,100,60.297184,1200,504,69.2,66.3,100,51.13288,500,252,67.8,66.3,100,69.809,250,693,67.4,66.4,100,48.63875,690,335,69.5,66.7,100,100,650,841,67.2,66.9,100,100,950,1918,0,66.2,100,69.566284,1900,1922,67.7,66.3,100,73.9045,1900,295,70.1,71.8,100,100,400,432,68.9,71.9,100,100,700,414,69.2,71.6,100,78.22829,420,755,69.7,71.7,100,100,840,451,70.6,71.6,100,100,540,764,69.2,71.8,100,100,840,736,70.5,71.7,100,100,950,387,71.2,71.5,57.6,75.76174,387.9947,950,69.3,71.8,100,100,1020,526,68.9,71.6,100,100,700,249,71.2,71.8,100,100,400,438,69.7,71.8,100,99.95225,700,778,69.7,71.7,100,100,840,427,70.8,71.7,100,100,540,684,69.6,71.9,100,99.953156,930,631,69.7,71.4,100,100,690,806,70.8,71.3,100,100,1335,435,70.6,71.3,100,100,550,587,69.4,71.5,100,100,1020,623,70,71.6,100,99.976974,915,168,70.9,71.5,100,100,400,339,69.4,71.1,100,100,700,591,70,71.4,100,99.96536,840,275,70.2,71.5,100,100,540,436,69.9,71.6,100,99.96374,840,367,69.9,70.9,100,99.95222,690,295,72.3,71,0,61.694878,285,259,71,71.4,100,100,550,259,69.7,71.1,100,100,1020,266,71,71.2,100,100,915,316,70.1,71.5,100,100,400,578,69.6,71.7,100,100,700,828,69.5,71.5,100,87.07567,840,307,71.7,71.3,40.2,60.24897,309.84882,761,69.2,71.1,100,99.96483,1000,87,70.3,71,0,40.61007,100,829,70.8,71.5,100,89.43815,840,456,71.3,286.5,74.6,83.42024,457.00327,809,69.9,71.3,100,99.96569,1020,739,70.1,71.5,100,99.976776,910,386,71.2,71.5,100,100,500,525,70.7,71.3,100,100,700,828,69.6,71.6,100,79.892105,840,535,70.5,71.5,100,84.00641,540,569,69.6,71.4,100,99.96464,840,644,69.3,71.2,100,100,690,445,70.2,71,100,53.28931,450,196,72.6,71.2,0,45.4656,195,807,69.1,71.5,100,100,1020,576,70.2,71.4,100,99.95113,1110,796,69.3,70.9,100,100,1060,404,70.5,71.4,100,100,705,256,70.5,71,100,100,500,536,68.8,71.2,100,75.91797,540,429,68.8,71.4,100,99.964645,525,683,69.1,71.4,100,99.965126,900,832,68.5,71.3,100,99.963585,850,267,67.7,71.3,100,71.23154,270,578,68.5,71.5,100,100,880,74,73,74.4,75.2,74.9,76.5,95,99.8,30.04
