20161002,2245,69.9,89.5,32.02793804,45.5432,1,61.4,61.6,4.1,97.9,98.3,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,70.7,65.4,65.8,89,100,40.8,64,89,0,66.3,1.85,65,1.8125,73.4,0,0,45.7,13.3,0,0,0,70.7,69.6,72.2,100,15,100,63,88.7,0,69.2,0.4,65,1.8125,70.5,0,0,72.4,97.2,24.8,3.8,1.4,15,15,87.6,67.1,79.8,100,0.5,0,66.5,1.3,66.75862,66.25862,0,12,0,0,0,0,0,72,219,68.2,0,28.466797,200,72,68,2123.706,70,66.6,13.5,2200,859,68.5,66,100,79.06349,850,253,68.7,66.7,100,72.826485,250,1058,70.7,66.3,0,25.851679,1000,322,73.9,67.1,0,16.40882,322.60132,1211,68.4,66.3,100,60.297184,1200,505,69.1,66.4,100,51.13288,500,252,67.9,66.4,100,69.809,250,694,67.4,66.6,100,48.63875,690,335,69.5,66.7,100,100,650,840,67.3,67.1,100,100,950,1923,0,66.3,100,69.566284,1900,1924,67.7,66.4,100,73.9045,1900,295,70.1,72,100,100,400,434,69,72.1,100,100,700,414,69.4,71.8,100,78.22829,420,752,69.8,72,100,100,840,450,70.6,71.8,100,100,540,764,69.3,72,100,100,840,736,70.6,71.9,100,100,950,406,71.2,71.8,61.6,78.96907,407.87476,945,69.5,72,100,100,1020,528,69,71.9,100,100,700,249,71.3,72,100,100,400,439,69.7,72,100,99.95225,700,779,69.9,71.9,100,100,840,426,70.9,71.9,100,100,540,687,69.6,72.2,100,99.953156,930,629,69.9,71.7,100,100,690,803,71,71.6,100,100,1335,436,70.8,71.6,100,100,550,551,69.5,71.7,100,100,1020,619,70.1,71.9,100,99.976974,915,170,71,71.8,100,100,400,341,69.4,71.4,100,100,700,589,70.1,71.7,100,99.96536,840,275,70.3,71.7,100,100,540,439,69.9,71.8,100,99.96374,840,370,70,71.3,100,99.95222,690,294,72.3,71.4,0,61.694878,285,259,71,71.7,100,100,550,280,69.7,71.4,100,100,1020,266,71.1,71.5,100,100,915,316,70.2,71.7,100,100,400,580,69.7,71.9,100,100,700,828,69.6,71.7,100,87.2238,840,308,71.8,71.6,42.2,60.24897,309.84882,764,69.3,71.3,100,99.96483,1000,86,70.4,71.3,0,40.61007,100,829,70.9,71.8,100,89.43815,840,454,71.4,286.4,76.6,83.72837,457.00327,820,70,71.5,100,99.96569,1020,743,70.3,71.7,100,99.976776,910,384,71.3,71.7,100,100,500,525,70.8,71.5,100,100,700,830,69.7,71.8,100,79.72045,840,534,70.6,71.8,100,84.03103,540,567,69.7,71.6,100,99.96464,840,644,69.5,71.4,100,100,690,444,70.3,71.2,100,53.28931,450,195,72.7,71.4,0,45.4656,195,810,69.2,71.7,100,100,1020,573,70.3,71.7,100,99.95113,1110,796,69.4,71.3,100,100,1060,403,70.5,71.6,100,100,705,255,70.6,71.3,100,100,500,534,68.9,71.4,100,76.667076,540,428,69,71.7,100,99.964645,525,681,69.3,71.7,100,99.965126,900,836,68.6,71.5,100,99.963585,850,267,67.9,71.6,100,71.31698,270,576,68.6,71.8,100,100,880,74,73,74.4,75.2,74.9,76.5,93.8,100,30.04
20161002,2250,69.8,90,32.03698972,45.5432,1,61.5,61.7,4.1,97.7,98,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,70.7,65.3,65.9,89,100,42.1,64,89,0,66.2,1.8,65,1.8125,73.5,0,0,45.8,13.2,0,0,0,70.8,69.6,72.3,100,15,100,63,90.3,0,69.3,0.37,65,1.8125,70.4,0,0,72.2,97.1,25.3,4.1,0.9,15,15,87.8,67.1,79.8,100,0.6,0,66.5,1.3,66.75862,66.25862,0,12,0,0,0,0,0,72,223,68.2,0,28.466797,200,72,68,2123.706,70,66.7,15.5,2200,859,68.4,66,100,79.1493,850,252,68.7,66.7,100,72.826485,250,1053,70.8,66.4,0,25.851679,1000,320,74,67.2,0,14.995736,322.60132,1210,68.4,66.3,100,60.297184,1200,503,69,66.4,100,51.13288,500,251,67.9,66.4,100,69.809,250,693,67.4,66.6,100,48.63875,690,334,69.5,66.7,100,100,650,839,67.2,67,100,100,950,1919,0,66.3,100,69.566284,1900,1920,67.7,66.4,100,73.9045,1900,295,70.2,72.2,100,100,400,436,69.1,72.3,100,100,700,414,69.5,71.9,100,78.203705,420,754,69.9,72.2,100,100,840,449,70.7,72,100,100,540,759,69.4,72.2,100,100,840,735,70.8,72.1,100,100,950,409,71.3,71.9,63.6,78.95762,407.87476,950,69.5,72.2,100,100,1020,521,69.2,72,100,100,700,249,71.3,72.2,100,100,400,438,69.8,72.2,100,99.95225,700,779,70,72,100,100,840,426,70.9,72,100,100,540,684,69.7,72.3,100,99.953156,930,632,70,71.9,100,100,690,805,71,71.7,100,100,1335,434,70.9,71.7,100,100,550,597,69.6,71.8,100,100,1020,623,70.2,72,100,99.976974,915,169,71,71.9,100,100,400,336,69.5,71.6,100,100,700,589,70.2,71.8,100,99.96536,840,272,70.3,71.9,100,100,540,432,70,72,100,99.96374,840,370,70,71.6,100,99.95222,690,291,72.3,71.6,0,61.694878,285,257,71.1,71.9,100,100,550,281,69.7,71.7,100,100,1020,269,71.1,71.7,100,100,915,315,70.3,71.8,100,100,400,577,69.8,72.1,100,100,700,829,69.7,71.9,100,87.21146,840,327,71.8,71.7,46.2,63.81436,329.60846,763,69.4,71.5,100,99.96483,1000,86,70.4,71.6,0,40.61007,100,831,71,71.9,100,90.55944,840,452,71.5,286.5,78.6,84.21427,457.00327,814,70,71.7,100,99.96569,1020,740,70.4,71.8,100,99.976776,910,383,71.4,71.8,100,100,500,527,70.9,71.6,100,100,700,830,69.8,71.9,100,79.67141,840,535,70.7,71.9,100,84.11721,540,568,69.8,71.8,100,99.96464,840,643,69.6,71.7,100,100,690,445,70.3,71.4,100,53.28931,450,196,72.8,71.6,0,45.4656,195,798,69.3,71.9,100,100,1020,572,70.4,71.8,100,99.95113,1110,792,69.3,71.5,100,100,1060,404,70.6,71.8,100,100,705,256,70.7,71.5,100,100,500,534,69.1,71.6,100,76.70392,540,430,69.1,71.8,100,99.964645,525,683,69.4,71.8,100,99.965126,900,832,68.8,71.7,100,99.963585,850,267,68,71.7,100,71.31698,270,581,68.7,71.9,100,100,880,74,73,74.4,75.2,74.9,76.5,95.1,100,30.04
20161002,2255,69.9,90,32.11506863,45.5432,1,61.6,61.8,4.1,97.4,97.7,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,70.7,65.2,66.1,89.5,100,43.7,64,89.5,0,66.3,1.8,65,1.8125,73.6,0,0,46.1,13.2,0,0,0,70.9,69.8,72.3,100,15,100,63,91,0,69.4,0.4,65,1.8125,70.3,0,0,71.9,96.9,26.1,3.7,1.7,15,15,87.2,67.1,79.8,100,1.9,0,66.5,1.3,66.75862,66.25862,0,12,0,0,0,0,0,72,220,68.3,0,28.466797,200,72,68,2611.5657,70,66.8,9.8,2200,858,68.5,66.1,100,79.22285,850,252,68.7,66.8,100,72.826485,250,1043,70.8,66.4,0,25.851679,1000,341,73.9,67.1,0,25.52077,344.20148,1211,68.5,66.4,100,60.297184,1200,504,69,66.5,100,51.13288,500,252,67.9,66.5,100,69.809,250,695,67.4,66.7,100,48.63875,690,335,69.5,66.8,100,100,650,838,67.2,67,100,100,950,1919,0,66.4,100,69.566284,1900,1919,67.7,66.5,100,73.9045,1900,292,70.3,72.4,100,100,400,431,69.2,72.4,100,100,700,413,69.6,72.1,100,78.4003,420,748,70,72.3,100,100,840,447,70.7,72.2,100,100,540,751,69.5,72.3,100,100,840,730,70.8,72.2,100,100,950,425,71.3,72.1,67.6,82.08476,426.3344,983,69.6,72.3,100,100,1020,525,69.3,72.2,100,100,700,248,71.4,72.3,100,100,400,434,69.9,72.3,100,99.95225,700,773,70,72.2,100,100,840,425,71,72.2,100,100,540,683,69.8,72.4,100,99.953156,930,629,70,72,100,100,690,805,71.1,71.9,100,100,1335,433,71,71.9,100,100,550,571,69.7,71.9,100,100,1020,614,70.3,72.1,100,99.976974,915,157,71,72,100,100,400,312,69.5,71.8,100,100,700,547,70.3,72,100,99.96536,840,252,70.3,72.1,100,100,540,404,70,72.2,100,99.96374,840,355,70.1,71.8,100,99.95222,690,271,72.3,71.8,0,62.12976,285,232,71.1,72.1,100,100,550,425,69.7,71.9,100,100,1020,412,71.2,71.9,100,100,915,313,70.4,71.9,100,100,400,572,69.8,72.2,100,100,700,827,69.8,72,100,87.19911,840,340,71.8,71.9,50.2,67.79067,350.88855,755,69.5,71.7,100,99.96483,1000,87,70.4,71.7,0,40.61007,100,827,71.1,72.1,100,90.78852,840,460,71.6,286.5,80.6,99.94075,476.88364,805,70.1,71.8,100,99.96569,1020,734,70.4,71.9,100,99.976776,910,381,71.4,72,100,100,500,519,71,71.7,100,100,700,827,69.9,72,100,79.95341,840,533,70.8,72,100,84.191086,540,560,70,71.9,100,99.96464,840,643,69.7,71.8,100,100,690,443,70.4,71.6,100,53.74175,450,195,72.8,71.8,0,45.903233,195,786,69.4,72,100,100,1020,557,70.5,72,100,99.95113,1110,793,69.6,71.6,100,100,1060,403,70.7,72,100,100,705,255,70.8,71.6,100,100,500,534,69.2,71.7,100,76.581116,540,429,69.2,71.9,100,99.964645,525,679,69.6,71.9,100,99.965126,900,828,68.9,71.8,100,99.963585,850,266,68.1,71.9,100,71.487854,270,576,68.8,72,100,100,880,74,73.1,74.4,75.2,74.9,76.5,95.1,99.4,30.04
20161002,2300,69.9,89.8,32.08021377,45.5432,1,61.6,61.8,4.1,97.2,97.5,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,70.7,65.3,66.1,88.5,100,45.3,64,88.5,0,66.2,1.8,65,1.8125,73.8,0,0,45.5,13.2,0,0,0,70.9,69.7,72.6,100,15,100,63,88.7,0,69.4,0.38,65,1.8125,70.3,0,0,71.6,96.8,24.7,4.1,0.8,15,15,87.6,67.1,79.8,100,1.7,0,66.5,1.3,66.75862,66.25862,0,12,0,0,0,0,0,72,223,68.3,0,28.466797,200,72,68,2123.706,70,66.8,14.8,2200,855,68.5,66.2,100,79.7622,850,252,68.8,66.8,100,72.826485,250,1053,70.8,66.5,0,25.851679,1000,325,74,67.2,0,14.45974,322.60178,1209,68.5,66.4,100,60.297184,1200,503,68.9,66.6,100,51.13288,500,250,68,66.6,100,69.809,250,692,67.4,66.7,100,48.63875,690,334,69.5,66.8,100,100,650,838,67.3,67,100,100,950,1916,0,66.4,100,69.566284,1900,1915,67.7,66.6,100,73.9045,1900,293,70.3,72.5,100,100,400,430,69.3,72.6,100,100,700,419,69.7,72.2,100,78.73203,420,749,70.1,72.4,100,100,840,446,70.8,72.3,100,100,540,755,69.6,72.5,100,100,840,729,70.9,72.3,100,100,950,442,71.4,72.3,69.6,85.93356,446.2145,942,69.7,72.4,100,100,1020,520,69.4,72.3,100,100,700,250,71.4,72.4,100,100,400,439,70,72.4,100,99.95225,700,780,70.2,72.3,100,100,840,425,71,72.3,100,100,540,684,69.8,72.6,100,99.953156,930,629,70.1,72.2,100,100,690,802,71.2,72,100,100,1335,433,71.1,72,100,100,550,554,69.8,72.1,100,100,1020,613,70.4,72.3,100,99.976974,915,170,71,72.2,100,100,400,340,69.5,71.9,100,100,700,592,70.4,72.1,100,99.96536,840,276,70.3,72.2,100,100,540,437,70.1,72.3,100,99.96374,840,372,70.2,71.9,100,99.95222,690,295,72.4,71.9,0,62.012226,285,259,71.2,72.3,100,100,550,256,69.7,72.1,100,100,1020,267,71.2,72,100,100,915,312,70.4,72.1,100,100,400,572,69.9,72.4,100,100,700,834,69.9,72.2,100,87.729904,840,352,71.8,72,54.2,67.79067,350.88855,753,69.6,71.8,100,99.96483,1000,86,70.5,71.9,0,40.61007,100,830,71.2,72.2,100,91.83747,840,461,71.6,286.4,84.6,99.94075,495.34384,817,70.1,71.9,100,99.96569,1020,736,70.5,72.1,100,99.976776,910,383,71.4,72.1,100,100,500,522,71,71.9,100,100,700,829,70,72.2,100,79.78175,840,535,70.8,72.2,100,84.03103,540,567,70.1,72.1,100,99.96464,840,644,69.8,71.9,100,100,690,446,70.4,71.8,100,53.74175,450,200,72.9,71.9,0,45.903233,195,811,69.4,72.2,100,100,1020,558,70.6,72.1,100,99.95113,1110,795,69.7,71.8,100,100,1060,404,70.7,72.1,100,100,705,255,70.9,71.8,100,100,500,533,69.3,71.9,100,76.91268,540,429,69.4,72.1,100,99.964645,525,679,69.7,72.1,100,99.965126,900,830,69,71.9,100,99.963585,850,266,68.1,72,100,71.487854,270,576,68.8,72.2,100,100,880,74,73,74.4,75.2,74.9,76.5,95.1,99.7,30.04
20161002,2305,70,89.6,32.12336187,44.72945,1,61.7,61.9,4.1,97,97.2,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,70.7,65.2,66.4,89,100,47.2,64,89,0,66.2,1.8,65,1.8125,73.9,0,0,45.8,13.2,0,0,0,70.9,69.8,72.6,100,15,100,63,88,0,69.4,0.38,65,1.8125,70.3,0,0,71.5,97.2,24.5,3.8,1.4,15,15,87.3,67.1,79.8,100,0.4,0,66.5,1.3,66.75862,66.25862,0,12,0,0,0,0,0,72,222,68.4,0,28.466797,200,72,68,2123.706,70,67,15.9,2200,857,68.5,66.3,100,79.308655,850,251,68.8,66.9,100,72.826485,250,1040,70.8,66.6,0,25.851679,1000,342,74,67.2,0,24.387867,344.20148,1212,68.5,66.5,100,60.297184,1200,505,68.9,66.7,100,51.13288,500,252,68,66.6,100,69.809,250,693,67.4,66.8,100,48.63875,690,335,69.5,66.8,100,100,650,840,67.3,67.1,100,100,950,1921,0,66.5,100,69.566284,1900,1915,67.8,66.6,100,73.9045,1900,293,70.4,72.6,100,100,400,429,69.4,72.7,100,100,700,418,69.8,72.4,100,78.71975,420,750,70.1,72.5,100,100,840,445,70.8,72.4,100,100,540,753,69.6,72.6,100,100,840,731,71,72.5,100,100,950,441,71.4,72.4,73.6,85.967926,446.2145,960,69.8,72.6,100,100,1020,521,69.5,72.4,100,100,700,249,71.5,72.6,100,100,400,437,70,72.5,100,99.95225,700,776,70.2,72.5,100,100,840,426,71.1,72.4,100,100,540,685,69.9,72.7,100,99.953156,930,630,70.2,72.3,100,100,690,805,71.2,72.1,100,100,1335,433,71.2,72.2,100,100,550,561,69.8,72.3,100,100,1020,623,70.4,72.4,100,99.976974,915,168,71.1,72.3,100,100,400,342,69.6,72.1,100,100,700,591,70.4,72.2,100,99.96536,840,274,70.4,72.3,100,100,540,438,70.1,72.4,100,99.96374,840,370,70.3,72.1,100,99.95222,690,298,72.4,72.1,0,62.529385,285,259,71.3,72.4,100,100,550,256,69.7,72.3,100,100,1020,265,71.2,72.2,100,100,915,310,70.4,72.2,100,100,400,571,70,72.5,100,100,700,834,70,72.3,100,87.63116,840,372,71.8,72.2,58.2,70.280396,372.1686,754,69.7,72,100,99.96483,1000,88,70.5,72,0,40.61007,100,826,71.2,72.4,100,92.15095,840,457,71.7,286.4,86.6,99.94075,495.34384,816,70.2,72.1,100,99.96569,1020,733,70.6,72.2,100,99.976776,910,382,71.5,72.2,100,100,500,522,71.1,72,100,100,700,830,70.1,72.3,100,79.78175,840,536,70.8,72.3,100,83.907906,540,562,70.2,72.2,100,99.96464,840,641,69.9,72,100,100,690,449,70.4,71.9,100,53.74175,450,199,72.9,72.1,0,45.903233,195,796,69.5,72.3,100,100,1020,550,70.7,72.2,100,99.95113,1110,794,69.7,71.9,100,100,1060,404,70.8,72.3,100,100,705,255,70.9,71.9,100,100,500,534,69.4,72,100,76.667076,540,428,69.4,72.2,100,99.964645,525,681,69.8,72.2,100,99.965126,900,830,69.1,72,100,99.963585,850,266,68.2,72.1,100,71.31698,270,575,68.9,72.3,100,100,880,74,73.1,74.4,75.2,74.9,76.5,95.1,100,30.04
20161002,2310,69.8,90.3,32.0890902,44.72945,1,61.7,62,4.1,96.7,96.9,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,70.7,65.3,66.6,89,100,49.6,64,89,0,66.2,1.8,65,1.8125,74,0,0,45.8,13.2,0,0,0,71,69.9,72.6,100,15,100,63,88.3,0,69.5,0.35,65,1.8125,70.3,0,0,71.3,96.6,24.6,3.7,0.6,15,15,87.1,67.1,79.8,100,0.4,0,66.5,1.3,66.75862,66.25862,0,12,0,0,0,0,0,72,216,68.5,0,28.466797,200,72,68,2123.706,70,67.1,15.1,2200,855,68.5,66.4,100,79.82349,850,252,68.8,67.1,100,72.826485,250,1039,70.8,66.7,0,25.851679,1000,341,73.9,67.2,0,24.923864,344.20148,1211,68.5,66.6,100,60.297184,1200,505,68.9,66.8,100,51.13288,500,252,68,66.7,100,69.809,250,694,67.5,66.9,100,48.63875,690,335,69.5,66.8,100,100,650,840,67.3,67.1,100,100,950,1922,0,66.6,100,69.566284,1900,1917,67.8,66.7,100,73.9045,1900,292,70.4,72.7,100,100,400,429,69.5,72.7,100,100,700,419,69.9,72.4,100,78.87947,420,744,70.2,72.6,100,100,840,443,70.9,72.5,100,100,540,748,69.7,72.6,100,100,840,726,71.1,72.5,100,100,950,459,71.4,72.5,77.6,94.06644,464.6747,968,69.9,72.6,100,100,1020,521,69.6,72.5,100,100,700,248,71.5,72.6,100,100,400,436,70.1,72.6,100,99.95225,700,775,70.4,72.5,100,100,840,425,71.1,72.5,100,100,540,680,69.9,72.8,100,99.953156,930,629,70.3,72.4,100,100,690,804,71.3,72.2,100,100,1335,433,71.3,72.3,100,100,550,568,69.8,72.3,100,100,1020,610,70.4,72.4,100,99.976974,915,168,71.1,72.3,100,100,400,341,69.6,72.2,100,100,700,587,70.5,72.3,100,99.96536,840,272,70.4,72.4,100,100,540,435,70.2,72.5,100,99.96374,840,368,70.3,72.2,100,99.95222,690,296,72.4,72.2,0,62.247295,285,257,71.3,72.5,100,100,550,264,69.7,72.3,100,100,1020,264,71.2,72.2,100,100,915,309,70.5,72.3,100,100,400,569,70.1,72.5,100,100,700,831,70.1,72.4,100,88.32243,840,391,71.8,72.2,62.2,73.93038,393.4487,752,69.7,72,100,99.96483,1000,82,70.6,72.1,0,40.61007,100,833,71.3,72.4,100,92.970825,840,458,71.8,286.3,88.6,99.94075,495.34384,802,70.3,72.2,100,99.96569,1020,732,70.6,72.3,100,99.976776,910,379,71.6,72.3,100,100,500,516,71.1,72,100,100,700,830,70.2,72.3,100,79.68367,840,534,70.9,72.3,100,84.14184,540,559,70.3,72.3,100,99.96464,840,642,70,72.1,100,100,690,442,70.5,72,100,53.74175,450,199,73,72.2,0,45.903233,195,799,69.5,72.3,100,100,1020,573,70.8,72.3,100,99.95113,1110,792,69.8,72,100,100,1060,403,70.8,72.4,100,100,705,255,71,72,100,100,500,531,69.4,72.1,100,77.133736,540,427,69.6,72.3,100,99.964645,525,679,69.9,72.3,100,99.965126,900,828,69.2,72.1,100,99.963585,850,267,68.3,72.2,100,71.31698,270,575,68.9,72.4,100,100,880,74,73,74.4,75.2,74.9,76.5,95.1,100,30.04
20161002,2315,69.9,90.7,32.24235398,44.72945,1,61.8,62.1,4.1,96.5,96.7,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,70.7,65.3,66.7,88.5,100,52.1,64,88.5,0,66.4,1.8,65,1.8125,74.1,0,0,45.6,13.2,0,0,0,71,69.9,72.7,100,15,100,63,87.9,0,69.4,0.37,65,1.8125,70.2,0,0,71.4,96.8,24.5,3.7,1.3,15,15,88.1,67.1,79.8,100,0.5,0,66.5,1.3,66.75862,66.25862,0,12,0,0,0,0,0,72,218,68.6,0,28.466797,200,72,68,2123.706,70,67.3,13.2,2200,856,68.5,66.6,100,79.2964,850,251,68.8,67.1,100,72.826485,250,1038,70.8,66.8,0,25.851679,1000,346,73.8,67.3,0,24.375685,344.20148,1210,68.6,66.8,100,60.297184,1200,503,68.8,66.9,100,51.13288,500,251,68.1,66.9,100,69.809,250,692,67.5,67,100,48.63875,690,334,69.5,67,100,100,650,839,67.3,67.3,100,100,950,1914,0,66.8,100,69.566284,1900,1904,67.8,66.9,100,73.9045,1900,292,70.4,72.7,100,100,400,426,69.5,72.8,100,100,700,418,70,72.5,100,78.87947,420,745,70.3,72.6,100,100,840,443,70.9,72.5,100,100,540,746,69.7,72.7,100,100,840,722,71.2,72.6,100,100,950,462,71.4,72.6,81.6,98.86598,484.55478,943,69.9,72.6,100,100,1020,524,69.7,72.5,100,100,700,248,71.5,72.6,100,100,400,435,70.2,72.6,100,99.95225,700,776,70.4,72.5,100,100,840,423,71.1,72.5,100,100,540,679,70,72.8,100,99.953156,930,629,70.4,72.5,100,100,690,803,71.3,72.2,100,100,1335,433,71.4,72.3,100,100,550,549,69.9,72.4,100,100,1020,607,70.5,72.5,100,99.976974,915,169,71.1,72.4,100,100,400,341,69.6,72.2,100,100,700,593,70.5,72.3,100,99.96536,840,274,70.4,72.5,100,100,540,437,70.2,72.6,100,99.96374,840,369,70.4,72.3,100,99.95222,690,298,72.4,72.2,0,62.247295,285,259,71.4,72.5,100,100,550,249,69.7,72.4,100,100,1020,264,71.3,72.3,100,100,915,309,70.5,72.3,100,100,400,569,70.1,72.5,100,100,700,831,70.2,72.4,100,88.37181,840,391,71.9,72.2,64.2,73.93038,393.4487,750,69.8,72.1,100,99.96483,1000,88,70.6,72.2,0,41.136837,100,826,71.4,72.5,100,93.27225,840,454,71.9,286.9,90.6,99.94075,515.22363,806,70.3,72.2,100,99.96569,1020,732,70.7,72.3,100,99.976776,910,382,71.6,72.4,100,100,500,526,71.2,72.1,100,100,700,830,70.3,72.4,100,79.73271,840,534,70.9,72.4,100,84.14184,540,562,70.4,72.3,100,99.96464,840,643,70,72.2,100,100,690,441,70.5,72,100,53.74175,450,199,73,72.2,0,45.903233,195,788,69.6,72.4,100,100,1020,560,70.9,72.3,100,99.95113,1110,795,69.8,72.1,100,100,1060,402,70.9,72.4,100,100,705,255,71,72.1,100,100,500,531,69.5,72.2,100,76.96181,540,427,69.6,72.4,100,99.964645,525,679,70,72.3,100,99.965126,900,828,69.3,72.2,100,99.963585,850,266,68.3,72.2,100,71.487854,270,575,69,72.4,100,100,880,74,73,74.4,75.2,74.9,76.5,95.1,100,30.03
20161002,2320,69.9,90.1,32.13772675,44.72945,1,61.9,62.1,4.1,96.3,96.4,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,70.7,65.4,66.8,88.5,100,54.9,64,88.5,0,66.3,1.8,65,1.8125,74.1,0,0,45.5,13.2,0,0,0,71.1,69.9,72.8,100,15,100,63,90.1,0,69.5,0.4,65,1.8125,70.2,0,0,71.3,96.9,25.2,3.7,0.9,15,15,86.9,67.1,79.8,100,1.7,0,66.5,1.3,66.75862,66.25862,0,12,0,0,0,0,0,72,219,68.8,0,28.466797,200,72,68,2123.706,70,67.4,15.3,2200,854,68.5,66.7,100,79.88477,850,251,68.8,67.3,100,72.826485,250,1034,70.8,67,0,25.851679,1000,345,73.8,67.5,0,24.229504,344.20148,1206,68.6,66.9,100,60.297184,1200,503,68.9,67,100,51.13288,500,251,68.1,67,100,69.809,250,691,67.5,67.2,100,48.63875,690,334,69.5,67.1,100,100,650,837,67.3,67.4,100,100,950,1915,0,66.9,100,69.566284,1900,1908,67.9,67,100,73.9045,1900,291,70.4,72.7,100,100,400,426,69.6,72.8,100,100,700,417,70.1,72.5,100,79.16206,420,746,70.3,72.7,100,100,840,443,71,72.7,100,100,540,745,69.7,72.7,100,100,840,727,71.2,72.7,100,100,950,462,71.5,72.6,83.6,100,484.55478,963,70,72.7,100,100,1020,523,69.8,72.6,100,100,700,248,71.6,72.7,100,100,400,434,70.2,72.7,100,99.95225,700,773,70.4,72.6,100,100,840,423,71.2,72.6,100,100,540,680,70.1,72.9,100,99.953156,930,626,70.4,72.5,100,100,690,802,71.4,72.3,100,100,1335,433,71.5,72.4,100,100,550,560,69.9,72.4,100,100,1020,610,70.6,72.6,100,99.976974,915,147,71.1,72.4,100,100,400,303,69.7,72.3,100,100,700,534,70.6,72.4,100,99.96536,840,247,70.4,72.5,100,100,540,397,70.2,72.6,100,99.96374,840,335,70.4,72.4,100,99.95222,690,299,72.4,72.3,0,67.61871,285,230,71.4,72.6,100,100,550,419,69.7,72.5,100,100,1020,343,71.3,72.4,100,100,915,307,70.5,72.4,100,100,400,563,70.2,72.6,100,100,700,828,70.3,72.5,100,88.519936,840,412,71.9,72.3,68.2,77.74957,413.20892,744,69.9,72.1,100,99.96483,1000,84,70.7,72.2,0,41.136837,100,827,71.4,72.5,100,94.59851,840,454,71.9,286.2,94.6,99.94075,515.22363,806,70.4,72.3,100,99.96569,1020,728,70.8,72.4,100,99.976776,910,385,71.7,72.4,100,100,500,514,71.2,72.1,100,100,700,826,70.3,72.4,100,80.06375,840,533,71,72.4,100,84.22802,540,558,70.4,72.3,100,99.96464,840,641,70.1,72.2,100,100,690,444,70.6,72.1,100,53.74175,450,199,73.1,72.2,0,45.903233,195,784,69.6,72.4,100,100,1020,543,70.9,72.4,100,99.95113,1110,793,69.9,72.1,100,100,1060,404,71,72.4,100,100,705,254,71.1,72.2,100,100,500,532,69.6,72.2,100,76.96181,540,428,69.7,72.4,100,99.964645,525,675,70.1,72.4,100,99.965126,900,827,69.3,72.2,100,99.963585,850,266,68.4,72.3,100,71.487854,270,574,69.1,72.5,100,100,880,74,73.1,74.4,75.2,74.9,76.5,95,99.8,30.03
20161002,2325,69.9,89.8,32.08542495,44.72945,1,61.9,62.2,4.1,96.1,96.2,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,70.6,65.6,67,89,100,57.9,64,89,0,66.4,1.8,65,1.8125,74.1,0,0,45.9,13.2,0,0,0,71.1,70,72.8,100,15,100,63,87.5,0,69.6,0.39,65,1.8125,70.2,0,0,71.1,97.2,24.3,3.6,1.1,15,15,87.7,67.1,79.8,100,0.6,0,66.5,1.3,66.75862,66.25862,0,12,0,0,0,0,0,72,216,68.8,0,28.466797,200,72,68,2123.706,70,67.5,14.5,2200,858,68.6,66.9,100,79.17381,850,252,68.8,67.5,100,72.826485,250,1034,70.8,67.1,0,25.851679,1000,345,73.8,67.5,0,25.703495,344.20148,1207,68.7,67.1,100,60.297184,1200,503,68.9,67.2,100,51.13288,500,251,68.1,67.1,100,69.809,250,692,67.5,67.3,100,48.63875,690,334,69.5,67.2,100,100,650,840,67.3,67.4,100,100,950,1916,0,67,100,69.566284,1900,1910,67.9,67.2,100,73.9045,1900,293,70.4,72.8,100,100,400,429,69.6,72.9,100,100,700,421,70.1,72.6,100,78.87947,420,748,70.4,72.8,100,100,840,444,71,72.6,100,100,540,748,69.8,72.8,100,100,840,727,71.3,72.7,100,100,950,465,71.5,72.7,87.6,100,503.015,923,70,72.8,100,100,1020,512,69.9,72.6,100,100,700,248,71.6,72.7,100,100,400,435,70.3,72.7,100,99.95225,700,773,70.4,72.6,100,100,840,425,71.2,72.6,100,100,540,681,70.1,72.9,100,99.953156,930,627,70.4,72.5,100,100,690,805,71.4,72.3,100,100,1335,432,71.6,72.4,100,100,550,588,70,72.5,100,100,1020,614,70.6,72.6,100,99.976974,915,168,71.2,72.5,100,100,400,341,69.7,72.3,100,100,700,588,70.6,72.4,100,99.96536,840,273,70.4,72.5,100,100,540,432,70.3,72.7,100,99.96374,840,370,70.4,72.4,100,99.95222,690,294,72.5,72.4,0,62.435352,285,258,71.5,72.7,100,100,550,271,69.8,72.5,100,100,1020,269,71.4,72.4,100,100,915,308,70.6,72.4,100,100,400,566,70.3,72.7,100,100,700,828,70.3,72.5,100,88.34712,840,418,71.9,72.4,72.2,80.22722,434.48898,747,69.9,72.2,100,99.96483,1000,85,70.7,72.3,0,41.136837,100,832,71.5,72.6,100,94.27297,840,455,72,286.7,93.4,99.94075,533.68384,814,70.4,72.3,100,99.96569,1020,732,70.8,72.4,100,99.976776,910,386,71.7,72.4,100,100,500,522,71.3,72.2,100,100,700,830,70.4,72.5,100,79.72045,840,534,71,72.5,100,84.05565,540,564,70.5,72.4,100,99.96464,840,642,70.2,72.3,100,100,690,443,70.6,72.1,100,53.74175,450,199,73.2,72.3,0,45.903233,195,792,69.6,72.5,100,100,1020,546,71,72.4,100,99.95113,1110,790,70,72.2,100,100,1060,401,71,72.5,100,100,705,255,71.1,72.2,100,100,500,534,69.6,72.2,100,76.75304,540,427,69.8,72.5,100,99.964645,525,680,70.2,72.5,100,99.965126,900,827,69.4,72.3,100,99.963585,850,266,68.5,72.3,100,71.487854,270,576,69.1,72.5,100,100,880,74,73.1,74.4,75.2,74.8,76.5,95.2,99.8,30.03
20161002,2330,69.7,90.8,32.10276791,44.72945,1,61.9,62.2,4.1,95.9,95.9,-0.1,0.05,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,70.7,65.4,67.1,88.5,100,60.9,64,88.5,0,66.3,1.8,65,1.8125,74.1,0,0,45.5,13.2,0,0,0,71.1,69.9,72.7,100,15,100,63,87.6,0,69.6,0.36,65,1.8125,70.2,0,0,71.1,97.2,24.4,3.8,1.3,15,15,87.3,67.1,79.8,100,0.6,0,66.5,1.3,66.75862,66.25862,0,12,0,0,0,0,0,72,223,69,0,28.466797,200,72,68,2123.706,70,67.6,13.6,2200,857,68.6,66.9,100,79.33317,850,251,68.8,67.5,100,72.826485,250,1033,70.9,67.2,0,25.851679,1000,325,73.8,67.7,0,16.40882,322.60132,1209,68.7,67.1,100,60.297184,1200,503,68.9,67.2,100,51.13288,500,251,68.2,67.2,100,69.809,250,692,67.6,67.3,100,48.63875,690,334,69.5,67.2,100,100,650,837,67.4,67.5,100,100,950,1918,0,67.1,100,69.566284,1900,1918,67.9,67.3,100,73.9045,1900,293,70.4,72.9,100,100,400,428,69.7,72.9,100,100,700,419,70.2,72.6,100,78.87947,420,744,70.4,72.8,100,100,840,444,71,72.7,100,100,540,748,69.8,72.8,100,100,840,728,71.3,72.7,100,100,950,464,71.5,72.7,91.6,100,503.015,951,70.1,72.7,100,100,1020,516,69.9,72.7,100,100,700,248,71.6,72.8,100,100,400,437,70.3,72.8,100,99.95225,700,773,70.5,72.7,100,100,840,423,71.2,72.7,100,100,540,679,70.2,72.9,100,99.953156,930,628,70.5,72.6,100,100,690,803,71.5,72.4,100,100,1335,432,71.6,72.5,100,100,550,586,70,72.5,100,100,1020,621,70.7,72.6,100,99.976974,915,168,71.2,72.5,100,100,400,339,69.7,72.3,100,100,700,587,70.7,72.5,100,99.96536,840,272,70.4,72.6,100,100,540,435,70.3,72.7,100,99.96374,840,368,70.4,72.5,100,99.95222,690,297,72.5,72.4,0,62.435352,285,257,71.5,72.7,100,100,550,266,69.8,72.5,100,100,1020,267,71.4,72.5,100,100,915,307,70.6,72.5,100,100,400,564,70.4,72.7,100,100,700,828,70.4,72.5,100,88.519936,840,430,71.9,72.4,76.2,82.55982,434.48898,743,70,72.2,100,99.96483,1000,85,70.8,72.3,0,41.136837,100,829,71.6,72.6,100,94.477936,840,452,72.1,286.9,91.4,99.94075,533.68384,799,70.5,72.3,100,99.96569,1020,728,70.9,72.4,100,99.976776,910,383,71.8,72.5,100,100,500,525,71.3,72.2,100,100,700,830,70.4,72.5,100,79.70819,840,534,71,72.5,100,84.05565,540,567,70.6,72.5,100,99.96464,840,642,70.2,72.3,100,100,690,439,70.7,72.2,100,53.74175,450,200,73.2,72.3,0,45.903233,195,800,69.7,72.5,100,100,1020,566,71,72.4,100,99.95113,1110,787,70,72.2,100,100,1060,402,71,72.5,100,100,705,255,71.2,72.3,100,100,500,532,69.7,72.3,100,76.86356,540,427,69.8,72.5,100,99.964645,525,679,70.3,72.5,100,99.965126,900,828,69.4,72.3,100,99.963585,850,266,68.5,72.4,100,71.487854,270,576,69.1,72.5,100,100,880,74,73.1,74.4,75.2,74.8,76.5,95.6,99.7,30.03
20161002,2335,69.7,90.6,32.06813788,44.72945,1,62,62.4,4.1,95.7,95.7,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,70.6,65.6,67.4,89,100,64.2,64,89,0,66.5,1.8,65,1.8125,74.1,0,0,45.7,13.2,0,0,0,71.1,69.9,72.7,100,15,100,63,89.8,0,69.7,0.37,65,1.8125,70.2,0,0,71.1,97.2,25.2,3.9,1.8,15,15,87.6,67.1,79.8,100,0.7,0,66.5,1.3,66.63793,66.13793,0,12,0,0,0,0,0,72,221,69.1,0,28.466797,200,72,68,2123.706,70,67.8,16.7,2200,857,68.6,67.1,100,79.320915,850,252,68.8,67.7,100,72.826485,250,1038,70.9,67.3,0,25.851679,1000,339,73.9,67.8,0,25.216225,344.20157,1210,68.7,67.3,100,60.297184,1200,503,68.9,67.4,100,51.13288,500,251,68.2,67.4,100,69.809,250,693,67.6,67.5,100,48.63875,690,334,69.5,67.4,100,100,650,838,67.4,67.6,100,100,950,1918,0,67.3,100,69.566284,1900,1917,67.9,67.4,100,73.9045,1900,292,70.5,72.8,100,100,400,426,69.7,72.9,100,100,700,418,70.2,72.6,100,78.87947,420,747,70.4,72.8,100,100,840,444,71.1,72.7,100,100,540,749,69.9,72.8,100,100,840,728,71.4,72.8,100,100,950,464,71.6,72.8,93.6,100,521.4752,937,70.2,72.8,100,100,1020,519,70,72.7,100,100,700,248,71.6,72.8,100,100,400,436,70.4,72.8,100,99.95225,700,773,70.6,72.7,100,100,840,423,71.2,72.7,100,100,540,680,70.2,73,100,99.953156,930,627,70.6,72.6,100,100,690,803,71.5,72.4,100,100,1335,433,71.7,72.5,100,100,550,581,70.1,72.5,100,100,1020,624,70.7,72.6,100,99.976974,915,168,71.2,72.5,100,100,400,335,69.7,72.3,100,100,700,586,70.7,72.4,100,99.96536,840,271,70.4,72.6,100,100,540,432,70.3,72.7,100,99.96374,840,368,70.5,72.5,100,99.95222,690,294,72.5,72.4,0,62.400097,285,255,71.6,72.7,100,100,550,276,69.8,72.6,100,100,1020,268,71.4,72.5,100,100,915,306,70.6,72.5,100,100,400,561,70.4,72.7,100,100,700,827,70.4,72.5,100,88.68041,840,448,71.9,72.4,80.2,94.1141,455.76907,740,70,72.2,100,99.96483,1000,89,70.8,72.4,0,41.136837,100,830,71.6,72.6,100,95.50278,840,454,72.1,286.6,91.4,99.94075,533.68384,808,70.5,72.3,100,99.96569,1020,727,70.9,72.4,100,99.976776,910,382,71.8,72.5,100,100,500,519,71.4,72.2,100,100,700,828,70.5,72.5,100,79.75723,840,534,71.1,72.5,100,84.09259,540,560,70.7,72.4,100,99.96464,840,640,70.3,72.3,100,100,690,440,70.7,72.2,100,53.74175,450,199,73.1,72.4,0,45.903233,195,781,69.7,72.5,100,100,1020,559,71.1,72.4,100,99.95113,1110,792,70,72.3,100,100,1060,398,71.1,72.6,100,100,705,255,71.2,72.3,100,100,500,533,69.8,72.3,100,76.86356,540,428,69.9,72.5,100,99.964645,525,678,70.4,72.5,100,99.965126,900,829,69.5,72.3,100,99.963585,850,266,68.5,72.4,100,71.536674,270,571,69.2,72.5,100,100,880,74,73.1,74.4,75.2,74.8,76.5,95.1,99.7,30.03
20161002,2340,69.6,90.4,31.95550754,44.72945,1,62,62.4,4.1,95.5,95.4,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,70.7,65.2,67.5,89,100,68.1,64,89,0,66.3,1.85,65,1.8125,74.2,0,0,45.8,13.2,0,0,0,71.1,70,72.9,100,15,100,63,86.9,0,69.5,0.35,65,1.8125,70.2,0,0,71.1,96.7,24.1,3.7,1.1,15,15,87.3,67.1,79.8,100,0.6,0,66.5,1.3,66.63793,66.13793,0,12,0,0,0,0,0,72,219,69.3,0,28.466797,200,72,68,2123.706,70,68,12.9,2200,858,68.7,67.3,100,79.24737,850,252,68.9,67.9,100,72.826485,250,1038,70.9,67.5,0,25.851679,1000,340,73.8,68,0,24.96041,344.20157,1213,68.7,67.5,100,60.297184,1200,504,68.9,67.7,100,51.13288,500,252,68.3,67.6,100,69.809,250,695,67.6,67.8,100,48.63875,690,335,69.6,67.6,100,100,650,837,67.4,68,100,100,950,1916,0,67.5,100,69.566284,1900,1916,67.9,67.7,100,73.9045,1900,291,70.5,72.9,100,100,400,427,69.8,73,100,100,700,416,70.2,72.7,100,79.40779,420,742,70.5,72.8,100,100,840,442,71.1,72.7,100,100,540,742,69.9,72.9,100,100,840,723,71.5,72.8,100,100,950,460,71.6,72.8,97.6,100,541.3552,985,70.2,72.8,100,100,1020,524,70,72.7,100,100,700,247,71.7,72.8,100,100,400,433,70.4,72.8,100,99.95225,700,769,70.6,72.7,100,100,840,422,71.3,72.7,100,100,540,676,70.3,73,100,99.953156,930,625,70.6,72.7,100,100,690,801,71.6,72.5,100,100,1335,432,71.7,72.6,100,100,550,585,70.1,72.6,100,100,1020,622,70.8,72.7,100,99.976974,915,168,71.2,72.6,100,100,400,337,69.8,72.4,100,100,700,585,70.8,72.5,100,99.96536,840,270,70.5,72.7,100,100,540,430,70.4,72.7,100,99.96374,840,368,70.5,72.5,100,99.95222,690,320,72.5,72.5,0,65.40903,285,255,71.6,72.8,100,100,550,245,69.8,72.6,100,100,1020,266,71.5,72.5,100,100,915,306,70.7,72.5,100,100,400,559,70.4,72.7,100,100,700,832,70.5,72.6,100,89.42106,840,445,72,72.5,80.6,100,455.76907,738,70.1,72.3,100,99.96483,1000,86,70.8,72.4,0,41.136837,100,828,71.6,72.7,100,95.659515,840,452,72.2,286.4,89.4,99.94075,512.38416,803,70.5,72.4,100,99.96569,1020,729,71,72.5,100,99.976776,910,382,71.8,72.6,100,100,500,514,71.4,72.3,100,100,700,825,70.5,72.6,100,80.03923,840,534,71.1,72.5,100,84.14184,540,558,70.7,72.5,100,99.96464,840,639,70.3,72.4,100,100,690,442,70.7,72.2,100,53.74175,450,199,73,72.4,0,45.903233,195,779,69.8,72.6,100,100,1020,559,71.1,72.5,100,99.95113,1110,793,70.1,72.3,100,100,1060,398,71.2,72.6,100,100,705,255,71.2,72.3,100,100,500,532,69.8,72.4,100,76.949524,540,426,70,72.6,100,99.964645,525,679,70.4,72.6,100,99.965126,900,827,69.6,72.3,100,99.963585,850,266,68.6,72.4,100,71.536674,270,571,69.3,72.6,100,100,880,74,73.1,74.4,75.2,74.8,76.5,96.6,99.6,30.03
20161002,2345,69.8,90.5,32.12906291,44.72945,1,62,62.5,4.1,95.3,95.2,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,70.7,65,67.5,89,100,71.9,64,89,0,66.2,1.8,65,1.8125,74.2,0,0,45.8,13.2,0,0,0,71.2,70,73,100,15,100,63,88.9,0,69.7,0.35,65,1.8125,70.3,0,0,71.1,96.9,24.8,3.9,0.6,15,15,87.9,67.1,79.8,100,0.6,0,66.5,1.3,66.63793,66.13793,0,12,0,0,0,0,0,72,218,69.3,0,28.466797,200,72,68,2123.706,70,67.9,15,2200,860,68.8,67.3,100,79.07575,850,252,68.9,68,100,72.826485,250,1044,70.9,67.6,0,25.851679,1000,341,73.8,68.1,0,24.789865,344.20157,1210,68.8,67.6,100,60.297184,1200,503,68.9,67.7,100,51.13288,500,251,68.3,67.7,100,69.809,250,692,67.7,67.8,100,48.63875,690,334,69.6,67.8,100,100,650,839,67.5,68,100,100,950,1917,0,67.6,100,69.566284,1900,1916,68,67.7,100,73.9045,1900,292,70.5,72.9,100,100,400,426,69.8,73,100,100,700,418,70.3,72.7,100,78.86719,420,747,70.5,72.9,100,100,840,444,71.1,72.7,100,100,540,747,70,72.9,100,100,840,727,71.5,72.8,100,100,950,465,71.6,72.8,100,100,550,949,70.3,72.9,100,100,1020,519,70.1,72.7,100,100,700,249,71.7,72.8,100,100,400,437,70.4,72.8,100,99.95225,700,777,70.7,72.7,100,100,840,425,71.3,72.7,100,100,540,683,70.3,73,100,99.953156,930,627,70.6,72.7,100,100,690,804,71.6,72.5,100,100,1335,433,71.8,72.6,100,100,550,542,70.1,72.6,100,100,1020,615,70.8,72.7,100,99.976974,915,168,71.2,72.6,100,100,400,337,69.8,72.4,100,100,700,585,70.8,72.5,100,99.96536,840,271,70.5,72.7,100,100,540,431,70.4,72.8,100,99.96374,840,367,70.5,72.6,100,99.95222,690,294,72.5,72.5,0,62.51763,285,255,71.6,72.8,100,100,550,274,69.8,72.6,100,100,1020,267,71.5,72.5,100,100,915,305,70.7,72.5,100,100,400,560,70.4,72.8,100,100,700,834,70.5,72.6,100,88.964325,840,448,72,72.5,80.6,100,455.76907,744,70.1,72.3,100,99.96483,1000,88,70.9,72.5,0,41.663605,100,830,71.7,72.7,100,95.490715,840,451,72.2,286.4,89.4,99.94075,512.38416,803,70.6,72.4,100,99.96569,1020,726,71,72.5,100,99.976776,910,384,71.8,72.5,100,100,500,515,71.5,72.3,100,100,700,829,70.6,72.6,100,79.81854,840,534,71.1,72.6,100,84.104904,540,558,70.8,72.5,100,99.96464,840,640,70.4,72.4,100,100,690,442,70.8,72.2,100,53.74175,450,199,72.9,72.5,0,45.903233,195,794,69.8,72.6,100,100,1020,559,71.2,72.5,100,99.95113,1110,793,70.1,72.3,100,100,1060,397,71.2,72.6,100,100,705,255,71.3,72.3,100,100,500,533,69.9,72.4,100,76.80216,540,427,70,72.6,100,99.964645,525,676,70.4,72.5,100,99.965126,900,829,69.6,72.4,100,99.963585,850,266,68.6,72.4,100,71.3658,270,575,69.3,72.6,100,100,880,74,73.1,74.4,75.2,74.8,76.5,95.1,99.8,30.03
20161002,2350,69.9,90,32.12029194,44.72945,1,62.1,62.5,4.1,95.1,95,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,70.7,65.1,67.7,89,100,76,64,89,0,66.2,1.8,65,1.8125,74.4,0,0,45.7,13.2,0,0,0,71.2,70,73,100,15,100,63,85.7,0,69.6,0.4,65,1.8125,70.3,0,0,70.9,97.1,23.7,3.7,1,15,15,87.7,67.1,79.8,100,0.7,0,66.5,1.3,66.63793,66.13793,0,12,0,0,0,0,0,72,216,69.5,0,28.466797,200,72,68,2611.5657,70,68.2,10.2,2200,859,68.8,67.6,100,79.06349,850,252,68.9,68.2,100,72.826485,250,1037,70.9,67.8,0,25.851679,1000,342,73.8,68.3,0,24.326958,344.20157,1206,68.8,67.8,100,60.297184,1200,503,69,68,100,51.13288,500,251,68.4,67.9,100,69.809,250,693,67.8,68,100,48.63875,690,335,69.6,68,100,100,650,839,67.5,68.3,100,100,950,1915,0,67.8,100,69.566284,1900,1916,68.1,67.9,100,73.9045,1900,290,70.6,73,100,100,400,427,69.8,73,100,100,700,416,70.4,72.7,100,79.3095,420,743,70.6,72.9,100,100,840,442,71.2,72.8,100,100,540,745,70,72.9,100,100,840,723,71.6,72.8,100,100,950,463,71.7,72.9,100,100,550,991,70.3,72.9,100,100,1020,525,70.2,72.8,100,100,700,248,71.7,72.9,100,100,400,436,70.4,72.8,100,99.95225,700,773,70.7,72.8,100,100,840,423,71.3,72.8,100,100,540,679,70.4,73.1,100,99.953156,930,629,70.7,72.7,100,100,690,800,71.7,72.5,100,100,1335,432,71.8,72.6,100,100,550,551,70.2,72.6,100,100,1020,625,70.8,72.7,100,99.976974,915,168,71.2,72.6,100,100,400,340,69.8,72.5,100,100,700,584,70.9,72.6,100,99.96536,840,271,70.5,72.7,100,100,540,432,70.4,72.8,100,99.96374,840,368,70.6,72.6,100,99.95222,690,296,72.6,72.5,0,62.51763,285,255,71.7,72.8,100,100,550,274,69.8,72.7,100,100,1020,263,71.5,72.5,100,100,915,305,70.7,72.6,100,100,400,561,70.5,72.8,100,100,700,832,70.5,72.7,100,89.39637,840,448,72,72.5,80.6,100,455.76907,742,70.2,72.3,100,99.96483,1000,87,70.9,72.5,0,41.663605,100,827,71.7,72.7,100,95.73186,840,451,72.3,286.6,85,99.94075,512.38416,804,70.6,72.4,100,99.96569,1020,726,71,72.6,100,99.976776,910,382,71.9,72.6,100,100,500,523,71.5,72.3,100,100,700,827,70.6,72.6,100,79.81854,840,532,71.2,72.6,100,84.26496,540,559,70.9,72.5,100,99.96464,840,642,70.4,72.4,100,100,690,440,70.8,72.3,100,53.74175,450,199,72.8,72.5,0,45.903233,195,807,69.8,72.6,100,100,1020,563,71.2,72.5,100,99.95113,1110,791,70.1,72.3,100,100,1060,398,71.2,72.7,100,100,705,255,71.3,72.4,100,100,500,535,69.9,72.4,100,76.64252,540,427,70.1,72.6,100,99.964645,525,680,70.5,72.6,100,99.965126,900,829,69.7,72.4,100,99.963585,850,266,68.7,72.4,100,71.41462,270,572,69.4,72.6,100,100,880,74,73.1,74.4,75.2,74.8,76.5,95.1,99.8,30.03
20161002,2355,69.9,90.4,32.18478885,44.72945,1,62.2,62.6,4.1,94.8,94.8,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,70.7,65,67.5,89,100,79.6,64,89,0,66.1,1.8,65,1.8125,74.4,0,0,45.7,13.2,0,0,0,71.2,70,72.8,100,15,100,63,86.5,0,69.6,0.38,65,1.8125,70.3,0,0,71.1,97,24,4.1,0.9,15,15,88,67.1,79.8,100,1.9,0,66.5,1.3,66.63793,66.13793,0,12,0,0,0,0,0,72,220,69.4,0,28.466797,200,72,68,2123.706,70,68,15.2,2200,859,68.9,67.4,100,79.22285,850,253,68.9,68,100,72.826485,250,1040,71,67.7,0,25.851679,1000,341,73.8,68.1,0,24.765501,344.20157,1208,68.9,67.6,100,60.297184,1200,504,69,67.7,100,51.13288,500,252,68.5,67.7,100,69.809,250,693,67.8,67.9,100,48.63875,690,335,69.6,67.8,100,100,650,838,67.6,68.1,100,100,950,1918,0,67.6,100,69.566284,1900,1918,68.2,67.7,100,73.9045,1900,292,70.6,72.9,100,100,400,432,69.9,73,100,100,700,418,70.4,72.7,100,78.86719,420,746,70.6,72.9,100,100,840,444,71.2,72.8,100,100,540,747,70.1,72.9,100,100,840,727,71.6,72.8,100,100,950,464,71.7,72.9,100,100,550,937,70.3,72.9,100,100,1020,516,70.2,72.8,100,100,700,247,71.7,72.9,100,100,400,436,70.5,72.8,100,99.95225,700,772,70.8,72.8,100,100,840,423,71.4,72.8,100,100,540,684,70.4,73.1,100,99.953156,930,631,70.7,72.7,100,100,690,803,71.7,72.5,100,100,1335,432,71.9,72.6,100,100,550,560,70.2,72.6,100,100,1020,611,70.9,72.7,100,99.976974,915,165,71.2,72.6,100,100,400,330,69.8,72.4,100,100,700,579,70.9,72.6,100,99.96536,840,268,70.5,72.7,100,100,540,429,70.4,72.8,100,99.96374,840,363,70.6,72.6,100,99.95222,690,292,72.6,72.6,0,62.51763,285,253,71.7,72.8,100,100,550,298,69.8,72.6,100,100,1020,275,71.5,72.5,100,100,915,304,70.7,72.5,100,100,400,558,70.5,72.8,100,100,700,832,70.6,72.6,100,89.384026,840,446,72,72.5,80.6,100,455.76907,742,70.2,72.4,100,99.96483,1000,87,71,72.5,0,41.663605,100,825,71.8,72.7,100,95.76802,840,450,72.3,286.6,81,99.94075,493.9237,805,70.7,72.4,100,99.96569,1020,724,71.1,72.5,100,99.976776,910,384,71.9,72.6,100,100,500,519,71.5,72.3,100,100,700,826,70.7,72.6,100,79.97793,840,534,71.2,72.6,100,84.21571,540,554,70.9,72.5,100,99.96464,840,642,70.4,72.5,100,100,690,454,70.8,72.3,100,54.267548,450,199,72.8,72.5,0,45.903233,195,785,69.9,72.6,100,100,1020,561,71.3,72.5,100,99.95113,1110,794,70.2,72.4,100,100,1060,398,71.3,72.7,100,100,705,255,71.3,72.4,100,100,500,534,69.9,72.4,100,76.80216,540,426,70.1,72.6,100,99.964645,525,678,70.5,72.6,100,99.965126,900,826,69.7,72.4,100,99.963585,850,266,68.7,72.5,100,71.41462,270,572,69.4,72.6,100,100,880,74,73.1,74.4,75.2,74.8,76.5,95,99.8,30.04
