Date' (yyyymmdd),Time' (min),Outdoor Air Temperature' (°F),Outdoor Air Relative Humidity' (%),Outdoor Air Enthalpy' (BTU/lb),Energy Usage Hour' (KWh),Sensor: Chilled Water Flowrate' (GPM),Sensor: Chilled Water Return Temperature' (°F),Sensor: Chilled Water Supply Temperature' (°F),Sensor: Cooling Water Delta Pressure' (psi),Sensor: Cooling Water Return Temperature' (°F),Sensor: Cooling Water Supply Temperature'(°F),Sensor: Cooling Water Valve Feedback' (%),Sensor: Chilled Water Supply Delta Pressure' (psi),"Control Chiller Status' (0 = Off, 1 = On)","Spare Pump Status' (0 = Off, 1 = On)","Bypass Valve Status' (0 = Closed, 1 = Open)",Control: Chilled Water Bypass Valve Output' (%),Control: Chilled Water Pump Vfd Output' (%),Control: Cooling Water Pump Vfd Output' (%),"Control: Chiller On/Off' (0 = Off, 1 = On)","Control: Chilled Water Pump On/Off' (0 = Off, 1 = On)","Control: Cooling Water Pump On/Off' (0 = Off, 1 = On)","Control: Spare Pump On/Off' (0 = Off, 1 = On)",Control: Cooling Water Bypass Setpoint' (%),Chilled Water Flowrate Setpoint' (GPM ),Bypass Valve Setpoint' (psi),Cooling Water Delta Pressure Setpoint' (psi),Sensor: Cooling Water Delta Pressure' (psi),Chilled Water Delta Pressure Setpoint' (psi),Chilled Water Flowrate Setpoint' (GPM),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Control: Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control: Return Fan Speed' (%),Sensor: Filter DP' (inches of water column  or in.  w.c.),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (inches of water column  or w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),×' (placeholder),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control Return Fan Speed' (%),×' (placeholder),Sensor: Between-coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Control: Relief Air Damper' (%),Control: Return Air Damper' (%),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Temperature' (°F),Sf_vfd_output' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),×' (placeholder),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Temperature Setpoint' (in. w.c.),×' (Placeholder),Sensor: Supply Air Fan Current' (Amperes),Steam Valve 1/3' (%),Steam Valve 2/3' (%),"Cooling Tower Fan Status' Binary (0 = Off, 1 = On)",Damper Position' (%),"Cooling Tower Fan Start/Stop' (0 = Off, 1 = On)",Cooling Tower Variable Frequency Drive Setpoint' (%),Sensor: Flowrate' (GPM ),Sensor: Discharge Temperature' (°F),Control Signal for Hot Water Valve Position' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Cooling Setpoint' (°F),Heating Setpoint' (°F),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control: Damper  Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),×' (placeholder),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air flow rate',Sensor: Zone temperature',Sensor: Discharge temperature',Control:HW valve',Control: Damper  Position',Control: Flow Stpt',Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Outdoor air Pressure' (inHg)
20161122,0,41.9,45.4,12.7806526,45.43082167,1,77.6,76,4.2,77.1,78.9,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.4,41.7,56.4,0,0,0,64,0,0,44.4,0,66.28571,0.8125,28,0,0,0,1.5,0,0,0,72.1,68.5,66.3,55.9,15,0,63,20,0,67.6,1.02,66.28571,0.8125,16.7,0,0,21.3,55.2,10,4.1,0.9,15,15,21.7,66.3,0,100,0.5,0,68.5,0,69.655174,69.155174,0,-0.3,0,0,0,0,1,72,42,80,0,0.036751192,0,85,55,0,67,71.4,1,2200,56,68.9,71.1,0,100,260,2,67.3,70.2,0,0.036918532,0,-27,70.4,70.5,0,0,0,1255,73.4,72.4,0,0,0,112,67.7,61.8,0,0,0,111,72.1,69.1,0,0,0,-1,66.4,68.6,0,0.03696402,0,-14,67.1,67.3,0,0,0,41,63.3,64.7,0,0.036877688,0,58,66.5,67.5,0,100,950,-4,0,66.6,0,0,0,-7,67.5,67.7,0,0,0,102,69.5,66.2,0,43.441322,100,199,68.7,66.3,0,43.221478,200,202,67.5,66.3,0,39.992626,200,197,68.2,66.2,0,28.785416,200,95,69.5,66.8,0,29.99659,100,204,67.7,66.3,0,35.169537,200,196,70.4,66.3,0,27.794733,200,99,71.4,66.8,0,35.42501,100,196,66.7,66.6,0,30.316591,200,95,69.9,66.5,0,39.23685,100,101,71.9,66.1,0,37.239677,100,96,68,66.6,0,38.83281,100,205,68.5,66.1,0,37.594738,200,105,72.4,66.5,0,28.13563,100,203,66.7,66.5,0,36.056778,200,208,69.6,66.7,0,36.380577,200,206,72.4,66.2,0,27.733553,200,98,73.3,67,0,34.110416,100,210,67.9,65.9,0,33.284107,200,197,71.7,66.2,0,33.873634,200,96,71.6,65.9,0,55.160885,100,198,68.6,66.3,0,41.854244,200,200,68.4,65.8,0,36.148018,200,-1,70.2,72.2,0,0,0,200,68.8,66.1,0,36.963444,200,202,69.2,66.7,0,41.23619,200,204,73.8,66.1,0,34.252193,200,150,72.7,66.6,0,44.77332,150,198,68.5,66.1,0,30.65121,200,197,72.6,65.8,0,39.01547,200,99,72.1,65.9,0,52.918728,100,199,68.2,66.2,0,47.187912,200,205,68.5,66,0,36.4276,200,99,72.9,66.1,0,28.141298,100,204,68.5,65.9,0,36.710056,200,92,69.4,66.4,0,30.674997,100,106,72.8,66.8,0,40.878788,100,103,73.5,286.8,0,29.23041,100,198,68.3,66.1,0,38.392162,200,199,72.5,66.1,0,40.082924,200,103,72.8,66,0,28.83041,100,100,70.1,66.4,0,32.726658,100,204,68.8,65.8,0,32.197155,200,100,72.7,66.1,0,38.400757,100,204,68.9,65.9,0,52.588493,200,99,70,66.5,0,32.375458,100,134,71.2,66,0,34.800686,100,100,71.5,67.1,0,36.182926,100,204,68.2,66,0,35.524864,200,203,71.8,65.9,0,50.90428,200,199,69.5,66.4,0,33.54264,200,203,71.9,66.3,0,40.072285,200,101,72.8,66.2,0,45.633457,100,104,69.1,66.1,0,23.787302,100,102,70.8,65.9,0,32.19556,100,204,71.4,65.8,0,29.58045,200,197,68.7,65.4,0,39.995964,200,98,67.9,65.6,0,41.144882,100,199,70.9,65.7,0,44.15475,200,132.3,130.9,129.7,166,137.8,143.6,1.1,1.3,29.97
20161122,5,42.1,45,12.82577284,35.520725,1,77.6,76,4.2,77.1,78.9,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.4,41.7,56,0,0,0,64,0,0,44.3,0,66.28571,0.8125,27.9,0,0,0,1.5,0,0,0,72.1,68.3,68.7,56.2,15,0,63,20,0,67.7,0.98,66.28571,0.8125,16.8,0,0,19.5,60.5,10.1,4.5,0.8,15,15,21.7,66.3,0,100,0.5,0,68.5,0,69.655174,69.155174,0,-0.3,0,0,0,0,1,72,40,80.1,0,0.036751192,0,85,55,0,66.9,71.3,1,2200,51,68.8,71.1,0,100,260,2,67.2,70.2,0,0.036918532,0,-27,70.4,70.5,0,0,0,1256,73.3,72.4,0,0,0,112,67.7,61.7,0,0,0,111,72,69.1,0,0,0,-1,66.4,68.5,0,0.03696402,0,-14,67.1,67.3,0,0,0,43,63.3,64.5,0,0.036877688,0,60,66.5,67.4,0,100,950,-4,0,66.7,0,0,0,-6,67.5,67.6,0,0,0,101,69.5,67.8,0,43.441322,100,198,68.6,67.9,0,43.221478,200,201,67.5,67.9,0,39.992626,200,197,68.1,67.5,0,28.785416,200,96,69.5,67.2,0,29.99659,100,203,67.6,67.3,0,35.169537,200,194,70.4,67.3,0,27.794733,200,98,71.3,67.6,0,35.42501,100,196,66.6,67.6,0,30.316591,200,95,69.8,67.6,0,39.23685,100,100,71.9,68,0,37.239677,100,97,68,68.3,0,38.83281,100,203,68.5,67.8,0,37.594738,200,104,72.4,67.6,0,28.13563,100,205,66.6,67.7,0,36.056778,200,207,69.5,67.5,0,36.380577,200,203,72.3,67.3,0,27.733553,200,96,73.3,67.8,0,34.110416,100,191,67.9,67.4,0,33.284107,200,197,71.7,67.7,0,33.873634,200,96,71.5,67.9,0,55.160885,100,197,68.5,68.1,0,41.854244,200,197,68.3,67.4,0,36.148018,200,-1,70.2,72.1,0,0,0,198,68.8,67.5,0,36.963444,200,200,69.1,67.6,0,41.23619,200,204,73.8,67.3,0,34.252193,200,148,72.6,67.8,0,44.77332,150,194,68.4,67.3,0,30.65121,200,198,72.5,67.4,0,39.01547,200,98,72.1,67.7,0,52.918728,100,198,68.1,68.2,0,47.187912,200,198,68.5,67.4,0,36.4276,200,98,72.9,67.2,0,28.141298,100,201,68.5,67,0,36.710056,200,90,69.4,67.2,0,30.674997,100,105,72.7,67.6,0,40.878788,100,102,73.4,286.8,0,29.23041,100,196,68.3,67.2,0,38.392162,200,194,72.4,67.6,0,40.082924,200,101,72.8,67.3,0,28.83041,100,100,70,67.8,0,32.726658,100,203,68.8,67.4,0,32.197155,200,100,72.7,67.3,0,38.400757,100,200,68.8,67.6,0,52.588493,200,97,70,67.2,0,32.375458,100,119,71.2,67.2,0,34.800686,100,98,71.5,67.9,0,36.182926,100,203,68.2,67.4,0,35.524864,200,205,71.8,67.8,0,50.90428,200,197,69.4,66.8,0,33.54264,200,201,71.8,67.1,0,40.072285,200,100,72.7,66.8,0,45.633457,100,103,69.1,66.9,0,23.787302,100,101,70.7,66.9,0,32.19556,100,201,71.3,67,0,29.58045,200,198,68.7,66.8,0,39.995964,200,98,67.8,67.1,0,41.144882,100,199,70.9,67.4,0,44.15475,200,132.1,130.7,129.8,165,137.5,143.5,2.1,-0.8,29.97
20161122,10,42.2,45.1,12.86653653,35.520725,1,77.6,76,4.2,77,78.9,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.4,41.9,55.6,0,0,0,64,0,0,44.6,0,66.28571,0.8125,28.2,0,0,0,1.5,0,0,0,72.1,67.7,69.5,55.9,17.4,0,63,20,0,67.1,0.98,66.28571,0.8125,16.9,0,0,19,55.3,10,4.5,0.7,17.4,17.4,21.7,66.3,0,100,0.6,0,68.5,0,69.655174,69.155174,0,-0.3,0,0,0,0,1,72,41,80,0,0.036751192,0,85,55,0,66.9,71.2,1,2200,57,68.8,71,0,100,260,2,67.2,70.1,0,0.036918532,0,-27,70.4,70.5,0,0,0,1255,73.3,72.5,0,0,0,113,67.6,61.5,0,0,0,111,72,69,0,0,0,-1,66.4,68.4,0,0.03696402,0,-14,67,67.2,0,0,0,42,63.2,64.3,0,0.036877688,0,61,66.4,67.3,0,100,950,-4,0,66.7,0,0,0,-6,67.5,67.6,0,0,0,101,69.5,68.9,0,43.441322,100,199,68.6,69,0,43.221478,200,202,67.5,68.9,0,39.992626,200,197,68.1,68.6,0,28.785416,200,95,69.5,67.8,0,29.99659,100,203,67.6,68.2,0,35.169537,200,193,70.4,68.3,0,27.794733,200,99,71.3,68.4,0,35.42501,100,196,66.5,68.5,0,30.316591,200,95,69.8,68.5,0,39.23685,100,100,71.9,69,0,37.239677,100,95,67.9,69.4,0,38.83281,100,203,68.4,68.9,0,37.594738,200,104,72.3,68.5,0,28.13563,100,204,66.6,68.7,0,36.056778,200,207,69.5,68.3,0,36.380577,200,207,72.3,68.2,0,27.733553,200,96,73.2,68.6,0,34.110416,100,197,67.8,68.6,0,33.284107,200,196,71.7,68.8,0,33.873634,200,96,71.5,68.9,0,55.160885,100,197,68.5,69.2,0,41.854244,200,198,68.3,68.6,0,36.148018,200,-1,70.2,72,0,0,0,201,68.7,68.6,0,36.963444,200,202,69.1,68.5,0,41.23619,200,204,73.8,68.3,0,34.252193,200,149,72.6,68.8,0,44.77332,150,199,68.4,68.5,0,30.65121,200,198,72.5,68.5,0,39.01547,200,99,72.1,68.9,0,52.918728,100,198,68.1,69.2,0,47.187912,200,199,68.5,68.5,0,36.4276,200,99,72.9,68.2,0,28.141298,100,200,68.4,68,0,36.710056,200,91,69.4,68.1,0,30.674997,100,106,72.7,68.5,0,40.878788,100,103,73.4,286.6,0,29.23041,100,195,68.2,68.2,0,38.392162,200,197,72.5,68.6,0,40.082924,200,103,72.8,68.4,0,28.83041,100,101,70,68.8,0,32.726658,100,206,68.7,68.6,0,32.197155,200,101,72.6,68.3,0,38.400757,100,201,68.8,68.6,0,52.588493,200,98,69.9,68,0,32.375458,100,124,71.2,68.2,0,34.36048,100,99,71.5,68.8,0,36.182926,100,203,68.1,68.5,0,35.524864,200,205,71.8,68.8,0,50.90428,200,199,69.4,67.5,0,33.54264,200,201,71.8,67.9,0,40.072285,200,100,72.7,67.6,0,45.633457,100,104,69,67.7,0,23.787302,100,103,70.7,67.8,0,32.19556,100,201,71.3,68,0,29.58045,200,198,68.6,68,0,39.995964,200,98,67.7,68.3,0,41.144882,100,200,70.8,68.6,0,44.15475,200,131.8,130.5,129.4,165,137.2,143.2,1.1,-0.1,29.97
20161122,15,42.2,44.9,12.85434294,35.520725,1,77.6,76,4.2,77,78.9,-0.1,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.3,41.9,55.3,0,0,0,64,0,0,44.4,0,66.28571,0.8125,28.4,0,0,0,1.5,0,0,0,72.1,67.9,70,55.6,26.5,0,63,20,0,67.5,0.98,66.28571,0.8125,16.9,0,0,18.7,53,10,4.6,0.7,26.5,26.5,21.7,66.3,0,100,0.4,0,68.5,0.05,69.655174,69.155174,0,-0.3,0,0,0,0,1,72,41,80,0,0.036751192,0,85,55,0,66.9,71.1,1,2200,48,68.8,70.9,0,100,260,2,67.2,70,0,0.036918532,0,-27,70.4,70.5,0,0,0,1258,73.3,72.5,0,0,0,112,67.6,61.4,0,0,0,111,72,69,0,0,0,-1,66.3,68.4,0,0.03696402,0,-14,67,67.1,0,0,0,42,63.1,64.1,0,0.036877688,0,46,66.4,67.3,0,100,950,-4,0,66.7,0,0,0,-6,67.4,67.6,0,0,0,101,69.4,69.6,0,43.441322,100,199,68.6,69.7,0,43.221478,200,201,67.5,69.5,0,39.992626,200,196,68,69.2,0,28.785416,200,95,69.4,68.4,0,29.99659,100,204,67.5,68.9,0,35.169537,200,197,70.3,68.9,0,27.794733,200,98,71.3,69,0,35.42501,100,195,66.5,69.2,0,30.316591,200,95,69.8,69.1,0,39.23685,100,101,71.9,69.7,0,37.239677,100,97,67.9,70,0,38.83281,100,201,68.4,69.5,0,37.594738,200,105,72.3,69.1,0,28.13563,100,204,66.5,69.4,0,36.056778,200,208,69.5,68.9,0,36.380577,200,207,72.3,68.8,0,27.733553,200,96,73.2,69.2,0,34.110416,100,215,67.8,69.2,0,33.284107,200,198,71.7,69.4,0,33.873634,200,96,71.5,69.5,0,55.160885,100,199,68.4,69.8,0,41.854244,200,198,68.3,69.3,0,36.148018,200,0,70.1,72,0,0,0,200,68.7,69.3,0,36.963444,200,201,69.1,69.2,0,41.23619,200,205,73.8,68.9,0,34.252193,200,149,72.6,69.4,0,44.77332,150,197,68.3,69.2,0,30.65121,200,199,72.5,69.2,0,39.01547,200,99,72.2,69.5,0,52.918728,100,199,68,69.8,0,47.187912,200,203,68.4,69.2,0,36.4276,200,99,72.8,68.8,0,28.141298,100,201,68.4,68.7,0,36.710056,200,92,69.4,68.8,0,30.674997,100,105,72.7,69.1,0,40.878788,100,103,73.4,286.5,0,29.23041,100,198,68.2,68.9,0,38.392162,200,198,72.5,69.2,0,40.082924,200,104,72.8,69.2,0,28.83041,100,100,70,69.4,0,32.726658,100,204,68.7,69.2,0,32.197155,200,101,72.6,69,0,38.400757,100,205,68.8,69.3,0,52.588493,200,98,69.9,68.5,0,32.375458,100,122,71.2,68.9,0,34.36048,100,99,71.5,69.4,0,36.182926,100,204,68.1,69.2,0,35.524864,200,203,71.8,69.4,0,50.90428,200,198,69.4,68.1,0,33.54264,200,203,71.7,68.6,0,40.072285,200,100,72.8,68.3,0,45.633457,100,105,69,68.4,0,23.787302,100,102,70.6,68.5,0,32.19556,100,200,71.3,68.8,0,29.58045,200,198,68.6,68.7,0,39.995964,200,98,67.7,68.9,0,41.144882,100,201,70.8,69.2,0,44.15475,200,132.1,130.4,129,165,136.8,142.7,1.1,0,29.97
20161122,20,42.1,45.6,12.86221219,35.520725,1,77.6,76,4.2,77,78.9,-0.1,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.4,41.9,54.9,0,0,0,64,0,0,44.4,0,66.28571,0.8125,28.4,0,0,0,1.5,0,0,0,72,67.5,69.8,56,33.8,0,63,20,0,67.2,1.02,66.28571,0.8125,17.1,0,0,18.8,54.8,10,4.6,0.5,33.8,33.8,21.7,66.3,0,100,0.4,0,68.5,0.05,69.655174,69.155174,0,-0.3,0,0,0,0,1,72,41,80,0,0.036751192,0,85,55,0,66.8,71.1,1,2200,59,68.8,70.9,0,100,260,2,67.1,70,0,0.036918532,0,-26,70.4,70.4,0,0,0,1256,73.3,72.5,0,0,0,113,67.5,61.3,0,0,0,111,71.9,69,0,0,0,-1,66.3,68.3,0,0.03696402,0,-13,67,67.1,0,0,0,43,63.1,64,0,0.036877688,0,57,66.4,67.2,0,100,950,-4,0,66.7,0,0,0,-6,67.4,67.5,0,0,0,101,69.4,69.8,0,43.441322,100,199,68.6,69.9,0,43.221478,200,202,67.5,69.7,0,39.992626,200,198,68,69.7,0,28.785416,200,96,69.4,68.9,0,29.99659,100,204,67.4,69.3,0,35.169537,200,194,70.3,69.3,0,27.794733,200,99,71.2,69.4,0,35.42501,100,196,66.4,69.6,0,30.316591,200,97,69.8,69.5,0,39.23685,100,101,71.9,69.9,0,37.239677,100,95,67.8,70.3,0,38.83281,100,204,68.4,69.7,0,37.594738,200,105,72.3,69.5,0,28.13563,100,202,66.4,69.7,0,36.056778,200,208,69.4,69.3,0,36.380577,200,206,72.3,69.2,0,27.733553,200,96,73.2,69.6,0,34.110416,100,188,67.8,69.6,0,33.284107,200,197,71.7,69.7,0,33.873634,200,96,71.5,69.7,0,55.160885,100,198,68.4,70,0,41.854244,200,198,68.2,69.6,0,36.148018,200,0,70.1,71.9,0,0,0,201,68.6,69.6,0,36.963444,200,201,69.1,69.6,0,41.23619,200,205,73.7,69.3,0,34.252193,200,149,72.6,69.8,0,44.77332,150,195,68.3,69.6,0,30.65121,200,199,72.5,69.5,0,39.01547,200,99,72.2,69.7,0,52.918728,100,199,68,69.9,0,47.187912,200,200,68.4,69.5,0,36.4276,200,99,72.8,69.2,0,28.141298,100,202,68.3,69.1,0,36.710056,200,92,69.4,69.2,0,30.674997,100,105,72.7,69.5,0,40.878788,100,103,73.4,286.8,0,29.23041,100,199,68.1,69.3,0,38.392162,200,199,72.5,69.5,0,40.082924,200,100,72.8,69.6,0,28.83041,100,100,69.9,69.7,0,32.726658,100,203,68.6,69.5,0,32.197155,200,101,72.6,69.4,0,38.400757,100,212,68.9,69.5,0,52.588493,200,98,69.8,69,0,32.375458,100,124,71.2,69.3,0,34.36048,100,99,71.5,69.7,0,36.182926,100,204,68,69.6,0,35.524864,200,207,71.9,69.6,0,50.90428,200,199,69.3,68.6,0,33.54264,200,203,71.7,69.1,0,40.072285,200,101,72.8,68.8,0,45.633457,100,104,68.9,68.9,0,23.787302,100,102,70.6,69,0,32.19556,100,201,71.3,69.1,0,29.58045,200,198,68.6,69.1,0,39.995964,200,98,67.7,69.3,0,41.144882,100,201,70.8,69.5,0,44.15475,200,132.4,130.6,128.8,165,136.5,142.5,1.7,-1.2,29.97
20161122,25,42.3,45.5,12.92574899,35.520725,1,77.6,76,4.2,77,78.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.4,42,54.7,0,0,0,64,0,0,44.4,0,66.28571,0.8125,28.5,0,0,0,1.5,0,0,0,72.1,67.2,69.6,55.8,40.9,0,63,20,0,66.9,0.99,66.28571,0.8125,17.1,0,0,18.9,54,10.1,4.2,1.4,40.9,40.9,21.8,66.3,0,100,-0.2,0,68.5,0.05,69.655174,69.155174,0,-0.3,0,0,0,0,1,72,42,80,0,0.036751192,0,85,55,0,66.8,71.1,1,2200,51,68.8,70.9,0,100,260,2,67.1,70,0,0.036918532,0,-27,70.4,70.4,0,0,0,1258,73.3,72.5,0,0,0,112,67.5,61.2,0,0,0,111,71.9,68.9,0,0,0,-1,66.2,68.3,0,0.03696402,0,-14,66.9,67,0,0,0,42,63,63.8,0,0.036877688,0,45,66.3,67.2,0,100,950,-4,0,66.7,0,0,0,-6,67.4,67.5,0,0,0,101,69.4,69.8,0,43.441322,100,198,68.6,69.9,0,43.221478,200,202,67.5,69.7,0,39.992626,200,198,67.9,69.7,0,28.785416,200,96,69.4,69.2,0,29.99659,100,205,67.4,69.5,0,35.169537,200,194,70.3,69.5,0,27.794733,200,100,71.2,69.6,0,35.42501,100,196,66.3,69.7,0,30.316591,200,97,69.8,69.6,0,39.23685,100,101,71.9,69.8,0,37.239677,100,96,67.8,70.2,0,38.83281,100,204,68.3,69.7,0,37.594738,200,105,72.2,69.6,0,28.13563,100,204,66.4,69.8,0,36.056778,200,209,69.4,69.5,0,36.380577,200,205,72.3,69.3,0,27.733553,200,97,73.2,69.7,0,34.110416,100,196,67.8,69.5,0,33.284107,200,196,71.7,69.7,0,33.873634,200,96,71.6,69.5,0,55.160885,100,196,68.3,69.9,0,41.854244,200,198,68.2,69.5,0,36.148018,200,-1,70.1,71.9,0,0,0,201,68.6,69.7,0,36.963444,200,202,69.1,69.8,0,41.23619,200,205,73.7,69.4,0,34.252193,200,150,72.6,69.9,0,44.77332,150,194,68.2,69.7,0,30.65121,200,199,72.5,69.5,0,39.01547,200,98,72.2,69.6,0,52.918728,100,198,67.9,69.8,0,47.187912,200,202,68.3,69.6,0,36.4276,200,99,72.8,69.3,0,28.141298,100,201,68.3,69.2,0,36.710056,200,93,69.4,69.4,0,30.674997,100,106,72.7,69.7,0,40.878788,100,103,73.4,286.9,0,29.23041,100,200,68.1,69.4,0,38.392162,200,198,72.5,69.5,0,40.082924,200,101,72.8,69.6,0,28.83041,100,100,69.9,69.7,0,32.726658,100,205,68.6,69.5,0,32.197155,200,100,72.6,69.5,0,38.400757,100,210,68.9,69.4,0,52.588493,200,99,69.8,69.2,0,32.375458,100,134,71.2,69.4,0,34.36048,100,100,71.6,69.9,0,36.182926,100,204,68,69.7,0,35.524864,200,205,71.9,69.5,0,50.90428,200,200,69.3,68.9,0,33.54264,200,202,71.7,69.3,0,40.072285,200,101,72.8,69.1,0,45.633457,100,104,68.9,69.1,0,23.787302,100,102,70.6,69.2,0,32.19556,100,202,71.3,69.2,0,29.58045,200,198,68.5,69.2,0,39.995964,200,98,67.7,69.3,0,41.144882,100,201,70.8,69.4,0,44.15475,200,132.2,130.8,128.5,165,136.2,141.9,1,0.1,29.97
20161122,30,42.3,45.8,12.94411347,35.520725,1,77.5,76,4.2,77,78.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.5,41.9,54.5,0,0,0,64,0,0,44.2,0,66.28571,0.8125,28.4,0,0,0,1.5,0,0,0,72.1,66.6,69.3,55.8,47.3,0,63,20,0,66.5,0.99,66.28571,0.8125,17.1,0,0,19,55.4,10.1,4.1,1,47.3,47.3,21.8,66.3,0,100,0.5,0,68.5,0,69.655174,69.155174,0,-0.3,0,0,0,0,1,72,39,80,0,0.036751192,0,85,55,0,66.8,71,1,2200,53,68.8,70.8,0,100,260,2,67.1,69.9,0,0.036918532,0,-26,70.4,70.4,0,0,0,1257,73.3,72.5,0,0,0,113,67.5,61.1,0,0,0,111,71.9,68.9,0,0,0,-1,66.2,68.2,0,0.03696402,0,-14,66.9,67,0,0,0,43,62.9,63.7,0,0.036877688,0,56,66.3,67.2,0,100,950,-4,0,66.7,0,0,0,-6,67.4,67.5,0,0,0,102,69.4,69.7,0,43.441322,100,199,68.6,69.8,0,43.221478,200,202,67.5,69.5,0,39.992626,200,196,67.9,69.7,0,28.785416,200,95,69.4,69.3,0,29.99659,100,204,67.3,69.5,0,35.169537,200,195,70.3,69.5,0,27.794733,200,99,71.2,69.7,0,35.42501,100,195,66.3,69.7,0,30.316591,200,97,69.8,69.6,0,39.23685,100,101,71.9,69.6,0,37.239677,100,97,67.7,70.1,0,38.83281,100,206,68.3,69.6,0,37.594738,200,106,72.2,69.6,0,28.13563,100,204,66.3,69.8,0,36.056778,200,209,69.4,69.6,0,36.380577,200,207,72.3,69.4,0,27.733553,200,97,73.2,69.8,0,34.110416,100,213,67.8,69.4,0,33.284107,200,198,71.7,69.6,0,33.873634,200,96,71.6,69.4,0,55.160885,100,198,68.3,69.8,0,41.854244,200,198,68.1,69.4,0,36.148018,200,0,70.1,71.9,0,0,0,203,68.6,69.6,0,36.963444,200,202,69.1,69.8,0,41.23619,200,204,73.7,69.4,0,34.252193,200,150,72.6,69.8,0,44.77332,150,195,68.2,69.7,0,30.65121,200,198,72.5,69.4,0,39.01547,200,99,72.2,69.5,0,52.918728,100,199,67.9,69.6,0,47.187912,200,200,68.3,69.5,0,36.4276,200,99,72.8,69.3,0,28.141298,100,203,68.3,69.2,0,36.710056,200,92,69.4,69.4,0,30.674997,100,106,72.7,69.7,0,40.878788,100,104,73.4,286.8,0,29.23041,100,196,68,69.4,0,38.392162,200,197,72.5,69.4,0,40.082924,200,103,72.8,69.6,0,28.83041,100,101,69.9,69.6,0,32.726658,100,205,68.5,69.4,0,32.197155,200,101,72.6,69.5,0,38.400757,100,202,68.9,69.3,0,52.588493,200,99,69.8,69.3,0,32.375458,100,129,71.2,69.3,0,34.36048,100,100,71.5,70,0,36.182926,100,207,68,69.6,0,35.524864,200,209,71.9,69.3,0,50.90428,200,199,69.3,69,0,33.54264,200,203,71.7,69.4,0,40.072285,200,101,72.8,69.2,0,45.633457,100,104,68.9,69.2,0,23.787302,100,102,70.6,69.2,0,32.19556,100,202,71.3,69.2,0,29.58045,200,198,68.4,69.1,0,39.995964,200,98,67.6,69.2,0,41.144882,100,201,70.7,69.3,0,44.15475,200,131.9,130.6,128.2,164,135.8,141.5,1.1,0,29.97
20161122,35,42.1,46.5,12.91687862,35.520725,1,77.5,76,4.2,77,78.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.4,41.8,54.2,0,0,0,64,0,0,44.2,0,66.28571,0.8125,28.8,0,0,0,1.5,0,0,0,72.1,64.6,68.9,55.3,52.2,0,63,20,0,64.5,1.01,66.28571,0.8125,17.1,0,0,18.9,52.8,10.1,4.6,0.9,52.2,52.2,21.8,66.3,0,100,1,0,68.5,0,69.655174,69.155174,0,-0.3,0,0,0,0,1,72,37,80,0,0.036751192,0,85,55,0,66.7,70.9,1,2200,65,68.7,70.7,0,100,260,2,67,69.9,0,0.036918532,0,-27,70.4,70.4,0,0,0,1257,73.3,72.5,0,0,0,114,67.4,61,0,0,0,111,71.8,68.9,0,0,0,-1,66.1,68.2,0,0.03696402,0,-14,66.9,66.9,0,0,0,42,62.8,63.6,0,0.036877688,0,59,66.3,67.2,0,100,950,-4,0,66.7,0,0,0,-6,67.3,67.5,0,0,0,102,69.4,69.6,0,43.441322,100,200,68.6,69.7,0,43.221478,200,203,67.4,69.4,0,39.992626,200,198,67.9,69.6,0,28.785416,200,95,69.3,69.3,0,29.99659,100,205,67.3,69.5,0,35.169537,200,197,70.2,69.5,0,27.794733,200,100,71.2,69.7,0,35.42501,100,196,66.2,69.7,0,30.316591,200,97,69.7,69.6,0,39.23685,100,101,71.9,69.5,0,37.239677,100,98,67.7,70,0,38.83281,100,205,68.3,69.4,0,37.594738,200,106,72.2,69.6,0,28.13563,100,205,66.2,69.7,0,36.056778,200,209,69.4,69.6,0,36.380577,200,208,72.3,69.3,0,27.733553,200,96,73.2,69.8,0,34.110416,100,220,67.7,69.3,0,33.284107,200,200,71.7,69.5,0,33.873634,200,96,71.5,69.2,0,55.160885,100,197,68.3,69.6,0,41.854244,200,201,68.1,69.3,0,36.148018,200,-1,70,71.9,0,0,0,202,68.5,69.5,0,36.963444,200,202,69,69.7,0,41.23619,200,208,73.7,69.3,0,34.252193,200,151,72.6,69.8,0,44.77332,150,198,68.1,69.6,0,30.65121,200,200,72.5,69.2,0,39.01547,200,99,72.2,69.3,0,52.918728,100,200,67.9,69.4,0,47.187912,200,201,68.3,69.4,0,36.4276,200,99,72.8,69.2,0,28.141298,100,201,68.2,69.2,0,36.710056,200,92,69.4,69.4,0,30.674997,100,106,72.7,69.7,0,40.878788,100,104,73.4,286.9,0,29.23041,100,198,68,69.4,0,38.392162,200,199,72.5,69.3,0,40.082924,200,102,72.8,69.5,0,28.83041,100,101,69.8,69.5,0,32.726658,100,205,68.5,69.3,0,32.197155,200,102,72.6,69.5,0,38.400757,100,208,69,69.2,0,52.588493,200,99,69.8,69.4,0,32.375458,100,125,71.2,69.2,0,34.36048,100,100,71.5,69.9,0,36.182926,100,206,67.9,69.5,0,35.524864,200,209,71.9,69.1,0,50.90428,200,199,69.2,69.1,0,33.54264,200,204,71.7,69.4,0,40.072285,200,101,72.8,69.2,0,45.633457,100,104,68.8,69.2,0,23.787302,100,102,70.6,69.1,0,32.19556,100,201,71.3,69.1,0,29.58045,200,199,68.4,69,0,39.995964,200,98,67.6,69.1,0,41.144882,100,201,70.7,69.1,0,44.15475,200,132,130.4,127.8,163,135.4,141.2,1.1,-0.1,29.97
20161122,40,42.2,46.2,12.93360914,35.520725,1,77.5,76,4.2,77,78.8,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.4,41.8,53.9,0,0,0,64,0,0,44.2,0,66.28571,0.8125,28.8,0,0,0,1.5,0,0,0,72.1,65.2,67.9,55.8,54.8,0,63,20,0,64.1,0.99,66.28571,0.8125,17.1,0,0,19.7,58.1,10,4.3,1.8,54.8,54.8,21.8,66.3,0,100,0.5,0,68.5,0,69.655174,69.155174,0,-0.3,0,0,0,0,1,72,42,80,0,0.036751192,0,85,55,0,66.7,70.8,1,2200,61,68.7,70.7,0,100,260,2,67,69.8,0,0.036918532,0,-27,70.4,70.4,0,0,0,1259,73.3,72.5,0,0,0,113,67.4,60.9,0,0,0,111,71.8,68.8,0,0,0,-1,66.1,68.1,0,0.03696402,0,-14,66.8,66.9,0,0,0,42,62.8,63.4,0,0.036877688,0,37,66.2,67.1,0,100,950,-4,0,66.7,0,0,0,-6,67.3,67.4,0,0,0,102,69.4,69,0,43.441322,100,199,68.6,69.1,0,43.221478,200,202,67.4,68.8,0,39.992626,200,195,67.8,69.1,0,28.785416,200,95,69.3,69.2,0,29.99659,100,204,67.2,69.1,0,35.169537,200,195,70.2,69.1,0,27.794733,200,98,71.2,69.4,0,35.42501,100,200,66.2,69.3,0,30.316591,200,94,69.7,69.1,0,39.23685,100,101,71.9,68.8,0,37.239677,100,97,67.6,69.4,0,38.83281,100,206,68.2,68.8,0,37.594738,200,106,72.2,69.2,0,28.13563,100,203,66.2,69.3,0,36.056778,200,205,69.3,69.3,0,36.380577,200,206,72.3,69,0,27.733553,200,95,73.2,69.5,0,34.110416,100,192,67.7,68.7,0,33.284107,200,194,71.7,69,0,33.873634,200,96,71.5,68.4,0,55.160885,100,196,68.2,68.9,0,41.854244,200,199,68,68.7,0,36.148018,200,-1,70,71.9,0,0,0,198,68.5,69,0,36.963444,200,204,69,69.4,0,41.23619,200,206,73.7,68.9,0,34.252193,200,151,72.6,69.3,0,44.77332,150,195,68.1,69.2,0,30.65121,200,197,72.5,68.7,0,39.01547,200,99,72.2,68.6,0,52.918728,100,199,67.9,68.7,0,47.187912,200,199,68.2,68.9,0,36.4276,200,99,72.7,68.9,0,28.141298,100,198,68.2,68.8,0,36.710056,200,89,69.4,69.2,0,30.674997,100,105,72.7,69.4,0,40.878788,100,100,73.4,286.6,0,29.23041,100,194,68,69,0,38.392162,200,197,72.5,68.8,0,40.082924,200,104,72.8,69,0,28.83041,100,99,69.8,69,0,32.726658,100,202,68.5,68.8,0,32.197155,200,100,72.6,69.1,0,38.400757,100,180,68.9,68.5,0,52.588493,200,99,69.7,69.2,0,32.375458,100,124,71.2,68.8,0,34.36048,100,100,71.5,69.6,0,36.182926,100,202,67.9,69,0,35.524864,200,200,71.9,68.4,0,50.90428,200,198,69.2,69,0,33.54264,200,203,71.7,69.1,0,40.072285,200,99,72.8,69,0,45.633457,100,104,68.8,69,0,23.787302,100,101,70.6,68.8,0,32.19556,100,200,71.3,68.7,0,29.58045,200,196,68.3,68.5,0,39.995964,200,97,67.6,68.5,0,41.144882,100,200,70.7,68.6,0,44.15475,200,132.1,130.5,127.7,164,135,140.7,1,0.1,29.97
20161122,45,42.2,46.7,12.96410111,35.520725,1,77.5,76,4.2,77,78.8,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.5,41.7,53.7,0,0,0,64,0,0,44.1,0,66.28571,0.8125,28.9,0,0,0,1.5,0,0,0,72.1,64,67.1,56,57.5,0,63,20,0,63.1,1,66.28571,0.8125,17.1,0,0,20,58.6,10.1,4.2,0.7,57.5,57.5,21.9,66.3,0,100,1.8,0,68.5,0,69.655174,69.155174,0,-0.3,0,0,0,0,1,72,42,80,0,0.036751192,0,85,55,0,66.7,70.7,1,2200,57,68.7,70.6,0,100,260,1,67,69.8,0,0.036918532,0,-27,70.4,70.3,0,0,0,1255,73.3,72.6,0,0,0,112,67.3,60.8,0,0,0,111,71.8,68.8,0,0,0,-1,66,68.1,0,0.03696402,0,-14,66.8,66.9,0,0,0,43,62.7,63.3,0,0.036877688,0,57,66.2,67.1,0,100,950,-4,0,66.6,0,0,0,-6,67.3,67.4,0,0,0,101,69.4,68.4,0,43.441322,100,198,68.5,68.5,0,43.221478,200,202,67.4,68.2,0,39.992626,200,196,67.8,68.6,0,28.785416,200,96,69.3,68.9,0,29.99659,100,204,67.2,68.6,0,35.169537,200,194,70.2,68.6,0,27.794733,200,99,71.2,69,0,35.42501,100,197,66.1,68.9,0,30.316591,200,97,69.7,68.7,0,39.23685,100,100,71.9,68.2,0,37.239677,100,95,67.5,68.7,0,38.83281,100,204,68.2,68.1,0,37.594738,200,105,72.1,68.8,0,28.13563,100,202,66.1,68.8,0,36.056778,200,205,69.3,69,0,36.380577,200,206,72.3,68.5,0,27.733553,200,96,73.2,69.1,0,34.110416,100,195,67.7,68.1,0,33.284107,200,195,71.7,68.5,0,33.873634,200,96,71.5,67.8,0,55.160885,100,199,68.2,68.3,0,41.854244,200,199,68,68.1,0,36.148018,200,-1,70,71.9,0,0,0,198,68.4,68.4,0,36.963444,200,201,69,69,0,41.23619,200,205,73.7,68.5,0,34.252193,200,149,72.6,68.8,0,44.77332,150,196,68.1,68.6,0,30.65121,200,197,72.5,68.1,0,39.01547,200,98,72.2,68,0,52.918728,100,197,67.8,68,0,47.187912,200,198,68.2,68.4,0,36.4276,200,98,72.7,68.4,0,28.141298,100,200,68.1,68.3,0,36.710056,200,90,69.4,68.7,0,30.674997,100,105,72.7,69.1,0,40.878788,100,102,73.4,286.9,0,29.23041,100,198,67.9,68.5,0,38.392162,200,197,72.5,68.2,0,40.082924,200,101,72.8,68.5,0,28.83041,100,100,69.8,68.4,0,32.726658,100,202,68.5,68.2,0,32.197155,200,100,72.6,68.6,0,38.400757,100,196,68.9,67.9,0,52.588493,200,98,69.7,68.8,0,32.375458,100,123,71.2,68.3,0,34.36048,100,99,71.5,69.2,0,36.182926,100,200,67.9,68.4,0,35.524864,200,203,71.9,67.8,0,50.90428,200,197,69.1,68.7,0,33.54264,200,201,71.7,68.7,0,40.072285,200,100,72.8,68.6,0,45.633457,100,103,68.8,68.6,0,23.787302,100,101,70.5,68.3,0,32.19556,100,200,71.3,68.1,0,29.58045,200,196,68.3,67.9,0,39.995964,200,97,67.5,67.9,0,41.144882,100,200,70.6,67.9,0,44.15475,200,132.3,130.6,127.2,163,134.6,140.5,1.1,-1.4,29.97
20161122,50,42.1,46.8,12.93510273,35.520725,1,77.5,75.9,4.2,77,78.8,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.4,41.9,53.4,0,0,0,64,0,0,44.2,0,66.28571,0.8125,29.3,0,0,0,1.5,0,0,0,72.1,63.7,66.1,55.8,58.3,0,63,20,0,62.2,0.98,66.28571,0.8125,17,0,0,20.7,56.1,10.1,4.1,1.2,58.3,58.3,21.9,66.3,0,100,0.2,0,68.5,0,69.655174,69.155174,0,-0.3,0,0,0,0,1,72,40,80,0,0.036751192,0,85,55,0,66.6,70.7,1,2200,56,68.6,70.5,0,100,260,2,66.9,69.8,0,0.036918532,0,-27,70.4,70.3,0,0,0,1256,73.2,72.5,0,0,0,113,67.3,60.7,0,0,0,111,71.7,68.8,0,0,0,-1,66,68,0,0.03696402,0,-13,66.7,66.8,0,0,0,41,62.6,63.2,0,0.036877688,0,56,66.2,67.1,0,100,950,-4,0,66.6,0,0,0,-6,67.2,67.4,0,0,0,101,69.3,67.6,0,43.441322,100,199,68.4,67.7,0,43.221478,200,202,67.3,67.5,0,39.992626,200,197,67.7,67.9,0,28.785416,200,95,69.2,68.5,0,29.99659,100,204,67.1,68,0,35.169537,200,193,70.2,68.1,0,27.794733,200,99,71.2,68.5,0,35.42501,100,195,66,68.3,0,30.316591,200,97,69.7,68.1,0,39.23685,100,100,71.9,67.3,0,37.239677,100,97,67.5,67.9,0,38.83281,100,204,68.2,67.4,0,37.594738,200,105,72.1,68.2,0,28.13563,100,204,66.1,68.1,0,36.056778,200,209,69.3,68.4,0,36.380577,200,206,72.2,67.9,0,27.733553,200,97,73.2,68.6,0,34.110416,100,208,67.6,67.4,0,33.284107,200,200,71.7,67.8,0,33.873634,200,96,71.5,66.9,0,55.160885,100,199,68.1,67.5,0,41.854244,200,198,67.9,67.3,0,36.148018,200,-1,70,71.8,0,0,0,202,68.4,67.7,0,36.963444,200,201,69,68.4,0,41.23619,200,206,73.7,67.8,0,33.83073,200,149,72.6,68.2,0,44.77332,150,196,68,67.9,0,30.65121,200,199,72.5,67.3,0,39.01547,200,98,72.2,67.2,0,52.918728,100,198,67.8,67.1,0,47.187912,200,197,68.2,67.6,0,36.4276,200,98,72.7,67.7,0,28.141298,100,204,68.1,67.7,0,36.710056,200,91,69.4,68.2,0,30.674997,100,105,72.7,68.5,0,40.878788,100,102,73.4,286.5,0,29.23041,100,196,67.9,67.9,0,38.392162,200,198,72.5,67.5,0,40.082924,200,103,72.8,67.8,0,28.83041,100,101,69.7,67.7,0,32.726658,100,204,68.4,67.4,0,32.197155,200,100,72.6,67.9,0,38.400757,100,202,68.9,67.2,0,52.588493,200,99,69.7,68.3,0,32.375458,100,125,71.2,67.6,0,34.36048,100,99,71.5,68.7,0,36.182926,100,206,67.8,67.7,0,35.524864,200,207,71.9,67,0,50.90428,200,198,69.1,68.3,0,33.54264,200,202,71.6,68.2,0,40.072285,200,100,72.8,68.2,0,45.633457,100,103,68.7,68,0,23.787302,100,102,70.5,67.7,0,32.19556,100,203,71.3,67.5,0,29.58045,200,197,68.2,67.2,0,39.995964,200,98,67.5,67.2,0,41.144882,100,200,70.6,67.1,0,44.15475,200,132.4,130.8,127.1,163,134.2,140.3,1.2,-0.1,29.97
20161122,55,42.1,47.1,12.95332782,35.520725,1,77.5,75.9,4.2,77,78.8,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.5,41.8,53.1,0,0,0,64,0,0,44.1,0,66.28571,0.8125,29.3,0,0,0,1.5,0,0,0,72.1,63.9,65.5,55.4,60,0,63,20,0,62.6,1,66.28571,0.8125,17.1,0,0,21.2,55.8,10.1,4.3,1.4,60,60,22,66.3,0,100,0.8,0,68.5,0,69.655174,69.155174,0,-0.3,0,0,0,0,1,72,42,80,0,0.036751192,0,85,55,0,66.6,70.6,1,2200,51,68.6,70.5,0,100,260,2,66.9,69.7,0,0.036918532,0,-27,70.4,70.3,0,0,0,1259,73.2,72.6,0,0,0,112,67.3,60.6,0,0,0,111,71.7,68.8,0,0,0,-1,65.9,68,0,0.03696402,0,-14,66.7,66.8,0,0,0,42,62.6,63.1,0,0.036877688,0,42,66.1,67.1,0,100,950,-4,0,66.6,0,0,0,-6,67.2,67.4,0,0,0,101,69.3,66.9,0,43.441322,100,197,68.4,67,0,43.221478,200,202,67.3,66.7,0,39.992626,200,197,67.7,67.1,0,28.785416,200,95,69.2,68,0,29.99659,100,205,67,67.4,0,35.169537,200,195,70.2,67.4,0,27.794733,200,98,71.2,67.9,0,35.42501,100,195,66,67.7,0,30.316591,200,94,69.6,67.4,0,39.23685,100,100,71.8,66.6,0,37.239677,100,97,67.5,67.2,0,38.83281,100,204,68.1,66.6,0,37.594738,200,106,72.1,67.5,0,28.13563,100,203,66,67.5,0,36.056778,200,208,69.3,67.9,0,36.380577,200,205,72.2,67.3,0,27.733553,200,96,73.2,68.1,0,34.110416,100,195,67.6,66.6,0,33.284107,200,198,71.6,67,0,33.873634,200,96,71.5,66.2,0,55.160885,100,197,68.1,66.7,0,41.854244,200,198,67.9,66.5,0,36.148018,200,-1,70,71.8,0,0,0,200,68.4,67,0,36.963444,200,202,68.9,67.8,0,41.23619,200,204,73.7,67.1,0,33.83073,200,150,72.5,67.5,0,44.77332,150,194,68,67.2,0,30.65121,200,196,72.5,66.5,0,39.01547,200,98,72.2,66.5,0,52.918728,100,198,67.7,66.4,0,47.187912,200,202,68.1,66.8,0,36.4276,200,98,72.7,67.1,0,28.141298,100,199,68.1,67,0,36.710056,200,92,69.4,67.6,0,30.674997,100,107,72.7,67.9,0,40.878788,100,101,73.4,286.8,0,29.23041,100,199,67.8,67.2,0,38.392162,200,198,72.5,66.8,0,40.082924,200,103,72.8,67.1,0,28.83041,100,100,69.7,67,0,32.726658,100,204,68.4,66.7,0,32.197155,200,100,72.6,67.3,0,38.400757,100,197,68.8,66.4,0,52.588493,200,98,69.7,67.8,0,32.375458,100,122,71.1,66.9,0,34.36048,100,99,71.5,68.1,0,36.182926,100,203,67.8,67,0,35.524864,200,203,71.9,66.2,0,50.90428,200,198,69.1,67.7,0,33.54264,200,202,71.6,67.6,0,40.072285,200,100,72.8,67.6,0,45.633457,100,104,68.7,67.5,0,23.787302,100,102,70.5,67.1,0,32.19556,100,203,71.2,66.8,0,29.58045,200,196,68.1,66.4,0,39.995964,200,98,67.4,66.4,0,41.144882,100,200,70.6,66.4,0,44.15475,200,132,130.7,126.7,164,133.7,140,1.1,0.1,29.97
