20161122,100,42.2,47.1,12.98849666,35.520725,1,77.5,75.9,4.2,76.9,78.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.5,42,53,0,0,0,64,0,0,44.2,0,66.28571,0.8125,29.6,0,0,0,1.5,0,0,0,72,63.6,65.2,55.5,60.2,0,63,20,0,62.4,1.01,66.28571,0.8125,17.1,0,0,21.4,55.5,10.1,4.3,0.9,60.2,60.2,22,66.3,0,100,1.9,0,72.5,0.05,69.655174,69.155174,0,-0.3,0,0,0,0,1,72,41,80,0,0.036751192,0,85,55,0,66.5,70.7,1,2200,58,68.5,70.5,0,100,260,2,66.9,69.7,0,0.036918532,0,-27,70.4,70.2,0,0,0,1254,73.2,72.6,0,0,0,112,67.3,60.5,0,0,0,111,71.7,68.7,0,0,0,-1,65.9,68,0,0.03696402,0,-14,66.7,66.8,0,0,0,42,62.5,63,0,0.036877688,0,48,66.1,67,0,100,950,-4,0,66.6,0,0,0,-5,67.2,67.4,0,0,0,102,69.3,66.5,0,43.441322,100,200,68.3,66.6,0,43.221478,200,203,67.1,66.4,0,39.992626,200,198,67.6,66.7,0,28.785416,200,96,69.2,67.5,0,29.99659,100,205,67,66.9,0,35.169537,200,195,70.1,66.9,0,27.794733,200,99,71.1,67.5,0,35.42501,100,197,65.9,67.2,0,30.316591,200,95,69.6,67,0,39.23685,100,101,71.8,66.2,0,37.239677,100,98,67.4,66.8,0,38.83281,100,205,68,66.2,0,37.594738,200,105,72.1,67.1,0,28.13563,100,205,66,67,0,36.056778,200,208,69.2,67.4,0,36.380577,200,205,72.2,66.8,0,27.733553,200,97,73.2,67.7,0,34.110416,100,198,67.5,66.2,0,33.284107,200,199,71.6,66.6,0,33.873634,200,96,71.5,65.8,0,55.160885,100,197,68,66.4,0,41.854244,200,199,67.9,66.1,0,36.148018,200,-1,69.9,71.8,0,0,0,200,68.3,66.5,0,36.963444,200,202,68.8,67.4,0,41.23619,200,205,73.6,66.7,0,33.83073,200,150,72.5,67.1,0,44.77332,150,195,68,66.7,0,30.65121,200,199,72.4,66.1,0,39.01547,200,99,72.1,66,0,52.918728,100,199,67.7,66,0,47.187912,200,199,68.1,66.5,0,36.4276,200,99,72.7,66.6,0,28.141298,100,201,68,66.6,0,36.710056,200,93,69.3,67.1,0,30.674997,100,107,72.7,67.5,0,40.878788,100,103,73.4,287,0,29.23041,100,195,67.8,66.7,0,38.392162,200,199,72.4,66.4,0,40.082924,200,102,72.8,66.6,0,28.83041,100,101,69.7,66.6,0,32.726658,100,206,68.4,66.2,0,32.197155,200,100,72.6,66.7,0,38.400757,100,202,68.7,66,0,52.588493,200,98,69.6,67.3,0,32.375458,100,130,71.1,66.5,0,34.36048,100,99,71.4,67.7,0,36.182926,100,206,67.7,66.6,0,35.524864,200,205,71.8,65.9,0,50.90428,200,200,69,67.3,0,33.54264,200,203,71.5,67.1,0,40.072285,200,101,72.8,67.1,0,45.633457,100,104,68.7,67,0,23.787302,100,102,70.4,66.6,0,32.19556,100,201,71.2,66.3,0,29.58045,200,199,68.1,65.9,0,39.995964,200,98,67.4,66.1,0,41.144882,100,200,70.5,65.9,0,44.15475,200,131.8,130.4,126.5,164,133.2,139.8,0.4,-0.1,29.97
20161122,105,41.8,48.5,12.93211984,32.13678,1,77.5,75.9,4.2,76.9,78.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.4,41.7,53,0,0,0,64,0,0,44,0,66.28571,0.8125,29.6,0,0,0,1.5,0,0,0,72,64.1,65.3,55.5,61.8,0,63,20,0,62.3,1,66.28571,0.8125,17.1,0,0,21.4,55.3,10.2,4.3,1.5,61.8,61.8,22,66.3,0,100,0.7,0,72.5,0,69.655174,69.155174,0,-0.3,0,0,0,0,1,72,42,79.9,0,0.036751192,0,85,55,0,66.5,70.6,1,2200,50,68.4,70.5,0,100,260,2,66.8,69.7,0,0.036918532,0,-27,70.4,70.3,0,0,0,1257,73.2,72.6,0,0,0,112,67.2,60.4,0,0,0,111,71.7,68.7,0,0,0,-1,65.9,68,0,0.03696402,0,-14,66.5,66.7,0,0,0,43,62.5,62.9,0,0.036877688,0,48,65.9,66.9,0,100,950,-4,0,66.6,0,0,0,-6,67,67.3,0,0,0,102,69.3,66.3,0,43.441322,100,200,68.2,66.4,0,43.221478,200,202,67,66.2,0,39.992626,200,198,67.6,66.4,0,28.785416,200,96,69.2,67.2,0,29.99659,100,206,66.9,66.6,0,35.169537,200,197,70.1,66.6,0,27.794733,200,99,71.1,67.2,0,35.42501,100,197,65.9,66.9,0,30.316591,200,95,69.5,66.8,0,39.23685,100,101,71.8,66.1,0,37.239677,100,97,67.4,66.6,0,38.83281,100,205,68,66.1,0,37.594738,200,105,72,66.8,0,28.13563,100,204,65.9,66.7,0,36.056778,200,208,69.2,67.1,0,36.380577,200,208,72.2,66.5,0,27.733553,200,97,73.2,67.4,0,34.110416,100,198,67.5,66,0,33.284107,200,195,71.6,66.4,0,33.873634,200,96,71.4,65.7,0,55.160885,100,198,68,66.2,0,41.854244,200,200,67.9,65.9,0,36.148018,200,-1,69.9,71.8,0,0,0,203,68.3,66.3,0,36.963444,200,202,68.8,67.1,0,41.23619,200,205,73.6,66.4,0,33.83073,200,150,72.4,66.8,0,44.77332,150,196,68,66.5,0,30.65121,200,199,72.4,65.9,0,39.01547,200,99,72,65.9,0,52.918728,100,199,67.6,65.9,0,47.187912,200,202,68.1,66.2,0,36.4276,200,99,72.6,66.3,0,28.141298,100,199,68,66.2,0,36.710056,200,93,69.3,66.8,0,30.674997,100,107,72.6,67.2,0,40.878788,100,103,73.3,286.8,0,29.23041,100,201,67.8,66.5,0,38.392162,200,199,72.4,66.2,0,40.082924,200,102,72.8,66.3,0,28.83041,100,101,69.6,66.4,0,32.726658,100,206,68.3,66,0,32.197155,200,100,72.6,66.5,0,38.400757,100,202,68.6,65.8,0,52.588493,200,99,69.6,67,0,32.375458,100,126,71.1,66.2,0,34.36048,100,99,71.4,67.4,0,36.182926,100,204,67.7,66.3,0,35.524864,200,205,71.7,65.7,0,50.90428,200,199,69,66.9,0,33.54264,200,202,71.5,66.8,0,40.072285,200,101,72.7,66.7,0,45.633457,100,104,68.6,66.6,0,23.787302,100,102,70.4,66.3,0,32.19556,100,200,71.2,66.1,0,29.58045,200,198,68.1,65.7,0,39.995964,200,98,67.3,65.8,0,41.144882,100,199,70.5,65.7,0,44.15475,200,132.4,130.6,126.1,164,132.8,139.5,-0.7,0.8,29.97
20161122,110,42,47.6,12.94845602,32.13678,1,77.5,75.9,4.2,76.9,78.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.5,41.9,52.8,0,0,0,64,0,0,43.9,0,66.28571,0.8125,29.6,0,0,0,1.5,0,0,0,72,63.6,65.1,55.8,62.3,0,63,20,0,61.7,1,66.28571,0.8125,17.1,0,0,21.6,57,10.1,4.2,1,62.3,62.3,22,66.3,0,100,0.7,0,72.5,0,69.655174,69.155174,0,-0.3,0,0,0,0,1,72,42,79.9,0,0.036751192,0,85,55,0,66.5,70.5,1,2200,56,68.5,70.4,0,100,260,2,66.8,69.6,0,0.036918532,0,-27,70.4,70.3,0,0,0,1255,73.2,72.6,0,0,0,112,67.2,60.4,0,0,0,111,71.6,68.7,0,0,0,-1,65.8,67.9,0,0.03696402,0,-14,66.6,66.6,0,0,0,43,62.4,62.8,0,0.036877688,0,58,65.9,66.9,0,100,950,-4,0,66.5,0,0,0,-6,67.1,67.3,0,0,0,101,69.3,66,0,43.441322,100,199,68.1,66.1,0,43.221478,200,203,67,65.9,0,39.992626,200,198,67.5,66.2,0,28.785416,200,96,69.1,66.9,0,29.99659,100,204,66.9,66.3,0,35.169537,200,195,70,66.4,0,27.794733,200,99,71,66.9,0,35.42501,100,194,65.8,66.6,0,30.316591,200,96,69.5,66.5,0,39.23685,100,100,71.7,65.8,0,37.239677,100,97,67.3,66.3,0,38.83281,100,205,68,65.8,0,37.594738,200,105,72,66.5,0,28.13563,100,204,65.9,66.5,0,36.056778,200,208,69.1,66.8,0,36.380577,200,207,72.1,66.2,0,27.733553,200,97,73.1,67.1,0,34.110416,100,192,67.4,65.7,0,33.284107,200,200,71.5,66.1,0,33.873634,200,96,71.4,65.4,0,55.160885,100,194,67.9,66,0,41.854244,200,199,67.8,65.7,0,36.148018,200,-1,69.9,71.7,0,0,0,201,68.2,66,0,36.963444,200,201,68.8,66.8,0,41.23619,200,204,73.6,66.1,0,33.83073,200,149,72.4,66.5,0,44.77332,150,197,68,66.2,0,30.65121,200,199,72.4,65.7,0,39.01547,200,99,72,65.6,0,52.918728,100,198,67.6,65.6,0,47.187912,200,200,68.1,66,0,36.4276,200,98,72.6,66.1,0,28.141298,100,200,68,66,0,36.710056,200,90,69.2,66.5,0,30.674997,100,104,72.6,66.9,0,40.878788,100,103,73.3,286.8,0,29.23041,100,196,67.7,66.2,0,38.392162,200,199,72.3,65.9,0,40.082924,200,101,72.7,66.1,0,28.83041,100,101,69.6,66.2,0,32.726658,100,207,68.3,65.8,0,32.197155,200,101,72.5,66.2,0,38.400757,100,208,68.5,65.5,0,52.588493,200,99,69.6,66.7,0,32.375458,100,121,71,66,0,34.36048,100,99,71.4,67.2,0,36.182926,100,203,67.7,66,0,35.524864,200,213,71.7,65.5,0,50.90428,200,199,69,66.6,0,33.54264,200,202,71.6,66.5,0,40.072285,200,101,72.7,66.5,0,45.633457,100,103,68.6,66.3,0,23.787302,100,102,70.4,66,0,32.19556,100,203,71.1,65.8,0,29.58045,200,199,68,65.5,0,39.995964,200,98,67.2,65.5,0,41.144882,100,198,70.4,65.5,0,44.15475,200,132.2,130.7,125.9,163,132.3,139.4,0.1,0.9,29.97
20161122,115,41.9,48.3,12.95544579,32.13678,1,77.5,75.9,4.2,76.9,78.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.4,41.8,52.6,0,0,0,64,0,0,43.9,0,66.28571,0.8125,29.9,0,0,0,1.5,0,0,0,71.9,67.8,65.2,55.4,15,0,63,20,0,66.3,0.99,66.28571,0.8125,17.1,0,0,22.1,54.4,10,4.5,0.7,15,15,22,66.3,0,100,1.9,0,72.5,0,69.655174,69.155174,0,-0.3,0,0,0,0,1,72,44,79.9,0,0.036751192,0,85,55.495193,0,66.4,70.3,1,2200,50,68.6,70.3,0,100,260,2,66.8,69.6,0,0.036918532,0,-27,70.4,70.3,0,0,0,1258,73.2,72.6,0,0,0,111,67.2,60.3,0,0,0,111,71.6,68.7,0,0,0,-1,65.8,67.9,0,0.03696402,0,-14,66.6,66.6,0,0,0,42,62.4,62.7,0,0.036877688,0,43,65.9,67,0,100,950,-4,0,66.5,0,0,0,-6,67.2,67.2,0,0,0,101,69.2,65.9,0,43.441322,100,199,68,66,0,43.221478,200,202,66.9,65.8,0,39.992626,200,196,67.5,66,0,28.785416,200,96,69.1,66.6,0,29.99659,100,203,66.8,66.1,0,35.169537,200,194,70,66.1,0,27.794733,200,99,71,66.7,0,35.42501,100,196,65.8,66.4,0,30.316591,200,95,69.4,66.3,0,39.23685,100,100,71.7,65.7,0,37.239677,100,96,67.3,66.1,0,38.83281,100,205,67.9,65.6,0,37.594738,200,105,71.9,66.3,0,28.13563,100,204,65.7,66.2,0,36.056778,200,207,69.1,66.5,0,36.380577,200,206,72.1,66,0,27.733553,200,97,73.1,66.9,0,34.110416,100,193,67.3,65.6,0,33.284107,200,192,71.5,66,0,33.873634,200,96,71.4,65.3,0,55.160885,100,199,67.9,65.8,0,41.854244,200,198,67.8,65.5,0,36.148018,200,-1,69.9,71.7,0,0,0,197,68.2,65.8,0,36.963444,200,202,68.7,66.6,0,41.23619,200,204,73.6,65.9,0,33.83073,200,149,72.4,66.3,0,44.77332,150,192,67.9,66,0,30.65121,200,198,72.4,65.5,0,39.01547,200,99,71.9,65.5,0,52.918728,100,198,67.5,65.6,0,47.187912,200,202,68,65.8,0,36.4276,200,99,72.6,65.9,0,28.141298,100,198,67.9,65.8,0,36.710056,200,92,69.2,66.3,0,30.674997,100,106,72.6,66.7,0,40.878788,100,101,73.3,286.9,0,29.23041,100,196,67.7,65.9,0,38.392162,200,197,72.3,65.7,0,40.082924,200,101,72.7,65.9,0,28.83041,100,100,69.6,66,0,32.726658,100,204,68.3,65.6,0,32.197155,200,100,72.5,66,0,38.400757,100,195,68.5,65.4,0,52.588493,200,98,69.5,66.4,0,32.375458,100,123,71,65.8,0,34.36048,100,99,71.3,67,0,36.182926,100,203,67.6,65.8,0,35.524864,200,207,71.7,65.3,0,50.90428,200,198,68.9,66.3,0,33.54264,200,202,71.5,66.2,0,40.072285,200,101,72.6,66.2,0,45.633457,100,104,68.6,66.1,0,23.787302,100,103,70.4,65.8,0,32.19556,100,202,71.1,65.6,0,29.58045,200,198,68,65.2,0,39.995964,200,97,67.2,65.3,0,41.144882,100,200,70.4,65.3,0,44.15475,200,132,130.6,125.6,164,131.8,139.1,2.4,-0.1,29.97
20161122,120,42,48,12.97266453,32.13678,1,77.5,75.9,4.2,76.9,78.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.5,41.9,52.4,0,0,0,64,0,0,43.8,0,66.28571,0.8125,29.9,0,0,0,1.5,0,0,0,71.9,68.3,67.9,55.8,15,0,63,20,0,67.7,1,66.28571,0.8125,17.3,0,0,20.3,56.8,10,4.4,1.2,15,15,22,66.3,0,100,1.1,0,72.5,0,69.655174,69.155174,0,-0.3,0,0,0,0,1,72,42,79.9,0,0.036751192,0,85,55.98077,0,66.3,70.3,1,2200,50,68.6,70.3,0,100,260,2,66.8,69.5,0,0.036918532,0,-27,70.4,70.2,0,0,0,1259,73.2,72.6,0,0,0,110,67.1,60.3,0,0,0,111,71.6,68.6,0,0,0,-1,65.7,67.8,0,0.03696402,0,-14,66.7,66.6,0,0,0,42,62.3,62.6,0,0.036877688,0,47,66,66.9,0,100,950,-4,0,66.6,0,0,0,-6,67.2,67.2,0,0,0,102,69.2,67.2,0,43.441322,100,199,68,67.3,0,43.221478,200,201,66.9,67.2,0,39.992626,200,198,67.4,66.9,0,28.785416,200,96,69.1,66.8,0,29.99659,100,202,66.8,66.8,0,35.169537,200,195,70,66.8,0,27.794733,200,99,70.9,67.2,0,35.42501,100,196,65.7,67.1,0,30.316591,200,96,69.4,67.1,0,39.23685,100,100,71.7,67.3,0,37.239677,100,97,67.3,67.5,0,38.83281,100,206,67.9,67.1,0,37.594738,200,104,71.9,67.1,0,28.13563,100,203,65.8,67.1,0,36.056778,200,206,69,67.1,0,36.380577,200,208,72.1,66.8,0,27.733553,200,96,73,67.4,0,34.110416,100,188,67.3,66.8,0,33.284107,200,199,71.4,67,0,33.873634,200,96,71.4,67.1,0,55.160885,100,197,67.9,67.3,0,41.854244,200,196,67.8,66.8,0,36.148018,200,-1,69.8,71.7,0,0,0,200,68.2,66.9,0,36.963444,200,201,68.7,67.2,0,41.23619,200,204,73.5,66.7,0,33.83073,200,150,72.3,67.3,0,44.77332,150,199,67.9,66.8,0,30.65121,200,199,72.4,66.7,0,39.01547,200,99,71.9,67,0,52.918728,100,198,67.5,67.4,0,47.187912,200,199,68,66.7,0,36.4276,200,99,72.5,66.7,0,28.141298,100,201,67.9,66.5,0,36.710056,200,89,69.1,66.8,0,30.674997,100,105,72.6,67.2,0,40.878788,100,102,73.3,286.9,0,29.23041,100,195,67.6,66.7,0,38.392162,200,198,72.2,66.9,0,40.082924,200,101,72.7,66.7,0,28.83041,100,100,69.5,67.1,0,32.726658,100,202,68.3,66.8,0,32.197155,200,100,72.5,66.8,0,38.400757,100,198,68.4,67,0,52.588493,200,97,69.5,66.8,0,32.375458,100,123,71,66.7,0,34.36048,100,100,71.2,67.5,0,36.182926,100,202,67.6,66.8,0,35.524864,200,203,71.6,67,0,50.90428,200,199,68.9,66.5,0,33.54264,200,202,71.4,66.7,0,40.072285,200,101,72.6,66.5,0,45.633457,100,103,68.5,66.5,0,23.787302,100,103,70.3,66.4,0,32.19556,100,200,71.1,66.4,0,29.58045,200,198,68,66.2,0,39.995964,200,98,67.1,66.5,0,41.144882,100,197,70.4,66.7,0,44.15475,200,131.9,130.4,125.4,162,131.2,138.9,1.1,1.7,29.97
20161122,125,42.1,48.1,13.01408526,32.13678,1,77.5,75.9,4.2,76.9,78.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.4,41.7,52.4,0,0,0,64,0,0,43.9,0,66.14286,0.8125,30.2,0,0,0,1.5,0,0,0,71.8,68,69.3,55.7,15,0,63,20,0,67.5,0.99,66.14286,0.8125,17.3,0,0,19.4,54.9,9.8,4.6,0.9,15,15,22,66.3,0,100,1,0,72.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,41,79.9,0,0.036751192,0,85,55.85718,0,66.3,70.3,1,2200,53,68.6,70.3,0,100,260,2,66.7,69.5,0,0.036918532,0,-27,70.4,70.1,0,0,0,1257,73.2,72.6,0,0,0,110,67,60.2,0,0,0,111,71.5,68.6,0,0,0,-1,65.7,67.8,0,0.03696402,0,-14,66.6,66.6,0,0,0,42,62.3,62.5,0,0.036877688,0,49,66,66.9,0,100,950,-4,0,66.5,0,0,0,-6,67.3,67.2,0,0,0,102,69.2,68.4,0,43.441322,100,198,68,68.5,0,43.221478,200,202,66.9,68.4,0,39.992626,200,197,67.4,68.1,0,28.785416,200,96,69.1,67.4,0,29.99659,100,204,66.7,67.8,0,35.169537,200,194,70,67.8,0,27.794733,200,99,70.9,67.9,0,35.42501,100,195,65.7,68,0,30.316591,200,94,69.3,68,0,39.23685,100,100,71.7,68.6,0,37.239677,100,98,67.2,68.7,0,38.83281,100,204,67.9,68.4,0,37.594738,200,105,71.9,68,0,28.13563,100,203,65.7,68.2,0,36.056778,200,206,69,67.9,0,36.380577,200,207,72,67.7,0,27.733553,200,97,73,68.2,0,34.110416,100,214,67.2,68.1,0,33.284107,200,197,71.4,68.2,0,33.873634,200,96,71.4,68.5,0,55.160885,100,199,67.8,68.6,0,41.854244,200,198,67.7,68.1,0,36.148018,200,-1,69.8,71.6,0,0,0,198,68.1,68.1,0,36.963444,200,202,68.6,68.1,0,41.23619,200,204,73.5,67.8,0,33.83073,200,149,72.3,68.3,0,44.77332,150,196,67.9,67.9,0,30.65121,200,200,72.4,68,0,39.01547,200,99,72,68.3,0,52.918728,100,199,67.4,68.7,0,47.187912,200,201,68,68,0,36.4276,200,98,72.5,67.7,0,28.141298,100,201,67.9,67.6,0,36.710056,200,92,69.1,67.7,0,30.674997,100,106,72.6,68,0,40.878788,100,102,73.2,286.8,0,29.23041,100,197,67.6,67.7,0,38.392162,200,197,72.2,68.1,0,40.082924,200,102,72.7,67.9,0,28.83041,100,101,69.5,68.3,0,32.726658,100,203,68.2,68.1,0,32.197155,200,100,72.5,67.8,0,38.400757,100,192,68.4,68.2,0,52.588493,200,98,69.5,67.5,0,32.375458,100,128,71,67.8,0,34.36048,100,99,71.2,68.3,0,36.182926,100,201,67.5,68,0,35.524864,200,201,71.6,68.3,0,50.90428,200,198,68.9,67.1,0,33.54264,200,202,71.4,67.6,0,40.072285,200,100,72.6,67.2,0,45.633457,100,104,68.5,67.3,0,23.787302,100,102,70.3,67.4,0,32.19556,100,200,71,67.5,0,29.58045,200,198,67.9,67.5,0,39.995964,200,97,67.1,67.8,0,41.144882,100,200,70.3,68,0,44.15475,200,131.6,130.4,125.2,161,130.7,138.9,3.1,0,29.97
20161122,130,42,48.5,13.00292761,32.13678,1,77.5,75.9,4.2,76.9,78.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.3,41.7,52.3,0,0,0,64,0,0,43.7,0,66.14286,0.8125,30.2,0,0,0,1.5,0,0,0,71.8,67.8,69.8,55.6,22.6,0,63,20,0,67.2,1,66.14286,0.8125,17.3,0,0,18.9,53.1,10,4.1,1,22.6,22.6,22,66.3,0,100,0.2,0,72.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,44,79.9,0,0.036751192,0,85,56.347744,0,66.3,70.1,1,2200,52,68.6,70.2,0,100,260,2,66.7,69.5,0,0.036918532,0,-27,70.4,70.1,0,0,0,1257,73.2,72.6,0,0,0,112,67,60.2,0,0,0,111,71.5,68.6,0,0,0,-1,65.7,67.8,0,0.03696402,0,-14,66.6,66.6,0,0,0,43,62.2,62.4,0,0.036877688,0,51,65.9,67,0,100,950,-4,0,66.6,0,0,0,-6,67.3,67.2,0,0,0,101,69.2,69.2,0,43.441322,100,198,68,69.3,0,43.221478,200,202,66.9,69.2,0,39.992626,200,197,67.3,68.9,0,28.785416,200,95,69.1,68.1,0,29.99659,100,204,66.7,68.5,0,35.169537,200,194,69.9,68.6,0,27.794733,200,98,70.9,68.6,0,35.42501,100,197,65.6,68.8,0,30.316591,200,95,69.3,68.8,0,39.23685,100,100,71.7,69.4,0,37.239677,100,97,67.2,69.6,0,38.83281,100,206,67.8,69.2,0,37.594738,200,105,71.9,68.8,0,28.13563,100,203,65.7,69.1,0,36.056778,200,207,69,68.6,0,36.380577,200,206,72,68.5,0,27.733553,200,96,73,68.8,0,34.110416,100,192,67.2,69,0,33.284107,200,197,71.4,69.1,0,33.873634,200,96,71.4,69.3,0,55.160885,100,196,67.8,69.5,0,41.854244,200,199,67.7,69,0,36.148018,200,0,69.8,71.6,0,0,0,201,68.1,69,0,36.963444,200,202,68.6,68.9,0,41.23619,200,204,73.5,68.6,0,33.83073,200,150,72.3,69.1,0,44.77332,150,197,67.8,68.8,0,30.65121,200,199,72.3,68.9,0,39.01547,200,99,72,69.2,0,52.918728,100,197,67.4,69.5,0,47.187912,200,198,67.9,68.9,0,36.4276,200,98,72.5,68.5,0,28.141298,100,199,67.8,68.4,0,36.710056,200,91,69.1,68.4,0,30.674997,100,107,72.5,68.7,0,40.878788,100,102,73.2,287,0,29.23041,100,196,67.6,68.6,0,38.392162,200,198,72.3,69,0,40.082924,200,102,72.7,68.8,0,28.83041,100,101,69.5,69,0,32.726658,100,202,68.2,68.9,0,32.197155,200,101,72.4,68.7,0,38.400757,100,199,68.4,69,0,52.588493,200,98,69.5,68.2,0,32.375458,100,123,71,68.6,0,34.36048,100,99,71.3,69.1,0,36.182926,100,204,67.5,68.9,0,35.524864,200,204,71.6,69.1,0,50.90428,200,198,68.8,67.8,0,33.54264,200,202,71.3,68.3,0,40.072285,200,100,72.6,68,0,45.633457,100,104,68.4,68.1,0,23.787302,100,102,70.2,68.2,0,32.19556,100,201,71,68.4,0,29.58045,200,198,67.9,68.4,0,39.995964,200,98,67,68.6,0,41.144882,100,199,70.3,68.9,0,44.15475,200,131.4,130.1,124.9,164,130.2,138.7,1,-0.1,29.97
20161122,135,42,48.6,13.00898055,32.13678,1,77.5,75.9,4.2,76.9,78.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.3,41.8,52.1,0,0,0,64,0,0,43.9,0,66.14286,0.8125,30.5,0,0,0,1.5,0,0,0,71.8,67.6,69.8,55.9,30.1,0,63,20,0,67.1,1.01,66.14286,0.8125,17.3,0,0,19,57.9,10,4.5,0.8,30.1,30.1,22,66.3,0,100,0.8,0,72.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,44,79.9,0,0.036751192,0,85,56.828194,0,66.2,70.1,1,2200,50,68.6,70.2,0,100,260,2,66.7,69.5,0,0.036918532,0,-27,70.4,70.1,0,0,0,1257,73.1,72.6,0,0,0,111,67,60.1,0,0,0,111,71.5,68.6,0,0,0,-1,65.6,67.8,0,0.03696402,0,-14,66.6,66.6,0,0,0,41,62.2,62.3,0,0.036877688,0,50,65.9,66.9,0,100,950,-4,0,66.5,0,0,0,-6,67.3,67.2,0,0,0,101,69.2,69.6,0,43.441322,100,199,68,69.7,0,43.221478,200,202,66.9,69.5,0,39.992626,200,198,67.3,69.4,0,28.785416,200,96,69,68.6,0,29.99659,100,205,66.6,69,0,35.169537,200,197,69.9,69.1,0,27.794733,200,100,70.9,69.1,0,35.42501,100,195,65.6,69.3,0,30.316591,200,95,69.3,69.2,0,39.23685,100,100,71.7,69.7,0,37.239677,100,96,67.1,69.9,0,38.83281,100,205,67.8,69.6,0,37.594738,200,105,71.8,69.3,0,28.13563,100,202,65.6,69.5,0,36.056778,200,206,69,69,0,36.380577,200,207,72,69,0,27.733553,200,96,73,69.3,0,34.110416,100,198,67.2,69.3,0,33.284107,200,190,71.4,69.5,0,33.873634,200,96,71.4,69.5,0,55.160885,100,199,67.7,69.7,0,41.854244,200,198,67.6,69.4,0,36.148018,200,-1,69.8,71.6,0,0,0,201,68.1,69.4,0,36.963444,200,202,68.6,69.3,0,41.23619,200,204,73.5,69,0,33.83073,200,150,72.3,69.5,0,44.77332,150,196,67.8,69.4,0,30.65121,200,199,72.3,69.3,0,39.01547,200,99,72.1,69.5,0,52.918728,100,199,67.4,69.7,0,47.187912,200,199,67.9,69.3,0,36.4276,200,98,72.5,69,0,28.141298,100,197,67.8,68.9,0,36.710056,200,90,69.1,68.9,0,30.674997,100,105,72.5,69.2,0,40.878788,100,102,73.2,286.7,0,29.23041,100,196,67.5,69,0,38.392162,200,197,72.3,69.3,0,40.082924,200,102,72.7,69.3,0,28.83041,100,101,69.4,69.4,0,32.726658,100,204,68.2,69.4,0,32.197155,200,101,72.4,69.2,0,38.400757,100,198,68.5,69.3,0,52.588493,200,98,69.4,68.7,0,32.375458,100,127,71,69,0,34.36048,100,99,71.3,69.5,0,36.182926,100,202,67.5,69.4,0,35.524864,200,202,71.7,69.4,0,50.90428,200,199,68.8,68.3,0,33.54264,200,203,71.3,68.8,0,40.072285,200,100,72.6,68.5,0,45.633457,100,103,68.4,68.6,0,23.787302,100,102,70.2,68.7,0,32.19556,100,203,71,68.9,0,29.58045,200,198,67.9,68.9,0,39.995964,200,97,67,69.1,0,41.144882,100,197,70.3,69.2,0,44.15475,200,131.1,129.7,124.7,163,129.7,138.6,1,0,29.97
20161122,140,42.1,48,13.00800902,32.13678,1,77.5,75.9,4.2,76.9,78.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.4,41.9,52.1,0,0,0,64,0,0,43.8,0,66.14286,0.8125,30.2,0,0,0,1.5,0,0,0,71.8,67.8,69.7,55.8,37.5,0,63,20,0,67.3,1.02,66.14286,0.8125,17.4,0,0,19.2,53.8,10,4.2,1.1,37.5,37.5,22,66.3,0,100,0.9,0,72.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,43,79.9,0,0.036751192,0,85,57.29854,0,66.2,70.1,1,2200,49,68.6,70.1,0,100,260,2,66.7,69.4,0,0.036918532,0,-27,70.4,70.1,0,0,0,1257,73.1,72.6,0,0,0,111,66.9,60,0,0,0,111,71.5,68.5,0,0,0,-1,65.6,67.7,0,0.03696402,0,-14,66.5,66.6,0,0,0,41,62.1,62.3,0,0.036877688,0,49,65.9,66.9,0,100,950,-4,0,66.6,0,0,0,-6,67.3,67.2,0,0,0,102,69.2,69.8,0,43.441322,100,199,68,69.9,0,43.221478,200,202,67,69.6,0,39.992626,200,198,67.3,69.6,0,28.785416,200,96,69,68.9,0,29.99659,100,203,66.6,69.3,0,35.169537,200,196,69.9,69.3,0,27.794733,200,99,70.9,69.4,0,35.42501,100,196,65.5,69.6,0,30.316591,200,96,69.3,69.5,0,39.23685,100,100,71.7,69.7,0,37.239677,100,97,67.1,70,0,38.83281,100,204,67.8,69.7,0,37.594738,200,104,71.8,69.5,0,28.13563,100,203,65.6,69.7,0,36.056778,200,209,69,69.4,0,36.380577,200,208,72,69.2,0,27.733553,200,96,73,69.5,0,34.110416,100,194,67.2,69.4,0,33.284107,200,201,71.4,69.6,0,33.873634,200,96,71.4,69.5,0,55.160885,100,198,67.7,69.8,0,41.854244,200,199,67.6,69.5,0,36.148018,200,-1,69.7,71.5,0,0,0,200,68,69.6,0,36.963444,200,202,68.6,69.6,0,41.23619,200,205,73.5,69.3,0,33.83073,200,150,72.3,69.7,0,44.77332,150,194,67.7,69.6,0,30.65121,200,197,72.3,69.4,0,39.01547,200,99,72.1,69.6,0,52.918728,100,199,67.3,69.7,0,47.187912,200,198,67.9,69.5,0,36.4276,200,99,72.5,69.2,0,28.141298,100,200,67.8,69.1,0,36.710056,200,89,69.1,69.2,0,30.674997,100,106,72.5,69.5,0,40.878788,100,103,73.3,286.7,0,29.23041,100,195,67.5,69.3,0,38.392162,200,199,72.3,69.4,0,40.082924,200,104,72.7,69.5,0,28.83041,100,101,69.4,69.6,0,32.726658,100,206,68.1,69.5,0,32.197155,200,100,72.4,69.4,0,38.400757,100,207,68.5,69.4,0,52.588493,200,99,69.4,69,0,32.375458,100,128,71,69.2,0,34.36048,100,100,71.3,69.8,0,36.182926,100,205,67.4,69.5,0,35.524864,200,204,71.7,69.5,0,50.90428,200,198,68.8,68.7,0,33.54264,200,202,71.3,69.1,0,40.072285,200,101,72.5,68.9,0,45.633457,100,104,68.4,68.9,0,23.787302,100,102,70.2,69,0,32.19556,100,201,71,69.1,0,29.58045,200,198,67.9,69,0,39.995964,200,98,67,69.2,0,41.144882,100,200,70.3,69.3,0,44.15475,200,131.4,129.6,124.5,160,129.1,138.3,1,-0.1,29.97
20161122,145,42.1,48.3,13.02623806,32.13678,1,77.5,75.9,4.2,76.8,78.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.4,41.9,51.8,0,0,0,64,0,0,43.8,0,66.14286,0.8125,30.4,0,0,0,1.5,0,0,0,71.8,65.9,69.4,55.5,43.8,0,63,20,0,65.7,1,66.14286,0.8125,17.4,0,0,19,54.3,10.1,4.6,0.7,43.8,43.8,22,66.3,0,100,1.9,0,72.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,43,79.9,0,0.036751192,0,85,57.757248,0,66.1,70.2,1,2200,49,68.6,70.1,0,100,260,3,66.7,69.4,0,0.036918532,0,-28,70.4,70.1,0,0,0,1258,73.1,72.6,0,0,0,113,66.9,60,0,0,0,111,71.5,68.6,0,0,0,-1,65.5,67.7,0,0.03696402,0,-14,66.5,66.5,0,0,0,43,62.1,62.2,0,0.036877688,0,52,65.8,66.8,0,100,950,-4,0,66.6,0,0,0,-7,67.3,67.1,0,0,0,101,69.2,69.8,0,43.441322,100,199,68,69.8,0,43.221478,200,203,66.9,69.6,0,39.992626,200,197,67.3,69.7,0,28.785416,200,96,69,69.2,0,29.99659,100,204,66.6,69.4,0,35.169537,200,194,69.9,69.5,0,27.794733,200,99,70.9,69.6,0,35.42501,100,198,65.5,69.7,0,30.316591,200,95,69.3,69.6,0,39.23685,100,100,71.7,69.7,0,37.239677,100,97,67,70,0,38.83281,100,205,67.7,69.7,0,37.594738,200,104,71.8,69.6,0,28.13563,100,204,65.5,69.8,0,36.056778,200,208,68.9,69.5,0,36.380577,200,208,72,69.3,0,27.733553,200,97,73,69.7,0,34.110416,100,201,67.2,69.5,0,33.284107,200,198,71.4,69.7,0,33.873634,200,96,71.4,69.5,0,55.160885,100,200,67.7,69.8,0,41.854244,200,199,67.5,69.5,0,36.148018,200,-1,69.7,71.5,0,0,0,200,68,69.6,0,36.963444,200,202,68.7,69.7,0,41.23619,200,205,73.5,69.4,0,33.83073,200,151,72.3,69.8,0,44.77332,150,196,67.7,69.7,0,30.65121,200,200,72.3,69.4,0,39.01547,200,99,72.1,69.6,0,52.918728,100,199,67.3,69.7,0,47.187912,200,200,67.8,69.5,0,36.4276,200,99,72.5,69.3,0,28.141298,100,201,67.8,69.2,0,36.710056,200,92,69.1,69.4,0,30.674997,100,106,72.5,69.7,0,40.878788,100,103,73.3,286.8,0,29.23041,100,196,67.5,69.4,0,38.392162,200,198,72.3,69.5,0,40.082924,200,102,72.7,69.6,0,28.83041,100,100,69.4,69.6,0,32.726658,100,204,68.1,69.5,0,32.197155,200,102,72.4,69.5,0,38.400757,100,205,68.6,69.4,0,52.588493,200,99,69.4,69.2,0,32.375458,100,124,71,69.3,0,34.36048,100,100,71.3,69.9,0,36.182926,100,205,67.4,69.6,0,35.524864,200,203,71.7,69.4,0,50.90428,200,199,68.7,68.9,0,33.54264,200,203,71.3,69.3,0,40.072285,200,101,72.6,69.1,0,45.633457,100,104,68.4,69.2,0,23.787302,100,102,70.2,69.2,0,32.19556,100,203,71,69.2,0,29.58045,200,198,67.9,69.1,0,39.995964,200,98,67,69.2,0,41.144882,100,200,70.3,69.3,0,44.15475,200,131.8,129.9,124.3,163,128.5,138,1,0.1,29.97
20161122,150,42.3,48.2,13.09106539,32.13678,1,77.5,75.9,4.2,76.8,78.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.5,42,51.9,0,0,0,64,0,0,43.9,0,66.14286,0.8125,30.4,0,0,0,1.5,0,0,0,71.9,66.5,68.8,56.2,49.2,0,63,20,0,66,1,66.14286,0.8125,17.4,0,0,19.5,59.9,10,4.1,1.1,49.2,49.2,22,66.3,0,100,0.5,0,72.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,40,79.8,0,0.036751192,0,85,58.20887,0,66.1,70.2,1,2200,63,68.6,70.1,0,100,260,2,66.6,69.4,0,0.036918532,0,-27,70.4,70,0,0,0,1252,73.1,72.6,0,0,0,111,66.9,59.9,0,0,0,111,71.4,68.5,0,0,0,-1,65.5,67.7,0,0.03696402,0,-14,66.5,66.5,0,0,0,42,62,62.1,0,0.036877688,0,68,65.8,66.8,0,100,950,-4,0,66.6,0,0,0,-6,67.3,67.2,0,0,0,100,69.1,69.5,0,43.441322,100,198,68,69.6,0,43.221478,200,201,66.9,69.3,0,39.992626,200,197,67.3,69.4,0,28.785416,200,96,68.9,69.2,0,29.99659,100,203,66.6,69.3,0,35.169537,200,193,69.8,69.3,0,27.794733,200,99,70.9,69.5,0,35.42501,100,193,65.4,69.6,0,30.316591,200,95,69.3,69.4,0,39.23685,100,99,71.7,69.3,0,37.239677,100,94,67,69.6,0,38.83281,100,201,67.7,69.3,0,37.594738,200,104,71.8,69.5,0,28.13563,100,203,65.5,69.6,0,36.056778,200,207,68.9,69.5,0,36.380577,200,206,72,69.2,0,27.733553,200,96,73,69.6,0,34.110416,100,193,67.2,69.2,0,33.284107,200,194,71.4,69.4,0,33.873634,200,96,71.4,69.1,0,55.160885,100,196,67.6,69.4,0,41.854244,200,196,67.5,69.2,0,36.148018,200,0,69.7,71.5,0,0,0,199,68,69.4,0,36.963444,200,201,68.7,69.6,0,41.23619,200,202,73.5,69.3,0,33.83073,200,147,72.4,69.7,0,44.77332,150,195,67.7,69.5,0,30.65121,200,197,72.3,69.2,0,39.01547,200,98,72.1,69.2,0,52.918728,100,197,67.3,69.3,0,47.187912,200,201,67.8,69.3,0,36.4276,200,98,72.4,69.2,0,28.141298,100,202,67.7,69.1,0,36.710056,200,90,69.1,69.3,0,30.674997,100,105,72.5,69.7,0,40.878788,100,101,73.3,286.7,0,29.23041,100,197,67.4,69.3,0,38.392162,200,196,72.3,69.2,0,40.082924,200,102,72.8,69.4,0,28.83041,100,100,69.4,69.3,0,32.726658,100,204,68.1,69.2,0,32.197155,200,99,72.4,69.4,0,38.400757,100,200,68.6,69.1,0,52.588493,200,97,69.4,69.2,0,32.375458,100,115,71,69.2,0,34.36048,100,99,71.3,69.8,0,36.182926,100,201,67.4,69.4,0,35.524864,200,198,71.7,69,0,50.90428,200,197,68.7,69,0,33.54264,200,201,71.3,69.3,0,40.072285,200,101,72.6,69.1,0,45.633457,100,103,68.3,69.1,0,23.787302,100,101,70.2,69,0,32.19556,100,200,71.1,69,0,29.58045,200,198,67.8,68.9,0,39.995964,200,98,67,68.9,0,41.144882,100,199,70.2,69,0,44.15475,200,131.6,130.1,124,163,128,138,1.1,-0.1,29.97
20161122,155,42.3,48.1,13.08297663,32.13678,1,77.5,75.9,4.2,76.8,78.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.5,41.9,51.7,0,0,0,64,0,0,43.7,0,66.14286,0.8125,30.2,0,0,0,1.5,0,0,0,71.9,65.4,68.3,55.7,54.1,0,63,20,0,65.1,1.01,66.14286,0.8125,17.4,0,0,19.7,56.3,10.1,4.6,1.2,54.1,54.1,22,66.3,0,100,0.5,0,72.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,41,79.9,0,0.036751192,0,85,58.64886,0,66.1,70,1,2200,50,68.6,70,0,100,260,2,66.6,69.4,0,0.036918532,0,-27,70.4,70,0,0,0,1257,73.1,72.6,0,0,0,111,66.9,59.9,0,0,0,111,71.4,68.5,0,0,0,-1,65.5,67.7,0,0.03696402,0,-14,66.5,66.5,0,0,0,42,62,62.1,0,0.036877688,0,56,65.8,66.8,0,100,950,-4,0,66.6,0,0,0,-6,67.2,67.1,0,0,0,101,69.1,69.1,0,43.441322,100,199,68,69.2,0,43.221478,200,202,66.9,68.9,0,39.992626,200,196,67.2,69.2,0,28.785416,200,96,68.9,69.1,0,29.99659,100,203,66.5,69.1,0,35.169537,200,196,69.8,69.1,0,27.794733,200,99,70.9,69.4,0,35.42501,100,195,65.4,69.4,0,30.316591,200,96,69.3,69.2,0,39.23685,100,100,71.7,69,0,37.239677,100,96,67,69.3,0,38.83281,100,201,67.7,68.9,0,37.594738,200,105,71.7,69.2,0,28.13563,100,204,65.4,69.4,0,36.056778,200,207,68.9,69.3,0,36.380577,200,206,72,69,0,27.733553,200,95,73,69.5,0,34.110416,100,219,67.2,68.9,0,33.284107,200,200,71.4,69.1,0,33.873634,200,96,71.4,68.7,0,55.160885,100,197,67.6,69,0,41.854244,200,198,67.5,68.8,0,36.148018,200,-1,69.7,71.5,0,0,0,200,67.9,69.1,0,36.963444,200,202,68.6,69.4,0,41.23619,200,204,73.5,69,0,33.83073,200,148,72.4,69.4,0,44.77332,150,198,67.7,69.2,0,30.65121,200,199,72.3,68.8,0,39.01547,200,98,72.1,68.8,0,52.918728,100,198,67.3,68.8,0,47.187912,200,200,67.8,69,0,36.4276,200,98,72.4,68.9,0,28.141298,100,199,67.7,68.9,0,36.710056,200,88,69.1,69.1,0,30.674997,100,105,72.5,69.4,0,40.878788,100,103,73.3,286.7,0,29.23041,100,197,67.4,69,0,38.392162,200,197,72.4,68.9,0,40.082924,200,102,72.8,69.1,0,28.83041,100,100,69.3,69,0,32.726658,100,204,68,68.9,0,32.197155,200,100,72.4,69.1,0,38.400757,100,200,68.6,68.7,0,52.588493,200,99,69.4,69.1,0,32.375458,100,127,71,68.9,0,34.36048,100,100,71.4,69.6,0,36.182926,100,205,67.3,69.1,0,35.524864,200,204,71.8,68.7,0,50.90428,200,198,68.6,68.9,0,33.54264,200,202,71.3,69.1,0,40.072285,200,100,72.6,68.9,0,45.633457,100,104,68.3,68.9,0,23.787302,100,102,70.2,68.8,0,32.19556,100,202,71,68.7,0,29.58045,200,199,67.7,68.5,0,39.995964,200,98,67,68.6,0,41.144882,100,200,70.2,68.7,0,44.15475,200,131.2,129.9,123.8,161,127.4,138,0.8,0,29.99
20161122,200,42.2,48.3,13.05972893,32.13678,1,77.5,75.9,4.2,76.8,78.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.4,41.9,51.6,0,0,0,64,0,0,43.8,0,66.14286,0.8125,30.5,0,0,0,1.5,0,0,0,71.9,63.9,67.4,55.7,55.7,0,63,20,0,63.7,0.99,66.14286,0.8125,17.4,0,0,20.1,54.6,10.1,4.6,0.7,55.7,55.7,22,66.3,0,100,0.6,0,72.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,40,79.8,0,0.036751192,0,85,59.077328,0,66,70,1,2200,48,68.6,70,0,100,260,2,66.6,69.4,0,0.036918532,0,-27,70.4,70.1,0,0,0,1258,73.1,72.6,0,0,0,110,66.8,59.9,0,0,0,111,71.4,68.5,0,0,0,-1,65.4,67.6,0,0.03696402,0,-14,66.5,66.5,0,0,0,43,61.9,62,0,0.036877688,0,54,65.7,66.8,0,100,950,-4,0,66.6,0,0,0,-6,67.2,67.1,0,0,0,101,69.1,68.6,0,43.441322,100,199,68,68.7,0,43.221478,200,202,66.9,68.4,0,39.992626,200,197,67.2,68.7,0,28.785416,200,96,68.9,68.9,0,29.99659,100,204,66.5,68.7,0,35.169537,200,195,69.8,68.8,0,27.794733,200,99,70.9,69.1,0,35.42501,100,196,65.4,69,0,30.316591,200,95,69.3,68.8,0,39.23685,100,100,71.7,68.4,0,37.239677,100,97,66.9,68.7,0,38.83281,100,202,67.6,68.4,0,37.594738,200,105,71.7,68.9,0,28.13563,100,204,65.4,68.9,0,36.056778,200,206,68.9,69,0,36.380577,200,205,72,68.6,0,27.733553,200,96,73,69.2,0,34.110416,100,196,67.1,68.3,0,33.284107,200,197,71.4,68.6,0,33.873634,200,96,71.4,68,0,55.160885,100,197,67.6,68.4,0,41.854244,200,198,67.5,68.3,0,36.148018,200,-1,69.7,71.5,0,0,0,201,67.9,68.6,0,36.963444,200,202,68.6,69.1,0,41.23619,200,204,73.5,68.6,0,33.83073,200,150,72.4,69,0,44.77332,150,195,67.6,68.8,0,30.65121,200,198,72.3,68.3,0,39.01547,200,99,72.1,68.2,0,52.918728,100,197,67.3,68.2,0,47.187912,200,198,67.8,68.5,0,36.4276,200,98,72.4,68.5,0,28.141298,100,202,67.6,68.4,0,36.710056,200,89,69.1,68.8,0,30.674997,100,106,72.5,69.1,0,40.878788,100,103,73.3,286.7,0,29.23041,100,199,67.4,68.6,0,38.392162,200,197,72.4,68.4,0,40.082924,200,101,72.8,68.7,0,28.83041,100,100,69.3,68.5,0,32.726658,100,205,68,68.4,0,32.197155,200,100,72.4,68.7,0,38.400757,100,202,68.6,68.1,0,52.588493,200,98,69.4,68.9,0,32.375458,100,122,71,68.4,0,34.36048,100,100,71.3,69.3,0,36.182926,100,203,67.3,68.6,0,35.524864,200,203,71.7,68,0,50.90428,200,197,68.6,68.7,0,33.54264,200,202,71.3,68.8,0,40.072285,200,101,72.7,68.7,0,45.633457,100,103,68.3,68.7,0,23.787302,100,103,70.2,68.4,0,32.19556,100,202,71,68.3,0,29.58045,200,199,67.7,68.1,0,39.995964,200,98,67,68.1,0,41.144882,100,200,70.2,68.1,0,44.15475,200,131.2,129.6,123.7,161,126.8,138.2,3,1.3,29.99
20161122,205,42.4,48.1,13.11845667,29.32688667,1,77.5,75.8,4.2,76.8,78.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.5,42.1,51.5,0,0,0,64,0,0,43.9,0,66.14286,0.8125,30.5,0,0,0,1.5,0,0,0,71.9,62.7,66.5,57,57,0,63,20,0,61.6,0.99,66.14286,0.8125,17.4,0,0,20.5,60.1,10,4.7,0.8,57,57,22,66.3,0,100,0.8,0,72.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,40,79.8,0,0.036751192,0,85,59.497124,0,66,70,1,2200,45,68.6,70,0,100,260,2,66.6,69.4,0,0.036918532,0,-27,70.4,70,0,0,0,1259,73.1,72.6,0,0,0,110,66.8,59.8,0,0,0,111,71.4,68.4,0,0,0,-1,65.4,67.6,0,0.03696402,0,-14,66.4,66.5,0,0,0,42,61.9,61.9,0,0.036877688,0,45,65.7,66.8,0,100,950,-5,0,66.6,0,0,0,-6,67.2,67.1,0,0,0,97,69.1,67.8,0,43.441322,100,687,67.8,67.7,100,75.1566,700,421,66.7,67.5,100,54.134415,420,205,67.2,68,0,29.447285,200,95,68.9,68.5,0,29.99659,100,191,66.4,68.2,0,35.169537,200,195,69.8,68.2,0,28.201653,200,94,70.8,68.6,0,35.981308,100,1005,65.2,67.8,100,54.05526,1020,99,69.3,68.2,0,39.696453,100,96,71.7,67.6,0,37.239677,100,98,66.9,68,0,39.911823,100,188,67.6,67.6,0,38.07401,200,98,71.7,68.3,0,28.13563,100,966,65.4,67.9,100,64.3903,930,194,68.9,68.5,0,36.380577,200,206,72,68,0,27.733553,200,97,73,68.7,0,34.53955,100,176,67.1,67.6,0,33.284107,200,197,71.4,67.9,0,34.92116,200,95,71.4,67.2,0,55.536987,100,198,67.5,67.6,0,42.26655,200,193,67.5,67.5,0,36.148018,200,-1,69.7,71.5,0,0,0,195,67.9,67.9,0,36.963444,200,197,68.6,68.5,0,41.23619,200,198,73.5,68,0,33.83073,200,143,72.4,68.3,0,45.36738,150,190,67.6,68.2,0,30.65121,200,195,72.3,67.6,0,39.600754,200,96,72.1,67.4,0,52.918728,100,194,67.2,67.3,0,47.187912,200,194,67.7,67.8,0,36.4276,200,97,72.4,67.9,0,28.141298,100,195,67.6,67.9,0,36.710056,200,86,69.1,68.3,0,30.674997,100,104,72.5,68.7,0,40.878788,100,97,73.3,286.8,0,29.23041,100,192,67.4,68,0,38.392162,200,193,72.3,67.7,0,40.082924,200,100,72.7,68,0,28.83041,100,100,69.3,67.8,0,32.726658,100,201,68,67.6,0,32.197155,200,99,72.4,68.1,0,38.400757,100,172,68.6,67.3,0,52.588493,200,97,69.3,68.4,0,32.375458,100,113,71,67.8,0,34.36048,100,98,71.4,68.9,0,36.182926,100,201,67.3,67.9,0,35.524864,200,194,71.7,67.2,0,50.90428,200,196,68.5,68.4,0,33.54264,200,200,71.2,68.3,0,40.072285,200,100,72.7,68.3,0,45.633457,100,102,68.3,68.2,0,23.787302,100,101,70.1,67.9,0,32.19556,100,201,71,67.7,0,29.58045,200,196,67.6,67.4,0,39.995964,200,97,66.9,67.4,0,41.144882,100,198,70.2,67.3,0,44.15475,200,131.6,129.8,123.4,161,126.3,137.9,1.1,1.1,29.99
20161122,210,42.5,48.2,13.16014514,29.32688667,1,77.5,75.8,4.2,76.8,78.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.7,42,51.4,0,0,0,64,0,0,43.9,0,66.14286,0.8125,30.2,0,0,0,1.5,0,0,0,71.9,65.9,64.9,57.6,15,0,63,26.7,0,63.9,1.01,66.14286,0.8125,17.3,0,0,22.1,61.2,9.9,4.4,0.7,15,15,22.1,66.3,0,100,0.5,0,72.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,38,79.8,0,0.036751192,0,85,59.90681,0,65.9,70,1,2200,59,68.6,70,0,100,260,2,66.6,69.4,0,0.036918532,0,-27,70.4,69.9,0,0,0,1255,73.1,72.6,0,0,0,112,66.7,59.8,0,0,0,111,71.4,68.4,0,0,0,-1,65.4,67.6,0,0.03696402,0,-14,66.4,66.5,0,0,0,42,61.8,61.9,0,0.036877688,0,59,65.7,66.7,0,100,950,-4,0,66.6,0,0,0,-6,67.2,67.1,0,0,0,100,69.2,66.5,0,43.441322,100,704,67.5,66.3,100,75.22372,700,424,66.4,66,100,53.151493,420,210,67.1,66.8,0,29.447285,200,95,68.9,67.9,0,29.99659,100,197,66.4,67.2,0,35.169537,200,201,69.8,67.2,0,28.201653,200,105,70.8,67.7,0,35.42501,100,1020,64.9,66.2,100,54.05526,1020,100,69.2,67,0,39.696453,100,99,71.6,66.3,0,37.239677,100,107,66.9,66.7,0,39.911823,100,210,67.6,66.3,0,37.661613,200,100,71.7,67.3,0,28.13563,100,931,65.4,66.9,100,63.306133,930,200,68.8,67.6,0,36.380577,200,211,72,67,0,27.28869,200,98,73,67.9,0,34.53955,100,186,67,66.5,0,33.284107,200,203,71.4,66.8,0,34.92116,200,96,71.3,65.9,0,55.536987,100,203,67.5,66.4,0,42.26655,200,198,67.4,66.4,0,36.148018,200,0,69.6,71.5,0,0,0,199,67.9,66.8,0,36.963444,200,200,68.6,67.8,0,41.23619,200,203,73.5,67.1,0,33.83073,200,149,72.4,67.4,0,45.36738,150,193,67.6,67.2,0,30.65121,200,197,72.3,66.4,0,39.600754,200,99,72,66.2,0,52.918728,100,199,67.2,66.1,0,47.187912,200,199,67.7,66.8,0,36.4276,200,99,72.4,67,0,28.141298,100,198,67.6,66.9,0,36.710056,200,91,69.1,67.5,0,30.674997,100,106,72.5,67.9,0,40.878788,100,101,73.3,286.5,0,29.23041,100,196,67.3,67.1,0,38.392162,200,197,72.3,66.6,0,40.082924,200,102,72.7,67,0,28.83041,100,101,69.3,66.8,0,32.726658,100,204,68,66.5,0,32.197155,200,100,72.4,67.2,0,38.400757,100,197,68.5,66.1,0,52.588493,200,98,69.3,67.8,0,32.375458,100,128,71,66.8,0,34.36048,100,99,71.3,68.1,0,36.182926,100,203,67.3,66.9,0,35.524864,200,203,71.7,66,0,50.90428,200,200,68.5,67.7,0,33.54264,200,203,71.2,67.5,0,40.072285,200,100,72.6,67.6,0,45.633457,100,104,68.3,67.5,0,23.787302,100,103,70.1,67,0,32.19556,100,203,71,66.7,0,29.58045,200,199,67.6,66.3,0,39.995964,200,98,66.9,66.3,0,41.144882,100,201,70.1,66.1,0,44.15475,200,131.6,130.1,123.2,161,125.7,137.8,-0.2,0.3,29.99
20161122,215,42.5,48.2,13.16014514,29.32688667,1,77.5,75.8,4.2,76.8,78.5,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.7,42,51.3,0,0,0,64,0,0,43.8,0,66.14286,0.8125,30.3,0,0,0,1.5,0,0,0,71.8,67.8,67.2,58,15,0,63,35.5,0,66.9,1,66.14286,0.8125,17.4,0,0,21,61.5,11.2,4.2,1.2,15,15,22.1,66.3,0,100,1,0,72.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,37,79.8,0,0.036751192,0,85,60.306377,0,65.9,69.9,1,2200,70,68.6,70,0,100,260,1,66.5,69.3,0,0.036918532,0,-27,70.4,70,0,0,0,1245,73,72.6,0,0,0,111,66.7,59.7,0,0,0,111,71.3,68.4,0,0,0,-1,65.3,67.6,0,0.03696402,0,-14,66.4,66.5,0,0,0,42,61.8,61.8,0,0.036877688,0,84,65.6,66.7,0,100,950,-5,0,66.6,0,0,0,-6,67.2,67.1,0,0,0,100,69.4,66.9,0,43.441322,100,697,67.3,67,100,75.22372,700,421,66.2,67,100,53.065483,420,212,67.1,66.8,0,29.447285,200,95,68.9,67.6,0,29.99659,100,195,66.3,67.1,0,35.169537,200,199,69.7,67.1,0,28.201653,200,105,70.8,67.6,0,35.42501,100,1010,64.9,67.1,100,54.05526,1020,100,69.2,67.1,0,39.696453,100,98,71.6,66.9,0,37.239677,100,107,66.9,67.2,0,39.911823,100,206,67.5,66.8,0,37.661613,200,98,71.7,67.3,0,28.13563,100,935,65.4,67.8,100,63.306133,930,199,68.8,67.5,0,36.380577,200,210,71.9,66.9,0,27.28869,200,100,72.9,67.7,0,34.53955,100,180,67,66.7,0,33.284107,200,203,71.3,67,0,34.92116,200,96,71.3,66.6,0,55.536987,100,202,67.5,66.9,0,42.26655,200,195,67.4,66.6,0,36.148018,200,-1,69.6,71.5,0,0,0,197,67.8,67,0,36.963444,200,198,68.5,67.6,0,41.23619,200,204,73.5,67,0,33.83073,200,146,72.3,67.5,0,45.36738,150,193,67.6,67.1,0,30.65121,200,199,72.3,66.7,0,39.600754,200,98,71.9,66.7,0,52.918728,100,198,67.2,66.9,0,47.187912,200,201,67.7,66.8,0,36.4276,200,97,72.4,67,0,28.141298,100,202,67.6,66.8,0,36.710056,200,89,69,67.3,0,30.674997,100,105,72.5,67.7,0,40.878788,100,102,73.3,286.7,0,29.23041,100,197,67.3,67,0,38.392162,200,198,72.2,66.9,0,40.082924,200,104,72.7,66.9,0,28.83041,100,101,69.2,66.9,0,32.726658,100,205,68,66.7,0,32.197155,200,101,72.4,67.1,0,38.400757,100,209,68.4,66.7,0,52.588493,200,98,69.3,67.5,0,32.375458,100,121,70.9,66.9,0,34.36048,100,99,71.2,67.9,0,36.182926,100,205,67.3,66.9,0,35.524864,200,206,71.7,66.6,0,50.90428,200,200,68.4,67.4,0,33.54264,200,203,71.2,67.3,0,40.072285,200,101,72.6,67.2,0,45.633457,100,103,68.2,67.1,0,23.787302,100,103,70.1,66.8,0,32.19556,100,200,70.9,66.6,0,29.58045,200,199,67.6,66.3,0,39.995964,200,98,66.8,66.4,0,41.144882,100,199,70.1,66.4,0,44.15475,200,131.3,130,123,160,125.2,137.8,-0.5,0.4,29.99
20161122,220,42.5,48.4,13.17248225,29.32688667,1,77.5,75.8,4.2,76.8,78.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.7,41.9,51.2,0,0,0,64,0,0,43.7,0,66.14286,0.8125,30.3,0,0,0,1.5,0,0,0,71.8,67.7,68.7,58.1,15,0,63,36.8,0,66.8,0.99,66.14286,0.8125,17.4,0,0,19.8,60.4,10.7,4.3,1.4,15,15,22,66.3,0,100,1,0,72.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,38,79.7,0,0.036751192,0,85,60.69711,0,65.9,69.7,1,2200,64,68.5,69.9,0,100,260,1,66.5,69.3,0,0.036918532,0,-27,70.4,70,0,0,0,1245,73,72.6,0,0,0,112,66.7,59.7,0,0,0,111,71.3,68.4,0,0,0,-1,65.3,67.5,0,0.03696402,0,-14,66.4,66.4,0,0,0,42,61.8,61.8,0,0.036877688,0,90,65.6,66.7,0,100,950,-5,0,66.6,0,0,0,-6,67.1,67.1,0,0,0,98,69.5,68.2,0,43.860443,100,704,67.3,68.4,100,77.17002,700,420,66.3,68.3,100,54.834747,420,204,67,67.9,0,29.447285,200,95,68.9,67.8,0,29.99659,100,839,66.3,68,100,56.904484,840,196,69.7,67.9,0,28.201653,200,100,70.7,68.1,0,35.42501,100,1035,64.9,68.5,100,55.49838,1020,97,69.2,68,0,39.696453,100,101,71.6,68.2,0,37.745617,100,105,66.8,68.3,0,39.911823,100,204,67.5,68.1,0,37.661613,200,98,71.6,68,0,28.13563,100,925,65.4,69.2,100,63.730858,930,197,68.8,68,0,36.380577,200,208,71.9,67.7,0,27.28869,200,98,72.9,68.2,0,34.53955,100,194,67,67.8,0,33.71578,200,200,71.3,68,0,34.92116,200,96,71.3,68,0,55.536987,100,200,67.4,68.2,0,42.26655,200,193,67.4,67.7,0,36.148018,200,-1,69.6,71.4,0,0,0,197,67.8,67.9,0,36.963444,200,197,68.5,68.1,0,41.23619,200,200,73.5,67.7,0,33.83073,200,145,72.3,68.3,0,45.36738,150,193,67.5,67.8,0,30.65121,200,199,72.3,67.7,0,39.600754,200,98,71.9,67.9,0,52.918728,100,196,67.1,68.2,0,47.187912,200,197,67.7,67.7,0,36.4276,200,98,72.4,67.7,0,28.141298,100,197,67.5,67.5,0,36.710056,200,88,69,67.8,0,30.674997,100,104,72.5,68.2,0,40.878788,100,101,73.2,287.2,0,29.23041,100,194,67.3,67.7,0,38.392162,200,196,72.2,67.9,0,40.082924,200,104,72.7,67.7,0,28.83041,100,100,69.2,67.9,0,32.726658,100,205,67.9,67.7,0,32.197155,200,99,72.3,67.8,0,38.400757,100,199,68.3,67.8,0,52.588493,200,97,69.3,67.8,0,32.375458,100,122,70.9,67.7,0,34.36048,100,99,71.3,68.4,0,36.182926,100,202,67.2,67.7,0,35.524864,200,211,71.6,67.9,0,50.90428,200,200,68.4,67.5,0,33.54264,200,202,71.2,67.7,0,40.072285,200,100,72.6,67.5,0,45.633457,100,103,68.2,67.5,0,23.787302,100,102,70,67.4,0,32.19556,100,203,70.9,67.4,0,29.58045,200,198,67.6,67.2,0,39.995964,200,98,66.8,67.4,0,41.144882,100,198,70,67.6,0,44.15475,200,131.2,129.7,122.8,162,124.7,137.8,-0.1,0.7,29.99
20161122,225,42.4,48.5,13.14303426,29.32688667,1,77.5,75.8,4.2,76.7,78.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.4,42,51.3,0,0,0,64,0,0,43.8,0,66.14286,0.8125,30.9,0,0,0,1.5,0,0,0,71.7,66.9,69.2,58.3,18.5,0,63,41.1,0,66.3,1,66.14286,0.8125,17.4,0,0,19.3,60.6,14.8,4.7,0.8,18.5,18.5,22,66.3,0,100,0.9,0,72.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,43,79.7,0,0.036751192,0,85,61.07642,0,65.9,69.7,1,2200,45,68.5,69.8,0,100,260,2,66.5,69.3,0,0.036918532,0,-27,70.4,69.9,0,0,0,1259,73,72.6,0,0,0,114,66.6,59.7,0,0,0,111,71.3,68.3,0,0,0,-1,65.3,67.5,0,0.03696402,0,-14,66.3,66.4,0,0,0,41,61.7,61.7,0,0.036877688,0,42,65.6,66.7,0,100,950,-5,0,66.6,0,0,0,-6,67.1,67.1,0,0,0,98,69.7,68.9,0,43.860443,100,710,67.5,69,100,76.823265,700,424,66.4,68.9,100,54.380142,420,204,67,68.7,0,29.447285,200,94,68.9,68.2,0,29.99659,100,827,66.3,68.7,100,57.300247,840,198,69.7,68.5,0,28.201653,200,102,70.6,68.7,0,35.42501,100,1006,65,69.1,100,54.346127,1020,99,69.1,68.6,0,39.696453,100,102,71.6,68.9,0,37.745617,100,106,66.8,69.1,0,39.911823,100,205,67.5,68.8,0,37.661613,200,98,71.6,68.6,0,28.13563,100,923,65.4,70,100,63.29496,930,196,68.7,68.5,0,36.380577,200,207,71.9,68.3,0,27.28869,200,99,72.9,68.7,0,34.53955,100,186,66.9,68.5,0,33.71578,200,199,71.3,68.7,0,34.92116,200,96,71.2,68.7,0,55.536987,100,200,67.4,68.8,0,42.26655,200,194,67.3,68.5,0,36.148018,200,0,69.5,71.4,0,0,0,197,67.8,68.6,0,36.963444,200,199,68.4,68.7,0,41.23619,200,201,73.5,68.4,0,33.83073,200,148,72.3,68.8,0,45.36738,150,194,67.5,68.5,0,30.65121,200,200,72.3,68.4,0,39.600754,200,99,71.9,68.6,0,52.918728,100,198,67.1,68.8,0,47.187912,200,196,67.6,68.4,0,36.4276,200,98,72.3,68.3,0,28.141298,100,201,67.5,68.2,0,36.710056,200,90,69,68.3,0,30.674997,100,104,72.5,68.6,0,40.878788,100,101,73.2,287.2,0,29.23041,100,198,67.2,68.3,0,38.392162,200,197,72.2,68.5,0,40.082924,200,104,72.7,68.4,0,28.83041,100,101,69.2,68.5,0,32.726658,100,205,67.9,68.4,0,32.197155,200,101,72.3,68.4,0,38.400757,100,206,68.4,68.5,0,52.588493,200,99,69.2,68.2,0,32.375458,100,121,70.9,68.3,0,34.36048,100,99,71.3,68.9,0,36.182926,100,204,67.2,68.4,0,35.524864,200,206,71.6,68.6,0,50.90428,200,200,68.4,67.8,0,33.54264,200,204,71.2,68.2,0,40.072285,200,101,72.5,67.9,0,45.633457,100,103,68.1,67.9,0,23.787302,100,103,70,67.9,0,32.19556,100,201,70.9,68,0,29.58045,200,199,67.6,67.9,0,39.995964,200,98,66.7,68.1,0,41.144882,100,202,70,68.3,0,44.15475,200,131.3,129.7,122.7,160,124.2,137.9,1.2,-0.1,29.99
20161122,230,42.5,48.6,13.18481982,29.32688667,1,77.5,75.8,4.2,76.7,78.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.5,42,51.2,0,0,0,64,0,0,43.8,0,66.14286,0.8125,30.7,0,0,0,1.5,0,0,0,71.7,67,69.1,60.2,25.1,0,63,42.7,0,66.3,0.96,66.14286,0.8125,17.5,0,0,19.5,64.6,15.1,4.7,0.8,25.1,25.1,22,66.3,0,100,0.9,0,72.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,40,79.7,0,0.036751192,0,85,61.444393,0,65.8,69.8,1,2200,43,68.5,69.8,0,100,260,2,66.5,69.3,0,0.036918532,0,-27,70.4,69.9,0,0,0,1258,73,72.6,0,0,0,112,66.6,59.6,0,0,0,111,71.2,68.3,0,0,0,-1,65.2,67.5,0,0.03696402,0,-13,66.3,66.4,0,0,0,43,61.7,61.6,0,0.036877688,0,47,65.6,66.6,0,100,950,-5,0,66.6,0,0,0,-6,67.1,67,0,0,0,96,69.9,69,0,43.860443,100,692,67.6,73.2,100,77.30425,700,411,66.5,73,100,54.380142,420,201,67,68.9,0,29.447285,200,94,68.9,68.5,0,29.99659,100,836,66.3,79.9,100,58.872604,840,192,69.7,68.8,0,28.201653,200,98,70.6,69,0,35.42501,100,1000,65.1,73.4,100,54.916656,1020,97,69.1,68.9,0,39.696453,100,100,71.6,69.1,0,38.251556,100,690,66.7,76.9,100,78.60541,700,189,67.5,69,0,37.661613,200,94,71.6,68.9,0,28.13563,100,923,65.6,80.6,100,66.055664,930,208,68.7,68.8,0,36.994408,200,195,71.9,68.6,0,27.28869,200,101,72.9,69,0,35.038273,100,1014,66.9,71.1,100,61.51312,1020,194,71.3,68.9,0,35.5607,200,95,71.2,68.8,0,56.122025,100,195,67.4,69,0,42.89057,200,786,67.3,76.4,93.7,60.909187,801.5048,0,69.5,71.4,0,0,0,199,67.7,68.8,0,37.5892,200,193,68.4,69,0,42.06181,200,189,73.4,68.6,0,34.252193,200,148,72.3,69.1,0,47.420532,150,194,67.5,68.8,0,31.060347,200,204,72.2,68.7,0,38.618313,200,97,71.9,68.8,0,52.918728,100,204,67.1,68.9,0,47.80547,200,199,67.6,68.7,0,36.4276,200,96,72.3,68.5,0,28.141298,100,193,67.5,68.4,0,36.710056,200,89,69,68.6,0,30.674997,100,103,72.5,68.9,0,40.878788,100,96,73.2,287,0,29.23041,100,194,67.2,68.6,0,38.392162,200,193,72.2,68.7,0,40.082924,200,101,72.7,68.7,0,28.83041,100,100,69.2,68.7,0,32.726658,100,201,67.9,68.6,0,32.197155,200,99,72.3,68.7,0,38.400757,100,180,68.4,68.6,0,52.588493,200,96,69.2,68.5,0,32.375458,100,115,70.9,68.5,0,34.36048,100,98,71.2,69.1,0,36.182926,100,202,67.2,68.7,0,35.524864,200,193,71.6,68.6,0,50.90428,200,196,68.3,68.1,0,33.54264,200,201,71.1,68.5,0,40.072285,200,100,72.5,68.2,0,45.633457,100,103,68.1,68.3,0,23.787302,100,101,70,68.2,0,32.19556,100,203,70.9,68.3,0,29.58045,200,197,67.6,68.2,0,39.995964,200,97,66.7,68.4,0,41.144882,100,197,70,68.5,0,44.15475,200,131.6,130.1,159.1,111.9,116.4,119.2,34.7,1.8,29.99
