20161122,235,42.6,48.1,13.18953697,29.32688667,1,77.4,75.8,4.2,76.7,78.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.7,42,51,0,0,0,64,0,0,43.8,0,66.14286,0.8125,30.6,0,0,0,1.5,0,0,0,71.7,66,68.8,64.9,30.8,0,63,52.3,0,65.5,0.95,66.14286,0.8125,17.5,0,0,19.5,69.9,14.7,4.6,0.9,30.8,30.8,22,71.3,0,100,0.5,0,72.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,41,79.6,0,0.036751192,0,85,61.804684,0,65.8,69.8,1,2200,41,68.5,69.8,0,100,260,2,66.5,69.2,0,0.036918532,0,-28,70.4,69.9,0,0,0,1259,73,72.6,0,0,0,112,66.5,59.6,0,0,0,111,71.2,68.3,0,0,0,-1,65.2,67.5,0,0.03696402,0,-14,66.3,66.4,0,0,0,42,61.6,61.6,0,0.036877688,0,39,65.5,66.6,0,100,950,-5,0,66.6,0,0,0,-6,67.1,67,0,0,0,97,69.9,69.1,0,44.91391,100,689,68.1,81.4,100,83.06488,700,414,67.2,82.4,100,57.046318,420,822,67,83.8,100,59.893173,840,94,69,68.6,0,30.485725,100,834,66.5,91.7,100,61.56808,840,206,69.6,68.9,0,29.399797,200,100,70.6,69.1,0,36.537605,100,990,65.5,83.4,100,57.187607,1020,98,69.1,69,0,40.305687,100,101,71.6,69,0,38.922226,100,690,66.9,85.6,100,79.71923,700,204,67.4,68.9,0,38.698174,200,91,71.6,69,0,28.13563,100,921,65.8,89.4,100,66.905106,930,201,68.7,68.9,0,36.994408,200,189,71.8,68.7,0,27.28869,200,95,72.9,69.1,0,35.038273,100,1011,67,81.3,100,63.05805,1020,201,71.3,69,0,35.968685,200,96,71.2,68.7,0,56.71751,100,198,67.3,69,0,43.44774,200,796,67.6,84.1,93.2,61.798615,801.5048,-1,69.5,71.3,0,0,0,193,67.7,68.9,0,37.5892,200,194,68.5,69.1,0,43.02131,200,198,73.4,68.7,0,34.89008,200,153,72.3,69.2,0,47.941635,150,199,67.5,69,0,31.54904,200,195,72.2,68.7,0,38.618313,200,98,71.9,68.8,0,53.54737,100,689,67.1,81.7,100,71.779884,700,193,67.5,68.8,0,36.4276,200,100,72.3,68.7,0,28.579897,100,190,67.5,68.5,0,36.710056,200,86,69,68.7,0,30.674997,100,102,72.5,69,0,40.878788,100,92,73.2,286.9,0,30.071238,100,1000,67.2,69.7,100,65.649704,1020,202,72.3,68.8,0,40.72165,200,100,72.7,68.8,0,28.83041,100,98,69.1,68.8,0,32.726658,100,197,67.9,68.7,0,32.197155,200,96,72.3,68.8,0,38.400757,100,160,68.4,68.6,0,53.219025,200,96,69.2,68.6,0,32.852547,100,82,70.9,68.6,0,34.36048,100,95,71.2,69.2,0,36.182926,100,1032,67.1,71,100,65.65746,1020,177,71.6,68.6,0,51.929863,200,194,68.3,68.3,0,33.54264,200,198,71.1,68.6,0,40.072285,200,99,72.5,68.4,0,45.633457,100,101,68.1,68.4,0,23.787302,100,100,70,68.4,0,32.19556,100,201,70.9,68.4,0,29.58045,200,195,67.5,68.3,0,39.995964,200,99,66.7,68.4,0,41.669716,100,196,70,68.5,0,44.15475,200,131.4,130,140,123.9,126.9,119.6,67.3,0,29.99
20161122,240,42.6,48.6,13.22050128,29.32688667,1,77.4,75.8,4.2,76.7,78.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.6,42,51.1,0,0,0,64,0,0,43.8,0,66.14286,0.8125,30.8,0,0,0,1.5,0,0,0,71.6,65.8,68.7,71.3,36.2,0,63,60.8,0,65.3,0.94,66.14286,0.8125,17.6,0,0,19.6,80.9,17.3,4.6,0.9,36.2,36.2,22.1,71.3,0,100,1,0,72.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,40,79.7,0,0.036751192,0,85,62.153645,0,65.8,69.9,1,2200,48,68.5,69.8,0,100,260,2,66.5,69.3,0,0.036918532,0,-27,70.4,69.8,0,0,0,1257,73,72.6,0,0,0,110,66.5,59.6,0,0,0,111,71.2,68.2,0,0,0,-1,65.2,67.4,0,0.03696402,0,-14,66.3,66.3,0,0,0,43,61.6,61.5,0,0.036877688,0,55,65.5,66.5,0,100,950,-5,0,66.5,0,0,0,-6,67.1,67,0,0,0,97,70,68.9,0,44.91391,100,697,68.9,81.1,100,83.355705,700,411,68.4,81.2,100,57.046318,420,832,67.5,82.8,100,60.03251,840,95,69,68.6,0,30.485725,100,833,66.9,90.7,100,61.56808,840,203,69.6,68.9,0,28.823332,200,99,70.6,69.1,0,36.537605,100,1011,66,82.2,100,57.187607,1020,98,69.1,68.9,0,40.305687,100,97,71.6,68.9,0,37.898575,100,698,67.4,84.9,100,81.32034,700,843,67.4,81.5,100,63.43067,840,90,71.5,68.9,0,28.702652,100,923,66.3,87.5,100,68.39164,930,190,68.7,68.9,0,36.994408,200,187,71.9,68.7,0,27.733553,200,103,72.9,69.1,0,35.687775,100,1010,67.4,83.3,100,64.90969,1020,196,71.3,68.8,0,35.968685,200,96,71.2,68.5,0,60.55161,100,685,67.3,81.6,100,89.80388,700,791,68.1,87.9,88.1,68.397934,765.26074,-1,69.4,71.2,0,0,0,195,67.7,68.8,0,39.916565,200,193,68.4,69.1,0,45.810555,200,194,73.4,68.7,0,37.077118,200,144,72.3,69.1,0,50.44294,150,1023,67.4,71.5,100,77.00875,1020,201,72.2,68.6,0,42.548077,200,95,71.8,68.7,0,53.54737,100,691,67.4,85.1,100,73.62152,700,492,67.5,68.8,100,51.771385,840,95,72.3,68.6,0,28.579897,100,993,67.4,76.4,100,69.77745,1000,82,69,68.8,0,30.956757,100,107,72.5,69.1,0,40.878788,100,94,73.2,286.7,0,30.73689,100,1013,67.3,84,100,65.749916,1020,189,72.3,68.6,0,41.14747,200,100,72.7,68.8,0,28.83041,100,97,69.1,68.8,0,32.726658,100,193,67.8,68.6,0,32.197155,200,97,72.3,68.7,0,38.400757,100,185,68.4,68.5,0,53.62832,200,95,69.2,68.6,0,32.852547,100,87,71,68.5,0,34.36048,100,95,71.2,69.2,0,36.182926,100,1019,67.2,79.9,100,65.72376,1020,204,71.6,68.4,0,51.929863,200,193,68.3,68.4,0,33.54264,200,198,71.1,68.7,0,40.072285,200,98,72.5,68.5,0,45.633457,100,101,68.1,68.5,0,23.787302,100,99,70,68.4,0,32.19556,100,199,70.8,68.4,0,29.58045,200,498,67.5,68.4,100,53.277527,850,98,66.7,68.4,0,41.669716,100,196,69.9,68.5,0,44.15475,200,131.3,129.8,140.8,126.9,139.1,124.6,80.2,0,29.99
20161122,245,42.6,48.8,13.2328878,29.32688667,1,77.4,75.8,4.2,76.7,78.4,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.7,42.1,50.9,0,0,0,64,0,0,43.8,0,66.14286,0.8125,30.8,0,0,0,1.5,0,0,0,71.5,66.2,68.7,75.3,40.8,0,63,65,0,65.6,0.98,66.14286,0.8125,17.6,0,0,19.7,80.6,17.7,4.1,1.1,40.8,40.8,22.1,71.3,0,100,1.2,0,72.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,41,79.6,0,0.036751192,0,85,62.49249,0,65.7,70,1,2200,44,68.5,69.8,0,100,260,2,66.4,69.2,0,0.036918532,0,-28,70.4,69.8,0,0,0,1257,73,72.6,0,0,0,113,66.5,59.6,0,0,0,111,71.2,68.2,0,0,0,-1,65.1,67.4,0,0.03696402,0,-14,66.3,66.3,0,0,0,41,61.5,61.5,0,0.036877688,0,57,65.5,66.5,0,100,950,-5,0,66.5,0,0,0,-6,67.1,67,0,0,0,101,70,68.9,0,44.91391,100,709,69.5,81.7,100,81.96868,700,430,69.2,81.7,96.4,56.59172,420,849,68,83.2,95.8,59.440315,840,95,69.1,68.6,0,30.485725,100,854,67.2,91.6,100,59.73901,840,212,69.6,68.8,0,28.416412,200,105,70.6,69,0,36.537605,100,1047,66.5,82.6,100,56.60588,1020,102,69.1,68.8,0,40.305687,100,102,71.6,68.8,0,37.898575,100,707,67.7,85.8,100,79.45237,700,844,67.8,88.5,99.8,62.57245,840,94,71.5,68.9,0,28.702652,100,930,66.7,88.5,100,66.63686,930,205,68.7,68.9,0,36.994408,200,200,71.9,68.6,0,27.733553,200,102,72.9,69.1,0,34.110416,100,1045,67.8,85.8,99.8,63.09213,1020,207,71.3,68.7,0,35.968685,200,95,71.1,68.4,0,61.147095,100,651,67.7,84.1,100,94.17206,700,687,68.4,91.2,83.3,67.6842,730.5946,0,69.4,71.2,0,0,0,815,67.6,79.8,100,81.424965,840,194,68.4,69,0,46.703114,200,190,73.4,68.7,0,37.077118,200,141,72.3,69,0,51.026577,150,1002,67.5,80.9,100,83.14581,1020,190,72.2,68.4,0,42.08821,200,101,71.7,68.5,0,53.96273,100,699,67.8,86.1,99.8,73.35686,700,850,67.7,82.6,100,65.44871,840,104,72.3,68.4,0,29.089615,100,1013,68,84.2,95.8,69.82994,1000,85,69.1,68.7,0,32.02254,100,109,72.5,69,0,40.878788,100,111,73.2,286.8,0,30.806961,100,1016,67.6,85.2,100,64.55851,1020,209,72.3,68.4,0,40.788883,200,101,72.7,68.6,0,28.83041,100,101,69.1,68.7,0,32.726658,100,203,67.8,68.4,0,32.197155,200,99,72.3,68.7,0,38.400757,100,225,68.4,68.4,0,52.743362,200,101,69.2,68.6,0,32.852547,100,114,71,68.5,0,34.36048,100,99,71.2,69.2,0,36.182926,100,1025,67.5,79.8,100,63.834255,1020,219,71.6,68.2,0,51.532864,200,200,68.2,68.4,0,33.54264,200,203,71.1,68.7,0,40.072285,200,102,72.5,68.5,0,43.654255,100,104,68,68.5,0,23.787302,100,103,69.9,68.4,0,32.19556,100,203,70.8,68.3,0,29.58045,200,864,67.6,95.8,100,64.96571,850,100,66.6,68.3,0,41.669716,100,204,69.9,68.4,0,42.504208,200,131.3,129.7,142.8,131,140,129.2,94.9,0,29.99
20161122,250,42.7,48.8,13.26865864,29.32688667,1,77.4,75.8,4.2,76.7,78.4,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.7,42.1,50.9,0,0,0,64,0,0,43.8,0,66.14286,0.8125,30.8,0,0,0,1.5,0,0,0,71.6,65.8,68.7,78.1,45.4,0,63,68.6,0,65.3,1,66.14286,0.8125,17.6,0,0,19.6,85.3,18.6,4.5,0.9,45.4,45.4,22.1,71.3,0,100,0.5,0,72.5,0.05,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,39,79.6,0,0.036751192,0,85,62.820145,0,65.7,69.9,1,2200,46,68.5,69.8,0,100,260,2,66.4,69.2,0,0.036918532,0,-28,70.4,69.8,0,0,0,1258,73,72.5,0,0,0,109,66.5,59.6,0,0,0,111,71.2,68.2,0,0,0,-1,65.1,67.4,0,0.03696402,0,-14,66.2,66.3,0,0,0,42,61.5,61.4,0,0.036877688,0,47,65.4,66.5,0,100,950,-5,0,66.5,0,0,0,-6,67.1,67,0,0,0,103,70.1,69,0,44.91391,100,702,70,82.3,100,79.66443,700,406,69.7,82.7,89.6,53.48323,406.90125,821,68.3,84.8,94.8,57.117973,806.62695,96,69.1,68.7,0,30.485725,100,841,67.5,93.6,100,58.74425,840,213,69.6,68.9,0,27.365208,200,108,70.6,69.1,0,36.125946,100,1034,66.9,83.2,100,55.610245,1020,106,69.1,68.9,0,40.305687,100,102,71.6,68.8,0,37.310272,100,709,68.1,86.4,98.8,78.64021,700,803,68.3,89.5,94.8,60.321,801.7129,97,71.5,68.9,0,28.702652,100,936,67,89.4,100,66.07801,930,209,68.7,69,0,36.994408,200,203,72,68.7,0,27.733553,200,106,72.9,69.1,0,34.110416,100,1021,68.1,87.2,98.8,61.660797,1020,209,71.3,68.8,0,35.549675,200,97,71.1,68.5,0,62.18136,100,656,68,84.4,100,99.966644,700,713,68.8,93.3,76.3,64.31316,688.8578,-1,69.4,71.2,0,0,0,853,67.8,84.7,100,82.2593,840,194,68.3,69.1,0,47.327904,200,201,73.4,68.7,0,38.056725,200,156,72.3,69.1,0,52.214695,150,1034,67.7,82.1,100,87.24855,1020,199,72.2,68.5,0,43.19607,200,103,71.6,68.5,0,53.96273,100,701,68.2,86.7,96.8,72.72828,700,849,68.3,83.5,94.8,64.387115,806.0547,106,72.3,68.5,0,28.65102,100,935,68.5,85.1,88.4,65.11652,911.315,87,69.1,68.7,0,32.02254,100,106,72.5,69,0,39.727272,100,105,73.2,286.6,0,29.802639,100,1014,67.9,85.9,100,64.00178,1020,209,72.3,68.5,0,39.735542,200,99,72.7,68.7,0,28.83041,100,106,69.1,68.8,0,32.952747,100,849,67.8,86.6,100,59.244728,840,100,72.3,68.7,0,38.400757,100,223,68.4,68.4,0,52.743362,200,101,69.2,68.6,0,32.852547,100,117,71,68.5,0,34.36048,100,99,71.2,69.1,0,36.182926,100,1025,67.7,80.4,100,63.834255,1020,215,71.5,68.3,0,51.532864,200,200,68.2,68.5,0,33.54264,200,203,71.1,68.7,0,40.072285,200,100,72.5,68.5,0,43.654255,100,491,68,68.8,100,47.144787,540,102,70,68.4,0,31.790018,100,206,70.8,68.4,0,29.58045,200,838,68,97.2,100,63.937073,850,100,66.6,68.4,0,41.669716,100,199,69.9,68.5,0,41.90496,200,131.5,129.8,146.1,135,143.3,132.9,91.1,0,29.99
20161122,255,42.8,48.3,13.27225636,29.32688667,1,77.4,75.8,4.2,76.6,78.4,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.7,41.9,50.8,0,0,0,64,0,0,43.7,0,66.14286,0.8125,30.8,0,0,0,1.5,0,0,0,71.7,64.4,68.2,78.7,48.4,0,63,70.3,0,64.3,0.99,66.14286,0.8125,17.5,0,0,19.8,83.5,19.2,4.6,1.3,48.4,48.4,22.1,71.3,0,100,1.7,0,72.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,41,79.6,0,0.036751192,0,85,63.13879,0,65.7,69.7,1,2200,47,68.5,69.8,0,100,260,2,66.4,69.2,0,0.036918532,0,-26,70.4,69.8,0,0,0,1259,73,72.5,0,0,0,111,66.4,59.5,0,0,0,111,71.1,68.2,0,0,0,-1,65.1,67.3,0,0.03696402,0,-14,66.2,66.3,0,0,0,42,61.5,61.4,0,0.036877688,0,42,65.4,66.4,0,100,950,-4,0,66.5,0,0,0,-6,67,66.9,0,0,0,102,70.2,68.7,0,44.91391,100,698,70.4,82.8,100,79.66443,700,390,70,83.3,84.2,52.782898,383.23544,816,68.6,85.1,91.3,57.849514,806.62695,96,69.2,68.6,0,30.485725,100,829,67.7,94.8,100,58.74425,840,206,69.6,68.7,0,26.879168,200,106,70.7,69,0,36.125946,100,1021,67.2,83.6,100,55.610245,1020,103,69.1,68.6,0,40.305687,100,101,71.7,68.5,0,37.310272,100,694,68.4,86.9,97.7,77.89767,700,798,68.7,90.8,89.7,60.321,801.7129,97,71.5,68.8,0,28.702652,100,927,67.3,90.3,100,66.07801,930,207,68.7,68.8,0,36.994408,200,203,72,68.5,0,27.733553,200,105,72.9,69.1,0,34.110416,100,1008,68.3,88.5,99.7,61.14961,1020,208,71.3,68.5,0,35.549675,200,96,71.1,68.1,0,62.18136,100,650,68.3,85,99.7,99.966644,700,681,69,93.8,73.2,64.31316,688.8578,0,69.4,71.2,0,0,0,837,68.1,85.3,100,82.896034,840,194,68.3,69,0,47.327904,200,198,73.4,68.5,0,38.056725,200,152,72.3,68.9,0,52.214695,150,1019,67.9,82.9,100,86.38481,1020,198,72.2,68.3,0,43.19607,200,102,71.7,68.2,0,53.96273,100,698,68.5,87.4,95.7,72.72828,700,800,68.6,84.4,92.1,61.73312,806.0547,105,72.3,68.3,0,27.785679,100,862,68.9,86.1,81.3,62.807053,863.88745,87,69.1,68.6,0,32.02254,100,106,72.4,68.8,0,39.727272,100,105,73.2,286.8,0,29.802639,100,1010,68.2,86.5,100,64.00178,1020,207,72.3,68.2,0,39.735542,200,99,72.7,68.5,0,28.83041,100,101,69.1,68.7,0,32.952747,100,845,68.2,87.7,100,59.30603,840,99,72.3,68.5,0,38.400757,100,200,68.4,68.1,0,52.743362,200,99,69.1,68.5,0,32.852547,100,116,71,68.3,0,34.36048,100,98,71.2,69,0,36.182926,100,1028,67.9,80.7,100,63.823204,1020,213,71.5,67.9,0,51.532864,200,1099,67.9,76.4,100,68.40964,1060,192,71.2,68.5,0,41.348545,200,96,72.5,68.4,0,46.01364,100,531,67.5,85.9,100,50.841213,540,95,70.1,68.3,0,31.790018,100,209,70.8,68.2,0,27.895557,200,835,68.5,98.7,95.7,65.61114,850,99,66.5,68.1,0,41.669716,100,203,69.9,68.2,0,41.90496,200,131.6,130,149,137,147.1,135.8,71.1,0,30
20161122,300,42.9,48.7,13.33303957,29.32688667,1,77.4,75.7,4.2,76.6,78.4,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.7,42.1,50.6,0,0,0,64,0,0,43.7,0,66.14286,0.8125,31,0,0,0,1.5,0,0,0,71.8,64,67.6,83.9,50.6,0,63,77.2,0,63.5,1.12,66.14286,0.8125,17.5,0,0,20.1,91.4,21.5,4.6,0.7,50.6,50.6,22.1,71.3,0,100,0.5,0,72.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,40,79.6,0,0.036751192,0,85,63.44733,0,65.6,69.7,1,2200,49,68.5,69.8,0,100,260,2,66.4,69.2,0,0.036918532,0,-27,70.4,69.8,0,0,0,1257,73,72.5,0,0,0,111,66.4,59.5,0,0,0,111,71.1,68.1,0,0,0,-1,65,67.3,0,0.03696402,0,-14,66.2,66.3,0,0,0,42,61.4,61.3,0,0.036877688,0,48,65.4,66.4,0,100,950,-5,0,66.5,0,0,0,-7,67,66.9,0,0,0,107,70.3,68.3,0,41.980064,100,723,70.6,82.8,100,75.3132,700,378,70.3,83.4,78.6,49.45325,372.21542,782,68.9,86.3,86,52.50813,770.27966,99,69.3,68.5,0,30.485725,100,858,68,95.5,100,56.38036,840,214,69.7,68.3,0,24.81067,200,110,70.6,68.7,0,34.63507,100,1047,67.4,83.5,100,53.540665,1020,107,69.1,68.2,0,38.627617,100,103,71.7,68,0,36.29839,100,709,68.7,86.8,96.4,73.79046,700,780,69.1,90.7,84.4,56.208206,763.4256,106,71.5,68.5,0,28.702652,100,950,67.6,90.5,100,62.32257,930,216,68.7,68.6,0,34.429462,200,227,72,68.1,0,26.445797,200,110,72.9,68.7,0,32.950592,100,1062,68.6,89.5,98.4,57.95751,1020,217,71.3,68.1,0,32.77098,200,111,71.1,67.6,0,60.71876,100,679,68.5,85.3,100,99.966644,700,686,69.3,93.9,67.9,61.480183,655.68933,0,69.4,71.3,0,0,0,882,68.4,85,100,82.17148,840,738,68.6,83.9,98.4,91.275246,690,208,73.4,68.2,0,38.056725,200,167,72.3,68.4,0,50.74518,150,899,68,84.2,100,100,1020,216,72.2,67.8,0,45.35953,200,113,71.7,67.8,0,52.71666,100,685,68.8,87.9,94.4,68.647995,673.7556,787,68.9,84.7,86.8,58.634735,773.972,103,72.3,67.9,0,25.568989,100,827,69.3,86.3,74,59.08041,823.5777,96,69.1,68.3,0,32.02254,100,110,72.4,68.5,0,38.151516,100,114,73.2,286.6,0,29.148663,100,1035,68.4,86.6,100,61.79713,1020,207,72.3,67.8,0,38.61497,200,106,72.7,68.1,0,28.83041,100,105,69,68.2,0,32.952747,100,851,68.6,87.9,98.4,56.20402,840,105,72.3,68.2,0,38.400757,100,873,68.4,81.2,100,65.6969,840,112,69.1,68.3,0,31.587708,100,127,71,67.9,0,32.685253,100,106,71.2,68.7,0,36.182926,100,1039,68.2,80.7,100,61.19337,1020,214,71.5,67.4,0,49.415527,200,1076,68,83.4,100,63.580315,1060,208,71.1,68,0,39.575333,200,107,72.4,68,0,44.157444,100,550,68,86.4,100,47.218468,540,105,70.2,67.9,0,31.790018,100,206,70.8,67.8,0,26.70163,200,828,68.9,99.4,90.8,62.01089,813.71423,205,66.5,67.7,100,52.26413,270,207,69.9,67.8,0,41.31623,200,131.6,130.1,150.5,139,149,138.3,50.6,-1,30
20161122,305,43.1,48.1,13.36693216,29.007355,1,77.4,75.7,4.2,76.6,78.4,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.7,42.2,50.7,0,0,0,64,0,0,43.8,0,66.14286,0.8125,30.9,0,0,0,1.5,0,0,0,71.9,64.4,67.4,84.6,52.1,0,63,71.6,0,63.5,1.17,66.14286,0.8125,17.3,0,0,20.4,92,19.5,4.6,1.4,52.1,52.1,22.1,71.3,0,100,0.6,0,72.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,38,79.6,0,0.036751192,0,85,63.745747,0,65.6,69.8,1,2200,41,68.5,69.8,0,100,260,2,66.3,69.2,0,0.036918532,0,-27,70.4,69.7,0,0,0,1257,73,72.5,0,0,0,112,66.4,59.5,0,0,0,111,71.1,68.1,0,0,0,-1,65,67.3,0,0.03696402,0,-14,66.2,66.2,0,0,0,43,61.4,61.3,0,0.036877688,0,55,65.4,66.4,0,100,950,-5,0,66.5,0,0,0,-6,67,66.9,0,0,0,103,70.3,67.9,0,41.538284,100,705,70.8,82.7,100,73.72483,700,377,70.5,83.1,74.9,48.92493,372.21542,737,69.1,86.3,82.5,49.883884,735.32135,101,69.3,68.2,0,30.485725,100,841,68.2,96.7,100,55.77067,840,208,69.7,68,0,24.166384,200,106,70.7,68.5,0,34.156654,100,1041,67.7,83.6,100,52.46672,1020,108,69.1,67.9,0,38.627617,100,99,71.7,67.7,0,35.62772,100,694,68.9,85.6,96.9,72.9435,700,714,69.4,89.4,80.9,54.658936,724.7257,108,71.5,68.1,0,28.702652,100,920,67.8,91.2,100,62.32257,930,699,68.6,83.5,100,53.480213,690,203,72,67.8,0,24.38539,200,102,72.9,68.5,0,32.950592,100,1009,68.8,92.7,98.9,56.355785,1020,207,71.3,67.8,0,32.208622,200,97,71.1,67.3,0,59.611366,100,702,68.7,85,100,90.23902,700,613,69.5,91.1,64.5,59.547604,623.4469,-1,69.4,71.3,0,0,0,826,68.7,86.1,100,77.20935,840,652,69.2,88.1,90.1,80.86578,661.4296,206,73.4,67.8,0,35.8583,200,147,72.3,68.1,0,48.910892,150,1114,68.1,82.6,100,81.123085,1020,212,72.2,67.4,0,40.520485,200,104,71.7,67.5,0,50.696003,100,677,69,87.6,92.5,67.79885,673.7556,744,69.2,84.7,81.3,56.42513,740.08374,105,72.3,67.6,0,25.568989,100,774,69.6,85.6,68.5,56.487507,778.48804,98,69.1,67.9,0,32.02254,100,104,72.4,68.3,0,37,100,111,73.2,286.7,0,28.72825,100,1023,68.6,85.6,100,60.527782,1020,194,72.3,67.5,0,37.976246,200,105,72.6,67.7,0,28.409355,100,99,69,67.9,0,31.901424,100,851,68.9,87.3,96.9,56.02011,840,107,72.3,67.8,0,38.01096,100,798,69.1,84.1,92.9,63.4292,803.07324,103,69.1,68,0,31.188282,100,93,71,67.5,0,32.073856,100,108,71.2,68.4,0,35.172714,100,1011,68.3,80.8,100,59.292816,1020,211,71.5,67,0,48.941334,200,1079,68.6,83.8,100,63.477562,1060,205,71,67.5,0,38.94285,200,104,72.4,67.5,0,43.508892,100,540,68.6,86.3,100,46.088665,540,104,69.4,67.5,0,30.731102,100,204,70.9,67.6,0,26.70163,200,774,69.2,97.8,85.3,60.195644,779.5214,268,66.7,89.6,100,55.65727,270,203,69.8,67.3,0,40.864174,200,131.4,130,149.6,140,149.1,139.5,29.9,-0.4,30
20161122,310,43.1,47.8,13.34799381,29.007355,1,77.4,75.7,4.2,76.6,78.4,-0.2,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.7,42.1,50.6,0,0,0,64,0,0,43.8,0,66.14286,0.8125,31,0,0,0,1.5,0,0,0,71.9,63.8,67.2,81.1,54.3,0,63,72.9,0,63.2,1.1,66.14286,0.8125,17.3,0,0,20.4,88.8,19.9,4.6,1.6,54.3,54.3,22.1,71.3,0,100,0.9,0,72.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,42,79.6,0,0.036751192,0,85,64.034996,0,65.6,69.9,1,2200,41,68.5,69.8,0,100,260,2,66.3,69.1,0,0.036918532,0,-28,70.4,69.7,0,0,0,1259,72.9,72.5,0,0,0,114,66.3,61.4,100,91.40749,1200,111,71.1,68.1,0,0,0,-1,65,67.2,0,0.03696402,0,-14,66.1,66.2,0,0,0,39,61.4,61.3,0,0.036877688,0,37,65.3,66.3,0,100,950,-4,0,66.5,0,0,0,-6,67,66.9,0,0,0,100,70.4,67.7,0,41.538284,100,689,71,82.5,100,74.28412,700,352,70.6,83,73.1,49.907852,359.4745,720,69.2,86,81.7,50.615417,735.32135,99,69.4,68,0,30.485725,100,816,68.4,96.3,100,56.840305,840,196,69.7,67.8,0,24.166384,200,101,70.7,68.3,0,34.156654,100,994,67.9,83.3,100,52.46672,1020,95,69.1,67.7,0,38.018383,100,96,71.7,67.5,0,36.063065,100,658,69.2,85.3,95.3,72.93189,669.8956,719,69.6,89,79.3,55.439144,724.7257,105,71.6,67.9,0,28.702652,100,917,68.1,90.6,100,64.30088,930,661,69.2,85.6,95.3,52.997917,663.63904,200,72,67.6,0,24.38539,200,96,72.9,68.2,0,32.950592,100,986,68.9,92.9,100,58.002956,1020,195,71.2,67.5,0,32.208622,200,97,71.2,67.1,0,59.026325,100,686,69,85.5,99.3,87.904396,700,576,69.7,90.3,60.9,56.560886,591.12427,-1,69.4,71.3,0,0,0,820,68.9,85.7,100,76.25426,840,578,69.7,87.1,80.5,74.37242,602.1284,196,73.4,67.5,0,35.288757,200,144,72.2,67.9,0,48.31683,150,996,68.2,82.5,100,80.26092,1020,199,72.2,67.2,0,41.429768,200,103,71.7,67.2,0,50.696003,100,639,69.2,87.3,90.5,66.883545,648.28906,699,69.5,84.7,75.8,56.57326,705.9662,97,72.3,67.4,0,25.142246,100,729,69.9,85.1,62.9,56.078102,734.10266,95,69,67.7,0,32.02254,100,101,72.4,68,0,37,100,101,73.2,286.8,0,28.72825,100,1013,68.8,85.8,100,62.008686,1020,187,72.3,67.3,0,38.61497,200,104,72.7,67.4,0,28.409355,100,97,69,67.7,0,31.901424,100,826,69.1,87,97.3,56.535065,840,104,72.3,67.6,0,37.557945,100,722,69.7,84.4,81.4,62.67699,733.22394,98,69,67.9,0,31.188282,100,21,71,67.3,0,33.908047,100,101,71.2,68.2,0,34.7708,100,1014,68.5,80.9,100,60.939228,1020,188,71.4,66.8,0,48.941334,200,1053,69.1,83.6,97.3,63.945656,1060,197,71,67.3,0,38.94285,200,100,72.4,67.3,0,43.508892,100,522,68.9,86.2,100,48.17635,540,100,70.3,67.2,0,30.731102,100,202,70.9,67.3,0,26.70163,200,731,69.4,97,81.7,59.8931,741.1296,265,68,90.6,100,57.57354,270,198,69.8,67.1,0,40.864174,200,131.2,129.8,147.5,140,146.7,139.9,24.3,0.1,30
20161122,315,42.9,48.9,13.34556863,29.007355,1,77.4,75.7,4.2,76.6,78.4,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.9,42.2,50.6,0,0,0,64,0,0,44,0,66.14286,0.8125,30.8,0,0,0,1.5,0,0,0,72,63.6,66.4,80,54.9,0,63,71.7,0,62.5,1.06,66.14286,0.8125,17.3,0,0,21,86.8,19.7,4.2,0.9,54.9,54.9,22.2,71.3,0,100,0.7,0,72.5,0.05,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,39,79.6,0,0.036751192,0,85,64.313156,0,65.5,70,1,2200,42,68.5,69.9,0,100,260,2,66.3,69.1,0,0.036918532,0,-28,70.4,69.6,0,0,0,1259,72.9,72.5,0,0,0,114,66.3,65.8,100,100,1200,111,71,68,0,0,0,-1,65,67.2,0,0.03696402,0,-14,66.1,66.2,0,0,0,41,61.3,61.2,0,0.036877688,0,43,65.3,66.3,0,100,950,-4,0,66.5,0,0,0,-6,67,66.9,0,0,0,97,70.4,67.2,0,41.538284,100,691,71.2,81.9,100,75.5481,700,360,70.7,81.8,71.1,50.43617,359.4745,695,69.4,85.3,79.6,49.407803,702.5126,97,69.4,67.7,0,30.485725,100,822,68.5,95,100,57.98481,840,190,69.7,67.3,0,24.166384,200,99,70.7,67.9,0,34.156654,100,997,68,82.7,100,53.451168,1020,92,69,67.3,0,38.018383,100,95,71.7,66.9,0,37.07495,100,666,69.4,85,95.6,73.69765,669.8956,689,69.9,88.3,75.6,55.06019,689.07874,103,71.6,67.5,0,28.702652,100,913,68.3,89.3,100,64.70325,930,635,69.7,85.5,86.4,52.406006,633.0935,191,72.1,67.1,0,24.38539,200,92,72.9,67.9,0,33.379726,100,995,69.1,91,100,58.5823,1020,192,71.2,67.1,0,32.208622,200,93,71.2,66.4,0,60.520267,100,668,69.1,84.2,100,99.96673,700,581,69.8,89.7,59.1,59.789173,591.12427,-1,69.4,71.4,0,0,0,819,69.1,84.5,100,80.86508,840,572,70,87.1,74.8,78.00959,574.65894,184,73.3,67.1,0,37.475796,200,140,72.2,67.4,0,51.036995,150,1031,68.3,82.1,100,83.25581,1020,206,72.2,66.6,0,43.19607,200,101,71.7,66.6,0,50.696003,100,647,69.4,86.7,89.2,68.20688,648.28906,660,69.7,84.2,72,55.73386,670.9101,95,72.3,67,0,25.142246,100,682,70.1,84.5,59.2,54.681923,691.95233,94,69,67.3,0,32.02254,100,98,72.4,67.7,0,37,100,96,73.2,286.9,0,28.72825,100,1009,68.9,85.5,100,62.487473,1020,188,72.3,66.7,0,39.51143,200,99,72.7,67,0,28.409355,100,96,69,67.3,0,32.308388,100,819,69.4,86.5,95.6,55.995583,807.27435,102,72.3,67.1,0,37.557945,100,698,70,83.4,75.6,62.83186,697.5152,94,69,67.5,0,31.188282,100,91,71,66.8,0,33.908047,100,98,71.1,67.9,0,34.7708,100,1008,68.6,80,100,61.569057,1020,184,71.4,66.1,0,50.452137,200,1050,69.4,82.9,95.6,64.744835,1060,193,71.1,66.8,0,38.94285,200,98,72.4,66.8,0,43.508892,100,531,69.2,85.5,99.6,48.79037,540,97,70.4,66.8,0,30.731102,100,201,70.9,66.8,0,26.70163,200,704,69.7,96.4,76,58.824123,703.50653,266,69,89.7,100,58.098377,270,192,69.8,66.5,0,41.25315,200,131.4,129.7,145.8,139,144.6,138.4,23.6,-0.1,30
20161122,320,43.1,48,13.36061926,29.007355,1,77.4,75.7,4.2,76.6,78.3,-0.1,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,51.5,43.7,49.8,14,0,0,64,19,0,44.1,0.5,66.14286,1,31.1,0,0,21.3,8.8,0,94.9,0,72,63.5,66.1,80.1,56,0,63,69.8,0,61.8,1.07,66.14286,1,17.1,0,0,21,88.4,19,4.4,0.8,56,56,22.3,71.3,0,100,0.9,0,72.5,0.05,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,45,79.7,0,0.036751192,0,85,64.58032,0,65.5,69.8,1,2200,451,68.4,69.3,0,90.61894,260,2,66.3,69.1,0,0.036918532,0,-20,70.4,69.6,0,0,0,940,72.9,72.5,0,0,0,1037,66.1,80.3,100,100,1200,111,71,68,0,0,0,-1,65,67.2,0,0.03696402,0,-14,66.1,66.2,0,0,0,41,61.3,61.2,0,0.036877688,0,454,65.3,67,100,100,950,-5,0,66.5,0,0,0,-6,67,66.8,0,0,0,97,70.4,66.8,0,41.538284,100,692,71.2,81.4,100,75.961975,700,360,70.7,81.2,72.6,50.43617,359.4745,692,69.5,84.9,81.7,49.895496,702.5126,99,69.5,67.4,0,30.485725,100,818,68.7,94.4,100,58.36988,840,191,69.7,66.9,0,24.166384,200,99,70.7,67.6,0,34.156654,100,992,68.2,82,100,53.451168,1020,92,69,66.8,0,38.018383,100,95,71.7,66.5,0,37.07495,100,663,69.5,84.5,97.7,73.69765,669.8956,690,70,87.5,75.7,55.06019,689.07874,102,71.6,67.1,0,28.702652,100,912,68.4,88.8,100,64.70325,930,604,70,85.2,80.5,51.112576,604.3783,189,72,66.7,0,24.38539,200,92,72.9,67.5,0,33.379726,100,995,69.2,90.1,100,58.5823,1020,192,71.2,66.6,0,32.208622,200,94,71.2,66,0,60.520267,100,673,69.3,83.6,100,99.96673,700,542,70,88.7,55.2,56.407158,556.0442,-1,69.5,71.4,0,0,0,825,69.2,83.7,100,81.348114,840,532,70.2,86,70.9,71.83978,545.17834,195,73.3,66.7,0,37.475796,200,148,72.2,67,0,51.412193,150,1080,68.4,81.6,100,98.69644,1020,213,72.2,66.2,0,43.781357,200,101,71.7,66.2,0,50.696003,100,648,69.6,86.1,88.5,68.20688,648.28906,655,69.9,83.6,68.1,53.993332,634.114,95,72.3,66.6,0,25.142246,100,684,70.2,83.7,57.3,54.74491,691.95233,92,69,66.9,0,32.02254,100,99,72.4,67.3,0,37,100,96,73.2,286.5,0,28.72825,100,1011,69.1,84.6,100,62.487473,1020,188,72.3,66.3,0,39.51143,200,101,72.7,66.5,0,28.409355,100,96,68.9,66.9,0,32.308388,100,815,69.6,86.1,95.7,56.42472,807.27435,101,72.3,66.7,0,37.557945,100,642,70.3,83,69.7,61.52655,656.67395,94,69,67.2,0,31.188282,100,92,71,66.4,0,33.908047,100,99,71.1,67.5,0,34.7708,100,1013,68.7,79.3,100,61.569057,1020,182,71.4,65.7,0,50.452137,200,1004,69.7,82.5,92.9,63.123642,1011.27734,193,71.1,66.3,0,38.94285,200,98,72.3,66.4,0,43.508892,100,533,69.5,84.8,97.7,48.79037,540,97,70.4,66.4,0,30.731102,100,199,70.9,66.4,0,26.70163,200,704,69.8,95.2,74.1,58.824123,703.50653,266,69.6,89,95.7,58.098377,270,193,69.8,66.1,0,41.25315,200,131.5,129.9,144.3,138,143.5,136.9,25.4,0.1,30
20161122,325,43.3,47.2,13.38131456,29.007355,1,77.4,75.7,4.2,76.6,78.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,63,61.4,58.7,46,0,0,64,46,0,79.9,1,66.14286,1,21.7,0,0,24.6,9.5,0,0,0,72,63,66.2,79.3,57.3,0,63,72.5,0,61.4,1.07,66.14286,1,17.1,0,0,20.9,84.6,19.9,4.4,0.4,57.3,57.3,22.3,71.3,0,100,1,0,72.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,58,77.5,0,0.036751192,0,85,64.83913,0,65.5,61.2,1,2200,259,68.4,58.5,0,47.27003,260,2,66.3,69.1,0,0.036918532,0,-14,70.4,66,0,0,0,728,72.9,72.3,0,0,0,1211,65.6,80.5,100,76.31514,1200,111,71,68.1,0,0,0,-1,64.9,67.5,0,0.03696402,0,-14,66.1,66.2,0,0,0,43,61.3,61.2,0,0.036877688,0,652,65.4,83.5,100,100,950,-4,0,66.6,0,0,0,-6,66.9,66.9,0,0,0,97,70.4,66.6,0,41.538284,100,692,71.2,81.1,100,75.961975,700,359,70.7,81,76.3,50.43617,359.4745,729,69.5,84.5,85.6,51.521133,734.52637,98,69.5,67.1,0,30.485725,100,831,68.8,93.7,100,58.36988,840,190,69.7,66.7,0,24.166384,200,99,70.7,67.4,0,34.156654,100,989,68.3,81.7,100,53.451168,1020,94,69,66.6,0,38.018383,100,95,71.8,66.4,0,37.07495,100,665,69.7,84.2,97.6,73.76726,669.8956,689,70.2,87.2,73.6,55.06019,689.07874,101,71.6,66.9,0,28.702652,100,913,68.4,88.4,100,64.70325,930,572,70.2,84.7,76.4,49.895866,574.1328,188,72,66.5,0,24.38539,200,93,72.9,67.4,0,33.379726,100,1009,69.3,89.2,100,59.002613,1020,190,71.2,66.5,0,32.208622,200,93,71.2,66,0,60.520267,100,671,69.4,83.4,100,99.96673,700,548,70.1,88.4,53.2,58.054245,556.0442,-1,69.5,71.5,0,0,0,826,69.4,83.5,100,81.348114,840,535,70.4,85.4,66.8,73.6249,545.17834,196,73.4,66.5,0,37.475796,200,147,72.2,66.9,0,51.412193,150,1079,68.4,81.5,100,88.13194,1020,216,72.2,66.1,0,43.781357,200,101,71.7,66.1,0,50.696003,100,651,69.7,85.9,90.4,68.20688,648.28906,631,70,83.5,66,54.524136,634.114,95,72.3,66.4,0,25.142246,100,650,70.4,83.1,53.2,53.43271,647.09753,96,68.9,66.7,0,32.02254,100,99,72.4,67.1,0,37,100,98,73.2,286.7,0,28.72825,100,1011,69.2,84.4,100,62.487473,1020,189,72.3,66.2,0,39.51143,200,102,72.8,66.4,0,28.409355,100,96,68.9,66.7,0,32.308388,100,817,69.8,85.8,95.6,56.510544,807.27435,102,72.4,66.5,0,37.557945,100,647,70.4,82.5,67.6,61.52655,656.67395,94,69,67,0,31.188282,100,85,71,66.2,0,33.908047,100,98,71.2,67.3,0,34.7708,100,1007,68.8,79.1,100,61.569057,1020,184,71.3,65.6,0,50.452137,200,1010,69.9,82.3,90.4,63.123642,1011.27734,195,71.1,66.2,0,38.94285,200,98,72.3,66.2,0,43.508892,100,535,69.6,84.3,99.6,48.79037,540,97,70.5,66.1,0,30.731102,100,199,70.9,66.2,0,26.70163,200,670,70,93.3,70,57.553448,666.313,251,70,88.9,88.4,54.876114,250.30646,193,69.8,66,0,41.25315,200,131.6,130,143.6,136,143,136,30,1.5,30
20161122,330,43.2,48,13.39639426,29.007355,1,77.4,75.7,4.2,76.5,78.3,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,65.8,62.4,67.2,46,0,0,64,46,0,64,1,66.14286,1,20.1,0,0,24.4,9.4,0,14.3,0,72,63.3,65.9,80.8,57.8,0,63,74,0,61.4,1.05,66.14286,1,17,0,0,21,87.7,22.7,4.3,0.8,57.8,57.8,22.3,71.3,0,100,0.9,0,72.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,58,77.2,0,0.036751192,0,85,65.08694,0,65.5,66.5,1,2200,259,68.6,65.4,0,47.27003,260,2,66.2,69,0,0.036918532,0,-12,70.4,65.5,0,0,0,726,72.9,71.9,0,0,0,1212,66,86.3,100,76.253685,1200,111,71,68.1,0,0,0,-1,64.7,67.5,0,0.03696402,0,-14,66.1,66.1,0,0,0,40,61.3,61.2,0,0.036877688,0,652,65.5,87.1,100,100,950,-4,0,66.6,0,0,0,-6,67,67.1,0,0,0,94,70.4,66.5,0,43.815132,100,691,71.3,80.5,100,80.97315,700,369,70.8,81.1,81.9,52.89348,370.48956,763,69.6,83.9,90.6,55.747795,766.5651,96,69.6,67,0,30.485725,100,824,68.9,92.1,100,60.862125,840,988,69.7,79.1,100,61.681927,950,90,70.7,67.2,0,34.568314,100,990,68.4,81.3,100,55.073273,1020,89,68.9,66.5,0,39.097904,100,97,71.8,66.2,0,37.663254,100,665,69.8,84,99.4,75.62362,669.8956,643,70.4,86.8,71.4,53.979046,654.0902,100,71.6,66.7,0,28.702652,100,918,68.6,87.8,100,65.977425,930,574,70.4,84,72.2,50.992,574.1328,182,72,66.3,0,24.38539,200,91,72.8,67.2,0,34.307583,100,996,69.4,88.9,100,59.661476,1020,186,71.2,66.3,0,32.848164,200,93,71.2,65.8,0,60.896366,100,658,69.5,83.2,100,99.96673,700,539,70.2,87.9,51,58.680134,556.0442,-1,69.5,71.5,0,0,0,817,69.5,83.4,100,81.348114,840,506,70.5,85.2,64.6,72.60962,517.02734,191,73.3,66.3,0,37.475796,200,143,72.1,66.7,0,51.412193,150,1019,68.5,80.9,100,84.17593,1020,212,72.2,65.9,0,43.781357,200,100,71.7,65.9,0,50.696003,100,647,69.9,85.7,90.2,68.28407,648.28906,629,70.1,83.3,63.8,54.968525,634.114,94,72.3,66.2,0,25.568989,100,643,70.4,82.8,53,53.495693,647.09753,93,68.9,66.5,0,32.02254,100,96,72.4,66.9,0,37,100,91,73.2,286.7,0,28.72825,100,1004,69.3,84.1,100,62.966263,1020,191,72.2,66,0,39.99328,200,100,72.8,66.1,0,28.409355,100,95,68.9,66.5,0,32.308388,100,809,70,85.4,95.4,56.473763,807.27435,100,72.4,66.3,0,37.557945,100,610,70.6,82.1,63.4,61.294247,621.8136,92,69,66.8,0,31.188282,100,58,71,66.1,0,33.908047,100,96,71.1,67.2,0,34.7708,100,1005,68.9,78.8,100,62.044197,1020,171,71.3,65.4,0,50.452137,200,959,70,82.1,89.8,61.54812,966.9041,193,71.2,66,0,38.94285,200,97,72.3,66,0,43.508892,100,537,69.7,84.1,100,49.23247,540,96,70.6,66,0,30.731102,100,198,70.9,66.1,0,26.70163,200,661,70.1,93,67.8,57.553448,666.313,238,70.3,89,82.2,53.85085,240.52824,194,69.8,65.8,0,42.83011,200,131.4,130.1,142.9,135,141.4,134.8,41.1,-0.2,30
20161122,335,43.4,46.7,13.3850417,29.007355,1,77.4,75.7,4.2,76.5,78.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,66.7,62,65.6,46,0,0,64,46,0,63.4,1,66.14286,1,19.6,0,0,24.4,9.5,0,29.2,0,72,67.1,66.5,86.5,15,0,63,77.9,0,65.2,1.13,66.14286,1,16.9,0,0,21.4,93.4,23.3,4.6,0.9,15,15,22.3,71.3,0,100,0.8,0,72.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,59,77,0,0.036751192,0,85,65.32386,0,65.5,67.4,1,2200,259,68.7,66.3,0,47.27003,260,1,66.2,68.9,0,0.036918532,0,-12,70.5,66.3,0,0,0,727,72.9,71.7,0,0,0,1209,66.5,86.5,100,76.47493,1200,111,70.9,68,0,0,0,-1,64.7,67.5,0,0.03696402,0,-14,66.2,66.1,0,0,0,42,61.2,61.2,0,0.036877688,0,651,65.7,87.9,100,100,950,-4,0,66.7,0,0,0,-7,67.1,67.2,0,0,0,101,70.4,66.3,0,44.234257,100,716,71.3,80.1,100,79.9217,700,403,70.9,80.8,87.3,53.225212,393.03882,821,69.7,83,96.3,56.29354,802.98065,97,69.6,66.8,0,30.485725,100,853,69,91.3,100,60.862125,840,970,70,85.5,99.1,61.444557,950,95,70.7,67.1,0,34.568314,100,1046,68.5,81.1,100,55.073273,1020,99,68.8,66.3,0,39.482685,100,102,71.8,66.2,0,37.663254,100,718,69.6,84.4,100,75.704834,700,662,70.4,86.8,73.1,53.88988,654.0902,103,71.6,66.6,0,28.702652,100,957,68.7,87.6,100,64.92679,930,550,70.5,83.7,69.9,48.89839,545.6102,194,72,66.2,0,24.666353,200,107,72.8,67.1,0,34.80631,100,1058,69.5,86.8,100,59.650116,1020,196,71.2,66.2,0,33.76337,200,97,71.2,65.8,0,61.481403,100,685,69.7,83,100,99.96673,700,525,70.3,87.4,48.6,54.28791,513.479,-1,69.5,71.6,0,0,0,864,69.7,83.1,100,82.5118,840,528,70.6,84.7,62.3,69.30715,517.02734,200,73.3,66.2,0,37.475796,200,162,72.1,66.6,0,51.62064,150,1058,68.5,80.5,100,82.078896,1020,220,72.2,65.8,0,42.736206,200,103,71.6,65.8,0,50.696003,100,664,70,85.6,92.7,67.42391,648.28906,599,70.3,83.4,59.5,51.80842,592.9949,98,72.4,66.1,0,25.568989,100,613,70.5,82.4,50.7,51.553642,606.7132,95,68.8,66.3,0,32.02254,100,100,72.4,66.8,0,37,100,104,73.2,287,0,28.72825,100,1052,69.3,83.8,100,61.507626,1020,203,72.2,65.9,0,39.99328,200,101,72.7,66,0,28.409355,100,99,68.9,66.4,0,32.308388,100,823,70.1,85.2,97.1,54.217754,807.27435,103,72.4,66.2,0,37.557945,100,613,70.8,81.7,59.1,58.960175,589.50366,98,68.9,66.6,0,31.5988,100,147,70.9,65.9,0,34.36048,100,102,71.1,67.1,0,34.7708,100,1047,68.9,78.3,100,61.071823,1020,233,71.2,65.4,0,50.805027,200,977,70.2,81.9,89.5,62.49572,966.9041,201,71.2,65.9,0,40.39982,200,100,72.2,65.8,0,44.928993,100,561,69.8,83.7,100,48.532482,540,98,70.6,65.8,0,31.632307,100,200,70.9,66,0,26.70163,200,644,70.2,92.4,65.5,56.10125,628.9174,247,70.5,88.7,77.9,55.76712,240.52824,896,69.5,79.3,100,85.63919,880,131.1,129.8,144.7,135,143.3,134.3,41.1,1.6,30
20161122,340,43.4,47,13.4041996,29.007355,1,77.4,75.7,4.2,76.5,78.3,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.1,62.8,65.1,46,0,0,64,46,0,64.7,1,65,1,19.3,0,0,24.4,9.4,0,0,0,72,67.8,69.8,89.6,15,0,63,79.7,0,66.7,1.1,65,1,17,0,0,19,96.5,21.9,4.2,1.3,15,15,22.2,71.3,0,100,0.2,0,72.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,60,76.8,0,0.036751192,0,85,65.552216,0,65.5,67.1,1,2200,260,68.8,65.9,0,47.27003,260,2,66.2,68.8,0,0.036918532,0,-12,70.4,66.5,0,0,0,721,72.9,71.4,0,0,0,1209,66.9,86.5,100,76.45034,1200,111,70.8,67.9,0,0,0,-1,64.7,67.5,0,0.03696402,0,-14,66.2,66.1,0,0,0,42,61.2,61.1,0,0.036877688,0,655,65.8,88.2,100,100,950,-4,0,66.9,0,0,0,-6,67.2,67.3,0,0,0,101,70.4,68.6,0,44.234257,100,699,71.5,82.5,100,78.00895,700,399,71,83.3,92.6,53.679813,404.0558,836,69.9,85.1,100,57.396656,840,97,69.7,67.5,0,30.485725,100,838,69.1,93.8,100,58.637283,840,936,70.4,87.4,94.6,57.612755,907.94635,95,70.7,68.3,0,34.568314,100,992,68.6,84.7,100,54.65936,1020,696,68.9,81.9,100,77.00941,700,103,71.8,68.7,0,37.663254,100,702,70,86.2,100,75.17113,700,655,70.5,88.8,72.6,53.48863,654.0902,105,71.6,68,0,28.702652,100,935,68.7,90,100,63.395554,930,527,70.7,85.3,65.4,47.72553,519.44495,195,72,67.7,0,24.666353,200,108,72.8,68.2,0,34.377174,100,1024,69.6,91.2,100,58.059753,1020,201,71.2,68.1,0,33.76337,200,106,71.2,68.6,0,60.50982,100,703,69.8,85.2,100,87.6012,700,514,70.4,88.5,46.1,52.838474,513.479,-1,69.6,71.6,0,0,0,845,69.8,85.7,100,76.90197,840,492,70.8,85.6,57.8,65.636505,492.22446,210,73.3,67.7,0,36.906254,200,151,72.1,68.5,0,48.733715,150,1028,68.6,81.8,100,71.96781,1020,212,72.1,67.9,0,40.07107,200,104,71.6,68.2,0,50.696003,100,663,70.1,88,96.6,67.66652,674.526,596,70.4,85.7,58.6,51.27762,592.9949,100,72.4,67.6,0,25.568989,100,601,70.6,83.8,48.2,50.944782,606.7132,101,68.8,69.1,100,32.02254,100,99,72.4,67.9,0,37,100,109,73.2,286.9,0,28.72825,100,1020,69.4,85.6,100,60.872955,1020,206,72.2,68,0,39.99328,200,100,72.7,67.5,0,28.409355,100,688,68.8,83.3,100,65.193306,700,796,70.3,87.3,96.6,55.358017,807.27435,103,72.4,67.5,0,37.557945,100,532,71,83.8,54.6,58.73894,550.0951,683,68.7,81.8,100,63.097744,690,121,70.9,67.6,0,33.908047,100,100,71.1,68.1,0,34.7708,100,1030,69,81.1,100,61.071823,1020,217,71.2,68.1,0,50.44111,200,967,70.3,83.3,91,60.954445,966.9041,206,71.3,67.6,0,40.39982,200,101,72.2,67.1,0,44.928993,100,545,70,85.5,100,47.144787,540,101,70.7,67.3,0,31.632307,100,200,70.9,67.6,0,26.70163,200,619,70.3,92.8,65.4,55.51634,628.9174,230,70.7,91.3,73.4,52.593678,229.24408,885,70,83.4,100,84.55635,880,131.3,129.7,144.1,135,143.3,133.8,42.3,0,30
20161122,345,43.4,46.9,13.39781351,29.007355,1,77.4,75.7,4.2,76.6,78.3,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.2,63.3,65.3,46,0,0,64,46,0,64.9,1,65,1,19.2,0,0,24.3,9.4,0,0,0,72.1,67.7,70.5,87.3,15,0,63,79.2,0,66.7,1.02,65,1,17.1,0,0,18.5,94.7,21.9,4.3,1.4,15,15,22.1,71.3,0,100,0.9,0,72.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,62,76.7,0,0.036751192,0,85,65.769684,0,65.5,67.2,1,2200,260,68.8,66,0,47.27003,260,2,66.2,68.7,0,0.036918532,0,-11,70.4,66.6,0,0,0,725,72.9,71.3,0,0,0,1214,67.4,86.5,100,76.0939,1200,111,70.8,67.9,0,0,0,-1,64.7,67.6,0,0.03696402,0,-14,66.3,66.1,0,0,0,42,61.1,61.1,0,0.036877688,0,653,66,88.2,100,100,950,-4,0,67,0,0,0,-6,67.2,67.4,0,0,0,97,70.5,69.9,0,44.234257,100,682,71.8,83.5,100,78.9821,700,400,71.4,83.8,91.8,54.281853,404.0558,824,70,85.6,100,58.186253,840,96,69.7,68.5,0,30.485725,100,812,69.2,94.9,100,59.09723,840,859,70.7,88.9,89.5,57.318867,866.5203,92,70.7,69.5,0,34.568314,100,966,68.8,85.8,100,55.073273,1020,652,70.8,83.7,89.9,76.17571,660.1398,99,71.8,69.8,0,37.663254,100,687,70.2,87.3,100,76.0529,700,639,70.7,89.8,69.9,53.88988,654.0902,101,71.6,69.2,0,28.702652,100,902,69,91.1,100,63.809097,930,516,70.8,86,62.7,48.74493,519.44495,192,72.1,68.9,0,24.666353,200,102,72.8,69.2,0,34.377174,100,985,69.7,92.4,100,58.059753,1020,193,71.2,69.4,0,33.76337,200,98,71.3,69.7,0,60.50982,100,675,69.9,86.5,100,89.60851,700,505,70.4,89.7,49.4,55.880093,513.479,0,69.6,71.6,0,0,0,812,69.9,86.7,100,77.30815,840,482,70.9,86.4,55.1,68.97244,492.22446,203,73.4,69,0,36.906254,200,140,72.1,69.7,0,48.733715,150,1009,68.7,83.1,100,75.85581,1020,205,72.2,69.2,0,40.07107,200,102,71.6,69.4,0,50.696003,100,699,70.3,89,99.1,69.960304,700,585,70.4,86.6,61.9,52.475006,592.9949,96,72.4,68.7,0,25.568989,100,557,70.7,84.8,45.5,49.937016,565.0703,96,69,72.7,0,32.02254,100,96,72.4,69,0,37,100,99,73.2,286.6,0,28.72825,100,989,69.5,86.7,100,61.507626,1020,198,72.3,69.2,0,39.99328,200,94,72.7,68.8,0,28.409355,100,687,69.1,84.7,100,67.4203,700,801,70.4,88.8,97.9,56.976463,807.27435,99,72.4,68.8,0,37.557945,100,546,71.1,84.2,51.9,60.265488,550.0951,683,69.3,83.7,100,65.50538,690,83,70.9,68.9,0,33.908047,100,95,71.1,69.2,0,34.7708,100,985,69.1,82.3,100,62.176792,1020,190,71.2,69.2,0,50.44111,200,962,70.4,84.8,92.3,62.244545,966.9041,199,71.3,68.9,0,40.39982,200,98,72.2,68.5,0,44.928993,100,525,70.2,86.8,100,47.599163,540,96,70.7,68.6,0,31.632307,100,201,70.9,68.9,0,26.70163,200,615,70.3,94.5,68.7,56.615574,628.9174,221,70.9,92.2,68.7,53.033077,220.54893,869,70.4,84.1,97.9,85.902016,880,131.6,129.9,145.1,135,143.5,134.8,45.4,-0.8,30
20161122,350,43.3,47,13.36859185,29.007355,1,77.4,75.7,4.2,76.6,78.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.3,64.1,65.6,46,0.2,0,64,46,0,65.5,1,65,1,19,0,0,24.4,9.4,0,0,0,72.2,67.4,70.5,86.6,18.5,0,63,75.7,0,66.5,1,65,1,17,0,0,18.4,94.1,20.6,4.7,1.3,18.5,18.5,22.1,71.3,0,100,0.5,0,72.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,61,76.7,0,0.036751192,0,85,65.97704,0,65.5,67.3,1,2200,261,68.9,66.1,0,47.27003,260,2,66.2,68.7,0,0.036918532,0,-12,70.4,66.7,0,0,0,724,72.9,71.1,0,0,0,1211,67.7,86.9,100,76.41347,1200,111,70.8,67.8,0,0,0,-1,64.8,67.6,0,0.03696402,0,-14,66.3,66.1,0,0,0,43,61.1,61.2,0,0.036877688,0,654,66.1,88.6,100,100,950,-4,0,67.1,0,0,0,-6,67.3,67.4,0,0,0,96,70.7,70.3,0,44.234257,100,689,72.1,83.9,100,80.02237,700,400,71.7,84.2,89.6,54.896183,404.0558,833,70.2,85.8,100,58.40687,840,96,69.8,69.3,0,30.485725,100,830,69.4,94.9,100,60.70168,840,815,71.1,89.9,80.7,55.668587,822.1851,92,70.8,70.2,0,34.568314,100,987,69,86,100,55.49838,1020,466,71.6,86.2,62.2,64.05515,469.64233,98,71.8,70.2,0,37.663254,100,689,70.4,88,100,76.783844,700,646,70.9,90.2,67.1,54.447166,654.0902,100,71.7,69.8,0,28.702652,100,905,69.2,91.7,100,64.77031,930,490,71,86.5,57.9,47.6488,494.25702,190,72.1,69.6,0,24.666353,200,100,72.8,69.9,0,34.377174,100,988,69.9,92.2,100,59.05941,1020,189,71.3,69.9,0,33.76337,200,96,71.3,70,0,60.50982,100,679,70.1,86.4,100,99.966774,700,506,70.5,90.4,50.6,56.352257,513.479,-1,69.6,71.6,0,0,0,819,70,87.1,100,79.82215,840,463,71,86.8,52.3,65.51378,467.07617,197,73.4,69.6,0,36.906254,200,142,72.1,70.2,0,50.89109,150,1019,68.8,83.9,100,80.20857,1020,199,72.2,69.7,0,40.07107,200,101,71.6,69.9,0,50.696003,100,697,70.4,89.6,100,70.02647,700,588,70.5,87,63.1,52.919395,592.9949,96,72.4,69.3,0,25.568989,100,558,70.8,84.9,42.7,50.010498,565.0703,95,69.1,70.2,0,32.02254,100,95,72.4,69.6,0,37,100,96,73.2,286.9,0,28.72825,100,1001,69.7,87.1,100,62.387264,1020,195,72.3,69.7,0,39.99328,200,94,72.8,69.4,0,28.409355,100,704,69.3,85.2,100,67.48813,700,802,70.7,89.3,95.1,56.9642,807.27435,98,72.4,69.4,0,37.557945,100,519,71.3,84,47.1,59.634953,516.1074,684,69.7,84.3,100,65.72728,690,62,70.9,69.4,0,33.908047,100,94,71.2,69.8,0,34.7708,100,997,69.2,82.4,100,62.176792,1020,175,71.3,69.6,0,50.44111,200,956,70.7,85.5,89.5,62.244545,966.9041,196,71.4,69.6,0,40.39982,200,97,72.2,69.2,0,44.928993,100,527,70.4,87.3,100,49.26931,540,95,70.8,69.3,0,31.632307,100,198,71,69.5,0,26.70163,200,661,70.4,97.3,73.9,58.531666,662.8916,209,71.1,92.7,63.9,51.65385,209.15805,843,70.8,84.6,91.5,84.49327,845.31726,131.5,130.1,145.9,136,144.5,135.2,38.8,0.5,30
20161122,355,43.1,47.2,13.30912756,29.007355,1,77.4,75.7,4.2,76.6,78.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.4,63.8,66.1,46,1.6,0,64,46,0,65.5,1,65,1,18.7,0,0,24.4,9.4,0,0,0,72.3,67.4,70.5,85.8,25.9,0,63,75.6,0,66.4,1.01,65,1,17,0,0,18.6,93.2,20.6,4.3,0.9,25.9,25.9,22.1,71.3,0,100,0.9,0,72.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,62,76.8,0,0.036751192,0,85,66.17428,0,65.5,67.6,1,2200,260,69,66.4,0,47.27003,260,2,66.1,68.6,0,0.036918532,0,-11,70.4,66.8,0,0,0,726,72.9,71,0,0,0,1210,68,87.3,100,76.38889,1200,111,70.8,67.8,0,0,0,-1,64.9,67.7,0,0.03696402,0,-14,66.3,66.1,0,0,0,42,61,61.2,0,0.036877688,0,652,66.2,89,100,100,950,-4,0,67.2,0,0,0,-6,67.3,67.5,0,0,0,97,70.8,70.4,0,44.234257,100,695,72.3,84,100,80.02237,700,399,71.9,84.5,88.4,54.195847,392.90247,837,70.4,85.9,100,58.40687,840,95,69.9,69.7,0,30.485725,100,837,69.6,94.9,100,60.70168,840,780,71.2,90.5,77.7,53.15926,781.44696,92,70.8,70.4,0,34.568314,100,1004,69.1,85.4,100,55.49838,1020,313,71.6,84.5,32,54.050873,313.0548,99,71.8,70.2,0,37.663254,100,694,70.5,88.2,100,76.35456,700,615,71,90.4,66.1,52.730717,617.6826,100,71.7,70.1,0,28.702652,100,910,69.3,91.9,100,64.77031,930,469,71.1,86.5,54.9,46.80478,469.19373,189,72.1,69.9,0,24.666353,200,101,72.9,70.1,0,34.377174,100,999,70,92.5,100,59.05941,1020,191,71.3,70,0,33.76337,200,97,71.4,69.9,0,60.50982,100,686,70.2,86.5,100,99.966774,700,510,70.6,91,51.6,56.352257,513.479,-1,69.6,71.7,0,0,0,824,70.2,87.2,100,79.82215,840,445,71.2,86.7,47.3,63.817917,442.4525,199,73.4,69.9,0,36.906254,200,144,72.2,70.4,0,50.89109,150,1010,68.8,84.1,100,79.063705,1020,198,72.2,69.9,0,40.07107,200,101,71.6,70,0,50.696003,100,697,70.6,89.8,100,70.02647,700,589,70.7,87.2,62.1,52.919395,592.9949,96,72.5,69.6,0,25.568989,100,559,70.8,84.9,43.3,50.010498,565.0703,93,69.1,70,0,32.02254,100,96,72.4,70,0,37,100,96,73.2,286.9,0,28.72825,100,1001,69.8,87.5,100,62.387264,1020,194,72.4,69.8,0,39.99328,200,95,72.8,69.7,0,28.409355,100,710,69.7,85.3,100,67.48813,700,805,70.9,89.5,94.1,56.9642,807.27435,98,72.4,69.7,0,37.557945,100,473,71.5,83.9,42.1,58.40708,483.84738,686,70.1,84.6,100,65.72728,690,77,71,69.7,0,33.908047,100,94,71.2,70.2,0,34.7708,100,996,69.3,82.7,100,62.176792,1020,183,71.4,69.6,0,50.44111,200,958,70.9,85.9,86.9,62.244545,966.9041,197,71.5,69.8,0,40.39982,200,97,72.2,69.5,0,44.928993,100,530,70.6,87.7,100,49.26931,540,96,70.9,69.6,0,31.632307,100,198,71.1,69.8,0,26.70163,200,696,70.5,98.6,78.9,59.731747,696.2163,209,71.2,92.8,60.9,51.65385,209.15805,762,71.2,85.6,82.5,77.82801,763.5437,131.4,130,145.9,136,144.6,135.9,37.3,0,30.01
20161122,400,43,47.6,13.29873596,29.007355,1,77.4,75.7,4.2,76.6,78.4,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.4,63.1,65.6,46,0,0,64,46,0,64.4,1,65,1,18.5,0,0,24.4,9.4,0,0,0,72.4,66.7,70.1,85.1,32.6,0,63,74.9,0,65.9,1.02,65,1,16.8,0,0,18.6,94.1,20.4,4.4,0.7,32.6,32.6,22.1,71.3,0,100,2,0,72.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,61,76.9,0,0.036751192,0,84.72057,66.3614,0,65.5,67.6,1,2200,261,69,66.5,0,47.27003,260,2,66.1,68.6,0,0.036918532,0,-12,70.4,66.9,0,0,0,723,72.9,70.8,0,0,0,1213,68.4,87.3,100,76.29056,1200,111,70.7,67.8,0,0,0,-1,65,67.7,0,0.03696402,0,-14,66.4,66.1,0,0,0,41,61,61.1,0,0.036877688,0,653,66.2,89,100,100,950,-4,0,67.3,0,0,0,-6,67.4,67.5,0,0,0,98,71,70.3,0,44.234257,100,698,72.6,83.8,100,80.02237,700,399,72.1,84.4,85.5,53.12692,392.90247,846,70.5,85.6,100,58.40687,840,96,70,70,0,30.485725,100,843,69.8,94.8,100,60.70168,840,744,71.4,90.4,72.5,51.14728,741.9518,92,70.9,70.5,0,34.568314,100,1030,69.3,84.8,100,55.49838,1020,162,71.4,84.9,5.7,43.138092,155.48466,99,71.8,70.1,0,37.663254,100,698,70.7,88,100,76.35456,700,617,71.2,90.3,62.9,52.730717,617.6826,99,71.7,70.2,0,28.702652,100,913,69.5,91.7,100,64.77031,930,470,71.1,86.3,53.7,46.80478,469.19373,190,72.2,69.9,0,24.666353,200,101,72.9,70.3,0,34.377174,100,997,70.2,92.3,100,59.05941,1020,190,71.3,70,0,33.76337,200,96,71.4,69.8,0,60.50982,100,683,70.4,86.4,100,99.966774,700,515,70.7,91.1,54.1,57.000114,545.5276,-1,69.6,71.7,0,0,0,824,70.4,87.1,100,79.82215,840,437,71.2,86.3,46.1,64.386925,442.4525,200,73.4,70,0,36.906254,200,145,72.2,70.4,0,50.89109,150,1011,68.9,83.9,100,77.998184,1020,199,72.2,69.8,0,40.07107,200,101,71.7,69.8,0,50.696003,100,697,70.8,89.6,98.9,70.02647,700,589,70.8,87.1,62.9,52.919395,592.9949,95,72.5,69.7,0,25.568989,100,559,70.9,84.8,43.3,50.07348,565.0703,96,69.1,70,0,32.02254,100,96,72.5,70.1,0,37,100,96,73.2,286.9,0,28.72825,100,1005,70,87.4,100,62.387264,1020,195,72.4,69.7,0,39.99328,200,95,72.8,69.7,0,28.409355,100,697,69.9,85.2,100,66.93421,700,770,71.1,89.4,89.7,54.659145,771.58636,99,72.5,69.8,0,37.557945,100,436,71.6,83,38.9,57.477875,448.75723,686,70.5,84.6,100,65.72728,690,66,71,69.7,0,33.908047,100,93,71.2,70.3,0,34.7708,100,1001,69.4,82.5,100,62.176792,1020,186,71.4,69.5,0,50.44111,200,921,71.1,85.6,81.7,60.58911,922.54395,198,71.6,69.8,0,40.39982,200,97,72.3,69.6,0,44.928993,100,532,70.7,87.6,100,49.26931,540,97,71,69.6,0,31.632307,100,198,71.1,69.8,0,26.70163,200,697,70.8,98.6,78.1,59.731747,696.2163,201,71.4,92.7,55.7,50.714024,200.09094,722,71.5,86,75.3,75.01051,726.5145,131.3,129.9,145.6,136,144.5,136.1,36,0,30.01
