20161122,405,43.3,46.9,13.36123656,29.32714583,1,77.4,75.7,4.2,76.6,78.4,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.4,64.4,65.9,46,3,0,64,46,0,65.8,1,65,1,18.5,0,0,24.4,9.4,0,0,0,72.5,66.3,69.6,84.1,37.6,0,63,74.1,0,65.7,1,65,1,16.7,0,0,19.2,90.4,20.1,4.1,0.9,37.6,37.6,22.1,71.3,0,100,0.9,0,72.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,59,76.8,0,0.036751192,0,83.342224,66.538414,0,65.5,67.6,1,2200,261,69.1,66.3,0,47.27003,260,2,66.1,68.6,0,0.036918532,0,-11,70.4,67,0,0,0,724,72.9,70.7,0,0,0,1210,68.7,87.1,100,76.3766,1200,110,70.7,67.8,0,0,0,-1,65.1,67.8,0,0.03696402,0,-14,66.4,66.2,0,0,0,42,61,61.2,0,0.036877688,0,651,66.3,88.9,100,100,950,-4,0,67.4,0,0,0,-6,67.4,67.6,0,0,0,97,71.1,70,0,44.234257,100,697,72.7,83.5,100,80.02237,700,397,72.2,83.9,83.7,53.12692,392.90247,843,70.6,85.3,100,58.40687,840,96,70.1,69.9,0,30.485725,100,844,69.9,94.4,100,60.70168,840,700,71.6,89.7,67.2,49.282246,702.3686,91,70.9,70.3,0,34.568314,100,1020,69.5,84.4,100,55.49838,1020,144,71,73.9,7.4,42.51817,141.41498,98,71.8,69.8,0,37.663254,100,693,70.9,87.6,99.6,76.35456,700,614,71.3,89.5,61.6,52.730717,617.6826,99,71.8,70,0,28.702652,100,911,69.6,91.3,100,64.77031,930,468,71.2,85.6,50.4,46.80478,469.19373,188,72.2,69.7,0,24.666353,200,101,72.9,70.1,0,34.377174,100,990,70.3,92.1,100,59.05941,1020,191,71.4,69.7,0,33.76337,200,96,71.5,69.4,0,60.50982,100,682,70.5,86.2,100,99.966774,700,543,70.9,91.2,54.4,58.010323,545.5276,-1,69.7,71.7,0,0,0,824,70.4,86.7,100,79.82215,840,412,71.3,85.6,42.8,62.133217,417.00732,201,73.5,69.7,0,36.906254,200,143,72.3,70.1,0,50.89109,150,1027,69,83.6,100,79.290405,1020,199,72.2,69.5,0,40.07107,200,101,71.7,69.4,0,50.696003,100,694,70.9,89.2,99.6,70.02647,700,588,70.9,86.8,63.6,52.919395,592.9949,95,72.5,69.5,0,25.568989,100,557,71,84.6,44,50.07348,565.0703,93,69.1,69.9,0,32.02254,100,95,72.5,70,0,37,100,95,73.3,286.9,0,28.72825,100,993,70.1,87.1,100,62.387264,1020,194,72.4,69.4,0,39.99328,200,96,72.8,69.6,0,28.409355,100,697,70.2,84.8,100,66.93421,700,734,71.3,89.2,84.4,53.457577,737.8065,98,72.5,69.6,0,37.557945,100,441,71.7,81.8,35.6,58.030975,448.75723,684,70.8,84.3,100,65.72728,690,53,71,69.4,0,33.908047,100,93,71.3,70.2,0,34.7708,100,993,69.5,82.1,100,62.176792,1020,177,71.5,69.1,0,50.44111,200,870,71.3,85.3,76.4,58.693916,878.09845,198,71.7,69.5,0,40.39982,200,97,72.3,69.4,0,44.928993,100,533,70.9,87.2,99.6,49.26931,540,96,71,69.4,0,31.632307,100,194,71.2,69.6,0,26.70163,200,695,71,98.3,76.8,59.731747,696.2163,199,71.5,91.9,52.4,49.774197,190.29468,687,71.7,85.8,70,72.48738,690.7905,131.2,129.7,145,136,144,135.7,33.5,0,30.01
20161122,410,43.3,46.9,13.36123656,29.32714583,1,77.4,75.7,4.2,76.6,78.4,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.4,64.6,66.3,46,5,0,64,46,0,66,1,65,1,18.5,0,0,24.4,9.5,0,0,0,72.5,65.7,69.2,83.6,42.4,0,63,70.2,0,65.3,0.98,65,1,16.4,0,0,19.2,90.8,18.9,4.3,1.4,42.4,42.4,22.1,71.3,0,100,0.9,0,72.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,61,76.9,0,0.036751192,0,82.0471,66.70531,0,65.5,67.8,1,7008.129,260,69,66.7,0,47.27003,260,2,66.1,68.6,0,0.036918532,0,-11,70.4,67.1,0,0,0,725,72.8,70.6,0,0,0,1211,69,87.2,97.5,76.46263,1200,111,70.7,67.8,0,0,0,-1,65.2,67.8,0,0.03696402,0,-14,66.4,66.2,0,0,0,42,60.9,61.2,0,0.036877688,0,651,66.4,89,100,100,950,-4,0,67.5,0,0,0,-7,67.5,67.6,0,0,0,98,71.2,69.7,0,44.234257,100,695,72.7,83.1,100,80.02237,700,382,72.3,83.8,83.3,52.16857,381.19202,839,70.7,84.9,100,58.40687,840,96,70.1,69.8,0,30.485725,100,839,70,94,100,60.70168,840,696,71.6,89,65.8,49.282246,702.3686,91,71,70.1,0,34.568314,100,1010,69.6,84.1,100,55.49838,1020,210,70.7,85.8,19.1,48.482258,206.99393,98,71.9,69.4,0,37.663254,100,693,71.1,87.2,98.2,76.35456,700,578,71.4,89.6,60.2,51.415516,581.5779,99,71.8,69.8,0,28.702652,100,910,69.7,90.9,100,64.77031,930,441,71.3,85.1,47,45.588074,443.76752,189,72.2,69.5,0,24.666353,200,100,72.9,70,0,34.377174,100,981,70.4,91.7,100,59.05941,1020,188,71.4,69.4,0,33.76337,200,96,71.5,69,0,60.50982,100,679,70.6,85.8,100,99.966774,700,538,71,91.5,58.1,58.010323,545.5276,0,69.7,71.8,0,0,0,820,70.6,86.4,100,79.82215,840,411,71.3,85,41.4,62.28941,417.00732,198,73.5,69.5,0,36.906254,200,142,72.3,69.9,0,50.89109,150,1019,69.1,83.4,100,79.74382,1020,198,72.2,69.2,0,40.07107,200,100,71.7,69.2,0,50.696003,100,692,71,88.9,100,70.02647,700,583,71.1,86.5,62.2,52.919395,592.9949,94,72.6,69.4,0,25.568989,100,555,71.1,84.3,45.4,50.07348,565.0703,96,69.1,69.6,0,32.02254,100,96,72.5,69.8,0,37,100,94,73.3,286.6,0,28.72825,100,995,70.1,86.9,100,62.387264,1020,192,72.5,69.2,0,39.99328,200,94,72.8,69.3,0,28.409355,100,693,70.3,84.5,100,66.93421,700,725,71.5,88.7,79,52.268265,704.69275,98,72.5,69.4,0,37.557945,100,415,71.8,80.9,32.2,56.946903,408.37534,682,71,84,100,65.72728,690,48,71,69.2,0,33.908047,100,94,71.3,70,0,34.7708,100,1002,69.6,81.8,100,62.71823,1020,174,71.5,68.8,0,50.44111,200,832,71.4,84.8,73,56.958557,833.7199,198,71.7,69.3,0,40.39982,200,98,72.3,69.2,0,44.928993,100,532,71,86.8,100,49.26931,540,97,71.1,69.2,0,31.632307,100,196,71.3,69.3,0,26.70163,200,694,71.2,97.9,75.4,59.731747,696.2163,192,71.5,91.5,51,49.774197,190.29468,650,71.9,85.7,64.6,69.82758,656.0709,131.6,129.8,145,136,144.1,135.8,33.8,0.1,30.01
20161122,415,43.4,47.1,13.4095835,29.32714583,1,77.4,75.7,4.2,76.6,78.4,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.5,64.5,66.4,46,3.7,0,64,46,0,65.8,1,65,1,18.5,0,0,24.3,9.4,0,0,0,72.5,65.1,69,83.8,46.6,0,63,76.3,0,64.7,1.01,65,1,16.4,0,0,19.2,92.4,21.1,4.3,1,46.6,46.6,22.1,71.3,0,100,0.3,0,72.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,59,76.9,0,0.036751192,0,80.83046,66.86208,0,65.5,68,1,4385.0645,261,69.1,66.9,0,47.27003,260,3,66.1,68.6,0,0.036918532,0,-11,70.4,67.2,0,0,0,724,72.8,70.6,0,0,0,1132,69.2,89.5,96.3,70.943954,1134.906,111,70.8,67.9,0,0,0,-1,65.3,67.9,0,0.03696402,0,-14,66.4,66.2,0,0,0,42,60.9,61.2,0,0.036877688,0,655,66.4,89,100,100,950,-4,0,67.5,0,0,0,-6,67.5,67.7,0,0,0,97,71.2,69.5,0,44.234257,100,697,72.7,83,100,80.02237,700,383,72.4,83.7,85.6,52.16857,381.19202,841,70.8,84.8,100,58.40687,840,95,70.2,69.6,0,30.485725,100,841,70.1,94,100,60.70168,840,657,71.7,88.2,62.2,47.64327,663.2045,91,71,69.9,0,34.568314,100,1015,69.7,84.2,100,55.49838,1020,239,70.6,84.5,27.5,50.598545,239.52783,98,71.9,69.2,0,37.663254,100,695,71.2,87.3,98.6,76.342964,700,579,71.5,89.3,58.6,51.415516,581.5779,99,71.8,69.6,0,28.702652,100,910,69.7,90.8,100,64.77031,930,443,71.3,84.9,48.6,45.588074,443.76752,189,72.3,69.3,0,24.666353,200,101,73,69.8,0,34.377174,100,991,70.4,91.6,100,59.05941,1020,191,71.4,69.2,0,33.76337,200,96,71.5,68.9,0,60.50982,100,675,70.7,85.7,100,99.966774,700,579,71.1,90.9,62.5,59.822113,579.7388,-1,69.7,71.8,0,0,0,828,70.7,86.2,100,80.91997,840,396,71.4,84.6,39.4,60.415043,391.55798,196,73.5,69.3,0,36.906254,200,149,72.3,69.7,0,51.412193,150,1014,69.1,83.4,100,81.56881,1020,199,72.2,68.9,0,40.802677,200,100,71.7,69,0,50.696003,100,694,71.2,88.8,98.6,70.10366,700,584,71.2,86.3,62.6,52.919395,592.9949,94,72.6,69.2,0,25.568989,100,561,71.1,84.5,49.4,50.52488,565.0703,94,69.1,69.4,0,32.02254,100,94,72.5,69.7,0,37,100,94,73.3,286.6,0,28.72825,100,993,70.2,86.8,100,62.387264,1020,192,72.5,69,0,39.99328,200,96,72.8,69.1,0,28.409355,100,696,70.5,84.5,100,66.93421,700,713,71.6,87.9,75.4,52.268265,704.69275,97,72.5,69.2,0,37.557945,100,416,71.8,80.4,30.6,56.946903,408.37534,684,71.2,83.9,98.6,65.71619,690,56,71,69,0,34.36048,100,93,71.3,69.8,0,34.7708,100,999,69.7,81.7,100,62.71823,1020,175,71.5,68.6,0,50.44111,200,832,71.5,84.5,69.4,56.958557,833.7199,199,71.8,69.1,0,40.39982,200,98,72.4,69,0,44.928993,100,535,71.2,86.7,98.6,49.26931,540,96,71.2,69,0,31.632307,100,197,71.3,69.1,0,26.70163,200,696,71.3,97.7,75.8,59.731747,696.2163,183,71.6,90.9,47.4,48.74893,181.62732,621,72,85.8,61,67.12574,618.4492,131.6,130.1,144.7,136,143.6,135.6,33.9,0,30.01
20161122,420,43.4,46.9,13.3968155,29.32714583,1,77.4,75.7,4.2,76.6,78.4,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.5,63.7,66.3,46,3.6,0,64,46,0,65.3,0.95,65,1,18.5,0,0,24.6,9.5,0,0,0,72.5,64.3,68.4,83.5,49.7,0,63,75.5,0,64,0.98,65,1,16.4,0,0,19.6,93.1,22.6,4.3,1.8,49.7,49.7,22.1,71.3,0,100,0.4,0,72.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,59,77.1,0,0.036751192,0,79.69231,67.00875,0,65.5,68.1,1,2601.7505,630,69.1,68.3,100,90.413765,850,3,66.1,68.6,0,0.036918532,0,-12,70.4,67.4,0,0,0,738,72.8,70.5,0,0,0,1121,69.2,89.6,98.8,71.890366,1134.906,111,70.8,67.9,0,0,0,-1,65.4,67.9,0,0.03696402,0,-14,66.4,66.3,0,0,0,41,60.9,61.2,0,0.036877688,0,641,66.5,89.2,100,100,950,-4,0,67.6,0,0,0,-6,67.5,67.7,0,0,0,97,71.3,69,0,44.234257,100,695,72.8,82.6,100,80.02237,700,382,72.4,83.2,85.7,52.16857,381.19202,840,70.9,84.3,100,58.40687,840,95,70.3,69.4,0,30.485725,100,840,70.2,93.6,100,60.70168,840,657,71.7,87.6,60.4,47.64327,663.2045,91,71,69.6,0,34.568314,100,1001,69.8,83.9,100,55.49838,1020,274,70.8,83.2,29.8,52.725525,270.10516,98,71.9,68.8,0,37.663254,100,692,71.3,86.8,98.8,76.342964,700,579,71.6,88.5,56.8,51.415516,581.5779,99,71.8,69.2,0,28.702652,100,910,69.9,90.5,100,64.77031,930,441,71.3,84.6,50.8,45.588074,443.76752,186,72.3,68.9,0,24.666353,200,100,73,69.5,0,34.377174,100,988,70.5,91,100,59.05941,1020,193,71.4,68.8,0,33.76337,200,96,71.5,68.4,0,60.50982,100,667,70.8,85.3,100,99.966774,700,610,71.2,90.4,66,62.029205,615.80945,-1,69.8,71.9,0,0,0,821,70.8,85.7,100,80.91997,840,390,71.4,84.3,40.8,60.415043,391.55798,195,73.5,68.9,0,36.906254,200,147,72.3,69.3,0,51.412193,150,1003,69.1,82.8,100,81.489456,1020,200,72.3,68.5,0,40.802677,200,100,71.7,68.5,0,50.696003,100,692,71.3,88.1,98.8,70.092636,700,582,71.3,85.9,64.4,52.919395,592.9949,94,72.7,68.8,0,25.568989,100,604,71.2,84.5,52.8,52.09952,605.07605,93,69.1,69.1,0,32.02254,100,96,72.5,69.5,0,37,100,92,73.3,287,0,28.72825,100,1006,70.3,86.3,100,63.021935,1020,192,72.5,68.5,0,39.99328,200,95,72.8,68.8,0,28.409355,100,700,70.6,84,100,66.93421,700,664,71.8,87,69.6,50.40461,667.71484,99,72.5,68.9,0,37.557945,100,368,71.9,79.8,26.8,54.867256,374.81476,683,71.4,83.5,96.8,65.71619,690,76,71,68.6,0,34.36048,100,93,71.3,69.6,0,34.7708,100,1009,69.7,81.1,100,62.71823,1020,180,71.5,68.1,0,50.44111,200,773,71.6,84.3,65.6,54.766525,779.74274,201,71.9,68.7,0,40.39982,200,99,72.4,68.7,0,44.928993,100,537,71.3,86.3,98.8,49.26931,540,96,71.3,68.6,0,31.632307,100,196,71.4,68.7,0,26.70163,200,697,71.5,97,72.4,59.731747,696.2163,183,71.5,90.2,48.4,48.74893,181.62732,570,72.2,85.4,51.2,64.57107,577.80396,131.4,130,145,136,143.8,135.5,34.7,1.5,30.01
20161122,425,43.4,47.1,13.4095835,29.32714583,1,77.4,75.7,4.2,76.6,78.4,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.5,63.2,66,49.8,0,0,64,49.8,0,64.8,1.1,65,1.125,18.5,0,0,26.1,9.6,0,0,0,72.6,64.4,67.8,82.6,51.9,0,63,73.5,0,63.7,1.02,65,1.125,16.4,0,0,20.1,87.4,20.1,4.5,0.9,51.9,51.9,22.1,71.3,0,100,1.8,0,72.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,60,77.2,0,0.036751192,0,78.636055,67.14486,0,65.4,67.9,1,2505.424,692,69.1,80.1,100,99.9659,850,2,66.1,68.6,0,0.036918532,0,-10,70.4,67.4,0,0,0,682,72.8,70.5,0,0,0,1220,69.3,88.1,99.2,73.27926,1200,111,70.8,67.9,0,0,0,-1,65.5,68,0,0.03696402,0,-14,66.4,66.3,0,0,0,41,60.9,61.2,0,0.036877688,0,694,66.5,88.8,100,100,950,-4,0,67.6,0,0,0,-7,67.5,67.7,0,0,0,97,71.3,68.5,0,44.234257,100,699,72.8,82.1,100,80.02237,700,393,72.4,82.7,87.6,54.269566,395.97125,843,71,83.8,100,58.40687,840,96,70.3,69.1,0,30.485725,100,845,70.3,93.2,100,60.70168,840,616,71.8,86.6,56.5,46.569458,623.9889,91,71,69.2,0,34.568314,100,1006,69.9,83.3,100,55.49838,1020,275,71.1,82.8,29.8,52.725525,270.10516,98,71.9,68.2,0,37.663254,100,695,71.4,86.3,98.9,76.342964,700,580,71.7,87.7,54.9,51.415516,581.5779,99,71.9,68.8,0,28.702652,100,910,69.9,89.9,100,64.77031,930,443,71.4,84.4,52.5,45.588074,443.76752,191,72.3,68.5,0,24.666353,200,101,73,69.2,0,34.377174,100,995,70.5,90.7,100,59.05941,1020,192,71.4,68.3,0,33.76337,200,96,71.5,67.8,0,60.50982,100,670,70.9,84.9,100,99.966774,700,612,71.3,90.2,69.3,62.029205,615.80945,-1,69.8,71.9,0,0,0,825,71,85.3,100,80.91997,840,391,71.4,84.5,42.9,60.415043,391.55798,195,73.5,68.5,0,36.906254,200,147,72.3,68.8,0,51.412193,150,1024,69.2,82.4,100,82.86103,1020,201,72.3,68,0,40.802677,200,100,71.7,67.9,0,50.696003,100,688,71.3,87.6,100,70.632996,700,634,71.4,85.3,66.1,54.95618,626.8176,94,72.7,68.4,0,25.568989,100,647,71.3,84.5,56.9,53.96809,651.36926,95,69.1,68.7,0,32.02254,100,95,72.5,69,0,37,100,93,73.3,286.8,0,28.72825,100,1003,70.4,85.8,100,63.021935,1020,192,72.5,68,0,39.99328,200,97,72.8,68.3,0,28.409355,100,707,70.8,83.5,100,66.35768,700,623,71.9,86.4,65.7,48.712605,626.0251,98,72.5,68.4,0,37.557945,100,373,71.9,79.1,24.9,54.867256,374.81476,656,71.6,83.2,94.9,62.953514,657.12134,74,71,68.1,0,34.36048,100,94,71.4,69.2,0,34.7708,100,1013,69.8,80.6,100,62.71823,1020,182,71.5,67.5,0,50.44111,200,723,71.7,83.6,61.7,52.951252,734.96826,202,71.9,68.2,0,40.39982,200,100,72.4,68.2,0,44.928993,100,547,71.3,85.8,100,49.26931,540,98,71.3,68.2,0,31.632307,100,194,71.4,68.2,0,26.70163,200,667,71.6,95.5,70.1,57.734974,663.0435,185,71.6,89.4,45.3,48.74893,181.62732,413,72.3,84,27.3,56.8545,415.1538,131.1,129.8,144.6,136,143.3,135,36.2,0.1,30.01
20161122,430,43.3,47.3,13.38667341,29.32714583,1,77.4,75.8,4.2,76.6,78.4,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.5,63.7,66.1,52,0,0,64,52,0,64.9,1.2,65,1.25,18.5,0,0,26.7,9.8,0,0,0,72.5,64.2,67.3,83.7,54.6,0,63,75,0,62.8,0.98,65,1.25,16.4,0,0,20.3,93.6,20.6,4.3,1.2,54.6,54.6,22.1,71.3,0,100,1,0,72.5,0.05,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,60,77,0,0.036751192,0,77.654625,67.27133,0,65.4,67.9,1,2668.0884,717,69.2,79.9,100,99.9659,850,3,66.1,68.6,0,0.036918532,0,-8,70.4,67.3,0,0,0,649,72.8,70.5,0,0,0,1132,69.7,89.2,93.4,65.83087,1134.6882,110,70.8,68,0,0,0,-1,65.6,68.1,0,0.03696402,0,-14,66.4,66.4,0,0,0,41,60.8,61.2,0,0.036877688,0,724,66.6,87.9,100,100,950,-4,0,67.6,0,0,0,-6,67.6,67.8,0,0,0,95,71.4,68,0,44.234257,100,684,72.7,81.8,100,80.02237,700,412,72.3,82.1,94.7,55.829956,407.5193,833,71,83.6,100,58.313976,840,95,70.4,68.8,0,30.485725,100,830,70.4,93,100,60.70168,840,616,71.9,86,52.5,47.417202,623.9889,89,71.1,68.8,0,34.568314,100,988,70,83.1,100,55.49838,1020,270,71.3,82.5,31.8,52.725525,270.10516,98,71.9,67.7,0,38.251556,100,701,71.4,86.3,100,78.93027,700,576,71.7,87.2,54.9,52.68614,581.5779,96,71.9,68.4,0,28.702652,100,914,69.9,89.4,100,66.59215,930,474,71.4,84.1,56.9,48.16398,468.29825,178,72.2,68,0,25.778505,200,93,73,68.8,0,34.377174,100,1001,70.5,87.3,100,65.00057,1020,932,71.4,78.2,100,61.329807,915,93,71.6,67.3,0,60.50982,100,641,71,84.6,100,99.966774,700,645,71.4,91,71.6,65.49907,650.2892,-1,69.8,71.9,0,0,0,821,71,84.8,100,83.51082,840,414,71.4,84.6,46.5,66.105095,416.0595,187,73.5,68,0,37.475796,200,142,72.3,68.3,0,51.787388,150,1003,69.2,82.3,100,86.284294,1020,195,72.3,67.5,0,42.119564,200,98,71.6,67.4,0,50.696003,100,693,71.4,87.2,100,70.8315,700,622,71.5,84.7,66.9,54.95618,626.8176,93,72.7,67.9,0,26.517307,100,647,71.4,84.4,60.9,54.031075,651.36926,91,69.1,68.2,0,32.02254,100,96,72.5,68.6,0,37,100,88,73.3,286.6,0,28.72825,100,1002,70.4,85.6,100,63.422783,1020,188,72.4,67.5,0,39.99328,200,95,72.8,67.8,0,28.409355,100,695,70.9,83.1,100,66.922905,700,595,72,85.8,61.7,47.71947,592.7611,97,72.6,68,0,37.557945,100,375,71.9,78.3,22.9,55.90708,374.81476,649,71.7,82.9,94.5,63.663597,657.12134,53,71,67.6,0,34.36048,100,92,71.3,68.7,0,34.7708,100,1005,69.8,80.1,100,63.193367,1020,173,71.5,66.9,0,50.44111,200,737,71.7,82.9,59.7,53.659092,734.96826,201,72,67.7,0,40.39982,200,99,72.4,67.7,0,44.928993,100,541,71.3,85.3,100,49.26931,540,97,71.4,67.7,0,31.632307,100,197,71.5,67.8,0,26.70163,200,664,71.7,94.8,69.3,57.734974,663.0435,184,71.6,88.7,47.3,48.74893,181.62732,252,72.3,80.7,5.3,45.95248,235.40283,131.5,129.8,144.9,136,143.7,135.2,36.2,1.2,30.01
20161122,435,43.4,47.2,13.41596768,29.32714583,1,77.4,75.8,4.2,76.6,78.4,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.5,65.8,66.8,54.8,8.5,0,64,54.8,0,66.6,1.35,65,1.375,18.5,0,0,27.7,9.8,0,0,0,72.5,62.9,66.2,87.3,55,0,63,80.9,0,61.4,0.9,65,1.375,16.4,0,0,20.7,96.1,22.7,4.2,1.5,55,55,18,71.3,36.3,100,0.7,0,72.5,0.15,69.534485,69.034485,0,6.1,0,0,0,0,1,72,63,76.9,0,0.036751192,0,76.75169,67.38769,0,65.4,68,1,2953.7515,759,69.3,79.7,100,99.9659,850,3,66,68.6,0,0.036918532,0,-4,70.4,67.4,0,0,0,595,72.8,70.4,0,0,0,1151,69.8,89,92.6,63.348083,1134.6882,111,70.8,68,0,0,0,-1,65.7,68.2,0,0.03696402,0,-14,66.5,66.6,0,0,0,40,60.8,61.2,0,0.036877688,0,770,66.7,87.4,100,100,950,-5,0,67.8,0,0,0,-6,67.7,67.9,0,0,0,97,71.4,67.4,0,44.789307,100,686,72.7,81.2,100,81.63311,700,421,72.2,81.2,100,56.923454,420,843,71,82.7,100,60.160244,840,95,70.4,68.3,0,30.485725,100,815,70.4,92.7,100,60.70168,840,574,71.9,85.1,50.2,46.29818,584.4059,88,71.1,68.3,0,35.525146,100,980,70.1,82.8,100,56.06891,1020,298,71.5,81.4,33.6,54.841812,302.66534,96,71.9,67,0,38.251556,100,705,71.5,85.8,100,80.55459,700,581,71.8,86.6,54.6,52.006237,549.26373,94,71.9,67.8,0,28.702652,100,908,70,88.6,100,67.151,930,464,71.6,84.1,57,48.16398,468.29825,179,72.2,67.4,0,26.808708,200,91,73,68.3,0,34.377174,100,1014,70.5,85.3,100,66.318306,1020,907,71.7,85.2,96.6,60.34844,915,88,71.5,66.5,0,61.073963,100,614,71,84.2,100,99.966774,700,637,71.6,92.5,71.8,64.86219,650.2892,-1,69.8,71.9,0,0,0,812,71.1,83.8,100,86.650566,840,429,71.5,84.9,50.2,67.99063,443.5843,188,73.5,67.4,0,38.033943,200,142,72.3,67.7,0,52.38145,150,1015,69.2,81.8,100,98.77579,1020,213,72.3,66.8,0,44.59657,200,95,71.6,66.7,0,50.696003,100,694,71.5,86.5,100,71.60344,700,622,71.6,84.2,66.6,54.943836,626.8176,93,72.8,67.3,0,27.619726,100,690,71.5,84.1,63.8,56.330044,695.65295,91,69.1,67.6,0,32.02254,100,94,72.5,68.1,0,37,100,84,73.3,287,0,29.148663,100,1004,70.4,85.2,100,64.04632,1020,197,72.4,66.8,0,40.475124,200,92,72.8,67.2,0,28.409355,100,678,71,82.7,100,68.61858,700,578,72.1,85,57.4,49.558605,592.7611,93,72.6,67.4,0,37.557945,100,343,71.9,77.4,20.6,56.559734,342.2985,647,71.9,82.5,90.2,65.694,657.12134,441,71,69.1,100,42.92003,450,95,71.3,68.3,0,36.258965,100,982,69.9,79,100,68.640884,1020,920,71.5,71.4,100,94.574326,1110,735,71.7,82.8,61.4,56.330635,734.96826,193,72,67.1,0,41.0436,200,97,72.4,67.1,0,46.472103,100,529,71.3,85.1,100,51.22191,540,520,71.2,81,100,66.24986,525,937,71.3,76.8,100,69.381836,900,650,71.7,95.5,71,59.489716,663.0435,182,71.6,88.5,49,51.434155,181.62732,199,72.1,70.8,0,41.410847,200,131.8,130,144.6,135,143.3,134.8,39,-0.1,30.01
20161122,440,43.5,47.2,13.45166179,29.32714583,1,77.4,75.8,4.2,76.6,78.4,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.5,64.9,67.4,57.5,12.3,0,64,57.5,0,66.1,1.5,65,1.5,18.5,0,0,28.6,10,0,0,0,72.5,67.6,68.3,98.3,15,0,63,83.3,0,66.1,0.97,65,1.5,16.4,0,0,20.1,99.8,23,4.1,1.1,15,15,17.8,71.3,58.1,100,0.6,0,70.5,0.45,69.534485,69.034485,0,8.9,0,0,0,0,1,72,64,77,0,0.036751192,0,75.92727,67.49392,0,65.4,68.5,1,3770.3926,803,69.4,79.7,100,99.9659,850,2,66,68.7,0,0.036918532,0,-2,70.3,67.7,0,0,0,547,72.8,70.4,0,0,0,1139,69.8,88.1,92.8,62.58604,1134.6882,111,70.9,68.1,0,0,0,-1,65.8,68.3,0,0.03696402,0,-14,66.6,66.7,0,0,0,44,60.8,61.2,0,0.036877688,0,811,66.9,87.1,100,100,950,-4,0,67.9,0,0,0,-7,67.8,67.9,0,0,0,399,71.3,80,100,75.237885,400,702,72.7,81.2,100,81.63311,700,427,72.1,81.4,100,55.240204,420,846,71.1,83.2,100,59.34742,840,95,70.4,67.9,0,30.485725,100,836,70.5,92.6,100,60.70168,840,590,71.9,84.6,47.9,46.456425,584.4059,92,71.1,68,0,35.525146,100,1007,70.1,83,100,56.06891,1020,306,71.6,82.2,36.4,54.841812,302.66534,100,71.9,67.2,0,38.251556,100,705,71.6,86.1,100,78.384964,700,547,71.8,87.6,56.3,50.590725,549.26373,97,71.9,67.5,0,28.702652,100,944,70,88.4,100,67.151,930,477,71.7,83.9,56.7,47.615917,468.29825,185,72.2,67.1,0,26.808708,200,97,73,67.9,0,34.377174,100,1040,70.5,84.7,100,65.88663,1020,845,72,86.2,91.5,56.963284,869.2138,95,71.5,67,0,61.993313,100,637,71,84.3,100,99.966774,700,660,71.7,92.5,71.4,64.37905,650.2892,-1,69.8,72,0,0,0,845,71.2,83.8,100,86.650566,840,444,71.6,85.2,53.1,67.23196,443.5843,195,73.5,67.1,0,38.033943,200,150,72.3,67.6,0,52.38145,150,1031,69.2,81.4,100,99.41116,1020,217,72.3,66.7,0,42.44356,200,100,71.6,66.8,0,51.268524,100,705,71.5,87,100,70.89766,700,627,71.7,84.3,66.3,53.78348,626.8176,98,72.8,67,0,27.619726,100,701,71.6,84,64.3,55.6477,695.65295,94,69.1,67.3,0,32.02254,100,97,72.5,67.7,0,37,100,93,73.3,286.9,0,29.148663,100,1045,70.4,85.1,100,64.04632,1020,206,72.4,66.8,0,40.475124,200,94,72.8,66.8,0,28.409355,100,686,71.1,83.2,100,67.34117,700,562,72.1,85,55.1,46.22364,560.00195,95,72.6,67,0,37.557945,100,312,71.9,77.8,18.3,55.442474,342.2985,605,72,82.6,87.9,62.154663,620.68915,455,70.8,86,100,42.92003,450,510,71.3,69.9,100,62.633068,550,1005,69.9,80.7,100,70.209946,1020,989,71.7,81.4,98.3,99.966965,1110,736,71.7,82.4,63.1,54.10435,734.96826,201,72,66.7,0,41.0436,200,102,72.4,66.6,0,46.472103,100,555,71.3,84.6,100,50.76753,540,530,71.6,82.8,100,64.81919,525,870,71.9,80,94.3,66.80428,859.2044,678,71.7,95.6,72.7,59.10649,663.0435,205,71.2,90,62.7,53.069695,202.91928,196,71.7,67.6,0,40.811607,200,131.5,130,143.2,134,142.4,133,47.2,0.1,30.01
20161122,445,43.6,47.5,13.50669999,29.32714583,1,77.4,75.8,4.2,76.6,78.5,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.5,65.9,67.8,59.8,21.9,0,64,59.8,0,66.7,1.6,65,1.625,18.5,0,0,29.4,10.2,0,0,0,72.5,67.5,70.1,100,15,0,63,83.3,0,66,0.96,65,1.625,16.4,0,0,18.7,100,23.1,4.6,1.1,15,15,18.1,71.3,72.1,100,0.8,0,70.5,0.9,69.534485,69.034485,0,10.8,0,0,0,0,1,72,62,77.1,0,0.036751192,0,75.18132,67.59005,0,65.4,68.8,1,4574.0327,830,69.5,79.4,100,99.9659,850,2,66,68.7,0,0.036918532,0,1,70.2,68,0,0,0,517,72.8,70.4,0,0,0,1081,70.1,90,86.9,58.57915,1071.7947,111,70.9,68.1,0,0,0,-1,65.9,68.4,0,0.03696402,0,-14,66.7,66.8,0,0,0,44,60.7,61.2,0,0.036877688,0,836,67.1,86.6,100,100,950,-4,0,68.1,0,0,0,-6,67.9,68,0,0,0,400,71.2,82.9,100,75.237885,400,703,72.7,82.8,100,81.63311,700,423,72.2,82.9,100,54.71188,420,847,71.1,84.7,100,59.34742,840,95,70.4,68.5,0,30.485725,100,838,70.5,93.7,100,60.70168,840,528,72,85.5,44.1,42.183792,537.45996,93,71.1,69.2,0,35.525146,100,1012,70.2,84.2,100,56.06891,1020,307,71.7,83.9,37.5,54.841812,302.66534,100,71.9,69.3,0,38.251556,100,706,71.6,87.4,100,78.384964,700,542,71.8,89,57.7,50.590725,549.26373,96,71.9,68.8,0,28.702652,100,944,70.1,89.6,100,67.151,930,476,71.8,84.9,56.1,47.615917,468.29825,185,72.3,68.5,0,26.808708,200,97,73,69,0,34.377174,100,999,70.6,86.5,100,64.727936,1020,816,72.2,87.8,84.9,56.7207,831.96844,95,71.5,69.1,0,61.993313,100,634,71.1,85.8,100,99.966774,700,655,71.7,93.7,72.9,63.764137,650.2892,-1,69.8,72,0,0,0,845,71.2,85.1,100,86.650566,840,473,71.7,86.4,54.9,71.42698,469.85266,193,73.5,68.5,0,38.033943,200,149,72.3,69.2,0,52.38145,150,1020,69.3,83,100,98.595856,1020,209,72.3,68.6,0,41.847824,200,402,71.6,70.2,100,78.91782,400,697,71.6,88.2,100,70.89766,700,623,71.7,85.8,67.7,53.78348,626.8176,97,72.8,68.4,0,27.619726,100,733,71.7,85.3,66.1,57.243336,740.01733,95,69.1,68.4,0,32.02254,100,98,72.5,68.7,0,37,100,90,73.3,286.7,0,29.148663,100,1037,70.5,86.6,100,64.04632,1020,204,72.4,68.6,0,40.475124,200,93,72.8,68.2,0,28.83041,100,681,71.2,84.9,100,67.97423,700,525,72.2,86,50.5,45.034332,526.8309,95,72.6,68.3,0,37.557945,100,336,71.8,79.3,21.7,56.216812,342.2985,629,72.1,84,85.3,63.663597,620.68915,450,70.8,88.2,100,42.92003,450,552,71.6,81.7,100,63.980015,550,1038,69.9,80.6,100,69.723755,1020,975,72.4,82.9,84.1,99.966965,1005.0494,737,71.7,83.7,64.5,54.10435,734.96826,203,72.1,68.4,0,41.0436,200,102,72.4,68,0,46.472103,100,557,71.3,85.8,100,50.325436,540,504,72.1,84.7,91.7,61.788895,503.60275,732,72.7,81.9,76.5,57.30864,734.8292,670,71.8,96.3,72.1,58.52158,663.0435,206,71.3,91.8,66.1,53.069695,212.38147,213,71.6,75.8,5.8,44.228344,238.92911,131.3,129.8,143.3,134,142.3,132.9,55.7,0,30.01
20161122,450,43.3,48,13.43119252,29.32714583,1,77.4,75.8,4.2,76.6,78.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.5,65,67.3,62,23.7,0,64,62,0,65.7,1.75,65,1.75,18.5,0,0,30.1,10.2,0,0,0,72.6,67.6,70.5,100,15,0,63,81.7,0,66.3,1.03,65,1.75,16.4,0,0,18.4,100.2,22.5,4.6,0.7,15,15,18.3,71.3,76.8,100,0.9,0,70.5,1.15,69.534485,69.034485,0,11.5,0,0,0,0,1,72,66,77.1,0,0.036751192,0,74.51177,67.67632,0,65.4,68.8,1,5364.6616,866,69.6,78.9,100,98.2153,850,2,66,68.8,0,0.036918532,0,4,70,68.2,0,0,0,471,72.8,70.4,0,0,0,1067,70,90.5,88.4,57.39921,1071.7947,111,70.9,68.2,0,0,0,-1,65.9,68.5,0,0.03696402,0,-14,66.9,66.8,0,0,0,44,60.7,61.2,0,0.036877688,0,867,67.3,86.2,100,100,950,-4,0,68.3,0,0,0,-6,68,68,0,0,0,405,71.4,83.4,100,74.68282,400,714,72.9,83.2,100,81.21924,700,421,72.4,83.4,100,54.18356,420,855,71.2,85.1,100,58.673943,840,95,70.5,69.2,0,30.485725,100,851,70.6,94.1,100,60.70168,840,539,72,85.6,42.2,42.183792,537.45996,95,71.1,70,0,35.525146,100,1029,70.3,84.7,100,56.06891,1020,309,71.9,84.3,34.8,53.77298,302.66534,102,71.9,70.1,0,38.251556,100,707,71.7,87.8,100,77.57281,700,554,71.9,89.3,57,50.590725,549.26373,99,72,69.7,0,28.702652,100,963,70.2,90,100,66.748634,930,473,71.9,85.4,55.4,47.05689,468.29825,191,72.4,69.4,0,26.808708,200,99,73,69.7,0,34.377174,100,1075,70.7,87.5,100,63.05805,1020,788,72.4,87.7,78.2,52.773182,793.0821,96,71.5,69.9,0,61.993313,100,648,71.2,86.2,100,99.966774,700,652,71.9,93.8,70.2,62.666084,650.2892,-1,69.8,72,0,0,0,864,71.3,85.5,100,86.101654,840,475,71.8,86.9,55.8,68.38113,469.85266,199,73.5,69.4,0,38.033943,200,155,72.3,70,0,52.38145,150,1044,69.3,83.5,100,91.212776,1020,214,72.3,69.5,0,41.847824,200,407,71.5,84,100,76.27975,400,708,71.7,88.4,100,70.89766,700,631,71.8,86.2,67.8,53.78348,626.8176,98,72.8,69.2,0,27.619726,100,748,71.8,86,67.8,57.243336,740.01733,94,69.1,69.2,0,32.02254,100,98,72.5,69.5,0,37,100,96,73.3,286.8,0,29.148663,100,1049,70.5,86.9,100,63.634342,1020,209,72.4,69.5,0,40.475124,200,94,72.9,69.1,0,28.83041,100,725,71.3,85.1,100,67.97423,700,523,72.2,85.8,47.8,44.421284,526.8309,98,72.6,69.2,0,37.557945,100,379,71.9,79.8,21,55.17699,342.2985,595,72.2,85,82.6,60.268505,589.1289,468,71,88.8,100,42.479824,450,527,72.2,82.7,90.2,61.81838,525.20593,1060,70,81,100,66.55248,1020,741,73,82.7,58,73.77212,743.7472,796,71.7,84.2,69,55.599953,783.1771,209,72.1,69.3,0,41.0436,200,105,72.4,69,0,46.472103,100,553,71.5,86.3,100,48.372833,540,455,72.6,86.1,80.6,57.237804,452.94415,448,73.2,80.8,35.2,43.137695,444.5585,677,71.8,96.1,73.4,58.077854,663.0435,216,71.7,91.9,63.4,53.679974,212.38147,249,71.6,82.5,11.1,49.232548,275.0951,131.1,129.7,143.5,134,142.3,132.8,62.2,-0.1,30.01
20161122,455,43.2,48.6,13.43236972,29.32714583,1,77.4,75.8,4.2,76.6,78.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.5,64.6,67.4,62.9,29.3,0,64,62.9,0,65.2,1.8,65,1.8125,18.5,0,0,30.5,10.3,0,0,0,72.7,67.5,70.8,100,22,0,63,83.3,0,66.1,1.11,65,1.8125,16.4,0,0,18.4,100.6,23,4.6,1.4,22,22,36.3,71.3,78.3,100,0.5,0,70.5,1.25,69.534485,69.034485,0,11.8,0,0,0,0,1,72,68,77,0,0.036751192,0,73.92308,67.75219,0,65.4,68.7,1,6140.6396,875,69.7,78.6,100,94.486755,850,2,66,68.9,0,0.036918532,0,7,70,68.2,0,0,0,459,72.7,70.4,0,0,0,1076,70,91.4,89.3,57.313175,1071.7947,111,70.9,68.3,0,0,0,-1,66,68.6,0,0.03696402,0,-14,67,66.9,0,0,0,42,60.7,61.2,0,0.036877688,0,876,67.5,85.9,100,100,950,-4,0,68.4,0,0,0,-6,68.1,68.1,0,0,0,392,71.6,83.6,100,73.96919,400,701,73,83.4,100,78.22147,700,417,72.6,83.6,100,53.114635,420,846,71.3,85.7,100,57.605667,840,96,70.5,69.8,0,30.485725,100,852,70.7,94.3,100,59.161407,840,535,72,85.4,43.4,42.03685,537.45996,500,71,71.9,100,62.616825,550,1063,70.4,84.6,100,55.64381,1020,300,72.1,84.1,31.9,52.629326,302.66534,104,71.9,70.3,0,36.80433,100,704,71.8,87.2,100,74.9971,700,549,71.9,89.6,58.2,49.621044,549.26373,103,72,70.1,0,28.702652,100,955,70.3,90.5,100,64.16676,930,469,72,85.6,54.6,46.179985,468.29825,206,72.5,69.9,0,26.808708,200,108,73,70.2,0,34.377174,100,1006,70.8,88.6,100,61.388165,1020,728,72.5,86.8,73.4,50.92072,755.0505,369,71.5,80.5,100,100,400,693,71.2,86,100,99.966774,700,661,72,92.1,69.3,60.94213,650.2892,-1,69.8,72,0,0,0,861,71.4,86.2,100,80.382034,840,475,72,86.7,53,66.20551,469.85266,212,73.5,69.9,0,38.033943,200,157,72.3,70.4,0,49.848877,150,897,69.3,84.7,100,95.10814,1020,180,72.3,69.9,0,42.004597,200,400,71.6,84.6,100,74.28154,400,707,71.8,88.3,100,69.55227,700,629,71.9,86.1,67,53.15393,626.8176,103,72.9,69.7,0,27.619726,100,739,72,86,65,55.815662,740.01733,97,69.1,69.7,0,32.02254,100,102,72.5,70,0,37,100,107,73.3,286.6,0,29.148663,100,1047,70.6,86.6,100,61.96415,1020,217,72.5,69.8,0,39.657104,200,99,72.9,69.7,0,28.83041,100,727,71.5,84.8,100,65.79245,700,501,72.2,85.5,45,42.55763,494.29172,103,72.6,69.7,0,37.557945,100,349,72,80.2,20.2,53.58407,342.2985,573,72.4,85.3,77.8,56.939976,558.7573,459,71.1,89.1,100,40.633408,450,457,72.7,83.4,77.4,55.311752,448.05142,1050,70,81.5,100,62.1326,1020,399,73.3,80.2,20.5,57.861774,403.21265,792,71.8,84.3,69.8,53.55634,783.1771,206,72.1,69.8,0,38.931557,200,106,72.4,69.5,0,43.598347,100,557,71.6,86.5,100,46.77637,540,284,73.1,86.5,45,44.474487,290.2973,205,73.5,81.3,0,26.601204,200,681,72,93.9,70.6,56.908028,663.0435,205,72.1,91.8,55.8,49.554497,201.71718,271,71.8,82.3,11.5,47.19302,275.0951,131.5,129.8,144.1,134,143,133.2,62.7,1.5,30.02
20161122,500,43.3,48.7,13.47468557,29.32714583,1,77.4,75.8,4.2,76.6,78.5,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.5,63.4,66.5,62.9,27.4,0,64,62.9,0,64.1,1.85,65,1.8125,18.5,0,0,30.6,10,0,0,0,72.8,66.9,70.4,100,29.1,0,63,80.9,0,65.6,1.19,65,1.8125,16.4,0,0,18.6,100.8,22.3,4.3,0.8,29.1,29.1,34.8,71.3,78.2,100,0.5,0,70.5,1.25,69.534485,69.034485,0,11.7,0,0,0,0,1,72,64,76.8,0,0.036751192,0,73.41287,67.81793,0,65.4,68.3,1,6905.6807,860,69.8,77.8,100,88.68933,850,3,66,69,0,0.036918532,0,8,69.9,68.1,0,0,0,449,72.7,70.4,0,0,0,1082,70.1,91.2,86.4,56.723206,1071.7947,111,71,68.3,0,0,0,-1,66.1,68.7,0,0.03696402,0,-14,67.1,67,0,0,0,42,60.6,61.3,0,0.036877688,0,885,67.8,85.6,100,100,950,-5,0,68.5,0,0,0,-6,68.1,68.1,0,0,0,406,71.7,83.2,100,74.56955,400,712,73.1,83.3,100,78.22147,700,425,72.7,83.3,100,53.114635,420,853,71.4,85.4,100,57.094753,840,97,70.5,70.1,0,30.485725,100,861,70.8,94.3,100,59.161407,840,542,72,85.3,44.4,42.03685,537.45996,556,71.5,86.2,100,64.53049,550,1064,70.4,84.4,100,55.073273,1020,265,72.2,84.1,26.9,50.49166,268.4533,103,72,70.4,0,36.29839,100,712,71.9,87,99.2,73.91808,700,542,72,89.7,57.2,48.985733,549.26373,107,72,70.3,0,28.702652,100,959,70.4,90.8,100,63.529675,930,481,72,85.8,55.6,46.179985,468.29825,209,72.6,70.1,0,26.808708,200,112,73,70.4,0,34.377174,100,1062,70.9,89,100,59.650116,1020,725,72.6,86.3,68.4,48.792587,716.0335,376,71.6,83.1,100,100,400,700,71.4,85.9,100,99.966774,700,672,72.1,91.5,67.5,60.94213,650.2892,-1,69.9,72.1,0,0,0,863,71.5,86.3,100,79.36107,840,484,72,86.6,54,64.94477,469.85266,215,73.6,70.1,0,37.054333,200,159,72.4,70.5,0,49.848877,150,943,69.4,83.9,100,99.581024,1020,194,72.3,70,0,42.454014,200,401,71.7,84.6,100,74.21419,400,708,71.9,88.2,99.2,68.91266,700,639,72,86.1,66,52.6972,626.8176,105,72.9,69.8,0,27.619726,100,739,72.1,85.8,63.2,55.815662,740.01733,98,69.1,70.1,0,32.02254,100,102,72.5,70.3,0,37,100,113,73.4,287,0,29.148663,100,1061,70.7,86.4,100,61.396282,1020,212,72.5,69.9,0,38.603764,200,101,72.9,69.8,0,28.83041,100,730,71.7,84.6,100,64.25503,700,502,72.2,84.9,42,42.103973,494.29172,106,72.6,69.9,0,37.557945,100,353,72,80.1,21.2,52.544247,342.2985,566,72.5,85.8,74.8,56.873405,558.7573,458,71.3,89.3,100,40.107605,450,300,73,84.2,40.1,46.426243,280.21875,1052,70.1,81.5,100,60.46409,1020,218,73.3,72.6,0,49.236347,200,771,71.9,84.4,70.4,52.254826,783.1771,212,72.2,70,0,38.524963,200,105,72.4,69.7,0,43.09516,100,560,71.7,86.5,100,46.16235,540,153,73.2,89,11.4,34.41478,147.85527,203,73.5,73.3,0,26.601204,200,669,72.1,93.4,68.8,55.8693,663.0435,195,72.3,91.5,48.8,48.211887,190.65723,279,72,82,9.3,47.19302,275.0951,131.8,130,144.7,134,143.3,133.6,65.9,-0.1,30.02
20161122,505,43.7,48.2,13.58673564,36.78464,1,77.4,75.8,4.2,76.6,78.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.5,64.4,66.5,62.9,30.5,0,64,62.9,0,64.7,1.8,65,1.8125,18.5,0,0,30.4,10.2,0,0,0,72.8,66.1,69.9,100,34.3,0,63,80.4,0,65.1,1.3,65,1.8125,16.4,0,0,19.2,100.9,22.4,4.4,0.3,34.3,34.3,32.7,73.3,78.4,100,0.4,0,70.5,1.3,69.534485,69.034485,0,11.8,0,0,0,0,1,72,67,76.6,0,0.036751192,0,72.98247,67.8734,0,65.4,67.9,1,7657.649,852,69.9,77.6,99.8,89.6783,850,3,66,69,0,0.036918532,0,6,69.8,67.7,0,0,0,459,72.7,70.4,0,0,0,1081,70.2,90.9,84.6,56.76008,1071.7947,111,71,68.4,0,0,0,-1,66.1,68.8,0,0.03696402,0,-14,67.1,67,0,0,0,42,60.6,61.3,0,0.036877688,0,875,67.9,85.4,100,100,950,-5,0,68.5,0,0,0,-6,68.2,68.2,0,0,0,404,71.9,82.8,100,71.726326,400,720,73.2,82.9,100,76.11857,700,428,72.7,83,100,52.045704,420,851,71.5,85.6,100,55.945194,840,98,70.6,70.2,0,30.485725,100,874,70.8,94.5,100,58.155952,840,541,72.1,84.9,43.3,40.985645,537.45996,494,72.6,85.7,85.3,58.923004,495.57648,1065,70.5,83.9,100,53.65253,1020,268,72.2,83.3,23.8,49.88243,268.4533,105,72,70,0,35.792446,100,703,72,86.2,98.1,72.282166,700,554,72,89.3,58.1,48.584484,549.26373,112,72,70.2,0,28.13563,100,957,70.5,90.8,100,61.998432,930,467,72.1,85.5,54.5,45.007126,468.29825,219,72.6,69.9,0,26.808708,200,105,73.1,70.4,0,32.799812,100,1030,71,90.8,100,57.968872,1020,671,72.7,85.7,63.3,46.642406,679.9436,391,71.7,82.5,100,100,400,720,71.5,85.5,100,88.801506,700,620,72.2,90.8,63.2,57.999344,616.48425,-1,69.9,72.1,0,0,0,849,71.6,86.6,100,76.14448,840,467,72.1,86.2,52.9,63.115032,469.85266,208,73.6,69.9,0,35.57353,200,153,72.4,70.3,0,48.660763,150,1144,69.4,83.1,100,80.975,1020,205,72.3,69.6,0,39.85159,200,400,71.8,84.1,100,72.22721,400,709,72,87.5,98.1,67.71063,700,623,72.1,85.8,64.9,51.36403,626.8176,109,72.9,69.7,0,26.754385,100,699,72.2,85.4,58.1,53.07579,689.9207,103,69.3,87.4,100,32.02254,100,104,72.5,70.1,0,37,100,111,73.4,286.7,0,28.21441,100,1049,70.8,85.5,100,59.948776,1020,208,72.5,69.6,0,38.121918,200,106,73,69.7,0,28.83041,100,718,71.8,84,100,62.22021,700,463,72.2,84.7,38.9,40.142227,460.0934,103,72.7,69.8,0,36.957436,100,370,72.1,79.3,20.1,51.50443,342.2985,527,72.6,86.3,71.7,53.145454,526.0762,448,71.5,89.3,100,38.97041,450,146,73.1,88.4,6.6,35.715836,129.70267,1046,70.2,81.2,100,58.883976,1020,193,73.2,69.5,0,48.26942,200,787,72,84.1,69.3,51.68398,783.1771,208,72.2,69.7,0,38.02801,200,104,72.4,69.5,0,42.45779,100,553,71.8,86.2,100,44.737812,540,97,73,76.6,0,29.762306,100,204,73.3,71,0,26.601204,200,624,72.2,92.5,63.7,53.801937,629.63947,186,72.3,90.4,45.7,46.73502,181.90573,278,72.1,81,8.1,46.593777,275.0951,131.4,130,145.2,135,143.9,133.8,65,0,30.02
20161122,510,43.8,48.1,13.61631666,36.78464,1,77.4,75.8,4.2,76.6,78.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.5,63.6,66.4,62.4,27.9,0,64,62.4,0,64,1.8,65,1.8125,18.5,0,0,30.2,10.2,0,0,0,72.9,65.6,69.6,100,38.9,0,63,80.7,0,65,1.37,65,1.8125,16.4,0,0,19.3,100.9,22.3,4.5,0.7,38.9,38.9,31.4,73.3,78.6,100,1.9,0,72.5,1.3,69.534485,69.034485,0,11.8,0,0,0,0,1,72,66,76.6,0,0.036751192,0,72.627945,67.91908,0,65.4,67.9,1,8396.543,855,69.9,77.8,100,89.2577,850,3,66,69.1,0,0.036918532,0,4,69.7,67.6,0,0,0,461,72.7,70.4,0,0,0,1006,70.2,93.5,83.4,54.818092,1009.156,111,71,68.4,0,0,0,-1,66.1,68.8,0,0.03696402,0,-14,67.1,67.1,0,0,0,41,60.6,61.4,0,0.036877688,0,876,68,85.6,100,100,950,-4,0,68.5,0,0,0,-6,68.3,68.2,0,0,0,397,71.9,82.7,100,71.42048,400,704,73.2,82.9,100,74.58613,700,418,72.7,83,100,51.34537,420,847,71.6,85.5,100,55.20204,840,539,70.6,82.8,100,60.561935,540,862,70.9,95,100,57.150494,840,532,72.1,84.9,44,40.34136,537.45996,293,73.3,85.9,44.3,46.328438,299.05048,1067,70.6,83.9,100,53.14912,1020,232,72.2,84.2,20.5,47.6165,237.99995,103,72,69.7,0,35.27474,100,707,72.1,85.8,96.8,71.53962,700,544,72.1,89.3,56.8,47.949173,549.26373,111,72,69.9,0,27.069632,100,946,70.5,91.1,100,61.026043,930,475,72.2,85.3,51.6,45.007126,468.29825,227,72.7,69.6,0,24.888784,200,109,73.1,70.2,0,32.799812,100,1035,71.1,91.8,100,56.151314,1020,642,72.7,85.4,60,47.270924,642.765,405,71.8,81.7,100,92.59762,400,702,71.6,86.4,100,80.261406,700,577,72.3,90.2,57.9,53.84869,583.63806,-1,69.9,72.1,0,0,0,854,71.7,86.7,100,73.02667,840,446,72.2,85.6,48.4,62.189,443.10208,211,73.6,69.6,0,34.92425,200,153,72.4,70.1,0,47.483063,150,1018,69.5,81.5,100,67.17566,1020,216,72.3,69.3,0,39.391724,200,401,71.8,84,100,72.148636,400,709,72,87.2,98.8,67.00485,700,633,72.1,85.7,65.6,51.36403,626.8176,108,73,69.4,0,25.734945,100,649,72.3,85.1,52.8,51.17573,648.7958,104,69.5,91.7,100,32.02254,100,106,72.6,70,0,37,100,116,73.4,286.7,0,28.21441,100,1041,70.8,85.3,100,59.31411,1020,214,72.5,69.3,0,38.121918,200,109,73,69.4,0,28.409355,100,713,71.9,83.8,100,61.08976,700,420,72.2,84,35.6,38.32761,426.9799,105,72.7,69.5,0,36.957436,100,347,72.1,78.9,20.8,50.475662,342.2985,530,72.7,85.3,68.4,53.06779,526.0762,463,71.7,89.3,100,38.97041,450,101,73,77.6,0,35.33565,100,1038,70.2,81.4,100,57.779007,1020,196,73,69.1,0,49.22536,200,791,72.1,83.8,68,51.672565,783.1771,211,72.2,69.5,0,38.02801,200,106,72.4,69.3,0,42.45779,100,554,71.8,86.1,100,44.20975,540,98,72.9,71.7,0,29.762306,100,206,73.1,70.1,0,26.601204,200,601,72.3,92.1,58.4,52.743042,596.07776,175,72.3,89.9,42.4,45.44123,173.1416,239,72.2,81.6,3.6,43.261143,237.97878,131.2,129.8,146.2,135,144.8,134.5,59.1,1.6,30.02
20161122,515,43.7,48.4,13.599653,36.78464,1,77.4,75.8,4.2,76.6,78.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.5,63.6,65.9,62.9,26.5,0,64,62.9,0,64,1.85,65,1.8125,18.5,0,0,30.4,10.3,0,0,0,72.9,65.5,69.3,100,42.7,0,63,80,0,64.8,1.37,65,1.8125,16.4,0,0,19.5,101.5,22.1,4.3,0.3,42.7,42.7,30.2,73.3,78.6,100,1,0,72.5,1.3,69.534485,69.034485,0,11.8,0,0,0,0,1,72,66,76.4,0,0.036751192,0,72.35322,67.95448,0,65.3,67.7,1,9000,861,70,77.5,99.2,88.518814,850,2,66,69.2,0,0.036918532,0,8,69.7,67.5,0,0,0,446,72.7,70.4,0,0,0,1018,70.2,93.3,83.2,54.09292,1009.156,111,71.1,68.4,0,0,0,-1,66.2,68.8,0,0.03696402,0,-14,67.2,67.1,0,0,0,43,60.5,61.4,0,0.036877688,0,885,68.1,85.6,100,100,950,-4,0,68.6,0,0,0,-6,68.3,68.2,0,0,0,411,71.9,82.5,100,70.28772,400,724,73.3,82.7,100,73.94855,700,422,72.7,82.9,100,50.890774,420,859,71.7,85.4,100,54.377617,840,542,70.7,83.9,100,60.33443,540,871,71,95.1,100,56.75473,840,545,72.1,84.8,44.5,40.34136,537.45996,168,73.3,85.3,11.2,37.138405,150.29198,1071,70.6,83.8,100,52.50028,1020,240,72.2,84,20.2,47.6165,237.99995,105,72,69.4,0,35.27474,100,712,72.2,85.6,95.3,70.54183,700,556,72.1,89.2,57.3,47.949173,549.26373,113,72.1,69.7,0,27.069632,100,964,70.6,91,100,61.026043,930,470,72.2,85.1,52.1,44.601555,468.29825,219,72.7,69.4,0,23.870287,200,104,73.1,70,0,32.38228,100,1046,71.1,92.3,100,56.151314,1020,610,72.8,84.9,54.5,45.57283,604.45715,410,71.9,81.5,100,90.060555,400,725,71.6,86.3,100,77.658394,700,566,72.3,89.4,54.4,50.971783,548.28735,-1,70,72.2,0,0,0,865,71.8,86.7,100,71.56658,840,456,72.2,85.4,48.9,58.49604,443.10208,212,73.6,69.4,0,34.286366,200,155,72.4,69.8,0,46.889004,150,951,69.5,81.3,100,67.05124,1020,194,72.4,69.1,0,38.80644,200,408,71.9,83.8,100,71.50875,400,710,72.1,87.1,97.3,66.43141,700,633,72.2,85.6,64.1,51.19121,626.8176,107,73,69.2,0,24.786629,100,606,72.4,84.7,47.3,49.07621,605.4753,110,69.7,92.2,100,32.02254,100,106,72.6,69.8,0,37,100,108,73.4,286.9,0,27.71225,100,1067,70.8,85,100,58.757378,1020,196,72.5,69.1,0,37.483192,200,107,73,69.2,0,27.906433,100,731,72,83.6,99.3,61.08976,700,428,72.1,84,37.3,38.32761,426.9799,107,72.7,69.3,0,36.957436,100,370,72.1,78.7,21.3,50.475662,342.2985,492,72.8,85.7,64.9,50.32731,486.54584,462,71.9,89.5,100,38.517975,450,104,72.9,71.7,0,35.33565,100,1058,70.3,81.1,100,57.779007,1020,209,72.9,68.7,0,49.22536,200,789,72.2,83.6,66.5,51.090305,783.1771,205,72.3,69.2,0,37.395527,200,104,72.4,69.1,0,42.044056,100,551,71.9,85.9,100,43.595726,540,100,72.8,70.4,0,29.762306,100,204,73,69.7,0,26.043293,200,589,72.3,91.8,57.3,52.15813,596.07776,178,72.3,89.1,38.9,45.44123,173.1416,202,72.3,73,0,40.254414,200,131.4,129.6,147,136,145.6,135.5,51.5,0.5,30.02
20161122,520,43.6,48,13.53784601,36.78464,1,77.4,75.8,4.2,76.7,78.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.5,63.5,65.9,62.4,26.3,0,64,62.4,0,63.9,1.8,65,1.8125,18.5,0,0,30.2,10.2,0,0,0,72.9,65.2,69.3,100,46.6,0,63,78.7,0,64.8,1.49,65,1.8125,16.5,0,0,19.5,101.6,21.6,4.3,1.3,46.6,46.6,30.2,73.3,78.6,100,1.7,0,72.5,1.3,69.534485,69.034485,0,11.8,0,0,0,0,1,72,65,76.4,0,0.036751192,0,72.15699,67.97977,0,65.3,67.5,1,9000,851,70,77.6,99.6,89.701035,850,3,65.9,69.3,0,0.036918532,0,5,69.6,67.3,0,0,0,464,72.7,70.4,0,0,0,1001,70.3,93.5,80.4,55.186825,1009.156,111,71.1,68.4,0,0,0,-1,66.2,68.8,0,0.03696402,0,-14,67.2,67.1,0,0,0,42,60.5,61.4,0,0.036877688,0,873,68.2,85.6,100,100,950,-3,0,68.5,0,0,0,-6,68.3,68.2,0,0,0,404,71.9,82.7,100,68.74717,400,717,73.3,82.6,100,72.41611,700,428,72.8,83,100,50.276447,420,850,71.7,85.6,100,53.4719,840,546,70.9,84,100,59.606415,540,868,71.1,95.6,100,55.61023,840,547,72.2,84.8,42.9,38.804115,537.45996,97,73.3,78.8,0,34.256786,100,1074,70.7,83.8,100,51.58295,1020,205,72.3,84.8,17.8,45.029926,206.52014,104,72,69.3,0,34.768795,100,711,72.2,85.5,95.7,69.13795,700,555,72.2,89.3,55.7,47.38074,549.26373,112,72.1,69.6,0,26.661375,100,967,70.7,91.1,100,59.640102,930,449,72.3,85,46.5,43.165623,441.91324,210,72.8,69.2,0,23.284945,200,109,73.2,69.8,0,32.38228,100,1028,71.1,93.3,100,54.49279,1020,553,72.8,84.3,50.9,41.76866,563.74713,403,72,81.8,99.7,86.698685,400,709,71.7,86.2,100,75.476295,700,530,72.4,88.2,48.8,48.819588,512.405,-1,70,72.2,0,0,0,851,71.8,87,100,69.43682,840,445,72.3,85.1,46.5,57.58117,443.10208,211,73.7,69.2,0,33.864902,200,156,72.5,69.7,0,46.440853,150,1022,69.5,81.2,100,61.689854,1020,215,72.4,68.9,0,38.35702,200,397,72,83.8,99.7,70.722946,400,713,72.2,87,95.7,65.30657,700,586,72.3,86.2,60.9,48.759415,594.14935,101,73,69.1,0,24.122807,100,581,72.3,84.2,45.7,47.060677,565.41376,112,69.8,92.3,100,32.02254,100,98,72.6,69.6,0,36.424244,100,115,73.4,286.7,0,27.71225,100,1051,70.9,84.9,100,58.345394,1020,204,72.5,69,0,37.483192,200,108,73,69,0,27.906433,100,731,72.1,83.5,97.7,60.038437,700,420,72,84.5,39.7,37.714565,426.9799,103,72.7,69.2,0,36.57817,100,356,72.2,78.6,19.7,49.590706,342.2985,491,72.9,86,61.3,50.105404,486.54584,448,72,89.8,99.7,37.906578,450,107,72.8,70.6,0,34.9446,100,1047,70.3,81.2,100,56.740334,1020,206,72.7,68.6,0,47.643116,200,782,72.2,83.3,66.9,50.017124,783.1771,210,72.3,69.1,0,37.395527,200,107,72.4,68.9,0,42.044056,100,554,72,86,99.7,43.15363,540,104,72.7,69.8,0,29.762306,100,203,72.9,69.4,0,26.043293,200,564,72.2,92,55.7,50.95805,562.8972,166,72.2,89.2,39.7,44.0498,163.69917,204,72.3,69.7,0,40.254414,200,131.7,129.9,147.3,137,146.2,136.2,41.4,-1.4,30.02
20161122,525,43.8,48.2,13.62280042,36.78464,1,77.4,75.9,4.2,76.7,78.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.5,64.3,65.8,62.4,24.5,0,64,62.4,0,64.5,1.85,65,1.8125,18.5,0,0,30.1,10.1,0,0,0,72.9,64.2,68.8,97.6,49.5,0,63,77,0,63.7,1.51,65,1.8125,16.6,0,0,19.7,101.8,21,4.6,0.7,49.5,49.5,29.3,73.3,78.6,100,0.9,0,72.5,1.3,69.534485,69.034485,0,11.8,0,0,0,0,1,72,65,76.3,0,0.036751192,0,72.039246,67.99494,0,65.3,67.5,1,9000,861,70,77.5,99.9,88.60976,850,3,65.9,69.4,0,0.036918532,0,9,69.6,67.2,0,0,0,445,72.7,70.3,0,0,0,945,70.4,94.1,76.7,51.929695,948.73785,111,71.1,68.3,0,0,0,-1,66.3,68.8,0,0.03696402,0,-14,67.2,67.1,0,0,0,44,60.5,61.4,0,0.036877688,0,892,68.3,85.7,100,100,950,-4,0,68.6,0,0,0,-6,68.4,68.2,0,0,0,406,72,82.5,99.9,68.26008,400,721,73.3,82.4,100,72.002235,700,428,72.8,82.8,100,49.821846,420,846,71.8,85.2,100,52.647472,840,544,71.1,84,100,58.73052,540,871,71.2,95.7,100,55.21446,840,547,72.2,84.5,43.1,39.211033,537.45996,99,73.1,71.7,0,34.256786,100,1064,70.7,83.6,100,51.090725,1020,208,72.3,85.3,14,45.029926,206.52014,106,72.1,69.1,0,34.768795,100,713,72.3,85.1,93.9,68.39541,663.52625,550,72.2,89.1,55.9,46.979492,549.26373,108,72.1,69.4,0,26.173735,100,962,70.7,91,100,59.494804,930,443,72.2,84.9,48.7,42.77102,441.91324,216,72.8,69.1,0,23.284945,200,104,73.2,69.7,0,31.953144,100,1060,71.2,91.9,100,53.83392,1020,571,72.7,84.1,49.1,41.76866,563.74713,399,72.1,81.9,97.9,84.01545,400,699,71.7,85.8,100,72.87328,700,511,72.4,88.3,45.1,50.11529,512.405,-1,70,72.2,0,0,0,854,71.9,86.8,100,67.72423,840,413,72.3,84.6,42.7,55.14895,416.66754,211,73.7,69.1,0,33.295364,200,155,72.5,69.5,0,45.85722,150,1024,69.6,81,100,59.90273,1020,210,72.4,68.8,0,37.761288,200,406,72,83.7,99.9,70.722946,400,714,72.2,86.7,95.9,64.66696,700,596,72.3,86.2,57.1,48.759415,594.14935,104,73.1,69,0,24.122807,100,564,72.3,84.5,41.9,47.05018,565.41376,112,70,92.2,100,32.02254,100,100,72.6,69.5,0,36.424244,100,106,73.5,286.9,0,27.210089,100,1039,70.9,84.7,100,57.72186,1020,208,72.5,68.8,0,37.483192,200,110,73,68.8,0,27.906433,100,734,72.2,83.3,95.9,59.631474,700,467,71.9,84.8,43.5,41.098576,467.81885,105,72.7,69,0,36.57817,100,341,72.2,78.5,19.9,48.960175,342.2985,372,73,86.9,43.6,43.193165,357.02713,463,72.2,89.6,95.9,37.906578,450,107,72.9,70.1,0,34.32544,100,1058,70.3,81.1,100,56.33149,1020,194,72.6,68.4,0,47.23657,200,716,72.4,83.3,61.5,48.1676,728.88873,207,72.3,68.9,0,36.97764,200,105,72.4,68.7,0,41.55205,100,553,72.1,85.8,97.9,42.711533,540,97,72.6,69.4,0,29.762306,100,202,72.7,69.2,0,26.043293,200,575,72.1,91.6,57.9,50.95805,562.8972,168,72.1,89.6,41.9,44.0498,163.69917,195,72.3,69,0,40.11775,200,131.5,130.1,146.7,137,145.7,136.5,36.2,-0.2,30.02
20161122,530,44,47.5,13.64931641,36.78464,1,77.4,75.9,4.2,76.7,78.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.5,64.1,66.7,62.4,28.3,0,64,62.4,0,64.7,1.85,65,1.8125,18.5,0,0,30.2,10.2,0,0,0,72.9,64.2,67.5,85.7,51.1,0,63,72.8,0,63.3,1.39,65,1.8125,16.7,0,0,20.4,94.2,19.8,4.3,0.9,51.1,51.1,29.2,73.3,78.6,100,0.8,0,72.5,1.3,69.534485,69.034485,0,11.8,0,0,0,0,1,72,63,76.3,0,0.036751192,0,72,68,0,65.3,67.7,90,9000,858,70.1,77.9,98,88.82574,850,2,65.9,69.4,0,0.036918532,0,8,69.5,67.2,0,0,0,450,72.7,70.3,0,0,0,939,70.4,94.7,74.8,52.69174,948.73785,111,71.2,68.3,0,0,0,-1,66.3,68.8,0,0.03696402,0,-14,67.2,67.2,0,0,0,42,60.5,61.4,0,0.036877688,0,886,68.3,85.7,100,100,950,-4,0,68.6,0,0,0,-6,68.4,68.2,0,0,0,384,72,81.8,100,71.21658,400,674,73.3,81.6,100,71.51006,700,415,72.9,82,100,51.947414,420,832,71.8,84.5,100,53.843475,840,537,71.3,83.2,100,60.561935,540,808,71.3,95.3,100,54.604767,840,531,72.3,83.8,41.2,41.06477,537.45996,93,72.9,70.1,0,34.668446,195,981,70.8,83.2,100,50.587315,1020,167,72.2,86.7,12.9,43.084652,301.7626,93,72.1,68.3,0,34.6982,100,657,72.3,84.6,94,67.67607,672.3407,543,72.2,88.3,56,48.238964,549.26373,101,72.1,68.9,0,26.173735,100,887,70.8,90.6,100,59.014194,930,427,72.2,84.5,48.8,44.338486,441.91324,201,72.8,68.5,0,23.284945,200,94,73.2,69.2,0,31.953144,100,963,71.2,93.2,100,53.754402,1020,518,72.8,83.3,43.2,43.753445,599.2876,394,72.1,81,98,87.21027,400,664,71.8,85,100,74.844925,700,468,72.4,87.1,41.1,49.97255,563.1588,-1,70,72.2,0,0,0,801,72,86.4,100,69.118454,840,413,72.2,83.4,41.6,58.362156,416.66754,191,73.7,68.4,0,32.885296,200,135,72.5,68.9,0,47.62897,150,972,69.6,80.3,100,63.22814,1020,194,72.4,68,0,37.761288,200,393,72.1,83,98,73.57432,400,670,72.3,86.3,94,64.90957,669.94556,559,72.3,85.9,53.2,48.981606,656.6081,97,73.1,68.4,0,24.122807,160,509,72.3,83.6,38,47.55406,522.9415,106,70.2,91.8,100,32.02254,100,95,72.6,69,0,36.424244,100,91,73.5,286.9,0,27.210089,100,976,71,84.2,100,57.72186,1020,194,72.5,68.1,0,37.483192,200,97,73,68.3,0,27.40351,100,660,72.3,82.7,91.6,59.23581,672.54974,451,72,84.9,44.8,41.78519,467.81885,100,72.7,68.5,0,36.57817,100,305,72.2,77.9,20,50.28761,342.2985,217,73,87.2,18.4,37.889717,226.51627,402,72.3,89.6,93.2,38.359013,431.97833,98,72.8,69.5,0,33.923527,195,980,70.4,80.6,100,56.254143,1020,190,72.5,67.6,0,49.115482,200,658,72.6,83.3,53.6,48.361687,735.0886,197,72.3,68.3,0,36.97764,200,100,72.4,68.2,0,41.55205,100,510,72.1,85.7,98,43.853615,540,93,72.5,68.7,0,30.179113,185,195,72.6,68.6,0,26.043293,200,561,72.2,91.2,56,52.188385,562.8972,172,72,89.5,44,46.991333,174.74698,197,72.2,68,0,42.283432,200,131.4,130,145.8,137,145,136.3,33,-0.2,30.02
