20161122,535,43.8,48.6,13.64873669,36.78464,1,77.4,75.9,4.2,76.7,78.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,66.5,62.5,64.7,100,15,0,64,100,0,64.2,1.35,66,1.8125,19.8,0,0,51.4,13.6,0,5.7,0,72.8,67.7,67.8,100,15,0,63,82.3,0,66.1,0.81,66,1.8125,16.4,0,0,21,98.7,22.6,4.9,0.9,15,15,29.1,73.3,78.6,100,0.9,0,72.5,1.3,69.534485,69.034485,0,11.7,0,0,0,0,1,72,216,71.9,0,26.19135,200,72,68,8733.646,65.2,66.5,84.3,9000,760,69,78.2,100,99.96597,850,236,66,89.4,100,99.96306,250,1040,69.4,66.6,0,27.867252,1000,576,72.8,70.3,0,0,160,1038,70.4,88.3,72.8,58.726646,1043.9994,200,71.1,66.9,0,33.48034,200,246,66,84.5,100,79.42336,250,687,67.2,90.6,100,49.828587,690,263,60.4,103,100,100,650,666,67.3,88.3,100,100,950,1876,0,78.4,100,78.55386,1900,1877,68,77.9,100,91.51501,1900,390,72.1,81.6,98,89.5333,400,630,73.3,83,100,99.966484,700,414,72.8,81.6,100,62.46468,420,828,71.8,82.6,100,68.12588,840,532,71.4,82.9,100,74.07576,540,799,71.3,91.4,100,66.87346,840,571,72.3,84.8,37.2,51.2038,578.5383,202,72.4,68.5,0,46.42857,195,970,70.9,84.4,100,61.32677,1020,300,72.3,80.6,10.9,58.12313,301.7626,368,72.1,82.3,88.4,86.13955,373.9,661,72.3,86.3,94,93.78118,672.3407,637,72.3,88.9,53.6,61.44672,649.20435,491,72.2,83.3,86.4,64.79927,495.91998,889,70.8,88.1,100,76.819046,930,491,72.3,83.6,45.2,53.907703,492.54318,593,72.8,78.2,16.6,46.300632,592.6079,197,73.2,68.1,0,45.441895,195,961,71.3,83.2,100,80.495285,1020,571,72.8,83.1,39.2,51.736683,566.99866,240,72.2,85.5,96,100,400,441,71.8,87.2,100,99.96681,700,546,72.4,87.3,37.1,66.86066,535.8721,378,70,83.7,100,99.96301,540,593,71.9,87,100,99.967125,840,439,72.3,86,39.6,80.79884,433.40216,288,73.7,67.6,0,52.614193,285,245,72.5,79.5,9.4,70.2345,242.56949,439,69.6,89.9,100,100,1020,411,72.4,73.3,11.4,93.59323,424.31903,396,72,83.8,100,83.80108,400,661,72.3,87,94,75.86017,672.65045,635,72.3,84.7,49.2,58.523636,633.3591,160,73.1,67.2,0,35.98862,160,594,72.3,82,35.6,55.196304,603.4451,86,70.3,76.6,0,33.076077,100,338,72.6,67.8,0,52.22222,335,200,73.5,286.9,0,39.110123,195,964,71,86.1,100,68.92328,1020,341,72.5,67,0,49.361275,335,200,73,66.8,0,36.292397,200,643,72.4,84.2,85.6,69.183815,645.39984,547,72.1,83.8,42.8,49.96322,555.0488,165,72.7,67.3,0,43.84745,160,450,72.2,77.1,20,62.267696,447.2824,236,72.8,73.2,0,43.448353,230,413,72.4,88.9,87.2,43.39692,416.3999,196,72.8,68.1,0,44.481857,195,980,70.4,79.6,100,70.14365,1020,576,72.4,66.6,0,70.860344,575,698,72.7,82.7,47.6,56.34205,694.5991,439,72.5,82.1,38.8,61.350803,439.27902,178,72.3,67.2,0,58.17958,175,520,72.1,86.1,98,53.75169,540,189,72.1,67.2,0,41.45545,185,304,72.3,66.9,0,38.038383,300,606,72.3,95.3,54,59.762,607.06683,233,72.3,85.5,37.2,58.684242,232.79984,806,71.5,72.8,12.5,100,880,131.3,129.9,141.7,133,142.7,134.3,41.6,-0.1,30.02
20161122,540,43.9,48.7,13.69145442,36.78464,1,77.4,75.9,4.2,76.7,78.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,66.4,63,65.4,100,15,0,64,100,0,65,1.35,66.14286,1.8125,20.1,0,0,50.6,13.4,0,15.1,0,72.8,67.7,70.2,100,15,0,63,84.6,0,66.3,0.81,66.14286,1.8125,16.8,0,0,19.2,99.2,23.3,4.6,1.4,15,15,28.9,73.3,78.6,100,0.4,0,72.5,1.3,69.534485,69.034485,0,11.8,0,0,0,0,1,72,218,70.2,0,26.19135,200,72,68,8871.79,65.2,67,89.7,9000,759,69.4,78.3,100,99.96597,850,236,66.9,94.1,100,99.96306,250,1009,69.4,66.8,0,27.39141,1000,577,72.8,70.3,0,0,160,1036,70.4,87.4,70.8,58.849556,1043.9994,203,71,67,0,34.37462,200,248,67.4,86.2,100,80.21193,250,683,67.6,91.1,100,49.828587,690,262,60.8,106.5,100,100,650,667,68.1,87.9,100,100,950,1876,0,79.6,100,78.70142,1900,1872,68.3,79,100,91.66257,1900,405,72.1,83,98,90.439514,400,642,73.4,84.8,100,99.966484,700,424,72.8,82.8,100,62.46468,420,857,71.9,83.8,100,68.77612,840,547,71.6,83.8,100,74.64452,540,826,71.4,91.6,100,67.40828,840,545,72.3,84.5,33.2,47.518932,544.0982,200,72.2,69.7,0,45.393856,195,988,70.9,85.1,100,61.32677,1020,282,72.4,71.7,4.9,55.6755,278.3207,377,72.1,84.2,88.4,80.974236,373.9,248,72.4,77.2,0,54.73953,245,652,72.3,89,51.6,59.930897,649.20435,500,72.3,84.3,83.6,62.82604,495.91998,955,70.9,87.9,100,77.22142,930,470,72.4,83.4,39.2,51.123535,465.3592,536,72.9,79.6,10.6,40.177944,529.0281,199,73.1,69.3,0,43.79494,195,991,71.3,82.5,100,87.39066,1020,533,72.9,84.2,33.2,48.505898,536.8388,250,72.2,86.5,96,100,400,461,71.5,88.4,100,99.96681,700,543,72.4,87.8,33.1,65.25749,535.8721,397,70.2,85.4,100,99.96301,540,628,71.7,87.5,100,99.967125,840,408,72.3,85.8,35.6,75.25382,408.47876,293,73.7,68.7,0,52.71671,285,200,72.7,73.7,1.4,63.29338,199.9696,475,69.5,91.9,100,100,1020,403,72.4,80.4,7.4,77.236626,391.8389,405,71.9,85.1,100,83.87966,400,678,72.4,87.9,92,75.30878,672.65045,618,72.4,85.5,43.2,56.005432,611.51917,164,73.2,68.7,0,34.12755,160,577,72.3,82.3,31.6,53.82112,566.4181,86,70.4,70.8,0,33.076077,100,340,72.5,69,0,51.646465,335,198,73.5,286.8,0,37.603645,195,1015,71,86.9,100,68.92328,1020,344,72.3,68.8,0,48.307934,335,204,72.9,68.7,0,35.28655,200,625,72.4,85.5,81.6,67.97423,619.91974,556,72.2,84.8,40.8,49.96322,555.0488,166,72.7,68.6,0,43.32069,160,447,72.2,78.6,20,61.30531,447.2824,239,72.6,70.6,0,43.037834,230,421,72.4,89.1,83.2,42.492054,399.59982,203,72.7,69.2,0,44.547035,195,1011,70.4,81.2,100,71.24862,1020,597,72.2,68.9,0,71.40974,575,660,72.8,82.6,41.6,53.659092,656.8993,389,72.8,81.9,28.8,56.85566,384.67877,178,72.2,68.3,0,55.64128,175,540,72.2,86.7,96,53.75169,540,187,72,68.7,0,40.407795,185,306,72,69,0,37.480473,300,587,72.4,95.3,48,57.56353,579.3988,228,72.5,84.8,29.2,55.962406,228.95987,818,71.5,76.3,16.5,100,880,131.3,129.7,142.7,133,141.9,133.4,49.6,0,30.02
20161122,545,43.7,49.2,13.65132739,36.78464,1,77.4,75.9,4.2,76.7,78.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,66.5,63.1,65.5,100,15,0,64,100,0,65.2,1.35,66.14286,1.8125,20.1,0,0,50.5,13.7,0,22.6,0,72.8,67.7,70.7,100,15,0,63,84.6,0,66.2,0.85,66.14286,1.8125,16.9,0,0,18.9,98.8,23.2,4.3,1.2,15,15,28.1,73.3,78.6,100,0.6,0,72.5,1.3,69.534485,69.034485,0,11.8,0,0,0,0,1,72,219,69.9,0,26.19135,200,72,68,8871.79,65.2,67.1,94.3,9000,760,69.8,78.4,100,99.96597,850,237,67.7,95.1,100,99.96306,250,1029,69.3,66.9,0,27.39141,1000,577,72.9,70.3,0,0,160,1028,70.4,87,68.8,57.07965,1012.7993,202,71,67.1,0,34.37462,200,247,68.7,86.4,100,80.37211,250,681,68.1,91.3,100,49.828587,690,261,61.2,107.1,100,100,650,664,69.2,88,100,100,950,1872,0,79.9,100,78.70142,1900,1869,68.6,79.1,100,91.77324,1900,409,72.2,83.3,96,85.68192,400,665,73.5,85.3,100,99.966484,700,429,73,83.2,100,59.872223,420,853,72,84.3,100,67.10404,840,547,71.6,84.3,100,71.99409,540,854,71.4,91.6,100,67.40828,840,509,72.4,82.9,27.2,45.009605,512.1184,202,72,70.5,0,44.982197,195,1019,71,85.3,100,61.32677,1020,281,72.1,76,7.7,55.06627,278.3207,372,72.2,85.5,86.4,76.52665,373.9,520,72.1,83.8,61.4,72.34018,515.42206,633,72.4,87.9,47.6,57.757465,624.9592,454,72.5,85.6,75.6,57.45067,454.8797,963,71,88.9,100,73.935394,930,445,72.5,83.5,33.2,49.05185,441.95923,407,73.1,72.6,0,34.418167,400,198,73,70.1,0,43.980515,195,1081,71.4,82.7,100,76.72385,1020,344,73,75.5,0,40.533684,335,248,72.2,86.8,96,100,400,452,71.4,89,100,99.96681,700,492,72.4,86.9,29.1,62.24882,508.43195,399,70.3,86,100,99.96301,540,634,71.7,87.9,100,99.967125,840,373,72.3,85.1,31.6,71.80632,382.71863,281,73.7,69.6,0,52.124386,285,186,72.9,70.6,0,63.303802,195,699,69.4,88.8,100,100,1020,410,72.5,76.6,1.4,62.834446,359.3588,406,71.9,85.5,100,80.69151,400,651,72.4,88.8,88.8,72.62902,649.03986,593,72.5,85.1,37.2,54.10443,587.9991,163,73.2,69.5,0,33.700806,160,532,72.3,81.8,28.4,51.490658,529.178,89,70.5,70.3,0,33.076077,100,342,72.5,69.8,0,51.444447,335,199,73.5,287,0,37.18323,195,1049,71.1,86.6,100,68.92328,1020,338,72.4,69.7,0,47.66921,335,202,72.9,69.6,0,35.707603,200,584,72.5,85.6,75.6,65.509834,596.25977,562,72.3,84.3,38.8,48.442863,555.0488,163,72.7,69.5,0,42.34092,160,448,72.2,79.1,20,60.265488,447.2824,235,72.4,70.3,0,41.51781,230,391,72.5,89.4,77.2,40.91465,383.99988,202,72.6,70,0,43.460785,195,1038,70.5,81.2,100,71.24862,1020,587,72.1,69.5,0,69.75058,575,624,72.9,81.4,35.6,51.615482,619.19836,253,73,75.7,0,45.64039,250,177,72.2,69.2,0,54.64609,175,563,72.2,86.6,96,53.420113,540,189,71.9,69.6,4.4,39.923397,185,308,72,69.8,0,37.480473,300,551,72.3,92.5,46,55.576843,550.7989,230,72.6,84,23.2,55.352127,225.35986,853,71.8,76.4,14.5,100,880,131.5,129.8,143,132,142,133.1,57.4,-0.7,30.02
20161122,550,43.7,49.2,13.65132739,36.78464,1,77.4,75.9,4.2,76.7,78.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,66.6,63.3,65.5,100,15,0,64,100,0,65.3,1.35,66.14286,1.8125,20.2,0,0,50.5,13.6,0,29.6,0,72.8,67.7,70.6,100,21.1,0,63,84.8,0,66.3,0.87,66.14286,1.8125,16.9,0,0,18.9,99.2,23.3,4.5,1.2,21.1,21.1,29.3,73.3,78.6,100,0.6,0,72.5,1.3,69.534485,69.034485,0,11.7,0,0,0,0,1,72,216,69.9,0,26.19135,200,72,68,8871.79,65.3,67.2,94.8,9000,760,70,78.5,100,99.96597,850,235,68.3,95.5,100,99.96306,250,1008,69.2,67,0,27.39141,1000,576,72.9,70.2,0,0,160,1019,70.4,86.8,66.8,57.8294,1012.7993,201,71.1,67.2,0,34.37462,200,247,69.7,86.4,100,80.29818,250,680,68.4,91.4,100,49.828587,690,260,61.5,107.4,100,100,650,665,69.6,88.1,100,100,950,1876,0,80.1,100,78.70142,1900,1874,68.9,79.2,100,91.76095,1900,411,72.2,83.4,96,84.54916,400,678,73.6,85.5,100,99.966484,700,428,73.1,83.4,98,59.257896,420,852,72.1,84.4,98,65.94287,840,549,71.7,84.4,100,71.345695,540,869,71.5,91.6,100,67.40828,840,478,72.4,82.3,23.2,42.986324,477.67822,199,71.9,70.8,2.8,44.503784,195,1041,71,85.4,100,61.32677,1020,276,72.1,80.6,7.7,54.46772,278.3207,366,72.4,85.9,79.2,74.797035,361.29974,517,72,87.1,63.4,71.44681,515.42206,635,72.4,87.2,45.6,57.679443,624.9592,439,72.6,85.8,69.6,55.579494,435.11975,974,71.1,89,100,73.935394,930,430,72.5,83.7,29.2,47.91187,420.1191,409,73.1,70.6,0,33.083588,400,202,73,70.4,0,43.980515,195,1066,71.5,83.4,100,75.29252,1020,341,73,71.2,0,39.905174,335,275,72.2,86.4,96,100,400,505,71.4,88.7,100,99.96681,700,483,72.4,84.9,25.1,58.58131,480.99182,439,70.4,85.6,100,99.96301,540,698,71.7,87.5,100,99.967125,840,355,72.3,84.5,27.6,65.81502,356.95856,299,73.8,70,0,50.33603,285,208,72.9,70.7,0,61.459095,195,558,69.4,89.4,100,100,1020,327,72.5,71.1,0,66.356606,335,406,71.9,85.8,100,80.118996,400,631,72.5,89.2,82.8,71.10719,625.3799,573,72.5,84.5,33.2,52.894707,566.1591,160,73.2,69.8,0,34.99289,160,538,72.2,81.5,28.8,51.490658,529.178,91,70.4,70.4,0,33.076077,100,346,72.5,70.2,0,51.444447,335,202,73.5,287.1,0,37.18323,195,1062,71.2,86.5,100,68.92328,1020,343,72.4,69.9,0,47.66921,335,205,72.9,69.9,0,35.707603,200,571,72.6,85.5,69.6,63.995026,572.59985,536,72.3,83.2,34.8,46.297203,528.35864,164,72.7,69.9,0,42.34092,160,421,72.3,79.4,16.4,59.115047,421.85822,237,72.1,70.2,0,41.51781,230,377,72.6,89.2,71.2,40.37662,368.3999,195,72.5,70.2,0,43.243538,195,1057,70.5,81.3,100,71.24862,1020,587,72,69.7,0,69.26711,575,577,72.9,80.8,31.6,49.14945,581.49854,257,73,70.7,0,45.64039,250,176,72.2,69.6,0,54.154087,175,550,72.3,86.8,94,50.0307,518.99976,224,71.8,74.2,10.4,43.505688,220.23137,309,71.9,70.1,4,36.98951,300,557,72.2,91,44.8,55.576843,550.7989,221,72.6,83.8,19.2,54.290245,221.99986,860,71.9,76.6,16.5,100,880,131.8,130.1,143.3,132,142.2,133.1,64,0,30.02
20161122,555,43.8,49.5,13.70496324,36.78464,1,77.4,75.9,4.2,76.7,78.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,66.7,63.2,65.6,100,15,0,64,100,0,65.3,1.35,66.14286,1.8125,20.3,0,0,51.1,13.4,0,35.9,0,72.8,66.7,70.3,100,28.2,0,63,82.8,0,65.2,0.91,66.14286,1.8125,17,0,0,19,99.1,22.9,4.8,0.8,28.2,28.2,29.3,73.3,78.6,100,1.7,0,72.5,1.3,69.534485,69.034485,0,11.8,0,0,0,0,1,72,219,69.9,0,26.19135,200,72,68,9007.8955,65.3,67.3,94.7,9000,758,70.2,78.7,96,99.96597,850,236,68.9,95.8,100,99.96306,250,1009,69.2,67.1,0,27.39141,1000,575,72.9,70.3,0,0,160,1020,70.4,86.2,64.8,57.81711,1012.7993,200,71.1,67.3,0,34.82788,200,245,70.4,86.8,91.6,79.103004,242.49992,679,68.6,91.6,100,49.828587,690,261,61.7,107.8,100,100,650,665,70,88.3,100,100,950,1874,0,80.2,100,78.689125,1900,1872,69.1,79.4,100,91.74865,1900,390,72.3,83.5,94,81.841866,386.49988,683,73.7,85.4,100,99.966484,700,424,73.2,83.3,96,58.80329,420,854,72.2,84.4,96,65.94287,840,548,71.7,84.4,100,71.345695,540,873,71.6,91.4,100,67.40828,840,482,72.4,81.8,19.2,42.986324,477.67822,218,71.8,76,8.8,47.11838,217.62186,1068,71.1,84.1,100,61.32677,1020,281,72.2,80.4,5.7,54.46772,278.3207,354,72.4,86.2,75.2,72.58501,349.59985,523,72,87.1,63.4,70.86669,515.42206,601,72.5,85.9,41.6,55.33883,598.0792,418,72.7,85.4,63.6,53.946472,415.3598,976,71.1,89.1,100,72.963005,930,424,72.4,83.6,27.2,47.440536,420.1191,408,73.1,70.3,0,32.053383,400,200,73,70.5,0,42.63512,195,1075,71.6,83.5,100,74.12246,1020,347,73,70.5,0,38.769432,335,273,72.2,86.2,96,100,400,502,71.3,88.4,100,99.96681,700,479,72.3,83.3,23.1,58.58131,480.99182,435,70.5,85.5,100,99.96301,540,689,71.8,87.3,100,99.967125,840,352,72.1,84.9,31.6,65.81502,356.95856,296,73.8,70.1,0,50.33603,285,207,72.9,70.7,0,61.459095,195,568,69.4,90.1,100,100,1020,358,72.5,70.3,0,66.64925,335,406,71.9,85.6,100,79.71487,400,608,72.6,89.1,76.8,69.662544,601.72,557,72.4,83.6,31.2,52.73423,566.1591,163,73.3,69.9,0,34.99289,160,528,72.2,81.4,28.8,51.196724,529.178,93,70.3,70.4,0,33.076077,100,345,72.5,70.3,0,51.07071,335,197,73.5,286.8,0,37.101482,195,1074,71.2,86.3,100,68.5113,1020,337,72.4,69.9,0,47.2658,335,208,72.9,69.8,0,35.707603,200,552,72.7,85.1,63.6,63.15849,548.93994,498,72.3,82,30.8,44.409023,500.91852,165,72.8,69.9,0,42.34092,160,437,72.3,79.1,12.4,59.115047,421.85822,240,71.9,70.2,2,41.51781,230,362,72.7,89.3,65.2,39.08046,350.39996,199,72.4,70.3,0,43.71062,195,1064,70.6,81,100,70.69614,1020,602,72,69.5,0,68.64081,575,536,72.9,80.5,27.6,47.26567,540.8983,255,73,70.3,0,44.590015,250,178,72.3,69.8,0,54.154087,175,518,72.4,87.7,92,48.839493,518.99976,216,71.8,86,14.4,41.97364,220.23137,337,71.9,76.2,8,38.908726,333.604,562,72.2,90.5,44.8,55.576843,550.7989,224,72.5,83.2,17.2,54.290245,221.99986,868,72.1,75.9,12.5,100,880,131.4,130,143.6,132,142.6,133.3,68.8,0,30.04
20161122,600,43.7,49.6,13.6750342,36.78464,1,77.4,75.9,4.2,76.7,78.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,66.8,63.4,65.8,100,15,0,64,100,0,65.8,1.35,66.14286,1.8125,20.4,0,0,51.4,13.8,0,39.5,0,72.8,65.5,68.7,100,33.1,0,63,82.8,0,63.2,0.92,66.14286,1.8125,17,0,0,19.8,99.8,22.9,4.6,1.3,33.1,33.1,29.8,73.3,78.6,100,0.5,0,72.5,1.3,69.534485,69.034485,0,11.7,0,0,0,0,1,72,219,70,0,26.19135,200,72,68,9007.8955,65.4,67.4,93.7,9000,760,70.4,78.8,92,99.96597,814.5997,237,69.3,96.1,100,99.96306,250,1016,69.2,67.2,0,27.39141,1000,573,72.9,70.2,0,0,160,986,70.4,86.8,62.8,56.05949,981.59924,204,71.1,67.4,0,33.308834,200,224,71,88.5,0,70.92164,125,682,68.8,91.8,100,49.816765,690,262,62,108,100,100,650,669,70.1,88.4,98,100,950,1879,0,80.2,100,78.516975,1900,1875,69.3,79.6,100,91.576485,1900,389,72.3,82.5,92.4,79.870865,386.49988,707,73.7,84.5,100,99.966484,700,413,73.2,82.5,94.4,57.279766,407.99988,813,72.3,84,94,62.12262,810.59973,548,71.8,83.5,100,70.12854,540,886,71.7,90.6,100,65.472244,840,449,72.4,80.8,15.2,40.974342,443.2381,243,71.8,81.6,12.8,48.420116,237.50192,1062,71.2,83.8,100,60.409443,1020,252,72.3,70.4,0.5,53.099613,254.66042,340,72.5,86,69.2,69.65525,337.89984,522,72.1,85.9,61.4,69.741264,515.42206,602,72.4,83.8,41.6,54.70352,598.0792,395,72.8,84.1,57.6,51.83715,395.59988,976,71.2,88.4,100,71.43176,930,405,72.4,83.2,23.2,46.147102,399.83893,405,73.1,69.4,0,31.53828,400,199,73,69.8,0,42.136395,195,1071,71.7,83.1,100,70.532776,1020,345,73,69.4,0,38.14092,335,282,72.3,85,91.6,100,386.49988,524,71.3,87.6,100,99.96681,700,458,72.3,82.2,19.1,59.371914,455.5115,453,70.6,84.5,100,99.96301,540,715,71.9,86.3,100,99.967125,840,370,72.1,84.5,31.6,66.1832,356.95856,297,73.8,69.5,0,51.019478,285,210,72.9,69.8,0,60.875458,195,581,69.4,88.2,100,100,1020,318,72.5,69.2,0,61.49666,335,407,71.9,84.7,100,79.07499,400,584,72.6,87.9,72.8,67.56727,576.23987,547,72.4,82.1,27.2,51.326996,544.3189,166,73.3,69,0,34.72025,160,540,72.2,80.5,28.8,51.196724,529.178,95,70.3,69.8,0,33.076077,100,350,72.5,69.5,0,50.49495,335,201,73.5,286.9,0,37.101482,195,1061,71.3,85.8,100,67.39784,1020,343,72.4,68.9,0,47.2658,335,212,72.9,68.7,0,35.707603,200,529,72.8,84,57.6,61.4402,521.6393,508,72.3,80.1,26.8,44.409023,500.91852,166,72.8,69.2,0,42.34092,160,381,72.4,78.1,6.4,56.02876,367.31824,238,71.8,79.6,4.4,41.118385,230,358,72.7,88.5,61.2,37.686478,333.5999,203,72.4,69.6,0,43.71062,195,1062,70.6,79.9,100,69.25967,1020,588,72,68.1,0,68.0145,575,546,72.9,79.7,23.6,47.26567,540.8983,252,72.9,69.5,0,44.183422,250,176,72.3,69.2,0,53.66208,175,529,72.4,87,91.2,48.3974,518.99976,243,71.9,85.1,16.4,43.56201,239.27144,334,72.3,77.9,2.4,38.038383,333.604,554,72.2,89.3,44.8,55.12303,550.7989,222,72.4,82,15.2,53.85085,221.99986,882,72.1,74.5,12.5,100,880,131.2,129.8,144,133,142.8,133.5,73,0.1,30.04
20161122,605,43.6,49.8,13.65152871,50.07065833,1,77.4,75.9,4.2,76.7,78.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,66.9,63.6,66.6,100,15,0,64,100,0,66.9,1.4,66.14286,1.8125,20.4,0,0,51.2,13.7,0,33.8,0,72.8,64.5,67.4,100,35.9,0,63,84.3,0,61.7,0.96,66.14286,1.8125,17,0,0,20.8,100.1,23.6,4.6,0.6,35.9,35.9,29.4,73.3,78.6,100,1,0,72.5,1.3,69.534485,69.034485,0,11.7,0,0,0,0,1,72,215,70.4,0,26.19135,200,72,68,9007.8955,65.5,68.1,92.8,9000,764,70.4,79.5,88,99.96597,783.9198,238,69.7,96.5,100,99.96306,250,1024,69.1,67.8,0,27.39141,1000,570,72.9,70.3,0,0,160,984,70.4,86.8,60.8,56.05949,981.59924,201,71.2,67.9,0,33.651844,200,128,70.6,71.6,46,51.8482,182.50003,690,69,92.3,100,49.816765,690,266,62.2,108.2,100,100,650,679,70.2,88.7,96,100,950,1882,0,80.9,100,78.394005,1900,1887,69.5,80.2,100,90.69109,1900,377,72.4,81.7,86.4,77.02763,372.99994,731,73.7,83.3,100,99.07273,700,407,73.1,81.4,96.4,56.124832,407.99988,825,72.3,83.1,90,61.44914,810.59973,546,71.9,82.4,100,68.911385,540,885,71.7,89.9,100,64.46679,840,414,72.3,79.5,13.2,38.86063,408.79797,242,71.9,80.8,14.8,46.973743,237.50192,1075,71.2,83,100,59.917217,1020,273,71.8,74.5,10.5,53.356136,271.04065,330,72.5,85.2,65.2,66.6902,325.2998,516,72.1,84.7,61.4,68.10535,515.42206,606,72.4,82.4,39.6,54.14623,598.0792,354,72.9,83.1,51.6,48.33296,356.07947,969,71.2,87.6,100,69.90053,930,384,72.4,82.5,19.2,44.678288,377.99884,401,73,68.2,0,31.304146,400,196,73,68.7,0,41.475296,195,1073,71.7,82.9,100,68.590256,1020,351,73,68,0,37.732933,335,284,72.3,83.7,87.6,100,373.8998,523,71.4,86.5,100,99.96681,700,461,72.2,80.7,21.1,59.371914,455.5115,455,70.7,83.3,100,99.96301,540,722,71.9,85.2,100,99.967125,840,390,72,83.5,33.6,68.57079,384.55884,298,73.8,68.4,0,50.176556,285,209,72.9,68.5,0,61.396564,195,592,69.3,87.4,100,100,1020,347,72.5,67.8,0,64.015465,335,403,71.9,83.6,100,78.01975,400,581,72.6,86.6,68.8,66.93869,576.23987,523,72.3,80.1,25.2,50.030865,520.7988,165,73.3,67.8,0,33.10811,160,540,72.1,79.9,30.8,50.671844,529.178,96,70.2,68.8,0,33.076077,100,345,72.5,68.4,0,49.91919,335,197,73.5,286.8,0,36.015415,195,1077,71.3,84.8,100,66.985855,1020,338,72.4,67.5,0,47.187363,335,215,72.9,67.4,0,34.2807,200,484,72.8,82.5,53.6,60.34366,496.15924,473,72.2,78.5,24.8,42.76606,473.4784,163,72.8,68,0,41.81416,160,373,72.3,71.3,4.4,55.39823,367.31824,257,71.7,82.2,8.4,43.22645,253.90233,325,72.8,88.1,55.2,37.246273,317.9995,206,72.3,68.5,0,43.308712,195,1053,70.6,78.5,100,68.1547,1020,589,71.9,66.6,2.6,67.454124,575,506,72.9,79.1,19.6,45.53031,500.29822,252,72.9,68.3,0,43.68647,250,175,72.2,68.2,0,53.438442,175,502,72.5,86.3,85.2,47.24303,499.4,245,72.1,84.3,13.2,43.15647,239.27144,304,72.4,68.2,0,36.264225,300,564,72.2,88.1,44.8,55.12303,550.7989,221,72.2,80.7,16,53.41145,218.6398,898,72,73.1,14.5,96.9376,880,131.4,129.7,144.5,133,143.2,133.8,73.7,0.1,30.04
20161122,610,43.7,49.4,13.66212256,50.07065833,1,77.4,75.9,4.2,76.7,78.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67,63.1,66.2,100,15,0,64,100,0,66.5,1.4,66.14286,1.8125,20.4,0,0,51,13.3,0,30.7,0,72.8,64.7,66.7,100,39,0,63,82.2,0,61.4,0.95,66.14286,1.8125,17.1,0,0,21.2,100.2,22.9,4.3,1.3,39,39,29.1,75.3,78.8,100,0.5,0,72.5,1.3,69.534485,69.034485,0,11.8,0,0,0,0,1,72,215,70.4,0,26.19135,200,72,68,9007.8955,65.5,67.9,91.4,9000,763,70.6,79.1,80,98.854355,753.23987,237,70,96.8,100,99.96306,250,1034,69.1,67.9,0,26.93997,1000,571,72.9,70.2,0,0,160,983,70.4,86.4,58.8,56.05949,981.59924,202,71.2,68,0,34.264366,200,183,70.4,89.9,48,61.729916,182.50003,684,69.2,92.4,100,49.816765,690,264,62.4,108.5,100,100,650,673,70.4,88.9,88.8,100,950,1882,0,80.9,100,78.45548,1900,1883,69.7,80.2,100,91.37973,1900,378,72.3,81.1,84.4,76.47259,372.99994,729,73.5,82.1,100,93.83309,700,412,73,81,98.4,56.124832,407.99988,786,72.3,83.3,86,58.964233,783.1596,544,71.9,81.8,100,67.853485,540,880,71.7,89.7,100,63.857098,840,408,72.3,78.6,9.2,38.216343,408.79797,238,72.1,80.4,12.4,46.495327,237.50192,1086,71.2,82.5,100,59.682293,1020,323,71.7,79.2,16.5,56.551945,320.18103,314,72.5,84.6,61.2,64.748795,312.69977,520,72.1,84.1,61.4,68.10535,515.42206,608,72.3,81.1,39.6,54.14623,598.0792,358,72.9,82.2,47.6,48.33296,356.07947,976,71.2,87.3,100,69.90053,930,388,72.3,82,17.2,44.678288,377.99884,407,73,67.3,0,32.334347,400,198,73,67.8,0,41.475296,195,1065,71.6,83.1,100,67.51108,1020,339,72.9,67.1,0,37.093395,335,290,72.3,83,83.6,100,373.8998,533,71.4,85.7,100,99.96681,700,468,72.1,80.1,23.1,57.801693,455.5115,462,70.8,82.5,100,99.96301,540,734,72,84.4,100,99.967125,840,391,72,82.7,33.6,66.819145,384.55884,298,73.8,67.4,0,48.889397,285,212,72.8,67.6,0,60.35435,195,597,69.3,87.4,100,100,1020,343,72.5,66.8,0,64.402176,335,408,71.9,83,100,78.01975,400,554,72.6,86,64.8,64.78826,550.75977,528,72.3,79.2,21.2,50.030865,520.7988,161,73.3,66.9,0,32.66951,160,535,72.1,79.7,30.8,50.283432,529.178,96,70.1,67.9,0,33.076077,100,336,72.5,67.5,0,49.484848,335,199,73.5,286.8,0,36.015415,195,1071,71.3,84.5,100,66.50707,1020,340,72.3,66.6,0,47.187363,335,204,72.9,66.4,0,34.2807,200,470,72.8,81.6,49.6,57.992317,470.67914,478,72.2,77.6,24.8,42.76606,473.4784,164,72.7,67.1,0,41.81416,160,380,72,72.1,8.8,55.39823,367.31824,265,71.7,82.2,10.4,44.313766,277.82294,326,72.8,87.2,51.2,37.246273,317.9995,207,72.2,67.7,0,43.308712,195,1058,70.7,78.1,100,67.74586,1020,606,71.8,71.8,8.6,68.48698,607.9067,464,72.8,78.4,17.6,43.646534,462.59772,255,72.9,67.4,0,43.68647,250,177,72.2,67.2,0,54.019905,175,488,72.4,85.6,83.2,46.051823,479.7999,238,72.1,84,13.2,42.514362,239.27144,305,72.1,66.8,0,36.665924,300,550,72.3,87.2,41.2,54.548203,550.7989,218,72,80.5,20,53.32601,221.99982,894,71.8,73.6,21.7,93.09911,880,131.6,129.9,144.8,133,143.4,134,75.2,0,30.04
20161122,615,43.8,49.5,13.70496324,50.07065833,1,77.4,75.9,4.2,76.7,78.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.1,63.2,66.1,100,15,0,64,100,0,66.3,1.4,66.14286,1.8125,20.4,0,0,50.8,13.5,0,28.3,0,72.7,67.9,68.1,100,15,0,63,79.3,0,66.4,0.99,66.14286,1.8125,17.1,0,0,20.8,99.8,21.6,4.3,1.8,15,15,29,75.3,78.8,100,1,0,72.5,1.3,69.534485,69.034485,0,11.8,0,0,0,0,1,72,217,70.4,0,26.19135,200,72,68,9007.8955,65.6,67.9,91.4,9000,690,70.8,78.3,72,78.30082,684.7994,240,70.3,96.6,94,99.96306,242.49992,1016,69.2,67.7,0,26.93997,1000,561,72.9,70.3,0,0,160,952,70.3,86.6,58.8,54.5354,950.3991,204,71.3,67.9,0,34.264366,200,176,70.7,89.5,40,59.85707,176.00006,692,69.3,92.4,100,49.816765,690,266,62.5,108.4,100,100,650,681,70.6,88.7,80.8,100,950,1894,0,80.8,100,78.00049,1900,1893,69.9,80.1,100,90.72799,1900,364,72.3,82.4,80.4,74.048485,361.29974,730,73.4,81.8,100,89.319626,700,418,72.9,81.6,100,56.89888,420,758,72.3,84.7,82,56.885742,755.7195,542,72,82.4,100,67.2961,540,876,71.8,90.9,100,62.862335,840,375,72.3,79.1,5.2,36.49825,376.81757,210,72.4,81.2,4,44.058746,214.78214,1059,71.2,83.1,100,58.764965,1020,319,72,79.7,14.5,56.01753,320.18103,317,72.5,85.3,57.2,64.24285,312.69977,519,72.1,84.6,61.4,67.45562,515.42206,605,72.2,81.5,40.4,53.66696,598.0792,216,73,82.4,0,37.446133,160,973,71.1,88.3,100,68.84989,930,380,72.2,82.1,17.6,44.053493,377.99884,409,72.9,67.2,0,32.334347,400,203,73,67.7,0,41.475296,195,1053,71.6,84.3,100,65.93207,1020,351,72.8,67.3,0,37.093395,335,295,72.2,83.7,84,100,361.29974,541,71.4,85.8,100,99.96681,700,459,72,80.8,25.1,56.23147,455.5115,470,70.9,82.9,100,99.96301,540,749,72.1,84.8,98,99.967125,840,387,72,82.6,33.6,65.78155,384.55884,297,73.7,67.2,0,48.479324,285,211,72.7,67.7,0,59.906204,195,612,69.3,87.4,100,100,1020,351,72.5,66.9,0,64.402176,335,407,71.8,83.6,100,77.61562,400,521,72.6,86.6,60.8,62.858402,525.27966,521,72.2,79.5,23.2,49.58647,520.7988,164,73.3,66.9,0,32.66951,160,539,72.1,79.9,30.8,50.283432,529.178,97,70,67.5,0,33.076077,100,343,72.5,67.3,0,49.484848,335,202,73.4,286.8,0,36.015415,195,1068,71.3,85.4,100,65.8724,1020,345,72.3,66.8,0,47.187363,335,205,72.8,66.5,0,34.2807,200,468,72.8,82,45.6,58.930588,470.67914,481,72,78.3,28.8,42.76606,473.4784,165,72.7,66.9,0,41.81416,160,409,71.8,77.1,16.8,56.803097,419.838,280,71.7,82,12.4,44.313766,277.82294,297,72.9,87.1,45.2,36.54928,285.5995,200,72.1,67.5,0,42.2985,195,1058,70.6,79,100,67.11602,1020,636,71.9,73.8,10.6,69.47588,637.86676,470,72.6,78.7,17.6,43.646534,462.59772,250,72.8,67.1,0,44.44319,250,179,72.2,66.8,0,54.019905,175,481,72.4,85.5,79.2,45.879898,479.7999,240,72.1,84.1,13.2,42.514362,239.27144,336,71.8,69,7.6,37.614372,333.604,531,72.2,86.3,40,53.54982,522.19855,221,71.9,81.5,24.4,53.32601,221.99982,888,71.8,76.3,25.7,90.90719,880,131.7,130.1,145,133,143.7,134.1,74.9,-0.1,30.04
20161122,620,43.7,50,13.70085898,50.07065833,1,77.4,75.9,4.2,76.7,78.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.1,63.5,66.2,100,15,0,64,100,0,66.4,1.4,66.14286,1.8125,20.4,0,0,50.8,13.3,0,26.3,0,72.7,67.7,70.3,100,15,0,63,83.9,0,66.4,1.02,66.14286,1.8125,17.1,0,0,19.2,99.7,23.1,4.4,0.7,15,15,29.7,75.3,78.8,100,1.5,0,72.5,1.3,69.534485,69.034485,0,11.8,0,0,0,0,1,72,216,70.4,0,26.19135,200,72,68,9142.055,65.7,67.8,90.6,9000,659,70.9,79.7,66,73.877045,654.1195,239,70.5,97,86,90.33251,235.99995,1019,69.1,67.7,0,26.93997,1000,560,72.9,70.3,0,0,160,952,70.4,85.8,54.8,54.5354,950.3991,203,71.3,67.9,0,34.264366,200,176,70.8,89.2,36,59.85707,176.00006,694,69.4,92.4,100,49.816765,690,267,62.7,108.5,100,100,650,681,70.7,88.5,74.8,100,950,1898,0,80.8,100,78.00049,1900,1893,70,80.1,100,90.72799,1900,349,72.3,84.1,76.4,72.100136,348.6997,726,73.5,83.2,100,87.85611,700,424,72.9,83.4,100,56.89888,420,763,72.3,86.4,79.6,56.874126,755.7195,549,72,84,100,67.2961,540,883,71.8,92.3,100,62.862335,840,377,72.2,78.7,4.8,36.49825,376.81757,196,72.6,71.9,0,42.75701,195,1068,71.2,84.9,100,58.764965,1020,322,72.1,81.4,12.5,56.01753,320.18103,297,72.5,87.4,53.2,60.99541,297.39978,515,72.1,86.3,61.4,66.46943,515.42206,599,72.2,83.4,40.4,53.031654,598.0792,161,73,72.4,0,33.567703,160,968,71.1,89.8,100,67.88868,930,386,72.2,83.3,17.6,44.053493,377.99884,415,72.8,68.9,0,31.901192,400,201,72.9,69.2,0,41.05776,195,1051,71.6,86.8,100,64.42122,1020,346,72.6,69.3,0,38.40556,335,298,72.2,85.4,84,100,361.29974,551,71.5,87.3,100,99.96681,700,486,71.9,83.2,29.5,60.085648,482.9516,475,71,84.5,100,99.96301,540,762,72.1,86.3,98,99.967125,840,391,72,83.8,33.6,65.78155,384.55884,303,73.7,68.8,0,47.98952,285,208,72.6,69.5,0,59.31214,195,595,69.3,89,100,100,1020,344,72.5,69,0,64.402176,335,406,71.8,85.4,100,77.13292,400,525,72.5,88.1,58.8,62.858402,525.27966,527,72.1,81.4,25.2,49.58647,520.7988,165,73.3,68.7,0,32.66951,160,530,72.1,81.6,30.8,49.685074,529.178,99,69.9,68.6,0,33.076077,100,347,72.4,68.9,0,49.484848,335,203,73.4,287,0,36.015415,195,1075,71.3,87,100,65.8724,1020,347,72.2,69,0,47.187363,335,210,72.8,68.8,0,34.2807,200,450,72.8,83.6,41.6,57.800137,445.19904,472,72,80.7,28.8,42.32467,473.4784,165,72.7,68.6,0,41.81416,160,414,71.8,79.2,20.8,56.803097,419.838,282,71.7,83.2,14.4,44.313766,277.82294,277,72.9,88.2,41.2,36.023476,285.5995,201,72,68.9,0,42.2985,195,1057,70.6,80.9,100,66.56354,1020,639,72,76,11.8,69.47588,637.86676,461,72.6,79.9,13.6,43.22411,462.59772,257,72.8,68.5,0,44.44319,250,180,72.2,68.2,0,54.019905,175,462,72.4,86.7,75.2,44.32028,461.59973,243,72.1,85.6,13.2,42.514362,239.27144,360,72.1,81.1,5.6,38.016068,333.6045,533,72.2,87.7,40,53.54982,522.19855,222,71.9,83.9,28.4,53.32601,225.11981,893,72.1,78.3,21.3,90.57158,880,131.4,130.1,145.5,133,144.1,134.5,74,0,30.04
20161122,625,43.7,49.5,13.66857832,50.07065833,1,77.4,75.9,4.2,76.7,78.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.2,63.5,66.1,100,15,0,64,100,0,66.2,1.4,66.14286,1.8125,20.4,0,0,50.6,13.7,0,26.2,0,72.7,67.8,70.8,100,15,0,63,82.8,0,66.6,1.02,66.14286,1.8125,17.2,0,0,18.9,99.9,23.3,4.4,1,15,15,30,75.3,78.8,100,1,0,72.5,1.3,69.534485,69.034485,0,11.8,0,0,0,0,1,72,216,70.4,0,26.19135,200,72,68,9007.8955,65.7,67.8,89.9,9000,660,70.9,79.5,62,73.752266,654.1195,231,70.6,99.7,80,81.19458,229,1021,69.1,67.7,0,26.93997,1000,559,72.9,70.3,0,0,160,919,70.3,85.7,54.8,53.50295,919.199,204,71.4,67.9,0,34.264366,200,167,70.7,89.9,36,57.88566,169.49991,693,69.6,92.5,100,49.816765,690,267,62.9,108.7,100,100,650,686,70.8,88.4,68.8,100,950,1900,0,80.8,98,78.00049,1900,1898,70.1,80.1,98,90.72799,1900,354,72.3,84.4,72.4,71.692345,348.6997,729,73.7,83.8,100,86.817116,700,427,73.2,84,96,55.829956,420,737,72.4,87.4,73.6,54.946583,728.2794,545,72,84.7,100,66.147194,540,871,71.8,93.6,100,61.856884,840,384,72.2,80.8,4.8,36.49825,376.81757,198,72.5,71,0,42.75701,195,1076,71.2,85.2,100,58.33986,1020,294,72.3,79.9,6.9,53.666096,292.88107,286,72.6,87.4,47.2,59.536415,285.69965,520,72.1,86.9,61.4,66.46943,515.42206,605,72.2,84.1,40.4,53.031654,598.0792,163,72.9,71,0,33.567703,160,976,71.2,90.3,100,67.88868,930,386,72.1,84,19.6,43.658886,377.99884,413,72.8,69.8,0,30.870989,400,202,72.9,70.1,0,41.05776,195,1075,71.7,87.4,100,64.42122,1020,352,72.6,70.1,0,38.40556,335,300,72.2,85.8,84,100,361.29974,545,71.5,87.9,100,99.96681,700,512,71.9,84.4,33.5,61.403316,510.39172,476,71,85,100,99.96301,540,761,72.2,86.9,96,99.967125,840,387,72,84.6,33.6,65.1456,384.55884,294,73.7,69.7,0,47.98952,285,208,72.6,70.3,0,59.31214,195,626,69.3,89.7,100,100,1020,358,72.4,69.8,0,64.402176,335,402,71.9,86,100,76.63898,400,530,72.4,88.4,56.8,62.858402,525.27966,529,72.1,82,25.2,49.58647,520.7988,166,73.3,69.6,0,32.66951,160,530,72,82.3,32.8,49.685074,529.178,98,69.9,69.9,0,33.076077,100,348,72.4,69.8,0,49.484848,335,205,73.4,286.9,0,36.015415,195,1070,71.3,87.7,100,65.46041,1020,347,72.2,69.8,0,46.772747,335,210,72.8,69.7,0,34.2807,200,424,72.9,83.8,35.6,56.081844,421.53915,508,71.9,81.8,34,45.475723,500.91852,166,72.7,69.5,0,41.81416,160,455,71.9,79.8,22.8,57.79867,446.0983,304,71.7,83.7,16.4,45.38999,301.74304,283,72.9,88.4,37.2,36.023476,268.79944,202,72,69.8,0,42.2985,195,1057,70.7,81.6,100,66.15469,1020,607,72.3,76.7,5.8,67.11351,605.76685,426,72.6,81.2,9.6,41.488754,424.89786,259,72.8,69.5,0,44.0253,250,177,72.2,69.1,0,52.61098,175,444,72.5,87.1,69.2,42.883457,441.99963,238,72.2,86.4,11.2,42.029964,239.27144,304,72.6,71.5,0,36.007587,300,523,72.1,88.6,42,52.96491,522.19855,225,72.1,84.6,25.2,53.32601,225.11981,895,72.3,77.9,15.7,89.00892,880,131.2,129.8,145.9,134,144.5,134.9,70.4,0,30.04
20161122,630,43.6,50,13.664391,50.07065833,1,77.4,76,4.2,76.7,78.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.1,63.8,66.2,100,15,0,64,100,0,66.3,1.55,66.14286,1.8125,20.5,0,0,51,13.5,0,25.3,0,72.8,67.9,70.8,100,21.2,0,63,82.6,0,66.5,1.05,66.14286,1.8125,17.3,0,0,18.9,100,22.7,4.1,1.6,21.2,21.2,30.2,75.3,78.8,100,0,0,72.5,1.3,69.534485,69.034485,0,11.8,0,0,0,0,1,72,221,70.3,0,26.19135,200,72,68,9007.8955,65.7,67.8,87,9000,263,71,69.7,0,42.84256,260,222,70.7,97.1,74,73.066505,221.50003,1027,69.1,67.7,0,25.878477,1000,517,72.8,70.4,0,0,160,930,70.4,86.2,50.8,52.87611,919.199,202,71.4,67.9,0,32.671814,200,171,70.6,90.1,36,57.88566,169.49991,690,69.6,92.9,100,48.043503,690,278,63,108.3,100,100,650,712,70.8,87.9,64.8,100,950,1917,0,81.8,96,75.577965,1900,1925,70.2,80.9,96,85.39105,1900,338,72.3,84.5,68.4,69.07567,324.39972,729,73.9,83.9,100,84.2364,700,413,73.3,84.5,93.2,54.18356,407.99988,713,72.4,87.9,69.6,52.426846,702.79956,545,72.1,85.1,98,65.009674,540,884,71.9,94,100,61.471813,840,386,72.2,81.2,4.8,36.012207,376.81757,198,72.4,71.1,0,42.75701,195,1072,71.3,85.4,100,57.344223,1020,266,72.3,71.5,2.9,51.913216,263.76065,274,72.6,87.2,43.2,57.75974,273.99966,517,72.1,87.1,61.4,64.84511,515.42206,605,72.2,84.4,40.4,52.47437,598.0792,165,72.9,70.9,0,33.567703,160,975,71.3,90.9,100,66.83804,930,383,72.1,84.6,19.6,43.176586,377.99884,409,72.8,70.2,0,30.273941,400,200,72.9,70.5,0,40.559036,195,1071,71.8,88.4,100,62.910374,1020,358,72.6,70.4,0,37.843204,335,308,72.3,85.7,79.6,100,361.29974,560,71.6,88.1,100,99.96681,700,520,71.9,85.8,37.5,60.997032,510.39172,489,71.1,85.1,100,99.96301,540,779,72.2,87,96,99.967125,840,390,72,84.9,33.6,64.74395,384.55884,300,73.7,70.2,0,47.488327,285,208,72.7,70.7,0,58.718086,195,618,69.3,89.7,100,100,1020,359,72.4,70.2,0,64.402176,335,404,72,86.1,100,76.01033,400,499,72.4,88.3,52.8,60.862373,499.79926,527,72.1,82.3,25.2,49.129738,520.7988,163,73.3,70,0,33.53485,160,542,72.1,82.6,30.8,49.685074,529.178,102,70,82.8,100,33.076077,100,340,72.4,70.3,0,49.717175,335,204,73.4,287,0,35.595,195,1066,71.4,88.1,100,64.413765,1020,342,72.3,70.1,0,46.14523,335,214,72.8,70,0,34.2807,200,395,72.9,84,31.6,53.583538,396.05905,513,72,82.8,33.6,44.409023,500.91852,162,72.7,70,0,41.287403,160,446,72.1,80.1,18.8,56.692474,446.0983,302,71.7,84.1,18.4,43.869965,301.74304,260,72.9,88.7,33.2,35.48545,251.99939,206,72,70.2,0,42.2985,195,1059,70.7,81.9,100,64.640884,1020,580,72.5,70.3,0,65.44336,575,390,72.6,74.4,5.6,39.764812,387.19794,260,72.8,70,0,42.97493,250,178,72.2,69.6,0,52.118977,175,431,72.5,87.2,65.2,41.69225,423.79968,243,72.2,86.7,11.2,42.029964,239.27144,301,72.4,70.5,0,34.891766,300,533,72,89.2,44,52.96491,522.19855,229,72.2,84.4,23.2,53.32601,225.11981,890,72.4,77.2,9.7,86.8065,880,131.4,129.7,146.6,134,145.2,135.6,62.1,0.1,30.04
20161122,635,43.7,49.2,13.64921141,50.07065833,1,77.4,76,4.2,76.7,78.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.1,63.9,66.3,100,15,0,64,100,0,66.4,1.55,66.14286,1.8125,20.5,0,0,51,13.7,0,23.9,0,72.8,67.1,70.5,100,28.4,0,63,80.8,0,65.9,1.09,66.14286,1.8125,17.3,0,0,19,100,22.2,4.3,1.3,28.4,28.4,30.2,75.3,78.8,100,1.8,0,72.5,1.3,69.534485,69.034485,0,11.8,0,0,0,0,1,72,219,70.4,0,26.19135,200,72,68,9007.8955,65.7,67.9,85.1,9000,265,71,67.8,0,42.84256,260,218,70.7,95.6,70,69.71675,214.5,1030,69.1,67.8,0,25.878477,1000,505,72.8,70.3,0,0,160,935,70.3,85.2,50.8,52.70403,919.199,203,71.4,68,0,32.671814,200,173,70.7,89.9,32,57.343517,169.49991,698,69.7,93.1,100,48.043503,690,281,63.1,108.5,100,100,650,718,70.7,87.9,62.8,100,950,1832,0,82.8,94,70.64683,1815.9991,1838,70.3,83.8,91.6,78.89818,1815.9991,330,72.4,84,62.4,67.1613,324.39972,727,74,84,100,82.13608,700,393,73.7,84.8,81.2,51.787685,382.4001,683,72.5,87.6,63.6,50.8941,673.39954,549,72.1,85.1,98,64.45228,540,888,72,94.4,100,60.862125,840,373,72.2,81.5,4.8,35.220978,376.81757,200,72.2,71.1,0,42.20071,195,1083,71.4,85.3,100,56.695377,1020,278,71.9,81,10.1,52.917915,291.06055,275,72.6,86.3,39.2,57.75974,273.99966,520,72.1,87.1,61.4,64.76389,515.42206,605,72.3,84.8,38.4,52.06197,598.0792,167,72.9,70.9,0,32.73985,160,974,71.4,91.1,100,66.20096,930,388,72.1,84.7,19.6,43.176586,377.99884,413,72.8,70.3,0,30.273941,400,193,72.9,70.6,0,40.825794,195,1071,71.9,89.3,100,61.899353,1020,349,72.6,70.5,0,36.29948,335,315,72.3,85.2,75.6,100,348.6997,577,71.6,88,100,99.96681,700,543,72,86.8,37.9,61.842537,537.8318,502,71.1,85,100,99.96301,540,793,72.3,86.8,92.4,99.967125,809.6997,391,72.1,84.7,31.6,64.108,384.55884,296,73.7,70.3,0,46.85044,285,209,72.7,70.8,0,58.342888,195,630,69.3,89.7,100,100,1020,356,72.5,70.2,0,63.597412,335,406,72,86,100,75.59497,400,475,72.3,88.1,50.8,59.406704,474.31915,517,72,82.5,27.2,48.51253,520.7988,166,73.3,70,0,33.53485,160,536,72,82.5,32.8,49.08671,529.178,102,70.2,92.2,100,33.076077,100,346,72.4,70.4,0,49.717175,335,199,73.4,286.6,0,35.011093,195,1063,71.5,88.1,100,63.790226,1020,348,72.3,70.1,0,46.14523,335,208,72.9,70,0,33.777775,200,386,72.9,83.4,27.6,51.68438,370.57895,506,72,82.8,33.6,42.815105,500.91852,164,72.8,70.1,0,41.287403,160,416,72.2,80.1,16.8,55.35398,419.83878,308,71.8,84.4,18.4,43.869965,301.74304,166,73,75,0,33.773537,150,204,71.9,70.4,2.7,41.89659,195,1068,70.8,81.9,100,64.01105,1020,589,72.4,69.8,0,64.95989,575,396,72.4,70.7,5.6,39.764812,387.19794,257,72.7,70.1,0,42.557037,250,179,72.2,69.8,0,52.118977,175,406,72.5,87.2,61.2,40.046665,404.19962,237,72.2,87,11.2,41.387856,239.27144,306,72.2,70.3,0,35.304623,300,530,72,89.4,44,52.450584,522.19855,222,72.3,83.7,17.2,52.02002,221.7598,882,72.4,76.3,5.7,84.70896,880,131.6,129.9,147.1,135,145.6,136.3,55.9,-0.9,30.04
20161122,640,43.6,49.4,13.6258056,50.07065833,1,77.4,76,4.2,76.7,78.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.2,63.8,66.3,100,15,0,64,100,0,66.3,1.6,66.14286,1.8125,20.7,0,0,50.3,13.6,0,23,0,72.9,66.2,70.1,100,34.1,0,63,81.8,0,65.4,1.11,66.14286,1.8125,17.3,0,0,19.3,100.2,22.5,4.5,0.7,34.1,34.1,30,75.3,78.8,100,0.9,0,72.5,1.3,69.534485,69.034485,0,11.8,0,0,0,0,1,72,221,70.4,0,26.19135,200,72,68,9142.055,65.8,68,82.8,9000,266,71,67.7,0,41.94646,260,208,70.8,94.8,64,66.23152,207.99985,1042,69.1,67.9,0,24.902391,1000,492,72.8,70.4,0,0,160,923,70.3,86.5,48.8,52.51967,919.199,206,71.5,68.1,0,32.671814,200,163,70.8,90.4,28,55.90192,162.49988,694,69.7,93.4,100,47.61792,690,285,63.3,108.5,100,100,650,730,70.6,87.7,60.8,100,950,1831,0,84.6,90.8,70.59763,1815.9991,1749,70.4,86.1,85.6,72.614365,1731.9995,313,72.4,83.9,58.4,65.371544,311.79968,730,74.1,83.8,98,81.085915,700,390,73.7,84.4,77.2,51.787685,382.4001,648,72.5,87.1,59.6,48.35114,645.9595,544,72.2,84.9,96,63.88352,540,876,72.1,94.6,98,59.85667,840,380,72.2,81.1,4.8,35.220978,376.81757,202,72.1,70.8,0,42.20071,195,1079,71.4,84.9,100,56.27028,1020,294,71.9,82.7,14.1,53.003418,291.06055,248,72.7,85.8,33.2,53.641605,249.69968,524,72.1,86.8,61.4,64.26499,515.42206,573,72.3,84.1,36.4,50.568436,576.23883,162,72.9,70.5,0,31.605806,160,968,71.5,91.1,100,65.30681,930,380,72.1,84.8,19.6,42.56275,377.99884,408,72.9,70,0,29.840786,400,203,73,70.4,0,41.32452,195,1071,72,89.9,100,60.888332,1020,355,72.6,70.1,0,36.29948,335,319,72.4,84,69.6,100,335.19977,585,71.7,87.7,100,99.96681,700,551,72,86.8,37.9,61.43626,537.8318,509,71.2,84.6,100,99.96301,540,798,72.4,86.4,86.4,92.97534,783.4398,392,72.1,84.5,31.6,63.69519,384.55884,299,73.7,70.1,0,46.85044,285,207,72.7,70.4,0,57.74883,195,629,69.3,89.4,100,100,1020,362,72.4,69.8,0,63.597412,335,402,72,85.6,100,74.95509,400,482,72.2,87.4,49.6,59.406704,474.31915,522,72,82.2,27.2,48.51253,520.7988,167,73.3,69.7,0,33.53485,160,539,72.1,82.7,30.8,49.08671,529.178,103,70.4,93.2,100,33.076077,100,347,72.4,70.1,0,49.717175,335,201,73.4,286.8,0,35.011093,195,1073,71.5,87.7,100,63.790226,1020,342,72.3,69.7,0,45.730614,335,207,72.9,69.6,0,33.777775,200,368,72.9,82.9,23.6,51.11915,370.57895,509,72,82.5,33.6,42.815105,500.91852,165,72.8,69.8,0,41.287403,160,427,72.2,79.8,16.8,55.35398,419.83878,302,71.8,84.6,20.4,43.392876,301.74304,170,73,71,0,33.773537,150,211,71.9,85.1,6.7,43.35216,212.98996,1063,70.8,81.6,100,63.45856,1020,581,72.3,69.3,0,64.24569,575,389,72.3,70.1,3.6,39.342392,387.19794,261,72.7,69.9,0,42.07138,250,176,72.2,69.7,0,51.89534,175,410,72.5,86.8,57.2,40.046665,404.19962,239,72.3,86.7,9.2,41.387856,216.15149,304,72.1,69.8,0,35.070297,300,552,71.9,90,48.4,53.96329,552.99866,224,72.3,83,13.2,52.02002,218.6398,891,72.4,75.1,1.7,84.05873,880,131.6,130.1,147.3,135,146.1,136.7,46.3,-0.7,30.04
20161122,645,43.6,49.6,13.63866691,50.07065833,1,77.4,76,4.2,76.8,78.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.2,63.7,66.2,100,15,0,64,100,0,66.1,1.65,66.14286,1.8125,20.8,0,0,51.1,13.2,0,24.1,0,72.9,65.8,69.7,100,38.9,0,63,83.5,0,65.1,1.14,66.14286,1.8125,17.3,0,0,19.5,99.8,25.4,4.3,1.1,38.9,38.9,29.9,75.3,78.8,100,0.3,0,72.5,1.3,69.534485,69.034485,0,11.7,0,0,0,0,1,72,224,70.3,0,26.19135,200,72,68,9007.8955,65.8,67.9,81.2,9000,264,71,67.6,0,40.732758,260,203,70.8,94.3,60,63.423645,200.99982,1017,69.1,67.8,0,24.902391,1000,466,72.8,70.3,0,0,160,885,70.3,88.3,46.8,50.565384,887.9986,201,71.5,68,0,32.05929,200,161,70.8,90.2,26,54.75604,162.49988,693,69.8,93.3,100,47.097767,690,293,63.4,108.1,100,100,650,745,70.5,87.2,58.8,100,950,1746,0,85.2,84.8,66.33054,1737.5989,1656,70.4,85.8,81.6,67.86768,1653.5991,297,72.5,83.7,52.4,62.936115,299.19965,725,74.1,83.6,98,80.11395,700,377,73.8,83.9,71.2,50.632755,371.20004,654,72.5,86.4,55.6,48.35114,645.9595,548,72.2,84.6,96,63.88352,540,881,72.1,94.6,98,59.85667,840,374,72.1,80.8,6.8,34.802757,376.81757,198,72,70.5,0,41.78905,195,1071,71.4,84.8,100,55.69974,1020,295,72.2,82.6,8.9,52.404873,291.06055,249,72.7,85.1,29.2,53.641605,249.69968,515,72.2,86.6,59.4,63.870518,515.42206,575,72.2,83.1,36.4,50.568436,576.23883,163,72.8,70.2,0,31.605806,160,974,71.5,90.9,100,65.30681,930,381,72,84.7,21.6,42.56275,377.99884,411,72.9,69.7,0,29.840786,400,204,73,70.1,0,41.32452,195,1067,72,90.2,100,60.388504,1020,343,72.6,69.8,0,35.880474,335,323,72.4,83.3,65.6,100,322.59973,592,71.8,87.4,100,99.96681,700,549,72.1,86,35.9,59.229164,537.8318,515,71.3,84.3,100,99.96301,540,760,72.5,86.9,80.4,85.610954,755.15967,388,72.1,84.3,31.6,63.0704,384.55884,296,73.7,69.8,0,46.44037,285,209,72.7,70.2,0,57.74883,195,664,69.3,89.2,100,100,1020,374,72.5,69.5,0,63.001675,335,404,72.1,85.4,98,74.95509,400,473,72.2,87.3,49.6,59.00971,474.31915,526,72,82,27.2,48.51253,520.7988,169,73.4,69.4,0,33.10811,160,531,72.1,82.2,30.8,48.6983,529.178,104,70.5,93.4,100,33.076077,100,347,72.4,69.9,0,49.717175,335,202,73.5,286.8,0,35.011093,195,1062,71.6,87.6,100,63.378246,1020,343,72.3,69.4,0,45.730614,335,210,72.9,69.3,0,33.777775,200,349,72.9,82.3,19.6,50.011307,345.09885,498,72,82.3,33.6,42.361454,500.91852,164,72.8,69.6,0,41.287403,160,430,72.3,79.4,12.4,55.35398,419.83878,331,71.8,84.1,22.4,45.434372,325.6626,160,73,70.1,0,34.666176,150,212,72,87,6.3,43.35216,212.98996,1063,70.9,81.7,100,63.04972,1020,594,72.2,69,0,63.77321,575,390,72.1,69.7,6.8,39.342392,387.19794,254,72.6,69.6,0,42.07138,250,177,72.3,69.4,0,51.89534,175,381,72.5,86.7,53.2,38.523884,384.59955,218,72.3,87.6,5.2,40.6331,216.15149,303,72,69.4,0,35.070297,300,585,72,91.1,50.4,54.820488,583.79877,225,72.3,82.6,9.2,52.02002,215.51978,891,72.3,69.6,0,83.9119,880,131.4,130,146.7,136,145.7,136.9,41.4,-0.3,30.04
20161122,650,43.8,49.6,13.71144439,50.07065833,1,77.4,76,4.2,76.8,78.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.3,63.9,66.4,100,15,0,64,100,0,66.2,1.7,66.14286,1.8125,20.8,0,0,50.6,13.4,0,23.6,0,72.9,65.1,69.1,100,43.1,0,63,82.3,0,64.7,1.15,66.14286,1.8125,17.3,0,0,19.8,99.9,22.8,4.3,1.1,43.1,43.1,29.8,75.3,78.8,100,0.5,0,72.5,1.3,69.534485,69.034485,0,11.8,0,0,0,0,1,72,217,70.4,0,24.807056,200,72,68,9142.055,65.9,68,78.8,9000,265,71,67.6,0,40.732758,260,204,70.8,93.6,56,63.140392,200.99982,1013,69,67.9,0,24.377745,1000,454,72.8,70.4,0,0,160,891,70.3,87.4,44.8,50.565384,887.9986,203,71.5,68,0,32.05929,200,155,70.8,90.6,24,53.560863,155.99985,697,69.8,93.1,100,47.097767,690,297,63.5,107.7,100,100,650,752,70.6,86.7,52.8,100,950,1682,0,84,80.8,63.40384,1664.7992,1587,70.5,84.8,75.6,64.8057,1580.7993,290,72.5,83.1,48.4,61.610783,287.49966,725,74.2,83.3,96,78.583405,700,359,73.7,83.5,69.2,48.900356,360.79977,626,72.5,85.6,51.6,46.435207,618.51935,524,72.3,84.8,92.4,60.789444,517.19977,887,72.1,94.4,98,59.460903,840,384,72.1,81,6.8,34.802757,376.81757,202,71.9,70.2,2,41.78905,195,1074,71.5,84.3,100,55.274643,1020,259,72.3,70.8,3.7,50.88713,260.12064,238,72.7,84.5,25.2,51.85316,237.09964,524,72.2,86.1,59.4,63.441235,515.42206,587,72.2,83.1,36.4,50.568436,576.23883,165,72.8,69.8,0,31.605806,160,970,71.5,90.5,100,64.34559,930,387,72,84.3,21.6,42.56275,377.99884,412,72.9,69.4,0,29.840786,400,208,73,69.8,0,40.895386,195,1065,72,90.7,100,59.377487,1020,354,72.6,69.4,0,35.880474,335,328,72.4,82.1,61.6,94.82543,322.59973,614,71.9,86.8,100,99.96681,700,547,72.1,85.6,35.9,57.988365,537.8318,538,71.4,83.6,100,99.96301,540,736,72.5,87.1,76.4,80.197266,728.8998,389,72.1,83.9,31.6,62.021645,384.55884,296,73.7,69.5,0,45.791092,285,206,72.8,69.8,0,56.717037,195,684,69.3,88.3,100,100,1020,373,72.5,69.1,0,61.444397,335,405,72.1,85,98,74.550964,400,472,72.1,86.8,51.6,58.524483,474.31915,520,72,81.7,27.2,48.055794,520.7988,169,73.4,69.2,0,32.076817,160,539,72,82.4,32.8,48.6983,529.178,106,70.6,93.1,100,33.076077,100,355,72.5,69.6,0,49.343433,335,199,73.5,286.8,0,34.59068,195,1070,71.6,87,100,62.821514,1020,348,72.3,69.1,0,45.730614,335,199,72.9,69,0,33.48538,200,322,72.9,81.4,15.6,48.044315,319.61874,509,72,81.9,33.6,42.361454,500.91852,167,72.8,69.3,0,41.287403,160,403,72.3,79.1,8.4,53.617256,393.5781,329,72,84.2,20,44.324863,325.6626,173,72.9,69.6,0,34.666176,150,215,72.2,73.7,2.3,43.35216,212.98996,1055,70.9,81.1,100,61.94475,1020,586,72.1,68.7,0,64.17976,575,398,71.9,73.4,11.6,39.342392,387.19794,258,72.5,69.4,0,42.07138,250,180,72.3,69.2,0,51.89534,175,389,72.4,86.1,51.2,38.523884,384.59955,194,72.3,71.8,1.2,38.57159,197.1114,308,72,69.1,0,35.070297,300,597,72.1,90.8,48.4,54.820488,583.79877,221,72,75.7,12.8,51.40974,215.51978,884,72,68.9,4.9,82.17095,880,131.2,129.8,146.1,136,145,136.9,37.1,0,30.04
20161122,655,43.8,49.7,13.71578246,50.07065833,1,77.4,76,4.2,76.8,78.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.3,64.1,66.6,100,15,0,64,100,0,66.4,1.7,66.14286,1.8125,20.8,0,0,51.1,13.3,0,21.6,0,72.9,65,68.8,100,46.4,0,63,82.1,0,64.8,1.17,66.14286,1.8125,17.3,0,0,20.1,100.1,22.6,4.2,1.4,46.4,46.4,28.8,75.3,78.8,100,1.1,0,72.5,1.3,69.534485,69.034485,0,11.7,0,0,0,0,1,72,219,70.6,0,24.807056,200,72,68,9142.055,65.9,68.2,77.4,9000,263,71,67.8,0,40.32441,260,197,70.8,93.2,52,60.80049,193.99979,1015,69,68,0,24.377745,1000,438,72.7,70.4,0,0,160,871,70.3,87.4,42.8,49.115044,856.79846,204,71.6,68.2,0,32.05929,200,157,70.9,90.3,20,53.560863,155.99985,692,69.8,92.9,100,46.58943,690,301,63.6,107.3,100,100,650,761,70.4,86.4,52.8,100,950,1596,0,82.1,74.8,61.042793,1586.3989,1506,70.5,83.3,71.6,61.276436,1502.399,278,72.5,82.5,44.4,60.20616,274.8996,728,74.2,83,96,77.946594,700,364,73.6,83,67.2,48.900356,360.79977,583,72.5,84.9,47.6,44.914074,591.0792,509,72.3,84.5,88.4,59.322037,495.91968,882,72.2,94.2,96,58.85121,840,371,72.1,80.7,6.8,34.734936,376.81757,214,71.9,73.8,6,43.624832,213.36197,1063,71.5,83.9,100,54.704105,1020,300,71.9,77.9,10.1,51.571186,291.06055,222,72.7,84,21.2,50.076477,224.49959,522,72.2,85.6,59.4,62.710293,515.42206,581,72.2,83.1,36.4,50.167187,576.23883,166,72.8,69.4,0,31.605806,160,977,71.6,90.1,100,64.34559,930,378,72,84.1,21.6,42.003727,377.99884,406,72.8,69,0,29.407633,400,205,73,69.5,0,39.979126,195,1058,72,90.3,100,58.718616,1020,360,72.5,69.1,0,35.880474,335,315,72.4,81.1,57.6,90.57564,309.99966,624,72,86.3,100,99.96681,700,540,72.1,85.3,35.9,57.59306,537.8318,550,71.5,83,100,97.82368,540,744,72.4,86.7,74.4,78.5863,728.8998,389,72.1,83.5,31.6,61.4638,384.55884,302,73.7,69.1,0,45.38102,285,207,72.9,69.5,0,56.195934,195,717,69.4,87.2,100,100,1020,342,72.5,68.8,0,58.517975,335,400,72.1,84.5,98,73.91109,400,475,72.1,86.3,51.6,58.524483,474.31915,549,72,81.6,29.6,50.32712,542.63873,162,73.4,68.8,0,31.484116,160,541,72,82,32.8,48.6983,529.178,107,70.8,92.6,100,33.076077,100,348,72.5,69.2,0,48.767677,335,201,73.5,286.6,0,34.59068,195,1072,71.6,86.5,100,62.821514,1020,343,72.3,68.7,0,45.248768,335,205,72.8,68.6,0,34.046783,200,325,72.8,80.2,13.6,48.044315,319.61874,495,72,81.6,33.6,41.74841,500.91852,163,72.8,68.9,0,40.908134,160,372,72.3,79.1,4.4,52.466816,365.298,332,72,83.8,20,44.324863,325.6626,177,72.9,69.1,0,34.213745,150,198,72.3,70.1,0,42.048664,195,1064,70.9,80.7,100,61.94475,1020,586,72,68.3,0,63.61938,575,432,71.9,81,15.6,41.97968,424.8973,260,72.4,69,0,42.07138,250,182,72.2,68.8,0,51.89534,175,363,72.3,85.9,49.2,37.246716,366.39935,188,72.3,69.6,0,38.605385,185,313,72,68.7,0,34.668602,300,589,72.1,90.2,48.4,53.993546,583.79877,223,71.8,82.5,20.8,51.40974,222.23984,886,72,74.4,4.9,82.024124,880,131.4,129.7,145.4,136,144.4,136.4,34.9,0.1,30.06
